PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160803090000,426.399994,426.399994,421.480011,98.846158,33,56.799999,69.599998,68.0,62.400002
20160803091500,426.399994,426.399994,436.23999,102.307691,33,56.799999,69.699997,68.0,62.400002
20160803093000,426.399994,426.399994,442.799988,103.846152,33,56.799999,69.900002,68.0,62.400002
20160803094500,426.399994,426.399994,452.640015,106.153851,32,56.799999,70.0,68.0,62.400002
20160803100000,426.399994,426.399994,437.880005,102.69231,31,56.799999,70.400002,68.0,62.400002
20160803101500,426.399994,426.399994,442.799988,103.846152,31,56.799999,70.5,68.0,62.400002
20160803103000,426.399994,426.399994,442.799988,103.846152,31,56.799999,70.400002,68.0,62.400002
20160803104500,426.399994,426.399994,437.880005,102.69231,31,56.799999,70.400002,68.0,62.400002
20160803110000,426.399994,426.399994,437.880005,102.69231,31,56.799999,70.5,68.0,62.400002
20160803111500,426.399994,426.399994,437.880005,102.69231,31,56.799999,70.400002,68.0,62.400002
20160803113000,426.399994,426.399994,437.880005,102.69231,31,56.799999,70.300003,68.0,62.400002
20160803114500,426.399994,426.399994,437.880005,102.69231,31,56.799999,70.800003,68.0,62.400002
20160803120000,426.399994,426.399994,437.880005,102.69231,31,56.799999,70.199997,68.0,62.400002
20160803121500,426.399994,426.399994,442.799988,103.846152,31,57.5,70.0,68.0,62.400002
20160803123000,426.399994,426.399994,442.799988,103.846152,31,56.700001,70.400002,68.0,62.400002
20160803124500,426.399994,426.399994,437.880005,102.69231,31,56.700001,70.5,68.0,62.400002
20160803130000,426.399994,426.399994,437.880005,102.69231,31,57.900002,70.599998,68.0,62.400002
20160803131500,426.399994,426.399994,431.320007,101.153849,31,56.0,70.400002,68.0,62.400002
20160803133000,426.399994,426.399994,442.799988,103.846152,31,56.0,70.599998,68.0,62.400002
20160803134500,426.399994,426.399994,442.799988,103.846152,31,56.0,70.800003,68.0,62.400002
20160803140000,426.399994,426.399994,437.880005,102.69231,31,56.700001,70.900002,68.0,62.400002
20160803141500,426.399994,426.399994,437.880005,102.69231,31,56.700001,70.300003,68.0,62.400002
20160803143000,426.399994,426.399994,410.0,96.153848,31,56.700001,70.5,68.0,62.400002
20160803144500,426.399994,426.399994,405.079987,94.999998,31,56.700001,70.800003,68.0,62.400002
20160803150000,426.399994,426.399994,410.0,96.153848,31,56.700001,70.900002,68.0,62.400002
20160803151500,426.399994,426.399994,447.720001,105.000002,30,56.700001,71.099998,68.0,62.400002
20160803153000,426.399994,426.399994,405.079987,94.999998,31,56.700001,71.099998,68.0,62.400002
20160803154500,426.399994,426.399994,400.160004,93.846156,31,56.700001,71.199997,68.0,62.400002
20160803160000,426.399994,426.399994,410.0,96.153848,32,56.700001,70.900002,68.0,62.400002
20160803161500,426.399994,426.399994,405.079987,94.999998,33,56.0,70.400002,68.0,62.400002
20160803163000,426.399994,426.399994,405.079987,94.999998,33,56.0,70.199997,68.0,62.400002
20160803164500,426.399994,426.399994,405.079987,94.999998,33,56.0,70.199997,68.0,62.400002
20160803170000,426.399994,426.399994,410.0,96.153848,33,56.0,70.0,68.0,62.400002
20160803171500,426.399994,426.399994,410.0,96.153848,34,56.0,69.900002,68.0,62.400002
20160803173000,426.399994,426.399994,410.0,96.153848,34,56.0,69.900002,68.0,62.400002
20160803174500,426.399994,426.399994,405.079987,94.999998,34,56.0,69.699997,68.0,62.400002
20160803180000,426.399994,426.399994,410.0,96.153848,34,56.0,69.800003,68.0,62.400002
20160803181500,426.399994,426.399994,410.0,96.153848,34,56.0,69.800003,68.0,62.400002
20160803183000,426.399994,426.399994,410.0,96.153848,34,56.0,69.699997,68.0,62.400002
20160803184500,426.399994,426.399994,405.079987,94.999998,34,56.0,69.699997,68.0,62.400002
20160803190000,426.399994,426.399994,410.0,96.153848,34,56.700001,69.599998,68.0,62.400002
20160803191500,426.399994,426.399994,410.0,96.153848,34,56.700001,69.599998,68.0,62.400002
20160803193000,426.399994,426.399994,410.0,96.153848,34,56.700001,69.400002,68.0,62.400002
20160803194500,426.399994,426.399994,410.0,96.153848,34,56.700001,69.300003,68.0,62.400002
20160803200000,426.399994,426.399994,410.0,96.153848,34,56.700001,69.300003,68.0,62.400002
20160803201500,426.399994,426.399994,426.399994,100.0,34,56.700001,69.199997,68.0,62.400002
20160803203000,426.399994,426.399994,416.559998,97.692309,34,56.700001,69.199997,68.0,62.400002
20160803204500,426.399994,426.399994,426.399994,100.0,34,56.700001,69.199997,68.0,62.400002
20160803210000,426.399994,426.399994,421.480011,98.846158,34,56.700001,69.099998,68.0,62.400002
20160803211500,426.399994,426.399994,421.480011,98.846158,34,56.700001,69.099998,68.0,62.400002
20160803213000,426.399994,426.399994,421.480011,98.846158,34,56.700001,69.099998,68.0,62.400002
20160803214500,426.399994,426.399994,416.559998,97.692309,34,56.700001,69.099998,68.0,62.400002
20160803220000,426.399994,426.399994,411.640015,96.538466,34,56.700001,68.900002,68.0,62.400002
20160803221500,426.399994,426.399994,421.480011,98.846158,34,56.700001,68.900002,68.0,62.400002
20160803223000,426.399994,426.399994,421.480011,98.846158,34,56.700001,68.800003,68.0,62.400002
20160803224500,426.399994,426.399994,416.559998,97.692309,34,57.5,68.900002,68.0,62.400002
20160803230000,426.399994,426.399994,416.559998,97.692309,34,57.5,68.900002,68.0,62.400002
20160803231500,426.399994,426.399994,416.559998,97.692309,34,56.799999,68.800003,68.0,62.400002
20160803233000,426.399994,426.399994,416.559998,97.692309,34,56.799999,68.800003,68.0,62.400002
20160803234500,426.399994,426.399994,416.559998,97.692309,34,56.799999,68.699997,68.0,62.400002
20160804000000,426.399994,426.399994,405.079987,94.999998,34,56.799999,68.800003,68.0,62.400002
20160804001500,426.399994,426.399994,411.640015,96.538466,34,57.5,68.699997,68.0,62.400002
20160804003000,426.399994,426.399994,411.640015,96.538466,34,57.5,68.699997,68.0,62.400002
20160804004500,426.399994,426.399994,411.640015,96.538466,34,57.5,68.699997,68.0,62.400002
20160804010000,426.399994,426.399994,411.640015,96.538466,34,57.5,68.599998,68.0,62.400002
20160804011500,426.399994,426.399994,411.640015,96.538466,34,57.5,68.699997,68.0,62.400002
20160804013000,426.399994,426.399994,411.640015,96.538466,34,56.799999,68.699997,68.0,62.400002
20160804014500,426.399994,426.399994,411.640015,96.538466,34,56.799999,68.699997,68.0,62.400002
20160804020000,426.399994,426.399994,405.079987,94.999998,34,56.799999,68.699997,68.0,62.400002
20160804021500,426.399994,426.399994,411.640015,96.538466,34,56.799999,68.599998,68.0,62.400002
20160804023000,426.399994,426.399994,405.079987,94.999998,34,56.799999,68.599998,68.0,62.400002
20160804024500,426.399994,426.399994,400.160004,93.846156,34,56.799999,68.599998,68.0,62.400002
20160804030000,426.399994,426.399994,400.160004,93.846156,34,56.799999,68.5,68.0,62.400002
20160804031500,426.399994,426.399994,405.079987,94.999998,34,56.799999,68.400002,68.0,62.400002
20160804033000,426.399994,426.399994,405.079987,94.999998,34,56.799999,68.400002,68.0,62.400002
20160804034500,426.399994,426.399994,405.079987,94.999998,34,56.799999,68.400002,68.0,62.400002
20160804040000,426.399994,426.399994,411.640015,96.538466,34,56.799999,68.400002,68.0,62.400002
20160804041500,426.399994,426.399994,411.640015,96.538466,34,56.799999,68.400002,68.0,62.400002
20160804043000,426.399994,426.399994,411.640015,96.538466,34,56.799999,68.300003,68.0,62.400002
20160804044500,426.399994,426.399994,411.640015,96.538466,34,56.799999,68.300003,68.0,62.400002
20160804050000,426.399994,426.399994,411.640015,96.538466,34,56.799999,68.199997,68.0,62.400002
20160804051500,426.399994,426.399994,411.640015,96.538466,34,56.799999,68.199997,68.0,62.400002
20160804053000,426.399994,426.399994,411.640015,96.538466,34,56.799999,68.199997,68.0,62.400002
20160804054500,426.399994,426.399994,405.079987,94.999998,34,57.5,68.199997,68.0,62.400002
20160804060000,426.399994,426.399994,405.079987,94.999998,34,57.5,68.199997,68.0,62.400002
20160804061500,426.399994,426.399994,410.0,96.153848,34,57.5,68.300003,68.0,62.400002
20160804063000,426.399994,426.399994,410.0,96.153848,34,56.799999,68.199997,68.0,62.400002
20160804064500,426.399994,426.399994,410.0,96.153848,34,56.799999,68.199997,68.0,62.400002
20160804070000,426.399994,426.399994,410.0,96.153848,34,56.799999,68.199997,68.0,62.400002
20160804071500,426.399994,426.399994,410.0,96.153848,34,56.799999,68.199997,68.0,62.400002
20160804073000,426.399994,426.399994,410.0,96.153848,34,56.799999,68.400002,68.0,62.400002
20160804074500,426.399994,426.399994,405.079987,94.999998,34,56.799999,68.5,68.0,62.400002
20160804080000,426.399994,426.399994,410.0,96.153848,34,56.799999,68.699997,68.0,62.400002
20160804081500,426.399994,426.399994,410.0,96.153848,34,56.799999,68.800003,68.0,62.400002
20160804083000,426.399994,426.399994,410.0,96.153848,34,56.799999,69.099998,68.0,62.400002
20160804084500,426.399994,426.399994,410.0,96.153848,34,56.799999,69.699997,68.0,62.400002
20160804090000,426.399994,426.399994,421.480011,98.846158,34,55.700001,69.900002,68.0,62.400002
20160804091500,426.399994,426.399994,436.23999,102.307691,34,55.700001,69.699997,68.0,62.400002
20160804093000,426.399994,426.399994,447.720001,105.000002,34,55.700001,70.099998,68.0,62.400002
20160804094500,426.399994,426.399994,436.23999,102.307691,33,56.299999,70.199997,68.0,62.400002
20160804100000,426.399994,426.399994,436.23999,102.307691,33,56.299999,70.199997,68.0,62.400002
20160804101500,426.399994,426.399994,442.799988,103.846152,33,56.299999,70.400002,68.0,62.400002
20160804103000,426.399994,426.399994,442.799988,103.846152,33,56.299999,70.300003,68.0,62.400002
20160804104500,426.399994,426.399994,431.320007,101.153849,33,56.299999,70.599998,68.0,62.400002
20160804110000,426.399994,426.399994,436.23999,102.307691,33,56.299999,70.699997,68.0,62.400002
20160804111500,426.399994,426.399994,436.23999,102.307691,33,55.599998,70.699997,68.0,62.400002
20160804113000,426.399994,426.399994,436.23999,102.307691,33,56.700001,70.400002,68.0,62.400002
20160804114500,426.399994,426.399994,436.23999,102.307691,33,56.700001,70.400002,68.0,62.400002
20160804120000,426.399994,426.399994,442.799988,103.846152,33,56.700001,70.0,68.0,62.400002
20160804121500,426.399994,426.399994,447.720001,105.000002,33,56.0,70.300003,68.0,62.400002
20160804123000,426.399994,426.399994,437.880005,102.69231,33,56.0,70.400002,68.0,62.400002
20160804124500,426.399994,426.399994,431.320007,101.153849,33,56.0,70.599998,68.0,62.400002
20160804130000,426.399994,426.399994,436.23999,102.307691,33,56.0,70.5,68.0,62.400002
20160804131500,426.399994,426.399994,442.799988,103.846152,33,56.0,70.699997,68.0,62.400002
20160804133000,426.399994,426.399994,454.279999,106.538463,33,56.0,70.900002,68.0,62.400002
20160804134500,426.399994,426.399994,447.720001,105.000002,33,56.0,71.0,68.0,62.400002
20160804140000,426.399994,426.399994,437.880005,102.69231,32,56.0,70.800003,68.0,62.400002
20160804141500,426.399994,426.399994,437.880005,102.69231,32,56.0,70.900002,68.0,62.400002
20160804143000,426.399994,426.399994,437.880005,102.69231,32,56.0,71.099998,68.0,62.400002
20160804144500,426.399994,426.399994,437.880005,102.69231,32,56.0,71.099998,68.0,62.400002
20160804150000,426.399994,426.399994,437.880005,102.69231,32,56.700001,71.0,68.0,62.400002
20160804151500,426.399994,426.399994,437.880005,102.69231,32,56.0,71.199997,68.0,62.400002
20160804153000,426.399994,426.399994,437.880005,102.69231,29,56.0,71.199997,68.0,62.400002
20160804154500,426.399994,426.399994,431.320007,101.153849,29,56.700001,71.199997,68.0,62.400002
20160804160000,426.399994,426.399994,426.399994,100.0,29,56.700001,71.199997,68.0,62.400002
20160804161500,426.399994,426.399994,431.320007,101.153849,29,57.5,71.5,68.0,62.400002
20160804163000,426.399994,426.399994,431.320007,101.153849,29,57.5,71.400002,68.0,62.400002
20160804164500,426.399994,426.399994,436.23999,102.307691,29,56.400002,71.400002,68.0,62.400002
20160804170000,426.399994,426.399994,426.399994,100.0,29,56.400002,70.900002,68.0,62.400002
20160804171500,426.399994,426.399994,410.0,96.153848,29,56.400002,70.400002,68.0,62.400002
20160804173000,426.399994,426.399994,405.079987,94.999998,29,56.400002,70.300003,68.0,62.400002
20160804174500,426.399994,426.399994,400.160004,93.846156,29,56.400002,70.199997,68.0,62.400002
20160804180000,426.399994,426.399994,405.079987,94.999998,30,56.400002,70.199997,68.0,62.400002
20160804181500,426.399994,426.399994,416.559998,97.692309,30,56.400002,70.099998,68.0,62.400002
20160804183000,426.399994,426.399994,410.0,96.153848,30,56.400002,70.099998,68.0,62.400002
20160804184500,426.399994,426.399994,405.079987,94.999998,30,56.400002,70.099998,68.0,62.400002
20160804190000,426.399994,426.399994,405.079987,94.999998,30,56.400002,70.0,68.0,62.400002
20160804191500,426.399994,426.399994,405.079987,94.999998,30,56.400002,70.099998,68.0,62.400002
20160804193000,426.399994,426.399994,416.559998,97.692309,31,56.400002,70.099998,68.0,62.400002
20160804194500,426.399994,426.399994,411.640015,96.538466,31,56.400002,70.0,68.0,62.400002
20160804200000,426.399994,426.399994,411.640015,96.538466,31,57.099998,69.900002,68.0,62.400002
20160804201500,426.399994,426.399994,411.640015,96.538466,31,57.099998,69.900002,68.0,62.400002
20160804203000,426.399994,426.399994,411.640015,96.538466,31,57.099998,69.699997,68.0,62.400002
20160804204500,426.399994,426.399994,421.480011,98.846158,31,57.099998,69.699997,68.0,62.400002
20160804210000,426.399994,426.399994,426.399994,100.0,31,56.400002,69.599998,68.0,62.400002
20160804211500,426.399994,426.399994,426.399994,100.0,31,57.099998,69.599998,68.0,62.400002
20160804213000,426.399994,426.399994,431.320007,101.153849,31,57.099998,69.400002,68.0,62.400002
20160804214500,426.399994,426.399994,426.399994,100.0,31,57.099998,69.400002,68.0,62.400002
20160804220000,426.399994,426.399994,431.320007,101.153849,31,57.099998,69.300003,68.0,62.400002
20160804221500,426.399994,426.399994,431.320007,101.153849,31,57.099998,69.199997,68.0,62.400002
20160804223000,426.399994,426.399994,421.480011,98.846158,31,57.099998,69.300003,68.0,62.400002
20160804224500,426.399994,426.399994,426.399994,100.0,31,57.099998,69.300003,68.0,62.400002
20160804230000,426.399994,426.399994,421.480011,98.846158,31,57.099998,69.199997,68.0,62.400002
20160804231500,426.399994,426.399994,416.559998,97.692309,31,57.099998,69.099998,68.0,62.400002
20160804233000,426.399994,426.399994,410.0,96.153848,31,57.099998,69.099998,68.0,62.400002
20160804234500,426.399994,426.399994,400.160004,93.846156,31,57.099998,68.900002,68.0,62.400002
20160805000000,426.399994,426.399994,400.160004,93.846156,31,57.099998,69.0,68.0,62.400002
20160805001500,426.399994,426.399994,410.0,96.153848,32,57.099998,68.800003,68.0,62.400002
20160805003000,426.399994,426.399994,410.0,96.153848,32,57.099998,68.800003,68.0,62.400002
20160805004500,426.399994,426.399994,410.0,96.153848,32,57.099998,68.699997,68.0,62.400002
20160805010000,426.399994,426.399994,410.0,96.153848,32,57.099998,68.699997,68.0,62.400002
20160805011500,426.399994,426.399994,410.0,96.153848,32,57.099998,68.699997,68.0,62.400002
20160805013000,426.399994,426.399994,410.0,96.153848,32,57.099998,68.699997,68.0,62.400002
20160805014500,426.399994,426.399994,410.0,96.153848,32,56.400002,68.699997,68.0,62.400002
20160805020000,426.399994,426.399994,410.0,96.153848,32,57.5,68.699997,68.0,62.400002
20160805021500,426.399994,426.399994,416.559998,97.692309,32,56.799999,68.5,68.0,62.400002
20160805023000,426.399994,426.399994,411.640015,96.538466,32,56.799999,68.599998,68.0,62.400002
20160805024500,426.399994,426.399994,411.640015,96.538466,32,56.799999,68.599998,68.0,62.400002
20160805030000,426.399994,426.399994,411.640015,96.538466,32,56.799999,68.599998,68.0,62.400002
20160805031500,426.399994,426.399994,411.640015,96.538466,32,56.799999,68.599998,68.0,62.400002
20160805033000,426.399994,426.399994,411.640015,96.538466,32,56.799999,68.5,68.0,62.400002
20160805034500,426.399994,426.399994,411.640015,96.538466,32,56.799999,68.5,68.0,62.400002
20160805040000,426.399994,426.399994,411.640015,96.538466,32,56.799999,68.5,68.0,62.400002
20160805041500,426.399994,426.399994,411.640015,96.538466,32,56.799999,68.599998,68.0,62.400002
20160805043000,426.399994,426.399994,411.640015,96.538466,32,56.799999,68.5,68.0,62.400002
20160805044500,426.399994,426.399994,411.640015,96.538466,32,57.5,68.400002,68.0,62.400002
20160805050000,426.399994,426.399994,411.640015,96.538466,32,57.5,68.400002,68.0,62.400002
20160805051500,426.399994,426.399994,411.640015,96.538466,32,57.5,68.300003,68.0,62.400002
20160805053000,426.399994,426.399994,411.640015,96.538466,32,57.5,68.300003,68.0,62.400002
20160805054500,426.399994,426.399994,411.640015,96.538466,32,57.5,68.300003,68.0,62.400002
20160805060000,426.399994,426.399994,411.640015,96.538466,32,57.5,68.199997,68.0,62.400002
20160805061500,426.399994,426.399994,411.640015,96.538466,32,57.5,68.300003,68.0,62.400002
20160805063000,426.399994,426.399994,416.559998,97.692309,32,57.5,68.300003,68.0,62.400002
20160805064500,426.399994,426.399994,416.559998,97.692309,32,57.5,68.199997,68.0,62.400002
20160805070000,426.399994,426.399994,411.640015,96.538466,32,57.5,68.300003,68.0,62.400002
20160805071500,426.399994,426.399994,411.640015,96.538466,32,57.5,68.300003,68.0,62.400002
20160805073000,426.399994,426.399994,411.640015,96.538466,32,56.799999,68.5,68.0,62.400002
20160805074500,426.399994,426.399994,416.559998,97.692309,32,56.799999,68.599998,68.0,62.400002
20160805080000,426.399994,426.399994,416.559998,97.692309,32,56.799999,68.699997,68.0,62.400002
20160805081500,426.399994,426.399994,416.559998,97.692309,32,56.799999,68.900002,68.0,62.400002
20160805083000,426.399994,426.399994,416.559998,97.692309,32,56.799999,68.900002,68.0,62.400002
20160805084500,426.399994,426.399994,416.559998,97.692309,32,56.799999,69.099998,68.0,62.400002
20160805090000,426.399994,426.399994,436.23999,102.307691,32,56.0,69.099998,68.0,62.400002
20160805091500,426.399994,426.399994,454.279999,106.538463,32,56.0,69.300003,68.0,62.400002
20160805093000,426.399994,426.399994,447.720001,105.000002,31,56.0,69.400002,68.0,62.400002
20160805094500,426.399994,426.399994,436.23999,102.307691,30,56.0,69.900002,68.0,62.400002
20160805100000,426.399994,426.399994,442.799988,103.846152,30,56.0,70.0,68.0,62.400002
20160805101500,426.399994,426.399994,442.799988,103.846152,30,56.0,70.199997,68.0,62.400002
20160805103000,426.399994,426.399994,437.880005,102.69231,30,56.0,70.0,68.0,62.400002
20160805104500,426.399994,426.399994,442.799988,103.846152,30,56.0,70.099998,68.0,62.400002
20160805110000,426.399994,426.399994,442.799988,103.846152,30,56.0,70.400002,68.0,62.400002
20160805111500,426.399994,426.399994,442.799988,103.846152,30,56.0,69.900002,68.0,62.400002
20160805113000,426.399994,426.399994,437.880005,102.69231,30,56.0,70.199997,68.0,62.400002
20160805114500,426.399994,426.399994,442.799988,103.846152,30,56.0,70.199997,68.0,62.400002
20160805120000,426.399994,426.399994,437.880005,102.69231,30,56.0,70.099998,68.0,62.400002
20160805121500,426.399994,426.399994,437.880005,102.69231,30,56.0,69.900002,68.0,62.400002
20160805123000,426.399994,426.399994,437.880005,102.69231,30,56.0,70.5,68.0,62.400002
20160805124500,426.399994,426.399994,447.720001,105.000002,30,56.0,70.699997,68.0,62.400002
20160805130000,426.399994,426.399994,442.799988,103.846152,30,56.0,70.599998,68.0,62.400002
20160805131500,426.399994,426.399994,442.799988,103.846152,30,56.0,71.0,68.0,62.400002
20160805133000,426.399994,426.399994,447.720001,105.000002,30,56.700001,71.300003,68.0,62.400002
20160805134500,426.399994,426.399994,436.23999,102.307691,30,56.700001,71.199997,68.0,62.400002
20160805140000,426.399994,426.399994,436.23999,102.307691,30,56.700001,71.0,68.0,62.400002
20160805141500,426.399994,426.399994,442.799988,103.846152,30,56.700001,71.0,68.0,62.400002
20160805143000,426.399994,426.399994,436.23999,102.307691,30,56.0,71.0,68.0,62.400002
20160805144500,426.399994,426.399994,436.23999,102.307691,30,56.0,70.900002,68.0,62.400002
20160805150000,426.399994,426.399994,436.23999,102.307691,30,56.0,70.900002,68.0,62.400002
20160805151500,426.399994,426.399994,436.23999,102.307691,30,56.0,70.800003,68.0,62.400002
20160805153000,426.399994,426.399994,426.399994,100.0,30,56.0,70.800003,68.0,62.400002
20160805154500,426.399994,426.399994,436.23999,102.307691,30,56.0,70.800003,68.0,62.400002
20160805160000,426.399994,426.399994,426.399994,100.0,30,56.700001,70.800003,68.0,62.400002
20160805161500,426.399994,426.399994,436.23999,102.307691,30,56.700001,70.5,68.0,62.400002
20160805173000,426.399994,426.399994,426.399994,100.0,31,56.799999,69.900002,68.0,62.400002
20160805174500,426.399994,426.399994,421.480011,98.846158,31,56.799999,69.800003,68.0,62.400002
20160805180000,426.399994,426.399994,411.640015,96.538466,31,56.799999,69.800003,68.0,62.400002
20160805181500,426.399994,426.399994,411.640015,96.538466,31,56.799999,69.699997,68.0,62.400002
20160805183000,426.399994,426.399994,405.079987,94.999998,31,56.799999,69.699997,68.0,62.400002
20160805184500,426.399994,426.399994,410.0,96.153848,31,56.799999,69.599998,68.0,62.400002
20160805190000,426.399994,426.399994,410.0,96.153848,31,56.799999,69.599998,68.0,62.400002
20160805191500,426.399994,426.399994,405.079987,94.999998,31,56.799999,69.5,68.0,62.400002
20160805193000,426.399994,426.399994,405.079987,94.999998,31,56.799999,69.5,68.0,62.400002
20160805194500,426.399994,426.399994,405.079987,94.999998,31,56.799999,69.300003,68.0,62.400002
20160805200000,426.399994,426.399994,410.0,96.153848,32,56.799999,69.199997,68.0,62.400002
20160805201500,426.399994,426.399994,400.160004,93.846156,32,56.799999,69.099998,68.0,62.400002
20160805203000,426.399994,426.399994,395.23999,92.692307,32,56.799999,69.099998,68.0,62.400002
20160805204500,426.399994,426.399994,400.160004,93.846156,32,56.799999,69.0,68.0,62.400002
20160805210000,426.399994,426.399994,400.160004,93.846156,32,56.799999,69.099998,68.0,62.400002
20160805211500,426.399994,426.399994,405.079987,94.999998,32,56.799999,68.900002,68.0,62.400002
20160805213000,426.399994,426.399994,400.160004,93.846156,32,56.799999,68.900002,68.0,62.400002
20160805214500,426.399994,426.399994,411.640015,96.538466,32,56.799999,68.900002,68.0,62.400002
20160805220000,426.399994,426.399994,416.559998,97.692309,32,56.799999,68.800003,68.0,62.400002
20160805221500,426.399994,426.399994,421.480011,98.846158,32,56.799999,68.699997,68.0,62.400002
20160805223000,426.399994,426.399994,421.480011,98.846158,32,56.799999,68.699997,68.0,62.400002
20160805224500,426.399994,426.399994,416.559998,97.692309,32,56.799999,68.599998,68.0,62.400002
20160805230000,426.399994,426.399994,411.640015,96.538466,32,56.799999,68.599998,68.0,62.400002
20160805231500,426.399994,426.399994,437.880005,102.69231,0,56.799999,68.5,68.0,62.5
20160805233000,426.399994,426.399994,410.0,96.153848,9,56.799999,68.599998,68.0,62.5
20160805234500,426.399994,426.399994,410.0,96.153848,11,56.799999,68.599998,68.0,62.5
20160806000000,426.399994,426.399994,447.720001,105.000002,39,56.799999,68.599998,68.0,62.5
20160806001500,426.399994,426.399994,437.880005,102.69231,39,56.799999,68.5,68.0,62.5
20160806003000,426.399994,426.399994,437.880005,102.69231,39,57.5,68.5,68.0,62.5
20160806004500,426.399994,426.399994,437.880005,102.69231,39,57.5,68.5,68.0,62.5
20160806010000,426.399994,426.399994,442.799988,103.846152,39,57.5,68.400002,68.0,62.5
20160806011500,426.399994,426.399994,431.320007,101.153849,39,57.5,68.300003,68.0,62.5
20160806013000,426.399994,426.399994,442.799988,103.846152,39,56.799999,68.300003,68.0,62.5
20160806014500,426.399994,426.399994,447.720001,105.000002,39,56.799999,68.300003,68.0,62.5
20160806020000,426.399994,426.399994,452.640015,106.153851,39,56.799999,68.199997,68.0,62.5
20160806021500,426.399994,426.399994,442.799988,103.846152,38,56.799999,68.199997,68.0,62.5
20160806023000,426.399994,426.399994,442.799988,103.846152,38,56.799999,68.199997,68.0,62.5
20160806024500,426.399994,426.399994,437.880005,102.69231,38,56.799999,68.199997,68.0,62.5
20160806030000,426.399994,426.399994,437.880005,102.69231,38,56.799999,68.199997,68.0,62.5
20160806031500,426.399994,426.399994,442.799988,103.846152,38,56.799999,68.199997,68.0,62.5
20160806033000,426.399994,426.399994,436.23999,102.307691,38,56.799999,68.099998,68.0,62.5
20160806034500,426.399994,426.399994,436.23999,102.307691,38,56.799999,68.099998,68.0,62.5
20160806040000,426.399994,426.399994,431.320007,101.153849,38,57.5,68.099998,68.0,62.5
20160806041500,426.399994,426.399994,436.23999,102.307691,38,57.5,68.099998,68.0,62.5
20160806043000,426.399994,426.399994,442.799988,103.846152,38,57.5,68.199997,68.0,62.5
20160806044500,426.399994,426.399994,442.799988,103.846152,38,56.799999,68.099998,68.0,62.5
20160806050000,426.399994,426.399994,431.320007,101.153849,38,56.799999,68.0,68.0,62.5
20160806051500,426.399994,426.399994,442.799988,103.846152,38,56.799999,68.099998,68.0,62.5
20160806053000,426.399994,426.399994,436.23999,102.307691,38,56.799999,67.900002,68.0,62.5
20160806054500,426.399994,426.399994,436.23999,102.307691,38,56.799999,67.900002,68.0,62.5
20160806060000,426.399994,426.399994,436.23999,102.307691,38,56.799999,67.900002,68.0,62.5
20160806061500,426.399994,426.399994,436.23999,102.307691,38,56.799999,67.900002,68.0,62.5
20160806063000,426.399994,426.399994,436.23999,102.307691,38,56.799999,67.900002,68.0,62.5
20160806064500,426.399994,426.399994,436.23999,102.307691,38,56.799999,68.0,68.0,62.5
20160806070000,426.399994,426.399994,436.23999,102.307691,38,56.799999,68.0,68.0,62.5
20160806071500,426.399994,426.399994,436.23999,102.307691,38,56.799999,67.900002,68.0,62.5
20160806073000,426.399994,426.399994,426.399994,100.0,38,56.799999,67.900002,68.0,62.5
20160806074500,426.399994,426.399994,436.23999,102.307691,38,56.799999,67.900002,68.0,62.5
20160806080000,426.399994,426.399994,436.23999,102.307691,38,56.799999,67.800003,68.0,62.5
20160806081500,426.399994,426.399994,442.799988,103.846152,38,56.799999,67.900002,68.0,62.5
20160806083000,426.399994,426.399994,447.720001,105.000002,38,56.799999,67.900002,68.0,62.5
20160806084500,426.399994,426.399994,437.880005,102.69231,38,55.599998,67.800003,68.0,62.5
20160806090000,426.399994,426.399994,442.799988,103.846152,38,55.599998,67.800003,68.0,62.5
20160806091500,426.399994,426.399994,452.640015,106.153851,38,55.599998,67.800003,68.0,62.5
20160806093000,426.399994,426.399994,442.799988,103.846152,38,55.599998,67.699997,68.0,62.5
20160806094500,426.399994,426.399994,447.720001,105.000002,38,55.599998,67.699997,68.0,62.5
20160806100000,426.399994,426.399994,437.880005,102.69231,38,55.599998,67.800003,68.0,62.5
20160806101500,426.399994,426.399994,442.799988,103.846152,38,55.599998,67.699997,68.0,62.5
20160806103000,426.399994,426.399994,452.640015,106.153851,38,55.599998,67.800003,68.0,62.5
20160806104500,426.399994,426.399994,452.640015,106.153851,38,55.599998,67.800003,68.0,62.5
20160806110000,426.399994,426.399994,452.640015,106.153851,38,55.599998,67.900002,68.0,62.5
20160806111500,426.399994,426.399994,442.799988,103.846152,37,55.599998,67.800003,68.0,62.5
20160806113000,426.399994,426.399994,437.880005,102.69231,37,55.599998,68.0,68.0,62.5
20160806114500,426.399994,426.399994,442.799988,103.846152,37,55.599998,67.900002,68.0,62.5
20160806120000,426.399994,426.399994,431.320007,101.153849,37,55.599998,67.900002,68.0,62.5
20160806121500,426.399994,426.399994,436.23999,102.307691,37,55.599998,68.099998,68.0,62.5
20160806123000,426.399994,426.399994,442.799988,103.846152,37,55.599998,68.099998,68.0,62.5
20160806124500,426.399994,426.399994,437.880005,102.69231,37,55.599998,68.199997,68.0,62.5
20160806130000,426.399994,426.399994,447.720001,105.000002,37,55.599998,68.099998,68.0,62.5
20160806131500,426.399994,426.399994,452.640015,106.153851,37,55.599998,68.099998,68.0,62.5
20160806133000,426.399994,426.399994,442.799988,103.846152,37,55.599998,68.099998,68.0,62.5
20160806134500,426.399994,426.399994,442.799988,103.846152,37,55.599998,68.099998,68.0,62.5
20160806140000,426.399994,426.399994,442.799988,103.846152,37,55.599998,68.199997,68.0,62.5
20160806141500,426.399994,426.399994,437.880005,102.69231,37,55.599998,68.300003,68.0,62.5
20160806143000,426.399994,426.399994,437.880005,102.69231,37,55.599998,68.300003,68.0,62.5
20160806144500,426.399994,426.399994,437.880005,102.69231,37,55.599998,68.300003,68.0,62.5
20160806150000,426.399994,426.399994,437.880005,102.69231,37,55.599998,68.400002,68.0,62.5
20160806151500,426.399994,426.399994,437.880005,102.69231,37,55.599998,68.400002,68.0,62.5
20160806153000,426.399994,426.399994,437.880005,102.69231,37,55.599998,68.5,68.0,62.5
20160806154500,426.399994,426.399994,437.880005,102.69231,37,55.599998,68.5,68.0,62.5
20160806160000,426.399994,426.399994,437.880005,102.69231,37,55.599998,68.599998,68.0,62.5
20160806161500,426.399994,426.399994,437.880005,102.69231,37,55.599998,68.599998,68.0,62.5
20160806163000,426.399994,426.399994,431.320007,101.153849,37,55.599998,68.599998,68.0,62.5
20160806164500,426.399994,426.399994,436.23999,102.307691,37,55.599998,68.699997,68.0,62.5
20160806170000,426.399994,426.399994,442.799988,103.846152,37,55.599998,68.800003,68.0,62.5
20160806171500,426.399994,426.399994,437.880005,102.69231,37,55.599998,68.800003,68.0,62.5
20160806173000,426.399994,426.399994,431.320007,101.153849,37,55.599998,68.900002,68.0,62.5
20160806174500,426.399994,426.399994,442.799988,103.846152,37,55.599998,68.800003,68.0,62.5
20160806180000,426.399994,426.399994,436.23999,102.307691,37,55.599998,68.900002,68.0,62.5
20160806181500,426.399994,426.399994,436.23999,102.307691,37,56.200001,69.0,68.0,62.5
20160806183000,426.399994,426.399994,436.23999,102.307691,37,56.200001,69.0,68.0,62.5
20160806184500,426.399994,426.399994,436.23999,102.307691,37,56.200001,69.099998,68.0,62.5
20160806190000,426.399994,426.399994,436.23999,102.307691,37,56.200001,69.199997,68.0,62.5
20160806191500,426.399994,426.399994,447.720001,105.000002,37,56.200001,69.199997,68.0,62.5
20160806193000,426.399994,426.399994,437.880005,102.69231,37,56.200001,69.099998,68.0,62.5
20160806194500,426.399994,426.399994,437.880005,102.69231,37,56.200001,69.099998,68.0,62.5
20160806200000,426.399994,426.399994,442.799988,103.846152,37,56.200001,69.099998,68.0,62.5
20160806201500,426.399994,426.399994,442.799988,103.846152,37,56.200001,69.199997,68.0,62.5
20160806203000,426.399994,426.399994,437.880005,102.69231,37,57.099998,69.199997,68.0,62.5
20160806204500,426.399994,426.399994,437.880005,102.69231,37,57.099998,69.199997,68.0,62.5
20160806210000,426.399994,426.399994,442.799988,103.846152,37,57.099998,69.199997,68.0,62.5
20160806211500,426.399994,426.399994,442.799988,103.846152,37,57.099998,69.099998,68.0,62.5
20160806213000,426.399994,426.399994,442.799988,103.846152,37,57.099998,69.199997,68.0,62.5
20160806214500,426.399994,426.399994,447.720001,105.000002,37,57.099998,69.099998,68.0,62.5
20160806220000,426.399994,426.399994,447.720001,105.000002,37,57.099998,69.099998,68.0,62.5
20160806221500,426.399994,426.399994,447.720001,105.000002,37,56.400002,69.099998,68.0,62.5
20160806223000,426.399994,426.399994,437.880005,102.69231,37,56.400002,69.099998,68.0,62.5
20160806224500,426.399994,426.399994,442.799988,103.846152,37,56.400002,69.0,68.0,62.5
20160806230000,426.399994,426.399994,442.799988,103.846152,37,56.400002,68.900002,68.0,62.5
20160806231500,426.399994,426.399994,437.880005,102.69231,37,56.400002,68.900002,68.0,62.5
20160806233000,426.399994,426.399994,437.880005,102.69231,37,56.400002,68.800003,68.0,62.5
20160806234500,426.399994,426.399994,431.320007,101.153849,37,56.400002,68.800003,68.0,62.5
20160807000000,426.399994,426.399994,426.399994,100.0,37,56.400002,68.800003,68.0,62.5
20160807001500,426.399994,426.399994,421.480011,98.846158,37,57.099998,68.800003,68.0,62.5
20160807003000,426.399994,426.399994,426.399994,100.0,37,57.099998,68.900002,68.0,62.5
20160807004500,426.399994,426.399994,421.480011,98.846158,37,57.099998,68.900002,68.0,62.5
20160807010000,426.399994,426.399994,426.399994,100.0,37,57.099998,68.800003,68.0,62.5
20160807011500,426.399994,426.399994,421.480011,98.846158,37,57.099998,68.800003,68.0,62.5
20160807013000,426.399994,426.399994,421.480011,98.846158,37,57.099998,68.800003,68.0,62.5
20160807014500,426.399994,426.399994,426.399994,100.0,37,57.099998,68.699997,68.0,62.5
20160807020000,426.399994,426.399994,416.559998,97.692309,37,57.099998,68.699997,68.0,62.5
20160807021500,426.399994,426.399994,421.480011,98.846158,37,57.099998,68.699997,68.0,62.5
20160807023000,426.399994,426.399994,416.559998,97.692309,37,57.099998,68.699997,68.0,62.5
20160807024500,426.399994,426.399994,416.559998,97.692309,37,57.099998,68.599998,68.0,62.5
20160807030000,426.399994,426.399994,421.480011,98.846158,37,57.099998,68.699997,68.0,62.5
20160807031500,426.399994,426.399994,416.559998,97.692309,37,57.099998,68.599998,68.0,62.5
20160807033000,426.399994,426.399994,416.559998,97.692309,37,57.099998,68.599998,68.0,62.5
20160807034500,426.399994,426.399994,411.640015,96.538466,37,57.099998,68.599998,68.0,62.5
20160807040000,426.399994,426.399994,411.640015,96.538466,37,57.099998,68.599998,68.0,62.5
20160807041500,426.399994,426.399994,411.640015,96.538466,37,57.099998,68.5,68.0,62.5
20160807043000,426.399994,426.399994,411.640015,96.538466,37,57.099998,68.5,68.0,62.5
20160807044500,426.399994,426.399994,411.640015,96.538466,37,57.099998,68.5,68.0,62.5
20160807050000,426.399994,426.399994,416.559998,97.692309,37,57.099998,68.5,68.0,62.5
20160807051500,426.399994,426.399994,411.640015,96.538466,37,57.099998,68.400002,68.0,62.5
20160807053000,426.399994,426.399994,411.640015,96.538466,37,57.099998,68.5,68.0,62.5
20160807054500,426.399994,426.399994,416.559998,97.692309,37,57.099998,68.5,68.0,62.5
20160807060000,426.399994,426.399994,411.640015,96.538466,37,57.099998,68.400002,68.0,62.5
20160807061500,426.399994,426.399994,411.640015,96.538466,37,57.099998,68.400002,68.0,62.5
20160807063000,426.399994,426.399994,411.640015,96.538466,37,57.099998,68.400002,68.0,62.5
20160807064500,426.399994,426.399994,411.640015,96.538466,37,57.099998,68.300003,68.0,62.5
20160807070000,426.399994,426.399994,411.640015,96.538466,37,57.099998,68.300003,68.0,62.5
20160807071500,426.399994,426.399994,411.640015,96.538466,37,57.099998,68.300003,68.0,62.5
20160807073000,426.399994,426.399994,416.559998,97.692309,37,57.099998,68.400002,68.0,62.5
20160807074500,426.399994,426.399994,411.640015,96.538466,37,56.400002,68.199997,68.0,62.5
20160807080000,426.399994,426.399994,416.559998,97.692309,37,56.400002,68.199997,68.0,62.5
20160807081500,426.399994,426.399994,421.480011,98.846158,37,56.400002,68.199997,68.0,62.5
20160807083000,426.399994,426.399994,421.480011,98.846158,37,56.400002,68.199997,68.0,62.5
20160807084500,426.399994,426.399994,426.399994,100.0,37,56.400002,68.199997,68.0,62.5
20160807090000,426.399994,426.399994,421.480011,98.846158,37,56.400002,68.300003,68.0,62.5
20160807091500,426.399994,426.399994,421.480011,98.846158,37,55.599998,68.300003,68.0,62.5
20160807093000,426.399994,426.399994,426.399994,100.0,37,55.599998,68.199997,68.0,62.5
20160807094500,426.399994,426.399994,431.320007,101.153849,37,55.599998,68.099998,68.0,62.5
20160807100000,426.399994,426.399994,437.880005,102.69231,37,55.599998,68.099998,68.0,62.5
20160807101500,426.399994,426.399994,437.880005,102.69231,37,55.599998,68.199997,68.0,62.5
20160807103000,426.399994,426.399994,437.880005,102.69231,37,55.599998,68.099998,68.0,62.5
20160807104500,426.399994,426.399994,437.880005,102.69231,37,56.299999,68.199997,68.0,62.5
20160807110000,426.399994,426.399994,437.880005,102.69231,37,55.5,68.199997,68.0,62.5
20160807111500,426.399994,426.399994,437.880005,102.69231,37,56.099998,68.199997,68.0,62.5
20160807113000,426.399994,426.399994,431.320007,101.153849,37,56.099998,68.199997,68.0,62.5
20160807114500,426.399994,426.399994,436.23999,102.307691,37,56.099998,68.199997,68.0,62.5
20160807120000,426.399994,426.399994,436.23999,102.307691,37,56.099998,68.199997,68.0,62.5
20160807121500,426.399994,426.399994,431.320007,101.153849,37,55.5,68.199997,68.0,62.5
20160807123000,426.399994,426.399994,421.480011,98.846158,37,55.5,68.199997,68.0,62.5
20160807124500,426.399994,426.399994,431.320007,101.153849,37,55.5,68.199997,68.0,62.5
20160807130000,426.399994,426.399994,431.320007,101.153849,37,55.5,68.300003,68.0,62.5
20160807131500,426.399994,426.399994,436.23999,102.307691,37,55.5,68.199997,68.0,62.5
20160807133000,426.399994,426.399994,436.23999,102.307691,37,55.5,68.199997,68.0,62.5
20160807134500,426.399994,426.399994,431.320007,101.153849,37,56.099998,68.300003,68.0,62.5
20160807140000,426.399994,426.399994,436.23999,102.307691,37,56.099998,68.400002,68.0,62.5
20160807141500,426.399994,426.399994,431.320007,101.153849,37,56.099998,68.400002,68.0,62.5
20160807143000,426.399994,426.399994,431.320007,101.153849,37,56.099998,68.599998,68.0,62.5
20160807144500,426.399994,426.399994,436.23999,102.307691,37,57.099998,68.599998,68.0,62.5
20160807150000,426.399994,426.399994,436.23999,102.307691,37,57.099998,68.599998,68.0,62.5
20160807151500,426.399994,426.399994,431.320007,101.153849,37,57.099998,68.699997,68.0,62.5
20160807153000,426.399994,426.399994,437.880005,102.69231,37,56.400002,68.699997,68.0,62.5
20160807154500,426.399994,426.399994,437.880005,102.69231,37,56.400002,68.699997,68.0,62.5
20160807160000,426.399994,426.399994,437.880005,102.69231,37,56.400002,68.599998,68.0,62.5
20160807161500,426.399994,426.399994,431.320007,101.153849,37,56.400002,68.5,68.0,62.5
20160807163000,426.399994,426.399994,431.320007,101.153849,37,57.099998,68.599998,68.0,62.5
20160807164500,426.399994,426.399994,436.23999,102.307691,37,57.099998,68.599998,68.0,62.5
20160807170000,426.399994,426.399994,416.559998,97.692309,37,57.099998,68.599998,68.0,62.5
20160807171500,426.399994,426.399994,426.399994,100.0,37,57.099998,68.599998,68.0,62.5
20160807173000,426.399994,426.399994,426.399994,100.0,37,57.099998,68.599998,68.0,62.5
20160807174500,426.399994,426.399994,426.399994,100.0,37,57.099998,68.400002,68.0,62.5
20160807180000,426.399994,426.399994,426.399994,100.0,37,57.099998,68.400002,68.0,62.5
20160807181500,426.399994,426.399994,411.640015,96.538466,37,57.099998,68.5,68.0,62.5
20160807183000,426.399994,426.399994,416.559998,97.692309,37,57.099998,68.400002,68.0,62.5
20160807184500,426.399994,426.399994,411.640015,96.538466,37,57.099998,68.400002,68.0,62.5
20160807190000,426.399994,426.399994,411.640015,96.538466,37,57.099998,68.400002,68.0,62.5
20160807191500,426.399994,426.399994,411.640015,96.538466,37,57.099998,68.400002,68.0,62.5
20160807193000,426.399994,426.399994,411.640015,96.538466,37,57.099998,68.400002,68.0,62.5
20160807194500,426.399994,426.399994,411.640015,96.538466,37,57.099998,68.400002,68.0,62.5
20160807200000,426.399994,426.399994,411.640015,96.538466,37,57.099998,68.400002,68.0,62.5
20160807201500,426.399994,426.399994,411.640015,96.538466,37,57.099998,68.400002,68.0,62.5
20160807203000,426.399994,426.399994,411.640015,96.538466,37,57.099998,68.400002,68.0,62.5
20160807204500,426.399994,426.399994,411.640015,96.538466,37,57.099998,68.300003,68.0,62.5
20160807210000,426.399994,426.399994,416.559998,97.692309,37,57.099998,68.300003,68.0,62.5
20160807211500,426.399994,426.399994,411.640015,96.538466,37,57.099998,68.300003,68.0,62.5
20160807213000,426.399994,426.399994,416.559998,97.692309,37,57.099998,68.300003,68.0,62.5
20160807214500,426.399994,426.399994,411.640015,96.538466,37,57.099998,68.300003,68.0,62.5
20160807220000,426.399994,426.399994,411.640015,96.538466,37,57.099998,68.199997,68.0,62.5
20160807221500,426.399994,426.399994,405.079987,94.999998,37,57.099998,68.300003,68.0,62.5
20160807223000,426.399994,426.399994,411.640015,96.538466,37,57.099998,68.199997,68.0,62.5
20160807224500,426.399994,426.399994,411.640015,96.538466,37,57.099998,68.199997,68.0,62.5
20160807230000,426.399994,426.399994,416.559998,97.692309,37,57.099998,68.199997,68.0,62.5
20160807231500,426.399994,426.399994,416.559998,97.692309,37,57.099998,68.199997,68.0,62.5
20160807233000,426.399994,426.399994,411.640015,96.538466,37,57.099998,68.099998,68.0,62.5
20160807234500,426.399994,426.399994,416.559998,97.692309,37,57.099998,68.099998,68.0,62.5
20160808000000,426.399994,426.399994,416.559998,97.692309,37,57.099998,68.099998,68.0,62.5
20160808001500,426.399994,426.399994,411.640015,96.538466,37,57.099998,68.0,68.0,62.5
20160808003000,426.399994,426.399994,416.559998,97.692309,37,57.099998,68.099998,68.0,62.5
20160808004500,426.399994,426.399994,416.559998,97.692309,37,57.099998,67.900002,68.0,62.5
20160808010000,426.399994,426.399994,416.559998,97.692309,37,57.099998,67.900002,68.0,62.5
20160808011500,426.399994,426.399994,421.480011,98.846158,37,57.099998,67.900002,68.0,62.5
20160808013000,426.399994,426.399994,416.559998,97.692309,37,57.099998,67.900002,68.0,62.5
20160808014500,426.399994,426.399994,411.640015,96.538466,37,57.099998,67.900002,68.0,62.5
20160808020000,426.399994,426.399994,416.559998,97.692309,37,57.099998,67.900002,68.0,62.5
20160808021500,426.399994,426.399994,421.480011,98.846158,37,57.099998,67.900002,68.0,62.5
20160808023000,426.399994,426.399994,421.480011,98.846158,37,57.099998,67.800003,68.0,62.5
20160808024500,426.399994,426.399994,411.640015,96.538466,37,57.099998,67.699997,68.0,62.5
20160808030000,426.399994,426.399994,416.559998,97.692309,37,57.099998,67.800003,68.0,62.5
20160808031500,426.399994,426.399994,421.480011,98.846158,37,57.099998,67.800003,68.0,62.5
20160808033000,426.399994,426.399994,416.559998,97.692309,37,57.099998,67.699997,68.0,62.5
20160808034500,426.399994,426.399994,416.559998,97.692309,37,57.099998,67.800003,68.0,62.5
20160808040000,426.399994,426.399994,421.480011,98.846158,37,57.099998,67.699997,68.0,62.5
20160808041500,426.399994,426.399994,421.480011,98.846158,37,57.099998,67.699997,68.0,62.5
20160808043000,426.399994,426.399994,416.559998,97.692309,37,57.099998,67.599998,68.0,62.5
20160808044500,426.399994,426.399994,421.480011,98.846158,37,57.099998,67.699997,68.0,62.5
20160808050000,426.399994,426.399994,416.559998,97.692309,37,57.099998,67.699997,68.0,62.5
20160808051500,426.399994,426.399994,416.559998,97.692309,37,57.099998,67.599998,68.0,62.5
20160808053000,426.399994,426.399994,416.559998,97.692309,37,57.099998,67.599998,68.0,62.5
20160808054500,426.399994,426.399994,416.559998,97.692309,37,57.099998,67.699997,68.0,62.5
20160808060000,426.399994,426.399994,416.559998,97.692309,37,57.099998,67.699997,68.0,62.5
20160808061500,426.399994,426.399994,421.480011,98.846158,37,57.099998,67.599998,68.0,62.5
20160808063000,426.399994,426.399994,421.480011,98.846158,37,57.099998,67.599998,68.0,62.5
20160808064500,426.399994,426.399994,411.640015,96.538466,37,57.099998,67.599998,68.0,62.5
20160808070000,426.399994,426.399994,421.480011,98.846158,37,57.099998,67.599998,68.0,62.5
20160808071500,426.399994,426.399994,421.480011,98.846158,37,57.099998,67.800003,68.0,62.5
20160808073000,426.399994,426.399994,421.480011,98.846158,37,57.099998,68.0,68.0,62.5
20160808074500,426.399994,426.399994,416.559998,97.692309,37,57.099998,68.099998,68.0,62.5
20160808080000,426.399994,426.399994,405.079987,94.999998,37,57.099998,68.400002,68.0,62.5
20160808081500,426.399994,426.399994,405.079987,94.999998,37,57.099998,68.699997,68.0,62.5
20160808083000,426.399994,426.399994,410.0,96.153848,37,56.299999,69.0,68.0,62.5
20160808084500,426.399994,426.399994,410.0,96.153848,37,56.299999,69.199997,68.0,62.5
20160808090000,426.399994,426.399994,410.0,96.153848,37,56.299999,69.199997,68.0,62.5
20160808091500,426.399994,426.399994,410.0,96.153848,37,56.299999,69.699997,68.0,62.5
20160808093000,426.399994,426.399994,447.720001,105.000002,37,57.099998,69.699997,68.0,62.5
20160808094500,426.399994,426.399994,452.640015,106.153851,37,56.0,70.0,68.0,62.5
20160808100000,426.399994,426.399994,436.23999,102.307691,36,56.0,70.199997,68.0,62.5
20160808101500,426.399994,426.399994,436.23999,102.307691,36,56.0,70.400002,68.0,62.5
20160808103000,426.399994,426.399994,452.640015,106.153851,36,56.0,70.300003,68.0,62.5
20160808104500,426.399994,426.399994,452.640015,106.153851,36,56.0,70.400002,68.0,62.5
20160808110000,426.399994,426.399994,442.799988,103.846152,36,56.700001,70.300003,68.0,62.5
20160808111500,426.399994,426.399994,447.720001,105.000002,36,56.700001,69.900002,68.0,62.5
20160808113000,426.399994,426.399994,436.23999,102.307691,35,56.700001,69.800003,68.0,62.5
20160808114500,426.399994,426.399994,436.23999,102.307691,35,56.700001,70.5,68.0,62.5
20160808120000,426.399994,426.399994,431.320007,101.153849,35,56.700001,70.300003,68.0,62.5
20160808121500,426.399994,426.399994,426.399994,100.0,35,56.700001,70.300003,68.0,62.5
20160808123000,426.399994,426.399994,436.23999,102.307691,35,56.700001,70.400002,68.0,62.5
20160808124500,426.399994,426.399994,436.23999,102.307691,35,56.700001,70.5,68.0,62.5
20160808130000,426.399994,426.399994,416.559998,97.692309,35,56.700001,70.599998,68.0,62.5
20160808131500,426.399994,426.399994,416.559998,97.692309,35,56.700001,70.599998,68.0,62.5
20160808133000,426.399994,426.399994,426.399994,100.0,35,56.700001,70.800003,68.0,62.5
20160808134500,426.399994,426.399994,431.320007,101.153849,35,56.700001,70.900002,68.0,62.5
20160808140000,426.399994,426.399994,426.399994,100.0,35,56.700001,70.900002,68.0,62.5
20160808141500,426.399994,426.399994,431.320007,101.153849,35,56.700001,70.800003,68.0,62.5
20160808143000,426.399994,426.399994,436.23999,102.307691,35,56.700001,70.699997,68.0,62.5
20160808144500,426.399994,426.399994,431.320007,101.153849,35,56.700001,70.900002,68.0,62.5
20160808150000,426.399994,426.399994,426.399994,100.0,35,56.700001,71.400002,68.0,62.5
20160808151500,426.399994,426.399994,405.079987,94.999998,35,56.700001,71.599998,68.0,62.5
20160808153000,426.399994,426.399994,410.0,96.153848,36,56.700001,71.699997,68.0,62.5
20160808154500,426.399994,426.399994,405.079987,94.999998,36,56.700001,71.699997,68.0,62.5
20160808160000,426.399994,426.399994,410.0,96.153848,36,56.700001,71.699997,68.0,62.5
20160808161500,426.399994,426.399994,405.079987,94.999998,36,56.700001,71.599998,68.0,62.5
20160808163000,426.399994,426.399994,411.640015,96.538466,36,56.700001,71.599998,68.0,62.5
20160808164500,426.399994,426.399994,421.480011,98.846158,36,56.700001,71.5,68.0,62.5
20160808170000,426.399994,426.399994,421.480011,98.846158,36,56.700001,71.599998,68.0,62.5
20160808171500,426.399994,426.399994,431.320007,101.153849,36,56.700001,71.699997,68.0,62.5
20160808173000,426.399994,426.399994,416.559998,97.692309,36,56.0,71.699997,68.0,62.5
20160808174500,426.399994,426.399994,426.399994,100.0,36,56.0,71.800003,68.0,62.5
20160808180000,426.399994,426.399994,426.399994,100.0,36,56.0,71.699997,68.0,62.5
20160808181500,426.399994,426.399994,416.559998,97.692309,36,56.0,71.900002,68.0,62.5
20160808183000,426.399994,426.399994,421.480011,98.846158,36,56.0,72.0,68.0,62.5
20160808184500,426.399994,426.399994,416.559998,97.692309,36,56.0,72.0,68.0,62.5
20160808190000,426.399994,426.399994,421.480011,98.846158,36,56.0,72.0,68.0,62.5
20160808191500,426.399994,426.399994,411.640015,96.538466,36,56.0,72.099998,68.0,62.5
20160808193000,426.399994,426.399994,416.559998,97.692309,36,56.0,72.199997,68.0,62.5
20160808194500,426.399994,426.399994,416.559998,97.692309,36,56.0,72.099998,68.0,62.5
20160808200000,426.399994,426.399994,416.559998,97.692309,36,56.700001,72.199997,68.0,62.5
20160808201500,426.399994,426.399994,416.559998,97.692309,36,56.700001,71.900002,68.0,62.5
20160808203000,426.399994,426.399994,421.480011,98.846158,36,56.700001,71.699997,68.0,62.5
20160808204500,426.399994,426.399994,416.559998,97.692309,36,56.700001,71.400002,68.0,62.5
20160808210000,426.399994,426.399994,421.480011,98.846158,36,56.700001,71.199997,68.0,62.5
