PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160808211500,426.399994,426.399994,421.480011,98.846158,36,57.400002,70.800003,68.0,62.5
20160808213000,426.399994,426.399994,426.399994,100.0,36,57.400002,70.900002,68.0,62.5
20160808214500,426.399994,426.399994,416.559998,97.692309,36,57.400002,70.599998,68.0,62.5
20160808220000,426.399994,426.399994,421.480011,98.846158,36,57.400002,70.5,68.0,62.5
20160808221500,426.399994,426.399994,421.480011,98.846158,36,57.400002,70.400002,68.0,62.5
20160808223000,426.399994,426.399994,421.480011,98.846158,36,57.400002,70.199997,68.0,62.5
20160808224500,426.399994,426.399994,416.559998,97.692309,36,57.400002,70.199997,68.0,62.5
20160808230000,426.399994,426.399994,416.559998,97.692309,36,57.400002,70.099998,68.0,62.5
20160808231500,426.399994,426.399994,416.559998,97.692309,36,57.400002,70.0,68.0,62.5
20160808233000,426.399994,426.399994,421.480011,98.846158,36,57.400002,70.0,68.0,62.5
20160808234500,426.399994,426.399994,421.480011,98.846158,36,57.400002,70.0,68.0,62.5
20160809000000,426.399994,426.399994,416.559998,97.692309,36,57.400002,69.900002,68.0,62.5
20160809001500,426.399994,426.399994,421.480011,98.846158,36,57.400002,69.800003,68.0,62.5
20160809003000,426.399994,426.399994,421.480011,98.846158,36,57.400002,69.800003,68.0,62.5
20160809004500,426.399994,426.399994,416.559998,97.692309,36,57.400002,69.800003,68.0,62.5
20160809010000,426.399994,426.399994,421.480011,98.846158,36,57.400002,69.699997,68.0,62.5
20160809011500,426.399994,426.399994,410.0,96.153848,36,57.400002,69.699997,68.0,62.5
20160809013000,426.399994,426.399994,410.0,96.153848,36,57.400002,69.5,68.0,62.5
20160809014500,426.399994,426.399994,405.079987,94.999998,36,57.400002,69.400002,68.0,62.5
20160809020000,426.399994,426.399994,411.640015,96.538466,36,56.799999,69.300003,68.0,62.5
20160809021500,426.399994,426.399994,411.640015,96.538466,36,56.799999,69.300003,68.0,62.5
20160809023000,426.399994,426.399994,411.640015,96.538466,36,56.799999,69.300003,68.0,62.5
20160809024500,426.399994,426.399994,400.160004,93.846156,36,56.799999,69.199997,68.0,62.5
20160809030000,426.399994,426.399994,410.0,96.153848,36,56.799999,69.099998,68.0,62.5
20160809031500,426.399994,426.399994,405.079987,94.999998,36,56.799999,69.099998,68.0,62.5
20160809033000,426.399994,426.399994,405.079987,94.999998,36,56.799999,69.099998,68.0,62.5
20160809034500,426.399994,426.399994,405.079987,94.999998,36,56.799999,69.0,68.0,62.5
20160809040000,426.399994,426.399994,405.079987,94.999998,36,56.799999,68.900002,68.0,62.5
20160809041500,426.399994,426.399994,410.0,96.153848,36,56.799999,69.0,68.0,62.5
20160809043000,426.399994,426.399994,410.0,96.153848,36,56.799999,69.0,68.0,62.5
20160809044500,426.399994,426.399994,405.079987,94.999998,36,56.799999,68.900002,68.0,62.5
20160809050000,426.399994,426.399994,410.0,96.153848,36,56.799999,68.900002,68.0,62.5
20160809051500,426.399994,426.399994,405.079987,94.999998,36,56.799999,68.900002,68.0,62.5
20160809053000,426.399994,426.399994,410.0,96.153848,36,56.799999,68.900002,68.0,62.5
20160809054500,426.399994,426.399994,405.079987,94.999998,36,56.799999,68.699997,68.0,62.5
20160809060000,426.399994,426.399994,395.23999,92.692307,36,56.799999,68.800003,68.0,62.5
20160809061500,426.399994,426.399994,400.160004,93.846156,36,56.799999,68.800003,68.0,62.5
20160809063000,426.399994,426.399994,395.23999,92.692307,36,56.799999,68.699997,68.0,62.5
20160809064500,426.399994,426.399994,405.079987,94.999998,37,56.799999,68.699997,68.0,62.5
20160809070000,426.399994,426.399994,405.079987,94.999998,37,56.799999,68.699997,68.0,62.5
20160809071500,426.399994,426.399994,405.079987,94.999998,38,56.799999,69.0,68.0,62.5
20160809073000,426.399994,426.399994,410.0,96.153848,38,56.799999,69.199997,68.0,62.5
20160809074500,426.399994,426.399994,410.0,96.153848,38,56.799999,69.300003,68.0,62.5
20160809080000,426.399994,426.399994,410.0,96.153848,38,56.0,69.400002,68.0,62.5
20160809081500,426.399994,426.399994,421.480011,98.846158,38,56.0,69.699997,68.0,62.5
20160809083000,426.399994,426.399994,436.23999,102.307691,38,56.700001,69.900002,68.0,62.5
20160809084500,426.399994,426.399994,436.23999,102.307691,38,56.700001,70.300003,68.0,62.5
20160809090000,426.399994,426.399994,447.720001,105.000002,38,56.700001,70.199997,68.0,62.5
20160809091500,426.399994,426.399994,442.799988,103.846152,37,56.700001,70.300003,68.0,62.5
20160809093000,426.399994,426.399994,442.799988,103.846152,37,56.700001,70.0,68.0,62.5
20160809094500,426.399994,426.399994,436.23999,102.307691,37,56.700001,70.300003,68.0,62.5
20160809100000,426.399994,426.399994,436.23999,102.307691,37,56.700001,70.099998,68.0,62.5
20160809101500,426.399994,426.399994,436.23999,102.307691,37,56.700001,70.300003,68.0,62.5
20160809103000,426.399994,426.399994,447.720001,105.000002,37,56.700001,70.300003,68.0,62.5
20160809104500,426.399994,426.399994,436.23999,102.307691,37,56.700001,70.5,68.0,62.5
20160809110000,426.399994,426.399994,442.799988,103.846152,37,56.700001,70.5,68.0,62.5
20160809111500,426.399994,426.399994,437.880005,102.69231,37,56.700001,70.400002,68.0,62.5
20160809113000,426.399994,426.399994,447.720001,105.000002,36,56.700001,70.400002,68.0,62.5
20160809114500,426.399994,426.399994,452.640015,106.153851,35,56.700001,70.599998,68.0,62.5
20160809120000,426.399994,426.399994,447.720001,105.000002,35,56.700001,70.800003,68.0,62.5
20160809121500,426.399994,426.399994,437.880005,102.69231,35,56.700001,71.099998,68.0,62.5
20160809123000,426.399994,426.399994,437.880005,102.69231,35,56.700001,71.099998,68.0,62.5
20160809124500,426.399994,426.399994,431.320007,101.153849,35,56.700001,71.0,68.0,62.5
20160809130000,426.399994,426.399994,436.23999,102.307691,35,56.700001,71.0,68.0,62.5
20160809131500,426.399994,426.399994,436.23999,102.307691,35,56.700001,71.300003,68.0,62.5
20160809133000,426.399994,426.399994,426.399994,100.0,35,57.5,71.400002,68.0,62.5
20160809134500,426.399994,426.399994,437.880005,102.69231,35,57.5,71.199997,68.0,62.5
20160809140000,426.399994,426.399994,431.320007,101.153849,35,57.5,71.400002,68.0,62.5
20160809141500,426.399994,426.399994,436.23999,102.307691,35,57.5,70.900002,68.0,62.5
20160809143000,426.399994,426.399994,436.23999,102.307691,35,57.5,71.699997,68.0,62.5
20160809144500,426.399994,426.399994,436.23999,102.307691,35,57.5,71.900002,68.0,62.5
20160809150000,426.399994,426.399994,436.23999,102.307691,35,57.5,71.699997,68.0,62.5
20160809151500,426.399994,426.399994,436.23999,102.307691,35,57.5,71.900002,68.0,62.5
20160809153000,426.399994,426.399994,447.720001,105.000002,35,57.5,71.800003,68.0,62.5
20160809154500,426.399994,426.399994,442.799988,103.846152,35,57.5,71.800003,68.0,62.5
20160809160000,426.399994,426.399994,447.720001,105.000002,35,57.5,71.800003,68.0,62.5
20160809161500,426.399994,426.399994,437.880005,102.69231,35,57.5,71.900002,68.0,62.5
20160809163000,426.399994,426.399994,437.880005,102.69231,35,57.5,72.0,68.0,62.5
20160809164500,426.399994,426.399994,437.880005,102.69231,35,57.5,71.900002,68.0,62.5
20160809170000,426.399994,426.399994,437.880005,102.69231,35,57.5,72.099998,68.0,62.5
20160809171500,426.399994,426.399994,431.320007,101.153849,35,56.799999,71.900002,68.0,62.5
20160809173000,426.399994,426.399994,431.320007,101.153849,35,56.799999,71.900002,68.0,62.5
20160809174500,426.399994,426.399994,421.480011,98.846158,35,56.799999,72.0,68.0,62.5
20160809180000,426.399994,426.399994,416.559998,97.692309,35,56.799999,71.300003,68.0,62.5
20160809181500,426.399994,426.399994,411.640015,96.538466,35,56.799999,71.599998,68.0,62.5
20160809183000,426.399994,426.399994,411.640015,96.538466,35,56.799999,71.199997,68.0,62.5
20160809184500,426.399994,426.399994,405.079987,94.999998,35,56.799999,71.0,68.0,62.5
20160809190000,426.399994,426.399994,405.079987,94.999998,35,56.799999,71.0,68.0,62.5
20160809191500,426.399994,426.399994,405.079987,94.999998,35,56.799999,70.800003,68.0,62.5
20160809193000,426.399994,426.399994,405.079987,94.999998,35,56.799999,70.699997,68.0,62.5
20160809194500,426.399994,426.399994,395.23999,92.692307,35,56.799999,70.800003,68.0,62.5
20160809200000,426.399994,426.399994,405.079987,94.999998,35,56.799999,70.699997,68.0,62.5
20160809201500,426.399994,426.399994,405.079987,94.999998,35,56.799999,70.699997,68.0,62.5
20160809203000,426.399994,426.399994,405.079987,94.999998,35,56.799999,70.5,68.0,62.5
20160809204500,426.399994,426.399994,400.160004,93.846156,35,56.799999,70.5,68.0,62.5
20160809210000,426.399994,426.399994,405.079987,94.999998,35,56.799999,70.599998,68.0,62.5
20160809211500,426.399994,426.399994,405.079987,94.999998,35,56.799999,70.5,68.0,62.5
20160809213000,426.399994,426.399994,400.160004,93.846156,35,56.799999,70.5,68.0,62.5
20160809214500,426.399994,426.399994,405.079987,94.999998,35,56.799999,70.199997,68.0,62.5
20160809220000,426.399994,426.399994,400.160004,93.846156,35,56.799999,70.099998,68.0,62.5
20160809221500,426.399994,426.399994,405.079987,94.999998,36,56.799999,70.0,68.0,62.5
20160809223000,426.399994,426.399994,400.160004,93.846156,36,56.799999,70.0,68.0,62.5
20160809224500,426.399994,426.399994,410.0,96.153848,36,56.799999,69.800003,68.0,62.5
20160809230000,426.399994,426.399994,405.079987,94.999998,36,56.799999,69.800003,68.0,62.5
20160809231500,426.399994,426.399994,410.0,96.153848,36,56.799999,69.599998,68.0,62.5
20160809233000,426.399994,426.399994,405.079987,94.999998,36,56.799999,69.599998,68.0,62.5
20160809234500,426.399994,426.399994,410.0,96.153848,36,56.799999,69.5,68.0,62.5
20160810000000,426.399994,426.399994,400.160004,93.846156,36,56.799999,69.400002,68.0,62.5
20160810001500,426.399994,426.399994,405.079987,94.999998,36,56.799999,69.5,68.0,62.5
20160810003000,426.399994,426.399994,405.079987,94.999998,36,56.799999,69.400002,68.0,62.5
20160810004500,426.399994,426.399994,410.0,96.153848,36,56.799999,69.400002,68.0,62.5
20160810010000,426.399994,426.399994,405.079987,94.999998,36,56.799999,69.300003,68.0,62.5
20160810011500,426.399994,426.399994,421.480011,98.846158,38,56.799999,69.099998,68.0,62.5
20160810013000,426.399994,426.399994,426.399994,100.0,38,57.5,69.199997,68.0,62.5
20160810014500,426.399994,426.399994,437.880005,102.69231,38,57.5,69.099998,68.0,62.5
20160810020000,426.399994,426.399994,447.720001,105.000002,38,57.5,69.0,68.0,62.5
20160810021500,426.399994,426.399994,437.880005,102.69231,38,56.799999,68.900002,68.0,62.5
20160810023000,426.399994,426.399994,437.880005,102.69231,38,56.799999,68.900002,68.0,62.5
20160810024500,426.399994,426.399994,426.399994,100.0,38,56.799999,68.800003,68.0,62.5
20160810030000,426.399994,426.399994,436.23999,102.307691,38,56.799999,68.900002,68.0,62.5
20160810031500,426.399994,426.399994,436.23999,102.307691,38,56.799999,68.800003,68.0,62.5
20160810033000,426.399994,426.399994,436.23999,102.307691,38,56.799999,68.800003,68.0,62.5
20160810034500,426.399994,426.399994,436.23999,102.307691,38,56.799999,68.699997,68.0,62.5
20160810040000,426.399994,426.399994,436.23999,102.307691,38,56.799999,68.699997,68.0,62.5
20160810041500,426.399994,426.399994,431.320007,101.153849,38,56.799999,68.599998,68.0,62.5
20160810054500,426.399994,426.399994,421.480011,98.846158,38,56.799999,68.599998,68.0,62.5
20160810060000,426.399994,426.399994,426.399994,100.0,38,56.799999,68.599998,68.0,62.5
20160810061500,426.399994,426.399994,426.399994,100.0,38,56.0,68.400002,68.0,62.5
20160810063000,426.399994,426.399994,426.399994,100.0,38,56.0,68.300003,68.0,62.5
20160810064500,426.399994,426.399994,421.480011,98.846158,38,56.0,68.300003,68.0,62.5
20160810070000,426.399994,426.399994,416.559998,97.692309,38,56.0,68.300003,68.0,62.5
20160810071500,426.399994,426.399994,421.480011,98.846158,38,56.0,68.400002,68.0,62.5
20160810073000,426.399994,426.399994,426.399994,100.0,38,56.0,68.5,68.0,62.5
20160810074500,426.399994,426.399994,426.399994,100.0,38,56.0,68.699997,68.0,62.5
20160810080000,426.399994,426.399994,431.320007,101.153849,38,55.200001,68.800003,68.0,62.5
20160810081500,426.399994,426.399994,426.399994,100.0,38,55.900002,68.900002,68.0,62.5
20160810083000,426.399994,426.399994,426.399994,100.0,38,55.200001,69.199997,68.0,62.5
20160810084500,426.399994,426.399994,431.320007,101.153849,38,55.200001,69.400002,68.0,62.5
20160810090000,426.399994,426.399994,421.480011,98.846158,38,55.200001,69.699997,68.0,62.5
20160810091500,426.399994,426.399994,426.399994,100.0,38,55.200001,70.0,68.0,62.5
20160810093000,426.399994,426.399994,437.880005,102.69231,38,55.200001,69.900002,68.0,62.5
20160810094500,426.399994,426.399994,452.640015,106.153851,38,55.200001,70.0,68.0,62.5
20160810100000,426.399994,426.399994,437.880005,102.69231,36,55.200001,70.400002,68.0,62.5
20160810101500,426.399994,426.399994,447.720001,105.000002,36,55.200001,69.900002,68.0,62.5
20160810103000,426.399994,426.399994,436.23999,102.307691,36,55.900002,70.0,68.0,62.5
20160810104500,426.399994,426.399994,447.720001,105.000002,36,55.900002,70.099998,68.0,62.5
20160810110000,426.399994,426.399994,442.799988,103.846152,36,55.900002,70.5,68.0,62.5
20160810111500,426.399994,426.399994,437.880005,102.69231,36,55.900002,70.300003,68.0,62.5
20160810113000,426.399994,426.399994,437.880005,102.69231,36,56.700001,70.099998,68.0,62.5
20160810114500,426.399994,426.399994,437.880005,102.69231,36,56.0,70.199997,68.0,62.5
20160810120000,426.399994,426.399994,437.880005,102.69231,36,56.0,70.400002,68.0,62.5
20160810121500,426.399994,426.399994,447.720001,105.000002,36,56.0,70.300003,68.0,62.5
20160810123000,426.399994,426.399994,431.320007,101.153849,36,56.0,70.5,68.0,62.5
20160810124500,426.399994,426.399994,416.559998,97.692309,36,56.0,70.599998,68.0,62.5
20160810130000,426.399994,426.399994,411.640015,96.538466,36,56.0,70.300003,68.0,62.5
20160810131500,426.399994,426.399994,400.160004,93.846156,36,56.0,69.900002,68.0,62.5
20160810133000,426.399994,426.399994,405.079987,94.999998,37,56.0,70.099998,68.0,62.5
20160810134500,426.399994,426.399994,405.079987,94.999998,37,56.0,70.400002,68.0,62.5
20160810140000,426.399994,426.399994,400.160004,93.846156,37,56.0,70.599998,68.0,62.5
20160810141500,426.399994,426.399994,400.160004,93.846156,37,56.0,70.400002,68.0,62.5
20160810143000,426.399994,426.399994,395.23999,92.692307,37,56.0,70.300003,68.0,62.5
20160810144500,426.399994,426.399994,410.0,96.153848,38,56.0,70.400002,68.0,62.5
20160810150000,426.399994,426.399994,405.079987,94.999998,38,56.0,70.199997,68.0,62.5
20160810151500,426.399994,426.399994,405.079987,94.999998,38,56.0,70.199997,68.0,62.5
20160810153000,426.399994,426.399994,400.160004,93.846156,38,56.0,70.5,68.0,62.5
20160810154500,426.399994,426.399994,405.079987,94.999998,38,56.0,70.5,68.0,62.5
20160810160000,426.399994,426.399994,400.160004,93.846156,38,56.0,70.5,68.0,62.5
20160810161500,426.399994,426.399994,416.559998,97.692309,38,56.0,70.5,68.0,62.5
20160810163000,426.399994,426.399994,421.480011,98.846158,38,56.0,70.5,68.0,62.5
20160810164500,426.399994,426.399994,431.320007,101.153849,38,56.0,70.5,68.0,62.5
20160810170000,426.399994,426.399994,426.399994,100.0,38,56.0,70.699997,68.0,62.5
20160810171500,426.399994,426.399994,426.399994,100.0,38,56.0,70.599998,68.0,62.5
20160810173000,426.399994,426.399994,426.399994,100.0,38,56.0,70.5,68.0,62.5
20160810174500,426.399994,426.399994,426.399994,100.0,38,56.0,70.199997,68.0,62.5
20160810180000,426.399994,426.399994,426.399994,100.0,38,56.0,69.900002,68.0,62.5
20160810181500,426.399994,426.399994,421.480011,98.846158,38,56.0,69.699997,68.0,62.5
20160810183000,426.399994,426.399994,426.399994,100.0,38,56.0,69.599998,68.0,62.5
20160810184500,426.399994,426.399994,426.399994,100.0,38,56.0,69.599998,68.0,62.5
20160810190000,426.399994,426.399994,426.399994,100.0,38,56.0,69.5,68.0,62.5
20160810191500,426.399994,426.399994,426.399994,100.0,38,56.0,69.400002,68.0,62.5
20160810193000,426.399994,426.399994,436.23999,102.307691,38,56.0,69.300003,68.0,62.5
20160810194500,426.399994,426.399994,431.320007,101.153849,38,56.0,69.300003,68.0,62.5
20160810200000,426.399994,426.399994,431.320007,101.153849,38,56.0,69.099998,68.0,62.5
20160810201500,426.399994,426.399994,431.320007,101.153849,38,56.0,68.900002,68.0,62.5
20160810203000,426.399994,426.399994,431.320007,101.153849,38,56.0,68.699997,68.0,62.5
20160810204500,426.399994,426.399994,426.399994,100.0,38,56.0,68.800003,68.0,62.5
20160810210000,426.399994,426.399994,431.320007,101.153849,38,56.0,68.599998,68.0,62.5
20160810211500,426.399994,426.399994,426.399994,100.0,38,56.0,68.5,68.0,62.5
20160810213000,426.399994,426.399994,436.23999,102.307691,38,56.0,68.400002,68.0,62.5
20160810214500,426.399994,426.399994,426.399994,100.0,38,56.0,68.300003,68.0,62.5
20160810220000,426.399994,426.399994,436.23999,102.307691,38,56.0,68.199997,68.0,62.5
20160810221500,426.399994,426.399994,431.320007,101.153849,38,56.0,68.099998,68.0,62.5
20160810223000,426.399994,426.399994,436.23999,102.307691,38,56.0,68.099998,68.0,62.5
20160810224500,426.399994,426.399994,436.23999,102.307691,38,56.0,68.099998,68.0,62.5
20160810230000,426.399994,426.399994,431.320007,101.153849,38,56.0,68.0,68.0,62.5
20160810231500,426.399994,426.399994,426.399994,100.0,38,56.0,67.900002,68.0,62.5
20160810233000,426.399994,426.399994,431.320007,101.153849,38,56.0,67.900002,68.0,62.5
20160810234500,426.399994,426.399994,431.320007,101.153849,38,56.0,67.900002,68.0,62.5
20160811000000,426.399994,426.399994,426.399994,100.0,38,56.0,67.900002,68.0,62.5
20160811001500,426.399994,426.399994,436.23999,102.307691,38,56.0,67.800003,68.0,62.5
20160811003000,426.399994,426.399994,436.23999,102.307691,38,56.0,67.800003,68.0,62.5
20160811004500,426.399994,426.399994,436.23999,102.307691,38,56.0,67.800003,68.0,62.5
20160811010000,426.399994,426.399994,436.23999,102.307691,38,56.0,67.699997,68.0,62.5
20160811011500,426.399994,426.399994,436.23999,102.307691,38,56.0,67.699997,68.0,62.5
20160811013000,426.399994,426.399994,431.320007,101.153849,38,56.0,67.699997,68.0,62.5
20160811014500,426.399994,426.399994,431.320007,101.153849,38,56.0,67.699997,68.0,62.5
20160811020000,426.399994,426.399994,437.880005,102.69231,38,56.0,67.699997,68.0,62.5
20160811021500,426.399994,426.399994,431.320007,101.153849,38,56.0,67.599998,68.0,62.5
20160811023000,426.399994,426.399994,436.23999,102.307691,38,56.0,67.599998,68.0,62.5
20160811024500,426.399994,426.399994,431.320007,101.153849,38,56.0,67.599998,68.0,62.5
20160811030000,426.399994,426.399994,426.399994,100.0,38,56.0,67.599998,68.0,62.5
20160811031500,426.399994,426.399994,431.320007,101.153849,38,56.0,67.699997,68.0,62.5
20160811033000,426.399994,426.399994,431.320007,101.153849,38,56.0,67.599998,68.0,62.5
20160811034500,426.399994,426.399994,436.23999,102.307691,38,56.0,67.599998,68.0,62.5
20160811040000,426.399994,426.399994,436.23999,102.307691,38,56.0,67.599998,68.0,62.5
20160811041500,426.399994,426.399994,431.320007,101.153849,38,56.0,67.599998,68.0,62.5
20160811043000,426.399994,426.399994,431.320007,101.153849,38,56.0,67.599998,68.0,62.5
20160811044500,426.399994,426.399994,431.320007,101.153849,38,56.0,67.5,68.0,62.5
20160811050000,426.399994,426.399994,431.320007,101.153849,38,56.0,67.5,68.0,62.5
20160811051500,426.399994,426.399994,436.23999,102.307691,38,56.0,67.5,68.0,62.5
20160811053000,426.399994,426.399994,436.23999,102.307691,38,56.0,67.400002,68.0,62.5
20160811054500,426.399994,426.399994,436.23999,102.307691,38,55.200001,67.400002,68.0,62.5
20160811060000,426.399994,426.399994,436.23999,102.307691,38,56.0,67.400002,68.0,62.5
20160811061500,426.399994,426.399994,431.320007,101.153849,38,56.0,67.400002,68.0,62.5
20160811063000,426.399994,426.399994,436.23999,102.307691,38,56.0,67.400002,68.0,62.5
20160811064500,426.399994,426.399994,436.23999,102.307691,38,56.0,67.5,68.0,62.5
20160811070000,426.399994,426.399994,436.23999,102.307691,38,56.0,67.400002,68.0,62.5
20160811071500,426.399994,426.399994,436.23999,102.307691,38,56.0,67.599998,68.0,62.5
20160811073000,426.399994,426.399994,431.320007,101.153849,38,56.0,67.800003,68.0,62.5
20160811074500,426.399994,426.399994,426.399994,100.0,38,56.0,68.0,68.0,62.5
20160811080000,426.399994,426.399994,431.320007,101.153849,38,56.0,68.0,68.0,62.5
20160811081500,426.399994,426.399994,436.23999,102.307691,38,56.0,68.099998,68.0,62.5
20160811083000,426.399994,426.399994,431.320007,101.153849,38,56.0,68.199997,68.0,62.5
20160811084500,426.399994,426.399994,426.399994,100.0,38,56.0,68.400002,68.0,62.5
20160811090000,426.399994,426.399994,421.480011,98.846158,38,56.0,68.5,68.0,62.5
20160811091500,426.399994,426.399994,421.480011,98.846158,38,56.0,68.599998,68.0,62.5
20160811093000,426.399994,426.399994,426.399994,100.0,38,56.0,68.599998,68.0,62.5
20160811094500,426.399994,426.399994,436.23999,102.307691,38,56.0,68.699997,68.0,62.5
20160811100000,426.399994,426.399994,436.23999,102.307691,38,56.0,68.699997,68.0,62.5
20160811101500,426.399994,426.399994,426.399994,100.0,38,56.0,68.800003,68.0,62.5
20160811103000,426.399994,426.399994,431.320007,101.153849,38,56.0,68.900002,68.0,62.5
20160811104500,426.399994,426.399994,431.320007,101.153849,38,56.0,69.099998,68.0,62.5
20160811110000,426.399994,426.399994,426.399994,100.0,38,56.0,69.199997,68.0,62.5
20160811111500,426.399994,426.399994,421.480011,98.846158,38,56.0,69.5,68.0,62.5
20160811113000,426.399994,426.399994,426.399994,100.0,38,56.0,69.599998,68.0,62.5
20160811114500,426.399994,426.399994,421.480011,98.846158,38,56.0,69.599998,68.0,62.5
20160811120000,426.399994,426.399994,431.320007,101.153849,38,56.0,69.5,68.0,62.5
20160811121500,426.399994,426.399994,426.399994,100.0,38,56.0,69.400002,68.0,62.5
20160811123000,426.399994,426.399994,442.799988,103.846152,38,56.0,69.400002,68.0,62.5
20160811124500,426.399994,426.399994,437.880005,102.69231,38,56.0,69.400002,68.0,62.5
20160811130000,426.399994,426.399994,447.720001,105.000002,38,56.0,69.400002,68.0,62.5
20160811131500,426.399994,426.399994,437.880005,102.69231,38,56.0,69.599998,68.0,62.5
20160811133000,426.399994,426.399994,447.720001,105.000002,38,56.0,69.599998,68.0,62.5
20160811134500,426.399994,426.399994,442.799988,103.846152,38,56.0,69.599998,68.0,62.5
20160811140000,426.399994,426.399994,442.799988,103.846152,38,56.0,69.400002,68.0,62.5
20160811141500,426.399994,426.399994,436.23999,102.307691,38,56.0,69.5,68.0,62.5
20160811143000,426.399994,426.399994,436.23999,102.307691,38,56.0,69.699997,68.0,62.5
20160811144500,426.399994,426.399994,436.23999,102.307691,38,56.0,69.800003,68.0,62.5
20160811150000,426.399994,426.399994,447.720001,105.000002,38,56.0,69.699997,68.0,62.5
20160811151500,426.399994,426.399994,437.880005,102.69231,37,56.0,69.5,68.0,62.5
20160811153000,426.399994,426.399994,442.799988,103.846152,37,56.0,69.599998,68.0,62.5
20160811154500,426.399994,426.399994,447.720001,105.000002,37,56.0,69.599998,68.0,62.5
20160811160000,426.399994,426.399994,442.799988,103.846152,37,56.0,69.599998,68.0,62.5
20160811161500,426.399994,426.399994,454.279999,106.538463,37,56.0,69.400002,68.0,62.5
20160811163000,426.399994,426.399994,436.23999,102.307691,37,56.0,69.199997,68.0,62.5
20160811164500,426.399994,426.399994,411.640015,96.538466,37,56.0,68.900002,68.0,62.5
20160811170000,426.399994,426.399994,411.640015,96.538466,37,56.0,68.800003,68.0,62.5
20160811171500,426.399994,426.399994,411.640015,96.538466,37,56.0,68.599998,68.0,62.5
20160811173000,426.399994,426.399994,411.640015,96.538466,37,56.0,68.599998,68.0,62.5
20160811174500,426.399994,426.399994,411.640015,96.538466,37,55.200001,68.5,68.0,62.5
20160811180000,426.399994,426.399994,405.079987,94.999998,37,55.200001,68.400002,68.0,62.5
20160811181500,426.399994,426.399994,405.079987,94.999998,37,55.900002,68.400002,68.0,62.5
20160811183000,426.399994,426.399994,410.0,96.153848,37,55.900002,68.300003,68.0,62.5
20160811184500,426.399994,426.399994,410.0,96.153848,37,55.900002,68.300003,68.0,62.5
20160811190000,426.399994,426.399994,410.0,96.153848,37,55.900002,68.199997,68.0,62.5
20160811191500,426.399994,426.399994,410.0,96.153848,37,55.900002,68.099998,68.0,62.5
20160811193000,426.399994,426.399994,410.0,96.153848,37,55.900002,68.099998,68.0,62.5
20160811194500,426.399994,426.399994,410.0,96.153848,37,55.900002,68.099998,68.0,62.5
20160811200000,426.399994,426.399994,410.0,96.153848,37,55.900002,68.0,68.0,62.5
20160811201500,426.399994,426.399994,410.0,96.153848,37,55.900002,68.0,68.0,62.5
20160811203000,426.399994,426.399994,410.0,96.153848,37,55.900002,68.0,68.0,62.5
20160811204500,426.399994,426.399994,410.0,96.153848,37,55.900002,67.900002,68.0,62.5
20160811210000,426.399994,426.399994,410.0,96.153848,37,55.900002,68.0,68.0,62.5
20160811211500,426.399994,426.399994,410.0,96.153848,37,55.900002,67.900002,68.0,62.5
20160811213000,426.399994,426.399994,410.0,96.153848,37,55.900002,67.900002,68.0,62.5
20160811214500,426.399994,426.399994,410.0,96.153848,37,55.900002,67.900002,68.0,62.5
20160811220000,426.399994,426.399994,410.0,96.153848,37,55.900002,67.900002,68.0,62.5
20160811221500,426.399994,426.399994,416.559998,97.692309,37,55.900002,67.800003,68.0,62.5
20160811223000,426.399994,426.399994,405.079987,94.999998,37,55.900002,67.699997,68.0,62.5
20160811224500,426.399994,426.399994,416.559998,97.692309,37,55.900002,67.800003,68.0,62.5
20160811230000,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.699997,68.0,62.5
20160811231500,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.699997,68.0,62.5
20160811233000,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.599998,68.0,62.5
20160811234500,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.599998,68.0,62.5
20160812000000,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.599998,68.0,62.5
20160812001500,426.399994,426.399994,416.559998,97.692309,37,55.900002,67.599998,68.0,62.5
20160812003000,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.599998,68.0,62.5
20160812004500,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.699997,68.0,62.5
20160812010000,426.399994,426.399994,416.559998,97.692309,37,55.900002,67.599998,68.0,62.5
20160812011500,426.399994,426.399994,416.559998,97.692309,37,55.900002,67.599998,68.0,62.5
20160812013000,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.599998,68.0,62.5
20160812014500,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.5,68.0,62.5
20160812020000,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.5,68.0,62.5
20160812021500,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.5,68.0,62.5
20160812023000,426.399994,426.399994,416.559998,97.692309,37,55.900002,67.599998,68.0,62.5
20160812024500,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.599998,68.0,62.5
20160812030000,426.399994,426.399994,416.559998,97.692309,37,55.900002,67.599998,68.0,62.5
20160812031500,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.599998,68.0,62.5
20160812033000,426.399994,426.399994,416.559998,97.692309,37,55.900002,67.599998,68.0,62.5
20160812034500,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.599998,68.0,62.5
20160812040000,426.399994,426.399994,416.559998,97.692309,37,55.900002,67.5,68.0,62.5
20160812041500,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.5,68.0,62.5
20160812043000,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.5,68.0,62.5
20160812044500,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.400002,68.0,62.5
20160812050000,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.400002,68.0,62.5
20160812051500,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.5,68.0,62.5
20160812053000,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.400002,68.0,62.5
20160812054500,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.400002,68.0,62.5
20160812060000,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.599998,68.0,62.5
20160812061500,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.5,68.0,62.5
20160812063000,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.400002,68.0,62.5
20160812064500,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.400002,68.0,62.5
20160812070000,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.400002,68.0,62.5
20160812071500,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.5,68.0,62.5
20160812073000,426.399994,426.399994,416.559998,97.692309,37,55.900002,67.699997,68.0,62.5
20160812074500,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.800003,68.0,62.5
20160812080000,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.900002,68.0,62.5
20160812081500,426.399994,426.399994,411.640015,96.538466,37,55.900002,68.099998,68.0,62.5
20160812083000,426.399994,426.399994,411.640015,96.538466,37,55.900002,68.199997,68.0,62.5
20160812084500,426.399994,426.399994,411.640015,96.538466,37,55.900002,68.199997,68.0,62.5
20160812090000,426.399994,426.399994,416.559998,97.692309,37,55.900002,68.300003,68.0,62.5
20160812091500,426.399994,426.399994,416.559998,97.692309,37,55.900002,68.199997,68.0,62.5
20160812093000,426.399994,426.399994,411.640015,96.538466,37,57.099998,68.400002,68.0,62.5
20160812094500,426.399994,426.399994,431.320007,101.153849,37,55.900002,68.5,68.0,62.5
20160812100000,426.399994,426.399994,431.320007,101.153849,37,55.900002,68.599998,68.0,62.5
20160812101500,426.399994,426.399994,426.399994,100.0,37,55.900002,68.599998,68.0,62.5
20160812103000,426.399994,426.399994,416.559998,97.692309,37,55.900002,68.400002,68.0,62.5
20160812104500,426.399994,426.399994,405.079987,94.999998,37,55.900002,68.5,68.0,62.5
20160812110000,426.399994,426.399994,410.0,96.153848,37,55.900002,68.599998,68.0,62.5
20160812111500,426.399994,426.399994,410.0,96.153848,37,55.900002,68.599998,68.0,62.5
20160812113000,426.399994,426.399994,410.0,96.153848,37,55.900002,68.699997,68.0,62.5
20160812114500,426.399994,426.399994,410.0,96.153848,37,55.900002,68.599998,68.0,62.5
20160812120000,426.399994,426.399994,416.559998,97.692309,37,55.900002,68.800003,68.0,62.5
20160812121500,426.399994,426.399994,410.0,96.153848,37,55.900002,68.800003,68.0,62.5
20160812123000,426.399994,426.399994,410.0,96.153848,37,55.900002,68.699997,68.0,62.5
20160812124500,426.399994,426.399994,416.559998,97.692309,37,55.900002,68.699997,68.0,62.5
20160812130000,426.399994,426.399994,411.640015,96.538466,37,55.900002,68.599998,68.0,62.5
20160812131500,426.399994,426.399994,411.640015,96.538466,37,55.900002,68.599998,68.0,62.5
20160812133000,426.399994,426.399994,421.480011,98.846158,37,55.900002,68.599998,68.0,62.5
20160812134500,426.399994,426.399994,416.559998,97.692309,37,55.900002,68.5,68.0,62.5
20160812140000,426.399994,426.399994,421.480011,98.846158,37,55.900002,68.599998,68.0,62.5
20160812141500,426.399994,426.399994,421.480011,98.846158,37,55.900002,68.599998,68.0,62.5
20160812143000,426.399994,426.399994,410.0,96.153848,37,55.900002,68.599998,68.0,62.5
20160812144500,426.399994,426.399994,405.079987,94.999998,37,55.900002,68.599998,68.0,62.5
20160812150000,426.399994,426.399994,410.0,96.153848,37,55.900002,68.5,68.0,62.5
20160812151500,426.399994,426.399994,410.0,96.153848,37,55.900002,68.599998,68.0,62.5
20160812153000,426.399994,426.399994,405.079987,94.999998,37,55.900002,68.400002,68.0,62.5
20160812154500,426.399994,426.399994,405.079987,94.999998,37,55.900002,68.300003,68.0,62.5
20160812160000,426.399994,426.399994,411.640015,96.538466,37,55.900002,68.099998,68.0,62.5
20160812161500,426.399994,426.399994,411.640015,96.538466,37,55.900002,68.099998,68.0,62.5
20160812163000,426.399994,426.399994,411.640015,96.538466,37,55.900002,68.0,68.0,62.5
20160812164500,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.900002,68.0,62.5
20160812170000,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.900002,68.0,62.5
20160812171500,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.800003,68.0,62.5
20160812173000,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.800003,68.0,62.5
20160812174500,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.800003,68.0,62.5
20160812180000,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.800003,68.0,62.5
20160812181500,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.699997,68.0,62.5
20160812183000,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.699997,68.0,62.5
20160812184500,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.699997,68.0,62.5
20160812190000,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.599998,68.0,62.5
20160812191500,426.399994,426.399994,405.079987,94.999998,37,56.700001,67.599998,68.0,62.5
20160812193000,426.399994,426.399994,405.079987,94.999998,37,55.599998,67.599998,68.0,62.5
20160812194500,426.399994,426.399994,410.0,96.153848,37,55.599998,67.5,68.0,62.5
20160812200000,426.399994,426.399994,405.079987,94.999998,37,55.599998,67.5,68.0,62.5
20160812201500,426.399994,426.399994,411.640015,96.538466,37,55.599998,67.5,68.0,62.5
20160812203000,426.399994,426.399994,405.079987,94.999998,37,56.400002,67.400002,68.0,62.5
20160812204500,426.399994,426.399994,405.079987,94.999998,37,56.400002,67.300003,68.0,62.5
20160812210000,426.399994,426.399994,411.640015,96.538466,37,56.400002,67.400002,68.0,62.5
20160812211500,426.399994,426.399994,411.640015,96.538466,37,56.400002,67.400002,68.0,62.5
20160812213000,426.399994,426.399994,411.640015,96.538466,37,56.400002,67.5,68.0,62.5
20160812214500,426.399994,426.399994,411.640015,96.538466,37,56.400002,67.300003,68.0,62.5
20160812220000,426.399994,426.399994,411.640015,96.538466,37,56.400002,67.400002,68.0,62.5
20160812221500,426.399994,426.399994,411.640015,96.538466,37,55.599998,67.300003,68.0,62.5
20160812223000,426.399994,426.399994,411.640015,96.538466,37,55.599998,67.199997,68.0,62.5
20160812224500,426.399994,426.399994,411.640015,96.538466,37,55.599998,67.199997,68.0,62.5
20160812230000,426.399994,426.399994,411.640015,96.538466,37,56.299999,67.199997,68.0,62.5
20160812231500,426.399994,426.399994,411.640015,96.538466,37,56.299999,67.199997,68.0,62.5
20160812233000,426.399994,426.399994,411.640015,96.538466,37,56.299999,67.099998,68.0,62.5
20160812234500,426.399994,426.399994,411.640015,96.538466,37,55.200001,67.199997,68.0,62.5
20160813000000,426.399994,426.399994,411.640015,96.538466,37,56.299999,67.199997,68.0,62.5
20160813001500,426.399994,426.399994,411.640015,96.538466,37,56.299999,67.099998,68.0,62.5
20160813003000,426.399994,426.399994,405.079987,94.999998,37,56.299999,67.099998,68.0,62.5
20160813004500,426.399994,426.399994,410.0,96.153848,37,56.299999,67.099998,68.0,62.5
20160813010000,426.399994,426.399994,405.079987,94.999998,37,55.700001,67.199997,68.0,62.5
20160813011500,426.399994,426.399994,442.799988,103.846152,39,55.700001,67.0,68.0,62.5
20160813013000,426.399994,426.399994,431.320007,101.153849,38,56.299999,67.0,68.0,62.5
20160813014500,426.399994,426.399994,431.320007,101.153849,38,56.299999,67.0,68.0,62.5
20160813020000,426.399994,426.399994,436.23999,102.307691,38,55.599998,67.0,68.0,62.5
20160813021500,426.399994,426.399994,431.320007,101.153849,38,55.599998,66.900002,68.0,62.5
20160813023000,426.399994,426.399994,437.880005,102.69231,38,55.599998,66.900002,68.0,62.5
20160813024500,426.399994,426.399994,437.880005,102.69231,38,55.599998,66.900002,68.0,62.5
20160813030000,426.399994,426.399994,437.880005,102.69231,38,55.599998,66.900002,68.0,62.5
20160813031500,426.399994,426.399994,437.880005,102.69231,38,55.599998,66.800003,68.0,62.5
20160813033000,426.399994,426.399994,437.880005,102.69231,38,55.599998,66.800003,68.0,62.5
20160813034500,426.399994,426.399994,437.880005,102.69231,38,55.599998,66.800003,68.0,62.5
20160813040000,426.399994,426.399994,431.320007,101.153849,38,55.599998,66.800003,68.0,62.5
20160813041500,426.399994,426.399994,437.880005,102.69231,38,55.599998,66.800003,68.0,62.5
20160813043000,426.399994,426.399994,431.320007,101.153849,38,55.599998,66.800003,68.0,62.5
20160813044500,426.399994,426.399994,436.23999,102.307691,38,55.599998,66.800003,68.0,62.5
20160813050000,426.399994,426.399994,436.23999,102.307691,38,55.599998,66.699997,68.0,62.5
20160813051500,426.399994,426.399994,436.23999,102.307691,38,55.599998,66.800003,68.0,62.5
20160813053000,426.399994,426.399994,436.23999,102.307691,38,55.599998,66.699997,68.0,62.5
20160813054500,426.399994,426.399994,436.23999,102.307691,38,55.599998,66.699997,68.0,62.5
20160813060000,426.399994,426.399994,436.23999,102.307691,38,56.299999,66.800003,68.0,62.5
20160813061500,426.399994,426.399994,436.23999,102.307691,38,56.299999,66.699997,68.0,62.5
20160813063000,426.399994,426.399994,436.23999,102.307691,38,56.299999,66.599998,68.0,62.5
20160813064500,426.399994,426.399994,436.23999,102.307691,38,55.599998,66.599998,68.0,62.5
20160813070000,426.399994,426.399994,436.23999,102.307691,38,55.599998,66.599998,68.0,62.5
20160813071500,426.399994,426.399994,436.23999,102.307691,38,55.599998,66.699997,68.0,62.5
20160813073000,426.399994,426.399994,447.720001,105.000002,38,56.299999,66.699997,68.0,62.5
20160813074500,426.399994,426.399994,437.880005,102.69231,38,56.299999,66.699997,68.0,62.5
20160813080000,426.399994,426.399994,437.880005,102.69231,38,56.299999,66.699997,68.0,62.5
20160813081500,426.399994,426.399994,442.799988,103.846152,38,56.299999,66.599998,68.0,62.5
20160813083000,426.399994,426.399994,442.799988,103.846152,38,56.299999,66.599998,68.0,62.5
20160813084500,426.399994,426.399994,437.880005,102.69231,38,56.299999,66.699997,68.0,62.5
20160813090000,426.399994,426.399994,437.880005,102.69231,38,56.299999,66.699997,68.0,62.5
20160813091500,426.399994,426.399994,437.880005,102.69231,38,56.299999,66.699997,68.0,62.5
20160813093000,426.399994,426.399994,437.880005,102.69231,38,56.299999,66.699997,68.0,62.5
20160813094500,426.399994,426.399994,437.880005,102.69231,38,56.299999,66.699997,68.0,62.5
20160813100000,426.399994,426.399994,437.880005,102.69231,38,56.299999,66.699997,68.0,62.5
20160813101500,426.399994,426.399994,437.880005,102.69231,38,56.299999,66.599998,68.0,62.5
20160813103000,426.399994,426.399994,437.880005,102.69231,38,56.299999,66.599998,68.0,62.5
20160813104500,426.399994,426.399994,437.880005,102.69231,38,54.700001,66.599998,68.0,62.5
20160813110000,426.399994,426.399994,437.880005,102.69231,38,55.599998,66.599998,68.0,62.5
20160813111500,426.399994,426.399994,437.880005,102.69231,38,55.599998,66.599998,68.0,62.5
20160813113000,426.399994,426.399994,437.880005,102.69231,38,56.200001,66.599998,68.0,62.5
20160813114500,426.399994,426.399994,437.880005,102.69231,38,56.200001,66.699997,68.0,62.5
20160813120000,426.399994,426.399994,431.320007,101.153849,38,56.200001,66.699997,68.0,62.5
20160813121500,426.399994,426.399994,431.320007,101.153849,38,56.200001,66.800003,68.0,62.5
20160813123000,426.399994,426.399994,437.880005,102.69231,38,56.200001,66.699997,68.0,62.5
20160813124500,426.399994,426.399994,437.880005,102.69231,38,56.200001,66.699997,68.0,62.5
20160813130000,426.399994,426.399994,437.880005,102.69231,38,55.599998,66.699997,68.0,62.5
20160813131500,426.399994,426.399994,437.880005,102.69231,38,55.599998,66.699997,68.0,62.5
20160813133000,426.399994,426.399994,431.320007,101.153849,38,55.599998,66.699997,68.0,62.5
20160813134500,426.399994,426.399994,436.23999,102.307691,38,55.599998,66.699997,68.0,62.5
20160813140000,426.399994,426.399994,442.799988,103.846152,38,55.599998,66.699997,68.0,62.5
20160813141500,426.399994,426.399994,431.320007,101.153849,38,55.599998,66.699997,68.0,62.5
20160813143000,426.399994,426.399994,436.23999,102.307691,38,55.599998,66.699997,68.0,62.5
20160813144500,426.399994,426.399994,436.23999,102.307691,38,55.599998,66.699997,68.0,62.5
20160813150000,426.399994,426.399994,431.320007,101.153849,38,55.599998,66.800003,68.0,62.5
20160813151500,426.399994,426.399994,421.480011,98.846158,38,55.599998,66.699997,68.0,62.5
20160813153000,426.399994,426.399994,431.320007,101.153849,38,55.599998,66.800003,68.0,62.5
20160813154500,426.399994,426.399994,436.23999,102.307691,38,56.299999,66.800003,68.0,62.5
20160813160000,426.399994,426.399994,426.399994,100.0,38,56.299999,66.699997,68.0,62.5
20160813161500,426.399994,426.399994,426.399994,100.0,38,56.299999,66.800003,68.0,62.5
20160813163000,426.399994,426.399994,431.320007,101.153849,38,55.599998,66.699997,68.0,62.5
20160813164500,426.399994,426.399994,426.399994,100.0,38,55.599998,66.699997,68.0,62.5
20160813170000,426.399994,426.399994,436.23999,102.307691,38,55.599998,66.699997,68.0,62.5
20160813171500,426.399994,426.399994,436.23999,102.307691,38,55.599998,66.699997,68.0,62.5
20160813173000,426.399994,426.399994,431.320007,101.153849,38,55.599998,66.699997,68.0,62.5
20160813174500,426.399994,426.399994,436.23999,102.307691,38,55.599998,66.699997,68.0,62.5
20160813180000,426.399994,426.399994,436.23999,102.307691,38,55.599998,66.599998,68.0,62.5
20160813181500,426.399994,426.399994,431.320007,101.153849,38,55.599998,66.699997,68.0,62.5
20160813183000,426.399994,426.399994,431.320007,101.153849,38,55.599998,66.599998,68.0,62.5
20160813184500,426.399994,426.399994,437.880005,102.69231,38,55.599998,66.699997,68.0,62.5
20160813190000,426.399994,426.399994,431.320007,101.153849,38,55.599998,66.699997,68.0,62.5
20160813191500,426.399994,426.399994,437.880005,102.69231,38,55.599998,66.699997,68.0,62.5
20160813193000,426.399994,426.399994,431.320007,101.153849,38,56.299999,66.699997,68.0,62.5
20160813194500,426.399994,426.399994,431.320007,101.153849,38,55.599998,66.699997,68.0,62.5
20160813200000,426.399994,426.399994,437.880005,102.69231,38,55.599998,66.699997,68.0,62.5
20160813201500,426.399994,426.399994,431.320007,101.153849,38,57.099998,66.699997,68.0,62.5
20160813203000,426.399994,426.399994,442.799988,103.846152,38,55.900002,66.699997,68.0,62.5
20160813204500,426.399994,426.399994,436.23999,102.307691,38,55.900002,66.599998,68.0,62.5
20160813210000,426.399994,426.399994,436.23999,102.307691,38,55.900002,66.599998,68.0,62.5
20160813211500,426.399994,426.399994,442.799988,103.846152,38,55.900002,66.599998,68.0,62.5
20160813213000,426.399994,426.399994,437.880005,102.69231,38,55.900002,66.699997,68.0,62.5
20160813214500,426.399994,426.399994,431.320007,101.153849,38,55.900002,66.599998,68.0,62.5
20160813220000,426.399994,426.399994,431.320007,101.153849,38,55.900002,66.699997,68.0,62.5
20160813221500,426.399994,426.399994,437.880005,102.69231,38,55.900002,66.699997,68.0,62.5
20160813223000,426.399994,426.399994,437.880005,102.69231,38,55.900002,66.599998,68.0,62.5
20160813224500,426.399994,426.399994,431.320007,101.153849,38,55.900002,66.599998,68.0,62.5
20160813230000,426.399994,426.399994,436.23999,102.307691,38,55.900002,66.599998,68.0,62.5
20160813231500,426.399994,426.399994,436.23999,102.307691,38,55.900002,66.5,68.0,62.5
20160813233000,426.399994,426.399994,431.320007,101.153849,38,55.900002,66.599998,68.0,62.5
20160813234500,426.399994,426.399994,437.880005,102.69231,38,55.900002,66.599998,68.0,62.5
20160814000000,426.399994,426.399994,437.880005,102.69231,38,55.900002,66.5,68.0,62.5
20160814001500,426.399994,426.399994,437.880005,102.69231,38,55.900002,66.599998,68.0,62.5
20160814003000,426.399994,426.399994,437.880005,102.69231,38,55.900002,66.599998,68.0,62.5
20160814004500,426.399994,426.399994,437.880005,102.69231,38,55.900002,66.599998,68.0,62.5
20160814010000,426.399994,426.399994,437.880005,102.69231,38,55.900002,66.599998,68.0,62.5
20160814011500,426.399994,426.399994,437.880005,102.69231,38,55.900002,66.599998,68.0,62.5
20160814013000,426.399994,426.399994,437.880005,102.69231,38,55.900002,66.599998,68.0,62.5
20160814014500,426.399994,426.399994,431.320007,101.153849,38,55.900002,66.599998,68.0,62.5
20160814020000,426.399994,426.399994,437.880005,102.69231,38,55.900002,66.5,68.0,62.5
20160814021500,426.399994,426.399994,437.880005,102.69231,38,55.900002,66.5,68.0,62.5
20160814023000,426.399994,426.399994,431.320007,101.153849,38,55.900002,66.5,68.0,62.5
20160814024500,426.399994,426.399994,431.320007,101.153849,38,55.900002,66.5,68.0,62.5
20160814030000,426.399994,426.399994,431.320007,101.153849,38,55.900002,66.599998,68.0,62.5
20160814031500,426.399994,426.399994,436.23999,102.307691,38,55.900002,66.599998,68.0,62.5
20160814033000,426.399994,426.399994,426.399994,100.0,38,55.900002,66.5,68.0,62.5
20160814034500,426.399994,426.399994,431.320007,101.153849,38,55.900002,66.400002,68.0,62.5
20160814040000,426.399994,426.399994,436.23999,102.307691,38,55.900002,66.400002,68.0,62.5
20160814041500,426.399994,426.399994,447.720001,105.000002,38,55.900002,66.400002,68.0,62.5
20160814043000,426.399994,426.399994,436.23999,102.307691,38,55.900002,66.400002,68.0,62.5
20160814044500,426.399994,426.399994,436.23999,102.307691,38,55.900002,66.400002,68.0,62.5
20160814050000,426.399994,426.399994,436.23999,102.307691,38,55.900002,66.5,68.0,62.5
20160814051500,426.399994,426.399994,436.23999,102.307691,38,55.900002,66.400002,68.0,62.5
20160814053000,426.399994,426.399994,436.23999,102.307691,38,55.900002,66.5,68.0,62.5
20160814054500,426.399994,426.399994,426.399994,100.0,38,55.900002,66.599998,68.0,62.5
20160814060000,426.399994,426.399994,436.23999,102.307691,38,55.900002,66.5,68.0,62.5
20160814061500,426.399994,426.399994,431.320007,101.153849,38,55.900002,66.400002,68.0,62.5
20160814063000,426.399994,426.399994,442.799988,103.846152,38,55.900002,66.400002,68.0,62.5
20160814064500,426.399994,426.399994,437.880005,102.69231,38,55.900002,66.300003,68.0,62.5
20160814070000,426.399994,426.399994,437.880005,102.69231,38,55.900002,66.300003,68.0,62.5
20160814071500,426.399994,426.399994,437.880005,102.69231,38,55.900002,66.400002,68.0,62.5
20160814073000,426.399994,426.399994,437.880005,102.69231,38,55.900002,66.400002,68.0,62.5
20160814074500,426.399994,426.399994,437.880005,102.69231,38,55.900002,66.400002,68.0,62.5
20160814080000,426.399994,426.399994,437.880005,102.69231,38,55.900002,66.400002,68.0,62.5
20160814081500,426.399994,426.399994,431.320007,101.153849,38,55.900002,66.400002,68.0,62.5
20160814083000,426.399994,426.399994,431.320007,101.153849,38,55.900002,66.300003,68.0,62.5
20160814084500,426.399994,426.399994,436.23999,102.307691,38,55.900002,66.400002,68.0,62.5
20160814090000,426.399994,426.399994,436.23999,102.307691,38,55.900002,66.400002,68.0,62.5
20160814091500,426.399994,426.399994,436.23999,102.307691,38,55.900002,66.400002,68.0,62.5
20160814093000,426.399994,426.399994,436.23999,102.307691,38,55.900002,66.400002,68.0,62.5
20160814094500,426.399994,426.399994,436.23999,102.307691,38,55.900002,66.400002,68.0,62.5
20160814100000,426.399994,426.399994,436.23999,102.307691,38,55.900002,66.300003,68.0,62.5
20160814101500,426.399994,426.399994,442.799988,103.846152,38,55.900002,66.400002,68.0,62.5
20160814103000,426.399994,426.399994,436.23999,102.307691,38,55.900002,66.400002,68.0,62.5
20160814104500,426.399994,426.399994,442.799988,103.846152,38,54.700001,66.400002,68.0,62.5
20160814110000,426.399994,426.399994,437.880005,102.69231,38,54.700001,66.300003,68.0,62.5
20160814111500,426.399994,426.399994,437.880005,102.69231,38,54.700001,66.400002,68.0,62.5
20160814113000,426.399994,426.399994,442.799988,103.846152,38,54.700001,66.300003,68.0,62.5
20160814114500,426.399994,426.399994,437.880005,102.69231,38,55.5,66.400002,68.0,62.5
20160814120000,426.399994,426.399994,437.880005,102.69231,38,55.5,66.400002,68.0,62.5
20160814121500,426.399994,426.399994,437.880005,102.69231,38,54.700001,66.400002,68.0,62.5
20160814123000,426.399994,426.399994,442.799988,103.846152,38,54.700001,66.300003,68.0,62.5
20160814124500,426.399994,426.399994,437.880005,102.69231,38,54.700001,66.400002,68.0,62.5
20160814130000,426.399994,426.399994,442.799988,103.846152,38,54.700001,66.400002,68.0,62.5
20160814131500,426.399994,426.399994,437.880005,102.69231,38,55.5,66.5,68.0,62.5
20160814133000,426.399994,426.399994,437.880005,102.69231,38,55.5,66.599998,68.0,62.5
20160814134500,426.399994,426.399994,442.799988,103.846152,38,55.5,66.699997,68.0,62.5
20160814140000,426.399994,426.399994,437.880005,102.69231,38,55.5,66.699997,68.0,62.5
