PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160814141500,426.399994,426.399994,437.880005,102.69231,38,55.5,66.800003,68.0,62.5
20160814143000,426.399994,426.399994,442.799988,103.846152,38,54.799999,66.800003,68.0,62.5
20160814144500,426.399994,426.399994,436.23999,102.307691,38,54.799999,66.800003,68.0,62.5
20160814150000,426.399994,426.399994,436.23999,102.307691,38,54.799999,66.800003,68.0,62.5
20160814151500,426.399994,426.399994,436.23999,102.307691,38,54.799999,66.900002,68.0,62.5
20160814153000,426.399994,426.399994,436.23999,102.307691,38,55.5,66.900002,68.0,62.5
20160814154500,426.399994,426.399994,436.23999,102.307691,38,55.5,67.0,68.0,62.5
20160814160000,426.399994,426.399994,436.23999,102.307691,38,55.5,66.900002,68.0,62.5
20160814161500,426.399994,426.399994,436.23999,102.307691,38,55.5,67.099998,68.0,62.5
20160814163000,426.399994,426.399994,431.320007,101.153849,38,55.5,67.099998,68.0,62.5
20160814164500,426.399994,426.399994,431.320007,101.153849,38,54.700001,67.099998,68.0,62.5
20160814170000,426.399994,426.399994,436.23999,102.307691,38,54.700001,67.099998,68.0,62.5
20160814171500,426.399994,426.399994,436.23999,102.307691,38,54.700001,67.099998,68.0,62.5
20160814173000,426.399994,426.399994,436.23999,102.307691,38,54.700001,67.099998,68.0,62.5
20160814174500,426.399994,426.399994,436.23999,102.307691,38,54.700001,67.099998,68.0,62.5
20160814180000,426.399994,426.399994,431.320007,101.153849,38,54.700001,67.199997,68.0,62.5
20160814181500,426.399994,426.399994,437.880005,102.69231,38,54.700001,67.099998,68.0,62.5
20160814183000,426.399994,426.399994,437.880005,102.69231,38,54.700001,67.099998,68.0,62.5
20160814184500,426.399994,426.399994,437.880005,102.69231,38,54.700001,67.199997,68.0,62.5
20160814190000,426.399994,426.399994,437.880005,102.69231,38,55.900002,67.199997,68.0,62.5
20160814191500,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.300003,68.0,62.5
20160814193000,426.399994,426.399994,437.880005,102.69231,38,55.900002,67.400002,68.0,62.5
20160814194500,426.399994,426.399994,437.880005,102.69231,38,55.900002,67.400002,68.0,62.5
20160814200000,426.399994,426.399994,437.880005,102.69231,38,55.900002,67.5,68.0,62.5
20160814201500,426.399994,426.399994,437.880005,102.69231,38,55.900002,67.300003,68.0,62.5
20160814203000,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.400002,68.0,62.5
20160814204500,426.399994,426.399994,437.880005,102.69231,38,55.900002,67.400002,68.0,62.5
20160814210000,426.399994,426.399994,437.880005,102.69231,38,55.900002,67.300003,68.0,62.5
20160814211500,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.400002,68.0,62.5
20160814213000,426.399994,426.399994,426.399994,100.0,38,55.900002,67.400002,68.0,62.5
20160814214500,426.399994,426.399994,437.880005,102.69231,38,55.900002,67.400002,68.0,62.5
20160814220000,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.400002,68.0,62.5
20160814221500,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.400002,68.0,62.5
20160814223000,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.300003,68.0,62.5
20160814224500,426.399994,426.399994,436.23999,102.307691,38,55.900002,67.300003,68.0,62.5
20160814230000,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.300003,68.0,62.5
20160814231500,426.399994,426.399994,436.23999,102.307691,38,55.900002,67.199997,68.0,62.5
20160814233000,426.399994,426.399994,436.23999,102.307691,38,55.900002,67.199997,68.0,62.5
20160814234500,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.199997,68.0,62.5
20160815000000,426.399994,426.399994,436.23999,102.307691,38,55.900002,67.199997,68.0,62.5
20160815001500,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.099998,68.0,62.5
20160815003000,426.399994,426.399994,437.880005,102.69231,38,55.900002,67.099998,68.0,62.5
20160815004500,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.199997,68.0,62.5
20160815010000,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.199997,68.0,62.5
20160815011500,426.399994,426.399994,436.23999,102.307691,38,55.900002,67.199997,68.0,62.5
20160815013000,426.399994,426.399994,436.23999,102.307691,38,55.200001,67.199997,68.0,62.5
20160815014500,426.399994,426.399994,431.320007,101.153849,38,56.700001,67.099998,68.0,62.5
20160815020000,426.399994,426.399994,431.320007,101.153849,38,55.5,67.099998,68.0,62.5
20160815021500,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.099998,68.0,62.5
20160815023000,426.399994,426.399994,437.880005,102.69231,38,55.599998,67.099998,68.0,62.5
20160815024500,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.099998,68.0,62.5
20160815030000,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.099998,68.0,62.5
20160815031500,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.0,68.0,62.5
20160815033000,426.399994,426.399994,431.320007,101.153849,38,55.5,66.900002,68.0,62.5
20160815034500,426.399994,426.399994,431.320007,101.153849,38,56.299999,67.0,68.0,62.5
20160815040000,426.399994,426.399994,431.320007,101.153849,38,56.299999,66.900002,68.0,62.5
20160815041500,426.399994,426.399994,436.23999,102.307691,38,55.599998,67.0,68.0,62.5
20160815043000,426.399994,426.399994,436.23999,102.307691,38,56.400002,67.0,68.0,62.5
20160815044500,426.399994,426.399994,436.23999,102.307691,38,56.400002,66.900002,68.0,62.5
20160815050000,426.399994,426.399994,436.23999,102.307691,38,55.599998,66.900002,68.0,62.5
20160815051500,426.399994,426.399994,436.23999,102.307691,38,57.099998,66.900002,68.0,62.5
20160815053000,426.399994,426.399994,436.23999,102.307691,38,57.099998,66.900002,68.0,62.5
20160815054500,426.399994,426.399994,436.23999,102.307691,38,55.200001,66.699997,68.0,62.5
20160815060000,426.399994,426.399994,426.399994,100.0,38,55.900002,66.800003,68.0,62.5
20160815061500,426.399994,426.399994,436.23999,102.307691,38,55.900002,66.699997,68.0,62.5
20160815063000,426.399994,426.399994,436.23999,102.307691,38,55.900002,66.699997,68.0,62.5
20160815064500,426.399994,426.399994,436.23999,102.307691,38,55.900002,66.699997,68.0,62.5
20160815070000,426.399994,426.399994,436.23999,102.307691,38,55.900002,66.699997,68.0,62.5
20160815071500,426.399994,426.399994,436.23999,102.307691,38,55.900002,66.900002,68.0,62.5
20160815073000,426.399994,426.399994,436.23999,102.307691,38,55.900002,67.099998,68.0,62.5
20160815074500,426.399994,426.399994,436.23999,102.307691,38,55.900002,67.300003,68.0,62.5
20160815080000,426.399994,426.399994,442.799988,103.846152,38,55.900002,67.400002,68.0,62.5
20160815081500,426.399994,426.399994,436.23999,102.307691,38,55.200001,67.699997,68.0,62.5
20160815083000,426.399994,426.399994,436.23999,102.307691,38,55.200001,68.0,68.0,62.5
20160815084500,426.399994,426.399994,442.799988,103.846152,38,55.200001,68.0,68.0,62.5
20160815090000,426.399994,426.399994,447.720001,105.000002,38,55.200001,68.099998,68.0,62.5
20160815091500,426.399994,426.399994,437.880005,102.69231,38,55.200001,68.400002,68.0,62.5
20160815093000,426.399994,426.399994,452.640015,106.153851,38,55.200001,68.400002,68.0,62.5
20160815094500,426.399994,426.399994,442.799988,103.846152,37,55.200001,68.599998,68.0,62.5
20160815100000,426.399994,426.399994,447.720001,105.000002,37,55.200001,68.800003,68.0,62.5
20160815101500,426.399994,426.399994,447.720001,105.000002,37,55.200001,68.599998,68.0,62.5
20160815103000,426.399994,426.399994,436.23999,102.307691,36,54.299999,68.900002,68.0,62.5
20160815104500,426.399994,426.399994,436.23999,102.307691,36,54.299999,68.599998,68.0,62.5
20160815110000,426.399994,426.399994,436.23999,102.307691,36,54.299999,69.199997,68.0,62.5
20160815111500,426.399994,426.399994,431.320007,101.153849,36,54.299999,69.099998,68.0,62.5
20160815113000,426.399994,426.399994,437.880005,102.69231,36,55.0,69.400002,68.0,62.5
20160815114500,426.399994,426.399994,437.880005,102.69231,36,55.0,69.099998,68.0,62.5
20160815120000,426.399994,426.399994,437.880005,102.69231,36,55.0,69.5,68.0,62.5
20160815121500,426.399994,426.399994,426.399994,100.0,36,55.0,69.199997,68.0,62.5
20160815123000,426.399994,426.399994,421.480011,98.846158,36,55.0,69.599998,68.0,62.5
20160815124500,426.399994,426.399994,416.559998,97.692309,36,55.0,69.5,68.0,62.5
20160815130000,426.399994,426.399994,416.559998,97.692309,36,55.0,69.599998,68.0,62.5
20160815131500,426.399994,426.399994,416.559998,97.692309,36,55.0,69.900002,68.0,62.5
20160815133000,426.399994,426.399994,421.480011,98.846158,36,55.0,70.0,68.0,62.5
20160815134500,426.399994,426.399994,431.320007,101.153849,36,55.0,69.599998,68.0,62.5
20160815140000,426.399994,426.399994,426.399994,100.0,36,55.0,70.099998,68.0,62.5
20160815141500,426.399994,426.399994,421.480011,98.846158,36,55.0,70.0,68.0,62.5
20160815143000,426.399994,426.399994,436.23999,102.307691,36,55.0,70.199997,68.0,62.5
20160815144500,426.399994,426.399994,431.320007,101.153849,36,55.0,69.900002,68.0,62.5
20160815150000,426.399994,426.399994,436.23999,102.307691,36,55.0,69.900002,68.0,62.5
20160815151500,426.399994,426.399994,436.23999,102.307691,36,55.0,69.599998,68.0,62.5
20160815153000,426.399994,426.399994,436.23999,102.307691,36,55.0,69.800003,68.0,62.5
20160815154500,426.399994,426.399994,447.720001,105.000002,36,55.0,69.800003,68.0,62.5
20160815160000,426.399994,426.399994,437.880005,102.69231,36,55.0,70.099998,68.0,62.5
20160815161500,426.399994,426.399994,447.720001,105.000002,36,55.599998,70.400002,68.0,62.5
20160815163000,426.399994,426.399994,437.880005,102.69231,36,55.599998,70.300003,68.0,62.5
20160815164500,426.399994,426.399994,447.720001,105.000002,36,55.599998,70.300003,68.0,62.5
20160815170000,426.399994,426.399994,421.480011,98.846158,36,56.299999,70.199997,68.0,62.5
20160815171500,426.399994,426.399994,411.640015,96.538466,36,56.299999,69.900002,68.0,62.5
20160815173000,426.399994,426.399994,411.640015,96.538466,36,55.599998,69.599998,68.0,62.5
20160815174500,426.399994,426.399994,405.079987,94.999998,37,55.599998,69.699997,68.0,62.5
20160815180000,426.399994,426.399994,405.079987,94.999998,37,55.599998,69.699997,68.0,62.5
20160815181500,426.399994,426.399994,405.079987,94.999998,37,55.599998,69.599998,68.0,62.5
20160815183000,426.399994,426.399994,400.160004,93.846156,37,55.599998,69.599998,68.0,62.5
20160815184500,426.399994,426.399994,405.079987,94.999998,37,55.599998,69.599998,68.0,62.5
20160815190000,426.399994,426.399994,400.160004,93.846156,37,55.599998,69.599998,68.0,62.5
20160815191500,426.399994,426.399994,405.079987,94.999998,37,55.599998,69.599998,68.0,62.5
20160815193000,426.399994,426.399994,411.640015,96.538466,37,55.599998,69.5,68.0,62.5
20160815194500,426.399994,426.399994,411.640015,96.538466,37,55.599998,69.400002,68.0,62.5
20160815200000,426.399994,426.399994,416.559998,97.692309,37,55.599998,69.300003,68.0,62.5
20160815201500,426.399994,426.399994,405.079987,94.999998,37,55.599998,69.300003,68.0,62.5
20160815203000,426.399994,426.399994,410.0,96.153848,37,55.599998,69.199997,68.0,62.5
20160815204500,426.399994,426.399994,405.079987,94.999998,37,55.599998,69.099998,68.0,62.5
20160815210000,426.399994,426.399994,400.160004,93.846156,37,55.599998,69.0,68.0,62.5
20160815211500,426.399994,426.399994,405.079987,94.999998,37,55.599998,68.900002,68.0,62.5
20160815213000,426.399994,426.399994,405.079987,94.999998,37,55.599998,68.800003,68.0,62.5
20160815214500,426.399994,426.399994,411.640015,96.538466,37,55.599998,68.699997,68.0,62.5
20160815220000,426.399994,426.399994,405.079987,94.999998,37,55.599998,68.599998,68.0,62.5
20160815221500,426.399994,426.399994,410.0,96.153848,37,55.599998,68.5,68.0,62.5
20160815223000,426.399994,426.399994,405.079987,94.999998,37,55.599998,68.5,68.0,62.5
20160815224500,426.399994,426.399994,410.0,96.153848,37,56.299999,68.400002,68.0,62.5
20160815230000,426.399994,426.399994,405.079987,94.999998,37,55.599998,68.400002,68.0,62.5
20160815231500,426.399994,426.399994,411.640015,96.538466,37,55.599998,68.400002,68.0,62.5
20160815233000,426.399994,426.399994,405.079987,94.999998,37,55.599998,68.400002,68.0,62.5
20160815234500,426.399994,426.399994,405.079987,94.999998,37,55.599998,68.300003,68.0,62.5
20160816000000,426.399994,426.399994,405.079987,94.999998,37,55.599998,68.199997,68.0,62.5
20160816001500,426.399994,426.399994,410.0,96.153848,37,55.599998,68.199997,68.0,62.5
20160816003000,426.399994,426.399994,405.079987,94.999998,37,55.599998,68.199997,68.0,62.5
20160816004500,426.399994,426.399994,410.0,96.153848,37,55.599998,68.099998,68.0,62.5
20160816010000,426.399994,426.399994,395.23999,92.692307,37,55.599998,68.099998,68.0,62.5
20160816011500,426.399994,426.399994,405.079987,94.999998,37,56.299999,68.199997,68.0,62.5
20160816013000,426.399994,426.399994,405.079987,94.999998,37,56.299999,68.099998,68.0,62.5
20160816014500,426.399994,426.399994,410.0,96.153848,37,56.299999,68.099998,68.0,62.5
20160816020000,426.399994,426.399994,405.079987,94.999998,37,56.299999,68.099998,68.0,62.5
20160816021500,426.399994,426.399994,405.079987,94.999998,37,56.299999,68.099998,68.0,62.5
20160816023000,426.399994,426.399994,405.079987,94.999998,37,56.299999,67.900002,68.0,62.5
20160816024500,426.399994,426.399994,410.0,96.153848,37,56.299999,67.900002,68.0,62.5
20160816030000,426.399994,426.399994,410.0,96.153848,37,56.299999,67.900002,68.0,62.5
20160816031500,426.399994,426.399994,410.0,96.153848,37,56.299999,67.800003,68.0,62.5
20160816033000,426.399994,426.399994,410.0,96.153848,37,56.299999,67.800003,68.0,62.5
20160816034500,426.399994,426.399994,405.079987,94.999998,37,56.299999,67.800003,68.0,62.5
20160816040000,426.399994,426.399994,410.0,96.153848,37,56.299999,67.800003,68.0,62.5
20160816041500,426.399994,426.399994,410.0,96.153848,37,56.299999,67.800003,68.0,62.5
20160816043000,426.399994,426.399994,400.160004,93.846156,37,56.299999,67.800003,68.0,62.5
20160816044500,426.399994,426.399994,410.0,96.153848,37,56.299999,67.800003,68.0,62.5
20160816050000,426.399994,426.399994,405.079987,94.999998,37,56.299999,67.800003,68.0,62.5
20160816051500,426.399994,426.399994,405.079987,94.999998,37,55.599998,67.599998,68.0,62.5
20160816053000,426.399994,426.399994,410.0,96.153848,37,55.599998,67.599998,68.0,62.5
20160816054500,426.399994,426.399994,410.0,96.153848,37,55.599998,67.599998,68.0,62.5
20160816060000,426.399994,426.399994,410.0,96.153848,37,56.299999,67.599998,68.0,62.5
20160816061500,426.399994,426.399994,416.559998,97.692309,37,56.299999,67.599998,68.0,62.5
20160816063000,426.399994,426.399994,410.0,96.153848,37,55.200001,67.599998,68.0,62.5
20160816064500,426.399994,426.399994,410.0,96.153848,37,55.900002,67.599998,68.0,62.5
20160816070000,426.399994,426.399994,410.0,96.153848,37,55.900002,67.599998,68.0,62.5
20160816071500,426.399994,426.399994,405.079987,94.999998,37,55.900002,67.900002,68.0,62.5
20160816073000,426.399994,426.399994,411.640015,96.538466,37,55.900002,67.900002,68.0,62.5
20160816074500,426.399994,426.399994,411.640015,96.538466,37,55.200001,68.099998,68.0,62.5
20160816080000,426.399994,426.399994,416.559998,97.692309,37,55.200001,68.099998,68.0,62.5
20160816081500,426.399994,426.399994,410.0,96.153848,37,55.200001,68.400002,68.0,62.5
20160816083000,426.399994,426.399994,410.0,96.153848,37,55.200001,68.599998,68.0,62.5
20160816084500,426.399994,426.399994,426.399994,100.0,37,55.200001,68.699997,68.0,62.5
20160816090000,426.399994,426.399994,437.880005,102.69231,37,55.200001,69.0,68.0,62.5
20160816091500,426.399994,426.399994,447.720001,105.000002,37,55.200001,69.199997,68.0,62.5
20160816093000,426.399994,426.399994,442.799988,103.846152,37,55.200001,69.199997,68.0,62.5
20160816094500,426.399994,426.399994,442.799988,103.846152,37,55.200001,69.199997,68.0,62.5
20160816100000,426.399994,426.399994,442.799988,103.846152,37,55.200001,69.400002,68.0,62.5
20160816101500,426.399994,426.399994,442.799988,103.846152,36,55.200001,69.599998,68.0,62.5
20160816103000,426.399994,426.399994,436.23999,102.307691,36,55.200001,69.699997,68.0,62.5
20160816104500,426.399994,426.399994,436.23999,102.307691,36,55.200001,69.800003,68.0,62.5
20160816110000,426.399994,426.399994,436.23999,102.307691,36,55.200001,70.0,68.0,62.5
20160816111500,426.399994,426.399994,442.799988,103.846152,36,55.200001,69.800003,68.0,62.5
20160816113000,426.399994,426.399994,442.799988,103.846152,36,55.200001,69.900002,68.0,62.5
20160816114500,426.399994,426.399994,437.880005,102.69231,36,55.200001,70.0,68.0,62.5
20160816120000,426.399994,426.399994,437.880005,102.69231,36,55.200001,70.199997,68.0,62.5
20160816121500,426.399994,426.399994,431.320007,101.153849,36,55.200001,70.099998,68.0,62.5
20160816123000,426.399994,426.399994,421.480011,98.846158,36,55.200001,70.199997,68.0,62.5
20160816124500,426.399994,426.399994,416.559998,97.692309,36,55.200001,70.199997,68.0,62.5
20160816130000,426.399994,426.399994,410.0,96.153848,36,55.200001,70.599998,68.0,62.5
20160816131500,426.399994,426.399994,405.079987,94.999998,36,55.200001,70.199997,68.0,62.5
20160816133000,426.399994,426.399994,405.079987,94.999998,36,55.900002,70.5,68.0,62.5
20160816134500,426.399994,426.399994,405.079987,94.999998,36,55.900002,71.300003,68.0,62.5
20160816140000,426.399994,426.399994,431.320007,101.153849,36,55.900002,71.5,68.0,62.5
20160816141500,426.399994,426.399994,437.880005,102.69231,36,55.900002,71.699997,68.0,62.5
20160816143000,426.399994,426.399994,452.640015,106.153851,36,55.900002,71.599998,68.0,62.5
20160816144500,426.399994,426.399994,437.880005,102.69231,36,55.900002,71.199997,68.0,62.5
20160816150000,426.399994,426.399994,437.880005,102.69231,36,55.900002,71.5,68.0,62.5
20160816151500,426.399994,426.399994,437.880005,102.69231,36,55.900002,71.400002,68.0,62.5
20160816153000,426.399994,426.399994,437.880005,102.69231,36,55.900002,71.300003,68.0,62.5
20160816154500,426.399994,426.399994,437.880005,102.69231,36,55.200001,70.900002,68.0,62.5
20160816160000,426.399994,426.399994,437.880005,102.69231,36,55.200001,70.5,68.0,62.5
20160816161500,426.399994,426.399994,431.320007,101.153849,36,55.200001,70.699997,68.0,62.5
20160816163000,426.399994,426.399994,416.559998,97.692309,36,55.200001,70.400002,68.0,62.5
20160816164500,426.399994,426.399994,395.23999,92.692307,36,55.200001,70.400002,68.0,62.5
20160816170000,426.399994,426.399994,410.0,96.153848,37,55.200001,70.400002,68.0,62.5
20160816171500,426.399994,426.399994,405.079987,94.999998,37,55.200001,70.099998,68.0,62.5
20160816173000,426.399994,426.399994,400.160004,93.846156,37,55.200001,70.0,68.0,62.5
20160816174500,426.399994,426.399994,410.0,96.153848,37,55.200001,69.900002,68.0,62.5
20160816180000,426.399994,426.399994,410.0,96.153848,37,55.200001,70.0,68.0,62.5
20160816181500,426.399994,426.399994,416.559998,97.692309,37,55.200001,69.900002,68.0,62.5
20160816183000,426.399994,426.399994,411.640015,96.538466,37,55.200001,69.900002,68.0,62.5
20160816184500,426.399994,426.399994,411.640015,96.538466,37,55.200001,69.800003,68.0,62.5
20160816190000,426.399994,426.399994,411.640015,96.538466,37,55.200001,69.800003,68.0,62.5
20160816191500,426.399994,426.399994,411.640015,96.538466,37,55.200001,69.800003,68.0,62.5
20160816193000,426.399994,426.399994,411.640015,96.538466,37,55.900002,69.699997,68.0,62.5
20160816194500,426.399994,426.399994,411.640015,96.538466,37,55.900002,69.599998,68.0,62.5
20160816200000,426.399994,426.399994,411.640015,96.538466,37,55.900002,69.400002,68.0,62.5
20160816201500,426.399994,426.399994,411.640015,96.538466,37,55.900002,69.300003,68.0,62.5
20160816203000,426.399994,426.399994,411.640015,96.538466,37,55.900002,69.199997,68.0,62.5
20160816204500,426.399994,426.399994,405.079987,94.999998,37,55.900002,69.199997,68.0,62.5
20160816210000,426.399994,426.399994,405.079987,94.999998,37,55.900002,69.199997,68.0,62.5
20160816211500,426.399994,426.399994,411.640015,96.538466,37,55.900002,69.099998,68.0,62.5
20160816213000,426.399994,426.399994,400.160004,93.846156,37,55.900002,69.099998,68.0,62.5
20160816214500,426.399994,426.399994,411.640015,96.538466,38,55.900002,69.0,68.0,62.5
20160816220000,426.399994,426.399994,416.559998,97.692309,38,55.900002,68.900002,68.0,62.5
20160816221500,426.399994,426.399994,416.559998,97.692309,38,55.900002,68.900002,68.0,62.5
20160816223000,426.399994,426.399994,411.640015,96.538466,38,55.900002,68.699997,68.0,62.5
20160816224500,426.399994,426.399994,411.640015,96.538466,38,55.900002,68.699997,68.0,62.5
20160816230000,426.399994,426.399994,411.640015,96.538466,38,55.900002,68.599998,68.0,62.5
20160816231500,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.599998,68.0,62.5
20160816233000,426.399994,426.399994,416.559998,97.692309,38,55.900002,68.599998,68.0,62.5
20160816234500,426.399994,426.399994,416.559998,97.692309,38,55.900002,68.400002,68.0,62.5
20160817000000,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.400002,68.0,62.5
20160817001500,426.399994,426.399994,416.559998,97.692309,38,55.900002,68.5,68.0,62.5
20160817003000,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.400002,68.0,62.5
20160817004500,426.399994,426.399994,411.640015,96.538466,38,55.900002,68.300003,68.0,62.5
20160817010000,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.300003,68.0,62.5
20160817011500,426.399994,426.399994,436.23999,102.307691,39,55.900002,68.099998,68.0,62.5
20160817013000,426.399994,426.399994,431.320007,101.153849,39,55.900002,68.099998,68.0,62.5
20160817014500,426.399994,426.399994,437.880005,102.69231,39,55.900002,68.099998,68.0,62.5
20160817020000,426.399994,426.399994,437.880005,102.69231,39,55.200001,68.099998,68.0,62.5
20160817021500,426.399994,426.399994,437.880005,102.69231,39,55.200001,67.900002,68.0,62.5
20160817023000,426.399994,426.399994,447.720001,105.000002,39,56.299999,68.0,68.0,62.5
20160817024500,426.399994,426.399994,447.720001,105.000002,39,56.299999,67.900002,68.0,62.5
20160817030000,426.399994,426.399994,442.799988,103.846152,39,56.299999,67.900002,68.0,62.5
20160817031500,426.399994,426.399994,447.720001,105.000002,39,56.299999,67.800003,68.0,62.5
20160817033000,426.399994,426.399994,442.799988,103.846152,38,56.299999,67.900002,68.0,62.5
20160817034500,426.399994,426.399994,436.23999,102.307691,38,55.599998,67.699997,68.0,62.5
20160817040000,426.399994,426.399994,436.23999,102.307691,38,55.599998,67.800003,68.0,62.5
20160817041500,426.399994,426.399994,436.23999,102.307691,38,55.599998,67.699997,68.0,62.5
20160817043000,426.399994,426.399994,431.320007,101.153849,38,55.599998,67.699997,68.0,62.5
20160817044500,426.399994,426.399994,442.799988,103.846152,38,55.599998,67.599998,68.0,62.5
20160817050000,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.599998,68.0,62.5
20160817051500,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.599998,68.0,62.5
20160817053000,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.599998,68.0,62.5
20160817054500,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.599998,68.0,62.5
20160817060000,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.5,68.0,62.5
20160817061500,426.399994,426.399994,400.160004,93.846156,39,55.599998,67.599998,68.0,62.5
20160817063000,426.399994,426.399994,410.0,96.153848,39,55.599998,67.599998,68.0,62.5
20160817064500,426.399994,426.399994,405.079987,94.999998,39,55.599998,67.599998,68.0,62.5
20160817070000,426.399994,426.399994,442.799988,103.846152,39,55.599998,67.5,68.0,62.5
20160817071500,426.399994,426.399994,405.079987,94.999998,39,55.599998,67.599998,68.0,62.5
20160817073000,426.399994,426.399994,400.160004,93.846156,40,55.599998,67.800003,68.0,62.5
20160817074500,426.399994,426.399994,400.160004,93.846156,40,55.599998,68.099998,68.0,62.5
20160817080000,426.399994,426.399994,400.160004,93.846156,40,56.299999,68.400002,68.0,62.5
20160817081500,426.399994,426.399994,410.0,96.153848,41,55.599998,68.699997,68.0,62.5
20160817083000,426.399994,426.399994,426.399994,100.0,41,55.599998,68.800003,68.0,62.5
20160817084500,426.399994,426.399994,431.320007,101.153849,41,55.599998,68.900002,68.0,62.5
20160817090000,426.399994,426.399994,442.799988,103.846152,41,55.599998,69.099998,68.0,62.5
20160817091500,426.399994,426.399994,447.720001,105.000002,40,55.599998,69.300003,68.0,62.5
20160817093000,426.399994,426.399994,442.799988,103.846152,40,55.599998,69.599998,68.0,62.5
20160817094500,426.399994,426.399994,454.279999,106.538463,39,55.599998,69.300003,68.0,62.5
20160817100000,426.399994,426.399994,436.23999,102.307691,39,55.599998,69.599998,68.0,62.5
20160817101500,426.399994,426.399994,436.23999,102.307691,38,55.599998,69.599998,68.0,62.5
20160817103000,426.399994,426.399994,436.23999,102.307691,38,55.599998,69.900002,68.0,62.5
20160817104500,426.399994,426.399994,447.720001,105.000002,38,55.599998,69.900002,68.0,62.5
20160817110000,426.399994,426.399994,437.880005,102.69231,38,55.599998,69.900002,68.0,62.5
20160817111500,426.399994,426.399994,447.720001,105.000002,38,55.599998,69.800003,68.0,62.5
20160817113000,426.399994,426.399994,437.880005,102.69231,38,55.599998,69.800003,68.0,62.5
20160817114500,426.399994,426.399994,437.880005,102.69231,38,55.599998,69.900002,68.0,62.5
20160817120000,426.399994,426.399994,421.480011,98.846158,38,55.599998,70.5,68.0,62.5
20160817121500,426.399994,426.399994,416.559998,97.692309,38,55.599998,70.400002,68.0,62.5
20160817123000,426.399994,426.399994,411.640015,96.538466,38,55.599998,69.900002,68.0,62.5
20160817124500,426.399994,426.399994,411.640015,96.538466,38,55.599998,70.300003,68.0,62.5
20160817130000,426.399994,426.399994,416.559998,97.692309,38,55.599998,70.5,68.0,62.5
20160817131500,426.399994,426.399994,410.0,96.153848,38,55.599998,70.699997,68.0,62.5
20160817133000,426.399994,426.399994,416.559998,97.692309,38,55.599998,70.900002,68.0,62.5
20160817134500,426.399994,426.399994,421.480011,98.846158,38,55.599998,71.099998,68.0,62.5
20160817140000,426.399994,426.399994,416.559998,97.692309,38,55.599998,71.099998,68.0,62.5
20160817141500,426.399994,426.399994,431.320007,101.153849,38,55.599998,70.5,68.0,62.5
20160817143000,426.399994,426.399994,442.799988,103.846152,38,55.599998,71.0,68.0,62.5
20160817144500,426.399994,426.399994,442.799988,103.846152,38,55.599998,71.099998,68.0,62.5
20160817150000,426.399994,426.399994,452.640015,106.153851,38,55.599998,71.199997,68.0,62.5
20160817151500,426.399994,426.399994,436.23999,102.307691,38,55.599998,71.300003,68.0,62.5
20160817153000,426.399994,426.399994,426.399994,100.0,38,55.599998,71.300003,68.0,62.5
20160817154500,426.399994,426.399994,411.640015,96.538466,38,56.400002,71.5,68.0,62.5
20160817160000,426.399994,426.399994,411.640015,96.538466,38,56.400002,71.599998,68.0,62.5
20160817161500,426.399994,426.399994,405.079987,94.999998,38,56.400002,71.699997,68.0,62.5
20160817163000,426.399994,426.399994,411.640015,96.538466,38,56.400002,71.599998,68.0,62.5
20160817164500,426.399994,426.399994,411.640015,96.538466,38,56.400002,71.699997,68.0,62.5
20160817170000,426.399994,426.399994,411.640015,96.538466,38,55.200001,71.699997,68.0,62.5
20160817171500,426.399994,426.399994,411.640015,96.538466,38,55.200001,71.699997,68.0,62.5
20160817173000,426.399994,426.399994,411.640015,96.538466,38,55.200001,71.199997,68.0,62.5
20160817174500,426.399994,426.399994,411.640015,96.538466,38,55.900002,70.800003,68.0,62.5
20160817180000,426.399994,426.399994,411.640015,96.538466,38,55.900002,70.800003,68.0,62.5
20160817181500,426.399994,426.399994,405.079987,94.999998,38,55.900002,70.699997,68.0,62.5
20160817183000,426.399994,426.399994,405.079987,94.999998,38,55.900002,70.599998,68.0,62.5
20160817184500,426.399994,426.399994,410.0,96.153848,38,55.900002,70.5,68.0,62.5
20160817190000,426.399994,426.399994,400.160004,93.846156,38,55.900002,70.300003,68.0,62.5
20160817191500,426.399994,426.399994,410.0,96.153848,38,55.900002,70.300003,68.0,62.5
20160817193000,426.399994,426.399994,410.0,96.153848,38,55.900002,70.300003,68.0,62.5
20160817194500,426.399994,426.399994,395.23999,92.692307,38,55.900002,70.199997,68.0,62.5
20160817200000,426.399994,426.399994,405.079987,94.999998,38,55.900002,70.300003,68.0,62.5
20160817201500,426.399994,426.399994,400.160004,93.846156,38,55.900002,70.099998,68.0,62.5
20160817203000,426.399994,426.399994,400.160004,93.846156,38,55.900002,70.099998,68.0,62.5
20160817204500,426.399994,426.399994,405.079987,94.999998,38,55.900002,69.800003,68.0,62.5
20160817210000,426.399994,426.399994,395.23999,92.692307,38,55.900002,69.800003,68.0,62.5
20160817211500,426.399994,426.399994,410.0,96.153848,39,55.900002,69.800003,68.0,62.5
20160817213000,426.399994,426.399994,400.160004,93.846156,39,55.900002,69.599998,68.0,62.5
20160817214500,426.399994,426.399994,405.079987,94.999998,39,55.900002,69.599998,68.0,62.5
20160817220000,426.399994,426.399994,400.160004,93.846156,39,55.900002,69.400002,68.0,62.5
20160817221500,426.399994,426.399994,405.079987,94.999998,39,55.900002,69.5,68.0,62.5
20160817223000,426.399994,426.399994,405.079987,94.999998,39,55.900002,69.400002,68.0,62.5
20160817224500,426.399994,426.399994,400.160004,93.846156,39,55.900002,69.300003,68.0,62.5
20160817230000,426.399994,426.399994,411.640015,96.538466,39,55.900002,69.199997,68.0,62.5
20160817231500,426.399994,426.399994,411.640015,96.538466,39,55.900002,69.199997,68.0,62.5
20160817233000,426.399994,426.399994,411.640015,96.538466,39,55.900002,69.099998,68.0,62.5
20160817234500,426.399994,426.399994,405.079987,94.999998,39,55.900002,69.0,68.0,62.5
20160818000000,426.399994,426.399994,416.559998,97.692309,39,55.900002,68.900002,68.0,62.5
20160818001500,426.399994,426.399994,410.0,96.153848,39,55.900002,68.800003,68.0,62.5
20160818003000,426.399994,426.399994,410.0,96.153848,39,55.900002,68.900002,68.0,62.5
20160818004500,426.399994,426.399994,410.0,96.153848,39,55.900002,68.900002,68.0,62.5
20160818010000,426.399994,426.399994,410.0,96.153848,39,55.900002,68.699997,68.0,62.5
20160818011500,426.399994,426.399994,405.079987,94.999998,39,55.900002,68.699997,68.0,62.5
20160818013000,426.399994,426.399994,405.079987,94.999998,39,55.900002,68.599998,68.0,62.5
20160818014500,426.399994,426.399994,405.079987,94.999998,39,55.900002,68.599998,68.0,62.5
20160818020000,426.399994,426.399994,410.0,96.153848,39,55.900002,68.5,68.0,62.5
20160818021500,426.399994,426.399994,410.0,96.153848,39,55.900002,68.400002,68.0,62.5
20160818023000,426.399994,426.399994,410.0,96.153848,39,55.900002,68.400002,68.0,62.5
20160818024500,426.399994,426.399994,410.0,96.153848,39,55.900002,68.400002,68.0,62.5
20160818030000,426.399994,426.399994,410.0,96.153848,39,55.900002,68.300003,68.0,62.5
20160818031500,426.399994,426.399994,421.480011,98.846158,40,55.900002,68.400002,68.0,62.5
20160818033000,426.399994,426.399994,411.640015,96.538466,40,55.900002,68.300003,68.0,62.5
20160818034500,426.399994,426.399994,405.079987,94.999998,40,55.900002,68.199997,68.0,62.5
20160818040000,426.399994,426.399994,416.559998,97.692309,40,55.900002,68.099998,68.0,62.5
20160818041500,426.399994,426.399994,416.559998,97.692309,40,55.900002,68.099998,68.0,62.5
20160818043000,426.399994,426.399994,416.559998,97.692309,40,55.900002,68.099998,68.0,62.5
20160818044500,426.399994,426.399994,416.559998,97.692309,40,55.900002,68.199997,68.0,62.5
20160818050000,426.399994,426.399994,421.480011,98.846158,40,55.900002,68.099998,68.0,62.5
20160818051500,426.399994,426.399994,426.399994,100.0,40,55.900002,67.900002,68.0,62.5
20160818053000,426.399994,426.399994,416.559998,97.692309,40,55.900002,68.099998,68.0,62.5
20160818054500,426.399994,426.399994,416.559998,97.692309,40,55.900002,68.0,68.0,62.5
20160818060000,426.399994,426.399994,416.559998,97.692309,40,55.900002,67.900002,68.0,62.5
20160818061500,426.399994,426.399994,416.559998,97.692309,40,55.900002,68.0,68.0,62.5
20160818063000,426.399994,426.399994,411.640015,96.538466,40,55.900002,67.900002,68.0,62.5
20160818064500,426.399994,426.399994,416.559998,97.692309,40,55.900002,67.800003,68.0,62.5
20160818070000,426.399994,426.399994,411.640015,96.538466,40,55.900002,67.900002,68.0,62.5
20160818071500,426.399994,426.399994,416.559998,97.692309,40,55.900002,68.099998,68.0,62.5
20160818073000,426.399994,426.399994,410.0,96.153848,40,55.900002,68.199997,68.0,62.5
20160818074500,426.399994,426.399994,400.160004,93.846156,40,55.900002,68.300003,68.0,62.5
20160818080000,426.399994,426.399994,405.079987,94.999998,40,55.200001,68.300003,68.0,62.5
20160818081500,426.399994,426.399994,405.079987,94.999998,40,55.200001,68.599998,68.0,62.5
20160818083000,426.399994,426.399994,421.480011,98.846158,40,55.200001,69.099998,68.0,62.5
20160818084500,426.399994,426.399994,459.200012,107.692312,37,55.200001,69.099998,68.0,62.5
20160818090000,426.399994,426.399994,437.880005,102.69231,36,55.200001,69.699997,68.0,62.5
20160818091500,426.399994,426.399994,447.720001,105.000002,36,55.200001,69.800003,68.0,62.5
20160818093000,426.399994,426.399994,452.640015,106.153851,36,55.200001,70.0,68.0,62.5
20160818094500,426.399994,426.399994,447.720001,105.000002,36,55.200001,69.900002,68.0,62.5
20160818100000,426.399994,426.399994,436.23999,102.307691,36,55.200001,69.599998,68.0,62.5
20160818101500,426.399994,426.399994,431.320007,101.153849,36,55.200001,69.599998,68.0,62.5
20160818103000,426.399994,426.399994,436.23999,102.307691,36,55.200001,69.599998,68.0,62.5
20160818104500,426.399994,426.399994,436.23999,102.307691,36,55.200001,69.400002,68.0,62.5
20160818110000,426.399994,426.399994,431.320007,101.153849,36,55.200001,69.5,68.0,62.5
20160818111500,426.399994,426.399994,431.320007,101.153849,36,55.200001,69.400002,68.0,62.5
20160818113000,426.399994,426.399994,431.320007,101.153849,36,55.200001,69.300003,68.0,62.5
20160818114500,426.399994,426.399994,436.23999,102.307691,36,55.200001,69.300003,68.0,62.5
20160818120000,426.399994,426.399994,436.23999,102.307691,36,55.200001,69.300003,68.0,62.5
20160818121500,426.399994,426.399994,426.399994,100.0,36,55.200001,69.300003,68.0,62.5
20160818123000,426.399994,426.399994,411.640015,96.538466,36,55.200001,69.300003,68.0,62.5
20160818124500,426.399994,426.399994,411.640015,96.538466,36,55.200001,69.599998,68.0,62.5
20160818130000,426.399994,426.399994,405.079987,94.999998,36,55.200001,69.599998,68.0,62.5
20160818131500,426.399994,426.399994,405.079987,94.999998,36,55.200001,69.800003,68.0,62.5
20160818133000,426.399994,426.399994,416.559998,97.692309,36,55.200001,70.300003,68.0,62.5
20160818134500,426.399994,426.399994,411.640015,96.538466,36,55.900002,70.300003,68.0,62.5
20160818140000,426.399994,426.399994,411.640015,96.538466,36,55.900002,70.300003,68.0,62.5
20160818141500,426.399994,426.399994,411.640015,96.538466,36,55.900002,70.5,68.0,62.5
20160818143000,426.399994,426.399994,411.640015,96.538466,36,55.900002,70.699997,68.0,62.5
20160818144500,426.399994,426.399994,405.079987,94.999998,36,55.900002,70.5,68.0,62.5
20160818150000,426.399994,426.399994,411.640015,96.538466,36,55.900002,70.800003,68.0,62.5
20160818151500,426.399994,426.399994,405.079987,94.999998,36,55.900002,70.800003,68.0,62.5
20160818153000,426.399994,426.399994,431.320007,101.153849,36,56.700001,70.5,68.0,62.5
20160818154500,426.399994,426.399994,426.399994,100.0,36,56.700001,70.800003,68.0,62.5
20160818160000,426.399994,426.399994,436.23999,102.307691,36,56.0,70.900002,68.0,62.5
20160818161500,426.399994,426.399994,447.720001,105.000002,36,56.0,70.900002,68.0,62.5
20160818163000,426.399994,426.399994,437.880005,102.69231,36,56.0,70.699997,68.0,62.5
20160818164500,426.399994,426.399994,421.480011,98.846158,36,56.0,70.800003,68.0,62.5
20160818170000,426.399994,426.399994,405.079987,94.999998,36,56.0,70.900002,68.0,62.5
20160818171500,426.399994,426.399994,405.079987,94.999998,37,56.0,70.800003,68.0,62.5
20160818173000,426.399994,426.399994,405.079987,94.999998,37,56.0,70.5,68.0,62.5
20160818174500,426.399994,426.399994,400.160004,93.846156,37,56.0,70.5,68.0,62.5
20160818180000,426.399994,426.399994,410.0,96.153848,37,56.0,70.0,68.0,62.5
20160818181500,426.399994,426.399994,410.0,96.153848,37,56.0,70.0,68.0,62.5
20160818183000,426.399994,426.399994,410.0,96.153848,37,56.0,69.699997,68.0,62.5
20160818184500,426.399994,426.399994,410.0,96.153848,37,56.0,69.699997,68.0,62.5
20160818190000,426.399994,426.399994,410.0,96.153848,37,56.0,69.400002,68.0,62.5
20160818191500,426.399994,426.399994,410.0,96.153848,37,56.0,69.400002,68.0,62.5
20160818193000,426.399994,426.399994,410.0,96.153848,37,56.0,69.300003,68.0,62.5
20160818194500,426.399994,426.399994,410.0,96.153848,37,56.0,69.300003,68.0,62.5
20160818200000,426.399994,426.399994,410.0,96.153848,37,56.0,69.300003,68.0,62.5
20160818201500,426.399994,426.399994,416.559998,97.692309,37,56.0,69.199997,68.0,62.5
20160818203000,426.399994,426.399994,410.0,96.153848,37,56.0,69.300003,68.0,62.5
20160818204500,426.399994,426.399994,410.0,96.153848,37,56.0,69.199997,68.0,62.5
20160818210000,426.399994,426.399994,410.0,96.153848,37,56.0,69.199997,68.0,62.5
20160818211500,426.399994,426.399994,410.0,96.153848,37,56.0,69.199997,68.0,62.5
20160818213000,426.399994,426.399994,410.0,96.153848,37,56.0,69.099998,68.0,62.5
20160818214500,426.399994,426.399994,410.0,96.153848,37,56.0,69.0,68.0,62.5
20160818220000,426.399994,426.399994,410.0,96.153848,37,56.0,68.900002,68.0,62.5
20160818221500,426.399994,426.399994,410.0,96.153848,37,56.0,68.699997,68.0,62.5
20160818223000,426.399994,426.399994,410.0,96.153848,37,56.0,68.699997,68.0,62.5
20160818224500,426.399994,426.399994,410.0,96.153848,37,56.0,68.599998,68.0,62.5
20160818230000,426.399994,426.399994,410.0,96.153848,37,56.0,68.5,68.0,62.5
20160818231500,426.399994,426.399994,410.0,96.153848,37,56.0,68.400002,68.0,62.5
20160818233000,426.399994,426.399994,410.0,96.153848,37,56.0,68.400002,68.0,62.5
20160818234500,426.399994,426.399994,410.0,96.153848,37,56.0,68.300003,68.0,62.5
20160819000000,426.399994,426.399994,410.0,96.153848,37,56.0,68.199997,68.0,62.5
20160819001500,426.399994,426.399994,410.0,96.153848,37,56.0,68.199997,68.0,62.5
20160819003000,426.399994,426.399994,410.0,96.153848,37,56.0,68.099998,68.0,62.5
20160819004500,426.399994,426.399994,410.0,96.153848,37,56.0,68.099998,68.0,62.5
20160819010000,426.399994,426.399994,410.0,96.153848,37,56.0,68.099998,68.0,62.5
20160819011500,426.399994,426.399994,416.559998,97.692309,37,56.0,68.099998,68.0,62.5
20160819013000,426.399994,426.399994,416.559998,97.692309,37,56.0,68.099998,68.0,62.5
20160819014500,426.399994,426.399994,411.640015,96.538466,37,56.0,67.900002,68.0,62.5
20160819020000,426.399994,426.399994,421.480011,98.846158,37,56.0,67.900002,68.0,62.5
20160819021500,426.399994,426.399994,421.480011,98.846158,37,56.0,67.800003,68.0,62.5
20160819023000,426.399994,426.399994,411.640015,96.538466,37,56.0,67.900002,68.0,62.5
20160819024500,426.399994,426.399994,416.559998,97.692309,37,56.0,67.800003,68.0,62.5
20160819030000,426.399994,426.399994,416.559998,97.692309,37,56.0,67.800003,68.0,62.5
20160819031500,426.399994,426.399994,416.559998,97.692309,37,56.0,67.800003,68.0,62.5
20160819033000,426.399994,426.399994,411.640015,96.538466,37,56.0,67.800003,68.0,62.5
20160819034500,426.399994,426.399994,416.559998,97.692309,37,56.0,67.800003,68.0,62.5
20160819040000,426.399994,426.399994,421.480011,98.846158,37,56.0,67.699997,68.0,62.5
20160819041500,426.399994,426.399994,416.559998,97.692309,37,56.0,67.699997,68.0,62.5
20160819043000,426.399994,426.399994,411.640015,96.538466,37,56.0,67.699997,68.0,62.5
20160819044500,426.399994,426.399994,416.559998,97.692309,37,56.0,67.599998,68.0,62.5
20160819050000,426.399994,426.399994,416.559998,97.692309,37,56.0,67.599998,68.0,62.5
20160819051500,426.399994,426.399994,416.559998,97.692309,37,56.0,67.599998,68.0,62.5
20160819053000,426.399994,426.399994,416.559998,97.692309,37,56.0,67.599998,68.0,62.5
20160819054500,426.399994,426.399994,416.559998,97.692309,37,56.0,67.599998,68.0,62.5
20160819060000,426.399994,426.399994,416.559998,97.692309,37,56.0,67.599998,68.0,62.5
20160819061500,426.399994,426.399994,411.640015,96.538466,37,56.0,67.5,68.0,62.5
20160819063000,426.399994,426.399994,416.559998,97.692309,37,56.0,67.400002,68.0,62.5
20160819064500,426.399994,426.399994,411.640015,96.538466,37,56.0,67.5,68.0,62.5
20160819070000,426.399994,426.399994,411.640015,96.538466,37,56.0,67.599998,68.0,62.5
20160819071500,426.399994,426.399994,411.640015,96.538466,37,56.0,67.599998,68.0,62.5
20160819073000,426.399994,426.399994,411.640015,96.538466,37,56.0,67.800003,68.0,62.5
20160819074500,426.399994,426.399994,411.640015,96.538466,37,56.0,67.900002,68.0,62.5
20160819080000,426.399994,426.399994,416.559998,97.692309,37,55.200001,68.0,68.0,62.5
20160819081500,426.399994,426.399994,416.559998,97.692309,37,55.200001,68.199997,68.0,62.5
20160819083000,426.399994,426.399994,411.640015,96.538466,37,55.200001,68.599998,68.0,62.5
20160819084500,426.399994,426.399994,416.559998,97.692309,37,55.200001,68.800003,68.0,62.5
20160819090000,426.399994,426.399994,431.320007,101.153849,37,55.200001,69.099998,68.0,62.5
20160819091500,426.399994,426.399994,442.799988,103.846152,37,54.299999,69.300003,68.0,62.5
20160819093000,426.399994,426.399994,442.799988,103.846152,37,54.299999,69.699997,68.0,62.5
20160819094500,426.399994,426.399994,454.279999,106.538463,37,54.299999,69.699997,68.0,62.5
20160819100000,426.399994,426.399994,437.880005,102.69231,36,54.299999,69.400002,68.0,62.5
20160819101500,426.399994,426.399994,437.880005,102.69231,36,55.099998,69.699997,68.0,62.5
20160819103000,426.399994,426.399994,447.720001,105.000002,36,55.099998,69.599998,68.0,62.5
20160819104500,426.399994,426.399994,447.720001,105.000002,36,55.099998,70.0,68.0,62.5
20160819110000,426.399994,426.399994,447.720001,105.000002,36,55.099998,70.099998,68.0,62.5
20160819111500,426.399994,426.399994,442.799988,103.846152,36,55.099998,69.599998,68.0,62.5
20160819113000,426.399994,426.399994,454.279999,106.538463,36,55.099998,69.400002,68.0,62.5
20160819114500,426.399994,426.399994,447.720001,105.000002,36,54.299999,69.300003,68.0,62.5
20160819120000,426.399994,426.399994,447.720001,105.000002,36,54.299999,69.5,68.0,62.5
20160819121500,426.399994,426.399994,426.399994,100.0,36,55.099998,69.800003,68.0,62.5
20160819123000,426.399994,426.399994,421.480011,98.846158,36,55.099998,69.800003,68.0,62.5
20160819124500,426.399994,426.399994,410.0,96.153848,36,55.099998,70.099998,68.0,62.5
20160819130000,426.399994,426.399994,395.23999,92.692307,36,55.099998,70.0,68.0,62.5
20160819131500,426.399994,426.399994,410.0,96.153848,37,55.099998,69.900002,68.0,62.5
20160819133000,426.399994,426.399994,410.0,96.153848,37,55.099998,69.800003,68.0,62.5
20160819134500,426.399994,426.399994,416.559998,97.692309,37,55.099998,69.900002,68.0,62.5
20160819140000,426.399994,426.399994,431.320007,101.153849,37,55.099998,69.699997,68.0,62.5
20160819141500,426.399994,426.399994,426.399994,100.0,37,55.099998,69.699997,68.0,62.5
20160819143000,426.399994,426.399994,431.320007,101.153849,37,55.099998,69.400002,68.0,62.5
20160819144500,426.399994,426.399994,437.880005,102.69231,37,55.099998,69.400002,68.0,62.5
20160819150000,426.399994,426.399994,447.720001,105.000002,37,55.099998,69.400002,68.0,62.5
20160819151500,426.399994,426.399994,442.799988,103.846152,37,55.099998,69.800003,68.0,62.5
20160819153000,426.399994,426.399994,437.880005,102.69231,37,55.099998,69.699997,68.0,62.5
20160819154500,426.399994,426.399994,437.880005,102.69231,37,55.099998,69.699997,68.0,62.5
20160819160000,426.399994,426.399994,447.720001,105.000002,37,55.900002,70.300003,68.0,62.5
20160819161500,426.399994,426.399994,442.799988,103.846152,37,55.900002,70.300003,68.0,62.5
20160819163000,426.399994,426.399994,442.799988,103.846152,37,55.900002,69.699997,68.0,62.5
20160819164500,426.399994,426.399994,437.880005,102.69231,37,55.900002,69.300003,68.0,62.5
20160819170000,426.399994,426.399994,437.880005,102.69231,37,55.900002,69.300003,68.0,62.5
20160819171500,426.399994,426.399994,437.880005,102.69231,37,55.900002,69.300003,68.0,62.5
20160819173000,426.399994,426.399994,421.480011,98.846158,37,55.900002,69.400002,68.0,62.5
20160819174500,426.399994,426.399994,416.559998,97.692309,37,55.900002,69.5,68.0,62.5
20160819180000,426.399994,426.399994,421.480011,98.846158,37,55.900002,69.400002,68.0,62.5
20160819181500,426.399994,426.399994,416.559998,97.692309,37,55.900002,69.400002,68.0,62.5
20160819183000,426.399994,426.399994,411.640015,96.538466,37,55.900002,69.300003,68.0,62.5
20160819184500,426.399994,426.399994,416.559998,97.692309,37,55.900002,69.400002,68.0,62.5
20160819190000,426.399994,426.399994,411.640015,96.538466,37,55.900002,69.300003,68.0,62.5
20160819191500,426.399994,426.399994,411.640015,96.538466,37,55.900002,69.300003,68.0,62.5
20160819193000,426.399994,426.399994,411.640015,96.538466,37,55.900002,69.199997,68.0,62.5
20160819194500,426.399994,426.399994,411.640015,96.538466,37,55.900002,69.199997,68.0,62.5
20160819200000,426.399994,426.399994,411.640015,96.538466,37,55.900002,69.099998,68.0,62.5
20160819201500,426.399994,426.399994,411.640015,96.538466,37,55.900002,69.099998,68.0,62.5
20160819203000,426.399994,426.399994,411.640015,96.538466,37,55.900002,69.099998,68.0,62.5
20160819204500,426.399994,426.399994,411.640015,96.538466,37,55.900002,69.0,68.0,62.5
20160819210000,426.399994,426.399994,411.640015,96.538466,37,55.900002,68.900002,68.0,62.5
20160819211500,426.399994,426.399994,411.640015,96.538466,37,55.900002,68.900002,68.0,62.5
20160819213000,426.399994,426.399994,411.640015,96.538466,37,55.900002,68.900002,68.0,62.5
20160819214500,426.399994,426.399994,411.640015,96.538466,37,55.900002,68.900002,68.0,62.5
20160819220000,426.399994,426.399994,405.079987,94.999998,37,55.900002,68.900002,68.0,62.5
20160819221500,426.399994,426.399994,411.640015,96.538466,37,55.900002,68.699997,68.0,62.5
20160819223000,426.399994,426.399994,405.079987,94.999998,37,55.900002,68.699997,68.0,62.5
20160819224500,426.399994,426.399994,405.079987,94.999998,37,55.900002,68.599998,68.0,62.5
20160819230000,426.399994,426.399994,400.160004,93.846156,37,55.900002,68.599998,68.0,62.5
20160819231500,426.399994,426.399994,405.079987,94.999998,37,55.900002,68.599998,68.0,62.5
20160819233000,426.399994,426.399994,400.160004,93.846156,37,55.900002,68.699997,68.0,62.5
20160819234500,426.399994,426.399994,400.160004,93.846156,37,55.900002,68.599998,68.0,62.5
20160820000000,426.399994,426.399994,405.079987,94.999998,37,55.900002,68.599998,68.0,62.5
20160820001500,426.399994,426.399994,400.160004,93.846156,37,55.900002,68.599998,68.0,62.5
20160820003000,426.399994,426.399994,400.160004,93.846156,37,55.900002,68.5,68.0,62.5
20160820004500,426.399994,426.399994,400.160004,93.846156,37,55.900002,68.5,68.0,62.5
20160820010000,426.399994,426.399994,410.0,96.153848,37,55.900002,68.5,68.0,62.5
20160820011500,426.399994,426.399994,442.799988,103.846152,39,55.900002,68.300003,68.0,62.5
20160820013000,426.399994,426.399994,426.399994,100.0,39,56.700001,68.400002,68.0,62.5
20160820014500,426.399994,426.399994,437.880005,102.69231,39,56.700001,68.300003,68.0,62.5
20160820020000,426.399994,426.399994,442.799988,103.846152,39,56.700001,68.199997,68.0,62.5
20160820021500,426.399994,426.399994,437.880005,102.69231,39,56.700001,68.199997,68.0,62.5
20160820023000,426.399994,426.399994,442.799988,103.846152,39,56.700001,68.300003,68.0,62.5
20160820024500,426.399994,426.399994,437.880005,102.69231,39,56.700001,68.199997,68.0,62.5
20160820030000,426.399994,426.399994,447.720001,105.000002,39,56.700001,68.099998,68.0,62.5
20160820031500,426.399994,426.399994,436.23999,102.307691,39,56.700001,68.099998,68.0,62.5
20160820033000,426.399994,426.399994,442.799988,103.846152,39,55.599998,68.099998,68.0,62.5
20160820034500,426.399994,426.399994,442.799988,103.846152,39,55.599998,67.900002,68.0,62.5
20160820040000,426.399994,426.399994,447.720001,105.000002,39,55.599998,67.900002,68.0,62.5
20160820041500,426.399994,426.399994,452.640015,106.153851,39,55.599998,67.800003,68.0,62.5
20160820043000,426.399994,426.399994,447.720001,105.000002,39,55.599998,67.900002,68.0,62.5
20160820044500,426.399994,426.399994,447.720001,105.000002,39,55.599998,67.800003,68.0,62.5
