PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160820050000,426.399994,426.399994,452.640015,106.153851,39,55.599998,67.800003,68.0,62.5
20160820051500,426.399994,426.399994,447.720001,105.000002,39,55.599998,67.699997,68.0,62.5
20160820053000,426.399994,426.399994,442.799988,103.846152,39,55.599998,67.699997,68.0,62.5
20160820054500,426.399994,426.399994,442.799988,103.846152,39,55.599998,67.699997,68.0,62.5
20160820060000,426.399994,426.399994,447.720001,105.000002,39,55.599998,67.699997,68.0,62.5
20160820061500,426.399994,426.399994,447.720001,105.000002,39,55.599998,67.599998,68.0,62.5
20160820063000,426.399994,426.399994,442.799988,103.846152,39,55.599998,67.599998,68.0,62.5
20160820064500,426.399994,426.399994,447.720001,105.000002,39,55.599998,67.599998,68.0,62.5
20160820070000,426.399994,426.399994,447.720001,105.000002,39,55.599998,67.5,68.0,62.5
20160820071500,426.399994,426.399994,454.279999,106.538463,39,55.599998,67.599998,68.0,62.5
20160820073000,426.399994,426.399994,454.279999,106.538463,39,55.599998,67.599998,68.0,62.5
20160820074500,426.399994,426.399994,447.720001,105.000002,39,56.299999,67.5,68.0,62.5
20160820080000,426.399994,426.399994,442.799988,103.846152,38,55.599998,67.5,68.0,62.5
20160820081500,426.399994,426.399994,436.23999,102.307691,38,55.599998,67.400002,68.0,62.5
20160820083000,426.399994,426.399994,436.23999,102.307691,38,55.599998,67.400002,68.0,62.5
20160820084500,426.399994,426.399994,436.23999,102.307691,38,54.700001,67.5,68.0,62.5
20160820090000,426.399994,426.399994,442.799988,103.846152,38,54.700001,67.400002,68.0,62.5
20160820091500,426.399994,426.399994,442.799988,103.846152,38,54.700001,67.400002,68.0,62.5
20160820093000,426.399994,426.399994,442.799988,103.846152,38,54.700001,67.400002,68.0,62.5
20160820094500,426.399994,426.399994,447.720001,105.000002,38,54.700001,67.400002,68.0,62.5
20160820100000,426.399994,426.399994,437.880005,102.69231,38,54.700001,67.400002,68.0,62.5
20160820101500,426.399994,426.399994,442.799988,103.846152,38,54.700001,67.300003,68.0,62.5
20160820103000,426.399994,426.399994,442.799988,103.846152,38,54.700001,67.300003,68.0,62.5
20160820104500,426.399994,426.399994,437.880005,102.69231,38,54.700001,67.400002,68.0,62.5
20160820110000,426.399994,426.399994,442.799988,103.846152,38,54.700001,67.5,68.0,62.5
20160820111500,426.399994,426.399994,436.23999,102.307691,38,54.700001,67.5,68.0,62.5
20160820113000,426.399994,426.399994,436.23999,102.307691,38,54.700001,67.599998,68.0,62.5
20160820114500,426.399994,426.399994,436.23999,102.307691,38,54.700001,67.5,68.0,62.5
20160820120000,426.399994,426.399994,436.23999,102.307691,38,54.700001,67.400002,68.0,62.5
20160820121500,426.399994,426.399994,436.23999,102.307691,38,54.700001,67.599998,68.0,62.5
20160820123000,426.399994,426.399994,436.23999,102.307691,38,54.700001,67.599998,68.0,62.5
20160820124500,426.399994,426.399994,436.23999,102.307691,38,54.700001,67.699997,68.0,62.5
20160820130000,426.399994,426.399994,442.799988,103.846152,38,54.700001,67.699997,68.0,62.5
20160820131500,426.399994,426.399994,437.880005,102.69231,38,54.700001,67.599998,68.0,62.5
20160820133000,426.399994,426.399994,437.880005,102.69231,38,54.700001,67.699997,68.0,62.5
20160820134500,426.399994,426.399994,437.880005,102.69231,38,54.700001,67.800003,68.0,62.5
20160820140000,426.399994,426.399994,437.880005,102.69231,38,54.700001,67.800003,68.0,62.5
20160820141500,426.399994,426.399994,431.320007,101.153849,38,54.700001,67.800003,68.0,62.5
20160820143000,426.399994,426.399994,437.880005,102.69231,38,54.700001,67.900002,68.0,62.5
20160820144500,426.399994,426.399994,437.880005,102.69231,38,54.700001,67.900002,68.0,62.5
20160820150000,426.399994,426.399994,437.880005,102.69231,38,54.700001,67.900002,68.0,62.5
20160820151500,426.399994,426.399994,426.399994,100.0,38,54.700001,68.0,68.0,62.5
20160820153000,426.399994,426.399994,436.23999,102.307691,38,54.700001,68.099998,68.0,62.5
20160820154500,426.399994,426.399994,436.23999,102.307691,38,54.700001,68.099998,68.0,62.5
20160820160000,426.399994,426.399994,431.320007,101.153849,38,54.700001,68.199997,68.0,62.5
20160820161500,426.399994,426.399994,437.880005,102.69231,38,54.700001,68.199997,68.0,62.5
20160820163000,426.399994,426.399994,437.880005,102.69231,38,54.700001,68.300003,68.0,62.5
20160820164500,426.399994,426.399994,431.320007,101.153849,38,54.700001,68.400002,68.0,62.5
20160820170000,426.399994,426.399994,431.320007,101.153849,38,54.700001,68.400002,68.0,62.5
20160820171500,426.399994,426.399994,426.399994,100.0,38,54.700001,68.400002,68.0,62.5
20160820173000,426.399994,426.399994,431.320007,101.153849,38,55.900002,68.5,68.0,62.5
20160820174500,426.399994,426.399994,431.320007,101.153849,38,55.900002,68.599998,68.0,62.5
20160820180000,426.399994,426.399994,431.320007,101.153849,38,55.900002,68.800003,68.0,62.5
20160820181500,426.399994,426.399994,431.320007,101.153849,38,55.900002,68.699997,68.0,62.5
20160820183000,426.399994,426.399994,431.320007,101.153849,38,55.200001,68.699997,68.0,62.5
20160820184500,426.399994,426.399994,426.399994,100.0,38,55.200001,68.699997,68.0,62.5
20160820190000,426.399994,426.399994,431.320007,101.153849,38,55.200001,68.699997,68.0,62.5
20160820191500,426.399994,426.399994,426.399994,100.0,38,55.200001,68.699997,68.0,62.5
20160820193000,426.399994,426.399994,426.399994,100.0,38,55.200001,68.599998,68.0,62.5
20160820194500,426.399994,426.399994,426.399994,100.0,38,55.900002,68.699997,68.0,62.5
20160820200000,426.399994,426.399994,436.23999,102.307691,38,55.900002,68.699997,68.0,62.5
20160820201500,426.399994,426.399994,426.399994,100.0,38,55.900002,68.599998,68.0,62.5
20160820203000,426.399994,426.399994,426.399994,100.0,38,55.900002,68.699997,68.0,62.5
20160820204500,426.399994,426.399994,426.399994,100.0,38,55.900002,68.599998,68.0,62.5
20160820210000,426.399994,426.399994,426.399994,100.0,38,55.900002,68.599998,68.0,62.5
20160820211500,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.599998,68.0,62.5
20160820213000,426.399994,426.399994,426.399994,100.0,38,55.900002,68.5,68.0,62.5
20160820214500,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.599998,68.0,62.5
20160820220000,426.399994,426.399994,426.399994,100.0,38,55.900002,68.599998,68.0,62.5
20160820221500,426.399994,426.399994,416.559998,97.692309,38,55.900002,68.5,68.0,62.5
20160820223000,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.400002,68.0,62.5
20160820224500,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.400002,68.0,62.5
20160820230000,426.399994,426.399994,416.559998,97.692309,38,55.900002,68.400002,68.0,62.5
20160820231500,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.400002,68.0,62.5
20160820233000,426.399994,426.399994,416.559998,97.692309,38,55.900002,68.400002,68.0,62.5
20160820234500,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.400002,68.0,62.5
20160821000000,426.399994,426.399994,411.640015,96.538466,38,55.900002,68.400002,68.0,62.5
20160821001500,426.399994,426.399994,416.559998,97.692309,38,55.900002,68.400002,68.0,62.5
20160821003000,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.400002,68.0,62.5
20160821004500,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.400002,68.0,62.5
20160821010000,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.300003,68.0,62.5
20160821011500,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.300003,68.0,62.5
20160821013000,426.399994,426.399994,416.559998,97.692309,38,55.900002,68.199997,68.0,62.5
20160821014500,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.300003,68.0,62.5
20160821020000,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.199997,68.0,62.5
20160821021500,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.199997,68.0,62.5
20160821023000,426.399994,426.399994,416.559998,97.692309,38,55.900002,68.099998,68.0,62.5
20160821024500,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.199997,68.0,62.5
20160821030000,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.099998,68.0,62.5
20160821031500,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.099998,68.0,62.5
20160821033000,426.399994,426.399994,426.399994,100.0,38,55.900002,68.0,68.0,62.5
20160821034500,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.0,68.0,62.5
20160821040000,426.399994,426.399994,426.399994,100.0,38,55.900002,67.900002,68.0,62.5
20160821041500,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.900002,68.0,62.5
20160821043000,426.399994,426.399994,416.559998,97.692309,38,55.900002,67.900002,68.0,62.5
20160821044500,426.399994,426.399994,421.480011,98.846158,38,55.900002,67.900002,68.0,62.5
20160821050000,426.399994,426.399994,421.480011,98.846158,38,55.900002,67.800003,68.0,62.5
20160821051500,426.399994,426.399994,421.480011,98.846158,38,55.900002,67.699997,68.0,62.5
20160821053000,426.399994,426.399994,426.399994,100.0,38,55.900002,67.699997,68.0,62.5
20160821054500,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.800003,68.0,62.5
20160821060000,426.399994,426.399994,416.559998,97.692309,38,55.900002,67.699997,68.0,62.5
20160821061500,426.399994,426.399994,416.559998,97.692309,38,55.900002,67.699997,68.0,62.5
20160821063000,426.399994,426.399994,421.480011,98.846158,38,55.900002,67.699997,68.0,62.5
20160821064500,426.399994,426.399994,426.399994,100.0,38,55.900002,67.699997,68.0,62.5
20160821070000,426.399994,426.399994,421.480011,98.846158,38,55.900002,67.800003,68.0,62.5
20160821071500,426.399994,426.399994,421.480011,98.846158,38,55.900002,67.699997,68.0,62.5
20160821073000,426.399994,426.399994,426.399994,100.0,38,55.900002,67.699997,68.0,62.5
20160821074500,426.399994,426.399994,426.399994,100.0,38,55.900002,67.699997,68.0,62.5
20160821080000,426.399994,426.399994,426.399994,100.0,38,55.200001,67.699997,68.0,62.5
20160821081500,426.399994,426.399994,431.320007,101.153849,38,55.200001,67.599998,68.0,62.5
20160821083000,426.399994,426.399994,426.399994,100.0,38,55.200001,67.599998,68.0,62.5
20160821084500,426.399994,426.399994,436.23999,102.307691,38,55.200001,67.5,68.0,62.5
20160821090000,426.399994,426.399994,436.23999,102.307691,38,55.200001,67.5,68.0,62.5
20160821091500,426.399994,426.399994,431.320007,101.153849,38,55.200001,67.5,68.0,62.5
20160821093000,426.399994,426.399994,436.23999,102.307691,38,55.200001,67.599998,68.0,62.5
20160821094500,426.399994,426.399994,436.23999,102.307691,38,55.200001,67.599998,68.0,62.5
20160821100000,426.399994,426.399994,436.23999,102.307691,38,54.299999,67.599998,68.0,62.5
20160821101500,426.399994,426.399994,442.799988,103.846152,38,54.299999,67.400002,68.0,62.5
20160821103000,426.399994,426.399994,436.23999,102.307691,38,55.099998,67.5,68.0,62.5
20160821104500,426.399994,426.399994,436.23999,102.307691,38,54.400002,67.400002,68.0,62.5
20160821110000,426.399994,426.399994,442.799988,103.846152,38,54.400002,67.5,68.0,62.5
20160821111500,426.399994,426.399994,442.799988,103.846152,38,54.400002,67.400002,68.0,62.5
20160821113000,426.399994,426.399994,437.880005,102.69231,38,54.400002,67.5,68.0,62.5
20160821114500,426.399994,426.399994,442.799988,103.846152,38,55.099998,67.599998,68.0,62.5
20160821120000,426.399994,426.399994,437.880005,102.69231,38,55.099998,67.599998,68.0,62.5
20160821121500,426.399994,426.399994,437.880005,102.69231,38,54.299999,67.599998,68.0,62.5
20160821123000,426.399994,426.399994,437.880005,102.69231,38,54.299999,67.599998,68.0,62.5
20160821124500,426.399994,426.399994,437.880005,102.69231,38,54.299999,67.599998,68.0,62.5
20160821130000,426.399994,426.399994,437.880005,102.69231,38,54.299999,67.599998,68.0,62.5
20160821131500,426.399994,426.399994,437.880005,102.69231,38,54.299999,67.599998,68.0,62.5
20160821133000,426.399994,426.399994,437.880005,102.69231,38,54.299999,67.699997,68.0,62.5
20160821134500,426.399994,426.399994,442.799988,103.846152,38,54.299999,67.699997,68.0,62.5
20160821140000,426.399994,426.399994,437.880005,102.69231,38,54.900002,67.699997,68.0,62.5
20160821141500,426.399994,426.399994,442.799988,103.846152,38,54.900002,67.900002,68.0,62.5
20160821143000,426.399994,426.399994,442.799988,103.846152,38,54.900002,67.900002,68.0,62.5
20160821144500,426.399994,426.399994,437.880005,102.69231,38,54.900002,67.800003,68.0,62.5
20160821150000,426.399994,426.399994,437.880005,102.69231,38,54.900002,68.0,68.0,62.5
20160821151500,426.399994,426.399994,437.880005,102.69231,38,54.900002,68.099998,68.0,62.5
20160821153000,426.399994,426.399994,437.880005,102.69231,38,54.900002,68.099998,68.0,62.5
20160821154500,426.399994,426.399994,431.320007,101.153849,38,54.900002,68.099998,68.0,62.5
20160821160000,426.399994,426.399994,431.320007,101.153849,38,55.5,68.199997,68.0,62.5
20160821161500,426.399994,426.399994,436.23999,102.307691,38,55.5,68.199997,68.0,62.5
20160821163000,426.399994,426.399994,426.399994,100.0,38,55.5,68.199997,68.0,62.5
20160821164500,426.399994,426.399994,431.320007,101.153849,38,55.5,68.300003,68.0,62.5
20160821170000,426.399994,426.399994,431.320007,101.153849,38,55.5,68.400002,68.0,62.5
20160821171500,426.399994,426.399994,431.320007,101.153849,38,55.5,68.400002,68.0,62.5
20160821173000,426.399994,426.399994,421.480011,98.846158,38,55.5,68.400002,68.0,62.5
20160821174500,426.399994,426.399994,431.320007,101.153849,38,55.5,68.5,68.0,62.5
20160821180000,426.399994,426.399994,426.399994,100.0,38,55.5,68.400002,68.0,62.5
20160821181500,426.399994,426.399994,426.399994,100.0,38,55.5,68.5,68.0,62.5
20160821183000,426.399994,426.399994,416.559998,97.692309,38,55.5,68.400002,68.0,62.5
20160821184500,426.399994,426.399994,426.399994,100.0,38,55.5,68.599998,68.0,62.5
20160821190000,426.399994,426.399994,426.399994,100.0,38,55.5,68.5,68.0,62.5
20160821191500,426.399994,426.399994,426.399994,100.0,38,55.5,68.599998,68.0,62.5
20160821193000,426.399994,426.399994,426.399994,100.0,38,56.299999,68.599998,68.0,62.5
20160821194500,426.399994,426.399994,426.399994,100.0,38,56.299999,68.599998,68.0,62.5
20160821200000,426.399994,426.399994,421.480011,98.846158,38,56.299999,68.5,68.0,62.5
20160821201500,426.399994,426.399994,426.399994,100.0,38,56.299999,68.599998,68.0,62.5
20160821203000,426.399994,426.399994,421.480011,98.846158,38,56.299999,68.599998,68.0,62.5
20160821204500,426.399994,426.399994,421.480011,98.846158,38,56.299999,68.599998,68.0,62.5
20160821210000,426.399994,426.399994,426.399994,100.0,38,56.299999,68.5,68.0,62.5
20160821211500,426.399994,426.399994,421.480011,98.846158,38,56.299999,68.400002,68.0,62.5
20160821213000,426.399994,426.399994,416.559998,97.692309,38,55.599998,68.300003,68.0,62.5
20160821214500,426.399994,426.399994,416.559998,97.692309,38,55.599998,68.300003,68.0,62.5
20160821220000,426.399994,426.399994,416.559998,97.692309,38,55.599998,68.300003,68.0,62.5
20160821221500,426.399994,426.399994,421.480011,98.846158,38,56.299999,68.199997,68.0,62.5
20160821223000,426.399994,426.399994,411.640015,96.538466,38,56.299999,68.300003,68.0,62.5
20160821224500,426.399994,426.399994,421.480011,98.846158,38,56.299999,68.300003,68.0,62.5
20160821230000,426.399994,426.399994,416.559998,97.692309,38,56.299999,68.300003,68.0,62.5
20160821231500,426.399994,426.399994,411.640015,96.538466,38,56.299999,68.300003,68.0,62.5
20160821233000,426.399994,426.399994,416.559998,97.692309,38,56.299999,68.199997,68.0,62.5
20160821234500,426.399994,426.399994,421.480011,98.846158,38,56.299999,68.199997,68.0,62.5
20160822000000,426.399994,426.399994,410.0,96.153848,38,56.299999,68.099998,68.0,62.5
20160822001500,426.399994,426.399994,410.0,96.153848,38,56.299999,68.099998,68.0,62.5
20160822003000,426.399994,426.399994,416.559998,97.692309,38,56.299999,68.099998,68.0,62.5
20160822004500,426.399994,426.399994,416.559998,97.692309,38,56.299999,68.099998,68.0,62.5
20160822010000,426.399994,426.399994,421.480011,98.846158,38,56.299999,68.0,68.0,62.5
20160822011500,426.399994,426.399994,416.559998,97.692309,38,56.299999,68.0,68.0,62.5
20160822013000,426.399994,426.399994,421.480011,98.846158,38,56.299999,68.099998,68.0,62.5
20160822014500,426.399994,426.399994,421.480011,98.846158,38,56.299999,68.0,68.0,62.5
20160822020000,426.399994,426.399994,421.480011,98.846158,38,56.299999,68.0,68.0,62.5
20160822021500,426.399994,426.399994,421.480011,98.846158,38,56.299999,67.900002,68.0,62.5
20160822023000,426.399994,426.399994,416.559998,97.692309,38,56.299999,67.800003,68.0,62.5
20160822024500,426.399994,426.399994,421.480011,98.846158,38,56.299999,67.699997,68.0,62.5
20160822030000,426.399994,426.399994,421.480011,98.846158,38,56.299999,67.900002,68.0,62.5
20160822031500,426.399994,426.399994,416.559998,97.692309,38,56.299999,67.800003,68.0,62.5
20160822033000,426.399994,426.399994,421.480011,98.846158,38,55.200001,67.800003,68.0,62.5
20160822034500,426.399994,426.399994,426.399994,100.0,38,56.400002,67.800003,68.0,62.5
20160822040000,426.399994,426.399994,421.480011,98.846158,38,56.400002,67.699997,68.0,62.5
20160822041500,426.399994,426.399994,426.399994,100.0,38,56.400002,67.800003,68.0,62.5
20160822043000,426.399994,426.399994,421.480011,98.846158,38,56.400002,67.699997,68.0,62.5
20160822044500,426.399994,426.399994,431.320007,101.153849,38,56.400002,67.699997,68.0,62.5
20160822050000,426.399994,426.399994,431.320007,101.153849,38,55.599998,67.599998,68.0,62.5
20160822051500,426.399994,426.399994,426.399994,100.0,38,55.599998,67.599998,68.0,62.5
20160822053000,426.399994,426.399994,421.480011,98.846158,38,55.599998,67.599998,68.0,62.5
20160822054500,426.399994,426.399994,431.320007,101.153849,38,55.599998,67.599998,68.0,62.5
20160822060000,426.399994,426.399994,431.320007,101.153849,38,55.599998,67.5,68.0,62.5
20160822061500,426.399994,426.399994,436.23999,102.307691,38,55.599998,67.599998,68.0,62.5
20160822063000,426.399994,426.399994,421.480011,98.846158,38,56.299999,67.5,68.0,62.5
20160822064500,426.399994,426.399994,431.320007,101.153849,38,56.299999,67.400002,68.0,62.5
20160822070000,426.399994,426.399994,431.320007,101.153849,38,56.299999,67.400002,68.0,62.5
20160822071500,426.399994,426.399994,431.320007,101.153849,38,56.299999,67.400002,68.0,62.5
20160822073000,426.399994,426.399994,431.320007,101.153849,38,56.299999,67.699997,68.0,62.5
20160822074500,426.399994,426.399994,421.480011,98.846158,38,55.599998,67.800003,68.0,62.5
20160822080000,426.399994,426.399994,426.399994,100.0,38,55.599998,67.900002,68.0,62.5
20160822081500,426.399994,426.399994,431.320007,101.153849,38,55.599998,68.099998,68.0,62.5
20160822083000,426.399994,426.399994,431.320007,101.153849,38,55.599998,68.199997,68.0,62.5
20160822084500,426.399994,426.399994,436.23999,102.307691,38,55.599998,68.599998,68.0,62.5
20160822090000,426.399994,426.399994,442.799988,103.846152,38,55.599998,68.800003,68.0,62.5
20160822091500,426.399994,426.399994,452.640015,106.153851,38,54.700001,68.900002,68.0,62.5
20160822093000,426.399994,426.399994,442.799988,103.846152,37,54.700001,69.300003,68.0,62.5
20160822094500,426.399994,426.399994,442.799988,103.846152,37,54.700001,69.699997,68.0,62.5
20160822100000,426.399994,426.399994,436.23999,102.307691,37,54.700001,69.599998,68.0,62.5
20160822101500,426.399994,426.399994,431.320007,101.153849,37,55.5,69.800003,68.0,62.5
20160822103000,426.399994,426.399994,421.480011,98.846158,37,55.5,70.0,68.0,62.5
20160822104500,426.399994,426.399994,431.320007,101.153849,37,55.5,69.800003,68.0,62.5
20160822110000,426.399994,426.399994,426.399994,100.0,37,55.5,70.0,68.0,62.5
20160822111500,426.399994,426.399994,426.399994,100.0,37,54.700001,69.699997,68.0,62.5
20160822113000,426.399994,426.399994,431.320007,101.153849,37,55.5,69.800003,68.0,62.5
20160822114500,426.399994,426.399994,437.880005,102.69231,37,55.5,69.800003,68.0,62.5
20160822120000,426.399994,426.399994,437.880005,102.69231,37,55.5,69.800003,68.0,62.5
20160822121500,426.399994,426.399994,437.880005,102.69231,37,55.5,70.199997,68.0,62.5
20160822123000,426.399994,426.399994,431.320007,101.153849,37,54.700001,70.300003,68.0,62.5
20160822124500,426.399994,426.399994,416.559998,97.692309,37,54.700001,70.400002,68.0,62.5
20160822130000,426.399994,426.399994,410.0,96.153848,37,55.5,70.300003,68.0,62.5
20160822131500,426.399994,426.399994,410.0,96.153848,37,56.299999,70.099998,68.0,62.5
20160822133000,426.399994,426.399994,436.23999,102.307691,37,56.299999,70.5,68.0,62.5
20160822134500,426.399994,426.399994,442.799988,103.846152,37,56.299999,70.5,68.0,62.5
20160822140000,426.399994,426.399994,437.880005,102.69231,37,56.299999,70.199997,68.0,62.5
20160822141500,426.399994,426.399994,437.880005,102.69231,37,56.299999,70.300003,68.0,62.5
20160822143000,426.399994,426.399994,442.799988,103.846152,37,56.299999,70.400002,68.0,62.5
20160822144500,426.399994,426.399994,447.720001,105.000002,37,56.299999,70.699997,68.0,62.5
20160822150000,426.399994,426.399994,437.880005,102.69231,37,56.299999,70.199997,68.0,62.5
20160822151500,426.399994,426.399994,437.880005,102.69231,37,56.299999,70.099998,68.0,62.5
20160822153000,426.399994,426.399994,426.399994,100.0,37,56.299999,70.099998,68.0,62.5
20160822154500,426.399994,426.399994,436.23999,102.307691,37,56.299999,69.800003,68.0,62.5
20160822160000,426.399994,426.399994,436.23999,102.307691,37,55.599998,69.599998,68.0,62.5
20160822161500,426.399994,426.399994,436.23999,102.307691,37,56.299999,69.599998,68.0,62.5
20160822163000,426.399994,426.399994,436.23999,102.307691,37,55.200001,70.199997,68.0,62.5
20160822164500,426.399994,426.399994,436.23999,102.307691,37,55.200001,70.099998,68.0,62.5
20160822170000,426.399994,426.399994,431.320007,101.153849,37,55.200001,70.0,68.0,62.5
20160822171500,426.399994,426.399994,410.0,96.153848,37,55.200001,69.599998,68.0,62.5
20160822173000,426.399994,426.399994,410.0,96.153848,37,55.200001,69.5,68.0,62.5
20160822174500,426.399994,426.399994,410.0,96.153848,37,55.200001,69.300003,68.0,62.5
20160822180000,426.399994,426.399994,410.0,96.153848,37,55.200001,69.300003,68.0,62.5
20160822181500,426.399994,426.399994,405.079987,94.999998,37,55.900002,69.400002,68.0,62.5
20160822183000,426.399994,426.399994,405.079987,94.999998,37,55.900002,69.400002,68.0,62.5
20160822184500,426.399994,426.399994,400.160004,93.846156,37,55.900002,69.300003,68.0,62.5
20160822190000,426.399994,426.399994,400.160004,93.846156,37,55.900002,69.300003,68.0,62.5
20160822191500,426.399994,426.399994,405.079987,94.999998,37,55.900002,69.199997,68.0,62.5
20160822193000,426.399994,426.399994,405.079987,94.999998,37,55.900002,69.099998,68.0,62.5
20160822194500,426.399994,426.399994,411.640015,96.538466,37,55.900002,69.099998,68.0,62.5
20160822200000,426.399994,426.399994,405.079987,94.999998,37,55.900002,69.099998,68.0,62.5
20160822201500,426.399994,426.399994,410.0,96.153848,37,55.900002,68.900002,68.0,62.5
20160822203000,426.399994,426.399994,410.0,96.153848,37,55.900002,68.900002,68.0,62.5
20160822204500,426.399994,426.399994,410.0,96.153848,37,55.900002,68.800003,68.0,62.5
20160822210000,426.399994,426.399994,410.0,96.153848,37,55.900002,68.800003,68.0,62.5
20160822211500,426.399994,426.399994,410.0,96.153848,37,55.900002,68.699997,68.0,62.5
20160822213000,426.399994,426.399994,410.0,96.153848,37,55.900002,68.699997,68.0,62.5
20160822214500,426.399994,426.399994,405.079987,94.999998,37,55.900002,68.599998,68.0,62.5
20160822220000,426.399994,426.399994,410.0,96.153848,37,55.900002,68.699997,68.0,62.5
20160822221500,426.399994,426.399994,410.0,96.153848,37,55.900002,68.699997,68.0,62.5
20160822223000,426.399994,426.399994,405.079987,94.999998,37,55.900002,68.699997,68.0,62.5
20160822224500,426.399994,426.399994,400.160004,93.846156,37,55.900002,68.599998,68.0,62.5
20160822230000,426.399994,426.399994,400.160004,93.846156,37,55.900002,68.699997,68.0,62.5
20160822231500,426.399994,426.399994,405.079987,94.999998,37,55.900002,68.599998,68.0,62.5
20160822233000,426.399994,426.399994,400.160004,93.846156,37,55.900002,68.5,68.0,62.5
20160822234500,426.399994,426.399994,405.079987,94.999998,37,55.900002,68.5,68.0,62.5
20160823000000,426.399994,426.399994,405.079987,94.999998,37,55.900002,68.400002,68.0,62.5
20160823001500,426.399994,426.399994,395.23999,92.692307,37,55.900002,68.400002,68.0,62.5
20160823003000,426.399994,426.399994,405.079987,94.999998,37,55.900002,68.300003,68.0,62.5
20160823004500,426.399994,426.399994,400.160004,93.846156,37,55.900002,68.300003,68.0,62.5
20160823010000,426.399994,426.399994,405.079987,94.999998,37,55.900002,68.199997,68.0,62.5
20160823011500,426.399994,426.399994,400.160004,93.846156,37,55.900002,68.199997,68.0,62.5
20160823013000,426.399994,426.399994,410.0,96.153848,37,55.900002,68.199997,68.0,62.5
20160823014500,426.399994,426.399994,405.079987,94.999998,37,55.900002,68.199997,68.0,62.5
20160823020000,426.399994,426.399994,400.160004,93.846156,37,55.900002,68.099998,68.0,62.5
20160823021500,426.399994,426.399994,405.079987,94.999998,37,55.900002,68.199997,68.0,62.5
20160823023000,426.399994,426.399994,405.079987,94.999998,37,55.900002,68.099998,68.0,62.5
20160823024500,426.399994,426.399994,400.160004,93.846156,37,55.900002,68.0,68.0,62.5
20160823030000,426.399994,426.399994,410.0,96.153848,37,55.900002,68.099998,68.0,62.5
20160823031500,426.399994,426.399994,405.079987,94.999998,37,55.900002,68.099998,68.0,62.5
20160823033000,426.399994,426.399994,405.079987,94.999998,37,55.900002,68.0,68.0,62.5
20160823034500,426.399994,426.399994,405.079987,94.999998,37,55.900002,67.900002,68.0,62.5
20160823040000,426.399994,426.399994,405.079987,94.999998,37,55.900002,67.900002,68.0,62.5
20160823041500,426.399994,426.399994,400.160004,93.846156,37,55.900002,68.0,68.0,62.5
20160823043000,426.399994,426.399994,405.079987,94.999998,37,55.900002,68.0,68.0,62.5
20160823044500,426.399994,426.399994,405.079987,94.999998,37,55.900002,67.900002,68.0,62.5
20160823050000,426.399994,426.399994,405.079987,94.999998,37,55.900002,68.0,68.0,62.5
20160823051500,426.399994,426.399994,405.079987,94.999998,37,55.900002,67.900002,68.0,62.5
20160823053000,426.399994,426.399994,405.079987,94.999998,37,55.900002,67.800003,68.0,62.5
20160823054500,426.399994,426.399994,405.079987,94.999998,37,55.900002,67.800003,68.0,62.5
20160823060000,426.399994,426.399994,410.0,96.153848,37,55.900002,67.699997,68.0,62.5
20160823061500,426.399994,426.399994,410.0,96.153848,37,55.900002,67.699997,68.0,62.5
20160823063000,426.399994,426.399994,410.0,96.153848,37,55.900002,67.699997,68.0,62.5
20160823064500,426.399994,426.399994,405.079987,94.999998,37,55.900002,67.699997,68.0,62.5
20160823070000,426.399994,426.399994,410.0,96.153848,37,55.900002,67.699997,68.0,62.5
20160823071500,426.399994,426.399994,410.0,96.153848,37,55.900002,67.900002,68.0,62.5
20160823073000,426.399994,426.399994,400.160004,93.846156,38,55.900002,68.099998,68.0,62.5
20160823074500,426.399994,426.399994,410.0,96.153848,38,55.900002,68.300003,68.0,62.5
20160823080000,426.399994,426.399994,410.0,96.153848,38,55.900002,68.599998,68.0,62.5
20160823081500,426.399994,426.399994,410.0,96.153848,38,55.900002,68.699997,68.0,62.5
20160823083000,426.399994,426.399994,400.160004,93.846156,38,58.799999,68.900002,68.0,62.5
20160823084500,426.399994,426.399994,421.480011,98.846158,38,56.799999,69.300003,68.0,62.5
20160823090000,426.399994,426.399994,426.399994,100.0,38,55.599998,69.400002,68.0,62.5
20160823091500,426.399994,426.399994,431.320007,101.153849,38,54.299999,69.300003,68.0,62.5
20160823093000,426.399994,426.399994,431.320007,101.153849,38,55.099998,69.199997,68.0,62.5
20160823094500,426.399994,426.399994,431.320007,101.153849,38,55.099998,69.300003,68.0,62.5
20160823100000,426.399994,426.399994,437.880005,102.69231,38,55.099998,69.300003,68.0,62.5
20160823101500,426.399994,426.399994,447.720001,105.000002,37,55.099998,69.400002,68.0,62.5
20160823103000,426.399994,426.399994,442.799988,103.846152,37,55.099998,69.400002,68.0,62.5
20160823104500,426.399994,426.399994,442.799988,103.846152,37,55.099998,69.5,68.0,62.5
20160823110000,426.399994,426.399994,437.880005,102.69231,37,55.099998,69.599998,68.0,62.5
20160823111500,426.399994,426.399994,437.880005,102.69231,37,55.099998,69.699997,68.0,62.5
20160823113000,426.399994,426.399994,431.320007,101.153849,37,55.099998,69.800003,68.0,62.5
20160823114500,426.399994,426.399994,436.23999,102.307691,37,55.099998,69.800003,68.0,62.5
20160823120000,426.399994,426.399994,431.320007,101.153849,37,55.099998,69.900002,68.0,62.5
20160823121500,426.399994,426.399994,436.23999,102.307691,37,55.099998,69.800003,68.0,62.5
20160823123000,426.399994,426.399994,436.23999,102.307691,37,55.099998,69.800003,68.0,62.5
20160823124500,426.399994,426.399994,436.23999,102.307691,37,55.099998,70.199997,68.0,62.5
20160823130000,426.399994,426.399994,431.320007,101.153849,37,55.099998,69.900002,68.0,62.5
20160823131500,426.399994,426.399994,421.480011,98.846158,37,55.099998,70.199997,68.0,62.5
20160823133000,426.399994,426.399994,421.480011,98.846158,37,55.099998,70.199997,68.0,62.5
20160823134500,426.399994,426.399994,426.399994,100.0,37,55.099998,70.300003,68.0,62.5
20160823140000,426.399994,426.399994,447.720001,105.000002,37,55.099998,70.0,68.0,62.5
20160823141500,426.399994,426.399994,442.799988,103.846152,37,55.099998,70.300003,68.0,62.5
20160823143000,426.399994,426.399994,437.880005,102.69231,37,55.099998,70.199997,68.0,62.5
20160823144500,426.399994,426.399994,447.720001,105.000002,37,55.099998,70.800003,68.0,62.5
20160823150000,426.399994,426.399994,447.720001,105.000002,37,55.099998,70.5,68.0,62.5
20160823151500,426.399994,426.399994,442.799988,103.846152,37,55.099998,70.5,68.0,62.5
20160823153000,426.399994,426.399994,436.23999,102.307691,37,55.099998,70.199997,68.0,62.5
20160823154500,426.399994,426.399994,416.559998,97.692309,37,55.900002,70.099998,68.0,62.5
20160823160000,426.399994,426.399994,421.480011,98.846158,37,55.900002,70.099998,68.0,62.5
20160823161500,426.399994,426.399994,421.480011,98.846158,37,55.200001,70.300003,68.0,62.5
20160823163000,426.399994,426.399994,416.559998,97.692309,37,55.200001,70.0,68.0,62.5
20160823164500,426.399994,426.399994,426.399994,100.0,37,55.200001,69.900002,68.0,62.5
20160823170000,426.399994,426.399994,431.320007,101.153849,37,55.200001,69.599998,68.0,62.5
20160823171500,426.399994,426.399994,416.559998,97.692309,37,55.200001,69.599998,68.0,62.5
20160823173000,426.399994,426.399994,411.640015,96.538466,37,55.200001,69.400002,68.0,62.5
20160823174500,426.399994,426.399994,411.640015,96.538466,37,55.200001,69.300003,68.0,62.5
20160823180000,426.399994,426.399994,411.640015,96.538466,37,55.200001,69.400002,68.0,62.5
20160823181500,426.399994,426.399994,411.640015,96.538466,37,55.900002,69.300003,68.0,62.5
20160823183000,426.399994,426.399994,431.320007,101.153849,37,55.900002,69.300003,68.0,62.5
20160823184500,426.399994,426.399994,426.399994,100.0,37,55.200001,69.199997,68.0,62.5
20160823190000,426.399994,426.399994,421.480011,98.846158,37,55.200001,69.099998,68.0,62.5
20160823191500,426.399994,426.399994,426.399994,100.0,37,55.200001,69.099998,68.0,62.5
20160823193000,426.399994,426.399994,426.399994,100.0,37,55.200001,69.099998,68.0,62.5
20160823194500,426.399994,426.399994,431.320007,101.153849,37,55.200001,69.099998,68.0,62.5
20160823200000,426.399994,426.399994,426.399994,100.0,37,55.900002,69.099998,68.0,62.5
20160823201500,426.399994,426.399994,421.480011,98.846158,37,55.900002,69.099998,68.0,62.5
20160823203000,426.399994,426.399994,426.399994,100.0,37,55.900002,69.099998,68.0,62.5
20160823204500,426.399994,426.399994,426.399994,100.0,37,55.900002,69.099998,68.0,62.5
20160823210000,426.399994,426.399994,426.399994,100.0,37,55.900002,69.099998,68.0,62.5
20160823211500,426.399994,426.399994,426.399994,100.0,37,55.900002,69.099998,68.0,62.5
20160823213000,426.399994,426.399994,416.559998,97.692309,37,55.900002,69.099998,68.0,62.5
20160823214500,426.399994,426.399994,416.559998,97.692309,37,55.900002,69.099998,68.0,62.5
20160823220000,426.399994,426.399994,416.559998,97.692309,37,55.900002,69.0,68.0,62.5
20160823221500,426.399994,426.399994,421.480011,98.846158,37,55.900002,68.900002,68.0,62.5
20160823223000,426.399994,426.399994,426.399994,100.0,37,55.900002,69.099998,68.0,62.5
20160823224500,426.399994,426.399994,416.559998,97.692309,37,55.900002,69.0,68.0,62.5
20160823230000,426.399994,426.399994,416.559998,97.692309,37,55.900002,69.0,68.0,62.5
20160823231500,426.399994,426.399994,411.640015,96.538466,37,55.900002,68.900002,68.0,62.5
20160823233000,426.399994,426.399994,405.079987,94.999998,37,55.900002,68.800003,68.0,62.5
20160823234500,426.399994,426.399994,411.640015,96.538466,37,55.900002,68.800003,68.0,62.5
20160824000000,426.399994,426.399994,416.559998,97.692309,37,55.900002,68.900002,68.0,62.5
20160824001500,426.399994,426.399994,416.559998,97.692309,37,56.299999,68.800003,68.0,62.5
20160824003000,426.399994,426.399994,416.559998,97.692309,37,56.299999,68.800003,68.0,62.5
20160824004500,426.399994,426.399994,416.559998,97.692309,37,56.299999,68.900002,68.0,62.5
20160824010000,426.399994,426.399994,416.559998,97.692309,37,56.299999,68.900002,68.0,62.5
20160824011500,426.399994,426.399994,452.640015,106.153851,38,56.299999,68.800003,68.0,62.5
20160824013000,426.399994,426.399994,431.320007,101.153849,38,55.599998,68.699997,68.0,62.5
20160824014500,426.399994,426.399994,416.559998,97.692309,38,55.599998,68.699997,68.0,62.5
20160824020000,426.399994,426.399994,416.559998,97.692309,38,55.599998,68.599998,68.0,62.5
20160824021500,426.399994,426.399994,426.399994,100.0,38,55.599998,68.599998,68.0,62.5
20160824023000,426.399994,426.399994,421.480011,98.846158,38,55.599998,68.5,68.0,62.5
20160824024500,426.399994,426.399994,426.399994,100.0,38,55.599998,68.400002,68.0,62.5
20160824030000,426.399994,426.399994,421.480011,98.846158,38,55.599998,68.599998,68.0,62.5
20160824031500,426.399994,426.399994,421.480011,98.846158,38,55.599998,68.400002,68.0,62.5
20160824033000,426.399994,426.399994,431.320007,101.153849,38,56.299999,68.400002,68.0,62.5
20160824034500,426.399994,426.399994,426.399994,100.0,38,56.299999,68.300003,68.0,62.5
20160824040000,426.399994,426.399994,426.399994,100.0,38,56.299999,68.300003,68.0,62.5
20160824041500,426.399994,426.399994,426.399994,100.0,38,56.299999,68.300003,68.0,62.5
20160824043000,426.399994,426.399994,436.23999,102.307691,38,56.299999,68.199997,68.0,62.5
20160824044500,426.399994,426.399994,421.480011,98.846158,38,56.299999,68.199997,68.0,62.5
20160824050000,426.399994,426.399994,421.480011,98.846158,38,56.299999,68.199997,68.0,62.5
20160824051500,426.399994,426.399994,426.399994,100.0,38,56.299999,68.099998,68.0,62.5
20160824053000,426.399994,426.399994,421.480011,98.846158,38,56.299999,68.199997,68.0,62.5
20160824054500,426.399994,426.399994,426.399994,100.0,38,56.299999,68.199997,68.0,62.5
20160824060000,426.399994,426.399994,421.480011,98.846158,38,56.299999,68.099998,68.0,62.5
20160824061500,426.399994,426.399994,426.399994,100.0,38,56.299999,68.099998,68.0,62.5
20160824063000,426.399994,426.399994,426.399994,100.0,38,56.299999,68.0,68.0,62.5
20160824064500,426.399994,426.399994,426.399994,100.0,38,56.299999,68.0,68.0,62.5
20160824070000,426.399994,426.399994,426.399994,100.0,38,56.299999,67.900002,68.0,62.5
20160824071500,426.399994,426.399994,426.399994,100.0,38,56.299999,67.900002,68.0,62.5
20160824073000,426.399994,426.399994,426.399994,100.0,38,56.299999,68.099998,68.0,62.5
20160824074500,426.399994,426.399994,410.0,96.153848,38,56.299999,68.400002,68.0,62.5
20160824080000,426.399994,426.399994,410.0,96.153848,38,56.299999,68.5,68.0,62.5
20160824081500,426.399994,426.399994,426.399994,100.0,38,55.599998,68.800003,68.0,62.5
20160824083000,426.399994,426.399994,431.320007,101.153849,38,55.599998,68.900002,68.0,62.5
20160824084500,426.399994,426.399994,431.320007,101.153849,38,55.599998,69.199997,68.0,62.5
20160824090000,426.399994,426.399994,426.399994,100.0,38,55.599998,69.099998,68.0,62.5
20160824091500,426.399994,426.399994,426.399994,100.0,38,55.599998,69.0,68.0,62.5
20160824093000,426.399994,426.399994,426.399994,100.0,38,55.599998,69.099998,68.0,62.5
20160824094500,426.399994,426.399994,436.23999,102.307691,38,55.599998,69.199997,68.0,62.5
20160824100000,426.399994,426.399994,454.279999,106.538463,37,55.599998,69.599998,68.0,62.5
20160824101500,426.399994,426.399994,442.799988,103.846152,37,55.599998,69.800003,68.0,62.5
20160824103000,426.399994,426.399994,437.880005,102.69231,37,55.599998,69.800003,68.0,62.5
20160824104500,426.399994,426.399994,437.880005,102.69231,37,55.599998,69.400002,68.0,62.5
20160824110000,426.399994,426.399994,426.399994,100.0,37,55.599998,69.199997,68.0,62.5
20160824111500,426.399994,426.399994,416.559998,97.692309,37,55.599998,69.400002,68.0,62.5
20160824113000,426.399994,426.399994,426.399994,100.0,37,55.599998,69.400002,68.0,62.5
20160824114500,426.399994,426.399994,426.399994,100.0,37,55.599998,69.800003,68.0,62.5
20160824120000,426.399994,426.399994,437.880005,102.69231,36,55.599998,70.0,68.0,62.5
20160824121500,426.399994,426.399994,437.880005,102.69231,36,56.299999,70.0,68.0,62.5
20160824123000,426.399994,426.399994,426.399994,100.0,36,56.299999,70.300003,68.0,62.5
20160824124500,426.399994,426.399994,426.399994,100.0,36,55.599998,70.099998,68.0,62.5
20160824130000,426.399994,426.399994,421.480011,98.846158,36,55.599998,70.0,68.0,62.5
20160824131500,426.399994,426.399994,411.640015,96.538466,36,55.599998,70.300003,68.0,62.5
20160824133000,426.399994,426.399994,411.640015,96.538466,36,55.599998,70.400002,68.0,62.5
20160824134500,426.399994,426.399994,405.079987,94.999998,36,55.599998,70.400002,68.0,62.5
20160824140000,426.399994,426.399994,411.640015,96.538466,36,55.599998,70.099998,68.0,62.5
20160824141500,426.399994,426.399994,411.640015,96.538466,36,55.599998,70.5,68.0,62.5
20160824143000,426.399994,426.399994,411.640015,96.538466,36,55.599998,70.599998,68.0,62.5
20160824144500,426.399994,426.399994,411.640015,96.538466,36,55.599998,70.599998,68.0,62.5
20160824150000,426.399994,426.399994,411.640015,96.538466,36,55.599998,70.699997,68.0,62.5
20160824151500,426.399994,426.399994,411.640015,96.538466,36,55.599998,70.900002,68.0,62.5
20160824153000,426.399994,426.399994,395.23999,92.692307,36,55.599998,71.0,68.0,62.5
20160824154500,426.399994,426.399994,405.079987,94.999998,37,55.599998,70.900002,68.0,62.5
20160824160000,426.399994,426.399994,410.0,96.153848,37,55.599998,71.0,68.0,62.5
20160824161500,426.399994,426.399994,410.0,96.153848,37,55.599998,71.300003,68.0,62.5
20160824163000,426.399994,426.399994,431.320007,101.153849,37,55.599998,71.300003,68.0,62.5
20160824164500,426.399994,426.399994,442.799988,103.846152,37,55.599998,71.300003,68.0,62.5
20160824170000,426.399994,426.399994,442.799988,103.846152,37,55.599998,71.0,68.0,62.5
20160824171500,426.399994,426.399994,436.23999,102.307691,36,55.599998,71.300003,68.0,62.5
20160824173000,426.399994,426.399994,442.799988,103.846152,36,55.599998,71.099998,68.0,62.5
20160824174500,426.399994,426.399994,436.23999,102.307691,36,55.599998,71.0,68.0,62.5
20160824180000,426.399994,426.399994,421.480011,98.846158,36,55.599998,71.0,68.0,62.5
20160824181500,426.399994,426.399994,416.559998,97.692309,36,55.599998,71.099998,68.0,62.5
20160824183000,426.399994,426.399994,410.0,96.153848,36,55.599998,70.5,68.0,62.5
20160824184500,426.399994,426.399994,405.079987,94.999998,36,55.599998,70.300003,68.0,62.5
20160824190000,426.399994,426.399994,405.079987,94.999998,36,55.599998,70.199997,68.0,62.5
20160824191500,426.399994,426.399994,400.160004,93.846156,36,55.599998,70.099998,68.0,62.5
20160824193000,426.399994,426.399994,400.160004,93.846156,36,55.599998,69.900002,68.0,62.5
20160824194500,426.399994,426.399994,405.079987,94.999998,36,55.599998,69.800003,68.0,62.5
20160824200000,426.399994,426.399994,400.160004,93.846156,36,55.599998,69.800003,68.0,62.5
20160824201500,426.399994,426.399994,405.079987,94.999998,36,55.599998,69.699997,68.0,62.5
20160824203000,426.399994,426.399994,411.640015,96.538466,36,55.599998,69.699997,68.0,62.5
20160824204500,426.399994,426.399994,400.160004,93.846156,36,55.599998,69.599998,68.0,62.5
20160824210000,426.399994,426.399994,405.079987,94.999998,36,55.599998,69.599998,68.0,62.5
20160824211500,426.399994,426.399994,400.160004,93.846156,36,55.599998,69.5,68.0,62.5
20160824213000,426.399994,426.399994,400.160004,93.846156,36,55.599998,69.400002,68.0,62.5
20160824214500,426.399994,426.399994,410.0,96.153848,37,55.599998,69.5,68.0,62.5
20160824220000,426.399994,426.399994,410.0,96.153848,37,55.599998,69.5,68.0,62.5
20160824221500,426.399994,426.399994,410.0,96.153848,37,55.599998,69.400002,68.0,62.5
20160824223000,426.399994,426.399994,410.0,96.153848,37,55.599998,69.400002,68.0,62.5
20160824224500,426.399994,426.399994,410.0,96.153848,37,55.599998,69.300003,68.0,62.5
20160824230000,426.399994,426.399994,410.0,96.153848,37,55.599998,69.300003,68.0,62.5
20160824231500,426.399994,426.399994,410.0,96.153848,37,55.599998,69.300003,68.0,62.5
20160824233000,426.399994,426.399994,405.079987,94.999998,37,55.599998,69.199997,68.0,62.5
20160824234500,426.399994,426.399994,400.160004,93.846156,37,55.599998,69.199997,68.0,62.5
20160825000000,426.399994,426.399994,405.079987,94.999998,37,55.599998,69.199997,68.0,62.5
20160825001500,426.399994,426.399994,395.23999,92.692307,37,55.599998,69.199997,68.0,62.5
20160825003000,426.399994,426.399994,421.480011,98.846158,37,56.200001,69.199997,68.0,62.5
20160825004500,426.399994,426.399994,421.480011,98.846158,37,56.200001,69.099998,68.0,62.5
20160825010000,426.399994,426.399994,421.480011,98.846158,37,56.200001,69.099998,68.0,62.5
20160825011500,426.399994,426.399994,436.23999,102.307691,37,56.200001,69.099998,68.0,62.5
20160825013000,426.399994,426.399994,411.640015,96.538466,37,56.200001,69.0,68.0,62.5
20160825014500,426.399994,426.399994,416.559998,97.692309,37,56.200001,68.900002,68.0,62.5
20160825020000,426.399994,426.399994,411.640015,96.538466,37,56.200001,68.900002,68.0,62.5
20160825021500,426.399994,426.399994,405.079987,94.999998,37,56.200001,68.900002,68.0,62.5
20160825023000,426.399994,426.399994,400.160004,93.846156,37,56.200001,68.800003,68.0,62.5
20160825024500,426.399994,426.399994,416.559998,97.692309,37,56.200001,68.800003,68.0,62.5
20160825030000,426.399994,426.399994,405.079987,94.999998,37,55.599998,68.699997,68.0,62.5
20160825031500,426.399994,426.399994,410.0,96.153848,37,55.599998,68.699997,68.0,62.5
20160825033000,426.399994,426.399994,410.0,96.153848,37,55.599998,68.599998,68.0,62.5
20160825034500,426.399994,426.399994,416.559998,97.692309,37,55.599998,68.599998,68.0,62.5
20160825040000,426.399994,426.399994,405.079987,94.999998,37,55.599998,68.5,68.0,62.5
20160825041500,426.399994,426.399994,410.0,96.153848,37,55.599998,68.400002,68.0,62.5
20160825043000,426.399994,426.399994,410.0,96.153848,37,55.599998,68.400002,68.0,62.5
20160825044500,426.399994,426.399994,405.079987,94.999998,37,55.599998,68.400002,68.0,62.5
20160825050000,426.399994,426.399994,410.0,96.153848,37,55.599998,68.300003,68.0,62.5
20160825051500,426.399994,426.399994,410.0,96.153848,37,55.599998,68.300003,68.0,62.5
20160825053000,426.399994,426.399994,410.0,96.153848,37,56.299999,68.400002,68.0,62.5
20160825054500,426.399994,426.399994,410.0,96.153848,37,56.299999,68.300003,68.0,62.5
20160825060000,426.399994,426.399994,410.0,96.153848,37,56.299999,68.400002,68.0,62.5
20160825061500,426.399994,426.399994,410.0,96.153848,37,56.299999,68.300003,68.0,62.5
20160825063000,426.399994,426.399994,405.079987,94.999998,37,56.299999,68.300003,68.0,62.5
20160825064500,426.399994,426.399994,410.0,96.153848,37,56.299999,68.300003,68.0,62.5
20160825070000,426.399994,426.399994,405.079987,94.999998,37,56.299999,68.300003,68.0,62.5
20160825071500,426.399994,426.399994,410.0,96.153848,37,56.299999,68.300003,68.0,62.5
20160825073000,426.399994,426.399994,405.079987,94.999998,37,56.299999,68.599998,68.0,62.5
20160825074500,426.399994,426.399994,410.0,96.153848,37,55.599998,68.599998,68.0,62.5
20160825080000,426.399994,426.399994,421.480011,98.846158,37,55.599998,68.699997,68.0,62.5
20160825081500,426.399994,426.399994,411.640015,96.538466,37,55.599998,68.800003,68.0,62.5
20160825083000,426.399994,426.399994,416.559998,97.692309,37,55.599998,69.099998,68.0,62.5
20160825084500,426.399994,426.399994,416.559998,97.692309,37,55.599998,69.300003,68.0,62.5
20160825090000,426.399994,426.399994,426.399994,100.0,37,55.599998,69.599998,68.0,62.5
20160825091500,426.399994,426.399994,421.480011,98.846158,37,55.599998,69.800003,68.0,62.5
20160825093000,426.399994,426.399994,411.640015,96.538466,37,55.599998,70.099998,68.0,62.5
20160825094500,426.399994,426.399994,426.399994,100.0,37,55.599998,70.099998,68.0,62.5
20160825100000,426.399994,426.399994,431.320007,101.153849,37,55.599998,70.099998,68.0,62.5
20160825101500,426.399994,426.399994,447.720001,105.000002,37,55.599998,70.400002,68.0,62.5
20160825103000,426.399994,426.399994,436.23999,102.307691,37,55.0,70.199997,68.0,62.5
20160825104500,426.399994,426.399994,436.23999,102.307691,37,55.0,70.0,68.0,62.5
20160825110000,426.399994,426.399994,431.320007,101.153849,37,55.0,70.0,68.0,62.5
20160825111500,426.399994,426.399994,426.399994,100.0,37,55.599998,70.0,68.0,62.5
20160825113000,426.399994,426.399994,421.480011,98.846158,37,55.599998,69.900002,68.0,62.5
20160825114500,426.399994,426.399994,421.480011,98.846158,37,55.599998,70.400002,68.0,62.5
20160825120000,426.399994,426.399994,426.399994,100.0,37,55.599998,70.5,68.0,62.5
20160825121500,426.399994,426.399994,426.399994,100.0,37,55.599998,70.599998,68.0,62.5
20160825123000,426.399994,426.399994,426.399994,100.0,37,55.599998,70.699997,68.0,62.5
20160825124500,426.399994,426.399994,431.320007,101.153849,37,55.599998,70.300003,68.0,62.5
20160825130000,426.399994,426.399994,436.23999,102.307691,37,55.599998,70.599998,68.0,62.5
20160825131500,426.399994,426.399994,426.399994,100.0,37,55.599998,70.400002,68.0,62.5
20160825133000,426.399994,426.399994,426.399994,100.0,37,55.599998,70.5,68.0,62.5
20160825134500,426.399994,426.399994,421.480011,98.846158,37,55.599998,70.199997,68.0,62.5
20160825140000,426.399994,426.399994,411.640015,96.538466,37,56.299999,70.800003,68.0,62.5
20160825141500,426.399994,426.399994,421.480011,98.846158,37,56.299999,71.0,68.0,62.5
20160825143000,426.399994,426.399994,431.320007,101.153849,37,55.599998,70.599998,68.0,62.5
20160825144500,426.399994,426.399994,431.320007,101.153849,37,55.599998,71.0,68.0,62.5
20160825150000,426.399994,426.399994,437.880005,102.69231,37,55.599998,71.0,68.0,62.5
20160825151500,426.399994,426.399994,447.720001,105.000002,37,55.599998,70.699997,68.0,62.5
20160825153000,426.399994,426.399994,436.23999,102.307691,37,55.599998,71.300003,68.0,62.5
20160825154500,426.399994,426.399994,436.23999,102.307691,37,55.599998,70.699997,68.0,62.5
20160825160000,426.399994,426.399994,426.399994,100.0,37,55.599998,71.300003,68.0,62.5
20160825161500,426.399994,426.399994,426.399994,100.0,37,55.599998,71.099998,68.0,62.5
20160825163000,426.399994,426.399994,447.720001,105.000002,37,56.299999,70.699997,68.0,62.5
20160825164500,426.399994,426.399994,436.23999,102.307691,37,56.299999,70.400002,68.0,62.5
20160825170000,426.399994,426.399994,431.320007,101.153849,37,56.299999,70.099998,68.0,62.5
20160825171500,426.399994,426.399994,416.559998,97.692309,37,56.299999,70.300003,68.0,62.5
20160825173000,426.399994,426.399994,411.640015,96.538466,37,56.299999,70.199997,68.0,62.5
20160825174500,426.399994,426.399994,405.079987,94.999998,37,56.299999,70.099998,68.0,62.5
20160825180000,426.399994,426.399994,416.559998,97.692309,38,56.299999,69.800003,68.0,62.5
20160825181500,426.399994,426.399994,400.160004,93.846156,38,56.299999,69.800003,68.0,62.5
20160825183000,426.399994,426.399994,405.079987,94.999998,38,56.299999,69.599998,68.0,62.5
20160825184500,426.399994,426.399994,395.23999,92.692307,38,56.299999,69.599998,68.0,62.5
20160825190000,426.399994,426.399994,416.559998,97.692309,38,55.599998,69.400002,68.0,62.5
20160825191500,426.399994,426.399994,416.559998,97.692309,38,56.400002,69.300003,68.0,62.5
