PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160825193000,426.399994,426.399994,421.480011,98.846158,38,55.599998,69.199997,68.0,62.5
20160825194500,426.399994,426.399994,436.23999,102.307691,38,55.599998,68.900002,68.0,62.5
20160825200000,426.399994,426.399994,442.799988,103.846152,38,55.599998,68.800003,68.0,62.5
20160825201500,426.399994,426.399994,436.23999,102.307691,38,55.599998,68.699997,68.0,62.5
20160825203000,426.399994,426.399994,431.320007,101.153849,38,55.599998,68.599998,68.0,62.5
20160825204500,426.399994,426.399994,431.320007,101.153849,38,55.599998,68.599998,68.0,62.5
20160825210000,426.399994,426.399994,437.880005,102.69231,38,55.599998,68.5,68.0,62.5
20160825211500,426.399994,426.399994,437.880005,102.69231,38,55.599998,68.5,68.0,62.5
20160825213000,426.399994,426.399994,431.320007,101.153849,38,55.599998,68.400002,68.0,62.5
20160825214500,426.399994,426.399994,431.320007,101.153849,38,55.599998,68.300003,68.0,62.5
20160825220000,426.399994,426.399994,437.880005,102.69231,38,55.599998,68.400002,68.0,62.5
20160825221500,426.399994,426.399994,437.880005,102.69231,38,55.599998,68.099998,68.0,62.5
20160825223000,426.399994,426.399994,437.880005,102.69231,38,55.599998,68.099998,68.0,62.5
20160825224500,426.399994,426.399994,437.880005,102.69231,38,55.599998,68.099998,68.0,62.5
20160825230000,426.399994,426.399994,437.880005,102.69231,38,55.599998,68.099998,68.0,62.5
20160825231500,426.399994,426.399994,437.880005,102.69231,38,55.599998,68.0,68.0,62.5
20160825233000,426.399994,426.399994,437.880005,102.69231,38,55.599998,68.0,68.0,62.5
20160825234500,426.399994,426.399994,437.880005,102.69231,38,55.599998,67.900002,68.0,62.5
20160826000000,426.399994,426.399994,442.799988,103.846152,38,55.599998,67.900002,68.0,62.5
20160826001500,426.399994,426.399994,431.320007,101.153849,38,55.599998,67.900002,68.0,62.5
20160826003000,426.399994,426.399994,436.23999,102.307691,38,55.599998,67.900002,68.0,62.5
20160826004500,426.399994,426.399994,436.23999,102.307691,38,55.599998,67.800003,68.0,62.5
20160826010000,426.399994,426.399994,436.23999,102.307691,38,55.599998,67.900002,68.0,62.5
20160826011500,426.399994,426.399994,436.23999,102.307691,38,55.599998,67.800003,68.0,62.5
20160826013000,426.399994,426.399994,431.320007,101.153849,38,55.599998,67.900002,68.0,62.5
20160826014500,426.399994,426.399994,437.880005,102.69231,38,55.599998,67.900002,68.0,62.5
20160826020000,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.800003,68.0,62.5
20160826021500,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.800003,68.0,62.5
20160826023000,426.399994,426.399994,442.799988,103.846152,38,56.299999,67.699997,68.0,62.5
20160826024500,426.399994,426.399994,431.320007,101.153849,38,56.299999,67.699997,68.0,62.5
20160826030000,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.599998,68.0,62.5
20160826031500,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.699997,68.0,62.5
20160826033000,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.699997,68.0,62.5
20160826034500,426.399994,426.399994,442.799988,103.846152,38,56.299999,67.599998,68.0,62.5
20160826040000,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.599998,68.0,62.5
20160826041500,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.599998,68.0,62.5
20160826043000,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.599998,68.0,62.5
20160826044500,426.399994,426.399994,442.799988,103.846152,38,56.299999,67.599998,68.0,62.5
20160826050000,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.5,68.0,62.5
20160826051500,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.5,68.0,62.5
20160826053000,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.599998,68.0,62.5
20160826054500,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.599998,68.0,62.5
20160826060000,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.5,68.0,62.5
20160826061500,426.399994,426.399994,437.880005,102.69231,38,55.599998,67.5,68.0,62.5
20160826063000,426.399994,426.399994,437.880005,102.69231,38,55.599998,67.400002,68.0,62.5
20160826064500,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.5,68.0,62.5
20160826070000,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.400002,68.0,62.5
20160826071500,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.699997,68.0,62.5
20160826073000,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.900002,68.0,62.5
20160826074500,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.900002,68.0,62.5
20160826080000,426.399994,426.399994,437.880005,102.69231,38,56.299999,68.099998,68.0,62.5
20160826081500,426.399994,426.399994,426.399994,100.0,38,56.299999,68.400002,68.0,62.5
20160826083000,426.399994,426.399994,416.559998,97.692309,38,56.299999,68.800003,68.0,62.5
20160826084500,426.399994,426.399994,421.480011,98.846158,38,55.599998,69.300003,68.0,62.5
20160826090000,426.399994,426.399994,431.320007,101.153849,38,55.599998,69.599998,68.0,62.5
20160826091500,426.399994,426.399994,431.320007,101.153849,38,55.599998,69.699997,68.0,62.5
20160826093000,426.399994,426.399994,436.23999,102.307691,38,55.599998,69.800003,68.0,62.5
20160826094500,426.399994,426.399994,447.720001,105.000002,38,55.599998,69.699997,68.0,62.5
20160826100000,426.399994,426.399994,442.799988,103.846152,38,55.599998,70.0,68.0,62.5
20160826101500,426.399994,426.399994,442.799988,103.846152,37,55.599998,70.0,68.0,62.5
20160826103000,426.399994,426.399994,447.720001,105.000002,37,55.599998,69.699997,68.0,62.5
20160826104500,426.399994,426.399994,437.880005,102.69231,36,55.599998,70.0,68.0,62.5
20160826110000,426.399994,426.399994,442.799988,103.846152,36,55.599998,70.300003,68.0,62.5
20160826111500,426.399994,426.399994,431.320007,101.153849,36,55.599998,69.900002,68.0,62.5
20160826113000,426.399994,426.399994,426.399994,100.0,36,55.599998,70.099998,68.0,62.5
20160826114500,426.399994,426.399994,416.559998,97.692309,36,55.599998,70.300003,68.0,62.5
20160826120000,426.399994,426.399994,416.559998,97.692309,36,55.599998,70.300003,68.0,62.5
20160826121500,426.399994,426.399994,410.0,96.153848,36,55.599998,70.400002,68.0,62.5
20160826123000,426.399994,426.399994,405.079987,94.999998,36,55.599998,70.5,68.0,62.5
20160826124500,426.399994,426.399994,400.160004,93.846156,36,55.599998,70.800003,68.0,62.5
20160826130000,426.399994,426.399994,400.160004,93.846156,36,55.599998,70.900002,68.0,62.5
20160826131500,426.399994,426.399994,405.079987,94.999998,37,55.599998,71.0,68.0,62.5
20160826133000,426.399994,426.399994,400.160004,93.846156,37,55.599998,71.0,68.0,62.5
20160826134500,426.399994,426.399994,437.880005,102.69231,37,55.599998,71.199997,68.0,62.5
20160826140000,426.399994,426.399994,447.720001,105.000002,37,55.599998,70.599998,68.0,62.5
20160826141500,426.399994,426.399994,442.799988,103.846152,37,55.599998,70.400002,68.0,62.5
20160826143000,426.399994,426.399994,442.799988,103.846152,37,55.599998,70.300003,68.0,62.5
20160826144500,426.399994,426.399994,437.880005,102.69231,37,55.599998,70.099998,68.0,62.5
20160826150000,426.399994,426.399994,437.880005,102.69231,37,55.599998,70.400002,68.0,62.5
20160826151500,426.399994,426.399994,447.720001,105.000002,37,55.599998,70.099998,68.0,62.5
20160826153000,426.399994,426.399994,437.880005,102.69231,36,55.599998,70.300003,68.0,62.5
20160826154500,426.399994,426.399994,437.880005,102.69231,36,55.599998,70.300003,68.0,62.5
20160826160000,426.399994,426.399994,437.880005,102.69231,36,55.599998,70.300003,68.0,62.5
20160826161500,426.399994,426.399994,437.880005,102.69231,36,55.599998,70.199997,68.0,62.5
20160826163000,426.399994,426.399994,452.640015,106.153851,36,55.599998,70.0,68.0,62.5
20160826164500,426.399994,426.399994,437.880005,102.69231,36,55.599998,69.900002,68.0,62.5
20160826170000,426.399994,426.399994,431.320007,101.153849,36,55.599998,69.699997,68.0,62.5
20160826171500,426.399994,426.399994,405.079987,94.999998,36,55.599998,69.699997,68.0,62.5
20160826173000,426.399994,426.399994,400.160004,93.846156,36,55.599998,69.599998,68.0,62.5
20160826174500,426.399994,426.399994,410.0,96.153848,37,55.599998,69.300003,68.0,62.5
20160826180000,426.399994,426.399994,400.160004,93.846156,37,55.599998,69.300003,68.0,62.5
20160826181500,426.399994,426.399994,395.23999,92.692307,37,55.599998,69.199997,68.0,62.5
20160826183000,426.399994,426.399994,410.0,96.153848,37,55.599998,69.099998,68.0,62.5
20160826184500,426.399994,426.399994,410.0,96.153848,37,55.599998,69.099998,68.0,62.5
20160826190000,426.399994,426.399994,410.0,96.153848,37,55.599998,69.099998,68.0,62.5
20160826191500,426.399994,426.399994,410.0,96.153848,37,55.599998,68.900002,68.0,62.5
20160826193000,426.399994,426.399994,416.559998,97.692309,37,55.599998,68.900002,68.0,62.5
20160826194500,426.399994,426.399994,421.480011,98.846158,37,55.599998,68.900002,68.0,62.5
20160826200000,426.399994,426.399994,431.320007,101.153849,37,56.299999,68.900002,68.0,62.5
20160826201500,426.399994,426.399994,431.320007,101.153849,37,56.299999,68.900002,68.0,62.5
20160826203000,426.399994,426.399994,442.799988,103.846152,37,56.299999,68.800003,68.0,62.5
20160826204500,426.399994,426.399994,442.799988,103.846152,37,56.299999,68.900002,68.0,62.5
20160826210000,426.399994,426.399994,447.720001,105.000002,37,55.700001,69.099998,68.0,62.5
20160826211500,426.399994,426.399994,442.799988,103.846152,37,56.299999,68.699997,68.0,62.5
20160826213000,426.399994,426.399994,442.799988,103.846152,37,56.299999,68.800003,68.0,62.5
20160826214500,426.399994,426.399994,426.399994,100.0,37,56.299999,68.599998,68.0,62.5
20160826220000,426.399994,426.399994,421.480011,98.846158,37,56.299999,68.699997,68.0,62.5
20160826221500,426.399994,426.399994,411.640015,96.538466,37,56.299999,68.699997,68.0,62.5
20160826223000,426.399994,426.399994,411.640015,96.538466,37,56.299999,68.699997,68.0,62.5
20160826224500,426.399994,426.399994,411.640015,96.538466,37,56.299999,68.599998,68.0,62.5
20160826230000,426.399994,426.399994,411.640015,96.538466,37,56.299999,68.5,68.0,62.5
20160826231500,426.399994,426.399994,411.640015,96.538466,37,56.299999,68.599998,68.0,62.5
20160826233000,426.399994,426.399994,411.640015,96.538466,37,56.299999,68.599998,68.0,62.5
20160826234500,426.399994,426.399994,405.079987,94.999998,37,56.299999,68.5,68.0,62.5
20160827000000,426.399994,426.399994,405.079987,94.999998,37,56.299999,68.5,68.0,62.5
20160827001500,426.399994,426.399994,405.079987,94.999998,37,56.299999,68.5,68.0,62.5
20160827003000,426.399994,426.399994,405.079987,94.999998,37,56.299999,68.5,68.0,62.5
20160827004500,426.399994,426.399994,405.079987,94.999998,37,56.299999,68.599998,68.0,62.5
20160827010000,426.399994,426.399994,405.079987,94.999998,37,56.299999,68.400002,68.0,62.5
20160827011500,426.399994,426.399994,421.480011,98.846158,39,56.299999,68.199997,68.0,62.5
20160827013000,426.399994,426.399994,436.23999,102.307691,39,56.299999,68.199997,68.0,62.5
20160827014500,426.399994,426.399994,436.23999,102.307691,39,56.299999,68.099998,68.0,62.5
20160827020000,426.399994,426.399994,436.23999,102.307691,39,56.299999,68.099998,68.0,62.5
20160827021500,426.399994,426.399994,442.799988,103.846152,39,55.599998,68.0,68.0,62.5
20160827023000,426.399994,426.399994,437.880005,102.69231,39,55.599998,67.900002,68.0,62.5
20160827024500,426.399994,426.399994,442.799988,103.846152,39,55.599998,67.900002,68.0,62.5
20160827030000,426.399994,426.399994,452.640015,106.153851,39,55.599998,67.900002,68.0,62.5
20160827031500,426.399994,426.399994,437.880005,102.69231,39,55.599998,67.800003,68.0,62.5
20160827033000,426.399994,426.399994,452.640015,106.153851,39,55.599998,67.800003,68.0,62.5
20160827034500,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.800003,68.0,62.5
20160827040000,426.399994,426.399994,442.799988,103.846152,38,56.299999,67.800003,68.0,62.5
20160827041500,426.399994,426.399994,426.399994,100.0,38,56.299999,67.800003,68.0,62.5
20160827043000,426.399994,426.399994,431.320007,101.153849,38,56.299999,67.800003,68.0,62.5
20160827044500,426.399994,426.399994,431.320007,101.153849,38,56.299999,67.699997,68.0,62.5
20160827050000,426.399994,426.399994,442.799988,103.846152,38,56.299999,67.800003,68.0,62.5
20160827051500,426.399994,426.399994,431.320007,101.153849,38,56.299999,67.699997,68.0,62.5
20160827053000,426.399994,426.399994,436.23999,102.307691,38,56.299999,67.699997,68.0,62.5
20160827054500,426.399994,426.399994,436.23999,102.307691,38,56.299999,67.699997,68.0,62.5
20160827060000,426.399994,426.399994,431.320007,101.153849,38,56.299999,67.599998,68.0,62.5
20160827061500,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.699997,68.0,62.5
20160827063000,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.599998,68.0,62.5
20160827064500,426.399994,426.399994,437.880005,102.69231,38,55.599998,67.5,68.0,62.5
20160827070000,426.399994,426.399994,437.880005,102.69231,38,55.599998,67.400002,68.0,62.5
20160827071500,426.399994,426.399994,442.799988,103.846152,38,55.599998,67.5,68.0,62.5
20160827073000,426.399994,426.399994,436.23999,102.307691,38,55.599998,67.5,68.0,62.5
20160827074500,426.399994,426.399994,436.23999,102.307691,38,55.599998,67.5,68.0,62.5
20160827080000,426.399994,426.399994,436.23999,102.307691,38,55.599998,67.5,68.0,62.5
20160827081500,426.399994,426.399994,436.23999,102.307691,38,55.599998,67.400002,68.0,62.5
20160827083000,426.399994,426.399994,436.23999,102.307691,38,55.599998,67.300003,68.0,62.5
20160827084500,426.399994,426.399994,436.23999,102.307691,38,55.599998,67.300003,68.0,62.5
20160827090000,426.399994,426.399994,442.799988,103.846152,38,55.599998,67.199997,68.0,62.5
20160827091500,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.300003,68.0,62.5
20160827093000,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.300003,68.0,62.5
20160827094500,426.399994,426.399994,442.799988,103.846152,38,56.299999,67.300003,68.0,62.5
20160827100000,426.399994,426.399994,442.799988,103.846152,38,56.299999,67.400002,68.0,62.5
20160827101500,426.399994,426.399994,436.23999,102.307691,38,55.599998,67.300003,68.0,62.5
20160827103000,426.399994,426.399994,436.23999,102.307691,38,55.599998,67.300003,68.0,62.5
20160827104500,426.399994,426.399994,442.799988,103.846152,38,55.599998,67.400002,68.0,62.5
20160827110000,426.399994,426.399994,436.23999,102.307691,38,55.599998,67.199997,68.0,62.5
20160827111500,426.399994,426.399994,442.799988,103.846152,38,55.599998,67.199997,68.0,62.5
20160827113000,426.399994,426.399994,442.799988,103.846152,38,54.799999,67.199997,68.0,62.5
20160827114500,426.399994,426.399994,447.720001,105.000002,38,54.799999,67.199997,68.0,62.5
20160827120000,426.399994,426.399994,442.799988,103.846152,38,54.799999,67.099998,68.0,62.5
20160827121500,426.399994,426.399994,442.799988,103.846152,38,54.799999,67.199997,68.0,62.5
20160827123000,426.399994,426.399994,442.799988,103.846152,38,54.799999,67.099998,68.0,62.5
20160827124500,426.399994,426.399994,447.720001,105.000002,38,55.900002,67.199997,68.0,62.5
20160827130000,426.399994,426.399994,447.720001,105.000002,38,55.200001,67.199997,68.0,62.5
20160827131500,426.399994,426.399994,442.799988,103.846152,38,55.200001,67.199997,68.0,62.5
20160827133000,426.399994,426.399994,436.23999,102.307691,38,55.200001,67.199997,68.0,62.5
20160827134500,426.399994,426.399994,431.320007,101.153849,38,55.200001,67.199997,68.0,62.5
20160827140000,426.399994,426.399994,436.23999,102.307691,38,55.200001,67.199997,68.0,62.5
20160827141500,426.399994,426.399994,426.399994,100.0,38,55.200001,67.199997,68.0,62.5
20160827143000,426.399994,426.399994,431.320007,101.153849,38,55.200001,67.199997,68.0,62.5
20160827144500,426.399994,426.399994,431.320007,101.153849,38,55.200001,67.199997,68.0,62.5
20160827150000,426.399994,426.399994,436.23999,102.307691,38,55.200001,67.199997,68.0,62.5
20160827151500,426.399994,426.399994,436.23999,102.307691,38,55.200001,67.400002,68.0,62.5
20160827153000,426.399994,426.399994,426.399994,100.0,38,55.200001,67.300003,68.0,62.5
20160827154500,426.399994,426.399994,426.399994,100.0,38,55.200001,67.300003,68.0,62.5
20160827160000,426.399994,426.399994,431.320007,101.153849,38,55.200001,67.400002,68.0,62.5
20160827161500,426.399994,426.399994,436.23999,102.307691,38,55.200001,67.400002,68.0,62.5
20160827163000,426.399994,426.399994,431.320007,101.153849,38,55.200001,67.400002,68.0,62.5
20160827164500,426.399994,426.399994,426.399994,100.0,38,55.900002,67.5,68.0,62.5
20160827170000,426.399994,426.399994,426.399994,100.0,38,55.900002,67.599998,68.0,62.5
20160827171500,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.599998,68.0,62.5
20160827173000,426.399994,426.399994,426.399994,100.0,38,55.900002,67.599998,68.0,62.5
20160827174500,426.399994,426.399994,421.480011,98.846158,38,55.900002,67.599998,68.0,62.5
20160827180000,426.399994,426.399994,426.399994,100.0,38,55.200001,67.5,68.0,62.5
20160827181500,426.399994,426.399994,426.399994,100.0,38,55.200001,67.599998,68.0,62.5
20160827183000,426.399994,426.399994,421.480011,98.846158,38,55.200001,67.5,68.0,62.5
20160827184500,426.399994,426.399994,426.399994,100.0,38,55.200001,67.5,68.0,62.5
20160827190000,426.399994,426.399994,426.399994,100.0,38,55.200001,67.599998,68.0,62.5
20160827191500,426.399994,426.399994,426.399994,100.0,38,55.200001,67.599998,68.0,62.5
20160827193000,426.399994,426.399994,421.480011,98.846158,38,55.200001,67.599998,68.0,62.5
20160827194500,426.399994,426.399994,426.399994,100.0,38,55.200001,67.599998,68.0,62.5
20160827200000,426.399994,426.399994,431.320007,101.153849,38,55.200001,67.599998,68.0,62.5
20160827201500,426.399994,426.399994,426.399994,100.0,38,55.200001,67.599998,68.0,62.5
20160827203000,426.399994,426.399994,421.480011,98.846158,38,55.799999,67.599998,68.0,62.5
20160827204500,426.399994,426.399994,431.320007,101.153849,38,55.799999,67.599998,68.0,62.5
20160827210000,426.399994,426.399994,426.399994,100.0,38,55.799999,67.599998,68.0,62.5
20160827211500,426.399994,426.399994,426.399994,100.0,38,55.799999,67.599998,68.0,62.5
20160827213000,426.399994,426.399994,431.320007,101.153849,38,55.799999,67.599998,68.0,62.5
20160827214500,426.399994,426.399994,431.320007,101.153849,38,55.799999,67.599998,68.0,62.5
20160827220000,426.399994,426.399994,431.320007,101.153849,38,55.799999,67.599998,68.0,62.5
20160827221500,426.399994,426.399994,421.480011,98.846158,38,55.799999,67.599998,68.0,62.5
20160827223000,426.399994,426.399994,421.480011,98.846158,38,55.799999,67.5,68.0,62.5
20160827224500,426.399994,426.399994,431.320007,101.153849,38,55.200001,67.599998,68.0,62.5
20160827230000,426.399994,426.399994,426.399994,100.0,38,55.200001,67.5,68.0,62.5
20160827231500,426.399994,426.399994,431.320007,101.153849,38,56.0,67.599998,68.0,62.5
20160827233000,426.399994,426.399994,431.320007,101.153849,38,56.0,67.400002,68.0,62.5
20160827234500,426.399994,426.399994,421.480011,98.846158,38,56.0,67.5,68.0,62.5
20160828000000,426.399994,426.399994,426.399994,100.0,38,56.700001,67.400002,68.0,62.5
20160828001500,426.399994,426.399994,421.480011,98.846158,38,56.0,67.400002,68.0,62.5
20160828003000,426.399994,426.399994,436.23999,102.307691,38,56.0,67.400002,68.0,62.5
20160828004500,426.399994,426.399994,421.480011,98.846158,38,56.0,67.5,68.0,62.5
20160828010000,426.399994,426.399994,421.480011,98.846158,38,56.700001,67.400002,68.0,62.5
20160828011500,426.399994,426.399994,421.480011,98.846158,38,56.0,67.300003,68.0,62.5
20160828013000,426.399994,426.399994,436.23999,102.307691,38,56.0,67.300003,68.0,62.5
20160828014500,426.399994,426.399994,431.320007,101.153849,38,56.0,67.199997,68.0,62.5
20160828020000,426.399994,426.399994,431.320007,101.153849,38,56.0,67.300003,68.0,62.5
20160828021500,426.399994,426.399994,421.480011,98.846158,38,57.200001,67.400002,68.0,62.5
20160828023000,426.399994,426.399994,426.399994,100.0,38,55.599998,67.300003,68.0,62.5
20160828024500,426.399994,426.399994,426.399994,100.0,38,56.299999,67.199997,68.0,62.5
20160828030000,426.399994,426.399994,431.320007,101.153849,38,56.299999,67.199997,68.0,62.5
20160828031500,426.399994,426.399994,421.480011,98.846158,38,56.299999,67.199997,68.0,62.5
20160828033000,426.399994,426.399994,421.480011,98.846158,38,55.599998,67.199997,68.0,62.5
20160828034500,426.399994,426.399994,431.320007,101.153849,38,55.599998,67.099998,68.0,62.5
20160828040000,426.399994,426.399994,426.399994,100.0,38,55.599998,67.099998,68.0,62.5
20160828041500,426.399994,426.399994,426.399994,100.0,38,56.200001,67.099998,68.0,62.5
20160828043000,426.399994,426.399994,431.320007,101.153849,38,56.200001,67.099998,68.0,62.5
20160828044500,426.399994,426.399994,431.320007,101.153849,38,55.599998,67.099998,68.0,62.5
20160828050000,426.399994,426.399994,426.399994,100.0,38,56.299999,67.099998,68.0,62.5
20160828051500,426.399994,426.399994,421.480011,98.846158,38,55.599998,67.099998,68.0,62.5
20160828053000,426.399994,426.399994,436.23999,102.307691,38,55.599998,67.099998,68.0,62.5
20160828054500,426.399994,426.399994,426.399994,100.0,38,55.599998,67.099998,68.0,62.5
20160828060000,426.399994,426.399994,421.480011,98.846158,38,55.599998,66.900002,68.0,62.5
20160828061500,426.399994,426.399994,431.320007,101.153849,38,56.299999,67.0,68.0,62.5
20160828063000,426.399994,426.399994,426.399994,100.0,38,56.299999,67.0,68.0,62.5
20160828064500,426.399994,426.399994,431.320007,101.153849,38,56.299999,67.0,68.0,62.5
20160828070000,426.399994,426.399994,431.320007,101.153849,38,56.299999,67.0,68.0,62.5
20160828071500,426.399994,426.399994,431.320007,101.153849,38,56.299999,66.900002,68.0,62.5
20160828073000,426.399994,426.399994,431.320007,101.153849,38,56.299999,67.0,68.0,62.5
20160828074500,426.399994,426.399994,436.23999,102.307691,38,55.599998,66.900002,68.0,62.5
20160828080000,426.399994,426.399994,426.399994,100.0,38,55.599998,66.900002,68.0,62.5
20160828081500,426.399994,426.399994,426.399994,100.0,38,55.599998,66.900002,68.0,62.5
20160828083000,426.399994,426.399994,431.320007,101.153849,38,55.599998,66.900002,68.0,62.5
20160828084500,426.399994,426.399994,436.23999,102.307691,38,55.599998,66.900002,68.0,62.5
20160828090000,426.399994,426.399994,436.23999,102.307691,38,55.599998,66.800003,68.0,62.5
20160828091500,426.399994,426.399994,436.23999,102.307691,38,55.599998,66.800003,68.0,62.5
20160828093000,426.399994,426.399994,436.23999,102.307691,38,55.599998,66.900002,68.0,62.5
20160828094500,426.399994,426.399994,436.23999,102.307691,38,55.599998,66.900002,68.0,62.5
20160828100000,426.399994,426.399994,431.320007,101.153849,38,54.700001,66.900002,68.0,62.5
20160828101500,426.399994,426.399994,437.880005,102.69231,38,54.700001,66.800003,68.0,62.5
20160828103000,426.399994,426.399994,437.880005,102.69231,38,54.700001,66.900002,68.0,62.5
20160828104500,426.399994,426.399994,437.880005,102.69231,38,54.700001,66.900002,68.0,62.5
20160828110000,426.399994,426.399994,437.880005,102.69231,38,55.5,67.099998,68.0,62.5
20160828111500,426.399994,426.399994,437.880005,102.69231,38,54.700001,67.099998,68.0,62.5
20160828113000,426.399994,426.399994,437.880005,102.69231,38,54.700001,67.0,68.0,62.5
20160828114500,426.399994,426.399994,437.880005,102.69231,38,54.700001,67.0,68.0,62.5
20160828120000,426.399994,426.399994,437.880005,102.69231,38,54.700001,67.099998,68.0,62.5
20160828121500,426.399994,426.399994,437.880005,102.69231,38,55.5,67.099998,68.0,62.5
20160828123000,426.399994,426.399994,437.880005,102.69231,38,54.700001,67.099998,68.0,62.5
20160828124500,426.399994,426.399994,426.399994,100.0,38,54.700001,67.199997,68.0,62.5
20160828130000,426.399994,426.399994,431.320007,101.153849,38,54.700001,67.199997,68.0,62.5
20160828131500,426.399994,426.399994,426.399994,100.0,38,54.700001,67.199997,68.0,62.5
20160828133000,426.399994,426.399994,431.320007,101.153849,38,54.700001,67.300003,68.0,62.5
20160828134500,426.399994,426.399994,431.320007,101.153849,38,54.700001,67.199997,68.0,62.5
20160828140000,426.399994,426.399994,431.320007,101.153849,38,54.700001,67.199997,68.0,62.5
20160828141500,426.399994,426.399994,436.23999,102.307691,38,54.700001,67.300003,68.0,62.5
20160828143000,426.399994,426.399994,426.399994,100.0,38,54.700001,67.400002,68.0,62.5
20160828144500,426.399994,426.399994,426.399994,100.0,38,54.700001,67.199997,68.0,62.5
20160828150000,426.399994,426.399994,431.320007,101.153849,38,54.700001,67.199997,68.0,62.5
20160828151500,426.399994,426.399994,436.23999,102.307691,38,54.700001,67.400002,68.0,62.5
20160828153000,426.399994,426.399994,431.320007,101.153849,38,54.700001,67.5,68.0,62.5
20160828154500,426.399994,426.399994,426.399994,100.0,38,54.700001,67.400002,68.0,62.5
20160828160000,426.399994,426.399994,421.480011,98.846158,38,54.700001,67.400002,68.0,62.5
20160828161500,426.399994,426.399994,421.480011,98.846158,38,54.700001,67.5,68.0,62.5
20160828163000,426.399994,426.399994,426.399994,100.0,38,54.700001,67.599998,68.0,62.5
20160828164500,426.399994,426.399994,431.320007,101.153849,38,54.700001,67.599998,68.0,62.5
20160828170000,426.399994,426.399994,426.399994,100.0,38,55.5,67.699997,68.0,62.5
20160828171500,426.399994,426.399994,421.480011,98.846158,38,55.5,67.699997,68.0,62.5
20160828173000,426.399994,426.399994,426.399994,100.0,38,55.5,67.699997,68.0,62.5
20160828174500,426.399994,426.399994,421.480011,98.846158,38,55.5,67.800003,68.0,62.5
20160828180000,426.399994,426.399994,416.559998,97.692309,38,55.5,67.800003,68.0,62.5
20160828181500,426.399994,426.399994,421.480011,98.846158,38,55.5,67.800003,68.0,62.5
20160828183000,426.399994,426.399994,426.399994,100.0,38,55.5,67.900002,68.0,62.5
20160828184500,426.399994,426.399994,416.559998,97.692309,38,55.5,67.900002,68.0,62.5
20160828190000,426.399994,426.399994,431.320007,101.153849,38,55.5,67.900002,68.0,62.5
20160828191500,426.399994,426.399994,421.480011,98.846158,38,55.5,68.0,68.0,62.5
20160828193000,426.399994,426.399994,426.399994,100.0,38,55.5,68.0,68.0,62.5
20160828194500,426.399994,426.399994,421.480011,98.846158,38,55.5,67.900002,68.0,62.5
20160828200000,426.399994,426.399994,421.480011,98.846158,38,55.5,68.0,68.0,62.5
20160828201500,426.399994,426.399994,411.640015,96.538466,38,55.5,68.099998,68.0,62.5
20160828203000,426.399994,426.399994,416.559998,97.692309,38,55.5,68.099998,68.0,62.5
20160828204500,426.399994,426.399994,421.480011,98.846158,38,55.5,68.099998,68.0,62.5
20160828210000,426.399994,426.399994,431.320007,101.153849,38,55.5,68.099998,68.0,62.5
20160828211500,426.399994,426.399994,416.559998,97.692309,38,55.5,68.099998,68.0,62.5
20160828213000,426.399994,426.399994,416.559998,97.692309,38,55.5,68.199997,68.0,62.5
20160828214500,426.399994,426.399994,421.480011,98.846158,38,55.5,68.099998,68.0,62.5
20160828220000,426.399994,426.399994,421.480011,98.846158,38,55.5,68.099998,68.0,62.5
20160828221500,426.399994,426.399994,421.480011,98.846158,38,55.5,68.099998,68.0,62.5
20160828223000,426.399994,426.399994,421.480011,98.846158,38,55.5,68.099998,68.0,62.5
20160828224500,426.399994,426.399994,416.559998,97.692309,38,55.5,68.099998,68.0,62.5
20160828230000,426.399994,426.399994,411.640015,96.538466,38,55.5,68.0,68.0,62.5
20160828231500,426.399994,426.399994,421.480011,98.846158,38,55.5,68.0,68.0,62.5
20160828233000,426.399994,426.399994,421.480011,98.846158,38,55.5,67.900002,68.0,62.5
20160828234500,426.399994,426.399994,416.559998,97.692309,38,55.5,67.900002,68.0,62.5
20160829000000,426.399994,426.399994,416.559998,97.692309,38,55.5,67.900002,68.0,62.5
20160829001500,426.399994,426.399994,426.399994,100.0,38,55.5,67.900002,68.0,62.5
20160829003000,426.399994,426.399994,421.480011,98.846158,38,55.5,67.800003,68.0,62.5
20160829004500,426.399994,426.399994,411.640015,96.538466,38,55.5,67.699997,68.0,62.5
20160829010000,426.399994,426.399994,416.559998,97.692309,38,55.5,67.800003,68.0,62.5
20160829011500,426.399994,426.399994,426.399994,100.0,38,55.5,67.699997,68.0,62.5
20160829013000,426.399994,426.399994,416.559998,97.692309,38,55.5,67.699997,68.0,62.5
20160829014500,426.399994,426.399994,416.559998,97.692309,38,55.5,67.599998,68.0,62.5
20160829020000,426.399994,426.399994,421.480011,98.846158,38,55.5,67.599998,68.0,62.5
20160829021500,426.399994,426.399994,421.480011,98.846158,38,55.5,67.599998,68.0,62.5
20160829023000,426.399994,426.399994,416.559998,97.692309,38,55.5,67.599998,68.0,62.5
20160829024500,426.399994,426.399994,416.559998,97.692309,38,55.5,67.5,68.0,62.5
20160829030000,426.399994,426.399994,426.399994,100.0,38,55.5,67.5,68.0,62.5
20160829031500,426.399994,426.399994,421.480011,98.846158,38,55.5,67.400002,68.0,62.5
20160829033000,426.399994,426.399994,426.399994,100.0,38,55.5,67.400002,68.0,62.5
20160829034500,426.399994,426.399994,416.559998,97.692309,38,55.5,67.400002,68.0,62.5
20160829040000,426.399994,426.399994,426.399994,100.0,38,55.5,67.400002,68.0,62.5
20160829041500,426.399994,426.399994,421.480011,98.846158,38,55.5,67.5,68.0,62.5
20160829043000,426.399994,426.399994,421.480011,98.846158,38,55.5,67.400002,68.0,62.5
20160829044500,426.399994,426.399994,421.480011,98.846158,38,55.5,67.5,68.0,62.5
20160829050000,426.399994,426.399994,421.480011,98.846158,38,55.5,67.400002,68.0,62.5
20160829051500,426.399994,426.399994,411.640015,96.538466,38,55.5,67.400002,68.0,62.5
20160829053000,426.399994,426.399994,421.480011,98.846158,38,55.5,67.400002,68.0,62.5
20160829054500,426.399994,426.399994,421.480011,98.846158,38,55.5,67.400002,68.0,62.5
20160829060000,426.399994,426.399994,421.480011,98.846158,38,55.5,67.400002,68.0,62.5
20160829061500,426.399994,426.399994,416.559998,97.692309,38,56.299999,67.400002,68.0,62.5
20160829063000,426.399994,426.399994,421.480011,98.846158,38,56.299999,67.300003,68.0,62.5
20160829064500,426.399994,426.399994,421.480011,98.846158,38,55.599998,67.300003,68.0,62.5
20160829070000,426.399994,426.399994,416.559998,97.692309,38,55.599998,67.300003,68.0,62.5
20160829071500,426.399994,426.399994,421.480011,98.846158,38,55.599998,67.400002,68.0,62.5
20160829073000,426.399994,426.399994,426.399994,100.0,38,55.599998,67.699997,68.0,62.5
20160829074500,426.399994,426.399994,410.0,96.153848,38,55.599998,67.800003,68.0,62.5
20160829080000,426.399994,426.399994,410.0,96.153848,38,55.599998,68.099998,68.0,62.5
20160829081500,426.399994,426.399994,416.559998,97.692309,38,55.599998,68.199997,68.0,62.5
20160829083000,426.399994,426.399994,410.0,96.153848,38,55.599998,68.400002,68.0,62.5
20160829084500,426.399994,426.399994,410.0,96.153848,38,55.599998,68.599998,68.0,62.5
20160829090000,426.399994,426.399994,421.480011,98.846158,38,55.599998,68.699997,68.0,62.5
20160829091500,426.399994,426.399994,416.559998,97.692309,38,55.599998,68.900002,68.0,62.5
20160829093000,426.399994,426.399994,426.399994,100.0,38,55.599998,69.099998,68.0,62.5
20160829094500,426.399994,426.399994,436.23999,102.307691,38,55.599998,69.300003,68.0,62.5
20160829100000,426.399994,426.399994,431.320007,101.153849,38,55.599998,69.5,68.0,62.5
20160829101500,426.399994,426.399994,426.399994,100.0,38,55.599998,69.699997,68.0,62.5
20160829103000,426.399994,426.399994,426.399994,100.0,38,55.599998,69.800003,68.0,62.5
20160829104500,426.399994,426.399994,426.399994,100.0,38,56.299999,69.800003,68.0,62.5
20160829110000,426.399994,426.399994,421.480011,98.846158,38,56.299999,70.0,68.0,62.5
20160829111500,426.399994,426.399994,426.399994,100.0,38,56.299999,70.099998,68.0,62.5
20160829113000,426.399994,426.399994,431.320007,101.153849,38,55.599998,70.0,68.0,62.5
20160829114500,426.399994,426.399994,442.799988,103.846152,38,55.599998,70.0,68.0,62.5
20160829120000,426.399994,426.399994,442.799988,103.846152,38,55.599998,69.800003,68.0,62.5
20160829121500,426.399994,426.399994,442.799988,103.846152,38,55.599998,69.900002,68.0,62.5
20160829123000,426.399994,426.399994,436.23999,102.307691,38,55.599998,69.599998,68.0,62.5
20160829124500,426.399994,426.399994,431.320007,101.153849,38,55.599998,70.0,68.0,62.5
20160829130000,426.399994,426.399994,426.399994,100.0,38,55.599998,70.300003,68.0,62.5
20160829131500,426.399994,426.399994,452.640015,106.153851,37,55.599998,70.0,68.0,62.5
20160829133000,426.399994,426.399994,452.640015,106.153851,37,55.599998,70.300003,68.0,62.5
20160829134500,426.399994,426.399994,442.799988,103.846152,37,55.599998,70.300003,68.0,62.5
20160829140000,426.399994,426.399994,447.720001,105.000002,37,56.299999,70.199997,68.0,62.5
20160829141500,426.399994,426.399994,437.880005,102.69231,37,56.299999,70.300003,68.0,62.5
20160829143000,426.399994,426.399994,437.880005,102.69231,37,56.299999,70.5,68.0,62.5
20160829144500,426.399994,426.399994,437.880005,102.69231,37,56.299999,70.300003,68.0,62.5
20160829150000,426.399994,426.399994,416.559998,97.692309,36,56.299999,70.0,68.0,62.5
20160829151500,426.399994,426.399994,411.640015,96.538466,36,56.299999,70.199997,68.0,62.5
20160829153000,426.399994,426.399994,411.640015,96.538466,36,56.299999,70.199997,68.0,62.5
20160829154500,426.399994,426.399994,416.559998,97.692309,36,56.299999,70.400002,68.0,62.5
20160829160000,426.399994,426.399994,421.480011,98.846158,36,56.299999,70.5,68.0,62.5
20160829161500,426.399994,426.399994,421.480011,98.846158,36,56.299999,70.699997,68.0,62.5
20160829163000,426.399994,426.399994,431.320007,101.153849,36,56.299999,70.400002,68.0,62.5
20160829164500,426.399994,426.399994,437.880005,102.69231,36,55.599998,70.199997,68.0,62.5
20160829170000,426.399994,426.399994,416.559998,97.692309,36,55.599998,69.900002,68.0,62.5
20160829171500,426.399994,426.399994,395.23999,92.692307,36,55.599998,69.800003,68.0,62.5
20160829173000,426.399994,426.399994,405.079987,94.999998,37,55.599998,69.5,68.0,62.5
20160829174500,426.399994,426.399994,410.0,96.153848,37,55.599998,69.300003,68.0,62.5
20160829180000,426.399994,426.399994,405.079987,94.999998,37,55.599998,69.300003,68.0,62.5
20160829181500,426.399994,426.399994,400.160004,93.846156,8,56.299999,69.300003,68.0,62.5
20160829183000,426.399994,426.399994,442.799988,103.846152,13,55.700001,69.099998,68.0,62.5
20160829184500,426.399994,426.399994,416.559998,97.692309,39,55.700001,69.099998,68.0,62.5
20160829190000,426.399994,426.399994,447.720001,105.000002,39,55.700001,68.900002,68.0,62.5
20160829191500,426.399994,426.399994,452.640015,106.153851,39,55.700001,68.699997,68.0,62.5
20160829193000,426.399994,426.399994,436.23999,102.307691,39,55.700001,68.599998,68.0,62.5
20160829194500,426.399994,426.399994,436.23999,102.307691,39,55.700001,68.599998,68.0,62.5
20160829200000,426.399994,426.399994,436.23999,102.307691,39,56.299999,68.599998,68.0,62.5
20160829201500,426.399994,426.399994,431.320007,101.153849,38,56.299999,68.599998,68.0,62.5
20160829203000,426.399994,426.399994,431.320007,101.153849,38,55.599998,68.599998,68.0,62.5
20160829204500,426.399994,426.399994,426.399994,100.0,38,55.599998,68.400002,68.0,62.5
20160829210000,426.399994,426.399994,431.320007,101.153849,38,55.599998,68.400002,68.0,62.5
20160829211500,426.399994,426.399994,436.23999,102.307691,38,55.599998,68.400002,68.0,62.5
20160829213000,426.399994,426.399994,436.23999,102.307691,38,55.599998,68.400002,68.0,62.5
20160829214500,426.399994,426.399994,426.399994,100.0,38,55.599998,68.300003,68.0,62.5
20160829220000,426.399994,426.399994,431.320007,101.153849,38,55.599998,68.400002,68.0,62.5
20160829221500,426.399994,426.399994,436.23999,102.307691,38,55.599998,68.300003,68.0,62.5
20160829223000,426.399994,426.399994,431.320007,101.153849,38,55.599998,68.099998,68.0,62.5
20160829224500,426.399994,426.399994,426.399994,100.0,38,55.599998,68.0,68.0,62.5
20160829230000,426.399994,426.399994,426.399994,100.0,38,55.599998,67.900002,68.0,62.5
20160829231500,426.399994,426.399994,426.399994,100.0,38,55.599998,67.800003,68.0,62.5
20160829233000,426.399994,426.399994,426.399994,100.0,38,55.599998,67.800003,68.0,62.5
20160829234500,426.399994,426.399994,421.480011,98.846158,38,55.599998,67.800003,68.0,62.5
20160830000000,426.399994,426.399994,436.23999,102.307691,38,55.599998,67.800003,68.0,62.5
20160830001500,426.399994,426.399994,431.320007,101.153849,38,55.599998,67.699997,68.0,62.5
20160830003000,426.399994,426.399994,436.23999,102.307691,38,56.700001,67.699997,68.0,62.5
20160830004500,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.699997,68.0,62.5
20160830010000,426.399994,426.399994,426.399994,100.0,38,55.900002,67.599998,68.0,62.5
20160830011500,426.399994,426.399994,426.399994,100.0,38,55.900002,67.599998,68.0,62.5
20160830013000,426.399994,426.399994,436.23999,102.307691,38,55.900002,67.599998,68.0,62.5
20160830014500,426.399994,426.399994,431.320007,101.153849,38,57.200001,67.599998,68.0,62.5
20160830020000,426.399994,426.399994,437.880005,102.69231,38,55.5,67.400002,68.0,62.5
20160830021500,426.399994,426.399994,426.399994,100.0,38,56.299999,67.400002,68.0,62.5
20160830023000,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.400002,68.0,62.5
20160830024500,426.399994,426.399994,426.399994,100.0,38,56.299999,67.300003,68.0,62.5
20160830030000,426.399994,426.399994,431.320007,101.153849,38,56.299999,67.300003,68.0,62.5
20160830031500,426.399994,426.399994,426.399994,100.0,38,55.200001,67.300003,68.0,62.5
20160830033000,426.399994,426.399994,436.23999,102.307691,38,55.200001,67.199997,68.0,62.5
20160830034500,426.399994,426.399994,442.799988,103.846152,38,56.0,67.199997,68.0,62.5
20160830040000,426.399994,426.399994,436.23999,102.307691,38,56.0,67.199997,68.0,62.5
20160830041500,426.399994,426.399994,431.320007,101.153849,38,56.0,67.199997,68.0,62.5
20160830043000,426.399994,426.399994,426.399994,100.0,38,56.0,67.199997,68.0,62.5
20160830044500,426.399994,426.399994,436.23999,102.307691,38,56.0,67.099998,68.0,62.5
20160830050000,426.399994,426.399994,426.399994,100.0,38,56.700001,67.199997,68.0,62.5
20160830051500,426.399994,426.399994,426.399994,100.0,38,55.900002,67.099998,68.0,62.5
20160830053000,426.399994,426.399994,416.559998,97.692309,38,55.900002,67.099998,68.0,62.5
20160830054500,426.399994,426.399994,436.23999,102.307691,38,55.900002,67.0,68.0,62.5
20160830060000,426.399994,426.399994,431.320007,101.153849,38,56.700001,67.099998,68.0,62.5
20160830061500,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.0,68.0,62.5
20160830063000,426.399994,426.399994,437.880005,102.69231,38,55.900002,66.900002,68.0,62.5
20160830064500,426.399994,426.399994,437.880005,102.69231,38,55.900002,66.900002,68.0,62.5
20160830070000,426.399994,426.399994,437.880005,102.69231,38,55.900002,66.900002,68.0,62.5
20160830071500,426.399994,426.399994,437.880005,102.69231,38,56.700001,67.099998,68.0,62.5
20160830073000,426.399994,426.399994,421.480011,98.846158,38,55.5,67.300003,68.0,62.5
20160830074500,426.399994,426.399994,431.320007,101.153849,38,55.5,67.400002,68.0,62.5
20160830080000,426.399994,426.399994,426.399994,100.0,38,55.5,67.599998,68.0,62.5
20160830081500,426.399994,426.399994,421.480011,98.846158,38,55.5,67.900002,68.0,62.5
20160830083000,426.399994,426.399994,436.23999,102.307691,38,54.900002,67.800003,68.0,62.5
20160830084500,426.399994,426.399994,436.23999,102.307691,38,55.599998,68.199997,68.0,62.5
20160830090000,426.399994,426.399994,436.23999,102.307691,38,55.599998,68.199997,68.0,62.5
20160830091500,426.399994,426.399994,447.720001,105.000002,38,54.700001,68.300003,68.0,62.5
20160830093000,426.399994,426.399994,442.799988,103.846152,38,54.700001,68.400002,68.0,62.5
20160830094500,426.399994,426.399994,442.799988,103.846152,37,55.5,68.599998,68.0,62.5
20160830100000,426.399994,426.399994,442.799988,103.846152,37,55.5,68.800003,68.0,62.5
20160830101500,426.399994,426.399994,442.799988,103.846152,37,54.700001,68.900002,68.0,62.5
20160830103000,426.399994,426.399994,447.720001,105.000002,37,54.700001,69.400002,68.0,62.5
20160830104500,426.399994,426.399994,436.23999,102.307691,37,54.700001,69.400002,68.0,62.5
20160830110000,426.399994,426.399994,436.23999,102.307691,37,54.700001,69.599998,68.0,62.5
20160830111500,426.399994,426.399994,431.320007,101.153849,37,55.5,69.300003,68.0,62.5
20160830113000,426.399994,426.399994,426.399994,100.0,37,54.700001,69.5,68.0,62.5
20160830114500,426.399994,426.399994,410.0,96.153848,37,54.700001,69.699997,68.0,62.5
20160830120000,426.399994,426.399994,405.079987,94.999998,37,54.700001,69.599998,68.0,62.5
20160830121500,426.399994,426.399994,400.160004,93.846156,37,54.700001,69.900002,68.0,62.5
20160830123000,426.399994,426.399994,405.079987,94.999998,37,54.700001,69.900002,68.0,62.5
20160830124500,426.399994,426.399994,405.079987,94.999998,37,55.5,69.800003,68.0,62.5
20160830130000,426.399994,426.399994,426.399994,100.0,37,55.5,70.300003,68.0,62.5
20160830131500,426.399994,426.399994,416.559998,97.692309,37,55.5,69.800003,68.0,62.5
20160830133000,426.399994,426.399994,447.720001,105.000002,37,55.5,69.699997,68.0,62.5
20160830134500,426.399994,426.399994,436.23999,102.307691,36,55.5,69.300003,68.0,62.5
20160830140000,426.399994,426.399994,436.23999,102.307691,36,55.5,69.099998,68.0,62.5
20160830141500,426.399994,426.399994,411.640015,96.538466,36,55.5,69.400002,68.0,62.5
20160830143000,426.399994,426.399994,405.079987,94.999998,36,55.5,69.800003,68.0,62.5
20160830144500,426.399994,426.399994,400.160004,93.846156,36,55.5,70.0,68.0,62.5
20160830150000,426.399994,426.399994,416.559998,97.692309,36,55.5,70.400002,68.0,62.5
20160830151500,426.399994,426.399994,421.480011,98.846158,36,55.5,70.699997,68.0,62.5
20160830153000,426.399994,426.399994,436.23999,102.307691,36,55.5,70.699997,68.0,62.5
20160830154500,426.399994,426.399994,436.23999,102.307691,36,55.5,70.5,68.0,62.5
20160830160000,426.399994,426.399994,436.23999,102.307691,36,55.5,70.900002,68.0,62.5
20160830161500,426.399994,426.399994,442.799988,103.846152,36,55.5,70.900002,68.0,62.5
20160830163000,426.399994,426.399994,436.23999,102.307691,36,55.5,71.0,68.0,62.5
20160830164500,426.399994,426.399994,411.640015,96.538466,36,55.5,71.199997,68.0,62.5
20160830170000,426.399994,426.399994,400.160004,93.846156,36,55.5,71.199997,68.0,62.5
20160830171500,426.399994,426.399994,405.079987,94.999998,37,54.700001,71.099998,68.0,62.5
20160830173000,426.399994,426.399994,405.079987,94.999998,37,54.700001,71.0,68.0,62.5
20160830174500,426.399994,426.399994,400.160004,93.846156,37,54.700001,71.199997,68.0,62.5
20160830180000,426.399994,426.399994,405.079987,94.999998,37,54.700001,71.300003,68.0,62.5
20160830181500,426.399994,426.399994,400.160004,93.846156,37,54.700001,71.400002,68.0,62.5
20160830183000,426.399994,426.399994,410.0,96.153848,37,54.700001,71.300003,68.0,62.5
20160830184500,426.399994,426.399994,410.0,96.153848,37,55.5,71.199997,68.0,62.5
20160830190000,426.399994,426.399994,410.0,96.153848,37,55.5,71.300003,68.0,62.5
20160830191500,426.399994,426.399994,416.559998,97.692309,37,55.5,71.300003,68.0,62.5
20160830193000,426.399994,426.399994,410.0,96.153848,37,55.5,71.199997,68.0,62.5
20160830194500,426.399994,426.399994,410.0,96.153848,37,55.5,71.300003,68.0,62.5
20160830200000,426.399994,426.399994,410.0,96.153848,37,55.5,71.300003,68.0,62.5
20160830201500,426.399994,426.399994,410.0,96.153848,37,55.5,71.199997,68.0,62.5
20160830203000,426.399994,426.399994,410.0,96.153848,37,55.5,71.300003,68.0,62.5
20160830204500,426.399994,426.399994,410.0,96.153848,37,55.5,71.199997,68.0,62.5
20160830210000,426.399994,426.399994,410.0,96.153848,37,55.5,71.099998,68.0,62.5
20160830211500,426.399994,426.399994,410.0,96.153848,37,55.5,71.300003,68.0,62.5
20160830213000,426.399994,426.399994,416.559998,97.692309,37,55.5,71.300003,68.0,62.5
20160830214500,426.399994,426.399994,416.559998,97.692309,37,55.5,71.199997,68.0,62.5
20160830220000,426.399994,426.399994,411.640015,96.538466,37,56.299999,71.099998,68.0,62.5
20160830221500,426.399994,426.399994,411.640015,96.538466,37,56.299999,71.099998,68.0,62.5
20160830223000,426.399994,426.399994,411.640015,96.538466,37,56.299999,71.199997,68.0,62.5
20160830224500,426.399994,426.399994,416.559998,97.692309,37,56.299999,71.199997,68.0,62.5
20160830230000,426.399994,426.399994,410.0,96.153848,37,56.299999,71.099998,68.0,62.5
20160830231500,426.399994,426.399994,410.0,96.153848,37,56.299999,71.0,68.0,62.5
20160830233000,426.399994,426.399994,410.0,96.153848,37,56.299999,71.099998,68.0,62.5
20160830234500,426.399994,426.399994,410.0,96.153848,37,56.299999,71.099998,68.0,62.5
20160831000000,426.399994,426.399994,416.559998,97.692309,37,56.299999,71.099998,68.0,62.5
20160831001500,426.399994,426.399994,410.0,96.153848,37,56.299999,71.0,68.0,62.5
20160831003000,426.399994,426.399994,410.0,96.153848,37,56.299999,71.0,68.0,62.5
20160831004500,426.399994,426.399994,410.0,96.153848,37,56.299999,71.0,68.0,62.5
20160831010000,426.399994,426.399994,410.0,96.153848,37,56.299999,70.900002,68.0,62.5
20160831011500,426.399994,426.399994,437.880005,102.69231,38,55.599998,71.0,68.0,62.5
20160831013000,426.399994,426.399994,426.399994,100.0,38,55.599998,70.900002,68.0,62.5
20160831014500,426.399994,426.399994,431.320007,101.153849,38,55.599998,70.900002,68.0,62.5
20160831020000,426.399994,426.399994,436.23999,102.307691,38,55.599998,71.0,68.0,62.5
20160831021500,426.399994,426.399994,431.320007,101.153849,38,55.599998,70.900002,68.0,62.5
20160831023000,426.399994,426.399994,431.320007,101.153849,38,55.599998,70.800003,68.0,62.5
20160831024500,426.399994,426.399994,437.880005,102.69231,38,55.599998,70.900002,68.0,62.5
20160831030000,426.399994,426.399994,431.320007,101.153849,38,55.599998,70.800003,68.0,62.5
20160831031500,426.399994,426.399994,436.23999,102.307691,38,55.599998,70.599998,68.0,62.5
20160831033000,426.399994,426.399994,436.23999,102.307691,38,55.599998,70.699997,68.0,62.5
20160831034500,426.399994,426.399994,426.399994,100.0,38,55.599998,70.699997,68.0,62.5
20160831040000,426.399994,426.399994,426.399994,100.0,38,55.599998,70.599998,68.0,62.5
20160831041500,426.399994,426.399994,431.320007,101.153849,38,55.599998,70.5,68.0,62.5
20160831043000,426.399994,426.399994,431.320007,101.153849,38,56.299999,70.699997,68.0,62.5
20160831044500,426.399994,426.399994,431.320007,101.153849,38,56.299999,70.699997,68.0,62.5
20160831050000,426.399994,426.399994,431.320007,101.153849,38,56.299999,70.599998,68.0,62.5
20160831051500,426.399994,426.399994,426.399994,100.0,38,56.299999,70.699997,68.0,62.5
20160831053000,426.399994,426.399994,426.399994,100.0,38,56.299999,70.599998,68.0,62.5
20160831054500,426.399994,426.399994,431.320007,101.153849,38,55.599998,70.5,68.0,62.5
20160831060000,426.399994,426.399994,421.480011,98.846158,38,55.599998,70.599998,68.0,62.5
20160831061500,426.399994,426.399994,431.320007,101.153849,38,55.599998,70.5,68.0,62.5
20160831063000,426.399994,426.399994,436.23999,102.307691,38,55.599998,70.400002,68.0,62.5
20160831064500,426.399994,426.399994,426.399994,100.0,38,55.599998,70.400002,68.0,62.5
20160831070000,426.399994,426.399994,426.399994,100.0,38,55.599998,70.5,68.0,62.5
20160831071500,426.399994,426.399994,426.399994,100.0,38,56.299999,70.5,68.0,62.5
20160831073000,426.399994,426.399994,411.640015,96.538466,38,55.599998,70.800003,68.0,62.5
20160831074500,426.399994,426.399994,411.640015,96.538466,38,55.599998,70.900002,68.0,62.5
20160831080000,426.399994,426.399994,411.640015,96.538466,38,55.599998,71.0,68.0,62.5
20160831081500,426.399994,426.399994,421.480011,98.846158,38,55.599998,71.199997,68.0,62.5
20160831083000,426.399994,426.399994,410.0,96.153848,38,55.599998,71.599998,68.0,62.5
20160831084500,426.399994,426.399994,410.0,96.153848,38,55.599998,71.699997,68.0,62.5
20160831090000,426.399994,426.399994,410.0,96.153848,38,55.599998,71.599998,68.0,62.5
20160831091500,426.399994,426.399994,421.480011,98.846158,38,55.599998,72.099998,68.0,62.5
20160831093000,426.399994,426.399994,421.480011,98.846158,38,55.599998,72.099998,68.0,62.5
20160831094500,426.399994,426.399994,421.480011,98.846158,38,55.599998,72.099998,68.0,62.5
20160831100000,426.399994,426.399994,431.320007,101.153849,38,55.599998,72.199997,68.0,62.5
20160831101500,426.399994,426.399994,452.640015,106.153851,37,55.599998,71.900002,68.0,62.5
20160831103000,426.399994,426.399994,437.880005,102.69231,36,55.599998,71.800003,68.0,62.5
