PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160831104500,426.399994,426.399994,437.880005,102.69231,36,55.599998,71.800003,68.0,62.5
20160831110000,426.399994,426.399994,431.320007,101.153849,36,55.599998,71.800003,68.0,62.5
20160831111500,426.399994,426.399994,442.799988,103.846152,36,55.599998,72.099998,68.0,62.5
20160831113000,426.399994,426.399994,431.320007,101.153849,35,55.599998,71.699997,68.0,62.5
20160831114500,426.399994,426.399994,426.399994,100.0,35,55.599998,71.599998,68.0,62.5
20160831120000,426.399994,426.399994,421.480011,98.846158,35,55.599998,71.800003,68.0,62.5
20160831121500,426.399994,426.399994,421.480011,98.846158,35,55.599998,71.800003,68.0,62.5
20160831123000,426.399994,426.399994,421.480011,98.846158,35,55.599998,71.900002,68.0,62.5
20160831124500,426.399994,426.399994,405.079987,94.999998,35,55.599998,72.0,68.0,62.5
20160831130000,426.399994,426.399994,400.160004,93.846156,36,55.599998,71.900002,68.0,62.5
20160831131500,426.399994,426.399994,411.640015,96.538466,36,55.599998,72.099998,68.0,62.5
20160831133000,426.399994,426.399994,416.559998,97.692309,36,55.599998,72.0,68.0,62.5
20160831134500,426.399994,426.399994,437.880005,102.69231,36,55.599998,72.0,68.0,62.5
20160831140000,426.399994,426.399994,437.880005,102.69231,36,55.599998,71.900002,68.0,62.5
20160831141500,426.399994,426.399994,452.640015,106.153851,36,55.599998,72.099998,68.0,62.5
20160831143000,426.399994,426.399994,437.880005,102.69231,36,55.599998,72.199997,68.0,62.5
20160831144500,426.399994,426.399994,447.720001,105.000002,36,56.299999,72.300003,68.0,62.5
20160831150000,426.399994,426.399994,436.23999,102.307691,35,56.299999,72.400002,68.0,62.5
20160831151500,426.399994,426.399994,436.23999,102.307691,35,55.599998,72.5,68.0,62.5
20160831153000,426.399994,426.399994,436.23999,102.307691,35,55.599998,72.5,68.0,62.5
20160831154500,426.399994,426.399994,436.23999,102.307691,35,56.299999,72.5,68.0,62.5
20160831160000,426.399994,426.399994,436.23999,102.307691,35,56.299999,72.5,68.0,62.5
20160831161500,426.399994,426.399994,426.399994,100.0,35,56.299999,72.599998,68.0,62.5
20160831163000,426.399994,426.399994,421.480011,98.846158,35,55.599998,72.400002,68.0,62.5
20160831164500,426.399994,426.399994,421.480011,98.846158,35,55.599998,72.199997,68.0,62.5
20160831170000,426.399994,426.399994,405.079987,94.999998,35,55.599998,71.800003,68.0,62.5
20160831171500,426.399994,426.399994,410.0,96.153848,36,55.599998,71.5,68.0,62.5
20160831173000,426.399994,426.399994,410.0,96.153848,36,55.599998,71.400002,68.0,62.5
20160831174500,426.399994,426.399994,410.0,96.153848,37,55.599998,71.099998,68.0,62.5
20160831180000,426.399994,426.399994,410.0,96.153848,37,55.599998,71.099998,68.0,62.5
20160831181500,426.399994,426.399994,410.0,96.153848,37,55.599998,71.0,68.0,62.5
20160831183000,426.399994,426.399994,410.0,96.153848,37,55.599998,70.800003,68.0,62.5
20160831184500,426.399994,426.399994,410.0,96.153848,37,55.599998,70.800003,68.0,62.5
20160831190000,426.399994,426.399994,410.0,96.153848,37,55.599998,70.599998,68.0,62.5
20160831191500,426.399994,426.399994,410.0,96.153848,37,55.599998,70.400002,68.0,62.5
20160831193000,426.399994,426.399994,410.0,96.153848,37,55.599998,70.199997,68.0,62.5
20160831194500,426.399994,426.399994,421.480011,98.846158,37,55.599998,70.099998,68.0,62.5
20160831200000,426.399994,426.399994,416.559998,97.692309,37,55.599998,70.099998,68.0,62.5
20160831201500,426.399994,426.399994,416.559998,97.692309,37,56.200001,70.099998,68.0,62.5
20160831203000,426.399994,426.399994,411.640015,96.538466,37,56.200001,69.900002,68.0,62.5
20160831204500,426.399994,426.399994,421.480011,98.846158,37,56.200001,69.900002,68.0,62.5
20160831210000,426.399994,426.399994,416.559998,97.692309,37,56.200001,69.800003,68.0,62.5
20160831211500,426.399994,426.399994,410.0,96.153848,37,56.200001,69.699997,68.0,62.5
20160831213000,426.399994,426.399994,410.0,96.153848,37,56.200001,69.599998,68.0,62.5
20160831214500,426.399994,426.399994,410.0,96.153848,37,55.599998,69.599998,68.0,62.5
20160831220000,426.399994,426.399994,410.0,96.153848,37,55.599998,69.599998,68.0,62.5
20160831221500,426.399994,426.399994,405.079987,94.999998,37,56.400002,69.400002,68.0,62.5
20160831223000,426.399994,426.399994,405.079987,94.999998,37,56.400002,69.5,68.0,62.5
20160831224500,426.399994,426.399994,411.640015,96.538466,37,56.400002,69.400002,68.0,62.5
20160831230000,426.399994,426.399994,405.079987,94.999998,37,56.400002,69.400002,68.0,62.5
20160831231500,426.399994,426.399994,395.23999,92.692307,37,56.400002,69.300003,68.0,62.5
20160831233000,426.399994,426.399994,410.0,96.153848,37,56.400002,69.199997,68.0,62.5
20160831234500,426.399994,426.399994,410.0,96.153848,37,56.400002,69.099998,68.0,62.5
20160901000000,426.399994,426.399994,410.0,96.153848,37,56.400002,69.199997,68.0,62.5
20160901001500,426.399994,426.399994,410.0,96.153848,37,55.599998,69.099998,68.0,62.5
20160901003000,426.399994,426.399994,416.559998,97.692309,37,55.599998,69.199997,68.0,62.5
20160901004500,426.399994,426.399994,410.0,96.153848,37,55.599998,69.0,68.0,62.5
20160901010000,426.399994,426.399994,410.0,96.153848,37,55.599998,68.900002,68.0,62.5
20160901011500,426.399994,426.399994,410.0,96.153848,37,55.599998,68.900002,68.0,62.5
20160901013000,426.399994,426.399994,410.0,96.153848,37,55.599998,68.900002,68.0,62.5
20160901014500,426.399994,426.399994,410.0,96.153848,37,55.599998,68.800003,68.0,62.5
20160901020000,426.399994,426.399994,410.0,96.153848,37,55.599998,68.800003,68.0,62.5
20160901021500,426.399994,426.399994,410.0,96.153848,37,55.599998,68.699997,68.0,62.5
20160901023000,426.399994,426.399994,410.0,96.153848,37,55.599998,68.800003,68.0,62.5
20160901024500,426.399994,426.399994,410.0,96.153848,37,55.599998,68.800003,68.0,62.5
20160901030000,426.399994,426.399994,410.0,96.153848,37,55.599998,68.800003,68.0,62.5
20160901031500,426.399994,426.399994,410.0,96.153848,37,55.599998,68.699997,68.0,62.5
20160901033000,426.399994,426.399994,410.0,96.153848,37,55.599998,68.699997,68.0,62.5
20160901034500,426.399994,426.399994,410.0,96.153848,37,55.599998,68.599998,68.0,62.5
20160901040000,426.399994,426.399994,405.079987,94.999998,37,55.599998,68.599998,68.0,62.5
20160901041500,426.399994,426.399994,410.0,96.153848,37,55.599998,68.599998,68.0,62.5
20160901043000,426.399994,426.399994,405.079987,94.999998,37,55.599998,68.599998,68.0,62.5
20160901044500,426.399994,426.399994,410.0,96.153848,37,55.599998,68.400002,68.0,62.5
20160901050000,426.399994,426.399994,410.0,96.153848,37,55.599998,68.400002,68.0,62.5
20160901051500,426.399994,426.399994,410.0,96.153848,37,55.599998,68.400002,68.0,62.5
20160901053000,426.399994,426.399994,405.079987,94.999998,37,55.599998,68.400002,68.0,62.5
20160901054500,426.399994,426.399994,410.0,96.153848,37,55.599998,68.199997,68.0,62.5
20160901060000,426.399994,426.399994,410.0,96.153848,37,55.599998,68.199997,68.0,62.5
20160901061500,426.399994,426.399994,410.0,96.153848,37,55.599998,68.199997,68.0,62.5
20160901063000,426.399994,426.399994,410.0,96.153848,37,55.599998,68.199997,68.0,62.5
20160901064500,426.399994,426.399994,410.0,96.153848,37,55.599998,68.099998,68.0,62.5
20160901070000,426.399994,426.399994,410.0,96.153848,37,55.599998,68.099998,68.0,62.5
20160901071500,426.399994,426.399994,410.0,96.153848,37,55.599998,68.199997,68.0,62.5
20160901073000,426.399994,426.399994,416.559998,97.692309,37,56.299999,68.400002,68.0,62.5
20160901074500,426.399994,426.399994,405.079987,94.999998,37,56.299999,68.599998,68.0,62.5
20160901080000,426.399994,426.399994,411.640015,96.538466,38,56.299999,68.699997,68.0,62.5
20160901081500,426.399994,426.399994,416.559998,97.692309,38,55.599998,68.800003,68.0,62.5
20160901083000,426.399994,426.399994,426.399994,100.0,38,55.599998,69.0,68.0,62.5
20160901084500,426.399994,426.399994,437.880005,102.69231,38,55.599998,69.199997,68.0,62.5
20160901090000,426.399994,426.399994,437.880005,102.69231,38,55.599998,69.400002,68.0,62.5
20160901091500,426.399994,426.399994,431.320007,101.153849,36,55.599998,69.800003,68.0,62.5
20160901093000,426.399994,426.399994,436.23999,102.307691,36,55.599998,69.699997,68.0,62.5
20160901094500,426.399994,426.399994,442.799988,103.846152,36,55.599998,69.599998,68.0,62.5
20160901100000,426.399994,426.399994,447.720001,105.000002,35,55.599998,69.900002,68.0,62.5
20160901101500,426.399994,426.399994,431.320007,101.153849,35,55.599998,68.900002,68.0,62.5
20160901103000,426.399994,426.399994,431.320007,101.153849,35,55.599998,69.5,68.0,62.5
20160901104500,426.399994,426.399994,421.480011,98.846158,35,55.599998,69.800003,68.0,62.5
20160901110000,426.399994,426.399994,416.559998,97.692309,35,55.599998,69.800003,68.0,62.5
20160901111500,426.399994,426.399994,411.640015,96.538466,35,55.599998,69.599998,68.0,62.5
20160901113000,426.399994,426.399994,411.640015,96.538466,35,55.599998,70.0,68.0,62.5
20160901114500,426.399994,426.399994,416.559998,97.692309,36,55.599998,70.0,68.0,62.5
20160901120000,426.399994,426.399994,405.079987,94.999998,36,55.599998,70.199997,68.0,62.5
20160901121500,426.399994,426.399994,410.0,96.153848,36,55.599998,70.300003,68.0,62.5
20160901123000,426.399994,426.399994,400.160004,93.846156,36,55.599998,70.099998,68.0,62.5
20160901124500,426.399994,426.399994,410.0,96.153848,36,55.599998,70.199997,68.0,62.5
20160901130000,426.399994,426.399994,410.0,96.153848,36,55.599998,70.0,68.0,62.5
20160901131500,426.399994,426.399994,410.0,96.153848,36,55.599998,70.300003,68.0,62.5
20160901133000,426.399994,426.399994,405.079987,94.999998,36,55.599998,70.300003,68.0,62.5
20160901134500,426.399994,426.399994,400.160004,93.846156,36,55.599998,70.5,68.0,62.5
20160901140000,426.399994,426.399994,421.480011,98.846158,36,55.599998,70.5,68.0,62.5
20160901141500,426.399994,426.399994,405.079987,94.999998,36,55.599998,70.699997,68.0,62.5
20160901143000,426.399994,426.399994,405.079987,94.999998,36,55.599998,70.800003,68.0,62.5
20160901144500,426.399994,426.399994,426.399994,100.0,36,55.599998,70.800003,68.0,62.5
20160901150000,426.399994,426.399994,437.880005,102.69231,36,55.599998,70.199997,68.0,62.5
20160901151500,426.399994,426.399994,447.720001,105.000002,36,55.599998,70.699997,68.0,62.5
20160901153000,426.399994,426.399994,442.799988,103.846152,36,55.599998,70.199997,68.0,62.5
20160901154500,426.399994,426.399994,452.640015,106.153851,36,55.599998,70.800003,68.0,62.5
20160901160000,426.399994,426.399994,437.880005,102.69231,36,55.599998,70.699997,68.0,62.5
20160901161500,426.399994,426.399994,437.880005,102.69231,36,55.599998,70.800003,68.0,62.5
20160901163000,426.399994,426.399994,431.320007,101.153849,36,55.599998,70.900002,68.0,62.5
20160901164500,426.399994,426.399994,421.480011,98.846158,36,55.599998,70.900002,68.0,62.5
20160901170000,426.399994,426.399994,410.0,96.153848,36,55.599998,71.0,68.0,62.5
20160901171500,426.399994,426.399994,410.0,96.153848,37,55.599998,71.099998,68.0,62.5
20160901173000,426.399994,426.399994,410.0,96.153848,37,55.599998,70.599998,68.0,62.5
20160901174500,426.399994,426.399994,410.0,96.153848,37,55.599998,70.400002,68.0,62.5
20160901180000,426.399994,426.399994,400.160004,93.846156,37,55.599998,70.300003,68.0,62.5
20160901181500,426.399994,426.399994,405.079987,94.999998,37,55.599998,70.199997,68.0,62.5
20160901183000,426.399994,426.399994,400.160004,93.846156,37,55.599998,70.099998,68.0,62.5
20160901184500,426.399994,426.399994,400.160004,93.846156,37,55.599998,70.099998,68.0,62.5
20160901190000,426.399994,426.399994,405.079987,94.999998,37,55.599998,70.099998,68.0,62.5
20160901191500,426.399994,426.399994,400.160004,93.846156,37,55.599998,69.900002,68.0,62.5
20160901193000,426.399994,426.399994,405.079987,94.999998,37,55.599998,70.0,68.0,62.5
20160901194500,426.399994,426.399994,405.079987,94.999998,37,55.599998,70.0,68.0,62.5
20160901200000,426.399994,426.399994,400.160004,93.846156,37,55.599998,69.900002,68.0,62.5
20160901201500,426.399994,426.399994,410.0,96.153848,37,55.599998,70.0,68.0,62.5
20160901203000,426.399994,426.399994,400.160004,93.846156,37,55.599998,69.900002,68.0,62.5
20160901204500,426.399994,426.399994,411.640015,96.538466,37,55.599998,69.800003,68.0,62.5
20160901210000,426.399994,426.399994,416.559998,97.692309,37,55.599998,69.800003,68.0,62.5
20160901211500,426.399994,426.399994,416.559998,97.692309,37,55.599998,69.699997,68.0,62.5
20160901213000,426.399994,426.399994,411.640015,96.538466,37,55.599998,69.599998,68.0,62.5
20160901214500,426.399994,426.399994,411.640015,96.538466,37,55.599998,69.599998,68.0,62.5
20160901220000,426.399994,426.399994,411.640015,96.538466,37,55.599998,69.5,68.0,62.5
20160901221500,426.399994,426.399994,411.640015,96.538466,37,55.599998,69.400002,68.0,62.5
20160901223000,426.399994,426.399994,421.480011,98.846158,37,55.599998,69.300003,68.0,62.5
20160901224500,426.399994,426.399994,416.559998,97.692309,37,55.599998,69.300003,68.0,62.5
20160901230000,426.399994,426.399994,421.480011,98.846158,37,55.599998,69.199997,68.0,62.5
20160901231500,426.399994,426.399994,426.399994,100.0,37,55.599998,69.099998,68.0,62.5
20160901233000,426.399994,426.399994,411.640015,96.538466,37,55.599998,69.099998,68.0,62.5
20160901234500,426.399994,426.399994,411.640015,96.538466,37,55.599998,69.099998,68.0,62.5
20160902000000,426.399994,426.399994,411.640015,96.538466,37,55.599998,69.099998,68.0,62.5
20160902001500,426.399994,426.399994,411.640015,96.538466,37,55.599998,69.099998,68.0,62.5
20160902003000,426.399994,426.399994,411.640015,96.538466,37,55.599998,69.0,68.0,62.5
20160902004500,426.399994,426.399994,411.640015,96.538466,37,55.599998,68.900002,68.0,62.5
20160902010000,426.399994,426.399994,411.640015,96.538466,37,55.599998,69.0,68.0,62.5
20160902011500,426.399994,426.399994,411.640015,96.538466,37,55.599998,68.900002,68.0,62.5
20160902013000,426.399994,426.399994,411.640015,96.538466,37,55.599998,68.800003,68.0,62.5
20160902014500,426.399994,426.399994,411.640015,96.538466,37,55.599998,68.800003,68.0,62.5
20160902020000,426.399994,426.399994,411.640015,96.538466,37,55.599998,68.699997,68.0,62.5
20160902021500,426.399994,426.399994,411.640015,96.538466,37,55.599998,68.699997,68.0,62.5
20160902023000,426.399994,426.399994,411.640015,96.538466,37,55.599998,68.699997,68.0,62.5
20160902024500,426.399994,426.399994,411.640015,96.538466,37,55.599998,68.699997,68.0,62.5
20160902030000,426.399994,426.399994,411.640015,96.538466,37,55.599998,68.699997,68.0,62.5
20160902031500,426.399994,426.399994,411.640015,96.538466,37,55.599998,68.599998,68.0,62.5
20160902033000,426.399994,426.399994,411.640015,96.538466,37,55.599998,68.599998,68.0,62.5
20160902034500,426.399994,426.399994,411.640015,96.538466,37,55.599998,68.599998,68.0,62.5
20160902040000,426.399994,426.399994,411.640015,96.538466,37,55.599998,68.5,68.0,62.5
20160902041500,426.399994,426.399994,411.640015,96.538466,37,55.599998,68.400002,68.0,62.5
20160902043000,426.399994,426.399994,411.640015,96.538466,37,55.599998,68.400002,68.0,62.5
20160902044500,426.399994,426.399994,411.640015,96.538466,37,55.599998,68.400002,68.0,62.5
20160902050000,426.399994,426.399994,411.640015,96.538466,37,55.599998,68.300003,68.0,62.5
20160902051500,426.399994,426.399994,411.640015,96.538466,37,55.599998,68.199997,68.0,62.5
20160902053000,426.399994,426.399994,411.640015,96.538466,37,55.599998,68.300003,68.0,62.5
20160902054500,426.399994,426.399994,411.640015,96.538466,37,55.599998,68.199997,68.0,62.5
20160902060000,426.399994,426.399994,416.559998,97.692309,37,55.599998,68.199997,68.0,62.5
20160902061500,426.399994,426.399994,411.640015,96.538466,37,55.599998,68.099998,68.0,62.5
20160902063000,426.399994,426.399994,416.559998,97.692309,37,55.599998,68.099998,68.0,62.5
20160902064500,426.399994,426.399994,411.640015,96.538466,37,55.599998,68.099998,68.0,62.5
20160902070000,426.399994,426.399994,411.640015,96.538466,37,55.599998,68.099998,68.0,62.5
20160902071500,426.399994,426.399994,411.640015,96.538466,37,55.599998,68.199997,68.0,62.5
20160902073000,426.399994,426.399994,411.640015,96.538466,37,55.599998,68.400002,68.0,62.5
20160902074500,426.399994,426.399994,405.079987,94.999998,37,55.599998,68.5,68.0,62.5
20160902080000,426.399994,426.399994,410.0,96.153848,37,55.599998,68.699997,68.0,62.5
20160902081500,426.399994,426.399994,410.0,96.153848,37,55.599998,68.800003,68.0,62.5
20160902083000,426.399994,426.399994,410.0,96.153848,37,55.599998,69.199997,68.0,62.5
20160902084500,426.399994,426.399994,410.0,96.153848,37,55.599998,69.199997,68.0,62.5
20160902090000,426.399994,426.399994,410.0,96.153848,37,55.599998,69.400002,68.0,62.5
20160902091500,426.399994,426.399994,410.0,96.153848,37,55.599998,69.5,68.0,62.5
20160902093000,426.399994,426.399994,421.480011,98.846158,37,55.599998,69.5,68.0,62.5
20160902094500,426.399994,426.399994,421.480011,98.846158,37,55.599998,69.699997,68.0,62.5
20160902100000,426.399994,426.399994,421.480011,98.846158,37,55.599998,69.900002,68.0,62.5
20160902101500,426.399994,426.399994,447.720001,105.000002,37,55.599998,70.0,68.0,62.5
20160902103000,426.399994,426.399994,447.720001,105.000002,37,55.599998,69.800003,68.0,62.5
20160902104500,426.399994,426.399994,447.720001,105.000002,37,55.599998,70.099998,68.0,62.5
20160902110000,426.399994,426.399994,437.880005,102.69231,36,55.599998,70.400002,68.0,62.5
20160902111500,426.399994,426.399994,437.880005,102.69231,36,55.599998,70.699997,68.0,62.5
20160902113000,426.399994,426.399994,437.880005,102.69231,36,55.599998,70.400002,68.0,62.5
20160902114500,426.399994,426.399994,421.480011,98.846158,36,54.900002,70.400002,68.0,62.5
20160902120000,426.399994,426.399994,405.079987,94.999998,36,54.900002,70.300003,68.0,62.5
20160902121500,426.399994,426.399994,400.160004,93.846156,37,54.900002,70.599998,68.0,62.5
20160902123000,426.399994,426.399994,400.160004,93.846156,37,54.900002,70.900002,68.0,62.5
20160902124500,426.399994,426.399994,411.640015,96.538466,37,55.5,70.800003,68.0,62.5
20160902130000,426.399994,426.399994,411.640015,96.538466,37,54.700001,70.900002,68.0,62.5
20160902131500,426.399994,426.399994,405.079987,94.999998,37,55.5,70.699997,68.0,62.5
20160902133000,426.399994,426.399994,405.079987,94.999998,37,55.5,70.699997,68.0,62.5
20160902134500,426.399994,426.399994,410.0,96.153848,37,55.5,70.699997,68.0,62.5
20160902140000,426.399994,426.399994,405.079987,94.999998,37,55.5,70.699997,68.0,62.5
20160902141500,426.399994,426.399994,405.079987,94.999998,37,55.5,70.699997,68.0,62.5
20160902143000,426.399994,426.399994,405.079987,94.999998,37,55.5,70.699997,68.0,62.5
20160902144500,426.399994,426.399994,410.0,96.153848,37,55.5,70.900002,68.0,62.5
20160902150000,426.399994,426.399994,405.079987,94.999998,37,55.5,71.0,68.0,62.5
20160902151500,426.399994,426.399994,416.559998,97.692309,37,55.5,71.199997,68.0,62.5
20160902153000,426.399994,426.399994,410.0,96.153848,37,55.5,71.099998,68.0,62.5
20160902154500,426.399994,426.399994,410.0,96.153848,37,55.5,71.599998,68.0,62.5
20160902160000,426.399994,426.399994,416.559998,97.692309,37,55.5,71.5,68.0,62.5
20160902161500,426.399994,426.399994,416.559998,97.692309,37,54.700001,71.199997,68.0,62.5
20160902163000,426.399994,426.399994,411.640015,96.538466,37,54.700001,70.900002,68.0,62.5
20160902164500,426.399994,426.399994,411.640015,96.538466,37,54.700001,70.800003,68.0,62.5
20160902170000,426.399994,426.399994,421.480011,98.846158,37,55.5,70.699997,68.0,62.5
20160902171500,426.399994,426.399994,421.480011,98.846158,37,55.5,70.5,68.0,62.5
20160902173000,426.399994,426.399994,426.399994,100.0,37,55.5,70.400002,68.0,62.5
20160902174500,426.399994,426.399994,421.480011,98.846158,37,55.5,70.5,68.0,62.5
20160902180000,426.399994,426.399994,421.480011,98.846158,37,55.5,70.400002,68.0,62.5
20160902181500,426.399994,426.399994,426.399994,100.0,37,55.5,70.400002,68.0,62.5
20160902183000,426.399994,426.399994,421.480011,98.846158,37,55.5,70.300003,68.0,62.5
20160902184500,426.399994,426.399994,416.559998,97.692309,37,55.5,70.199997,68.0,62.5
20160902190000,426.399994,426.399994,421.480011,98.846158,37,55.5,70.099998,68.0,62.5
20160902191500,426.399994,426.399994,421.480011,98.846158,37,55.5,70.099998,68.0,62.5
20160902193000,426.399994,426.399994,426.399994,100.0,37,55.5,70.0,68.0,62.5
20160902194500,426.399994,426.399994,416.559998,97.692309,37,55.5,69.900002,68.0,62.5
20160902200000,426.399994,426.399994,426.399994,100.0,37,55.5,69.800003,68.0,62.5
20160902201500,426.399994,426.399994,421.480011,98.846158,37,55.5,69.699997,68.0,62.5
20160902203000,426.399994,426.399994,421.480011,98.846158,37,55.5,69.599998,68.0,62.5
20160902204500,426.399994,426.399994,421.480011,98.846158,37,55.5,69.599998,68.0,62.5
20160902210000,426.399994,426.399994,416.559998,97.692309,37,55.5,69.5,68.0,62.5
20160902211500,426.399994,426.399994,416.559998,97.692309,37,55.5,69.400002,68.0,62.5
20160902213000,426.399994,426.399994,421.480011,98.846158,37,55.5,69.400002,68.0,62.5
20160902214500,426.399994,426.399994,416.559998,97.692309,37,55.5,69.300003,68.0,62.5
20160902220000,426.399994,426.399994,411.640015,96.538466,37,55.5,69.300003,68.0,62.5
20160902221500,426.399994,426.399994,411.640015,96.538466,37,56.299999,69.300003,68.0,62.5
20160902223000,426.399994,426.399994,411.640015,96.538466,37,56.299999,69.199997,68.0,62.5
20160902224500,426.399994,426.399994,416.559998,97.692309,37,56.299999,69.199997,68.0,62.5
20160902230000,426.399994,426.399994,411.640015,96.538466,37,56.299999,69.300003,68.0,62.5
20160902231500,426.399994,426.399994,411.640015,96.538466,37,56.299999,69.199997,68.0,62.5
20160902233000,426.399994,426.399994,411.640015,96.538466,37,55.599998,69.199997,68.0,62.5
20160902234500,426.399994,426.399994,411.640015,96.538466,37,55.599998,69.099998,68.0,62.5
20160903000000,426.399994,426.399994,405.079987,94.999998,37,55.599998,69.0,68.0,62.5
20160903001500,426.399994,426.399994,405.079987,94.999998,37,55.599998,69.0,68.0,62.5
20160903003000,426.399994,426.399994,410.0,96.153848,37,55.599998,68.900002,68.0,62.5
20160903004500,426.399994,426.399994,410.0,96.153848,37,55.599998,68.900002,68.0,62.5
20160903010000,426.399994,426.399994,395.23999,92.692307,37,55.599998,68.900002,68.0,62.5
20160903011500,426.399994,426.399994,426.399994,100.0,38,55.599998,68.900002,68.0,62.5
20160903013000,426.399994,426.399994,421.480011,98.846158,38,56.299999,68.800003,68.0,62.5
20160903014500,426.399994,426.399994,426.399994,100.0,38,56.299999,68.800003,68.0,62.5
20160903020000,426.399994,426.399994,431.320007,101.153849,38,56.299999,68.699997,68.0,62.5
20160903021500,426.399994,426.399994,426.399994,100.0,38,56.299999,68.699997,68.0,62.5
20160903023000,426.399994,426.399994,442.799988,103.846152,38,56.299999,68.699997,68.0,62.5
20160903024500,426.399994,426.399994,442.799988,103.846152,38,56.299999,68.599998,68.0,62.5
20160903030000,426.399994,426.399994,436.23999,102.307691,38,56.299999,68.5,68.0,62.5
20160903031500,426.399994,426.399994,436.23999,102.307691,38,56.299999,68.5,68.0,62.5
20160903033000,426.399994,426.399994,436.23999,102.307691,38,55.700001,68.400002,68.0,62.5
20160903034500,426.399994,426.399994,442.799988,103.846152,38,55.700001,68.300003,68.0,62.5
20160903040000,426.399994,426.399994,442.799988,103.846152,38,55.700001,68.199997,68.0,62.5
20160903041500,426.399994,426.399994,447.720001,105.000002,38,55.700001,68.199997,68.0,62.5
20160903043000,426.399994,426.399994,447.720001,105.000002,38,55.700001,68.199997,68.0,62.5
20160903044500,426.399994,426.399994,436.23999,102.307691,38,55.700001,68.099998,68.0,62.5
20160903050000,426.399994,426.399994,436.23999,102.307691,38,56.299999,68.099998,68.0,62.5
20160903051500,426.399994,426.399994,436.23999,102.307691,38,55.599998,68.0,68.0,62.5
20160903053000,426.399994,426.399994,436.23999,102.307691,38,56.299999,68.099998,68.0,62.5
20160903054500,426.399994,426.399994,436.23999,102.307691,38,56.299999,68.099998,68.0,62.5
20160903060000,426.399994,426.399994,436.23999,102.307691,38,56.299999,68.099998,68.0,62.5
20160903061500,426.399994,426.399994,436.23999,102.307691,38,56.299999,68.0,68.0,62.5
20160903063000,426.399994,426.399994,442.799988,103.846152,38,56.299999,67.900002,68.0,62.5
20160903064500,426.399994,426.399994,442.799988,103.846152,38,56.299999,67.900002,68.0,62.5
20160903070000,426.399994,426.399994,442.799988,103.846152,38,56.299999,67.800003,68.0,62.5
20160903071500,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.800003,68.0,62.5
20160903073000,426.399994,426.399994,442.799988,103.846152,38,56.299999,67.800003,68.0,62.5
20160903074500,426.399994,426.399994,437.880005,102.69231,38,56.299999,67.800003,68.0,62.5
20160903080000,426.399994,426.399994,442.799988,103.846152,38,55.599998,67.800003,68.0,62.5
20160903081500,426.399994,426.399994,437.880005,102.69231,38,55.599998,67.699997,68.0,62.5
20160903083000,426.399994,426.399994,447.720001,105.000002,38,55.599998,67.699997,68.0,62.5
20160903084500,426.399994,426.399994,437.880005,102.69231,38,55.599998,67.699997,68.0,62.5
20160903090000,426.399994,426.399994,447.720001,105.000002,38,55.599998,67.599998,68.0,62.5
20160903091500,426.399994,426.399994,442.799988,103.846152,38,55.599998,67.699997,68.0,62.5
20160903093000,426.399994,426.399994,447.720001,105.000002,38,55.599998,67.699997,68.0,62.5
20160903094500,426.399994,426.399994,447.720001,105.000002,38,54.299999,67.599998,68.0,62.5
20160903100000,426.399994,426.399994,452.640015,106.153851,38,55.099998,67.599998,68.0,62.5
20160903101500,426.399994,426.399994,437.880005,102.69231,38,55.099998,67.599998,68.0,62.5
20160903103000,426.399994,426.399994,442.799988,103.846152,38,54.400002,67.5,68.0,62.5
20160903104500,426.399994,426.399994,437.880005,102.69231,38,54.400002,67.400002,68.0,62.5
20160903110000,426.399994,426.399994,431.320007,101.153849,38,54.400002,67.5,68.0,62.5
20160903111500,426.399994,426.399994,437.880005,102.69231,38,54.400002,67.5,68.0,62.5
20160903113000,426.399994,426.399994,437.880005,102.69231,38,54.400002,67.599998,68.0,62.5
20160903114500,426.399994,426.399994,437.880005,102.69231,38,54.400002,67.400002,68.0,62.5
20160903120000,426.399994,426.399994,437.880005,102.69231,38,54.400002,67.599998,68.0,62.5
20160903121500,426.399994,426.399994,442.799988,103.846152,38,54.400002,67.599998,68.0,62.5
20160903123000,426.399994,426.399994,431.320007,101.153849,38,55.0,67.699997,68.0,62.5
20160903124500,426.399994,426.399994,437.880005,102.69231,38,55.0,67.699997,68.0,62.5
20160903130000,426.399994,426.399994,437.880005,102.69231,38,54.299999,67.599998,68.0,62.5
20160903131500,426.399994,426.399994,431.320007,101.153849,38,55.200001,67.699997,68.0,62.5
20160903133000,426.399994,426.399994,426.399994,100.0,38,55.200001,67.699997,68.0,62.5
20160903134500,426.399994,426.399994,436.23999,102.307691,38,55.200001,67.699997,68.0,62.5
20160903140000,426.399994,426.399994,431.320007,101.153849,38,55.200001,67.800003,68.0,62.5
20160903141500,426.399994,426.399994,431.320007,101.153849,38,55.200001,67.900002,68.0,62.5
20160903143000,426.399994,426.399994,426.399994,100.0,38,55.200001,67.900002,68.0,62.5
20160903144500,426.399994,426.399994,431.320007,101.153849,38,55.200001,67.900002,68.0,62.5
20160903150000,426.399994,426.399994,426.399994,100.0,38,55.200001,67.800003,68.0,62.5
20160903151500,426.399994,426.399994,421.480011,98.846158,38,55.200001,67.900002,68.0,62.5
20160903153000,426.399994,426.399994,421.480011,98.846158,38,55.200001,68.0,68.0,62.5
20160903154500,426.399994,426.399994,421.480011,98.846158,38,55.200001,68.0,68.0,62.5
20160903160000,426.399994,426.399994,416.559998,97.692309,38,55.200001,68.199997,68.0,62.5
20160903161500,426.399994,426.399994,421.480011,98.846158,38,55.200001,68.199997,68.0,62.5
20160903163000,426.399994,426.399994,421.480011,98.846158,38,55.200001,68.199997,68.0,62.5
20160903164500,426.399994,426.399994,421.480011,98.846158,38,55.200001,68.199997,68.0,62.5
20160903170000,426.399994,426.399994,421.480011,98.846158,38,55.200001,68.199997,68.0,62.5
20160903171500,426.399994,426.399994,416.559998,97.692309,38,55.200001,68.199997,68.0,62.5
20160903173000,426.399994,426.399994,421.480011,98.846158,38,55.200001,68.300003,68.0,62.5
20160903174500,426.399994,426.399994,421.480011,98.846158,38,55.200001,68.400002,68.0,62.5
20160903180000,426.399994,426.399994,421.480011,98.846158,38,55.200001,68.300003,68.0,62.5
20160903181500,426.399994,426.399994,421.480011,98.846158,38,55.200001,68.300003,68.0,62.5
20160903183000,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.199997,68.0,62.5
20160903184500,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.199997,68.0,62.5
20160903190000,426.399994,426.399994,416.559998,97.692309,38,55.900002,68.300003,68.0,62.5
20160903191500,426.399994,426.399994,426.399994,100.0,38,55.900002,68.199997,68.0,62.5
20160903193000,426.399994,426.399994,426.399994,100.0,38,55.900002,68.199997,68.0,62.5
20160903194500,426.399994,426.399994,416.559998,97.692309,38,55.900002,68.300003,68.0,62.5
20160903200000,426.399994,426.399994,416.559998,97.692309,38,55.900002,68.300003,68.0,62.5
20160903201500,426.399994,426.399994,426.399994,100.0,38,55.900002,68.300003,68.0,62.5
20160903203000,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.199997,68.0,62.5
20160903204500,426.399994,426.399994,416.559998,97.692309,38,55.900002,68.199997,68.0,62.5
20160903210000,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.199997,68.0,62.5
20160903211500,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.199997,68.0,62.5
20160903213000,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.099998,68.0,62.5
20160903214500,426.399994,426.399994,416.559998,97.692309,38,55.900002,68.099998,68.0,62.5
20160903220000,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.099998,68.0,62.5
20160903221500,426.399994,426.399994,416.559998,97.692309,38,55.900002,68.099998,68.0,62.5
20160903223000,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.099998,68.0,62.5
20160903224500,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.0,68.0,62.5
20160903230000,426.399994,426.399994,416.559998,97.692309,38,55.900002,68.0,68.0,62.5
20160903231500,426.399994,426.399994,416.559998,97.692309,38,55.900002,68.0,68.0,62.5
20160903233000,426.399994,426.399994,426.399994,100.0,38,55.900002,67.900002,68.0,62.5
20160903234500,426.399994,426.399994,426.399994,100.0,38,55.900002,67.900002,68.0,62.5
20160904000000,426.399994,426.399994,421.480011,98.846158,38,55.900002,67.900002,68.0,62.5
20160904001500,426.399994,426.399994,421.480011,98.846158,38,55.900002,67.900002,68.0,62.5
20160904003000,426.399994,426.399994,426.399994,100.0,38,55.900002,67.900002,68.0,62.5
20160904004500,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.800003,68.0,62.5
20160904010000,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.900002,68.0,62.5
20160904011500,426.399994,426.399994,426.399994,100.0,38,55.900002,67.800003,68.0,62.5
20160904013000,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.800003,68.0,62.5
20160904014500,426.399994,426.399994,421.480011,98.846158,38,55.900002,67.800003,68.0,62.5
20160904020000,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.800003,68.0,62.5
20160904021500,426.399994,426.399994,426.399994,100.0,38,55.900002,67.800003,68.0,62.5
20160904023000,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.800003,68.0,62.5
20160904024500,426.399994,426.399994,436.23999,102.307691,38,55.900002,67.699997,68.0,62.5
20160904030000,426.399994,426.399994,426.399994,100.0,38,55.900002,67.699997,68.0,62.5
20160904031500,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.699997,68.0,62.5
20160904033000,426.399994,426.399994,416.559998,97.692309,38,55.900002,67.599998,68.0,62.5
20160904034500,426.399994,426.399994,426.399994,100.0,38,55.900002,67.800003,68.0,62.5
20160904040000,426.399994,426.399994,426.399994,100.0,38,55.900002,67.699997,68.0,62.5
20160904041500,426.399994,426.399994,436.23999,102.307691,38,55.900002,67.699997,68.0,62.5
20160904043000,426.399994,426.399994,436.23999,102.307691,38,55.900002,67.699997,68.0,62.5
20160904044500,426.399994,426.399994,436.23999,102.307691,38,55.900002,67.699997,68.0,62.5
20160904050000,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.599998,68.0,62.5
20160904051500,426.399994,426.399994,436.23999,102.307691,38,55.900002,67.5,68.0,62.5
20160904053000,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.400002,68.0,62.5
20160904054500,426.399994,426.399994,426.399994,100.0,38,55.200001,67.5,68.0,62.5
20160904060000,426.399994,426.399994,437.880005,102.69231,38,56.0,67.5,68.0,62.5
20160904061500,426.399994,426.399994,431.320007,101.153849,38,56.0,67.400002,68.0,62.5
20160904063000,426.399994,426.399994,431.320007,101.153849,38,56.0,67.400002,68.0,62.5
20160904064500,426.399994,426.399994,431.320007,101.153849,38,56.0,67.400002,68.0,62.5
20160904070000,426.399994,426.399994,426.399994,100.0,38,56.0,67.400002,68.0,62.5
20160904071500,426.399994,426.399994,431.320007,101.153849,38,56.0,67.300003,68.0,62.5
20160904073000,426.399994,426.399994,436.23999,102.307691,38,56.0,67.300003,68.0,62.5
20160904074500,426.399994,426.399994,436.23999,102.307691,38,56.0,67.300003,68.0,62.5
20160904080000,426.399994,426.399994,436.23999,102.307691,38,56.0,67.300003,68.0,62.5
20160904081500,426.399994,426.399994,436.23999,102.307691,38,56.0,67.199997,68.0,62.5
20160904083000,426.399994,426.399994,436.23999,102.307691,38,55.200001,67.199997,68.0,62.5
20160904084500,426.399994,426.399994,436.23999,102.307691,38,55.200001,67.099998,68.0,62.5
20160904090000,426.399994,426.399994,436.23999,102.307691,38,55.200001,67.099998,68.0,62.5
20160904091500,426.399994,426.399994,442.799988,103.846152,38,55.200001,67.199997,68.0,62.5
20160904093000,426.399994,426.399994,436.23999,102.307691,38,55.200001,67.199997,68.0,62.5
20160904094500,426.399994,426.399994,436.23999,102.307691,38,55.200001,67.099998,68.0,62.5
20160904100000,426.399994,426.399994,436.23999,102.307691,38,55.200001,67.199997,68.0,62.5
20160904101500,426.399994,426.399994,436.23999,102.307691,38,54.299999,67.099998,68.0,62.5
20160904103000,426.399994,426.399994,442.799988,103.846152,38,54.299999,67.099998,68.0,62.5
20160904104500,426.399994,426.399994,437.880005,102.69231,38,54.299999,67.099998,68.0,62.5
20160904110000,426.399994,426.399994,442.799988,103.846152,38,54.299999,67.099998,68.0,62.5
20160904111500,426.399994,426.399994,442.799988,103.846152,38,55.5,67.199997,68.0,62.5
20160904113000,426.399994,426.399994,436.23999,102.307691,38,55.5,67.199997,68.0,62.5
20160904114500,426.399994,426.399994,442.799988,103.846152,38,55.5,67.300003,68.0,62.5
20160904120000,426.399994,426.399994,436.23999,102.307691,38,55.5,67.300003,68.0,62.5
20160904121500,426.399994,426.399994,436.23999,102.307691,38,54.299999,67.199997,68.0,62.5
20160904123000,426.399994,426.399994,436.23999,102.307691,38,54.299999,67.199997,68.0,62.5
20160904124500,426.399994,426.399994,436.23999,102.307691,38,54.299999,67.199997,68.0,62.5
20160904130000,426.399994,426.399994,436.23999,102.307691,38,54.299999,67.199997,68.0,62.5
20160904131500,426.399994,426.399994,436.23999,102.307691,38,54.299999,67.199997,68.0,62.5
20160904133000,426.399994,426.399994,436.23999,102.307691,38,54.299999,67.300003,68.0,62.5
20160904134500,426.399994,426.399994,436.23999,102.307691,38,55.099998,67.300003,68.0,62.5
20160904140000,426.399994,426.399994,436.23999,102.307691,38,54.299999,67.400002,68.0,62.5
20160904141500,426.399994,426.399994,436.23999,102.307691,38,54.299999,67.400002,68.0,62.5
20160904143000,426.399994,426.399994,431.320007,101.153849,38,54.299999,67.5,68.0,62.5
20160904144500,426.399994,426.399994,436.23999,102.307691,38,54.299999,67.599998,68.0,62.5
20160904150000,426.399994,426.399994,436.23999,102.307691,38,54.299999,67.5,68.0,62.5
20160904151500,426.399994,426.399994,426.399994,100.0,38,54.299999,67.599998,68.0,62.5
20160904153000,426.399994,426.399994,426.399994,100.0,38,54.299999,67.699997,68.0,62.5
20160904154500,426.399994,426.399994,426.399994,100.0,38,54.299999,67.800003,68.0,62.5
20160904160000,426.399994,426.399994,421.480011,98.846158,38,54.299999,67.800003,68.0,62.5
20160904161500,426.399994,426.399994,426.399994,100.0,38,55.099998,67.900002,68.0,62.5
20160904163000,426.399994,426.399994,431.320007,101.153849,38,55.099998,68.0,68.0,62.5
20160904164500,426.399994,426.399994,421.480011,98.846158,38,55.099998,68.099998,68.0,62.5
20160904170000,426.399994,426.399994,421.480011,98.846158,38,55.099998,68.099998,68.0,62.5
20160904171500,426.399994,426.399994,421.480011,98.846158,38,55.099998,68.099998,68.0,62.5
20160904173000,426.399994,426.399994,426.399994,100.0,38,55.900002,68.199997,68.0,62.5
20160904174500,426.399994,426.399994,431.320007,101.153849,38,55.900002,68.199997,68.0,62.5
20160904180000,426.399994,426.399994,431.320007,101.153849,38,55.900002,68.199997,68.0,62.5
20160904181500,426.399994,426.399994,416.559998,97.692309,38,55.900002,68.300003,68.0,62.5
20160904183000,426.399994,426.399994,431.320007,101.153849,38,55.900002,68.300003,68.0,62.5
20160904184500,426.399994,426.399994,431.320007,101.153849,38,55.900002,68.300003,68.0,62.5
20160904190000,426.399994,426.399994,426.399994,100.0,38,55.900002,68.300003,68.0,62.5
20160904191500,426.399994,426.399994,426.399994,100.0,38,55.900002,68.300003,68.0,62.5
20160904193000,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.199997,68.0,62.5
20160904194500,426.399994,426.399994,426.399994,100.0,38,55.900002,68.199997,68.0,62.5
20160904200000,426.399994,426.399994,416.559998,97.692309,38,55.900002,68.199997,68.0,62.5
20160904201500,426.399994,426.399994,416.559998,97.692309,38,55.900002,68.199997,68.0,62.5
20160904203000,426.399994,426.399994,416.559998,97.692309,38,55.900002,68.300003,68.0,62.5
20160904204500,426.399994,426.399994,416.559998,97.692309,38,55.900002,68.199997,68.0,62.5
20160904210000,426.399994,426.399994,416.559998,97.692309,38,55.900002,68.199997,68.0,62.5
20160904211500,426.399994,426.399994,416.559998,97.692309,38,55.900002,68.199997,68.0,62.5
20160904213000,426.399994,426.399994,416.559998,97.692309,38,55.900002,68.099998,68.0,62.5
20160904214500,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.099998,68.0,62.5
20160904220000,426.399994,426.399994,416.559998,97.692309,38,55.900002,68.099998,68.0,62.5
20160904221500,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.099998,68.0,62.5
20160904223000,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.199997,68.0,62.5
20160904224500,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.099998,68.0,62.5
20160904230000,426.399994,426.399994,426.399994,100.0,38,55.900002,68.0,68.0,62.5
20160904231500,426.399994,426.399994,421.480011,98.846158,38,55.900002,67.900002,68.0,62.5
20160904233000,426.399994,426.399994,421.480011,98.846158,38,55.900002,67.900002,68.0,62.5
20160904234500,426.399994,426.399994,421.480011,98.846158,38,55.900002,67.900002,68.0,62.5
20160905000000,426.399994,426.399994,426.399994,100.0,38,55.900002,67.900002,68.0,62.5
20160905001500,426.399994,426.399994,426.399994,100.0,38,55.900002,67.900002,68.0,62.5
20160905003000,426.399994,426.399994,421.480011,98.846158,38,55.900002,67.900002,68.0,62.5
20160905004500,426.399994,426.399994,416.559998,97.692309,38,55.900002,67.900002,68.0,62.5
20160905010000,426.399994,426.399994,421.480011,98.846158,38,55.900002,67.900002,68.0,62.5
20160905011500,426.399994,426.399994,426.399994,100.0,38,55.900002,67.800003,68.0,62.5
20160905013000,426.399994,426.399994,426.399994,100.0,38,55.900002,67.699997,68.0,62.5
20160905014500,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.699997,68.0,62.5
20160905020000,426.399994,426.399994,421.480011,98.846158,38,55.900002,67.800003,68.0,62.5
20160905021500,426.399994,426.399994,421.480011,98.846158,38,55.900002,67.699997,68.0,62.5
20160905023000,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.699997,68.0,62.5
20160905024500,426.399994,426.399994,421.480011,98.846158,38,55.900002,67.699997,68.0,62.5
20160905030000,426.399994,426.399994,416.559998,97.692309,38,55.900002,67.800003,68.0,62.5
20160905031500,426.399994,426.399994,426.399994,100.0,38,55.900002,67.699997,68.0,62.5
20160905033000,426.399994,426.399994,426.399994,100.0,38,55.900002,67.699997,68.0,62.5
20160905034500,426.399994,426.399994,421.480011,98.846158,38,55.900002,67.599998,68.0,62.5
20160905040000,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.599998,68.0,62.5
20160905041500,426.399994,426.399994,426.399994,100.0,38,55.900002,67.699997,68.0,62.5
20160905043000,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.699997,68.0,62.5
20160905044500,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.699997,68.0,62.5
20160905050000,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.599998,68.0,62.5
20160905051500,426.399994,426.399994,436.23999,102.307691,38,55.900002,67.599998,68.0,62.5
20160905053000,426.399994,426.399994,421.480011,98.846158,38,55.900002,67.599998,68.0,62.5
20160905054500,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.400002,68.0,62.5
20160905060000,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.400002,68.0,62.5
20160905061500,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.400002,68.0,62.5
20160905063000,426.399994,426.399994,436.23999,102.307691,38,55.900002,67.400002,68.0,62.5
20160905064500,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.400002,68.0,62.5
20160905070000,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.400002,68.0,62.5
20160905071500,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.400002,68.0,62.5
20160905073000,426.399994,426.399994,426.399994,100.0,38,55.900002,67.599998,68.0,62.5
20160905074500,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.599998,68.0,62.5
20160905080000,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.699997,68.0,62.5
20160905081500,426.399994,426.399994,436.23999,102.307691,38,55.900002,67.800003,68.0,62.5
20160905083000,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.800003,68.0,62.5
20160905084500,426.399994,426.399994,436.23999,102.307691,38,55.900002,67.800003,68.0,62.5
20160905090000,426.399994,426.399994,436.23999,102.307691,38,55.900002,67.900002,68.0,62.5
20160905091500,426.399994,426.399994,431.320007,101.153849,38,55.900002,67.800003,68.0,62.5
20160905093000,426.399994,426.399994,421.480011,98.846158,38,55.200001,67.800003,68.0,62.5
20160905094500,426.399994,426.399994,426.399994,100.0,38,55.200001,67.800003,68.0,62.5
20160905100000,426.399994,426.399994,421.480011,98.846158,38,55.200001,67.900002,68.0,62.5
20160905101500,426.399994,426.399994,426.399994,100.0,38,55.200001,67.800003,68.0,62.5
20160905103000,426.399994,426.399994,426.399994,100.0,38,55.200001,67.900002,68.0,62.5
20160905104500,426.399994,426.399994,437.880005,102.69231,38,55.200001,67.900002,68.0,62.5
20160905110000,426.399994,426.399994,431.320007,101.153849,38,55.200001,67.900002,68.0,62.5
20160905111500,426.399994,426.399994,431.320007,101.153849,38,55.200001,68.0,68.0,62.5
20160905113000,426.399994,426.399994,431.320007,101.153849,38,55.200001,68.0,68.0,62.5
20160905114500,426.399994,426.399994,436.23999,102.307691,38,55.900002,68.199997,68.0,62.5
20160905120000,426.399994,426.399994,436.23999,102.307691,38,55.900002,68.199997,68.0,62.5
20160905121500,426.399994,426.399994,426.399994,100.0,38,55.900002,68.400002,68.0,62.5
20160905123000,426.399994,426.399994,426.399994,100.0,38,55.900002,68.300003,68.0,62.5
20160905124500,426.399994,426.399994,426.399994,100.0,38,55.900002,68.199997,68.0,62.5
20160905130000,426.399994,426.399994,426.399994,100.0,38,55.900002,68.099998,68.0,62.5
20160905131500,426.399994,426.399994,421.480011,98.846158,38,55.900002,68.0,68.0,62.5
20160905133000,426.399994,426.399994,426.399994,100.0,38,55.900002,67.900002,68.0,62.5
20160905134500,426.399994,426.399994,426.399994,100.0,38,55.200001,67.800003,68.0,62.5
20160905140000,426.399994,426.399994,426.399994,100.0,38,55.200001,67.800003,68.0,62.5
20160905141500,426.399994,426.399994,426.399994,100.0,38,55.200001,67.800003,68.0,62.5
20160905143000,426.399994,426.399994,431.320007,101.153849,38,55.200001,67.699997,68.0,62.5
20160905144500,426.399994,426.399994,421.480011,98.846158,38,55.200001,67.699997,68.0,62.5
20160905150000,426.399994,426.399994,416.559998,97.692309,38,55.200001,67.699997,68.0,62.5
20160905151500,426.399994,426.399994,411.640015,96.538466,38,55.200001,67.699997,68.0,62.5
20160905153000,426.399994,426.399994,416.559998,97.692309,38,55.200001,67.699997,68.0,62.5
20160905154500,426.399994,426.399994,411.640015,96.538466,38,55.200001,67.699997,68.0,62.5
20160905160000,426.399994,426.399994,411.640015,96.538466,38,55.200001,67.699997,68.0,62.5
20160905161500,426.399994,426.399994,411.640015,96.538466,38,55.200001,67.699997,68.0,62.5
20160905163000,426.399994,426.399994,416.559998,97.692309,38,55.200001,67.699997,68.0,62.5
20160905164500,426.399994,426.399994,416.559998,97.692309,38,55.200001,67.699997,68.0,62.5
20160905170000,426.399994,426.399994,436.23999,102.307691,38,55.200001,67.599998,68.0,62.5
20160905171500,426.399994,426.399994,426.399994,100.0,38,55.200001,67.599998,68.0,62.5
20160905173000,426.399994,426.399994,426.399994,100.0,38,55.200001,67.699997,68.0,62.5
20160905174500,426.399994,426.399994,426.399994,100.0,38,55.200001,67.699997,68.0,62.5
20160905180000,426.399994,426.399994,431.320007,101.153849,38,55.200001,67.599998,68.0,62.5
20160905181500,426.399994,426.399994,426.399994,100.0,38,55.200001,67.599998,68.0,62.5
20160905183000,426.399994,426.399994,426.399994,100.0,38,55.200001,67.699997,68.0,62.5
20160905184500,426.399994,426.399994,431.320007,101.153849,38,55.200001,67.699997,68.0,62.5
20160905190000,426.399994,426.399994,426.399994,100.0,38,56.299999,67.699997,68.0,62.5
20160905191500,426.399994,426.399994,431.320007,101.153849,38,56.299999,67.599998,68.0,62.5
20160905193000,426.399994,426.399994,421.480011,98.846158,38,56.299999,67.699997,68.0,62.5
20160905194500,426.399994,426.399994,416.559998,97.692309,38,56.299999,67.699997,68.0,62.5
20160905200000,426.399994,426.399994,426.399994,100.0,38,56.299999,67.699997,68.0,62.5
20160905201500,426.399994,426.399994,421.480011,98.846158,38,56.299999,67.699997,68.0,62.5
20160905203000,426.399994,426.399994,426.399994,100.0,38,56.299999,67.599998,68.0,62.5
20160905204500,426.399994,426.399994,421.480011,98.846158,38,56.299999,67.599998,68.0,62.5
20160905210000,426.399994,426.399994,421.480011,98.846158,38,56.299999,67.599998,68.0,62.5
20160905211500,426.399994,426.399994,416.559998,97.692309,38,56.299999,67.5,68.0,62.5
20160905213000,426.399994,426.399994,421.480011,98.846158,38,56.299999,67.599998,68.0,62.5
20160905214500,426.399994,426.399994,426.399994,100.0,38,55.599998,67.5,68.0,62.5
20160905220000,426.399994,426.399994,421.480011,98.846158,38,55.599998,67.5,68.0,62.5
20160905221500,426.399994,426.399994,431.320007,101.153849,38,55.599998,67.400002,68.0,62.5
20160905223000,426.399994,426.399994,431.320007,101.153849,38,55.599998,67.400002,68.0,62.5
20160905224500,426.399994,426.399994,426.399994,100.0,38,55.599998,67.400002,68.0,62.5
20160905230000,426.399994,426.399994,437.880005,102.69231,38,55.599998,67.300003,68.0,62.5
20160905231500,426.399994,426.399994,426.399994,100.0,38,55.599998,67.300003,68.0,62.5
20160905233000,426.399994,426.399994,431.320007,101.153849,38,55.599998,67.300003,68.0,62.5
20160905234500,426.399994,426.399994,426.399994,100.0,38,55.599998,67.300003,68.0,62.5
20160906000000,426.399994,426.399994,426.399994,100.0,38,55.599998,67.199997,68.0,62.5
20160906001500,426.399994,426.399994,437.880005,102.69231,38,55.599998,67.300003,68.0,62.5
20160906003000,426.399994,426.399994,431.320007,101.153849,38,55.599998,67.199997,68.0,62.5
20160906004500,426.399994,426.399994,436.23999,102.307691,38,55.599998,67.199997,68.0,62.5
20160906010000,426.399994,426.399994,426.399994,100.0,38,55.599998,67.199997,68.0,62.5
20160906011500,426.399994,426.399994,436.23999,102.307691,38,55.599998,67.199997,68.0,62.5
