PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160906013000,426.399994,426.399994,426.399994,100.0,38,55.599998,67.300003,68.0,62.5
20160906014500,426.399994,426.399994,431.320007,101.153849,38,55.599998,67.199997,68.0,62.5
20160906020000,426.399994,426.399994,436.23999,102.307691,38,56.299999,67.300003,68.0,62.5
20160906021500,426.399994,426.399994,426.399994,100.0,38,56.299999,67.199997,68.0,62.5
20160906023000,426.399994,426.399994,436.23999,102.307691,38,56.299999,67.199997,68.0,62.5
20160906024500,426.399994,426.399994,431.320007,101.153849,38,55.599998,67.199997,68.0,62.5
20160906030000,426.399994,426.399994,426.399994,100.0,38,55.599998,67.099998,68.0,62.5
20160906031500,426.399994,426.399994,431.320007,101.153849,38,55.599998,67.099998,68.0,62.5
20160906033000,426.399994,426.399994,431.320007,101.153849,38,55.599998,67.099998,68.0,62.5
20160906034500,426.399994,426.399994,436.23999,102.307691,38,55.599998,67.099998,68.0,62.5
20160906040000,426.399994,426.399994,431.320007,101.153849,38,55.599998,67.099998,68.0,62.5
20160906041500,426.399994,426.399994,436.23999,102.307691,38,55.599998,67.0,68.0,62.5
20160906043000,426.399994,426.399994,436.23999,102.307691,38,55.599998,67.0,68.0,62.5
20160906044500,426.399994,426.399994,431.320007,101.153849,38,55.599998,66.900002,68.0,62.5
20160906050000,426.399994,426.399994,436.23999,102.307691,38,55.599998,66.900002,68.0,62.5
20160906051500,426.399994,426.399994,426.399994,100.0,38,55.599998,67.0,68.0,62.5
20160906053000,426.399994,426.399994,436.23999,102.307691,38,55.599998,67.0,68.0,62.5
20160906054500,426.399994,426.399994,436.23999,102.307691,38,55.599998,67.0,68.0,62.5
20160906060000,426.399994,426.399994,436.23999,102.307691,38,55.599998,67.0,68.0,62.5
20160906061500,426.399994,426.399994,436.23999,102.307691,38,55.599998,67.0,68.0,62.5
20160906063000,426.399994,426.399994,431.320007,101.153849,38,56.299999,66.900002,68.0,62.5
20160906064500,426.399994,426.399994,436.23999,102.307691,38,56.299999,66.900002,68.0,62.5
20160906070000,426.399994,426.399994,426.399994,100.0,38,56.299999,66.900002,68.0,62.5
20160906071500,426.399994,426.399994,436.23999,102.307691,38,56.299999,67.0,68.0,62.5
20160906073000,426.399994,426.399994,436.23999,102.307691,38,56.299999,67.199997,68.0,62.5
20160906074500,426.399994,426.399994,426.399994,100.0,38,56.299999,67.5,68.0,62.5
20160906080000,426.399994,426.399994,436.23999,102.307691,38,56.299999,67.900002,68.0,62.5
20160906081500,426.399994,426.399994,426.399994,100.0,38,56.299999,68.199997,68.0,62.5
20160906083000,426.399994,426.399994,142.679993,33.461537,45,55.5,68.5,68.0,62.5
20160906084500,426.399994,426.399994,405.079987,94.999998,29,55.5,68.900002,68.0,62.5
20160906090000,426.399994,426.399994,410.0,96.153848,30,55.5,68.800003,68.0,62.5
20160906091500,426.399994,426.399994,410.0,96.153848,30,55.5,68.900002,68.0,62.5
20160906093000,426.399994,426.399994,416.559998,97.692309,30,55.5,68.900002,68.0,62.5
20160906094500,426.399994,426.399994,416.559998,97.692309,30,55.5,69.199997,68.0,62.5
20160906100000,426.399994,426.399994,421.480011,98.846158,30,55.5,69.300003,68.0,62.5
20160906101500,426.399994,426.399994,421.480011,98.846158,30,55.5,69.300003,68.0,62.5
20160906103000,426.399994,426.399994,416.559998,97.692309,30,55.5,69.400002,68.0,62.5
20160906104500,426.399994,426.399994,416.559998,97.692309,30,55.5,69.5,68.0,62.5
20160906110000,426.399994,426.399994,416.559998,97.692309,30,54.700001,69.699997,68.0,62.5
20160906111500,426.399994,426.399994,411.640015,96.538466,30,54.700001,69.699997,68.0,62.5
20160906113000,426.399994,426.399994,416.559998,97.692309,30,54.700001,69.800003,68.0,62.5
20160906114500,426.399994,426.399994,426.399994,100.0,30,54.700001,70.199997,68.0,62.5
20160906120000,426.399994,426.399994,426.399994,100.0,30,54.700001,69.900002,68.0,62.5
20160906121500,426.399994,426.399994,431.320007,101.153849,30,54.700001,70.199997,68.0,62.5
20160906123000,426.399994,426.399994,437.880005,102.69231,30,54.700001,70.199997,68.0,62.5
20160906124500,426.399994,426.399994,437.880005,102.69231,30,54.700001,69.900002,68.0,62.5
20160906130000,426.399994,426.399994,426.399994,100.0,30,54.700001,70.0,68.0,62.5
20160906131500,426.399994,426.399994,416.559998,97.692309,30,54.700001,69.5,68.0,62.5
20160906133000,426.399994,426.399994,410.0,96.153848,30,54.700001,69.599998,68.0,62.5
20160906134500,426.399994,426.399994,410.0,96.153848,31,54.700001,69.599998,68.0,62.5
20160906140000,426.399994,426.399994,410.0,96.153848,31,54.700001,69.900002,68.0,62.5
20160906141500,426.399994,426.399994,426.399994,100.0,31,54.700001,69.699997,68.0,62.5
20160906143000,426.399994,426.399994,421.480011,98.846158,31,54.700001,69.800003,68.0,62.5
20160906144500,426.399994,426.399994,431.320007,101.153849,31,55.5,69.900002,68.0,62.5
20160906150000,426.399994,426.399994,442.799988,103.846152,31,55.5,70.0,68.0,62.5
20160906151500,426.399994,426.399994,436.23999,102.307691,30,55.5,70.199997,68.0,62.5
20160906153000,426.399994,426.399994,447.720001,105.000002,30,55.5,70.300003,68.0,62.5
20160906154500,426.399994,426.399994,452.640015,106.153851,30,55.5,70.099998,68.0,62.5
20160906160000,426.399994,426.399994,437.880005,102.69231,30,55.5,70.199997,68.0,62.5
20160906161500,426.399994,426.399994,437.880005,102.69231,30,55.5,70.0,68.0,62.5
20160906163000,426.399994,426.399994,447.720001,105.000002,30,55.5,70.0,68.0,62.5
20160906164500,426.399994,426.399994,442.799988,103.846152,30,56.200001,70.400002,68.0,62.5
20160906170000,426.399994,426.399994,431.320007,101.153849,29,56.200001,70.300003,68.0,62.5
20160906171500,426.399994,426.399994,421.480011,98.846158,29,55.599998,69.900002,68.0,62.5
20160906173000,426.399994,426.399994,405.079987,94.999998,29,55.599998,69.800003,68.0,62.5
20160906174500,426.399994,426.399994,405.079987,94.999998,30,55.599998,69.699997,68.0,62.5
20160906180000,426.399994,426.399994,395.23999,92.692307,30,55.599998,69.599998,68.0,62.5
20160906181500,426.399994,426.399994,400.160004,93.846156,30,55.599998,69.5,68.0,62.5
20160906183000,426.399994,426.399994,400.160004,93.846156,30,55.599998,69.400002,68.0,62.5
20160906184500,426.399994,426.399994,400.160004,93.846156,30,55.599998,69.400002,68.0,62.5
20160906190000,426.399994,426.399994,411.640015,96.538466,30,55.599998,69.400002,68.0,62.5
20160906191500,426.399994,426.399994,405.079987,94.999998,30,55.599998,69.199997,68.0,62.5
20160906193000,426.399994,426.399994,410.0,96.153848,30,55.599998,69.199997,68.0,62.5
20160906194500,426.399994,426.399994,410.0,96.153848,30,55.599998,69.099998,68.0,62.5
20160906200000,426.399994,426.399994,405.079987,94.999998,30,55.599998,69.0,68.0,62.5
20160906201500,426.399994,426.399994,400.160004,93.846156,30,56.299999,69.0,68.0,62.5
20160906203000,426.399994,426.399994,405.079987,94.999998,30,56.299999,68.900002,68.0,62.5
20160906204500,426.399994,426.399994,410.0,96.153848,30,56.299999,68.900002,68.0,62.5
20160906210000,426.399994,426.399994,405.079987,94.999998,30,56.299999,68.900002,68.0,62.5
20160906211500,426.399994,426.399994,405.079987,94.999998,30,56.299999,68.800003,68.0,62.5
20160906213000,426.399994,426.399994,405.079987,94.999998,30,56.299999,68.800003,68.0,62.5
20160906214500,426.399994,426.399994,400.160004,93.846156,30,56.299999,68.699997,68.0,62.5
20160906220000,426.399994,426.399994,400.160004,93.846156,30,56.299999,68.699997,68.0,62.5
20160906221500,426.399994,426.399994,410.0,96.153848,30,56.299999,68.599998,68.0,62.5
20160906223000,426.399994,426.399994,400.160004,93.846156,30,56.299999,68.599998,68.0,62.5
20160906224500,426.399994,426.399994,411.640015,96.538466,31,56.299999,68.5,68.0,62.5
20160906230000,426.399994,426.399994,405.079987,94.999998,31,56.299999,68.5,68.0,62.5
20160906231500,426.399994,426.399994,410.0,96.153848,31,56.299999,68.5,68.0,62.5
20160906233000,426.399994,426.399994,410.0,96.153848,31,56.299999,68.5,68.0,62.5
20160906234500,426.399994,426.399994,410.0,96.153848,31,56.299999,68.400002,68.0,62.5
20160907000000,426.399994,426.399994,405.079987,94.999998,31,56.299999,68.300003,68.0,62.5
20160907001500,426.399994,426.399994,410.0,96.153848,31,56.299999,68.300003,68.0,62.5
20160907003000,426.399994,426.399994,410.0,96.153848,31,56.299999,68.300003,68.0,62.5
20160907004500,426.399994,426.399994,410.0,96.153848,31,56.299999,68.199997,68.0,62.5
20160907010000,426.399994,426.399994,395.23999,92.692307,31,56.299999,68.199997,68.0,62.5
20160907011500,426.399994,426.399994,421.480011,98.846158,32,56.299999,68.199997,68.0,62.5
20160907013000,426.399994,426.399994,431.320007,101.153849,32,56.299999,68.199997,68.0,62.5
20160907014500,426.399994,426.399994,437.880005,102.69231,32,56.299999,68.099998,68.0,62.5
20160907020000,426.399994,426.399994,447.720001,105.000002,32,56.299999,68.0,68.0,62.5
20160907021500,426.399994,426.399994,442.799988,103.846152,32,56.299999,67.900002,68.0,62.5
20160907023000,426.399994,426.399994,442.799988,103.846152,32,56.299999,67.900002,68.0,62.5
20160907024500,426.399994,426.399994,447.720001,105.000002,32,56.299999,67.699997,68.0,62.5
20160907030000,426.399994,426.399994,437.880005,102.69231,32,56.299999,67.699997,68.0,62.5
20160907031500,426.399994,426.399994,437.880005,102.69231,32,56.299999,67.800003,68.0,62.5
20160907033000,426.399994,426.399994,442.799988,103.846152,32,56.299999,67.800003,68.0,62.5
20160907034500,426.399994,426.399994,452.640015,106.153851,32,57.099998,67.800003,68.0,62.5
20160907040000,426.399994,426.399994,442.799988,103.846152,32,55.900002,67.699997,68.0,62.5
20160907041500,426.399994,426.399994,437.880005,102.69231,32,55.900002,67.599998,68.0,62.5
20160907054500,426.399994,426.399994,431.320007,101.153849,32,56.400002,67.800003,68.0,62.5
20160907060000,426.399994,426.399994,436.23999,102.307691,32,55.799999,67.699997,68.0,62.5
20160907061500,426.399994,426.399994,436.23999,102.307691,32,57.400002,67.699997,68.0,62.5
20160907063000,426.399994,426.399994,431.320007,101.153849,32,56.400002,67.599998,68.0,62.5
20160907064500,426.399994,426.399994,442.799988,103.846152,32,56.400002,67.5,68.0,62.5
20160907070000,426.399994,426.399994,437.880005,102.69231,32,56.400002,67.5,68.0,62.5
20160907071500,426.399994,426.399994,437.880005,102.69231,32,55.200001,67.5,68.0,62.5
20160907073000,426.399994,426.399994,437.880005,102.69231,32,56.400002,67.400002,68.0,62.5
20160907074500,426.399994,426.399994,447.720001,105.000002,32,56.400002,67.400002,68.0,62.5
20160907080000,426.399994,426.399994,431.320007,101.153849,31,56.400002,67.400002,68.0,62.5
20160907081500,426.399994,426.399994,431.320007,101.153849,31,56.400002,67.599998,68.0,62.5
20160907083000,426.399994,426.399994,436.23999,102.307691,31,56.400002,67.800003,68.0,62.5
20160907084500,426.399994,426.399994,431.320007,101.153849,31,56.400002,67.900002,68.0,62.5
20160907090000,426.399994,426.399994,436.23999,102.307691,31,55.599998,68.300003,68.0,62.5
20160907091500,426.399994,426.399994,431.320007,101.153849,31,55.599998,68.300003,68.0,62.5
20160907093000,426.399994,426.399994,421.480011,98.846158,31,55.599998,68.599998,68.0,62.5
20160907094500,426.399994,426.399994,426.399994,100.0,31,55.599998,68.800003,68.0,62.5
20160907100000,426.399994,426.399994,421.480011,98.846158,31,55.599998,68.900002,68.0,62.5
20160907101500,426.399994,426.399994,436.23999,102.307691,31,55.599998,69.099998,68.0,62.5
20160907103000,426.399994,426.399994,452.640015,106.153851,31,55.599998,69.300003,68.0,62.5
20160907104500,426.399994,426.399994,436.23999,102.307691,31,55.599998,69.400002,68.0,62.5
20160907110000,426.399994,426.399994,447.720001,105.000002,31,55.599998,69.699997,68.0,62.5
20160907111500,426.399994,426.399994,442.799988,103.846152,31,55.599998,69.800003,68.0,62.5
20160907113000,426.399994,426.399994,436.23999,102.307691,30,55.599998,69.900002,68.0,62.5
20160907114500,426.399994,426.399994,436.23999,102.307691,30,55.599998,70.099998,68.0,62.5
20160907120000,426.399994,426.399994,436.23999,102.307691,30,55.599998,69.900002,68.0,62.5
20160907121500,426.399994,426.399994,431.320007,101.153849,30,55.599998,69.800003,68.0,62.5
20160907123000,426.399994,426.399994,431.320007,101.153849,30,55.599998,69.800003,68.0,62.5
20160907124500,426.399994,426.399994,447.720001,105.000002,30,55.599998,69.699997,68.0,62.5
20160907130000,426.399994,426.399994,437.880005,102.69231,30,55.599998,70.0,68.0,62.5
20160907131500,426.399994,426.399994,437.880005,102.69231,30,55.599998,70.0,68.0,62.5
20160907133000,426.399994,426.399994,426.399994,100.0,30,54.700001,70.199997,68.0,62.5
20160907134500,426.399994,426.399994,431.320007,101.153849,30,54.700001,69.800003,68.0,62.5
20160907140000,426.399994,426.399994,431.320007,101.153849,30,54.700001,69.800003,68.0,62.5
20160907141500,426.399994,426.399994,431.320007,101.153849,30,55.5,70.199997,68.0,62.5
20160907143000,426.399994,426.399994,436.23999,102.307691,30,54.700001,70.099998,68.0,62.5
20160907144500,426.399994,426.399994,431.320007,101.153849,30,54.700001,70.199997,68.0,62.5
20160907150000,426.399994,426.399994,437.880005,102.69231,30,54.700001,70.300003,68.0,62.5
20160907151500,426.399994,426.399994,431.320007,101.153849,30,54.700001,70.199997,68.0,62.5
20160907153000,426.399994,426.399994,431.320007,101.153849,30,54.700001,70.099998,68.0,62.5
20160907154500,426.399994,426.399994,421.480011,98.846158,30,55.5,70.099998,68.0,62.5
20160907160000,426.399994,426.399994,426.399994,100.0,30,54.400002,69.599998,68.0,62.5
20160907161500,426.399994,426.399994,431.320007,101.153849,30,55.5,69.5,68.0,62.5
20160907163000,426.399994,426.399994,447.720001,105.000002,30,55.5,70.5,68.0,62.5
20160907164500,426.399994,426.399994,436.23999,102.307691,30,55.5,70.5,68.0,62.5
20160907170000,426.399994,426.399994,436.23999,102.307691,30,55.5,70.599998,68.0,62.5
20160907171500,426.399994,426.399994,426.399994,100.0,30,56.299999,70.599998,68.0,62.5
20160907173000,426.399994,426.399994,416.559998,97.692309,30,56.299999,70.599998,68.0,62.5
20160907174500,426.399994,426.399994,405.079987,94.999998,30,56.299999,70.599998,68.0,62.5
20160907180000,426.399994,426.399994,395.23999,92.692307,30,55.599998,70.800003,68.0,62.5
20160907181500,426.399994,426.399994,411.640015,96.538466,30,55.599998,70.800003,68.0,62.5
20160907183000,426.399994,426.399994,405.079987,94.999998,30,55.599998,71.0,68.0,62.5
20160907184500,426.399994,426.399994,400.160004,93.846156,30,55.599998,70.900002,68.0,62.5
20160907190000,426.399994,426.399994,410.0,96.153848,31,55.599998,70.900002,68.0,62.5
20160907191500,426.399994,426.399994,410.0,96.153848,31,56.299999,70.599998,68.0,62.5
20160907193000,426.399994,426.399994,405.079987,94.999998,31,56.299999,70.300003,68.0,62.5
20160907194500,426.399994,426.399994,411.640015,96.538466,31,56.299999,70.099998,68.0,62.5
20160907200000,426.399994,426.399994,411.640015,96.538466,31,56.299999,70.0,68.0,62.5
20160907201500,426.399994,426.399994,411.640015,96.538466,31,56.299999,69.800003,68.0,62.5
20160907203000,426.399994,426.399994,405.079987,94.999998,31,56.299999,69.599998,68.0,62.5
20160907204500,426.399994,426.399994,410.0,96.153848,31,56.299999,69.5,68.0,62.5
20160907210000,426.399994,426.399994,410.0,96.153848,31,56.299999,69.300003,68.0,62.5
20160907211500,426.399994,426.399994,410.0,96.153848,31,56.299999,69.099998,68.0,62.5
20160907213000,426.399994,426.399994,410.0,96.153848,31,56.299999,69.0,68.0,62.5
20160907214500,426.399994,426.399994,410.0,96.153848,31,56.299999,68.900002,68.0,62.5
20160907220000,426.399994,426.399994,416.559998,97.692309,31,56.299999,68.699997,68.0,62.5
20160907221500,426.399994,426.399994,411.640015,96.538466,31,56.299999,68.699997,68.0,62.5
20160907223000,426.399994,426.399994,411.640015,96.538466,31,56.299999,68.599998,68.0,62.5
20160907224500,426.399994,426.399994,411.640015,96.538466,31,56.299999,68.599998,68.0,62.5
20160907230000,426.399994,426.399994,416.559998,97.692309,31,56.299999,68.5,68.0,62.5
20160907231500,426.399994,426.399994,411.640015,96.538466,31,56.299999,68.5,68.0,62.5
20160907233000,426.399994,426.399994,416.559998,97.692309,31,56.299999,68.400002,68.0,62.5
20160907234500,426.399994,426.399994,411.640015,96.538466,31,56.299999,68.300003,68.0,62.5
20160908000000,426.399994,426.399994,411.640015,96.538466,31,56.299999,68.199997,68.0,62.5
20160908001500,426.399994,426.399994,411.640015,96.538466,31,56.299999,68.199997,68.0,62.5
20160908003000,426.399994,426.399994,411.640015,96.538466,31,56.299999,68.199997,68.0,62.5
20160908004500,426.399994,426.399994,411.640015,96.538466,31,56.299999,68.199997,68.0,62.5
20160908010000,426.399994,426.399994,411.640015,96.538466,31,56.299999,68.199997,68.0,62.5
20160908011500,426.399994,426.399994,411.640015,96.538466,31,56.299999,68.199997,68.0,62.5
20160908013000,426.399994,426.399994,411.640015,96.538466,31,56.299999,68.099998,68.0,62.5
20160908014500,426.399994,426.399994,426.399994,100.0,31,56.299999,68.0,68.0,62.5
20160908020000,426.399994,426.399994,411.640015,96.538466,31,56.299999,68.0,68.0,62.5
20160908021500,426.399994,426.399994,411.640015,96.538466,31,56.299999,68.0,68.0,62.5
20160908023000,426.399994,426.399994,411.640015,96.538466,31,56.299999,67.900002,68.0,62.5
20160908024500,426.399994,426.399994,411.640015,96.538466,31,56.299999,67.900002,68.0,62.5
20160908030000,426.399994,426.399994,411.640015,96.538466,31,56.299999,67.900002,68.0,62.5
20160908031500,426.399994,426.399994,416.559998,97.692309,31,56.299999,67.800003,68.0,62.5
20160908033000,426.399994,426.399994,410.0,96.153848,31,56.299999,67.800003,68.0,62.5
20160908034500,426.399994,426.399994,410.0,96.153848,31,56.299999,67.699997,68.0,62.5
20160908040000,426.399994,426.399994,410.0,96.153848,31,56.299999,67.699997,68.0,62.5
20160908041500,426.399994,426.399994,410.0,96.153848,31,56.299999,67.699997,68.0,62.5
20160908043000,426.399994,426.399994,410.0,96.153848,31,56.299999,67.699997,68.0,62.5
20160908044500,426.399994,426.399994,410.0,96.153848,31,56.299999,67.800003,68.0,62.5
20160908050000,426.399994,426.399994,410.0,96.153848,31,57.5,67.599998,68.0,62.5
20160908051500,426.399994,426.399994,410.0,96.153848,31,55.900002,67.599998,68.0,62.5
20160908053000,426.399994,426.399994,410.0,96.153848,31,55.900002,67.599998,68.0,62.5
20160908054500,426.399994,426.399994,410.0,96.153848,31,55.900002,67.5,68.0,62.5
20160908060000,426.399994,426.399994,410.0,96.153848,31,55.900002,67.599998,68.0,62.5
20160908061500,426.399994,426.399994,410.0,96.153848,31,55.900002,67.5,68.0,62.5
20160908063000,426.399994,426.399994,410.0,96.153848,31,55.200001,67.400002,68.0,62.5
20160908064500,426.399994,426.399994,416.559998,97.692309,31,55.900002,67.400002,68.0,62.5
20160908070000,426.399994,426.399994,416.559998,97.692309,31,55.900002,67.300003,68.0,62.5
20160908071500,426.399994,426.399994,416.559998,97.692309,31,55.900002,67.400002,68.0,62.5
20160908073000,426.399994,426.399994,416.559998,97.692309,31,55.900002,67.300003,68.0,62.5
20160908074500,426.399994,426.399994,416.559998,97.692309,31,53.900002,67.099998,68.0,62.5
20160908080000,426.399994,426.399994,416.559998,97.692309,31,53.900002,67.099998,68.0,62.5
20160908081500,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.099998,68.0,62.5
20160908083000,426.399994,426.399994,436.23999,102.307691,31,53.900002,67.199997,68.0,62.5
20160908084500,426.399994,426.399994,431.320007,101.153849,31,53.099998,67.300003,68.0,62.5
20160908090000,426.399994,426.399994,426.399994,100.0,31,53.099998,67.400002,68.0,62.5
20160908091500,426.399994,426.399994,436.23999,102.307691,31,53.099998,67.599998,68.0,62.5
20160908093000,426.399994,426.399994,436.23999,102.307691,31,53.099998,67.699997,68.0,62.5
20160908094500,426.399994,426.399994,436.23999,102.307691,31,53.099998,67.900002,68.0,62.5
20160908100000,426.399994,426.399994,436.23999,102.307691,31,53.099998,68.0,68.0,62.5
20160908101500,426.399994,426.399994,431.320007,101.153849,31,53.099998,68.199997,68.0,62.5
20160908103000,426.399994,426.399994,431.320007,101.153849,31,53.099998,68.5,68.0,62.5
20160908104500,426.399994,426.399994,431.320007,101.153849,31,53.099998,68.599998,68.0,62.5
20160908110000,426.399994,426.399994,436.23999,102.307691,31,53.099998,68.599998,68.0,62.5
20160908111500,426.399994,426.399994,436.23999,102.307691,31,53.099998,68.800003,68.0,62.5
20160908113000,426.399994,426.399994,442.799988,103.846152,31,53.099998,68.900002,68.0,62.5
20160908114500,426.399994,426.399994,437.880005,102.69231,31,53.099998,68.800003,68.0,62.5
20160908120000,426.399994,426.399994,447.720001,105.000002,31,53.099998,69.199997,68.0,62.5
20160908121500,426.399994,426.399994,437.880005,102.69231,31,53.099998,69.400002,68.0,62.5
20160908123000,426.399994,426.399994,442.799988,103.846152,31,53.099998,69.800003,68.0,62.5
20160908124500,426.399994,426.399994,436.23999,102.307691,31,53.099998,69.599998,68.0,62.5
20160908130000,426.399994,426.399994,421.480011,98.846158,31,53.099998,69.900002,68.0,62.5
20160908131500,426.399994,426.399994,421.480011,98.846158,31,53.099998,70.300003,68.0,62.5
20160908133000,426.399994,426.399994,421.480011,98.846158,31,53.099998,70.300003,68.0,62.5
20160908134500,426.399994,426.399994,431.320007,101.153849,31,53.099998,69.900002,68.0,62.5
20160908140000,426.399994,426.399994,426.399994,100.0,31,52.400002,69.699997,68.0,62.5
20160908141500,426.399994,426.399994,421.480011,98.846158,31,52.400002,69.699997,68.0,62.5
20160908143000,426.399994,426.399994,421.480011,98.846158,31,52.400002,69.699997,68.0,62.5
20160908144500,426.399994,426.399994,426.399994,100.0,31,53.5,69.800003,68.0,62.5
20160908150000,426.399994,426.399994,437.880005,102.69231,31,53.5,69.900002,68.0,62.5
20160908151500,426.399994,426.399994,454.279999,106.538463,31,53.5,69.800003,68.0,62.5
20160908153000,426.399994,426.399994,442.799988,103.846152,30,53.5,69.699997,68.0,62.5
20160908154500,426.399994,426.399994,437.880005,102.69231,30,53.5,70.0,68.0,62.5
20160908160000,426.399994,426.399994,442.799988,103.846152,30,53.5,70.300003,68.0,62.5
20160908161500,426.399994,426.399994,437.880005,102.69231,29,53.5,70.400002,68.0,62.5
20160908163000,426.399994,426.399994,442.799988,103.846152,29,53.5,70.300003,68.0,62.5
20160908164500,426.399994,426.399994,442.799988,103.846152,29,53.5,70.400002,68.0,62.5
20160908170000,426.399994,426.399994,437.880005,102.69231,29,53.5,70.400002,68.0,62.5
20160908171500,426.399994,426.399994,411.640015,96.538466,29,53.5,70.5,68.0,62.5
20160908173000,426.399994,426.399994,405.079987,94.999998,30,53.5,70.300003,68.0,62.5
20160908174500,426.399994,426.399994,400.160004,93.846156,30,53.5,70.300003,68.0,62.5
20160908180000,426.399994,426.399994,410.0,96.153848,30,53.5,70.199997,68.0,62.5
20160908181500,426.399994,426.399994,405.079987,94.999998,30,53.5,70.0,68.0,62.5
20160908183000,426.399994,426.399994,411.640015,96.538466,30,53.5,69.900002,68.0,62.5
20160908184500,426.399994,426.399994,405.079987,94.999998,30,53.5,69.900002,68.0,62.5
20160908190000,426.399994,426.399994,405.079987,94.999998,30,53.5,70.0,68.0,62.5
20160908191500,426.399994,426.399994,410.0,96.153848,30,53.5,70.0,68.0,62.5
20160908193000,426.399994,426.399994,405.079987,94.999998,30,53.5,69.900002,68.0,62.5
20160908194500,426.399994,426.399994,410.0,96.153848,30,53.5,69.800003,68.0,62.5
20160908200000,426.399994,426.399994,405.079987,94.999998,30,53.5,69.800003,68.0,62.5
20160908201500,426.399994,426.399994,405.079987,94.999998,30,53.5,70.0,68.0,62.5
20160908203000,426.399994,426.399994,400.160004,93.846156,30,53.5,70.0,68.0,62.5
20160908204500,426.399994,426.399994,400.160004,93.846156,30,53.5,69.699997,68.0,62.5
20160908210000,426.399994,426.399994,405.079987,94.999998,30,53.5,69.599998,68.0,62.5
20160908211500,426.399994,426.399994,411.640015,96.538466,31,53.5,69.400002,68.0,62.5
20160908213000,426.399994,426.399994,411.640015,96.538466,31,53.5,69.300003,68.0,62.5
20160908214500,426.399994,426.399994,411.640015,96.538466,31,53.5,69.300003,68.0,62.5
20160908220000,426.399994,426.399994,411.640015,96.538466,31,53.5,69.300003,68.0,62.5
20160908221500,426.399994,426.399994,411.640015,96.538466,31,54.299999,69.300003,68.0,62.5
20160908223000,426.399994,426.399994,416.559998,97.692309,31,54.299999,69.199997,68.0,62.5
20160908224500,426.399994,426.399994,410.0,96.153848,31,54.299999,69.199997,68.0,62.5
20160908230000,426.399994,426.399994,405.079987,94.999998,31,54.299999,68.900002,68.0,62.5
20160908231500,426.399994,426.399994,410.0,96.153848,31,54.299999,68.800003,68.0,62.5
20160908233000,426.399994,426.399994,410.0,96.153848,31,54.299999,68.699997,68.0,62.5
20160908234500,426.399994,426.399994,410.0,96.153848,31,54.299999,68.800003,68.0,62.5
20160909000000,426.399994,426.399994,410.0,96.153848,31,54.299999,68.800003,68.0,62.5
20160909001500,426.399994,426.399994,410.0,96.153848,31,53.5,68.699997,68.0,62.5
20160909003000,426.399994,426.399994,416.559998,97.692309,31,54.299999,68.699997,68.0,62.5
20160909004500,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.699997,68.0,62.5
20160909010000,426.399994,426.399994,421.480011,98.846158,31,53.5,68.699997,68.0,62.5
20160909011500,426.399994,426.399994,411.640015,96.538466,31,53.5,68.800003,68.0,62.5
20160909013000,426.399994,426.399994,416.559998,97.692309,31,53.5,68.699997,68.0,62.5
20160909014500,426.399994,426.399994,416.559998,97.692309,31,54.299999,68.400002,68.0,62.5
20160909020000,426.399994,426.399994,416.559998,97.692309,31,54.299999,68.300003,68.0,62.5
20160909021500,426.399994,426.399994,416.559998,97.692309,31,54.299999,68.300003,68.0,62.5
20160909023000,426.399994,426.399994,421.480011,98.846158,31,54.299999,68.400002,68.0,62.5
20160909024500,426.399994,426.399994,416.559998,97.692309,31,54.299999,68.400002,68.0,62.5
20160909030000,426.399994,426.399994,416.559998,97.692309,31,54.299999,68.400002,68.0,62.5
20160909031500,426.399994,426.399994,421.480011,98.846158,31,54.299999,68.5,68.0,62.5
20160909033000,426.399994,426.399994,416.559998,97.692309,31,53.5,68.599998,68.0,62.5
20160909034500,426.399994,426.399994,421.480011,98.846158,31,53.5,68.599998,68.0,62.5
20160909040000,426.399994,426.399994,421.480011,98.846158,31,53.5,68.199997,68.0,62.5
20160909041500,426.399994,426.399994,426.399994,100.0,31,54.299999,68.199997,68.0,62.5
20160909043000,426.399994,426.399994,426.399994,100.0,31,54.299999,68.099998,68.0,62.5
20160909044500,426.399994,426.399994,421.480011,98.846158,31,54.299999,68.199997,68.0,62.5
20160909050000,426.399994,426.399994,421.480011,98.846158,31,54.299999,68.199997,68.0,62.5
20160909051500,426.399994,426.399994,421.480011,98.846158,31,53.5,68.199997,68.0,62.5
20160909053000,426.399994,426.399994,431.320007,101.153849,31,54.299999,68.400002,68.0,62.5
20160909054500,426.399994,426.399994,421.480011,98.846158,31,54.299999,68.400002,68.0,62.5
20160909060000,426.399994,426.399994,431.320007,101.153849,31,54.299999,68.5,68.0,62.5
20160909061500,426.399994,426.399994,431.320007,101.153849,31,54.299999,68.400002,68.0,62.5
20160909063000,426.399994,426.399994,431.320007,101.153849,31,54.299999,68.5,68.0,62.5
20160909064500,426.399994,426.399994,426.399994,100.0,31,54.299999,68.099998,68.0,62.5
20160909070000,426.399994,426.399994,431.320007,101.153849,31,54.299999,67.900002,68.0,62.5
20160909071500,426.399994,426.399994,431.320007,101.153849,31,54.299999,67.900002,68.0,62.5
20160909073000,426.399994,426.399994,431.320007,101.153849,31,54.299999,68.0,68.0,62.5
20160909074500,426.399994,426.399994,426.399994,100.0,31,54.299999,68.099998,68.0,62.5
20160909080000,426.399994,426.399994,421.480011,98.846158,31,54.299999,68.199997,68.0,62.5
20160909081500,426.399994,426.399994,421.480011,98.846158,31,54.299999,68.300003,68.0,62.5
20160909083000,426.399994,426.399994,426.399994,100.0,31,54.299999,68.599998,68.0,62.5
20160909084500,426.399994,426.399994,426.399994,100.0,31,54.299999,68.699997,68.0,62.5
20160909090000,426.399994,426.399994,431.320007,101.153849,31,53.700001,68.699997,68.0,62.5
20160909091500,426.399994,426.399994,426.399994,100.0,31,53.099998,68.800003,68.0,62.5
20160909093000,426.399994,426.399994,431.320007,101.153849,31,53.099998,68.900002,68.0,62.5
20160909094500,426.399994,426.399994,426.399994,100.0,31,53.099998,69.0,68.0,62.5
20160909100000,426.399994,426.399994,436.23999,102.307691,31,53.099998,69.099998,68.0,62.5
20160909101500,426.399994,426.399994,436.23999,102.307691,31,53.099998,69.300003,68.0,62.5
20160909103000,426.399994,426.399994,431.320007,101.153849,31,53.099998,69.400002,68.0,62.5
20160909104500,426.399994,426.399994,442.799988,103.846152,31,53.099998,69.199997,68.0,62.5
20160909110000,426.399994,426.399994,442.799988,103.846152,31,53.099998,69.300003,68.0,62.5
20160909111500,426.399994,426.399994,447.720001,105.000002,31,53.099998,69.599998,68.0,62.5
20160909113000,426.399994,426.399994,454.279999,106.538463,31,53.099998,69.599998,68.0,62.5
20160909114500,426.399994,426.399994,442.799988,103.846152,30,52.299999,69.599998,68.0,62.5
20160909120000,426.399994,426.399994,431.320007,101.153849,30,52.299999,69.5,68.0,62.5
20160909121500,426.399994,426.399994,431.320007,101.153849,30,52.299999,69.599998,68.0,62.5
20160909123000,426.399994,426.399994,431.320007,101.153849,30,52.299999,69.900002,68.0,62.5
20160909124500,426.399994,426.399994,426.399994,100.0,30,52.299999,70.199997,68.0,62.5
20160909130000,426.399994,426.399994,426.399994,100.0,30,52.299999,70.099998,68.0,62.5
20160909131500,426.399994,426.399994,416.559998,97.692309,30,52.900002,70.300003,68.0,62.5
20160909133000,426.399994,426.399994,416.559998,97.692309,30,52.299999,70.599998,68.0,62.5
20160909134500,426.399994,426.399994,421.480011,98.846158,30,53.400002,70.800003,68.0,62.5
20160909140000,426.399994,426.399994,421.480011,98.846158,30,53.400002,70.699997,68.0,62.5
20160909141500,426.399994,426.399994,421.480011,98.846158,30,52.700001,70.699997,68.0,62.5
20160909143000,426.399994,426.399994,416.559998,97.692309,30,52.700001,70.900002,68.0,62.5
20160909144500,426.399994,426.399994,436.23999,102.307691,30,52.700001,70.800003,68.0,62.5
20160909150000,426.399994,426.399994,442.799988,103.846152,30,52.700001,70.699997,68.0,62.5
20160909151500,426.399994,426.399994,447.720001,105.000002,30,53.5,70.599998,68.0,62.5
20160909153000,426.399994,426.399994,447.720001,105.000002,30,53.5,70.400002,68.0,62.5
20160909154500,426.399994,426.399994,437.880005,102.69231,30,53.5,70.599998,68.0,62.5
20160909160000,426.399994,426.399994,437.880005,102.69231,30,52.700001,70.400002,68.0,62.5
20160909161500,426.399994,426.399994,437.880005,102.69231,30,53.5,70.699997,68.0,62.5
20160909163000,426.399994,426.399994,442.799988,103.846152,30,53.5,70.5,68.0,62.5
20160909164500,426.399994,426.399994,437.880005,102.69231,30,53.5,70.699997,68.0,62.5
20160909170000,426.399994,426.399994,437.880005,102.69231,30,53.5,70.699997,68.0,62.5
20160909171500,426.399994,426.399994,437.880005,102.69231,30,53.5,70.300003,68.0,62.5
20160909173000,426.399994,426.399994,426.399994,100.0,30,53.5,70.400002,68.0,62.5
20160909174500,426.399994,426.399994,410.0,96.153848,30,53.5,70.0,68.0,62.5
20160909180000,426.399994,426.399994,400.160004,93.846156,30,53.5,69.599998,68.0,62.5
20160909181500,426.399994,426.399994,405.079987,94.999998,30,53.5,69.599998,68.0,62.5
20160909183000,426.399994,426.399994,405.079987,94.999998,30,53.5,69.5,68.0,62.5
20160909184500,426.399994,426.399994,410.0,96.153848,30,53.5,69.400002,68.0,62.5
20160909190000,426.399994,426.399994,405.079987,94.999998,30,53.5,69.400002,68.0,62.5
20160909191500,426.399994,426.399994,405.079987,94.999998,30,53.5,69.300003,68.0,62.5
20160909193000,426.399994,426.399994,400.160004,93.846156,30,53.5,69.699997,68.0,62.5
20160909194500,426.399994,426.399994,400.160004,93.846156,30,53.5,69.800003,68.0,62.5
20160909200000,426.399994,426.399994,400.160004,93.846156,30,53.5,69.599998,68.0,62.5
20160909201500,426.399994,426.399994,395.23999,92.692307,30,53.5,69.800003,68.0,62.5
20160909203000,426.399994,426.399994,410.0,96.153848,30,53.5,69.800003,68.0,62.5
20160909204500,426.399994,426.399994,410.0,96.153848,30,53.5,69.800003,68.0,62.5
20160909210000,426.399994,426.399994,405.079987,94.999998,30,53.5,69.599998,68.0,62.5
20160909211500,426.399994,426.399994,400.160004,93.846156,30,53.5,69.400002,68.0,62.5
20160909213000,426.399994,426.399994,395.23999,92.692307,30,53.5,69.300003,68.0,62.5
20160909214500,426.399994,426.399994,405.079987,94.999998,30,53.5,69.300003,68.0,62.5
20160909220000,426.399994,426.399994,400.160004,93.846156,30,53.5,69.199997,68.0,62.5
20160909221500,426.399994,426.399994,405.079987,94.999998,30,53.5,69.099998,68.0,62.5
20160909223000,426.399994,426.399994,405.079987,94.999998,30,53.5,69.0,68.0,62.5
20160909224500,426.399994,426.399994,400.160004,93.846156,30,53.5,69.0,68.0,62.5
20160909230000,426.399994,426.399994,400.160004,93.846156,30,53.5,68.900002,68.0,62.5
20160909231500,426.399994,426.399994,400.160004,93.846156,30,53.5,68.900002,68.0,62.5
20160909233000,426.399994,426.399994,405.079987,94.999998,30,53.5,68.800003,68.0,62.5
20160909234500,426.399994,426.399994,410.0,96.153848,30,53.5,68.900002,68.0,62.5
20160910000000,426.399994,426.399994,405.079987,94.999998,30,53.5,68.699997,68.0,62.5
20160910001500,426.399994,426.399994,405.079987,94.999998,30,53.5,68.699997,68.0,62.5
20160910003000,426.399994,426.399994,411.640015,96.538466,30,54.299999,68.699997,68.0,62.5
20160910004500,426.399994,426.399994,411.640015,96.538466,30,54.299999,68.699997,68.0,62.5
20160910010000,426.399994,426.399994,405.079987,94.999998,30,54.299999,68.699997,68.0,62.5
20160910011500,426.399994,426.399994,410.0,96.153848,30,54.299999,68.699997,68.0,62.5
20160910013000,426.399994,426.399994,410.0,96.153848,30,54.299999,68.699997,68.0,62.5
20160910014500,426.399994,426.399994,405.079987,94.999998,30,54.299999,68.599998,68.0,62.5
20160910020000,426.399994,426.399994,405.079987,94.999998,30,54.299999,68.599998,68.0,62.5
20160910021500,426.399994,426.399994,442.799988,103.846152,32,54.299999,68.300003,68.0,62.5
20160910023000,426.399994,426.399994,426.399994,100.0,32,54.299999,68.300003,68.0,62.5
20160910024500,426.399994,426.399994,437.880005,102.69231,32,54.299999,68.199997,68.0,62.5
20160910030000,426.399994,426.399994,442.799988,103.846152,32,54.299999,68.099998,68.0,62.5
20160910031500,426.399994,426.399994,452.640015,106.153851,32,54.299999,68.199997,68.0,62.5
20160910033000,426.399994,426.399994,447.720001,105.000002,32,53.599998,68.099998,68.0,62.5
20160910034500,426.399994,426.399994,452.640015,106.153851,32,53.599998,68.0,68.0,62.5
20160910040000,426.399994,426.399994,437.880005,102.69231,31,53.599998,68.0,68.0,62.5
20160910041500,426.399994,426.399994,437.880005,102.69231,31,53.599998,68.0,68.0,62.5
20160910043000,426.399994,426.399994,437.880005,102.69231,31,53.599998,68.0,68.0,62.5
20160910044500,426.399994,426.399994,437.880005,102.69231,31,53.599998,67.900002,68.0,62.5
20160910050000,426.399994,426.399994,442.799988,103.846152,31,53.599998,67.900002,68.0,62.5
20160910051500,426.399994,426.399994,437.880005,102.69231,31,53.599998,67.900002,68.0,62.5
20160910053000,426.399994,426.399994,437.880005,102.69231,31,53.599998,68.0,68.0,62.5
20160910054500,426.399994,426.399994,437.880005,102.69231,31,54.299999,68.0,68.0,62.5
20160910060000,426.399994,426.399994,437.880005,102.69231,31,54.299999,68.099998,68.0,62.5
20160910061500,426.399994,426.399994,437.880005,102.69231,31,54.299999,67.900002,68.0,62.5
20160910063000,426.399994,426.399994,437.880005,102.69231,31,54.299999,68.0,68.0,62.5
20160910064500,426.399994,426.399994,437.880005,102.69231,31,54.299999,67.900002,68.0,62.5
20160910070000,426.399994,426.399994,437.880005,102.69231,31,54.299999,68.0,68.0,62.5
20160910071500,426.399994,426.399994,437.880005,102.69231,31,54.299999,68.0,68.0,62.5
20160910073000,426.399994,426.399994,437.880005,102.69231,31,53.5,67.900002,68.0,62.5
20160910074500,426.399994,426.399994,437.880005,102.69231,31,53.5,67.900002,68.0,62.5
20160910080000,426.399994,426.399994,437.880005,102.69231,31,53.5,67.900002,68.0,62.5
20160910081500,426.399994,426.399994,442.799988,103.846152,31,53.5,67.900002,68.0,62.5
20160910083000,426.399994,426.399994,442.799988,103.846152,31,53.5,67.900002,68.0,62.5
20160910084500,426.399994,426.399994,442.799988,103.846152,31,53.5,67.900002,68.0,62.5
20160910090000,426.399994,426.399994,442.799988,103.846152,31,53.5,67.900002,68.0,62.5
20160910091500,426.399994,426.399994,447.720001,105.000002,31,53.5,67.800003,68.0,62.5
20160910093000,426.399994,426.399994,447.720001,105.000002,31,53.5,67.900002,68.0,62.5
20160910094500,426.399994,426.399994,447.720001,105.000002,31,53.5,67.900002,68.0,62.5
20160910100000,426.399994,426.399994,442.799988,103.846152,31,52.700001,67.800003,68.0,62.5
20160910101500,426.399994,426.399994,452.640015,106.153851,31,52.700001,67.800003,68.0,62.5
20160910103000,426.399994,426.399994,452.640015,106.153851,31,52.700001,67.699997,68.0,62.5
20160910104500,426.399994,426.399994,447.720001,105.000002,31,52.700001,67.800003,68.0,62.5
20160910110000,426.399994,426.399994,442.799988,103.846152,31,52.700001,67.800003,68.0,62.5
20160910111500,426.399994,426.399994,452.640015,106.153851,31,52.700001,67.699997,68.0,62.5
20160910113000,426.399994,426.399994,452.640015,106.153851,31,52.700001,67.800003,68.0,62.5
20160910114500,426.399994,426.399994,437.880005,102.69231,31,52.700001,67.800003,68.0,62.5
20160910120000,426.399994,426.399994,437.880005,102.69231,31,52.700001,68.0,68.0,62.5
20160910121500,426.399994,426.399994,437.880005,102.69231,31,52.700001,68.0,68.0,62.5
20160910123000,426.399994,426.399994,437.880005,102.69231,31,52.700001,67.900002,68.0,62.5
20160910124500,426.399994,426.399994,437.880005,102.69231,31,51.900002,68.0,68.0,62.5
20160910130000,426.399994,426.399994,442.799988,103.846152,31,52.700001,68.099998,68.0,62.5
20160910131500,426.399994,426.399994,436.23999,102.307691,31,52.700001,68.199997,68.0,62.5
20160910133000,426.399994,426.399994,436.23999,102.307691,31,52.700001,68.300003,68.0,62.5
20160910134500,426.399994,426.399994,436.23999,102.307691,31,52.700001,68.199997,68.0,62.5
20160910140000,426.399994,426.399994,436.23999,102.307691,31,52.700001,68.300003,68.0,62.5
20160910141500,426.399994,426.399994,442.799988,103.846152,31,52.700001,67.900002,68.0,62.5
20160910143000,426.399994,426.399994,437.880005,102.69231,31,52.700001,67.699997,68.0,62.5
20160910144500,426.399994,426.399994,437.880005,102.69231,31,52.700001,67.599998,68.0,62.5
20160910150000,426.399994,426.399994,437.880005,102.69231,31,52.700001,67.900002,68.0,62.5
20160910151500,426.399994,426.399994,437.880005,102.69231,31,52.700001,68.0,68.0,62.5
20160910153000,426.399994,426.399994,437.880005,102.69231,31,52.700001,68.099998,68.0,62.5
20160910154500,426.399994,426.399994,437.880005,102.69231,31,52.700001,67.900002,68.0,62.5
20160910160000,426.399994,426.399994,437.880005,102.69231,31,52.700001,67.699997,68.0,62.5
20160910161500,426.399994,426.399994,437.880005,102.69231,31,52.700001,67.599998,68.0,62.5
20160910163000,426.399994,426.399994,437.880005,102.69231,31,52.099998,67.800003,68.0,62.5
20160910164500,426.399994,426.399994,437.880005,102.69231,31,52.099998,67.900002,68.0,62.5
20160910170000,426.399994,426.399994,437.880005,102.69231,31,52.099998,68.199997,68.0,62.5
20160910171500,426.399994,426.399994,426.399994,100.0,31,52.799999,68.099998,68.0,62.5
20160910173000,426.399994,426.399994,426.399994,100.0,31,52.799999,67.900002,68.0,62.5
20160910174500,426.399994,426.399994,426.399994,100.0,31,52.799999,67.900002,68.0,62.5
20160910180000,426.399994,426.399994,426.399994,100.0,31,52.799999,67.900002,68.0,62.5
20160910181500,426.399994,426.399994,421.480011,98.846158,31,52.799999,67.900002,68.0,62.5
20160910183000,426.399994,426.399994,421.480011,98.846158,31,52.799999,68.300003,68.0,62.5
20160910184500,426.399994,426.399994,421.480011,98.846158,31,52.799999,68.300003,68.0,62.5
20160910190000,426.399994,426.399994,421.480011,98.846158,31,53.900002,68.300003,68.0,62.5
20160910191500,426.399994,426.399994,421.480011,98.846158,31,53.900002,68.5,68.0,62.5
20160910193000,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.400002,68.0,62.5
20160910194500,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.5,68.0,62.5
20160910200000,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.5,68.0,62.5
20160910201500,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.5,68.0,62.5
20160910203000,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.599998,68.0,62.5
20160910204500,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.5,68.0,62.5
20160910210000,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.599998,68.0,62.5
20160910211500,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.599998,68.0,62.5
20160910213000,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.599998,68.0,62.5
20160910214500,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.599998,68.0,62.5
20160910220000,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.5,68.0,62.5
20160910221500,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.5,68.0,62.5
20160910223000,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.400002,68.0,62.5
20160910224500,426.399994,426.399994,421.480011,98.846158,31,53.900002,68.400002,68.0,62.5
20160910230000,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.400002,68.0,62.5
20160910231500,426.399994,426.399994,421.480011,98.846158,31,53.900002,68.5,68.0,62.5
20160910233000,426.399994,426.399994,421.480011,98.846158,31,53.900002,68.300003,68.0,62.5
20160910234500,426.399994,426.399994,431.320007,101.153849,31,53.900002,68.300003,68.0,62.5
20160911000000,426.399994,426.399994,421.480011,98.846158,31,53.900002,68.199997,68.0,62.5
20160911001500,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.300003,68.0,62.5
20160911003000,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.300003,68.0,62.5
20160911004500,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.099998,68.0,62.5
20160911010000,426.399994,426.399994,416.559998,97.692309,31,53.900002,67.900002,68.0,62.5
20160911011500,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.900002,68.0,62.5
20160911013000,426.399994,426.399994,416.559998,97.692309,31,53.900002,67.900002,68.0,62.5
20160911014500,426.399994,426.399994,426.399994,100.0,31,53.900002,68.099998,68.0,62.5
20160911020000,426.399994,426.399994,421.480011,98.846158,31,53.900002,68.099998,68.0,62.5
20160911021500,426.399994,426.399994,421.480011,98.846158,31,53.900002,68.099998,68.0,62.5
20160911023000,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.099998,68.0,62.5
20160911024500,426.399994,426.399994,426.399994,100.0,31,53.900002,68.099998,68.0,62.5
20160911030000,426.399994,426.399994,426.399994,100.0,31,53.900002,68.099998,68.0,62.5
20160911031500,426.399994,426.399994,421.480011,98.846158,31,53.900002,68.0,68.0,62.5
20160911033000,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.900002,68.0,62.5
20160911034500,426.399994,426.399994,421.480011,98.846158,31,53.900002,68.0,68.0,62.5
20160911040000,426.399994,426.399994,426.399994,100.0,31,53.900002,68.0,68.0,62.5
20160911041500,426.399994,426.399994,426.399994,100.0,31,53.900002,68.0,68.0,62.5
20160911043000,426.399994,426.399994,431.320007,101.153849,31,53.900002,67.900002,68.0,62.5
20160911044500,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.900002,68.0,62.5
20160911050000,426.399994,426.399994,426.399994,100.0,31,53.900002,67.800003,68.0,62.5
20160911051500,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.900002,68.0,62.5
20160911053000,426.399994,426.399994,426.399994,100.0,31,53.900002,67.699997,68.0,62.5
20160911054500,426.399994,426.399994,431.320007,101.153849,31,53.900002,67.800003,68.0,62.5
20160911060000,426.399994,426.399994,426.399994,100.0,31,53.900002,67.900002,68.0,62.5
20160911061500,426.399994,426.399994,426.399994,100.0,31,53.900002,67.900002,68.0,62.5
20160911063000,426.399994,426.399994,426.399994,100.0,31,53.900002,67.800003,68.0,62.5
20160911064500,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.800003,68.0,62.5
20160911070000,426.399994,426.399994,431.320007,101.153849,31,53.900002,67.800003,68.0,62.5
20160911071500,426.399994,426.399994,426.399994,100.0,31,53.900002,67.800003,68.0,62.5
20160911073000,426.399994,426.399994,426.399994,100.0,31,53.900002,67.800003,68.0,62.5
20160911074500,426.399994,426.399994,431.320007,101.153849,31,53.900002,67.800003,68.0,62.5
20160911080000,426.399994,426.399994,426.399994,100.0,31,53.900002,67.800003,68.0,62.5
20160911081500,426.399994,426.399994,431.320007,101.153849,31,53.900002,67.800003,68.0,62.5
20160911083000,426.399994,426.399994,426.399994,100.0,31,53.900002,67.900002,68.0,62.5
20160911084500,426.399994,426.399994,431.320007,101.153849,31,53.900002,67.900002,68.0,62.5
20160911090000,426.399994,426.399994,431.320007,101.153849,31,53.900002,67.900002,68.0,62.5
20160911091500,426.399994,426.399994,431.320007,101.153849,31,53.900002,67.800003,68.0,62.5
20160911093000,426.399994,426.399994,431.320007,101.153849,31,53.900002,67.900002,68.0,62.5
20160911094500,426.399994,426.399994,426.399994,100.0,31,53.900002,67.900002,68.0,62.5
20160911100000,426.399994,426.399994,426.399994,100.0,31,53.900002,67.900002,68.0,62.5
20160911101500,426.399994,426.399994,431.320007,101.153849,31,53.099998,67.900002,68.0,62.5
20160911103000,426.399994,426.399994,431.320007,101.153849,31,53.099998,67.800003,68.0,62.5
20160911104500,426.399994,426.399994,431.320007,101.153849,31,53.099998,67.800003,68.0,62.5
20160911110000,426.399994,426.399994,436.23999,102.307691,31,53.099998,67.800003,68.0,62.5
20160911111500,426.399994,426.399994,436.23999,102.307691,31,52.299999,67.800003,68.0,62.5
20160911113000,426.399994,426.399994,436.23999,102.307691,31,52.299999,67.699997,68.0,62.5
20160911114500,426.399994,426.399994,431.320007,101.153849,31,52.299999,67.800003,68.0,62.5
20160911120000,426.399994,426.399994,436.23999,102.307691,31,52.299999,67.5,68.0,62.5
20160911121500,426.399994,426.399994,431.320007,101.153849,30,52.299999,67.300003,68.0,62.5
20160911123000,426.399994,426.399994,421.480011,98.846158,30,52.299999,67.199997,68.0,62.5
20160911124500,426.399994,426.399994,421.480011,98.846158,30,52.299999,67.099998,68.0,62.5
20160911130000,426.399994,426.399994,426.399994,100.0,30,52.299999,67.099998,68.0,62.5
20160911131500,426.399994,426.399994,416.559998,97.692309,30,52.299999,66.900002,68.0,62.5
20160911133000,426.399994,426.399994,426.399994,100.0,30,52.299999,67.400002,68.0,62.5
20160911134500,426.399994,426.399994,421.480011,98.846158,30,52.299999,67.400002,68.0,62.5
20160911140000,426.399994,426.399994,421.480011,98.846158,30,53.099998,67.800003,68.0,62.5
20160911141500,426.399994,426.399994,426.399994,100.0,30,52.299999,67.800003,68.0,62.5
20160911143000,426.399994,426.399994,421.480011,98.846158,30,52.299999,67.699997,68.0,62.5
20160911144500,426.399994,426.399994,426.399994,100.0,30,52.299999,67.699997,68.0,62.5
20160911150000,426.399994,426.399994,416.559998,97.692309,30,53.099998,67.5,68.0,62.5
20160911151500,426.399994,426.399994,421.480011,98.846158,30,53.099998,67.400002,68.0,62.5
20160911153000,426.399994,426.399994,416.559998,97.692309,30,53.099998,67.599998,68.0,62.5
20160911154500,426.399994,426.399994,421.480011,98.846158,30,53.900002,67.900002,68.0,62.5
20160911160000,426.399994,426.399994,411.640015,96.538466,30,53.900002,67.900002,68.0,62.5
20160911161500,426.399994,426.399994,411.640015,96.538466,30,53.900002,68.099998,68.0,62.5
20160911163000,426.399994,426.399994,411.640015,96.538466,30,53.900002,68.099998,68.0,62.5
20160911164500,426.399994,426.399994,416.559998,97.692309,30,53.900002,68.199997,68.0,62.5
20160911170000,426.399994,426.399994,411.640015,96.538466,30,53.900002,68.199997,68.0,62.5
20160911171500,426.399994,426.399994,411.640015,96.538466,30,53.900002,68.300003,68.0,62.5
20160911173000,426.399994,426.399994,411.640015,96.538466,30,53.900002,68.300003,68.0,62.5
20160911174500,426.399994,426.399994,411.640015,96.538466,30,53.900002,68.300003,68.0,62.5
20160911180000,426.399994,426.399994,411.640015,96.538466,30,53.900002,68.300003,68.0,62.5
