PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160911181500,426.399994,426.399994,411.640015,96.538466,30,53.900002,68.199997,68.0,62.5
20160911183000,426.399994,426.399994,411.640015,96.538466,30,53.900002,68.400002,68.0,62.5
20160911184500,426.399994,426.399994,411.640015,96.538466,30,53.900002,68.300003,68.0,62.5
20160911190000,426.399994,426.399994,411.640015,96.538466,30,53.900002,68.400002,68.0,62.5
20160911191500,426.399994,426.399994,411.640015,96.538466,30,53.900002,68.300003,68.0,62.5
20160911193000,426.399994,426.399994,411.640015,96.538466,30,53.900002,68.300003,68.0,62.5
20160911194500,426.399994,426.399994,411.640015,96.538466,30,53.900002,68.300003,68.0,62.5
20160911200000,426.399994,426.399994,411.640015,96.538466,30,53.900002,68.199997,68.0,62.5
20160911201500,426.399994,426.399994,411.640015,96.538466,30,53.900002,68.199997,68.0,62.5
20160911203000,426.399994,426.399994,411.640015,96.538466,30,53.900002,68.199997,68.0,62.5
20160911204500,426.399994,426.399994,411.640015,96.538466,30,53.900002,68.300003,68.0,62.5
20160911210000,426.399994,426.399994,416.559998,97.692309,30,53.900002,68.300003,68.0,62.5
20160911211500,426.399994,426.399994,410.0,96.153848,30,53.900002,68.300003,68.0,62.5
20160911213000,426.399994,426.399994,410.0,96.153848,30,53.900002,68.199997,68.0,62.5
20160911214500,426.399994,426.399994,410.0,96.153848,30,53.900002,68.199997,68.0,62.5
20160911220000,426.399994,426.399994,410.0,96.153848,30,53.900002,68.199997,68.0,62.5
20160911221500,426.399994,426.399994,416.559998,97.692309,30,53.900002,68.199997,68.0,62.5
20160911223000,426.399994,426.399994,410.0,96.153848,30,53.900002,68.199997,68.0,62.5
20160911224500,426.399994,426.399994,410.0,96.153848,30,53.900002,68.199997,68.0,62.5
20160911230000,426.399994,426.399994,410.0,96.153848,30,53.900002,68.199997,68.0,62.5
20160911231500,426.399994,426.399994,410.0,96.153848,30,53.900002,68.099998,68.0,62.5
20160911233000,426.399994,426.399994,410.0,96.153848,30,53.900002,68.099998,68.0,62.5
20160911234500,426.399994,426.399994,410.0,96.153848,30,53.900002,68.0,68.0,62.5
20160912000000,426.399994,426.399994,410.0,96.153848,30,53.900002,68.0,68.0,62.5
20160912001500,426.399994,426.399994,410.0,96.153848,30,53.900002,68.0,68.0,62.5
20160912003000,426.399994,426.399994,416.559998,97.692309,30,53.900002,68.0,68.0,62.5
20160912004500,426.399994,426.399994,416.559998,97.692309,30,53.900002,68.0,68.0,62.5
20160912010000,426.399994,426.399994,411.640015,96.538466,30,53.900002,67.900002,68.0,62.5
20160912011500,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.900002,68.0,62.5
20160912013000,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.900002,68.0,62.5
20160912014500,426.399994,426.399994,416.559998,97.692309,30,53.900002,68.0,68.0,62.5
20160912020000,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.900002,68.0,62.5
20160912021500,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.900002,68.0,62.5
20160912023000,426.399994,426.399994,411.640015,96.538466,30,53.900002,67.800003,68.0,62.5
20160912024500,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.800003,68.0,62.5
20160912030000,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.800003,68.0,62.5
20160912031500,426.399994,426.399994,421.480011,98.846158,30,53.900002,67.699997,68.0,62.5
20160912033000,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.800003,68.0,62.5
20160912034500,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.800003,68.0,62.5
20160912040000,426.399994,426.399994,421.480011,98.846158,30,53.900002,67.699997,68.0,62.5
20160912041500,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.699997,68.0,62.5
20160912043000,426.399994,426.399994,411.640015,96.538466,30,53.900002,67.699997,68.0,62.5
20160912044500,426.399994,426.399994,421.480011,98.846158,30,53.900002,67.699997,68.0,62.5
20160912050000,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.699997,68.0,62.5
20160912051500,426.399994,426.399994,421.480011,98.846158,30,53.900002,67.699997,68.0,62.5
20160912053000,426.399994,426.399994,411.640015,96.538466,30,53.900002,67.699997,68.0,62.5
20160912054500,426.399994,426.399994,411.640015,96.538466,30,53.900002,67.599998,68.0,62.5
20160912060000,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.599998,68.0,62.5
20160912061500,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.599998,68.0,62.5
20160912063000,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.5,68.0,62.5
20160912064500,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.599998,68.0,62.5
20160912070000,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.699997,68.0,62.5
20160912071500,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.900002,68.0,62.5
20160912073000,426.399994,426.399994,421.480011,98.846158,30,53.900002,67.800003,68.0,62.5
20160912074500,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.900002,68.0,62.5
20160912080000,426.399994,426.399994,421.480011,98.846158,30,53.900002,67.900002,68.0,62.5
20160912081500,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.699997,68.0,62.5
20160912083000,426.399994,426.399994,426.399994,100.0,30,53.900002,67.900002,68.0,62.5
20160912084500,426.399994,426.399994,421.480011,98.846158,30,53.900002,68.300003,68.0,62.5
20160912090000,426.399994,426.399994,416.559998,97.692309,30,53.900002,68.099998,68.0,62.5
20160912091500,426.399994,426.399994,411.640015,96.538466,30,53.900002,68.199997,68.0,62.5
20160912093000,426.399994,426.399994,411.640015,96.538466,30,53.900002,68.300003,68.0,62.5
20160912100000,426.399994,426.399994,411.640015,96.538466,30,52.700001,68.5,68.0,62.5
20160912101500,426.399994,426.399994,411.640015,96.538466,30,52.700001,68.800003,68.0,62.5
20160912103000,426.399994,426.399994,411.640015,96.538466,30,52.700001,68.800003,68.0,62.5
20160912104500,426.399994,426.399994,410.0,96.153848,30,52.700001,69.199997,68.0,62.5
20160912110000,426.399994,426.399994,410.0,96.153848,30,52.700001,69.300003,68.0,62.5
20160912111500,426.399994,426.399994,405.079987,94.999998,30,52.700001,69.400002,68.0,62.5
20160912113000,426.399994,426.399994,405.079987,94.999998,30,53.299999,69.400002,68.0,62.5
20160912114500,426.399994,426.399994,410.0,96.153848,30,53.299999,69.699997,68.0,62.5
20160912120000,426.399994,426.399994,436.23999,102.307691,30,53.299999,70.0,68.0,62.5
20160912121500,426.399994,426.399994,436.23999,102.307691,30,52.700001,70.0,68.0,62.5
20160912123000,426.399994,426.399994,436.23999,102.307691,30,52.700001,69.699997,68.0,62.5
20160912124500,426.399994,426.399994,436.23999,102.307691,30,52.700001,69.900002,68.0,62.5
20160912130000,426.399994,426.399994,442.799988,103.846152,30,52.700001,69.800003,68.0,62.5
20160912131500,426.399994,426.399994,442.799988,103.846152,30,52.700001,69.699997,68.0,62.5
20160912133000,426.399994,426.399994,437.880005,102.69231,30,52.700001,69.599998,68.0,62.5
20160912134500,426.399994,426.399994,442.799988,103.846152,30,52.700001,69.699997,68.0,62.5
20160912140000,426.399994,426.399994,442.799988,103.846152,30,52.700001,69.699997,68.0,62.5
20160912141500,426.399994,426.399994,436.23999,102.307691,30,52.700001,69.699997,68.0,62.5
20160912143000,426.399994,426.399994,416.559998,97.692309,30,52.700001,69.900002,68.0,62.5
20160912144500,426.399994,426.399994,411.640015,96.538466,30,52.700001,69.599998,68.0,62.5
20160912150000,426.399994,426.399994,411.640015,96.538466,30,52.700001,69.599998,68.0,62.5
20160912151500,426.399994,426.399994,416.559998,97.692309,30,52.700001,69.800003,68.0,62.5
20160912153000,426.399994,426.399994,421.480011,98.846158,30,52.700001,69.900002,68.0,62.5
20160912154500,426.399994,426.399994,436.23999,102.307691,30,52.700001,69.800003,68.0,62.5
20160912160000,426.399994,426.399994,426.399994,100.0,30,52.700001,70.0,68.0,62.5
20160912161500,426.399994,426.399994,436.23999,102.307691,30,53.5,70.300003,68.0,62.5
20160912163000,426.399994,426.399994,436.23999,102.307691,30,53.5,70.300003,68.0,62.5
20160912164500,426.399994,426.399994,447.720001,105.000002,30,53.5,70.5,68.0,62.5
20160912170000,426.399994,426.399994,442.799988,103.846152,30,53.5,70.5,68.0,62.5
20160912171500,426.399994,426.399994,442.799988,103.846152,30,53.5,70.5,68.0,62.5
20160912173000,426.399994,426.399994,436.23999,102.307691,30,53.5,70.199997,68.0,62.5
20160912174500,426.399994,426.399994,416.559998,97.692309,30,53.5,70.099998,68.0,62.5
20160912180000,426.399994,426.399994,410.0,96.153848,30,52.700001,69.800003,68.0,62.5
20160912181500,426.399994,426.399994,410.0,96.153848,30,52.700001,69.5,68.0,62.5
20160912183000,426.399994,426.399994,410.0,96.153848,30,52.700001,69.300003,68.0,62.5
20160912184500,426.399994,426.399994,416.559998,97.692309,30,52.700001,69.300003,68.0,62.5
20160912190000,426.399994,426.399994,410.0,96.153848,30,53.5,69.400002,68.0,62.5
20160912191500,426.399994,426.399994,410.0,96.153848,30,53.5,69.599998,68.0,62.5
20160912193000,426.399994,426.399994,410.0,96.153848,30,53.5,69.599998,68.0,62.5
20160912194500,426.399994,426.399994,410.0,96.153848,30,53.5,69.5,68.0,62.5
20160912200000,426.399994,426.399994,410.0,96.153848,30,53.5,69.400002,68.0,62.5
20160912201500,426.399994,426.399994,410.0,96.153848,30,54.299999,69.400002,68.0,62.5
20160912203000,426.399994,426.399994,416.559998,97.692309,30,54.299999,69.199997,68.0,62.5
20160912204500,426.399994,426.399994,411.640015,96.538466,30,54.299999,69.099998,68.0,62.5
20160912210000,426.399994,426.399994,411.640015,96.538466,30,54.299999,69.099998,68.0,62.5
20160912211500,426.399994,426.399994,411.640015,96.538466,30,54.299999,69.0,68.0,62.5
20160912213000,426.399994,426.399994,411.640015,96.538466,30,54.299999,69.0,68.0,62.5
20160912214500,426.399994,426.399994,411.640015,96.538466,30,54.299999,68.900002,68.0,62.5
20160912220000,426.399994,426.399994,411.640015,96.538466,30,54.299999,68.900002,68.0,62.5
20160912221500,426.399994,426.399994,411.640015,96.538466,30,54.299999,68.900002,68.0,62.5
20160912223000,426.399994,426.399994,411.640015,96.538466,30,54.299999,68.800003,68.0,62.5
20160912224500,426.399994,426.399994,411.640015,96.538466,30,54.299999,68.699997,68.0,62.5
20160912230000,426.399994,426.399994,411.640015,96.538466,30,54.299999,68.699997,68.0,62.5
20160912231500,426.399994,426.399994,411.640015,96.538466,30,54.299999,68.699997,68.0,62.5
20160912233000,426.399994,426.399994,405.079987,94.999998,30,54.299999,68.599998,68.0,62.5
20160912234500,426.399994,426.399994,410.0,96.153848,30,54.299999,68.599998,68.0,62.5
20160913000000,426.399994,426.399994,410.0,96.153848,30,54.299999,68.599998,68.0,62.5
20160913001500,426.399994,426.399994,410.0,96.153848,30,54.299999,68.400002,68.0,62.5
20160913003000,426.399994,426.399994,410.0,96.153848,30,54.299999,68.599998,68.0,62.5
20160913004500,426.399994,426.399994,416.559998,97.692309,30,54.299999,68.5,68.0,62.5
20160913010000,426.399994,426.399994,411.640015,96.538466,30,54.299999,68.400002,68.0,62.5
20160913011500,426.399994,426.399994,411.640015,96.538466,30,54.299999,68.400002,68.0,62.5
20160913013000,426.399994,426.399994,416.559998,97.692309,30,54.299999,68.400002,68.0,62.5
20160913014500,426.399994,426.399994,410.0,96.153848,30,54.299999,68.300003,68.0,62.5
20160913020000,426.399994,426.399994,416.559998,97.692309,30,54.299999,68.300003,68.0,62.5
20160913021500,426.399994,426.399994,411.640015,96.538466,30,53.700001,68.400002,68.0,62.5
20160913023000,426.399994,426.399994,411.640015,96.538466,30,53.700001,68.199997,68.0,62.5
20160913024500,426.399994,426.399994,411.640015,96.538466,30,53.700001,68.199997,68.0,62.5
20160913030000,426.399994,426.399994,411.640015,96.538466,30,53.700001,68.199997,68.0,62.5
20160913031500,426.399994,426.399994,416.559998,97.692309,30,53.700001,68.199997,68.0,62.5
20160913033000,426.399994,426.399994,416.559998,97.692309,30,53.700001,68.099998,68.0,62.5
20160913034500,426.399994,426.399994,416.559998,97.692309,30,53.700001,68.199997,68.0,62.5
20160913040000,426.399994,426.399994,411.640015,96.538466,30,53.700001,68.199997,68.0,62.5
20160913041500,426.399994,426.399994,416.559998,97.692309,30,53.700001,68.099998,68.0,62.5
20160913043000,426.399994,426.399994,416.559998,97.692309,30,53.700001,68.099998,68.0,62.5
20160913044500,426.399994,426.399994,410.0,96.153848,30,53.700001,68.0,68.0,62.5
20160913050000,426.399994,426.399994,410.0,96.153848,30,53.700001,68.099998,68.0,62.5
20160913051500,426.399994,426.399994,416.559998,97.692309,30,53.700001,68.0,68.0,62.5
20160913053000,426.399994,426.399994,416.559998,97.692309,30,53.700001,67.900002,68.0,62.5
20160913054500,426.399994,426.399994,411.640015,96.538466,30,53.700001,68.099998,68.0,62.5
20160913060000,426.399994,426.399994,411.640015,96.538466,30,53.700001,68.199997,68.0,62.5
20160913061500,426.399994,426.399994,416.559998,97.692309,30,53.700001,68.199997,68.0,62.5
20160913063000,426.399994,426.399994,416.559998,97.692309,30,53.700001,68.199997,68.0,62.5
20160913064500,426.399994,426.399994,416.559998,97.692309,30,53.700001,68.199997,68.0,62.5
20160913070000,426.399994,426.399994,416.559998,97.692309,30,53.700001,68.199997,68.0,62.5
20160913071500,426.399994,426.399994,411.640015,96.538466,30,53.700001,68.099998,68.0,62.5
20160913073000,426.399994,426.399994,416.559998,97.692309,30,53.700001,67.800003,68.0,62.5
20160913074500,426.399994,426.399994,416.559998,97.692309,30,53.700001,67.599998,68.0,62.5
20160913080000,426.399994,426.399994,411.640015,96.538466,30,53.700001,67.599998,68.0,62.5
20160913081500,426.399994,426.399994,411.640015,96.538466,30,53.700001,67.900002,68.0,62.5
20160913083000,426.399994,426.399994,411.640015,96.538466,30,53.700001,68.300003,68.0,62.5
20160913084500,426.399994,426.399994,411.640015,96.538466,30,53.700001,68.599998,68.0,62.5
20160913090000,426.399994,426.399994,411.640015,96.538466,30,53.700001,68.900002,68.0,62.5
20160913091500,426.399994,426.399994,416.559998,97.692309,30,53.700001,69.199997,68.0,62.5
20160913093000,426.399994,426.399994,411.640015,96.538466,30,53.700001,69.599998,68.0,62.5
20160913094500,426.399994,426.399994,411.640015,96.538466,30,53.099998,69.699997,68.0,62.5
20160913100000,426.399994,426.399994,421.480011,98.846158,30,53.099998,69.699997,68.0,62.5
20160913101500,426.399994,426.399994,416.559998,97.692309,30,53.099998,69.800003,68.0,62.5
20160913103000,426.399994,426.399994,416.559998,97.692309,30,53.099998,69.900002,68.0,62.5
20160913104500,426.399994,426.399994,426.399994,100.0,30,53.099998,69.800003,68.0,62.5
20160913110000,426.399994,426.399994,436.23999,102.307691,30,53.099998,69.900002,68.0,62.5
20160913111500,426.399994,426.399994,452.640015,106.153851,30,53.099998,69.900002,68.0,62.5
20160913113000,426.399994,426.399994,437.880005,102.69231,30,53.099998,70.0,68.0,62.5
20160913114500,426.399994,426.399994,437.880005,102.69231,30,53.099998,70.0,68.0,62.5
20160913120000,426.399994,426.399994,437.880005,102.69231,30,53.099998,69.900002,68.0,62.5
20160913121500,426.399994,426.399994,426.399994,100.0,30,53.099998,70.099998,68.0,62.5
20160913123000,426.399994,426.399994,431.320007,101.153849,30,53.099998,69.599998,68.0,62.5
20160913124500,426.399994,426.399994,431.320007,101.153849,30,53.099998,70.099998,68.0,62.5
20160913130000,426.399994,426.399994,411.640015,96.538466,30,53.099998,69.800003,68.0,62.5
20160913131500,426.399994,426.399994,421.480011,98.846158,30,53.099998,69.900002,68.0,62.5
20160913133000,426.399994,426.399994,410.0,96.153848,30,53.099998,70.199997,68.0,62.5
20160913134500,426.399994,426.399994,410.0,96.153848,30,53.099998,70.0,68.0,62.5
20160913140000,426.399994,426.399994,410.0,96.153848,30,53.099998,70.099998,68.0,62.5
20160913141500,426.399994,426.399994,410.0,96.153848,30,53.099998,70.099998,68.0,62.5
20160913143000,426.399994,426.399994,405.079987,94.999998,30,53.099998,70.300003,68.0,62.5
20160913144500,426.399994,426.399994,421.480011,98.846158,30,53.099998,70.199997,68.0,62.5
20160913150000,426.399994,426.399994,436.23999,102.307691,30,53.099998,70.300003,68.0,62.5
20160913151500,426.399994,426.399994,442.799988,103.846152,30,53.099998,69.800003,68.0,62.5
20160913153000,426.399994,426.399994,442.799988,103.846152,30,53.099998,70.099998,68.0,62.5
20160913154500,426.399994,426.399994,426.399994,100.0,30,53.099998,69.800003,68.0,62.5
20160913160000,426.399994,426.399994,421.480011,98.846158,30,53.099998,69.599998,68.0,62.5
20160913161500,426.399994,426.399994,410.0,96.153848,30,53.099998,69.699997,68.0,62.5
20160913163000,426.399994,426.399994,410.0,96.153848,30,53.099998,69.699997,68.0,62.5
20160913164500,426.399994,426.399994,421.480011,98.846158,30,53.700001,70.0,68.0,62.5
20160913170000,426.399994,426.399994,421.480011,98.846158,30,53.099998,70.199997,68.0,62.5
20160913171500,426.399994,426.399994,426.399994,100.0,30,53.099998,70.199997,68.0,62.5
20160913173000,426.399994,426.399994,416.559998,97.692309,30,53.099998,70.099998,68.0,62.5
20160913174500,426.399994,426.399994,416.559998,97.692309,30,53.099998,69.800003,68.0,62.5
20160913180000,426.399994,426.399994,411.640015,96.538466,30,53.099998,69.599998,68.0,62.5
20160913181500,426.399994,426.399994,411.640015,96.538466,30,53.099998,69.300003,68.0,62.5
20160913183000,426.399994,426.399994,411.640015,96.538466,30,53.099998,69.099998,68.0,62.5
20160913184500,426.399994,426.399994,405.079987,94.999998,30,53.099998,68.900002,68.0,62.5
20160913190000,426.399994,426.399994,411.640015,96.538466,30,53.099998,68.900002,68.0,62.5
20160913191500,426.399994,426.399994,411.640015,96.538466,30,53.099998,69.099998,68.0,62.5
20160913193000,426.399994,426.399994,411.640015,96.538466,30,53.099998,69.0,68.0,62.5
20160913194500,426.399994,426.399994,411.640015,96.538466,30,53.099998,69.0,68.0,62.5
20160913200000,426.399994,426.399994,411.640015,96.538466,30,53.099998,68.900002,68.0,62.5
20160913201500,426.399994,426.399994,411.640015,96.538466,30,53.099998,68.900002,68.0,62.5
20160913203000,426.399994,426.399994,411.640015,96.538466,30,53.099998,68.900002,68.0,62.5
20160913204500,426.399994,426.399994,405.079987,94.999998,30,53.099998,68.900002,68.0,62.5
20160913210000,426.399994,426.399994,411.640015,96.538466,30,53.099998,68.800003,68.0,62.5
20160913211500,426.399994,426.399994,411.640015,96.538466,30,54.099998,68.800003,68.0,62.5
20160913213000,426.399994,426.399994,411.640015,96.538466,30,54.099998,68.900002,68.0,62.5
20160913214500,426.399994,426.399994,416.559998,97.692309,30,54.099998,68.900002,68.0,62.5
20160913220000,426.399994,426.399994,410.0,96.153848,30,54.099998,68.800003,68.0,62.5
20160913221500,426.399994,426.399994,410.0,96.153848,30,53.5,68.800003,68.0,62.5
20160913223000,426.399994,426.399994,410.0,96.153848,30,53.5,68.800003,68.0,62.5
20160913224500,426.399994,426.399994,410.0,96.153848,30,53.5,68.800003,68.0,62.5
20160913230000,426.399994,426.399994,416.559998,97.692309,30,53.5,68.699997,68.0,62.5
20160913231500,426.399994,426.399994,410.0,96.153848,30,54.299999,68.699997,68.0,62.5
20160913233000,426.399994,426.399994,405.079987,94.999998,30,54.299999,68.699997,68.0,62.5
20160913234500,426.399994,426.399994,405.079987,94.999998,30,54.299999,68.699997,68.0,62.5
20160914000000,426.399994,426.399994,410.0,96.153848,30,54.299999,68.599998,68.0,62.5
20160914001500,426.399994,426.399994,400.160004,93.846156,30,54.299999,68.599998,68.0,62.5
20160914003000,426.399994,426.399994,411.640015,96.538466,30,53.5,68.599998,68.0,62.5
20160914004500,426.399994,426.399994,411.640015,96.538466,30,53.5,68.599998,68.0,62.5
20160914010000,426.399994,426.399994,411.640015,96.538466,30,53.5,68.599998,68.0,62.5
20160914011500,426.399994,426.399994,411.640015,96.538466,30,53.5,68.5,68.0,62.5
20160914013000,426.399994,426.399994,405.079987,94.999998,30,53.5,68.400002,68.0,62.5
20160914014500,426.399994,426.399994,411.640015,96.538466,30,53.5,68.400002,68.0,62.5
20160914020000,426.399994,426.399994,411.640015,96.538466,30,53.5,68.400002,68.0,62.5
20160914021500,426.399994,426.399994,436.23999,102.307691,32,54.299999,68.300003,68.0,62.5
20160914023000,426.399994,426.399994,426.399994,100.0,31,54.299999,68.199997,68.0,62.5
20160914024500,426.399994,426.399994,437.880005,102.69231,31,54.299999,68.099998,68.0,62.5
20160914030000,426.399994,426.399994,437.880005,102.69231,31,53.5,68.099998,68.0,62.5
20160914031500,426.399994,426.399994,447.720001,105.000002,31,53.5,68.0,68.0,62.5
20160914033000,426.399994,426.399994,436.23999,102.307691,31,53.5,68.099998,68.0,62.5
20160914034500,426.399994,426.399994,442.799988,103.846152,31,53.5,68.0,68.0,62.5
20160914040000,426.399994,426.399994,442.799988,103.846152,31,53.5,68.099998,68.0,62.5
20160914041500,426.399994,426.399994,437.880005,102.69231,31,53.5,68.099998,68.0,62.5
20160914043000,426.399994,426.399994,437.880005,102.69231,31,53.5,68.099998,68.0,62.5
20160914044500,426.399994,426.399994,437.880005,102.69231,31,53.5,68.099998,68.0,62.5
20160914050000,426.399994,426.399994,437.880005,102.69231,31,53.5,68.099998,68.0,62.5
20160914051500,426.399994,426.399994,437.880005,102.69231,31,53.5,68.099998,68.0,62.5
20160914053000,426.399994,426.399994,437.880005,102.69231,31,53.5,68.099998,68.0,62.5
20160914054500,426.399994,426.399994,437.880005,102.69231,31,53.5,68.0,68.0,62.5
20160914060000,426.399994,426.399994,431.320007,101.153849,31,53.5,68.099998,68.0,62.5
20160914061500,426.399994,426.399994,431.320007,101.153849,31,53.5,68.099998,68.0,62.5
20160914063000,426.399994,426.399994,436.23999,102.307691,31,53.5,68.099998,68.0,62.5
20160914064500,426.399994,426.399994,436.23999,102.307691,31,53.5,68.0,68.0,62.5
20160914070000,426.399994,426.399994,436.23999,102.307691,31,53.5,67.900002,68.0,62.5
20160914071500,426.399994,426.399994,436.23999,102.307691,31,53.5,68.0,68.0,62.5
20160914073000,426.399994,426.399994,436.23999,102.307691,31,53.5,67.900002,68.0,62.5
20160914074500,426.399994,426.399994,436.23999,102.307691,31,53.5,68.0,68.0,62.5
20160914080000,426.399994,426.399994,436.23999,102.307691,31,53.5,68.099998,68.0,62.5
20160914081500,426.399994,426.399994,431.320007,101.153849,31,53.5,68.099998,68.0,62.5
20160914083000,426.399994,426.399994,431.320007,101.153849,31,53.5,68.099998,68.0,62.5
20160914084500,426.399994,426.399994,431.320007,101.153849,31,53.5,68.099998,68.0,62.5
20160914090000,426.399994,426.399994,431.320007,101.153849,31,53.5,68.199997,68.0,62.5
20160914091500,426.399994,426.399994,437.880005,102.69231,31,53.5,68.400002,68.0,62.5
20160914093000,426.399994,426.399994,437.880005,102.69231,31,53.5,68.599998,68.0,62.5
20160914094500,426.399994,426.399994,431.320007,101.153849,31,53.5,68.900002,68.0,62.5
20160914100000,426.399994,426.399994,436.23999,102.307691,31,52.700001,69.300003,68.0,62.5
20160914101500,426.399994,426.399994,436.23999,102.307691,31,53.5,69.5,68.0,62.5
20160914103000,426.399994,426.399994,447.720001,105.000002,30,53.5,69.5,68.0,62.5
20160914104500,426.399994,426.399994,447.720001,105.000002,30,53.5,69.699997,68.0,62.5
20160914110000,426.399994,426.399994,447.720001,105.000002,30,53.5,69.699997,68.0,62.5
20160914111500,426.399994,426.399994,447.720001,105.000002,30,53.5,70.099998,68.0,62.5
20160914113000,426.399994,426.399994,447.720001,105.000002,30,53.5,70.199997,68.0,62.5
20160914114500,426.399994,426.399994,437.880005,102.69231,30,53.5,70.099998,68.0,62.5
20160914120000,426.399994,426.399994,437.880005,102.69231,30,53.5,70.300003,68.0,62.5
20160914121500,426.399994,426.399994,431.320007,101.153849,30,53.5,70.0,68.0,62.5
20160914123000,426.399994,426.399994,431.320007,101.153849,30,53.5,70.0,68.0,62.5
20160914124500,426.399994,426.399994,431.320007,101.153849,30,53.5,69.900002,68.0,62.5
20160914130000,426.399994,426.399994,426.399994,100.0,30,53.5,70.099998,68.0,62.5
20160914131500,426.399994,426.399994,426.399994,100.0,30,53.5,70.300003,68.0,62.5
20160914133000,426.399994,426.399994,416.559998,97.692309,30,53.5,70.5,68.0,62.5
20160914134500,426.399994,426.399994,411.640015,96.538466,30,53.5,70.599998,68.0,62.5
20160914140000,426.399994,426.399994,411.640015,96.538466,30,52.700001,70.199997,68.0,62.5
20160914141500,426.399994,426.399994,416.559998,97.692309,30,53.5,70.599998,68.0,62.5
20160914143000,426.399994,426.399994,410.0,96.153848,30,53.5,70.199997,68.0,62.5
20160914144500,426.399994,426.399994,421.480011,98.846158,30,52.700001,70.199997,68.0,62.5
20160914150000,426.399994,426.399994,426.399994,100.0,30,52.700001,70.5,68.0,62.5
20160914151500,426.399994,426.399994,437.880005,102.69231,30,52.700001,70.5,68.0,62.5
20160914153000,426.399994,426.399994,442.799988,103.846152,30,52.700001,70.599998,68.0,62.5
20160914154500,426.399994,426.399994,426.399994,100.0,30,52.700001,70.800003,68.0,62.5
20160914160000,426.399994,426.399994,436.23999,102.307691,30,52.700001,70.699997,68.0,62.5
20160914161500,426.399994,426.399994,436.23999,102.307691,30,53.5,70.199997,68.0,62.5
20160914163000,426.399994,426.399994,436.23999,102.307691,30,53.5,70.699997,68.0,62.5
20160914164500,426.399994,426.399994,436.23999,102.307691,30,53.5,70.300003,68.0,62.5
20160914170000,426.399994,426.399994,436.23999,102.307691,30,53.5,70.699997,68.0,62.5
20160914171500,426.399994,426.399994,436.23999,102.307691,30,53.5,70.800003,68.0,62.5
20160914173000,426.399994,426.399994,421.480011,98.846158,30,53.5,70.5,68.0,62.5
20160914174500,426.399994,426.399994,410.0,96.153848,30,52.700001,70.0,68.0,62.5
20160914180000,426.399994,426.399994,437.880005,102.69231,28,54.299999,69.800003,68.0,62.5
20160914181500,426.399994,426.399994,400.160004,93.846156,28,53.599998,69.599998,68.0,62.5
20160914183000,426.399994,426.399994,405.079987,94.999998,30,53.599998,69.800003,68.0,62.5
20160914184500,426.399994,426.399994,405.079987,94.999998,30,53.599998,69.800003,68.0,62.5
20160914190000,426.399994,426.399994,410.0,96.153848,30,53.599998,69.599998,68.0,62.5
20160914191500,426.399994,426.399994,400.160004,93.846156,30,53.599998,69.400002,68.0,62.5
20160914193000,426.399994,426.399994,410.0,96.153848,30,53.599998,69.300003,68.0,62.5
20160914194500,426.399994,426.399994,405.079987,94.999998,30,53.599998,69.199997,68.0,62.5
20160914200000,426.399994,426.399994,400.160004,93.846156,30,53.599998,69.0,68.0,62.5
20160914201500,426.399994,426.399994,405.079987,94.999998,30,53.599998,68.900002,68.0,62.5
20160914203000,426.399994,426.399994,410.0,96.153848,30,53.599998,68.800003,68.0,62.5
20160914204500,426.399994,426.399994,410.0,96.153848,30,53.599998,68.900002,68.0,62.5
20160914210000,426.399994,426.399994,405.079987,94.999998,30,53.599998,69.0,68.0,62.5
20160914211500,426.399994,426.399994,405.079987,94.999998,30,53.599998,68.900002,68.0,62.5
20160914213000,426.399994,426.399994,405.079987,94.999998,30,53.599998,68.900002,68.0,62.5
20160914214500,426.399994,426.399994,405.079987,94.999998,30,53.599998,68.800003,68.0,62.5
20160914220000,426.399994,426.399994,405.079987,94.999998,30,53.599998,68.800003,68.0,62.5
20160914221500,426.399994,426.399994,405.079987,94.999998,30,53.599998,68.699997,68.0,62.5
20160914223000,426.399994,426.399994,400.160004,93.846156,30,53.599998,68.699997,68.0,62.5
20160914224500,426.399994,426.399994,410.0,96.153848,30,53.599998,68.699997,68.0,62.5
20160914230000,426.399994,426.399994,405.079987,94.999998,30,53.599998,68.699997,68.0,62.5
20160914231500,426.399994,426.399994,405.079987,94.999998,30,53.599998,68.699997,68.0,62.5
20160914233000,426.399994,426.399994,410.0,96.153848,30,53.599998,68.599998,68.0,62.5
20160914234500,426.399994,426.399994,410.0,96.153848,30,53.599998,68.599998,68.0,62.5
20160915000000,426.399994,426.399994,405.079987,94.999998,30,53.599998,68.599998,68.0,62.5
20160915001500,426.399994,426.399994,410.0,96.153848,30,53.599998,68.5,68.0,62.5
20160915003000,426.399994,426.399994,400.160004,93.846156,30,53.599998,68.5,68.0,62.5
20160915004500,426.399994,426.399994,411.640015,96.538466,30,53.599998,68.5,68.0,62.5
20160915010000,426.399994,426.399994,405.079987,94.999998,30,53.599998,68.5,68.0,62.5
20160915011500,426.399994,426.399994,405.079987,94.999998,30,53.599998,68.400002,68.0,62.5
20160915013000,426.399994,426.399994,405.079987,94.999998,30,53.599998,68.5,68.0,62.5
20160915014500,426.399994,426.399994,405.079987,94.999998,30,53.599998,68.400002,68.0,62.5
20160915020000,426.399994,426.399994,405.079987,94.999998,30,53.599998,68.300003,68.0,62.5
20160915021500,426.399994,426.399994,410.0,96.153848,30,53.599998,68.400002,68.0,62.5
20160915023000,426.399994,426.399994,410.0,96.153848,30,53.599998,68.400002,68.0,62.5
20160915024500,426.399994,426.399994,405.079987,94.999998,30,53.599998,68.400002,68.0,62.5
20160915030000,426.399994,426.399994,410.0,96.153848,30,53.599998,68.300003,68.0,62.5
20160915031500,426.399994,426.399994,405.079987,94.999998,30,53.599998,68.300003,68.0,62.5
20160915033000,426.399994,426.399994,410.0,96.153848,30,53.599998,68.300003,68.0,62.5
20160915034500,426.399994,426.399994,410.0,96.153848,30,54.299999,68.400002,68.0,62.5
20160915040000,426.399994,426.399994,405.079987,94.999998,30,54.299999,68.300003,68.0,62.5
20160915041500,426.399994,426.399994,405.079987,94.999998,30,54.299999,68.300003,68.0,62.5
20160915043000,426.399994,426.399994,410.0,96.153848,30,54.299999,68.300003,68.0,62.5
20160915044500,426.399994,426.399994,410.0,96.153848,30,53.5,68.199997,68.0,62.5
20160915050000,426.399994,426.399994,405.079987,94.999998,30,53.5,68.099998,68.0,62.5
20160915051500,426.399994,426.399994,410.0,96.153848,30,53.5,68.199997,68.0,62.5
20160915053000,426.399994,426.399994,410.0,96.153848,30,53.5,68.099998,68.0,62.5
20160915054500,426.399994,426.399994,405.079987,94.999998,30,53.5,68.099998,68.0,62.5
20160915060000,426.399994,426.399994,410.0,96.153848,30,53.5,68.099998,68.0,62.5
20160915061500,426.399994,426.399994,410.0,96.153848,30,53.5,68.0,68.0,62.5
20160915063000,426.399994,426.399994,410.0,96.153848,30,53.5,68.099998,68.0,62.5
20160915064500,426.399994,426.399994,410.0,96.153848,30,53.5,67.900002,68.0,62.5
20160915070000,426.399994,426.399994,405.079987,94.999998,30,53.5,67.900002,68.0,62.5
20160915071500,426.399994,426.399994,411.640015,96.538466,30,53.5,67.900002,68.0,62.5
20160915073000,426.399994,426.399994,411.640015,96.538466,30,53.5,67.900002,68.0,62.5
20160915074500,426.399994,426.399994,411.640015,96.538466,30,53.5,68.0,68.0,62.5
20160915080000,426.399994,426.399994,411.640015,96.538466,30,53.5,67.900002,68.0,62.5
20160915081500,426.399994,426.399994,411.640015,96.538466,30,53.5,68.099998,68.0,62.5
20160915083000,426.399994,426.399994,411.640015,96.538466,30,53.5,68.199997,68.0,62.5
20160915084500,426.399994,426.399994,405.079987,94.999998,30,53.5,68.400002,68.0,62.5
20160915090000,426.399994,426.399994,411.640015,96.538466,30,53.5,68.699997,68.0,62.5
20160915091500,426.399994,426.399994,411.640015,96.538466,30,53.5,68.900002,68.0,62.5
20160915093000,426.399994,426.399994,411.640015,96.538466,30,53.5,68.800003,68.0,62.5
20160915094500,426.399994,426.399994,411.640015,96.538466,30,53.5,68.699997,68.0,62.5
20160915100000,426.399994,426.399994,411.640015,96.538466,30,52.700001,69.099998,68.0,62.5
20160915101500,426.399994,426.399994,416.559998,97.692309,30,52.700001,69.400002,68.0,62.5
20160915103000,426.399994,426.399994,421.480011,98.846158,30,52.700001,69.900002,68.0,62.5
20160915104500,426.399994,426.399994,416.559998,97.692309,30,52.700001,69.599998,68.0,62.5
20160915110000,426.399994,426.399994,400.160004,93.846156,30,52.700001,69.800003,68.0,62.5
20160915111500,426.399994,426.399994,426.399994,100.0,30,52.700001,69.900002,68.0,62.5
20160915113000,426.399994,426.399994,436.23999,102.307691,30,53.5,70.0,68.0,62.5
20160915114500,426.399994,426.399994,442.799988,103.846152,30,53.5,70.0,68.0,62.5
20160915120000,426.399994,426.399994,442.799988,103.846152,30,53.5,69.800003,68.0,62.5
20160915121500,426.399994,426.399994,447.720001,105.000002,30,53.5,69.800003,68.0,62.5
20160915123000,426.399994,426.399994,426.399994,100.0,30,53.5,69.800003,68.0,62.5
20160915124500,426.399994,426.399994,421.480011,98.846158,30,53.5,69.800003,68.0,62.5
20160915130000,426.399994,426.399994,416.559998,97.692309,30,52.700001,70.0,68.0,62.5
20160915131500,426.399994,426.399994,416.559998,97.692309,30,53.5,70.199997,68.0,62.5
20160915133000,426.399994,426.399994,405.079987,94.999998,30,53.5,70.300003,68.0,62.5
20160915134500,426.399994,426.399994,405.079987,94.999998,30,54.299999,70.300003,68.0,62.5
20160915140000,426.399994,426.399994,416.559998,97.692309,30,53.099998,70.300003,68.0,62.5
20160915141500,426.399994,426.399994,426.399994,100.0,30,53.099998,70.5,68.0,62.5
20160915143000,426.399994,426.399994,447.720001,105.000002,30,53.099998,70.400002,68.0,62.5
20160915144500,426.399994,426.399994,442.799988,103.846152,30,53.099998,70.199997,68.0,62.5
20160915150000,426.399994,426.399994,447.720001,105.000002,30,53.099998,69.699997,68.0,62.5
20160915151500,426.399994,426.399994,447.720001,105.000002,30,53.099998,69.699997,68.0,62.5
20160915153000,426.399994,426.399994,442.799988,103.846152,30,53.099998,70.099998,68.0,62.5
20160915154500,426.399994,426.399994,447.720001,105.000002,30,53.099998,70.199997,68.0,62.5
20160915160000,426.399994,426.399994,442.799988,103.846152,30,53.099998,70.0,68.0,62.5
20160915161500,426.399994,426.399994,437.880005,102.69231,30,53.099998,70.199997,68.0,62.5
20160915163000,426.399994,426.399994,437.880005,102.69231,30,53.099998,70.300003,68.0,62.5
20160915164500,426.399994,426.399994,442.799988,103.846152,30,53.099998,70.400002,68.0,62.5
20160915170000,426.399994,426.399994,437.880005,102.69231,30,53.900002,70.300003,68.0,62.5
20160915171500,426.399994,426.399994,416.559998,97.692309,30,53.099998,70.300003,68.0,62.5
20160915173000,426.399994,426.399994,410.0,96.153848,30,53.099998,70.099998,68.0,62.5
20160915174500,426.399994,426.399994,410.0,96.153848,30,53.099998,69.699997,68.0,62.5
20160915180000,426.399994,426.399994,410.0,96.153848,30,53.099998,69.5,68.0,62.5
20160915181500,426.399994,426.399994,410.0,96.153848,30,53.099998,69.400002,68.0,62.5
20160915183000,426.399994,426.399994,410.0,96.153848,30,53.099998,69.300003,68.0,62.5
20160915184500,426.399994,426.399994,410.0,96.153848,30,53.099998,69.099998,68.0,62.5
20160915190000,426.399994,426.399994,410.0,96.153848,30,53.900002,69.099998,68.0,62.5
20160915191500,426.399994,426.399994,405.079987,94.999998,30,53.900002,69.0,68.0,62.5
20160915193000,426.399994,426.399994,410.0,96.153848,30,53.900002,68.900002,68.0,62.5
20160915194500,426.399994,426.399994,410.0,96.153848,30,53.900002,68.900002,68.0,62.5
20160915200000,426.399994,426.399994,400.160004,93.846156,30,53.900002,68.800003,68.0,62.5
20160915201500,426.399994,426.399994,411.640015,96.538466,30,53.099998,68.699997,68.0,62.5
20160915203000,426.399994,426.399994,411.640015,96.538466,30,53.700001,68.599998,68.0,62.5
20160915204500,426.399994,426.399994,405.079987,94.999998,30,53.700001,68.699997,68.0,62.5
20160915210000,426.399994,426.399994,405.079987,94.999998,30,53.700001,68.5,68.0,62.5
20160915211500,426.399994,426.399994,405.079987,94.999998,30,53.700001,68.400002,68.0,62.5
20160915213000,426.399994,426.399994,405.079987,94.999998,30,53.700001,68.300003,68.0,62.5
20160915214500,426.399994,426.399994,405.079987,94.999998,30,54.299999,68.199997,68.0,62.5
20160915220000,426.399994,426.399994,410.0,96.153848,30,54.299999,68.099998,68.0,62.5
20160915221500,426.399994,426.399994,405.079987,94.999998,30,54.299999,68.099998,68.0,62.5
20160915223000,426.399994,426.399994,405.079987,94.999998,30,54.299999,68.199997,68.0,62.5
20160915224500,426.399994,426.399994,405.079987,94.999998,30,54.299999,68.199997,68.0,62.5
20160915230000,426.399994,426.399994,400.160004,93.846156,30,54.299999,68.300003,68.0,62.5
20160915231500,426.399994,426.399994,405.079987,94.999998,30,54.299999,68.400002,68.0,62.5
20160915233000,426.399994,426.399994,410.0,96.153848,30,54.299999,68.300003,68.0,62.5
20160915234500,426.399994,426.399994,405.079987,94.999998,30,54.299999,68.300003,68.0,62.5
20160916000000,426.399994,426.399994,410.0,96.153848,30,54.299999,68.199997,68.0,62.5
20160916001500,426.399994,426.399994,410.0,96.153848,30,54.299999,68.300003,68.0,62.5
20160916003000,426.399994,426.399994,405.079987,94.999998,30,53.599998,68.300003,68.0,62.5
20160916004500,426.399994,426.399994,405.079987,94.999998,30,53.599998,68.199997,68.0,62.5
20160916010000,426.399994,426.399994,405.079987,94.999998,30,53.599998,68.199997,68.0,62.5
20160916011500,426.399994,426.399994,410.0,96.153848,30,53.599998,68.199997,68.0,62.5
20160916013000,426.399994,426.399994,410.0,96.153848,30,53.599998,68.199997,68.0,62.5
20160916014500,426.399994,426.399994,410.0,96.153848,30,53.599998,68.199997,68.0,62.5
20160916020000,426.399994,426.399994,410.0,96.153848,30,53.599998,68.199997,68.0,62.5
20160916021500,426.399994,426.399994,410.0,96.153848,30,53.599998,68.199997,68.0,62.5
20160916023000,426.399994,426.399994,410.0,96.153848,30,53.599998,68.199997,68.0,62.5
20160916024500,426.399994,426.399994,410.0,96.153848,30,53.599998,68.099998,68.0,62.5
20160916030000,426.399994,426.399994,410.0,96.153848,30,53.599998,68.199997,68.0,62.5
20160916031500,426.399994,426.399994,410.0,96.153848,30,53.599998,68.199997,68.0,62.5
20160916033000,426.399994,426.399994,410.0,96.153848,30,53.599998,68.099998,68.0,62.5
20160916034500,426.399994,426.399994,410.0,96.153848,30,53.599998,68.0,68.0,62.5
20160916040000,426.399994,426.399994,410.0,96.153848,30,53.599998,68.0,68.0,62.5
20160916041500,426.399994,426.399994,410.0,96.153848,30,53.599998,67.900002,68.0,62.5
20160916043000,426.399994,426.399994,410.0,96.153848,30,53.599998,68.0,68.0,62.5
20160916044500,426.399994,426.399994,410.0,96.153848,30,53.599998,68.0,68.0,62.5
20160916050000,426.399994,426.399994,405.079987,94.999998,30,53.599998,67.900002,68.0,62.5
20160916051500,426.399994,426.399994,411.640015,96.538466,30,53.599998,67.900002,68.0,62.5
20160916053000,426.399994,426.399994,411.640015,96.538466,30,53.599998,67.900002,68.0,62.5
20160916054500,426.399994,426.399994,411.640015,96.538466,30,53.599998,68.0,68.0,62.5
20160916060000,426.399994,426.399994,411.640015,96.538466,30,53.599998,67.900002,68.0,62.5
20160916061500,426.399994,426.399994,411.640015,96.538466,30,54.200001,68.0,68.0,62.5
20160916063000,426.399994,426.399994,411.640015,96.538466,30,54.200001,68.0,68.0,62.5
20160916064500,426.399994,426.399994,405.079987,94.999998,30,54.200001,67.900002,68.0,62.5
20160916070000,426.399994,426.399994,405.079987,94.999998,30,54.200001,68.0,68.0,62.5
20160916071500,426.399994,426.399994,410.0,96.153848,30,53.5,67.900002,68.0,62.5
20160916073000,426.399994,426.399994,410.0,96.153848,30,54.099998,67.900002,68.0,62.5
20160916074500,426.399994,426.399994,410.0,96.153848,30,54.099998,67.699997,68.0,62.5
20160916080000,426.399994,426.399994,410.0,96.153848,30,54.099998,67.599998,68.0,62.5
20160916081500,426.399994,426.399994,405.079987,94.999998,30,54.099998,67.599998,68.0,62.5
20160916083000,426.399994,426.399994,410.0,96.153848,30,54.099998,67.900002,68.0,62.5
20160916084500,426.399994,426.399994,410.0,96.153848,30,53.5,68.099998,68.0,62.5
20160916090000,426.399994,426.399994,405.079987,94.999998,30,53.5,68.400002,68.0,62.5
20160916091500,426.399994,426.399994,410.0,96.153848,30,53.5,69.099998,68.0,62.5
20160916093000,426.399994,426.399994,405.079987,94.999998,30,53.5,68.800003,68.0,62.5
20160916094500,426.399994,426.399994,411.640015,96.538466,30,53.5,69.099998,68.0,62.5
20160916100000,426.399994,426.399994,411.640015,96.538466,30,53.5,69.199997,68.0,62.5
20160916101500,426.399994,426.399994,411.640015,96.538466,30,53.5,69.099998,68.0,62.5
20160916103000,426.399994,426.399994,416.559998,97.692309,30,52.700001,69.099998,68.0,62.5
20160916104500,426.399994,426.399994,416.559998,97.692309,30,52.700001,68.900002,68.0,62.5
20160916110000,426.399994,426.399994,405.079987,94.999998,30,52.700001,69.099998,68.0,62.5
20160916111500,426.399994,426.399994,405.079987,94.999998,30,52.700001,69.099998,68.0,62.5
20160916113000,426.399994,426.399994,416.559998,97.692309,30,53.5,69.199997,68.0,62.5
20160916114500,426.399994,426.399994,411.640015,96.538466,30,53.5,69.599998,68.0,62.5
20160916120000,426.399994,426.399994,426.399994,100.0,30,53.5,69.900002,68.0,62.5
20160916121500,426.399994,426.399994,436.23999,102.307691,30,53.5,69.400002,68.0,62.5
20160916123000,426.399994,426.399994,431.320007,101.153849,30,53.5,69.5,68.0,62.5
20160916124500,426.399994,426.399994,411.640015,96.538466,30,53.5,69.699997,68.0,62.5
20160916130000,426.399994,426.399994,411.640015,96.538466,30,53.5,70.099998,68.0,62.5
20160916131500,426.399994,426.399994,411.640015,96.538466,30,53.5,69.699997,68.0,62.5
20160916133000,426.399994,426.399994,411.640015,96.538466,30,53.5,69.900002,68.0,62.5
20160916134500,426.399994,426.399994,411.640015,96.538466,30,53.5,70.199997,68.0,62.5
20160916140000,426.399994,426.399994,411.640015,96.538466,30,53.5,70.699997,68.0,62.5
20160916141500,426.399994,426.399994,411.640015,96.538466,30,53.5,70.699997,68.0,62.5
20160916143000,426.399994,426.399994,411.640015,96.538466,30,53.5,70.699997,68.0,62.5
20160916144500,426.399994,426.399994,431.320007,101.153849,30,53.5,70.699997,68.0,62.5
20160916150000,426.399994,426.399994,436.23999,102.307691,30,53.5,70.099998,68.0,62.5
20160916151500,426.399994,426.399994,421.480011,98.846158,30,53.5,69.800003,68.0,62.5
20160916153000,426.399994,426.399994,437.880005,102.69231,30,53.5,70.0,68.0,62.5
20160916154500,426.399994,426.399994,437.880005,102.69231,30,52.700001,70.099998,68.0,62.5
20160916160000,426.399994,426.399994,442.799988,103.846152,30,52.700001,70.400002,68.0,62.5
20160916161500,426.399994,426.399994,436.23999,102.307691,30,52.700001,70.400002,68.0,62.5
20160916163000,426.399994,426.399994,436.23999,102.307691,30,52.700001,70.0,68.0,62.5
20160916164500,426.399994,426.399994,436.23999,102.307691,30,52.700001,70.5,68.0,62.5
20160916170000,426.399994,426.399994,436.23999,102.307691,30,52.700001,70.0,68.0,62.5
20160916171500,426.399994,426.399994,426.399994,100.0,30,53.900002,70.099998,68.0,62.5
20160916173000,426.399994,426.399994,411.640015,96.538466,30,53.900002,69.800003,68.0,62.5
20160916174500,426.399994,426.399994,416.559998,97.692309,30,53.900002,69.5,68.0,62.5
20160916180000,426.399994,426.399994,416.559998,97.692309,30,53.900002,69.300003,68.0,62.5
20160916181500,426.399994,426.399994,416.559998,97.692309,30,53.900002,69.099998,68.0,62.5
20160916183000,426.399994,426.399994,416.559998,97.692309,30,53.900002,69.099998,68.0,62.5
20160916184500,426.399994,426.399994,416.559998,97.692309,30,53.900002,68.900002,68.0,62.5
20160916190000,426.399994,426.399994,416.559998,97.692309,30,53.900002,68.699997,68.0,62.5
20160916191500,426.399994,426.399994,416.559998,97.692309,30,53.900002,68.699997,68.0,62.5
20160916193000,426.399994,426.399994,416.559998,97.692309,30,53.900002,68.800003,68.0,62.5
20160916194500,426.399994,426.399994,410.0,96.153848,30,53.900002,68.800003,68.0,62.5
20160916200000,426.399994,426.399994,416.559998,97.692309,30,53.900002,68.699997,68.0,62.5
20160916201500,426.399994,426.399994,421.480011,98.846158,30,53.900002,68.599998,68.0,62.5
20160916203000,426.399994,426.399994,416.559998,97.692309,30,53.900002,68.599998,68.0,62.5
20160916204500,426.399994,426.399994,411.640015,96.538466,30,53.900002,68.599998,68.0,62.5
20160916210000,426.399994,426.399994,411.640015,96.538466,30,53.900002,68.5,68.0,62.5
20160916211500,426.399994,426.399994,416.559998,97.692309,30,53.900002,68.400002,68.0,62.5
20160916213000,426.399994,426.399994,416.559998,97.692309,30,53.900002,68.400002,68.0,62.5
20160916214500,426.399994,426.399994,416.559998,97.692309,30,53.900002,68.400002,68.0,62.5
20160916220000,426.399994,426.399994,416.559998,97.692309,30,53.900002,68.300003,68.0,62.5
20160916221500,426.399994,426.399994,411.640015,96.538466,30,53.900002,68.300003,68.0,62.5
20160916223000,426.399994,426.399994,416.559998,97.692309,30,53.900002,68.199997,68.0,62.5
20160916224500,426.399994,426.399994,416.559998,97.692309,30,53.900002,68.199997,68.0,62.5
20160916230000,426.399994,426.399994,416.559998,97.692309,30,53.900002,68.099998,68.0,62.5
20160916231500,426.399994,426.399994,416.559998,97.692309,30,53.900002,68.199997,68.0,62.5
20160916233000,426.399994,426.399994,411.640015,96.538466,30,53.900002,68.099998,68.0,62.5
20160916234500,426.399994,426.399994,421.480011,98.846158,30,53.900002,68.099998,68.0,62.5
20160917000000,426.399994,426.399994,416.559998,97.692309,30,53.900002,68.099998,68.0,62.5
20160917001500,426.399994,426.399994,416.559998,97.692309,30,53.900002,68.099998,68.0,62.5
20160917003000,426.399994,426.399994,411.640015,96.538466,30,53.900002,68.0,68.0,62.5
20160917004500,426.399994,426.399994,411.640015,96.538466,30,53.900002,68.0,68.0,62.5
20160917010000,426.399994,426.399994,411.640015,96.538466,30,53.900002,67.900002,68.0,62.5
20160917011500,426.399994,426.399994,411.640015,96.538466,30,53.900002,67.900002,68.0,62.5
20160917013000,426.399994,426.399994,421.480011,98.846158,30,53.900002,68.0,68.0,62.5
20160917014500,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.900002,68.0,62.5
20160917020000,426.399994,426.399994,411.640015,96.538466,30,53.900002,67.900002,68.0,62.5
20160917021500,426.399994,426.399994,436.23999,102.307691,32,53.900002,67.599998,68.0,62.5
20160917023000,426.399994,426.399994,436.23999,102.307691,32,53.900002,67.599998,68.0,62.5
20160917024500,426.399994,426.399994,436.23999,102.307691,32,53.900002,67.599998,68.0,62.5
20160917030000,426.399994,426.399994,436.23999,102.307691,32,53.900002,67.5,68.0,62.5
20160917031500,426.399994,426.399994,442.799988,103.846152,32,53.099998,67.400002,68.0,62.5
20160917033000,426.399994,426.399994,442.799988,103.846152,32,53.099998,67.400002,68.0,62.5
20160917034500,426.399994,426.399994,447.720001,105.000002,32,53.900002,67.400002,68.0,62.5
20160917040000,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.400002,68.0,62.5
20160917041500,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.400002,68.0,62.5
20160917043000,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.300003,68.0,62.5
20160917044500,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.300003,68.0,62.5
20160917050000,426.399994,426.399994,426.399994,100.0,32,53.900002,67.400002,68.0,62.5
20160917051500,426.399994,426.399994,426.399994,100.0,32,53.900002,67.300003,68.0,62.5
20160917053000,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.300003,68.0,62.5
20160917054500,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.300003,68.0,62.5
20160917060000,426.399994,426.399994,436.23999,102.307691,32,53.900002,67.300003,68.0,62.5
20160917061500,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.300003,68.0,62.5
20160917063000,426.399994,426.399994,436.23999,102.307691,32,53.900002,67.199997,68.0,62.5
20160917064500,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.199997,68.0,62.5
20160917070000,426.399994,426.399994,436.23999,102.307691,32,53.900002,67.199997,68.0,62.5
20160917071500,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.199997,68.0,62.5
20160917073000,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.199997,68.0,62.5
20160917074500,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.199997,68.0,62.5
20160917080000,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.199997,68.0,62.5
20160917081500,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.199997,68.0,62.5
20160917083000,426.399994,426.399994,426.399994,100.0,32,53.900002,67.199997,68.0,62.5
20160917084500,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.199997,68.0,62.5
20160917090000,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.099998,68.0,62.5
20160917091500,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.199997,68.0,62.5
20160917093000,426.399994,426.399994,426.399994,100.0,32,53.900002,67.099998,68.0,62.5
20160917094500,426.399994,426.399994,426.399994,100.0,32,53.900002,67.199997,68.0,62.5
20160917100000,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.099998,68.0,62.5
20160917101500,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.199997,68.0,62.5
