PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160917103000,426.399994,426.399994,431.320007,101.153849,32,53.099998,67.199997,68.0,62.5
20160917104500,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.099998,68.0,62.5
20160917110000,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.099998,68.0,62.5
20160917111500,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.099998,68.0,62.5
20160917113000,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.199997,68.0,62.5
20160917114500,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.099998,68.0,62.5
20160917120000,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.199997,68.0,62.5
20160917121500,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.300003,68.0,62.5
20160917123000,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.400002,68.0,62.5
20160917124500,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.400002,68.0,62.5
20160917130000,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.199997,68.0,62.5
20160917131500,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.099998,68.0,62.5
20160917133000,426.399994,426.399994,431.320007,101.153849,32,53.099998,67.099998,68.0,62.5
20160917134500,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.0,68.0,62.5
20160917140000,426.399994,426.399994,431.320007,101.153849,32,53.099998,67.0,68.0,62.5
20160917141500,426.399994,426.399994,437.880005,102.69231,32,53.099998,67.0,68.0,62.5
20160917143000,426.399994,426.399994,437.880005,102.69231,32,53.099998,66.900002,68.0,62.5
20160917144500,426.399994,426.399994,431.320007,101.153849,32,53.099998,66.900002,68.0,62.5
20160917150000,426.399994,426.399994,431.320007,101.153849,32,53.099998,66.900002,68.0,62.5
20160917151500,426.399994,426.399994,431.320007,101.153849,32,53.099998,66.900002,68.0,62.5
20160917153000,426.399994,426.399994,436.23999,102.307691,32,53.099998,66.800003,68.0,62.5
20160917154500,426.399994,426.399994,426.399994,100.0,32,53.099998,66.800003,68.0,62.5
20160917160000,426.399994,426.399994,431.320007,101.153849,32,53.099998,66.699997,68.0,62.5
20160917161500,426.399994,426.399994,431.320007,101.153849,32,53.099998,66.800003,68.0,62.5
20160917163000,426.399994,426.399994,436.23999,102.307691,32,53.099998,66.800003,68.0,62.5
20160917164500,426.399994,426.399994,436.23999,102.307691,32,53.099998,66.800003,68.0,62.5
20160917170000,426.399994,426.399994,436.23999,102.307691,32,53.099998,66.800003,68.0,62.5
20160917171500,426.399994,426.399994,431.320007,101.153849,32,53.099998,66.800003,68.0,62.5
20160917173000,426.399994,426.399994,431.320007,101.153849,32,53.099998,66.900002,68.0,62.5
20160917174500,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.099998,68.0,62.5
20160917180000,426.399994,426.399994,431.320007,101.153849,32,53.099998,67.099998,68.0,62.5
20160917181500,426.399994,426.399994,426.399994,100.0,32,53.099998,67.199997,68.0,62.5
20160917183000,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.199997,68.0,62.5
20160917184500,426.399994,426.399994,431.320007,101.153849,32,53.099998,67.300003,68.0,62.5
20160917190000,426.399994,426.399994,431.320007,101.153849,32,53.099998,67.199997,68.0,62.5
20160917191500,426.399994,426.399994,431.320007,101.153849,32,53.099998,67.199997,68.0,62.5
20160917193000,426.399994,426.399994,431.320007,101.153849,32,53.099998,67.199997,68.0,62.5
20160917194500,426.399994,426.399994,431.320007,101.153849,32,53.099998,67.199997,68.0,62.5
20160917200000,426.399994,426.399994,431.320007,101.153849,32,53.099998,67.099998,68.0,62.5
20160917201500,426.399994,426.399994,426.399994,100.0,32,53.099998,67.099998,68.0,62.5
20160917203000,426.399994,426.399994,426.399994,100.0,32,53.099998,67.099998,68.0,62.5
20160917204500,426.399994,426.399994,426.399994,100.0,32,53.099998,67.199997,68.0,62.5
20160917210000,426.399994,426.399994,431.320007,101.153849,32,53.099998,67.099998,68.0,62.5
20160917211500,426.399994,426.399994,426.399994,100.0,32,53.099998,67.199997,68.0,62.5
20160917213000,426.399994,426.399994,426.399994,100.0,32,53.099998,67.099998,68.0,62.5
20160917214500,426.399994,426.399994,426.399994,100.0,32,53.099998,67.099998,68.0,62.5
20160917220000,426.399994,426.399994,426.399994,100.0,32,53.099998,67.099998,68.0,62.5
20160917221500,426.399994,426.399994,431.320007,101.153849,32,53.099998,67.099998,68.0,62.5
20160917223000,426.399994,426.399994,431.320007,101.153849,32,53.099998,67.099998,68.0,62.5
20160917224500,426.399994,426.399994,431.320007,101.153849,32,53.099998,67.099998,68.0,62.5
20160917230000,426.399994,426.399994,431.320007,101.153849,32,53.700001,67.199997,68.0,62.5
20160917231500,426.399994,426.399994,431.320007,101.153849,32,53.700001,67.199997,68.0,62.5
20160917233000,426.399994,426.399994,426.399994,100.0,32,53.700001,67.099998,68.0,62.5
20160917234500,426.399994,426.399994,426.399994,100.0,32,53.700001,67.099998,68.0,62.5
20160918000000,426.399994,426.399994,431.320007,101.153849,32,53.700001,67.199997,68.0,62.5
20160918001500,426.399994,426.399994,426.399994,100.0,32,53.700001,67.099998,68.0,62.5
20160918003000,426.399994,426.399994,426.399994,100.0,32,53.700001,67.099998,68.0,62.5
20160918004500,426.399994,426.399994,431.320007,101.153849,32,53.700001,67.099998,68.0,62.5
20160918010000,426.399994,426.399994,431.320007,101.153849,32,53.700001,67.099998,68.0,62.5
20160918011500,426.399994,426.399994,431.320007,101.153849,32,53.700001,67.199997,68.0,62.5
20160918013000,426.399994,426.399994,431.320007,101.153849,32,53.700001,67.199997,68.0,62.5
20160918014500,426.399994,426.399994,436.23999,102.307691,32,53.700001,67.199997,68.0,62.5
20160918020000,426.399994,426.399994,431.320007,101.153849,32,53.700001,67.099998,68.0,62.5
20160918021500,426.399994,426.399994,426.399994,100.0,32,54.299999,67.099998,68.0,62.5
20160918023000,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.199997,68.0,62.5
20160918024500,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.099998,68.0,62.5
20160918030000,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.199997,68.0,62.5
20160918031500,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.199997,68.0,62.5
20160918033000,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.300003,68.0,62.5
20160918034500,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.199997,68.0,62.5
20160918040000,426.399994,426.399994,426.399994,100.0,32,54.299999,67.099998,68.0,62.5
20160918041500,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.099998,68.0,62.5
20160918043000,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.099998,68.0,62.5
20160918044500,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.0,68.0,62.5
20160918050000,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.099998,68.0,62.5
20160918051500,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.0,68.0,62.5
20160918053000,426.399994,426.399994,426.399994,100.0,32,54.299999,67.099998,68.0,62.5
20160918054500,426.399994,426.399994,426.399994,100.0,32,54.299999,67.099998,68.0,62.5
20160918060000,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.0,68.0,62.5
20160918061500,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.0,68.0,62.5
20160918063000,426.399994,426.399994,426.399994,100.0,32,54.299999,67.0,68.0,62.5
20160918064500,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.0,68.0,62.5
20160918070000,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.0,68.0,62.5
20160918071500,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.0,68.0,62.5
20160918073000,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.0,68.0,62.5
20160918074500,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.0,68.0,62.5
20160918080000,426.399994,426.399994,416.559998,97.692309,30,54.299999,67.099998,68.0,62.5
20160918081500,426.399994,426.399994,416.559998,97.692309,30,54.299999,67.199997,68.0,62.5
20160918083000,426.399994,426.399994,411.640015,96.538466,30,54.299999,67.199997,68.0,62.5
20160918084500,426.399994,426.399994,416.559998,97.692309,30,54.299999,67.099998,68.0,62.5
20160918090000,426.399994,426.399994,411.640015,96.538466,30,54.299999,67.199997,68.0,62.5
20160918091500,426.399994,426.399994,411.640015,96.538466,30,54.299999,67.199997,68.0,62.5
20160918093000,426.399994,426.399994,411.640015,96.538466,30,54.299999,67.199997,68.0,62.5
20160918094500,426.399994,426.399994,421.480011,98.846158,30,54.299999,67.199997,68.0,62.5
20160918100000,426.399994,426.399994,411.640015,96.538466,30,53.5,67.099998,68.0,62.5
20160918101500,426.399994,426.399994,416.559998,97.692309,30,53.5,66.900002,68.0,62.5
20160918103000,426.399994,426.399994,416.559998,97.692309,30,53.5,66.900002,68.0,62.5
20160918104500,426.399994,426.399994,421.480011,98.846158,30,53.5,66.699997,68.0,62.5
20160918110000,426.399994,426.399994,426.399994,100.0,30,53.5,67.0,68.0,62.5
20160918111500,426.399994,426.399994,421.480011,98.846158,30,53.5,67.099998,68.0,62.5
20160918113000,426.399994,426.399994,421.480011,98.846158,30,53.5,67.300003,68.0,62.5
20160918114500,426.399994,426.399994,421.480011,98.846158,30,53.5,67.400002,68.0,62.5
20160918120000,426.399994,426.399994,421.480011,98.846158,30,53.5,67.5,68.0,62.5
20160918121500,426.399994,426.399994,421.480011,98.846158,30,53.5,67.599998,68.0,62.5
20160918123000,426.399994,426.399994,421.480011,98.846158,30,52.700001,67.699997,68.0,62.5
20160918124500,426.399994,426.399994,426.399994,100.0,30,52.700001,67.599998,68.0,62.5
20160918130000,426.399994,426.399994,421.480011,98.846158,30,52.700001,67.599998,68.0,62.5
20160918131500,426.399994,426.399994,426.399994,100.0,30,52.700001,67.400002,68.0,62.5
20160918133000,426.399994,426.399994,421.480011,98.846158,30,52.700001,67.199997,68.0,62.5
20160918134500,426.399994,426.399994,426.399994,100.0,30,52.700001,67.0,68.0,62.5
20160918140000,426.399994,426.399994,421.480011,98.846158,30,52.700001,66.900002,68.0,62.5
20160918141500,426.399994,426.399994,421.480011,98.846158,30,52.700001,67.199997,68.0,62.5
20160918143000,426.399994,426.399994,426.399994,100.0,30,52.700001,67.300003,68.0,62.5
20160918144500,426.399994,426.399994,431.320007,101.153849,30,52.700001,67.300003,68.0,62.5
20160918150000,426.399994,426.399994,431.320007,101.153849,30,52.700001,67.400002,68.0,62.5
20160918151500,426.399994,426.399994,431.320007,101.153849,30,52.700001,67.400002,68.0,62.5
20160918153000,426.399994,426.399994,426.399994,100.0,30,52.700001,67.400002,68.0,62.5
20160918154500,426.399994,426.399994,431.320007,101.153849,30,52.700001,67.400002,68.0,62.5
20160918160000,426.399994,426.399994,431.320007,101.153849,30,52.700001,67.199997,68.0,62.5
20160918161500,426.399994,426.399994,426.399994,100.0,30,52.700001,67.099998,68.0,62.5
20160918163000,426.399994,426.399994,426.399994,100.0,30,51.900002,67.0,68.0,62.5
20160918164500,426.399994,426.399994,436.23999,102.307691,30,51.900002,67.099998,68.0,62.5
20160918170000,426.399994,426.399994,426.399994,100.0,30,51.900002,67.400002,68.0,62.5
20160918171500,426.399994,426.399994,426.399994,100.0,30,51.900002,67.5,68.0,62.5
20160918173000,426.399994,426.399994,426.399994,100.0,30,52.5,67.599998,68.0,62.5
20160918174500,426.399994,426.399994,426.399994,100.0,30,53.099998,67.699997,68.0,62.5
20160918180000,426.399994,426.399994,421.480011,98.846158,30,53.099998,67.699997,68.0,62.5
20160918181500,426.399994,426.399994,416.559998,97.692309,30,53.099998,67.699997,68.0,62.5
20160918183000,426.399994,426.399994,411.640015,96.538466,30,53.099998,67.699997,68.0,62.5
20160918184500,426.399994,426.399994,416.559998,97.692309,30,53.099998,67.599998,68.0,62.5
20160918190000,426.399994,426.399994,416.559998,97.692309,30,53.099998,67.599998,68.0,62.5
20160918191500,426.399994,426.399994,421.480011,98.846158,30,53.099998,67.599998,68.0,62.5
20160918193000,426.399994,426.399994,416.559998,97.692309,30,53.099998,67.599998,68.0,62.5
20160918194500,426.399994,426.399994,421.480011,98.846158,30,53.099998,67.599998,68.0,62.5
20160918200000,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.699997,68.0,62.5
20160918201500,426.399994,426.399994,416.559998,97.692309,30,53.099998,67.900002,68.0,62.5
20160918203000,426.399994,426.399994,411.640015,96.538466,30,53.099998,67.900002,68.0,62.5
20160918204500,426.399994,426.399994,421.480011,98.846158,30,53.099998,67.900002,68.0,62.5
20160918210000,426.399994,426.399994,416.559998,97.692309,30,53.099998,67.900002,68.0,62.5
20160918211500,426.399994,426.399994,421.480011,98.846158,30,53.099998,68.0,68.0,62.5
20160918213000,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.900002,68.0,62.5
20160918214500,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.900002,68.0,62.5
20160918220000,426.399994,426.399994,411.640015,96.538466,30,53.900002,67.900002,68.0,62.5
20160918221500,426.399994,426.399994,421.480011,98.846158,30,53.900002,67.900002,68.0,62.5
20160918223000,426.399994,426.399994,416.559998,97.692309,30,53.900002,68.0,68.0,62.5
20160918224500,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.900002,68.0,62.5
20160918230000,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.900002,68.0,62.5
20160918231500,426.399994,426.399994,416.559998,97.692309,30,53.900002,68.0,68.0,62.5
20160918233000,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.900002,68.0,62.5
20160918234500,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.900002,68.0,62.5
20160919000000,426.399994,426.399994,411.640015,96.538466,30,53.900002,67.800003,68.0,62.5
20160919001500,426.399994,426.399994,421.480011,98.846158,30,53.900002,67.900002,68.0,62.5
20160919003000,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.699997,68.0,62.5
20160919004500,426.399994,426.399994,421.480011,98.846158,30,53.900002,67.800003,68.0,62.5
20160919010000,426.399994,426.399994,411.640015,96.538466,30,53.900002,67.699997,68.0,62.5
20160919011500,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.800003,68.0,62.5
20160919013000,426.399994,426.399994,411.640015,96.538466,30,53.900002,67.900002,68.0,62.5
20160919014500,426.399994,426.399994,421.480011,98.846158,30,53.900002,67.800003,68.0,62.5
20160919020000,426.399994,426.399994,411.640015,96.538466,30,53.900002,67.800003,68.0,62.5
20160919021500,426.399994,426.399994,411.640015,96.538466,30,53.900002,67.800003,68.0,62.5
20160919023000,426.399994,426.399994,411.640015,96.538466,30,53.900002,67.800003,68.0,62.5
20160919024500,426.399994,426.399994,411.640015,96.538466,30,53.900002,67.699997,68.0,62.5
20160919030000,426.399994,426.399994,411.640015,96.538466,30,53.900002,67.699997,68.0,62.5
20160919031500,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.699997,68.0,62.5
20160919033000,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.599998,68.0,62.5
20160919034500,426.399994,426.399994,411.640015,96.538466,30,53.900002,67.599998,68.0,62.5
20160919040000,426.399994,426.399994,411.640015,96.538466,30,53.900002,67.699997,68.0,62.5
20160919041500,426.399994,426.399994,411.640015,96.538466,30,53.900002,67.599998,68.0,62.5
20160919043000,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.599998,68.0,62.5
20160919044500,426.399994,426.399994,411.640015,96.538466,30,53.900002,67.599998,68.0,62.5
20160919050000,426.399994,426.399994,421.480011,98.846158,30,53.900002,67.599998,68.0,62.5
20160919051500,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.5,68.0,62.5
20160919053000,426.399994,426.399994,421.480011,98.846158,30,53.900002,67.599998,68.0,62.5
20160919054500,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.5,68.0,62.5
20160919060000,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.400002,68.0,62.5
20160919061500,426.399994,426.399994,421.480011,98.846158,30,53.900002,67.400002,68.0,62.5
20160919063000,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.400002,68.0,62.5
20160919064500,426.399994,426.399994,421.480011,98.846158,30,53.900002,67.599998,68.0,62.5
20160919070000,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.599998,68.0,62.5
20160919071500,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.400002,68.0,62.5
20160919073000,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.199997,68.0,62.5
20160919074500,426.399994,426.399994,421.480011,98.846158,30,53.900002,67.199997,68.0,62.5
20160919080000,426.399994,426.399994,416.559998,97.692309,30,53.900002,67.0,68.0,62.5
20160919081500,426.399994,426.399994,421.480011,98.846158,30,53.900002,67.199997,68.0,62.5
20160919083000,426.399994,426.399994,421.480011,98.846158,30,53.900002,67.599998,68.0,62.5
20160919084500,426.399994,426.399994,421.480011,98.846158,30,53.099998,67.699997,68.0,62.5
20160919090000,426.399994,426.399994,421.480011,98.846158,30,54.299999,68.900002,68.0,62.5
20160919091500,426.399994,426.399994,421.480011,98.846158,30,55.099998,69.300003,68.0,62.5
20160919093000,426.399994,426.399994,416.559998,97.692309,30,55.900002,70.0,68.0,62.5
20160919094500,426.399994,426.399994,437.880005,102.69231,30,56.700001,70.699997,68.0,62.5
20160919100000,426.399994,426.399994,447.720001,105.000002,30,56.700001,70.800003,68.0,62.5
20160919101500,426.399994,426.399994,442.799988,103.846152,29,54.299999,70.699997,68.0,62.5
20160919103000,426.399994,426.399994,437.880005,102.69231,29,55.900002,70.599998,68.0,62.5
20160919104500,426.399994,426.399994,437.880005,102.69231,29,54.299999,70.800003,68.0,62.5
20160919110000,426.399994,426.399994,437.880005,102.69231,29,53.099998,70.599998,68.0,62.5
20160919111500,426.399994,426.399994,442.799988,103.846152,29,53.099998,70.599998,68.0,62.5
20160919113000,426.399994,426.399994,436.23999,102.307691,29,53.099998,70.5,68.0,62.5
20160919114500,426.399994,426.399994,431.320007,101.153849,29,53.099998,70.699997,68.0,62.5
20160919120000,426.399994,426.399994,447.720001,105.000002,29,53.099998,70.599998,68.0,62.5
20160919121500,426.399994,426.399994,431.320007,101.153849,29,53.099998,70.699997,68.0,62.5
20160919123000,426.399994,426.399994,416.559998,97.692309,29,53.099998,71.099998,68.0,62.5
20160919124500,426.399994,426.399994,405.079987,94.999998,29,53.099998,71.199997,68.0,62.5
20160919130000,426.399994,426.399994,405.079987,94.999998,29,53.099998,71.300003,68.0,62.5
20160919131500,426.399994,426.399994,405.079987,94.999998,27,53.900002,71.800003,68.0,62.5
20160919133000,426.399994,426.399994,411.640015,96.538466,28,53.900002,71.300003,68.0,62.5
20160919134500,426.399994,426.399994,395.23999,92.692307,28,52.700001,71.5,68.0,62.5
20160919140000,426.399994,426.399994,400.160004,93.846156,29,52.700001,71.599998,68.0,62.5
20160919141500,426.399994,426.399994,405.079987,94.999998,29,52.700001,71.599998,68.0,62.5
20160919143000,426.399994,426.399994,411.640015,96.538466,29,52.700001,71.400002,68.0,62.5
20160919144500,426.399994,426.399994,416.559998,97.692309,29,52.700001,71.599998,68.0,62.5
20160919150000,426.399994,426.399994,436.23999,102.307691,29,52.700001,71.699997,68.0,62.5
20160919151500,426.399994,426.399994,431.320007,101.153849,29,52.700001,71.5,68.0,62.5
20160919153000,426.399994,426.399994,436.23999,102.307691,29,52.700001,71.599998,68.0,62.5
20160919154500,426.399994,426.399994,431.320007,101.153849,29,52.700001,71.5,68.0,62.5
20160919160000,426.399994,426.399994,436.23999,102.307691,29,52.700001,71.599998,68.0,62.5
20160919161500,426.399994,426.399994,421.480011,98.846158,29,52.700001,71.599998,68.0,62.5
20160919163000,426.399994,426.399994,426.399994,100.0,29,53.5,71.599998,68.0,62.5
20160919164500,426.399994,426.399994,431.320007,101.153849,29,53.5,71.699997,68.0,62.5
20160919170000,426.399994,426.399994,437.880005,102.69231,29,53.5,71.800003,68.0,62.5
20160919171500,426.399994,426.399994,437.880005,102.69231,29,53.5,71.300003,68.0,62.5
20160919173000,426.399994,426.399994,426.399994,100.0,29,53.5,71.0,68.0,62.5
20160919174500,426.399994,426.399994,416.559998,97.692309,29,53.5,71.0,68.0,62.5
20160919180000,426.399994,426.399994,410.0,96.153848,30,53.5,71.0,68.0,62.5
20160919181500,426.399994,426.399994,410.0,96.153848,30,53.5,71.199997,68.0,62.5
20160919183000,426.399994,426.399994,405.079987,94.999998,30,53.5,71.199997,68.0,62.5
20160919184500,426.399994,426.399994,410.0,96.153848,30,53.5,71.099998,68.0,62.5
20160919190000,426.399994,426.399994,410.0,96.153848,30,53.5,70.800003,68.0,62.5
20160919191500,426.399994,426.399994,410.0,96.153848,30,53.5,71.0,68.0,62.5
20160919193000,426.399994,426.399994,410.0,96.153848,30,53.5,70.800003,68.0,62.5
20160919194500,426.399994,426.399994,405.079987,94.999998,30,53.5,70.800003,68.0,62.5
20160919200000,426.399994,426.399994,410.0,96.153848,30,53.5,70.800003,68.0,62.5
20160919201500,426.399994,426.399994,410.0,96.153848,30,53.5,70.800003,68.0,62.5
20160919203000,426.399994,426.399994,410.0,96.153848,30,53.5,70.900002,68.0,62.5
20160919204500,426.399994,426.399994,410.0,96.153848,30,53.5,70.699997,68.0,62.5
20160919210000,426.399994,426.399994,410.0,96.153848,30,53.5,70.900002,68.0,62.5
20160919211500,426.399994,426.399994,410.0,96.153848,30,53.5,70.699997,68.0,62.5
20160919213000,426.399994,426.399994,410.0,96.153848,30,53.5,70.699997,68.0,62.5
20160919214500,426.399994,426.399994,405.079987,94.999998,30,53.5,70.699997,68.0,62.5
20160919220000,426.399994,426.399994,400.160004,93.846156,30,53.5,70.699997,68.0,62.5
20160919221500,426.399994,426.399994,400.160004,93.846156,30,53.5,70.800003,68.0,62.5
20160919223000,426.399994,426.399994,405.079987,94.999998,30,53.5,70.599998,68.0,62.5
20160919224500,426.399994,426.399994,410.0,96.153848,30,53.5,70.800003,68.0,62.5
20160919230000,426.399994,426.399994,405.079987,94.999998,30,53.5,70.800003,68.0,62.5
20160919231500,426.399994,426.399994,400.160004,93.846156,30,53.5,70.599998,68.0,62.5
20160919233000,426.399994,426.399994,405.079987,94.999998,30,53.5,70.5,68.0,62.5
20160919234500,426.399994,426.399994,405.079987,94.999998,30,53.5,70.599998,68.0,62.5
20160920000000,426.399994,426.399994,405.079987,94.999998,30,53.5,70.5,68.0,62.5
20160920001500,426.399994,426.399994,405.079987,94.999998,30,53.5,70.300003,68.0,62.5
20160920003000,426.399994,426.399994,400.160004,93.846156,30,53.5,70.5,68.0,62.5
20160920004500,426.399994,426.399994,405.079987,94.999998,30,53.5,70.5,68.0,62.5
20160920010000,426.399994,426.399994,405.079987,94.999998,30,53.5,70.300003,68.0,62.5
20160920011500,426.399994,426.399994,400.160004,93.846156,30,53.5,70.5,68.0,62.5
20160920013000,426.399994,426.399994,405.079987,94.999998,30,53.5,70.300003,68.0,62.5
20160920014500,426.399994,426.399994,405.079987,94.999998,30,54.299999,70.5,68.0,62.5
20160920020000,426.399994,426.399994,410.0,96.153848,30,54.299999,70.400002,68.0,62.5
20160920021500,426.399994,426.399994,400.160004,93.846156,30,54.299999,70.300003,68.0,62.5
20160920023000,426.399994,426.399994,395.23999,92.692307,30,54.299999,70.400002,68.0,62.5
20160920024500,426.399994,426.399994,405.079987,94.999998,30,54.299999,70.599998,68.0,62.5
20160920030000,426.399994,426.399994,405.079987,94.999998,30,54.299999,70.300003,68.0,62.5
20160920031500,426.399994,426.399994,400.160004,93.846156,30,54.299999,70.5,68.0,62.5
20160920033000,426.399994,426.399994,400.160004,93.846156,30,54.299999,70.300003,68.0,62.5
20160920034500,426.399994,426.399994,400.160004,93.846156,30,54.299999,70.300003,68.0,62.5
20160920040000,426.399994,426.399994,400.160004,93.846156,30,54.299999,70.400002,68.0,62.5
20160920041500,426.399994,426.399994,405.079987,94.999998,30,54.299999,70.199997,68.0,62.5
20160920043000,426.399994,426.399994,411.640015,96.538466,31,54.299999,70.199997,68.0,62.5
20160920044500,426.399994,426.399994,411.640015,96.538466,31,53.5,70.0,68.0,62.5
20160920050000,426.399994,426.399994,411.640015,96.538466,31,53.5,70.0,68.0,62.5
20160920051500,426.399994,426.399994,411.640015,96.538466,31,53.5,69.900002,68.0,62.5
20160920053000,426.399994,426.399994,416.559998,97.692309,31,54.299999,69.900002,68.0,62.5
20160920054500,426.399994,426.399994,411.640015,96.538466,31,53.599998,69.800003,68.0,62.5
20160920060000,426.399994,426.399994,416.559998,97.692309,31,53.599998,69.800003,68.0,62.5
20160920061500,426.399994,426.399994,416.559998,97.692309,31,54.299999,69.800003,68.0,62.5
20160920063000,426.399994,426.399994,411.640015,96.538466,31,54.299999,69.699997,68.0,62.5
20160920064500,426.399994,426.399994,416.559998,97.692309,31,54.299999,69.800003,68.0,62.5
20160920070000,426.399994,426.399994,411.640015,96.538466,31,54.299999,69.900002,68.0,62.5
20160920071500,426.399994,426.399994,416.559998,97.692309,31,54.299999,70.199997,68.0,62.5
20160920073000,426.399994,426.399994,411.640015,96.538466,31,54.299999,70.300003,68.0,62.5
20160920074500,426.399994,426.399994,411.640015,96.538466,31,54.299999,70.5,68.0,62.5
20160920080000,426.399994,426.399994,416.559998,97.692309,31,54.299999,70.400002,68.0,62.5
20160920081500,426.399994,426.399994,431.320007,101.153849,31,54.299999,70.800003,68.0,62.5
20160920083000,426.399994,426.399994,426.399994,100.0,31,54.299999,71.199997,68.0,62.5
20160920084500,426.399994,426.399994,431.320007,101.153849,31,53.5,71.099998,68.0,62.5
20160920090000,426.399994,426.399994,437.880005,102.69231,31,53.5,71.099998,68.0,62.5
20160920091500,426.399994,426.399994,437.880005,102.69231,31,53.5,71.300003,68.0,62.5
20160920093000,426.399994,426.399994,431.320007,101.153849,31,53.5,71.400002,68.0,62.5
20160920094500,426.399994,426.399994,437.880005,102.69231,31,53.5,71.400002,68.0,62.5
20160920100000,426.399994,426.399994,437.880005,102.69231,31,53.5,71.800003,68.0,62.5
20160920101500,426.399994,426.399994,437.880005,102.69231,31,53.5,71.5,68.0,62.5
20160920103000,426.399994,426.399994,437.880005,102.69231,31,53.5,71.699997,68.0,62.5
20160920104500,426.399994,426.399994,442.799988,103.846152,31,53.5,71.699997,68.0,62.5
20160920110000,426.399994,426.399994,442.799988,103.846152,31,53.5,71.699997,68.0,62.5
20160920111500,426.399994,426.399994,447.720001,105.000002,30,53.5,71.699997,68.0,62.5
20160920113000,426.399994,426.399994,447.720001,105.000002,30,53.5,71.800003,68.0,62.5
20160920114500,426.399994,426.399994,442.799988,103.846152,30,53.5,71.800003,68.0,62.5
20160920120000,426.399994,426.399994,447.720001,105.000002,30,53.5,72.0,68.0,62.5
20160920121500,426.399994,426.399994,437.880005,102.69231,30,54.700001,72.199997,68.0,62.5
20160920123000,426.399994,426.399994,431.320007,101.153849,30,53.099998,72.300003,68.0,62.5
20160920124500,426.399994,426.399994,411.640015,96.538466,30,53.099998,72.199997,68.0,62.5
20160920130000,426.399994,426.399994,411.640015,96.538466,30,53.099998,72.300003,68.0,62.5
20160920131500,426.399994,426.399994,400.160004,93.846156,30,53.099998,72.400002,68.0,62.5
20160920133000,426.399994,426.399994,416.559998,97.692309,31,53.099998,72.300003,68.0,62.5
20160920134500,426.399994,426.399994,421.480011,98.846158,31,53.099998,72.400002,68.0,62.5
20160920140000,426.399994,426.399994,426.399994,100.0,31,52.299999,72.199997,68.0,62.5
20160920141500,426.399994,426.399994,421.480011,98.846158,31,52.299999,72.400002,68.0,62.5
20160920143000,426.399994,426.399994,411.640015,96.538466,31,52.299999,72.5,68.0,62.5
20160920144500,426.399994,426.399994,426.399994,100.0,31,53.099998,72.599998,68.0,62.5
20160920150000,426.399994,426.399994,442.799988,103.846152,31,53.099998,72.599998,68.0,62.5
20160920151500,426.399994,426.399994,452.640015,106.153851,31,53.099998,72.699997,68.0,62.5
20160920153000,426.399994,426.399994,447.720001,105.000002,30,53.099998,72.699997,68.0,62.5
20160920154500,426.399994,426.399994,452.640015,106.153851,30,53.099998,72.300003,68.0,62.5
20160920160000,426.399994,426.399994,442.799988,103.846152,30,53.099998,72.199997,68.0,62.5
20160920161500,426.399994,426.399994,426.399994,100.0,30,53.099998,72.699997,68.0,62.5
20160920163000,426.399994,426.399994,410.0,96.153848,30,53.099998,72.300003,68.0,62.5
20160920164500,426.399994,426.399994,405.079987,94.999998,30,53.099998,72.099998,68.0,62.5
20160920170000,426.399994,426.399994,410.0,96.153848,30,53.099998,72.099998,68.0,62.5
20160920171500,426.399994,426.399994,410.0,96.153848,30,53.099998,71.599998,68.0,62.5
20160920173000,426.399994,426.399994,405.079987,94.999998,30,53.099998,71.199997,68.0,62.5
20160920174500,426.399994,426.399994,400.160004,93.846156,30,53.099998,71.0,68.0,62.5
20160920180000,426.399994,426.399994,400.160004,93.846156,30,53.099998,70.900002,68.0,62.5
20160920181500,426.399994,426.399994,410.0,96.153848,30,53.099998,70.699997,68.0,62.5
20160920183000,426.399994,426.399994,410.0,96.153848,30,53.099998,70.5,68.0,62.5
20160920184500,426.399994,426.399994,410.0,96.153848,30,53.900002,70.5,68.0,62.5
20160920190000,426.399994,426.399994,405.079987,94.999998,30,53.900002,70.5,68.0,62.5
20160920191500,426.399994,426.399994,410.0,96.153848,30,53.900002,70.300003,68.0,62.5
20160920193000,426.399994,426.399994,405.079987,94.999998,30,53.900002,70.199997,68.0,62.5
20160920194500,426.399994,426.399994,405.079987,94.999998,30,53.900002,70.199997,68.0,62.5
20160920200000,426.399994,426.399994,405.079987,94.999998,30,53.900002,69.900002,68.0,62.5
20160920201500,426.399994,426.399994,410.0,96.153848,30,53.900002,70.0,68.0,62.5
20160920203000,426.399994,426.399994,405.079987,94.999998,30,53.900002,69.800003,68.0,62.5
20160920204500,426.399994,426.399994,405.079987,94.999998,30,53.900002,69.699997,68.0,62.5
20160920210000,426.399994,426.399994,405.079987,94.999998,30,53.900002,69.699997,68.0,62.5
20160920211500,426.399994,426.399994,410.0,96.153848,30,53.900002,69.599998,68.0,62.5
20160920213000,426.399994,426.399994,405.079987,94.999998,30,53.900002,69.599998,68.0,62.5
20160920214500,426.399994,426.399994,410.0,96.153848,30,53.900002,69.599998,68.0,62.5
20160920220000,426.399994,426.399994,405.079987,94.999998,30,53.900002,69.400002,68.0,62.5
20160920221500,426.399994,426.399994,405.079987,94.999998,30,53.900002,69.400002,68.0,62.5
20160920223000,426.399994,426.399994,410.0,96.153848,30,53.900002,69.400002,68.0,62.5
20160920224500,426.399994,426.399994,405.079987,94.999998,30,53.900002,69.300003,68.0,62.5
20160920230000,426.399994,426.399994,410.0,96.153848,30,53.900002,69.199997,68.0,62.5
20160920231500,426.399994,426.399994,410.0,96.153848,30,53.900002,69.199997,68.0,62.5
20160920233000,426.399994,426.399994,400.160004,93.846156,30,53.900002,69.099998,68.0,62.5
20160920234500,426.399994,426.399994,405.079987,94.999998,30,53.900002,69.099998,68.0,62.5
20160921000000,426.399994,426.399994,410.0,96.153848,30,53.900002,69.099998,68.0,62.5
20160921001500,426.399994,426.399994,410.0,96.153848,30,53.900002,69.099998,68.0,62.5
20160921003000,426.399994,426.399994,410.0,96.153848,30,53.900002,69.099998,68.0,62.5
20160921004500,426.399994,426.399994,405.079987,94.999998,30,53.900002,68.900002,68.0,62.5
20160921010000,426.399994,426.399994,410.0,96.153848,30,53.900002,68.900002,68.0,62.5
20160921011500,426.399994,426.399994,447.720001,105.000002,33,53.900002,68.699997,68.0,62.5
20160921013000,426.399994,426.399994,431.320007,101.153849,32,53.900002,68.699997,68.0,62.5
20160921014500,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.699997,68.0,62.5
20160921020000,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.400002,68.0,62.5
20160921021500,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.400002,68.0,62.5
20160921023000,426.399994,426.399994,442.799988,103.846152,32,53.900002,68.300003,68.0,62.5
20160921024500,426.399994,426.399994,437.880005,102.69231,32,53.900002,68.199997,68.0,62.5
20160921030000,426.399994,426.399994,431.320007,101.153849,32,53.900002,68.300003,68.0,62.5
20160921031500,426.399994,426.399994,431.320007,101.153849,32,53.900002,68.199997,68.0,62.5
20160921033000,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.199997,68.0,62.5
20160921034500,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.199997,68.0,62.5
20160921040000,426.399994,426.399994,421.480011,98.846158,32,53.900002,68.099998,68.0,62.5
20160921041500,426.399994,426.399994,431.320007,101.153849,32,53.900002,68.099998,68.0,62.5
20160921043000,426.399994,426.399994,431.320007,101.153849,32,53.900002,68.099998,68.0,62.5
20160921044500,426.399994,426.399994,426.399994,100.0,32,53.900002,68.099998,68.0,62.5
20160921050000,426.399994,426.399994,431.320007,101.153849,32,53.900002,68.0,68.0,62.5
20160921051500,426.399994,426.399994,426.399994,100.0,32,53.900002,68.0,68.0,62.5
20160921053000,426.399994,426.399994,431.320007,101.153849,32,53.900002,68.0,68.0,62.5
20160921054500,426.399994,426.399994,431.320007,101.153849,32,53.900002,68.0,68.0,62.5
20160921060000,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.900002,68.0,62.5
20160921061500,426.399994,426.399994,426.399994,100.0,32,53.900002,67.900002,68.0,62.5
20160921063000,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.699997,68.0,62.5
20160921064500,426.399994,426.399994,436.23999,102.307691,32,53.900002,67.800003,68.0,62.5
20160921070000,426.399994,426.399994,436.23999,102.307691,32,53.900002,67.699997,68.0,62.5
20160921071500,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.800003,68.0,62.5
20160921073000,426.399994,426.399994,426.399994,100.0,32,53.900002,67.900002,68.0,62.5
20160921074500,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.099998,68.0,62.5
20160921080000,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.099998,68.0,62.5
20160921081500,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.099998,68.0,62.5
20160921083000,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.199997,68.0,62.5
20160921084500,426.399994,426.399994,436.23999,102.307691,32,53.099998,68.400002,68.0,62.5
20160921090000,426.399994,426.399994,431.320007,101.153849,32,53.099998,68.199997,68.0,62.5
20160921091500,426.399994,426.399994,454.279999,106.538463,32,53.799999,68.5,68.0,62.5
20160921093000,426.399994,426.399994,454.279999,106.538463,32,53.799999,68.599998,68.0,62.5
20160921094500,426.399994,426.399994,447.720001,105.000002,31,53.799999,68.800003,68.0,62.5
20160921100000,426.399994,426.399994,454.279999,106.538463,31,53.799999,68.800003,68.0,62.5
20160921101500,426.399994,426.399994,454.279999,106.538463,31,53.799999,68.800003,68.0,62.5
20160921103000,426.399994,426.399994,437.880005,102.69231,30,53.0,68.699997,68.0,62.5
20160921104500,426.399994,426.399994,437.880005,102.69231,30,53.0,68.900002,68.0,62.5
20160921110000,426.399994,426.399994,437.880005,102.69231,30,53.0,68.900002,68.0,62.5
20160921111500,426.399994,426.399994,442.799988,103.846152,30,53.0,69.0,68.0,62.5
20160921113000,426.399994,426.399994,421.480011,98.846158,30,53.0,69.099998,68.0,62.5
20160921114500,426.399994,426.399994,421.480011,98.846158,30,53.0,68.800003,68.0,62.5
20160921120000,426.399994,426.399994,421.480011,98.846158,30,53.0,68.699997,68.0,62.5
20160921121500,426.399994,426.399994,416.559998,97.692309,30,53.0,68.599998,68.0,62.5
20160921123000,426.399994,426.399994,416.559998,97.692309,30,53.0,68.599998,68.0,62.5
20160921124500,426.399994,426.399994,410.0,96.153848,30,53.0,68.800003,68.0,62.5
20160921130000,426.399994,426.399994,410.0,96.153848,30,53.0,68.800003,68.0,62.5
20160921131500,426.399994,426.399994,421.480011,98.846158,30,53.0,69.199997,68.0,62.5
20160921133000,426.399994,426.399994,426.399994,100.0,30,53.0,69.0,68.0,62.5
20160921134500,426.399994,426.399994,442.799988,103.846152,30,53.0,69.099998,68.0,62.5
20160921140000,426.399994,426.399994,452.640015,106.153851,30,53.0,69.199997,68.0,62.5
20160921141500,426.399994,426.399994,437.880005,102.69231,30,53.0,69.099998,68.0,62.5
20160921143000,426.399994,426.399994,421.480011,98.846158,30,52.299999,69.099998,68.0,62.5
20160921144500,426.399994,426.399994,421.480011,98.846158,30,52.299999,69.199997,68.0,62.5
20160921150000,426.399994,426.399994,421.480011,98.846158,30,52.299999,69.199997,68.0,62.5
20160921151500,426.399994,426.399994,416.559998,97.692309,30,52.299999,69.400002,68.0,62.5
20160921153000,426.399994,426.399994,416.559998,97.692309,30,53.099998,69.300003,68.0,62.5
20160921154500,426.399994,426.399994,416.559998,97.692309,30,53.099998,69.300003,68.0,62.5
20160921160000,426.399994,426.399994,411.640015,96.538466,30,53.099998,69.300003,68.0,62.5
20160921161500,426.399994,426.399994,405.079987,94.999998,30,53.099998,69.300003,68.0,62.5
20160921163000,426.399994,426.399994,405.079987,94.999998,30,53.099998,69.099998,68.0,62.5
20160921164500,426.399994,426.399994,405.079987,94.999998,30,53.099998,69.0,68.0,62.5
20160921170000,426.399994,426.399994,410.0,96.153848,30,53.099998,69.099998,68.0,62.5
20160921171500,426.399994,426.399994,405.079987,94.999998,30,53.099998,69.099998,68.0,62.5
20160921173000,426.399994,426.399994,410.0,96.153848,30,53.099998,69.099998,68.0,62.5
20160921174500,426.399994,426.399994,410.0,96.153848,30,53.099998,69.0,68.0,62.5
20160921180000,426.399994,426.399994,410.0,96.153848,30,53.099998,69.0,68.0,62.5
20160921181500,426.399994,426.399994,405.079987,94.999998,30,53.099998,69.0,68.0,62.5
20160921183000,426.399994,426.399994,405.079987,94.999998,30,53.099998,69.099998,68.0,62.5
20160921184500,426.399994,426.399994,405.079987,94.999998,30,53.099998,69.099998,68.0,62.5
20160921190000,426.399994,426.399994,405.079987,94.999998,30,53.099998,69.0,68.0,62.5
20160921191500,426.399994,426.399994,405.079987,94.999998,30,53.900002,69.099998,68.0,62.5
20160921193000,426.399994,426.399994,400.160004,93.846156,30,53.900002,69.0,68.0,62.5
20160921194500,426.399994,426.399994,405.079987,94.999998,30,53.900002,69.0,68.0,62.5
20160921200000,426.399994,426.399994,400.160004,93.846156,30,53.900002,69.0,68.0,62.5
20160921201500,426.399994,426.399994,405.079987,94.999998,30,53.900002,69.0,68.0,62.5
20160921203000,426.399994,426.399994,410.0,96.153848,30,53.900002,68.900002,68.0,62.5
20160921204500,426.399994,426.399994,405.079987,94.999998,30,53.900002,68.900002,68.0,62.5
20160921210000,426.399994,426.399994,405.079987,94.999998,30,53.900002,68.900002,68.0,62.5
20160921211500,426.399994,426.399994,405.079987,94.999998,30,53.900002,68.800003,68.0,62.5
20160921213000,426.399994,426.399994,405.079987,94.999998,30,53.900002,68.900002,68.0,62.5
20160921214500,426.399994,426.399994,410.0,96.153848,30,53.900002,68.900002,68.0,62.5
20160921220000,426.399994,426.399994,405.079987,94.999998,30,53.900002,68.900002,68.0,62.5
20160921221500,426.399994,426.399994,410.0,96.153848,30,53.900002,68.900002,68.0,62.5
20160921223000,426.399994,426.399994,405.079987,94.999998,30,53.900002,68.900002,68.0,62.5
20160921224500,426.399994,426.399994,405.079987,94.999998,30,53.900002,68.800003,68.0,62.5
20160921230000,426.399994,426.399994,405.079987,94.999998,30,53.900002,68.800003,68.0,62.5
20160921231500,426.399994,426.399994,410.0,96.153848,30,53.900002,68.800003,68.0,62.5
20160921233000,426.399994,426.399994,405.079987,94.999998,30,53.900002,68.800003,68.0,62.5
20160921234500,426.399994,426.399994,405.079987,94.999998,30,53.900002,68.800003,68.0,62.5
20160922000000,426.399994,426.399994,405.079987,94.999998,30,53.900002,68.800003,68.0,62.5
20160922001500,426.399994,426.399994,405.079987,94.999998,30,53.900002,68.800003,68.0,62.5
20160922003000,426.399994,426.399994,405.079987,94.999998,30,53.900002,68.800003,68.0,62.5
20160922004500,426.399994,426.399994,400.160004,93.846156,30,53.900002,68.699997,68.0,62.5
20160922010000,426.399994,426.399994,410.0,96.153848,30,53.900002,68.800003,68.0,62.5
20160922011500,426.399994,426.399994,405.079987,94.999998,30,53.900002,68.800003,68.0,62.5
20160922013000,426.399994,426.399994,410.0,96.153848,30,53.900002,68.800003,68.0,62.5
20160922014500,426.399994,426.399994,410.0,96.153848,30,53.900002,68.800003,68.0,62.5
20160922020000,426.399994,426.399994,410.0,96.153848,30,53.900002,68.699997,68.0,62.5
20160922021500,426.399994,426.399994,410.0,96.153848,30,53.900002,68.699997,68.0,62.5
20160922023000,426.399994,426.399994,410.0,96.153848,30,53.900002,68.699997,68.0,62.5
20160922024500,426.399994,426.399994,410.0,96.153848,30,53.900002,68.699997,68.0,62.5
20160922030000,426.399994,426.399994,410.0,96.153848,30,53.900002,68.599998,68.0,62.5
20160922031500,426.399994,426.399994,410.0,96.153848,30,53.900002,68.599998,68.0,62.5
20160922033000,426.399994,426.399994,405.079987,94.999998,30,53.900002,68.599998,68.0,62.5
20160922034500,426.399994,426.399994,405.079987,94.999998,30,53.900002,68.5,68.0,62.5
20160922040000,426.399994,426.399994,410.0,96.153848,30,53.900002,68.5,68.0,62.5
20160922041500,426.399994,426.399994,405.079987,94.999998,30,53.900002,68.599998,68.0,62.5
20160922043000,426.399994,426.399994,405.079987,94.999998,30,53.900002,68.400002,68.0,62.5
20160922044500,426.399994,426.399994,410.0,96.153848,30,53.900002,68.400002,68.0,62.5
20160922050000,426.399994,426.399994,400.160004,93.846156,30,53.900002,68.400002,68.0,62.5
20160922051500,426.399994,426.399994,405.079987,94.999998,30,53.900002,68.300003,68.0,62.5
20160922053000,426.399994,426.399994,405.079987,94.999998,30,53.900002,68.300003,68.0,62.5
20160922054500,426.399994,426.399994,410.0,96.153848,30,53.900002,68.300003,68.0,62.5
20160922060000,426.399994,426.399994,405.079987,94.999998,30,53.900002,68.300003,68.0,62.5
20160922061500,426.399994,426.399994,410.0,96.153848,30,53.900002,68.400002,68.0,62.5
20160922063000,426.399994,426.399994,410.0,96.153848,30,53.900002,68.400002,68.0,62.5
20160922064500,426.399994,426.399994,405.079987,94.999998,30,53.900002,68.199997,68.0,62.5
20160922070000,426.399994,426.399994,410.0,96.153848,30,53.900002,68.400002,68.0,62.5
20160922071500,426.399994,426.399994,410.0,96.153848,30,53.900002,68.599998,68.0,62.5
20160922073000,426.399994,426.399994,405.079987,94.999998,30,53.900002,68.699997,68.0,62.5
20160922074500,426.399994,426.399994,410.0,96.153848,30,53.900002,68.699997,68.0,62.5
20160922080000,426.399994,426.399994,410.0,96.153848,30,53.900002,68.900002,68.0,62.5
20160922081500,426.399994,426.399994,405.079987,94.999998,30,53.200001,68.900002,68.0,62.5
20160922083000,426.399994,426.399994,411.640015,96.538466,30,53.200001,68.800003,68.0,62.5
20160922084500,426.399994,426.399994,411.640015,96.538466,30,53.200001,69.0,68.0,62.5
20160922090000,426.399994,426.399994,411.640015,96.538466,30,53.200001,69.400002,68.0,62.5
20160922091500,426.399994,426.399994,411.640015,96.538466,30,53.200001,69.300003,68.0,62.5
20160922093000,426.399994,426.399994,416.559998,97.692309,30,53.200001,69.099998,68.0,62.5
20160922094500,426.399994,426.399994,410.0,96.153848,30,53.200001,69.199997,68.0,62.5
20160922100000,426.399994,426.399994,410.0,96.153848,30,53.200001,69.400002,68.0,62.5
20160922101500,426.399994,426.399994,405.079987,94.999998,30,53.200001,69.900002,68.0,62.5
20160922103000,426.399994,426.399994,411.640015,96.538466,30,53.200001,69.800003,68.0,62.5
20160922104500,426.399994,426.399994,411.640015,96.538466,30,53.200001,70.199997,68.0,62.5
20160922110000,426.399994,426.399994,426.399994,100.0,30,53.200001,70.300003,68.0,62.5
20160922111500,426.399994,426.399994,437.880005,102.69231,30,53.200001,69.800003,68.0,62.5
20160922113000,426.399994,426.399994,442.799988,103.846152,30,53.200001,69.900002,68.0,62.5
20160922114500,426.399994,426.399994,442.799988,103.846152,30,53.200001,70.300003,68.0,62.5
20160922120000,426.399994,426.399994,431.320007,101.153849,30,52.599998,69.900002,68.0,62.5
20160922121500,426.399994,426.399994,426.399994,100.0,30,52.599998,69.900002,68.0,62.5
20160922123000,426.399994,426.399994,411.640015,96.538466,30,52.599998,70.400002,68.0,62.5
20160922124500,426.399994,426.399994,411.640015,96.538466,30,52.599998,70.5,68.0,62.5
20160922130000,426.399994,426.399994,405.079987,94.999998,30,52.599998,70.5,68.0,62.5
20160922131500,426.399994,426.399994,411.640015,96.538466,30,52.599998,70.300003,68.0,62.5
20160922133000,426.399994,426.399994,416.559998,97.692309,30,52.599998,70.099998,68.0,62.5
20160922134500,426.399994,426.399994,421.480011,98.846158,30,52.599998,70.400002,68.0,62.5
20160922140000,426.399994,426.399994,421.480011,98.846158,30,52.599998,70.300003,68.0,62.5
20160922141500,426.399994,426.399994,426.399994,100.0,30,52.599998,70.300003,68.0,62.5
20160922143000,426.399994,426.399994,421.480011,98.846158,30,52.599998,70.699997,68.0,62.5
20160922144500,426.399994,426.399994,431.320007,101.153849,30,52.599998,70.300003,68.0,62.5
20160922150000,426.399994,426.399994,421.480011,98.846158,30,53.5,70.599998,68.0,62.5
20160922151500,426.399994,426.399994,436.23999,102.307691,30,53.5,70.900002,68.0,62.5
20160922153000,426.399994,426.399994,436.23999,102.307691,30,53.5,70.900002,68.0,62.5
20160922154500,426.399994,426.399994,436.23999,102.307691,30,53.5,71.0,68.0,62.5
20160922160000,426.399994,426.399994,436.23999,102.307691,30,53.5,70.900002,68.0,62.5
20160922161500,426.399994,426.399994,436.23999,102.307691,30,53.5,71.0,68.0,62.5
20160922163000,426.399994,426.399994,426.399994,100.0,30,53.5,70.699997,68.0,62.5
20160922164500,426.399994,426.399994,421.480011,98.846158,30,53.5,70.800003,68.0,62.5
20160922170000,426.399994,426.399994,410.0,96.153848,30,53.5,70.699997,68.0,62.5
20160922171500,426.399994,426.399994,410.0,96.153848,30,53.5,70.800003,68.0,62.5
20160922173000,426.399994,426.399994,405.079987,94.999998,30,53.5,70.800003,68.0,62.5
20160922174500,426.399994,426.399994,410.0,96.153848,30,53.5,70.800003,68.0,62.5
20160922180000,426.399994,426.399994,405.079987,94.999998,30,53.5,70.699997,68.0,62.5
20160922181500,426.399994,426.399994,405.079987,94.999998,30,53.5,70.699997,68.0,62.5
20160922183000,426.399994,426.399994,410.0,96.153848,30,53.5,70.5,68.0,62.5
20160922184500,426.399994,426.399994,405.079987,94.999998,30,53.5,70.300003,68.0,62.5
20160922190000,426.399994,426.399994,405.079987,94.999998,30,53.5,70.099998,68.0,62.5
20160922191500,426.399994,426.399994,405.079987,94.999998,30,53.5,70.0,68.0,62.5
20160922193000,426.399994,426.399994,405.079987,94.999998,30,53.5,69.800003,68.0,62.5
20160922194500,426.399994,426.399994,405.079987,94.999998,30,53.5,69.900002,68.0,62.5
20160922200000,426.399994,426.399994,400.160004,93.846156,30,53.5,69.699997,68.0,62.5
20160922201500,426.399994,426.399994,400.160004,93.846156,30,53.5,69.5,68.0,62.5
20160922203000,426.399994,426.399994,405.079987,94.999998,30,53.5,69.599998,68.0,62.5
20160922204500,426.399994,426.399994,400.160004,93.846156,30,53.5,69.300003,68.0,62.5
20160922210000,426.399994,426.399994,400.160004,93.846156,30,53.5,69.0,68.0,62.5
20160922211500,426.399994,426.399994,400.160004,93.846156,30,53.5,69.0,68.0,62.5
20160922213000,426.399994,426.399994,405.079987,94.999998,30,53.5,69.0,68.0,62.5
20160922214500,426.399994,426.399994,400.160004,93.846156,30,53.5,68.800003,68.0,62.5
20160922220000,426.399994,426.399994,405.079987,94.999998,30,53.5,68.800003,68.0,62.5
20160922221500,426.399994,426.399994,405.079987,94.999998,30,53.5,68.699997,68.0,62.5
20160922223000,426.399994,426.399994,400.160004,93.846156,30,53.5,68.699997,68.0,62.5
20160922224500,426.399994,426.399994,395.23999,92.692307,30,53.5,68.699997,68.0,62.5
20160922230000,426.399994,426.399994,405.079987,94.999998,30,54.299999,68.699997,68.0,62.5
20160922231500,426.399994,426.399994,405.079987,94.999998,30,54.299999,68.800003,68.0,62.5
20160922233000,426.399994,426.399994,400.160004,93.846156,30,53.5,68.599998,68.0,62.5
20160922234500,426.399994,426.399994,405.079987,94.999998,30,53.5,68.699997,68.0,62.5
20160923000000,426.399994,426.399994,400.160004,93.846156,30,54.299999,68.699997,68.0,62.5
20160923001500,426.399994,426.399994,405.079987,94.999998,30,54.299999,68.699997,68.0,62.5
20160923003000,426.399994,426.399994,410.0,96.153848,30,54.299999,68.699997,68.0,62.5
20160923004500,426.399994,426.399994,405.079987,94.999998,30,54.299999,68.699997,68.0,62.5
20160923010000,426.399994,426.399994,400.160004,93.846156,30,54.299999,68.699997,68.0,62.5
20160923011500,426.399994,426.399994,400.160004,93.846156,30,54.299999,68.699997,68.0,62.5
20160923013000,426.399994,426.399994,405.079987,94.999998,30,54.299999,68.599998,68.0,62.5
20160923014500,426.399994,426.399994,405.079987,94.999998,30,54.299999,68.599998,68.0,62.5
