PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160923020000,426.399994,426.399994,405.079987,94.999998,30,54.299999,68.599998,68.0,62.5
20160923021500,426.399994,426.399994,400.160004,93.846156,30,54.299999,68.400002,68.0,62.5
20160923023000,426.399994,426.399994,410.0,96.153848,30,54.299999,68.5,68.0,62.5
20160923024500,426.399994,426.399994,405.079987,94.999998,30,54.299999,68.400002,68.0,62.5
20160923030000,426.399994,426.399994,410.0,96.153848,30,53.5,68.400002,68.0,62.5
20160923031500,426.399994,426.399994,410.0,96.153848,30,53.5,68.400002,68.0,62.5
20160923033000,426.399994,426.399994,405.079987,94.999998,30,53.5,68.400002,68.0,62.5
20160923034500,426.399994,426.399994,410.0,96.153848,30,53.5,68.400002,68.0,62.5
20160923040000,426.399994,426.399994,405.079987,94.999998,30,54.299999,68.199997,68.0,62.5
20160923041500,426.399994,426.399994,405.079987,94.999998,30,54.299999,68.300003,68.0,62.5
20160923043000,426.399994,426.399994,400.160004,93.846156,30,54.299999,68.199997,68.0,62.5
20160923044500,426.399994,426.399994,405.079987,94.999998,30,54.299999,68.199997,68.0,62.5
20160923050000,426.399994,426.399994,405.079987,94.999998,30,54.299999,68.199997,68.0,62.5
20160923051500,426.399994,426.399994,410.0,96.153848,30,54.299999,68.199997,68.0,62.5
20160923053000,426.399994,426.399994,405.079987,94.999998,30,54.299999,68.199997,68.0,62.5
20160923054500,426.399994,426.399994,400.160004,93.846156,30,54.299999,68.099998,68.0,62.5
20160923060000,426.399994,426.399994,405.079987,94.999998,30,54.299999,68.099998,68.0,62.5
20160923061500,426.399994,426.399994,405.079987,94.999998,30,54.299999,68.199997,68.0,62.5
20160923063000,426.399994,426.399994,410.0,96.153848,30,54.299999,68.199997,68.0,62.5
20160923064500,426.399994,426.399994,410.0,96.153848,30,54.299999,68.300003,68.0,62.5
20160923070000,426.399994,426.399994,405.079987,94.999998,30,54.299999,68.099998,68.0,62.5
20160923071500,426.399994,426.399994,410.0,96.153848,30,54.299999,68.400002,68.0,62.5
20160923073000,426.399994,426.399994,410.0,96.153848,30,54.299999,68.599998,68.0,62.5
20160923074500,426.399994,426.399994,410.0,96.153848,30,54.299999,68.699997,68.0,62.5
20160923080000,426.399994,426.399994,410.0,96.153848,30,54.299999,68.599998,68.0,62.5
20160923081500,426.399994,426.399994,410.0,96.153848,30,54.299999,68.699997,68.0,62.5
20160923083000,426.399994,426.399994,410.0,96.153848,30,53.099998,68.800003,68.0,62.5
20160923084500,426.399994,426.399994,416.559998,97.692309,30,53.099998,69.199997,68.0,62.5
20160923090000,426.399994,426.399994,416.559998,97.692309,30,53.099998,69.5,68.0,62.5
20160923091500,426.399994,426.399994,411.640015,96.538466,30,53.099998,69.400002,68.0,62.5
20160923093000,426.399994,426.399994,416.559998,97.692309,30,53.099998,69.199997,68.0,62.5
20160923094500,426.399994,426.399994,416.559998,97.692309,30,53.099998,69.0,68.0,62.5
20160923100000,426.399994,426.399994,416.559998,97.692309,30,53.099998,69.5,68.0,62.5
20160923101500,426.399994,426.399994,411.640015,96.538466,30,53.099998,69.800003,68.0,62.5
20160923103000,426.399994,426.399994,411.640015,96.538466,30,53.099998,69.5,68.0,62.5
20160923104500,426.399994,426.399994,421.480011,98.846158,30,53.099998,69.699997,68.0,62.5
20160923110000,426.399994,426.399994,421.480011,98.846158,30,53.099998,69.300003,68.0,62.5
20160923111500,426.399994,426.399994,416.559998,97.692309,30,53.099998,69.599998,68.0,62.5
20160923113000,426.399994,426.399994,411.640015,96.538466,30,53.099998,69.400002,68.0,62.5
20160923114500,426.399994,426.399994,411.640015,96.538466,30,52.299999,69.800003,68.0,62.5
20160923120000,426.399994,426.399994,411.640015,96.538466,30,52.299999,70.199997,68.0,62.5
20160923121500,426.399994,426.399994,411.640015,96.538466,30,52.299999,70.300003,68.0,62.5
20160923123000,426.399994,426.399994,411.640015,96.538466,30,52.299999,70.5,68.0,62.5
20160923124500,426.399994,426.399994,411.640015,96.538466,30,52.299999,70.199997,68.0,62.5
20160923130000,426.399994,426.399994,411.640015,96.538466,30,52.299999,70.0,68.0,62.5
20160923131500,426.399994,426.399994,405.079987,94.999998,30,53.099998,70.0,68.0,62.5
20160923133000,426.399994,426.399994,405.079987,94.999998,30,53.099998,70.0,68.0,62.5
20160923134500,426.399994,426.399994,410.0,96.153848,30,53.099998,70.199997,68.0,62.5
20160923140000,426.399994,426.399994,405.079987,94.999998,30,52.299999,70.699997,68.0,62.5
20160923141500,426.399994,426.399994,405.079987,94.999998,30,52.299999,70.900002,68.0,62.5
20160923143000,426.399994,426.399994,390.320007,91.538465,30,52.299999,70.800003,68.0,62.5
20160923144500,426.399994,426.399994,410.0,96.153848,31,52.299999,70.599998,68.0,62.5
20160923150000,426.399994,426.399994,410.0,96.153848,31,52.299999,70.199997,68.0,62.5
20160923151500,426.399994,426.399994,410.0,96.153848,31,52.299999,69.900002,68.0,62.5
20160923153000,426.399994,426.399994,410.0,96.153848,31,52.299999,70.099998,68.0,62.5
20160923154500,426.399994,426.399994,410.0,96.153848,31,52.299999,70.199997,68.0,62.5
20160923160000,426.399994,426.399994,410.0,96.153848,31,53.099998,70.300003,68.0,62.5
20160923161500,426.399994,426.399994,410.0,96.153848,31,53.099998,70.300003,68.0,62.5
20160923163000,426.399994,426.399994,410.0,96.153848,31,53.099998,70.099998,68.0,62.5
20160923164500,426.399994,426.399994,410.0,96.153848,31,53.099998,70.0,68.0,62.5
20160923170000,426.399994,426.399994,421.480011,98.846158,31,53.099998,70.0,68.0,62.5
20160923171500,426.399994,426.399994,411.640015,96.538466,31,53.099998,69.900002,68.0,62.5
20160923173000,426.399994,426.399994,411.640015,96.538466,31,53.099998,69.699997,68.0,62.5
20160923174500,426.399994,426.399994,411.640015,96.538466,31,53.099998,69.599998,68.0,62.5
20160923180000,426.399994,426.399994,411.640015,96.538466,31,53.099998,69.599998,68.0,62.5
20160923181500,426.399994,426.399994,411.640015,96.538466,31,53.900002,69.699997,68.0,62.5
20160923183000,426.399994,426.399994,411.640015,96.538466,31,53.900002,69.800003,68.0,62.5
20160923184500,426.399994,426.399994,411.640015,96.538466,31,53.900002,69.599998,68.0,62.5
20160923190000,426.399994,426.399994,411.640015,96.538466,31,53.900002,69.5,68.0,62.5
20160923191500,426.399994,426.399994,411.640015,96.538466,31,53.900002,69.400002,68.0,62.5
20160923193000,426.399994,426.399994,411.640015,96.538466,31,53.900002,69.5,68.0,62.5
20160923194500,426.399994,426.399994,416.559998,97.692309,31,53.900002,69.5,68.0,62.5
20160923200000,426.399994,426.399994,416.559998,97.692309,31,53.900002,69.400002,68.0,62.5
20160923201500,426.399994,426.399994,416.559998,97.692309,31,53.900002,69.300003,68.0,62.5
20160923203000,426.399994,426.399994,416.559998,97.692309,31,53.900002,69.300003,68.0,62.5
20160923204500,426.399994,426.399994,416.559998,97.692309,31,53.900002,69.300003,68.0,62.5
20160923210000,426.399994,426.399994,416.559998,97.692309,31,53.900002,69.199997,68.0,62.5
20160923211500,426.399994,426.399994,416.559998,97.692309,31,53.900002,69.199997,68.0,62.5
20160923213000,426.399994,426.399994,421.480011,98.846158,31,53.900002,69.0,68.0,62.5
20160923214500,426.399994,426.399994,416.559998,97.692309,31,53.900002,69.099998,68.0,62.5
20160923220000,426.399994,426.399994,411.640015,96.538466,31,53.900002,69.099998,68.0,62.5
20160923221500,426.399994,426.399994,411.640015,96.538466,31,53.900002,69.0,68.0,62.5
20160923223000,426.399994,426.399994,411.640015,96.538466,31,53.900002,69.099998,68.0,62.5
20160923224500,426.399994,426.399994,411.640015,96.538466,31,53.900002,69.0,68.0,62.5
20160923230000,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.800003,68.0,62.5
20160923231500,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.900002,68.0,62.5
20160923233000,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.800003,68.0,62.5
20160923234500,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.699997,68.0,62.5
20160924000000,426.399994,426.399994,410.0,96.153848,31,53.900002,68.800003,68.0,62.5
20160924001500,426.399994,426.399994,410.0,96.153848,31,53.900002,68.800003,68.0,62.5
20160924003000,426.399994,426.399994,410.0,96.153848,31,53.900002,68.800003,68.0,62.5
20160924004500,426.399994,426.399994,410.0,96.153848,31,53.900002,68.699997,68.0,62.5
20160924010000,426.399994,426.399994,410.0,96.153848,31,53.900002,68.699997,68.0,62.5
20160924011500,426.399994,426.399994,447.720001,105.000002,33,53.900002,68.400002,68.0,62.5
20160924013000,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.400002,68.0,62.5
20160924014500,426.399994,426.399994,442.799988,103.846152,32,53.900002,68.400002,68.0,62.5
20160924020000,426.399994,426.399994,447.720001,105.000002,32,53.099998,68.400002,68.0,62.5
20160924021500,426.399994,426.399994,442.799988,103.846152,32,54.299999,68.300003,68.0,62.5
20160924023000,426.399994,426.399994,447.720001,105.000002,32,54.299999,68.199997,68.0,62.5
20160924024500,426.399994,426.399994,447.720001,105.000002,32,54.299999,68.199997,68.0,62.5
20160924030000,426.399994,426.399994,447.720001,105.000002,32,54.299999,68.099998,68.0,62.5
20160924031500,426.399994,426.399994,431.320007,101.153849,32,53.099998,68.199997,68.0,62.5
20160924033000,426.399994,426.399994,436.23999,102.307691,32,54.299999,68.199997,68.0,62.5
20160924034500,426.399994,426.399994,431.320007,101.153849,32,53.599998,68.099998,68.0,62.5
20160924040000,426.399994,426.399994,436.23999,102.307691,32,54.299999,68.199997,68.0,62.5
20160924041500,426.399994,426.399994,436.23999,102.307691,32,53.5,68.099998,68.0,62.5
20160924043000,426.399994,426.399994,436.23999,102.307691,32,53.5,68.199997,68.0,62.5
20160924044500,426.399994,426.399994,436.23999,102.307691,32,53.5,68.099998,68.0,62.5
20160924050000,426.399994,426.399994,436.23999,102.307691,32,53.5,68.099998,68.0,62.5
20160924051500,426.399994,426.399994,431.320007,101.153849,32,53.5,68.0,68.0,62.5
20160924053000,426.399994,426.399994,437.880005,102.69231,32,54.799999,68.0,68.0,62.5
20160924054500,426.399994,426.399994,431.320007,101.153849,32,53.900002,68.0,68.0,62.5
20160924060000,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.099998,68.0,62.5
20160924061500,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.099998,68.0,62.5
20160924063000,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.0,68.0,62.5
20160924064500,426.399994,426.399994,431.320007,101.153849,32,53.900002,68.0,68.0,62.5
20160924070000,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.900002,68.0,62.5
20160924071500,426.399994,426.399994,426.399994,100.0,32,53.900002,67.900002,68.0,62.5
20160924073000,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.900002,68.0,62.5
20160924074500,426.399994,426.399994,426.399994,100.0,32,53.900002,67.800003,68.0,62.5
20160924080000,426.399994,426.399994,436.23999,102.307691,32,53.900002,67.800003,68.0,62.5
20160924081500,426.399994,426.399994,426.399994,100.0,32,53.900002,67.900002,68.0,62.5
20160924083000,426.399994,426.399994,426.399994,100.0,32,53.900002,67.800003,68.0,62.5
20160924084500,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.800003,68.0,62.5
20160924090000,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.800003,68.0,62.5
20160924091500,426.399994,426.399994,426.399994,100.0,32,53.099998,67.800003,68.0,62.5
20160924093000,426.399994,426.399994,437.880005,102.69231,32,53.099998,67.900002,68.0,62.5
20160924094500,426.399994,426.399994,431.320007,101.153849,32,53.099998,67.800003,68.0,62.5
20160924100000,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.800003,68.0,62.5
20160924101500,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.800003,68.0,62.5
20160924103000,426.399994,426.399994,431.320007,101.153849,32,53.099998,67.900002,68.0,62.5
20160924104500,426.399994,426.399994,437.880005,102.69231,32,53.099998,67.900002,68.0,62.5
20160924110000,426.399994,426.399994,431.320007,101.153849,32,53.099998,67.800003,68.0,62.5
20160924111500,426.399994,426.399994,431.320007,101.153849,32,53.099998,67.900002,68.0,62.5
20160924113000,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.800003,68.0,62.5
20160924114500,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.699997,68.0,62.5
20160924120000,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.400002,68.0,62.5
20160924121500,426.399994,426.399994,442.799988,103.846152,32,52.299999,67.400002,68.0,62.5
20160924123000,426.399994,426.399994,437.880005,102.69231,32,52.299999,67.5,68.0,62.5
20160924124500,426.399994,426.399994,442.799988,103.846152,32,52.299999,67.699997,68.0,62.5
20160924130000,426.399994,426.399994,442.799988,103.846152,32,52.299999,67.699997,68.0,62.5
20160924131500,426.399994,426.399994,436.23999,102.307691,32,52.299999,67.699997,68.0,62.5
20160924133000,426.399994,426.399994,436.23999,102.307691,32,52.299999,67.599998,68.0,62.5
20160924134500,426.399994,426.399994,436.23999,102.307691,32,52.299999,67.400002,68.0,62.5
20160924140000,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.400002,68.0,62.5
20160924141500,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.599998,68.0,62.5
20160924143000,426.399994,426.399994,431.320007,101.153849,32,53.099998,67.699997,68.0,62.5
20160924144500,426.399994,426.399994,431.320007,101.153849,32,52.400002,67.900002,68.0,62.5
20160924150000,426.399994,426.399994,431.320007,101.153849,32,52.400002,67.900002,68.0,62.5
20160924151500,426.399994,426.399994,436.23999,102.307691,32,52.400002,68.099998,68.0,62.5
20160924153000,426.399994,426.399994,431.320007,101.153849,32,53.5,68.099998,68.0,62.5
20160924154500,426.399994,426.399994,426.399994,100.0,32,53.5,68.199997,68.0,62.5
20160924160000,426.399994,426.399994,431.320007,101.153849,32,53.5,68.199997,68.0,62.5
20160924161500,426.399994,426.399994,431.320007,101.153849,32,53.5,68.099998,68.0,62.5
20160924163000,426.399994,426.399994,431.320007,101.153849,32,53.5,67.900002,68.0,62.5
20160924164500,426.399994,426.399994,426.399994,100.0,32,53.5,67.800003,68.0,62.5
20160924170000,426.399994,426.399994,426.399994,100.0,32,53.5,67.699997,68.0,62.5
20160924171500,426.399994,426.399994,431.320007,101.153849,32,53.5,67.900002,68.0,62.5
20160924173000,426.399994,426.399994,421.480011,98.846158,32,53.5,68.099998,68.0,62.5
20160924174500,426.399994,426.399994,421.480011,98.846158,32,53.5,68.199997,68.0,62.5
20160924180000,426.399994,426.399994,426.399994,100.0,32,53.5,68.400002,68.0,62.5
20160924181500,426.399994,426.399994,426.399994,100.0,32,53.5,68.300003,68.0,62.5
20160924183000,426.399994,426.399994,421.480011,98.846158,32,53.5,68.300003,68.0,62.5
20160924184500,426.399994,426.399994,421.480011,98.846158,32,53.5,68.400002,68.0,62.5
20160924190000,426.399994,426.399994,426.399994,100.0,32,53.5,68.400002,68.0,62.5
20160924191500,426.399994,426.399994,426.399994,100.0,32,53.5,68.400002,68.0,62.5
20160924193000,426.399994,426.399994,421.480011,98.846158,32,53.5,68.400002,68.0,62.5
20160924194500,426.399994,426.399994,426.399994,100.0,32,53.5,68.300003,68.0,62.5
20160924200000,426.399994,426.399994,421.480011,98.846158,32,53.5,68.400002,68.0,62.5
20160924201500,426.399994,426.399994,421.480011,98.846158,32,53.5,68.300003,68.0,62.5
20160924203000,426.399994,426.399994,426.399994,100.0,32,53.5,68.199997,68.0,62.5
20160924204500,426.399994,426.399994,421.480011,98.846158,32,53.5,68.300003,68.0,62.5
20160924210000,426.399994,426.399994,421.480011,98.846158,32,53.5,68.300003,68.0,62.5
20160924211500,426.399994,426.399994,421.480011,98.846158,32,53.5,68.199997,68.0,62.5
20160924213000,426.399994,426.399994,421.480011,98.846158,32,53.5,68.199997,68.0,62.5
20160924214500,426.399994,426.399994,426.399994,100.0,32,53.5,68.199997,68.0,62.5
20160924220000,426.399994,426.399994,426.399994,100.0,32,53.5,68.199997,68.0,62.5
20160924221500,426.399994,426.399994,426.399994,100.0,32,53.5,68.099998,68.0,62.5
20160924223000,426.399994,426.399994,421.480011,98.846158,32,53.5,68.099998,68.0,62.5
20160924224500,426.399994,426.399994,426.399994,100.0,32,53.5,68.099998,68.0,62.5
20160924230000,426.399994,426.399994,421.480011,98.846158,32,53.5,68.099998,68.0,62.5
20160924231500,426.399994,426.399994,426.399994,100.0,32,53.5,68.099998,68.0,62.5
20160924233000,426.399994,426.399994,426.399994,100.0,32,54.299999,68.099998,68.0,62.5
20160924234500,426.399994,426.399994,416.559998,97.692309,32,54.299999,68.0,68.0,62.5
20160925000000,426.399994,426.399994,421.480011,98.846158,32,54.299999,68.0,68.0,62.5
20160925001500,426.399994,426.399994,426.399994,100.0,32,54.299999,67.900002,68.0,62.5
20160925003000,426.399994,426.399994,416.559998,97.692309,32,54.299999,68.099998,68.0,62.5
20160925004500,426.399994,426.399994,421.480011,98.846158,32,54.299999,68.099998,68.0,62.5
20160925010000,426.399994,426.399994,421.480011,98.846158,32,53.5,67.900002,68.0,62.5
20160925011500,426.399994,426.399994,421.480011,98.846158,32,54.200001,67.900002,68.0,62.5
20160925013000,426.399994,426.399994,421.480011,98.846158,32,54.200001,67.900002,68.0,62.5
20160925014500,426.399994,426.399994,421.480011,98.846158,32,54.200001,67.900002,68.0,62.5
20160925020000,426.399994,426.399994,426.399994,100.0,32,53.299999,67.900002,68.0,62.5
20160925021500,426.399994,426.399994,421.480011,98.846158,32,53.299999,67.800003,68.0,62.5
20160925023000,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.699997,68.0,62.5
20160925024500,426.399994,426.399994,426.399994,100.0,32,53.900002,67.699997,68.0,62.5
20160925030000,426.399994,426.399994,421.480011,98.846158,32,54.700001,67.800003,68.0,62.5
20160925031500,426.399994,426.399994,426.399994,100.0,32,53.900002,67.800003,68.0,62.5
20160925033000,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.800003,68.0,62.5
20160925034500,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.699997,68.0,62.5
20160925040000,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.699997,68.0,62.5
20160925041500,426.399994,426.399994,426.399994,100.0,32,53.900002,67.800003,68.0,62.5
20160925043000,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.699997,68.0,62.5
20160925044500,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.800003,68.0,62.5
20160925050000,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.800003,68.0,62.5
20160925051500,426.399994,426.399994,426.399994,100.0,32,53.900002,67.800003,68.0,62.5
20160925053000,426.399994,426.399994,426.399994,100.0,32,53.900002,67.800003,68.0,62.5
20160925054500,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.699997,68.0,62.5
20160925060000,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.699997,68.0,62.5
20160925061500,426.399994,426.399994,426.399994,100.0,32,53.900002,67.599998,68.0,62.5
20160925063000,426.399994,426.399994,426.399994,100.0,32,53.900002,67.599998,68.0,62.5
20160925064500,426.399994,426.399994,426.399994,100.0,32,53.900002,67.599998,68.0,62.5
20160925070000,426.399994,426.399994,426.399994,100.0,32,53.900002,67.699997,68.0,62.5
20160925071500,426.399994,426.399994,426.399994,100.0,32,53.900002,67.699997,68.0,62.5
20160925073000,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.599998,68.0,62.5
20160925074500,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.699997,68.0,62.5
20160925080000,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.599998,68.0,62.5
20160925081500,426.399994,426.399994,431.320007,101.153849,32,53.099998,67.5,68.0,62.5
20160925083000,426.399994,426.399994,431.320007,101.153849,32,53.099998,67.5,68.0,62.5
20160925084500,426.399994,426.399994,426.399994,100.0,32,53.099998,67.599998,68.0,62.5
20160925090000,426.399994,426.399994,431.320007,101.153849,32,53.099998,67.699997,68.0,62.5
20160925091500,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.300003,68.0,62.5
20160925093000,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.199997,68.0,62.5
20160925094500,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.099998,68.0,62.5
20160925100000,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.300003,68.0,62.5
20160925101500,426.399994,426.399994,431.320007,101.153849,32,53.099998,67.400002,68.0,62.5
20160925103000,426.399994,426.399994,431.320007,101.153849,32,53.099998,67.400002,68.0,62.5
20160925104500,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.400002,68.0,62.5
20160925110000,426.399994,426.399994,431.320007,101.153849,32,53.099998,67.599998,68.0,62.5
20160925111500,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.199997,68.0,62.5
20160925113000,426.399994,426.399994,436.23999,102.307691,32,52.299999,67.099998,68.0,62.5
20160925114500,426.399994,426.399994,436.23999,102.307691,32,52.299999,66.900002,68.0,62.5
20160925120000,426.399994,426.399994,436.23999,102.307691,32,52.299999,66.900002,68.0,62.5
20160925121500,426.399994,426.399994,436.23999,102.307691,32,52.299999,66.900002,68.0,62.5
20160925123000,426.399994,426.399994,442.799988,103.846152,32,52.299999,66.900002,68.0,62.5
20160925124500,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.199997,68.0,62.5
20160925130000,426.399994,426.399994,431.320007,101.153849,32,53.099998,67.300003,68.0,62.5
20160925131500,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.199997,68.0,62.5
20160925133000,426.399994,426.399994,431.320007,101.153849,32,53.099998,67.099998,68.0,62.5
20160925134500,426.399994,426.399994,426.399994,100.0,32,52.299999,66.900002,68.0,62.5
20160925140000,426.399994,426.399994,426.399994,100.0,32,52.299999,67.0,68.0,62.5
20160925141500,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.300003,68.0,62.5
20160925143000,426.399994,426.399994,431.320007,101.153849,32,53.099998,67.5,68.0,62.5
20160925144500,426.399994,426.399994,426.399994,100.0,32,53.099998,67.5,68.0,62.5
20160925150000,426.399994,426.399994,426.399994,100.0,32,53.099998,67.599998,68.0,62.5
20160925151500,426.399994,426.399994,431.320007,101.153849,32,53.099998,67.699997,68.0,62.5
20160925153000,426.399994,426.399994,426.399994,100.0,32,53.900002,67.5,68.0,62.5
20160925154500,426.399994,426.399994,426.399994,100.0,32,53.900002,67.400002,68.0,62.5
20160925160000,426.399994,426.399994,426.399994,100.0,32,52.700001,67.300003,68.0,62.5
20160925161500,426.399994,426.399994,426.399994,100.0,32,52.700001,67.199997,68.0,62.5
20160925163000,426.399994,426.399994,426.399994,100.0,32,52.700001,67.599998,68.0,62.5
20160925164500,426.399994,426.399994,421.480011,98.846158,32,52.700001,67.699997,68.0,62.5
20160925170000,426.399994,426.399994,426.399994,100.0,32,52.700001,67.800003,68.0,62.5
20160925171500,426.399994,426.399994,421.480011,98.846158,32,52.700001,67.800003,68.0,62.5
20160925173000,426.399994,426.399994,421.480011,98.846158,32,53.5,67.900002,68.0,62.5
20160925174500,426.399994,426.399994,421.480011,98.846158,32,53.5,68.099998,68.0,62.5
20160925180000,426.399994,426.399994,426.399994,100.0,32,53.5,67.900002,68.0,62.5
20160925181500,426.399994,426.399994,416.559998,97.692309,32,53.5,67.699997,68.0,62.5
20160925183000,426.399994,426.399994,421.480011,98.846158,32,53.5,67.599998,68.0,62.5
20160925184500,426.399994,426.399994,416.559998,97.692309,32,53.5,67.5,68.0,62.5
20160925190000,426.399994,426.399994,421.480011,98.846158,32,53.5,67.5,68.0,62.5
20160925191500,426.399994,426.399994,426.399994,100.0,32,53.5,67.699997,68.0,62.5
20160925193000,426.399994,426.399994,426.399994,100.0,32,53.5,67.699997,68.0,62.5
20160925194500,426.399994,426.399994,421.480011,98.846158,32,53.5,67.800003,68.0,62.5
20160925200000,426.399994,426.399994,426.399994,100.0,32,53.5,67.900002,68.0,62.5
20160925201500,426.399994,426.399994,426.399994,100.0,32,53.5,67.800003,68.0,62.5
20160925203000,426.399994,426.399994,416.559998,97.692309,32,54.299999,67.800003,68.0,62.5
20160925204500,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.800003,68.0,62.5
20160925210000,426.399994,426.399994,416.559998,97.692309,32,54.299999,67.800003,68.0,62.5
20160925211500,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.800003,68.0,62.5
20160925213000,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.800003,68.0,62.5
20160925214500,426.399994,426.399994,421.480011,98.846158,32,53.5,67.800003,68.0,62.5
20160925220000,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.699997,68.0,62.5
20160925221500,426.399994,426.399994,426.399994,100.0,32,54.299999,67.800003,68.0,62.5
20160925223000,426.399994,426.399994,426.399994,100.0,32,54.299999,67.699997,68.0,62.5
20160925224500,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.699997,68.0,62.5
20160925230000,426.399994,426.399994,426.399994,100.0,32,54.299999,67.699997,68.0,62.5
20160925231500,426.399994,426.399994,416.559998,97.692309,32,54.299999,67.699997,68.0,62.5
20160925233000,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.699997,68.0,62.5
20160925234500,426.399994,426.399994,426.399994,100.0,32,53.700001,67.599998,68.0,62.5
20160926000000,426.399994,426.399994,416.559998,97.692309,32,53.700001,67.599998,68.0,62.5
20160926001500,426.399994,426.399994,426.399994,100.0,32,53.700001,67.599998,68.0,62.5
20160926003000,426.399994,426.399994,421.480011,98.846158,32,54.400002,67.599998,68.0,62.5
20160926004500,426.399994,426.399994,426.399994,100.0,32,55.099998,67.599998,68.0,62.5
20160926010000,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.599998,68.0,62.5
20160926011500,426.399994,426.399994,426.399994,100.0,32,53.900002,67.599998,68.0,62.5
20160926013000,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.5,68.0,62.5
20160926014500,426.399994,426.399994,426.399994,100.0,32,53.900002,67.599998,68.0,62.5
20160926020000,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.599998,68.0,62.5
20160926021500,426.399994,426.399994,421.480011,98.846158,32,53.099998,67.5,68.0,62.5
20160926023000,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.599998,68.0,62.5
20160926024500,426.399994,426.399994,426.399994,100.0,32,54.299999,67.599998,68.0,62.5
20160926030000,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.5,68.0,62.5
20160926031500,426.399994,426.399994,426.399994,100.0,32,55.099998,67.5,68.0,62.5
20160926033000,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.400002,68.0,62.5
20160926034500,426.399994,426.399994,426.399994,100.0,32,54.299999,67.400002,68.0,62.5
20160926040000,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.599998,68.0,62.5
20160926041500,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.400002,68.0,62.5
20160926043000,426.399994,426.399994,426.399994,100.0,32,54.299999,67.5,68.0,62.5
20160926044500,426.399994,426.399994,426.399994,100.0,32,54.299999,67.400002,68.0,62.5
20160926050000,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.400002,68.0,62.5
20160926051500,426.399994,426.399994,426.399994,100.0,32,54.299999,67.400002,68.0,62.5
20160926053000,426.399994,426.399994,431.320007,101.153849,32,53.5,67.300003,68.0,62.5
20160926054500,426.399994,426.399994,431.320007,101.153849,32,53.5,67.300003,68.0,62.5
20160926060000,426.399994,426.399994,426.399994,100.0,32,54.299999,67.300003,68.0,62.5
20160926061500,426.399994,426.399994,426.399994,100.0,32,55.099998,67.400002,68.0,62.5
20160926063000,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.300003,68.0,62.5
20160926064500,426.399994,426.399994,426.399994,100.0,32,54.299999,67.400002,68.0,62.5
20160926070000,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.400002,68.0,62.5
20160926071500,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.5,68.0,62.5
20160926073000,426.399994,426.399994,431.320007,101.153849,32,55.099998,67.699997,68.0,62.5
20160926074500,426.399994,426.399994,436.23999,102.307691,32,53.900002,67.900002,68.0,62.5
20160926080000,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.099998,68.0,62.5
20160926081500,426.399994,426.399994,426.399994,100.0,32,53.900002,68.300003,68.0,62.5
20160926083000,426.399994,426.399994,437.880005,102.69231,32,53.900002,68.599998,68.0,62.5
20160926084500,426.399994,426.399994,442.799988,103.846152,32,53.900002,68.800003,68.0,62.5
20160926090000,426.399994,426.399994,442.799988,103.846152,32,53.900002,68.900002,68.0,62.5
20160926091500,426.399994,426.399994,442.799988,103.846152,32,53.900002,69.199997,68.0,62.5
20160926093000,426.399994,426.399994,447.720001,105.000002,32,53.900002,69.400002,68.0,62.5
20160926094500,426.399994,426.399994,437.880005,102.69231,32,53.200001,69.400002,68.0,62.5
20160926100000,426.399994,426.399994,442.799988,103.846152,32,53.200001,69.599998,68.0,62.5
20160926101500,426.399994,426.399994,442.799988,103.846152,32,53.200001,69.800003,68.0,62.5
20160926103000,426.399994,426.399994,442.799988,103.846152,32,53.200001,70.099998,68.0,62.5
20160926104500,426.399994,426.399994,437.880005,102.69231,32,53.200001,70.099998,68.0,62.5
20160926110000,426.399994,426.399994,437.880005,102.69231,32,53.200001,70.300003,68.0,62.5
20160926111500,426.399994,426.399994,421.480011,98.846158,32,53.200001,69.699997,68.0,62.5
20160926113000,426.399994,426.399994,421.480011,98.846158,32,53.200001,69.599998,68.0,62.5
20160926114500,426.399994,426.399994,437.880005,102.69231,32,53.200001,69.199997,68.0,62.5
20160926120000,426.399994,426.399994,437.880005,102.69231,32,53.200001,69.599998,68.0,62.5
20160926121500,426.399994,426.399994,437.880005,102.69231,32,53.200001,69.699997,68.0,62.5
20160926123000,426.399994,426.399994,437.880005,102.69231,32,53.200001,69.5,68.0,62.5
20160926124500,426.399994,426.399994,437.880005,102.69231,32,53.200001,69.400002,68.0,62.5
20160926130000,426.399994,426.399994,437.880005,102.69231,32,52.599998,69.400002,68.0,62.5
20160926131500,426.399994,426.399994,426.399994,100.0,32,52.599998,69.5,68.0,62.5
20160926133000,426.399994,426.399994,421.480011,98.846158,32,52.599998,69.5,68.0,62.5
20160926134500,426.399994,426.399994,431.320007,101.153849,32,52.599998,69.800003,68.0,62.5
20160926140000,426.399994,426.399994,431.320007,101.153849,32,52.599998,69.599998,68.0,62.5
20160926141500,426.399994,426.399994,437.880005,102.69231,32,52.599998,69.300003,68.0,62.5
20160926143000,426.399994,426.399994,437.880005,102.69231,32,52.599998,70.0,68.0,62.5
20160926144500,426.399994,426.399994,447.720001,105.000002,32,52.599998,70.0,68.0,62.5
20160926150000,426.399994,426.399994,442.799988,103.846152,31,52.599998,69.400002,68.0,62.5
20160926151500,426.399994,426.399994,437.880005,102.69231,31,52.599998,69.300003,68.0,62.5
20160926153000,426.399994,426.399994,447.720001,105.000002,31,52.599998,69.199997,68.0,62.5
20160926154500,426.399994,426.399994,426.399994,100.0,31,52.599998,69.5,68.0,62.5
20160926160000,426.399994,426.399994,442.799988,103.846152,31,53.5,69.900002,68.0,62.5
20160926161500,426.399994,426.399994,437.880005,102.69231,31,53.5,69.900002,68.0,62.5
20160926163000,426.399994,426.399994,442.799988,103.846152,31,53.5,69.800003,68.0,62.5
20160926164500,426.399994,426.399994,426.399994,100.0,31,53.5,69.599998,68.0,62.5
20160926170000,426.399994,426.399994,416.559998,97.692309,31,53.5,69.300003,68.0,62.5
20160926171500,426.399994,426.399994,411.640015,96.538466,31,53.5,69.0,68.0,62.5
20160926173000,426.399994,426.399994,416.559998,97.692309,31,53.5,68.900002,68.0,62.5
20160926174500,426.399994,426.399994,411.640015,96.538466,31,53.5,68.900002,68.0,62.5
20160926180000,426.399994,426.399994,411.640015,96.538466,31,53.5,68.699997,68.0,62.5
20160926181500,426.399994,426.399994,411.640015,96.538466,31,53.5,68.699997,68.0,62.5
20160926183000,426.399994,426.399994,411.640015,96.538466,31,53.5,68.699997,68.0,62.5
20160926184500,426.399994,426.399994,416.559998,97.692309,31,53.5,68.5,68.0,62.5
20160926190000,426.399994,426.399994,411.640015,96.538466,31,53.5,68.400002,68.0,62.5
20160926191500,426.399994,426.399994,411.640015,96.538466,31,53.5,68.400002,68.0,62.5
20160926193000,426.399994,426.399994,411.640015,96.538466,31,53.5,68.199997,68.0,62.5
20160926194500,426.399994,426.399994,411.640015,96.538466,31,53.5,68.199997,68.0,62.5
20160926200000,426.399994,426.399994,411.640015,96.538466,31,53.5,68.099998,68.0,62.5
20160926201500,426.399994,426.399994,411.640015,96.538466,31,53.5,68.099998,68.0,62.5
20160926203000,426.399994,426.399994,411.640015,96.538466,31,53.5,68.0,68.0,62.5
20160926204500,426.399994,426.399994,416.559998,97.692309,31,53.5,68.0,68.0,62.5
20160926210000,426.399994,426.399994,410.0,96.153848,31,53.5,67.900002,68.0,62.5
20160926211500,426.399994,426.399994,416.559998,97.692309,31,53.5,67.900002,68.0,62.5
20160926213000,426.399994,426.399994,411.640015,96.538466,31,53.5,67.900002,68.0,62.5
20160926214500,426.399994,426.399994,411.640015,96.538466,31,53.5,68.0,68.0,62.5
20160926220000,426.399994,426.399994,411.640015,96.538466,31,53.5,68.099998,68.0,62.5
20160926221500,426.399994,426.399994,411.640015,96.538466,31,53.5,68.199997,68.0,62.5
20160926223000,426.399994,426.399994,411.640015,96.538466,31,53.5,68.199997,68.0,62.5
20160926224500,426.399994,426.399994,411.640015,96.538466,31,53.5,68.199997,68.0,62.5
20160926230000,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.199997,68.0,62.5
20160926231500,426.399994,426.399994,411.640015,96.538466,31,53.5,68.199997,68.0,62.5
20160926233000,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.300003,68.0,62.5
20160926234500,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.199997,68.0,62.5
20160927000000,426.399994,426.399994,411.640015,96.538466,31,53.5,68.199997,68.0,62.5
20160927001500,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.199997,68.0,62.5
20160927003000,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.199997,68.0,62.5
20160927004500,426.399994,426.399994,405.079987,94.999998,31,54.299999,68.199997,68.0,62.5
20160927010000,426.399994,426.399994,410.0,96.153848,31,54.299999,68.199997,68.0,62.5
20160927011500,426.399994,426.399994,410.0,96.153848,31,54.299999,68.199997,68.0,62.5
20160927013000,426.399994,426.399994,410.0,96.153848,31,54.299999,68.099998,68.0,62.5
20160927014500,426.399994,426.399994,410.0,96.153848,31,54.299999,68.099998,68.0,62.5
20160927020000,426.399994,426.399994,410.0,96.153848,31,54.299999,68.099998,68.0,62.5
20160927021500,426.399994,426.399994,410.0,96.153848,31,54.299999,68.099998,68.0,62.5
20160927023000,426.399994,426.399994,410.0,96.153848,31,54.299999,68.0,68.0,62.5
20160927024500,426.399994,426.399994,416.559998,97.692309,31,54.299999,68.099998,68.0,62.5
20160927030000,426.399994,426.399994,416.559998,97.692309,31,54.299999,67.900002,68.0,62.5
20160927031500,426.399994,426.399994,416.559998,97.692309,31,54.299999,67.800003,68.0,62.5
20160927033000,426.399994,426.399994,416.559998,97.692309,31,54.299999,67.900002,68.0,62.5
20160927034500,426.399994,426.399994,411.640015,96.538466,31,54.299999,67.800003,68.0,62.5
20160927040000,426.399994,426.399994,416.559998,97.692309,31,54.299999,67.699997,68.0,62.5
20160927041500,426.399994,426.399994,426.399994,100.0,31,54.299999,67.699997,68.0,62.5
20160927043000,426.399994,426.399994,421.480011,98.846158,31,53.5,67.699997,68.0,62.5
20160927044500,426.399994,426.399994,421.480011,98.846158,31,53.5,67.699997,68.0,62.5
20160927050000,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.699997,68.0,62.5
20160927051500,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.699997,68.0,62.5
20160927053000,426.399994,426.399994,426.399994,100.0,31,54.299999,67.699997,68.0,62.5
20160927054500,426.399994,426.399994,426.399994,100.0,31,54.299999,67.699997,68.0,62.5
20160927060000,426.399994,426.399994,426.399994,100.0,31,53.5,67.699997,68.0,62.5
20160927061500,426.399994,426.399994,426.399994,100.0,31,53.5,67.599998,68.0,62.5
20160927063000,426.399994,426.399994,421.480011,98.846158,31,53.5,67.699997,68.0,62.5
20160927064500,426.399994,426.399994,421.480011,98.846158,31,53.5,67.599998,68.0,62.5
20160927070000,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.699997,68.0,62.5
20160927071500,426.399994,426.399994,426.399994,100.0,31,54.299999,67.599998,68.0,62.5
20160927073000,426.399994,426.399994,431.320007,101.153849,31,53.5,67.699997,68.0,62.5
20160927074500,426.399994,426.399994,421.480011,98.846158,31,53.5,67.900002,68.0,62.5
20160927080000,426.399994,426.399994,421.480011,98.846158,31,54.099998,68.300003,68.0,62.5
20160927081500,426.399994,426.399994,421.480011,98.846158,31,54.099998,68.599998,68.0,62.5
20160927083000,426.399994,426.399994,426.399994,100.0,31,54.099998,68.699997,68.0,62.5
20160927084500,426.399994,426.399994,421.480011,98.846158,31,53.5,69.199997,68.0,62.5
20160927090000,426.399994,426.399994,421.480011,98.846158,31,53.5,69.099998,68.0,62.5
20160927091500,426.399994,426.399994,416.559998,97.692309,31,53.5,69.400002,68.0,62.5
20160927093000,426.399994,426.399994,416.559998,97.692309,31,53.5,69.699997,68.0,62.5
20160927094500,426.399994,426.399994,421.480011,98.846158,31,53.5,70.0,68.0,62.5
20160927100000,426.399994,426.399994,416.559998,97.692309,31,53.5,70.0,68.0,62.5
20160927101500,426.399994,426.399994,431.320007,101.153849,31,53.5,70.199997,68.0,62.5
20160927103000,426.399994,426.399994,436.23999,102.307691,31,53.5,70.300003,68.0,62.5
20160927104500,426.399994,426.399994,431.320007,101.153849,29,53.5,69.900002,68.0,62.5
20160927110000,426.399994,426.399994,437.880005,102.69231,29,53.5,70.199997,68.0,62.5
20160927111500,426.399994,426.399994,431.320007,101.153849,29,53.5,69.900002,68.0,62.5
20160927113000,426.399994,426.399994,405.079987,94.999998,29,53.5,70.099998,68.0,62.5
20160927114500,426.399994,426.399994,410.0,96.153848,29,53.5,70.099998,68.0,62.5
20160927120000,426.399994,426.399994,410.0,96.153848,29,52.700001,69.699997,68.0,62.5
20160927121500,426.399994,426.399994,400.160004,93.846156,29,52.700001,69.800003,68.0,62.5
20160927123000,426.399994,426.399994,400.160004,93.846156,30,52.700001,69.699997,68.0,62.5
20160927124500,426.399994,426.399994,400.160004,93.846156,30,52.700001,69.800003,68.0,62.5
20160927130000,426.399994,426.399994,411.640015,96.538466,31,52.700001,69.699997,68.0,62.5
20160927131500,426.399994,426.399994,416.559998,97.692309,31,52.700001,69.900002,68.0,62.5
20160927133000,426.399994,426.399994,416.559998,97.692309,31,52.700001,69.599998,68.0,62.5
20160927134500,426.399994,426.399994,426.399994,100.0,31,52.700001,69.699997,68.0,62.5
20160927140000,426.399994,426.399994,426.399994,100.0,31,52.700001,70.199997,68.0,62.5
20160927141500,426.399994,426.399994,421.480011,98.846158,31,52.700001,70.199997,68.0,62.5
20160927143000,426.399994,426.399994,431.320007,101.153849,31,52.700001,70.0,68.0,62.5
20160927144500,426.399994,426.399994,437.880005,102.69231,31,52.700001,70.0,68.0,62.5
20160927150000,426.399994,426.399994,437.880005,102.69231,31,53.5,70.099998,68.0,62.5
20160927151500,426.399994,426.399994,437.880005,102.69231,31,53.5,70.099998,68.0,62.5
20160927153000,426.399994,426.399994,431.320007,101.153849,31,53.5,69.699997,68.0,62.5
20160927154500,426.399994,426.399994,436.23999,102.307691,31,53.5,70.300003,68.0,62.5
20160927160000,426.399994,426.399994,436.23999,102.307691,31,52.700001,70.5,68.0,62.5
20160927161500,426.399994,426.399994,421.480011,98.846158,31,52.700001,70.199997,68.0,62.5
20160927163000,426.399994,426.399994,436.23999,102.307691,31,52.700001,69.900002,68.0,62.5
20160927164500,426.399994,426.399994,405.079987,94.999998,31,52.700001,69.599998,68.0,62.5
20160927170000,426.399994,426.399994,411.640015,96.538466,31,52.700001,69.400002,68.0,62.5
20160927171500,426.399994,426.399994,411.640015,96.538466,31,52.700001,69.199997,68.0,62.5
20160927173000,426.399994,426.399994,411.640015,96.538466,31,52.700001,69.400002,68.0,62.5
20160927174500,426.399994,426.399994,411.640015,96.538466,31,53.5,69.400002,68.0,62.5
20160927180000,426.399994,426.399994,411.640015,96.538466,31,53.5,69.400002,68.0,62.5
20160927181500,426.399994,426.399994,405.079987,94.999998,31,53.5,69.400002,68.0,62.5
20160927183000,426.399994,426.399994,410.0,96.153848,31,53.5,69.199997,68.0,62.5
20160927184500,426.399994,426.399994,410.0,96.153848,31,53.5,69.099998,68.0,62.5
20160927190000,426.399994,426.399994,410.0,96.153848,31,53.5,69.199997,68.0,62.5
20160927191500,426.399994,426.399994,410.0,96.153848,31,53.5,69.099998,68.0,62.5
20160927193000,426.399994,426.399994,410.0,96.153848,31,53.5,69.099998,68.0,62.5
20160927194500,426.399994,426.399994,410.0,96.153848,31,53.5,69.099998,68.0,62.5
20160927200000,426.399994,426.399994,410.0,96.153848,31,53.5,69.099998,68.0,62.5
20160927201500,426.399994,426.399994,405.079987,94.999998,31,53.5,68.900002,68.0,62.5
20160927203000,426.399994,426.399994,410.0,96.153848,31,53.5,69.0,68.0,62.5
20160927204500,426.399994,426.399994,410.0,96.153848,31,53.5,68.900002,68.0,62.5
20160927210000,426.399994,426.399994,410.0,96.153848,31,53.5,68.800003,68.0,62.5
20160927211500,426.399994,426.399994,410.0,96.153848,31,53.5,68.800003,68.0,62.5
20160927213000,426.399994,426.399994,410.0,96.153848,31,53.5,68.699997,68.0,62.5
20160927214500,426.399994,426.399994,410.0,96.153848,31,53.5,68.699997,68.0,62.5
20160927220000,426.399994,426.399994,405.079987,94.999998,31,53.5,68.699997,68.0,62.5
20160927221500,426.399994,426.399994,405.079987,94.999998,31,53.5,68.699997,68.0,62.5
20160927223000,426.399994,426.399994,410.0,96.153848,31,53.5,68.699997,68.0,62.5
20160927224500,426.399994,426.399994,410.0,96.153848,31,53.5,68.699997,68.0,62.5
20160927230000,426.399994,426.399994,410.0,96.153848,31,53.5,68.599998,68.0,62.5
20160927231500,426.399994,426.399994,410.0,96.153848,31,53.5,68.599998,68.0,62.5
20160927233000,426.399994,426.399994,405.079987,94.999998,31,53.5,68.5,68.0,62.5
20160927234500,426.399994,426.399994,405.079987,94.999998,31,54.299999,68.400002,68.0,62.5
20160928000000,426.399994,426.399994,410.0,96.153848,31,54.299999,68.5,68.0,62.5
20160928001500,426.399994,426.399994,410.0,96.153848,31,53.599998,68.400002,68.0,62.5
20160928003000,426.399994,426.399994,405.079987,94.999998,31,53.599998,68.400002,68.0,62.5
20160928004500,426.399994,426.399994,405.079987,94.999998,31,53.599998,68.400002,68.0,62.5
20160928010000,426.399994,426.399994,405.079987,94.999998,31,53.599998,68.300003,68.0,62.5
20160928011500,426.399994,426.399994,442.799988,103.846152,32,54.299999,68.099998,68.0,62.5
20160928013000,426.399994,426.399994,421.480011,98.846158,32,54.299999,68.199997,68.0,62.5
20160928014500,426.399994,426.399994,436.23999,102.307691,32,53.5,68.099998,68.0,62.5
20160928020000,426.399994,426.399994,436.23999,102.307691,32,53.5,68.099998,68.0,62.5
20160928021500,426.399994,426.399994,442.799988,103.846152,32,53.5,68.0,68.0,62.5
20160928023000,426.399994,426.399994,437.880005,102.69231,32,53.5,67.900002,68.0,62.5
20160928024500,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.800003,68.0,62.5
20160928030000,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.900002,68.0,62.5
20160928031500,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.900002,68.0,62.5
20160928033000,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.900002,68.0,62.5
20160928034500,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.900002,68.0,62.5
20160928040000,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.800003,68.0,62.5
20160928041500,426.399994,426.399994,416.559998,97.692309,32,54.299999,67.800003,68.0,62.5
20160928043000,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.699997,68.0,62.5
20160928044500,426.399994,426.399994,416.559998,97.692309,32,54.299999,67.699997,68.0,62.5
20160928050000,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.699997,68.0,62.5
20160928051500,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.599998,68.0,62.5
20160928053000,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.699997,68.0,62.5
20160928054500,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.699997,68.0,62.5
20160928060000,426.399994,426.399994,416.559998,97.692309,32,54.299999,67.699997,68.0,62.5
20160928061500,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.599998,68.0,62.5
20160928063000,426.399994,426.399994,426.399994,100.0,32,54.299999,67.599998,68.0,62.5
20160928064500,426.399994,426.399994,426.399994,100.0,32,54.299999,67.599998,68.0,62.5
20160928070000,426.399994,426.399994,426.399994,100.0,32,54.299999,67.599998,68.0,62.5
20160928071500,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.699997,68.0,62.5
20160928073000,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.900002,68.0,62.5
20160928074500,426.399994,426.399994,431.320007,101.153849,32,54.299999,68.199997,68.0,62.5
20160928080000,426.399994,426.399994,416.559998,97.692309,32,54.299999,68.199997,68.0,62.5
20160928081500,426.399994,426.399994,421.480011,98.846158,32,54.299999,68.300003,68.0,62.5
20160928083000,426.399994,426.399994,416.559998,97.692309,32,54.299999,68.5,68.0,62.5
20160928084500,426.399994,426.399994,421.480011,98.846158,32,54.299999,68.699997,68.0,62.5
20160928090000,426.399994,426.399994,416.559998,97.692309,32,54.299999,68.599998,68.0,62.5
20160928091500,426.399994,426.399994,421.480011,98.846158,32,54.299999,68.699997,68.0,62.5
20160928093000,426.399994,426.399994,436.23999,102.307691,32,53.5,68.599998,68.0,62.5
20160928094500,426.399994,426.399994,442.799988,103.846152,31,53.5,69.099998,68.0,62.5
20160928100000,426.399994,426.399994,437.880005,102.69231,31,53.5,69.0,68.0,62.5
20160928101500,426.399994,426.399994,437.880005,102.69231,31,53.5,68.800003,68.0,62.5
20160928103000,426.399994,426.399994,437.880005,102.69231,31,53.5,68.800003,68.0,62.5
20160928104500,426.399994,426.399994,437.880005,102.69231,31,53.5,68.699997,68.0,62.5
20160928110000,426.399994,426.399994,431.320007,101.153849,31,53.5,68.800003,68.0,62.5
20160928111500,426.399994,426.399994,416.559998,97.692309,31,53.5,68.699997,68.0,62.5
20160928113000,426.399994,426.399994,410.0,96.153848,31,53.5,68.800003,68.0,62.5
20160928114500,426.399994,426.399994,416.559998,97.692309,31,53.5,68.800003,68.0,62.5
20160928120000,426.399994,426.399994,416.559998,97.692309,31,54.299999,68.900002,68.0,62.5
20160928121500,426.399994,426.399994,421.480011,98.846158,31,52.599998,69.099998,68.0,62.5
20160928123000,426.399994,426.399994,411.640015,96.538466,31,52.599998,69.199997,68.0,62.5
20160928124500,426.399994,426.399994,416.559998,97.692309,31,52.599998,69.300003,68.0,62.5
20160928130000,426.399994,426.399994,416.559998,97.692309,31,52.599998,69.400002,68.0,62.5
20160928131500,426.399994,426.399994,416.559998,97.692309,31,52.599998,69.400002,68.0,62.5
20160928133000,426.399994,426.399994,416.559998,97.692309,31,52.599998,69.599998,68.0,62.5
20160928134500,426.399994,426.399994,416.559998,97.692309,31,52.599998,69.699997,68.0,62.5
20160928140000,426.399994,426.399994,416.559998,97.692309,31,52.599998,69.599998,68.0,62.5
20160928141500,426.399994,426.399994,452.640015,106.153851,31,52.599998,69.599998,68.0,62.5
20160928143000,426.399994,426.399994,442.799988,103.846152,31,52.599998,69.599998,68.0,62.5
20160928144500,426.399994,426.399994,447.720001,105.000002,31,52.599998,70.099998,68.0,62.5
20160928150000,426.399994,426.399994,437.880005,102.69231,31,52.599998,69.699997,68.0,62.5
20160928151500,426.399994,426.399994,447.720001,105.000002,31,52.599998,70.099998,68.0,62.5
20160928153000,426.399994,426.399994,437.880005,102.69231,30,53.5,70.199997,68.0,62.5
20160928154500,426.399994,426.399994,442.799988,103.846152,30,53.5,70.300003,68.0,62.5
20160928160000,426.399994,426.399994,454.279999,106.538463,30,53.5,70.199997,68.0,62.5
20160928161500,426.399994,426.399994,447.720001,105.000002,30,53.5,70.300003,68.0,62.5
20160928163000,426.399994,426.399994,421.480011,98.846158,30,53.5,69.800003,68.0,62.5
20160928164500,426.399994,426.399994,400.160004,93.846156,30,53.5,69.5,68.0,62.5
20160928170000,426.399994,426.399994,405.079987,94.999998,30,53.5,69.300003,68.0,62.5
20160928171500,426.399994,426.399994,400.160004,93.846156,30,53.5,69.099998,68.0,62.5
20160928173000,426.399994,426.399994,405.079987,94.999998,30,53.5,69.099998,68.0,62.5
20160928174500,426.399994,426.399994,400.160004,93.846156,30,53.5,68.900002,68.0,62.5
20160928180000,426.399994,426.399994,405.079987,94.999998,30,53.5,68.800003,68.0,62.5
