PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160928181500,426.399994,426.399994,400.160004,93.846156,30,53.5,68.800003,68.0,62.5
20160928183000,426.399994,426.399994,405.079987,94.999998,30,53.5,68.900002,68.0,62.5
20160928184500,426.399994,426.399994,400.160004,93.846156,30,53.5,68.800003,68.0,62.5
20160928190000,426.399994,426.399994,410.0,96.153848,31,53.5,68.599998,68.0,62.5
20160928191500,426.399994,426.399994,410.0,96.153848,31,53.5,68.599998,68.0,62.5
20160928193000,426.399994,426.399994,410.0,96.153848,31,53.5,68.699997,68.0,62.5
20160928194500,426.399994,426.399994,410.0,96.153848,31,53.5,68.699997,68.0,62.5
20160928200000,426.399994,426.399994,416.559998,97.692309,31,53.5,68.599998,68.0,62.5
20160928201500,426.399994,426.399994,410.0,96.153848,31,53.5,68.599998,68.0,62.5
20160928203000,426.399994,426.399994,416.559998,97.692309,31,53.5,68.599998,68.0,62.5
20160928204500,426.399994,426.399994,411.640015,96.538466,31,53.5,68.5,68.0,62.5
20160928210000,426.399994,426.399994,411.640015,96.538466,31,53.5,68.5,68.0,62.5
20160928211500,426.399994,426.399994,411.640015,96.538466,31,53.5,68.5,68.0,62.5
20160928213000,426.399994,426.399994,411.640015,96.538466,31,53.5,68.5,68.0,62.5
20160928214500,426.399994,426.399994,411.640015,96.538466,31,53.5,68.400002,68.0,62.5
20160928220000,426.399994,426.399994,411.640015,96.538466,31,53.5,68.300003,68.0,62.5
20160928221500,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.400002,68.0,62.5
20160928223000,426.399994,426.399994,416.559998,97.692309,31,54.299999,68.400002,68.0,62.5
20160928224500,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.300003,68.0,62.5
20160928230000,426.399994,426.399994,416.559998,97.692309,31,54.299999,68.300003,68.0,62.5
20160928231500,426.399994,426.399994,416.559998,97.692309,31,54.299999,68.300003,68.0,62.5
20160928233000,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.199997,68.0,62.5
20160928234500,426.399994,426.399994,411.640015,96.538466,31,53.700001,68.199997,68.0,62.5
20160929000000,426.399994,426.399994,411.640015,96.538466,31,53.700001,68.199997,68.0,62.5
20160929001500,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.199997,68.0,62.5
20160929003000,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.199997,68.0,62.5
20160929004500,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.199997,68.0,62.5
20160929010000,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.099998,68.0,62.5
20160929011500,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.099998,68.0,62.5
20160929013000,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.099998,68.0,62.5
20160929014500,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.099998,68.0,62.5
20160929020000,426.399994,426.399994,411.640015,96.538466,31,54.299999,67.900002,68.0,62.5
20160929021500,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.300003,68.0,62.5
20160929023000,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.300003,68.0,62.5
20160929024500,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.099998,68.0,62.5
20160929030000,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.199997,68.0,62.5
20160929031500,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.199997,68.0,62.5
20160929033000,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.199997,68.0,62.5
20160929034500,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.199997,68.0,62.5
20160929040000,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.199997,68.0,62.5
20160929041500,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.199997,68.0,62.5
20160929043000,426.399994,426.399994,416.559998,97.692309,31,54.299999,68.199997,68.0,62.5
20160929044500,426.399994,426.399994,416.559998,97.692309,31,54.299999,68.199997,68.0,62.5
20160929050000,426.399994,426.399994,416.559998,97.692309,31,54.299999,68.199997,68.0,62.5
20160929051500,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.099998,68.0,62.5
20160929053000,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.099998,68.0,62.5
20160929054500,426.399994,426.399994,411.640015,96.538466,31,54.299999,67.900002,68.0,62.5
20160929060000,426.399994,426.399994,416.559998,97.692309,31,54.299999,67.699997,68.0,62.5
20160929061500,426.399994,426.399994,416.559998,97.692309,31,54.299999,67.800003,68.0,62.5
20160929063000,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.0,68.0,62.5
20160929064500,426.399994,426.399994,416.559998,97.692309,31,54.299999,68.0,68.0,62.5
20160929070000,426.399994,426.399994,411.640015,96.538466,31,54.299999,67.900002,68.0,62.5
20160929071500,426.399994,426.399994,411.640015,96.538466,31,54.299999,67.900002,68.0,62.5
20160929073000,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.099998,68.0,62.5
20160929074500,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.400002,68.0,62.5
20160929080000,426.399994,426.399994,411.640015,96.538466,31,53.599998,68.099998,68.0,62.5
20160929081500,426.399994,426.399994,405.079987,94.999998,31,53.599998,68.599998,68.0,62.5
20160929083000,426.399994,426.399994,410.0,96.153848,31,54.299999,68.800003,68.0,62.5
20160929084500,426.399994,426.399994,405.079987,94.999998,31,54.299999,69.199997,68.0,62.5
20160929090000,426.399994,426.399994,405.079987,94.999998,31,54.299999,69.400002,68.0,62.5
20160929091500,426.399994,426.399994,405.079987,94.999998,31,53.5,69.199997,68.0,62.5
20160929093000,426.399994,426.399994,400.160004,93.846156,31,53.5,69.300003,68.0,62.5
20160929094500,426.399994,426.399994,411.640015,96.538466,31,53.5,69.400002,68.0,62.5
20160929100000,426.399994,426.399994,411.640015,96.538466,31,53.5,69.400002,68.0,62.5
20160929101500,426.399994,426.399994,411.640015,96.538466,31,53.5,69.099998,68.0,62.5
20160929103000,426.399994,426.399994,400.160004,93.846156,31,53.5,69.099998,68.0,62.5
20160929104500,426.399994,426.399994,400.160004,93.846156,31,53.5,69.199997,68.0,62.5
20160929110000,426.399994,426.399994,410.0,96.153848,31,53.5,69.099998,68.0,62.5
20160929111500,426.399994,426.399994,405.079987,94.999998,31,52.700001,69.199997,68.0,62.5
20160929113000,426.399994,426.399994,411.640015,96.538466,31,53.400002,69.300003,68.0,62.5
20160929114500,426.399994,426.399994,426.399994,100.0,31,54.299999,69.199997,68.0,62.5
20160929120000,426.399994,426.399994,426.399994,100.0,31,53.099998,69.699997,68.0,62.5
20160929121500,426.399994,426.399994,442.799988,103.846152,31,52.299999,69.900002,68.0,62.5
20160929123000,426.399994,426.399994,436.23999,102.307691,31,53.099998,69.800003,68.0,62.5
20160929124500,426.399994,426.399994,442.799988,103.846152,31,53.099998,69.800003,68.0,62.5
20160929130000,426.399994,426.399994,437.880005,102.69231,31,53.099998,69.699997,68.0,62.5
20160929131500,426.399994,426.399994,437.880005,102.69231,31,53.099998,69.400002,68.0,62.5
20160929133000,426.399994,426.399994,416.559998,97.692309,31,53.099998,69.5,68.0,62.5
20160929134500,426.399994,426.399994,416.559998,97.692309,31,53.099998,69.699997,68.0,62.5
20160929140000,426.399994,426.399994,405.079987,94.999998,31,53.099998,69.599998,68.0,62.5
20160929141500,426.399994,426.399994,405.079987,94.999998,31,53.099998,70.0,68.0,62.5
20160929143000,426.399994,426.399994,410.0,96.153848,31,53.099998,69.800003,68.0,62.5
20160929144500,426.399994,426.399994,416.559998,97.692309,31,53.099998,69.699997,68.0,62.5
20160929150000,426.399994,426.399994,426.399994,100.0,31,53.099998,69.900002,68.0,62.5
20160929151500,426.399994,426.399994,426.399994,100.0,31,53.099998,69.599998,68.0,62.5
20160929153000,426.399994,426.399994,426.399994,100.0,31,53.099998,70.199997,68.0,62.5
20160929154500,426.399994,426.399994,421.480011,98.846158,31,53.099998,70.300003,68.0,62.5
20160929160000,426.399994,426.399994,416.559998,97.692309,31,53.099998,70.300003,68.0,62.5
20160929161500,426.399994,426.399994,421.480011,98.846158,31,53.099998,70.5,68.0,62.5
20160929163000,426.399994,426.399994,411.640015,96.538466,31,53.099998,70.099998,68.0,62.5
20160929164500,426.399994,426.399994,411.640015,96.538466,31,53.099998,70.400002,68.0,62.5
20160929170000,426.399994,426.399994,411.640015,96.538466,31,53.099998,70.400002,68.0,62.5
20160929171500,426.399994,426.399994,416.559998,97.692309,31,53.900002,70.099998,68.0,62.5
20160929173000,426.399994,426.399994,411.640015,96.538466,31,53.900002,69.800003,68.0,62.5
20160929174500,426.399994,426.399994,411.640015,96.538466,31,53.900002,69.599998,68.0,62.5
20160929180000,426.399994,426.399994,411.640015,96.538466,31,53.900002,69.5,68.0,62.5
20160929181500,426.399994,426.399994,416.559998,97.692309,31,53.900002,69.599998,68.0,62.5
20160929183000,426.399994,426.399994,411.640015,96.538466,31,53.900002,69.300003,68.0,62.5
20160929184500,426.399994,426.399994,416.559998,97.692309,31,53.900002,69.300003,68.0,62.5
20160929190000,426.399994,426.399994,411.640015,96.538466,31,53.900002,69.199997,68.0,62.5
20160929191500,426.399994,426.399994,411.640015,96.538466,31,53.900002,69.199997,68.0,62.5
20160929193000,426.399994,426.399994,411.640015,96.538466,31,53.900002,69.199997,68.0,62.5
20160929194500,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.900002,68.0,62.5
20160929200000,426.399994,426.399994,411.640015,96.538466,31,53.900002,69.0,68.0,62.5
20160929201500,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.800003,68.0,62.5
20160929203000,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.800003,68.0,62.5
20160929204500,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.800003,68.0,62.5
20160929210000,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.900002,68.0,62.5
20160929211500,426.399994,426.399994,411.640015,96.538466,31,53.900002,69.0,68.0,62.5
20160929213000,426.399994,426.399994,421.480011,98.846158,31,53.900002,68.900002,68.0,62.5
20160929214500,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.800003,68.0,62.5
20160929220000,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.800003,68.0,62.5
20160929221500,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.699997,68.0,62.5
20160929223000,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.599998,68.0,62.5
20160929224500,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.599998,68.0,62.5
20160929230000,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.5,68.0,62.5
20160929231500,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.400002,68.0,62.5
20160929233000,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.300003,68.0,62.5
20160929234500,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.199997,68.0,62.5
20160930000000,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.099998,68.0,62.5
20160930001500,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.199997,68.0,62.5
20160930003000,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.099998,68.0,62.5
20160930004500,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.099998,68.0,62.5
20160930010000,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.0,68.0,62.5
20160930011500,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.199997,68.0,62.5
20160930013000,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.099998,68.0,62.5
20160930014500,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.0,68.0,62.5
20160930020000,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.0,68.0,62.5
20160930021500,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.0,68.0,62.5
20160930023000,426.399994,426.399994,405.079987,94.999998,31,53.900002,68.199997,68.0,62.5
20160930024500,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.199997,68.0,62.5
20160930030000,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.199997,68.0,62.5
20160930031500,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.099998,68.0,62.5
20160930033000,426.399994,426.399994,416.559998,97.692309,31,53.900002,67.900002,68.0,62.5
20160930034500,426.399994,426.399994,416.559998,97.692309,31,53.900002,67.699997,68.0,62.5
20160930040000,426.399994,426.399994,416.559998,97.692309,31,53.900002,67.800003,68.0,62.5
20160930041500,426.399994,426.399994,416.559998,97.692309,31,53.900002,67.400002,68.0,62.5
20160930043000,426.399994,426.399994,416.559998,97.692309,31,53.900002,67.599998,68.0,62.5
20160930044500,426.399994,426.399994,416.559998,97.692309,31,53.900002,67.599998,68.0,62.5
20160930050000,426.399994,426.399994,416.559998,97.692309,31,53.900002,67.699997,68.0,62.5
20160930051500,426.399994,426.399994,416.559998,97.692309,31,53.900002,67.699997,68.0,62.5
20160930053000,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.800003,68.0,62.5
20160930054500,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.800003,68.0,62.5
20160930060000,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.699997,68.0,62.5
20160930061500,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.699997,68.0,62.5
20160930063000,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.699997,68.0,62.5
20160930064500,426.399994,426.399994,431.320007,101.153849,31,53.900002,67.599998,68.0,62.5
20160930070000,426.399994,426.399994,416.559998,97.692309,31,53.900002,67.699997,68.0,62.5
20160930071500,426.399994,426.399994,416.559998,97.692309,31,53.900002,67.699997,68.0,62.5
20160930073000,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.699997,68.0,62.5
20160930074500,426.399994,426.399994,416.559998,97.692309,31,54.700001,67.699997,68.0,62.5
20160930080000,426.399994,426.399994,416.559998,97.692309,31,54.700001,68.0,68.0,62.5
20160930081500,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.699997,68.0,62.5
20160930083000,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.5,68.0,62.5
20160930084500,426.399994,426.399994,405.079987,94.999998,31,53.900002,68.599998,68.0,62.5
20160930090000,426.399994,426.399994,426.399994,100.0,31,53.900002,68.599998,68.0,62.5
20160930091500,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.400002,68.0,62.5
20160930093000,426.399994,426.399994,421.480011,98.846158,31,53.900002,68.300003,68.0,62.5
20160930094500,426.399994,426.399994,426.399994,100.0,31,53.900002,68.199997,68.0,62.5
20160930100000,426.399994,426.399994,431.320007,101.153849,31,53.900002,68.400002,68.0,62.5
20160930101500,426.399994,426.399994,431.320007,101.153849,31,53.099998,68.199997,68.0,62.5
20160930103000,426.399994,426.399994,426.399994,100.0,31,53.099998,68.699997,68.0,62.5
20160930104500,426.399994,426.399994,426.399994,100.0,31,53.099998,68.900002,68.0,62.5
20160930110000,426.399994,426.399994,411.640015,96.538466,31,53.900002,69.099998,68.0,62.5
20160930111500,426.399994,426.399994,411.640015,96.538466,31,53.099998,68.900002,68.0,62.5
20160930113000,426.399994,426.399994,411.640015,96.538466,31,53.099998,69.0,68.0,62.5
20160930114500,426.399994,426.399994,416.559998,97.692309,31,53.099998,68.5,68.0,62.5
20160930120000,426.399994,426.399994,416.559998,97.692309,31,53.099998,68.5,68.0,62.5
20160930121500,426.399994,426.399994,421.480011,98.846158,31,53.099998,68.800003,68.0,62.5
20160930123000,426.399994,426.399994,426.399994,100.0,31,53.099998,68.800003,68.0,62.5
20160930124500,426.399994,426.399994,416.559998,97.692309,31,53.099998,69.199997,68.0,62.5
20160930130000,426.399994,426.399994,416.559998,97.692309,31,53.099998,69.099998,68.0,62.5
20160930131500,426.399994,426.399994,411.640015,96.538466,31,53.099998,69.199997,68.0,62.5
20160930133000,426.399994,426.399994,416.559998,97.692309,31,53.099998,69.199997,68.0,62.5
20160930134500,426.399994,426.399994,416.559998,97.692309,31,53.099998,69.5,68.0,62.5
20160930140000,426.399994,426.399994,411.640015,96.538466,31,53.099998,69.800003,68.0,62.5
20160930141500,426.399994,426.399994,426.399994,100.0,31,53.099998,69.800003,68.0,62.5
20160930143000,426.399994,426.399994,431.320007,101.153849,30,53.099998,69.599998,68.0,62.5
20160930144500,426.399994,426.399994,416.559998,97.692309,30,53.099998,69.199997,68.0,62.5
20160930150000,426.399994,426.399994,416.559998,97.692309,30,53.099998,69.199997,68.0,62.5
20160930151500,426.399994,426.399994,411.640015,96.538466,30,53.799999,69.400002,68.0,62.5
20160930153000,426.399994,426.399994,411.640015,96.538466,30,53.799999,69.400002,68.0,62.5
20160930154500,426.399994,426.399994,411.640015,96.538466,30,53.799999,69.199997,68.0,62.5
20160930160000,426.399994,426.399994,400.160004,93.846156,30,53.799999,68.800003,68.0,62.5
20160930161500,426.399994,426.399994,400.160004,93.846156,30,53.799999,68.900002,68.0,62.5
20160930163000,426.399994,426.399994,400.160004,93.846156,30,53.099998,68.699997,68.0,62.5
20160930164500,426.399994,426.399994,400.160004,93.846156,30,53.900002,68.900002,68.0,62.5
20160930170000,426.399994,426.399994,405.079987,94.999998,30,53.900002,68.900002,68.0,62.5
20160930171500,426.399994,426.399994,400.160004,93.846156,30,53.900002,68.800003,68.0,62.5
20160930173000,426.399994,426.399994,400.160004,93.846156,30,53.900002,68.699997,68.0,62.5
20160930174500,426.399994,426.399994,400.160004,93.846156,30,53.900002,68.5,68.0,62.5
20160930180000,426.399994,426.399994,405.079987,94.999998,30,53.900002,68.599998,68.0,62.5
20160930181500,426.399994,426.399994,400.160004,93.846156,30,53.900002,68.300003,68.0,62.5
20160930183000,426.399994,426.399994,400.160004,93.846156,30,53.900002,68.099998,68.0,62.5
20160930184500,426.399994,426.399994,395.23999,92.692307,30,53.900002,68.0,68.0,62.5
20160930190000,426.399994,426.399994,395.23999,92.692307,30,53.900002,67.900002,68.0,62.5
20160930191500,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.900002,68.0,62.5
20160930193000,426.399994,426.399994,411.640015,96.538466,31,54.700001,68.0,68.0,62.5
20160930194500,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.900002,68.0,62.5
20160930200000,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.800003,68.0,62.5
20160930201500,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.800003,68.0,62.5
20160930203000,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.699997,68.0,62.5
20160930204500,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.599998,68.0,62.5
20160930210000,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.599998,68.0,62.5
20160930211500,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.5,68.0,62.5
20160930213000,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.5,68.0,62.5
20160930214500,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.5,68.0,62.5
20160930220000,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.400002,68.0,62.5
20160930221500,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.300003,68.0,62.5
20160930223000,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.199997,68.0,62.5
20160930224500,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.099998,68.0,62.5
20160930230000,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.199997,68.0,62.5
20160930231500,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.099998,68.0,62.5
20160930233000,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.099998,68.0,62.5
20160930234500,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.099998,68.0,62.5
20161001000000,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.099998,68.0,62.5
20161001001500,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.400002,68.0,62.5
20161001003000,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.199997,68.0,62.5
20161001004500,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.199997,68.0,62.5
20161001010000,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.199997,68.0,62.5
20161001011500,426.399994,426.399994,447.720001,105.000002,32,54.700001,67.0,68.0,62.5
20161001013000,426.399994,426.399994,431.320007,101.153849,32,54.700001,67.0,68.0,62.5
20161001014500,426.399994,426.399994,436.23999,102.307691,32,54.700001,67.099998,68.0,62.5
20161001020000,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.900002,68.0,62.5
20161001021500,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.900002,68.0,62.5
20161001023000,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.900002,68.0,62.5
20161001024500,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.800003,68.0,62.5
20161001030000,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.699997,68.0,62.5
20161001031500,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.699997,68.0,62.5
20161001033000,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.599998,68.0,62.5
20161001034500,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.5,68.0,62.5
20161001040000,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.400002,68.0,62.5
20161001041500,426.399994,426.399994,437.880005,102.69231,32,54.700001,66.400002,68.0,62.5
20161001043000,426.399994,426.399994,437.880005,102.69231,32,54.700001,66.400002,68.0,62.5
20161001044500,426.399994,426.399994,437.880005,102.69231,32,54.700001,66.300003,68.0,62.5
20161001050000,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.300003,68.0,62.5
20161001051500,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.199997,68.0,62.5
20161001053000,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.199997,68.0,62.5
20161001054500,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.300003,68.0,62.5
20161001060000,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.199997,68.0,62.5
20161001061500,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.199997,68.0,62.5
20161001063000,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.099998,68.0,62.5
20161001064500,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.099998,68.0,62.5
20161001070000,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.099998,68.0,62.5
20161001071500,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.0,68.0,62.5
20161001073000,426.399994,426.399994,442.799988,103.846152,32,54.700001,66.0,68.0,62.5
20161001074500,426.399994,426.399994,437.880005,102.69231,32,54.700001,66.0,68.0,62.5
20161001080000,426.399994,426.399994,442.799988,103.846152,32,54.700001,66.0,68.0,62.5
20161001081500,426.399994,426.399994,447.720001,105.000002,32,54.700001,66.0,68.0,62.5
20161001083000,426.399994,426.399994,447.720001,105.000002,32,53.099998,65.900002,68.0,62.5
20161001084500,426.399994,426.399994,447.720001,105.000002,32,53.700001,65.800003,68.0,62.5
20161001090000,426.399994,426.399994,442.799988,103.846152,32,53.700001,65.800003,68.0,62.5
20161001091500,426.399994,426.399994,452.640015,106.153851,32,53.700001,65.800003,68.0,62.5
20161001093000,426.399994,426.399994,452.640015,106.153851,32,53.700001,65.800003,68.0,62.5
20161001094500,426.399994,426.399994,447.720001,105.000002,32,53.700001,65.800003,68.0,62.5
20161001100000,426.399994,426.399994,442.799988,103.846152,32,52.700001,65.800003,68.0,62.5
20161001101500,426.399994,426.399994,452.640015,106.153851,32,52.700001,65.800003,68.0,62.5
20161001103000,426.399994,426.399994,447.720001,105.000002,32,52.700001,65.800003,68.0,62.5
20161001104500,426.399994,426.399994,452.640015,106.153851,32,53.5,65.699997,68.0,62.5
20161001110000,426.399994,426.399994,436.23999,102.307691,32,53.5,65.800003,68.0,62.5
20161001111500,426.399994,426.399994,436.23999,102.307691,32,53.5,65.800003,68.0,62.5
20161001113000,426.399994,426.399994,436.23999,102.307691,32,53.5,65.800003,68.0,62.5
20161001114500,426.399994,426.399994,431.320007,101.153849,32,53.5,65.900002,68.0,62.5
20161001120000,426.399994,426.399994,431.320007,101.153849,32,53.5,65.900002,68.0,62.5
20161001121500,426.399994,426.399994,436.23999,102.307691,32,53.5,65.900002,68.0,62.5
20161001123000,426.399994,426.399994,426.399994,100.0,32,53.5,65.800003,68.0,62.5
20161001124500,426.399994,426.399994,436.23999,102.307691,32,52.700001,65.800003,68.0,62.5
20161001130000,426.399994,426.399994,421.480011,98.846158,32,52.700001,65.699997,68.0,62.5
20161001131500,426.399994,426.399994,431.320007,101.153849,32,53.400002,65.699997,68.0,62.5
20161001133000,426.399994,426.399994,431.320007,101.153849,32,52.700001,65.800003,68.0,62.5
20161001134500,426.399994,426.399994,426.399994,100.0,32,52.700001,65.699997,68.0,62.5
20161001140000,426.399994,426.399994,431.320007,101.153849,32,52.700001,65.800003,68.0,62.5
20161001141500,426.399994,426.399994,421.480011,98.846158,32,52.700001,65.800003,68.0,62.5
20161001143000,426.399994,426.399994,426.399994,100.0,32,52.700001,66.0,68.0,62.5
20161001144500,426.399994,426.399994,421.480011,98.846158,32,52.700001,66.0,68.0,62.5
20161001150000,426.399994,426.399994,426.399994,100.0,32,52.700001,66.0,68.0,62.5
20161001151500,426.399994,426.399994,426.399994,100.0,32,52.700001,65.900002,68.0,62.5
20161001153000,426.399994,426.399994,426.399994,100.0,32,52.700001,65.900002,68.0,62.5
20161001154500,426.399994,426.399994,426.399994,100.0,32,52.700001,65.900002,68.0,62.5
20161001160000,426.399994,426.399994,426.399994,100.0,32,52.700001,65.900002,68.0,62.5
20161001161500,426.399994,426.399994,426.399994,100.0,32,53.5,66.0,68.0,62.5
20161001163000,426.399994,426.399994,426.399994,100.0,32,53.5,66.0,68.0,62.5
20161001164500,426.399994,426.399994,421.480011,98.846158,32,53.5,66.0,68.0,62.5
20161001170000,426.399994,426.399994,421.480011,98.846158,32,53.5,66.0,68.0,62.5
20161001171500,426.399994,426.399994,416.559998,97.692309,32,53.5,66.099998,68.0,62.5
20161001173000,426.399994,426.399994,416.559998,97.692309,32,53.5,66.199997,68.0,62.5
20161001174500,426.399994,426.399994,411.640015,96.538466,32,53.5,66.199997,68.0,62.5
20161001180000,426.399994,426.399994,411.640015,96.538466,32,54.299999,66.300003,68.0,62.5
20161001181500,426.399994,426.399994,411.640015,96.538466,32,54.299999,66.300003,68.0,62.5
20161001183000,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.300003,68.0,62.5
20161001184500,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.400002,68.0,62.5
20161001190000,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.5,68.0,62.5
20161001191500,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.5,68.0,62.5
20161001193000,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.400002,68.0,62.5
20161001194500,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.400002,68.0,62.5
20161001200000,426.399994,426.399994,411.640015,96.538466,32,54.299999,66.400002,68.0,62.5
20161001201500,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.5,68.0,62.5
20161001203000,426.399994,426.399994,410.0,96.153848,32,54.299999,66.5,68.0,62.5
20161001204500,426.399994,426.399994,410.0,96.153848,32,54.299999,66.599998,68.0,62.5
20161001210000,426.399994,426.399994,421.480011,98.846158,32,54.299999,66.5,68.0,62.5
20161001211500,426.399994,426.399994,421.480011,98.846158,32,54.299999,66.400002,68.0,62.5
20161001213000,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.5,68.0,62.5
20161001214500,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.5,68.0,62.5
20161001220000,426.399994,426.399994,421.480011,98.846158,32,54.299999,66.400002,68.0,62.5
20161001221500,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.5,68.0,62.5
20161001223000,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.5,68.0,62.5
20161001224500,426.399994,426.399994,411.640015,96.538466,32,54.299999,66.5,68.0,62.5
20161001230000,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.5,68.0,62.5
20161001231500,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.599998,68.0,62.5
20161001233000,426.399994,426.399994,421.480011,98.846158,32,54.299999,66.5,68.0,62.5
20161001234500,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.5,68.0,62.5
20161002000000,426.399994,426.399994,411.640015,96.538466,32,54.299999,66.400002,68.0,62.5
20161002001500,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.400002,68.0,62.5
20161002003000,426.399994,426.399994,411.640015,96.538466,32,54.299999,66.5,68.0,62.5
20161002004500,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.400002,68.0,62.5
20161002010000,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.400002,68.0,62.5
20161002011500,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.400002,68.0,62.5
20161002013000,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.400002,68.0,62.5
20161002014500,426.399994,426.399994,411.640015,96.538466,32,54.299999,66.400002,68.0,62.5
20161002020000,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.400002,68.0,62.5
20161002021500,426.399994,426.399994,411.640015,96.538466,32,54.299999,66.400002,68.0,62.5
20161002023000,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.400002,68.0,62.5
20161002024500,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.400002,68.0,62.5
20161002030000,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.400002,68.0,62.5
20161002031500,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.300003,68.0,62.5
20161002033000,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.199997,68.0,62.5
20161002034500,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.300003,68.0,62.5
20161002040000,426.399994,426.399994,421.480011,98.846158,32,54.299999,66.300003,68.0,62.5
20161002041500,426.399994,426.399994,411.640015,96.538466,32,54.299999,66.199997,68.0,62.5
20161002043000,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.199997,68.0,62.5
20161002044500,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.199997,68.0,62.5
20161002050000,426.399994,426.399994,421.480011,98.846158,32,54.299999,66.099998,68.0,62.5
20161002051500,426.399994,426.399994,421.480011,98.846158,32,54.299999,66.199997,68.0,62.5
20161002053000,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.099998,68.0,62.5
20161002054500,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.0,68.0,62.5
20161002060000,426.399994,426.399994,421.480011,98.846158,32,54.299999,66.0,68.0,62.5
20161002061500,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.099998,68.0,62.5
20161002063000,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.0,68.0,62.5
20161002064500,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.0,68.0,62.5
20161002070000,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.0,68.0,62.5
20161002071500,426.399994,426.399994,421.480011,98.846158,32,54.299999,66.0,68.0,62.5
20161002073000,426.399994,426.399994,421.480011,98.846158,32,54.299999,66.0,68.0,62.5
20161002074500,426.399994,426.399994,421.480011,98.846158,32,54.299999,66.0,68.0,62.5
20161002080000,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.0,68.0,62.5
20161002081500,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.099998,68.0,62.5
20161002083000,426.399994,426.399994,421.480011,98.846158,32,54.299999,65.900002,68.0,62.5
20161002084500,426.399994,426.399994,421.480011,98.846158,32,54.299999,65.900002,68.0,62.5
20161002090000,426.399994,426.399994,421.480011,98.846158,32,54.299999,65.900002,68.0,62.5
20161002091500,426.399994,426.399994,416.559998,97.692309,32,54.299999,65.900002,68.0,62.5
20161002093000,426.399994,426.399994,421.480011,98.846158,32,54.299999,66.0,68.0,62.5
20161002094500,426.399994,426.399994,421.480011,98.846158,32,54.299999,66.0,68.0,62.5
20161002100000,426.399994,426.399994,421.480011,98.846158,32,54.299999,66.0,68.0,62.5
20161002101500,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.0,68.0,62.5
20161002103000,426.399994,426.399994,421.480011,98.846158,32,53.5,66.0,68.0,62.5
20161002104500,426.399994,426.399994,421.480011,98.846158,32,53.5,66.0,68.0,62.5
20161002110000,426.399994,426.399994,426.399994,100.0,32,53.5,66.0,68.0,62.5
20161002111500,426.399994,426.399994,426.399994,100.0,32,53.5,65.900002,68.0,62.5
20161002113000,426.399994,426.399994,431.320007,101.153849,32,53.5,65.900002,68.0,62.5
20161002114500,426.399994,426.399994,426.399994,100.0,32,53.5,66.0,68.0,62.5
20161002120000,426.399994,426.399994,431.320007,101.153849,32,53.5,66.0,68.0,62.5
20161002121500,426.399994,426.399994,426.399994,100.0,32,53.5,65.800003,68.0,62.5
20161002123000,426.399994,426.399994,426.399994,100.0,32,53.5,65.800003,68.0,62.5
20161002124500,426.399994,426.399994,431.320007,101.153849,32,53.5,65.800003,68.0,62.5
20161002130000,426.399994,426.399994,436.23999,102.307691,32,53.5,65.699997,68.0,62.5
20161002131500,426.399994,426.399994,436.23999,102.307691,32,53.5,65.800003,68.0,62.5
20161002133000,426.399994,426.399994,436.23999,102.307691,32,53.5,65.699997,68.0,62.5
20161002134500,426.399994,426.399994,436.23999,102.307691,32,53.5,65.699997,68.0,62.5
20161002140000,426.399994,426.399994,436.23999,102.307691,32,52.700001,65.800003,68.0,62.5
20161002141500,426.399994,426.399994,426.399994,100.0,32,52.700001,65.900002,68.0,62.5
20161002143000,426.399994,426.399994,426.399994,100.0,32,52.700001,66.0,68.0,62.5
20161002144500,426.399994,426.399994,426.399994,100.0,32,52.700001,66.0,68.0,62.5
20161002150000,426.399994,426.399994,426.399994,100.0,32,52.700001,66.099998,68.0,62.5
20161002151500,426.399994,426.399994,426.399994,100.0,32,52.700001,66.099998,68.0,62.5
20161002153000,426.399994,426.399994,426.399994,100.0,32,52.700001,66.0,68.0,62.5
20161002154500,426.399994,426.399994,436.23999,102.307691,32,52.700001,65.900002,68.0,62.5
20161002160000,426.399994,426.399994,426.399994,100.0,32,52.700001,66.0,68.0,62.5
20161002161500,426.399994,426.399994,421.480011,98.846158,32,52.700001,66.0,68.0,62.5
20161002163000,426.399994,426.399994,426.399994,100.0,32,52.700001,66.099998,68.0,62.5
20161002164500,426.399994,426.399994,421.480011,98.846158,32,52.700001,66.0,68.0,62.5
20161002170000,426.399994,426.399994,421.480011,98.846158,32,52.700001,66.099998,68.0,62.5
20161002171500,426.399994,426.399994,421.480011,98.846158,32,52.700001,66.099998,68.0,62.5
20161002173000,426.399994,426.399994,421.480011,98.846158,32,53.5,66.199997,68.0,62.5
20161002174500,426.399994,426.399994,421.480011,98.846158,32,53.5,66.199997,68.0,62.5
20161002180000,426.399994,426.399994,421.480011,98.846158,32,53.5,66.199997,68.0,62.5
20161002181500,426.399994,426.399994,421.480011,98.846158,32,53.5,66.199997,68.0,62.5
20161002183000,426.399994,426.399994,421.480011,98.846158,32,53.5,66.400002,68.0,62.5
20161002184500,426.399994,426.399994,416.559998,97.692309,32,53.5,66.300003,68.0,62.5
20161002190000,426.399994,426.399994,416.559998,97.692309,32,53.5,66.400002,68.0,62.5
20161002191500,426.399994,426.399994,416.559998,97.692309,32,53.5,66.5,68.0,62.5
20161002193000,426.399994,426.399994,416.559998,97.692309,32,53.5,66.599998,68.0,62.5
20161002194500,426.399994,426.399994,416.559998,97.692309,32,53.5,66.599998,68.0,62.5
20161002200000,426.399994,426.399994,416.559998,97.692309,32,53.5,66.5,68.0,62.5
20161002201500,426.399994,426.399994,416.559998,97.692309,32,53.5,66.400002,68.0,62.5
20161002203000,426.399994,426.399994,421.480011,98.846158,32,53.5,66.400002,68.0,62.5
20161002204500,426.399994,426.399994,416.559998,97.692309,32,53.5,66.400002,68.0,62.5
20161002210000,426.399994,426.399994,416.559998,97.692309,32,53.5,66.400002,68.0,62.5
20161002211500,426.399994,426.399994,416.559998,97.692309,32,53.5,66.400002,68.0,62.5
20161002213000,426.399994,426.399994,416.559998,97.692309,32,53.5,66.400002,68.0,62.5
20161002214500,426.399994,426.399994,411.640015,96.538466,32,53.5,66.400002,68.0,62.5
20161002220000,426.399994,426.399994,411.640015,96.538466,32,53.5,66.300003,68.0,62.5
20161002221500,426.399994,426.399994,411.640015,96.538466,32,54.299999,66.400002,68.0,62.5
20161002223000,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.400002,68.0,62.5
20161002224500,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.5,68.0,62.5
20161002230000,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.5,68.0,62.5
20161002231500,426.399994,426.399994,410.0,96.153848,32,54.299999,66.599998,68.0,62.5
20161002233000,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.599998,68.0,62.5
20161002234500,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.599998,68.0,62.5
20161003000000,426.399994,426.399994,410.0,96.153848,32,54.299999,66.599998,68.0,62.5
20161003001500,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.599998,68.0,62.5
20161003003000,426.399994,426.399994,411.640015,96.538466,32,54.299999,66.599998,68.0,62.5
20161003004500,426.399994,426.399994,411.640015,96.538466,32,54.299999,66.599998,68.0,62.5
20161003010000,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.599998,68.0,62.5
20161003011500,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.599998,68.0,62.5
20161003013000,426.399994,426.399994,411.640015,96.538466,32,54.299999,66.599998,68.0,62.5
20161003014500,426.399994,426.399994,411.640015,96.538466,32,54.299999,66.599998,68.0,62.5
20161003020000,426.399994,426.399994,421.480011,98.846158,32,54.299999,66.599998,68.0,62.5
20161003021500,426.399994,426.399994,411.640015,96.538466,32,54.299999,66.599998,68.0,62.5
20161003023000,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.599998,68.0,62.5
20161003024500,426.399994,426.399994,411.640015,96.538466,32,54.299999,66.599998,68.0,62.5
20161003030000,426.399994,426.399994,416.559998,97.692309,32,55.099998,66.599998,68.0,62.5
20161003031500,426.399994,426.399994,411.640015,96.538466,32,55.099998,66.599998,68.0,62.5
20161003033000,426.399994,426.399994,416.559998,97.692309,32,55.099998,66.699997,68.0,62.5
20161003034500,426.399994,426.399994,410.0,96.153848,32,53.900002,66.599998,68.0,62.5
20161003040000,426.399994,426.399994,416.559998,97.692309,32,53.900002,66.599998,68.0,62.5
20161003041500,426.399994,426.399994,416.559998,97.692309,32,53.900002,66.599998,68.0,62.5
20161003043000,426.399994,426.399994,416.559998,97.692309,32,53.900002,66.5,68.0,62.5
20161003044500,426.399994,426.399994,416.559998,97.692309,32,53.900002,66.599998,68.0,62.5
20161003050000,426.399994,426.399994,416.559998,97.692309,32,53.900002,66.5,68.0,62.5
20161003051500,426.399994,426.399994,416.559998,97.692309,32,53.900002,66.599998,68.0,62.5
20161003053000,426.399994,426.399994,416.559998,97.692309,32,53.900002,66.5,68.0,62.5
20161003054500,426.399994,426.399994,416.559998,97.692309,32,53.900002,66.400002,68.0,62.5
20161003060000,426.399994,426.399994,411.640015,96.538466,32,53.900002,66.400002,68.0,62.5
20161003061500,426.399994,426.399994,416.559998,97.692309,32,53.900002,66.400002,68.0,62.5
20161003063000,426.399994,426.399994,416.559998,97.692309,32,53.900002,66.300003,68.0,62.5
20161003064500,426.399994,426.399994,416.559998,97.692309,32,53.900002,66.400002,68.0,62.5
20161003070000,426.399994,426.399994,411.640015,96.538466,32,53.900002,66.300003,68.0,62.5
20161003071500,426.399994,426.399994,416.559998,97.692309,32,54.700001,66.5,68.0,62.5
20161003073000,426.399994,426.399994,416.559998,97.692309,32,54.0,66.599998,68.0,62.5
20161003074500,426.399994,426.399994,416.559998,97.692309,32,54.0,66.900002,68.0,62.5
20161003080000,426.399994,426.399994,411.640015,96.538466,32,54.0,66.900002,68.0,62.5
20161003081500,426.399994,426.399994,421.480011,98.846158,32,54.0,67.099998,68.0,62.5
20161003083000,426.399994,426.399994,416.559998,97.692309,32,54.0,67.199997,68.0,62.5
20161003084500,426.399994,426.399994,421.480011,98.846158,32,54.0,67.800003,68.0,62.5
20161003090000,426.399994,426.399994,431.320007,101.153849,32,54.0,67.900002,68.0,62.5
20161003091500,426.399994,426.399994,436.23999,102.307691,32,54.0,68.199997,68.0,62.5
20161003093000,426.399994,426.399994,436.23999,102.307691,32,54.0,68.0,68.0,62.5
20161003094500,426.399994,426.399994,436.23999,102.307691,32,54.0,68.199997,68.0,62.5
20161003100000,426.399994,426.399994,436.23999,102.307691,32,53.099998,68.400002,68.0,62.5
20161003101500,426.399994,426.399994,436.23999,102.307691,32,53.099998,68.5,68.0,62.5
20161003103000,426.399994,426.399994,436.23999,102.307691,32,53.099998,68.699997,68.0,62.5
20161003104500,426.399994,426.399994,436.23999,102.307691,32,53.099998,68.699997,68.0,62.5
20161003110000,426.399994,426.399994,431.320007,101.153849,32,53.099998,68.699997,68.0,62.5
20161003111500,426.399994,426.399994,431.320007,101.153849,32,53.099998,68.699997,68.0,62.5
20161003113000,426.399994,426.399994,437.880005,102.69231,32,53.099998,68.699997,68.0,62.5
20161003114500,426.399994,426.399994,431.320007,101.153849,32,53.099998,68.900002,68.0,62.5
20161003120000,426.399994,426.399994,431.320007,101.153849,32,53.099998,68.900002,68.0,62.5
20161003121500,426.399994,426.399994,431.320007,101.153849,32,53.099998,69.099998,68.0,62.5
20161003123000,426.399994,426.399994,426.399994,100.0,32,53.099998,69.099998,68.0,62.5
20161003124500,426.399994,426.399994,421.480011,98.846158,32,53.099998,69.199997,68.0,62.5
20161003130000,426.399994,426.399994,426.399994,100.0,32,53.099998,69.199997,68.0,62.5
20161003131500,426.399994,426.399994,416.559998,97.692309,32,53.099998,69.099998,68.0,62.5
20161003133000,426.399994,426.399994,421.480011,98.846158,32,53.099998,68.900002,68.0,62.5
20161003134500,426.399994,426.399994,421.480011,98.846158,32,53.099998,68.900002,68.0,62.5
20161003140000,426.399994,426.399994,421.480011,98.846158,32,53.099998,69.199997,68.0,62.5
20161003141500,426.399994,426.399994,426.399994,100.0,32,53.099998,69.099998,68.0,62.5
20161003143000,426.399994,426.399994,421.480011,98.846158,32,53.099998,68.800003,68.0,62.5
20161003144500,426.399994,426.399994,426.399994,100.0,32,53.099998,69.199997,68.0,62.5
20161003150000,426.399994,426.399994,426.399994,100.0,32,53.099998,69.0,68.0,62.5
20161003151500,426.399994,426.399994,431.320007,101.153849,32,53.099998,69.099998,68.0,62.5
20161003153000,426.399994,426.399994,431.320007,101.153849,32,53.099998,69.0,68.0,62.5
20161003154500,426.399994,426.399994,436.23999,102.307691,32,53.799999,69.599998,68.0,62.5
20161003160000,426.399994,426.399994,436.23999,102.307691,32,52.700001,69.599998,68.0,62.5
20161003161500,426.399994,426.399994,431.320007,101.153849,32,53.900002,69.199997,68.0,62.5
20161003163000,426.399994,426.399994,431.320007,101.153849,32,53.900002,69.599998,68.0,62.5
20161003164500,426.399994,426.399994,426.399994,100.0,32,53.099998,69.599998,68.0,62.5
20161003170000,426.399994,426.399994,421.480011,98.846158,32,53.099998,69.699997,68.0,62.5
20161003171500,426.399994,426.399994,421.480011,98.846158,32,53.099998,69.699997,68.0,62.5
20161003173000,426.399994,426.399994,421.480011,98.846158,32,53.099998,69.699997,68.0,62.5
20161003174500,426.399994,426.399994,421.480011,98.846158,32,53.900002,69.0,68.0,62.5
20161003180000,426.399994,426.399994,426.399994,100.0,32,53.900002,68.699997,68.0,62.5
20161003181500,426.399994,426.399994,426.399994,100.0,32,53.900002,68.599998,68.0,62.5
20161003183000,426.399994,426.399994,426.399994,100.0,32,53.900002,68.400002,68.0,62.5
20161003184500,426.399994,426.399994,426.399994,100.0,32,53.900002,68.400002,68.0,62.5
20161003190000,426.399994,426.399994,431.320007,101.153849,32,53.900002,68.300003,68.0,62.5
20161003191500,426.399994,426.399994,426.399994,100.0,32,53.900002,68.199997,68.0,62.5
20161003193000,426.399994,426.399994,421.480011,98.846158,32,53.900002,68.099998,68.0,62.5
20161003194500,426.399994,426.399994,426.399994,100.0,32,53.900002,68.0,68.0,62.5
20161003200000,426.399994,426.399994,431.320007,101.153849,32,53.900002,68.0,68.0,62.5
20161003201500,426.399994,426.399994,426.399994,100.0,32,53.900002,68.099998,68.0,62.5
20161003203000,426.399994,426.399994,426.399994,100.0,32,53.900002,67.900002,68.0,62.5
20161003204500,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.900002,68.0,62.5
20161003210000,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.900002,68.0,62.5
20161003211500,426.399994,426.399994,426.399994,100.0,32,53.900002,67.800003,68.0,62.5
20161003213000,426.399994,426.399994,426.399994,100.0,32,53.900002,67.699997,68.0,62.5
20161003214500,426.399994,426.399994,426.399994,100.0,32,53.900002,67.699997,68.0,62.5
20161003220000,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.599998,68.0,62.5
20161003221500,426.399994,426.399994,426.399994,100.0,32,53.900002,67.5,68.0,62.5
20161003223000,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.400002,68.0,62.5
20161003224500,426.399994,426.399994,426.399994,100.0,32,53.900002,67.300003,68.0,62.5
20161003230000,426.399994,426.399994,426.399994,100.0,32,53.900002,67.300003,68.0,62.5
20161003231500,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.300003,68.0,62.5
20161003233000,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.300003,68.0,62.5
20161003234500,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.300003,68.0,62.5
20161004000000,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.199997,68.0,62.5
20161004001500,426.399994,426.399994,426.399994,100.0,32,53.900002,67.199997,68.0,62.5
20161004003000,426.399994,426.399994,426.399994,100.0,32,53.900002,67.199997,68.0,62.5
20161004004500,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.099998,68.0,62.5
20161004010000,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.099998,68.0,62.5
20161004011500,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.0,68.0,62.5
20161004013000,426.399994,426.399994,416.559998,97.692309,32,54.700001,67.099998,68.0,62.5
20161004014500,426.399994,426.399994,416.559998,97.692309,32,54.700001,67.099998,68.0,62.5
20161004020000,426.399994,426.399994,426.399994,100.0,32,54.099998,66.900002,68.0,62.5
20161004021500,426.399994,426.399994,421.480011,98.846158,32,54.099998,66.900002,68.0,62.5
20161004023000,426.399994,426.399994,421.480011,98.846158,32,54.099998,66.900002,68.0,62.5
20161004024500,426.399994,426.399994,421.480011,98.846158,32,54.099998,66.800003,68.0,62.5
20161004030000,426.399994,426.399994,426.399994,100.0,32,54.099998,66.900002,68.0,62.5
20161004031500,426.399994,426.399994,421.480011,98.846158,32,54.099998,66.800003,68.0,62.5
20161004033000,426.399994,426.399994,426.399994,100.0,32,54.099998,66.699997,68.0,62.5
20161004034500,426.399994,426.399994,421.480011,98.846158,32,54.099998,66.699997,68.0,62.5
20161004040000,426.399994,426.399994,426.399994,100.0,32,54.099998,66.699997,68.0,62.5
20161004041500,426.399994,426.399994,426.399994,100.0,32,54.099998,66.599998,68.0,62.5
20161004043000,426.399994,426.399994,416.559998,97.692309,32,54.099998,66.699997,68.0,62.5
20161004044500,426.399994,426.399994,421.480011,98.846158,32,54.099998,66.699997,68.0,62.5
20161004050000,426.399994,426.399994,421.480011,98.846158,32,54.700001,66.599998,68.0,62.5
20161004051500,426.399994,426.399994,416.559998,97.692309,32,54.700001,66.599998,68.0,62.5
20161004053000,426.399994,426.399994,416.559998,97.692309,32,54.700001,66.599998,68.0,62.5
20161004054500,426.399994,426.399994,416.559998,97.692309,32,54.700001,66.5,68.0,62.5
20161004060000,426.399994,426.399994,421.480011,98.846158,32,53.900002,66.599998,68.0,62.5
20161004061500,426.399994,426.399994,416.559998,97.692309,32,53.900002,66.599998,68.0,62.5
20161004063000,426.399994,426.399994,421.480011,98.846158,32,53.900002,66.5,68.0,62.5
20161004064500,426.399994,426.399994,452.640015,106.153851,30,53.900002,66.5,68.0,62.5
20161004070000,426.399994,426.399994,437.880005,102.69231,30,53.900002,66.599998,68.0,62.5
20161004071500,426.399994,426.399994,437.880005,102.69231,30,53.900002,66.699997,68.0,62.5
20161004073000,426.399994,426.399994,431.320007,101.153849,30,53.900002,66.900002,68.0,62.5
20161004074500,426.399994,426.399994,426.399994,100.0,30,53.900002,66.900002,68.0,62.5
20161004080000,426.399994,426.399994,411.640015,96.538466,30,53.900002,66.900002,68.0,62.5
20161004081500,426.399994,426.399994,411.640015,96.538466,30,53.900002,67.199997,68.0,62.5
20161004083000,426.399994,426.399994,400.160004,93.846156,30,53.900002,67.400002,68.0,62.5
20161004084500,426.399994,426.399994,400.160004,93.846156,30,53.900002,67.699997,68.0,62.5
20161004090000,426.399994,426.399994,410.0,96.153848,30,53.099998,67.699997,68.0,62.5
