PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161004091500,426.399994,426.399994,405.079987,94.999998,30,53.099998,68.199997,68.0,62.5
20161004093000,426.399994,426.399994,405.079987,94.999998,30,53.099998,68.099998,68.0,62.5
20161004094500,426.399994,426.399994,405.079987,94.999998,30,53.099998,68.099998,68.0,62.5
20161004100000,426.399994,426.399994,400.160004,93.846156,30,53.099998,68.099998,68.0,62.5
20161004101500,426.399994,426.399994,410.0,96.153848,30,53.099998,68.199997,68.0,62.5
20161004103000,426.399994,426.399994,400.160004,93.846156,30,53.099998,68.300003,68.0,62.5
20161004104500,426.399994,426.399994,405.079987,94.999998,31,53.099998,68.599998,68.0,62.5
20161004110000,426.399994,426.399994,405.079987,94.999998,31,53.099998,68.5,68.0,62.5
20161004111500,426.399994,426.399994,410.0,96.153848,31,53.099998,68.599998,68.0,62.5
20161004113000,426.399994,426.399994,410.0,96.153848,31,53.099998,68.800003,68.0,62.5
20161004114500,426.399994,426.399994,410.0,96.153848,31,53.099998,68.800003,68.0,62.5
20161004120000,426.399994,426.399994,410.0,96.153848,31,53.099998,69.0,68.0,62.5
20161004121500,426.399994,426.399994,410.0,96.153848,31,53.099998,68.599998,68.0,62.5
20161004123000,426.399994,426.399994,405.079987,94.999998,31,52.299999,69.199997,68.0,62.5
20161004124500,426.399994,426.399994,410.0,96.153848,31,53.099998,69.199997,68.0,62.5
20161004130000,426.399994,426.399994,400.160004,93.846156,31,53.099998,69.0,68.0,62.5
20161004131500,426.399994,426.399994,411.640015,96.538466,31,52.299999,68.800003,68.0,62.5
20161004133000,426.399994,426.399994,421.480011,98.846158,31,53.099998,68.800003,68.0,62.5
20161004134500,426.399994,426.399994,411.640015,96.538466,31,53.099998,68.699997,68.0,62.5
20161004140000,426.399994,426.399994,416.559998,97.692309,31,53.099998,69.0,68.0,62.5
20161004141500,426.399994,426.399994,411.640015,96.538466,31,53.099998,68.900002,68.0,62.5
20161004143000,426.399994,426.399994,437.880005,102.69231,31,53.099998,69.300003,68.0,62.5
20161004144500,426.399994,426.399994,454.279999,106.538463,30,53.099998,69.300003,68.0,62.5
20161004150000,426.399994,426.399994,437.880005,102.69231,30,53.099998,69.199997,68.0,62.5
20161004151500,426.399994,426.399994,437.880005,102.69231,30,53.099998,69.199997,68.0,62.5
20161004153000,426.399994,426.399994,421.480011,98.846158,30,53.099998,69.199997,68.0,62.5
20161004154500,426.399994,426.399994,416.559998,97.692309,30,53.099998,68.900002,68.0,62.5
20161004160000,426.399994,426.399994,416.559998,97.692309,30,53.099998,69.199997,68.0,62.5
20161004161500,426.399994,426.399994,405.079987,94.999998,30,53.099998,69.699997,68.0,62.5
20161004163000,426.399994,426.399994,410.0,96.153848,30,53.099998,69.599998,68.0,62.5
20161004164500,426.399994,426.399994,405.079987,94.999998,30,53.099998,69.400002,68.0,62.5
20161004170000,426.399994,426.399994,410.0,96.153848,30,53.099998,69.599998,68.0,62.5
20161004171500,426.399994,426.399994,410.0,96.153848,30,53.099998,69.300003,68.0,62.5
20161004173000,426.399994,426.399994,410.0,96.153848,30,53.099998,69.099998,68.0,62.5
20161004174500,426.399994,426.399994,405.079987,94.999998,30,53.099998,69.099998,68.0,62.5
20161004180000,426.399994,426.399994,410.0,96.153848,30,53.099998,68.900002,68.0,62.5
20161004181500,426.399994,426.399994,405.079987,94.999998,30,53.099998,68.800003,68.0,62.5
20161004183000,426.399994,426.399994,400.160004,93.846156,30,53.099998,68.800003,68.0,62.5
20161004184500,426.399994,426.399994,410.0,96.153848,30,53.099998,68.699997,68.0,62.5
20161004190000,426.399994,426.399994,405.079987,94.999998,30,53.099998,68.599998,68.0,62.5
20161004191500,426.399994,426.399994,410.0,96.153848,30,53.099998,68.5,68.0,62.5
20161004193000,426.399994,426.399994,410.0,96.153848,30,53.099998,68.5,68.0,62.5
20161004194500,426.399994,426.399994,410.0,96.153848,30,53.099998,68.400002,68.0,62.5
20161004200000,426.399994,426.399994,410.0,96.153848,30,53.099998,68.199997,68.0,62.5
20161004201500,426.399994,426.399994,410.0,96.153848,30,53.099998,68.0,68.0,62.5
20161004203000,426.399994,426.399994,410.0,96.153848,30,53.900002,68.0,68.0,62.5
20161004204500,426.399994,426.399994,405.079987,94.999998,30,53.900002,67.900002,68.0,62.5
20161004210000,426.399994,426.399994,405.079987,94.999998,30,53.900002,67.800003,68.0,62.5
20161004211500,426.399994,426.399994,405.079987,94.999998,30,53.900002,67.699997,68.0,62.5
20161004213000,426.399994,426.399994,405.079987,94.999998,30,53.900002,67.599998,68.0,62.5
20161004214500,426.399994,426.399994,405.079987,94.999998,30,53.900002,67.599998,68.0,62.5
20161004220000,426.399994,426.399994,405.079987,94.999998,30,53.900002,67.400002,68.0,62.5
20161004221500,426.399994,426.399994,405.079987,94.999998,30,53.900002,67.5,68.0,62.5
20161004223000,426.399994,426.399994,410.0,96.153848,30,53.900002,67.400002,68.0,62.5
20161004224500,426.399994,426.399994,410.0,96.153848,30,53.900002,67.400002,68.0,62.5
20161004230000,426.399994,426.399994,410.0,96.153848,30,53.900002,67.199997,68.0,62.5
20161004231500,426.399994,426.399994,410.0,96.153848,30,53.900002,67.199997,68.0,62.5
20161004233000,426.399994,426.399994,405.079987,94.999998,30,53.900002,67.199997,68.0,62.5
20161004234500,426.399994,426.399994,405.079987,94.999998,30,53.900002,67.199997,68.0,62.5
20161005000000,426.399994,426.399994,405.079987,94.999998,30,53.900002,67.099998,68.0,62.5
20161005001500,426.399994,426.399994,405.079987,94.999998,30,53.900002,67.199997,68.0,62.5
20161005003000,426.399994,426.399994,405.079987,94.999998,30,53.900002,67.099998,68.0,62.5
20161005004500,426.399994,426.399994,405.079987,94.999998,30,53.900002,67.099998,68.0,62.5
20161005010000,426.399994,426.399994,410.0,96.153848,30,53.900002,66.900002,68.0,62.5
20161005011500,426.399994,426.399994,442.799988,103.846152,32,53.900002,66.900002,68.0,62.5
20161005013000,426.399994,426.399994,426.399994,100.0,32,53.900002,66.900002,68.0,62.5
20161005014500,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.800003,68.0,62.5
20161005020000,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.900002,68.0,62.5
20161005021500,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.800003,68.0,62.5
20161005023000,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.699997,68.0,62.5
20161005024500,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.800003,68.0,62.5
20161005030000,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.800003,68.0,62.5
20161005031500,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.699997,68.0,62.5
20161005033000,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.699997,68.0,62.5
20161005034500,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.699997,68.0,62.5
20161005040000,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.699997,68.0,62.5
20161005041500,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.699997,68.0,62.5
20161005043000,426.399994,426.399994,426.399994,100.0,32,53.900002,66.599998,68.0,62.5
20161005044500,426.399994,426.399994,437.880005,102.69231,32,56.400002,66.800003,68.0,62.5
20161005050000,426.399994,426.399994,447.720001,105.000002,32,56.400002,66.800003,68.0,62.5
20161005051500,426.399994,426.399994,421.480011,98.846158,31,51.900002,66.699997,68.0,62.5
20161005053000,426.399994,426.399994,416.559998,97.692309,31,54.299999,66.599998,68.0,62.5
20161005054500,426.399994,426.399994,426.399994,100.0,31,54.299999,66.5,68.0,62.5
20161005060000,426.399994,426.399994,431.320007,101.153849,31,53.5,66.5,68.0,62.5
20161005061500,426.399994,426.399994,431.320007,101.153849,31,53.5,66.400002,68.0,62.5
20161005063000,426.399994,426.399994,426.399994,100.0,31,53.5,66.199997,68.0,62.5
20161005064500,426.399994,426.399994,416.559998,97.692309,31,53.5,66.400002,68.0,62.5
20161005070000,426.399994,426.399994,416.559998,97.692309,31,53.5,66.400002,68.0,62.5
20161005071500,426.399994,426.399994,416.559998,97.692309,31,53.5,66.5,68.0,62.5
20161005073000,426.399994,426.399994,411.640015,96.538466,31,53.5,66.699997,68.0,62.5
20161005074500,426.399994,426.399994,411.640015,96.538466,31,53.5,67.0,68.0,62.5
20161005080000,426.399994,426.399994,416.559998,97.692309,31,53.5,67.199997,68.0,62.5
20161005081500,426.399994,426.399994,416.559998,97.692309,31,53.5,67.699997,68.0,62.5
20161005083000,426.399994,426.399994,416.559998,97.692309,31,53.5,67.800003,68.0,62.5
20161005084500,426.399994,426.399994,426.399994,100.0,31,53.5,67.900002,68.0,62.5
20161005090000,426.399994,426.399994,421.480011,98.846158,31,53.5,67.900002,68.0,62.5
20161005091500,426.399994,426.399994,416.559998,97.692309,31,53.5,68.099998,68.0,62.5
20161005093000,426.399994,426.399994,416.559998,97.692309,31,53.5,68.099998,68.0,62.5
20161005094500,426.399994,426.399994,421.480011,98.846158,31,53.5,68.400002,68.0,62.5
20161005100000,426.399994,426.399994,421.480011,98.846158,31,53.5,68.300003,68.0,62.5
20161005101500,426.399994,426.399994,426.399994,100.0,31,53.5,68.599998,68.0,62.5
20161005103000,426.399994,426.399994,416.559998,97.692309,31,53.5,68.599998,68.0,62.5
20161005104500,426.399994,426.399994,421.480011,98.846158,31,53.5,68.599998,68.0,62.5
20161005110000,426.399994,426.399994,421.480011,98.846158,31,53.5,68.699997,68.0,62.5
20161005111500,426.399994,426.399994,437.880005,102.69231,31,53.5,68.699997,68.0,62.5
20161005113000,426.399994,426.399994,437.880005,102.69231,31,53.5,68.599998,68.0,62.5
20161005114500,426.399994,426.399994,431.320007,101.153849,31,53.5,68.699997,68.0,62.5
20161005120000,426.399994,426.399994,431.320007,101.153849,31,52.700001,68.900002,68.0,62.5
20161005121500,426.399994,426.399994,426.399994,100.0,31,52.700001,69.099998,68.0,62.5
20161005123000,426.399994,426.399994,416.559998,97.692309,31,52.700001,69.0,68.0,62.5
20161005124500,426.399994,426.399994,421.480011,98.846158,31,52.700001,69.0,68.0,62.5
20161005130000,426.399994,426.399994,426.399994,100.0,31,52.700001,68.900002,68.0,62.5
20161005131500,426.399994,426.399994,426.399994,100.0,31,52.700001,69.0,68.0,62.5
20161005133000,426.399994,426.399994,410.0,96.153848,31,52.700001,69.300003,68.0,62.5
20161005134500,426.399994,426.399994,416.559998,97.692309,31,53.5,69.300003,68.0,62.5
20161005140000,426.399994,426.399994,411.640015,96.538466,31,53.5,69.199997,68.0,62.5
20161005141500,426.399994,426.399994,416.559998,97.692309,31,53.5,69.400002,68.0,62.5
20161005143000,426.399994,426.399994,426.399994,100.0,31,53.5,69.400002,68.0,62.5
20161005144500,426.399994,426.399994,426.399994,100.0,31,53.5,69.300003,68.0,62.5
20161005150000,426.399994,426.399994,426.399994,100.0,31,53.5,69.400002,68.0,62.5
20161005151500,426.399994,426.399994,411.640015,96.538466,31,53.5,69.699997,68.0,62.5
20161005153000,426.399994,426.399994,411.640015,96.538466,31,53.5,69.900002,68.0,62.5
20161005154500,426.399994,426.399994,431.320007,101.153849,31,53.5,70.199997,68.0,62.5
20161005160000,426.399994,426.399994,426.399994,100.0,31,53.5,70.0,68.0,62.5
20161005161500,426.399994,426.399994,426.399994,100.0,31,53.5,70.0,68.0,62.5
20161005163000,426.399994,426.399994,437.880005,102.69231,31,53.5,70.0,68.0,62.5
20161005164500,426.399994,426.399994,426.399994,100.0,31,53.5,70.099998,68.0,62.5
20161005170000,426.399994,426.399994,431.320007,101.153849,31,53.5,69.599998,68.0,62.5
20161005171500,426.399994,426.399994,431.320007,101.153849,31,53.5,69.300003,68.0,62.5
20161005173000,426.399994,426.399994,431.320007,101.153849,31,53.5,68.900002,68.0,62.5
20161005174500,426.399994,426.399994,426.399994,100.0,31,53.5,68.900002,68.0,62.5
20161005180000,426.399994,426.399994,431.320007,101.153849,31,53.5,68.699997,68.0,62.5
20161005181500,426.399994,426.399994,426.399994,100.0,31,53.5,68.699997,68.0,62.5
20161005183000,426.399994,426.399994,431.320007,101.153849,31,53.5,68.699997,68.0,62.5
20161005184500,426.399994,426.399994,431.320007,101.153849,31,53.5,68.5,68.0,62.5
20161005190000,426.399994,426.399994,421.480011,98.846158,31,53.5,68.400002,68.0,62.5
20161005191500,426.399994,426.399994,431.320007,101.153849,31,53.5,68.199997,68.0,62.5
20161005193000,426.399994,426.399994,431.320007,101.153849,31,53.5,68.199997,68.0,62.5
20161005194500,426.399994,426.399994,431.320007,101.153849,31,53.5,68.199997,68.0,62.5
20161005200000,426.399994,426.399994,426.399994,100.0,31,53.5,68.099998,68.0,62.5
20161005201500,426.399994,426.399994,431.320007,101.153849,31,53.5,68.099998,68.0,62.5
20161005203000,426.399994,426.399994,431.320007,101.153849,31,53.5,67.800003,68.0,62.5
20161005204500,426.399994,426.399994,426.399994,100.0,31,54.700001,67.800003,68.0,62.5
20161005210000,426.399994,426.399994,426.399994,100.0,31,53.900002,67.699997,68.0,62.5
20161005211500,426.399994,426.399994,426.399994,100.0,31,53.900002,67.599998,68.0,62.5
20161005213000,426.399994,426.399994,431.320007,101.153849,31,53.900002,67.599998,68.0,62.5
20161005214500,426.399994,426.399994,426.399994,100.0,31,53.900002,67.400002,68.0,62.5
20161005220000,426.399994,426.399994,431.320007,101.153849,31,55.200001,67.400002,68.0,62.5
20161005221500,426.399994,426.399994,431.320007,101.153849,31,53.900002,67.300003,68.0,62.5
20161005223000,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.199997,68.0,62.5
20161005224500,426.399994,426.399994,436.23999,102.307691,31,53.900002,67.199997,68.0,62.5
20161005230000,426.399994,426.399994,431.320007,101.153849,31,54.700001,67.099998,68.0,62.5
20161005231500,426.399994,426.399994,426.399994,100.0,31,53.900002,67.0,68.0,62.5
20161005233000,426.399994,426.399994,431.320007,101.153849,31,54.700001,67.0,68.0,62.5
20161005234500,426.399994,426.399994,431.320007,101.153849,31,54.700001,67.0,68.0,62.5
20161006000000,426.399994,426.399994,436.23999,102.307691,31,54.700001,66.900002,68.0,62.5
20161006001500,426.399994,426.399994,421.480011,98.846158,31,53.900002,66.900002,68.0,62.5
20161006003000,426.399994,426.399994,431.320007,101.153849,31,55.099998,66.900002,68.0,62.5
20161006004500,426.399994,426.399994,431.320007,101.153849,31,53.900002,66.800003,68.0,62.5
20161006010000,426.399994,426.399994,426.399994,100.0,31,54.700001,66.900002,68.0,62.5
20161006011500,426.399994,426.399994,431.320007,101.153849,31,53.900002,66.699997,68.0,62.5
20161006013000,426.399994,426.399994,431.320007,101.153849,31,53.900002,66.699997,68.0,62.5
20161006014500,426.399994,426.399994,426.399994,100.0,31,54.700001,66.599998,68.0,62.5
20161006020000,426.399994,426.399994,426.399994,100.0,31,53.900002,66.5,68.0,62.5
20161006021500,426.399994,426.399994,431.320007,101.153849,31,53.900002,66.5,68.0,62.5
20161006023000,426.399994,426.399994,426.399994,100.0,31,54.5,66.5,68.0,62.5
20161006024500,426.399994,426.399994,431.320007,101.153849,31,53.900002,66.5,68.0,62.5
20161006030000,426.399994,426.399994,431.320007,101.153849,31,53.900002,66.400002,68.0,62.5
20161006031500,426.399994,426.399994,426.399994,100.0,31,53.900002,66.300003,68.0,62.5
20161006033000,426.399994,426.399994,431.320007,101.153849,31,54.700001,66.300003,68.0,62.5
20161006034500,426.399994,426.399994,426.399994,100.0,31,54.700001,66.199997,68.0,62.5
20161006040000,426.399994,426.399994,436.23999,102.307691,31,53.900002,66.199997,68.0,62.5
20161006041500,426.399994,426.399994,426.399994,100.0,31,53.900002,66.199997,68.0,62.5
20161006043000,426.399994,426.399994,431.320007,101.153849,31,53.900002,66.300003,68.0,62.5
20161006044500,426.399994,426.399994,421.480011,98.846158,31,53.900002,66.199997,68.0,62.5
20161006050000,426.399994,426.399994,436.23999,102.307691,31,53.900002,66.199997,68.0,62.5
20161006051500,426.399994,426.399994,436.23999,102.307691,31,53.900002,66.199997,68.0,62.5
20161006053000,426.399994,426.399994,431.320007,101.153849,31,53.900002,66.300003,68.0,62.5
20161006054500,426.399994,426.399994,421.480011,98.846158,31,53.900002,66.300003,68.0,62.5
20161006060000,426.399994,426.399994,431.320007,101.153849,31,54.700001,66.199997,68.0,62.5
20161006061500,426.399994,426.399994,431.320007,101.153849,31,54.700001,66.199997,68.0,62.5
20161006063000,426.399994,426.399994,436.23999,102.307691,31,54.700001,66.199997,68.0,62.5
20161006064500,426.399994,426.399994,431.320007,101.153849,31,54.700001,66.199997,68.0,62.5
20161006070000,426.399994,426.399994,436.23999,102.307691,31,54.700001,66.300003,68.0,62.5
20161006071500,426.399994,426.399994,436.23999,102.307691,31,53.5,66.400002,68.0,62.5
20161006073000,426.399994,426.399994,436.23999,102.307691,31,53.5,66.400002,68.0,62.5
20161006074500,426.399994,426.399994,436.23999,102.307691,31,54.299999,66.5,68.0,62.5
20161006080000,426.399994,426.399994,431.320007,101.153849,31,54.299999,66.5,68.0,62.5
20161006081500,426.399994,426.399994,436.23999,102.307691,31,54.299999,66.599998,68.0,62.5
20161006083000,426.399994,426.399994,426.399994,100.0,31,54.299999,66.599998,68.0,62.5
20161006084500,426.399994,426.399994,437.880005,102.69231,31,53.099998,66.599998,68.0,62.5
20161006090000,426.399994,426.399994,437.880005,102.69231,31,53.099998,66.699997,68.0,62.5
20161006091500,426.399994,426.399994,437.880005,102.69231,31,53.099998,66.800003,68.0,62.5
20161006093000,426.399994,426.399994,437.880005,102.69231,31,53.099998,66.800003,68.0,62.5
20161006094500,426.399994,426.399994,442.799988,103.846152,31,53.099998,66.800003,68.0,62.5
20161006100000,426.399994,426.399994,431.320007,101.153849,31,53.099998,66.800003,68.0,62.5
20161006101500,426.399994,426.399994,431.320007,101.153849,31,53.099998,67.099998,68.0,62.5
20161006103000,426.399994,426.399994,431.320007,101.153849,31,53.099998,67.099998,68.0,62.5
20161006104500,426.399994,426.399994,426.399994,100.0,31,53.099998,67.099998,68.0,62.5
20161006110000,426.399994,426.399994,431.320007,101.153849,31,53.099998,67.099998,68.0,62.5
20161006111500,426.399994,426.399994,436.23999,102.307691,31,53.099998,67.099998,68.0,62.5
20161006113000,426.399994,426.399994,426.399994,100.0,31,53.099998,67.300003,68.0,62.5
20161006114500,426.399994,426.399994,431.320007,101.153849,31,53.099998,67.099998,68.0,62.5
20161006120000,426.399994,426.399994,426.399994,100.0,31,53.099998,67.199997,68.0,62.5
20161006121500,426.399994,426.399994,431.320007,101.153849,31,53.099998,67.099998,68.0,62.5
20161006123000,426.399994,426.399994,426.399994,100.0,31,53.099998,67.300003,68.0,62.5
20161006124500,426.399994,426.399994,416.559998,97.692309,31,53.099998,67.300003,68.0,62.5
20161006130000,426.399994,426.399994,426.399994,100.0,31,53.099998,67.300003,68.0,62.5
20161006131500,426.399994,426.399994,421.480011,98.846158,31,53.099998,67.400002,68.0,62.5
20161006133000,426.399994,426.399994,411.640015,96.538466,31,53.099998,67.5,68.0,62.5
20161006134500,426.399994,426.399994,421.480011,98.846158,31,53.099998,67.900002,68.0,62.5
20161006140000,426.399994,426.399994,416.559998,97.692309,31,53.099998,67.900002,68.0,62.5
20161006141500,426.399994,426.399994,416.559998,97.692309,31,53.099998,67.900002,68.0,62.5
20161006143000,426.399994,426.399994,426.399994,100.0,31,53.099998,68.199997,68.0,62.5
20161006144500,426.399994,426.399994,421.480011,98.846158,31,53.099998,68.199997,68.0,62.5
20161006150000,426.399994,426.399994,426.399994,100.0,31,53.099998,68.599998,68.0,62.5
20161006151500,426.399994,426.399994,421.480011,98.846158,31,53.099998,68.599998,68.0,62.5
20161006153000,426.399994,426.399994,416.559998,97.692309,31,53.099998,68.599998,68.0,62.5
20161006154500,426.399994,426.399994,426.399994,100.0,31,53.099998,68.900002,68.0,62.5
20161006160000,426.399994,426.399994,431.320007,101.153849,31,53.099998,68.699997,68.0,62.5
20161006161500,426.399994,426.399994,436.23999,102.307691,31,53.099998,68.800003,68.0,62.5
20161006163000,426.399994,426.399994,436.23999,102.307691,31,53.099998,68.699997,68.0,62.5
20161006164500,426.399994,426.399994,421.480011,98.846158,31,53.099998,68.400002,68.0,62.5
20161006170000,426.399994,426.399994,426.399994,100.0,31,53.099998,68.199997,68.0,62.5
20161006171500,426.399994,426.399994,436.23999,102.307691,31,53.099998,68.099998,68.0,62.5
20161006173000,426.399994,426.399994,431.320007,101.153849,31,53.900002,68.099998,68.0,62.5
20161006174500,426.399994,426.399994,426.399994,100.0,31,53.900002,68.0,68.0,62.5
20161006180000,426.399994,426.399994,426.399994,100.0,31,53.900002,68.099998,68.0,62.5
20161006181500,426.399994,426.399994,431.320007,101.153849,31,53.200001,68.0,68.0,62.5
20161006183000,426.399994,426.399994,431.320007,101.153849,31,53.900002,67.800003,68.0,62.5
20161006184500,426.399994,426.399994,426.399994,100.0,31,53.900002,67.900002,68.0,62.5
20161006190000,426.399994,426.399994,431.320007,101.153849,31,53.900002,67.900002,68.0,62.5
20161006191500,426.399994,426.399994,426.399994,100.0,31,54.700001,67.800003,68.0,62.5
20161006193000,426.399994,426.399994,431.320007,101.153849,31,53.900002,67.599998,68.0,62.5
20161006194500,426.399994,426.399994,431.320007,101.153849,31,53.900002,67.599998,68.0,62.5
20161006200000,426.399994,426.399994,431.320007,101.153849,31,53.900002,67.5,68.0,62.5
20161006201500,426.399994,426.399994,431.320007,101.153849,31,53.900002,67.599998,68.0,62.5
20161006203000,426.399994,426.399994,431.320007,101.153849,31,53.900002,67.400002,68.0,62.5
20161006204500,426.399994,426.399994,426.399994,100.0,31,53.900002,67.300003,68.0,62.5
20161006210000,426.399994,426.399994,426.399994,100.0,31,53.900002,67.300003,68.0,62.5
20161006211500,426.399994,426.399994,426.399994,100.0,31,53.900002,67.199997,68.0,62.5
20161006213000,426.399994,426.399994,431.320007,101.153849,31,53.900002,67.199997,68.0,62.5
20161006214500,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.099998,68.0,62.5
20161006220000,426.399994,426.399994,426.399994,100.0,31,53.900002,67.199997,68.0,62.5
20161006221500,426.399994,426.399994,426.399994,100.0,31,53.900002,67.0,68.0,62.5
20161006223000,426.399994,426.399994,426.399994,100.0,31,53.900002,67.0,68.0,62.5
20161006224500,426.399994,426.399994,426.399994,100.0,31,53.099998,66.900002,68.0,62.5
20161006230000,426.399994,426.399994,426.399994,100.0,31,53.900002,66.800003,68.0,62.5
20161006231500,426.399994,426.399994,426.399994,100.0,31,53.900002,66.800003,68.0,62.5
20161006233000,426.399994,426.399994,426.399994,100.0,31,53.900002,66.699997,68.0,62.5
20161006234500,426.399994,426.399994,421.480011,98.846158,31,54.700001,66.699997,68.0,62.5
20161007000000,426.399994,426.399994,426.399994,100.0,31,54.700001,66.699997,68.0,62.5
20161007001500,426.399994,426.399994,426.399994,100.0,31,54.700001,66.699997,68.0,62.5
20161007003000,426.399994,426.399994,426.399994,100.0,31,53.900002,66.699997,68.0,62.5
20161007004500,426.399994,426.399994,436.23999,102.307691,31,53.900002,66.599998,68.0,62.5
20161007010000,426.399994,426.399994,436.23999,102.307691,31,53.900002,66.599998,68.0,62.5
20161007011500,426.399994,426.399994,426.399994,100.0,31,53.900002,66.599998,68.0,62.5
20161007013000,426.399994,426.399994,426.399994,100.0,31,53.900002,66.5,68.0,62.5
20161007014500,426.399994,426.399994,426.399994,100.0,31,54.700001,66.5,68.0,62.5
20161007020000,426.399994,426.399994,426.399994,100.0,31,54.700001,66.5,68.0,62.5
20161007021500,426.399994,426.399994,426.399994,100.0,31,54.700001,66.400002,68.0,62.5
20161007023000,426.399994,426.399994,426.399994,100.0,31,54.700001,66.400002,68.0,62.5
20161007024500,426.399994,426.399994,426.399994,100.0,31,54.700001,66.5,68.0,62.5
20161007030000,426.399994,426.399994,421.480011,98.846158,31,53.5,66.400002,68.0,62.5
20161007031500,426.399994,426.399994,426.399994,100.0,31,53.5,66.300003,68.0,62.5
20161007033000,426.399994,426.399994,426.399994,100.0,31,54.299999,66.300003,68.0,62.5
20161007034500,426.399994,426.399994,421.480011,98.846158,31,54.299999,66.300003,68.0,62.5
20161007040000,426.399994,426.399994,416.559998,97.692309,31,53.5,66.300003,68.0,62.5
20161007041500,426.399994,426.399994,426.399994,100.0,31,54.299999,66.199997,68.0,62.5
20161007043000,426.399994,426.399994,416.559998,97.692309,31,54.299999,66.199997,68.0,62.5
20161007044500,426.399994,426.399994,421.480011,98.846158,31,54.299999,66.199997,68.0,62.5
20161007050000,426.399994,426.399994,421.480011,98.846158,31,54.299999,66.099998,68.0,62.5
20161007051500,426.399994,426.399994,421.480011,98.846158,31,54.299999,66.199997,68.0,62.5
20161007053000,426.399994,426.399994,421.480011,98.846158,31,54.299999,66.099998,68.0,62.5
20161007054500,426.399994,426.399994,421.480011,98.846158,31,54.299999,66.0,68.0,62.5
20161007060000,426.399994,426.399994,426.399994,100.0,31,54.299999,66.0,68.0,62.5
20161007061500,426.399994,426.399994,426.399994,100.0,31,53.5,65.900002,68.0,62.5
20161007063000,426.399994,426.399994,426.399994,100.0,31,53.5,65.900002,68.0,62.5
20161007064500,426.399994,426.399994,426.399994,100.0,31,53.5,65.800003,68.0,62.5
20161007070000,426.399994,426.399994,431.320007,101.153849,31,53.5,65.800003,68.0,62.5
20161007071500,426.399994,426.399994,421.480011,98.846158,31,53.5,65.900002,68.0,62.5
20161007073000,426.399994,426.399994,431.320007,101.153849,31,53.5,65.800003,68.0,62.5
20161007074500,426.399994,426.399994,436.23999,102.307691,31,53.5,66.0,68.0,62.5
20161007080000,426.399994,426.399994,436.23999,102.307691,31,53.5,66.0,68.0,62.5
20161007081500,426.399994,426.399994,431.320007,101.153849,31,53.5,66.199997,68.0,62.5
20161007083000,426.399994,426.399994,426.399994,100.0,31,53.5,66.5,68.0,62.5
20161007084500,426.399994,426.399994,426.399994,100.0,31,53.5,66.599998,68.0,62.5
20161007090000,426.399994,426.399994,421.480011,98.846158,31,53.5,67.199997,68.0,62.5
20161007091500,426.399994,426.399994,426.399994,100.0,31,53.5,67.599998,68.0,62.5
20161007093000,426.399994,426.399994,436.23999,102.307691,31,53.5,67.400002,68.0,62.5
20161007094500,426.399994,426.399994,436.23999,102.307691,31,53.5,67.400002,68.0,62.5
20161007100000,426.399994,426.399994,436.23999,102.307691,31,53.5,67.800003,68.0,62.5
20161007101500,426.399994,426.399994,426.399994,100.0,31,52.700001,67.699997,68.0,62.5
20161007103000,426.399994,426.399994,436.23999,102.307691,31,52.700001,67.699997,68.0,62.5
20161007104500,426.399994,426.399994,436.23999,102.307691,31,52.700001,67.800003,68.0,62.5
20161007110000,426.399994,426.399994,436.23999,102.307691,31,52.700001,67.800003,68.0,62.5
20161007111500,426.399994,426.399994,431.320007,101.153849,31,52.700001,67.699997,68.0,62.5
20161007113000,426.399994,426.399994,421.480011,98.846158,31,52.700001,67.800003,68.0,62.5
20161007114500,426.399994,426.399994,426.399994,100.0,31,52.700001,68.099998,68.0,62.5
20161007120000,426.399994,426.399994,431.320007,101.153849,31,52.700001,68.300003,68.0,62.5
20161007121500,426.399994,426.399994,421.480011,98.846158,31,52.700001,68.0,68.0,62.5
20161007123000,426.399994,426.399994,426.399994,100.0,31,52.700001,68.199997,68.0,62.5
20161007124500,426.399994,426.399994,411.640015,96.538466,31,52.700001,68.5,68.0,62.5
20161007130000,426.399994,426.399994,411.640015,96.538466,31,52.700001,68.599998,68.0,62.5
20161007131500,426.399994,426.399994,416.559998,97.692309,31,52.700001,68.400002,68.0,62.5
20161007133000,426.399994,426.399994,416.559998,97.692309,31,52.700001,68.400002,68.0,62.5
20161007134500,426.399994,426.399994,411.640015,96.538466,31,52.700001,68.400002,68.0,62.5
20161007140000,426.399994,426.399994,411.640015,96.538466,31,52.700001,68.199997,68.0,62.5
20161007141500,426.399994,426.399994,431.320007,101.153849,31,52.700001,68.900002,68.0,62.5
20161007143000,426.399994,426.399994,436.23999,102.307691,31,52.700001,69.0,68.0,62.5
20161007144500,426.399994,426.399994,442.799988,103.846152,31,52.700001,69.099998,68.0,62.5
20161007150000,426.399994,426.399994,437.880005,102.69231,31,52.700001,69.099998,68.0,62.5
20161007151500,426.399994,426.399994,437.880005,102.69231,31,52.700001,69.099998,68.0,62.5
20161007153000,426.399994,426.399994,442.799988,103.846152,31,52.700001,69.0,68.0,62.5
20161007154500,426.399994,426.399994,437.880005,102.69231,31,52.700001,69.099998,68.0,62.5
20161007160000,426.399994,426.399994,437.880005,102.69231,31,52.700001,69.199997,68.0,62.5
20161007161500,426.399994,426.399994,411.640015,96.538466,31,53.5,69.400002,68.0,62.5
20161007163000,426.399994,426.399994,411.640015,96.538466,31,53.5,69.199997,68.0,62.5
20161007164500,426.399994,426.399994,411.640015,96.538466,31,53.5,68.599998,68.0,62.5
20161007170000,426.399994,426.399994,426.399994,100.0,31,53.5,68.400002,68.0,62.5
20161007171500,426.399994,426.399994,426.399994,100.0,31,53.5,68.199997,68.0,62.5
20161007173000,426.399994,426.399994,431.320007,101.153849,31,53.5,68.300003,68.0,62.5
20161007174500,426.399994,426.399994,421.480011,98.846158,31,53.5,68.199997,68.0,62.5
20161007180000,426.399994,426.399994,421.480011,98.846158,31,53.5,68.199997,68.0,62.5
20161007181500,426.399994,426.399994,421.480011,98.846158,31,53.5,68.099998,68.0,62.5
20161007183000,426.399994,426.399994,421.480011,98.846158,31,53.5,68.199997,68.0,62.5
20161007184500,426.399994,426.399994,426.399994,100.0,31,53.5,68.099998,68.0,62.5
20161007190000,426.399994,426.399994,431.320007,101.153849,31,53.5,68.0,68.0,62.5
20161007191500,426.399994,426.399994,426.399994,100.0,31,53.5,67.800003,68.0,62.5
20161007193000,426.399994,426.399994,426.399994,100.0,31,53.5,67.800003,68.0,62.5
20161007194500,426.399994,426.399994,431.320007,101.153849,31,54.400002,67.699997,68.0,62.5
20161007200000,426.399994,426.399994,436.23999,102.307691,31,54.400002,67.699997,68.0,62.5
20161007201500,426.399994,426.399994,426.399994,100.0,31,53.5,67.699997,68.0,62.5
20161007203000,426.399994,426.399994,426.399994,100.0,31,54.299999,67.5,68.0,62.5
20161007204500,426.399994,426.399994,426.399994,100.0,31,54.299999,67.5,68.0,62.5
20161007210000,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.400002,68.0,62.5
20161007211500,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.400002,68.0,62.5
20161007213000,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.300003,68.0,62.5
20161007214500,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.199997,68.0,62.5
20161007220000,426.399994,426.399994,426.399994,100.0,31,54.299999,67.099998,68.0,62.5
20161007221500,426.399994,426.399994,426.399994,100.0,31,53.5,67.099998,68.0,62.5
20161007223000,426.399994,426.399994,426.399994,100.0,31,53.5,67.099998,68.0,62.5
20161007224500,426.399994,426.399994,431.320007,101.153849,31,53.5,67.0,68.0,62.5
20161007230000,426.399994,426.399994,426.399994,100.0,31,53.5,67.0,68.0,62.5
20161007231500,426.399994,426.399994,431.320007,101.153849,31,54.400002,66.900002,68.0,62.5
20161007233000,426.399994,426.399994,421.480011,98.846158,31,53.5,66.900002,68.0,62.5
20161007234500,426.399994,426.399994,421.480011,98.846158,31,53.5,66.800003,68.0,62.5
20161008000000,426.399994,426.399994,426.399994,100.0,31,54.299999,66.900002,68.0,62.5
20161008001500,426.399994,426.399994,421.480011,98.846158,31,54.299999,66.800003,68.0,62.5
20161008003000,426.399994,426.399994,421.480011,98.846158,31,54.299999,66.800003,68.0,62.5
20161008004500,426.399994,426.399994,436.23999,102.307691,31,54.299999,66.800003,68.0,62.5
20161008010000,426.399994,426.399994,426.399994,100.0,31,54.299999,66.699997,68.0,62.5
20161008011500,426.399994,426.399994,437.880005,102.69231,33,54.299999,66.599998,68.0,62.5
20161008013000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.599998,68.0,62.5
20161008014500,426.399994,426.399994,437.880005,102.69231,32,54.299999,66.699997,68.0,62.5
20161008020000,426.399994,426.399994,437.880005,102.69231,32,54.299999,66.599998,68.0,62.5
20161008021500,426.399994,426.399994,442.799988,103.846152,32,54.299999,66.5,68.0,62.5
20161008023000,426.399994,426.399994,447.720001,105.000002,32,53.5,66.5,68.0,62.5
20161008024500,426.399994,426.399994,442.799988,103.846152,32,52.799999,66.400002,68.0,62.5
20161008030000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.400002,68.0,62.5
20161008031500,426.399994,426.399994,421.480011,98.846158,32,54.299999,66.400002,68.0,62.5
20161008033000,426.399994,426.399994,421.480011,98.846158,32,54.299999,66.300003,68.0,62.5
20161008034500,426.399994,426.399994,426.399994,100.0,32,54.299999,66.300003,68.0,62.5
20161008040000,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.300003,68.0,62.5
20161008041500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.300003,68.0,62.5
20161008043000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.199997,68.0,62.5
20161008044500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.199997,68.0,62.5
20161008050000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.099998,68.0,62.5
20161008051500,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.099998,68.0,62.5
20161008053000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.099998,68.0,62.5
20161008054500,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.199997,68.0,62.5
20161008060000,426.399994,426.399994,426.399994,100.0,32,54.299999,66.300003,68.0,62.5
20161008061500,426.399994,426.399994,426.399994,100.0,32,54.299999,66.199997,68.0,62.5
20161008063000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.300003,68.0,62.5
20161008064500,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.199997,68.0,62.5
20161008070000,426.399994,426.399994,426.399994,100.0,32,54.299999,66.300003,68.0,62.5
20161008071500,426.399994,426.399994,426.399994,100.0,32,54.299999,66.199997,68.0,62.5
20161008073000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.099998,68.0,62.5
20161008074500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.099998,68.0,62.5
20161008080000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.0,68.0,62.5
20161008081500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.0,68.0,62.5
20161008083000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.0,68.0,62.5
20161008084500,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.800003,68.0,62.5
20161008090000,426.399994,426.399994,436.23999,102.307691,32,53.5,65.900002,68.0,62.5
20161008091500,426.399994,426.399994,436.23999,102.307691,32,53.5,65.900002,68.0,62.5
20161008093000,426.399994,426.399994,436.23999,102.307691,32,53.5,65.800003,68.0,62.5
20161008094500,426.399994,426.399994,436.23999,102.307691,32,53.5,65.900002,68.0,62.5
20161008100000,426.399994,426.399994,436.23999,102.307691,32,53.5,66.0,68.0,62.5
20161008101500,426.399994,426.399994,436.23999,102.307691,32,53.5,65.900002,68.0,62.5
20161008103000,426.399994,426.399994,436.23999,102.307691,32,53.5,65.800003,68.0,62.5
20161008104500,426.399994,426.399994,442.799988,103.846152,32,53.5,65.900002,68.0,62.5
20161008110000,426.399994,426.399994,442.799988,103.846152,32,53.5,66.0,68.0,62.5
20161008111500,426.399994,426.399994,442.799988,103.846152,32,53.5,65.699997,68.0,62.5
20161008113000,426.399994,426.399994,436.23999,102.307691,32,53.5,65.800003,68.0,62.5
20161008114500,426.399994,426.399994,442.799988,103.846152,32,53.5,65.699997,68.0,62.5
20161008120000,426.399994,426.399994,442.799988,103.846152,32,53.5,65.800003,68.0,62.5
20161008121500,426.399994,426.399994,437.880005,102.69231,32,51.900002,65.699997,68.0,62.5
20161008123000,426.399994,426.399994,452.640015,106.153851,32,51.900002,65.599998,68.0,62.5
20161008124500,426.399994,426.399994,447.720001,105.000002,32,52.700001,65.599998,68.0,62.5
20161008130000,426.399994,426.399994,447.720001,105.000002,32,52.700001,65.699997,68.0,62.5
20161008131500,426.399994,426.399994,437.880005,102.69231,31,52.700001,65.699997,68.0,62.5
20161008133000,426.399994,426.399994,442.799988,103.846152,31,52.700001,65.699997,68.0,62.5
20161008134500,426.399994,426.399994,442.799988,103.846152,31,52.700001,65.599998,68.0,62.5
20161008140000,426.399994,426.399994,436.23999,102.307691,31,52.700001,65.699997,68.0,62.5
20161008141500,426.399994,426.399994,431.320007,101.153849,31,52.700001,65.699997,68.0,62.5
20161008143000,426.399994,426.399994,421.480011,98.846158,31,52.700001,65.800003,68.0,62.5
20161008144500,426.399994,426.399994,426.399994,100.0,31,52.700001,65.800003,68.0,62.5
20161008150000,426.399994,426.399994,421.480011,98.846158,31,52.700001,65.800003,68.0,62.5
20161008151500,426.399994,426.399994,421.480011,98.846158,31,52.700001,66.0,68.0,62.5
20161008153000,426.399994,426.399994,421.480011,98.846158,31,52.700001,65.800003,68.0,62.5
20161008154500,426.399994,426.399994,431.320007,101.153849,31,52.700001,65.900002,68.0,62.5
20161008160000,426.399994,426.399994,416.559998,97.692309,31,52.700001,66.0,68.0,62.5
20161008161500,426.399994,426.399994,421.480011,98.846158,31,52.700001,66.0,68.0,62.5
20161008163000,426.399994,426.399994,421.480011,98.846158,31,52.700001,66.0,68.0,62.5
20161008164500,426.399994,426.399994,421.480011,98.846158,31,52.700001,66.099998,68.0,62.5
20161008170000,426.399994,426.399994,421.480011,98.846158,31,54.700001,66.099998,68.0,62.5
20161008171500,426.399994,426.399994,421.480011,98.846158,31,53.099998,66.300003,68.0,62.5
20161008173000,426.399994,426.399994,421.480011,98.846158,31,53.099998,66.199997,68.0,62.5
20161008174500,426.399994,426.399994,426.399994,100.0,31,53.099998,66.300003,68.0,62.5
20161008180000,426.399994,426.399994,421.480011,98.846158,31,53.900002,66.300003,68.0,62.5
20161008181500,426.399994,426.399994,416.559998,97.692309,31,53.900002,66.400002,68.0,62.5
20161008183000,426.399994,426.399994,411.640015,96.538466,31,53.900002,66.199997,68.0,62.5
20161008184500,426.399994,426.399994,416.559998,97.692309,31,53.900002,66.300003,68.0,62.5
20161008190000,426.399994,426.399994,421.480011,98.846158,31,53.900002,66.400002,68.0,62.5
20161008191500,426.399994,426.399994,416.559998,97.692309,31,53.900002,66.300003,68.0,62.5
20161008193000,426.399994,426.399994,416.559998,97.692309,31,53.900002,66.400002,68.0,62.5
20161008194500,426.399994,426.399994,421.480011,98.846158,31,53.900002,66.5,68.0,62.5
20161008200000,426.399994,426.399994,416.559998,97.692309,31,53.900002,66.300003,68.0,62.5
20161008201500,426.399994,426.399994,411.640015,96.538466,31,53.900002,66.300003,68.0,62.5
20161008203000,426.399994,426.399994,426.399994,100.0,31,53.900002,66.300003,68.0,62.5
20161008204500,426.399994,426.399994,416.559998,97.692309,31,53.900002,66.400002,68.0,62.5
20161008210000,426.399994,426.399994,421.480011,98.846158,31,53.900002,66.300003,68.0,62.5
20161008211500,426.399994,426.399994,416.559998,97.692309,31,53.099998,66.300003,68.0,62.5
20161008213000,426.399994,426.399994,421.480011,98.846158,31,54.299999,66.400002,68.0,62.5
20161008214500,426.399994,426.399994,411.640015,96.538466,31,54.299999,66.300003,68.0,62.5
20161008220000,426.399994,426.399994,421.480011,98.846158,31,54.299999,66.300003,68.0,62.5
20161008221500,426.399994,426.399994,411.640015,96.538466,31,54.299999,66.199997,68.0,62.5
20161008223000,426.399994,426.399994,421.480011,98.846158,31,54.299999,66.300003,68.0,62.5
20161008224500,426.399994,426.399994,416.559998,97.692309,31,54.299999,66.099998,68.0,62.5
20161008230000,426.399994,426.399994,426.399994,100.0,31,54.299999,66.099998,68.0,62.5
20161008231500,426.399994,426.399994,416.559998,97.692309,31,54.299999,66.099998,68.0,62.5
20161008233000,426.399994,426.399994,416.559998,97.692309,31,54.299999,66.199997,68.0,62.5
20161008234500,426.399994,426.399994,421.480011,98.846158,31,54.299999,66.0,68.0,62.5
20161009000000,426.399994,426.399994,411.640015,96.538466,31,54.299999,66.099998,68.0,62.5
20161009001500,426.399994,426.399994,421.480011,98.846158,31,54.299999,66.099998,68.0,62.5
20161009003000,426.399994,426.399994,426.399994,100.0,31,54.299999,66.099998,68.0,62.5
20161009004500,426.399994,426.399994,426.399994,100.0,31,54.299999,66.0,68.0,62.5
20161009010000,426.399994,426.399994,426.399994,100.0,31,54.299999,66.099998,68.0,62.5
20161009011500,426.399994,426.399994,426.399994,100.0,31,54.299999,66.099998,68.0,62.5
20161009013000,426.399994,426.399994,426.399994,100.0,31,54.299999,66.099998,68.0,62.5
20161009014500,426.399994,426.399994,431.320007,101.153849,31,54.299999,66.099998,68.0,62.5
20161009020000,426.399994,426.399994,426.399994,100.0,31,54.299999,66.0,68.0,62.5
20161009021500,426.399994,426.399994,431.320007,101.153849,31,54.299999,66.0,68.0,62.5
20161009023000,426.399994,426.399994,426.399994,100.0,31,54.299999,66.0,68.0,62.5
20161009024500,426.399994,426.399994,431.320007,101.153849,31,54.299999,66.0,68.0,62.5
20161009030000,426.399994,426.399994,436.23999,102.307691,31,54.299999,66.0,68.0,62.5
20161009031500,426.399994,426.399994,426.399994,100.0,31,54.299999,65.800003,68.0,62.5
20161009033000,426.399994,426.399994,436.23999,102.307691,31,54.299999,65.800003,68.0,62.5
20161009034500,426.399994,426.399994,436.23999,102.307691,31,54.299999,65.800003,68.0,62.5
20161009040000,426.399994,426.399994,431.320007,101.153849,31,54.299999,65.699997,68.0,62.5
20161009041500,426.399994,426.399994,436.23999,102.307691,31,54.299999,65.699997,68.0,62.5
20161009043000,426.399994,426.399994,436.23999,102.307691,31,54.299999,65.599998,68.0,62.5
20161009044500,426.399994,426.399994,442.799988,103.846152,31,54.299999,65.599998,68.0,62.5
20161009050000,426.399994,426.399994,437.880005,102.69231,31,54.299999,65.699997,68.0,62.5
20161009051500,426.399994,426.399994,437.880005,102.69231,31,54.299999,65.599998,68.0,62.5
20161009053000,426.399994,426.399994,437.880005,102.69231,31,54.299999,65.5,68.0,62.5
20161009054500,426.399994,426.399994,437.880005,102.69231,31,54.299999,65.5,68.0,62.5
20161009060000,426.399994,426.399994,437.880005,102.69231,31,54.299999,65.400002,68.0,62.5
20161009061500,426.399994,426.399994,437.880005,102.69231,31,54.299999,65.400002,68.0,62.5
20161009063000,426.399994,426.399994,437.880005,102.69231,31,54.299999,65.400002,68.0,62.5
20161009064500,426.399994,426.399994,437.880005,102.69231,31,54.299999,65.300003,68.0,62.5
20161009070000,426.399994,426.399994,442.799988,103.846152,31,54.299999,65.300003,68.0,62.5
20161009071500,426.399994,426.399994,442.799988,103.846152,31,54.299999,65.199997,68.0,62.5
20161009073000,426.399994,426.399994,442.799988,103.846152,31,54.299999,65.199997,68.0,62.5
20161009074500,426.399994,426.399994,442.799988,103.846152,31,54.299999,65.199997,68.0,62.5
20161009080000,426.399994,426.399994,442.799988,103.846152,31,54.299999,65.199997,68.0,62.5
20161009081500,426.399994,426.399994,442.799988,103.846152,31,54.299999,65.099998,68.0,62.5
20161009083000,426.399994,426.399994,442.799988,103.846152,31,54.299999,65.099998,68.0,62.5
20161009084500,426.399994,426.399994,437.880005,102.69231,31,54.299999,65.199997,68.0,62.5
20161009090000,426.399994,426.399994,442.799988,103.846152,31,54.299999,65.099998,68.0,62.5
20161009091500,426.399994,426.399994,447.720001,105.000002,31,54.299999,65.099998,68.0,62.5
20161009093000,426.399994,426.399994,442.799988,103.846152,31,54.299999,65.099998,68.0,62.5
20161009094500,426.399994,426.399994,442.799988,103.846152,31,53.5,65.099998,68.0,62.5
20161009100000,426.399994,426.399994,447.720001,105.000002,31,54.299999,65.099998,68.0,62.5
20161009101500,426.399994,426.399994,454.279999,106.538463,31,52.700001,65.099998,68.0,62.5
20161009103000,426.399994,426.399994,447.720001,105.000002,31,55.200001,65.199997,68.0,62.5
20161009104500,426.399994,426.399994,447.720001,105.000002,31,52.299999,65.099998,68.0,62.5
20161009110000,426.399994,426.399994,447.720001,105.000002,31,55.099998,65.099998,68.0,62.5
20161009111500,426.399994,426.399994,442.799988,103.846152,31,52.700001,65.099998,68.0,62.5
20161009113000,426.399994,426.399994,452.640015,106.153851,31,54.299999,65.099998,68.0,62.5
20161009114500,426.399994,426.399994,447.720001,105.000002,31,52.599998,65.0,68.0,62.5
20161009120000,426.399994,426.399994,452.640015,106.153851,31,53.900002,65.0,68.0,62.5
20161009121500,426.399994,426.399994,442.799988,103.846152,31,53.900002,64.900002,68.0,62.5
20161009123000,426.399994,426.399994,447.720001,105.000002,31,53.0,64.800003,68.0,62.5
20161009124500,426.399994,426.399994,442.799988,103.846152,31,53.0,64.800003,68.0,62.5
20161009130000,426.399994,426.399994,442.799988,103.846152,31,53.0,64.800003,68.0,62.5
20161009131500,426.399994,426.399994,447.720001,105.000002,31,53.0,65.0,68.0,62.5
20161009133000,426.399994,426.399994,442.799988,103.846152,31,53.0,65.0,68.0,62.5
20161009134500,426.399994,426.399994,447.720001,105.000002,31,52.299999,65.0,68.0,62.5
20161009140000,426.399994,426.399994,447.720001,105.000002,31,53.099998,65.099998,68.0,62.5
20161009141500,426.399994,426.399994,447.720001,105.000002,31,53.099998,65.099998,68.0,62.5
20161009143000,426.399994,426.399994,436.23999,102.307691,31,53.099998,65.099998,68.0,62.5
20161009144500,426.399994,426.399994,426.399994,100.0,31,53.099998,65.099998,68.0,62.5
20161009150000,426.399994,426.399994,421.480011,98.846158,31,53.900002,65.099998,68.0,62.5
20161009151500,426.399994,426.399994,426.399994,100.0,31,53.900002,65.099998,68.0,62.5
20161009153000,426.399994,426.399994,426.399994,100.0,31,52.700001,65.199997,68.0,62.5
20161009154500,426.399994,426.399994,421.480011,98.846158,31,53.900002,65.099998,68.0,62.5
20161009160000,426.399994,426.399994,426.399994,100.0,31,53.099998,65.199997,68.0,62.5
20161009161500,426.399994,426.399994,421.480011,98.846158,31,53.099998,65.199997,68.0,62.5
20161009163000,426.399994,426.399994,421.480011,98.846158,31,54.299999,65.199997,68.0,62.5
20161009164500,426.399994,426.399994,421.480011,98.846158,31,53.0,65.300003,68.0,62.5
20161009170000,426.399994,426.399994,426.399994,100.0,31,53.0,65.400002,68.0,62.5
20161009171500,426.399994,426.399994,416.559998,97.692309,31,54.700001,65.5,68.0,62.5
20161009173000,426.399994,426.399994,421.480011,98.846158,31,52.700001,65.5,68.0,62.5
20161009174500,426.399994,426.399994,416.559998,97.692309,31,55.099998,65.599998,68.0,62.5
20161009180000,426.399994,426.399994,421.480011,98.846158,31,52.700001,65.699997,68.0,62.5
20161009181500,426.399994,426.399994,421.480011,98.846158,31,53.900002,65.599998,68.0,62.5
20161009183000,426.399994,426.399994,421.480011,98.846158,31,53.900002,65.699997,68.0,62.5
20161009184500,426.399994,426.399994,416.559998,97.692309,31,53.900002,65.800003,68.0,62.5
20161009190000,426.399994,426.399994,421.480011,98.846158,31,53.900002,65.800003,68.0,62.5
20161009191500,426.399994,426.399994,416.559998,97.692309,31,53.900002,65.800003,68.0,62.5
20161009193000,426.399994,426.399994,421.480011,98.846158,31,54.5,65.800003,68.0,62.5
20161009194500,426.399994,426.399994,421.480011,98.846158,31,55.099998,65.800003,68.0,62.5
20161009200000,426.399994,426.399994,411.640015,96.538466,31,55.099998,65.900002,68.0,62.5
20161009201500,426.399994,426.399994,411.640015,96.538466,31,55.099998,65.900002,68.0,62.5
20161009203000,426.399994,426.399994,411.640015,96.538466,31,55.099998,65.900002,68.0,62.5
20161009204500,426.399994,426.399994,411.640015,96.538466,31,55.099998,65.900002,68.0,62.5
20161009210000,426.399994,426.399994,411.640015,96.538466,31,55.099998,65.900002,68.0,62.5
20161009211500,426.399994,426.399994,411.640015,96.538466,31,55.099998,65.900002,68.0,62.5
20161009213000,426.399994,426.399994,411.640015,96.538466,31,53.900002,66.0,68.0,62.5
20161009214500,426.399994,426.399994,411.640015,96.538466,31,54.700001,65.900002,68.0,62.5
20161009220000,426.399994,426.399994,411.640015,96.538466,31,54.700001,65.900002,68.0,62.5
20161009221500,426.399994,426.399994,405.079987,94.999998,31,54.700001,65.900002,68.0,62.5
20161009223000,426.399994,426.399994,410.0,96.153848,31,54.700001,65.900002,68.0,62.5
20161009224500,426.399994,426.399994,410.0,96.153848,31,54.700001,65.900002,68.0,62.5
20161009230000,426.399994,426.399994,410.0,96.153848,31,54.700001,66.0,68.0,62.5
20161009231500,426.399994,426.399994,416.559998,97.692309,31,54.700001,65.900002,68.0,62.5
20161009233000,426.399994,426.399994,410.0,96.153848,31,54.700001,65.900002,68.0,62.5
20161009234500,426.399994,426.399994,410.0,96.153848,31,54.700001,66.0,68.0,62.5
20161010000000,426.399994,426.399994,410.0,96.153848,31,54.700001,66.0,68.0,62.5
20161010001500,426.399994,426.399994,410.0,96.153848,31,54.700001,65.900002,68.0,62.5
20161010003000,426.399994,426.399994,410.0,96.153848,31,54.700001,65.900002,68.0,62.5
20161010004500,426.399994,426.399994,405.079987,94.999998,31,54.700001,66.0,68.0,62.5
20161010010000,426.399994,426.399994,410.0,96.153848,31,54.700001,66.0,68.0,62.5
