PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161010011500,426.399994,426.399994,410.0,96.153848,31,54.700001,65.800003,68.0,62.5
20161010013000,426.399994,426.399994,410.0,96.153848,31,54.700001,65.900002,68.0,62.5
20161010014500,426.399994,426.399994,410.0,96.153848,31,54.700001,65.900002,68.0,62.5
20161010020000,426.399994,426.399994,410.0,96.153848,31,54.700001,65.800003,68.0,62.5
20161010021500,426.399994,426.399994,410.0,96.153848,31,54.700001,65.800003,68.0,62.5
20161010023000,426.399994,426.399994,410.0,96.153848,31,54.700001,65.800003,68.0,62.5
20161010024500,426.399994,426.399994,410.0,96.153848,31,54.700001,65.800003,68.0,62.5
20161010030000,426.399994,426.399994,410.0,96.153848,31,54.700001,65.800003,68.0,62.5
20161010031500,426.399994,426.399994,410.0,96.153848,31,54.700001,65.800003,68.0,62.5
20161010033000,426.399994,426.399994,410.0,96.153848,31,54.700001,65.800003,68.0,62.5
20161010034500,426.399994,426.399994,410.0,96.153848,31,54.700001,65.800003,68.0,62.5
20161010040000,426.399994,426.399994,410.0,96.153848,31,54.700001,65.699997,68.0,62.5
20161010041500,426.399994,426.399994,410.0,96.153848,31,54.700001,65.800003,68.0,62.5
20161010043000,426.399994,426.399994,410.0,96.153848,31,54.700001,65.699997,68.0,62.5
20161010044500,426.399994,426.399994,416.559998,97.692309,31,54.700001,65.599998,68.0,62.5
20161010050000,426.399994,426.399994,410.0,96.153848,31,54.700001,65.699997,68.0,62.5
20161010051500,426.399994,426.399994,410.0,96.153848,31,54.700001,65.599998,68.0,62.5
20161010053000,426.399994,426.399994,410.0,96.153848,31,54.700001,65.5,68.0,62.5
20161010054500,426.399994,426.399994,410.0,96.153848,31,54.700001,65.599998,68.0,62.5
20161010060000,426.399994,426.399994,410.0,96.153848,31,54.700001,65.599998,68.0,62.5
20161010061500,426.399994,426.399994,416.559998,97.692309,31,54.700001,65.5,68.0,62.5
20161010063000,426.399994,426.399994,421.480011,98.846158,31,54.700001,65.5,68.0,62.5
20161010064500,426.399994,426.399994,421.480011,98.846158,31,54.700001,65.5,68.0,62.5
20161010070000,426.399994,426.399994,416.559998,97.692309,31,54.700001,65.5,68.0,62.5
20161010071500,426.399994,426.399994,421.480011,98.846158,31,54.0,65.5,68.0,62.5
20161010073000,426.399994,426.399994,416.559998,97.692309,31,54.0,65.699997,68.0,62.5
20161010074500,426.399994,426.399994,426.399994,100.0,31,54.700001,65.900002,68.0,62.5
20161010080000,426.399994,426.399994,426.399994,100.0,31,54.700001,66.300003,68.0,62.5
20161010081500,426.399994,426.399994,436.23999,102.307691,31,53.900002,66.599998,68.0,62.5
20161010083000,426.399994,426.399994,436.23999,102.307691,31,53.900002,67.0,68.0,62.5
20161010084500,426.399994,426.399994,431.320007,101.153849,31,53.900002,67.300003,68.0,62.5
20161010090000,426.399994,426.399994,437.880005,102.69231,31,53.900002,67.599998,68.0,62.5
20161010091500,426.399994,426.399994,431.320007,101.153849,31,53.900002,67.699997,68.0,62.5
20161010093000,426.399994,426.399994,431.320007,101.153849,31,53.099998,67.900002,68.0,62.5
20161010094500,426.399994,426.399994,426.399994,100.0,31,53.099998,68.199997,68.0,62.5
20161010100000,426.399994,426.399994,421.480011,98.846158,31,53.099998,68.5,68.0,62.5
20161010101500,426.399994,426.399994,426.399994,100.0,31,52.299999,68.599998,68.0,62.5
20161010103000,426.399994,426.399994,431.320007,101.153849,31,53.5,68.800003,68.0,62.5
20161010104500,426.399994,426.399994,431.320007,101.153849,31,53.5,69.199997,68.0,62.5
20161010110000,426.399994,426.399994,426.399994,100.0,31,53.5,69.099998,68.0,62.5
20161010111500,426.399994,426.399994,421.480011,98.846158,31,53.5,69.099998,68.0,62.5
20161010113000,426.399994,426.399994,410.0,96.153848,31,53.5,69.099998,68.0,62.5
20161010114500,426.399994,426.399994,416.559998,97.692309,31,53.5,69.199997,68.0,62.5
20161010120000,426.399994,426.399994,416.559998,97.692309,31,53.5,69.099998,68.0,62.5
20161010121500,426.399994,426.399994,410.0,96.153848,31,53.5,69.199997,68.0,62.5
20161010123000,426.399994,426.399994,410.0,96.153848,31,53.5,69.199997,68.0,62.5
20161010124500,426.399994,426.399994,410.0,96.153848,31,53.5,69.199997,68.0,62.5
20161010130000,426.399994,426.399994,410.0,96.153848,31,53.5,69.400002,68.0,62.5
20161010131500,426.399994,426.399994,410.0,96.153848,31,53.5,69.5,68.0,62.5
20161010133000,426.399994,426.399994,421.480011,98.846158,31,53.5,69.699997,68.0,62.5
20161010134500,426.399994,426.399994,411.640015,96.538466,31,53.5,69.800003,68.0,62.5
20161010140000,426.399994,426.399994,416.559998,97.692309,31,53.5,70.0,68.0,62.5
20161010141500,426.399994,426.399994,426.399994,100.0,31,53.5,70.0,68.0,62.5
20161010143000,426.399994,426.399994,416.559998,97.692309,31,53.5,70.0,68.0,62.5
20161010144500,426.399994,426.399994,421.480011,98.846158,31,53.5,70.300003,68.0,62.5
20161010150000,426.399994,426.399994,426.399994,100.0,31,53.5,70.300003,68.0,62.5
20161010151500,426.399994,426.399994,421.480011,98.846158,31,53.5,70.199997,68.0,62.5
20161010153000,426.399994,426.399994,421.480011,98.846158,31,53.5,70.400002,68.0,62.5
20161010154500,426.399994,426.399994,416.559998,97.692309,31,53.5,70.699997,68.0,62.5
20161010160000,426.399994,426.399994,411.640015,96.538466,31,53.5,70.699997,68.0,62.5
20161010161500,426.399994,426.399994,411.640015,96.538466,31,53.5,70.699997,68.0,62.5
20161010163000,426.399994,426.399994,421.480011,98.846158,31,53.5,70.0,68.0,62.5
20161010164500,426.399994,426.399994,436.23999,102.307691,31,53.5,69.599998,68.0,62.5
20161010170000,426.399994,426.399994,426.399994,100.0,31,53.5,69.199997,68.0,62.5
20161010171500,426.399994,426.399994,426.399994,100.0,31,53.5,69.0,68.0,62.5
20161010173000,426.399994,426.399994,426.399994,100.0,31,53.5,68.800003,68.0,62.5
20161010174500,426.399994,426.399994,421.480011,98.846158,31,53.5,68.5,68.0,62.5
20161010180000,426.399994,426.399994,426.399994,100.0,31,53.5,68.300003,68.0,62.5
20161010181500,426.399994,426.399994,426.399994,100.0,31,53.5,68.099998,68.0,62.5
20161010183000,426.399994,426.399994,426.399994,100.0,31,53.5,67.900002,68.0,62.5
20161010184500,426.399994,426.399994,431.320007,101.153849,31,54.299999,67.900002,68.0,62.5
20161010190000,426.399994,426.399994,431.320007,101.153849,31,54.299999,67.699997,68.0,62.5
20161010191500,426.399994,426.399994,426.399994,100.0,31,54.299999,67.5,68.0,62.5
20161010193000,426.399994,426.399994,426.399994,100.0,31,53.5,67.5,68.0,62.5
20161010194500,426.399994,426.399994,426.399994,100.0,31,53.5,67.199997,68.0,62.5
20161010200000,426.399994,426.399994,421.480011,98.846158,31,54.700001,67.199997,68.0,62.5
20161010201500,426.399994,426.399994,426.399994,100.0,31,54.700001,67.099998,68.0,62.5
20161010203000,426.399994,426.399994,426.399994,100.0,31,53.900002,67.0,68.0,62.5
20161010204500,426.399994,426.399994,426.399994,100.0,31,53.900002,66.900002,68.0,62.5
20161010210000,426.399994,426.399994,426.399994,100.0,31,53.900002,66.900002,68.0,62.5
20161010211500,426.399994,426.399994,426.399994,100.0,31,53.900002,66.800003,68.0,62.5
20161010213000,426.399994,426.399994,421.480011,98.846158,31,53.900002,66.699997,68.0,62.5
20161010214500,426.399994,426.399994,426.399994,100.0,31,55.5,66.699997,68.0,62.5
20161010220000,426.399994,426.399994,426.399994,100.0,31,53.5,66.599998,68.0,62.5
20161010221500,426.399994,426.399994,421.480011,98.846158,31,54.299999,66.599998,68.0,62.5
20161010223000,426.399994,426.399994,426.399994,100.0,31,54.299999,66.5,68.0,62.5
20161010224500,426.399994,426.399994,431.320007,101.153849,31,54.299999,66.5,68.0,62.5
20161010230000,426.399994,426.399994,426.399994,100.0,31,54.299999,66.5,68.0,62.5
20161010231500,426.399994,426.399994,431.320007,101.153849,31,53.5,66.400002,68.0,62.5
20161010233000,426.399994,426.399994,426.399994,100.0,31,54.299999,66.300003,68.0,62.5
20161010234500,426.399994,426.399994,426.399994,100.0,31,54.299999,66.300003,68.0,62.5
20161011000000,426.399994,426.399994,431.320007,101.153849,31,54.299999,66.199997,68.0,62.5
20161011001500,426.399994,426.399994,426.399994,100.0,31,54.299999,66.199997,68.0,62.5
20161011003000,426.399994,426.399994,426.399994,100.0,31,53.5,66.199997,68.0,62.5
20161011004500,426.399994,426.399994,426.399994,100.0,31,53.5,66.099998,68.0,62.5
20161011010000,426.399994,426.399994,431.320007,101.153849,31,54.299999,66.199997,68.0,62.5
20161011011500,426.399994,426.399994,426.399994,100.0,31,54.299999,66.199997,68.0,62.5
20161011013000,426.399994,426.399994,431.320007,101.153849,31,54.299999,66.199997,68.0,62.5
20161011014500,426.399994,426.399994,426.399994,100.0,31,54.299999,66.300003,68.0,62.5
20161011020000,426.399994,426.399994,426.399994,100.0,31,54.299999,66.199997,68.0,62.5
20161011021500,426.399994,426.399994,426.399994,100.0,31,54.299999,66.199997,68.0,62.5
20161011023000,426.399994,426.399994,426.399994,100.0,31,54.299999,66.300003,68.0,62.5
20161011024500,426.399994,426.399994,431.320007,101.153849,31,54.299999,66.199997,68.0,62.5
20161011030000,426.399994,426.399994,421.480011,98.846158,31,54.299999,66.199997,68.0,62.5
20161011031500,426.399994,426.399994,421.480011,98.846158,31,54.299999,66.300003,68.0,62.5
20161011033000,426.399994,426.399994,426.399994,100.0,31,54.299999,66.199997,68.0,62.5
20161011034500,426.399994,426.399994,421.480011,98.846158,31,54.299999,66.199997,68.0,62.5
20161011040000,426.399994,426.399994,426.399994,100.0,31,54.299999,66.099998,68.0,62.5
20161011041500,426.399994,426.399994,426.399994,100.0,31,54.299999,66.199997,68.0,62.5
20161011043000,426.399994,426.399994,431.320007,101.153849,31,54.299999,66.199997,68.0,62.5
20161011044500,426.399994,426.399994,431.320007,101.153849,31,53.099998,66.099998,68.0,62.5
20161011050000,426.399994,426.399994,426.399994,100.0,31,53.900002,66.099998,68.0,62.5
20161011051500,426.399994,426.399994,431.320007,101.153849,31,54.799999,66.099998,68.0,62.5
20161011053000,426.399994,426.399994,426.399994,100.0,31,54.799999,66.099998,68.0,62.5
20161011054500,426.399994,426.399994,426.399994,100.0,31,54.799999,66.0,68.0,62.5
20161011060000,426.399994,426.399994,431.320007,101.153849,31,53.900002,66.0,68.0,62.5
20161011061500,426.399994,426.399994,431.320007,101.153849,31,53.900002,66.0,68.0,62.5
20161011063000,426.399994,426.399994,431.320007,101.153849,31,53.900002,66.0,68.0,62.5
20161011064500,426.399994,426.399994,431.320007,101.153849,31,53.900002,66.0,68.0,62.5
20161011070000,426.399994,426.399994,431.320007,101.153849,31,53.900002,66.0,68.0,62.5
20161011071500,426.399994,426.399994,431.320007,101.153849,31,53.900002,66.0,68.0,62.5
20161011073000,426.399994,426.399994,436.23999,102.307691,31,53.900002,66.099998,68.0,62.5
20161011074500,426.399994,426.399994,426.399994,100.0,31,53.099998,66.199997,68.0,62.5
20161011080000,426.399994,426.399994,436.23999,102.307691,31,53.900002,66.400002,68.0,62.5
20161011081500,426.399994,426.399994,436.23999,102.307691,31,54.700001,66.599998,68.0,62.5
20161011083000,426.399994,426.399994,431.320007,101.153849,31,53.900002,66.5,68.0,62.5
20161011084500,426.399994,426.399994,426.399994,100.0,31,53.900002,66.599998,68.0,62.5
20161011090000,426.399994,426.399994,416.559998,97.692309,31,53.900002,66.900002,68.0,62.5
20161011091500,426.399994,426.399994,411.640015,96.538466,31,53.900002,67.199997,68.0,62.5
20161011093000,426.399994,426.399994,416.559998,97.692309,31,53.900002,67.5,68.0,62.5
20161011094500,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.699997,68.0,62.5
20161011100000,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.400002,68.0,62.5
20161011101500,426.399994,426.399994,426.399994,100.0,31,53.099998,67.800003,68.0,62.5
20161011103000,426.399994,426.399994,431.320007,101.153849,31,53.099998,68.099998,68.0,62.5
20161011104500,426.399994,426.399994,431.320007,101.153849,31,53.099998,68.300003,68.0,62.5
20161011110000,426.399994,426.399994,426.399994,100.0,31,53.099998,68.5,68.0,62.5
20161011111500,426.399994,426.399994,431.320007,101.153849,31,53.099998,68.199997,68.0,62.5
20161011113000,426.399994,426.399994,421.480011,98.846158,31,53.099998,68.199997,68.0,62.5
20161011114500,426.399994,426.399994,421.480011,98.846158,31,53.099998,68.199997,68.0,62.5
20161011120000,426.399994,426.399994,426.399994,100.0,31,53.099998,68.599998,68.0,62.5
20161011121500,426.399994,426.399994,426.399994,100.0,31,53.099998,68.699997,68.0,62.5
20161011123000,426.399994,426.399994,431.320007,101.153849,31,53.099998,68.800003,68.0,62.5
20161011124500,426.399994,426.399994,421.480011,98.846158,31,53.099998,69.199997,68.0,62.5
20161011130000,426.399994,426.399994,421.480011,98.846158,31,53.099998,69.199997,68.0,62.5
20161011131500,426.399994,426.399994,431.320007,101.153849,31,53.900002,69.300003,68.0,62.5
20161011133000,426.399994,426.399994,421.480011,98.846158,31,53.900002,69.5,68.0,62.5
20161011134500,426.399994,426.399994,421.480011,98.846158,31,53.099998,69.699997,68.0,62.5
20161011140000,426.399994,426.399994,421.480011,98.846158,31,53.099998,69.599998,68.0,62.5
20161011141500,426.399994,426.399994,421.480011,98.846158,31,53.099998,69.400002,68.0,62.5
20161011143000,426.399994,426.399994,416.559998,97.692309,31,53.099998,69.599998,68.0,62.5
20161011144500,426.399994,426.399994,426.399994,100.0,31,53.099998,69.699997,68.0,62.5
20161011150000,426.399994,426.399994,426.399994,100.0,31,53.099998,69.900002,68.0,62.5
20161011151500,426.399994,426.399994,431.320007,101.153849,31,53.099998,70.300003,68.0,62.5
20161011153000,426.399994,426.399994,442.799988,103.846152,31,53.099998,70.300003,68.0,62.5
20161011154500,426.399994,426.399994,437.880005,102.69231,31,53.099998,70.400002,68.0,62.5
20161011160000,426.399994,426.399994,442.799988,103.846152,31,53.099998,70.5,68.0,62.5
20161011161500,426.399994,426.399994,452.640015,106.153851,31,53.099998,70.300003,68.0,62.5
20161011163000,426.399994,426.399994,442.799988,103.846152,31,53.099998,70.0,68.0,62.5
20161011164500,426.399994,426.399994,442.799988,103.846152,31,53.099998,69.800003,68.0,62.5
20161011170000,426.399994,426.399994,426.399994,100.0,31,53.099998,69.599998,68.0,62.5
20161011171500,426.399994,426.399994,411.640015,96.538466,31,54.700001,69.400002,68.0,62.5
20161011173000,426.399994,426.399994,411.640015,96.538466,31,53.5,69.300003,68.0,62.5
20161011174500,426.399994,426.399994,411.640015,96.538466,31,53.5,69.199997,68.0,62.5
20161011180000,426.399994,426.399994,416.559998,97.692309,31,53.5,69.099998,68.0,62.5
20161011181500,426.399994,426.399994,411.640015,96.538466,31,53.5,69.099998,68.0,62.5
20161011183000,426.399994,426.399994,411.640015,96.538466,31,53.5,69.0,68.0,62.5
20161011184500,426.399994,426.399994,416.559998,97.692309,31,53.5,69.099998,68.0,62.5
20161011190000,426.399994,426.399994,411.640015,96.538466,31,53.5,69.099998,68.0,62.5
20161011191500,426.399994,426.399994,416.559998,97.692309,31,54.299999,69.199997,68.0,62.5
20161011193000,426.399994,426.399994,416.559998,97.692309,31,54.299999,69.099998,68.0,62.5
20161011194500,426.399994,426.399994,416.559998,97.692309,31,54.299999,69.0,68.0,62.5
20161011200000,426.399994,426.399994,416.559998,97.692309,31,54.299999,68.900002,68.0,62.5
20161011201500,426.399994,426.399994,416.559998,97.692309,31,54.299999,68.800003,68.0,62.5
20161011203000,426.399994,426.399994,416.559998,97.692309,31,54.299999,68.599998,68.0,62.5
20161011204500,426.399994,426.399994,416.559998,97.692309,31,54.299999,68.599998,68.0,62.5
20161011210000,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.599998,68.0,62.5
20161011211500,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.699997,68.0,62.5
20161011213000,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.699997,68.0,62.5
20161011214500,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.699997,68.0,62.5
20161011220000,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.699997,68.0,62.5
20161011221500,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.800003,68.0,62.5
20161011223000,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.699997,68.0,62.5
20161011224500,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.699997,68.0,62.5
20161011230000,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.699997,68.0,62.5
20161011231500,426.399994,426.399994,411.640015,96.538466,31,53.5,68.699997,68.0,62.5
20161011233000,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.699997,68.0,62.5
20161011234500,426.399994,426.399994,416.559998,97.692309,31,54.299999,68.699997,68.0,62.5
20161012000000,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.599998,68.0,62.5
20161012001500,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.5,68.0,62.5
20161012003000,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.5,68.0,62.5
20161012004500,426.399994,426.399994,416.559998,97.692309,31,54.299999,68.5,68.0,62.5
20161012010000,426.399994,426.399994,416.559998,97.692309,31,54.299999,68.400002,68.0,62.5
20161012011500,426.399994,426.399994,442.799988,103.846152,33,53.5,68.400002,68.0,62.5
20161012013000,426.399994,426.399994,436.23999,102.307691,32,53.5,68.400002,68.0,62.5
20161012014500,426.399994,426.399994,447.720001,105.000002,32,53.5,68.400002,68.0,62.5
20161012020000,426.399994,426.399994,437.880005,102.69231,32,53.5,68.400002,68.0,62.5
20161012021500,426.399994,426.399994,437.880005,102.69231,32,53.5,68.300003,68.0,62.5
20161012023000,426.399994,426.399994,437.880005,102.69231,32,53.5,68.300003,68.0,62.5
20161012024500,426.399994,426.399994,437.880005,102.69231,32,53.5,68.300003,68.0,62.5
20161012030000,426.399994,426.399994,437.880005,102.69231,32,53.5,68.300003,68.0,62.5
20161012031500,426.399994,426.399994,442.799988,103.846152,32,53.5,68.300003,68.0,62.5
20161012033000,426.399994,426.399994,436.23999,102.307691,32,53.5,68.300003,68.0,62.5
20161012034500,426.399994,426.399994,431.320007,101.153849,32,53.5,68.300003,68.0,62.5
20161012040000,426.399994,426.399994,431.320007,101.153849,32,53.5,68.300003,68.0,62.5
20161012041500,426.399994,426.399994,436.23999,102.307691,32,53.5,68.199997,68.0,62.5
20161012043000,426.399994,426.399994,436.23999,102.307691,32,53.5,68.199997,68.0,62.5
20161012044500,426.399994,426.399994,431.320007,101.153849,32,54.299999,68.300003,68.0,62.5
20161012050000,426.399994,426.399994,426.399994,100.0,32,54.299999,68.300003,68.0,62.5
20161012051500,426.399994,426.399994,411.640015,96.538466,32,54.299999,68.300003,68.0,62.5
20161012053000,426.399994,426.399994,421.480011,98.846158,32,54.299999,68.300003,68.0,62.5
20161012054500,426.399994,426.399994,416.559998,97.692309,32,54.299999,68.300003,68.0,62.5
20161012060000,426.399994,426.399994,421.480011,98.846158,32,54.299999,68.300003,68.0,62.5
20161012061500,426.399994,426.399994,426.399994,100.0,32,54.299999,68.300003,68.0,62.5
20161012063000,426.399994,426.399994,426.399994,100.0,32,54.299999,68.300003,68.0,62.5
20161012064500,426.399994,426.399994,421.480011,98.846158,32,54.299999,68.300003,68.0,62.5
20161012070000,426.399994,426.399994,421.480011,98.846158,32,54.299999,68.300003,68.0,62.5
20161012071500,426.399994,426.399994,421.480011,98.846158,32,54.299999,68.300003,68.0,62.5
20161012073000,426.399994,426.399994,421.480011,98.846158,32,54.299999,68.300003,68.0,62.5
20161012074500,426.399994,426.399994,426.399994,100.0,32,54.299999,68.400002,68.0,62.5
20161012080000,426.399994,426.399994,421.480011,98.846158,32,54.299999,68.5,68.0,62.5
20161012081500,426.399994,426.399994,436.23999,102.307691,32,54.299999,68.599998,68.0,62.5
20161012083000,426.399994,426.399994,436.23999,102.307691,32,54.299999,68.900002,68.0,62.5
20161012084500,426.399994,426.399994,436.23999,102.307691,32,54.299999,69.099998,68.0,62.5
20161012090000,426.399994,426.399994,436.23999,102.307691,32,54.299999,69.099998,68.0,62.5
20161012091500,426.399994,426.399994,431.320007,101.153849,32,54.299999,69.099998,68.0,62.5
20161012093000,426.399994,426.399994,431.320007,101.153849,32,54.299999,69.099998,68.0,62.5
20161012094500,426.399994,426.399994,436.23999,102.307691,32,53.5,69.199997,68.0,62.5
20161012100000,426.399994,426.399994,442.799988,103.846152,32,53.5,69.400002,68.0,62.5
20161012101500,426.399994,426.399994,437.880005,102.69231,32,53.5,69.400002,68.0,62.5
20161012103000,426.399994,426.399994,437.880005,102.69231,32,53.5,69.5,68.0,62.5
20161012104500,426.399994,426.399994,442.799988,103.846152,32,53.5,69.599998,68.0,62.5
20161012110000,426.399994,426.399994,442.799988,103.846152,32,53.5,69.599998,68.0,62.5
20161012111500,426.399994,426.399994,395.23999,92.692307,29,53.5,69.5,68.0,62.5
20161012113000,426.399994,426.399994,410.0,96.153848,30,53.5,69.300003,68.0,62.5
20161012114500,426.399994,426.399994,405.079987,94.999998,30,52.700001,69.300003,68.0,62.5
20161012120000,426.399994,426.399994,411.640015,96.538466,30,52.700001,69.0,68.0,62.5
20161012121500,426.399994,426.399994,411.640015,96.538466,30,52.700001,69.300003,68.0,62.5
20161012123000,426.399994,426.399994,416.559998,97.692309,30,52.700001,69.400002,68.0,62.5
20161012124500,426.399994,426.399994,411.640015,96.538466,30,52.700001,69.599998,68.0,62.5
20161012130000,426.399994,426.399994,411.640015,96.538466,30,52.700001,69.800003,68.0,62.5
20161012131500,426.399994,426.399994,411.640015,96.538466,30,52.700001,69.699997,68.0,62.5
20161012133000,426.399994,426.399994,411.640015,96.538466,30,52.700001,69.800003,68.0,62.5
20161012134500,426.399994,426.399994,411.640015,96.538466,30,52.700001,69.900002,68.0,62.5
20161012140000,426.399994,426.399994,411.640015,96.538466,30,52.700001,70.099998,68.0,62.5
20161012141500,426.399994,426.399994,400.160004,93.846156,30,52.700001,70.300003,68.0,62.5
20161012143000,426.399994,426.399994,395.23999,92.692307,30,52.700001,70.199997,68.0,62.5
20161012144500,426.399994,426.399994,405.079987,94.999998,30,52.700001,69.800003,68.0,62.5
20161012150000,426.399994,426.399994,410.0,96.153848,31,52.700001,69.800003,68.0,62.5
20161012151500,426.399994,426.399994,410.0,96.153848,31,52.700001,70.099998,68.0,62.5
20161012153000,426.399994,426.399994,410.0,96.153848,31,52.700001,69.699997,68.0,62.5
20161012154500,426.399994,426.399994,410.0,96.153848,31,53.5,69.699997,68.0,62.5
20161012160000,426.399994,426.399994,410.0,96.153848,31,53.5,70.099998,68.0,62.5
20161012161500,426.399994,426.399994,410.0,96.153848,31,53.5,70.099998,68.0,62.5
20161012163000,426.399994,426.399994,410.0,96.153848,31,53.5,70.300003,68.0,62.5
20161012164500,426.399994,426.399994,410.0,96.153848,31,53.5,70.300003,68.0,62.5
20161012170000,426.399994,426.399994,410.0,96.153848,31,53.5,70.0,68.0,62.5
20161012171500,426.399994,426.399994,410.0,96.153848,31,53.5,69.800003,68.0,62.5
20161012173000,426.399994,426.399994,410.0,96.153848,31,53.5,69.599998,68.0,62.5
20161012174500,426.399994,426.399994,416.559998,97.692309,31,53.5,69.599998,68.0,62.5
20161012180000,426.399994,426.399994,411.640015,96.538466,31,53.5,69.599998,68.0,62.5
20161012181500,426.399994,426.399994,411.640015,96.538466,31,53.5,69.5,68.0,62.5
20161012183000,426.399994,426.399994,416.559998,97.692309,31,53.5,69.5,68.0,62.5
20161012184500,426.399994,426.399994,416.559998,97.692309,31,53.5,69.400002,68.0,62.5
20161012190000,426.399994,426.399994,416.559998,97.692309,31,53.5,69.400002,68.0,62.5
20161012191500,426.399994,426.399994,411.640015,96.538466,31,53.5,69.300003,68.0,62.5
20161012193000,426.399994,426.399994,416.559998,97.692309,31,53.5,69.300003,68.0,62.5
20161012194500,426.399994,426.399994,411.640015,96.538466,31,54.400002,69.300003,68.0,62.5
20161012200000,426.399994,426.399994,416.559998,97.692309,31,54.400002,69.300003,68.0,62.5
20161012201500,426.399994,426.399994,411.640015,96.538466,31,54.400002,68.800003,68.0,62.5
20161012203000,426.399994,426.399994,416.559998,97.692309,31,54.400002,68.400002,68.0,62.5
20161012204500,426.399994,426.399994,411.640015,96.538466,31,54.400002,68.300003,68.0,62.5
20161012210000,426.399994,426.399994,411.640015,96.538466,31,54.400002,68.300003,68.0,62.5
20161012211500,426.399994,426.399994,411.640015,96.538466,31,54.400002,68.599998,68.0,62.5
20161012213000,426.399994,426.399994,416.559998,97.692309,31,54.400002,68.800003,68.0,62.5
20161012214500,426.399994,426.399994,411.640015,96.538466,31,54.400002,68.699997,68.0,62.5
20161012220000,426.399994,426.399994,411.640015,96.538466,31,54.400002,68.599998,68.0,62.5
20161012221500,426.399994,426.399994,411.640015,96.538466,31,54.400002,68.599998,68.0,62.5
20161012223000,426.399994,426.399994,416.559998,97.692309,31,54.400002,68.599998,68.0,62.5
20161012224500,426.399994,426.399994,410.0,96.153848,31,54.400002,68.599998,68.0,62.5
20161012230000,426.399994,426.399994,410.0,96.153848,31,54.400002,68.599998,68.0,62.5
20161012231500,426.399994,426.399994,410.0,96.153848,31,54.400002,68.599998,68.0,62.5
20161012233000,426.399994,426.399994,410.0,96.153848,31,54.400002,68.400002,68.0,62.5
20161012234500,426.399994,426.399994,416.559998,97.692309,31,54.400002,68.0,68.0,62.5
20161013000000,426.399994,426.399994,411.640015,96.538466,31,54.400002,67.900002,68.0,62.5
20161013001500,426.399994,426.399994,411.640015,96.538466,31,54.400002,67.699997,68.0,62.5
20161013003000,426.399994,426.399994,411.640015,96.538466,31,54.400002,68.199997,68.0,62.5
20161013004500,426.399994,426.399994,405.079987,94.999998,31,54.400002,68.199997,68.0,62.5
20161013010000,426.399994,426.399994,411.640015,96.538466,31,54.400002,68.300003,68.0,62.5
20161013011500,426.399994,426.399994,411.640015,96.538466,31,54.400002,68.199997,68.0,62.5
20161013013000,426.399994,426.399994,411.640015,96.538466,31,54.400002,68.199997,68.0,62.5
20161013014500,426.399994,426.399994,411.640015,96.538466,31,54.400002,68.300003,68.0,62.5
20161013020000,426.399994,426.399994,411.640015,96.538466,31,54.400002,68.300003,68.0,62.5
20161013021500,426.399994,426.399994,411.640015,96.538466,31,54.400002,67.900002,68.0,62.5
20161013023000,426.399994,426.399994,411.640015,96.538466,31,54.400002,67.599998,68.0,62.5
20161013024500,426.399994,426.399994,411.640015,96.538466,31,54.400002,67.400002,68.0,62.5
20161013030000,426.399994,426.399994,416.559998,97.692309,31,54.400002,67.800003,68.0,62.5
20161013031500,426.399994,426.399994,410.0,96.153848,31,54.400002,68.0,68.0,62.5
20161013033000,426.399994,426.399994,416.559998,97.692309,31,54.400002,68.099998,68.0,62.5
20161013034500,426.399994,426.399994,411.640015,96.538466,31,54.400002,68.099998,68.0,62.5
20161013040000,426.399994,426.399994,411.640015,96.538466,31,54.400002,68.099998,68.0,62.5
20161013041500,426.399994,426.399994,411.640015,96.538466,31,54.400002,68.099998,68.0,62.5
20161013043000,426.399994,426.399994,416.559998,97.692309,31,54.400002,68.099998,68.0,62.5
20161013044500,426.399994,426.399994,416.559998,97.692309,31,54.400002,68.099998,68.0,62.5
20161013050000,426.399994,426.399994,411.640015,96.538466,31,54.400002,68.099998,68.0,62.5
20161013051500,426.399994,426.399994,416.559998,97.692309,31,54.400002,68.0,68.0,62.5
20161013053000,426.399994,426.399994,411.640015,96.538466,31,54.400002,68.0,68.0,62.5
20161013054500,426.399994,426.399994,416.559998,97.692309,31,54.400002,68.099998,68.0,62.5
20161013060000,426.399994,426.399994,416.559998,97.692309,31,54.400002,67.400002,68.0,62.5
20161013061500,426.399994,426.399994,410.0,96.153848,31,54.400002,67.300003,68.0,62.5
20161013063000,426.399994,426.399994,410.0,96.153848,31,54.400002,67.199997,68.0,62.5
20161013064500,426.399994,426.399994,416.559998,97.692309,31,54.400002,67.699997,68.0,62.5
20161013070000,426.399994,426.399994,411.640015,96.538466,31,54.400002,67.800003,68.0,62.5
20161013071500,426.399994,426.399994,416.559998,97.692309,31,54.400002,67.900002,68.0,62.5
20161013073000,426.399994,426.399994,416.559998,97.692309,31,54.400002,68.0,68.0,62.5
20161013074500,426.399994,426.399994,421.480011,98.846158,31,54.400002,68.099998,68.0,62.5
20161013080000,426.399994,426.399994,416.559998,97.692309,31,54.400002,68.199997,68.0,62.5
20161013081500,426.399994,426.399994,421.480011,98.846158,31,54.400002,68.400002,68.0,62.5
20161013083000,426.399994,426.399994,421.480011,98.846158,31,54.400002,68.699997,68.0,62.5
20161013084500,426.399994,426.399994,421.480011,98.846158,31,54.400002,68.800003,68.0,62.5
20161013090000,426.399994,426.399994,421.480011,98.846158,31,54.400002,69.099998,68.0,62.5
20161013091500,426.399994,426.399994,416.559998,97.692309,31,54.400002,68.900002,68.0,62.5
20161013093000,426.399994,426.399994,421.480011,98.846158,31,54.400002,69.400002,68.0,62.5
20161013094500,426.399994,426.399994,416.559998,97.692309,31,53.799999,69.300003,68.0,62.5
20161013100000,426.399994,426.399994,411.640015,96.538466,31,53.099998,69.599998,68.0,62.5
20161013101500,426.399994,426.399994,426.399994,100.0,31,53.099998,70.0,68.0,62.5
20161013103000,426.399994,426.399994,436.23999,102.307691,31,53.099998,69.800003,68.0,62.5
20161013104500,426.399994,426.399994,436.23999,102.307691,31,53.099998,69.900002,68.0,62.5
20161013110000,426.399994,426.399994,436.23999,102.307691,31,53.099998,70.0,68.0,62.5
20161013111500,426.399994,426.399994,431.320007,101.153849,31,53.099998,70.099998,68.0,62.5
20161013113000,426.399994,426.399994,431.320007,101.153849,31,53.099998,69.599998,68.0,62.5
20161013114500,426.399994,426.399994,431.320007,101.153849,31,53.099998,69.599998,68.0,62.5
20161013120000,426.399994,426.399994,426.399994,100.0,31,53.099998,69.900002,68.0,62.5
20161013121500,426.399994,426.399994,421.480011,98.846158,31,53.099998,70.0,68.0,62.5
20161013123000,426.399994,426.399994,426.399994,100.0,31,53.099998,69.800003,68.0,62.5
20161013124500,426.399994,426.399994,421.480011,98.846158,31,53.099998,69.900002,68.0,62.5
20161013130000,426.399994,426.399994,416.559998,97.692309,31,52.299999,69.699997,68.0,62.5
20161013131500,426.399994,426.399994,411.640015,96.538466,31,53.099998,69.800003,68.0,62.5
20161013133000,426.399994,426.399994,411.640015,96.538466,31,53.099998,69.800003,68.0,62.5
20161013134500,426.399994,426.399994,411.640015,96.538466,31,53.099998,70.099998,68.0,62.5
20161013140000,426.399994,426.399994,411.640015,96.538466,31,53.099998,69.699997,68.0,62.5
20161013141500,426.399994,426.399994,416.559998,97.692309,31,53.099998,69.599998,68.0,62.5
20161013143000,426.399994,426.399994,416.559998,97.692309,31,53.099998,69.199997,68.0,62.5
20161013144500,426.399994,426.399994,416.559998,97.692309,31,53.099998,69.5,68.0,62.5
20161013150000,426.399994,426.399994,410.0,96.153848,31,53.099998,70.0,68.0,62.5
20161013151500,426.399994,426.399994,410.0,96.153848,31,53.099998,69.900002,68.0,62.5
20161013153000,426.399994,426.399994,421.480011,98.846158,31,53.099998,70.099998,68.0,62.5
20161013154500,426.399994,426.399994,426.399994,100.0,31,53.099998,70.0,68.0,62.5
20161013160000,426.399994,426.399994,426.399994,100.0,31,53.099998,69.800003,68.0,62.5
20161013161500,426.399994,426.399994,426.399994,100.0,31,53.099998,69.800003,68.0,62.5
20161013163000,426.399994,426.399994,431.320007,101.153849,31,53.099998,69.699997,68.0,62.5
20161013164500,426.399994,426.399994,421.480011,98.846158,31,53.099998,69.400002,68.0,62.5
20161013170000,426.399994,426.399994,416.559998,97.692309,31,53.099998,69.099998,68.0,62.5
20161013171500,426.399994,426.399994,426.399994,100.0,31,53.099998,69.099998,68.0,62.5
20161013173000,426.399994,426.399994,416.559998,97.692309,31,53.099998,69.300003,68.0,62.5
20161013174500,426.399994,426.399994,421.480011,98.846158,31,54.700001,69.300003,68.0,62.5
20161013180000,426.399994,426.399994,421.480011,98.846158,31,53.099998,69.300003,68.0,62.5
20161013181500,426.399994,426.399994,416.559998,97.692309,31,53.099998,69.300003,68.0,62.5
20161013183000,426.399994,426.399994,411.640015,96.538466,31,53.900002,69.199997,68.0,62.5
20161013184500,426.399994,426.399994,416.559998,97.692309,31,53.900002,69.199997,68.0,62.5
20161013190000,426.399994,426.399994,416.559998,97.692309,31,53.900002,69.199997,68.0,62.5
20161013191500,426.399994,426.399994,421.480011,98.846158,31,53.900002,69.099998,68.0,62.5
20161013193000,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.900002,68.0,62.5
20161013194500,426.399994,426.399994,421.480011,98.846158,31,53.900002,68.699997,68.0,62.5
20161013200000,426.399994,426.399994,421.480011,98.846158,31,53.900002,68.599998,68.0,62.5
20161013201500,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.400002,68.0,62.5
20161013203000,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.5,68.0,62.5
20161013204500,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.400002,68.0,62.5
20161013210000,426.399994,426.399994,421.480011,98.846158,31,53.900002,68.300003,68.0,62.5
20161013211500,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.300003,68.0,62.5
20161013213000,426.399994,426.399994,421.480011,98.846158,31,54.700001,68.400002,68.0,62.5
20161013214500,426.399994,426.399994,416.559998,97.692309,31,54.700001,68.400002,68.0,62.5
20161013220000,426.399994,426.399994,416.559998,97.692309,31,54.700001,68.400002,68.0,62.5
20161013221500,426.399994,426.399994,421.480011,98.846158,31,54.700001,68.300003,68.0,62.5
20161013223000,426.399994,426.399994,416.559998,97.692309,31,54.700001,68.199997,68.0,62.5
20161013224500,426.399994,426.399994,416.559998,97.692309,31,54.700001,68.199997,68.0,62.5
20161013230000,426.399994,426.399994,411.640015,96.538466,31,54.700001,68.199997,68.0,62.5
20161013231500,426.399994,426.399994,416.559998,97.692309,31,54.700001,68.5,68.0,62.5
20161013233000,426.399994,426.399994,421.480011,98.846158,31,54.700001,68.5,68.0,62.5
20161013234500,426.399994,426.399994,416.559998,97.692309,31,54.700001,68.5,68.0,62.5
20161014000000,426.399994,426.399994,416.559998,97.692309,31,54.700001,68.400002,68.0,62.5
20161014001500,426.399994,426.399994,421.480011,98.846158,31,54.700001,68.400002,68.0,62.5
20161014003000,426.399994,426.399994,411.640015,96.538466,31,54.700001,68.400002,68.0,62.5
20161014004500,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.099998,68.0,62.5
20161014010000,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.199997,68.0,62.5
20161014011500,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.300003,68.0,62.5
20161014013000,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.199997,68.0,62.5
20161014014500,426.399994,426.399994,421.480011,98.846158,31,53.900002,68.199997,68.0,62.5
20161014020000,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.199997,68.0,62.5
20161014021500,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.099998,68.0,62.5
20161014023000,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.800003,68.0,62.5
20161014024500,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.900002,68.0,62.5
20161014030000,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.0,68.0,62.5
20161014031500,426.399994,426.399994,421.480011,98.846158,31,54.599998,68.099998,68.0,62.5
20161014033000,426.399994,426.399994,416.559998,97.692309,31,54.599998,67.900002,68.0,62.5
20161014034500,426.399994,426.399994,416.559998,97.692309,31,54.599998,68.0,68.0,62.5
20161014040000,426.399994,426.399994,421.480011,98.846158,31,54.599998,68.0,68.0,62.5
20161014041500,426.399994,426.399994,421.480011,98.846158,31,54.599998,67.900002,68.0,62.5
20161014043000,426.399994,426.399994,411.640015,96.538466,31,54.599998,67.900002,68.0,62.5
20161014044500,426.399994,426.399994,421.480011,98.846158,31,54.599998,67.900002,68.0,62.5
20161014050000,426.399994,426.399994,421.480011,98.846158,31,54.599998,67.800003,68.0,62.5
20161014051500,426.399994,426.399994,421.480011,98.846158,31,54.599998,67.900002,68.0,62.5
20161014053000,426.399994,426.399994,416.559998,97.692309,31,54.599998,67.900002,68.0,62.5
20161014054500,426.399994,426.399994,416.559998,97.692309,31,54.599998,67.800003,68.0,62.5
20161014060000,426.399994,426.399994,416.559998,97.692309,31,54.599998,67.800003,68.0,62.5
20161014061500,426.399994,426.399994,411.640015,96.538466,31,54.599998,67.800003,68.0,62.5
20161014063000,426.399994,426.399994,411.640015,96.538466,31,54.599998,67.699997,68.0,62.5
20161014064500,426.399994,426.399994,405.079987,94.999998,31,54.599998,67.699997,68.0,62.5
20161014070000,426.399994,426.399994,410.0,96.153848,31,54.599998,67.800003,68.0,62.5
20161014071500,426.399994,426.399994,410.0,96.153848,31,54.599998,67.800003,68.0,62.5
20161014073000,426.399994,426.399994,405.079987,94.999998,31,54.599998,68.0,68.0,62.5
20161014074500,426.399994,426.399994,400.160004,93.846156,31,53.900002,68.099998,68.0,62.5
20161014080000,426.399994,426.399994,410.0,96.153848,31,53.900002,68.099998,68.0,62.5
20161014081500,426.399994,426.399994,405.079987,94.999998,31,53.900002,68.099998,68.0,62.5
20161014083000,426.399994,426.399994,410.0,96.153848,31,53.900002,68.699997,68.0,62.5
20161014084500,426.399994,426.399994,410.0,96.153848,31,53.900002,69.099998,68.0,62.5
20161014090000,426.399994,426.399994,410.0,96.153848,31,53.900002,69.5,68.0,62.5
20161014091500,426.399994,426.399994,410.0,96.153848,31,53.900002,69.800003,68.0,62.5
20161014093000,426.399994,426.399994,421.480011,98.846158,31,53.900002,69.699997,68.0,62.5
20161014094500,426.399994,426.399994,431.320007,101.153849,31,53.900002,70.099998,68.0,62.5
20161014100000,426.399994,426.399994,421.480011,98.846158,31,53.900002,70.300003,68.0,62.5
20161014101500,426.399994,426.399994,426.399994,100.0,31,53.900002,70.5,68.0,62.5
20161014103000,426.399994,426.399994,421.480011,98.846158,31,53.900002,70.699997,68.0,62.5
20161014104500,426.399994,426.399994,416.559998,97.692309,31,53.900002,70.800003,68.0,62.5
20161014110000,426.399994,426.399994,416.559998,97.692309,31,53.900002,71.0,68.0,62.5
20161014111500,426.399994,426.399994,421.480011,98.846158,31,53.900002,71.0,68.0,62.5
20161014113000,426.399994,426.399994,447.720001,105.000002,31,53.900002,71.300003,68.0,62.5
20161014114500,426.399994,426.399994,437.880005,102.69231,30,53.900002,71.099998,68.0,62.5
20161014120000,426.399994,426.399994,442.799988,103.846152,30,53.900002,70.900002,68.0,62.5
20161014121500,426.399994,426.399994,437.880005,102.69231,30,53.099998,70.800003,68.0,62.5
20161014123000,426.399994,426.399994,411.640015,96.538466,30,53.099998,70.900002,68.0,62.5
20161014124500,426.399994,426.399994,411.640015,96.538466,30,52.299999,71.0,68.0,62.5
20161014130000,426.399994,426.399994,411.640015,96.538466,30,52.299999,71.300003,68.0,62.5
20161014131500,426.399994,426.399994,411.640015,96.538466,30,52.299999,71.199997,68.0,62.5
20161014133000,426.399994,426.399994,416.559998,97.692309,30,53.299999,71.199997,68.0,62.5
20161014134500,426.399994,426.399994,411.640015,96.538466,30,53.299999,71.199997,68.0,62.5
20161014140000,426.399994,426.399994,411.640015,96.538466,30,53.299999,71.300003,68.0,62.5
20161014141500,426.399994,426.399994,411.640015,96.538466,30,53.299999,71.599998,68.0,62.5
20161014143000,426.399994,426.399994,411.640015,96.538466,30,52.700001,71.900002,68.0,62.5
20161014144500,426.399994,426.399994,411.640015,96.538466,30,52.700001,72.0,68.0,62.5
20161014150000,426.399994,426.399994,411.640015,96.538466,30,52.700001,72.199997,68.0,62.5
20161014151500,426.399994,426.399994,416.559998,97.692309,30,52.700001,72.400002,68.0,62.5
20161014153000,426.399994,426.399994,410.0,96.153848,30,52.700001,72.300003,68.0,62.5
20161014154500,426.399994,426.399994,405.079987,94.999998,30,52.700001,72.599998,68.0,62.5
20161014160000,426.399994,426.399994,400.160004,93.846156,30,53.5,72.900002,68.0,62.5
20161014161500,426.399994,426.399994,400.160004,93.846156,30,53.5,73.0,68.0,62.5
20161014163000,426.399994,426.399994,405.079987,94.999998,30,53.5,72.5,68.0,62.5
20161014164500,426.399994,426.399994,400.160004,93.846156,30,53.5,71.699997,68.0,62.5
20161014170000,426.399994,426.399994,405.079987,94.999998,30,53.5,71.300003,68.0,62.5
20161014171500,426.399994,426.399994,405.079987,94.999998,30,53.5,71.0,68.0,62.5
20161014173000,426.399994,426.399994,405.079987,94.999998,30,53.5,70.800003,68.0,62.5
20161014174500,426.399994,426.399994,410.0,96.153848,30,53.5,70.5,68.0,62.5
20161014180000,426.399994,426.399994,400.160004,93.846156,30,53.5,70.400002,68.0,62.5
20161014181500,426.399994,426.399994,410.0,96.153848,30,53.5,70.199997,68.0,62.5
20161014183000,426.399994,426.399994,405.079987,94.999998,30,53.5,70.099998,68.0,62.5
20161014184500,426.399994,426.399994,400.160004,93.846156,30,53.5,69.800003,68.0,62.5
20161014190000,426.399994,426.399994,405.079987,94.999998,30,53.5,70.0,68.0,62.5
20161014191500,426.399994,426.399994,405.079987,94.999998,30,53.5,70.0,68.0,62.5
20161014193000,426.399994,426.399994,405.079987,94.999998,30,53.5,70.099998,68.0,62.5
20161014194500,426.399994,426.399994,405.079987,94.999998,30,54.299999,70.099998,68.0,62.5
20161014200000,426.399994,426.399994,400.160004,93.846156,30,54.299999,69.5,68.0,62.5
20161014201500,426.399994,426.399994,405.079987,94.999998,30,54.299999,69.300003,68.0,62.5
20161014203000,426.399994,426.399994,411.640015,96.538466,31,54.299999,69.199997,68.0,62.5
20161014204500,426.399994,426.399994,416.559998,97.692309,31,54.299999,69.199997,68.0,62.5
20161014210000,426.399994,426.399994,411.640015,96.538466,31,54.299999,69.300003,68.0,62.5
20161014211500,426.399994,426.399994,416.559998,97.692309,31,54.299999,69.300003,68.0,62.5
20161014213000,426.399994,426.399994,411.640015,96.538466,31,54.299999,69.199997,68.0,62.5
20161014214500,426.399994,426.399994,411.640015,96.538466,31,53.5,69.199997,68.0,62.5
20161014220000,426.399994,426.399994,411.640015,96.538466,31,54.299999,69.199997,68.0,62.5
20161014221500,426.399994,426.399994,411.640015,96.538466,31,53.5,68.800003,68.0,62.5
20161014223000,426.399994,426.399994,416.559998,97.692309,31,54.299999,68.599998,68.0,62.5
20161014224500,426.399994,426.399994,416.559998,97.692309,31,54.299999,68.400002,68.0,62.5
20161014230000,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.599998,68.0,62.5
20161014231500,426.399994,426.399994,416.559998,97.692309,31,54.299999,68.699997,68.0,62.5
20161014233000,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.800003,68.0,62.5
20161014234500,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.699997,68.0,62.5
20161015000000,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.699997,68.0,62.5
20161015001500,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.699997,68.0,62.5
20161015003000,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.599998,68.0,62.5
20161015004500,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.800003,68.0,62.5
20161015010000,426.399994,426.399994,416.559998,97.692309,31,54.299999,68.800003,68.0,62.5
20161015011500,426.399994,426.399994,437.880005,102.69231,32,54.299999,68.599998,68.0,62.5
20161015013000,426.399994,426.399994,421.480011,98.846158,32,54.299999,68.199997,68.0,62.5
20161015014500,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.800003,68.0,62.5
20161015020000,426.399994,426.399994,442.799988,103.846152,32,54.299999,67.599998,68.0,62.5
20161015021500,426.399994,426.399994,442.799988,103.846152,32,54.299999,67.800003,68.0,62.5
20161015023000,426.399994,426.399994,447.720001,105.000002,32,54.299999,67.800003,68.0,62.5
20161015024500,426.399994,426.399994,442.799988,103.846152,32,54.299999,67.800003,68.0,62.5
20161015030000,426.399994,426.399994,442.799988,103.846152,32,54.299999,68.099998,68.0,62.5
20161015031500,426.399994,426.399994,437.880005,102.69231,32,54.299999,68.099998,68.0,62.5
20161015033000,426.399994,426.399994,431.320007,101.153849,32,54.299999,68.199997,68.0,62.5
20161015034500,426.399994,426.399994,436.23999,102.307691,32,54.299999,68.199997,68.0,62.5
20161015040000,426.399994,426.399994,431.320007,101.153849,32,54.299999,68.199997,68.0,62.5
20161015041500,426.399994,426.399994,426.399994,100.0,32,54.299999,68.099998,68.0,62.5
20161015043000,426.399994,426.399994,436.23999,102.307691,32,54.299999,68.099998,68.0,62.5
20161015044500,426.399994,426.399994,431.320007,101.153849,32,54.299999,68.099998,68.0,62.5
20161015050000,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.900002,68.0,62.5
20161015051500,426.399994,426.399994,426.399994,100.0,32,54.299999,68.0,68.0,62.5
20161015053000,426.399994,426.399994,421.480011,98.846158,32,54.299999,68.099998,68.0,62.5
20161015054500,426.399994,426.399994,421.480011,98.846158,32,54.299999,68.0,68.0,62.5
20161015060000,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.900002,68.0,62.5
20161015061500,426.399994,426.399994,416.559998,97.692309,32,54.299999,67.900002,68.0,62.5
20161015063000,426.399994,426.399994,421.480011,98.846158,32,54.299999,68.0,68.0,62.5
20161015064500,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.699997,68.0,62.5
20161015070000,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.699997,68.0,62.5
20161015071500,426.399994,426.399994,426.399994,100.0,32,54.299999,67.800003,68.0,62.5
20161015073000,426.399994,426.399994,421.480011,98.846158,32,54.299999,68.0,68.0,62.5
20161015074500,426.399994,426.399994,426.399994,100.0,32,54.299999,67.900002,68.0,62.5
20161015080000,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.900002,68.0,62.5
20161015081500,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.900002,68.0,62.5
20161015083000,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.900002,68.0,62.5
20161015084500,426.399994,426.399994,426.399994,100.0,32,54.299999,67.900002,68.0,62.5
20161015090000,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.900002,68.0,62.5
20161015091500,426.399994,426.399994,426.399994,100.0,32,53.5,67.800003,68.0,62.5
20161015093000,426.399994,426.399994,436.23999,102.307691,32,53.5,67.699997,68.0,62.5
20161015094500,426.399994,426.399994,442.799988,103.846152,32,53.5,67.800003,68.0,62.5
20161015100000,426.399994,426.399994,442.799988,103.846152,32,53.5,67.699997,68.0,62.5
20161015101500,426.399994,426.399994,442.799988,103.846152,32,53.5,67.699997,68.0,62.5
20161015103000,426.399994,426.399994,437.880005,102.69231,32,53.5,67.699997,68.0,62.5
20161015104500,426.399994,426.399994,442.799988,103.846152,32,53.5,67.599998,68.0,62.5
20161015110000,426.399994,426.399994,442.799988,103.846152,32,53.5,67.699997,68.0,62.5
20161015111500,426.399994,426.399994,437.880005,102.69231,32,52.799999,67.699997,68.0,62.5
20161015113000,426.399994,426.399994,442.799988,103.846152,32,52.799999,67.599998,68.0,62.5
20161015114500,426.399994,426.399994,447.720001,105.000002,32,52.799999,67.599998,68.0,62.5
20161015120000,426.399994,426.399994,437.880005,102.69231,32,52.799999,67.099998,68.0,62.5
20161015121500,426.399994,426.399994,437.880005,102.69231,32,52.799999,66.900002,68.0,62.5
20161015123000,426.399994,426.399994,437.880005,102.69231,32,52.799999,67.0,68.0,62.5
20161015124500,426.399994,426.399994,437.880005,102.69231,32,52.799999,67.099998,68.0,62.5
20161015130000,426.399994,426.399994,437.880005,102.69231,32,52.799999,67.199997,68.0,62.5
20161015131500,426.399994,426.399994,431.320007,101.153849,32,52.799999,67.300003,68.0,62.5
20161015133000,426.399994,426.399994,436.23999,102.307691,32,52.799999,67.300003,68.0,62.5
20161015134500,426.399994,426.399994,436.23999,102.307691,32,52.799999,67.199997,68.0,62.5
20161015140000,426.399994,426.399994,436.23999,102.307691,32,52.799999,67.300003,68.0,62.5
20161015141500,426.399994,426.399994,436.23999,102.307691,32,52.799999,67.400002,68.0,62.5
20161015143000,426.399994,426.399994,436.23999,102.307691,32,53.5,67.400002,68.0,62.5
20161015144500,426.399994,426.399994,426.399994,100.0,32,53.5,67.599998,68.0,62.5
20161015150000,426.399994,426.399994,426.399994,100.0,32,53.5,67.699997,68.0,62.5
20161015151500,426.399994,426.399994,426.399994,100.0,32,53.5,67.400002,68.0,62.5
20161015153000,426.399994,426.399994,426.399994,100.0,32,53.5,67.300003,68.0,62.5
20161015154500,426.399994,426.399994,426.399994,100.0,32,53.5,67.300003,68.0,62.5
20161015160000,426.399994,426.399994,426.399994,100.0,32,53.5,67.5,68.0,62.5
20161015161500,426.399994,426.399994,431.320007,101.153849,32,53.5,67.800003,68.0,62.5
20161015163000,426.399994,426.399994,431.320007,101.153849,32,53.5,68.0,68.0,62.5
20161015164500,426.399994,426.399994,421.480011,98.846158,32,53.5,68.099998,68.0,62.5
20161015170000,426.399994,426.399994,416.559998,97.692309,32,53.5,67.699997,68.0,62.5
