PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161015171500,426.399994,426.399994,426.399994,100.0,32,53.5,67.599998,68.0,62.5
20161015173000,426.399994,426.399994,431.320007,101.153849,32,53.5,67.599998,68.0,62.5
20161015174500,426.399994,426.399994,436.23999,102.307691,32,53.5,67.599998,68.0,62.5
20161015180000,426.399994,426.399994,431.320007,101.153849,32,53.5,68.0,68.0,62.5
20161015181500,426.399994,426.399994,431.320007,101.153849,32,53.5,67.699997,68.0,62.5
20161015183000,426.399994,426.399994,437.880005,102.69231,32,53.5,67.900002,68.0,62.5
20161015184500,426.399994,426.399994,437.880005,102.69231,32,53.5,67.800003,68.0,62.5
20161015190000,426.399994,426.399994,442.799988,103.846152,32,54.299999,67.900002,68.0,62.5
20161015191500,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.900002,68.0,62.5
20161015193000,426.399994,426.399994,426.399994,100.0,32,53.599998,67.800003,68.0,62.5
20161015194500,426.399994,426.399994,431.320007,101.153849,32,54.700001,67.900002,68.0,62.5
20161015200000,426.399994,426.399994,426.399994,100.0,32,55.5,68.0,68.0,62.5
20161015201500,426.399994,426.399994,426.399994,100.0,32,54.299999,67.900002,68.0,62.5
20161015203000,426.399994,426.399994,431.320007,101.153849,32,54.299999,68.0,68.0,62.5
20161015204500,426.399994,426.399994,431.320007,101.153849,32,54.299999,68.099998,68.0,62.5
20161015210000,426.399994,426.399994,426.399994,100.0,32,54.299999,68.099998,68.0,62.5
20161015211500,426.399994,426.399994,426.399994,100.0,32,54.299999,68.099998,68.0,62.5
20161015213000,426.399994,426.399994,426.399994,100.0,32,54.299999,68.0,68.0,62.5
20161015214500,426.399994,426.399994,426.399994,100.0,32,54.299999,68.099998,68.0,62.5
20161015220000,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.900002,68.0,62.5
20161015221500,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.800003,68.0,62.5
20161015223000,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.800003,68.0,62.5
20161015224500,426.399994,426.399994,431.320007,101.153849,32,54.299999,68.0,68.0,62.5
20161015230000,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.900002,68.0,62.5
20161015231500,426.399994,426.399994,426.399994,100.0,32,54.299999,68.0,68.0,62.5
20161015233000,426.399994,426.399994,426.399994,100.0,32,54.299999,67.900002,68.0,62.5
20161015234500,426.399994,426.399994,431.320007,101.153849,32,53.5,67.900002,68.0,62.5
20161016000000,426.399994,426.399994,431.320007,101.153849,32,53.5,67.800003,68.0,62.5
20161016001500,426.399994,426.399994,431.320007,101.153849,32,53.5,67.900002,68.0,62.5
20161016003000,426.399994,426.399994,421.480011,98.846158,32,53.5,67.900002,68.0,62.5
20161016004500,426.399994,426.399994,431.320007,101.153849,32,53.5,67.800003,68.0,62.5
20161016010000,426.399994,426.399994,426.399994,100.0,32,54.299999,67.800003,68.0,62.5
20161016011500,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.900002,68.0,62.5
20161016013000,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.900002,68.0,62.5
20161016014500,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.900002,68.0,62.5
20161016020000,426.399994,426.399994,431.320007,101.153849,32,53.5,67.800003,68.0,62.5
20161016021500,426.399994,426.399994,436.23999,102.307691,32,53.5,67.699997,68.0,62.5
20161016023000,426.399994,426.399994,426.399994,100.0,32,53.5,67.699997,68.0,62.5
20161016024500,426.399994,426.399994,426.399994,100.0,32,54.299999,67.800003,68.0,62.5
20161016030000,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.699997,68.0,62.5
20161016031500,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.800003,68.0,62.5
20161016033000,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.800003,68.0,62.5
20161016034500,426.399994,426.399994,426.399994,100.0,32,54.299999,67.699997,68.0,62.5
20161016040000,426.399994,426.399994,426.399994,100.0,32,54.299999,67.699997,68.0,62.5
20161016041500,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.699997,68.0,62.5
20161016043000,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.699997,68.0,62.5
20161016044500,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.699997,68.0,62.5
20161016050000,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.599998,68.0,62.5
20161016051500,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.699997,68.0,62.5
20161016053000,426.399994,426.399994,426.399994,100.0,32,54.299999,67.699997,68.0,62.5
20161016054500,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.599998,68.0,62.5
20161016060000,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.699997,68.0,62.5
20161016061500,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.599998,68.0,62.5
20161016063000,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.5,68.0,62.5
20161016064500,426.399994,426.399994,436.23999,102.307691,32,53.5,67.599998,68.0,62.5
20161016070000,426.399994,426.399994,436.23999,102.307691,32,53.5,67.5,68.0,62.5
20161016071500,426.399994,426.399994,436.23999,102.307691,32,53.5,67.5,68.0,62.5
20161016073000,426.399994,426.399994,436.23999,102.307691,32,53.5,67.5,68.0,62.5
20161016074500,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.400002,68.0,62.5
20161016080000,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.599998,68.0,62.5
20161016081500,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.599998,68.0,62.5
20161016083000,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.599998,68.0,62.5
20161016084500,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.5,68.0,62.5
20161016090000,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.599998,68.0,62.5
20161016091500,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.599998,68.0,62.5
20161016093000,426.399994,426.399994,436.23999,102.307691,32,53.5,67.5,68.0,62.5
20161016094500,426.399994,426.399994,442.799988,103.846152,32,53.5,67.5,68.0,62.5
20161016100000,426.399994,426.399994,447.720001,105.000002,32,53.5,67.5,68.0,62.5
20161016101500,426.399994,426.399994,447.720001,105.000002,32,53.5,67.5,68.0,62.5
20161016103000,426.399994,426.399994,442.799988,103.846152,32,53.5,67.5,68.0,62.5
20161016104500,426.399994,426.399994,437.880005,102.69231,32,53.5,67.400002,68.0,62.5
20161016110000,426.399994,426.399994,442.799988,103.846152,32,53.5,67.300003,68.0,62.5
20161016111500,426.399994,426.399994,442.799988,103.846152,32,53.5,67.199997,68.0,62.5
20161016113000,426.399994,426.399994,447.720001,105.000002,32,53.5,67.099998,68.0,62.5
20161016114500,426.399994,426.399994,437.880005,102.69231,32,53.5,67.300003,68.0,62.5
20161016120000,426.399994,426.399994,452.640015,106.153851,32,52.700001,67.300003,68.0,62.5
20161016121500,426.399994,426.399994,452.640015,106.153851,32,52.700001,67.199997,68.0,62.5
20161016123000,426.399994,426.399994,442.799988,103.846152,32,52.700001,67.400002,68.0,62.5
20161016124500,426.399994,426.399994,447.720001,105.000002,32,52.700001,67.400002,68.0,62.5
20161016130000,426.399994,426.399994,442.799988,103.846152,32,52.700001,67.199997,68.0,62.5
20161016131500,426.399994,426.399994,447.720001,105.000002,32,52.700001,67.199997,68.0,62.5
20161016133000,426.399994,426.399994,454.279999,106.538463,32,52.700001,67.199997,68.0,62.5
20161016134500,426.399994,426.399994,454.279999,106.538463,32,52.700001,67.400002,68.0,62.5
20161016140000,426.399994,426.399994,454.279999,106.538463,32,52.700001,67.300003,68.0,62.5
20161016141500,426.399994,426.399994,454.279999,106.538463,32,52.700001,67.5,68.0,62.5
20161016143000,426.399994,426.399994,447.720001,105.000002,32,52.700001,67.599998,68.0,62.5
20161016144500,426.399994,426.399994,447.720001,105.000002,32,52.700001,67.5,68.0,62.5
20161016150000,426.399994,426.399994,452.640015,106.153851,32,52.700001,67.099998,68.0,62.5
20161016151500,426.399994,426.399994,452.640015,106.153851,32,53.5,67.0,68.0,62.5
20161016153000,426.399994,426.399994,447.720001,105.000002,32,53.5,66.900002,68.0,62.5
20161016154500,426.399994,426.399994,442.799988,103.846152,32,53.5,67.199997,68.0,62.5
20161016160000,426.399994,426.399994,447.720001,105.000002,32,53.5,67.5,68.0,62.5
20161016161500,426.399994,426.399994,442.799988,103.846152,32,53.5,67.599998,68.0,62.5
20161016163000,426.399994,426.399994,447.720001,105.000002,32,53.5,67.699997,68.0,62.5
20161016164500,426.399994,426.399994,437.880005,102.69231,32,53.5,67.699997,68.0,62.5
20161016170000,426.399994,426.399994,437.880005,102.69231,32,53.5,67.300003,68.0,62.5
20161016171500,426.399994,426.399994,437.880005,102.69231,32,53.5,67.199997,68.0,62.5
20161016173000,426.399994,426.399994,447.720001,105.000002,32,53.5,67.300003,68.0,62.5
20161016174500,426.399994,426.399994,442.799988,103.846152,32,53.5,67.699997,68.0,62.5
20161016180000,426.399994,426.399994,437.880005,102.69231,32,53.5,67.599998,68.0,62.5
20161016181500,426.399994,426.399994,437.880005,102.69231,32,53.5,67.699997,68.0,62.5
20161016183000,426.399994,426.399994,437.880005,102.69231,32,53.5,67.699997,68.0,62.5
20161016184500,426.399994,426.399994,437.880005,102.69231,32,53.5,67.800003,68.0,62.5
20161016190000,426.399994,426.399994,437.880005,102.69231,32,53.5,67.900002,68.0,62.5
20161016191500,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.900002,68.0,62.5
20161016193000,426.399994,426.399994,437.880005,102.69231,32,54.299999,68.099998,68.0,62.5
20161016194500,426.399994,426.399994,437.880005,102.69231,32,54.299999,68.0,68.0,62.5
20161016200000,426.399994,426.399994,431.320007,101.153849,32,54.299999,68.099998,68.0,62.5
20161016201500,426.399994,426.399994,431.320007,101.153849,32,54.299999,68.099998,68.0,62.5
20161016203000,426.399994,426.399994,436.23999,102.307691,32,54.299999,68.099998,68.0,62.5
20161016204500,426.399994,426.399994,431.320007,101.153849,32,54.299999,68.0,68.0,62.5
20161016210000,426.399994,426.399994,426.399994,100.0,32,54.299999,68.099998,68.0,62.5
20161016211500,426.399994,426.399994,426.399994,100.0,32,54.299999,68.099998,68.0,62.5
20161016213000,426.399994,426.399994,416.559998,97.692309,32,54.299999,68.0,68.0,62.5
20161016214500,426.399994,426.399994,421.480011,98.846158,32,54.299999,68.099998,68.0,62.5
20161016220000,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.800003,68.0,62.5
20161016221500,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.5,68.0,62.5
20161016223000,426.399994,426.399994,426.399994,100.0,32,53.5,67.199997,68.0,62.5
20161016224500,426.399994,426.399994,437.880005,102.69231,32,54.599998,67.300003,68.0,62.5
20161016230000,426.399994,426.399994,447.720001,105.000002,32,53.900002,67.699997,68.0,62.5
20161016231500,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.800003,68.0,62.5
20161016233000,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.800003,68.0,62.5
20161016234500,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.800003,68.0,62.5
20161017000000,426.399994,426.399994,426.399994,100.0,32,53.900002,67.800003,68.0,62.5
20161017001500,426.399994,426.399994,426.399994,100.0,32,53.900002,67.900002,68.0,62.5
20161017003000,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.900002,68.0,62.5
20161017004500,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.5,68.0,62.5
20161017010000,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.199997,68.0,62.5
20161017011500,426.399994,426.399994,436.23999,102.307691,32,53.900002,67.099998,68.0,62.5
20161017013000,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.400002,68.0,62.5
20161017014500,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.599998,68.0,62.5
20161017020000,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.699997,68.0,62.5
20161017021500,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.800003,68.0,62.5
20161017023000,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.699997,68.0,62.5
20161017024500,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.699997,68.0,62.5
20161017030000,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.699997,68.0,62.5
20161017031500,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.699997,68.0,62.5
20161017033000,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.699997,68.0,62.5
20161017034500,426.399994,426.399994,437.880005,102.69231,32,54.5,67.699997,68.0,62.5
20161017040000,426.399994,426.399994,447.720001,105.000002,32,54.5,67.800003,68.0,62.5
20161017041500,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.099998,68.0,62.5
20161017043000,426.399994,426.399994,442.799988,103.846152,32,54.700001,66.900002,68.0,62.5
20161017044500,426.399994,426.399994,442.799988,103.846152,32,53.900002,67.099998,68.0,62.5
20161017050000,426.399994,426.399994,442.799988,103.846152,32,53.900002,67.199997,68.0,62.5
20161017051500,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.400002,68.0,62.5
20161017053000,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.400002,68.0,62.5
20161017054500,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.400002,68.0,62.5
20161017060000,426.399994,426.399994,442.799988,103.846152,32,53.900002,67.5,68.0,62.5
20161017061500,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.599998,68.0,62.5
20161017063000,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.5,68.0,62.5
20161017064500,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.5,68.0,62.5
20161017070000,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.599998,68.0,62.5
20161017071500,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.5,68.0,62.5
20161017073000,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.699997,68.0,62.5
20161017074500,426.399994,426.399994,442.799988,103.846152,32,53.900002,67.900002,68.0,62.5
20161017080000,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.099998,68.0,62.5
20161017081500,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.099998,68.0,62.5
20161017083000,426.399994,426.399994,431.320007,101.153849,32,53.900002,68.5,68.0,62.5
20161017084500,426.399994,426.399994,431.320007,101.153849,32,53.900002,68.099998,68.0,62.5
20161017090000,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.199997,68.0,62.5
20161017091500,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.599998,68.0,62.5
20161017093000,426.399994,426.399994,426.399994,100.0,32,53.900002,68.800003,68.0,62.5
20161017094500,426.399994,426.399994,416.559998,97.692309,32,53.900002,68.800003,68.0,62.5
20161017100000,426.399994,426.399994,436.23999,102.307691,32,53.900002,69.099998,68.0,62.5
20161017101500,426.399994,426.399994,436.23999,102.307691,32,53.900002,69.099998,68.0,62.5
20161017103000,426.399994,426.399994,436.23999,102.307691,32,53.900002,69.099998,68.0,62.5
20161017104500,426.399994,426.399994,442.799988,103.846152,32,53.099998,69.400002,68.0,62.5
20161017110000,426.399994,426.399994,447.720001,105.000002,32,53.099998,69.599998,68.0,62.5
20161017111500,426.399994,426.399994,436.23999,102.307691,32,53.099998,69.699997,68.0,62.5
20161017113000,426.399994,426.399994,442.799988,103.846152,32,53.099998,69.900002,68.0,62.5
20161017114500,426.399994,426.399994,437.880005,102.69231,32,52.299999,69.800003,68.0,62.5
20161017120000,426.399994,426.399994,437.880005,102.69231,32,52.299999,69.599998,68.0,62.5
20161017121500,426.399994,426.399994,426.399994,100.0,32,53.099998,69.300003,68.0,62.5
20161017123000,426.399994,426.399994,436.23999,102.307691,32,53.099998,69.599998,68.0,62.5
20161017124500,426.399994,426.399994,436.23999,102.307691,32,53.099998,69.599998,68.0,62.5
20161017130000,426.399994,426.399994,436.23999,102.307691,32,53.099998,69.300003,68.0,62.5
20161017131500,426.399994,426.399994,436.23999,102.307691,32,53.099998,69.599998,68.0,62.5
20161017133000,426.399994,426.399994,447.720001,105.000002,32,53.099998,69.900002,68.0,62.5
20161017134500,426.399994,426.399994,437.880005,102.69231,31,53.099998,69.800003,68.0,62.5
20161017140000,426.399994,426.399994,431.320007,101.153849,31,53.099998,70.099998,68.0,62.5
20161017141500,426.399994,426.399994,436.23999,102.307691,31,53.099998,69.599998,68.0,62.5
20161017143000,426.399994,426.399994,431.320007,101.153849,31,53.099998,69.800003,68.0,62.5
20161017144500,426.399994,426.399994,437.880005,102.69231,31,53.099998,70.199997,68.0,62.5
20161017150000,426.399994,426.399994,437.880005,102.69231,31,53.099998,70.099998,68.0,62.5
20161017151500,426.399994,426.399994,437.880005,102.69231,31,53.099998,69.900002,68.0,62.5
20161017153000,426.399994,426.399994,437.880005,102.69231,31,53.099998,69.699997,68.0,62.5
20161017154500,426.399994,426.399994,437.880005,102.69231,31,53.099998,70.099998,68.0,62.5
20161017160000,426.399994,426.399994,437.880005,102.69231,31,53.099998,70.099998,68.0,62.5
20161017161500,426.399994,426.399994,447.720001,105.000002,31,53.099998,70.199997,68.0,62.5
20161017163000,426.399994,426.399994,437.880005,102.69231,31,53.099998,69.900002,68.0,62.5
20161017164500,426.399994,426.399994,426.399994,100.0,31,53.099998,69.5,68.0,62.5
20161017170000,426.399994,426.399994,421.480011,98.846158,31,53.099998,69.400002,68.0,62.5
20161017171500,426.399994,426.399994,416.559998,97.692309,31,53.099998,69.400002,68.0,62.5
20161017173000,426.399994,426.399994,416.559998,97.692309,31,53.900002,69.699997,68.0,62.5
20161017174500,426.399994,426.399994,421.480011,98.846158,31,53.900002,69.699997,68.0,62.5
20161017180000,426.399994,426.399994,421.480011,98.846158,31,53.900002,69.5,68.0,62.5
20161017181500,426.399994,426.399994,426.399994,100.0,31,53.900002,69.5,68.0,62.5
20161017183000,426.399994,426.399994,421.480011,98.846158,31,53.900002,69.199997,68.0,62.5
20161017184500,426.399994,426.399994,421.480011,98.846158,31,53.900002,68.800003,68.0,62.5
20161017190000,426.399994,426.399994,426.399994,100.0,31,53.900002,68.599998,68.0,62.5
20161017191500,426.399994,426.399994,431.320007,101.153849,31,53.900002,68.599998,68.0,62.5
20161017193000,426.399994,426.399994,426.399994,100.0,31,53.900002,68.699997,68.0,62.5
20161017194500,426.399994,426.399994,426.399994,100.0,31,53.900002,68.699997,68.0,62.5
20161017200000,426.399994,426.399994,431.320007,101.153849,31,53.900002,68.699997,68.0,62.5
20161017201500,426.399994,426.399994,421.480011,98.846158,31,53.900002,68.599998,68.0,62.5
20161017203000,426.399994,426.399994,426.399994,100.0,31,53.900002,68.599998,68.0,62.5
20161017204500,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.699997,68.0,62.5
20161017210000,426.399994,426.399994,421.480011,98.846158,31,53.900002,68.699997,68.0,62.5
20161017211500,426.399994,426.399994,421.480011,98.846158,31,53.900002,68.699997,68.0,62.5
20161017213000,426.399994,426.399994,426.399994,100.0,31,53.900002,68.699997,68.0,62.5
20161017214500,426.399994,426.399994,421.480011,98.846158,31,53.900002,68.699997,68.0,62.5
20161017220000,426.399994,426.399994,421.480011,98.846158,31,53.900002,68.699997,68.0,62.5
20161017221500,426.399994,426.399994,426.399994,100.0,31,53.900002,68.0,68.0,62.5
20161017223000,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.900002,68.0,62.5
20161017224500,426.399994,426.399994,426.399994,100.0,31,53.900002,67.699997,68.0,62.5
20161017230000,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.800003,68.0,62.5
20161017231500,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.199997,68.0,62.5
20161017233000,426.399994,426.399994,421.480011,98.846158,31,53.900002,68.199997,68.0,62.5
20161017234500,426.399994,426.399994,421.480011,98.846158,31,53.900002,68.199997,68.0,62.5
20161018000000,426.399994,426.399994,421.480011,98.846158,31,53.900002,68.199997,68.0,62.5
20161018001500,426.399994,426.399994,421.480011,98.846158,31,53.900002,68.300003,68.0,62.5
20161018003000,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.699997,68.0,62.5
20161018004500,426.399994,426.399994,426.399994,100.0,31,53.900002,67.5,68.0,62.5
20161018010000,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.300003,68.0,62.5
20161018011500,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.5,68.0,62.5
20161018013000,426.399994,426.399994,416.559998,97.692309,31,53.900002,67.900002,68.0,62.5
20161018014500,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.900002,68.0,62.5
20161018020000,426.399994,426.399994,421.480011,98.846158,31,53.900002,68.0,68.0,62.5
20161018021500,426.399994,426.399994,421.480011,98.846158,31,53.900002,68.0,68.0,62.5
20161018023000,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.900002,68.0,62.5
20161018024500,426.399994,426.399994,416.559998,97.692309,31,53.900002,67.400002,68.0,62.5
20161018030000,426.399994,426.399994,416.559998,97.692309,31,53.900002,67.300003,68.0,62.5
20161018031500,426.399994,426.399994,416.559998,97.692309,31,53.900002,67.199997,68.0,62.5
20161018033000,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.300003,68.0,62.5
20161018034500,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.599998,68.0,62.5
20161018040000,426.399994,426.399994,416.559998,97.692309,31,53.900002,67.800003,68.0,62.5
20161018041500,426.399994,426.399994,416.559998,97.692309,31,53.900002,67.699997,68.0,62.5
20161018043000,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.5,68.0,62.5
20161018044500,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.099998,68.0,62.5
20161018050000,426.399994,426.399994,416.559998,97.692309,31,53.900002,67.0,68.0,62.5
20161018051500,426.399994,426.399994,416.559998,97.692309,31,53.900002,67.0,68.0,62.5
20161018053000,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.300003,68.0,62.5
20161018054500,426.399994,426.399994,416.559998,97.692309,31,53.900002,67.599998,68.0,62.5
20161018060000,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.699997,68.0,62.5
20161018061500,426.399994,426.399994,416.559998,97.692309,31,53.900002,67.699997,68.0,62.5
20161018063000,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.699997,68.0,62.5
20161018064500,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.699997,68.0,62.5
20161018070000,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.699997,68.0,62.5
20161018071500,426.399994,426.399994,421.480011,98.846158,31,53.900002,67.800003,68.0,62.5
20161018073000,426.399994,426.399994,421.480011,98.846158,31,53.900002,68.0,68.0,62.5
20161018074500,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.099998,68.0,62.5
20161018080000,426.399994,426.399994,416.559998,97.692309,31,54.700001,67.900002,68.0,62.5
20161018081500,426.399994,426.399994,416.559998,97.692309,31,54.0,67.800003,68.0,62.5
20161018083000,426.399994,426.399994,431.320007,101.153849,31,54.0,68.199997,68.0,62.5
20161018084500,426.399994,426.399994,421.480011,98.846158,31,54.0,68.800003,68.0,62.5
20161018090000,426.399994,426.399994,426.399994,100.0,31,54.0,69.099998,68.0,62.5
20161018091500,426.399994,426.399994,431.320007,101.153849,31,54.0,69.599998,68.0,62.5
20161018093000,426.399994,426.399994,431.320007,101.153849,31,54.0,69.699997,68.0,62.5
20161018094500,426.399994,426.399994,426.399994,100.0,31,54.0,70.0,68.0,62.5
20161018100000,426.399994,426.399994,426.399994,100.0,31,53.099998,69.699997,68.0,62.5
20161018101500,426.399994,426.399994,416.559998,97.692309,31,53.099998,69.199997,68.0,62.5
20161018103000,426.399994,426.399994,416.559998,97.692309,31,53.099998,68.900002,68.0,62.5
20161018104500,426.399994,426.399994,410.0,96.153848,31,53.099998,69.0,68.0,62.5
20161018110000,426.399994,426.399994,416.559998,97.692309,31,53.099998,69.199997,68.0,62.5
20161018111500,426.399994,426.399994,416.559998,97.692309,31,53.099998,69.199997,68.0,62.5
20161018113000,426.399994,426.399994,416.559998,97.692309,31,53.099998,69.300003,68.0,62.5
20161018114500,426.399994,426.399994,416.559998,97.692309,31,53.099998,69.800003,68.0,62.5
20161018120000,426.399994,426.399994,421.480011,98.846158,31,53.099998,69.800003,68.0,62.5
20161018121500,426.399994,426.399994,411.640015,96.538466,31,53.099998,69.900002,68.0,62.5
20161018123000,426.399994,426.399994,411.640015,96.538466,31,53.099998,69.800003,68.0,62.5
20161018124500,426.399994,426.399994,416.559998,97.692309,31,53.099998,70.199997,68.0,62.5
20161018130000,426.399994,426.399994,416.559998,97.692309,31,53.099998,70.300003,68.0,62.5
20161018131500,426.399994,426.399994,416.559998,97.692309,31,53.099998,70.199997,68.0,62.5
20161018133000,426.399994,426.399994,411.640015,96.538466,31,53.099998,70.400002,68.0,62.5
20161018134500,426.399994,426.399994,416.559998,97.692309,31,53.099998,70.400002,68.0,62.5
20161018140000,426.399994,426.399994,426.399994,100.0,31,53.099998,70.5,68.0,62.5
20161018141500,426.399994,426.399994,431.320007,101.153849,31,53.099998,70.5,68.0,62.5
20161018143000,426.399994,426.399994,436.23999,102.307691,31,53.099998,70.199997,68.0,62.5
20161018144500,426.399994,426.399994,436.23999,102.307691,30,53.099998,69.900002,68.0,62.5
20161018150000,426.399994,426.399994,436.23999,102.307691,30,53.099998,70.5,68.0,62.5
20161018151500,426.399994,426.399994,447.720001,105.000002,30,53.099998,70.300003,68.0,62.5
20161018153000,426.399994,426.399994,452.640015,106.153851,30,53.099998,70.5,68.0,62.5
20161018154500,426.399994,426.399994,437.880005,102.69231,30,53.099998,70.199997,68.0,62.5
20161018160000,426.399994,426.399994,431.320007,101.153849,30,53.099998,70.5,68.0,62.5
20161018161500,426.399994,426.399994,405.079987,94.999998,30,53.099998,70.300003,68.0,62.5
20161018163000,426.399994,426.399994,411.640015,96.538466,30,53.099998,70.099998,68.0,62.5
20161018164500,426.399994,426.399994,411.640015,96.538466,30,53.099998,69.800003,68.0,62.5
20161018170000,426.399994,426.399994,411.640015,96.538466,30,53.099998,69.5,68.0,62.5
20161018171500,426.399994,426.399994,411.640015,96.538466,30,53.099998,69.400002,68.0,62.5
20161018173000,426.399994,426.399994,411.640015,96.538466,30,53.099998,69.400002,68.0,62.5
20161018174500,426.399994,426.399994,416.559998,97.692309,30,53.099998,69.300003,68.0,62.5
20161018180000,426.399994,426.399994,405.079987,94.999998,30,53.099998,69.199997,68.0,62.5
20161018181500,426.399994,426.399994,410.0,96.153848,30,53.900002,68.900002,68.0,62.5
20161018183000,426.399994,426.399994,410.0,96.153848,30,53.900002,68.900002,68.0,62.5
20161018184500,426.399994,426.399994,416.559998,97.692309,30,53.900002,68.800003,68.0,62.5
20161018190000,426.399994,426.399994,416.559998,97.692309,30,53.900002,68.800003,68.0,62.5
20161018191500,426.399994,426.399994,411.640015,96.538466,30,53.900002,68.699997,68.0,62.5
20161018193000,426.399994,426.399994,411.640015,96.538466,30,53.900002,68.699997,68.0,62.5
20161018194500,426.399994,426.399994,411.640015,96.538466,30,53.900002,68.699997,68.0,62.5
20161018200000,426.399994,426.399994,416.559998,97.692309,30,53.900002,68.400002,68.0,62.5
20161018201500,426.399994,426.399994,410.0,96.153848,30,53.900002,68.300003,68.0,62.5
20161018203000,426.399994,426.399994,405.079987,94.999998,30,53.900002,68.199997,68.0,62.5
20161018204500,426.399994,426.399994,405.079987,94.999998,30,53.900002,68.300003,68.0,62.5
20161018210000,426.399994,426.399994,405.079987,94.999998,30,53.900002,68.300003,68.0,62.5
20161018211500,426.399994,426.399994,405.079987,94.999998,30,53.900002,68.300003,68.0,62.5
20161018213000,426.399994,426.399994,400.160004,93.846156,30,53.900002,68.199997,68.0,62.5
20161018214500,426.399994,426.399994,400.160004,93.846156,30,53.900002,68.599998,68.0,62.5
20161018220000,426.399994,426.399994,400.160004,93.846156,30,53.900002,68.400002,68.0,62.5
20161018221500,426.399994,426.399994,400.160004,93.846156,30,54.700001,68.099998,68.0,62.5
20161018223000,426.399994,426.399994,400.160004,93.846156,30,53.900002,68.099998,68.0,62.5
20161018224500,426.399994,426.399994,405.079987,94.999998,30,53.900002,67.900002,68.0,62.5
20161018230000,426.399994,426.399994,405.079987,94.999998,30,55.099998,68.0,68.0,62.5
20161018231500,426.399994,426.399994,405.079987,94.999998,30,53.099998,68.099998,68.0,62.5
20161018233000,426.399994,426.399994,416.559998,97.692309,31,54.299999,68.300003,68.0,62.5
20161018234500,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.0,68.0,62.5
20161019000000,426.399994,426.399994,405.079987,94.999998,31,54.299999,68.0,68.0,62.5
20161019001500,426.399994,426.399994,411.640015,96.538466,31,54.299999,67.900002,68.0,62.5
20161019003000,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.099998,68.0,62.5
20161019004500,426.399994,426.399994,411.640015,96.538466,31,54.299999,67.900002,68.0,62.5
20161019010000,426.399994,426.399994,411.640015,96.538466,31,54.299999,67.800003,68.0,62.5
20161019011500,426.399994,426.399994,442.799988,103.846152,32,54.299999,67.800003,68.0,62.5
20161019013000,426.399994,426.399994,426.399994,100.0,32,54.299999,67.800003,68.0,62.5
20161019014500,426.399994,426.399994,426.399994,100.0,32,54.299999,67.699997,68.0,62.5
20161019020000,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.599998,68.0,62.5
20161019021500,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.599998,68.0,62.5
20161019023000,426.399994,426.399994,436.23999,102.307691,32,53.5,67.599998,68.0,62.5
20161019024500,426.399994,426.399994,436.23999,102.307691,32,53.5,67.400002,68.0,62.5
20161019030000,426.399994,426.399994,436.23999,102.307691,32,53.5,67.5,68.0,62.5
20161019031500,426.399994,426.399994,436.23999,102.307691,32,55.5,67.5,68.0,62.5
20161019033000,426.399994,426.399994,426.399994,100.0,32,53.5,67.300003,68.0,62.5
20161019034500,426.399994,426.399994,436.23999,102.307691,32,53.5,67.400002,68.0,62.5
20161019040000,426.399994,426.399994,431.320007,101.153849,32,53.5,67.400002,68.0,62.5
20161019041500,426.399994,426.399994,426.399994,100.0,32,53.5,67.400002,68.0,62.5
20161019043000,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.300003,68.0,62.5
20161019044500,426.399994,426.399994,437.880005,102.69231,32,53.5,67.300003,68.0,62.5
20161019050000,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.300003,68.0,62.5
20161019051500,426.399994,426.399994,437.880005,102.69231,32,52.700001,67.199997,68.0,62.5
20161019053000,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.0,68.0,62.5
20161019054500,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.900002,68.0,62.5
20161019060000,426.399994,426.399994,436.23999,102.307691,32,55.099998,66.900002,68.0,62.5
20161019061500,426.399994,426.399994,431.320007,101.153849,32,53.099998,67.0,68.0,62.5
20161019063000,426.399994,426.399994,416.559998,97.692309,32,53.900002,67.0,68.0,62.5
20161019064500,426.399994,426.399994,411.640015,96.538466,32,53.900002,67.0,68.0,62.5
20161019070000,426.399994,426.399994,411.640015,96.538466,32,54.700001,67.0,68.0,62.5
20161019071500,426.399994,426.399994,421.480011,98.846158,32,53.099998,67.099998,68.0,62.5
20161019073000,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.300003,68.0,62.5
20161019074500,426.399994,426.399994,411.640015,96.538466,32,54.299999,67.400002,68.0,62.5
20161019080000,426.399994,426.399994,411.640015,96.538466,32,54.299999,67.599998,68.0,62.5
20161019081500,426.399994,426.399994,416.559998,97.692309,32,54.299999,67.5,68.0,62.5
20161019083000,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.5,68.0,62.5
20161019084500,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.5,68.0,62.5
20161019090000,426.399994,426.399994,421.480011,98.846158,32,53.5,67.699997,68.0,62.5
20161019091500,426.399994,426.399994,431.320007,101.153849,32,53.5,68.199997,68.0,62.5
20161019093000,426.399994,426.399994,431.320007,101.153849,32,53.5,68.400002,68.0,62.5
20161019094500,426.399994,426.399994,426.399994,100.0,32,53.5,68.599998,68.0,62.5
20161019100000,426.399994,426.399994,421.480011,98.846158,32,53.5,68.699997,68.0,62.5
20161019101500,426.399994,426.399994,431.320007,101.153849,32,53.5,69.199997,68.0,62.5
20161019103000,426.399994,426.399994,436.23999,102.307691,32,53.5,69.400002,68.0,62.5
20161019104500,426.399994,426.399994,431.320007,101.153849,32,53.5,69.400002,68.0,62.5
20161019110000,426.399994,426.399994,436.23999,102.307691,32,53.5,69.5,68.0,62.5
20161019111500,426.399994,426.399994,447.720001,105.000002,32,53.5,69.300003,68.0,62.5
20161019113000,426.399994,426.399994,447.720001,105.000002,32,52.700001,68.900002,68.0,62.5
20161019114500,426.399994,426.399994,442.799988,103.846152,32,52.700001,68.900002,68.0,62.5
20161019120000,426.399994,426.399994,452.640015,106.153851,32,52.700001,68.699997,68.0,62.5
20161019121500,426.399994,426.399994,442.799988,103.846152,32,52.700001,68.5,68.0,62.5
20161019123000,426.399994,426.399994,447.720001,105.000002,32,52.700001,68.400002,68.0,62.5
20161019124500,426.399994,426.399994,442.799988,103.846152,32,52.700001,69.0,68.0,62.5
20161019130000,426.399994,426.399994,442.799988,103.846152,32,52.700001,68.900002,68.0,62.5
20161019131500,426.399994,426.399994,447.720001,105.000002,32,52.700001,68.900002,68.0,62.5
20161019133000,426.399994,426.399994,431.320007,101.153849,31,52.700001,69.199997,68.0,62.5
20161019134500,426.399994,426.399994,426.399994,100.0,31,52.700001,68.900002,68.0,62.5
20161019140000,426.399994,426.399994,426.399994,100.0,31,52.700001,69.099998,68.0,62.5
20161019141500,426.399994,426.399994,421.480011,98.846158,31,52.700001,69.199997,68.0,62.5
20161019143000,426.399994,426.399994,421.480011,98.846158,31,52.700001,69.199997,68.0,62.5
20161019144500,426.399994,426.399994,426.399994,100.0,31,52.700001,69.300003,68.0,62.5
20161019150000,426.399994,426.399994,426.399994,100.0,31,52.700001,69.699997,68.0,62.5
20161019151500,426.399994,426.399994,426.399994,100.0,31,52.700001,69.699997,68.0,62.5
20161019153000,426.399994,426.399994,431.320007,101.153849,31,52.700001,69.900002,68.0,62.5
20161019154500,426.399994,426.399994,426.399994,100.0,31,52.700001,69.900002,68.0,62.5
20161019160000,426.399994,426.399994,431.320007,101.153849,31,53.5,70.0,68.0,62.5
20161019161500,426.399994,426.399994,436.23999,102.307691,31,53.5,70.0,68.0,62.5
20161019163000,426.399994,426.399994,436.23999,102.307691,31,53.5,69.900002,68.0,62.5
20161019164500,426.399994,426.399994,431.320007,101.153849,31,52.700001,69.400002,68.0,62.5
20161019170000,426.399994,426.399994,431.320007,101.153849,31,53.5,69.400002,68.0,62.5
20161019171500,426.399994,426.399994,421.480011,98.846158,31,53.5,69.300003,68.0,62.5
20161019173000,426.399994,426.399994,421.480011,98.846158,31,53.5,69.099998,68.0,62.5
20161019174500,426.399994,426.399994,426.399994,100.0,31,53.5,69.099998,68.0,62.5
20161019180000,426.399994,426.399994,431.320007,101.153849,31,53.5,69.0,68.0,62.5
20161019181500,426.399994,426.399994,421.480011,98.846158,31,53.5,68.900002,68.0,62.5
20161019183000,426.399994,426.399994,431.320007,101.153849,31,53.5,68.699997,68.0,62.5
20161019184500,426.399994,426.399994,426.399994,100.0,31,53.5,68.400002,68.0,62.5
20161019190000,426.399994,426.399994,426.399994,100.0,31,53.5,68.099998,68.0,62.5
20161019191500,426.399994,426.399994,426.399994,100.0,31,53.5,68.0,68.0,62.5
20161019193000,426.399994,426.399994,436.23999,102.307691,31,53.5,67.800003,68.0,62.5
20161019194500,426.399994,426.399994,426.399994,100.0,31,53.5,67.800003,68.0,62.5
20161019200000,426.399994,426.399994,426.399994,100.0,31,53.5,67.699997,68.0,62.5
20161019201500,426.399994,426.399994,426.399994,100.0,31,53.5,67.599998,68.0,62.5
20161019203000,426.399994,426.399994,426.399994,100.0,31,53.5,67.5,68.0,62.5
20161019204500,426.399994,426.399994,431.320007,101.153849,31,53.5,67.5,68.0,62.5
20161019210000,426.399994,426.399994,431.320007,101.153849,31,53.5,67.5,68.0,62.5
20161019211500,426.399994,426.399994,426.399994,100.0,31,54.299999,67.599998,68.0,62.5
20161019213000,426.399994,426.399994,431.320007,101.153849,31,54.299999,67.599998,68.0,62.5
20161019214500,426.399994,426.399994,421.480011,98.846158,31,53.5,67.5,68.0,62.5
20161019220000,426.399994,426.399994,426.399994,100.0,31,53.5,67.5,68.0,62.5
20161019221500,426.399994,426.399994,431.320007,101.153849,31,54.299999,67.400002,68.0,62.5
20161019223000,426.399994,426.399994,426.399994,100.0,31,54.299999,67.5,68.0,62.5
20161019224500,426.399994,426.399994,426.399994,100.0,31,53.5,67.400002,68.0,62.5
20161019230000,426.399994,426.399994,421.480011,98.846158,31,53.5,67.400002,68.0,62.5
20161019231500,426.399994,426.399994,416.559998,97.692309,31,53.5,67.300003,68.0,62.5
20161019233000,426.399994,426.399994,426.399994,100.0,31,53.5,67.400002,68.0,62.5
20161019234500,426.399994,426.399994,421.480011,98.846158,31,53.5,67.400002,68.0,62.5
20161020000000,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.300003,68.0,62.5
20161020001500,426.399994,426.399994,431.320007,101.153849,31,54.299999,67.300003,68.0,62.5
20161020003000,426.399994,426.399994,426.399994,100.0,31,54.299999,67.400002,68.0,62.5
20161020004500,426.399994,426.399994,426.399994,100.0,31,54.299999,67.300003,68.0,62.5
20161020010000,426.399994,426.399994,426.399994,100.0,31,54.299999,67.300003,68.0,62.5
20161020011500,426.399994,426.399994,421.480011,98.846158,31,55.099998,67.300003,68.0,62.5
20161020013000,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.400002,68.0,62.5
20161020014500,426.399994,426.399994,426.399994,100.0,31,53.5,67.199997,68.0,62.5
20161020020000,426.399994,426.399994,426.399994,100.0,31,54.299999,67.099998,68.0,62.5
20161020021500,426.399994,426.399994,426.399994,100.0,31,53.5,67.099998,68.0,62.5
20161020023000,426.399994,426.399994,426.399994,100.0,31,53.5,67.099998,68.0,62.5
20161020024500,426.399994,426.399994,426.399994,100.0,31,53.5,67.099998,68.0,62.5
20161020030000,426.399994,426.399994,431.320007,101.153849,31,53.5,67.300003,68.0,62.5
20161020031500,426.399994,426.399994,421.480011,98.846158,31,53.5,67.5,68.0,62.5
20161020033000,426.399994,426.399994,426.399994,100.0,31,54.700001,67.300003,68.0,62.5
20161020034500,426.399994,426.399994,421.480011,98.846158,31,54.700001,67.099998,68.0,62.5
20161020040000,426.399994,426.399994,426.399994,100.0,31,54.700001,66.900002,68.0,62.5
20161020041500,426.399994,426.399994,426.399994,100.0,31,53.900002,66.900002,68.0,62.5
20161020043000,426.399994,426.399994,426.399994,100.0,31,53.900002,66.900002,68.0,62.5
20161020044500,426.399994,426.399994,421.480011,98.846158,31,54.700001,67.0,68.0,62.5
20161020050000,426.399994,426.399994,426.399994,100.0,31,54.700001,67.099998,68.0,62.5
20161020051500,426.399994,426.399994,426.399994,100.0,31,54.099998,67.099998,68.0,62.5
20161020053000,426.399994,426.399994,426.399994,100.0,31,54.700001,67.099998,68.0,62.5
20161020054500,426.399994,426.399994,421.480011,98.846158,31,53.900002,66.800003,68.0,62.5
20161020060000,426.399994,426.399994,426.399994,100.0,31,53.900002,66.699997,68.0,62.5
20161020061500,426.399994,426.399994,426.399994,100.0,31,53.900002,66.599998,68.0,62.5
20161020063000,426.399994,426.399994,426.399994,100.0,31,53.900002,66.800003,68.0,62.5
20161020064500,426.399994,426.399994,431.320007,101.153849,31,53.900002,66.900002,68.0,62.5
20161020070000,426.399994,426.399994,426.399994,100.0,31,53.099998,66.800003,68.0,62.5
20161020071500,426.399994,426.399994,431.320007,101.153849,31,53.099998,67.300003,68.0,62.5
20161020073000,426.399994,426.399994,426.399994,100.0,31,54.299999,67.400002,68.0,62.5
20161020074500,426.399994,426.399994,421.480011,98.846158,31,53.099998,67.5,68.0,62.5
20161020080000,426.399994,426.399994,431.320007,101.153849,31,53.099998,67.300003,68.0,62.5
20161020081500,426.399994,426.399994,431.320007,101.153849,31,54.299999,67.300003,68.0,62.5
20161020083000,426.399994,426.399994,416.559998,97.692309,31,54.299999,67.5,68.0,62.5
20161020084500,426.399994,426.399994,431.320007,101.153849,31,53.5,67.599998,68.0,62.5
20161020090000,426.399994,426.399994,421.480011,98.846158,31,53.5,68.0,68.0,62.5
20161020091500,426.399994,426.399994,431.320007,101.153849,31,53.5,68.699997,68.0,62.5
20161020093000,426.399994,426.399994,421.480011,98.846158,31,53.5,69.199997,68.0,62.5
20161020094500,426.399994,426.399994,426.399994,100.0,31,53.5,69.5,68.0,62.5
20161020100000,426.399994,426.399994,431.320007,101.153849,31,53.5,69.699997,68.0,62.5
20161020101500,426.399994,426.399994,431.320007,101.153849,31,53.5,69.300003,68.0,62.5
20161020103000,426.399994,426.399994,431.320007,101.153849,31,52.700001,69.699997,68.0,62.5
20161020104500,426.399994,426.399994,426.399994,100.0,31,52.700001,69.800003,68.0,62.5
20161020110000,426.399994,426.399994,436.23999,102.307691,31,52.700001,69.599998,68.0,62.5
20161020111500,426.399994,426.399994,426.399994,100.0,31,52.700001,69.400002,68.0,62.5
20161020113000,426.399994,426.399994,431.320007,101.153849,31,52.700001,69.400002,68.0,62.5
20161020114500,426.399994,426.399994,436.23999,102.307691,31,52.700001,69.300003,68.0,62.5
20161020120000,426.399994,426.399994,431.320007,101.153849,31,52.700001,69.300003,68.0,62.5
20161020121500,426.399994,426.399994,431.320007,101.153849,31,52.700001,69.099998,68.0,62.5
20161020123000,426.399994,426.399994,436.23999,102.307691,31,52.700001,69.099998,68.0,62.5
20161020124500,426.399994,426.399994,431.320007,101.153849,31,52.700001,69.300003,68.0,62.5
20161020130000,426.399994,426.399994,436.23999,102.307691,31,52.700001,69.300003,68.0,62.5
20161020131500,426.399994,426.399994,436.23999,102.307691,31,52.700001,69.400002,68.0,62.5
20161020133000,426.399994,426.399994,436.23999,102.307691,31,52.700001,69.400002,68.0,62.5
20161020134500,426.399994,426.399994,436.23999,102.307691,31,52.700001,69.199997,68.0,62.5
20161020140000,426.399994,426.399994,436.23999,102.307691,31,52.700001,69.300003,68.0,62.5
20161020141500,426.399994,426.399994,431.320007,101.153849,31,52.700001,69.300003,68.0,62.5
20161020143000,426.399994,426.399994,436.23999,102.307691,31,52.700001,69.300003,68.0,62.5
20161020144500,426.399994,426.399994,436.23999,102.307691,31,52.700001,69.400002,68.0,62.5
20161020150000,426.399994,426.399994,436.23999,102.307691,31,52.700001,69.5,68.0,62.5
20161020151500,426.399994,426.399994,431.320007,101.153849,31,52.700001,69.199997,68.0,62.5
20161020153000,426.399994,426.399994,437.880005,102.69231,31,52.700001,69.199997,68.0,62.5
20161020154500,426.399994,426.399994,437.880005,102.69231,31,52.700001,69.300003,68.0,62.5
20161020160000,426.399994,426.399994,452.640015,106.153851,31,53.5,69.800003,68.0,62.5
20161020161500,426.399994,426.399994,447.720001,105.000002,31,52.700001,69.900002,68.0,62.5
20161020163000,426.399994,426.399994,426.399994,100.0,31,52.700001,69.900002,68.0,62.5
20161020164500,426.399994,426.399994,431.320007,101.153849,31,52.700001,69.900002,68.0,62.5
20161020170000,426.399994,426.399994,431.320007,101.153849,31,53.5,70.0,68.0,62.5
20161020171500,426.399994,426.399994,431.320007,101.153849,31,53.5,70.0,68.0,62.5
20161020173000,426.399994,426.399994,416.559998,97.692309,31,53.5,70.0,68.0,62.5
20161020174500,426.399994,426.399994,421.480011,98.846158,31,53.5,69.599998,68.0,62.5
20161020180000,426.399994,426.399994,421.480011,98.846158,31,53.5,69.599998,68.0,62.5
20161020181500,426.399994,426.399994,426.399994,100.0,31,53.5,69.300003,68.0,62.5
20161020183000,426.399994,426.399994,421.480011,98.846158,31,53.5,69.099998,68.0,62.5
20161020184500,426.399994,426.399994,426.399994,100.0,31,53.5,69.0,68.0,62.5
20161020190000,426.399994,426.399994,416.559998,97.692309,31,53.5,68.800003,68.0,62.5
20161020191500,426.399994,426.399994,421.480011,98.846158,31,53.5,68.800003,68.0,62.5
20161020193000,426.399994,426.399994,421.480011,98.846158,31,53.5,68.900002,68.0,62.5
20161020194500,426.399994,426.399994,426.399994,100.0,31,54.299999,68.900002,68.0,62.5
20161020200000,426.399994,426.399994,421.480011,98.846158,31,54.299999,68.900002,68.0,62.5
20161020201500,426.399994,426.399994,426.399994,100.0,31,54.299999,68.900002,68.0,62.5
20161020203000,426.399994,426.399994,421.480011,98.846158,31,53.5,68.800003,68.0,62.5
20161020204500,426.399994,426.399994,421.480011,98.846158,31,53.5,68.699997,68.0,62.5
20161020210000,426.399994,426.399994,426.399994,100.0,31,54.299999,68.599998,68.0,62.5
20161020211500,426.399994,426.399994,431.320007,101.153849,31,53.5,68.599998,68.0,62.5
20161020213000,426.399994,426.399994,416.559998,97.692309,31,53.5,68.5,68.0,62.5
20161020214500,426.399994,426.399994,421.480011,98.846158,31,53.5,68.199997,68.0,62.5
20161020220000,426.399994,426.399994,410.0,96.153848,31,53.5,68.099998,68.0,62.5
20161020221500,426.399994,426.399994,400.160004,93.846156,31,53.5,67.800003,68.0,62.5
20161020223000,426.399994,426.399994,416.559998,97.692309,31,53.5,67.800003,68.0,62.5
20161020224500,426.399994,426.399994,416.559998,97.692309,31,54.299999,67.599998,68.0,62.5
20161020230000,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.599998,68.0,62.5
20161020231500,426.399994,426.399994,426.399994,100.0,31,54.299999,67.699997,68.0,62.5
20161020233000,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.699997,68.0,62.5
20161020234500,426.399994,426.399994,416.559998,97.692309,31,53.099998,67.699997,68.0,62.5
20161021000000,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.699997,68.0,62.5
20161021001500,426.399994,426.399994,416.559998,97.692309,31,54.299999,67.800003,68.0,62.5
20161021003000,426.399994,426.399994,421.480011,98.846158,31,52.900002,67.5,68.0,62.5
20161021004500,426.399994,426.399994,421.480011,98.846158,31,53.5,67.5,68.0,62.5
20161021010000,426.399994,426.399994,421.480011,98.846158,31,53.5,67.300003,68.0,62.5
20161021011500,426.399994,426.399994,421.480011,98.846158,31,53.5,67.199997,68.0,62.5
20161021013000,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.400002,68.0,62.5
20161021014500,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.400002,68.0,62.5
20161021020000,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.400002,68.0,62.5
20161021021500,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.400002,68.0,62.5
20161021023000,426.399994,426.399994,426.399994,100.0,31,54.299999,67.400002,68.0,62.5
20161021024500,426.399994,426.399994,426.399994,100.0,31,54.299999,67.099998,68.0,62.5
20161021030000,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.099998,68.0,62.5
20161021031500,426.399994,426.399994,421.480011,98.846158,31,54.299999,66.900002,68.0,62.5
20161021033000,426.399994,426.399994,426.399994,100.0,31,54.299999,67.0,68.0,62.5
20161021034500,426.399994,426.399994,426.399994,100.0,31,54.299999,67.099998,68.0,62.5
20161021040000,426.399994,426.399994,426.399994,100.0,31,54.299999,67.099998,68.0,62.5
20161021041500,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.099998,68.0,62.5
20161021043000,426.399994,426.399994,431.320007,101.153849,31,54.299999,67.099998,68.0,62.5
20161021044500,426.399994,426.399994,431.320007,101.153849,31,54.299999,67.0,68.0,62.5
20161021050000,426.399994,426.399994,421.480011,98.846158,31,54.299999,66.900002,68.0,62.5
20161021051500,426.399994,426.399994,431.320007,101.153849,31,54.299999,66.699997,68.0,62.5
20161021053000,426.399994,426.399994,426.399994,100.0,31,54.299999,66.599998,68.0,62.5
20161021054500,426.399994,426.399994,426.399994,100.0,31,54.299999,66.699997,68.0,62.5
20161021060000,426.399994,426.399994,426.399994,100.0,31,54.299999,66.699997,68.0,62.5
20161021061500,426.399994,426.399994,426.399994,100.0,31,54.299999,66.800003,68.0,62.5
20161021063000,426.399994,426.399994,431.320007,101.153849,31,54.299999,66.800003,68.0,62.5
20161021064500,426.399994,426.399994,426.399994,100.0,31,54.299999,67.099998,68.0,62.5
20161021070000,426.399994,426.399994,431.320007,101.153849,31,54.299999,67.199997,68.0,62.5
20161021071500,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.0,68.0,62.5
20161021073000,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.0,68.0,62.5
20161021074500,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.0,68.0,62.5
20161021080000,426.399994,426.399994,421.480011,98.846158,31,54.299999,66.900002,68.0,62.5
20161021081500,426.399994,426.399994,426.399994,100.0,31,54.299999,67.199997,68.0,62.5
20161021083000,426.399994,426.399994,431.320007,101.153849,31,54.299999,67.800003,68.0,62.5
20161021084500,426.399994,426.399994,426.399994,100.0,31,54.299999,67.699997,68.0,62.5
