PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161021090000,426.399994,426.399994,426.399994,100.0,31,54.299999,68.199997,68.0,62.5
20161021091500,426.399994,426.399994,431.320007,101.153849,31,54.299999,68.300003,68.0,62.5
20161021093000,426.399994,426.399994,431.320007,101.153849,31,53.5,68.300003,68.0,62.5
20161021094500,426.399994,426.399994,426.399994,100.0,31,53.5,68.099998,68.0,62.5
20161021100000,426.399994,426.399994,426.399994,100.0,31,53.5,68.300003,68.0,62.5
20161021101500,426.399994,426.399994,426.399994,100.0,31,53.5,68.300003,68.0,62.5
20161021103000,426.399994,426.399994,431.320007,101.153849,31,53.5,68.300003,68.0,62.5
20161021104500,426.399994,426.399994,426.399994,100.0,31,53.5,68.099998,68.0,62.5
20161021110000,426.399994,426.399994,421.480011,98.846158,31,53.5,68.199997,68.0,62.5
20161021111500,426.399994,426.399994,426.399994,100.0,31,53.5,68.0,68.0,62.5
20161021113000,426.399994,426.399994,421.480011,98.846158,31,53.5,67.900002,68.0,62.5
20161021114500,426.399994,426.399994,421.480011,98.846158,31,53.5,67.900002,68.0,62.5
20161021120000,426.399994,426.399994,426.399994,100.0,31,53.5,68.099998,68.0,62.5
20161021121500,426.399994,426.399994,421.480011,98.846158,31,53.5,68.199997,68.0,62.5
20161021123000,426.399994,426.399994,421.480011,98.846158,31,53.5,68.0,68.0,62.5
20161021124500,426.399994,426.399994,411.640015,96.538466,31,53.5,68.0,68.0,62.5
20161021130000,426.399994,426.399994,426.399994,100.0,31,53.5,67.900002,68.0,62.5
20161021131500,426.399994,426.399994,421.480011,98.846158,31,53.5,68.300003,68.0,62.5
20161021133000,426.399994,426.399994,431.320007,101.153849,31,53.5,68.300003,68.0,62.5
20161021134500,426.399994,426.399994,421.480011,98.846158,31,53.5,68.199997,68.0,62.5
20161021140000,426.399994,426.399994,426.399994,100.0,31,53.5,68.5,68.0,62.5
20161021141500,426.399994,426.399994,421.480011,98.846158,31,53.5,68.599998,68.0,62.5
20161021143000,426.399994,426.399994,416.559998,97.692309,31,53.5,68.699997,68.0,62.5
20161021144500,426.399994,426.399994,426.399994,100.0,31,53.5,68.599998,68.0,62.5
20161021150000,426.399994,426.399994,421.480011,98.846158,31,53.5,69.099998,68.0,62.5
20161021151500,426.399994,426.399994,421.480011,98.846158,31,52.700001,68.900002,68.0,62.5
20161021153000,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.800003,68.0,62.5
20161021154500,426.399994,426.399994,421.480011,98.846158,31,53.900002,69.300003,68.0,62.5
20161021160000,426.399994,426.399994,421.480011,98.846158,31,52.700001,69.099998,68.0,62.5
20161021161500,426.399994,426.399994,426.399994,100.0,31,54.299999,68.900002,68.0,62.5
20161021163000,426.399994,426.399994,421.480011,98.846158,31,53.099998,68.699997,68.0,62.5
20161021164500,426.399994,426.399994,421.480011,98.846158,31,53.099998,68.400002,68.0,62.5
20161021170000,426.399994,426.399994,421.480011,98.846158,31,54.700001,68.300003,68.0,62.5
20161021171500,426.399994,426.399994,426.399994,100.0,31,52.599998,68.199997,68.0,62.5
20161021173000,426.399994,426.399994,416.559998,97.692309,31,55.099998,68.199997,68.0,62.5
20161021174500,426.399994,426.399994,426.399994,100.0,31,52.700001,68.099998,68.0,62.5
20161021180000,426.399994,426.399994,421.480011,98.846158,31,53.900002,68.099998,68.0,62.5
20161021181500,426.399994,426.399994,426.399994,100.0,31,55.200001,68.0,68.0,62.5
20161021183000,426.399994,426.399994,421.480011,98.846158,31,53.099998,68.0,68.0,62.5
20161021184500,426.399994,426.399994,416.559998,97.692309,31,55.5,67.900002,68.0,62.5
20161021190000,426.399994,426.399994,426.399994,100.0,31,53.0,67.900002,68.0,62.5
20161021191500,426.399994,426.399994,421.480011,98.846158,31,54.200001,67.800003,68.0,62.5
20161021193000,426.399994,426.399994,426.399994,100.0,31,54.200001,67.400002,68.0,62.5
20161021194500,426.399994,426.399994,421.480011,98.846158,31,53.099998,67.199997,68.0,62.5
20161021200000,426.399994,426.399994,421.480011,98.846158,31,57.299999,67.199997,68.0,62.5
20161021201500,426.399994,426.399994,416.559998,97.692309,31,52.299999,67.0,68.0,62.5
20161021203000,426.399994,426.399994,416.559998,97.692309,31,55.5,67.099998,68.0,62.5
20161021204500,426.399994,426.399994,421.480011,98.846158,31,53.099998,67.099998,68.0,62.5
20161021210000,426.399994,426.399994,411.640015,96.538466,31,53.900002,67.099998,68.0,62.5
20161021211500,426.399994,426.399994,421.480011,98.846158,31,55.200001,67.199997,68.0,62.5
20161021213000,426.399994,426.399994,421.480011,98.846158,31,53.099998,67.199997,68.0,62.5
20161021214500,426.399994,426.399994,421.480011,98.846158,31,57.5,67.199997,68.0,62.5
20161021220000,426.399994,426.399994,421.480011,98.846158,31,52.299999,67.199997,68.0,62.5
20161021221500,426.399994,426.399994,416.559998,97.692309,31,56.599998,67.099998,68.0,62.5
20161021223000,426.399994,426.399994,426.399994,100.0,31,52.700001,67.0,68.0,62.5
20161021224500,426.399994,426.399994,421.480011,98.846158,31,53.900002,66.699997,68.0,62.5
20161021230000,426.399994,426.399994,421.480011,98.846158,31,55.200001,66.900002,68.0,62.5
20161021231500,426.399994,426.399994,421.480011,98.846158,31,53.099998,66.800003,68.0,62.5
20161021233000,426.399994,426.399994,431.320007,101.153849,31,57.200001,66.800003,68.0,62.5
20161021234500,426.399994,426.399994,421.480011,98.846158,31,52.400002,66.900002,68.0,62.5
20161022000000,426.399994,426.399994,416.559998,97.692309,31,56.700001,66.800003,68.0,62.5
20161022001500,426.399994,426.399994,421.480011,98.846158,31,52.700001,66.900002,68.0,62.5
20161022003000,426.399994,426.399994,416.559998,97.692309,31,54.200001,66.900002,68.0,62.5
20161022004500,426.399994,426.399994,426.399994,100.0,31,54.200001,66.900002,68.0,62.5
20161022010000,426.399994,426.399994,416.559998,97.692309,31,53.5,66.699997,68.0,62.5
20161022011500,426.399994,426.399994,447.720001,105.000002,33,56.799999,66.300003,68.0,62.5
20161022013000,426.399994,426.399994,421.480011,98.846158,32,52.700001,66.300003,68.0,62.5
20161022014500,426.399994,426.399994,431.320007,101.153849,32,57.099998,66.5,68.0,62.5
20161022020000,426.399994,426.399994,431.320007,101.153849,32,52.700001,66.5,68.0,62.5
20161022021500,426.399994,426.399994,421.480011,98.846158,32,56.700001,66.599998,68.0,62.5
20161022023000,426.399994,426.399994,431.320007,101.153849,32,52.900002,66.599998,68.0,62.5
20161022024500,426.399994,426.399994,426.399994,100.0,32,55.900002,66.5,68.0,62.5
20161022030000,426.399994,426.399994,436.23999,102.307691,32,53.099998,66.599998,68.0,62.5
20161022031500,426.399994,426.399994,421.480011,98.846158,32,53.900002,66.599998,68.0,62.5
20161022033000,426.399994,426.399994,431.320007,101.153849,32,55.200001,66.599998,68.0,62.5
20161022034500,426.399994,426.399994,436.23999,102.307691,32,53.099998,66.300003,68.0,62.5
20161022040000,426.399994,426.399994,431.320007,101.153849,32,56.0,66.300003,68.0,62.5
20161022041500,426.399994,426.399994,436.23999,102.307691,32,52.599998,66.199997,68.0,62.5
20161022043000,426.399994,426.399994,436.23999,102.307691,32,56.700001,66.199997,68.0,62.5
20161022044500,426.399994,426.399994,436.23999,102.307691,32,53.099998,66.199997,68.0,62.5
20161022050000,426.399994,426.399994,436.23999,102.307691,32,55.900002,66.199997,68.0,62.5
20161022051500,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.199997,68.0,62.5
20161022053000,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.199997,68.0,62.5
20161022054500,426.399994,426.399994,431.320007,101.153849,32,55.900002,66.199997,68.0,62.5
20161022060000,426.399994,426.399994,437.880005,102.69231,32,52.700001,66.199997,68.0,62.5
20161022061500,426.399994,426.399994,431.320007,101.153849,32,56.700001,66.099998,68.0,62.5
20161022063000,426.399994,426.399994,436.23999,102.307691,32,53.099998,66.099998,68.0,62.5
20161022064500,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.0,68.0,62.5
20161022070000,426.399994,426.399994,437.880005,102.69231,32,56.0,66.099998,68.0,62.5
20161022071500,426.399994,426.399994,437.880005,102.69231,32,52.700001,66.0,68.0,62.5
20161022073000,426.399994,426.399994,437.880005,102.69231,32,56.700001,66.099998,68.0,62.5
20161022074500,426.399994,426.399994,442.799988,103.846152,32,53.200001,66.199997,68.0,62.5
20161022080000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.099998,68.0,62.5
20161022081500,426.399994,426.399994,437.880005,102.69231,32,54.299999,66.199997,68.0,62.5
20161022083000,426.399994,426.399994,437.880005,102.69231,32,52.599998,66.199997,68.0,62.5
20161022084500,426.399994,426.399994,437.880005,102.69231,32,54.799999,66.099998,68.0,62.5
20161022090000,426.399994,426.399994,437.880005,102.69231,32,52.599998,66.099998,68.0,62.5
20161022091500,426.399994,426.399994,437.880005,102.69231,32,53.900002,66.099998,68.0,62.5
20161022093000,426.399994,426.399994,437.880005,102.69231,32,54.700001,65.900002,68.0,62.5
20161022094500,426.399994,426.399994,437.880005,102.69231,32,52.299999,65.5,68.0,62.5
20161022100000,426.399994,426.399994,437.880005,102.69231,32,56.299999,65.300003,68.0,62.5
20161022101500,426.399994,426.399994,437.880005,102.69231,32,51.5,65.400002,68.0,62.5
20161022103000,426.399994,426.399994,437.880005,102.69231,32,55.200001,65.300003,68.0,62.5
20161022104500,426.399994,426.399994,437.880005,102.69231,32,53.0,65.300003,68.0,62.5
20161022110000,426.399994,426.399994,447.720001,105.000002,32,52.299999,65.300003,68.0,62.5
20161022111500,426.399994,426.399994,442.799988,103.846152,32,55.900002,65.400002,68.0,62.5
20161022113000,426.399994,426.399994,442.799988,103.846152,32,51.099998,65.400002,68.0,62.5
20161022114500,426.399994,426.399994,437.880005,102.69231,31,56.299999,65.5,68.0,62.5
20161022120000,426.399994,426.399994,437.880005,102.69231,31,51.400002,65.400002,68.0,62.5
20161022121500,426.399994,426.399994,447.720001,105.000002,31,53.200001,65.5,68.0,62.5
20161022123000,426.399994,426.399994,431.320007,101.153849,31,54.299999,65.5,68.0,62.5
20161022124500,426.399994,426.399994,437.880005,102.69231,31,51.099998,65.5,68.0,62.5
20161022130000,426.399994,426.399994,437.880005,102.69231,31,56.299999,65.599998,68.0,62.5
20161022131500,426.399994,426.399994,437.880005,102.69231,31,50.700001,65.800003,68.0,62.5
20161022133000,426.399994,426.399994,437.880005,102.69231,31,54.299999,65.300003,68.0,62.5
20161022134500,426.399994,426.399994,437.880005,102.69231,31,53.0,65.099998,68.0,62.5
20161022140000,426.399994,426.399994,437.880005,102.69231,31,51.599998,65.0,68.0,62.5
20161022141500,426.399994,426.399994,437.880005,102.69231,31,55.5,65.0,68.0,62.5
20161022143000,426.399994,426.399994,437.880005,102.69231,31,51.200001,65.199997,68.0,62.5
20161022144500,426.399994,426.399994,442.799988,103.846152,31,54.200001,65.300003,68.0,62.5
20161022150000,426.399994,426.399994,426.399994,100.0,31,54.200001,65.400002,68.0,62.5
20161022151500,426.399994,426.399994,431.320007,101.153849,31,51.5,65.599998,68.0,62.5
20161022153000,426.399994,426.399994,436.23999,102.307691,31,55.599998,65.699997,68.0,62.5
20161022154500,426.399994,426.399994,421.480011,98.846158,31,53.099998,65.400002,68.0,62.5
20161022160000,426.399994,426.399994,431.320007,101.153849,31,51.900002,65.300003,68.0,62.5
20161022161500,426.399994,426.399994,426.399994,100.0,31,56.0,65.199997,68.0,62.5
20161022163000,426.399994,426.399994,426.399994,100.0,31,53.099998,65.599998,68.0,62.5
20161022164500,426.399994,426.399994,426.399994,100.0,31,51.700001,65.800003,68.0,62.5
20161022170000,426.399994,426.399994,421.480011,98.846158,31,56.299999,65.900002,68.0,62.5
20161022171500,426.399994,426.399994,411.640015,96.538466,31,53.200001,66.0,68.0,62.5
20161022173000,426.399994,426.399994,426.399994,100.0,31,51.900002,65.800003,68.0,62.5
20161022174500,426.399994,426.399994,421.480011,98.846158,31,56.799999,65.599998,68.0,62.5
20161022180000,426.399994,426.399994,411.640015,96.538466,31,53.5,65.599998,68.0,62.5
20161022181500,426.399994,426.399994,421.480011,98.846158,31,51.900002,65.5,68.0,62.5
20161022183000,426.399994,426.399994,421.480011,98.846158,31,57.5,65.699997,68.0,62.5
20161022184500,426.399994,426.399994,416.559998,97.692309,31,52.200001,65.800003,68.0,62.5
20161022190000,426.399994,426.399994,421.480011,98.846158,31,55.400002,66.099998,68.0,62.5
20161022191500,426.399994,426.399994,411.640015,96.538466,31,53.5,66.0,68.0,62.5
20161022193000,426.399994,426.399994,416.559998,97.692309,31,53.5,66.099998,68.0,62.5
20161022194500,426.399994,426.399994,411.640015,96.538466,31,53.5,65.800003,68.0,62.5
20161022200000,426.399994,426.399994,421.480011,98.846158,31,54.700001,65.800003,68.0,62.5
20161022201500,426.399994,426.399994,411.640015,96.538466,31,54.099998,65.800003,68.0,62.5
20161022203000,426.399994,426.399994,416.559998,97.692309,31,54.700001,65.800003,68.0,62.5
20161022204500,426.399994,426.399994,410.0,96.153848,31,53.5,66.099998,68.0,62.5
20161022210000,426.399994,426.399994,421.480011,98.846158,31,55.599998,66.099998,68.0,62.5
20161022211500,426.399994,426.399994,411.640015,96.538466,31,53.099998,66.300003,68.0,62.5
20161022213000,426.399994,426.399994,411.640015,96.538466,31,57.099998,66.199997,68.0,62.5
20161022214500,426.399994,426.399994,411.640015,96.538466,31,52.700001,66.300003,68.0,62.5
20161022220000,426.399994,426.399994,411.640015,96.538466,31,56.700001,66.300003,68.0,62.5
20161022221500,426.399994,426.399994,411.640015,96.538466,31,53.099998,66.099998,68.0,62.5
20161022223000,426.399994,426.399994,405.079987,94.999998,31,54.599998,66.0,68.0,62.5
20161022224500,426.399994,426.399994,416.559998,97.692309,31,55.400002,66.0,68.0,62.5
20161022230000,426.399994,426.399994,410.0,96.153848,31,53.099998,65.900002,68.0,62.5
20161022231500,426.399994,426.399994,410.0,96.153848,31,57.099998,66.099998,68.0,62.5
20161022233000,426.399994,426.399994,416.559998,97.692309,31,53.099998,66.199997,68.0,62.5
20161022234500,426.399994,426.399994,411.640015,96.538466,31,55.0,66.099998,68.0,62.5
20161023000000,426.399994,426.399994,411.640015,96.538466,31,54.299999,66.199997,68.0,62.5
20161023001500,426.399994,426.399994,411.640015,96.538466,31,53.200001,66.199997,68.0,62.5
20161023003000,426.399994,426.399994,416.559998,97.692309,31,56.799999,66.099998,68.0,62.5
20161023004500,426.399994,426.399994,410.0,96.153848,31,52.700001,66.099998,68.0,62.5
20161023010000,426.399994,426.399994,410.0,96.153848,31,56.299999,66.099998,68.0,62.5
20161023011500,426.399994,426.399994,416.559998,97.692309,31,53.5,65.800003,68.0,62.5
20161023013000,426.399994,426.399994,411.640015,96.538466,31,54.299999,65.599998,68.0,62.5
20161023014500,426.399994,426.399994,416.559998,97.692309,31,56.0,65.699997,68.0,62.5
20161023020000,426.399994,426.399994,416.559998,97.692309,31,52.700001,65.699997,68.0,62.5
20161023021500,426.399994,426.399994,411.640015,96.538466,31,56.299999,65.699997,68.0,62.5
20161023023000,426.399994,426.399994,411.640015,96.538466,31,53.200001,65.699997,68.0,62.5
20161023024500,426.399994,426.399994,411.640015,96.538466,31,54.700001,65.800003,68.0,62.5
20161023030000,426.399994,426.399994,411.640015,96.538466,31,55.599998,65.900002,68.0,62.5
20161023031500,426.399994,426.399994,411.640015,96.538466,31,52.700001,66.099998,68.0,62.5
20161023033000,426.399994,426.399994,411.640015,96.538466,31,56.700001,66.099998,68.0,62.5
20161023034500,426.399994,426.399994,411.640015,96.538466,31,53.099998,66.099998,68.0,62.5
20161023040000,426.399994,426.399994,411.640015,96.538466,31,55.5,66.099998,68.0,62.5
20161023041500,426.399994,426.399994,416.559998,97.692309,31,55.5,66.099998,68.0,62.5
20161023043000,426.399994,426.399994,416.559998,97.692309,31,53.099998,66.199997,68.0,62.5
20161023044500,426.399994,426.399994,416.559998,97.692309,31,56.299999,66.099998,68.0,62.5
20161023050000,426.399994,426.399994,426.399994,100.0,31,54.299999,66.099998,68.0,62.5
20161023051500,426.399994,426.399994,416.559998,97.692309,31,53.099998,66.099998,68.0,62.5
20161023053000,426.399994,426.399994,421.480011,98.846158,31,56.700001,66.099998,68.0,62.5
20161023054500,426.399994,426.399994,416.559998,97.692309,31,53.5,66.099998,68.0,62.5
20161023060000,426.399994,426.399994,421.480011,98.846158,31,54.599998,66.099998,68.0,62.5
20161023061500,426.399994,426.399994,421.480011,98.846158,31,56.299999,66.099998,68.0,62.5
20161023063000,426.399994,426.399994,416.559998,97.692309,31,53.099998,66.099998,68.0,62.5
20161023064500,426.399994,426.399994,411.640015,96.538466,31,55.5,66.0,68.0,62.5
20161023070000,426.399994,426.399994,421.480011,98.846158,31,55.5,66.0,68.0,62.5
20161023071500,426.399994,426.399994,416.559998,97.692309,31,53.099998,66.0,68.0,62.5
20161023073000,426.399994,426.399994,421.480011,98.846158,31,55.5,66.0,68.0,62.5
20161023074500,426.399994,426.399994,426.399994,100.0,31,55.5,66.0,68.0,62.5
20161023080000,426.399994,426.399994,421.480011,98.846158,31,53.099998,66.0,68.0,62.5
20161023081500,426.399994,426.399994,416.559998,97.692309,31,56.400002,66.0,68.0,62.5
20161023083000,426.399994,426.399994,416.559998,97.692309,31,52.400002,66.0,68.0,62.5
20161023084500,426.399994,426.399994,416.559998,97.692309,31,54.700001,66.0,68.0,62.5
20161023090000,426.399994,426.399994,426.399994,100.0,31,54.0,66.0,68.0,62.5
20161023091500,426.399994,426.399994,426.399994,100.0,31,52.599998,66.099998,68.0,62.5
20161023093000,426.399994,426.399994,416.559998,97.692309,31,55.900002,66.0,68.0,62.5
20161023094500,426.399994,426.399994,431.320007,101.153849,31,51.900002,66.0,68.0,62.5
20161023100000,426.399994,426.399994,426.399994,100.0,31,53.099998,65.900002,68.0,62.5
20161023101500,426.399994,426.399994,437.880005,102.69231,31,55.200001,65.900002,68.0,62.5
20161023103000,426.399994,426.399994,437.880005,102.69231,31,51.400002,65.900002,68.0,62.5
20161023104500,426.399994,426.399994,426.399994,100.0,31,55.099998,65.800003,68.0,62.5
20161023110000,426.399994,426.399994,436.23999,102.307691,31,52.200001,65.900002,68.0,62.5
20161023111500,426.399994,426.399994,436.23999,102.307691,31,52.200001,65.800003,68.0,62.5
20161023113000,426.399994,426.399994,447.720001,105.000002,31,54.400002,65.699997,68.0,62.5
20161023114500,426.399994,426.399994,436.23999,102.307691,31,51.400002,65.800003,68.0,62.5
20161023120000,426.399994,426.399994,447.720001,105.000002,31,54.599998,65.800003,68.0,62.5
20161023121500,426.399994,426.399994,442.799988,103.846152,31,51.599998,65.599998,68.0,62.5
20161023123000,426.399994,426.399994,442.799988,103.846152,31,54.299999,65.300003,68.0,62.5
20161023124500,426.399994,426.399994,431.320007,101.153849,31,51.799999,65.099998,68.0,62.5
20161023130000,426.399994,426.399994,436.23999,102.307691,31,55.200001,65.099998,68.0,62.5
20161023131500,426.399994,426.399994,431.320007,101.153849,31,51.799999,65.300003,68.0,62.5
20161023133000,426.399994,426.399994,431.320007,101.153849,31,55.400002,65.400002,68.0,62.5
20161023134500,426.399994,426.399994,431.320007,101.153849,31,51.5,65.599998,68.0,62.5
20161023140000,426.399994,426.399994,426.399994,100.0,31,53.099998,65.599998,68.0,62.5
20161023141500,426.399994,426.399994,431.320007,101.153849,31,53.099998,65.699997,68.0,62.5
20161023143000,426.399994,426.399994,431.320007,101.153849,31,53.099998,65.800003,68.0,62.5
20161023144500,426.399994,426.399994,431.320007,101.153849,31,53.099998,65.400002,68.0,62.5
20161023150000,426.399994,426.399994,431.320007,101.153849,31,52.200001,65.300003,68.0,62.5
20161023151500,426.399994,426.399994,431.320007,101.153849,31,54.700001,65.300003,68.0,62.5
20161023153000,426.399994,426.399994,426.399994,100.0,31,51.799999,65.5,68.0,62.5
20161023154500,426.399994,426.399994,431.320007,101.153849,31,53.700001,65.699997,68.0,62.5
20161023160000,426.399994,426.399994,426.399994,100.0,31,52.200001,65.900002,68.0,62.5
20161023161500,426.399994,426.399994,436.23999,102.307691,31,54.599998,66.0,68.0,62.5
20161023163000,426.399994,426.399994,421.480011,98.846158,31,52.200001,66.0,68.0,62.5
20161023164500,426.399994,426.399994,421.480011,98.846158,31,54.299999,65.800003,68.0,62.5
20161023170000,426.399994,426.399994,411.640015,96.538466,31,53.099998,65.599998,68.0,62.5
20161023171500,426.399994,426.399994,416.559998,97.692309,31,54.299999,65.599998,68.0,62.5
20161023173000,426.399994,426.399994,426.399994,100.0,31,54.299999,65.599998,68.0,62.5
20161023174500,426.399994,426.399994,421.480011,98.846158,31,53.200001,66.0,68.0,62.5
20161023180000,426.399994,426.399994,416.559998,97.692309,31,54.299999,66.199997,68.0,62.5
20161023181500,426.399994,426.399994,421.480011,98.846158,31,55.099998,66.0,68.0,62.5
20161023183000,426.399994,426.399994,421.480011,98.846158,31,55.099998,66.099998,68.0,62.5
20161023184500,426.399994,426.399994,411.640015,96.538466,31,55.099998,66.099998,68.0,62.5
20161023190000,426.399994,426.399994,416.559998,97.692309,31,55.099998,66.199997,68.0,62.5
20161023191500,426.399994,426.399994,416.559998,97.692309,31,54.299999,66.199997,68.0,62.5
20161023193000,426.399994,426.399994,416.559998,97.692309,31,54.299999,66.199997,68.0,62.5
20161023194500,426.399994,426.399994,421.480011,98.846158,31,54.299999,66.400002,68.0,62.5
20161023200000,426.399994,426.399994,416.559998,97.692309,31,54.299999,66.400002,68.0,62.5
20161023201500,426.399994,426.399994,416.559998,97.692309,31,54.299999,66.400002,68.0,62.5
20161023203000,426.399994,426.399994,411.640015,96.538466,31,54.299999,66.300003,68.0,62.5
20161023204500,426.399994,426.399994,416.559998,97.692309,31,54.299999,66.300003,68.0,62.5
20161023210000,426.399994,426.399994,416.559998,97.692309,31,54.299999,66.400002,68.0,62.5
20161023211500,426.399994,426.399994,411.640015,96.538466,31,54.299999,66.300003,68.0,62.5
20161023213000,426.399994,426.399994,416.559998,97.692309,31,55.099998,66.300003,68.0,62.5
20161023214500,426.399994,426.399994,421.480011,98.846158,31,55.099998,66.400002,68.0,62.5
20161023220000,426.399994,426.399994,421.480011,98.846158,31,54.299999,66.400002,68.0,62.5
20161023221500,426.399994,426.399994,416.559998,97.692309,31,54.299999,66.300003,68.0,62.5
20161023223000,426.399994,426.399994,411.640015,96.538466,31,54.299999,66.400002,68.0,62.5
20161023224500,426.399994,426.399994,411.640015,96.538466,31,54.299999,66.199997,68.0,62.5
20161023230000,426.399994,426.399994,416.559998,97.692309,31,54.299999,66.400002,68.0,62.5
20161023231500,426.399994,426.399994,411.640015,96.538466,31,54.299999,66.199997,68.0,62.5
20161023233000,426.399994,426.399994,416.559998,97.692309,31,54.299999,66.300003,68.0,62.5
20161023234500,426.399994,426.399994,416.559998,97.692309,31,54.299999,66.400002,68.0,62.5
20161024000000,426.399994,426.399994,421.480011,98.846158,31,54.299999,66.300003,68.0,62.5
20161024001500,426.399994,426.399994,421.480011,98.846158,31,54.299999,66.400002,68.0,62.5
20161024003000,426.399994,426.399994,416.559998,97.692309,31,54.299999,66.5,68.0,62.5
20161024004500,426.399994,426.399994,416.559998,97.692309,31,54.299999,66.400002,68.0,62.5
20161024010000,426.399994,426.399994,411.640015,96.538466,31,55.099998,66.400002,68.0,62.5
20161024011500,426.399994,426.399994,411.640015,96.538466,31,55.099998,66.400002,68.0,62.5
20161024013000,426.399994,426.399994,411.640015,96.538466,31,54.299999,66.400002,68.0,62.5
20161024014500,426.399994,426.399994,421.480011,98.846158,31,54.299999,66.300003,68.0,62.5
20161024020000,426.399994,426.399994,411.640015,96.538466,31,55.099998,66.300003,68.0,62.5
20161024021500,426.399994,426.399994,416.559998,97.692309,31,55.900002,66.199997,68.0,62.5
20161024023000,426.399994,426.399994,416.559998,97.692309,31,55.900002,66.300003,68.0,62.5
20161024024500,426.399994,426.399994,411.640015,96.538466,31,55.900002,66.199997,68.0,62.5
20161024030000,426.399994,426.399994,416.559998,97.692309,31,54.700001,66.199997,68.0,62.5
20161024031500,426.399994,426.399994,416.559998,97.692309,31,54.700001,66.199997,68.0,62.5
20161024033000,426.399994,426.399994,421.480011,98.846158,31,53.900002,66.300003,68.0,62.5
20161024034500,426.399994,426.399994,411.640015,96.538466,31,53.900002,66.199997,68.0,62.5
20161024040000,426.399994,426.399994,416.559998,97.692309,31,53.900002,66.199997,68.0,62.5
20161024041500,426.399994,426.399994,416.559998,97.692309,31,53.900002,66.099998,68.0,62.5
20161024043000,426.399994,426.399994,416.559998,97.692309,31,53.900002,66.0,68.0,62.5
20161024044500,426.399994,426.399994,411.640015,96.538466,31,55.299999,66.099998,68.0,62.5
20161024050000,426.399994,426.399994,411.640015,96.538466,31,55.299999,66.099998,68.0,62.5
20161024051500,426.399994,426.399994,411.640015,96.538466,31,55.299999,66.199997,68.0,62.5
20161024053000,426.399994,426.399994,416.559998,97.692309,31,55.900002,66.199997,68.0,62.5
20161024054500,426.399994,426.399994,421.480011,98.846158,31,55.200001,66.199997,68.0,62.5
20161024060000,426.399994,426.399994,421.480011,98.846158,31,55.200001,66.300003,68.0,62.5
20161024061500,426.399994,426.399994,421.480011,98.846158,31,55.200001,66.199997,68.0,62.5
20161024063000,426.399994,426.399994,431.320007,101.153849,31,54.299999,66.199997,68.0,62.5
20161024064500,426.399994,426.399994,416.559998,97.692309,31,54.299999,66.300003,68.0,62.5
20161024070000,426.399994,426.399994,421.480011,98.846158,31,54.299999,66.0,68.0,62.5
20161024071500,426.399994,426.399994,426.399994,100.0,31,54.299999,66.0,68.0,62.5
20161024073000,426.399994,426.399994,421.480011,98.846158,31,54.299999,66.400002,68.0,62.5
20161024074500,426.399994,426.399994,416.559998,97.692309,31,54.299999,66.800003,68.0,62.5
20161024080000,426.399994,426.399994,416.559998,97.692309,31,54.299999,67.099998,68.0,62.5
20161024081500,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.5,68.0,62.5
20161024083000,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.699997,68.0,62.5
20161024084500,426.399994,426.399994,416.559998,97.692309,31,54.299999,68.099998,68.0,62.5
20161024090000,426.399994,426.399994,421.480011,98.846158,31,54.299999,68.199997,68.0,62.5
20161024091500,426.399994,426.399994,416.559998,97.692309,31,54.299999,68.5,68.0,62.5
20161024093000,426.399994,426.399994,416.559998,97.692309,31,54.299999,68.400002,68.0,62.5
20161024094500,426.399994,426.399994,421.480011,98.846158,31,54.299999,68.5,68.0,62.5
20161024100000,426.399994,426.399994,416.559998,97.692309,31,53.5,68.599998,68.0,62.5
20161024101500,426.399994,426.399994,416.559998,97.692309,31,53.5,68.699997,68.0,62.5
20161024103000,426.399994,426.399994,416.559998,97.692309,31,53.5,68.800003,68.0,62.5
20161024104500,426.399994,426.399994,416.559998,97.692309,31,53.5,69.199997,68.0,62.5
20161024110000,426.399994,426.399994,416.559998,97.692309,31,53.5,69.300003,68.0,62.5
20161024111500,426.399994,426.399994,416.559998,97.692309,31,53.5,69.300003,68.0,62.5
20161024113000,426.399994,426.399994,411.640015,96.538466,31,53.5,69.199997,68.0,62.5
20161024114500,426.399994,426.399994,416.559998,97.692309,31,53.5,69.699997,68.0,62.5
20161024120000,426.399994,426.399994,411.640015,96.538466,31,53.5,69.599998,68.0,62.5
20161024121500,426.399994,426.399994,416.559998,97.692309,31,52.700001,69.699997,68.0,62.5
20161024123000,426.399994,426.399994,411.640015,96.538466,31,54.299999,69.800003,68.0,62.5
20161024124500,426.399994,426.399994,411.640015,96.538466,31,53.5,69.800003,68.0,62.5
20161024130000,426.399994,426.399994,411.640015,96.538466,31,53.5,69.800003,68.0,62.5
20161024131500,426.399994,426.399994,411.640015,96.538466,31,53.5,69.800003,68.0,62.5
20161024133000,426.399994,426.399994,411.640015,96.538466,31,53.5,69.800003,68.0,62.5
20161024134500,426.399994,426.399994,411.640015,96.538466,31,53.5,70.099998,68.0,62.5
20161024140000,426.399994,426.399994,411.640015,96.538466,31,53.5,70.400002,68.0,62.5
20161024141500,426.399994,426.399994,411.640015,96.538466,31,54.200001,70.300003,68.0,62.5
20161024143000,426.399994,426.399994,411.640015,96.538466,31,53.5,70.699997,68.0,62.5
20161024144500,426.399994,426.399994,411.640015,96.538466,31,53.5,70.699997,68.0,62.5
20161024150000,426.399994,426.399994,411.640015,96.538466,31,53.5,70.5,68.0,62.5
20161024151500,426.399994,426.399994,416.559998,97.692309,31,53.5,70.400002,68.0,62.5
20161024153000,426.399994,426.399994,410.0,96.153848,31,53.5,70.300003,68.0,62.5
20161024154500,426.399994,426.399994,410.0,96.153848,31,53.5,70.599998,68.0,62.5
20161024160000,426.399994,426.399994,410.0,96.153848,31,53.5,70.599998,68.0,62.5
20161024161500,426.399994,426.399994,410.0,96.153848,31,53.5,70.5,68.0,62.5
20161024163000,426.399994,426.399994,410.0,96.153848,31,53.5,70.5,68.0,62.5
20161024164500,426.399994,426.399994,416.559998,97.692309,31,53.5,70.199997,68.0,62.5
20161024170000,426.399994,426.399994,411.640015,96.538466,31,53.5,69.599998,68.0,62.5
20161024171500,426.399994,426.399994,421.480011,98.846158,31,53.5,69.099998,68.0,62.5
20161024173000,426.399994,426.399994,416.559998,97.692309,31,53.5,68.699997,68.0,62.5
20161024174500,426.399994,426.399994,416.559998,97.692309,31,54.099998,68.699997,68.0,62.5
20161024180000,426.399994,426.399994,421.480011,98.846158,31,54.099998,68.599998,68.0,62.5
20161024181500,426.399994,426.399994,416.559998,97.692309,31,54.099998,68.599998,68.0,62.5
20161024183000,426.399994,426.399994,421.480011,98.846158,31,54.700001,68.5,68.0,62.5
20161024184500,426.399994,426.399994,416.559998,97.692309,31,54.700001,68.400002,68.0,62.5
20161024190000,426.399994,426.399994,426.399994,100.0,31,54.700001,68.199997,68.0,62.5
20161024191500,426.399994,426.399994,426.399994,100.0,31,54.700001,68.199997,68.0,62.5
20161024193000,426.399994,426.399994,421.480011,98.846158,31,54.700001,68.0,68.0,62.5
20161024194500,426.399994,426.399994,426.399994,100.0,31,54.700001,68.0,68.0,62.5
20161024200000,426.399994,426.399994,426.399994,100.0,31,54.700001,67.800003,68.0,62.5
20161024201500,426.399994,426.399994,426.399994,100.0,31,54.700001,67.699997,68.0,62.5
20161024203000,426.399994,426.399994,426.399994,100.0,31,54.700001,67.599998,68.0,62.5
20161024204500,426.399994,426.399994,426.399994,100.0,31,54.700001,67.5,68.0,62.5
20161024210000,426.399994,426.399994,426.399994,100.0,31,54.700001,67.5,68.0,62.5
20161024211500,426.399994,426.399994,426.399994,100.0,31,54.700001,67.400002,68.0,62.5
20161024213000,426.399994,426.399994,421.480011,98.846158,31,54.700001,67.300003,68.0,62.5
20161024214500,426.399994,426.399994,426.399994,100.0,31,53.900002,67.400002,68.0,62.5
20161024220000,426.399994,426.399994,426.399994,100.0,31,54.700001,67.300003,68.0,62.5
20161024221500,426.399994,426.399994,421.480011,98.846158,31,54.700001,67.199997,68.0,62.5
20161024223000,426.399994,426.399994,421.480011,98.846158,31,54.700001,67.199997,68.0,62.5
20161024224500,426.399994,426.399994,426.399994,100.0,31,54.700001,67.0,68.0,62.5
20161024230000,426.399994,426.399994,426.399994,100.0,31,54.700001,67.0,68.0,62.5
20161024231500,426.399994,426.399994,426.399994,100.0,31,54.700001,67.0,68.0,62.5
20161024233000,426.399994,426.399994,426.399994,100.0,31,54.700001,67.099998,68.0,62.5
20161024234500,426.399994,426.399994,426.399994,100.0,31,54.700001,66.900002,68.0,62.5
20161025000000,426.399994,426.399994,426.399994,100.0,31,54.700001,67.0,68.0,62.5
20161025001500,426.399994,426.399994,426.399994,100.0,31,54.700001,67.099998,68.0,62.5
20161025003000,426.399994,426.399994,426.399994,100.0,31,54.700001,66.900002,68.0,62.5
20161025004500,426.399994,426.399994,421.480011,98.846158,31,54.700001,66.800003,68.0,62.5
20161025010000,426.399994,426.399994,421.480011,98.846158,31,54.700001,66.699997,68.0,62.5
20161025011500,426.399994,426.399994,421.480011,98.846158,31,54.700001,66.599998,68.0,62.5
20161025013000,426.399994,426.399994,426.399994,100.0,31,54.700001,66.599998,68.0,62.5
20161025014500,426.399994,426.399994,426.399994,100.0,31,54.700001,66.800003,68.0,62.5
20161025020000,426.399994,426.399994,426.399994,100.0,31,54.700001,66.800003,68.0,62.5
20161025021500,426.399994,426.399994,426.399994,100.0,31,54.700001,66.699997,68.0,62.5
20161025023000,426.399994,426.399994,426.399994,100.0,31,54.700001,66.800003,68.0,62.5
20161025024500,426.399994,426.399994,426.399994,100.0,31,54.700001,66.699997,68.0,62.5
20161025030000,426.399994,426.399994,426.399994,100.0,31,54.700001,66.699997,68.0,62.5
20161025031500,426.399994,426.399994,421.480011,98.846158,31,54.700001,66.699997,68.0,62.5
20161025033000,426.399994,426.399994,416.559998,97.692309,31,54.700001,66.599998,68.0,62.5
20161025034500,426.399994,426.399994,426.399994,100.0,31,54.700001,66.5,68.0,62.5
20161025040000,426.399994,426.399994,431.320007,101.153849,31,54.700001,66.400002,68.0,62.5
20161025041500,426.399994,426.399994,426.399994,100.0,31,54.700001,66.300003,68.0,62.5
20161025043000,426.399994,426.399994,426.399994,100.0,31,54.700001,66.400002,68.0,62.5
20161025044500,426.399994,426.399994,431.320007,101.153849,31,54.700001,66.400002,68.0,62.5
20161025050000,426.399994,426.399994,431.320007,101.153849,31,54.700001,66.400002,68.0,62.5
20161025051500,426.399994,426.399994,431.320007,101.153849,31,54.700001,66.400002,68.0,62.5
20161025053000,426.399994,426.399994,431.320007,101.153849,31,54.700001,66.300003,68.0,62.5
20161025054500,426.399994,426.399994,436.23999,102.307691,31,54.700001,66.300003,68.0,62.5
20161025060000,426.399994,426.399994,426.399994,100.0,31,54.700001,66.400002,68.0,62.5
20161025061500,426.399994,426.399994,426.399994,100.0,31,54.700001,66.300003,68.0,62.5
20161025063000,426.399994,426.399994,431.320007,101.153849,31,54.700001,66.199997,68.0,62.5
20161025064500,426.399994,426.399994,431.320007,101.153849,31,54.700001,66.300003,68.0,62.5
20161025070000,426.399994,426.399994,421.480011,98.846158,31,54.700001,66.400002,68.0,62.5
20161025071500,426.399994,426.399994,426.399994,100.0,31,54.700001,66.400002,68.0,62.5
20161025073000,426.399994,426.399994,431.320007,101.153849,31,54.700001,66.599998,68.0,62.5
20161025074500,426.399994,426.399994,431.320007,101.153849,31,54.700001,66.699997,68.0,62.5
20161025080000,426.399994,426.399994,431.320007,101.153849,31,54.700001,67.199997,68.0,62.5
20161025081500,426.399994,426.399994,431.320007,101.153849,31,54.700001,67.5,68.0,62.5
20161025083000,426.399994,426.399994,436.23999,102.307691,31,54.700001,67.800003,68.0,62.5
20161025084500,426.399994,426.399994,431.320007,101.153849,31,53.900002,68.099998,68.0,62.5
20161025090000,426.399994,426.399994,431.320007,101.153849,31,53.900002,68.300003,68.0,62.5
20161025091500,426.399994,426.399994,431.320007,101.153849,31,53.900002,68.400002,68.0,62.5
20161025093000,426.399994,426.399994,426.399994,100.0,31,53.900002,68.599998,68.0,62.5
20161025094500,426.399994,426.399994,421.480011,98.846158,31,53.900002,68.900002,68.0,62.5
20161025100000,426.399994,426.399994,421.480011,98.846158,31,53.099998,68.900002,68.0,62.5
20161025101500,426.399994,426.399994,426.399994,100.0,31,53.099998,69.099998,68.0,62.5
20161025103000,426.399994,426.399994,431.320007,101.153849,31,53.099998,69.199997,68.0,62.5
20161025104500,426.399994,426.399994,426.399994,100.0,31,53.099998,69.300003,68.0,62.5
20161025110000,426.399994,426.399994,431.320007,101.153849,31,53.099998,69.400002,68.0,62.5
20161025111500,426.399994,426.399994,431.320007,101.153849,31,53.099998,69.5,68.0,62.5
20161025113000,426.399994,426.399994,431.320007,101.153849,31,53.099998,69.800003,68.0,62.5
20161025114500,426.399994,426.399994,426.399994,100.0,31,53.099998,69.900002,68.0,62.5
20161025120000,426.399994,426.399994,431.320007,101.153849,31,53.099998,70.099998,68.0,62.5
20161025121500,426.399994,426.399994,426.399994,100.0,31,53.099998,69.900002,68.0,62.5
20161025123000,426.399994,426.399994,426.399994,100.0,31,53.099998,69.900002,68.0,62.5
20161025124500,426.399994,426.399994,426.399994,100.0,31,53.099998,69.900002,68.0,62.5
20161025130000,426.399994,426.399994,426.399994,100.0,31,53.099998,69.900002,68.0,62.5
20161025131500,426.399994,426.399994,431.320007,101.153849,31,53.099998,70.0,68.0,62.5
20161025133000,426.399994,426.399994,431.320007,101.153849,31,52.299999,70.099998,68.0,62.5
20161025134500,426.399994,426.399994,431.320007,101.153849,31,52.299999,70.300003,68.0,62.5
20161025140000,426.399994,426.399994,421.480011,98.846158,31,53.099998,70.5,68.0,62.5
20161025141500,426.399994,426.399994,431.320007,101.153849,31,53.099998,70.800003,68.0,62.5
20161025143000,426.399994,426.399994,431.320007,101.153849,31,53.099998,70.900002,68.0,62.5
20161025144500,426.399994,426.399994,436.23999,102.307691,31,53.099998,71.0,68.0,62.5
20161025150000,426.399994,426.399994,431.320007,101.153849,31,53.099998,70.900002,68.0,62.5
20161025151500,426.399994,426.399994,426.399994,100.0,31,53.099998,70.900002,68.0,62.5
20161025153000,426.399994,426.399994,416.559998,97.692309,31,53.900002,71.0,68.0,62.5
20161025154500,426.399994,426.399994,421.480011,98.846158,31,52.700001,71.099998,68.0,62.5
20161025160000,426.399994,426.399994,421.480011,98.846158,31,53.900002,71.099998,68.0,62.5
20161025161500,426.399994,426.399994,421.480011,98.846158,31,52.900002,70.699997,68.0,62.5
20161025163000,426.399994,426.399994,426.399994,100.0,31,54.299999,69.800003,68.0,62.5
20161025164500,426.399994,426.399994,411.640015,96.538466,31,52.700001,69.400002,68.0,62.5
20161025170000,426.399994,426.399994,411.640015,96.538466,31,54.299999,69.599998,68.0,62.5
20161025171500,426.399994,426.399994,411.640015,96.538466,31,53.5,69.599998,68.0,62.5
20161025173000,426.399994,426.399994,405.079987,94.999998,31,53.5,69.300003,68.0,62.5
20161025174500,426.399994,426.399994,410.0,96.153848,31,54.299999,69.199997,68.0,62.5
20161025180000,426.399994,426.399994,410.0,96.153848,31,54.299999,69.300003,68.0,62.5
20161025181500,426.399994,426.399994,410.0,96.153848,31,54.299999,69.199997,68.0,62.5
20161025183000,426.399994,426.399994,410.0,96.153848,31,54.299999,69.099998,68.0,62.5
20161025184500,426.399994,426.399994,410.0,96.153848,31,54.299999,69.099998,68.0,62.5
20161025190000,426.399994,426.399994,410.0,96.153848,31,54.299999,68.900002,68.0,62.5
20161025191500,426.399994,426.399994,416.559998,97.692309,31,54.299999,69.0,68.0,62.5
20161025193000,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.800003,68.0,62.5
20161025194500,426.399994,426.399994,416.559998,97.692309,31,54.299999,68.699997,68.0,62.5
20161025200000,426.399994,426.399994,416.559998,97.692309,31,54.299999,68.599998,68.0,62.5
20161025201500,426.399994,426.399994,426.399994,100.0,31,54.299999,68.300003,68.0,62.5
20161025203000,426.399994,426.399994,411.640015,96.538466,31,54.299999,68.199997,68.0,62.5
20161025204500,426.399994,426.399994,416.559998,97.692309,31,54.299999,68.099998,68.0,62.5
20161025210000,426.399994,426.399994,426.399994,100.0,31,54.299999,67.900002,68.0,62.5
20161025211500,426.399994,426.399994,416.559998,97.692309,31,54.299999,67.800003,68.0,62.5
20161025213000,426.399994,426.399994,426.399994,100.0,31,54.299999,67.800003,68.0,62.5
20161025214500,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.699997,68.0,62.5
20161025220000,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.699997,68.0,62.5
20161025221500,426.399994,426.399994,411.640015,96.538466,31,54.299999,67.599998,68.0,62.5
20161025223000,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.599998,68.0,62.5
20161025224500,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.5,68.0,62.5
20161025230000,426.399994,426.399994,416.559998,97.692309,31,54.299999,67.400002,68.0,62.5
20161025231500,426.399994,426.399994,416.559998,97.692309,31,54.299999,67.400002,68.0,62.5
20161025233000,426.399994,426.399994,416.559998,97.692309,31,54.299999,67.300003,68.0,62.5
20161025234500,426.399994,426.399994,411.640015,96.538466,31,54.299999,67.400002,68.0,62.5
20161026000000,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.300003,68.0,62.5
20161026001500,426.399994,426.399994,416.559998,97.692309,31,54.299999,67.199997,68.0,62.5
20161026003000,426.399994,426.399994,416.559998,97.692309,31,54.299999,67.199997,68.0,62.5
20161026004500,426.399994,426.399994,416.559998,97.692309,31,54.299999,67.199997,68.0,62.5
20161026010000,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.099998,68.0,62.5
20161026011500,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.099998,68.0,62.5
20161026013000,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.0,68.0,62.5
20161026014500,426.399994,426.399994,426.399994,100.0,32,54.299999,66.900002,68.0,62.5
20161026020000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.900002,68.0,62.5
20161026021500,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.0,68.0,62.5
20161026023000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.900002,68.0,62.5
20161026024500,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.900002,68.0,62.5
20161026030000,426.399994,426.399994,426.399994,100.0,32,54.299999,66.800003,68.0,62.5
20161026031500,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.699997,68.0,62.5
20161026033000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.699997,68.0,62.5
20161026034500,426.399994,426.399994,426.399994,100.0,32,54.299999,66.599998,68.0,62.5
20161026040000,426.399994,426.399994,426.399994,100.0,32,54.299999,66.699997,68.0,62.5
20161026041500,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.900002,68.0,62.5
20161026043000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.699997,68.0,62.5
20161026044500,426.399994,426.399994,426.399994,100.0,32,54.299999,66.800003,68.0,62.5
20161026050000,426.399994,426.399994,426.399994,100.0,32,54.299999,66.900002,68.0,62.5
20161026051500,426.399994,426.399994,421.480011,98.846158,32,54.299999,66.699997,68.0,62.5
20161026053000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.800003,68.0,62.5
20161026054500,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.800003,68.0,62.5
20161026060000,426.399994,426.399994,426.399994,100.0,32,54.299999,66.699997,68.0,62.5
20161026061500,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.699997,68.0,62.5
20161026063000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.800003,68.0,62.5
20161026064500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.599998,68.0,62.5
20161026070000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.599998,68.0,62.5
20161026071500,426.399994,426.399994,426.399994,100.0,32,54.299999,66.699997,68.0,62.5
20161026073000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.800003,68.0,62.5
20161026074500,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.199997,68.0,62.5
20161026080000,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.599998,68.0,62.5
20161026081500,426.399994,426.399994,421.480011,98.846158,32,54.299999,68.099998,68.0,62.5
20161026083000,426.399994,426.399994,421.480011,98.846158,32,54.299999,68.199997,68.0,62.5
20161026084500,426.399994,426.399994,421.480011,98.846158,32,54.299999,68.5,68.0,62.5
20161026090000,426.399994,426.399994,416.559998,97.692309,32,54.299999,68.599998,68.0,62.5
20161026091500,426.399994,426.399994,416.559998,97.692309,32,54.299999,68.800003,68.0,62.5
20161026093000,426.399994,426.399994,416.559998,97.692309,32,54.299999,69.099998,68.0,62.5
20161026094500,426.399994,426.399994,416.559998,97.692309,32,54.299999,69.099998,68.0,62.5
20161026100000,426.399994,426.399994,431.320007,101.153849,32,54.299999,69.199997,68.0,62.5
20161026101500,426.399994,426.399994,426.399994,100.0,32,53.599998,69.300003,68.0,62.5
20161026103000,426.399994,426.399994,426.399994,100.0,32,53.599998,69.400002,68.0,62.5
20161026104500,426.399994,426.399994,426.399994,100.0,32,53.599998,69.599998,68.0,62.5
20161026110000,426.399994,426.399994,426.399994,100.0,32,53.599998,69.699997,68.0,62.5
20161026111500,426.399994,426.399994,426.399994,100.0,32,53.599998,69.900002,68.0,62.5
20161026113000,426.399994,426.399994,421.480011,98.846158,32,53.599998,69.900002,68.0,62.5
20161026114500,426.399994,426.399994,431.320007,101.153849,32,53.599998,69.900002,68.0,62.5
20161026120000,426.399994,426.399994,437.880005,102.69231,32,52.700001,70.099998,68.0,62.5
20161026121500,426.399994,426.399994,437.880005,102.69231,32,52.700001,70.099998,68.0,62.5
20161026123000,426.399994,426.399994,437.880005,102.69231,32,52.700001,70.0,68.0,62.5
20161026124500,426.399994,426.399994,437.880005,102.69231,32,53.400002,70.199997,68.0,62.5
20161026130000,426.399994,426.399994,437.880005,102.69231,32,53.400002,70.400002,68.0,62.5
20161026131500,426.399994,426.399994,426.399994,100.0,32,53.400002,70.400002,68.0,62.5
20161026133000,426.399994,426.399994,431.320007,101.153849,32,53.400002,70.699997,68.0,62.5
20161026134500,426.399994,426.399994,431.320007,101.153849,32,53.400002,70.900002,68.0,62.5
20161026140000,426.399994,426.399994,436.23999,102.307691,32,53.400002,70.800003,68.0,62.5
20161026141500,426.399994,426.399994,436.23999,102.307691,32,53.400002,71.0,68.0,62.5
20161026143000,426.399994,426.399994,431.320007,101.153849,32,53.400002,71.0,68.0,62.5
20161026144500,426.399994,426.399994,437.880005,102.69231,32,53.400002,71.099998,68.0,62.5
20161026150000,426.399994,426.399994,442.799988,103.846152,32,53.400002,71.0,68.0,62.5
20161026151500,426.399994,426.399994,442.799988,103.846152,32,53.400002,70.599998,68.0,62.5
20161026153000,426.399994,426.399994,437.880005,102.69231,32,53.400002,70.199997,68.0,62.5
20161026154500,426.399994,426.399994,437.880005,102.69231,32,53.400002,70.099998,68.0,62.5
20161026160000,426.399994,426.399994,437.880005,102.69231,32,53.400002,69.800003,68.0,62.5
20161026161500,426.399994,426.399994,437.880005,102.69231,32,53.400002,69.900002,68.0,62.5
20161026163000,426.399994,426.399994,437.880005,102.69231,32,53.400002,69.5,68.0,62.5
20161026164500,426.399994,426.399994,442.799988,103.846152,32,53.400002,69.099998,68.0,62.5
20161026170000,426.399994,426.399994,442.799988,103.846152,32,53.400002,68.900002,68.0,62.5
20161026171500,426.399994,426.399994,442.799988,103.846152,32,53.400002,68.800003,68.0,62.5
20161026173000,426.399994,426.399994,442.799988,103.846152,32,53.400002,68.5,68.0,62.5
20161026174500,426.399994,426.399994,437.880005,102.69231,32,53.400002,68.400002,68.0,62.5
20161026180000,426.399994,426.399994,442.799988,103.846152,32,53.400002,68.199997,68.0,62.5
20161026181500,426.399994,426.399994,442.799988,103.846152,32,53.400002,68.099998,68.0,62.5
20161026183000,426.399994,426.399994,437.880005,102.69231,32,53.400002,68.099998,68.0,62.5
20161026184500,426.399994,426.399994,437.880005,102.69231,32,53.400002,68.099998,68.0,62.5
20161026190000,426.399994,426.399994,442.799988,103.846152,32,53.400002,67.900002,68.0,62.5
20161026191500,426.399994,426.399994,431.320007,101.153849,32,53.400002,67.800003,68.0,62.5
20161026193000,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.800003,68.0,62.5
20161026194500,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.800003,68.0,62.5
20161026200000,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.699997,68.0,62.5
20161026201500,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.699997,68.0,62.5
20161026203000,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.599998,68.0,62.5
20161026204500,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.5,68.0,62.5
20161026210000,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.5,68.0,62.5
20161026211500,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.599998,68.0,62.5
20161026213000,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.400002,68.0,62.5
20161026214500,426.399994,426.399994,442.799988,103.846152,32,54.299999,67.400002,68.0,62.5
20161026220000,426.399994,426.399994,442.799988,103.846152,32,54.299999,67.300003,68.0,62.5
20161026221500,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.300003,68.0,62.5
20161026223000,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.199997,68.0,62.5
20161026224500,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.099998,68.0,62.5
20161026230000,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.199997,68.0,62.5
20161026231500,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.199997,68.0,62.5
20161026233000,426.399994,426.399994,442.799988,103.846152,32,54.299999,67.099998,68.0,62.5
20161026234500,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.099998,68.0,62.5
