PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161027000000,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.099998,68.0,62.5
20161027001500,426.399994,426.399994,442.799988,103.846152,32,54.299999,67.099998,68.0,62.5
20161027003000,426.399994,426.399994,442.799988,103.846152,32,54.299999,67.099998,68.0,62.5
20161027004500,426.399994,426.399994,437.880005,102.69231,32,54.299999,66.900002,68.0,62.5
20161027010000,426.399994,426.399994,442.799988,103.846152,32,54.299999,67.0,68.0,62.5
20161027011500,426.399994,426.399994,437.880005,102.69231,32,54.299999,66.900002,68.0,62.5
20161027013000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.900002,68.0,62.5
20161027014500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.900002,68.0,62.5
20161027020000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.800003,68.0,62.5
20161027021500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.800003,68.0,62.5
20161027023000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.699997,68.0,62.5
20161027024500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.699997,68.0,62.5
20161027030000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.599998,68.0,62.5
20161027031500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.599998,68.0,62.5
20161027033000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.599998,68.0,62.5
20161027034500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.599998,68.0,62.5
20161027040000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.599998,68.0,62.5
20161027041500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.5,68.0,62.5
20161027043000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.599998,68.0,62.5
20161027044500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.5,68.0,62.5
20161027050000,426.399994,426.399994,442.799988,103.846152,32,54.299999,66.599998,68.0,62.5
20161027051500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.5,68.0,62.5
20161027053000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.599998,68.0,62.5
20161027054500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.400002,68.0,62.5
20161027060000,426.399994,426.399994,436.23999,102.307691,32,53.5,66.199997,68.0,62.5
20161027061500,426.399994,426.399994,436.23999,102.307691,32,53.5,66.099998,68.0,62.5
20161027063000,426.399994,426.399994,442.799988,103.846152,32,53.5,66.099998,68.0,62.5
20161027064500,426.399994,426.399994,442.799988,103.846152,32,53.5,66.199997,68.0,62.5
20161027070000,426.399994,426.399994,442.799988,103.846152,32,53.5,66.199997,68.0,62.5
20161027071500,426.399994,426.399994,442.799988,103.846152,32,53.5,66.400002,68.0,62.5
20161027073000,426.399994,426.399994,447.720001,105.000002,32,53.5,66.599998,68.0,62.5
20161027074500,426.399994,426.399994,442.799988,103.846152,32,54.299999,66.900002,68.0,62.5
20161027080000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.800003,68.0,62.5
20161027081500,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.0,68.0,62.5
20161027083000,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.300003,68.0,62.5
20161027084500,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.300003,68.0,62.5
20161027090000,426.399994,426.399994,447.720001,105.000002,32,54.299999,67.699997,68.0,62.5
20161027091500,426.399994,426.399994,447.720001,105.000002,32,54.299999,67.699997,68.0,62.5
20161027093000,426.399994,426.399994,442.799988,103.846152,32,54.299999,67.699997,68.0,62.5
20161027094500,426.399994,426.399994,442.799988,103.846152,32,54.299999,67.900002,68.0,62.5
20161027100000,426.399994,426.399994,442.799988,103.846152,32,53.5,67.800003,68.0,62.5
20161027101500,426.399994,426.399994,437.880005,102.69231,32,53.5,68.300003,68.0,62.5
20161027103000,426.399994,426.399994,442.799988,103.846152,32,53.5,68.400002,68.0,62.5
20161027104500,426.399994,426.399994,437.880005,102.69231,32,53.5,68.5,68.0,62.5
20161027110000,426.399994,426.399994,437.880005,102.69231,32,53.5,68.599998,68.0,62.5
20161027111500,426.399994,426.399994,442.799988,103.846152,32,53.5,68.699997,68.0,62.5
20161027113000,426.399994,426.399994,447.720001,105.000002,32,53.5,69.0,68.0,62.5
20161027114500,426.399994,426.399994,437.880005,102.69231,32,52.700001,68.699997,68.0,62.5
20161027120000,426.399994,426.399994,437.880005,102.69231,32,52.700001,68.900002,68.0,62.5
20161027121500,426.399994,426.399994,437.880005,102.69231,32,52.700001,69.099998,68.0,62.5
20161027123000,426.399994,426.399994,437.880005,102.69231,32,52.700001,68.900002,68.0,62.5
20161027124500,426.399994,426.399994,442.799988,103.846152,32,52.700001,68.900002,68.0,62.5
20161027130000,426.399994,426.399994,436.23999,102.307691,32,52.700001,68.800003,68.0,62.5
20161027131500,426.399994,426.399994,436.23999,102.307691,32,52.700001,68.900002,68.0,62.5
20161027133000,426.399994,426.399994,436.23999,102.307691,32,52.700001,68.599998,68.0,62.5
20161027134500,426.399994,426.399994,442.799988,103.846152,32,53.299999,68.599998,68.0,62.5
20161027140000,426.399994,426.399994,437.880005,102.69231,32,53.299999,68.699997,68.0,62.5
20161027141500,426.399994,426.399994,431.320007,101.153849,32,53.299999,68.599998,68.0,62.5
20161027143000,426.399994,426.399994,437.880005,102.69231,32,53.299999,68.699997,68.0,62.5
20161027144500,426.399994,426.399994,437.880005,102.69231,32,53.299999,68.699997,68.0,62.5
20161027150000,426.399994,426.399994,437.880005,102.69231,32,53.299999,68.599998,68.0,62.5
20161027151500,426.399994,426.399994,442.799988,103.846152,32,53.299999,68.599998,68.0,62.5
20161027153000,426.399994,426.399994,437.880005,102.69231,32,52.700001,68.699997,68.0,62.5
20161027154500,426.399994,426.399994,442.799988,103.846152,32,52.700001,69.199997,68.0,62.5
20161027160000,426.399994,426.399994,442.799988,103.846152,32,52.700001,69.400002,68.0,62.5
20161027161500,426.399994,426.399994,447.720001,105.000002,32,52.700001,69.5,68.0,62.5
20161027163000,426.399994,426.399994,452.640015,106.153851,32,53.5,69.400002,68.0,62.5
20161027164500,426.399994,426.399994,436.23999,102.307691,32,53.5,69.300003,68.0,62.5
20161027170000,426.399994,426.399994,436.23999,102.307691,32,52.700001,69.400002,68.0,62.5
20161027171500,426.399994,426.399994,431.320007,101.153849,32,53.5,69.199997,68.0,62.5
20161027173000,426.399994,426.399994,437.880005,102.69231,32,53.5,68.599998,68.0,62.5
20161027174500,426.399994,426.399994,437.880005,102.69231,32,53.5,68.5,68.0,62.5
20161027180000,426.399994,426.399994,437.880005,102.69231,32,53.5,68.5,68.0,62.5
20161027181500,426.399994,426.399994,437.880005,102.69231,32,53.5,68.199997,68.0,62.5
20161027183000,426.399994,426.399994,437.880005,102.69231,32,53.5,67.900002,68.0,62.5
20161027184500,426.399994,426.399994,437.880005,102.69231,32,53.5,67.800003,68.0,62.5
20161027190000,426.399994,426.399994,437.880005,102.69231,32,53.5,67.699997,68.0,62.5
20161027191500,426.399994,426.399994,437.880005,102.69231,32,53.5,67.599998,68.0,62.5
20161027193000,426.399994,426.399994,437.880005,102.69231,32,53.5,67.599998,68.0,62.5
20161027194500,426.399994,426.399994,437.880005,102.69231,32,53.5,67.5,68.0,62.5
20161027200000,426.399994,426.399994,437.880005,102.69231,32,53.5,67.400002,68.0,62.5
20161027201500,426.399994,426.399994,437.880005,102.69231,32,53.5,67.400002,68.0,62.5
20161027203000,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.400002,68.0,62.5
20161027204500,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.300003,68.0,62.5
20161027210000,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.199997,68.0,62.5
20161027211500,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.099998,68.0,62.5
20161027213000,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.0,68.0,62.5
20161027214500,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.0,68.0,62.5
20161027220000,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.099998,68.0,62.5
20161027221500,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.099998,68.0,62.5
20161027223000,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.099998,68.0,62.5
20161027224500,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.099998,68.0,62.5
20161027230000,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.0,68.0,62.5
20161027231500,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.099998,68.0,62.5
20161027233000,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.099998,68.0,62.5
20161027234500,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.900002,68.0,62.5
20161028000000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.900002,68.0,62.5
20161028001500,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.0,68.0,62.5
20161028003000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.900002,68.0,62.5
20161028004500,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.0,68.0,62.5
20161028010000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.800003,68.0,62.5
20161028011500,426.399994,426.399994,426.399994,100.0,32,54.299999,66.900002,68.0,62.5
20161028013000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.800003,68.0,62.5
20161028014500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.900002,68.0,62.5
20161028020000,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.0,68.0,62.5
20161028021500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.699997,68.0,62.5
20161028023000,426.399994,426.399994,426.399994,100.0,32,54.299999,66.599998,68.0,62.5
20161028024500,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.400002,68.0,62.5
20161028030000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.5,68.0,62.5
20161028031500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.599998,68.0,62.5
20161028033000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.699997,68.0,62.5
20161028034500,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.599998,68.0,62.5
20161028040000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.599998,68.0,62.5
20161028041500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.599998,68.0,62.5
20161028043000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.599998,68.0,62.5
20161028044500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.300003,68.0,62.5
20161028050000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.300003,68.0,62.5
20161028051500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.199997,68.0,62.5
20161028053000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.300003,68.0,62.5
20161028054500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.400002,68.0,62.5
20161028060000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.400002,68.0,62.5
20161028061500,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.400002,68.0,62.5
20161028063000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.400002,68.0,62.5
20161028064500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.400002,68.0,62.5
20161028070000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.5,68.0,62.5
20161028071500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.300003,68.0,62.5
20161028073000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.199997,68.0,62.5
20161028074500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.199997,68.0,62.5
20161028080000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.699997,68.0,62.5
20161028081500,426.399994,426.399994,442.799988,103.846152,32,54.299999,66.800003,68.0,62.5
20161028083000,426.399994,426.399994,437.880005,102.69231,32,54.299999,66.900002,68.0,62.5
20161028084500,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.099998,68.0,62.5
20161028090000,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.400002,68.0,62.5
20161028091500,426.399994,426.399994,447.720001,105.000002,32,54.299999,67.599998,68.0,62.5
20161028093000,426.399994,426.399994,436.23999,102.307691,32,54.299999,68.0,68.0,62.5
20161028094500,426.399994,426.399994,436.23999,102.307691,32,53.5,68.099998,68.0,62.5
20161028100000,426.399994,426.399994,436.23999,102.307691,32,53.5,68.300003,68.0,62.5
20161028101500,426.399994,426.399994,431.320007,101.153849,32,53.5,68.699997,68.0,62.5
20161028103000,426.399994,426.399994,437.880005,102.69231,32,53.5,68.599998,68.0,62.5
20161028104500,426.399994,426.399994,442.799988,103.846152,32,53.5,68.5,68.0,62.5
20161028110000,426.399994,426.399994,437.880005,102.69231,32,53.5,68.800003,68.0,62.5
20161028111500,426.399994,426.399994,437.880005,102.69231,32,53.5,68.599998,68.0,62.5
20161028113000,426.399994,426.399994,437.880005,102.69231,32,53.5,68.599998,68.0,62.5
20161028114500,426.399994,426.399994,437.880005,102.69231,32,52.099998,68.699997,68.0,62.5
20161028120000,426.399994,426.399994,437.880005,102.69231,32,52.700001,68.599998,68.0,62.5
20161028121500,426.399994,426.399994,437.880005,102.69231,32,52.700001,68.599998,68.0,62.5
20161028123000,426.399994,426.399994,442.799988,103.846152,32,52.700001,69.0,68.0,62.5
20161028124500,426.399994,426.399994,442.799988,103.846152,32,52.700001,69.0,68.0,62.5
20161028130000,426.399994,426.399994,437.880005,102.69231,32,52.700001,69.099998,68.0,62.5
20161028131500,426.399994,426.399994,442.799988,103.846152,32,52.700001,69.199997,68.0,62.5
20161028133000,426.399994,426.399994,442.799988,103.846152,32,53.5,69.099998,68.0,62.5
20161028134500,426.399994,426.399994,442.799988,103.846152,32,53.5,69.099998,68.0,62.5
20161028140000,426.399994,426.399994,437.880005,102.69231,32,53.5,69.0,68.0,62.5
20161028141500,426.399994,426.399994,437.880005,102.69231,32,53.5,68.900002,68.0,62.5
20161028143000,426.399994,426.399994,437.880005,102.69231,32,53.5,68.599998,68.0,62.5
20161028144500,426.399994,426.399994,431.320007,101.153849,32,52.700001,68.699997,68.0,62.5
20161028150000,426.399994,426.399994,436.23999,102.307691,32,52.700001,69.300003,68.0,62.5
20161028151500,426.399994,426.399994,436.23999,102.307691,32,52.700001,69.099998,68.0,62.5
20161028153000,426.399994,426.399994,436.23999,102.307691,32,52.700001,69.0,68.0,62.5
20161028154500,426.399994,426.399994,436.23999,102.307691,32,52.700001,68.900002,68.0,62.5
20161028160000,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.5,68.0,62.5
20161028161500,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.400002,68.0,62.5
20161028163000,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.300003,68.0,62.5
20161028164500,426.399994,426.399994,436.23999,102.307691,32,53.099998,68.400002,68.0,62.5
20161028170000,426.399994,426.399994,436.23999,102.307691,32,53.099998,68.300003,68.0,62.5
20161028171500,426.399994,426.399994,436.23999,102.307691,32,53.099998,68.199997,68.0,62.5
20161028173000,426.399994,426.399994,431.320007,101.153849,32,53.900002,68.099998,68.0,62.5
20161028174500,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.900002,68.0,62.5
20161028180000,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.800003,68.0,62.5
20161028181500,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.599998,68.0,62.5
20161028183000,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.400002,68.0,62.5
20161028184500,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.400002,68.0,62.5
20161028190000,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.400002,68.0,62.5
20161028191500,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.400002,68.0,62.5
20161028193000,426.399994,426.399994,442.799988,103.846152,32,53.900002,67.400002,68.0,62.5
20161028194500,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.400002,68.0,62.5
20161028200000,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.400002,68.0,62.5
20161028201500,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.199997,68.0,62.5
20161028203000,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.099998,68.0,62.5
20161028204500,426.399994,426.399994,437.880005,102.69231,32,53.900002,66.900002,68.0,62.5
20161028210000,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.0,68.0,62.5
20161028211500,426.399994,426.399994,436.23999,102.307691,32,53.900002,67.099998,68.0,62.5
20161028213000,426.399994,426.399994,436.23999,102.307691,32,53.900002,67.0,68.0,62.5
20161028214500,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.900002,68.0,62.5
20161028220000,426.399994,426.399994,436.23999,102.307691,32,53.900002,67.099998,68.0,62.5
20161028221500,426.399994,426.399994,436.23999,102.307691,32,53.900002,67.099998,68.0,62.5
20161028223000,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.900002,68.0,62.5
20161028224500,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.800003,68.0,62.5
20161028230000,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.699997,68.0,62.5
20161028231500,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.699997,68.0,62.5
20161028233000,426.399994,426.399994,442.799988,103.846152,32,54.700001,66.800003,68.0,62.5
20161028234500,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.900002,68.0,62.5
20161029000000,426.399994,426.399994,436.23999,102.307691,32,54.700001,67.0,68.0,62.5
20161029001500,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.800003,68.0,62.5
20161029003000,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.699997,68.0,62.5
20161029004500,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.599998,68.0,62.5
20161029010000,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.5,68.0,62.5
20161029011500,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.699997,68.0,62.5
20161029013000,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.900002,68.0,62.5
20161029014500,426.399994,426.399994,442.799988,103.846152,32,54.700001,66.900002,68.0,62.5
20161029020000,426.399994,426.399994,437.880005,102.69231,32,54.700001,66.900002,68.0,62.5
20161029021500,426.399994,426.399994,437.880005,102.69231,32,54.700001,66.699997,68.0,62.5
20161029023000,426.399994,426.399994,437.880005,102.69231,32,54.700001,66.5,68.0,62.5
20161029024500,426.399994,426.399994,437.880005,102.69231,32,54.700001,66.300003,68.0,62.5
20161029030000,426.399994,426.399994,442.799988,103.846152,32,54.700001,66.300003,68.0,62.5
20161029031500,426.399994,426.399994,442.799988,103.846152,32,54.700001,66.400002,68.0,62.5
20161029033000,426.399994,426.399994,437.880005,102.69231,32,54.700001,66.699997,68.0,62.5
20161029034500,426.399994,426.399994,437.880005,102.69231,32,54.700001,66.800003,68.0,62.5
20161029040000,426.399994,426.399994,442.799988,103.846152,32,54.700001,66.400002,68.0,62.5
20161029041500,426.399994,426.399994,447.720001,105.000002,32,54.700001,66.199997,68.0,62.5
20161029043000,426.399994,426.399994,447.720001,105.000002,32,54.700001,66.099998,68.0,62.5
20161029044500,426.399994,426.399994,447.720001,105.000002,32,54.700001,66.400002,68.0,62.5
20161029050000,426.399994,426.399994,442.799988,103.846152,32,54.700001,66.599998,68.0,62.5
20161029051500,426.399994,426.399994,442.799988,103.846152,32,54.700001,66.599998,68.0,62.5
20161029053000,426.399994,426.399994,442.799988,103.846152,32,54.700001,66.599998,68.0,62.5
20161029054500,426.399994,426.399994,437.880005,102.69231,32,54.700001,66.699997,68.0,62.5
20161029060000,426.399994,426.399994,442.799988,103.846152,32,54.700001,66.699997,68.0,62.5
20161029061500,426.399994,426.399994,447.720001,105.000002,32,54.700001,66.699997,68.0,62.5
20161029063000,426.399994,426.399994,442.799988,103.846152,32,54.700001,66.5,68.0,62.5
20161029064500,426.399994,426.399994,442.799988,103.846152,32,54.700001,66.199997,68.0,62.5
20161029070000,426.399994,426.399994,442.799988,103.846152,32,54.700001,66.099998,68.0,62.5
20161029071500,426.399994,426.399994,442.799988,103.846152,32,54.700001,66.099998,68.0,62.5
20161029073000,426.399994,426.399994,447.720001,105.000002,32,54.700001,66.400002,68.0,62.5
20161029074500,426.399994,426.399994,447.720001,105.000002,32,54.700001,66.400002,68.0,62.5
20161029080000,426.399994,426.399994,447.720001,105.000002,32,54.700001,66.400002,68.0,62.5
20161029081500,426.399994,426.399994,442.799988,103.846152,32,54.700001,66.400002,68.0,62.5
20161029083000,426.399994,426.399994,442.799988,103.846152,32,54.700001,66.300003,68.0,62.5
20161029084500,426.399994,426.399994,452.640015,106.153851,32,53.900002,66.300003,68.0,62.5
20161029090000,426.399994,426.399994,452.640015,106.153851,32,53.900002,65.900002,68.0,62.5
20161029091500,426.399994,426.399994,437.880005,102.69231,32,53.900002,65.699997,68.0,62.5
20161029093000,426.399994,426.399994,442.799988,103.846152,32,53.900002,65.5,68.0,62.5
20161029094500,426.399994,426.399994,442.799988,103.846152,32,53.900002,65.699997,68.0,62.5
20161029100000,426.399994,426.399994,442.799988,103.846152,32,53.900002,65.800003,68.0,62.5
20161029101500,426.399994,426.399994,442.799988,103.846152,32,53.900002,65.800003,68.0,62.5
20161029103000,426.399994,426.399994,442.799988,103.846152,32,53.900002,66.0,68.0,62.5
20161029104500,426.399994,426.399994,442.799988,103.846152,32,53.900002,66.0,68.0,62.5
20161029110000,426.399994,426.399994,437.880005,102.69231,32,53.900002,66.0,68.0,62.5
20161029111500,426.399994,426.399994,442.799988,103.846152,32,53.099998,65.599998,68.0,62.5
20161029113000,426.399994,426.399994,437.880005,102.69231,32,53.099998,65.5,68.0,62.5
20161029114500,426.399994,426.399994,437.880005,102.69231,32,53.099998,65.300003,68.0,62.5
20161029120000,426.399994,426.399994,447.720001,105.000002,32,53.099998,65.199997,68.0,62.5
20161029121500,426.399994,426.399994,442.799988,103.846152,32,53.099998,65.099998,68.0,62.5
20161029123000,426.399994,426.399994,452.640015,106.153851,32,53.099998,65.099998,68.0,62.5
20161029124500,426.399994,426.399994,447.720001,105.000002,32,53.099998,65.099998,68.0,62.5
20161029130000,426.399994,426.399994,452.640015,106.153851,32,53.099998,65.099998,68.0,62.5
20161029131500,426.399994,426.399994,452.640015,106.153851,32,53.099998,65.099998,68.0,62.5
20161029133000,426.399994,426.399994,452.640015,106.153851,32,52.5,65.199997,68.0,62.5
20161029134500,426.399994,426.399994,452.640015,106.153851,32,53.099998,65.300003,68.0,62.5
20161029140000,426.399994,426.399994,447.720001,105.000002,32,53.099998,65.400002,68.0,62.5
20161029141500,426.399994,426.399994,442.799988,103.846152,32,53.099998,65.300003,68.0,62.5
20161029143000,426.399994,426.399994,437.880005,102.69231,32,53.099998,65.300003,68.0,62.5
20161029144500,426.399994,426.399994,437.880005,102.69231,32,53.099998,65.199997,68.0,62.5
20161029150000,426.399994,426.399994,447.720001,105.000002,32,53.099998,65.199997,68.0,62.5
20161029151500,426.399994,426.399994,442.799988,103.846152,32,53.099998,65.199997,68.0,62.5
20161029153000,426.399994,426.399994,447.720001,105.000002,32,53.099998,65.300003,68.0,62.5
20161029154500,426.399994,426.399994,442.799988,103.846152,32,53.099998,65.400002,68.0,62.5
20161029160000,426.399994,426.399994,436.23999,102.307691,32,53.099998,65.400002,68.0,62.5
20161029161500,426.399994,426.399994,436.23999,102.307691,32,53.099998,65.5,68.0,62.5
20161029163000,426.399994,426.399994,447.720001,105.000002,32,53.099998,65.400002,68.0,62.5
20161029164500,426.399994,426.399994,436.23999,102.307691,32,53.099998,65.5,68.0,62.5
20161029170000,426.399994,426.399994,442.799988,103.846152,32,53.099998,65.800003,68.0,62.5
20161029171500,426.399994,426.399994,436.23999,102.307691,32,53.099998,66.0,68.0,62.5
20161029173000,426.399994,426.399994,436.23999,102.307691,32,53.099998,66.300003,68.0,62.5
20161029174500,426.399994,426.399994,436.23999,102.307691,32,53.099998,66.099998,68.0,62.5
20161029180000,426.399994,426.399994,436.23999,102.307691,32,53.099998,65.900002,68.0,62.5
20161029181500,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.900002,68.0,62.5
20161029183000,426.399994,426.399994,436.23999,102.307691,32,53.900002,65.900002,68.0,62.5
20161029184500,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.900002,68.0,62.5
20161029190000,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.099998,68.0,62.5
20161029191500,426.399994,426.399994,426.399994,100.0,32,53.900002,66.099998,68.0,62.5
20161029193000,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.099998,68.0,62.5
20161029194500,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.099998,68.0,62.5
20161029200000,426.399994,426.399994,421.480011,98.846158,32,53.900002,66.300003,68.0,62.5
20161029201500,426.399994,426.399994,426.399994,100.0,32,53.900002,66.099998,68.0,62.5
20161029203000,426.399994,426.399994,421.480011,98.846158,32,53.900002,66.0,68.0,62.5
20161029204500,426.399994,426.399994,426.399994,100.0,32,53.900002,65.900002,68.0,62.5
20161029210000,426.399994,426.399994,426.399994,100.0,32,53.900002,66.0,68.0,62.5
20161029211500,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.099998,68.0,62.5
20161029213000,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.0,68.0,62.5
20161029214500,426.399994,426.399994,426.399994,100.0,32,53.900002,66.099998,68.0,62.5
20161029220000,426.399994,426.399994,426.399994,100.0,32,53.900002,66.199997,68.0,62.5
20161029221500,426.399994,426.399994,426.399994,100.0,32,53.900002,66.099998,68.0,62.5
20161029223000,426.399994,426.399994,426.399994,100.0,32,53.900002,66.0,68.0,62.5
20161029224500,426.399994,426.399994,421.480011,98.846158,32,54.700001,65.900002,68.0,62.5
20161029230000,426.399994,426.399994,426.399994,100.0,32,54.700001,65.900002,68.0,62.5
20161029231500,426.399994,426.399994,421.480011,98.846158,32,54.700001,66.099998,68.0,62.5
20161029233000,426.399994,426.399994,426.399994,100.0,32,54.700001,66.0,68.0,62.5
20161029234500,426.399994,426.399994,426.399994,100.0,32,54.700001,66.099998,68.0,62.5
20161030000000,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.099998,68.0,62.5
20161030001500,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.099998,68.0,62.5
20161030003000,426.399994,426.399994,426.399994,100.0,32,54.700001,66.099998,68.0,62.5
20161030004500,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.099998,68.0,62.5
20161030010000,426.399994,426.399994,426.399994,100.0,32,54.700001,66.099998,68.0,62.5
20161030011500,426.399994,426.399994,426.399994,100.0,32,54.700001,66.099998,68.0,62.5
20161030013000,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.0,68.0,62.5
20161030014500,426.399994,426.399994,426.399994,100.0,32,54.700001,66.0,68.0,62.5
20161030020000,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.0,68.0,62.5
20161030021500,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.0,68.0,62.5
20161030023000,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.0,68.0,62.5
20161030024500,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.099998,68.0,62.5
20161030030000,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.099998,68.0,62.5
20161030031500,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.0,68.0,62.5
20161030033000,426.399994,426.399994,426.399994,100.0,32,54.700001,66.0,68.0,62.5
20161030034500,426.399994,426.399994,426.399994,100.0,32,54.700001,66.0,68.0,62.5
20161030040000,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.800003,68.0,62.5
20161030041500,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.900002,68.0,62.5
20161030043000,426.399994,426.399994,437.880005,102.69231,32,54.700001,65.900002,68.0,62.5
20161030044500,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.800003,68.0,62.5
20161030050000,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.900002,68.0,62.5
20161030051500,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.0,68.0,62.5
20161030053000,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.0,68.0,62.5
20161030054500,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.099998,68.0,62.5
20161030060000,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.0,68.0,62.5
20161030061500,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.099998,68.0,62.5
20161030063000,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.0,68.0,62.5
20161030064500,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.099998,68.0,62.5
20161030070000,426.399994,426.399994,437.880005,102.69231,32,54.700001,66.0,68.0,62.5
20161030071500,426.399994,426.399994,437.880005,102.69231,32,54.700001,66.099998,68.0,62.5
20161030073000,426.399994,426.399994,437.880005,102.69231,32,54.700001,66.099998,68.0,62.5
20161030074500,426.399994,426.399994,437.880005,102.69231,32,54.700001,66.099998,68.0,62.5
20161030080000,426.399994,426.399994,437.880005,102.69231,32,53.599998,66.0,68.0,62.5
20161030081500,426.399994,426.399994,437.880005,102.69231,32,53.599998,66.099998,68.0,62.5
20161030083000,426.399994,426.399994,437.880005,102.69231,32,54.400002,66.0,68.0,62.5
20161030084500,426.399994,426.399994,437.880005,102.69231,32,54.400002,65.900002,68.0,62.5
20161030090000,426.399994,426.399994,437.880005,102.69231,32,54.400002,65.699997,68.0,62.5
20161030091500,426.399994,426.399994,437.880005,102.69231,32,53.5,65.5,68.0,62.5
20161030093000,426.399994,426.399994,437.880005,102.69231,32,53.5,65.400002,68.0,62.5
20161030094500,426.399994,426.399994,437.880005,102.69231,32,53.5,65.400002,68.0,62.5
20161030100000,426.399994,426.399994,437.880005,102.69231,32,53.5,65.5,68.0,62.5
20161030101500,426.399994,426.399994,442.799988,103.846152,32,53.5,65.5,68.0,62.5
20161030103000,426.399994,426.399994,442.799988,103.846152,32,53.5,65.5,68.0,62.5
20161030104500,426.399994,426.399994,442.799988,103.846152,32,53.5,65.5,68.0,62.5
20161030110000,426.399994,426.399994,442.799988,103.846152,32,53.5,65.5,68.0,62.5
20161030111500,426.399994,426.399994,442.799988,103.846152,32,53.5,65.300003,68.0,62.5
20161030113000,426.399994,426.399994,442.799988,103.846152,32,53.5,65.199997,68.0,62.5
20161030114500,426.399994,426.399994,437.880005,102.69231,32,52.299999,65.199997,68.0,62.5
20161030120000,426.399994,426.399994,437.880005,102.69231,32,52.299999,65.300003,68.0,62.5
20161030121500,426.399994,426.399994,442.799988,103.846152,32,52.299999,65.300003,68.0,62.5
20161030123000,426.399994,426.399994,442.799988,103.846152,32,52.299999,65.400002,68.0,62.5
20161030124500,426.399994,426.399994,447.720001,105.000002,32,52.299999,65.5,68.0,62.5
20161030130000,426.399994,426.399994,447.720001,105.000002,32,52.299999,65.400002,68.0,62.5
20161030131500,426.399994,426.399994,442.799988,103.846152,32,52.299999,65.300003,68.0,62.5
20161030133000,426.399994,426.399994,447.720001,105.000002,32,52.299999,65.199997,68.0,62.5
20161030134500,426.399994,426.399994,447.720001,105.000002,32,52.299999,65.099998,68.0,62.5
20161030140000,426.399994,426.399994,447.720001,105.000002,32,52.299999,65.199997,68.0,62.5
20161030141500,426.399994,426.399994,437.880005,102.69231,32,52.299999,65.300003,68.0,62.5
20161030143000,426.399994,426.399994,447.720001,105.000002,32,52.299999,65.5,68.0,62.5
20161030144500,426.399994,426.399994,437.880005,102.69231,32,53.099998,65.5,68.0,62.5
20161030150000,426.399994,426.399994,442.799988,103.846152,32,53.099998,65.400002,68.0,62.5
20161030151500,426.399994,426.399994,442.799988,103.846152,32,53.099998,65.300003,68.0,62.5
20161030153000,426.399994,426.399994,442.799988,103.846152,32,53.099998,65.300003,68.0,62.5
20161030154500,426.399994,426.399994,442.799988,103.846152,32,53.099998,65.199997,68.0,62.5
20161030160000,426.399994,426.399994,437.880005,102.69231,32,53.099998,65.5,68.0,62.5
20161030161500,426.399994,426.399994,437.880005,102.69231,32,53.099998,65.599998,68.0,62.5
20161030163000,426.399994,426.399994,437.880005,102.69231,32,53.099998,65.599998,68.0,62.5
20161030164500,426.399994,426.399994,437.880005,102.69231,32,53.099998,65.800003,68.0,62.5
20161030170000,426.399994,426.399994,437.880005,102.69231,32,53.099998,66.0,68.0,62.5
20161030171500,426.399994,426.399994,437.880005,102.69231,32,53.099998,66.199997,68.0,62.5
20161030173000,426.399994,426.399994,431.320007,101.153849,32,53.099998,66.0,68.0,62.5
20161030174500,426.399994,426.399994,436.23999,102.307691,32,53.099998,65.900002,68.0,62.5
20161030180000,426.399994,426.399994,436.23999,102.307691,32,53.099998,65.800003,68.0,62.5
20161030181500,426.399994,426.399994,436.23999,102.307691,32,53.099998,65.699997,68.0,62.5
20161030183000,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.800003,68.0,62.5
20161030184500,426.399994,426.399994,426.399994,100.0,32,53.900002,66.0,68.0,62.5
20161030190000,426.399994,426.399994,426.399994,100.0,32,53.900002,66.099998,68.0,62.5
20161030191500,426.399994,426.399994,421.480011,98.846158,32,53.900002,66.199997,68.0,62.5
20161030193000,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.0,68.0,62.5
20161030194500,426.399994,426.399994,421.480011,98.846158,32,53.900002,65.900002,68.0,62.5
20161030200000,426.399994,426.399994,421.480011,98.846158,32,53.900002,65.900002,68.0,62.5
20161030201500,426.399994,426.399994,426.399994,100.0,32,54.700001,65.900002,68.0,62.5
20161030203000,426.399994,426.399994,426.399994,100.0,32,54.0,66.099998,68.0,62.5
20161030204500,426.399994,426.399994,426.399994,100.0,32,54.0,66.199997,68.0,62.5
20161030210000,426.399994,426.399994,426.399994,100.0,32,54.0,66.099998,68.0,62.5
20161030211500,426.399994,426.399994,431.320007,101.153849,32,54.0,66.099998,68.0,62.5
20161030213000,426.399994,426.399994,421.480011,98.846158,32,54.0,66.0,68.0,62.5
20161030214500,426.399994,426.399994,426.399994,100.0,32,54.700001,66.0,68.0,62.5
20161030220000,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.0,68.0,62.5
20161030221500,426.399994,426.399994,426.399994,100.0,32,54.700001,65.900002,68.0,62.5
20161030223000,426.399994,426.399994,426.399994,100.0,32,54.700001,66.0,68.0,62.5
20161030224500,426.399994,426.399994,426.399994,100.0,32,54.700001,66.099998,68.0,62.5
20161030230000,426.399994,426.399994,426.399994,100.0,32,54.700001,66.0,68.0,62.5
20161030231500,426.399994,426.399994,421.480011,98.846158,32,54.700001,66.099998,68.0,62.5
20161030233000,426.399994,426.399994,421.480011,98.846158,32,54.700001,66.099998,68.0,62.5
20161030234500,426.399994,426.399994,426.399994,100.0,32,54.700001,66.099998,68.0,62.5
20161031000000,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.0,68.0,62.5
20161031001500,426.399994,426.399994,426.399994,100.0,32,53.900002,65.800003,68.0,62.5
20161031003000,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.800003,68.0,62.5
20161031004500,426.399994,426.399994,426.399994,100.0,32,53.900002,66.0,68.0,62.5
20161031010000,426.399994,426.399994,421.480011,98.846158,32,53.900002,66.099998,68.0,62.5
20161031011500,426.399994,426.399994,426.399994,100.0,32,53.900002,66.099998,68.0,62.5
20161031013000,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.0,68.0,62.5
20161031014500,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.800003,68.0,62.5
20161031020000,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.800003,68.0,62.5
20161031021500,426.399994,426.399994,426.399994,100.0,32,54.700001,65.699997,68.0,62.5
20161031023000,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.900002,68.0,62.5
20161031024500,426.399994,426.399994,421.480011,98.846158,32,53.900002,66.0,68.0,62.5
20161031030000,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.900002,68.0,62.5
20161031031500,426.399994,426.399994,426.399994,100.0,32,53.900002,66.0,68.0,62.5
20161031033000,426.399994,426.399994,426.399994,100.0,32,55.099998,66.099998,68.0,62.5
20161031034500,426.399994,426.399994,431.320007,101.153849,32,55.099998,65.900002,68.0,62.5
20161031040000,426.399994,426.399994,436.23999,102.307691,32,55.099998,65.699997,68.0,62.5
20161031041500,426.399994,426.399994,426.399994,100.0,32,54.299999,65.599998,68.0,62.5
20161031043000,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.599998,68.0,62.5
20161031044500,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.800003,68.0,62.5
20161031050000,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.900002,68.0,62.5
20161031051500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.0,68.0,62.5
20161031053000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.0,68.0,62.5
20161031054500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.0,68.0,62.5
20161031060000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.099998,68.0,62.5
20161031061500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.099998,68.0,62.5
20161031063000,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.800003,68.0,62.5
20161031064500,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.5,68.0,62.5
20161031070000,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.5,68.0,62.5
20161031071500,426.399994,426.399994,437.880005,102.69231,32,54.299999,65.800003,68.0,62.5
20161031073000,426.399994,426.399994,437.880005,102.69231,32,54.299999,66.300003,68.0,62.5
20161031074500,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.599998,68.0,62.5
20161031080000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.900002,68.0,62.5
20161031081500,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.199997,68.0,62.5
20161031083000,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.300003,68.0,62.5
20161031084500,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.199997,68.0,62.5
20161031090000,426.399994,426.399994,426.399994,100.0,32,54.299999,67.0,68.0,62.5
20161031091500,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.099998,68.0,62.5
20161031093000,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.5,68.0,62.5
20161031094500,426.399994,426.399994,436.23999,102.307691,32,53.400002,67.400002,68.0,62.5
20161031100000,426.399994,426.399994,436.23999,102.307691,32,53.400002,67.300003,68.0,62.5
20161031101500,426.399994,426.399994,442.799988,103.846152,32,53.400002,67.300003,68.0,62.5
20161031103000,426.399994,426.399994,437.880005,102.69231,32,53.400002,67.400002,68.0,62.5
20161031104500,426.399994,426.399994,437.880005,102.69231,32,53.400002,67.900002,68.0,62.5
20161031110000,426.399994,426.399994,437.880005,102.69231,32,53.400002,68.199997,68.0,62.5
20161031111500,426.399994,426.399994,437.880005,102.69231,32,53.400002,68.300003,68.0,62.5
20161031113000,426.399994,426.399994,426.399994,100.0,32,52.799999,68.800003,68.0,62.5
20161031114500,426.399994,426.399994,437.880005,102.69231,32,52.799999,68.900002,68.0,62.5
20161031120000,426.399994,426.399994,437.880005,102.69231,32,52.799999,68.900002,68.0,62.5
20161031121500,426.399994,426.399994,442.799988,103.846152,32,52.799999,69.199997,68.0,62.5
20161031123000,426.399994,426.399994,442.799988,103.846152,32,53.5,69.400002,68.0,62.5
20161031124500,426.399994,426.399994,442.799988,103.846152,32,53.5,69.0,68.0,62.5
20161031130000,426.399994,426.399994,442.799988,103.846152,32,51.900002,69.099998,68.0,62.5
20161031131500,426.399994,426.399994,437.880005,102.69231,32,52.599998,69.0,68.0,62.5
20161031133000,426.399994,426.399994,442.799988,103.846152,32,52.599998,69.099998,68.0,62.5
20161031134500,426.399994,426.399994,447.720001,105.000002,32,52.599998,69.199997,68.0,62.5
20161031140000,426.399994,426.399994,436.23999,102.307691,32,52.599998,69.400002,68.0,62.5
20161031141500,426.399994,426.399994,436.23999,102.307691,32,52.599998,69.5,68.0,62.5
20161031143000,426.399994,426.399994,436.23999,102.307691,32,52.599998,69.800003,68.0,62.5
20161031144500,426.399994,426.399994,436.23999,102.307691,32,52.599998,69.800003,68.0,62.5
20161031150000,426.399994,426.399994,436.23999,102.307691,32,52.599998,69.800003,68.0,62.5
20161031151500,426.399994,426.399994,436.23999,102.307691,32,52.599998,70.0,68.0,62.5
20161031153000,426.399994,426.399994,436.23999,102.307691,32,52.599998,69.900002,68.0,62.5
20161031154500,426.399994,426.399994,436.23999,102.307691,32,52.599998,69.699997,68.0,62.5
20161031160000,426.399994,426.399994,436.23999,102.307691,32,52.599998,69.800003,68.0,62.5
20161031161500,426.399994,426.399994,436.23999,102.307691,32,52.599998,69.300003,68.0,62.5
20161031163000,426.399994,426.399994,436.23999,102.307691,32,52.599998,69.599998,68.0,62.5
20161031164500,426.399994,426.399994,436.23999,102.307691,32,53.200001,69.199997,68.0,62.5
20161031170000,426.399994,426.399994,431.320007,101.153849,32,53.200001,69.099998,68.0,62.5
20161031171500,426.399994,426.399994,436.23999,102.307691,32,53.200001,68.900002,68.0,62.5
20161031173000,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.900002,68.0,62.5
20161031174500,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.800003,68.0,62.5
20161031180000,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.699997,68.0,62.5
20161031181500,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.699997,68.0,62.5
20161031183000,426.399994,426.399994,447.720001,105.000002,32,53.900002,68.699997,68.0,62.5
20161031184500,426.399994,426.399994,437.880005,102.69231,32,53.900002,68.599998,68.0,62.5
20161031190000,426.399994,426.399994,437.880005,102.69231,32,53.900002,68.599998,68.0,62.5
20161031191500,426.399994,426.399994,442.799988,103.846152,32,53.900002,68.5,68.0,62.5
20161031193000,426.399994,426.399994,442.799988,103.846152,32,53.900002,68.400002,68.0,62.5
20161031194500,426.399994,426.399994,437.880005,102.69231,32,53.900002,68.5,68.0,62.5
20161031200000,426.399994,426.399994,437.880005,102.69231,32,53.900002,68.5,68.0,62.5
20161031201500,426.399994,426.399994,442.799988,103.846152,32,54.700001,68.300003,68.0,62.5
20161031203000,426.399994,426.399994,442.799988,103.846152,32,54.700001,68.300003,68.0,62.5
20161031204500,426.399994,426.399994,437.880005,102.69231,32,54.700001,68.099998,68.0,62.5
20161031210000,426.399994,426.399994,447.720001,105.000002,32,54.700001,68.099998,68.0,62.5
20161031211500,426.399994,426.399994,437.880005,102.69231,32,54.700001,68.0,68.0,62.5
20161031213000,426.399994,426.399994,437.880005,102.69231,32,54.700001,67.900002,68.0,62.5
20161031214500,426.399994,426.399994,442.799988,103.846152,32,54.700001,67.900002,68.0,62.5
20161031220000,426.399994,426.399994,437.880005,102.69231,32,54.700001,67.800003,68.0,62.5
20161031221500,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.699997,68.0,62.5
20161031223000,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.599998,68.0,62.5
20161031224500,426.399994,426.399994,442.799988,103.846152,32,53.900002,67.599998,68.0,62.5
20161031230000,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.5,68.0,62.5
20161031231500,426.399994,426.399994,436.23999,102.307691,32,53.900002,67.599998,68.0,62.5
20161031233000,426.399994,426.399994,431.320007,101.153849,32,54.700001,67.400002,68.0,62.5
20161031234500,426.399994,426.399994,436.23999,102.307691,32,54.700001,67.5,68.0,62.5
20161101000000,426.399994,426.399994,436.23999,102.307691,32,54.700001,67.599998,68.0,62.5
20161101001500,426.399994,426.399994,436.23999,102.307691,32,54.700001,67.5,68.0,62.5
20161101003000,426.399994,426.399994,436.23999,102.307691,32,54.700001,67.5,68.0,62.5
20161101004500,426.399994,426.399994,436.23999,102.307691,32,54.700001,67.400002,68.0,62.5
20161101010000,426.399994,426.399994,436.23999,102.307691,32,54.700001,67.400002,68.0,62.5
20161101011500,426.399994,426.399994,436.23999,102.307691,32,54.700001,67.400002,68.0,62.5
20161101013000,426.399994,426.399994,436.23999,102.307691,32,54.700001,67.300003,68.0,62.5
20161101014500,426.399994,426.399994,436.23999,102.307691,32,54.700001,67.300003,68.0,62.5
20161101020000,426.399994,426.399994,436.23999,102.307691,32,54.700001,67.199997,68.0,62.5
20161101021500,426.399994,426.399994,436.23999,102.307691,32,54.700001,67.199997,68.0,62.5
20161101023000,426.399994,426.399994,431.320007,101.153849,32,54.700001,67.099998,68.0,62.5
20161101024500,426.399994,426.399994,431.320007,101.153849,32,54.700001,67.0,68.0,62.5
20161101030000,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.699997,68.0,62.5
20161101031500,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.400002,68.0,62.5
20161101033000,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.699997,68.0,62.5
20161101034500,426.399994,426.399994,426.399994,100.0,32,54.700001,66.699997,68.0,62.5
20161101040000,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.800003,68.0,62.5
20161101041500,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.800003,68.0,62.5
20161101043000,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.800003,68.0,62.5
20161101044500,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.800003,68.0,62.5
20161101050000,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.800003,68.0,62.5
20161101051500,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.699997,68.0,62.5
20161101053000,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.599998,68.0,62.5
20161101054500,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.400002,68.0,62.5
20161101060000,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.599998,68.0,62.5
20161101061500,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.5,68.0,62.5
20161101063000,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.599998,68.0,62.5
20161101064500,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.599998,68.0,62.5
20161101070000,426.399994,426.399994,421.480011,98.846158,32,54.700001,66.5,68.0,62.5
20161101071500,426.399994,426.399994,410.0,96.153848,32,54.700001,66.699997,68.0,62.5
20161101073000,426.399994,426.399994,410.0,96.153848,32,54.700001,66.900002,68.0,62.5
20161101074500,426.399994,426.399994,405.079987,94.999998,32,54.700001,67.0,68.0,62.5
20161101080000,426.399994,426.399994,410.0,96.153848,32,53.900002,67.099998,68.0,62.5
20161101081500,426.399994,426.399994,400.160004,93.846156,32,54.700001,67.199997,68.0,62.5
20161101083000,426.399994,426.399994,405.079987,94.999998,32,54.700001,66.900002,68.0,62.5
20161101084500,426.399994,426.399994,410.0,96.153848,31,54.700001,67.199997,68.0,62.5
20161101090000,426.399994,426.399994,400.160004,93.846156,31,53.5,67.599998,68.0,62.5
20161101091500,426.399994,426.399994,405.079987,94.999998,31,53.5,67.900002,68.0,62.5
20161101093000,426.399994,426.399994,410.0,96.153848,31,53.5,67.699997,68.0,62.5
20161101094500,426.399994,426.399994,405.079987,94.999998,31,54.200001,67.699997,68.0,62.5
20161101100000,426.399994,426.399994,410.0,96.153848,31,53.5,68.099998,68.0,62.5
20161101101500,426.399994,426.399994,405.079987,94.999998,31,53.5,68.099998,68.0,62.5
20161101103000,426.399994,426.399994,410.0,96.153848,31,53.5,68.300003,68.0,62.5
20161101104500,426.399994,426.399994,400.160004,93.846156,31,53.5,68.5,68.0,62.5
20161101110000,426.399994,426.399994,395.23999,92.692307,31,53.5,68.599998,68.0,62.5
20161101111500,426.399994,426.399994,405.079987,94.999998,31,52.700001,68.199997,68.0,62.5
20161101113000,426.399994,426.399994,405.079987,94.999998,31,52.700001,68.400002,68.0,62.5
20161101114500,426.399994,426.399994,405.079987,94.999998,31,53.400002,68.199997,68.0,62.5
20161101120000,426.399994,426.399994,410.0,96.153848,31,52.299999,68.300003,68.0,62.5
20161101121500,426.399994,426.399994,410.0,96.153848,31,52.299999,68.5,68.0,62.5
20161101123000,426.399994,426.399994,410.0,96.153848,31,52.299999,68.300003,68.0,62.5
20161101124500,426.399994,426.399994,416.559998,97.692309,31,52.299999,68.099998,68.0,62.5
20161101130000,426.399994,426.399994,416.559998,97.692309,31,52.299999,68.199997,68.0,62.5
20161101131500,426.399994,426.399994,421.480011,98.846158,31,52.299999,68.300003,68.0,62.5
20161101133000,426.399994,426.399994,421.480011,98.846158,31,52.299999,68.199997,68.0,62.5
20161101134500,426.399994,426.399994,416.559998,97.692309,31,52.299999,68.599998,68.0,62.5
20161101140000,426.399994,426.399994,416.559998,97.692309,31,52.299999,68.800003,68.0,62.5
