PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161101141500,426.399994,426.399994,411.640015,96.538466,31,53.099998,68.900002,68.0,62.5
20161101143000,426.399994,426.399994,411.640015,96.538466,31,53.099998,68.800003,68.0,62.5
20161101144500,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.900002,68.0,62.5
20161101150000,426.399994,426.399994,411.640015,96.538466,31,53.099998,68.699997,68.0,62.5
20161101151500,426.399994,426.399994,411.640015,96.538466,31,53.099998,68.599998,68.0,62.5
20161101153000,426.399994,426.399994,411.640015,96.538466,31,53.099998,68.699997,68.0,62.5
20161101154500,426.399994,426.399994,411.640015,96.538466,31,53.099998,69.0,68.0,62.5
20161101160000,426.399994,426.399994,416.559998,97.692309,31,53.900002,69.0,68.0,62.5
20161101161500,426.399994,426.399994,421.480011,98.846158,31,53.900002,69.099998,68.0,62.5
20161101163000,426.399994,426.399994,421.480011,98.846158,31,53.900002,68.599998,68.0,62.5
20161101164500,426.399994,426.399994,421.480011,98.846158,31,53.900002,68.599998,68.0,62.5
20161101170000,426.399994,426.399994,421.480011,98.846158,31,53.099998,68.400002,68.0,62.5
20161101171500,426.399994,426.399994,426.399994,100.0,31,53.099998,68.5,68.0,62.5
20161101173000,426.399994,426.399994,416.559998,97.692309,31,53.099998,68.400002,68.0,62.5
20161101174500,426.399994,426.399994,421.480011,98.846158,31,53.700001,68.400002,68.0,62.5
20161101180000,426.399994,426.399994,426.399994,100.0,31,53.099998,68.400002,68.0,62.5
20161101181500,426.399994,426.399994,416.559998,97.692309,31,54.0,68.400002,68.0,62.5
20161101183000,426.399994,426.399994,421.480011,98.846158,31,54.0,68.300003,68.0,62.5
20161101184500,426.399994,426.399994,421.480011,98.846158,31,54.0,68.199997,68.0,62.5
20161101190000,426.399994,426.399994,431.320007,101.153849,31,54.0,68.099998,68.0,62.5
20161101191500,426.399994,426.399994,421.480011,98.846158,31,54.0,68.0,68.0,62.5
20161101193000,426.399994,426.399994,421.480011,98.846158,31,54.0,68.0,68.0,62.5
20161101194500,426.399994,426.399994,416.559998,97.692309,31,54.0,67.900002,68.0,62.5
20161101200000,426.399994,426.399994,426.399994,100.0,31,54.0,67.800003,68.0,62.5
20161101201500,426.399994,426.399994,421.480011,98.846158,31,53.099998,67.800003,68.0,62.5
20161101203000,426.399994,426.399994,426.399994,100.0,31,53.099998,67.599998,68.0,62.5
20161101204500,426.399994,426.399994,421.480011,98.846158,31,54.0,67.599998,68.0,62.5
20161101210000,426.399994,426.399994,421.480011,98.846158,31,55.099998,67.5,68.0,62.5
20161101211500,426.399994,426.399994,426.399994,100.0,31,54.299999,67.300003,68.0,62.5
20161101213000,426.399994,426.399994,421.480011,98.846158,31,53.5,67.300003,68.0,62.5
20161101214500,426.399994,426.399994,421.480011,98.846158,31,53.5,67.199997,68.0,62.5
20161101220000,426.399994,426.399994,421.480011,98.846158,31,54.400002,67.300003,68.0,62.5
20161101221500,426.399994,426.399994,421.480011,98.846158,31,54.400002,67.300003,68.0,62.5
20161101223000,426.399994,426.399994,421.480011,98.846158,31,54.400002,67.199997,68.0,62.5
20161101224500,426.399994,426.399994,416.559998,97.692309,31,54.400002,67.300003,68.0,62.5
20161101230000,426.399994,426.399994,416.559998,97.692309,31,53.5,67.099998,68.0,62.5
20161101231500,426.399994,426.399994,416.559998,97.692309,31,53.5,67.0,68.0,62.5
20161101233000,426.399994,426.399994,416.559998,97.692309,31,53.5,67.099998,68.0,62.5
20161101234500,426.399994,426.399994,421.480011,98.846158,31,53.5,67.0,68.0,62.5
20161102000000,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.0,68.0,62.5
20161102001500,426.399994,426.399994,416.559998,97.692309,31,55.099998,67.199997,68.0,62.5
20161102003000,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.199997,68.0,62.5
20161102004500,426.399994,426.399994,426.399994,100.0,31,54.299999,67.199997,68.0,62.5
20161102010000,426.399994,426.399994,421.480011,98.846158,31,53.5,67.199997,68.0,62.5
20161102011500,426.399994,426.399994,447.720001,105.000002,33,54.700001,66.900002,68.0,62.5
20161102013000,426.399994,426.399994,421.480011,98.846158,32,53.099998,66.900002,68.0,62.5
20161102014500,426.399994,426.399994,426.399994,100.0,32,54.299999,66.900002,68.0,62.5
20161102020000,426.399994,426.399994,421.480011,98.846158,32,54.299999,66.900002,68.0,62.5
20161102021500,426.399994,426.399994,421.480011,98.846158,32,53.5,66.699997,68.0,62.5
20161102023000,426.399994,426.399994,421.480011,98.846158,32,53.5,66.800003,68.0,62.5
20161102024500,426.399994,426.399994,426.399994,100.0,32,55.099998,66.900002,68.0,62.5
20161102030000,426.399994,426.399994,421.480011,98.846158,32,53.5,66.800003,68.0,62.5
20161102031500,426.399994,426.399994,421.480011,98.846158,32,53.5,66.599998,68.0,62.5
20161102033000,426.399994,426.399994,426.399994,100.0,32,54.700001,66.400002,68.0,62.5
20161102034500,426.399994,426.399994,421.480011,98.846158,32,53.900002,66.300003,68.0,62.5
20161102040000,426.399994,426.399994,426.399994,100.0,32,53.900002,66.400002,68.0,62.5
20161102041500,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.5,68.0,62.5
20161102043000,426.399994,426.399994,426.399994,100.0,32,53.900002,66.5,68.0,62.5
20161102044500,426.399994,426.399994,426.399994,100.0,32,54.700001,66.599998,68.0,62.5
20161102050000,426.399994,426.399994,426.399994,100.0,32,54.700001,66.800003,68.0,62.5
20161102051500,426.399994,426.399994,426.399994,100.0,32,54.700001,66.800003,68.0,62.5
20161102053000,426.399994,426.399994,426.399994,100.0,32,53.900002,66.800003,68.0,62.5
20161102054500,426.399994,426.399994,421.480011,98.846158,32,53.900002,66.300003,68.0,62.5
20161102060000,426.399994,426.399994,421.480011,98.846158,32,54.599998,66.199997,68.0,62.5
20161102061500,426.399994,426.399994,421.480011,98.846158,32,54.599998,66.099998,68.0,62.5
20161102063000,426.399994,426.399994,421.480011,98.846158,32,53.900002,66.199997,68.0,62.5
20161102064500,426.399994,426.399994,421.480011,98.846158,32,53.900002,66.300003,68.0,62.5
20161102070000,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.199997,68.0,62.5
20161102071500,426.399994,426.399994,426.399994,100.0,32,53.900002,66.5,68.0,62.5
20161102073000,426.399994,426.399994,426.399994,100.0,32,53.900002,66.900002,68.0,62.5
20161102074500,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.5,68.0,62.5
20161102080000,426.399994,426.399994,426.399994,100.0,32,53.900002,67.900002,68.0,62.5
20161102081500,426.399994,426.399994,416.559998,97.692309,32,53.900002,68.099998,68.0,62.5
20161102083000,426.399994,426.399994,426.399994,100.0,32,53.900002,68.199997,68.0,62.5
20161102084500,426.399994,426.399994,421.480011,98.846158,32,54.599998,68.599998,68.0,62.5
20161102090000,426.399994,426.399994,426.399994,100.0,32,53.5,69.099998,68.0,62.5
20161102091500,426.399994,426.399994,421.480011,98.846158,32,53.5,69.300003,68.0,62.5
20161102093000,426.399994,426.399994,431.320007,101.153849,32,53.5,69.599998,68.0,62.5
20161102094500,426.399994,426.399994,431.320007,101.153849,32,53.5,69.599998,68.0,62.5
20161102100000,426.399994,426.399994,426.399994,100.0,32,53.5,69.699997,68.0,62.5
20161102101500,426.399994,426.399994,421.480011,98.846158,32,53.5,69.599998,68.0,62.5
20161102103000,426.399994,426.399994,421.480011,98.846158,32,53.5,69.599998,68.0,62.5
20161102104500,426.399994,426.399994,421.480011,98.846158,32,53.5,69.400002,68.0,62.5
20161102110000,426.399994,426.399994,431.320007,101.153849,32,53.5,69.400002,68.0,62.5
20161102111500,426.399994,426.399994,421.480011,98.846158,32,53.5,69.599998,68.0,62.5
20161102113000,426.399994,426.399994,431.320007,101.153849,32,52.700001,69.599998,68.0,62.5
20161102114500,426.399994,426.399994,426.399994,100.0,32,52.700001,69.800003,68.0,62.5
20161102120000,426.399994,426.399994,431.320007,101.153849,32,52.700001,69.800003,68.0,62.5
20161102121500,426.399994,426.399994,426.399994,100.0,32,53.5,69.800003,68.0,62.5
20161102123000,426.399994,426.399994,426.399994,100.0,32,53.5,69.699997,68.0,62.5
20161102124500,426.399994,426.399994,421.480011,98.846158,32,53.5,69.699997,68.0,62.5
20161102130000,426.399994,426.399994,426.399994,100.0,32,52.400002,69.699997,68.0,62.5
20161102131500,426.399994,426.399994,426.399994,100.0,32,53.099998,69.699997,68.0,62.5
20161102133000,426.399994,426.399994,431.320007,101.153849,32,53.099998,70.099998,68.0,62.5
20161102134500,426.399994,426.399994,437.880005,102.69231,32,53.099998,70.300003,68.0,62.5
20161102140000,426.399994,426.399994,437.880005,102.69231,32,53.099998,70.400002,68.0,62.5
20161102141500,426.399994,426.399994,437.880005,102.69231,32,53.099998,70.300003,68.0,62.5
20161102143000,426.399994,426.399994,437.880005,102.69231,32,53.099998,70.300003,68.0,62.5
20161102144500,426.399994,426.399994,442.799988,103.846152,32,53.099998,70.400002,68.0,62.5
20161102150000,426.399994,426.399994,437.880005,102.69231,32,53.099998,70.5,68.0,62.5
20161102151500,426.399994,426.399994,437.880005,102.69231,32,53.099998,70.599998,68.0,62.5
20161102153000,426.399994,426.399994,442.799988,103.846152,32,53.099998,70.699997,68.0,62.5
20161102154500,426.399994,426.399994,437.880005,102.69231,32,53.099998,70.800003,68.0,62.5
20161102160000,426.399994,426.399994,442.799988,103.846152,32,53.099998,70.800003,68.0,62.5
20161102161500,426.399994,426.399994,431.320007,101.153849,32,53.099998,70.699997,68.0,62.5
20161102163000,426.399994,426.399994,431.320007,101.153849,32,53.099998,70.599998,68.0,62.5
20161102164500,426.399994,426.399994,426.399994,100.0,32,53.900002,70.300003,68.0,62.5
20161102170000,426.399994,426.399994,431.320007,101.153849,32,53.099998,70.199997,68.0,62.5
20161102171500,426.399994,426.399994,431.320007,101.153849,32,53.099998,70.099998,68.0,62.5
20161102173000,426.399994,426.399994,436.23999,102.307691,32,53.900002,70.0,68.0,62.5
20161102174500,426.399994,426.399994,436.23999,102.307691,32,52.700001,70.099998,68.0,62.5
20161102180000,426.399994,426.399994,436.23999,102.307691,32,52.700001,69.900002,68.0,62.5
20161102181500,426.399994,426.399994,436.23999,102.307691,32,53.5,69.699997,68.0,62.5
20161102183000,426.399994,426.399994,426.399994,100.0,32,53.5,69.599998,68.0,62.5
20161102184500,426.399994,426.399994,431.320007,101.153849,32,54.299999,69.699997,68.0,62.5
20161102190000,426.399994,426.399994,436.23999,102.307691,32,54.299999,69.800003,68.0,62.5
20161102191500,426.399994,426.399994,436.23999,102.307691,32,54.299999,69.699997,68.0,62.5
20161102193000,426.399994,426.399994,426.399994,100.0,32,54.299999,69.699997,68.0,62.5
20161102194500,426.399994,426.399994,431.320007,101.153849,32,54.299999,69.699997,68.0,62.5
20161102200000,426.399994,426.399994,431.320007,101.153849,32,54.299999,69.5,68.0,62.5
20161102201500,426.399994,426.399994,436.23999,102.307691,32,54.299999,69.400002,68.0,62.5
20161102203000,426.399994,426.399994,431.320007,101.153849,32,54.299999,69.300003,68.0,62.5
20161102204500,426.399994,426.399994,436.23999,102.307691,32,54.299999,69.5,68.0,62.5
20161102210000,426.399994,426.399994,436.23999,102.307691,32,54.299999,69.5,68.0,62.5
20161102211500,426.399994,426.399994,431.320007,101.153849,32,54.299999,69.5,68.0,62.5
20161102213000,426.399994,426.399994,431.320007,101.153849,32,54.299999,69.199997,68.0,62.5
20161102214500,426.399994,426.399994,426.399994,100.0,32,54.299999,69.099998,68.0,62.5
20161102220000,426.399994,426.399994,426.399994,100.0,32,54.299999,69.199997,68.0,62.5
20161102221500,426.399994,426.399994,431.320007,101.153849,32,53.5,69.099998,68.0,62.5
20161102223000,426.399994,426.399994,431.320007,101.153849,32,53.5,68.900002,68.0,62.5
20161102224500,426.399994,426.399994,421.480011,98.846158,32,54.700001,69.199997,68.0,62.5
20161102230000,426.399994,426.399994,431.320007,101.153849,32,54.700001,68.900002,68.0,62.5
20161102231500,426.399994,426.399994,431.320007,101.153849,32,54.700001,68.900002,68.0,62.5
20161102233000,426.399994,426.399994,431.320007,101.153849,32,53.900002,68.900002,68.0,62.5
20161102234500,426.399994,426.399994,426.399994,100.0,32,53.900002,68.900002,68.0,62.5
20161103000000,426.399994,426.399994,431.320007,101.153849,32,53.900002,68.699997,68.0,62.5
20161103001500,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.800003,68.0,62.5
20161103003000,426.399994,426.399994,431.320007,101.153849,32,53.900002,68.800003,68.0,62.5
20161103004500,426.399994,426.399994,426.399994,100.0,32,54.700001,68.900002,68.0,62.5
20161103010000,426.399994,426.399994,431.320007,101.153849,32,54.700001,68.800003,68.0,62.5
20161103011500,426.399994,426.399994,431.320007,101.153849,32,53.900002,68.800003,68.0,62.5
20161103013000,426.399994,426.399994,426.399994,100.0,32,53.900002,68.699997,68.0,62.5
20161103014500,426.399994,426.399994,426.399994,100.0,32,53.900002,68.599998,68.0,62.5
20161103020000,426.399994,426.399994,426.399994,100.0,32,53.900002,68.5,68.0,62.5
20161103021500,426.399994,426.399994,426.399994,100.0,32,53.900002,68.699997,68.0,62.5
20161103023000,426.399994,426.399994,426.399994,100.0,32,54.700001,68.699997,68.0,62.5
20161103024500,426.399994,426.399994,431.320007,101.153849,32,53.5,68.699997,68.0,62.5
20161103030000,426.399994,426.399994,421.480011,98.846158,32,54.700001,68.599998,68.0,62.5
20161103031500,426.399994,426.399994,426.399994,100.0,32,54.700001,68.5,68.0,62.5
20161103033000,426.399994,426.399994,426.399994,100.0,32,54.700001,68.599998,68.0,62.5
20161103034500,426.399994,426.399994,416.559998,97.692309,32,53.599998,68.599998,68.0,62.5
20161103040000,426.399994,426.399994,426.399994,100.0,32,53.599998,68.599998,68.0,62.5
20161103041500,426.399994,426.399994,431.320007,101.153849,32,54.700001,68.5,68.0,62.5
20161103043000,426.399994,426.399994,426.399994,100.0,32,53.799999,68.400002,68.0,62.5
20161103044500,426.399994,426.399994,431.320007,101.153849,32,53.799999,68.5,68.0,62.5
20161103050000,426.399994,426.399994,421.480011,98.846158,32,53.799999,68.400002,68.0,62.5
20161103051500,426.399994,426.399994,426.399994,100.0,32,53.799999,68.5,68.0,62.5
20161103053000,426.399994,426.399994,426.399994,100.0,32,53.799999,68.599998,68.0,62.5
20161103054500,426.399994,426.399994,426.399994,100.0,32,53.799999,68.599998,68.0,62.5
20161103060000,426.399994,426.399994,421.480011,98.846158,32,53.799999,68.599998,68.0,62.5
20161103061500,426.399994,426.399994,431.320007,101.153849,32,54.700001,68.599998,68.0,62.5
20161103063000,426.399994,426.399994,426.399994,100.0,32,54.700001,68.699997,68.0,62.5
20161103064500,426.399994,426.399994,426.399994,100.0,32,54.700001,68.699997,68.0,62.5
20161103070000,426.399994,426.399994,426.399994,100.0,32,54.700001,68.699997,68.0,62.5
20161103071500,426.399994,426.399994,431.320007,101.153849,32,53.900002,69.099998,68.0,62.5
20161103073000,426.399994,426.399994,426.399994,100.0,32,53.900002,69.099998,68.0,62.5
20161103074500,426.399994,426.399994,421.480011,98.846158,32,53.900002,69.199997,68.0,62.5
20161103080000,426.399994,426.399994,431.320007,101.153849,32,53.900002,69.300003,68.0,62.5
20161103081500,426.399994,426.399994,421.480011,98.846158,32,53.900002,69.599998,68.0,62.5
20161103083000,426.399994,426.399994,426.399994,100.0,32,53.900002,69.699997,68.0,62.5
20161103084500,426.399994,426.399994,431.320007,101.153849,32,53.900002,69.699997,68.0,62.5
20161103090000,426.399994,426.399994,431.320007,101.153849,32,53.900002,69.900002,68.0,62.5
20161103091500,426.399994,426.399994,421.480011,98.846158,32,53.900002,70.300003,68.0,62.5
20161103093000,426.399994,426.399994,426.399994,100.0,32,53.900002,70.699997,68.0,62.5
20161103094500,426.399994,426.399994,426.399994,100.0,32,53.900002,70.800003,68.0,62.5
20161103100000,426.399994,426.399994,436.23999,102.307691,32,53.900002,70.699997,68.0,62.5
20161103101500,426.399994,426.399994,421.480011,98.846158,32,53.900002,70.5,68.0,62.5
20161103103000,426.399994,426.399994,421.480011,98.846158,32,53.099998,70.699997,68.0,62.5
20161103104500,426.399994,426.399994,431.320007,101.153849,32,53.099998,70.800003,68.0,62.5
20161103110000,426.399994,426.399994,431.320007,101.153849,32,53.099998,71.0,68.0,62.5
20161103111500,426.399994,426.399994,426.399994,100.0,32,53.099998,71.0,68.0,62.5
20161103113000,426.399994,426.399994,436.23999,102.307691,32,53.099998,71.199997,68.0,62.5
20161103114500,426.399994,426.399994,436.23999,102.307691,32,53.099998,71.099998,68.0,62.5
20161103120000,426.399994,426.399994,431.320007,101.153849,32,53.099998,71.300003,68.0,62.5
20161103121500,426.399994,426.399994,421.480011,98.846158,32,53.099998,71.400002,68.0,62.5
20161103123000,426.399994,426.399994,426.399994,100.0,32,53.099998,71.199997,68.0,62.5
20161103124500,426.399994,426.399994,431.320007,101.153849,32,53.099998,71.199997,68.0,62.5
20161103130000,426.399994,426.399994,431.320007,101.153849,32,53.099998,71.199997,68.0,62.5
20161103131500,426.399994,426.399994,442.799988,103.846152,32,53.099998,71.300003,68.0,62.5
20161103133000,426.399994,426.399994,452.640015,106.153851,32,53.099998,71.5,68.0,62.5
20161103134500,426.399994,426.399994,447.720001,105.000002,32,53.099998,71.5,68.0,62.5
20161103140000,426.399994,426.399994,447.720001,105.000002,32,53.099998,71.599998,68.0,62.5
20161103141500,426.399994,426.399994,437.880005,102.69231,31,53.099998,71.400002,68.0,62.5
20161103143000,426.399994,426.399994,431.320007,101.153849,31,53.099998,71.400002,68.0,62.5
20161103144500,426.399994,426.399994,431.320007,101.153849,31,53.099998,71.199997,68.0,62.5
20161103150000,426.399994,426.399994,426.399994,100.0,31,53.799999,71.400002,68.0,62.5
20161103151500,426.399994,426.399994,411.640015,96.538466,31,53.799999,71.5,68.0,62.5
20161103153000,426.399994,426.399994,411.640015,96.538466,31,53.099998,71.599998,68.0,62.5
20161103154500,426.399994,426.399994,411.640015,96.538466,31,53.099998,71.599998,68.0,62.5
20161103160000,426.399994,426.399994,411.640015,96.538466,31,53.900002,71.800003,68.0,62.5
20161103161500,426.399994,426.399994,405.079987,94.999998,31,53.099998,71.699997,68.0,62.5
20161103163000,426.399994,426.399994,410.0,96.153848,31,54.200001,71.699997,68.0,62.5
20161103164500,426.399994,426.399994,410.0,96.153848,31,54.200001,71.699997,68.0,62.5
20161103170000,426.399994,426.399994,410.0,96.153848,31,54.200001,71.199997,68.0,62.5
20161103171500,426.399994,426.399994,410.0,96.153848,31,54.200001,71.0,68.0,62.5
20161103173000,426.399994,426.399994,416.559998,97.692309,31,53.5,70.800003,68.0,62.5
20161103174500,426.399994,426.399994,410.0,96.153848,31,53.5,70.599998,68.0,62.5
20161103180000,426.399994,426.399994,410.0,96.153848,31,53.5,70.300003,68.0,62.5
20161103181500,426.399994,426.399994,410.0,96.153848,31,53.5,69.800003,68.0,62.5
20161103183000,426.399994,426.399994,410.0,96.153848,31,54.299999,69.800003,68.0,62.5
20161103184500,426.399994,426.399994,410.0,96.153848,31,55.5,69.699997,68.0,62.5
20161103190000,426.399994,426.399994,410.0,96.153848,31,53.5,69.400002,68.0,62.5
20161103191500,426.399994,426.399994,410.0,96.153848,31,54.299999,69.400002,68.0,62.5
20161103193000,426.399994,426.399994,410.0,96.153848,31,54.299999,69.099998,68.0,62.5
20161103194500,426.399994,426.399994,410.0,96.153848,31,54.299999,69.099998,68.0,62.5
20161103200000,426.399994,426.399994,410.0,96.153848,31,54.299999,69.199997,68.0,62.5
20161103201500,426.399994,426.399994,416.559998,97.692309,31,54.299999,69.099998,68.0,62.5
20161103203000,426.399994,426.399994,411.640015,96.538466,31,54.299999,69.099998,68.0,62.5
20161103204500,426.399994,426.399994,411.640015,96.538466,31,53.5,69.099998,68.0,62.5
20161103210000,426.399994,426.399994,416.559998,97.692309,31,54.299999,69.099998,68.0,62.5
20161103211500,426.399994,426.399994,410.0,96.153848,31,54.299999,69.0,68.0,62.5
20161103213000,426.399994,426.399994,410.0,96.153848,31,54.299999,68.699997,68.0,62.5
20161103214500,426.399994,426.399994,416.559998,97.692309,31,54.299999,68.5,68.0,62.5
20161103220000,426.399994,426.399994,421.480011,98.846158,31,54.299999,68.400002,68.0,62.5
20161103221500,426.399994,426.399994,411.640015,96.538466,31,55.099998,68.5,68.0,62.5
20161103223000,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.199997,68.0,62.5
20161103224500,426.399994,426.399994,416.559998,97.692309,31,53.900002,68.099998,68.0,62.5
20161103230000,426.399994,426.399994,410.0,96.153848,31,53.900002,68.099998,68.0,62.5
20161103231500,426.399994,426.399994,410.0,96.153848,31,54.799999,67.900002,68.0,62.5
20161103233000,426.399994,426.399994,410.0,96.153848,31,54.799999,67.699997,68.0,62.5
20161103234500,426.399994,426.399994,410.0,96.153848,31,54.799999,67.5,68.0,62.5
20161104000000,426.399994,426.399994,410.0,96.153848,31,54.799999,67.5,68.0,62.5
20161104001500,426.399994,426.399994,416.559998,97.692309,31,54.0,67.5,68.0,62.5
20161104003000,426.399994,426.399994,411.640015,96.538466,31,54.0,67.599998,68.0,62.5
20161104004500,426.399994,426.399994,411.640015,96.538466,31,54.0,67.599998,68.0,62.5
20161104010000,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.599998,68.0,62.5
20161104011500,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.599998,68.0,62.5
20161104013000,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.599998,68.0,62.5
20161104014500,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.599998,68.0,62.5
20161104020000,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.599998,68.0,62.5
20161104021500,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.199997,68.0,62.5
20161104023000,426.399994,426.399994,416.559998,97.692309,31,54.700001,67.199997,68.0,62.5
20161104024500,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.0,68.0,62.5
20161104030000,426.399994,426.399994,416.559998,97.692309,31,54.700001,67.199997,68.0,62.5
20161104031500,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.199997,68.0,62.5
20161104033000,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.199997,68.0,62.5
20161104034500,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.400002,68.0,62.5
20161104040000,426.399994,426.399994,416.559998,97.692309,31,54.700001,67.400002,68.0,62.5
20161104041500,426.399994,426.399994,416.559998,97.692309,31,54.700001,67.400002,68.0,62.5
20161104043000,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.199997,68.0,62.5
20161104044500,426.399994,426.399994,416.559998,97.692309,31,54.700001,66.900002,68.0,62.5
20161104050000,426.399994,426.399994,411.640015,96.538466,31,54.700001,66.800003,68.0,62.5
20161104051500,426.399994,426.399994,411.640015,96.538466,31,53.900002,66.699997,68.0,62.5
20161104053000,426.399994,426.399994,411.640015,96.538466,31,53.900002,66.900002,68.0,62.5
20161104054500,426.399994,426.399994,411.640015,96.538466,31,53.900002,66.900002,68.0,62.5
20161104060000,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.199997,68.0,62.5
20161104061500,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.199997,68.0,62.5
20161104063000,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.199997,68.0,62.5
20161104064500,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.199997,68.0,62.5
20161104070000,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.199997,68.0,62.5
20161104071500,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.400002,68.0,62.5
20161104073000,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.5,68.0,62.5
20161104074500,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.699997,68.0,62.5
20161104080000,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.800003,68.0,62.5
20161104081500,426.399994,426.399994,411.640015,96.538466,31,54.700001,67.900002,68.0,62.5
20161104083000,426.399994,426.399994,405.079987,94.999998,31,54.700001,68.300003,68.0,62.5
20161104084500,426.399994,426.399994,411.640015,96.538466,32,54.700001,68.0,68.0,62.5
20161104090000,426.399994,426.399994,416.559998,97.692309,32,53.5,67.900002,68.0,62.5
20161104091500,426.399994,426.399994,411.640015,96.538466,32,53.5,68.099998,68.0,62.5
20161104093000,426.399994,426.399994,416.559998,97.692309,32,53.5,68.0,68.0,62.5
20161104094500,426.399994,426.399994,416.559998,97.692309,32,53.5,67.699997,68.0,62.5
20161104100000,426.399994,426.399994,411.640015,96.538466,32,53.5,67.599998,68.0,62.5
20161104101500,426.399994,426.399994,421.480011,98.846158,32,53.5,67.699997,68.0,62.5
20161104103000,426.399994,426.399994,426.399994,100.0,32,53.5,67.800003,68.0,62.5
20161104104500,426.399994,426.399994,421.480011,98.846158,32,52.700001,68.099998,68.0,62.5
20161104110000,426.399994,426.399994,416.559998,97.692309,32,52.700001,68.400002,68.0,62.5
20161104111500,426.399994,426.399994,416.559998,97.692309,32,52.700001,68.300003,68.0,62.5
20161104113000,426.399994,426.399994,416.559998,97.692309,32,52.700001,68.599998,68.0,62.5
20161104114500,426.399994,426.399994,421.480011,98.846158,32,53.5,68.900002,68.0,62.5
20161104120000,426.399994,426.399994,421.480011,98.846158,32,53.5,68.900002,68.0,62.5
20161104121500,426.399994,426.399994,426.399994,100.0,32,53.5,69.300003,68.0,62.5
20161104123000,426.399994,426.399994,426.399994,100.0,32,52.599998,69.300003,68.0,62.5
20161104124500,426.399994,426.399994,426.399994,100.0,32,52.599998,69.300003,68.0,62.5
20161104130000,426.399994,426.399994,426.399994,100.0,32,52.599998,69.199997,68.0,62.5
20161104131500,426.399994,426.399994,426.399994,100.0,32,52.599998,69.099998,68.0,62.5
20161104133000,426.399994,426.399994,431.320007,101.153849,32,53.5,69.099998,68.0,62.5
20161104134500,426.399994,426.399994,421.480011,98.846158,32,53.5,69.199997,68.0,62.5
20161104140000,426.399994,426.399994,431.320007,101.153849,32,52.700001,68.800003,68.0,62.5
20161104141500,426.399994,426.399994,431.320007,101.153849,32,52.700001,68.599998,68.0,62.5
20161104143000,426.399994,426.399994,431.320007,101.153849,32,52.700001,69.0,68.0,62.5
20161104144500,426.399994,426.399994,431.320007,101.153849,32,52.700001,68.800003,68.0,62.5
20161104150000,426.399994,426.399994,426.399994,100.0,32,52.700001,69.099998,68.0,62.5
20161104151500,426.399994,426.399994,431.320007,101.153849,32,52.700001,69.699997,68.0,62.5
20161104153000,426.399994,426.399994,426.399994,100.0,32,52.700001,69.699997,68.0,62.5
20161104154500,426.399994,426.399994,431.320007,101.153849,32,52.700001,69.699997,68.0,62.5
20161104160000,426.399994,426.399994,426.399994,100.0,32,52.700001,69.599998,68.0,62.5
20161104161500,426.399994,426.399994,416.559998,97.692309,32,54.299999,69.300003,68.0,62.5
20161104163000,426.399994,426.399994,421.480011,98.846158,32,54.299999,69.099998,68.0,62.5
20161104164500,426.399994,426.399994,421.480011,98.846158,32,53.5,68.800003,68.0,62.5
20161104170000,426.399994,426.399994,421.480011,98.846158,32,53.5,69.0,68.0,62.5
20161104171500,426.399994,426.399994,426.399994,100.0,32,53.5,68.900002,68.0,62.5
20161104173000,426.399994,426.399994,426.399994,100.0,32,53.5,68.900002,68.0,62.5
20161104174500,426.399994,426.399994,426.399994,100.0,32,53.5,68.5,68.0,62.5
20161104180000,426.399994,426.399994,421.480011,98.846158,32,53.5,68.599998,68.0,62.5
20161104181500,426.399994,426.399994,426.399994,100.0,32,53.5,68.199997,68.0,62.5
20161104183000,426.399994,426.399994,426.399994,100.0,32,53.5,68.300003,68.0,62.5
20161104184500,426.399994,426.399994,426.399994,100.0,32,53.5,68.599998,68.0,62.5
20161104190000,426.399994,426.399994,421.480011,98.846158,32,53.5,68.599998,68.0,62.5
20161104191500,426.399994,426.399994,426.399994,100.0,32,53.5,68.599998,68.0,62.5
20161104193000,426.399994,426.399994,421.480011,98.846158,32,54.299999,68.599998,68.0,62.5
20161104194500,426.399994,426.399994,426.399994,100.0,32,54.299999,68.099998,68.0,62.5
20161104200000,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.800003,68.0,62.5
20161104201500,426.399994,426.399994,426.399994,100.0,32,54.299999,67.699997,68.0,62.5
20161104203000,426.399994,426.399994,426.399994,100.0,32,54.299999,67.800003,68.0,62.5
20161104204500,426.399994,426.399994,421.480011,98.846158,32,53.599998,68.199997,68.0,62.5
20161104210000,426.399994,426.399994,426.399994,100.0,32,53.599998,68.099998,68.0,62.5
20161104211500,426.399994,426.399994,416.559998,97.692309,32,53.599998,68.0,68.0,62.5
20161104213000,426.399994,426.399994,421.480011,98.846158,32,54.200001,67.599998,68.0,62.5
20161104214500,426.399994,426.399994,421.480011,98.846158,32,54.200001,67.400002,68.0,62.5
20161104220000,426.399994,426.399994,416.559998,97.692309,32,54.200001,67.300003,68.0,62.5
20161104221500,426.399994,426.399994,416.559998,97.692309,32,54.200001,67.300003,68.0,62.5
20161104223000,426.399994,426.399994,421.480011,98.846158,32,54.200001,67.5,68.0,62.5
20161104224500,426.399994,426.399994,416.559998,97.692309,32,53.200001,67.699997,68.0,62.5
20161104230000,426.399994,426.399994,426.399994,100.0,32,53.200001,67.800003,68.0,62.5
20161104231500,426.399994,426.399994,426.399994,100.0,32,53.200001,67.800003,68.0,62.5
20161104233000,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.699997,68.0,62.5
20161104234500,426.399994,426.399994,416.559998,97.692309,32,55.099998,67.300003,68.0,62.5
20161105000000,426.399994,426.399994,416.559998,97.692309,32,53.5,67.099998,68.0,62.5
20161105001500,426.399994,426.399994,426.399994,100.0,32,53.5,67.0,68.0,62.5
20161105003000,426.399994,426.399994,421.480011,98.846158,32,53.5,67.199997,68.0,62.5
20161105004500,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.5,68.0,62.5
20161105010000,426.399994,426.399994,426.399994,100.0,32,54.299999,67.5,68.0,62.5
20161105011500,426.399994,426.399994,442.799988,103.846152,33,54.299999,67.300003,68.0,62.5
20161105013000,426.399994,426.399994,426.399994,100.0,32,54.299999,67.300003,68.0,62.5
20161105014500,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.199997,68.0,62.5
20161105020000,426.399994,426.399994,421.480011,98.846158,32,54.299999,66.900002,68.0,62.5
20161105021500,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.800003,68.0,62.5
20161105023000,426.399994,426.399994,426.399994,100.0,32,54.299999,66.800003,68.0,62.5
20161105024500,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.199997,68.0,62.5
20161105030000,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.199997,68.0,62.5
20161105031500,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.300003,68.0,62.5
20161105033000,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.199997,68.0,62.5
20161105034500,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.300003,68.0,62.5
20161105040000,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.300003,68.0,62.5
20161105041500,426.399994,426.399994,437.880005,102.69231,32,54.299999,66.900002,68.0,62.5
20161105043000,426.399994,426.399994,437.880005,102.69231,32,54.299999,66.599998,68.0,62.5
20161105044500,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.599998,68.0,62.5
20161105050000,426.399994,426.399994,437.880005,102.69231,32,54.299999,66.900002,68.0,62.5
20161105051500,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.099998,68.0,62.5
20161105053000,426.399994,426.399994,437.880005,102.69231,32,54.299999,66.900002,68.0,62.5
20161105054500,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.099998,68.0,62.5
20161105060000,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.099998,68.0,62.5
20161105061500,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.099998,68.0,62.5
20161105063000,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.099998,68.0,62.5
20161105064500,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.099998,68.0,62.5
20161105070000,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.099998,68.0,62.5
20161105071500,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.099998,68.0,62.5
20161105073000,426.399994,426.399994,437.880005,102.69231,32,54.299999,66.699997,68.0,62.5
20161105074500,426.399994,426.399994,437.880005,102.69231,32,54.299999,66.400002,68.0,62.5
20161105080000,426.399994,426.399994,437.880005,102.69231,32,54.299999,66.300003,68.0,62.5
20161105081500,426.399994,426.399994,437.880005,102.69231,32,54.299999,66.5,68.0,62.5
20161105083000,426.399994,426.399994,437.880005,102.69231,32,54.299999,66.800003,68.0,62.5
20161105084500,426.399994,426.399994,442.799988,103.846152,32,54.299999,66.699997,68.0,62.5
20161105090000,426.399994,426.399994,437.880005,102.69231,32,54.299999,66.800003,68.0,62.5
20161105091500,426.399994,426.399994,442.799988,103.846152,32,54.299999,66.800003,68.0,62.5
20161105093000,426.399994,426.399994,437.880005,102.69231,32,54.299999,66.800003,68.0,62.5
20161105094500,426.399994,426.399994,442.799988,103.846152,32,54.299999,66.900002,68.0,62.5
20161105100000,426.399994,426.399994,442.799988,103.846152,32,54.299999,66.199997,68.0,62.5
20161105101500,426.399994,426.399994,437.880005,102.69231,32,53.5,66.0,68.0,62.5
20161105103000,426.399994,426.399994,442.799988,103.846152,32,53.5,66.0,68.0,62.5
20161105104500,426.399994,426.399994,437.880005,102.69231,32,53.5,66.199997,68.0,62.5
20161105110000,426.399994,426.399994,442.799988,103.846152,32,53.5,66.300003,68.0,62.5
20161105111500,426.399994,426.399994,447.720001,105.000002,32,52.700001,66.199997,68.0,62.5
20161105113000,426.399994,426.399994,442.799988,103.846152,32,52.700001,66.5,68.0,62.5
20161105114500,426.399994,426.399994,442.799988,103.846152,32,53.5,66.5,68.0,62.5
20161105120000,426.399994,426.399994,442.799988,103.846152,32,53.5,66.099998,68.0,62.5
20161105121500,426.399994,426.399994,442.799988,103.846152,32,52.700001,65.900002,68.0,62.5
20161105123000,426.399994,426.399994,442.799988,103.846152,32,52.700001,65.699997,68.0,62.5
20161105124500,426.399994,426.399994,442.799988,103.846152,32,53.5,66.0,68.0,62.5
20161105130000,426.399994,426.399994,442.799988,103.846152,32,53.5,66.099998,68.0,62.5
20161105131500,426.399994,426.399994,442.799988,103.846152,32,52.900002,66.199997,68.0,62.5
20161105133000,426.399994,426.399994,452.640015,106.153851,32,52.900002,66.400002,68.0,62.5
20161105134500,426.399994,426.399994,442.799988,103.846152,32,52.900002,66.400002,68.0,62.5
20161105140000,426.399994,426.399994,442.799988,103.846152,32,52.900002,66.300003,68.0,62.5
20161105141500,426.399994,426.399994,442.799988,103.846152,32,53.5,66.0,68.0,62.5
20161105143000,426.399994,426.399994,442.799988,103.846152,32,53.5,66.0,68.0,62.5
20161105144500,426.399994,426.399994,437.880005,102.69231,32,52.299999,65.800003,68.0,62.5
20161105150000,426.399994,426.399994,437.880005,102.69231,32,53.099998,66.0,68.0,62.5
20161105151500,426.399994,426.399994,437.880005,102.69231,32,53.099998,66.099998,68.0,62.5
20161105153000,426.399994,426.399994,437.880005,102.69231,32,52.299999,66.0,68.0,62.5
20161105154500,426.399994,426.399994,437.880005,102.69231,32,52.299999,65.900002,68.0,62.5
20161105160000,426.399994,426.399994,437.880005,102.69231,32,53.099998,65.800003,68.0,62.5
20161105161500,426.399994,426.399994,437.880005,102.69231,32,54.099998,65.800003,68.0,62.5
20161105163000,426.399994,426.399994,437.880005,102.69231,32,54.099998,65.900002,68.0,62.5
20161105164500,426.399994,426.399994,437.880005,102.69231,32,53.099998,66.099998,68.0,62.5
20161105170000,426.399994,426.399994,437.880005,102.69231,32,53.099998,66.0,68.0,62.5
20161105171500,426.399994,426.399994,442.799988,103.846152,32,53.099998,66.099998,68.0,62.5
20161105173000,426.399994,426.399994,436.23999,102.307691,32,53.099998,66.099998,68.0,62.5
20161105174500,426.399994,426.399994,436.23999,102.307691,32,53.099998,66.099998,68.0,62.5
20161105180000,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.099998,68.0,62.5
20161105181500,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.199997,68.0,62.5
20161105183000,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.199997,68.0,62.5
20161105184500,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.300003,68.0,62.5
20161105190000,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.300003,68.0,62.5
20161105191500,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.300003,68.0,62.5
20161105193000,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.199997,68.0,62.5
20161105194500,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.199997,68.0,62.5
20161105210000,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.199997,68.0,62.5
20161105211500,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.099998,68.0,62.5
20161105213000,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.099998,68.0,62.5
20161105214500,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.0,68.0,62.5
20161105220000,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.0,68.0,62.5
20161105221500,426.399994,426.399994,442.799988,103.846152,32,53.900002,65.800003,68.0,62.5
20161105223000,426.399994,426.399994,437.880005,102.69231,32,53.900002,65.800003,68.0,62.5
20161105224500,426.399994,426.399994,437.880005,102.69231,32,53.900002,65.800003,68.0,62.5
20161105230000,426.399994,426.399994,442.799988,103.846152,32,54.700001,65.800003,68.0,62.5
20161105231500,426.399994,426.399994,437.880005,102.69231,32,54.700001,65.800003,68.0,62.5
20161105233000,426.399994,426.399994,437.880005,102.69231,32,53.900002,65.699997,68.0,62.5
20161105234500,426.399994,426.399994,437.880005,102.69231,32,55.099998,65.699997,68.0,62.5
20161106000000,426.399994,426.399994,442.799988,103.846152,32,55.099998,65.699997,68.0,62.5
20161106001500,426.399994,426.399994,436.23999,102.307691,32,55.099998,65.800003,68.0,62.5
20161106003000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.199997,68.0,62.5
20161106004500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.0,68.0,62.5
20161106010000,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.800003,68.0,62.5
20161106011500,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.699997,68.0,62.5
20161106013000,426.399994,426.399994,436.23999,102.307691,32,55.099998,65.599998,68.0,62.5
20161106014500,426.399994,426.399994,436.23999,102.307691,32,55.099998,65.800003,68.0,62.5
20161106020000,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.800003,68.0,62.5
20161106021500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.099998,68.0,62.5
20161106023000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.199997,68.0,62.5
20161106024500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.300003,68.0,62.5
20161106030000,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.699997,68.0,62.5
20161106031500,426.399994,426.399994,431.320007,101.153849,32,55.099998,65.699997,68.0,62.5
20161106033000,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.800003,68.0,62.5
20161106034500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.099998,68.0,62.5
20161106040000,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.599998,68.0,62.5
20161106041500,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.5,68.0,62.5
20161106043000,426.399994,426.399994,436.23999,102.307691,32,55.099998,65.5,68.0,62.5
20161106044500,426.399994,426.399994,436.23999,102.307691,32,54.099998,65.599998,68.0,62.5
20161106050000,426.399994,426.399994,442.799988,103.846152,32,54.099998,65.800003,68.0,62.5
20161106051500,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.900002,68.0,62.5
20161106053000,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.0,68.0,62.5
20161106054500,426.399994,426.399994,437.880005,102.69231,32,54.700001,66.0,68.0,62.5
20161106060000,426.399994,426.399994,437.880005,102.69231,32,54.700001,65.5,68.0,62.5
20161106061500,426.399994,426.399994,437.880005,102.69231,32,54.700001,65.5,68.0,62.5
20161106063000,426.399994,426.399994,437.880005,102.69231,32,54.700001,65.300003,68.0,62.5
20161106064500,426.399994,426.399994,437.880005,102.69231,32,54.700001,65.300003,68.0,62.5
20161106070000,426.399994,426.399994,437.880005,102.69231,32,54.700001,65.800003,68.0,62.5
20161106071500,426.399994,426.399994,437.880005,102.69231,32,54.700001,65.599998,68.0,62.5
20161106073000,426.399994,426.399994,437.880005,102.69231,32,54.700001,65.800003,68.0,62.5
20161106074500,426.399994,426.399994,437.880005,102.69231,32,54.700001,65.800003,68.0,62.5
20161106080000,426.399994,426.399994,437.880005,102.69231,32,54.700001,65.900002,68.0,62.5
20161106081500,426.399994,426.399994,437.880005,102.69231,32,54.099998,65.5,68.0,62.5
20161106083000,426.399994,426.399994,437.880005,102.69231,32,54.099998,65.300003,68.0,62.5
20161106084500,426.399994,426.399994,437.880005,102.69231,32,54.700001,65.5,68.0,62.5
20161106090000,426.399994,426.399994,437.880005,102.69231,32,54.700001,65.699997,68.0,62.5
20161106091500,426.399994,426.399994,437.880005,102.69231,32,53.900002,65.800003,68.0,62.5
20161106093000,426.399994,426.399994,437.880005,102.69231,32,53.900002,65.800003,68.0,62.5
20161106094500,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.800003,68.0,62.5
20161106100000,426.399994,426.399994,436.23999,102.307691,32,53.900002,65.599998,68.0,62.5
20161106101500,426.399994,426.399994,436.23999,102.307691,32,53.900002,65.300003,68.0,62.5
20161106103000,426.399994,426.399994,436.23999,102.307691,32,52.700001,65.099998,68.0,62.5
20161106104500,426.399994,426.399994,436.23999,102.307691,32,54.0,65.599998,68.0,62.5
20161106110000,426.399994,426.399994,442.799988,103.846152,32,53.099998,65.699997,68.0,62.5
20161106111500,426.399994,426.399994,442.799988,103.846152,32,53.099998,65.800003,68.0,62.5
20161106113000,426.399994,426.399994,442.799988,103.846152,32,53.099998,65.699997,68.0,62.5
20161106114500,426.399994,426.399994,437.880005,102.69231,32,54.299999,65.800003,68.0,62.5
20161106120000,426.399994,426.399994,437.880005,102.69231,32,52.700001,65.900002,68.0,62.5
20161106121500,426.399994,426.399994,442.799988,103.846152,32,52.700001,65.800003,68.0,62.5
20161106123000,426.399994,426.399994,442.799988,103.846152,32,52.700001,65.900002,68.0,62.5
20161106124500,426.399994,426.399994,437.880005,102.69231,32,52.700001,65.5,68.0,62.5
20161106130000,426.399994,426.399994,437.880005,102.69231,32,52.700001,65.300003,68.0,62.5
20161106131500,426.399994,426.399994,437.880005,102.69231,32,52.700001,65.199997,68.0,62.5
20161106133000,426.399994,426.399994,437.880005,102.69231,32,52.700001,65.400002,68.0,62.5
20161106134500,426.399994,426.399994,437.880005,102.69231,32,53.5,65.599998,68.0,62.5
20161106140000,426.399994,426.399994,437.880005,102.69231,32,53.5,65.699997,68.0,62.5
20161106141500,426.399994,426.399994,431.320007,101.153849,32,53.5,66.0,68.0,62.5
20161106143000,426.399994,426.399994,436.23999,102.307691,32,53.5,65.900002,68.0,62.5
20161106144500,426.399994,426.399994,436.23999,102.307691,32,52.599998,65.699997,68.0,62.5
20161106150000,426.399994,426.399994,436.23999,102.307691,32,52.599998,65.5,68.0,62.5
20161106151500,426.399994,426.399994,442.799988,103.846152,32,52.599998,65.400002,68.0,62.5
20161106153000,426.399994,426.399994,437.880005,102.69231,32,52.599998,65.599998,68.0,62.5
20161106154500,426.399994,426.399994,437.880005,102.69231,32,52.599998,65.699997,68.0,62.5
20161106160000,426.399994,426.399994,437.880005,102.69231,32,54.299999,66.0,68.0,62.5
20161106161500,426.399994,426.399994,431.320007,101.153849,32,53.099998,65.900002,68.0,62.5
20161106163000,426.399994,426.399994,437.880005,102.69231,32,53.099998,66.0,68.0,62.5
20161106164500,426.399994,426.399994,437.880005,102.69231,32,53.099998,66.199997,68.0,62.5
20161106170000,426.399994,426.399994,431.320007,101.153849,32,53.099998,65.699997,68.0,62.5
20161106171500,426.399994,426.399994,431.320007,101.153849,32,53.099998,65.599998,68.0,62.5
20161106173000,426.399994,426.399994,437.880005,102.69231,32,53.099998,65.599998,68.0,62.5
20161106174500,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.800003,68.0,62.5
20161106180000,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.0,68.0,62.5
20161106181500,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.099998,68.0,62.5
20161106183000,426.399994,426.399994,431.320007,101.153849,32,53.099998,66.099998,68.0,62.5
20161106184500,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.199997,68.0,62.5
20161106190000,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.0,68.0,62.5
20161106191500,426.399994,426.399994,436.23999,102.307691,32,53.900002,65.699997,68.0,62.5
20161106193000,426.399994,426.399994,436.23999,102.307691,32,53.900002,65.699997,68.0,62.5
20161106194500,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.0,68.0,62.5
20161106200000,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.199997,68.0,62.5
20161106201500,426.399994,426.399994,437.880005,102.69231,32,53.900002,66.199997,68.0,62.5
20161106203000,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.300003,68.0,62.5
20161106204500,426.399994,426.399994,437.880005,102.69231,32,53.900002,66.400002,68.0,62.5
20161106210000,426.399994,426.399994,437.880005,102.69231,32,53.900002,66.0,68.0,62.5
20161106211500,426.399994,426.399994,437.880005,102.69231,32,53.900002,65.800003,68.0,62.5
20161106213000,426.399994,426.399994,437.880005,102.69231,32,53.900002,65.699997,68.0,62.5
20161106214500,426.399994,426.399994,437.880005,102.69231,32,53.900002,65.800003,68.0,62.5
20161106220000,426.399994,426.399994,426.399994,100.0,32,53.900002,66.099998,68.0,62.5
20161106221500,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.199997,68.0,62.5
20161106223000,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.300003,68.0,62.5
20161106224500,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.300003,68.0,62.5
20161106230000,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.300003,68.0,62.5
20161106231500,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.099998,68.0,62.5
20161106233000,426.399994,426.399994,436.23999,102.307691,32,53.900002,65.699997,68.0,62.5
20161106234500,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.599998,68.0,62.5
20161107000000,426.399994,426.399994,437.880005,102.69231,32,53.900002,65.699997,68.0,62.5
20161107001500,426.399994,426.399994,437.880005,102.69231,32,54.700001,66.099998,68.0,62.5
20161107003000,426.399994,426.399994,426.399994,100.0,32,54.700001,66.199997,68.0,62.5
20161107004500,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.300003,68.0,62.5
20161107010000,426.399994,426.399994,437.880005,102.69231,32,54.700001,66.400002,68.0,62.5
20161107011500,426.399994,426.399994,437.880005,102.69231,32,54.700001,66.400002,68.0,62.5
20161107013000,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.400002,68.0,62.5
20161107014500,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.099998,68.0,62.5
20161107020000,426.399994,426.399994,436.23999,102.307691,32,54.700001,65.800003,68.0,62.5
20161107021500,426.399994,426.399994,436.23999,102.307691,32,54.700001,65.800003,68.0,62.5
20161107023000,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.800003,68.0,62.5
20161107024500,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.0,68.0,62.5
20161107030000,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.099998,68.0,62.5
20161107031500,426.399994,426.399994,436.23999,102.307691,32,54.099998,66.199997,68.0,62.5
20161107033000,426.399994,426.399994,431.320007,101.153849,32,54.099998,66.199997,68.0,62.5
20161107034500,426.399994,426.399994,431.320007,101.153849,32,54.099998,66.300003,68.0,62.5
20161107040000,426.399994,426.399994,436.23999,102.307691,32,54.099998,66.099998,68.0,62.5
20161107041500,426.399994,426.399994,436.23999,102.307691,32,54.099998,65.699997,68.0,62.5
20161107043000,426.399994,426.399994,436.23999,102.307691,32,54.099998,65.599998,68.0,62.5
20161107044500,426.399994,426.399994,436.23999,102.307691,32,54.099998,65.5,68.0,62.5
20161107050000,426.399994,426.399994,436.23999,102.307691,32,54.099998,65.800003,68.0,62.5
20161107051500,426.399994,426.399994,431.320007,101.153849,32,54.099998,65.800003,68.0,62.5
20161107053000,426.399994,426.399994,436.23999,102.307691,32,54.099998,66.099998,68.0,62.5
20161107054500,426.399994,426.399994,436.23999,102.307691,32,54.099998,66.099998,68.0,62.5
20161107060000,426.399994,426.399994,436.23999,102.307691,32,54.099998,66.099998,68.0,62.5
