PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161107061500,426.399994,426.399994,431.320007,101.153849,32,54.099998,65.900002,68.0,62.5
20161107063000,426.399994,426.399994,436.23999,102.307691,32,54.099998,65.599998,68.0,62.5
20161107064500,426.399994,426.399994,436.23999,102.307691,32,54.099998,65.5,68.0,62.5
20161107070000,426.399994,426.399994,431.320007,101.153849,32,54.099998,65.5,68.0,62.5
20161107071500,426.399994,426.399994,436.23999,102.307691,32,54.099998,65.699997,68.0,62.5
20161107073000,426.399994,426.399994,436.23999,102.307691,32,54.099998,66.0,68.0,62.5
20161107074500,426.399994,426.399994,436.23999,102.307691,32,54.099998,65.900002,68.0,62.5
20161107080000,426.399994,426.399994,436.23999,102.307691,32,54.099998,66.0,68.0,62.5
20161107081500,426.399994,426.399994,454.279999,106.538463,31,54.099998,66.0,68.0,62.5
20161107083000,426.399994,426.399994,416.559998,97.692309,31,54.700001,66.0,68.0,62.5
20161107084500,426.399994,426.399994,410.0,96.153848,31,54.700001,66.099998,68.0,62.5
20161107090000,426.399994,426.399994,410.0,96.153848,31,54.700001,66.599998,68.0,62.5
20161107091500,426.399994,426.399994,405.079987,94.999998,31,54.700001,67.199997,68.0,62.5
20161107093000,426.399994,426.399994,411.640015,96.538466,31,54.0,67.800003,68.0,62.5
20161107094500,426.399994,426.399994,411.640015,96.538466,31,54.0,68.0,68.0,62.5
20161107100000,426.399994,426.399994,411.640015,96.538466,31,54.0,68.400002,68.0,62.5
20161107101500,426.399994,426.399994,405.079987,94.999998,31,54.0,68.400002,68.0,62.5
20161107103000,426.399994,426.399994,411.640015,96.538466,31,54.0,68.5,68.0,62.5
20161107104500,426.399994,426.399994,405.079987,94.999998,31,54.0,68.699997,68.0,62.5
20161107110000,426.399994,426.399994,405.079987,94.999998,31,54.0,68.900002,68.0,62.5
20161107111500,426.399994,426.399994,411.640015,96.538466,31,54.0,69.199997,68.0,62.5
20161107113000,426.399994,426.399994,411.640015,96.538466,31,54.0,69.5,68.0,62.5
20161107114500,426.399994,426.399994,411.640015,96.538466,31,54.0,69.699997,68.0,62.5
20161107120000,426.399994,426.399994,405.079987,94.999998,31,54.0,69.900002,68.0,62.5
20161107121500,426.399994,426.399994,405.079987,94.999998,31,54.0,70.099998,68.0,62.5
20161107123000,426.399994,426.399994,410.0,96.153848,31,54.0,70.199997,68.0,62.5
20161107124500,426.399994,426.399994,405.079987,94.999998,31,54.0,70.099998,68.0,62.5
20161107130000,426.399994,426.399994,410.0,96.153848,31,54.0,70.099998,68.0,62.5
20161107131500,426.399994,426.399994,405.079987,94.999998,31,54.0,69.900002,68.0,62.5
20161107133000,426.399994,426.399994,410.0,96.153848,31,54.0,70.0,68.0,62.5
20161107134500,426.399994,426.399994,410.0,96.153848,31,54.0,70.199997,68.0,62.5
20161107140000,426.399994,426.399994,405.079987,94.999998,31,54.0,70.300003,68.0,62.5
20161107141500,426.399994,426.399994,410.0,96.153848,31,54.0,70.599998,68.0,62.5
20161107143000,426.399994,426.399994,405.079987,94.999998,31,54.0,70.800003,68.0,62.5
20161107144500,426.399994,426.399994,421.480011,98.846158,31,54.0,71.0,68.0,62.5
20161107150000,426.399994,426.399994,416.559998,97.692309,31,54.0,70.699997,68.0,62.5
20161107151500,426.399994,426.399994,410.0,96.153848,31,54.0,70.699997,68.0,62.5
20161107153000,426.399994,426.399994,405.079987,94.999998,31,54.0,70.699997,68.0,62.5
20161107154500,426.399994,426.399994,410.0,96.153848,31,54.0,70.900002,68.0,62.5
20161107160000,426.399994,426.399994,405.079987,94.999998,31,54.0,71.0,68.0,62.5
20161107161500,426.399994,426.399994,405.079987,94.999998,31,54.0,71.199997,68.0,62.5
20161107163000,426.399994,426.399994,405.079987,94.999998,31,54.0,71.300003,68.0,62.5
20161107164500,426.399994,426.399994,411.640015,96.538466,31,54.0,71.5,68.0,62.5
20161107170000,426.399994,426.399994,411.640015,96.538466,31,54.0,71.300003,68.0,62.5
20161107171500,426.399994,426.399994,411.640015,96.538466,31,54.0,71.199997,68.0,62.5
20161107173000,426.399994,426.399994,411.640015,96.538466,31,54.0,70.699997,68.0,62.5
20161107174500,426.399994,426.399994,405.079987,94.999998,31,54.0,70.400002,68.0,62.5
20161107180000,426.399994,426.399994,410.0,96.153848,31,54.0,70.400002,68.0,62.5
20161107181500,426.399994,426.399994,405.079987,94.999998,31,54.0,70.199997,68.0,62.5
20161107183000,426.399994,426.399994,405.079987,94.999998,31,54.0,69.699997,68.0,62.5
20161107184500,426.399994,426.399994,405.079987,94.999998,31,54.0,69.599998,68.0,62.5
20161107190000,426.399994,426.399994,410.0,96.153848,31,54.0,69.300003,68.0,62.5
20161107191500,426.399994,426.399994,400.160004,93.846156,31,54.0,69.099998,68.0,62.5
20161107193000,426.399994,426.399994,405.079987,94.999998,31,54.0,68.5,68.0,62.5
20161107194500,426.399994,426.399994,405.079987,94.999998,31,54.0,68.099998,68.0,62.5
20161107200000,426.399994,426.399994,410.0,96.153848,31,54.0,67.900002,68.0,62.5
20161107201500,426.399994,426.399994,405.079987,94.999998,31,54.0,68.199997,68.0,62.5
20161107203000,426.399994,426.399994,410.0,96.153848,31,54.0,68.0,68.0,62.5
20161107204500,426.399994,426.399994,410.0,96.153848,31,54.0,67.900002,68.0,62.5
20161107210000,426.399994,426.399994,410.0,96.153848,31,54.0,67.599998,68.0,62.5
20161107211500,426.399994,426.399994,405.079987,94.999998,31,54.0,67.400002,68.0,62.5
20161107213000,426.399994,426.399994,410.0,96.153848,31,54.700001,67.099998,68.0,62.5
20161107214500,426.399994,426.399994,405.079987,94.999998,31,53.5,67.199997,68.0,62.5
20161107220000,426.399994,426.399994,410.0,96.153848,31,53.5,67.300003,68.0,62.5
20161107221500,426.399994,426.399994,410.0,96.153848,31,54.299999,67.300003,68.0,62.5
20161107223000,426.399994,426.399994,410.0,96.153848,31,53.099998,67.099998,68.0,62.5
20161107224500,426.399994,426.399994,410.0,96.153848,31,55.200001,67.199997,68.0,62.5
20161107230000,426.399994,426.399994,410.0,96.153848,31,53.5,67.199997,68.0,62.5
20161107231500,426.399994,426.399994,410.0,96.153848,31,53.5,67.199997,68.0,62.5
20161107233000,426.399994,426.399994,405.079987,94.999998,31,54.299999,67.300003,68.0,62.5
20161107234500,426.399994,426.399994,410.0,96.153848,31,53.099998,66.900002,68.0,62.5
20161108000000,426.399994,426.399994,410.0,96.153848,31,53.900002,66.699997,68.0,62.5
20161108001500,426.399994,426.399994,405.079987,94.999998,31,53.900002,66.5,68.0,62.5
20161108003000,426.399994,426.399994,405.079987,94.999998,31,53.900002,66.599998,68.0,62.5
20161108004500,426.399994,426.399994,405.079987,94.999998,31,53.900002,66.599998,68.0,62.5
20161108010000,426.399994,426.399994,410.0,96.153848,31,53.900002,66.699997,68.0,62.5
20161108011500,426.399994,426.399994,405.079987,94.999998,31,53.900002,66.800003,68.0,62.5
20161108013000,426.399994,426.399994,405.079987,94.999998,31,53.900002,66.900002,68.0,62.5
20161108014500,426.399994,426.399994,410.0,96.153848,31,53.900002,66.900002,68.0,62.5
20161108020000,426.399994,426.399994,405.079987,94.999998,31,53.900002,66.900002,68.0,62.5
20161108021500,426.399994,426.399994,405.079987,94.999998,31,53.900002,66.5,68.0,62.5
20161108023000,426.399994,426.399994,410.0,96.153848,31,54.700001,66.300003,68.0,62.5
20161108024500,426.399994,426.399994,410.0,96.153848,31,53.5,66.099998,68.0,62.5
20161108030000,426.399994,426.399994,410.0,96.153848,31,53.5,66.199997,68.0,62.5
20161108031500,426.399994,426.399994,410.0,96.153848,31,53.5,66.400002,68.0,62.5
20161108033000,426.399994,426.399994,405.079987,94.999998,31,54.299999,66.5,68.0,62.5
20161108034500,426.399994,426.399994,410.0,96.153848,31,53.5,66.699997,68.0,62.5
20161108040000,426.399994,426.399994,410.0,96.153848,32,53.5,66.300003,68.0,62.5
20161108041500,426.399994,426.399994,416.559998,97.692309,32,53.5,66.099998,68.0,62.5
20161108043000,426.399994,426.399994,416.559998,97.692309,32,54.299999,65.900002,68.0,62.5
20161108044500,426.399994,426.399994,411.640015,96.538466,32,54.299999,65.800003,68.0,62.5
20161108050000,426.399994,426.399994,416.559998,97.692309,32,54.299999,65.800003,68.0,62.5
20161108051500,426.399994,426.399994,416.559998,97.692309,32,53.5,66.0,68.0,62.5
20161108053000,426.399994,426.399994,411.640015,96.538466,32,54.299999,65.900002,68.0,62.5
20161108054500,426.399994,426.399994,416.559998,97.692309,32,54.299999,65.800003,68.0,62.5
20161108060000,426.399994,426.399994,411.640015,96.538466,32,54.299999,65.599998,68.0,62.5
20161108061500,426.399994,426.399994,421.480011,98.846158,32,53.5,65.599998,68.0,62.5
20161108063000,426.399994,426.399994,416.559998,97.692309,32,53.5,65.599998,68.0,62.5
20161108064500,426.399994,426.399994,421.480011,98.846158,32,54.299999,65.800003,68.0,62.5
20161108070000,426.399994,426.399994,416.559998,97.692309,32,53.299999,66.0,68.0,62.5
20161108071500,426.399994,426.399994,426.399994,100.0,32,55.099998,66.099998,68.0,62.5
20161108073000,426.399994,426.399994,421.480011,98.846158,32,53.099998,65.699997,68.0,62.5
20161108074500,426.399994,426.399994,426.399994,100.0,32,53.099998,65.5,68.0,62.5
20161108080000,426.399994,426.399994,421.480011,98.846158,32,54.299999,65.5,68.0,62.5
20161108081500,426.399994,426.399994,416.559998,97.692309,32,54.299999,65.699997,68.0,62.5
20161108083000,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.099998,68.0,62.5
20161108084500,426.399994,426.399994,421.480011,98.846158,32,54.299999,66.199997,68.0,62.5
20161108090000,426.399994,426.399994,421.480011,98.846158,32,54.299999,66.400002,68.0,62.5
20161108091500,426.399994,426.399994,421.480011,98.846158,32,53.099998,66.5,68.0,62.5
20161108093000,426.399994,426.399994,416.559998,97.692309,32,53.900002,66.400002,68.0,62.5
20161108094500,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.099998,68.0,62.5
20161108100000,426.399994,426.399994,426.399994,100.0,32,53.900002,67.599998,68.0,62.5
20161108101500,426.399994,426.399994,416.559998,97.692309,32,53.900002,67.900002,68.0,62.5
20161108103000,426.399994,426.399994,421.480011,98.846158,32,53.900002,68.199997,68.0,62.5
20161108104500,426.399994,426.399994,421.480011,98.846158,32,53.099998,68.400002,68.0,62.5
20161108110000,426.399994,426.399994,421.480011,98.846158,32,53.099998,68.800003,68.0,62.5
20161108111500,426.399994,426.399994,416.559998,97.692309,32,53.099998,69.0,68.0,62.5
20161108113000,426.399994,426.399994,421.480011,98.846158,32,53.099998,69.199997,68.0,62.5
20161108114500,426.399994,426.399994,421.480011,98.846158,32,53.099998,69.5,68.0,62.5
20161108120000,426.399994,426.399994,421.480011,98.846158,32,53.099998,69.599998,68.0,62.5
20161108121500,426.399994,426.399994,421.480011,98.846158,32,53.099998,69.599998,68.0,62.5
20161108123000,426.399994,426.399994,421.480011,98.846158,32,53.099998,69.699997,68.0,62.5
20161108124500,426.399994,426.399994,421.480011,98.846158,32,53.099998,69.800003,68.0,62.5
20161108130000,426.399994,426.399994,421.480011,98.846158,32,53.099998,69.900002,68.0,62.5
20161108131500,426.399994,426.399994,421.480011,98.846158,32,53.099998,69.900002,68.0,62.5
20161108133000,426.399994,426.399994,421.480011,98.846158,32,53.099998,70.0,68.0,62.5
20161108134500,426.399994,426.399994,411.640015,96.538466,32,53.099998,70.199997,68.0,62.5
20161108140000,426.399994,426.399994,411.640015,96.538466,32,53.099998,70.400002,68.0,62.5
20161108141500,426.399994,426.399994,411.640015,96.538466,32,53.099998,70.5,68.0,62.5
20161108143000,426.399994,426.399994,411.640015,96.538466,32,53.099998,70.400002,68.0,62.5
20161108144500,426.399994,426.399994,411.640015,96.538466,32,53.099998,70.599998,68.0,62.5
20161108150000,426.399994,426.399994,411.640015,96.538466,32,53.900002,70.300003,68.0,62.5
20161108151500,426.399994,426.399994,426.399994,100.0,32,53.900002,70.300003,68.0,62.5
20161108153000,426.399994,426.399994,416.559998,97.692309,32,53.900002,70.300003,68.0,62.5
20161108154500,426.399994,426.399994,416.559998,97.692309,32,53.099998,70.699997,68.0,62.5
20161108160000,426.399994,426.399994,431.320007,101.153849,32,53.099998,70.699997,68.0,62.5
20161108161500,426.399994,426.399994,426.399994,100.0,32,53.900002,70.900002,68.0,62.5
20161108163000,426.399994,426.399994,416.559998,97.692309,32,53.900002,70.900002,68.0,62.5
20161108164500,426.399994,426.399994,421.480011,98.846158,32,53.900002,71.0,68.0,62.5
20161108170000,426.399994,426.399994,426.399994,100.0,32,53.900002,71.0,68.0,62.5
20161108171500,426.399994,426.399994,431.320007,101.153849,32,53.900002,70.599998,68.0,62.5
20161108173000,426.399994,426.399994,421.480011,98.846158,32,53.900002,70.099998,68.0,62.5
20161108174500,426.399994,426.399994,421.480011,98.846158,32,53.900002,69.699997,68.0,62.5
20161108180000,426.399994,426.399994,426.399994,100.0,32,53.900002,69.199997,68.0,62.5
20161108181500,426.399994,426.399994,421.480011,98.846158,32,53.900002,68.900002,68.0,62.5
20161108183000,426.399994,426.399994,421.480011,98.846158,32,53.900002,68.599998,68.0,62.5
20161108184500,426.399994,426.399994,426.399994,100.0,32,53.900002,68.199997,68.0,62.5
20161108190000,426.399994,426.399994,426.399994,100.0,32,53.900002,68.199997,68.0,62.5
20161108191500,426.399994,426.399994,426.399994,100.0,32,53.900002,68.0,68.0,62.5
20161108193000,426.399994,426.399994,416.559998,97.692309,32,53.900002,67.900002,68.0,62.5
20161108194500,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.800003,68.0,62.5
20161108200000,426.399994,426.399994,416.559998,97.692309,32,53.900002,67.699997,68.0,62.5
20161108201500,426.399994,426.399994,416.559998,97.692309,32,53.900002,67.699997,68.0,62.5
20161108203000,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.599998,68.0,62.5
20161108204500,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.5,68.0,62.5
20161108210000,426.399994,426.399994,426.399994,100.0,32,53.900002,67.400002,68.0,62.5
20161108211500,426.399994,426.399994,416.559998,97.692309,32,53.900002,67.199997,68.0,62.5
20161108213000,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.0,68.0,62.5
20161108214500,426.399994,426.399994,416.559998,97.692309,32,53.900002,66.900002,68.0,62.5
20161108220000,426.399994,426.399994,426.399994,100.0,32,53.900002,66.800003,68.0,62.5
20161108221500,426.399994,426.399994,421.480011,98.846158,32,53.900002,66.699997,68.0,62.5
20161108223000,426.399994,426.399994,421.480011,98.846158,32,53.900002,66.900002,68.0,62.5
20161108224500,426.399994,426.399994,416.559998,97.692309,32,53.900002,66.699997,68.0,62.5
20161108230000,426.399994,426.399994,426.399994,100.0,32,53.900002,66.699997,68.0,62.5
20161108231500,426.399994,426.399994,416.559998,97.692309,32,53.900002,66.699997,68.0,62.5
20161108233000,426.399994,426.399994,416.559998,97.692309,32,53.900002,66.699997,68.0,62.5
20161108234500,426.399994,426.399994,421.480011,98.846158,32,53.900002,66.699997,68.0,62.5
20161109000000,426.399994,426.399994,421.480011,98.846158,32,53.900002,66.599998,68.0,62.5
20161109001500,426.399994,426.399994,416.559998,97.692309,32,53.900002,66.599998,68.0,62.5
20161109003000,426.399994,426.399994,426.399994,100.0,32,53.900002,66.5,68.0,62.5
20161109004500,426.399994,426.399994,416.559998,97.692309,32,53.900002,66.599998,68.0,62.5
20161109010000,426.399994,426.399994,426.399994,100.0,32,53.900002,66.300003,68.0,62.5
20161109011500,426.399994,426.399994,421.480011,98.846158,32,53.900002,66.199997,68.0,62.5
20161109013000,426.399994,426.399994,416.559998,97.692309,32,53.900002,66.099998,68.0,62.5
20161109014500,426.399994,426.399994,416.559998,97.692309,32,53.900002,66.099998,68.0,62.5
20161109020000,426.399994,426.399994,416.559998,97.692309,32,53.900002,66.199997,68.0,62.5
20161109021500,426.399994,426.399994,437.880005,102.69231,33,53.900002,66.099998,68.0,62.5
20161109023000,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.099998,68.0,62.5
20161109024500,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.199997,68.0,62.5
20161109030000,426.399994,426.399994,426.399994,100.0,33,53.900002,66.099998,68.0,62.5
20161109031500,426.399994,426.399994,416.559998,97.692309,33,53.900002,66.0,68.0,62.5
20161109033000,426.399994,426.399994,426.399994,100.0,33,53.900002,66.0,68.0,62.5
20161109034500,426.399994,426.399994,426.399994,100.0,33,53.900002,65.900002,68.0,62.5
20161109040000,426.399994,426.399994,426.399994,100.0,33,53.900002,65.800003,68.0,62.5
20161109041500,426.399994,426.399994,426.399994,100.0,33,53.900002,65.900002,68.0,62.5
20161109043000,426.399994,426.399994,431.320007,101.153849,33,53.900002,66.0,68.0,62.5
20161109044500,426.399994,426.399994,431.320007,101.153849,33,53.900002,66.0,68.0,62.5
20161109050000,426.399994,426.399994,431.320007,101.153849,33,53.900002,66.0,68.0,62.5
20161109051500,426.399994,426.399994,431.320007,101.153849,33,53.900002,66.0,68.0,62.5
20161109053000,426.399994,426.399994,416.559998,97.692309,33,53.900002,65.900002,68.0,62.5
20161109054500,426.399994,426.399994,436.23999,102.307691,33,51.900002,65.800003,68.0,62.5
20161109060000,426.399994,426.399994,436.23999,102.307691,33,54.700001,65.699997,68.0,62.5
20161109061500,426.399994,426.399994,442.799988,103.846152,33,54.700001,65.599998,68.0,62.5
20161109063000,426.399994,426.399994,436.23999,102.307691,33,54.700001,65.599998,68.0,62.5
20161109064500,426.399994,426.399994,436.23999,102.307691,33,54.700001,65.699997,68.0,62.5
20161109070000,426.399994,426.399994,436.23999,102.307691,33,54.700001,65.699997,68.0,62.5
20161109071500,426.399994,426.399994,436.23999,102.307691,33,53.900002,65.800003,68.0,62.5
20161109073000,426.399994,426.399994,436.23999,102.307691,33,53.900002,65.699997,68.0,62.5
20161109074500,426.399994,426.399994,436.23999,102.307691,33,53.900002,65.599998,68.0,62.5
20161109080000,426.399994,426.399994,436.23999,102.307691,33,54.700001,65.5,68.0,62.5
20161109081500,426.399994,426.399994,436.23999,102.307691,33,53.900002,65.599998,68.0,62.5
20161109083000,426.399994,426.399994,436.23999,102.307691,33,53.900002,66.699997,68.0,62.5
20161109084500,426.399994,426.399994,436.23999,102.307691,33,53.900002,66.900002,68.0,62.5
20161109090000,426.399994,426.399994,436.23999,102.307691,33,53.900002,67.400002,68.0,62.5
20161109091500,426.399994,426.399994,436.23999,102.307691,33,53.900002,67.400002,68.0,62.5
20161109093000,426.399994,426.399994,436.23999,102.307691,33,53.900002,67.699997,68.0,62.5
20161109094500,426.399994,426.399994,442.799988,103.846152,33,53.900002,68.300003,68.0,62.5
20161109100000,426.399994,426.399994,447.720001,105.000002,33,53.900002,68.400002,68.0,62.5
20161109101500,426.399994,426.399994,442.799988,103.846152,33,53.900002,68.800003,68.0,62.5
20161109103000,426.399994,426.399994,442.799988,103.846152,33,53.900002,68.699997,68.0,62.5
20161109104500,426.399994,426.399994,437.880005,102.69231,33,53.900002,69.0,68.0,62.5
20161109110000,426.399994,426.399994,437.880005,102.69231,33,53.900002,69.199997,68.0,62.5
20161109111500,426.399994,426.399994,437.880005,102.69231,33,53.900002,69.300003,68.0,62.5
20161109113000,426.399994,426.399994,437.880005,102.69231,33,53.900002,69.300003,68.0,62.5
20161109114500,426.399994,426.399994,437.880005,102.69231,33,53.900002,69.400002,68.0,62.5
20161109120000,426.399994,426.399994,431.320007,101.153849,33,53.900002,69.400002,68.0,62.5
20161109121500,426.399994,426.399994,431.320007,101.153849,33,53.900002,69.599998,68.0,62.5
20161109123000,426.399994,426.399994,436.23999,102.307691,33,53.900002,69.699997,68.0,62.5
20161109124500,426.399994,426.399994,411.640015,96.538466,33,53.900002,69.900002,68.0,62.5
20161109130000,426.399994,426.399994,437.880005,102.69231,33,53.900002,69.900002,68.0,62.5
20161109131500,426.399994,426.399994,437.880005,102.69231,33,53.900002,70.0,68.0,62.5
20161109133000,426.399994,426.399994,431.320007,101.153849,33,53.900002,70.0,68.0,62.5
20161109134500,426.399994,426.399994,421.480011,98.846158,33,53.900002,69.699997,68.0,62.5
20161109140000,426.399994,426.399994,436.23999,102.307691,33,53.200001,69.800003,68.0,62.5
20161109141500,426.399994,426.399994,442.799988,103.846152,33,53.200001,69.900002,68.0,62.5
20161109143000,426.399994,426.399994,447.720001,105.000002,33,53.200001,70.199997,68.0,62.5
20161109144500,426.399994,426.399994,437.880005,102.69231,33,53.200001,70.199997,68.0,62.5
20161109150000,426.399994,426.399994,442.799988,103.846152,33,53.200001,70.300003,68.0,62.5
20161109151500,426.399994,426.399994,436.23999,102.307691,33,53.200001,70.300003,68.0,62.5
20161109153000,426.399994,426.399994,436.23999,102.307691,33,53.200001,70.199997,68.0,62.5
20161109154500,426.399994,426.399994,442.799988,103.846152,33,53.200001,70.300003,68.0,62.5
20161109160000,426.399994,426.399994,442.799988,103.846152,33,53.200001,70.400002,68.0,62.5
20161109161500,426.399994,426.399994,442.799988,103.846152,33,53.200001,70.300003,68.0,62.5
20161109163000,426.399994,426.399994,437.880005,102.69231,33,53.200001,70.300003,68.0,62.5
20161109164500,426.399994,426.399994,442.799988,103.846152,33,53.900002,70.5,68.0,62.5
20161109170000,426.399994,426.399994,437.880005,102.69231,32,53.900002,70.599998,68.0,62.5
20161109171500,426.399994,426.399994,437.880005,102.69231,32,53.900002,70.5,68.0,62.5
20161109173000,426.399994,426.399994,431.320007,101.153849,32,53.900002,70.300003,68.0,62.5
20161109174500,426.399994,426.399994,421.480011,98.846158,32,53.900002,70.0,68.0,62.5
20161109180000,426.399994,426.399994,431.320007,101.153849,32,53.900002,69.300003,68.0,62.5
20161109181500,426.399994,426.399994,426.399994,100.0,32,53.900002,68.900002,68.0,62.5
20161109183000,426.399994,426.399994,431.320007,101.153849,32,53.900002,68.5,68.0,62.5
20161109184500,426.399994,426.399994,431.320007,101.153849,32,53.900002,68.300003,68.0,62.5
20161109190000,426.399994,426.399994,431.320007,101.153849,32,53.900002,68.199997,68.0,62.5
20161109191500,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.900002,68.0,62.5
20161109193000,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.699997,68.0,62.5
20161109194500,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.599998,68.0,62.5
20161109200000,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.400002,68.0,62.5
20161109201500,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.300003,68.0,62.5
20161109203000,426.399994,426.399994,436.23999,102.307691,32,53.900002,67.199997,68.0,62.5
20161109204500,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.099998,68.0,62.5
20161109210000,426.399994,426.399994,426.399994,100.0,32,53.900002,67.0,68.0,62.5
20161109211500,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.900002,68.0,62.5
20161109213000,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.900002,68.0,62.5
20161109214500,426.399994,426.399994,426.399994,100.0,32,53.900002,66.699997,68.0,62.5
20161109220000,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.400002,68.0,62.5
20161109221500,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.400002,68.0,62.5
20161109223000,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.400002,68.0,62.5
20161109224500,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.5,68.0,62.5
20161109230000,426.399994,426.399994,426.399994,100.0,32,54.700001,66.400002,68.0,62.5
20161109231500,426.399994,426.399994,426.399994,100.0,32,54.700001,66.400002,68.0,62.5
20161109233000,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.300003,68.0,62.5
20161109234500,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.199997,68.0,62.5
20161110000000,426.399994,426.399994,426.399994,100.0,32,54.700001,66.0,68.0,62.5
20161110001500,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.900002,68.0,62.5
20161110003000,426.399994,426.399994,436.23999,102.307691,32,54.700001,65.900002,68.0,62.5
20161110004500,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.800003,68.0,62.5
20161110010000,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.900002,68.0,62.5
20161110011500,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.0,68.0,62.5
20161110013000,426.399994,426.399994,426.399994,100.0,32,54.700001,65.900002,68.0,62.5
20161110014500,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.900002,68.0,62.5
20161110020000,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.0,68.0,62.5
20161110021500,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.800003,68.0,62.5
20161110023000,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.800003,68.0,62.5
20161110024500,426.399994,426.399994,426.399994,100.0,32,53.900002,65.800003,68.0,62.5
20161110030000,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.900002,68.0,62.5
20161110031500,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.800003,68.0,62.5
20161110033000,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.800003,68.0,62.5
20161110034500,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.599998,68.0,62.5
20161110040000,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.5,68.0,62.5
20161110041500,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.5,68.0,62.5
20161110043000,426.399994,426.399994,437.880005,102.69231,32,54.700001,65.400002,68.0,62.5
20161110044500,426.399994,426.399994,437.880005,102.69231,32,54.700001,65.300003,68.0,62.5
20161110050000,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.5,68.0,62.5
20161110051500,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.5,68.0,62.5
20161110053000,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.5,68.0,62.5
20161110054500,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.599998,68.0,62.5
20161110060000,426.399994,426.399994,436.23999,102.307691,32,54.700001,65.599998,68.0,62.5
20161110061500,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.699997,68.0,62.5
20161110063000,426.399994,426.399994,437.880005,102.69231,32,54.700001,65.800003,68.0,62.5
20161110064500,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.699997,68.0,62.5
20161110070000,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.800003,68.0,62.5
20161110071500,426.399994,426.399994,426.399994,100.0,32,54.700001,65.5,68.0,62.5
20161110073000,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.199997,68.0,62.5
20161110074500,426.399994,426.399994,436.23999,102.307691,32,54.700001,65.099998,68.0,62.5
20161110080000,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.099998,68.0,62.5
20161110081500,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.099998,68.0,62.5
20161110083000,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.599998,68.0,62.5
20161110084500,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.199997,68.0,62.5
20161110090000,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.5,68.0,62.5
20161110091500,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.900002,68.0,62.5
20161110093000,426.399994,426.399994,436.23999,102.307691,32,54.700001,67.300003,68.0,62.5
20161110094500,426.399994,426.399994,431.320007,101.153849,32,54.700001,67.699997,68.0,62.5
20161110100000,426.399994,426.399994,431.320007,101.153849,32,54.700001,68.099998,68.0,62.5
20161110101500,426.399994,426.399994,431.320007,101.153849,32,54.700001,68.400002,68.0,62.5
20161110103000,426.399994,426.399994,436.23999,102.307691,32,53.599998,68.599998,68.0,62.5
20161110104500,426.399994,426.399994,436.23999,102.307691,32,54.299999,69.0,68.0,62.5
20161110110000,426.399994,426.399994,436.23999,102.307691,32,53.5,69.199997,68.0,62.5
20161110111500,426.399994,426.399994,436.23999,102.307691,32,53.5,69.5,68.0,62.5
20161110113000,426.399994,426.399994,436.23999,102.307691,32,53.5,69.5,68.0,62.5
20161110114500,426.399994,426.399994,436.23999,102.307691,32,53.5,69.5,68.0,62.5
20161110120000,426.399994,426.399994,436.23999,102.307691,32,53.5,69.599998,68.0,62.5
20161110121500,426.399994,426.399994,442.799988,103.846152,32,53.5,69.699997,68.0,62.5
20161110123000,426.399994,426.399994,437.880005,102.69231,32,53.5,69.699997,68.0,62.5
20161110124500,426.399994,426.399994,437.880005,102.69231,32,53.5,69.800003,68.0,62.5
20161110130000,426.399994,426.399994,437.880005,102.69231,32,53.5,70.0,68.0,62.5
20161110131500,426.399994,426.399994,437.880005,102.69231,32,53.5,69.400002,68.0,62.5
20161110133000,426.399994,426.399994,431.320007,101.153849,32,53.5,69.400002,68.0,62.5
20161110134500,426.399994,426.399994,437.880005,102.69231,32,53.5,69.300003,68.0,62.5
20161110140000,426.399994,426.399994,426.399994,100.0,32,53.5,69.300003,68.0,62.5
20161110141500,426.399994,426.399994,431.320007,101.153849,32,53.5,69.199997,68.0,62.5
20161110143000,426.399994,426.399994,436.23999,102.307691,32,53.5,69.199997,68.0,62.5
20161110144500,426.399994,426.399994,426.399994,100.0,32,53.5,69.400002,68.0,62.5
20161110150000,426.399994,426.399994,436.23999,102.307691,32,54.299999,69.300003,68.0,62.5
20161110151500,426.399994,426.399994,431.320007,101.153849,32,54.299999,68.900002,68.0,62.5
20161110153000,426.399994,426.399994,436.23999,102.307691,32,53.099998,69.400002,68.0,62.5
20161110154500,426.399994,426.399994,436.23999,102.307691,32,53.099998,69.400002,68.0,62.5
20161110160000,426.399994,426.399994,431.320007,101.153849,32,53.900002,69.599998,68.0,62.5
20161110161500,426.399994,426.399994,436.23999,102.307691,32,53.900002,69.900002,68.0,62.5
20161110163000,426.399994,426.399994,436.23999,102.307691,32,53.900002,69.900002,68.0,62.5
20161110164500,426.399994,426.399994,426.399994,100.0,32,53.900002,70.099998,68.0,62.5
20161110170000,426.399994,426.399994,436.23999,102.307691,32,53.900002,70.199997,68.0,62.5
20161110171500,426.399994,426.399994,436.23999,102.307691,32,53.900002,70.199997,68.0,62.5
20161110173000,426.399994,426.399994,431.320007,101.153849,32,54.700001,70.0,68.0,62.5
20161110174500,426.399994,426.399994,436.23999,102.307691,32,53.900002,69.400002,68.0,62.5
20161110180000,426.399994,426.399994,436.23999,102.307691,32,54.700001,69.0,68.0,62.5
20161110181500,426.399994,426.399994,436.23999,102.307691,32,54.700001,68.599998,68.0,62.5
20161110183000,426.399994,426.399994,436.23999,102.307691,32,54.700001,68.300003,68.0,62.5
20161110184500,426.399994,426.399994,426.399994,100.0,32,54.700001,68.199997,68.0,62.5
20161110190000,426.399994,426.399994,431.320007,101.153849,32,54.099998,68.099998,68.0,62.5
20161110191500,426.399994,426.399994,431.320007,101.153849,32,54.099998,67.900002,68.0,62.5
20161110193000,426.399994,426.399994,431.320007,101.153849,32,54.099998,67.699997,68.0,62.5
20161110194500,426.399994,426.399994,436.23999,102.307691,32,54.099998,67.599998,68.0,62.5
20161110200000,426.399994,426.399994,436.23999,102.307691,32,55.099998,67.5,68.0,62.5
20161110201500,426.399994,426.399994,431.320007,101.153849,32,55.099998,67.300003,68.0,62.5
20161110203000,426.399994,426.399994,431.320007,101.153849,32,55.099998,67.300003,68.0,62.5
20161110204500,426.399994,426.399994,431.320007,101.153849,32,55.099998,67.099998,68.0,62.5
20161110210000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.900002,68.0,62.5
20161110211500,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.699997,68.0,62.5
20161110213000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.599998,68.0,62.5
20161110214500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.599998,68.0,62.5
20161110220000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.599998,68.0,62.5
20161110221500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.5,68.0,62.5
20161110223000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.5,68.0,62.5
20161110224500,426.399994,426.399994,426.399994,100.0,32,54.299999,66.400002,68.0,62.5
20161110230000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.300003,68.0,62.5
20161110231500,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.099998,68.0,62.5
20161110233000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.0,68.0,62.5
20161110234500,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.900002,68.0,62.5
20161111000000,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.900002,68.0,62.5
20161111001500,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.699997,68.0,62.5
20161111003000,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.699997,68.0,62.5
20161111004500,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.800003,68.0,62.5
20161111010000,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.900002,68.0,62.5
20161111011500,426.399994,426.399994,426.399994,100.0,32,54.299999,65.800003,68.0,62.5
20161111013000,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.699997,68.0,62.5
20161111014500,426.399994,426.399994,426.399994,100.0,32,54.299999,65.699997,68.0,62.5
20161111020000,426.399994,426.399994,426.399994,100.0,32,54.299999,65.699997,68.0,62.5
20161111021500,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.800003,68.0,62.5
20161111023000,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.599998,68.0,62.5
20161111024500,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.599998,68.0,62.5
20161111030000,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.599998,68.0,62.5
20161111031500,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.5,68.0,62.5
20161111033000,426.399994,426.399994,426.399994,100.0,32,55.099998,65.300003,68.0,62.5
20161111034500,426.399994,426.399994,431.320007,101.153849,32,55.099998,65.099998,68.0,62.5
20161111040000,426.399994,426.399994,431.320007,101.153849,32,55.900002,65.099998,68.0,62.5
20161111041500,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.099998,68.0,62.5
20161111043000,426.399994,426.399994,436.23999,102.307691,32,53.099998,65.0,68.0,62.5
20161111044500,426.399994,426.399994,431.320007,101.153849,32,54.299999,64.900002,68.0,62.5
20161111050000,426.399994,426.399994,436.23999,102.307691,32,55.900002,64.900002,68.0,62.5
20161111051500,426.399994,426.399994,436.23999,102.307691,32,55.200001,65.099998,68.0,62.5
20161111053000,426.399994,426.399994,436.23999,102.307691,32,53.5,65.0,68.0,62.5
20161111054500,426.399994,426.399994,436.23999,102.307691,32,53.5,65.0,68.0,62.5
20161111060000,426.399994,426.399994,436.23999,102.307691,32,54.700001,65.0,68.0,62.5
20161111061500,426.399994,426.399994,436.23999,102.307691,32,56.299999,65.0,68.0,62.5
20161111063000,426.399994,426.399994,436.23999,102.307691,32,53.5,65.0,68.0,62.5
20161111064500,426.399994,426.399994,436.23999,102.307691,32,53.5,65.0,68.0,62.5
20161111070000,426.399994,426.399994,436.23999,102.307691,32,55.099998,65.0,68.0,62.5
20161111071500,426.399994,426.399994,436.23999,102.307691,32,56.299999,65.0,68.0,62.5
20161111073000,426.399994,426.399994,436.23999,102.307691,32,53.599998,64.800003,68.0,62.5
20161111074500,426.399994,426.399994,436.23999,102.307691,32,53.599998,64.599998,68.0,62.5
20161111080000,426.399994,426.399994,436.23999,102.307691,32,54.700001,64.599998,68.0,62.5
20161111081500,426.399994,426.399994,431.320007,101.153849,32,56.299999,64.599998,68.0,62.5
20161111083000,426.399994,426.399994,436.23999,102.307691,32,53.5,64.800003,68.0,62.5
20161111084500,426.399994,426.399994,436.23999,102.307691,32,53.5,65.099998,68.0,62.5
20161111090000,426.399994,426.399994,431.320007,101.153849,32,55.099998,65.800003,68.0,62.5
20161111091500,426.399994,426.399994,442.799988,103.846152,32,56.0,66.199997,68.0,62.5
20161111093000,426.399994,426.399994,436.23999,102.307691,32,53.099998,66.699997,68.0,62.5
20161111094500,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.0,68.0,62.5
20161111100000,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.400002,68.0,62.5
20161111101500,426.399994,426.399994,436.23999,102.307691,32,55.5,67.599998,68.0,62.5
20161111103000,426.399994,426.399994,447.720001,105.000002,32,53.900002,68.0,68.0,62.5
20161111104500,426.399994,426.399994,437.880005,102.69231,32,53.099998,68.199997,68.0,62.5
20161111110000,426.399994,426.399994,437.880005,102.69231,32,53.099998,68.199997,68.0,62.5
20161111111500,426.399994,426.399994,437.880005,102.69231,32,53.900002,68.400002,68.0,62.5
20161111113000,426.399994,426.399994,437.880005,102.69231,32,53.900002,68.599998,68.0,62.5
20161111114500,426.399994,426.399994,437.880005,102.69231,32,53.900002,68.800003,68.0,62.5
20161111120000,426.399994,426.399994,426.399994,100.0,32,53.900002,68.900002,68.0,62.5
20161111121500,426.399994,426.399994,436.23999,102.307691,32,52.900002,69.199997,68.0,62.5
20161111123000,426.399994,426.399994,421.480011,98.846158,32,52.900002,69.199997,68.0,62.5
20161111124500,426.399994,426.399994,436.23999,102.307691,32,53.900002,69.300003,68.0,62.5
20161111130000,426.399994,426.399994,436.23999,102.307691,32,53.900002,69.300003,68.0,62.5
20161111131500,426.399994,426.399994,436.23999,102.307691,32,52.299999,69.300003,68.0,62.5
20161111133000,426.399994,426.399994,431.320007,101.153849,32,53.900002,69.400002,68.0,62.5
20161111134500,426.399994,426.399994,437.880005,102.69231,32,53.900002,69.400002,68.0,62.5
20161111140000,426.399994,426.399994,437.880005,102.69231,32,52.299999,69.199997,68.0,62.5
20161111141500,426.399994,426.399994,437.880005,102.69231,32,53.5,69.199997,68.0,62.5
20161111143000,426.399994,426.399994,437.880005,102.69231,32,54.599998,69.400002,68.0,62.5
20161111144500,426.399994,426.399994,437.880005,102.69231,32,52.299999,69.400002,68.0,62.5
20161111150000,426.399994,426.399994,426.399994,100.0,32,53.799999,69.400002,68.0,62.5
20161111151500,426.399994,426.399994,436.23999,102.307691,32,53.799999,69.599998,68.0,62.5
20161111153000,426.399994,426.399994,426.399994,100.0,32,52.599998,69.699997,68.0,62.5
20161111154500,426.399994,426.399994,431.320007,101.153849,32,54.700001,69.699997,68.0,62.5
20161111160000,426.399994,426.399994,431.320007,101.153849,32,53.900002,69.900002,68.0,62.5
20161111161500,426.399994,426.399994,421.480011,98.846158,32,53.099998,69.900002,68.0,62.5
20161111163000,426.399994,426.399994,426.399994,100.0,32,54.700001,70.0,68.0,62.5
20161111164500,426.399994,426.399994,426.399994,100.0,32,54.700001,70.199997,68.0,62.5
20161111170000,426.399994,426.399994,426.399994,100.0,32,53.5,70.199997,68.0,62.5
20161111171500,426.399994,426.399994,421.480011,98.846158,32,53.5,70.300003,68.0,62.5
20161111173000,426.399994,426.399994,426.399994,100.0,32,54.299999,70.199997,68.0,62.5
20161111174500,426.399994,426.399994,431.320007,101.153849,32,55.5,70.0,68.0,62.5
20161111180000,426.399994,426.399994,426.399994,100.0,32,53.900002,69.400002,68.0,62.5
20161111181500,426.399994,426.399994,426.399994,100.0,32,53.900002,68.800003,68.0,62.5
20161111183000,426.399994,426.399994,426.399994,100.0,32,53.900002,68.300003,68.0,62.5
20161111184500,426.399994,426.399994,431.320007,101.153849,32,55.5,68.099998,68.0,62.5
20161111190000,426.399994,426.399994,431.320007,101.153849,32,54.799999,67.800003,68.0,62.5
20161111191500,426.399994,426.399994,431.320007,101.153849,32,53.5,67.699997,68.0,62.5
20161111193000,426.399994,426.399994,426.399994,100.0,32,53.5,67.599998,68.0,62.5
20161111194500,426.399994,426.399994,421.480011,98.846158,32,55.099998,67.400002,68.0,62.5
20161111200000,426.399994,426.399994,426.399994,100.0,32,55.099998,67.300003,68.0,62.5
20161111201500,426.399994,426.399994,431.320007,101.153849,32,55.099998,67.199997,68.0,62.5
20161111203000,426.399994,426.399994,431.320007,101.153849,32,55.099998,67.199997,68.0,62.5
20161111204500,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.900002,68.0,62.5
20161111210000,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.900002,68.0,62.5
20161111211500,426.399994,426.399994,426.399994,100.0,32,54.700001,66.800003,68.0,62.5
20161111213000,426.399994,426.399994,421.480011,98.846158,32,55.5,66.800003,68.0,62.5
20161111214500,426.399994,426.399994,426.399994,100.0,32,55.5,66.699997,68.0,62.5
20161111220000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.599998,68.0,62.5
20161111221500,426.399994,426.399994,426.399994,100.0,32,53.5,66.599998,68.0,62.5
20161111223000,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.5,68.0,62.5
20161111224500,426.399994,426.399994,426.399994,100.0,32,55.900002,66.5,68.0,62.5
20161111230000,426.399994,426.399994,426.399994,100.0,32,55.900002,66.400002,68.0,62.5
20161111231500,426.399994,426.399994,431.320007,101.153849,32,53.5,66.300003,68.0,62.5
20161111233000,426.399994,426.399994,421.480011,98.846158,32,53.5,66.300003,68.0,62.5
20161111234500,426.399994,426.399994,426.399994,100.0,32,55.099998,66.099998,68.0,62.5
20161112000000,426.399994,426.399994,431.320007,101.153849,32,56.700001,66.199997,68.0,62.5
20161112001500,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.199997,68.0,62.5
20161112003000,426.399994,426.399994,426.399994,100.0,32,53.5,66.199997,68.0,62.5
20161112004500,426.399994,426.399994,426.399994,100.0,32,54.700001,66.0,68.0,62.5
20161112010000,426.399994,426.399994,431.320007,101.153849,32,56.700001,66.099998,68.0,62.5
20161112011500,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.800003,68.0,62.5
20161112013000,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.699997,68.0,62.5
20161112014500,426.399994,426.399994,426.399994,100.0,32,55.5,65.800003,68.0,62.5
20161112020000,426.399994,426.399994,436.23999,102.307691,32,55.5,66.0,68.0,62.5
20161112021500,426.399994,426.399994,431.320007,101.153849,33,53.099998,65.699997,68.0,62.5
20161112023000,426.399994,426.399994,426.399994,100.0,33,54.299999,65.5,68.0,62.5
20161112024500,426.399994,426.399994,431.320007,101.153849,33,56.700001,65.400002,68.0,62.5
20161112030000,426.399994,426.399994,436.23999,102.307691,33,53.099998,65.400002,68.0,62.5
20161112031500,426.399994,426.399994,436.23999,102.307691,33,53.099998,65.5,68.0,62.5
20161112033000,426.399994,426.399994,436.23999,102.307691,33,56.700001,65.400002,68.0,62.5
20161112034500,426.399994,426.399994,436.23999,102.307691,33,53.5,65.300003,68.0,62.5
20161112040000,426.399994,426.399994,436.23999,102.307691,33,53.5,65.300003,68.0,62.5
20161112041500,426.399994,426.399994,436.23999,102.307691,33,56.299999,65.199997,68.0,62.5
20161112043000,426.399994,426.399994,436.23999,102.307691,33,54.299999,65.099998,68.0,62.5
20161112044500,426.399994,426.399994,436.23999,102.307691,33,53.099998,65.099998,68.0,62.5
20161112050000,426.399994,426.399994,436.23999,102.307691,33,55.099998,65.199997,68.0,62.5
20161112051500,426.399994,426.399994,442.799988,103.846152,33,55.099998,65.099998,68.0,62.5
20161112053000,426.399994,426.399994,447.720001,105.000002,33,53.099998,65.099998,68.0,62.5
20161112054500,426.399994,426.399994,437.880005,102.69231,33,53.900002,65.099998,68.0,62.5
20161112060000,426.399994,426.399994,442.799988,103.846152,33,56.700001,65.199997,68.0,62.5
20161112061500,426.399994,426.399994,442.799988,103.846152,33,53.099998,65.099998,68.0,62.5
20161112063000,426.399994,426.399994,442.799988,103.846152,33,53.099998,65.0,68.0,62.5
20161112064500,426.399994,426.399994,437.880005,102.69231,33,56.700001,64.800003,68.0,62.5
20161112070000,426.399994,426.399994,442.799988,103.846152,33,53.900002,64.800003,68.0,62.5
20161112071500,426.399994,426.399994,442.799988,103.846152,33,53.099998,64.800003,68.0,62.5
20161112073000,426.399994,426.399994,442.799988,103.846152,33,55.900002,64.900002,68.0,62.5
20161112074500,426.399994,426.399994,442.799988,103.846152,33,54.299999,64.800003,68.0,62.5
20161112080000,426.399994,426.399994,447.720001,105.000002,33,53.099998,64.800003,68.0,62.5
20161112081500,426.399994,426.399994,447.720001,105.000002,33,55.5,64.900002,68.0,62.5
20161112083000,426.399994,426.399994,452.640015,106.153851,33,54.299999,64.699997,68.0,62.5
20161112084500,426.399994,426.399994,437.880005,102.69231,32,52.599998,64.800003,68.0,62.5
20161112090000,426.399994,426.399994,437.880005,102.69231,32,54.700001,64.800003,68.0,62.5
20161112091500,426.399994,426.399994,437.880005,102.69231,32,55.299999,64.800003,68.0,62.5
20161112093000,426.399994,426.399994,442.799988,103.846152,32,52.299999,64.800003,68.0,62.5
20161112094500,426.399994,426.399994,436.23999,102.307691,32,53.900002,64.800003,68.0,62.5
20161112100000,426.399994,426.399994,436.23999,102.307691,32,55.099998,64.699997,68.0,62.5
20161112101500,426.399994,426.399994,442.799988,103.846152,32,54.200001,64.599998,68.0,62.5
20161112103000,426.399994,426.399994,437.880005,102.69231,32,52.700001,64.699997,68.0,62.5
20161112104500,426.399994,426.399994,437.880005,102.69231,32,53.5,64.5,68.0,62.5
20161112110000,426.399994,426.399994,437.880005,102.69231,32,54.299999,64.599998,68.0,62.5
20161112111500,426.399994,426.399994,442.799988,103.846152,32,54.299999,64.599998,68.0,62.5
20161112113000,426.399994,426.399994,442.799988,103.846152,32,54.299999,64.400002,68.0,62.5
20161112114500,426.399994,426.399994,452.640015,106.153851,32,52.799999,64.5,68.0,62.5
20161112120000,426.399994,426.399994,447.720001,105.000002,32,52.799999,64.400002,68.0,62.5
20161112121500,426.399994,426.399994,442.799988,103.846152,32,52.799999,64.400002,68.0,62.5
20161112123000,426.399994,426.399994,437.880005,102.69231,32,53.5,64.400002,68.0,62.5
20161112124500,426.399994,426.399994,442.799988,103.846152,32,53.5,64.300003,68.0,62.5
20161112130000,426.399994,426.399994,442.799988,103.846152,32,53.5,64.199997,68.0,62.5
20161112131500,426.399994,426.399994,442.799988,103.846152,32,53.5,64.199997,68.0,62.5
20161112133000,426.399994,426.399994,447.720001,105.000002,32,54.299999,64.199997,68.0,62.5
20161112134500,426.399994,426.399994,437.880005,102.69231,32,52.700001,64.199997,68.0,62.5
20161112140000,426.399994,426.399994,437.880005,102.69231,32,52.700001,64.199997,68.0,62.5
20161112141500,426.399994,426.399994,437.880005,102.69231,32,53.299999,64.300003,68.0,62.5
20161112143000,426.399994,426.399994,437.880005,102.69231,32,53.900002,64.400002,68.0,62.5
20161112144500,426.399994,426.399994,437.880005,102.69231,32,53.900002,64.300003,68.0,62.5
20161112150000,426.399994,426.399994,437.880005,102.69231,32,53.900002,64.400002,68.0,62.5
20161112151500,426.399994,426.399994,437.880005,102.69231,32,53.900002,64.5,68.0,62.5
20161112153000,426.399994,426.399994,431.320007,101.153849,32,53.900002,64.5,68.0,62.5
20161112154500,426.399994,426.399994,436.23999,102.307691,32,53.900002,64.5,68.0,62.5
20161112160000,426.399994,426.399994,431.320007,101.153849,32,53.900002,64.599998,68.0,62.5
20161112161500,426.399994,426.399994,436.23999,102.307691,32,53.900002,64.599998,68.0,62.5
20161112163000,426.399994,426.399994,431.320007,101.153849,32,53.900002,64.699997,68.0,62.5
20161112164500,426.399994,426.399994,421.480011,98.846158,32,53.900002,64.800003,68.0,62.5
20161112170000,426.399994,426.399994,431.320007,101.153849,32,53.900002,64.599998,68.0,62.5
20161112171500,426.399994,426.399994,426.399994,100.0,32,53.900002,64.599998,68.0,62.5
20161112173000,426.399994,426.399994,426.399994,100.0,32,53.900002,64.599998,68.0,62.5
20161112174500,426.399994,426.399994,426.399994,100.0,32,53.900002,64.599998,68.0,62.5
20161112180000,426.399994,426.399994,426.399994,100.0,32,53.900002,64.599998,68.0,62.5
20161112181500,426.399994,426.399994,426.399994,100.0,32,53.900002,64.599998,68.0,62.5
20161112183000,426.399994,426.399994,431.320007,101.153849,32,53.900002,64.599998,68.0,62.5
20161112184500,426.399994,426.399994,421.480011,98.846158,32,54.700001,64.699997,68.0,62.5
20161112190000,426.399994,426.399994,431.320007,101.153849,32,53.900002,64.699997,68.0,62.5
20161112191500,426.399994,426.399994,426.399994,100.0,32,53.900002,64.699997,68.0,62.5
20161112193000,426.399994,426.399994,426.399994,100.0,32,53.900002,64.699997,68.0,62.5
20161112194500,426.399994,426.399994,431.320007,101.153849,32,53.900002,64.699997,68.0,62.5
20161112200000,426.399994,426.399994,421.480011,98.846158,32,53.900002,64.599998,68.0,62.5
20161112201500,426.399994,426.399994,431.320007,101.153849,32,53.099998,64.599998,68.0,62.5
20161112203000,426.399994,426.399994,421.480011,98.846158,32,54.700001,64.400002,68.0,62.5
20161112204500,426.399994,426.399994,431.320007,101.153849,32,53.900002,64.599998,68.0,62.5
20161112210000,426.399994,426.399994,426.399994,100.0,32,53.099998,64.400002,68.0,62.5
20161112211500,426.399994,426.399994,421.480011,98.846158,32,56.5,64.5,68.0,62.5
