PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161112213000,426.399994,426.399994,426.399994,100.0,32,52.700001,64.599998,68.0,62.5
20161112214500,426.399994,426.399994,421.480011,98.846158,32,53.5,64.599998,68.0,62.5
20161112220000,426.399994,426.399994,431.320007,101.153849,32,57.200001,64.599998,68.0,62.5
20161112221500,426.399994,426.399994,431.320007,101.153849,32,52.299999,64.699997,68.0,62.5
20161112223000,426.399994,426.399994,421.480011,98.846158,32,54.299999,64.699997,68.0,62.5
20161112224500,426.399994,426.399994,436.23999,102.307691,32,54.299999,64.599998,68.0,62.5
20161112230000,426.399994,426.399994,431.320007,101.153849,32,52.599998,64.400002,68.0,62.5
20161112231500,426.399994,426.399994,431.320007,101.153849,32,57.099998,64.300003,68.0,62.5
20161112233000,426.399994,426.399994,431.320007,101.153849,32,52.299999,64.199997,68.0,62.5
20161112234500,426.399994,426.399994,421.480011,98.846158,32,55.900002,64.199997,68.0,62.5
20161113000000,426.399994,426.399994,431.320007,101.153849,32,52.700001,64.199997,68.0,62.5
20161113001500,426.399994,426.399994,426.399994,100.0,32,53.900002,64.300003,68.0,62.5
20161113003000,426.399994,426.399994,437.880005,102.69231,32,53.900002,64.400002,68.0,62.5
20161113004500,426.399994,426.399994,426.399994,100.0,32,53.099998,64.400002,68.0,62.5
20161113010000,426.399994,426.399994,437.880005,102.69231,32,55.200001,64.400002,68.0,62.5
20161113011500,426.399994,426.399994,431.320007,101.153849,32,52.599998,64.599998,68.0,62.5
20161113013000,426.399994,426.399994,431.320007,101.153849,32,56.400002,64.400002,68.0,62.5
20161113014500,426.399994,426.399994,426.399994,100.0,32,52.599998,64.5,68.0,62.5
20161113020000,426.399994,426.399994,436.23999,102.307691,32,56.599998,64.5,68.0,62.5
20161113021500,426.399994,426.399994,436.23999,102.307691,32,52.299999,64.400002,68.0,62.5
20161113023000,426.399994,426.399994,436.23999,102.307691,32,56.900002,64.400002,68.0,62.5
20161113024500,426.399994,426.399994,431.320007,101.153849,32,52.299999,64.400002,68.0,62.5
20161113030000,426.399994,426.399994,436.23999,102.307691,32,56.700001,64.5,68.0,62.5
20161113031500,426.399994,426.399994,436.23999,102.307691,32,52.299999,64.5,68.0,62.5
20161113033000,426.399994,426.399994,431.320007,101.153849,32,56.700001,64.400002,68.0,62.5
20161113034500,426.399994,426.399994,436.23999,102.307691,32,52.299999,64.5,68.0,62.5
20161113040000,426.399994,426.399994,431.320007,101.153849,32,56.299999,64.400002,68.0,62.5
20161113041500,426.399994,426.399994,436.23999,102.307691,32,52.299999,64.199997,68.0,62.5
20161113043000,426.399994,426.399994,426.399994,100.0,32,55.5,64.0,68.0,62.5
20161113044500,426.399994,426.399994,431.320007,101.153849,32,53.400002,63.900002,68.0,62.5
20161113050000,426.399994,426.399994,431.320007,101.153849,32,54.299999,63.799999,68.0,62.5
20161113051500,426.399994,426.399994,436.23999,102.307691,32,54.299999,63.799999,68.0,62.5
20161113053000,426.399994,426.399994,436.23999,102.307691,32,53.099998,64.0,68.0,62.5
20161113054500,426.399994,426.399994,436.23999,102.307691,32,56.0,64.099998,68.0,62.5
20161113060000,426.399994,426.399994,436.23999,102.307691,32,52.599998,64.099998,68.0,62.5
20161113061500,426.399994,426.399994,436.23999,102.307691,32,56.700001,64.199997,68.0,62.5
20161113063000,426.399994,426.399994,436.23999,102.307691,32,52.299999,63.799999,68.0,62.5
20161113064500,426.399994,426.399994,436.23999,102.307691,32,56.700001,63.599998,68.0,62.5
20161113070000,426.399994,426.399994,442.799988,103.846152,32,52.700001,63.599998,68.0,62.5
20161113071500,426.399994,426.399994,431.320007,101.153849,32,55.900002,63.599998,68.0,62.5
20161113073000,426.399994,426.399994,442.799988,103.846152,32,52.700001,63.900002,68.0,62.5
20161113074500,426.399994,426.399994,431.320007,101.153849,32,55.0,64.0,68.0,62.5
20161113080000,426.399994,426.399994,442.799988,103.846152,32,53.599998,64.0,68.0,62.5
20161113081500,426.399994,426.399994,437.880005,102.69231,32,53.599998,64.0,68.0,62.5
20161113083000,426.399994,426.399994,442.799988,103.846152,32,54.799999,64.0,68.0,62.5
20161113084500,426.399994,426.399994,436.23999,102.307691,32,53.0,64.099998,68.0,62.5
20161113090000,426.399994,426.399994,442.799988,103.846152,32,56.0,64.0,68.0,62.5
20161113091500,426.399994,426.399994,436.23999,102.307691,32,52.200001,64.099998,68.0,62.5
20161113093000,426.399994,426.399994,442.799988,103.846152,32,56.400002,63.700001,68.0,62.5
20161113094500,426.399994,426.399994,436.23999,102.307691,32,52.200001,63.5,68.0,62.5
20161113100000,426.399994,426.399994,436.23999,102.307691,32,56.299999,63.599998,68.0,62.5
20161113101500,426.399994,426.399994,436.23999,102.307691,32,52.0,63.900002,68.0,62.5
20161113103000,426.399994,426.399994,447.720001,105.000002,32,56.700001,63.900002,68.0,62.5
20161113104500,426.399994,426.399994,437.880005,102.69231,32,51.900002,64.0,68.0,62.5
20161113110000,426.399994,426.399994,442.799988,103.846152,32,56.700001,64.0,68.0,62.5
20161113111500,426.399994,426.399994,437.880005,102.69231,32,51.799999,63.700001,68.0,62.5
20161113113000,426.399994,426.399994,442.799988,103.846152,32,56.700001,63.599998,68.0,62.5
20161113114500,426.399994,426.399994,437.880005,102.69231,32,51.799999,63.599998,68.0,62.5
20161113120000,426.399994,426.399994,437.880005,102.69231,32,56.700001,63.599998,68.0,62.5
20161113121500,426.399994,426.399994,447.720001,105.000002,32,51.5,63.700001,68.0,62.5
20161113123000,426.399994,426.399994,436.23999,102.307691,32,53.200001,63.700001,68.0,62.5
20161113124500,426.399994,426.399994,442.799988,103.846152,32,54.400002,63.799999,68.0,62.5
20161113130000,426.399994,426.399994,442.799988,103.846152,32,51.700001,63.799999,68.0,62.5
20161113131500,426.399994,426.399994,437.880005,102.69231,32,56.299999,63.599998,68.0,62.5
20161113133000,426.399994,426.399994,442.799988,103.846152,32,51.5,63.599998,68.0,62.5
20161113134500,426.399994,426.399994,442.799988,103.846152,32,53.099998,63.599998,68.0,62.5
20161113140000,426.399994,426.399994,447.720001,105.000002,32,54.400002,63.700001,68.0,62.5
20161113141500,426.399994,426.399994,436.23999,102.307691,32,51.400002,63.799999,68.0,62.5
20161113143000,426.399994,426.399994,436.23999,102.307691,32,56.299999,63.799999,68.0,62.5
20161113144500,426.399994,426.399994,442.799988,103.846152,32,51.099998,63.799999,68.0,62.5
20161113150000,426.399994,426.399994,431.320007,101.153849,32,54.200001,63.799999,68.0,62.5
20161113151500,426.399994,426.399994,437.880005,102.69231,32,53.099998,63.799999,68.0,62.5
20161113153000,426.399994,426.399994,437.880005,102.69231,32,52.200001,63.700001,68.0,62.5
20161113154500,426.399994,426.399994,442.799988,103.846152,32,54.700001,63.799999,68.0,62.5
20161113160000,426.399994,426.399994,431.320007,101.153849,32,52.200001,63.700001,68.0,62.5
20161113161500,426.399994,426.399994,437.880005,102.69231,32,54.900002,63.799999,68.0,62.5
20161113163000,426.399994,426.399994,431.320007,101.153849,32,52.200001,63.799999,68.0,62.5
20161113164500,426.399994,426.399994,437.880005,102.69231,32,54.299999,64.0,68.0,62.5
20161113170000,426.399994,426.399994,431.320007,101.153849,32,52.599998,64.0,68.0,62.5
20161113171500,426.399994,426.399994,437.880005,102.69231,32,54.200001,64.099998,68.0,62.5
20161113173000,426.399994,426.399994,426.399994,100.0,32,52.599998,64.0,68.0,62.5
20161113174500,426.399994,426.399994,437.880005,102.69231,32,55.200001,64.0,68.0,62.5
20161113180000,426.399994,426.399994,431.320007,101.153849,32,52.599998,63.900002,68.0,62.5
20161113181500,426.399994,426.399994,437.880005,102.69231,32,57.099998,63.900002,68.0,62.5
20161113183000,426.399994,426.399994,437.880005,102.69231,32,52.299999,63.900002,68.0,62.5
20161113184500,426.399994,426.399994,426.399994,100.0,32,55.299999,64.099998,68.0,62.5
20161113190000,426.399994,426.399994,436.23999,102.307691,32,52.900002,64.199997,68.0,62.5
20161113191500,426.399994,426.399994,421.480011,98.846158,32,53.5,64.199997,68.0,62.5
20161113193000,426.399994,426.399994,436.23999,102.307691,32,56.400002,64.199997,68.0,62.5
20161113194500,426.399994,426.399994,426.399994,100.0,32,52.299999,64.300003,68.0,62.5
20161113200000,426.399994,426.399994,426.399994,100.0,32,55.5,64.099998,68.0,62.5
20161113201500,426.399994,426.399994,436.23999,102.307691,32,53.299999,64.099998,68.0,62.5
20161113203000,426.399994,426.399994,431.320007,101.153849,32,53.299999,64.099998,68.0,62.5
20161113204500,426.399994,426.399994,431.320007,101.153849,32,57.099998,64.099998,68.0,62.5
20161113210000,426.399994,426.399994,431.320007,101.153849,32,52.299999,64.300003,68.0,62.5
20161113211500,426.399994,426.399994,426.399994,100.0,32,54.299999,64.400002,68.0,62.5
20161113213000,426.399994,426.399994,431.320007,101.153849,32,54.299999,64.400002,68.0,62.5
20161113214500,426.399994,426.399994,431.320007,101.153849,32,53.0,64.400002,68.0,62.5
20161113220000,426.399994,426.399994,426.399994,100.0,32,56.0,64.099998,68.0,62.5
20161113221500,426.399994,426.399994,431.320007,101.153849,32,52.700001,64.099998,68.0,62.5
20161113223000,426.399994,426.399994,426.399994,100.0,32,53.5,64.0,68.0,62.5
20161113224500,426.399994,426.399994,431.320007,101.153849,32,57.099998,64.0,68.0,62.5
20161113230000,426.399994,426.399994,431.320007,101.153849,32,52.5,64.199997,68.0,62.5
20161113231500,426.399994,426.399994,426.399994,100.0,32,53.900002,64.300003,68.0,62.5
20161113233000,426.399994,426.399994,426.399994,100.0,32,56.900002,64.400002,68.0,62.5
20161113234500,426.399994,426.399994,436.23999,102.307691,32,52.700001,64.400002,68.0,62.5
20161114000000,426.399994,426.399994,426.399994,100.0,32,53.900002,64.5,68.0,62.5
20161114001500,426.399994,426.399994,426.399994,100.0,32,57.0,64.199997,68.0,62.5
20161114003000,426.399994,426.399994,436.23999,102.307691,32,52.799999,64.099998,68.0,62.5
20161114004500,426.399994,426.399994,426.399994,100.0,32,53.700001,63.900002,68.0,62.5
20161114010000,426.399994,426.399994,426.399994,100.0,32,57.099998,64.099998,68.0,62.5
20161114011500,426.399994,426.399994,436.23999,102.307691,32,53.099998,64.199997,68.0,62.5
20161114013000,426.399994,426.399994,431.320007,101.153849,32,53.099998,64.300003,68.0,62.5
20161114014500,426.399994,426.399994,426.399994,100.0,32,56.299999,64.400002,68.0,62.5
20161114020000,426.399994,426.399994,431.320007,101.153849,32,53.900002,64.400002,68.0,62.5
20161114021500,426.399994,426.399994,436.23999,102.307691,32,53.099998,64.300003,68.0,62.5
20161114023000,426.399994,426.399994,426.399994,100.0,32,56.299999,64.300003,68.0,62.5
20161114024500,426.399994,426.399994,436.23999,102.307691,32,54.299999,64.099998,68.0,62.5
20161114030000,426.399994,426.399994,431.320007,101.153849,32,53.099998,64.0,68.0,62.5
20161114031500,426.399994,426.399994,431.320007,101.153849,32,56.200001,63.799999,68.0,62.5
20161114033000,426.399994,426.399994,431.320007,101.153849,32,54.400002,64.099998,68.0,62.5
20161114034500,426.399994,426.399994,431.320007,101.153849,32,53.099998,64.099998,68.0,62.5
20161114040000,426.399994,426.399994,426.399994,100.0,32,55.900002,64.099998,68.0,62.5
20161114041500,426.399994,426.399994,436.23999,102.307691,32,54.799999,64.099998,68.0,62.5
20161114043000,426.399994,426.399994,431.320007,101.153849,32,52.799999,64.199997,68.0,62.5
20161114044500,426.399994,426.399994,431.320007,101.153849,32,55.799999,64.199997,68.0,62.5
20161114050000,426.399994,426.399994,436.23999,102.307691,32,54.700001,64.199997,68.0,62.5
20161114051500,426.399994,426.399994,436.23999,102.307691,32,53.099998,64.199997,68.0,62.5
20161114053000,426.399994,426.399994,436.23999,102.307691,32,56.700001,64.099998,68.0,62.5
20161114054500,426.399994,426.399994,436.23999,102.307691,32,53.400002,63.799999,68.0,62.5
20161114060000,426.399994,426.399994,431.320007,101.153849,32,53.400002,63.799999,68.0,62.5
20161114061500,426.399994,426.399994,436.23999,102.307691,32,56.5,63.900002,68.0,62.5
20161114063000,426.399994,426.399994,436.23999,102.307691,32,52.799999,64.0,68.0,62.5
20161114064500,426.399994,426.399994,436.23999,102.307691,32,55.099998,64.0,68.0,62.5
20161114070000,426.399994,426.399994,436.23999,102.307691,32,55.099998,64.0,68.0,62.5
20161114071500,426.399994,426.399994,436.23999,102.307691,32,52.700001,64.0,68.0,62.5
20161114073000,426.399994,426.399994,431.320007,101.153849,32,56.099998,63.900002,68.0,62.5
20161114074500,426.399994,426.399994,442.799988,103.846152,32,54.299999,64.099998,68.0,62.5
20161114080000,426.399994,426.399994,437.880005,102.69231,32,53.099998,64.0,68.0,62.5
20161114081500,426.399994,426.399994,437.880005,102.69231,32,56.700001,64.099998,68.0,62.5
20161114083000,426.399994,426.399994,437.880005,102.69231,32,52.5,64.199997,68.0,62.5
20161114084500,426.399994,426.399994,426.399994,100.0,32,56.700001,64.800003,68.0,62.5
20161114090000,426.399994,426.399994,437.880005,102.69231,32,52.599998,65.099998,68.0,62.5
20161114091500,426.399994,426.399994,431.320007,101.153849,32,55.5,65.300003,68.0,62.5
20161114093000,426.399994,426.399994,436.23999,102.307691,32,52.400002,66.099998,68.0,62.5
20161114094500,426.399994,426.399994,426.399994,100.0,32,53.900002,66.199997,68.0,62.5
20161114100000,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.900002,68.0,62.5
20161114101500,426.399994,426.399994,426.399994,100.0,32,53.099998,67.300003,68.0,62.5
20161114103000,426.399994,426.399994,431.320007,101.153849,32,56.0,67.599998,68.0,62.5
20161114104500,426.399994,426.399994,421.480011,98.846158,32,52.200001,67.800003,68.0,62.5
20161114110000,426.399994,426.399994,421.480011,98.846158,32,55.400002,68.0,68.0,62.5
20161114111500,426.399994,426.399994,431.320007,101.153849,32,52.400002,68.300003,68.0,62.5
20161114113000,426.399994,426.399994,421.480011,98.846158,32,53.5,68.800003,68.0,62.5
20161114114500,426.399994,426.399994,426.399994,100.0,32,53.5,68.800003,68.0,62.5
20161114120000,426.399994,426.399994,421.480011,98.846158,32,53.5,68.900002,68.0,62.5
20161114121500,426.399994,426.399994,436.23999,102.307691,32,52.700001,68.900002,68.0,62.5
20161114123000,426.399994,426.399994,421.480011,98.846158,32,55.0,69.0,68.0,62.5
20161114124500,426.399994,426.399994,426.399994,100.0,32,51.900002,69.300003,68.0,62.5
20161114130000,426.399994,426.399994,431.320007,101.153849,32,55.900002,69.400002,68.0,62.5
20161114131500,426.399994,426.399994,431.320007,101.153849,32,52.299999,69.199997,68.0,62.5
20161114133000,426.399994,426.399994,436.23999,102.307691,32,52.299999,69.400002,68.0,62.5
20161114134500,426.399994,426.399994,436.23999,102.307691,32,55.5,69.199997,68.0,62.5
20161114140000,426.399994,426.399994,431.320007,101.153849,32,53.5,69.300003,68.0,62.5
20161114141500,426.399994,426.399994,436.23999,102.307691,32,51.900002,69.400002,68.0,62.5
20161114143000,426.399994,426.399994,436.23999,102.307691,32,54.400002,69.699997,68.0,62.5
20161114144500,426.399994,426.399994,431.320007,101.153849,32,54.400002,69.699997,68.0,62.5
20161114150000,426.399994,426.399994,437.880005,102.69231,32,51.900002,69.599998,68.0,62.5
20161114151500,426.399994,426.399994,437.880005,102.69231,32,54.5,69.599998,68.0,62.5
20161114153000,426.399994,426.399994,421.480011,98.846158,32,54.5,69.599998,68.0,62.5
20161114154500,426.399994,426.399994,437.880005,102.69231,32,52.299999,69.800003,68.0,62.5
20161114160000,426.399994,426.399994,437.880005,102.69231,32,55.5,70.199997,68.0,62.5
20161114161500,426.399994,426.399994,431.320007,101.153849,32,53.5,69.900002,68.0,62.5
20161114163000,426.399994,426.399994,442.799988,103.846152,32,52.700001,70.5,68.0,62.5
20161114164500,426.399994,426.399994,431.320007,101.153849,32,56.200001,70.5,68.0,62.5
20161114170000,426.399994,426.399994,442.799988,103.846152,32,52.200001,70.5,68.0,62.5
20161114171500,426.399994,426.399994,437.880005,102.69231,32,56.400002,70.699997,68.0,62.5
20161114173000,426.399994,426.399994,437.880005,102.69231,32,52.599998,70.300003,68.0,62.5
20161114174500,426.399994,426.399994,437.880005,102.69231,32,55.599998,70.0,68.0,62.5
20161114180000,426.399994,426.399994,431.320007,101.153849,32,53.099998,69.599998,68.0,62.5
20161114181500,426.399994,426.399994,442.799988,103.846152,32,54.799999,68.800003,68.0,62.5
20161114183000,426.399994,426.399994,436.23999,102.307691,32,53.5,68.300003,68.0,62.5
20161114184500,426.399994,426.399994,442.799988,103.846152,32,56.799999,67.800003,68.0,62.5
20161114190000,426.399994,426.399994,437.880005,102.69231,32,53.099998,67.699997,68.0,62.5
20161114191500,426.399994,426.399994,437.880005,102.69231,32,57.5,67.400002,68.0,62.5
20161114193000,426.399994,426.399994,437.880005,102.69231,32,52.700001,67.400002,68.0,62.5
20161114194500,426.399994,426.399994,426.399994,100.0,32,55.099998,67.199997,68.0,62.5
20161114200000,426.399994,426.399994,436.23999,102.307691,32,54.0,67.300003,68.0,62.5
20161114201500,426.399994,426.399994,431.320007,101.153849,32,54.0,67.099998,68.0,62.5
20161114203000,426.399994,426.399994,436.23999,102.307691,32,57.5,67.099998,68.0,62.5
20161114204500,426.399994,426.399994,436.23999,102.307691,32,52.700001,67.099998,68.0,62.5
20161114210000,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.800003,68.0,62.5
20161114211500,426.399994,426.399994,436.23999,102.307691,32,55.599998,66.900002,68.0,62.5
20161114213000,426.399994,426.399994,431.320007,101.153849,32,53.099998,66.699997,68.0,62.5
20161114214500,426.399994,426.399994,431.320007,101.153849,32,55.900002,66.599998,68.0,62.5
20161114220000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.599998,68.0,62.5
20161114221500,426.399994,426.399994,426.399994,100.0,32,53.5,66.5,68.0,62.5
20161114223000,426.399994,426.399994,431.320007,101.153849,32,56.700001,66.400002,68.0,62.5
20161114224500,426.399994,426.399994,431.320007,101.153849,32,53.099998,66.400002,68.0,62.5
20161114230000,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.300003,68.0,62.5
20161114231500,426.399994,426.399994,436.23999,102.307691,32,57.099998,66.300003,68.0,62.5
20161114233000,426.399994,426.399994,431.320007,101.153849,32,53.099998,66.300003,68.0,62.5
20161114234500,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.199997,68.0,62.5
20161115000000,426.399994,426.399994,436.23999,102.307691,32,56.799999,66.199997,68.0,62.5
20161115001500,426.399994,426.399994,426.399994,100.0,32,53.099998,66.099998,68.0,62.5
20161115003000,426.399994,426.399994,426.399994,100.0,32,55.200001,66.0,68.0,62.5
20161115004500,426.399994,426.399994,436.23999,102.307691,32,55.200001,66.099998,68.0,62.5
20161115010000,426.399994,426.399994,431.320007,101.153849,32,53.099998,66.0,68.0,62.5
20161115011500,426.399994,426.399994,426.399994,100.0,32,55.5,66.0,68.0,62.5
20161115013000,426.399994,426.399994,437.880005,102.69231,32,54.799999,66.099998,68.0,62.5
20161115014500,426.399994,426.399994,437.880005,102.69231,32,53.099998,66.0,68.0,62.5
20161115020000,426.399994,426.399994,426.399994,100.0,32,55.900002,66.0,68.0,62.5
20161115021500,426.399994,426.399994,431.320007,101.153849,32,54.0,66.0,68.0,62.5
20161115023000,426.399994,426.399994,436.23999,102.307691,32,54.0,65.900002,68.0,62.5
20161115024500,426.399994,426.399994,421.480011,98.846158,32,55.900002,65.800003,68.0,62.5
20161115030000,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.900002,68.0,62.5
20161115031500,426.399994,426.399994,437.880005,102.69231,32,53.5,65.800003,68.0,62.5
20161115033000,426.399994,426.399994,431.320007,101.153849,32,55.099998,66.0,68.0,62.5
20161115034500,426.399994,426.399994,436.23999,102.307691,32,55.799999,66.0,68.0,62.5
20161115040000,426.399994,426.399994,436.23999,102.307691,32,53.5,66.0,68.0,62.5
20161115041500,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.099998,68.0,62.5
20161115043000,426.399994,426.399994,421.480011,98.846158,32,56.299999,65.900002,68.0,62.5
20161115044500,426.399994,426.399994,437.880005,102.69231,32,53.900002,65.900002,68.0,62.5
20161115050000,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.800003,68.0,62.5
20161115051500,426.399994,426.399994,426.399994,100.0,32,54.700001,65.699997,68.0,62.5
20161115053000,426.399994,426.399994,431.320007,101.153849,32,56.700001,65.800003,68.0,62.5
20161115054500,426.399994,426.399994,431.320007,101.153849,32,53.5,65.800003,68.0,62.5
20161115060000,426.399994,426.399994,426.399994,100.0,32,53.5,65.599998,68.0,62.5
20161115061500,426.399994,426.399994,426.399994,100.0,32,55.099998,65.400002,68.0,62.5
20161115063000,426.399994,426.399994,437.880005,102.69231,32,56.400002,65.400002,68.0,62.5
20161115064500,426.399994,426.399994,431.320007,101.153849,32,53.099998,65.400002,68.0,62.5
20161115070000,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.300003,68.0,62.5
20161115071500,426.399994,426.399994,436.23999,102.307691,32,56.299999,65.400002,68.0,62.5
20161115073000,426.399994,426.399994,436.23999,102.307691,32,54.5,65.5,68.0,62.5
20161115074500,426.399994,426.399994,436.23999,102.307691,32,53.400002,65.599998,68.0,62.5
20161115080000,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.699997,68.0,62.5
20161115081500,426.399994,426.399994,431.320007,101.153849,32,56.700001,65.800003,68.0,62.5
20161115083000,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.0,68.0,62.5
20161115084500,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.099998,68.0,62.5
20161115090000,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.5,68.0,62.5
20161115091500,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.900002,68.0,62.5
20161115093000,426.399994,426.399994,421.480011,98.846158,32,53.5,67.300003,68.0,62.5
20161115094500,426.399994,426.399994,421.480011,98.846158,32,53.5,67.400002,68.0,62.5
20161115100000,426.399994,426.399994,416.559998,97.692309,32,53.5,67.599998,68.0,62.5
20161115101500,426.399994,426.399994,421.480011,98.846158,32,53.5,67.900002,68.0,62.5
20161115103000,426.399994,426.399994,421.480011,98.846158,32,53.5,68.099998,68.0,62.5
20161115104500,426.399994,426.399994,416.559998,97.692309,32,53.5,68.099998,68.0,62.5
20161115110000,426.399994,426.399994,421.480011,98.846158,32,52.599998,68.199997,68.0,62.5
20161115111500,426.399994,426.399994,426.399994,100.0,32,52.599998,68.199997,68.0,62.5
20161115113000,426.399994,426.399994,437.880005,102.69231,32,53.5,68.400002,68.0,62.5
20161115114500,426.399994,426.399994,426.399994,100.0,32,53.5,68.599998,68.0,62.5
20161115120000,426.399994,426.399994,431.320007,101.153849,32,52.700001,68.599998,68.0,62.5
20161115121500,426.399994,426.399994,436.23999,102.307691,32,53.5,68.599998,68.0,62.5
20161115123000,426.399994,426.399994,431.320007,101.153849,32,53.5,68.599998,68.0,62.5
20161115124500,426.399994,426.399994,436.23999,102.307691,32,53.5,68.800003,68.0,62.5
20161115130000,426.399994,426.399994,431.320007,101.153849,32,53.5,68.900002,68.0,62.5
20161115131500,426.399994,426.399994,431.320007,101.153849,32,52.700001,68.800003,68.0,62.5
20161115133000,426.399994,426.399994,246.0,57.692309,32,53.5,69.099998,68.0,62.5
20161115134500,426.399994,426.399994,410.0,96.153848,31,53.5,69.099998,68.0,62.5
20161115140000,426.399994,426.399994,410.0,96.153848,31,53.5,69.199997,68.0,62.5
20161115141500,426.399994,426.399994,410.0,96.153848,31,53.5,69.300003,68.0,62.5
20161115143000,426.399994,426.399994,405.079987,94.999998,31,53.5,69.5,68.0,62.5
20161115144500,426.399994,426.399994,405.079987,94.999998,31,53.5,69.400002,68.0,62.5
20161115150000,426.399994,426.399994,405.079987,94.999998,31,53.5,69.5,68.0,62.5
20161115151500,426.399994,426.399994,405.079987,94.999998,31,53.5,69.699997,68.0,62.5
20161115153000,426.399994,426.399994,400.160004,93.846156,31,53.5,69.599998,68.0,62.5
20161115154500,426.399994,426.399994,400.160004,93.846156,31,53.5,69.699997,68.0,62.5
20161115160000,426.399994,426.399994,416.559998,97.692309,31,54.299999,69.599998,68.0,62.5
20161115161500,426.399994,426.399994,411.640015,96.538466,31,53.5,69.599998,68.0,62.5
20161115163000,426.399994,426.399994,411.640015,96.538466,31,54.099998,69.699997,68.0,62.5
20161115164500,426.399994,426.399994,411.640015,96.538466,31,54.099998,69.699997,68.0,62.5
20161115170000,426.399994,426.399994,405.079987,94.999998,31,54.099998,69.699997,68.0,62.5
20161115171500,426.399994,426.399994,410.0,96.153848,31,53.5,69.699997,68.0,62.5
20161115173000,426.399994,426.399994,410.0,96.153848,31,53.5,69.699997,68.0,62.5
20161115174500,426.399994,426.399994,410.0,96.153848,31,54.700001,69.599998,68.0,62.5
20161115180000,426.399994,426.399994,410.0,96.153848,31,53.900002,69.199997,68.0,62.5
20161115181500,426.399994,426.399994,410.0,96.153848,31,54.700001,68.900002,68.0,62.5
20161115183000,426.399994,426.399994,410.0,96.153848,31,54.700001,68.800003,68.0,62.5
20161115184500,426.399994,426.399994,410.0,96.153848,31,54.700001,68.699997,68.0,62.5
20161115190000,426.399994,426.399994,410.0,96.153848,31,54.700001,68.5,68.0,62.5
20161115191500,426.399994,426.399994,405.079987,94.999998,31,54.700001,68.199997,68.0,62.5
20161115193000,426.399994,426.399994,411.640015,96.538466,31,53.900002,68.0,68.0,62.5
20161115194500,426.399994,426.399994,411.640015,96.538466,31,53.900002,67.699997,68.0,62.5
20161115200000,426.399994,426.399994,416.559998,97.692309,31,53.900002,67.599998,68.0,62.5
20161115201500,426.399994,426.399994,411.640015,96.538466,31,53.900002,67.400002,68.0,62.5
20161115203000,426.399994,426.399994,411.640015,96.538466,31,55.099998,67.300003,68.0,62.5
20161115204500,426.399994,426.399994,411.640015,96.538466,31,54.299999,67.199997,68.0,62.5
20161115210000,426.399994,426.399994,411.640015,96.538466,31,54.299999,67.199997,68.0,62.5
20161115211500,426.399994,426.399994,411.640015,96.538466,31,54.299999,67.300003,68.0,62.5
20161115213000,426.399994,426.399994,411.640015,96.538466,31,54.299999,67.199997,68.0,62.5
20161115214500,426.399994,426.399994,405.079987,94.999998,31,54.299999,67.199997,68.0,62.5
20161115220000,426.399994,426.399994,410.0,96.153848,31,54.299999,67.300003,68.0,62.5
20161115221500,426.399994,426.399994,410.0,96.153848,31,54.299999,67.099998,68.0,62.5
20161115223000,426.399994,426.399994,410.0,96.153848,31,54.299999,67.099998,68.0,62.5
20161115224500,426.399994,426.399994,410.0,96.153848,31,55.099998,66.900002,68.0,62.5
20161115230000,426.399994,426.399994,405.079987,94.999998,31,55.099998,66.699997,68.0,62.5
20161115231500,426.399994,426.399994,411.640015,96.538466,31,55.099998,66.599998,68.0,62.5
20161115233000,426.399994,426.399994,411.640015,96.538466,31,55.099998,66.599998,68.0,62.5
20161115234500,426.399994,426.399994,405.079987,94.999998,31,55.099998,66.5,68.0,62.5
20161116000000,426.399994,426.399994,405.079987,94.999998,31,55.099998,66.599998,68.0,62.5
20161116001500,426.399994,426.399994,410.0,96.153848,31,55.099998,66.599998,68.0,62.5
20161116003000,426.399994,426.399994,410.0,96.153848,31,55.099998,66.699997,68.0,62.5
20161116004500,426.399994,426.399994,410.0,96.153848,31,55.099998,66.699997,68.0,62.5
20161116010000,426.399994,426.399994,410.0,96.153848,31,54.299999,66.699997,68.0,62.5
20161116011500,426.399994,426.399994,405.079987,94.999998,31,55.099998,66.599998,68.0,62.5
20161116013000,426.399994,426.399994,405.079987,94.999998,31,54.299999,66.699997,68.0,62.5
20161116014500,426.399994,426.399994,400.160004,93.846156,31,55.099998,66.599998,68.0,62.5
20161116020000,426.399994,426.399994,410.0,96.153848,31,55.099998,66.599998,68.0,62.5
20161116021500,426.399994,426.399994,437.880005,102.69231,33,55.099998,66.400002,68.0,62.5
20161116023000,426.399994,426.399994,411.640015,96.538466,32,55.099998,66.400002,68.0,62.5
20161116024500,426.399994,426.399994,426.399994,100.0,32,55.099998,66.5,68.0,62.5
20161116030000,426.399994,426.399994,426.399994,100.0,32,54.299999,66.400002,68.0,62.5
20161116031500,426.399994,426.399994,426.399994,100.0,32,55.200001,66.400002,68.0,62.5
20161116033000,426.399994,426.399994,426.399994,100.0,32,55.200001,66.400002,68.0,62.5
20161116034500,426.399994,426.399994,431.320007,101.153849,32,55.200001,66.199997,68.0,62.5
20161116040000,426.399994,426.399994,426.399994,100.0,32,55.200001,66.199997,68.0,62.5
20161116041500,426.399994,426.399994,426.399994,100.0,32,55.200001,66.199997,68.0,62.5
20161116043000,426.399994,426.399994,426.399994,100.0,32,55.200001,66.199997,68.0,62.5
20161116044500,426.399994,426.399994,431.320007,101.153849,32,55.200001,66.199997,68.0,62.5
20161116050000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.099998,68.0,62.5
20161116051500,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.099998,68.0,62.5
20161116053000,426.399994,426.399994,431.320007,101.153849,32,55.099998,66.0,68.0,62.5
20161116054500,426.399994,426.399994,436.23999,102.307691,32,55.099998,66.099998,68.0,62.5
20161116060000,426.399994,426.399994,431.320007,101.153849,32,55.099998,66.0,68.0,62.5
20161116061500,426.399994,426.399994,431.320007,101.153849,32,55.099998,66.0,68.0,62.5
20161116063000,426.399994,426.399994,431.320007,101.153849,32,55.099998,65.900002,68.0,62.5
20161116064500,426.399994,426.399994,426.399994,100.0,32,53.900002,65.800003,68.0,62.5
20161116070000,426.399994,426.399994,426.399994,100.0,32,53.900002,65.800003,68.0,62.5
20161116071500,426.399994,426.399994,431.320007,101.153849,32,54.599998,65.800003,68.0,62.5
20161116073000,426.399994,426.399994,431.320007,101.153849,32,55.5,65.900002,68.0,62.5
20161116074500,426.399994,426.399994,436.23999,102.307691,32,55.5,66.0,68.0,62.5
20161116080000,426.399994,426.399994,426.399994,100.0,32,55.5,66.0,68.0,62.5
20161116081500,426.399994,426.399994,426.399994,100.0,32,54.299999,65.900002,68.0,62.5
20161116083000,426.399994,426.399994,426.399994,100.0,32,54.299999,65.800003,68.0,62.5
20161116084500,426.399994,426.399994,426.399994,100.0,32,54.299999,66.0,68.0,62.5
20161116090000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.5,68.0,62.5
20161116091500,426.399994,426.399994,431.320007,101.153849,32,55.099998,67.099998,68.0,62.5
20161116093000,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.699997,68.0,62.5
20161116094500,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.699997,68.0,62.5
20161116100000,426.399994,426.399994,416.559998,97.692309,32,53.900002,67.900002,68.0,62.5
20161116101500,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.199997,68.0,62.5
20161116103000,426.399994,426.399994,431.320007,101.153849,32,53.099998,68.5,68.0,62.5
20161116104500,426.399994,426.399994,431.320007,101.153849,32,53.799999,68.699997,68.0,62.5
20161116110000,426.399994,426.399994,436.23999,102.307691,32,53.799999,68.699997,68.0,62.5
20161116111500,426.399994,426.399994,436.23999,102.307691,32,53.799999,69.0,68.0,62.5
20161116113000,426.399994,426.399994,436.23999,102.307691,32,53.799999,68.900002,68.0,62.5
20161116114500,426.399994,426.399994,436.23999,102.307691,32,52.700001,69.0,68.0,62.5
20161116120000,426.399994,426.399994,442.799988,103.846152,32,53.900002,69.099998,68.0,62.5
20161116121500,426.399994,426.399994,447.720001,105.000002,32,52.599998,68.800003,68.0,62.5
20161116123000,426.399994,426.399994,442.799988,103.846152,32,52.599998,68.699997,68.0,62.5
20161116124500,426.399994,426.399994,436.23999,102.307691,32,53.5,68.800003,68.0,62.5
20161116130000,426.399994,426.399994,436.23999,102.307691,32,53.5,68.300003,68.0,62.5
20161116131500,426.399994,426.399994,436.23999,102.307691,32,53.5,68.5,68.0,62.5
20161116133000,426.399994,426.399994,436.23999,102.307691,32,53.5,68.0,68.0,62.5
20161116134500,426.399994,426.399994,436.23999,102.307691,32,53.5,68.400002,68.0,62.5
20161116140000,426.399994,426.399994,442.799988,103.846152,32,52.299999,68.599998,68.0,62.5
20161116141500,426.399994,426.399994,421.480011,98.846158,32,53.099998,68.199997,68.0,62.5
20161116143000,426.399994,426.399994,437.880005,102.69231,32,53.099998,68.400002,68.0,62.5
20161116144500,426.399994,426.399994,437.880005,102.69231,32,53.099998,68.599998,68.0,62.5
20161116150000,426.399994,426.399994,437.880005,102.69231,32,53.099998,68.199997,68.0,62.5
20161116151500,426.399994,426.399994,442.799988,103.846152,32,53.099998,68.400002,68.0,62.5
20161116153000,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.699997,68.0,62.5
20161116154500,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.599998,68.0,62.5
20161116160000,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.5,68.0,62.5
20161116161500,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.900002,68.0,62.5
20161116163000,426.399994,426.399994,442.799988,103.846152,32,53.900002,69.199997,68.0,62.5
20161116164500,426.399994,426.399994,442.799988,103.846152,32,53.099998,69.400002,68.0,62.5
20161116170000,426.399994,426.399994,437.880005,102.69231,32,53.099998,69.400002,68.0,62.5
20161116171500,426.399994,426.399994,437.880005,102.69231,32,53.099998,69.199997,68.0,62.5
20161116173000,426.399994,426.399994,437.880005,102.69231,32,54.299999,69.199997,68.0,62.5
20161116174500,426.399994,426.399994,437.880005,102.69231,32,54.299999,68.900002,68.0,62.5
20161116180000,426.399994,426.399994,442.799988,103.846152,32,54.299999,68.400002,68.0,62.5
20161116181500,426.399994,426.399994,437.880005,102.69231,32,54.299999,68.099998,68.0,62.5
20161116183000,426.399994,426.399994,437.880005,102.69231,32,54.299999,68.099998,68.0,62.5
20161116184500,426.399994,426.399994,437.880005,102.69231,32,54.299999,68.0,68.0,62.5
20161116190000,426.399994,426.399994,442.799988,103.846152,32,54.299999,68.0,68.0,62.5
20161116191500,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.699997,68.0,62.5
20161116193000,426.399994,426.399994,437.880005,102.69231,32,55.099998,67.699997,68.0,62.5
20161116194500,426.399994,426.399994,437.880005,102.69231,32,55.099998,67.400002,68.0,62.5
20161116200000,426.399994,426.399994,442.799988,103.846152,32,55.099998,67.400002,68.0,62.5
20161116201500,426.399994,426.399994,447.720001,105.000002,32,55.099998,67.300003,68.0,62.5
20161116203000,426.399994,426.399994,437.880005,102.69231,32,55.099998,67.199997,68.0,62.5
20161116204500,426.399994,426.399994,437.880005,102.69231,32,54.299999,67.199997,68.0,62.5
20161116210000,426.399994,426.399994,437.880005,102.69231,32,55.099998,67.099998,68.0,62.5
20161116211500,426.399994,426.399994,442.799988,103.846152,32,55.099998,67.099998,68.0,62.5
20161116213000,426.399994,426.399994,447.720001,105.000002,32,55.099998,66.900002,68.0,62.5
20161116214500,426.399994,426.399994,437.880005,102.69231,32,55.099998,66.900002,68.0,62.5
20161116220000,426.399994,426.399994,437.880005,102.69231,32,55.099998,66.800003,68.0,62.5
20161116221500,426.399994,426.399994,442.799988,103.846152,32,55.099998,66.599998,68.0,62.5
20161116223000,426.399994,426.399994,437.880005,102.69231,32,55.099998,66.599998,68.0,62.5
20161116224500,426.399994,426.399994,437.880005,102.69231,32,55.099998,66.599998,68.0,62.5
20161116230000,426.399994,426.399994,437.880005,102.69231,32,54.299999,66.300003,68.0,62.5
20161116231500,426.399994,426.399994,437.880005,102.69231,32,55.099998,66.400002,68.0,62.5
20161116233000,426.399994,426.399994,437.880005,102.69231,32,55.099998,66.400002,68.0,62.5
20161116234500,426.399994,426.399994,442.799988,103.846152,32,55.099998,66.300003,68.0,62.5
20161117000000,426.399994,426.399994,431.320007,101.153849,32,55.099998,66.300003,68.0,62.5
20161117001500,426.399994,426.399994,442.799988,103.846152,32,54.299999,66.199997,68.0,62.5
20161117003000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.199997,68.0,62.5
20161117004500,426.399994,426.399994,436.23999,102.307691,32,55.099998,66.199997,68.0,62.5
20161117010000,426.399994,426.399994,436.23999,102.307691,32,55.099998,66.099998,68.0,62.5
20161117011500,426.399994,426.399994,442.799988,103.846152,32,55.099998,66.099998,68.0,62.5
20161117013000,426.399994,426.399994,436.23999,102.307691,32,55.099998,66.0,68.0,62.5
20161117014500,426.399994,426.399994,436.23999,102.307691,32,55.099998,66.099998,68.0,62.5
20161117020000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.0,68.0,62.5
20161117021500,426.399994,426.399994,436.23999,102.307691,32,55.099998,66.0,68.0,62.5
20161117023000,426.399994,426.399994,436.23999,102.307691,32,55.099998,66.0,68.0,62.5
20161117024500,426.399994,426.399994,442.799988,103.846152,32,54.5,66.0,68.0,62.5
20161117030000,426.399994,426.399994,436.23999,102.307691,32,54.5,65.900002,68.0,62.5
20161117031500,426.399994,426.399994,436.23999,102.307691,32,55.099998,65.900002,68.0,62.5
20161117033000,426.399994,426.399994,436.23999,102.307691,32,55.099998,65.900002,68.0,62.5
20161117034500,426.399994,426.399994,436.23999,102.307691,32,55.099998,65.900002,68.0,62.5
20161117040000,426.399994,426.399994,436.23999,102.307691,32,56.0,65.900002,68.0,62.5
20161117041500,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.900002,68.0,62.5
20161117043000,426.399994,426.399994,436.23999,102.307691,32,53.5,65.800003,68.0,62.5
20161117044500,426.399994,426.399994,442.799988,103.846152,32,54.599998,65.800003,68.0,62.5
20161117050000,426.399994,426.399994,437.880005,102.69231,32,56.599998,65.800003,68.0,62.5
20161117051500,426.399994,426.399994,442.799988,103.846152,32,54.700001,65.800003,68.0,62.5
20161117053000,426.399994,426.399994,437.880005,102.69231,32,53.5,65.699997,68.0,62.5
20161117054500,426.399994,426.399994,437.880005,102.69231,32,54.700001,65.599998,68.0,62.5
20161117060000,426.399994,426.399994,437.880005,102.69231,32,56.700001,65.699997,68.0,62.5
20161117061500,426.399994,426.399994,437.880005,102.69231,32,54.700001,65.699997,68.0,62.5
20161117063000,426.399994,426.399994,437.880005,102.69231,32,53.5,65.599998,68.0,62.5
20161117064500,426.399994,426.399994,437.880005,102.69231,32,54.700001,65.599998,68.0,62.5
20161117070000,426.399994,426.399994,442.799988,103.846152,32,56.700001,65.800003,68.0,62.5
20161117071500,426.399994,426.399994,442.799988,103.846152,32,53.200001,65.699997,68.0,62.5
20161117073000,426.399994,426.399994,436.23999,102.307691,32,53.900002,65.699997,68.0,62.5
20161117074500,426.399994,426.399994,436.23999,102.307691,32,55.099998,65.599998,68.0,62.5
20161117080000,426.399994,426.399994,442.799988,103.846152,32,56.0,65.599998,68.0,62.5
20161117081500,426.399994,426.399994,437.880005,102.69231,32,53.5,65.5,68.0,62.5
20161117083000,426.399994,426.399994,437.880005,102.69231,32,53.5,65.699997,68.0,62.5
20161117084500,426.399994,426.399994,437.880005,102.69231,32,54.299999,66.300003,68.0,62.5
20161117090000,426.399994,426.399994,437.880005,102.69231,32,54.299999,66.699997,68.0,62.5
20161117091500,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.099998,68.0,62.5
20161117093000,426.399994,426.399994,431.320007,101.153849,32,53.5,67.900002,68.0,62.5
20161117094500,426.399994,426.399994,431.320007,101.153849,32,53.5,68.400002,68.0,62.5
20161117100000,426.399994,426.399994,436.23999,102.307691,32,53.5,68.800003,68.0,62.5
20161117101500,426.399994,426.399994,436.23999,102.307691,32,53.5,69.300003,68.0,62.5
20161117103000,426.399994,426.399994,436.23999,102.307691,32,52.700001,69.199997,68.0,62.5
20161117104500,426.399994,426.399994,426.399994,100.0,32,53.900002,68.800003,68.0,62.5
20161117110000,426.399994,426.399994,431.320007,101.153849,32,53.900002,68.5,68.0,62.5
20161117111500,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.599998,68.0,62.5
20161117113000,426.399994,426.399994,426.399994,100.0,32,53.099998,68.699997,68.0,62.5
20161117114500,426.399994,426.399994,436.23999,102.307691,32,53.099998,69.0,68.0,62.5
20161117120000,426.399994,426.399994,431.320007,101.153849,32,53.099998,68.900002,68.0,62.5
20161117121500,426.399994,426.399994,426.399994,100.0,32,53.099998,68.5,68.0,62.5
20161117123000,426.399994,426.399994,431.320007,101.153849,32,53.099998,68.699997,68.0,62.5
20161117124500,426.399994,426.399994,431.320007,101.153849,32,53.099998,68.800003,68.0,62.5
20161117130000,426.399994,426.399994,436.23999,102.307691,32,53.099998,68.699997,68.0,62.5
20161117131500,426.399994,426.399994,431.320007,101.153849,32,53.099998,68.5,68.0,62.5
20161117133000,426.399994,426.399994,431.320007,101.153849,32,52.299999,68.400002,68.0,62.5
20161117134500,426.399994,426.399994,426.399994,100.0,32,52.299999,68.599998,68.0,62.5
20161117140000,426.399994,426.399994,426.399994,100.0,32,53.900002,68.5,68.0,62.5
20161117141500,426.399994,426.399994,426.399994,100.0,32,53.900002,68.599998,68.0,62.5
20161117143000,426.399994,426.399994,426.399994,100.0,32,53.299999,68.400002,68.0,62.5
20161117144500,426.399994,426.399994,436.23999,102.307691,32,53.299999,68.199997,68.0,62.5
20161117150000,426.399994,426.399994,431.320007,101.153849,32,52.700001,68.699997,68.0,62.5
20161117151500,426.399994,426.399994,431.320007,101.153849,32,53.599998,68.400002,68.0,62.5
20161117153000,426.399994,426.399994,421.480011,98.846158,32,53.599998,68.199997,68.0,62.5
20161117154500,426.399994,426.399994,426.399994,100.0,32,53.599998,68.300003,68.0,62.5
20161117160000,426.399994,426.399994,431.320007,101.153849,32,53.599998,68.599998,68.0,62.5
20161117161500,426.399994,426.399994,431.320007,101.153849,32,53.599998,68.599998,68.0,62.5
20161117163000,426.399994,426.399994,426.399994,100.0,32,54.200001,68.400002,68.0,62.5
20161117164500,426.399994,426.399994,436.23999,102.307691,32,54.200001,68.800003,68.0,62.5
20161117170000,426.399994,426.399994,436.23999,102.307691,32,53.5,68.900002,68.0,62.5
20161117171500,426.399994,426.399994,431.320007,101.153849,32,53.5,68.900002,68.0,62.5
20161117173000,426.399994,426.399994,431.320007,101.153849,32,53.5,68.800003,68.0,62.5
20161117174500,426.399994,426.399994,436.23999,102.307691,32,53.5,68.800003,68.0,62.5
20161117180000,426.399994,426.399994,426.399994,100.0,32,55.099998,68.699997,68.0,62.5
20161117181500,426.399994,426.399994,437.880005,102.69231,32,53.599998,68.800003,68.0,62.5
20161117183000,426.399994,426.399994,437.880005,102.69231,32,53.599998,68.800003,68.0,62.5
20161117184500,426.399994,426.399994,437.880005,102.69231,32,53.599998,68.5,68.0,62.5
20161117190000,426.399994,426.399994,437.880005,102.69231,32,53.599998,68.699997,68.0,62.5
20161117191500,426.399994,426.399994,431.320007,101.153849,32,54.299999,68.400002,68.0,62.5
20161117193000,426.399994,426.399994,431.320007,101.153849,32,54.299999,68.199997,68.0,62.5
20161117194500,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.900002,68.0,62.5
20161117200000,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.900002,68.0,62.5
20161117201500,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.699997,68.0,62.5
20161117203000,426.399994,426.399994,426.399994,100.0,32,54.299999,67.599998,68.0,62.5
20161117204500,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.5,68.0,62.5
20161117210000,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.400002,68.0,62.5
20161117211500,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.400002,68.0,62.5
20161117213000,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.300003,68.0,62.5
20161117214500,426.399994,426.399994,426.399994,100.0,32,54.299999,67.199997,68.0,62.5
20161117220000,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.099998,68.0,62.5
20161117221500,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.099998,68.0,62.5
20161117223000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.900002,68.0,62.5
20161117224500,426.399994,426.399994,426.399994,100.0,32,54.299999,66.699997,68.0,62.5
20161117230000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.599998,68.0,62.5
20161117231500,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.400002,68.0,62.5
20161117233000,426.399994,426.399994,426.399994,100.0,32,54.299999,66.300003,68.0,62.5
20161117234500,426.399994,426.399994,426.399994,100.0,32,54.299999,66.300003,68.0,62.5
20161118000000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.400002,68.0,62.5
20161118001500,426.399994,426.399994,426.399994,100.0,32,54.299999,66.400002,68.0,62.5
20161118003000,426.399994,426.399994,426.399994,100.0,32,54.299999,66.300003,68.0,62.5
20161118004500,426.399994,426.399994,426.399994,100.0,32,54.299999,66.199997,68.0,62.5
20161118010000,426.399994,426.399994,426.399994,100.0,32,54.299999,66.300003,68.0,62.5
20161118011500,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.199997,68.0,62.5
20161118013000,426.399994,426.399994,426.399994,100.0,32,54.299999,66.099998,68.0,62.5
20161118014500,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.0,68.0,62.5
20161118020000,426.399994,426.399994,426.399994,100.0,32,54.299999,66.0,68.0,62.5
20161118021500,426.399994,426.399994,426.399994,100.0,32,54.299999,65.800003,68.0,62.5
20161118023000,426.399994,426.399994,431.320007,101.153849,32,55.0,66.0,68.0,62.5
20161118024500,426.399994,426.399994,426.399994,100.0,32,54.400002,65.900002,68.0,62.5
20161118030000,426.399994,426.399994,431.320007,101.153849,32,54.400002,65.900002,68.0,62.5
20161118031500,426.399994,426.399994,426.399994,100.0,32,54.400002,65.900002,68.0,62.5
20161118033000,426.399994,426.399994,426.399994,100.0,32,54.400002,66.0,68.0,62.5
20161118034500,426.399994,426.399994,426.399994,100.0,32,54.400002,65.800003,68.0,62.5
20161118040000,426.399994,426.399994,426.399994,100.0,32,54.400002,65.900002,68.0,62.5
20161118041500,426.399994,426.399994,426.399994,100.0,32,54.400002,65.900002,68.0,62.5
20161118043000,426.399994,426.399994,431.320007,101.153849,32,54.400002,65.800003,68.0,62.5
20161118044500,426.399994,426.399994,431.320007,101.153849,32,55.099998,65.800003,68.0,62.5
20161118050000,426.399994,426.399994,431.320007,101.153849,32,55.099998,65.800003,68.0,62.5
20161118051500,426.399994,426.399994,431.320007,101.153849,32,55.099998,65.699997,68.0,62.5
20161118053000,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.699997,68.0,62.5
20161118054500,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.800003,68.0,62.5
20161118060000,426.399994,426.399994,426.399994,100.0,32,54.299999,65.800003,68.0,62.5
20161118061500,426.399994,426.399994,426.399994,100.0,32,54.299999,65.699997,68.0,62.5
20161118063000,426.399994,426.399994,426.399994,100.0,32,54.299999,65.699997,68.0,62.5
20161118064500,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.599998,68.0,62.5
20161118070000,426.399994,426.399994,431.320007,101.153849,32,55.099998,65.5,68.0,62.5
20161118071500,426.399994,426.399994,431.320007,101.153849,32,55.099998,65.5,68.0,62.5
20161118073000,426.399994,426.399994,436.23999,102.307691,32,55.099998,65.599998,68.0,62.5
20161118074500,426.399994,426.399994,431.320007,101.153849,32,55.099998,65.599998,68.0,62.5
20161118080000,426.399994,426.399994,426.399994,100.0,32,54.299999,65.599998,68.0,62.5
20161118081500,426.399994,426.399994,426.399994,100.0,32,54.299999,65.699997,68.0,62.5
20161118083000,426.399994,426.399994,421.480011,98.846158,32,54.299999,65.599998,68.0,62.5
20161118084500,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.800003,68.0,62.5
20161118090000,426.399994,426.399994,426.399994,100.0,32,54.299999,66.300003,68.0,62.5
20161118091500,426.399994,426.399994,426.399994,100.0,32,54.299999,66.300003,68.0,62.5
20161118093000,426.399994,426.399994,426.399994,100.0,32,54.299999,66.599998,68.0,62.5
20161118094500,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.900002,68.0,62.5
20161118100000,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.300003,68.0,62.5
20161118101500,426.399994,426.399994,426.399994,100.0,32,54.299999,67.800003,68.0,62.5
20161118103000,426.399994,426.399994,426.399994,100.0,32,54.299999,68.199997,68.0,62.5
20161118104500,426.399994,426.399994,426.399994,100.0,32,54.299999,68.199997,68.0,62.5
20161118110000,426.399994,426.399994,436.23999,102.307691,32,53.5,68.199997,68.0,62.5
20161118111500,426.399994,426.399994,436.23999,102.307691,32,53.5,68.400002,68.0,62.5
20161118113000,426.399994,426.399994,436.23999,102.307691,32,53.5,68.400002,68.0,62.5
20161118114500,426.399994,426.399994,436.23999,102.307691,32,53.5,68.599998,68.0,62.5
20161118120000,426.399994,426.399994,436.23999,102.307691,32,53.5,68.599998,68.0,62.5
20161118121500,426.399994,426.399994,436.23999,102.307691,32,52.700001,68.400002,68.0,62.5
