PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161118123000,426.399994,426.399994,436.23999,102.307691,32,52.700001,68.400002,68.0,62.5
20161118124500,426.399994,426.399994,431.320007,101.153849,32,52.700001,68.699997,68.0,62.5
20161118130000,426.399994,426.399994,442.799988,103.846152,32,52.700001,68.800003,68.0,62.5
20161118131500,426.399994,426.399994,437.880005,102.69231,32,52.700001,68.800003,68.0,62.5
20161118133000,426.399994,426.399994,437.880005,102.69231,32,52.700001,68.699997,68.0,62.5
20161118134500,426.399994,426.399994,431.320007,101.153849,32,52.700001,68.699997,68.0,62.5
20161118140000,426.399994,426.399994,436.23999,102.307691,32,53.5,68.699997,68.0,62.5
20161118141500,426.399994,426.399994,436.23999,102.307691,32,53.5,68.900002,68.0,62.5
20161118143000,426.399994,426.399994,431.320007,101.153849,32,53.5,69.099998,68.0,62.5
20161118144500,426.399994,426.399994,431.320007,101.153849,32,52.700001,69.0,68.0,62.5
20161118150000,426.399994,426.399994,426.399994,100.0,32,52.700001,69.099998,68.0,62.5
20161118151500,426.399994,426.399994,436.23999,102.307691,32,53.5,69.199997,68.0,62.5
20161118153000,426.399994,426.399994,431.320007,101.153849,32,53.5,69.300003,68.0,62.5
20161118154500,426.399994,426.399994,436.23999,102.307691,32,53.5,69.5,68.0,62.5
20161118160000,426.399994,426.399994,431.320007,101.153849,32,53.5,69.099998,68.0,62.5
20161118161500,426.399994,426.399994,436.23999,102.307691,32,53.5,69.099998,68.0,62.5
20161118163000,426.399994,426.399994,436.23999,102.307691,32,54.700001,69.699997,68.0,62.5
20161118164500,426.399994,426.399994,436.23999,102.307691,32,53.5,69.599998,68.0,62.5
20161118170000,426.399994,426.399994,436.23999,102.307691,32,53.5,69.599998,68.0,62.5
20161118171500,426.399994,426.399994,431.320007,101.153849,32,53.5,69.0,68.0,62.5
20161118173000,426.399994,426.399994,437.880005,102.69231,32,55.099998,68.900002,68.0,62.5
20161118174500,426.399994,426.399994,437.880005,102.69231,32,53.900002,68.699997,68.0,62.5
20161118180000,426.399994,426.399994,437.880005,102.69231,32,53.900002,68.300003,68.0,62.5
20161118181500,426.399994,426.399994,437.880005,102.69231,32,53.900002,68.099998,68.0,62.5
20161118183000,426.399994,426.399994,437.880005,102.69231,32,53.900002,68.199997,68.0,62.5
20161118184500,426.399994,426.399994,437.880005,102.69231,32,54.700001,67.900002,68.0,62.5
20161118190000,426.399994,426.399994,437.880005,102.69231,32,54.700001,68.0,68.0,62.5
20161118191500,426.399994,426.399994,437.880005,102.69231,32,54.700001,67.900002,68.0,62.5
20161118193000,426.399994,426.399994,437.880005,102.69231,32,53.5,67.699997,68.0,62.5
20161118194500,426.399994,426.399994,437.880005,102.69231,32,54.700001,67.400002,68.0,62.5
20161118200000,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.199997,68.0,62.5
20161118201500,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.099998,68.0,62.5
20161118203000,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.099998,68.0,62.5
20161118204500,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.0,68.0,62.5
20161118210000,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.900002,68.0,62.5
20161118211500,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.800003,68.0,62.5
20161118213000,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.699997,68.0,62.5
20161118214500,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.699997,68.0,62.5
20161118220000,426.399994,426.399994,431.320007,101.153849,32,53.5,66.699997,68.0,62.5
20161118221500,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.699997,68.0,62.5
20161118223000,426.399994,426.399994,431.320007,101.153849,32,53.5,66.599998,68.0,62.5
20161118224500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.5,68.0,62.5
20161118230000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.5,68.0,62.5
20161118231500,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.400002,68.0,62.5
20161118233000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.300003,68.0,62.5
20161118234500,426.399994,426.399994,426.399994,100.0,32,54.299999,66.400002,68.0,62.5
20161119000000,426.399994,426.399994,426.399994,100.0,32,54.299999,66.300003,68.0,62.5
20161119001500,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.300003,68.0,62.5
20161119003000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.400002,68.0,62.5
20161119004500,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.300003,68.0,62.5
20161119010000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.199997,68.0,62.5
20161119011500,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.199997,68.0,62.5
20161119013000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.300003,68.0,62.5
20161119014500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.199997,68.0,62.5
20161119020000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.199997,68.0,62.5
20161119021500,426.399994,426.399994,437.880005,102.69231,33,54.299999,66.099998,68.0,62.5
20161119023000,426.399994,426.399994,421.480011,98.846158,32,54.299999,66.099998,68.0,62.5
20161119024500,426.399994,426.399994,426.399994,100.0,32,54.299999,66.099998,68.0,62.5
20161119030000,426.399994,426.399994,426.399994,100.0,32,54.299999,66.0,68.0,62.5
20161119031500,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.0,68.0,62.5
20161119033000,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.900002,68.0,62.5
20161119034500,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.900002,68.0,62.5
20161119040000,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.900002,68.0,62.5
20161119041500,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.900002,68.0,62.5
20161119043000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.0,68.0,62.5
20161119044500,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.699997,68.0,62.5
20161119050000,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.699997,68.0,62.5
20161119051500,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.599998,68.0,62.5
20161119053000,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.5,68.0,62.5
20161119054500,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.599998,68.0,62.5
20161119060000,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.699997,68.0,62.5
20161119061500,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.599998,68.0,62.5
20161119063000,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.699997,68.0,62.5
20161119064500,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.599998,68.0,62.5
20161119070000,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.699997,68.0,62.5
20161119071500,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.400002,68.0,62.5
20161119073000,426.399994,426.399994,431.320007,101.153849,32,55.099998,65.300003,68.0,62.5
20161119074500,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.199997,68.0,62.5
20161119080000,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.199997,68.0,62.5
20161119081500,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.300003,68.0,62.5
20161119083000,426.399994,426.399994,426.399994,100.0,32,55.099998,65.300003,68.0,62.5
20161119084500,426.399994,426.399994,431.320007,101.153849,32,55.099998,65.300003,68.0,62.5
20161119090000,426.399994,426.399994,437.880005,102.69231,32,55.099998,65.400002,68.0,62.5
20161119091500,426.399994,426.399994,442.799988,103.846152,32,53.0,65.199997,68.0,62.5
20161119093000,426.399994,426.399994,437.880005,102.69231,32,57.5,65.099998,68.0,62.5
20161119094500,426.399994,426.399994,437.880005,102.69231,32,51.900002,64.900002,68.0,62.5
20161119100000,426.399994,426.399994,452.640015,106.153851,32,56.799999,65.0,68.0,62.5
20161119101500,426.399994,426.399994,437.880005,102.69231,32,52.599998,65.099998,68.0,62.5
20161119103000,426.399994,426.399994,452.640015,106.153851,32,54.299999,65.099998,68.0,62.5
20161119104500,426.399994,426.399994,437.880005,102.69231,32,54.299999,65.099998,68.0,62.5
20161119110000,426.399994,426.399994,447.720001,105.000002,32,52.299999,65.099998,68.0,62.5
20161119111500,426.399994,426.399994,437.880005,102.69231,32,57.0,65.0,68.0,62.5
20161119113000,426.399994,426.399994,442.799988,103.846152,32,51.900002,64.800003,68.0,62.5
20161119114500,426.399994,426.399994,447.720001,105.000002,32,56.5,64.800003,68.0,62.5
20161119120000,426.399994,426.399994,442.799988,103.846152,32,52.599998,64.800003,68.0,62.5
20161119121500,426.399994,426.399994,452.640015,106.153851,32,52.599998,65.0,68.0,62.5
20161119123000,426.399994,426.399994,442.799988,103.846152,32,56.299999,65.0,68.0,62.5
20161119124500,426.399994,426.399994,452.640015,106.153851,32,51.099998,65.0,68.0,62.5
20161119130000,426.399994,426.399994,452.640015,106.153851,32,56.599998,65.099998,68.0,62.5
20161119131500,426.399994,426.399994,447.720001,105.000002,32,52.700001,65.099998,68.0,62.5
20161119133000,426.399994,426.399994,452.640015,106.153851,32,52.700001,64.800003,68.0,62.5
20161119134500,426.399994,426.399994,437.880005,102.69231,32,56.5,64.800003,68.0,62.5
20161119140000,426.399994,426.399994,442.799988,103.846152,32,51.099998,64.599998,68.0,62.5
20161119141500,426.399994,426.399994,447.720001,105.000002,32,56.0,64.900002,68.0,62.5
20161119143000,426.399994,426.399994,437.880005,102.69231,32,53.299999,64.900002,68.0,62.5
20161119144500,426.399994,426.399994,452.640015,106.153851,32,52.299999,65.099998,68.0,62.5
20161119150000,426.399994,426.399994,436.23999,102.307691,32,57.0,65.099998,68.0,62.5
20161119151500,426.399994,426.399994,442.799988,103.846152,32,51.400002,65.0,68.0,62.5
20161119153000,426.399994,426.399994,447.720001,105.000002,32,54.900002,64.900002,68.0,62.5
20161119154500,426.399994,426.399994,437.880005,102.69231,32,54.900002,64.599998,68.0,62.5
20161119160000,426.399994,426.399994,447.720001,105.000002,32,51.5,64.699997,68.0,62.5
20161119161500,426.399994,426.399994,437.880005,102.69231,32,57.099998,64.900002,68.0,62.5
20161119163000,426.399994,426.399994,437.880005,102.69231,32,53.400002,65.099998,68.0,62.5
20161119164500,426.399994,426.399994,442.799988,103.846152,32,51.5,65.099998,68.0,62.5
20161119170000,426.399994,426.399994,437.880005,102.69231,32,57.5,65.199997,68.0,62.5
20161119171500,426.399994,426.399994,437.880005,102.69231,32,52.700001,64.900002,68.0,62.5
20161119173000,426.399994,426.399994,442.799988,103.846152,32,52.700001,64.900002,68.0,62.5
20161119174500,426.399994,426.399994,436.23999,102.307691,32,57.099998,64.699997,68.0,62.5
20161119180000,426.399994,426.399994,436.23999,102.307691,32,52.200001,64.800003,68.0,62.5
20161119181500,426.399994,426.399994,447.720001,105.000002,32,54.099998,65.0,68.0,62.5
20161119183000,426.399994,426.399994,431.320007,101.153849,32,56.200001,65.0,68.0,62.5
20161119184500,426.399994,426.399994,442.799988,103.846152,32,51.900002,65.0,68.0,62.5
20161119190000,426.399994,426.399994,442.799988,103.846152,32,57.200001,65.099998,68.0,62.5
20161119191500,426.399994,426.399994,436.23999,102.307691,32,53.099998,65.099998,68.0,62.5
20161119193000,426.399994,426.399994,447.720001,105.000002,32,55.200001,65.0,68.0,62.5
20161119194500,426.399994,426.399994,431.320007,101.153849,32,55.200001,64.800003,68.0,62.5
20161119200000,426.399994,426.399994,437.880005,102.69231,32,51.900002,64.800003,68.0,62.5
20161119201500,426.399994,426.399994,437.880005,102.69231,32,57.5,64.800003,68.0,62.5
20161119203000,426.399994,426.399994,437.880005,102.69231,32,52.599998,64.800003,68.0,62.5
20161119204500,426.399994,426.399994,442.799988,103.846152,32,54.700001,65.0,68.0,62.5
20161119210000,426.399994,426.399994,436.23999,102.307691,32,55.5,64.900002,68.0,62.5
20161119211500,426.399994,426.399994,436.23999,102.307691,32,52.299999,64.900002,68.0,62.5
20161119213000,426.399994,426.399994,436.23999,102.307691,32,57.5,64.800003,68.0,62.5
20161119214500,426.399994,426.399994,436.23999,102.307691,32,52.5,64.599998,68.0,62.5
20161119220000,426.399994,426.399994,442.799988,103.846152,32,56.400002,64.5,68.0,62.5
20161119221500,426.399994,426.399994,437.880005,102.69231,32,53.400002,64.599998,68.0,62.5
20161119223000,426.399994,426.399994,437.880005,102.69231,32,55.299999,64.800003,68.0,62.5
20161119224500,426.399994,426.399994,437.880005,102.69231,32,53.900002,65.0,68.0,62.5
20161119230000,426.399994,426.399994,447.720001,105.000002,32,55.299999,65.099998,68.0,62.5
20161119231500,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.099998,68.0,62.5
20161119233000,426.399994,426.399994,442.799988,103.846152,32,56.0,65.099998,68.0,62.5
20161119234500,426.399994,426.399994,436.23999,102.307691,32,53.099998,65.099998,68.0,62.5
20161120000000,426.399994,426.399994,442.799988,103.846152,32,56.700001,64.800003,68.0,62.5
20161120001500,426.399994,426.399994,437.880005,102.69231,32,52.700001,64.599998,68.0,62.5
20161120003000,426.399994,426.399994,437.880005,102.69231,32,56.5,64.5,68.0,62.5
20161120004500,426.399994,426.399994,437.880005,102.69231,32,53.5,64.599998,68.0,62.5
20161120010000,426.399994,426.399994,437.880005,102.69231,32,55.099998,64.800003,68.0,62.5
20161120011500,426.399994,426.399994,442.799988,103.846152,32,55.099998,64.900002,68.0,62.5
20161120013000,426.399994,426.399994,437.880005,102.69231,32,53.5,64.800003,68.0,62.5
20161120014500,426.399994,426.399994,437.880005,102.69231,32,56.700001,65.0,68.0,62.5
20161120020000,426.399994,426.399994,447.720001,105.000002,32,53.5,65.0,68.0,62.5
20161120021500,426.399994,426.399994,437.880005,102.69231,32,55.099998,64.900002,68.0,62.5
20161120023000,426.399994,426.399994,442.799988,103.846152,32,55.099998,65.0,68.0,62.5
20161120024500,426.399994,426.399994,442.799988,103.846152,32,53.099998,65.0,68.0,62.5
20161120030000,426.399994,426.399994,437.880005,102.69231,32,55.900002,65.0,68.0,62.5
20161120031500,426.399994,426.399994,442.799988,103.846152,32,54.700001,65.099998,68.0,62.5
20161120033000,426.399994,426.399994,442.799988,103.846152,32,53.5,65.0,68.0,62.5
20161120034500,426.399994,426.399994,436.23999,102.307691,32,55.900002,65.0,68.0,62.5
20161120040000,426.399994,426.399994,447.720001,105.000002,32,55.200001,65.0,68.0,62.5
20161120041500,426.399994,426.399994,436.23999,102.307691,32,53.5,65.0,68.0,62.5
20161120043000,426.399994,426.399994,436.23999,102.307691,32,55.5,65.0,68.0,62.5
20161120044500,426.399994,426.399994,442.799988,103.846152,32,55.5,64.900002,68.0,62.5
20161120050000,426.399994,426.399994,442.799988,103.846152,32,53.5,65.0,68.0,62.5
20161120051500,426.399994,426.399994,447.720001,105.000002,32,54.700001,64.900002,68.0,62.5
20161120053000,426.399994,426.399994,436.23999,102.307691,32,55.900002,65.0,68.0,62.5
20161120054500,426.399994,426.399994,442.799988,103.846152,32,55.900002,64.900002,68.0,62.5
20161120060000,426.399994,426.399994,442.799988,103.846152,32,54.299999,64.900002,68.0,62.5
20161120061500,426.399994,426.399994,437.880005,102.69231,32,53.599998,64.800003,68.0,62.5
20161120063000,426.399994,426.399994,447.720001,105.000002,32,54.700001,64.800003,68.0,62.5
20161120064500,426.399994,426.399994,437.880005,102.69231,32,55.5,64.800003,68.0,62.5
20161120070000,426.399994,426.399994,437.880005,102.69231,32,55.5,64.800003,68.0,62.5
20161120071500,426.399994,426.399994,447.720001,105.000002,32,55.5,64.800003,68.0,62.5
20161120073000,426.399994,426.399994,437.880005,102.69231,32,54.299999,64.800003,68.0,62.5
20161120074500,426.399994,426.399994,447.720001,105.000002,32,54.299999,64.800003,68.0,62.5
20161120080000,426.399994,426.399994,442.799988,103.846152,32,54.299999,64.800003,68.0,62.5
20161120081500,426.399994,426.399994,442.799988,103.846152,32,55.900002,64.699997,68.0,62.5
20161120083000,426.399994,426.399994,442.799988,103.846152,32,55.200001,64.800003,68.0,62.5
20161120084500,426.399994,426.399994,442.799988,103.846152,32,53.099998,64.800003,68.0,62.5
20161120090000,426.399994,426.399994,437.880005,102.69231,32,55.900002,64.699997,68.0,62.5
20161120091500,426.399994,426.399994,447.720001,105.000002,32,54.0,64.800003,68.0,62.5
20161120093000,426.399994,426.399994,442.799988,103.846152,32,54.0,64.699997,68.0,62.5
20161120094500,426.399994,426.399994,442.799988,103.846152,32,56.0,64.800003,68.0,62.5
20161120100000,426.399994,426.399994,442.799988,103.846152,32,52.599998,64.800003,68.0,62.5
20161120101500,426.399994,426.399994,447.720001,105.000002,32,56.700001,64.800003,68.0,62.5
20161120103000,426.399994,426.399994,442.799988,103.846152,32,52.200001,64.800003,68.0,62.5
20161120104500,426.399994,426.399994,452.640015,106.153851,32,55.599998,64.800003,68.0,62.5
20161120110000,426.399994,426.399994,442.799988,103.846152,32,53.900002,64.699997,68.0,62.5
20161120111500,426.399994,426.399994,452.640015,106.153851,32,52.299999,64.599998,68.0,62.5
20161120113000,426.399994,426.399994,437.880005,102.69231,32,56.299999,64.699997,68.0,62.5
20161120114500,426.399994,426.399994,431.320007,101.153849,32,51.099998,64.400002,68.0,62.5
20161120120000,426.399994,426.399994,436.23999,102.307691,32,56.799999,64.300003,68.0,62.5
20161120121500,426.399994,426.399994,431.320007,101.153849,32,52.599998,64.199997,68.0,62.5
20161120123000,426.399994,426.399994,437.880005,102.69231,32,52.599998,64.300003,68.0,62.5
20161120124500,426.399994,426.399994,421.480011,98.846158,32,56.299999,64.5,68.0,62.5
20161120130000,426.399994,426.399994,431.320007,101.153849,32,51.099998,64.599998,68.0,62.5
20161120131500,426.399994,426.399994,436.23999,102.307691,32,56.0,64.699997,68.0,62.5
20161120133000,426.399994,426.399994,431.320007,101.153849,32,53.099998,64.699997,68.0,62.5
20161120134500,426.399994,426.399994,437.880005,102.69231,32,52.299999,64.699997,68.0,62.5
20161120140000,426.399994,426.399994,426.399994,100.0,32,55.900002,64.599998,68.0,62.5
20161120141500,426.399994,426.399994,431.320007,101.153849,32,51.400002,64.599998,68.0,62.5
20161120143000,426.399994,426.399994,436.23999,102.307691,32,54.799999,64.400002,68.0,62.5
20161120144500,426.399994,426.399994,426.399994,100.0,32,53.900002,64.300003,68.0,62.5
20161120150000,426.399994,426.399994,437.880005,102.69231,32,51.5,64.400002,68.0,62.5
20161120151500,426.399994,426.399994,421.480011,98.846158,32,57.0,64.699997,68.0,62.5
20161120153000,426.399994,426.399994,426.399994,100.0,32,52.599998,64.699997,68.0,62.5
20161120154500,426.399994,426.399994,421.480011,98.846158,32,52.599998,64.699997,68.0,62.5
20161120160000,426.399994,426.399994,421.480011,98.846158,32,56.299999,64.800003,68.0,62.5
20161120161500,426.399994,426.399994,431.320007,101.153849,32,51.799999,64.699997,68.0,62.5
20161120163000,426.399994,426.399994,431.320007,101.153849,32,53.5,64.699997,68.0,62.5
20161120164500,426.399994,426.399994,416.559998,97.692309,32,55.900002,64.5,68.0,62.5
20161120170000,426.399994,426.399994,426.399994,100.0,32,51.5,64.599998,68.0,62.5
20161120171500,426.399994,426.399994,426.399994,100.0,32,56.299999,64.900002,68.0,62.5
20161120173000,426.399994,426.399994,416.559998,97.692309,32,54.299999,64.800003,68.0,62.5
20161120174500,426.399994,426.399994,426.399994,100.0,32,51.5,64.900002,68.0,62.5
20161120180000,426.399994,426.399994,426.399994,100.0,32,57.200001,65.0,68.0,62.5
20161120181500,426.399994,426.399994,416.559998,97.692309,32,53.900002,64.900002,68.0,62.5
20161120183000,426.399994,426.399994,421.480011,98.846158,32,53.900002,64.800003,68.0,62.5
20161120184500,426.399994,426.399994,416.559998,97.692309,32,56.700001,64.800003,68.0,62.5
20161120190000,426.399994,426.399994,426.399994,100.0,32,52.700001,64.800003,68.0,62.5
20161120191500,426.399994,426.399994,421.480011,98.846158,32,57.099998,65.0,68.0,62.5
20161120193000,426.399994,426.399994,421.480011,98.846158,32,52.700001,65.099998,68.0,62.5
20161120194500,426.399994,426.399994,416.559998,97.692309,32,57.099998,65.099998,68.0,62.5
20161120200000,426.399994,426.399994,426.399994,100.0,32,52.700001,65.199997,68.0,62.5
20161120201500,426.399994,426.399994,411.640015,96.538466,32,55.900002,65.099998,68.0,62.5
20161120203000,426.399994,426.399994,426.399994,100.0,32,54.299999,65.199997,68.0,62.5
20161120204500,426.399994,426.399994,416.559998,97.692309,32,54.299999,65.199997,68.0,62.5
20161120210000,426.399994,426.399994,421.480011,98.846158,32,56.400002,65.199997,68.0,62.5
20161120211500,426.399994,426.399994,421.480011,98.846158,32,53.299999,65.0,68.0,62.5
20161120213000,426.399994,426.399994,421.480011,98.846158,32,56.700001,64.900002,68.0,62.5
20161120214500,426.399994,426.399994,426.399994,100.0,32,53.900002,64.900002,68.0,62.5
20161120220000,426.399994,426.399994,421.480011,98.846158,32,54.700001,64.900002,68.0,62.5
20161120221500,426.399994,426.399994,421.480011,98.846158,32,56.700001,65.099998,68.0,62.5
20161120223000,426.399994,426.399994,426.399994,100.0,32,53.5,65.099998,68.0,62.5
20161120224500,426.399994,426.399994,421.480011,98.846158,32,55.099998,65.0,68.0,62.5
20161120230000,426.399994,426.399994,421.480011,98.846158,32,56.400002,65.099998,68.0,62.5
20161120231500,426.399994,426.399994,421.480011,98.846158,32,53.400002,65.199997,68.0,62.5
20161120233000,426.399994,426.399994,416.559998,97.692309,32,55.099998,65.300003,68.0,62.5
20161120234500,426.399994,426.399994,426.399994,100.0,32,56.400002,65.300003,68.0,62.5
20161121000000,426.399994,426.399994,426.399994,100.0,32,53.5,65.300003,68.0,62.5
20161121001500,426.399994,426.399994,416.559998,97.692309,32,54.700001,65.199997,68.0,62.5
20161121003000,426.399994,426.399994,421.480011,98.846158,32,56.299999,65.199997,68.0,62.5
20161121004500,426.399994,426.399994,421.480011,98.846158,32,54.299999,65.199997,68.0,62.5
20161121010000,426.399994,426.399994,416.559998,97.692309,32,54.299999,65.099998,68.0,62.5
20161121011500,426.399994,426.399994,416.559998,97.692309,32,55.900002,65.099998,68.0,62.5
20161121013000,426.399994,426.399994,421.480011,98.846158,32,54.700001,65.0,68.0,62.5
20161121014500,426.399994,426.399994,416.559998,97.692309,32,53.900002,64.800003,68.0,62.5
20161121020000,426.399994,426.399994,416.559998,97.692309,32,55.099998,64.699997,68.0,62.5
20161121021500,426.399994,426.399994,421.480011,98.846158,32,56.200001,64.699997,68.0,62.5
20161121023000,426.399994,426.399994,421.480011,98.846158,32,55.599998,64.800003,68.0,62.5
20161121024500,426.399994,426.399994,416.559998,97.692309,32,53.900002,64.800003,68.0,62.5
20161121030000,426.399994,426.399994,421.480011,98.846158,32,53.900002,64.900002,68.0,62.5
20161121031500,426.399994,426.399994,421.480011,98.846158,32,55.099998,64.900002,68.0,62.5
20161121033000,426.399994,426.399994,416.559998,97.692309,32,55.900002,64.900002,68.0,62.5
20161121034500,426.399994,426.399994,411.640015,96.538466,32,55.900002,65.0,68.0,62.5
20161121040000,426.399994,426.399994,421.480011,98.846158,32,55.200001,65.0,68.0,62.5
20161121041500,426.399994,426.399994,421.480011,98.846158,32,53.900002,65.0,68.0,62.5
20161121043000,426.399994,426.399994,421.480011,98.846158,32,53.900002,65.0,68.0,62.5
20161121044500,426.399994,426.399994,416.559998,97.692309,32,55.099998,65.0,68.0,62.5
20161121050000,426.399994,426.399994,421.480011,98.846158,32,55.099998,65.0,68.0,62.5
20161121051500,426.399994,426.399994,416.559998,97.692309,32,55.099998,64.900002,68.0,62.5
20161121053000,426.399994,426.399994,421.480011,98.846158,32,55.099998,64.900002,68.0,62.5
20161121054500,426.399994,426.399994,421.480011,98.846158,32,55.900002,64.900002,68.0,62.5
20161121060000,426.399994,426.399994,421.480011,98.846158,32,55.900002,64.900002,68.0,62.5
20161121061500,426.399994,426.399994,421.480011,98.846158,32,55.900002,64.900002,68.0,62.5
20161121063000,426.399994,426.399994,421.480011,98.846158,32,55.900002,64.800003,68.0,62.5
20161121064500,426.399994,426.399994,421.480011,98.846158,32,55.099998,64.800003,68.0,62.5
20161121070000,426.399994,426.399994,416.559998,97.692309,32,55.099998,64.800003,68.0,62.5
20161121071500,426.399994,426.399994,421.480011,98.846158,32,55.099998,64.800003,68.0,62.5
20161121073000,426.399994,426.399994,426.399994,100.0,32,54.299999,64.800003,68.0,62.5
20161121074500,426.399994,426.399994,426.399994,100.0,32,54.299999,64.699997,68.0,62.5
20161121080000,426.399994,426.399994,421.480011,98.846158,32,54.299999,64.699997,68.0,62.5
20161121081500,426.399994,426.399994,426.399994,100.0,32,54.299999,64.800003,68.0,62.5
20161121083000,426.399994,426.399994,426.399994,100.0,32,54.299999,65.099998,68.0,62.5
20161121084500,426.399994,426.399994,426.399994,100.0,32,55.900002,65.300003,68.0,62.5
20161121090000,426.399994,426.399994,426.399994,100.0,32,54.700001,65.599998,68.0,62.5
20161121091500,426.399994,426.399994,426.399994,100.0,32,53.5,66.0,68.0,62.5
20161121093000,426.399994,426.399994,426.399994,100.0,32,56.400002,66.300003,68.0,62.5
20161121094500,426.399994,426.399994,426.399994,100.0,32,52.599998,66.300003,68.0,62.5
20161121100000,426.399994,426.399994,436.23999,102.307691,32,55.5,66.400002,68.0,62.5
20161121101500,426.399994,426.399994,421.480011,98.846158,32,53.900002,66.400002,68.0,62.5
20161121103000,426.399994,426.399994,431.320007,101.153849,32,51.900002,66.699997,68.0,62.5
20161121104500,426.399994,426.399994,426.399994,100.0,32,57.0,66.5,68.0,62.5
20161121110000,426.399994,426.399994,426.399994,100.0,32,51.799999,66.599998,68.0,62.5
20161121111500,426.399994,426.399994,437.880005,102.69231,32,53.299999,66.800003,68.0,62.5
20161121113000,426.399994,426.399994,426.399994,100.0,32,54.799999,66.699997,68.0,62.5
20161121114500,426.399994,426.399994,437.880005,102.69231,32,51.099998,67.0,68.0,62.5
20161121120000,426.399994,426.399994,437.880005,102.69231,32,56.799999,67.099998,68.0,62.5
20161121121500,426.399994,426.399994,431.320007,101.153849,32,52.099998,67.199997,68.0,62.5
20161121123000,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.900002,68.0,62.5
20161121124500,426.399994,426.399994,426.399994,100.0,32,55.099998,67.800003,68.0,62.5
20161121130000,426.399994,426.399994,426.399994,100.0,32,51.5,67.599998,68.0,62.5
20161121131500,426.399994,426.399994,426.399994,100.0,32,54.599998,67.300003,68.0,62.5
20161121133000,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.099998,68.0,62.5
20161121134500,426.399994,426.399994,426.399994,100.0,32,51.099998,67.0,68.0,62.5
20161121140000,426.399994,426.399994,436.23999,102.307691,32,56.0,66.800003,68.0,62.5
20161121141500,426.399994,426.399994,416.559998,97.692309,32,53.400002,66.699997,68.0,62.5
20161121143000,426.399994,426.399994,421.480011,98.846158,32,51.5,66.800003,68.0,62.5
20161121144500,426.399994,426.399994,421.480011,98.846158,32,56.299999,66.900002,68.0,62.5
20161121150000,426.399994,426.399994,416.559998,97.692309,32,52.799999,66.900002,68.0,62.5
20161121151500,426.399994,426.399994,426.399994,100.0,32,51.900002,67.199997,68.0,62.5
20161121153000,426.399994,426.399994,416.559998,97.692309,32,56.700001,67.300003,68.0,62.5
20161121154500,426.399994,426.399994,416.559998,97.692309,32,51.799999,67.599998,68.0,62.5
20161121160000,426.399994,426.399994,426.399994,100.0,32,51.799999,67.900002,68.0,62.5
20161121161500,426.399994,426.399994,411.640015,96.538466,32,57.700001,68.099998,68.0,62.5
20161121163000,426.399994,426.399994,416.559998,97.692309,32,51.799999,68.099998,68.0,62.5
20161121164500,426.399994,426.399994,421.480011,98.846158,32,53.5,68.400002,68.0,62.5
20161121170000,426.399994,426.399994,411.640015,96.538466,32,56.5,68.400002,68.0,62.5
20161121171500,426.399994,426.399994,421.480011,98.846158,32,51.5,68.099998,68.0,62.5
20161121173000,426.399994,426.399994,421.480011,98.846158,32,56.799999,67.699997,68.0,62.5
20161121174500,426.399994,426.399994,416.559998,97.692309,32,52.599998,67.300003,68.0,62.5
20161121180000,426.399994,426.399994,426.399994,100.0,32,53.5,67.099998,68.0,62.5
20161121181500,426.399994,426.399994,416.559998,97.692309,32,55.099998,66.800003,68.0,62.5
20161121183000,426.399994,426.399994,426.399994,100.0,32,52.299999,66.699997,68.0,62.5
20161121184500,426.399994,426.399994,411.640015,96.538466,32,57.099998,66.5,68.0,62.5
20161121190000,426.399994,426.399994,416.559998,97.692309,32,52.299999,66.599998,68.0,62.5
20161121191500,426.399994,426.399994,421.480011,98.846158,32,57.299999,66.699997,68.0,62.5
20161121193000,426.399994,426.399994,421.480011,98.846158,32,52.5,66.599998,68.0,62.5
20161121194500,426.399994,426.399994,426.399994,100.0,32,56.900002,66.5,68.0,62.5
20161121200000,426.399994,426.399994,416.559998,97.692309,32,52.599998,66.300003,68.0,62.5
20161121201500,426.399994,426.399994,426.399994,100.0,32,56.400002,66.199997,68.0,62.5
20161121203000,426.399994,426.399994,416.559998,97.692309,32,52.599998,66.0,68.0,62.5
20161121204500,426.399994,426.399994,426.399994,100.0,32,56.799999,66.0,68.0,62.5
20161121210000,426.399994,426.399994,421.480011,98.846158,32,53.5,66.099998,68.0,62.5
20161121211500,426.399994,426.399994,431.320007,101.153849,32,55.200001,66.099998,68.0,62.5
20161121213000,426.399994,426.399994,411.640015,96.538466,32,54.200001,66.0,68.0,62.5
20161121214500,426.399994,426.399994,421.480011,98.846158,32,54.200001,66.0,68.0,62.5
20161121220000,426.399994,426.399994,416.559998,97.692309,32,54.200001,65.900002,68.0,62.5
20161121221500,426.399994,426.399994,421.480011,98.846158,32,54.799999,65.800003,68.0,62.5
20161121223000,426.399994,426.399994,416.559998,97.692309,32,53.900002,65.599998,68.0,62.5
20161121224500,426.399994,426.399994,426.399994,100.0,32,55.599998,65.599998,68.0,62.5
20161121230000,426.399994,426.399994,411.640015,96.538466,32,53.799999,65.599998,68.0,62.5
20161121231500,426.399994,426.399994,431.320007,101.153849,32,56.0,65.699997,68.0,62.5
20161121233000,426.399994,426.399994,416.559998,97.692309,32,52.599998,65.699997,68.0,62.5
20161121234500,426.399994,426.399994,416.559998,97.692309,32,57.099998,65.699997,68.0,62.5
20161122000000,426.399994,426.399994,421.480011,98.846158,32,52.700001,65.800003,68.0,62.5
20161122001500,426.399994,426.399994,411.640015,96.538466,32,56.0,65.599998,68.0,62.5
20161122003000,426.399994,426.399994,416.559998,97.692309,32,54.200001,65.5,68.0,62.5
20161122004500,426.399994,426.399994,411.640015,96.538466,32,54.200001,65.300003,68.0,62.5
20161122010000,426.399994,426.399994,421.480011,98.846158,32,56.400002,65.300003,68.0,62.5
20161122011500,426.399994,426.399994,416.559998,97.692309,32,52.700001,65.5,68.0,62.5
20161122013000,426.399994,426.399994,411.640015,96.538466,32,55.900002,65.5,68.0,62.5
20161122014500,426.399994,426.399994,421.480011,98.846158,32,53.900002,65.599998,68.0,62.5
20161122020000,426.399994,426.399994,416.559998,97.692309,32,53.900002,65.5,68.0,62.5
20161122021500,426.399994,426.399994,411.640015,96.538466,32,56.400002,65.599998,68.0,62.5
20161122023000,426.399994,426.399994,421.480011,98.846158,32,52.700001,65.599998,68.0,62.5
20161122024500,426.399994,426.399994,416.559998,97.692309,32,56.700001,65.599998,68.0,62.5
20161122030000,426.399994,426.399994,416.559998,97.692309,32,53.099998,65.400002,68.0,62.5
20161122031500,426.399994,426.399994,411.640015,96.538466,32,55.099998,65.199997,68.0,62.5
20161122033000,426.399994,426.399994,421.480011,98.846158,32,55.099998,65.199997,68.0,62.5
20161122034500,426.399994,426.399994,411.640015,96.538466,32,53.400002,65.099998,68.0,62.5
20161122040000,426.399994,426.399994,416.559998,97.692309,32,56.700001,65.199997,68.0,62.5
20161122041500,426.399994,426.399994,421.480011,98.846158,32,52.299999,65.300003,68.0,62.5
20161122043000,426.399994,426.399994,416.559998,97.692309,32,56.700001,65.300003,68.0,62.5
20161122044500,426.399994,426.399994,416.559998,97.692309,32,52.700001,65.400002,68.0,62.5
20161122050000,426.399994,426.399994,410.0,96.153848,32,56.099998,65.300003,68.0,62.5
20161122051500,426.399994,426.399994,426.399994,100.0,32,53.099998,65.5,68.0,62.5
20161122053000,426.399994,426.399994,416.559998,97.692309,32,55.400002,65.300003,68.0,62.5
20161122054500,426.399994,426.399994,421.480011,98.846158,32,54.299999,65.5,68.0,62.5
20161122060000,426.399994,426.399994,416.559998,97.692309,32,54.299999,65.199997,68.0,62.5
20161122061500,426.399994,426.399994,421.480011,98.846158,32,55.599998,65.099998,68.0,62.5
20161122063000,426.399994,426.399994,416.559998,97.692309,32,53.0,64.900002,68.0,62.5
20161122064500,426.399994,426.399994,426.399994,100.0,32,56.599998,65.0,68.0,62.5
20161122070000,426.399994,426.399994,421.480011,98.846158,32,52.299999,65.099998,68.0,62.5
20161122071500,426.399994,426.399994,416.559998,97.692309,32,56.700001,65.099998,68.0,62.5
20161122073000,426.399994,426.399994,421.480011,98.846158,32,52.700001,65.199997,68.0,62.5
20161122074500,426.399994,426.399994,411.640015,96.538466,32,55.099998,65.099998,68.0,62.5
20161122080000,426.399994,426.399994,421.480011,98.846158,32,54.299999,65.300003,68.0,62.5
20161122081500,426.399994,426.399994,411.640015,96.538466,32,54.299999,65.5,68.0,62.5
20161122083000,426.399994,426.399994,416.559998,97.692309,32,55.200001,65.699997,68.0,62.5
20161122084500,426.399994,426.399994,411.640015,96.538466,32,53.0,65.900002,68.0,62.5
20161122090000,426.399994,426.399994,416.559998,97.692309,32,56.0,66.099998,68.0,62.5
20161122091500,426.399994,426.399994,410.0,96.153848,32,52.599998,66.199997,68.0,62.5
20161122093000,426.399994,426.399994,410.0,96.153848,32,56.700001,66.199997,68.0,62.5
20161122094500,426.399994,426.399994,416.559998,97.692309,32,52.200001,66.300003,68.0,62.5
20161122100000,426.399994,426.399994,411.640015,96.538466,32,53.5,66.5,68.0,62.5
20161122101500,426.399994,426.399994,411.640015,96.538466,32,55.5,66.800003,68.0,62.5
20161122103000,426.399994,426.399994,416.559998,97.692309,32,53.5,67.099998,68.0,62.5
20161122104500,426.399994,426.399994,411.640015,96.538466,32,52.700001,67.199997,68.0,62.5
20161122110000,426.399994,426.399994,411.640015,96.538466,32,53.900002,67.300003,68.0,62.5
20161122111500,426.399994,426.399994,411.640015,96.538466,32,53.900002,67.400002,68.0,62.5
20161122113000,426.399994,426.399994,411.640015,96.538466,32,53.900002,67.699997,68.0,62.5
20161122114500,426.399994,426.399994,411.640015,96.538466,32,53.900002,67.900002,68.0,62.5
20161122120000,426.399994,426.399994,411.640015,96.538466,32,53.900002,68.099998,68.0,62.5
20161122121500,426.399994,426.399994,411.640015,96.538466,32,53.900002,68.300003,68.0,62.5
20161122123000,426.399994,426.399994,411.640015,96.538466,32,53.900002,68.599998,68.0,62.5
20161122124500,426.399994,426.399994,416.559998,97.692309,32,53.900002,68.699997,68.0,62.5
20161122130000,426.399994,426.399994,410.0,96.153848,32,53.900002,68.800003,68.0,62.5
20161122131500,426.399994,426.399994,410.0,96.153848,32,53.900002,68.900002,68.0,62.5
20161122133000,426.399994,426.399994,416.559998,97.692309,32,53.900002,68.800003,68.0,62.5
20161122134500,426.399994,426.399994,411.640015,96.538466,32,53.900002,68.699997,68.0,62.5
20161122140000,426.399994,426.399994,411.640015,96.538466,32,53.900002,68.699997,68.0,62.5
20161122141500,426.399994,426.399994,411.640015,96.538466,32,53.900002,68.599998,68.0,62.5
20161122143000,426.399994,426.399994,411.640015,96.538466,32,53.900002,68.699997,68.0,62.5
20161122144500,426.399994,426.399994,411.640015,96.538466,32,53.900002,68.699997,68.0,62.5
20161122150000,426.399994,426.399994,411.640015,96.538466,32,53.900002,68.699997,68.0,62.5
20161122151500,426.399994,426.399994,411.640015,96.538466,32,53.900002,68.900002,68.0,62.5
20161122153000,426.399994,426.399994,416.559998,97.692309,32,53.099998,68.900002,68.0,62.5
20161122154500,426.399994,426.399994,416.559998,97.692309,32,53.099998,68.900002,68.0,62.5
20161122160000,426.399994,426.399994,411.640015,96.538466,32,53.099998,69.0,68.0,62.5
20161122161500,426.399994,426.399994,411.640015,96.538466,32,53.099998,69.099998,68.0,62.5
20161122163000,426.399994,426.399994,416.559998,97.692309,32,53.099998,69.099998,68.0,62.5
20161122164500,426.399994,426.399994,416.559998,97.692309,32,53.099998,69.099998,68.0,62.5
20161122170000,426.399994,426.399994,421.480011,98.846158,32,53.099998,69.099998,68.0,62.5
20161122171500,426.399994,426.399994,411.640015,96.538466,32,53.900002,69.199997,68.0,62.5
20161122173000,426.399994,426.399994,421.480011,98.846158,32,53.900002,69.099998,68.0,62.5
20161122174500,426.399994,426.399994,416.559998,97.692309,32,53.900002,68.699997,68.0,62.5
20161122180000,426.399994,426.399994,416.559998,97.692309,32,53.900002,68.300003,68.0,62.5
20161122181500,426.399994,426.399994,416.559998,97.692309,32,54.700001,68.099998,68.0,62.5
20161122183000,426.399994,426.399994,421.480011,98.846158,32,54.700001,67.900002,68.0,62.5
20161122184500,426.399994,426.399994,421.480011,98.846158,32,54.700001,67.800003,68.0,62.5
20161122190000,426.399994,426.399994,421.480011,98.846158,32,54.700001,67.699997,68.0,62.5
20161122191500,426.399994,426.399994,421.480011,98.846158,32,54.700001,67.699997,68.0,62.5
20161122193000,426.399994,426.399994,421.480011,98.846158,32,54.700001,67.599998,68.0,62.5
20161122194500,426.399994,426.399994,421.480011,98.846158,32,54.0,67.400002,68.0,62.5
20161122200000,426.399994,426.399994,416.559998,97.692309,32,54.0,67.300003,68.0,62.5
20161122201500,426.399994,426.399994,421.480011,98.846158,32,54.0,67.199997,68.0,62.5
20161122203000,426.399994,426.399994,421.480011,98.846158,32,54.0,67.099998,68.0,62.5
20161122204500,426.399994,426.399994,416.559998,97.692309,32,54.0,67.099998,68.0,62.5
20161122210000,426.399994,426.399994,416.559998,97.692309,32,54.0,66.900002,68.0,62.5
20161122211500,426.399994,426.399994,416.559998,97.692309,32,54.0,66.900002,68.0,62.5
20161122213000,426.399994,426.399994,416.559998,97.692309,32,54.0,66.699997,68.0,62.5
20161122214500,426.399994,426.399994,416.559998,97.692309,32,54.0,66.699997,68.0,62.5
20161122220000,426.399994,426.399994,416.559998,97.692309,32,54.0,66.699997,68.0,62.5
20161122221500,426.399994,426.399994,411.640015,96.538466,32,54.0,66.800003,68.0,62.5
20161122223000,426.399994,426.399994,416.559998,97.692309,32,54.0,66.699997,68.0,62.5
20161122224500,426.399994,426.399994,416.559998,97.692309,32,54.0,66.699997,68.0,62.5
20161122230000,426.399994,426.399994,411.640015,96.538466,32,54.0,66.699997,68.0,62.5
20161122231500,426.399994,426.399994,421.480011,98.846158,32,54.700001,66.699997,68.0,62.5
20161122233000,426.399994,426.399994,421.480011,98.846158,32,54.700001,66.699997,68.0,62.5
20161122234500,426.399994,426.399994,411.640015,96.538466,32,54.700001,66.699997,68.0,62.5
20161123000000,426.399994,426.399994,416.559998,97.692309,32,54.700001,66.599998,68.0,62.5
20161123001500,426.399994,426.399994,416.559998,97.692309,32,54.700001,66.400002,68.0,62.5
20161123003000,426.399994,426.399994,416.559998,97.692309,32,54.700001,66.5,68.0,62.5
20161123004500,426.399994,426.399994,411.640015,96.538466,32,54.700001,66.400002,68.0,62.5
20161123010000,426.399994,426.399994,416.559998,97.692309,32,54.700001,66.400002,68.0,62.5
20161123011500,426.399994,426.399994,411.640015,96.538466,32,54.700001,66.400002,68.0,62.5
20161123013000,426.399994,426.399994,416.559998,97.692309,32,53.900002,66.400002,68.0,62.5
20161123014500,426.399994,426.399994,416.559998,97.692309,32,53.900002,66.400002,68.0,62.5
20161123020000,426.399994,426.399994,410.0,96.153848,32,53.900002,66.400002,68.0,62.5
20161123021500,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.199997,68.0,62.5
20161123023000,426.399994,426.399994,421.480011,98.846158,32,53.900002,66.199997,68.0,62.5
20161123024500,426.399994,426.399994,426.399994,100.0,32,53.900002,66.199997,68.0,62.5
20161123030000,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.199997,68.0,62.5
20161123031500,426.399994,426.399994,426.399994,100.0,32,54.700001,66.199997,68.0,62.5
20161123033000,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.199997,68.0,62.5
20161123034500,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.099998,68.0,62.5
20161123040000,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.099998,68.0,62.5
20161123041500,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.099998,68.0,62.5
20161123043000,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.0,68.0,62.5
20161123044500,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.0,68.0,62.5
20161123050000,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.0,68.0,62.5
20161123051500,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.0,68.0,62.5
20161123053000,426.399994,426.399994,426.399994,100.0,32,53.900002,66.0,68.0,62.5
20161123054500,426.399994,426.399994,421.480011,98.846158,32,54.700001,66.0,68.0,62.5
20161123060000,426.399994,426.399994,426.399994,100.0,32,54.700001,66.0,68.0,62.5
20161123061500,426.399994,426.399994,426.399994,100.0,32,54.700001,66.0,68.0,62.5
20161123063000,426.399994,426.399994,426.399994,100.0,32,54.700001,66.099998,68.0,62.5
20161123064500,426.399994,426.399994,416.559998,97.692309,32,54.700001,66.099998,68.0,62.5
20161123070000,426.399994,426.399994,426.399994,100.0,32,54.700001,66.0,68.0,62.5
20161123071500,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.900002,68.0,62.5
20161123073000,426.399994,426.399994,421.480011,98.846158,32,54.700001,66.0,68.0,62.5
20161123074500,426.399994,426.399994,426.399994,100.0,32,54.700001,66.0,68.0,62.5
20161123080000,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.900002,68.0,62.5
20161123081500,426.399994,426.399994,426.399994,100.0,32,54.700001,66.099998,68.0,62.5
20161123083000,426.399994,426.399994,421.480011,98.846158,32,54.700001,66.300003,68.0,62.5
20161123084500,426.399994,426.399994,426.399994,100.0,32,54.700001,66.400002,68.0,62.5
20161123090000,426.399994,426.399994,421.480011,98.846158,32,54.700001,66.5,68.0,62.5
20161123091500,426.399994,426.399994,426.399994,100.0,32,54.700001,66.599998,68.0,62.5
20161123093000,426.399994,426.399994,426.399994,100.0,32,53.5,66.599998,68.0,62.5
20161123094500,426.399994,426.399994,426.399994,100.0,32,53.5,66.599998,68.0,62.5
20161123100000,426.399994,426.399994,426.399994,100.0,32,53.5,66.599998,68.0,62.5
20161123101500,426.399994,426.399994,421.480011,98.846158,32,53.5,66.900002,68.0,62.5
20161123103000,426.399994,426.399994,426.399994,100.0,32,53.5,66.800003,68.0,62.5
20161123104500,426.399994,426.399994,426.399994,100.0,32,53.5,67.0,68.0,62.5
20161123110000,426.399994,426.399994,426.399994,100.0,32,53.5,67.099998,68.0,62.5
20161123111500,426.399994,426.399994,421.480011,98.846158,32,53.5,67.199997,68.0,62.5
20161123113000,426.399994,426.399994,426.399994,100.0,32,53.5,67.300003,68.0,62.5
20161123114500,426.399994,426.399994,431.320007,101.153849,32,53.5,67.599998,68.0,62.5
20161123120000,426.399994,426.399994,426.399994,100.0,32,53.5,67.800003,68.0,62.5
20161123121500,426.399994,426.399994,426.399994,100.0,32,53.5,67.800003,68.0,62.5
20161123123000,426.399994,426.399994,421.480011,98.846158,32,53.5,68.099998,68.0,62.5
20161123124500,426.399994,426.399994,426.399994,100.0,32,53.5,68.099998,68.0,62.5
20161123130000,426.399994,426.399994,416.559998,97.692309,32,53.5,68.0,68.0,62.5
20161123131500,426.399994,426.399994,426.399994,100.0,32,52.700001,67.900002,68.0,62.5
20161123133000,426.399994,426.399994,426.399994,100.0,32,52.700001,67.800003,68.0,62.5
20161123134500,426.399994,426.399994,431.320007,101.153849,32,53.5,67.800003,68.0,62.5
20161123140000,426.399994,426.399994,426.399994,100.0,32,52.700001,68.0,68.0,62.5
20161123141500,426.399994,426.399994,426.399994,100.0,32,52.700001,68.199997,68.0,62.5
20161123143000,426.399994,426.399994,426.399994,100.0,32,52.700001,68.400002,68.0,62.5
20161123144500,426.399994,426.399994,426.399994,100.0,32,53.900002,68.599998,68.0,62.5
20161123150000,426.399994,426.399994,431.320007,101.153849,32,53.900002,68.699997,68.0,62.5
20161123151500,426.399994,426.399994,426.399994,100.0,32,53.900002,68.800003,68.0,62.5
20161123153000,426.399994,426.399994,426.399994,100.0,32,53.900002,68.800003,68.0,62.5
20161123154500,426.399994,426.399994,421.480011,98.846158,32,53.900002,68.699997,68.0,62.5
20161123160000,426.399994,426.399994,421.480011,98.846158,32,53.900002,68.599998,68.0,62.5
20161123161500,426.399994,426.399994,431.320007,101.153849,32,53.900002,68.599998,68.0,62.5
20161123163000,426.399994,426.399994,431.320007,101.153849,32,53.900002,68.599998,68.0,62.5
20161123164500,426.399994,426.399994,426.399994,100.0,32,53.900002,68.599998,68.0,62.5
20161123170000,426.399994,426.399994,426.399994,100.0,32,53.900002,68.599998,68.0,62.5
20161123171500,426.399994,426.399994,426.399994,100.0,32,53.900002,68.5,68.0,62.5
20161123173000,426.399994,426.399994,426.399994,100.0,32,53.900002,68.199997,68.0,62.5
20161123174500,426.399994,426.399994,431.320007,101.153849,32,53.900002,68.0,68.0,62.5
20161123180000,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.800003,68.0,62.5
20161123181500,426.399994,426.399994,426.399994,100.0,32,53.900002,67.699997,68.0,62.5
20161123183000,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.599998,68.0,62.5
20161123184500,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.5,68.0,62.5
20161123190000,426.399994,426.399994,426.399994,100.0,32,53.900002,67.400002,68.0,62.5
20161123191500,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.199997,68.0,62.5
20161123193000,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.0,68.0,62.5
20161123194500,426.399994,426.399994,426.399994,100.0,32,53.900002,66.900002,68.0,62.5
20161123200000,426.399994,426.399994,426.399994,100.0,32,53.900002,66.699997,68.0,62.5
20161123201500,426.399994,426.399994,421.480011,98.846158,32,53.900002,66.599998,68.0,62.5
20161123203000,426.399994,426.399994,426.399994,100.0,32,54.700001,66.699997,68.0,62.5
20161123204500,426.399994,426.399994,421.480011,98.846158,32,54.700001,66.699997,68.0,62.5
20161123210000,426.399994,426.399994,426.399994,100.0,32,53.900002,66.599998,68.0,62.5
20161123211500,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.699997,68.0,62.5
20161123213000,426.399994,426.399994,421.480011,98.846158,32,54.700001,66.699997,68.0,62.5
20161123214500,426.399994,426.399994,426.399994,100.0,32,54.700001,66.599998,68.0,62.5
20161123220000,426.399994,426.399994,426.399994,100.0,32,53.900002,66.599998,68.0,62.5
20161123221500,426.399994,426.399994,426.399994,100.0,32,54.700001,66.599998,68.0,62.5
20161123223000,426.399994,426.399994,426.399994,100.0,32,54.700001,66.5,68.0,62.5
20161123224500,426.399994,426.399994,426.399994,100.0,32,54.700001,66.300003,68.0,62.5
20161123230000,426.399994,426.399994,421.480011,98.846158,32,54.700001,66.199997,68.0,62.5
20161123231500,426.399994,426.399994,436.23999,102.307691,32,54.700001,66.199997,68.0,62.5
20161123233000,426.399994,426.399994,421.480011,98.846158,32,54.700001,66.099998,68.0,62.5
20161123234500,426.399994,426.399994,426.399994,100.0,32,54.700001,66.099998,68.0,62.5
20161124000000,426.399994,426.399994,426.399994,100.0,32,54.700001,66.099998,68.0,62.5
20161124001500,426.399994,426.399994,426.399994,100.0,32,54.700001,66.199997,68.0,62.5
20161124003000,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.199997,68.0,62.5
20161124004500,426.399994,426.399994,426.399994,100.0,32,54.700001,66.099998,68.0,62.5
20161124010000,426.399994,426.399994,426.399994,100.0,32,54.700001,66.099998,68.0,62.5
20161124011500,426.399994,426.399994,426.399994,100.0,32,54.700001,66.099998,68.0,62.5
20161124013000,426.399994,426.399994,426.399994,100.0,32,54.700001,66.099998,68.0,62.5
20161124014500,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.199997,68.0,62.5
20161124020000,426.399994,426.399994,421.480011,98.846158,32,54.700001,66.199997,68.0,62.5
20161124021500,426.399994,426.399994,426.399994,100.0,32,54.700001,66.099998,68.0,62.5
20161124023000,426.399994,426.399994,426.399994,100.0,32,54.700001,66.0,68.0,62.5
20161124024500,426.399994,426.399994,426.399994,100.0,32,53.900002,65.900002,68.0,62.5
20161124030000,426.399994,426.399994,426.399994,100.0,32,53.900002,65.699997,68.0,62.5
20161124031500,426.399994,426.399994,426.399994,100.0,32,53.900002,65.699997,68.0,62.5
20161124033000,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.800003,68.0,62.5
