PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161124034500,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.800003,68.0,62.5
20161124040000,426.399994,426.399994,426.399994,100.0,32,53.900002,65.800003,68.0,62.5
20161124041500,426.399994,426.399994,431.320007,101.153849,32,54.599998,65.900002,68.0,62.5
20161124043000,426.399994,426.399994,421.480011,98.846158,32,54.599998,65.900002,68.0,62.5
20161124044500,426.399994,426.399994,431.320007,101.153849,32,54.599998,65.800003,68.0,62.5
20161124050000,426.399994,426.399994,436.23999,102.307691,32,54.599998,65.800003,68.0,62.5
20161124051500,426.399994,426.399994,431.320007,101.153849,32,54.599998,65.699997,68.0,62.5
20161124053000,426.399994,426.399994,431.320007,101.153849,32,54.599998,65.599998,68.0,62.5
20161124054500,426.399994,426.399994,431.320007,101.153849,32,54.599998,65.599998,68.0,62.5
20161124060000,426.399994,426.399994,426.399994,100.0,32,54.599998,65.699997,68.0,62.5
20161124061500,426.399994,426.399994,426.399994,100.0,32,54.599998,65.699997,68.0,62.5
20161124063000,426.399994,426.399994,431.320007,101.153849,32,54.599998,65.699997,68.0,62.5
20161124064500,426.399994,426.399994,421.480011,98.846158,32,54.599998,65.699997,68.0,62.5
20161124070000,426.399994,426.399994,431.320007,101.153849,32,54.599998,65.5,68.0,62.5
20161124071500,426.399994,426.399994,431.320007,101.153849,32,54.599998,65.5,68.0,62.5
20161124073000,426.399994,426.399994,431.320007,101.153849,32,54.599998,65.400002,68.0,62.5
20161124074500,426.399994,426.399994,431.320007,101.153849,32,54.599998,65.300003,68.0,62.5
20161124080000,426.399994,426.399994,431.320007,101.153849,32,54.599998,65.5,68.0,62.5
20161124081500,426.399994,426.399994,431.320007,101.153849,32,54.599998,65.5,68.0,62.5
20161124083000,426.399994,426.399994,426.399994,100.0,32,54.599998,65.599998,68.0,62.5
20161124084500,426.399994,426.399994,431.320007,101.153849,32,54.599998,65.599998,68.0,62.5
20161124090000,426.399994,426.399994,426.399994,100.0,32,54.599998,65.5,68.0,62.5
20161124091500,426.399994,426.399994,431.320007,101.153849,32,54.599998,65.400002,68.0,62.5
20161124093000,426.399994,426.399994,431.320007,101.153849,32,54.599998,65.300003,68.0,62.5
20161124094500,426.399994,426.399994,431.320007,101.153849,32,54.599998,65.300003,68.0,62.5
20161124100000,426.399994,426.399994,431.320007,101.153849,32,54.599998,65.400002,68.0,62.5
20161124101500,426.399994,426.399994,431.320007,101.153849,32,54.599998,65.5,68.0,62.5
20161124103000,426.399994,426.399994,431.320007,101.153849,32,54.599998,65.5,68.0,62.5
20161124104500,426.399994,426.399994,431.320007,101.153849,32,54.599998,65.599998,68.0,62.5
20161124110000,426.399994,426.399994,436.23999,102.307691,32,54.599998,65.300003,68.0,62.5
20161124111500,426.399994,426.399994,436.23999,102.307691,32,54.599998,65.199997,68.0,62.5
20161124113000,426.399994,426.399994,436.23999,102.307691,32,53.099998,65.099998,68.0,62.5
20161124114500,426.399994,426.399994,436.23999,102.307691,32,53.900002,65.099998,68.0,62.5
20161124120000,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.199997,68.0,62.5
20161124121500,426.399994,426.399994,436.23999,102.307691,32,53.099998,65.199997,68.0,62.5
20161124123000,426.399994,426.399994,431.320007,101.153849,32,53.099998,65.300003,68.0,62.5
20161124124500,426.399994,426.399994,436.23999,102.307691,32,53.099998,65.300003,68.0,62.5
20161124130000,426.399994,426.399994,436.23999,102.307691,32,53.099998,65.300003,68.0,62.5
20161124131500,426.399994,426.399994,431.320007,101.153849,32,53.099998,65.199997,68.0,62.5
20161124133000,426.399994,426.399994,437.880005,102.69231,32,53.099998,65.099998,68.0,62.5
20161124134500,426.399994,426.399994,437.880005,102.69231,32,53.099998,65.0,68.0,62.5
20161124140000,426.399994,426.399994,437.880005,102.69231,32,53.099998,65.0,68.0,62.5
20161124141500,426.399994,426.399994,437.880005,102.69231,32,53.099998,65.099998,68.0,62.5
20161124143000,426.399994,426.399994,431.320007,101.153849,32,53.099998,65.099998,68.0,62.5
20161124144500,426.399994,426.399994,431.320007,101.153849,32,53.099998,65.099998,68.0,62.5
20161124150000,426.399994,426.399994,436.23999,102.307691,32,53.099998,65.099998,68.0,62.5
20161124151500,426.399994,426.399994,426.399994,100.0,32,53.099998,65.199997,68.0,62.5
20161124153000,426.399994,426.399994,437.880005,102.69231,32,53.099998,65.300003,68.0,62.5
20161124154500,426.399994,426.399994,437.880005,102.69231,32,53.099998,65.300003,68.0,62.5
20161124160000,426.399994,426.399994,437.880005,102.69231,32,53.900002,65.5,68.0,62.5
20161124161500,426.399994,426.399994,431.320007,101.153849,32,53.299999,65.400002,68.0,62.5
20161124163000,426.399994,426.399994,431.320007,101.153849,32,53.299999,65.300003,68.0,62.5
20161124164500,426.399994,426.399994,431.320007,101.153849,32,53.299999,65.300003,68.0,62.5
20161124170000,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.199997,68.0,62.5
20161124171500,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.199997,68.0,62.5
20161124173000,426.399994,426.399994,426.399994,100.0,32,54.299999,65.400002,68.0,62.5
20161124174500,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.5,68.0,62.5
20161124180000,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.5,68.0,62.5
20161124181500,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.5,68.0,62.5
20161124183000,426.399994,426.399994,426.399994,100.0,32,54.299999,65.599998,68.0,62.5
20161124184500,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.599998,68.0,62.5
20161124190000,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.5,68.0,62.5
20161124191500,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.5,68.0,62.5
20161124193000,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.300003,68.0,62.5
20161124194500,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.400002,68.0,62.5
20161124200000,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.599998,68.0,62.5
20161124201500,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.599998,68.0,62.5
20161124203000,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.5,68.0,62.5
20161124204500,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.599998,68.0,62.5
20161124210000,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.5,68.0,62.5
20161124211500,426.399994,426.399994,431.320007,101.153849,32,55.099998,65.599998,68.0,62.5
20161124213000,426.399994,426.399994,437.880005,102.69231,32,55.099998,65.699997,68.0,62.5
20161124214500,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.599998,68.0,62.5
20161124220000,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.5,68.0,62.5
20161124221500,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.5,68.0,62.5
20161124223000,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.400002,68.0,62.5
20161124224500,426.399994,426.399994,426.399994,100.0,32,54.299999,65.400002,68.0,62.5
20161124230000,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.400002,68.0,62.5
20161124231500,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.5,68.0,62.5
20161124233000,426.399994,426.399994,426.399994,100.0,32,55.0,65.5,68.0,62.5
20161124234500,426.399994,426.399994,426.399994,100.0,32,55.0,65.599998,68.0,62.5
20161125000000,426.399994,426.399994,426.399994,100.0,32,55.0,65.400002,68.0,62.5
20161125001500,426.399994,426.399994,436.23999,102.307691,32,55.0,65.300003,68.0,62.5
20161125003000,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.199997,68.0,62.5
20161125004500,426.399994,426.399994,426.399994,100.0,32,54.299999,65.099998,68.0,62.5
20161125010000,426.399994,426.399994,426.399994,100.0,32,54.299999,65.300003,68.0,62.5
20161125011500,426.399994,426.399994,426.399994,100.0,32,54.299999,65.300003,68.0,62.5
20161125013000,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.400002,68.0,62.5
20161125014500,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.400002,68.0,62.5
20161125020000,426.399994,426.399994,426.399994,100.0,32,53.5,65.300003,68.0,62.5
20161125021500,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.199997,68.0,62.5
20161125023000,426.399994,426.399994,426.399994,100.0,32,55.5,65.099998,68.0,62.5
20161125024500,426.399994,426.399994,436.23999,102.307691,32,56.700001,65.099998,68.0,62.5
20161125030000,426.399994,426.399994,436.23999,102.307691,32,54.700001,65.099998,68.0,62.5
20161125031500,426.399994,426.399994,431.320007,101.153849,32,53.099998,65.199997,68.0,62.5
20161125033000,426.399994,426.399994,431.320007,101.153849,32,54.299999,65.199997,68.0,62.5
20161125034500,426.399994,426.399994,431.320007,101.153849,32,55.900002,65.300003,68.0,62.5
20161125040000,426.399994,426.399994,431.320007,101.153849,32,55.900002,65.300003,68.0,62.5
20161125041500,426.399994,426.399994,437.880005,102.69231,32,53.099998,65.199997,68.0,62.5
20161125043000,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.0,68.0,62.5
20161125044500,426.399994,426.399994,431.320007,101.153849,32,55.099998,64.900002,68.0,62.5
20161125050000,426.399994,426.399994,436.23999,102.307691,32,56.700001,64.800003,68.0,62.5
20161125051500,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.099998,68.0,62.5
20161125053000,426.399994,426.399994,436.23999,102.307691,32,53.099998,65.099998,68.0,62.5
20161125054500,426.399994,426.399994,436.23999,102.307691,32,54.299999,65.099998,68.0,62.5
20161125060000,426.399994,426.399994,431.320007,101.153849,32,55.5,65.199997,68.0,62.5
20161125061500,426.399994,426.399994,436.23999,102.307691,32,56.400002,65.099998,68.0,62.5
20161125063000,426.399994,426.399994,442.799988,103.846152,32,53.5,64.900002,68.0,62.5
20161125064500,426.399994,426.399994,436.23999,102.307691,32,53.5,64.800003,68.0,62.5
20161125070000,426.399994,426.399994,431.320007,101.153849,32,55.099998,64.800003,68.0,62.5
20161125071500,426.399994,426.399994,437.880005,102.69231,32,56.700001,64.800003,68.0,62.5
20161125073000,426.399994,426.399994,437.880005,102.69231,32,53.200001,65.0,68.0,62.5
20161125074500,426.399994,426.399994,437.880005,102.69231,32,53.200001,64.900002,68.0,62.5
20161125080000,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.0,68.0,62.5
20161125081500,426.399994,426.399994,436.23999,102.307691,32,56.700001,65.0,68.0,62.5
20161125083000,426.399994,426.399994,436.23999,102.307691,32,53.5,64.800003,68.0,62.5
20161125084500,426.399994,426.399994,431.320007,101.153849,32,53.5,64.699997,68.0,62.5
20161125090000,426.399994,426.399994,431.320007,101.153849,32,55.099998,64.699997,68.0,62.5
20161125091500,426.399994,426.399994,436.23999,102.307691,32,55.900002,64.800003,68.0,62.5
20161125093000,426.399994,426.399994,426.399994,100.0,32,54.700001,64.900002,68.0,62.5
20161125094500,426.399994,426.399994,437.880005,102.69231,32,53.900002,65.0,68.0,62.5
20161125100000,426.399994,426.399994,437.880005,102.69231,32,53.900002,65.099998,68.0,62.5
20161125101500,426.399994,426.399994,437.880005,102.69231,32,53.900002,65.0,68.0,62.5
20161125103000,426.399994,426.399994,437.880005,102.69231,32,53.900002,64.900002,68.0,62.5
20161125104500,426.399994,426.399994,437.880005,102.69231,32,53.900002,64.699997,68.0,62.5
20161125110000,426.399994,426.399994,437.880005,102.69231,32,53.900002,64.599998,68.0,62.5
20161125111500,426.399994,426.399994,437.880005,102.69231,32,53.900002,64.599998,68.0,62.5
20161125113000,426.399994,426.399994,437.880005,102.69231,32,53.900002,64.800003,68.0,62.5
20161125114500,426.399994,426.399994,437.880005,102.69231,32,52.700001,64.900002,68.0,62.5
20161125120000,426.399994,426.399994,437.880005,102.69231,32,53.900002,65.0,68.0,62.5
20161125121500,426.399994,426.399994,437.880005,102.69231,32,53.099998,64.900002,68.0,62.5
20161125123000,426.399994,426.399994,437.880005,102.69231,32,53.099998,64.599998,68.0,62.5
20161125124500,426.399994,426.399994,442.799988,103.846152,32,53.099998,64.599998,68.0,62.5
20161125130000,426.399994,426.399994,447.720001,105.000002,32,53.099998,64.699997,68.0,62.5
20161125131500,426.399994,426.399994,437.880005,102.69231,32,53.099998,64.800003,68.0,62.5
20161125133000,426.399994,426.399994,437.880005,102.69231,32,53.099998,65.0,68.0,62.5
20161125134500,426.399994,426.399994,437.880005,102.69231,32,53.099998,65.0,68.0,62.5
20161125140000,426.399994,426.399994,442.799988,103.846152,32,53.099998,65.0,68.0,62.5
20161125141500,426.399994,426.399994,437.880005,102.69231,32,53.099998,64.800003,68.0,62.5
20161125143000,426.399994,426.399994,437.880005,102.69231,32,53.099998,64.699997,68.0,62.5
20161125144500,426.399994,426.399994,437.880005,102.69231,32,53.099998,64.699997,68.0,62.5
20161125150000,426.399994,426.399994,437.880005,102.69231,32,53.099998,64.699997,68.0,62.5
20161125151500,426.399994,426.399994,437.880005,102.69231,32,53.099998,64.900002,68.0,62.5
20161125153000,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.099998,68.0,62.5
20161125154500,426.399994,426.399994,436.23999,102.307691,32,53.900002,65.099998,68.0,62.5
20161125160000,426.399994,426.399994,436.23999,102.307691,32,53.099998,65.099998,68.0,62.5
20161125161500,426.399994,426.399994,431.320007,101.153849,32,53.099998,65.0,68.0,62.5
20161125163000,426.399994,426.399994,436.23999,102.307691,32,53.099998,65.0,68.0,62.5
20161125164500,426.399994,426.399994,436.23999,102.307691,32,53.099998,64.900002,68.0,62.5
20161125170000,426.399994,426.399994,436.23999,102.307691,32,53.099998,65.0,68.0,62.5
20161125171500,426.399994,426.399994,431.320007,101.153849,32,53.099998,65.0,68.0,62.5
20161125173000,426.399994,426.399994,436.23999,102.307691,32,53.099998,65.099998,68.0,62.5
20161125174500,426.399994,426.399994,431.320007,101.153849,32,53.099998,65.199997,68.0,62.5
20161125180000,426.399994,426.399994,436.23999,102.307691,32,53.900002,65.300003,68.0,62.5
20161125181500,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.300003,68.0,62.5
20161125183000,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.300003,68.0,62.5
20161125184500,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.300003,68.0,62.5
20161125190000,426.399994,426.399994,426.399994,100.0,32,53.900002,65.300003,68.0,62.5
20161125191500,426.399994,426.399994,426.399994,100.0,32,53.900002,65.199997,68.0,62.5
20161125193000,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.199997,68.0,62.5
20161125194500,426.399994,426.399994,436.23999,102.307691,32,53.900002,65.099998,68.0,62.5
20161125200000,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.099998,68.0,62.5
20161125201500,426.399994,426.399994,436.23999,102.307691,32,53.900002,65.099998,68.0,62.5
20161125203000,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.199997,68.0,62.5
20161125204500,426.399994,426.399994,436.23999,102.307691,32,53.900002,65.099998,68.0,62.5
20161125210000,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.300003,68.0,62.5
20161125211500,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.300003,68.0,62.5
20161125213000,426.399994,426.399994,426.399994,100.0,32,53.900002,65.199997,68.0,62.5
20161125214500,426.399994,426.399994,436.23999,102.307691,32,53.900002,65.099998,68.0,62.5
20161125220000,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.0,68.0,62.5
20161125221500,426.399994,426.399994,426.399994,100.0,32,53.900002,65.099998,68.0,62.5
20161125223000,426.399994,426.399994,426.399994,100.0,32,54.700001,65.199997,68.0,62.5
20161125224500,426.399994,426.399994,436.23999,102.307691,32,54.700001,65.300003,68.0,62.5
20161125230000,426.399994,426.399994,436.23999,102.307691,32,53.900002,65.300003,68.0,62.5
20161125231500,426.399994,426.399994,431.320007,101.153849,32,55.099998,65.300003,68.0,62.5
20161125233000,426.399994,426.399994,436.23999,102.307691,32,53.900002,65.300003,68.0,62.5
20161125234500,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.300003,68.0,62.5
20161126000000,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.300003,68.0,62.5
20161126001500,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.199997,68.0,62.5
20161126003000,426.399994,426.399994,436.23999,102.307691,32,54.700001,65.099998,68.0,62.5
20161126004500,426.399994,426.399994,426.399994,100.0,32,54.700001,65.099998,68.0,62.5
20161126010000,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.0,68.0,62.5
20161126011500,426.399994,426.399994,437.880005,102.69231,32,54.700001,65.099998,68.0,62.5
20161126013000,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.300003,68.0,62.5
20161126014500,426.399994,426.399994,431.320007,101.153849,32,54.700001,65.300003,68.0,62.5
20161126020000,426.399994,426.399994,436.23999,102.307691,32,54.700001,65.300003,68.0,62.5
20161126021500,426.399994,426.399994,436.23999,102.307691,33,54.700001,65.099998,68.0,62.5
20161126023000,426.399994,426.399994,416.559998,97.692309,32,54.700001,65.099998,68.0,62.5
20161126024500,426.399994,426.399994,421.480011,98.846158,32,54.700001,65.0,68.0,62.5
20161126030000,426.399994,426.399994,426.399994,100.0,32,54.700001,65.0,68.0,62.5
20161126031500,426.399994,426.399994,426.399994,100.0,32,55.900002,65.099998,68.0,62.5
20161126033000,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.300003,68.0,62.5
20161126034500,426.399994,426.399994,431.320007,101.153849,32,53.099998,65.199997,68.0,62.5
20161126040000,426.399994,426.399994,426.399994,100.0,32,54.700001,65.099998,68.0,62.5
20161126041500,426.399994,426.399994,431.320007,101.153849,32,56.299999,65.0,68.0,62.5
20161126043000,426.399994,426.399994,431.320007,101.153849,32,54.900002,65.0,68.0,62.5
20161126044500,426.399994,426.399994,431.320007,101.153849,32,53.099998,64.800003,68.0,62.5
20161126050000,426.399994,426.399994,431.320007,101.153849,32,54.299999,64.800003,68.0,62.5
20161126051500,426.399994,426.399994,426.399994,100.0,32,56.299999,65.0,68.0,62.5
20161126053000,426.399994,426.399994,431.320007,101.153849,32,55.200001,65.0,68.0,62.5
20161126054500,426.399994,426.399994,436.23999,102.307691,32,52.700001,65.0,68.0,62.5
20161126060000,426.399994,426.399994,431.320007,101.153849,32,54.0,65.0,68.0,62.5
20161126061500,426.399994,426.399994,431.320007,101.153849,32,56.299999,64.800003,68.0,62.5
20161126063000,426.399994,426.399994,436.23999,102.307691,32,54.700001,64.800003,68.0,62.5
20161126064500,426.399994,426.399994,431.320007,101.153849,32,52.799999,64.699997,68.0,62.5
20161126070000,426.399994,426.399994,426.399994,100.0,32,54.299999,64.699997,68.0,62.5
20161126071500,426.399994,426.399994,436.23999,102.307691,32,56.799999,64.800003,68.0,62.5
20161126073000,426.399994,426.399994,436.23999,102.307691,32,53.5,64.900002,68.0,62.5
20161126074500,426.399994,426.399994,431.320007,101.153849,32,53.5,64.900002,68.0,62.5
20161126080000,426.399994,426.399994,431.320007,101.153849,32,55.200001,65.0,68.0,62.5
20161126081500,426.399994,426.399994,436.23999,102.307691,32,55.200001,64.800003,68.0,62.5
20161126083000,426.399994,426.399994,436.23999,102.307691,32,52.700001,64.599998,68.0,62.5
20161126084500,426.399994,426.399994,431.320007,101.153849,32,54.299999,64.599998,68.0,62.5
20161126090000,426.399994,426.399994,437.880005,102.69231,32,56.799999,64.599998,68.0,62.5
20161126091500,426.399994,426.399994,437.880005,102.69231,32,52.400002,64.699997,68.0,62.5
20161126093000,426.399994,426.399994,431.320007,101.153849,32,53.700001,64.800003,68.0,62.5
20161126094500,426.399994,426.399994,436.23999,102.307691,32,56.700001,64.800003,68.0,62.5
20161126100000,426.399994,426.399994,436.23999,102.307691,32,52.299999,65.0,68.0,62.5
20161126101500,426.399994,426.399994,436.23999,102.307691,32,53.099998,64.800003,68.0,62.5
20161126103000,426.399994,426.399994,431.320007,101.153849,32,56.200001,64.699997,68.0,62.5
20161126104500,426.399994,426.399994,437.880005,102.69231,32,53.099998,64.599998,68.0,62.5
20161126110000,426.399994,426.399994,437.880005,102.69231,32,53.099998,64.599998,68.0,62.5
20161126111500,426.399994,426.399994,431.320007,101.153849,32,55.900002,64.699997,68.0,62.5
20161126113000,426.399994,426.399994,442.799988,103.846152,32,53.099998,64.800003,68.0,62.5
20161126114500,426.399994,426.399994,437.880005,102.69231,32,53.099998,64.800003,68.0,62.5
20161126120000,426.399994,426.399994,437.880005,102.69231,32,55.5,64.699997,68.0,62.5
20161126121500,426.399994,426.399994,437.880005,102.69231,32,52.700001,64.5,68.0,62.5
20161126123000,426.399994,426.399994,437.880005,102.69231,32,52.700001,64.400002,68.0,62.5
20161126124500,426.399994,426.399994,437.880005,102.69231,32,55.099998,64.300003,68.0,62.5
20161126130000,426.399994,426.399994,442.799988,103.846152,32,53.099998,64.400002,68.0,62.5
20161126131500,426.399994,426.399994,442.799988,103.846152,32,53.099998,64.400002,68.0,62.5
20161126133000,426.399994,426.399994,437.880005,102.69231,32,57.099998,64.5,68.0,62.5
20161126134500,426.399994,426.399994,437.880005,102.69231,32,51.5,64.599998,68.0,62.5
20161126140000,426.399994,426.399994,447.720001,105.000002,32,53.5,64.599998,68.0,62.5
20161126141500,426.399994,426.399994,452.640015,106.153851,32,56.299999,64.400002,68.0,62.5
20161126143000,426.399994,426.399994,452.640015,106.153851,32,51.900002,64.300003,68.0,62.5
20161126144500,426.399994,426.399994,437.880005,102.69231,32,53.099998,64.199997,68.0,62.5
20161126150000,426.399994,426.399994,447.720001,105.000002,32,56.299999,64.300003,68.0,62.5
20161126151500,426.399994,426.399994,437.880005,102.69231,32,51.900002,64.400002,68.0,62.5
20161126153000,426.399994,426.399994,442.799988,103.846152,32,53.900002,64.599998,68.0,62.5
20161126154500,426.399994,426.399994,447.720001,105.000002,32,55.200001,64.800003,68.0,62.5
20161126160000,426.399994,426.399994,436.23999,102.307691,32,51.900002,64.599998,68.0,62.5
20161126161500,426.399994,426.399994,436.23999,102.307691,32,54.299999,64.5,68.0,62.5
20161126163000,426.399994,426.399994,442.799988,103.846152,32,54.299999,64.599998,68.0,62.5
20161126164500,426.399994,426.399994,436.23999,102.307691,32,52.200001,64.5,68.0,62.5
20161126170000,426.399994,426.399994,436.23999,102.307691,32,55.900002,64.800003,68.0,62.5
20161126171500,426.399994,426.399994,447.720001,105.000002,32,52.599998,64.800003,68.0,62.5
20161126173000,426.399994,426.399994,431.320007,101.153849,32,52.599998,64.599998,68.0,62.5
20161126174500,426.399994,426.399994,436.23999,102.307691,32,57.5,64.699997,68.0,62.5
20161126180000,426.399994,426.399994,436.23999,102.307691,32,51.900002,64.800003,68.0,62.5
20161126181500,426.399994,426.399994,436.23999,102.307691,32,54.299999,64.599998,68.0,62.5
20161126183000,426.399994,426.399994,436.23999,102.307691,32,56.400002,64.599998,68.0,62.5
20161126184500,426.399994,426.399994,436.23999,102.307691,32,52.599998,64.599998,68.0,62.5
20161126190000,426.399994,426.399994,431.320007,101.153849,32,55.099998,64.599998,68.0,62.5
20161126191500,426.399994,426.399994,437.880005,102.69231,32,53.900002,64.699997,68.0,62.5
20161126193000,426.399994,426.399994,431.320007,101.153849,32,53.099998,64.800003,68.0,62.5
20161126194500,426.399994,426.399994,431.320007,101.153849,32,57.099998,64.699997,68.0,62.5
20161126200000,426.399994,426.399994,437.880005,102.69231,32,52.5,64.800003,68.0,62.5
20161126201500,426.399994,426.399994,437.880005,102.69231,32,53.900002,64.800003,68.0,62.5
20161126203000,426.399994,426.399994,437.880005,102.69231,32,56.799999,64.900002,68.0,62.5
20161126204500,426.399994,426.399994,437.880005,102.69231,32,52.700001,64.800003,68.0,62.5
20161126210000,426.399994,426.399994,437.880005,102.69231,32,55.099998,64.699997,68.0,62.5
20161126211500,426.399994,426.399994,437.880005,102.69231,32,54.299999,64.599998,68.0,62.5
20161126213000,426.399994,426.399994,431.320007,101.153849,32,53.099998,64.599998,68.0,62.5
20161126214500,426.399994,426.399994,436.23999,102.307691,32,57.0,64.699997,68.0,62.5
20161126220000,426.399994,426.399994,436.23999,102.307691,32,52.700001,64.800003,68.0,62.5
20161126221500,426.399994,426.399994,436.23999,102.307691,32,53.900002,64.800003,68.0,62.5
20161126223000,426.399994,426.399994,436.23999,102.307691,32,56.400002,64.800003,68.0,62.5
20161126224500,426.399994,426.399994,436.23999,102.307691,32,52.700001,65.0,68.0,62.5
20161126230000,426.399994,426.399994,436.23999,102.307691,32,55.099998,64.699997,68.0,62.5
20161126231500,426.399994,426.399994,436.23999,102.307691,32,54.5,64.599998,68.0,62.5
20161126233000,426.399994,426.399994,436.23999,102.307691,32,52.700001,64.400002,68.0,62.5
20161126234500,426.399994,426.399994,436.23999,102.307691,32,56.700001,64.5,68.0,62.5
20161127000000,426.399994,426.399994,442.799988,103.846152,32,53.5,64.699997,68.0,62.5
20161127001500,426.399994,426.399994,431.320007,101.153849,32,53.5,64.599998,68.0,62.5
20161127003000,426.399994,426.399994,436.23999,102.307691,32,56.799999,64.800003,68.0,62.5
20161127004500,426.399994,426.399994,442.799988,103.846152,32,52.700001,64.800003,68.0,62.5
20161127010000,426.399994,426.399994,436.23999,102.307691,32,55.0,64.599998,68.0,62.5
20161127011500,426.399994,426.399994,442.799988,103.846152,32,55.0,64.5,68.0,62.5
20161127013000,426.399994,426.399994,437.880005,102.69231,32,52.599998,64.400002,68.0,62.5
20161127014500,426.399994,426.399994,437.880005,102.69231,32,56.299999,64.300003,68.0,62.5
20161127020000,426.399994,426.399994,437.880005,102.69231,32,53.900002,64.400002,68.0,62.5
20161127021500,426.399994,426.399994,437.880005,102.69231,32,53.099998,64.400002,68.0,62.5
20161127023000,426.399994,426.399994,437.880005,102.69231,32,56.700001,64.599998,68.0,62.5
20161127024500,426.399994,426.399994,442.799988,103.846152,32,53.099998,64.599998,68.0,62.5
20161127030000,426.399994,426.399994,436.23999,102.307691,32,54.599998,64.599998,68.0,62.5
20161127031500,426.399994,426.399994,436.23999,102.307691,32,56.299999,64.5,68.0,62.5
20161127033000,426.399994,426.399994,442.799988,103.846152,32,52.700001,64.400002,68.0,62.5
20161127034500,426.399994,426.399994,437.880005,102.69231,32,55.599998,64.199997,68.0,62.5
20161127040000,426.399994,426.399994,442.799988,103.846152,32,54.700001,64.199997,68.0,62.5
20161127041500,426.399994,426.399994,437.880005,102.69231,32,53.099998,64.199997,68.0,62.5
20161127043000,426.399994,426.399994,437.880005,102.69231,32,56.299999,64.300003,68.0,62.5
20161127044500,426.399994,426.399994,442.799988,103.846152,32,54.299999,64.400002,68.0,62.5
20161127050000,426.399994,426.399994,437.880005,102.69231,32,53.5,64.400002,68.0,62.5
20161127051500,426.399994,426.399994,442.799988,103.846152,32,56.299999,64.400002,68.0,62.5
20161127053000,426.399994,426.399994,442.799988,103.846152,32,54.400002,64.5,68.0,62.5
20161127054500,426.399994,426.399994,437.880005,102.69231,32,53.099998,64.5,68.0,62.5
20161127060000,426.399994,426.399994,437.880005,102.69231,32,55.900002,64.400002,68.0,62.5
20161127061500,426.399994,426.399994,447.720001,105.000002,32,55.900002,64.199997,68.0,62.5
20161127063000,426.399994,426.399994,442.799988,103.846152,32,53.099998,64.099998,68.0,62.5
20161127064500,426.399994,426.399994,437.880005,102.69231,32,55.5,64.0,68.0,62.5
20161127070000,426.399994,426.399994,447.720001,105.000002,32,55.5,64.099998,68.0,62.5
20161127071500,426.399994,426.399994,447.720001,105.000002,32,53.099998,64.099998,68.0,62.5
20161127073000,426.399994,426.399994,437.880005,102.69231,32,54.700001,64.199997,68.0,62.5
20161127074500,426.399994,426.399994,442.799988,103.846152,32,56.400002,64.199997,68.0,62.5
20161127080000,426.399994,426.399994,442.799988,103.846152,32,53.5,64.300003,68.0,62.5
20161127081500,426.399994,426.399994,436.23999,102.307691,32,54.299999,64.300003,68.0,62.5
20161127083000,426.399994,426.399994,436.23999,102.307691,32,56.599998,64.300003,68.0,62.5
20161127084500,426.399994,426.399994,442.799988,103.846152,32,53.099998,64.400002,68.0,62.5
20161127090000,426.399994,426.399994,437.880005,102.69231,32,54.299999,64.400002,68.0,62.5
20161127091500,426.399994,426.399994,447.720001,105.000002,32,55.900002,64.199997,68.0,62.5
20161127093000,426.399994,426.399994,437.880005,102.69231,32,52.599998,64.0,68.0,62.5
20161127094500,426.399994,426.399994,447.720001,105.000002,32,56.700001,64.0,68.0,62.5
20161127100000,426.399994,426.399994,447.720001,105.000002,32,51.900002,64.0,68.0,62.5
20161127101500,426.399994,426.399994,452.640015,106.153851,32,56.799999,64.099998,68.0,62.5
20161127103000,426.399994,426.399994,437.880005,102.69231,32,51.799999,64.0,68.0,62.5
20161127104500,426.399994,426.399994,442.799988,103.846152,32,55.599998,64.199997,68.0,62.5
20161127110000,426.399994,426.399994,436.23999,102.307691,32,52.5,64.199997,68.0,62.5
20161127111500,426.399994,426.399994,447.720001,105.000002,32,53.5,64.300003,68.0,62.5
20161127113000,426.399994,426.399994,437.880005,102.69231,32,53.5,64.300003,68.0,62.5
20161127114500,426.399994,426.399994,442.799988,103.846152,32,52.299999,64.099998,68.0,62.5
20161127120000,426.399994,426.399994,436.23999,102.307691,32,55.799999,63.799999,68.0,62.5
20161127121500,426.399994,426.399994,447.720001,105.000002,32,50.900002,63.700001,68.0,62.5
20161127123000,426.399994,426.399994,442.799988,103.846152,32,56.799999,63.599998,68.0,62.5
20161127124500,426.399994,426.399994,437.880005,102.69231,32,50.700001,63.799999,68.0,62.5
20161127130000,426.399994,426.399994,447.720001,105.000002,32,55.599998,64.0,68.0,62.5
20161127131500,426.399994,426.399994,437.880005,102.69231,32,51.799999,64.0,68.0,62.5
20161127133000,426.399994,426.399994,442.799988,103.846152,32,52.700001,64.199997,68.0,62.5
20161127134500,426.399994,426.399994,431.320007,101.153849,32,55.099998,64.099998,68.0,62.5
20161127140000,426.399994,426.399994,442.799988,103.846152,32,50.700001,64.0,68.0,62.5
20161127141500,426.399994,426.399994,442.799988,103.846152,32,56.700001,63.900002,68.0,62.5
20161127143000,426.399994,426.399994,437.880005,102.69231,32,51.400002,63.799999,68.0,62.5
20161127144500,426.399994,426.399994,437.880005,102.69231,32,52.900002,63.900002,68.0,62.5
20161127150000,426.399994,426.399994,437.880005,102.69231,32,55.900002,64.099998,68.0,62.5
20161127151500,426.399994,426.399994,437.880005,102.69231,32,50.799999,64.199997,68.0,62.5
20161127153000,426.399994,426.399994,437.880005,102.69231,32,55.599998,64.300003,68.0,62.5
20161127154500,426.399994,426.399994,431.320007,101.153849,32,53.099998,64.300003,68.0,62.5
20161127160000,426.399994,426.399994,437.880005,102.69231,32,51.599998,64.099998,68.0,62.5
20161127161500,426.399994,426.399994,431.320007,101.153849,32,57.200001,64.0,68.0,62.5
20161127163000,426.399994,426.399994,431.320007,101.153849,32,51.299999,64.0,68.0,62.5
20161127164500,426.399994,426.399994,436.23999,102.307691,32,54.200001,64.099998,68.0,62.5
20161127170000,426.399994,426.399994,426.399994,100.0,32,54.200001,64.300003,68.0,62.5
20161127171500,426.399994,426.399994,436.23999,102.307691,32,51.5,64.5,68.0,62.5
20161127173000,426.399994,426.399994,421.480011,98.846158,32,57.5,64.400002,68.0,62.5
20161127174500,426.399994,426.399994,426.399994,100.0,32,51.5,64.400002,68.0,62.5
20161127180000,426.399994,426.399994,431.320007,101.153849,32,56.099998,64.400002,68.0,62.5
20161127181500,426.399994,426.399994,416.559998,97.692309,32,53.099998,64.300003,68.0,62.5
20161127183000,426.399994,426.399994,431.320007,101.153849,32,53.099998,64.400002,68.0,62.5
20161127184500,426.399994,426.399994,416.559998,97.692309,32,55.5,64.400002,68.0,62.5
20161127190000,426.399994,426.399994,426.399994,100.0,32,52.299999,64.699997,68.0,62.5
20161127191500,426.399994,426.399994,421.480011,98.846158,32,56.700001,64.699997,68.0,62.5
20161127193000,426.399994,426.399994,421.480011,98.846158,32,52.299999,64.800003,68.0,62.5
20161127194500,426.399994,426.399994,421.480011,98.846158,32,56.599998,64.699997,68.0,62.5
20161127200000,426.399994,426.399994,421.480011,98.846158,32,52.299999,64.599998,68.0,62.5
20161127201500,426.399994,426.399994,421.480011,98.846158,32,56.0,64.599998,68.0,62.5
20161127203000,426.399994,426.399994,421.480011,98.846158,32,53.099998,64.599998,68.0,62.5
20161127204500,426.399994,426.399994,416.559998,97.692309,32,55.0,64.599998,68.0,62.5
20161127210000,426.399994,426.399994,426.399994,100.0,32,53.5,64.800003,68.0,62.5
20161127211500,426.399994,426.399994,421.480011,98.846158,32,54.299999,64.800003,68.0,62.5
20161127213000,426.399994,426.399994,426.399994,100.0,32,54.299999,65.0,68.0,62.5
20161127214500,426.399994,426.399994,416.559998,97.692309,32,53.5,64.699997,68.0,62.5
20161127220000,426.399994,426.399994,421.480011,98.846158,32,55.200001,64.699997,68.0,62.5
20161127221500,426.399994,426.399994,416.559998,97.692309,32,52.599998,64.5,68.0,62.5
20161127223000,426.399994,426.399994,421.480011,98.846158,32,57.099998,64.5,68.0,62.5
20161127224500,426.399994,426.399994,416.559998,97.692309,32,52.700001,64.5,68.0,62.5
20161127230000,426.399994,426.399994,416.559998,97.692309,32,55.5,64.599998,68.0,62.5
20161127231500,426.399994,426.399994,426.399994,100.0,32,53.5,64.800003,68.0,62.5
20161127233000,426.399994,426.399994,416.559998,97.692309,32,53.5,64.800003,68.0,62.5
20161127234500,426.399994,426.399994,416.559998,97.692309,32,56.299999,64.800003,68.0,62.5
20161128000000,426.399994,426.399994,421.480011,98.846158,32,53.900002,65.0,68.0,62.5
20161128001500,426.399994,426.399994,416.559998,97.692309,32,53.099998,65.0,68.0,62.5
20161128003000,426.399994,426.399994,416.559998,97.692309,32,55.099998,64.800003,68.0,62.5
20161128004500,426.399994,426.399994,426.399994,100.0,32,56.099998,64.800003,68.0,62.5
20161128010000,426.399994,426.399994,421.480011,98.846158,32,52.700001,64.599998,68.0,62.5
20161128011500,426.399994,426.399994,416.559998,97.692309,32,54.099998,64.599998,68.0,62.5
20161128013000,426.399994,426.399994,411.640015,96.538466,32,55.5,64.900002,68.0,62.5
20161128014500,426.399994,426.399994,416.559998,97.692309,32,55.5,65.0,68.0,62.5
20161128020000,426.399994,426.399994,421.480011,98.846158,32,53.200001,65.099998,68.0,62.5
20161128021500,426.399994,426.399994,416.559998,97.692309,32,53.200001,65.199997,68.0,62.5
20161128023000,426.399994,426.399994,416.559998,97.692309,32,54.299999,65.099998,68.0,62.5
20161128024500,426.399994,426.399994,416.559998,97.692309,32,55.099998,65.0,68.0,62.5
20161128030000,426.399994,426.399994,416.559998,97.692309,32,55.099998,64.699997,68.0,62.5
20161128031500,426.399994,426.399994,416.559998,97.692309,32,55.099998,64.699997,68.0,62.5
20161128033000,426.399994,426.399994,411.640015,96.538466,32,55.099998,64.800003,68.0,62.5
20161128034500,426.399994,426.399994,411.640015,96.538466,32,55.099998,64.800003,68.0,62.5
20161128040000,426.399994,426.399994,416.559998,97.692309,32,55.099998,65.0,68.0,62.5
20161128041500,426.399994,426.399994,411.640015,96.538466,32,54.299999,65.0,68.0,62.5
20161128043000,426.399994,426.399994,416.559998,97.692309,32,54.299999,65.099998,68.0,62.5
20161128044500,426.399994,426.399994,411.640015,96.538466,32,54.299999,65.099998,68.0,62.5
20161128050000,426.399994,426.399994,411.640015,96.538466,32,54.299999,65.0,68.0,62.5
20161128051500,426.399994,426.399994,411.640015,96.538466,32,54.299999,64.800003,68.0,62.5
20161128053000,426.399994,426.399994,411.640015,96.538466,32,54.299999,64.800003,68.0,62.5
20161128054500,426.399994,426.399994,411.640015,96.538466,32,54.299999,64.900002,68.0,62.5
20161128060000,426.399994,426.399994,411.640015,96.538466,32,54.299999,64.900002,68.0,62.5
20161128061500,426.399994,426.399994,411.640015,96.538466,32,54.299999,65.099998,68.0,62.5
20161128063000,426.399994,426.399994,416.559998,97.692309,32,54.299999,65.099998,68.0,62.5
20161128064500,426.399994,426.399994,411.640015,96.538466,32,54.299999,65.0,68.0,62.5
20161128070000,426.399994,426.399994,411.640015,96.538466,32,54.299999,64.800003,68.0,62.5
20161128071500,426.399994,426.399994,411.640015,96.538466,32,54.299999,64.800003,68.0,62.5
20161128073000,426.399994,426.399994,411.640015,96.538466,32,54.299999,64.699997,68.0,62.5
20161128074500,426.399994,426.399994,411.640015,96.538466,32,54.299999,64.699997,68.0,62.5
20161128080000,426.399994,426.399994,411.640015,96.538466,32,54.299999,64.900002,68.0,62.5
20161128081500,426.399994,426.399994,411.640015,96.538466,32,54.299999,65.099998,68.0,62.5
20161128083000,426.399994,426.399994,411.640015,96.538466,32,54.299999,65.400002,68.0,62.5
20161128084500,426.399994,426.399994,411.640015,96.538466,32,54.299999,65.599998,68.0,62.5
20161128090000,426.399994,426.399994,405.079987,94.999998,32,54.299999,65.599998,68.0,62.5
20161128091500,426.399994,426.399994,405.079987,94.999998,32,54.299999,65.599998,68.0,62.5
20161128093000,426.399994,426.399994,410.0,96.153848,32,54.299999,66.300003,68.0,62.5
20161128094500,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.400002,68.0,62.5
20161128100000,426.399994,426.399994,431.320007,101.153849,32,53.5,66.800003,68.0,62.5
20161128101500,426.399994,426.399994,426.399994,100.0,32,53.5,66.900002,68.0,62.5
20161128103000,426.399994,426.399994,421.480011,98.846158,32,53.5,67.199997,68.0,62.5
20161128104500,426.399994,426.399994,421.480011,98.846158,32,53.5,67.400002,68.0,62.5
20161128110000,426.399994,426.399994,421.480011,98.846158,32,53.5,67.699997,68.0,62.5
20161128111500,426.399994,426.399994,421.480011,98.846158,32,53.5,67.699997,68.0,62.5
20161128113000,426.399994,426.399994,426.399994,100.0,32,53.5,67.699997,68.0,62.5
20161128114500,426.399994,426.399994,426.399994,100.0,32,52.700001,67.800003,68.0,62.5
20161128120000,426.399994,426.399994,421.480011,98.846158,32,52.700001,67.800003,68.0,62.5
20161128121500,426.399994,426.399994,421.480011,98.846158,32,52.700001,67.800003,68.0,62.5
20161128123000,426.399994,426.399994,421.480011,98.846158,32,52.700001,68.0,68.0,62.5
20161128124500,426.399994,426.399994,421.480011,98.846158,32,52.700001,68.199997,68.0,62.5
20161128130000,426.399994,426.399994,416.559998,97.692309,32,53.5,68.400002,68.0,62.5
20161128131500,426.399994,426.399994,416.559998,97.692309,32,53.5,68.0,68.0,62.5
20161128133000,426.399994,426.399994,421.480011,98.846158,32,53.5,68.099998,68.0,62.5
20161128134500,426.399994,426.399994,421.480011,98.846158,32,52.700001,68.400002,68.0,62.5
20161128140000,426.399994,426.399994,416.559998,97.692309,32,53.900002,68.199997,68.0,62.5
20161128141500,426.399994,426.399994,416.559998,97.692309,32,53.900002,68.199997,68.0,62.5
20161128143000,426.399994,426.399994,421.480011,98.846158,32,53.900002,68.599998,68.0,62.5
20161128144500,426.399994,426.399994,421.480011,98.846158,32,53.900002,68.699997,68.0,62.5
20161128150000,426.399994,426.399994,421.480011,98.846158,32,53.099998,68.699997,68.0,62.5
20161128151500,426.399994,426.399994,421.480011,98.846158,32,53.099998,68.699997,68.0,62.5
20161128153000,426.399994,426.399994,410.0,96.153848,32,53.099998,68.900002,68.0,62.5
20161128154500,426.399994,426.399994,436.23999,102.307691,31,53.099998,68.800003,68.0,62.5
20161128160000,426.399994,426.399994,411.640015,96.538466,31,53.900002,69.099998,68.0,62.5
20161128161500,426.399994,426.399994,411.640015,96.538466,31,53.900002,69.099998,68.0,62.5
20161128163000,426.399994,426.399994,405.079987,94.999998,31,53.900002,69.300003,68.0,62.5
20161128164500,426.399994,426.399994,405.079987,94.999998,31,53.900002,69.300003,68.0,62.5
20161128170000,426.399994,426.399994,410.0,96.153848,31,53.900002,69.300003,68.0,62.5
20161128171500,426.399994,426.399994,405.079987,94.999998,31,53.900002,69.300003,68.0,62.5
20161128173000,426.399994,426.399994,405.079987,94.999998,31,53.900002,69.400002,68.0,62.5
20161128174500,426.399994,426.399994,405.079987,94.999998,31,53.900002,69.300003,68.0,62.5
20161128180000,426.399994,426.399994,405.079987,94.999998,31,53.900002,69.199997,68.0,62.5
20161128181500,426.399994,426.399994,405.079987,94.999998,31,53.900002,68.5,68.0,62.5
20161128183000,426.399994,426.399994,405.079987,94.999998,31,53.900002,68.199997,68.0,62.5
20161128184500,426.399994,426.399994,405.079987,94.999998,31,53.900002,68.0,68.0,62.5
20161128190000,426.399994,426.399994,405.079987,94.999998,31,53.900002,67.800003,68.0,62.5
20161128191500,426.399994,426.399994,400.160004,93.846156,31,53.900002,67.699997,68.0,62.5
20161128193000,426.399994,426.399994,405.079987,94.999998,31,53.900002,67.300003,68.0,62.5
20161128194500,426.399994,426.399994,405.079987,94.999998,31,53.900002,67.199997,68.0,62.5
20161128200000,426.399994,426.399994,405.079987,94.999998,31,53.900002,67.099998,68.0,62.5
20161128201500,426.399994,426.399994,400.160004,93.846156,31,53.900002,67.0,68.0,62.5
20161128203000,426.399994,426.399994,405.079987,94.999998,31,53.900002,67.0,68.0,62.5
20161128204500,426.399994,426.399994,400.160004,93.846156,31,53.900002,66.800003,68.0,62.5
20161128210000,426.399994,426.399994,400.160004,93.846156,31,53.900002,66.599998,68.0,62.5
20161128211500,426.399994,426.399994,410.0,96.153848,31,53.900002,66.400002,68.0,62.5
20161128213000,426.399994,426.399994,400.160004,93.846156,31,53.900002,66.300003,68.0,62.5
20161128214500,426.399994,426.399994,405.079987,94.999998,31,53.900002,66.099998,68.0,62.5
20161128220000,426.399994,426.399994,405.079987,94.999998,31,53.900002,66.199997,68.0,62.5
20161128221500,426.399994,426.399994,405.079987,94.999998,31,53.900002,66.199997,68.0,62.5
20161128223000,426.399994,426.399994,405.079987,94.999998,31,53.900002,66.199997,68.0,62.5
20161128224500,426.399994,426.399994,405.079987,94.999998,31,53.900002,66.199997,68.0,62.5
20161128230000,426.399994,426.399994,405.079987,94.999998,31,53.900002,66.199997,68.0,62.5
20161128231500,426.399994,426.399994,400.160004,93.846156,31,53.900002,66.099998,68.0,62.5
20161128233000,426.399994,426.399994,400.160004,93.846156,31,53.900002,66.099998,68.0,62.5
20161128234500,426.399994,426.399994,400.160004,93.846156,31,53.900002,66.099998,68.0,62.5
20161129000000,426.399994,426.399994,400.160004,93.846156,31,53.900002,66.099998,68.0,62.5
20161129001500,426.399994,426.399994,405.079987,94.999998,31,53.900002,66.099998,68.0,62.5
20161129003000,426.399994,426.399994,400.160004,93.846156,31,53.900002,66.0,68.0,62.5
20161129004500,426.399994,426.399994,400.160004,93.846156,31,53.900002,66.099998,68.0,62.5
20161129010000,426.399994,426.399994,400.160004,93.846156,31,53.900002,66.0,68.0,62.5
20161129011500,426.399994,426.399994,400.160004,93.846156,31,53.900002,66.0,68.0,62.5
20161129013000,426.399994,426.399994,400.160004,93.846156,31,53.900002,66.099998,68.0,62.5
20161129014500,426.399994,426.399994,400.160004,93.846156,31,53.900002,66.0,68.0,62.5
20161129020000,426.399994,426.399994,405.079987,94.999998,31,53.900002,66.0,68.0,62.5
20161129021500,426.399994,426.399994,410.0,96.153848,31,53.900002,66.0,68.0,62.5
20161129023000,426.399994,426.399994,416.559998,97.692309,31,53.900002,65.900002,68.0,62.5
20161129024500,426.399994,426.399994,410.0,96.153848,31,53.900002,65.900002,68.0,62.5
20161129030000,426.399994,426.399994,405.079987,94.999998,31,53.900002,65.800003,68.0,62.5
20161129031500,426.399994,426.399994,405.079987,94.999998,31,53.900002,65.800003,68.0,62.5
20161129033000,426.399994,426.399994,410.0,96.153848,31,53.900002,65.800003,68.0,62.5
20161129034500,426.399994,426.399994,405.079987,94.999998,31,53.900002,65.800003,68.0,62.5
20161129040000,426.399994,426.399994,410.0,96.153848,31,53.900002,65.800003,68.0,62.5
20161129041500,426.399994,426.399994,410.0,96.153848,31,53.900002,65.800003,68.0,62.5
20161129043000,426.399994,426.399994,410.0,96.153848,31,53.900002,65.900002,68.0,62.5
20161129044500,426.399994,426.399994,405.079987,94.999998,31,53.900002,65.800003,68.0,62.5
20161129050000,426.399994,426.399994,410.0,96.153848,31,53.900002,65.699997,68.0,62.5
20161129051500,426.399994,426.399994,410.0,96.153848,31,53.900002,65.699997,68.0,62.5
20161129053000,426.399994,426.399994,410.0,96.153848,31,53.900002,65.599998,68.0,62.5
20161129054500,426.399994,426.399994,410.0,96.153848,31,53.900002,65.599998,68.0,62.5
20161129060000,426.399994,426.399994,410.0,96.153848,31,53.900002,65.599998,68.0,62.5
20161129061500,426.399994,426.399994,410.0,96.153848,31,53.900002,65.5,68.0,62.5
20161129063000,426.399994,426.399994,410.0,96.153848,31,53.900002,65.5,68.0,62.5
20161129064500,426.399994,426.399994,410.0,96.153848,31,53.900002,65.400002,68.0,62.5
20161129070000,426.399994,426.399994,416.559998,97.692309,31,53.900002,65.400002,68.0,62.5
20161129071500,426.399994,426.399994,411.640015,96.538466,31,53.900002,65.400002,68.0,62.5
20161129073000,426.399994,426.399994,411.640015,96.538466,31,53.900002,65.5,68.0,62.5
20161129074500,426.399994,426.399994,411.640015,96.538466,31,53.900002,65.400002,68.0,62.5
20161129080000,426.399994,426.399994,411.640015,96.538466,31,53.900002,65.5,68.0,62.5
20161129081500,426.399994,426.399994,411.640015,96.538466,31,53.900002,65.599998,68.0,62.5
20161129083000,426.399994,426.399994,411.640015,96.538466,31,53.900002,65.800003,68.0,62.5
20161129084500,426.399994,426.399994,411.640015,96.538466,32,53.900002,65.900002,68.0,62.5
20161129090000,426.399994,426.399994,411.640015,96.538466,32,53.900002,66.199997,68.0,62.5
20161129091500,426.399994,426.399994,411.640015,96.538466,32,53.900002,66.699997,68.0,62.5
20161129093000,426.399994,426.399994,416.559998,97.692309,32,53.900002,67.099998,68.0,62.5
20161129094500,426.399994,426.399994,411.640015,96.538466,32,53.900002,67.400002,68.0,62.5
20161129100000,426.399994,426.399994,411.640015,96.538466,32,53.099998,67.800003,68.0,62.5
20161129101500,426.399994,426.399994,416.559998,97.692309,32,53.099998,68.199997,68.0,62.5
20161129103000,426.399994,426.399994,421.480011,98.846158,32,53.099998,68.300003,68.0,62.5
20161129104500,426.399994,426.399994,421.480011,98.846158,32,53.099998,68.199997,68.0,62.5
20161129110000,426.399994,426.399994,416.559998,97.692309,32,53.099998,68.400002,68.0,62.5
20161129111500,426.399994,426.399994,421.480011,98.846158,32,53.099998,68.699997,68.0,62.5
20161129113000,426.399994,426.399994,421.480011,98.846158,32,53.099998,68.699997,68.0,62.5
20161129114500,426.399994,426.399994,421.480011,98.846158,32,53.099998,68.900002,68.0,62.5
20161129120000,426.399994,426.399994,416.559998,97.692309,32,53.099998,69.099998,68.0,62.5
20161129121500,426.399994,426.399994,416.559998,97.692309,32,53.099998,69.199997,68.0,62.5
20161129123000,426.399994,426.399994,416.559998,97.692309,32,53.900002,69.400002,68.0,62.5
20161129124500,426.399994,426.399994,411.640015,96.538466,32,53.099998,69.599998,68.0,62.5
20161129130000,426.399994,426.399994,421.480011,98.846158,32,53.099998,69.400002,68.0,62.5
20161129131500,426.399994,426.399994,411.640015,96.538466,32,53.099998,69.5,68.0,62.5
20161129133000,426.399994,426.399994,411.640015,96.538466,32,53.099998,69.5,68.0,62.5
20161129134500,426.399994,426.399994,416.559998,97.692309,32,53.099998,69.699997,68.0,62.5
20161129140000,426.399994,426.399994,421.480011,98.846158,32,53.099998,69.599998,68.0,62.5
20161129141500,426.399994,426.399994,416.559998,97.692309,32,53.099998,69.800003,68.0,62.5
20161129143000,426.399994,426.399994,421.480011,98.846158,32,53.099998,69.900002,68.0,62.5
20161129144500,426.399994,426.399994,416.559998,97.692309,32,53.099998,70.0,68.0,62.5
20161129150000,426.399994,426.399994,416.559998,97.692309,32,53.099998,70.199997,68.0,62.5
20161129151500,426.399994,426.399994,416.559998,97.692309,32,53.099998,70.300003,68.0,62.5
20161129153000,426.399994,426.399994,411.640015,96.538466,32,53.099998,70.300003,68.0,62.5
20161129154500,426.399994,426.399994,416.559998,97.692309,32,53.099998,70.300003,68.0,62.5
20161129160000,426.399994,426.399994,421.480011,98.846158,32,53.099998,70.400002,68.0,62.5
20161129161500,426.399994,426.399994,426.399994,100.0,32,53.099998,70.199997,68.0,62.5
20161129163000,426.399994,426.399994,436.23999,102.307691,32,53.099998,70.400002,68.0,62.5
20161129164500,426.399994,426.399994,431.320007,101.153849,32,53.099998,70.300003,68.0,62.5
20161129170000,426.399994,426.399994,436.23999,102.307691,32,53.099998,70.400002,68.0,62.5
20161129171500,426.399994,426.399994,426.399994,100.0,32,53.099998,70.0,68.0,62.5
20161129173000,426.399994,426.399994,421.480011,98.846158,32,53.099998,69.800003,68.0,62.5
20161129174500,426.399994,426.399994,426.399994,100.0,32,53.900002,69.699997,68.0,62.5
