PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161129180000,426.399994,426.399994,421.480011,98.846158,32,53.900002,69.5,68.0,62.5
20161129181500,426.399994,426.399994,426.399994,100.0,32,53.900002,69.199997,68.0,62.5
20161129183000,426.399994,426.399994,421.480011,98.846158,32,53.900002,69.099998,68.0,62.5
20161129184500,426.399994,426.399994,416.559998,97.692309,32,53.900002,68.900002,68.0,62.5
20161129190000,426.399994,426.399994,426.399994,100.0,32,53.900002,68.699997,68.0,62.5
20161129191500,426.399994,426.399994,426.399994,100.0,32,53.900002,68.5,68.0,62.5
20161129193000,426.399994,426.399994,431.320007,101.153849,32,53.900002,68.400002,68.0,62.5
20161129194500,426.399994,426.399994,426.399994,100.0,32,53.900002,68.300003,68.0,62.5
20161129200000,426.399994,426.399994,426.399994,100.0,32,53.900002,68.099998,68.0,62.5
20161129201500,426.399994,426.399994,426.399994,100.0,32,53.900002,68.0,68.0,62.5
20161129203000,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.900002,68.0,62.5
20161129204500,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.699997,68.0,62.5
20161129210000,426.399994,426.399994,436.23999,102.307691,32,53.900002,67.699997,68.0,62.5
20161129211500,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.599998,68.0,62.5
20161129213000,426.399994,426.399994,416.559998,97.692309,32,53.900002,67.400002,68.0,62.5
20161129214500,426.399994,426.399994,426.399994,100.0,32,53.299999,67.099998,68.0,62.5
20161129220000,426.399994,426.399994,416.559998,97.692309,32,53.299999,67.0,68.0,62.5
20161129221500,426.399994,426.399994,416.559998,97.692309,32,53.299999,66.900002,68.0,62.5
20161129223000,426.399994,426.399994,426.399994,100.0,32,53.299999,66.900002,68.0,62.5
20161129224500,426.399994,426.399994,426.399994,100.0,32,53.299999,66.800003,68.0,62.5
20161129230000,426.399994,426.399994,421.480011,98.846158,32,53.299999,66.699997,68.0,62.5
20161129231500,426.399994,426.399994,421.480011,98.846158,32,53.299999,66.5,68.0,62.5
20161129233000,426.399994,426.399994,426.399994,100.0,32,53.299999,66.300003,68.0,62.5
20161129234500,426.399994,426.399994,421.480011,98.846158,32,53.299999,66.300003,68.0,62.5
20161130000000,426.399994,426.399994,426.399994,100.0,32,53.299999,66.199997,68.0,62.5
20161130001500,426.399994,426.399994,421.480011,98.846158,32,53.299999,66.199997,68.0,62.5
20161130003000,426.399994,426.399994,421.480011,98.846158,32,53.299999,66.199997,68.0,62.5
20161130004500,426.399994,426.399994,426.399994,100.0,32,53.299999,66.199997,68.0,62.5
20161130010000,426.399994,426.399994,431.320007,101.153849,32,53.299999,66.199997,68.0,62.5
20161130011500,426.399994,426.399994,426.399994,100.0,32,53.299999,66.199997,68.0,62.5
20161130013000,426.399994,426.399994,421.480011,98.846158,32,53.299999,66.099998,68.0,62.5
20161130014500,426.399994,426.399994,426.399994,100.0,32,53.299999,66.300003,68.0,62.5
20161130020000,426.399994,426.399994,426.399994,100.0,32,53.299999,66.099998,68.0,62.5
20161130021500,426.399994,426.399994,426.399994,100.0,33,54.299999,66.0,68.0,62.5
20161130023000,426.399994,426.399994,426.399994,100.0,33,54.299999,66.0,68.0,62.5
20161130024500,426.399994,426.399994,426.399994,100.0,33,53.5,66.0,68.0,62.5
20161130030000,426.399994,426.399994,431.320007,101.153849,33,53.5,66.099998,68.0,62.5
20161130031500,426.399994,426.399994,431.320007,101.153849,33,53.5,65.800003,68.0,62.5
20161130033000,426.399994,426.399994,437.880005,102.69231,33,53.5,65.800003,68.0,62.5
20161130034500,426.399994,426.399994,437.880005,102.69231,33,53.5,65.699997,68.0,62.5
20161130040000,426.399994,426.399994,437.880005,102.69231,33,53.5,65.699997,68.0,62.5
20161130041500,426.399994,426.399994,437.880005,102.69231,33,53.5,65.599998,68.0,62.5
20161130043000,426.399994,426.399994,437.880005,102.69231,33,53.5,65.599998,68.0,62.5
20161130044500,426.399994,426.399994,437.880005,102.69231,33,53.5,65.599998,68.0,62.5
20161130050000,426.399994,426.399994,437.880005,102.69231,33,53.5,65.699997,68.0,62.5
20161130051500,426.399994,426.399994,437.880005,102.69231,33,53.5,65.699997,68.0,62.5
20161130053000,426.399994,426.399994,442.799988,103.846152,33,53.5,65.699997,68.0,62.5
20161130054500,426.399994,426.399994,436.23999,102.307691,33,53.5,65.699997,68.0,62.5
20161130060000,426.399994,426.399994,436.23999,102.307691,33,53.5,65.699997,68.0,62.5
20161130061500,426.399994,426.399994,431.320007,101.153849,33,53.5,65.699997,68.0,62.5
20161130063000,426.399994,426.399994,426.399994,100.0,33,54.299999,65.699997,68.0,62.5
20161130064500,426.399994,426.399994,431.320007,101.153849,33,54.299999,65.699997,68.0,62.5
20161130070000,426.399994,426.399994,431.320007,101.153849,33,54.299999,65.599998,68.0,62.5
20161130071500,426.399994,426.399994,436.23999,102.307691,33,53.099998,65.599998,68.0,62.5
20161130073000,426.399994,426.399994,431.320007,101.153849,33,54.700001,65.599998,68.0,62.5
20161130074500,426.399994,426.399994,426.399994,100.0,33,54.700001,65.599998,68.0,62.5
20161130080000,426.399994,426.399994,436.23999,102.307691,33,54.700001,65.699997,68.0,62.5
20161130081500,426.399994,426.399994,436.23999,102.307691,33,53.900002,65.599998,68.0,62.5
20161130083000,426.399994,426.399994,442.799988,103.846152,33,53.900002,66.5,68.0,62.5
20161130084500,426.399994,426.399994,436.23999,102.307691,33,53.900002,67.0,68.0,62.5
20161130090000,426.399994,426.399994,447.720001,105.000002,33,53.900002,67.199997,68.0,62.5
20161130091500,426.399994,426.399994,436.23999,102.307691,33,54.700001,67.400002,68.0,62.5
20161130093000,426.399994,426.399994,442.799988,103.846152,33,54.700001,67.699997,68.0,62.5
20161130094500,426.399994,426.399994,437.880005,102.69231,33,54.700001,67.900002,68.0,62.5
20161130100000,426.399994,426.399994,442.799988,103.846152,33,53.900002,68.0,68.0,62.5
20161130101500,426.399994,426.399994,436.23999,102.307691,33,54.700001,68.300003,68.0,62.5
20161130103000,426.399994,426.399994,436.23999,102.307691,33,53.799999,68.5,68.0,62.5
20161130104500,426.399994,426.399994,436.23999,102.307691,33,53.799999,68.699997,68.0,62.5
20161130110000,426.399994,426.399994,442.799988,103.846152,33,53.799999,68.599998,68.0,62.5
20161130111500,426.399994,426.399994,431.320007,101.153849,33,53.799999,68.800003,68.0,62.5
20161130113000,426.399994,426.399994,442.799988,103.846152,33,53.799999,68.900002,68.0,62.5
20161130114500,426.399994,426.399994,436.23999,102.307691,33,53.799999,69.099998,68.0,62.5
20161130120000,426.399994,426.399994,431.320007,101.153849,33,53.799999,69.199997,68.0,62.5
20161130121500,426.399994,426.399994,431.320007,101.153849,33,53.799999,69.199997,68.0,62.5
20161130123000,426.399994,426.399994,436.23999,102.307691,33,53.799999,69.199997,68.0,62.5
20161130124500,426.399994,426.399994,436.23999,102.307691,33,53.799999,69.099998,68.0,62.5
20161130130000,426.399994,426.399994,436.23999,102.307691,33,53.799999,69.099998,68.0,62.5
20161130131500,426.399994,426.399994,447.720001,105.000002,33,53.799999,69.099998,68.0,62.5
20161130133000,426.399994,426.399994,437.880005,102.69231,33,53.799999,68.900002,68.0,62.5
20161130134500,426.399994,426.399994,447.720001,105.000002,33,53.799999,69.099998,68.0,62.5
20161130140000,426.399994,426.399994,436.23999,102.307691,33,53.799999,69.199997,68.0,62.5
20161130141500,426.399994,426.399994,436.23999,102.307691,33,53.799999,69.300003,68.0,62.5
20161130143000,426.399994,426.399994,436.23999,102.307691,33,52.700001,69.199997,68.0,62.5
20161130144500,426.399994,426.399994,436.23999,102.307691,33,53.799999,69.300003,68.0,62.5
20161130150000,426.399994,426.399994,436.23999,102.307691,33,53.799999,69.199997,68.0,62.5
20161130151500,426.399994,426.399994,436.23999,102.307691,33,52.599998,68.900002,68.0,62.5
20161130153000,426.399994,426.399994,436.23999,102.307691,33,55.799999,69.199997,68.0,62.5
20161130154500,426.399994,426.399994,431.320007,101.153849,33,52.200001,69.199997,68.0,62.5
20161130160000,426.399994,426.399994,442.799988,103.846152,33,55.599998,69.300003,68.0,62.5
20161130161500,426.399994,426.399994,437.880005,102.69231,33,52.200001,69.300003,68.0,62.5
20161130163000,426.399994,426.399994,437.880005,102.69231,33,54.299999,69.5,68.0,62.5
20161130164500,426.399994,426.399994,437.880005,102.69231,33,53.099998,69.300003,68.0,62.5
20161130170000,426.399994,426.399994,442.799988,103.846152,33,53.099998,69.599998,68.0,62.5
20161130171500,426.399994,426.399994,431.320007,101.153849,33,55.900002,69.5,68.0,62.5
20161130173000,426.399994,426.399994,437.880005,102.69231,33,51.5,69.099998,68.0,62.5
20161130174500,426.399994,426.399994,437.880005,102.69231,33,57.5,69.199997,68.0,62.5
20161130180000,426.399994,426.399994,437.880005,102.69231,33,51.900002,69.0,68.0,62.5
20161130181500,426.399994,426.399994,447.720001,105.000002,33,54.0,68.900002,68.0,62.5
20161130183000,426.399994,426.399994,436.23999,102.307691,33,55.400002,68.800003,68.0,62.5
20161130184500,426.399994,426.399994,436.23999,102.307691,33,51.900002,68.400002,68.0,62.5
20161130190000,426.399994,426.399994,436.23999,102.307691,33,57.5,68.199997,68.0,62.5
20161130191500,426.399994,426.399994,436.23999,102.307691,33,52.200001,67.699997,68.0,62.5
20161130193000,426.399994,426.399994,436.23999,102.307691,33,54.900002,67.900002,68.0,62.5
20161130194500,426.399994,426.399994,436.23999,102.307691,33,54.900002,67.699997,68.0,62.5
20161130200000,426.399994,426.399994,442.799988,103.846152,33,52.200001,67.599998,68.0,62.5
20161130201500,426.399994,426.399994,437.880005,102.69231,33,57.5,67.400002,68.0,62.5
20161130203000,426.399994,426.399994,437.880005,102.69231,33,51.900002,67.300003,68.0,62.5
20161130204500,426.399994,426.399994,437.880005,102.69231,33,57.099998,67.099998,68.0,62.5
20161130210000,426.399994,426.399994,437.880005,102.69231,33,52.599998,66.699997,68.0,62.5
20161130211500,426.399994,426.399994,437.880005,102.69231,33,55.599998,66.599998,68.0,62.5
20161130213000,426.399994,426.399994,437.880005,102.69231,33,53.900002,66.699997,68.0,62.5
20161130214500,426.399994,426.399994,437.880005,102.69231,33,55.200001,66.699997,68.0,62.5
20161130220000,426.399994,426.399994,431.320007,101.153849,33,53.900002,66.599998,68.0,62.5
20161130221500,426.399994,426.399994,437.880005,102.69231,33,55.599998,66.400002,68.0,62.5
20161130223000,426.399994,426.399994,431.320007,101.153849,33,53.099998,66.300003,68.0,62.5
20161130224500,426.399994,426.399994,437.880005,102.69231,33,56.799999,66.199997,68.0,62.5
20161130230000,426.399994,426.399994,431.320007,101.153849,33,52.700001,66.099998,68.0,62.5
20161130231500,426.399994,426.399994,437.880005,102.69231,33,56.599998,65.800003,68.0,62.5
20161130233000,426.399994,426.399994,442.799988,103.846152,33,53.900002,65.800003,68.0,62.5
20161130234500,426.399994,426.399994,436.23999,102.307691,33,53.900002,65.800003,68.0,62.5
20161201000000,426.399994,426.399994,442.799988,103.846152,33,56.799999,65.699997,68.0,62.5
20161201001500,426.399994,426.399994,436.23999,102.307691,33,52.700001,65.800003,68.0,62.5
20161201003000,426.399994,426.399994,436.23999,102.307691,33,55.900002,65.900002,68.0,62.5
20161201004500,426.399994,426.399994,436.23999,102.307691,33,54.700001,65.699997,68.0,62.5
20161201010000,426.399994,426.399994,436.23999,102.307691,33,53.5,65.5,68.0,62.5
20161201011500,426.399994,426.399994,436.23999,102.307691,33,56.700001,65.5,68.0,62.5
20161201013000,426.399994,426.399994,436.23999,102.307691,33,53.700001,65.5,68.0,62.5
20161201014500,426.399994,426.399994,436.23999,102.307691,33,54.700001,65.300003,68.0,62.5
20161201020000,426.399994,426.399994,436.23999,102.307691,33,56.599998,65.300003,68.0,62.5
20161201021500,426.399994,426.399994,436.23999,102.307691,33,53.099998,65.300003,68.0,62.5
20161201023000,426.399994,426.399994,436.23999,102.307691,33,55.099998,65.199997,68.0,62.5
20161201024500,426.399994,426.399994,442.799988,103.846152,33,56.0,65.199997,68.0,62.5
20161201030000,426.399994,426.399994,436.23999,102.307691,33,53.099998,65.099998,68.0,62.5
20161201031500,426.399994,426.399994,436.23999,102.307691,33,55.5,65.099998,68.0,62.5
20161201033000,426.399994,426.399994,436.23999,102.307691,33,55.5,65.099998,68.0,62.5
20161201034500,426.399994,426.399994,436.23999,102.307691,33,53.099998,65.099998,68.0,62.5
20161201040000,426.399994,426.399994,431.320007,101.153849,33,56.299999,65.0,68.0,62.5
20161201041500,426.399994,426.399994,442.799988,103.846152,33,54.200001,65.0,68.0,62.5
20161201043000,426.399994,426.399994,437.880005,102.69231,33,54.200001,64.900002,68.0,62.5
20161201044500,426.399994,426.399994,442.799988,103.846152,33,56.799999,64.900002,68.0,62.5
20161201050000,426.399994,426.399994,437.880005,102.69231,33,52.700001,64.800003,68.0,62.5
20161201051500,426.399994,426.399994,442.799988,103.846152,33,55.900002,64.800003,68.0,62.5
20161201053000,426.399994,426.399994,447.720001,105.000002,33,54.400002,65.099998,68.0,62.5
20161201054500,426.399994,426.399994,442.799988,103.846152,33,53.5,65.099998,68.0,62.5
20161201060000,426.399994,426.399994,447.720001,105.000002,33,56.700001,64.800003,68.0,62.5
20161201061500,426.399994,426.399994,452.640015,106.153851,33,53.5,64.699997,68.0,62.5
20161201063000,426.399994,426.399994,442.799988,103.846152,33,54.400002,64.599998,68.0,62.5
20161201064500,426.399994,426.399994,447.720001,105.000002,33,56.400002,64.599998,68.0,62.5
20161201070000,426.399994,426.399994,452.640015,106.153851,33,53.099998,64.599998,68.0,62.5
20161201071500,426.399994,426.399994,442.799988,103.846152,33,55.099998,64.5,68.0,62.5
20161201073000,426.399994,426.399994,452.640015,106.153851,33,55.700001,64.5,68.0,62.5
20161201074500,426.399994,426.399994,452.640015,106.153851,33,53.099998,64.599998,68.0,62.5
20161201080000,426.399994,426.399994,442.799988,103.846152,33,55.900002,64.5,68.0,62.5
20161201081500,426.399994,426.399994,447.720001,105.000002,33,54.700001,64.5,68.0,62.5
20161201083000,426.399994,426.399994,447.720001,105.000002,33,53.5,65.0,68.0,62.5
20161201084500,426.399994,426.399994,442.799988,103.846152,33,56.700001,65.0,68.0,62.5
20161201090000,426.399994,426.399994,447.720001,105.000002,33,52.700001,65.199997,68.0,62.5
20161201091500,426.399994,426.399994,437.880005,102.69231,33,56.400002,65.699997,68.0,62.5
20161201093000,426.399994,426.399994,447.720001,105.000002,33,52.400002,66.0,68.0,62.5
20161201094500,426.399994,426.399994,442.799988,103.846152,33,56.700001,66.300003,68.0,62.5
20161201100000,426.399994,426.399994,452.640015,106.153851,33,51.900002,66.300003,68.0,62.5
20161201101500,426.399994,426.399994,452.640015,106.153851,33,56.400002,66.699997,68.0,62.5
20161201103000,426.399994,426.399994,436.23999,102.307691,32,52.599998,66.900002,68.0,62.5
20161201104500,426.399994,426.399994,442.799988,103.846152,32,52.599998,67.300003,68.0,62.5
20161201110000,426.399994,426.399994,431.320007,101.153849,32,56.299999,67.599998,68.0,62.5
20161201111500,426.399994,426.399994,437.880005,102.69231,32,51.099998,67.599998,68.0,62.5
20161201113000,426.399994,426.399994,447.720001,105.000002,32,56.0,67.900002,68.0,62.5
20161201114500,426.399994,426.399994,431.320007,101.153849,32,53.5,68.099998,68.0,62.5
20161201120000,426.399994,426.399994,436.23999,102.307691,32,51.900002,68.400002,68.0,62.5
20161201121500,426.399994,426.399994,426.399994,100.0,32,57.099998,68.300003,68.0,62.5
20161201123000,426.399994,426.399994,436.23999,102.307691,32,52.099998,68.199997,68.0,62.5
20161201124500,426.399994,426.399994,436.23999,102.307691,32,53.700001,68.099998,68.0,62.5
20161201130000,426.399994,426.399994,426.399994,100.0,32,54.900002,67.900002,68.0,62.5
20161201131500,426.399994,426.399994,431.320007,101.153849,32,51.200001,68.199997,68.0,62.5
20161201133000,426.399994,426.399994,431.320007,101.153849,32,56.799999,68.099998,68.0,62.5
20161201134500,426.399994,426.399994,426.399994,100.0,32,52.5,68.099998,68.0,62.5
20161201140000,426.399994,426.399994,436.23999,102.307691,32,52.5,68.400002,68.0,62.5
20161201141500,426.399994,426.399994,411.640015,96.538466,32,55.799999,68.5,68.0,62.5
20161201143000,426.399994,426.399994,411.640015,96.538466,32,52.299999,68.699997,68.0,62.5
20161201144500,426.399994,426.399994,411.640015,96.538466,32,54.700001,68.900002,68.0,62.5
20161201150000,426.399994,426.399994,411.640015,96.538466,32,54.700001,69.0,68.0,62.5
20161201151500,426.399994,426.399994,411.640015,96.538466,32,52.0,69.099998,68.0,62.5
20161201153000,426.399994,426.399994,416.559998,97.692309,32,54.0,69.099998,68.0,62.5
20161201154500,426.399994,426.399994,411.640015,96.538466,32,55.900002,69.199997,68.0,62.5
20161201160000,426.399994,426.399994,421.480011,98.846158,32,52.200001,69.099998,68.0,62.5
20161201161500,426.399994,426.399994,431.320007,101.153849,32,53.099998,69.199997,68.0,62.5
20161201163000,426.399994,426.399994,421.480011,98.846158,32,56.299999,69.099998,68.0,62.5
20161201164500,426.399994,426.399994,421.480011,98.846158,32,52.200001,69.0,68.0,62.5
20161201170000,426.399994,426.399994,436.23999,102.307691,32,53.099998,69.300003,68.0,62.5
20161201171500,426.399994,426.399994,421.480011,98.846158,32,57.099998,69.199997,68.0,62.5
20161201173000,426.399994,426.399994,421.480011,98.846158,32,52.0,68.800003,68.0,62.5
20161201174500,426.399994,426.399994,426.399994,100.0,32,53.5,68.699997,68.0,62.5
20161201180000,426.399994,426.399994,416.559998,97.692309,32,56.299999,68.800003,68.0,62.5
20161201181500,426.399994,426.399994,411.640015,96.538466,32,51.5,68.5,68.0,62.5
20161201183000,426.399994,426.399994,426.399994,100.0,32,56.200001,67.900002,68.0,62.5
20161201184500,426.399994,426.399994,410.0,96.153848,32,54.400002,67.699997,68.0,62.5
20161201190000,426.399994,426.399994,421.480011,98.846158,32,51.900002,67.599998,68.0,62.5
20161201191500,426.399994,426.399994,421.480011,98.846158,32,57.5,67.300003,68.0,62.5
20161201193000,426.399994,426.399994,416.559998,97.692309,32,52.599998,67.199997,68.0,62.5
20161201194500,426.399994,426.399994,421.480011,98.846158,32,55.599998,67.0,68.0,62.5
20161201200000,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.900002,68.0,62.5
20161201201500,426.399994,426.399994,426.399994,100.0,32,53.5,67.0,68.0,62.5
20161201203000,426.399994,426.399994,421.480011,98.846158,32,55.900002,66.900002,68.0,62.5
20161201204500,426.399994,426.399994,421.480011,98.846158,32,52.299999,66.900002,68.0,62.5
20161201210000,426.399994,426.399994,416.559998,97.692309,32,57.099998,66.599998,68.0,62.5
20161201211500,426.399994,426.399994,416.559998,97.692309,32,52.299999,66.599998,68.0,62.5
20161201213000,426.399994,426.399994,421.480011,98.846158,32,56.799999,66.5,68.0,62.5
20161201214500,426.399994,426.399994,421.480011,98.846158,32,53.099998,66.400002,68.0,62.5
20161201220000,426.399994,426.399994,421.480011,98.846158,32,56.799999,66.5,68.0,62.5
20161201221500,426.399994,426.399994,416.559998,97.692309,32,53.099998,66.300003,68.0,62.5
20161201223000,426.399994,426.399994,421.480011,98.846158,32,57.099998,66.199997,68.0,62.5
20161201224500,426.399994,426.399994,416.559998,97.692309,32,52.700001,66.199997,68.0,62.5
20161201230000,426.399994,426.399994,416.559998,97.692309,32,56.700001,66.099998,68.0,62.5
20161201231500,426.399994,426.399994,426.399994,100.0,32,53.099998,66.0,68.0,62.5
20161201233000,426.399994,426.399994,411.640015,96.538466,32,55.099998,65.900002,68.0,62.5
20161201234500,426.399994,426.399994,421.480011,98.846158,32,55.099998,65.900002,68.0,62.5
20161202000000,426.399994,426.399994,421.480011,98.846158,32,53.099998,65.800003,68.0,62.5
20161202001500,426.399994,426.399994,411.640015,96.538466,32,56.700001,65.699997,68.0,62.5
20161202003000,426.399994,426.399994,421.480011,98.846158,32,53.099998,65.699997,68.0,62.5
20161202004500,426.399994,426.399994,411.640015,96.538466,32,55.099998,65.599998,68.0,62.5
20161202010000,426.399994,426.399994,426.399994,100.0,32,55.099998,65.599998,68.0,62.5
20161202011500,426.399994,426.399994,416.559998,97.692309,32,53.099998,65.5,68.0,62.5
20161202013000,426.399994,426.399994,416.559998,97.692309,32,56.700001,65.5,68.0,62.5
20161202014500,426.399994,426.399994,426.399994,100.0,32,54.0,65.5,68.0,62.5
20161202020000,426.399994,426.399994,416.559998,97.692309,32,54.0,65.400002,68.0,62.5
20161202021500,426.399994,426.399994,421.480011,98.846158,32,56.5,65.5,68.0,62.5
20161202023000,426.399994,426.399994,416.559998,97.692309,32,52.700001,65.300003,68.0,62.5
20161202024500,426.399994,426.399994,416.559998,97.692309,32,55.900002,65.300003,68.0,62.5
20161202030000,426.399994,426.399994,421.480011,98.846158,32,53.5,65.300003,68.0,62.5
20161202031500,426.399994,426.399994,416.559998,97.692309,32,54.299999,65.300003,68.0,62.5
20161202033000,426.399994,426.399994,426.399994,100.0,32,55.599998,65.199997,68.0,62.5
20161202034500,426.399994,426.399994,416.559998,97.692309,32,52.5,65.5,68.0,62.5
20161202040000,426.399994,426.399994,416.559998,97.692309,32,56.700001,65.400002,68.0,62.5
20161202041500,426.399994,426.399994,416.559998,97.692309,32,52.400002,65.300003,68.0,62.5
20161202043000,426.399994,426.399994,416.559998,97.692309,32,55.900002,65.0,68.0,62.5
20161202044500,426.399994,426.399994,426.399994,100.0,32,53.5,65.0,68.0,62.5
20161202050000,426.399994,426.399994,416.559998,97.692309,32,54.400002,64.900002,68.0,62.5
20161202051500,426.399994,426.399994,426.399994,100.0,32,55.099998,65.0,68.0,62.5
20161202053000,426.399994,426.399994,421.480011,98.846158,32,53.099998,64.800003,68.0,62.5
20161202054500,426.399994,426.399994,426.399994,100.0,32,56.700001,64.900002,68.0,62.5
20161202060000,426.399994,426.399994,421.480011,98.846158,32,52.299999,64.900002,68.0,62.5
20161202061500,426.399994,426.399994,421.480011,98.846158,32,56.299999,64.900002,68.0,62.5
20161202063000,426.399994,426.399994,421.480011,98.846158,32,53.5,65.0,68.0,62.5
20161202064500,426.399994,426.399994,416.559998,97.692309,32,54.299999,64.800003,68.0,62.5
20161202070000,426.399994,426.399994,421.480011,98.846158,32,56.099998,65.099998,68.0,62.5
20161202071500,426.399994,426.399994,426.399994,100.0,32,52.299999,65.099998,68.0,62.5
20161202073000,426.399994,426.399994,416.559998,97.692309,32,56.700001,64.699997,68.0,62.5
20161202074500,426.399994,426.399994,421.480011,98.846158,32,52.700001,64.599998,68.0,62.5
20161202080000,426.399994,426.399994,421.480011,98.846158,32,55.099998,64.400002,68.0,62.5
20161202081500,426.399994,426.399994,421.480011,98.846158,32,54.299999,64.800003,68.0,62.5
20161202083000,426.399994,426.399994,421.480011,98.846158,32,53.5,65.300003,68.0,62.5
20161202084500,426.399994,426.399994,426.399994,100.0,32,55.5,65.699997,68.0,62.5
20161202090000,426.399994,426.399994,416.559998,97.692309,32,52.599998,66.099998,68.0,62.5
20161202091500,426.399994,426.399994,426.399994,100.0,32,56.299999,66.599998,68.0,62.5
20161202093000,426.399994,426.399994,431.320007,101.153849,32,52.200001,67.0,68.0,62.5
20161202094500,426.399994,426.399994,426.399994,100.0,32,56.0,67.199997,68.0,62.5
20161202100000,426.399994,426.399994,421.480011,98.846158,32,53.099998,67.400002,68.0,62.5
20161202101500,426.399994,426.399994,426.399994,100.0,32,54.299999,67.699997,68.0,62.5
20161202103000,426.399994,426.399994,416.559998,97.692309,32,54.299999,67.699997,68.0,62.5
20161202104500,426.399994,426.399994,421.480011,98.846158,32,52.299999,67.800003,68.0,62.5
20161202110000,426.399994,426.399994,411.640015,96.538466,32,55.900002,68.0,68.0,62.5
20161202111500,426.399994,426.399994,416.559998,97.692309,32,51.5,68.199997,68.0,62.5
20161202113000,426.399994,426.399994,416.559998,97.692309,32,57.0,68.599998,68.0,62.5
20161202114500,426.399994,426.399994,416.559998,97.692309,32,51.5,68.5,68.0,62.5
20161202120000,426.399994,426.399994,421.480011,98.846158,32,54.700001,68.800003,68.0,62.5
20161202121500,426.399994,426.399994,410.0,96.153848,32,52.599998,68.800003,68.0,62.5
20161202123000,426.399994,426.399994,410.0,96.153848,32,52.599998,68.800003,68.0,62.5
20161202124500,426.399994,426.399994,410.0,96.153848,32,54.700001,68.300003,68.0,62.5
20161202130000,426.399994,426.399994,421.480011,98.846158,32,51.900002,68.5,68.0,62.5
20161202131500,426.399994,426.399994,410.0,96.153848,32,55.700001,68.5,68.0,62.5
20161202133000,426.399994,426.399994,410.0,96.153848,32,51.5,68.599998,68.0,62.5
20161202134500,426.399994,426.399994,410.0,96.153848,32,56.900002,68.5,68.0,62.5
20161202140000,426.399994,426.399994,410.0,96.153848,32,51.099998,68.5,68.0,62.5
20161202141500,426.399994,426.399994,421.480011,98.846158,32,55.599998,68.099998,68.0,62.5
20161202143000,426.399994,426.399994,411.640015,96.538466,32,52.200001,68.300003,68.0,62.5
20161202144500,426.399994,426.399994,416.559998,97.692309,32,52.200001,68.199997,68.0,62.5
20161202150000,426.399994,426.399994,405.079987,94.999998,32,55.5,67.900002,68.0,62.5
20161202151500,426.399994,426.399994,416.559998,97.692309,32,51.5,67.699997,68.0,62.5
20161202153000,426.399994,426.399994,416.559998,97.692309,32,57.099998,67.599998,68.0,62.5
20161202154500,426.399994,426.399994,416.559998,97.692309,32,51.5,67.900002,68.0,62.5
20161202160000,426.399994,426.399994,416.559998,97.692309,32,56.799999,68.199997,68.0,62.5
20161202161500,426.399994,426.399994,416.559998,97.692309,32,51.799999,68.300003,68.0,62.5
20161202163000,426.399994,426.399994,431.320007,101.153849,32,55.099998,68.300003,68.0,62.5
20161202164500,426.399994,426.399994,411.640015,96.538466,32,52.700001,68.099998,68.0,62.5
20161202170000,426.399994,426.399994,421.480011,98.846158,32,52.700001,68.199997,68.0,62.5
20161202171500,426.399994,426.399994,410.0,96.153848,32,54.900002,67.800003,68.0,62.5
20161202173000,426.399994,426.399994,421.480011,98.846158,32,51.900002,67.599998,68.0,62.5
20161202174500,426.399994,426.399994,416.559998,97.692309,32,56.099998,67.199997,68.0,62.5
20161202180000,426.399994,426.399994,421.480011,98.846158,32,51.900002,67.0,68.0,62.5
20161202181500,426.399994,426.399994,411.640015,96.538466,32,56.700001,66.699997,68.0,62.5
20161202183000,426.399994,426.399994,421.480011,98.846158,32,52.299999,66.699997,68.0,62.5
20161202184500,426.399994,426.399994,411.640015,96.538466,32,54.299999,66.599998,68.0,62.5
20161202190000,426.399994,426.399994,431.320007,101.153849,32,55.200001,66.900002,68.0,62.5
20161202191500,426.399994,426.399994,416.559998,97.692309,32,52.599998,66.699997,68.0,62.5
20161202193000,426.399994,426.399994,410.0,96.153848,32,56.700001,66.699997,68.0,62.5
20161202194500,426.399994,426.399994,421.480011,98.846158,32,52.700001,66.699997,68.0,62.5
20161202200000,426.399994,426.399994,416.559998,97.692309,32,53.5,66.699997,68.0,62.5
20161202201500,426.399994,426.399994,421.480011,98.846158,32,55.599998,66.300003,68.0,62.5
20161202203000,426.399994,426.399994,421.480011,98.846158,32,52.599998,66.099998,68.0,62.5
20161202204500,426.399994,426.399994,416.559998,97.692309,32,57.099998,65.900002,68.0,62.5
20161202210000,426.399994,426.399994,411.640015,96.538466,32,52.299999,65.800003,68.0,62.5
20161202211500,426.399994,426.399994,411.640015,96.538466,32,55.400002,65.800003,68.0,62.5
20161202213000,426.399994,426.399994,421.480011,98.846158,32,52.299999,65.800003,68.0,62.5
20161202214500,426.399994,426.399994,411.640015,96.538466,32,55.900002,65.800003,68.0,62.5
20161202220000,426.399994,426.399994,431.320007,101.153849,32,51.900002,65.699997,68.0,62.5
20161202221500,426.399994,426.399994,416.559998,97.692309,32,57.099998,65.599998,68.0,62.5
20161202223000,426.399994,426.399994,416.559998,97.692309,32,51.799999,65.599998,68.0,62.5
20161202224500,426.399994,426.399994,426.399994,100.0,32,55.900002,65.599998,68.0,62.5
20161202230000,426.399994,426.399994,411.640015,96.538466,32,53.799999,65.300003,68.0,62.5
20161202231500,426.399994,426.399994,426.399994,100.0,32,52.700001,65.099998,68.0,62.5
20161202233000,426.399994,426.399994,411.640015,96.538466,32,56.299999,65.099998,68.0,62.5
20161202234500,426.399994,426.399994,416.559998,97.692309,32,51.5,65.0,68.0,62.5
20161203000000,426.399994,426.399994,426.399994,100.0,32,56.799999,65.0,68.0,62.5
20161203001500,426.399994,426.399994,416.559998,97.692309,32,52.900002,65.0,68.0,62.5
20161203003000,426.399994,426.399994,431.320007,101.153849,32,52.900002,65.099998,68.0,62.5
20161203004500,426.399994,426.399994,416.559998,97.692309,32,55.400002,65.099998,68.0,62.5
20161203010000,426.399994,426.399994,421.480011,98.846158,32,51.900002,65.0,68.0,62.5
20161203011500,426.399994,426.399994,416.559998,97.692309,32,57.099998,64.800003,68.0,62.5
20161203013000,426.399994,426.399994,421.480011,98.846158,32,51.799999,64.800003,68.0,62.5
20161203014500,426.399994,426.399994,421.480011,98.846158,32,56.0,64.900002,68.0,62.5
20161203020000,426.399994,426.399994,416.559998,97.692309,32,52.200001,64.900002,68.0,62.5
20161203021500,426.399994,426.399994,447.720001,105.000002,33,55.200001,64.900002,68.0,62.5
20161203023000,426.399994,426.399994,421.480011,98.846158,33,52.599998,65.0,68.0,62.5
20161203024500,426.399994,426.399994,431.320007,101.153849,33,54.700001,65.0,68.0,62.5
20161203030000,426.399994,426.399994,416.559998,97.692309,33,53.099998,64.900002,68.0,62.5
20161203031500,426.399994,426.399994,426.399994,100.0,33,54.700001,64.800003,68.0,62.5
20161203033000,426.399994,426.399994,421.480011,98.846158,33,52.599998,64.699997,68.0,62.5
20161203034500,426.399994,426.399994,431.320007,101.153849,33,56.200001,64.699997,68.0,62.5
20161203040000,426.399994,426.399994,421.480011,98.846158,33,52.200001,64.800003,68.0,62.5
20161203041500,426.399994,426.399994,426.399994,100.0,33,57.099998,64.800003,68.0,62.5
20161203043000,426.399994,426.399994,431.320007,101.153849,33,52.299999,64.900002,68.0,62.5
20161203044500,426.399994,426.399994,421.480011,98.846158,33,55.400002,64.800003,68.0,62.5
20161203050000,426.399994,426.399994,431.320007,101.153849,33,53.200001,64.699997,68.0,62.5
20161203051500,426.399994,426.399994,426.399994,100.0,33,53.200001,64.599998,68.0,62.5
20161203053000,426.399994,426.399994,426.399994,100.0,33,57.099998,64.699997,68.0,62.5
20161203054500,426.399994,426.399994,431.320007,101.153849,33,51.900002,64.699997,68.0,62.5
20161203060000,426.399994,426.399994,416.559998,97.692309,33,53.900002,64.699997,68.0,62.5
20161203061500,426.399994,426.399994,431.320007,101.153849,33,56.799999,64.800003,68.0,62.5
20161203063000,426.399994,426.399994,426.399994,100.0,33,52.299999,64.900002,68.0,62.5
20161203064500,426.399994,426.399994,421.480011,98.846158,33,53.900002,64.800003,68.0,62.5
20161203070000,426.399994,426.399994,426.399994,100.0,33,56.599998,64.800003,68.0,62.5
20161203071500,426.399994,426.399994,431.320007,101.153849,33,53.900002,64.900002,68.0,62.5
20161203073000,426.399994,426.399994,421.480011,98.846158,33,53.099998,64.800003,68.0,62.5
20161203074500,426.399994,426.399994,421.480011,98.846158,33,54.700001,64.699997,68.0,62.5
20161203080000,426.399994,426.399994,426.399994,100.0,33,56.299999,64.699997,68.0,62.5
20161203081500,426.399994,426.399994,426.399994,100.0,33,53.900002,64.800003,68.0,62.5
20161203083000,426.399994,426.399994,416.559998,97.692309,33,53.099998,64.800003,68.0,62.5
20161203084500,426.399994,426.399994,416.559998,97.692309,33,54.700001,64.900002,68.0,62.5
20161203090000,426.399994,426.399994,426.399994,100.0,33,55.5,65.0,68.0,62.5
20161203091500,426.399994,426.399994,426.399994,100.0,33,55.5,65.099998,68.0,62.5
20161203093000,426.399994,426.399994,426.399994,100.0,33,53.099998,64.900002,68.0,62.5
20161203094500,426.399994,426.399994,426.399994,100.0,33,53.099998,64.800003,68.0,62.5
20161203100000,426.399994,426.399994,416.559998,97.692309,33,54.299999,64.800003,68.0,62.5
20161203101500,426.399994,426.399994,426.399994,100.0,33,55.900002,64.800003,68.0,62.5
20161203103000,426.399994,426.399994,426.399994,100.0,33,54.299999,64.800003,68.0,62.5
20161203104500,426.399994,426.399994,426.399994,100.0,33,53.099998,64.800003,68.0,62.5
20161203110000,426.399994,426.399994,426.399994,100.0,33,53.099998,64.800003,68.0,62.5
20161203111500,426.399994,426.399994,426.399994,100.0,33,54.299999,64.800003,68.0,62.5
20161203113000,426.399994,426.399994,431.320007,101.153849,33,55.400002,64.800003,68.0,62.5
20161203114500,426.399994,426.399994,431.320007,101.153849,33,55.400002,65.0,68.0,62.5
20161203120000,426.399994,426.399994,431.320007,101.153849,33,54.299999,64.800003,68.0,62.5
20161203121500,426.399994,426.399994,431.320007,101.153849,33,54.299999,64.699997,68.0,62.5
20161203123000,426.399994,426.399994,426.399994,100.0,33,54.299999,64.800003,68.0,62.5
20161203124500,426.399994,426.399994,426.399994,100.0,33,53.5,64.800003,68.0,62.5
20161203130000,426.399994,426.399994,431.320007,101.153849,33,53.5,64.900002,68.0,62.5
20161203131500,426.399994,426.399994,431.320007,101.153849,33,53.5,64.800003,68.0,62.5
20161203133000,426.399994,426.399994,426.399994,100.0,33,54.299999,64.900002,68.0,62.5
20161203134500,426.399994,426.399994,426.399994,100.0,33,53.5,64.900002,68.0,62.5
20161203140000,426.399994,426.399994,431.320007,101.153849,33,53.5,64.800003,68.0,62.5
20161203141500,426.399994,426.399994,421.480011,98.846158,33,53.5,64.900002,68.0,62.5
20161203143000,426.399994,426.399994,426.399994,100.0,33,53.5,64.900002,68.0,62.5
20161203144500,426.399994,426.399994,421.480011,98.846158,33,54.299999,65.0,68.0,62.5
20161203150000,426.399994,426.399994,421.480011,98.846158,33,53.5,65.0,68.0,62.5
20161203151500,426.399994,426.399994,426.399994,100.0,33,53.5,65.0,68.0,62.5
20161203153000,426.399994,426.399994,421.480011,98.846158,33,53.5,65.099998,68.0,62.5
20161203154500,426.399994,426.399994,426.399994,100.0,33,53.5,65.0,68.0,62.5
20161203160000,426.399994,426.399994,426.399994,100.0,33,53.5,64.800003,68.0,62.5
20161203161500,426.399994,426.399994,421.480011,98.846158,33,53.5,64.800003,68.0,62.5
20161203163000,426.399994,426.399994,416.559998,97.692309,33,53.5,64.800003,68.0,62.5
20161203164500,426.399994,426.399994,421.480011,98.846158,33,53.5,64.900002,68.0,62.5
20161203170000,426.399994,426.399994,426.399994,100.0,33,53.5,65.0,68.0,62.5
20161203171500,426.399994,426.399994,421.480011,98.846158,33,53.5,65.0,68.0,62.5
20161203173000,426.399994,426.399994,421.480011,98.846158,33,53.5,65.0,68.0,62.5
20161203174500,426.399994,426.399994,416.559998,97.692309,33,53.5,65.0,68.0,62.5
20161203180000,426.399994,426.399994,426.399994,100.0,33,53.5,65.0,68.0,62.5
20161203181500,426.399994,426.399994,421.480011,98.846158,33,53.5,65.0,68.0,62.5
20161203183000,426.399994,426.399994,421.480011,98.846158,33,53.5,64.900002,68.0,62.5
20161203184500,426.399994,426.399994,421.480011,98.846158,33,53.5,65.0,68.0,62.5
20161203190000,426.399994,426.399994,421.480011,98.846158,33,54.299999,65.0,68.0,62.5
20161203191500,426.399994,426.399994,421.480011,98.846158,33,54.299999,65.0,68.0,62.5
20161203193000,426.399994,426.399994,416.559998,97.692309,33,54.299999,65.099998,68.0,62.5
20161203194500,426.399994,426.399994,416.559998,97.692309,33,54.299999,65.0,68.0,62.5
20161203200000,426.399994,426.399994,416.559998,97.692309,33,54.299999,65.099998,68.0,62.5
20161203201500,426.399994,426.399994,421.480011,98.846158,33,54.299999,65.099998,68.0,62.5
20161203203000,426.399994,426.399994,416.559998,97.692309,33,54.299999,65.099998,68.0,62.5
20161203204500,426.399994,426.399994,416.559998,97.692309,33,54.299999,65.099998,68.0,62.5
20161203210000,426.399994,426.399994,426.399994,100.0,33,54.299999,65.099998,68.0,62.5
20161203211500,426.399994,426.399994,426.399994,100.0,33,54.299999,65.099998,68.0,62.5
20161203213000,426.399994,426.399994,416.559998,97.692309,33,54.299999,65.099998,68.0,62.5
20161203214500,426.399994,426.399994,421.480011,98.846158,33,54.299999,65.099998,68.0,62.5
20161203220000,426.399994,426.399994,411.640015,96.538466,33,54.299999,64.900002,68.0,62.5
20161203221500,426.399994,426.399994,416.559998,97.692309,33,54.299999,65.0,68.0,62.5
20161203223000,426.399994,426.399994,421.480011,98.846158,33,54.299999,64.900002,68.0,62.5
20161203224500,426.399994,426.399994,421.480011,98.846158,33,54.299999,64.800003,68.0,62.5
20161203230000,426.399994,426.399994,421.480011,98.846158,33,54.299999,64.800003,68.0,62.5
20161203231500,426.399994,426.399994,421.480011,98.846158,33,54.299999,65.0,68.0,62.5
20161203233000,426.399994,426.399994,416.559998,97.692309,33,54.299999,65.0,68.0,62.5
20161203234500,426.399994,426.399994,421.480011,98.846158,33,54.299999,65.0,68.0,62.5
20161204000000,426.399994,426.399994,416.559998,97.692309,33,53.5,65.0,68.0,62.5
20161204001500,426.399994,426.399994,410.0,96.153848,33,53.5,65.099998,68.0,62.5
20161204003000,426.399994,426.399994,416.559998,97.692309,33,53.5,65.0,68.0,62.5
20161204004500,426.399994,426.399994,416.559998,97.692309,33,53.5,65.0,68.0,62.5
20161204010000,426.399994,426.399994,416.559998,97.692309,33,53.5,64.900002,68.0,62.5
20161204011500,426.399994,426.399994,416.559998,97.692309,33,53.5,65.0,68.0,62.5
20161204013000,426.399994,426.399994,416.559998,97.692309,33,54.299999,65.099998,68.0,62.5
20161204014500,426.399994,426.399994,416.559998,97.692309,33,54.299999,64.900002,68.0,62.5
20161204020000,426.399994,426.399994,416.559998,97.692309,33,54.299999,64.900002,68.0,62.5
20161204021500,426.399994,426.399994,416.559998,97.692309,33,54.299999,64.800003,68.0,62.5
20161204023000,426.399994,426.399994,421.480011,98.846158,33,54.299999,64.699997,68.0,62.5
20161204024500,426.399994,426.399994,416.559998,97.692309,33,54.299999,64.699997,68.0,62.5
20161204030000,426.399994,426.399994,421.480011,98.846158,33,54.299999,64.699997,68.0,62.5
20161204031500,426.399994,426.399994,411.640015,96.538466,33,53.5,64.800003,68.0,62.5
20161204033000,426.399994,426.399994,426.399994,100.0,33,53.5,64.800003,68.0,62.5
20161204034500,426.399994,426.399994,416.559998,97.692309,33,53.5,64.800003,68.0,62.5
20161204040000,426.399994,426.399994,421.480011,98.846158,33,54.299999,64.800003,68.0,62.5
20161204041500,426.399994,426.399994,421.480011,98.846158,33,54.299999,65.0,68.0,62.5
20161204043000,426.399994,426.399994,426.399994,100.0,33,53.5,65.0,68.0,62.5
20161204044500,426.399994,426.399994,426.399994,100.0,33,53.5,64.800003,68.0,62.5
20161204050000,426.399994,426.399994,421.480011,98.846158,33,54.299999,64.800003,68.0,62.5
20161204051500,426.399994,426.399994,421.480011,98.846158,33,54.299999,64.800003,68.0,62.5
20161204053000,426.399994,426.399994,421.480011,98.846158,33,54.299999,64.699997,68.0,62.5
20161204054500,426.399994,426.399994,421.480011,98.846158,33,54.299999,64.699997,68.0,62.5
20161204060000,426.399994,426.399994,421.480011,98.846158,33,54.299999,64.800003,68.0,62.5
20161204061500,426.399994,426.399994,431.320007,101.153849,33,54.299999,64.699997,68.0,62.5
20161204063000,426.399994,426.399994,421.480011,98.846158,33,54.299999,64.800003,68.0,62.5
20161204064500,426.399994,426.399994,426.399994,100.0,33,54.299999,64.800003,68.0,62.5
20161204070000,426.399994,426.399994,421.480011,98.846158,33,54.299999,64.900002,68.0,62.5
20161204071500,426.399994,426.399994,426.399994,100.0,33,54.299999,64.800003,68.0,62.5
20161204073000,426.399994,426.399994,416.559998,97.692309,33,54.299999,64.699997,68.0,62.5
20161204074500,426.399994,426.399994,416.559998,97.692309,33,54.299999,64.800003,68.0,62.5
20161204080000,426.399994,426.399994,421.480011,98.846158,33,54.299999,64.699997,68.0,62.5
20161204081500,426.399994,426.399994,426.399994,100.0,33,54.299999,64.599998,68.0,62.5
20161204083000,426.399994,426.399994,416.559998,97.692309,33,54.299999,64.699997,68.0,62.5
20161204084500,426.399994,426.399994,431.320007,101.153849,33,54.299999,64.800003,68.0,62.5
20161204090000,426.399994,426.399994,421.480011,98.846158,33,54.299999,64.800003,68.0,62.5
20161204091500,426.399994,426.399994,421.480011,98.846158,33,54.299999,64.800003,68.0,62.5
20161204093000,426.399994,426.399994,426.399994,100.0,33,54.299999,64.800003,68.0,62.5
20161204094500,426.399994,426.399994,426.399994,100.0,33,53.5,64.800003,68.0,62.5
20161204100000,426.399994,426.399994,426.399994,100.0,33,54.200001,64.800003,68.0,62.5
20161204101500,426.399994,426.399994,421.480011,98.846158,33,54.200001,64.800003,68.0,62.5
20161204103000,426.399994,426.399994,421.480011,98.846158,33,54.200001,64.800003,68.0,62.5
20161204104500,426.399994,426.399994,421.480011,98.846158,33,54.200001,64.800003,68.0,62.5
20161204110000,426.399994,426.399994,421.480011,98.846158,33,54.200001,64.900002,68.0,62.5
20161204111500,426.399994,426.399994,421.480011,98.846158,33,54.200001,64.800003,68.0,62.5
20161204113000,426.399994,426.399994,426.399994,100.0,33,54.200001,64.800003,68.0,62.5
20161204114500,426.399994,426.399994,421.480011,98.846158,33,54.200001,64.900002,68.0,62.5
20161204120000,426.399994,426.399994,421.480011,98.846158,33,55.099998,64.699997,68.0,62.5
20161204121500,426.399994,426.399994,426.399994,100.0,33,53.299999,64.699997,68.0,62.5
20161204123000,426.399994,426.399994,426.399994,100.0,33,53.299999,64.599998,68.0,62.5
20161204124500,426.399994,426.399994,426.399994,100.0,33,53.299999,64.400002,68.0,62.5
20161204130000,426.399994,426.399994,426.399994,100.0,33,54.299999,64.599998,68.0,62.5
20161204131500,426.399994,426.399994,421.480011,98.846158,33,54.299999,64.699997,68.0,62.5
20161204133000,426.399994,426.399994,421.480011,98.846158,33,54.299999,64.699997,68.0,62.5
20161204134500,426.399994,426.399994,421.480011,98.846158,33,54.299999,64.699997,68.0,62.5
20161204140000,426.399994,426.399994,426.399994,100.0,33,54.299999,64.800003,68.0,62.5
20161204141500,426.399994,426.399994,421.480011,98.846158,33,54.299999,64.800003,68.0,62.5
20161204143000,426.399994,426.399994,421.480011,98.846158,33,54.299999,64.800003,68.0,62.5
20161204144500,426.399994,426.399994,426.399994,100.0,33,54.299999,64.800003,68.0,62.5
20161204150000,426.399994,426.399994,431.320007,101.153849,33,54.299999,64.800003,68.0,62.5
20161204151500,426.399994,426.399994,421.480011,98.846158,33,54.299999,64.800003,68.0,62.5
20161204153000,426.399994,426.399994,421.480011,98.846158,33,54.299999,64.800003,68.0,62.5
20161204154500,426.399994,426.399994,421.480011,98.846158,33,54.299999,64.800003,68.0,62.5
20161204160000,426.399994,426.399994,421.480011,98.846158,33,54.299999,64.900002,68.0,62.5
20161204161500,426.399994,426.399994,421.480011,98.846158,33,54.299999,65.0,68.0,62.5
20161204163000,426.399994,426.399994,421.480011,98.846158,33,54.299999,64.900002,68.0,62.5
20161204164500,426.399994,426.399994,431.320007,101.153849,33,54.299999,64.900002,68.0,62.5
20161204170000,426.399994,426.399994,426.399994,100.0,33,54.299999,64.900002,68.0,62.5
20161204171500,426.399994,426.399994,426.399994,100.0,33,54.299999,64.900002,68.0,62.5
20161204173000,426.399994,426.399994,426.399994,100.0,33,54.299999,64.800003,68.0,62.5
20161204174500,426.399994,426.399994,426.399994,100.0,33,54.299999,64.699997,68.0,62.5
20161204180000,426.399994,426.399994,426.399994,100.0,33,54.299999,64.800003,68.0,62.5
20161204181500,426.399994,426.399994,436.23999,102.307691,33,54.299999,64.800003,68.0,62.5
20161204183000,426.399994,426.399994,426.399994,100.0,33,54.299999,64.699997,68.0,62.5
20161204184500,426.399994,426.399994,431.320007,101.153849,33,55.099998,64.800003,68.0,62.5
20161204190000,426.399994,426.399994,436.23999,102.307691,33,54.299999,64.800003,68.0,62.5
20161204191500,426.399994,426.399994,431.320007,101.153849,33,54.299999,64.800003,68.0,62.5
20161204193000,426.399994,426.399994,426.399994,100.0,33,54.299999,64.800003,68.0,62.5
20161204194500,426.399994,426.399994,431.320007,101.153849,33,54.299999,64.800003,68.0,62.5
20161204200000,426.399994,426.399994,426.399994,100.0,33,54.299999,64.900002,68.0,62.5
20161204201500,426.399994,426.399994,426.399994,100.0,33,54.299999,64.800003,68.0,62.5
20161204203000,426.399994,426.399994,426.399994,100.0,33,54.299999,64.800003,68.0,62.5
20161204204500,426.399994,426.399994,426.399994,100.0,33,54.299999,64.699997,68.0,62.5
20161204210000,426.399994,426.399994,431.320007,101.153849,33,54.299999,64.800003,68.0,62.5
20161204211500,426.399994,426.399994,431.320007,101.153849,33,54.299999,64.699997,68.0,62.5
20161204213000,426.399994,426.399994,436.23999,102.307691,33,54.299999,64.800003,68.0,62.5
20161204214500,426.399994,426.399994,431.320007,101.153849,33,54.299999,64.699997,68.0,62.5
20161204220000,426.399994,426.399994,426.399994,100.0,33,54.299999,64.800003,68.0,62.5
20161204221500,426.399994,426.399994,431.320007,101.153849,33,54.299999,64.699997,68.0,62.5
20161204223000,426.399994,426.399994,426.399994,100.0,33,54.299999,64.699997,68.0,62.5
20161204224500,426.399994,426.399994,431.320007,101.153849,33,54.299999,64.699997,68.0,62.5
20161204230000,426.399994,426.399994,426.399994,100.0,33,54.299999,64.699997,68.0,62.5
20161204231500,426.399994,426.399994,421.480011,98.846158,33,54.299999,64.699997,68.0,62.5
20161204233000,426.399994,426.399994,431.320007,101.153849,33,54.299999,64.699997,68.0,62.5
20161204234500,426.399994,426.399994,421.480011,98.846158,33,54.299999,64.800003,68.0,62.5
20161205000000,426.399994,426.399994,426.399994,100.0,33,54.299999,64.800003,68.0,62.5
20161205001500,426.399994,426.399994,426.399994,100.0,33,54.299999,64.599998,68.0,62.5
20161205003000,426.399994,426.399994,431.320007,101.153849,33,54.299999,64.599998,68.0,62.5
20161205004500,426.399994,426.399994,426.399994,100.0,33,54.299999,64.599998,68.0,62.5
20161205010000,426.399994,426.399994,431.320007,101.153849,33,54.299999,64.599998,68.0,62.5
20161205011500,426.399994,426.399994,431.320007,101.153849,33,54.299999,64.699997,68.0,62.5
20161205013000,426.399994,426.399994,431.320007,101.153849,33,54.299999,64.699997,68.0,62.5
20161205014500,426.399994,426.399994,426.399994,100.0,33,54.299999,64.699997,68.0,62.5
20161205020000,426.399994,426.399994,426.399994,100.0,33,54.299999,64.699997,68.0,62.5
20161205021500,426.399994,426.399994,431.320007,101.153849,33,54.299999,64.699997,68.0,62.5
20161205023000,426.399994,426.399994,426.399994,100.0,33,54.299999,64.800003,68.0,62.5
20161205024500,426.399994,426.399994,426.399994,100.0,33,54.299999,64.699997,68.0,62.5
20161205030000,426.399994,426.399994,426.399994,100.0,33,54.299999,64.699997,68.0,62.5
20161205031500,426.399994,426.399994,431.320007,101.153849,33,54.299999,64.699997,68.0,62.5
20161205033000,426.399994,426.399994,431.320007,101.153849,33,54.299999,64.699997,68.0,62.5
20161205034500,426.399994,426.399994,431.320007,101.153849,33,54.299999,64.599998,68.0,62.5
20161205040000,426.399994,426.399994,431.320007,101.153849,33,54.299999,64.599998,68.0,62.5
20161205041500,426.399994,426.399994,431.320007,101.153849,33,54.299999,64.599998,68.0,62.5
20161205043000,426.399994,426.399994,426.399994,100.0,33,54.299999,64.699997,68.0,62.5
20161205044500,426.399994,426.399994,431.320007,101.153849,33,54.299999,64.699997,68.0,62.5
20161205050000,426.399994,426.399994,426.399994,100.0,33,54.299999,64.699997,68.0,62.5
20161205051500,426.399994,426.399994,431.320007,101.153849,33,54.299999,64.699997,68.0,62.5
20161205053000,426.399994,426.399994,436.23999,102.307691,33,54.299999,64.699997,68.0,62.5
20161205054500,426.399994,426.399994,431.320007,101.153849,33,54.299999,64.699997,68.0,62.5
20161205060000,426.399994,426.399994,431.320007,101.153849,33,54.299999,64.599998,68.0,62.5
20161205061500,426.399994,426.399994,437.880005,102.69231,33,54.299999,64.599998,68.0,62.5
20161205063000,426.399994,426.399994,431.320007,101.153849,33,54.299999,64.599998,68.0,62.5
20161205064500,426.399994,426.399994,426.399994,100.0,33,54.299999,64.5,68.0,62.5
20161205070000,426.399994,426.399994,426.399994,100.0,33,54.299999,64.599998,68.0,62.5
20161205071500,426.399994,426.399994,436.23999,102.307691,33,54.299999,64.599998,68.0,62.5
20161205073000,426.399994,426.399994,426.399994,100.0,33,54.299999,64.699997,68.0,62.5
20161205074500,426.399994,426.399994,431.320007,101.153849,33,54.299999,64.599998,68.0,62.5
20161205080000,426.399994,426.399994,431.320007,101.153849,33,54.299999,64.599998,68.0,62.5
20161205081500,426.399994,426.399994,431.320007,101.153849,33,54.299999,64.800003,68.0,62.5
20161205083000,426.399994,426.399994,436.23999,102.307691,33,54.299999,64.800003,68.0,62.5
20161205084500,426.399994,426.399994,431.320007,101.153849,33,54.299999,65.099998,68.0,62.5
20161205090000,426.399994,426.399994,431.320007,101.153849,33,54.299999,65.300003,68.0,62.5
