PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161205091500,426.399994,426.399994,431.320007,101.153849,33,54.299999,65.5,68.0,62.5
20161205093000,426.399994,426.399994,421.480011,98.846158,33,54.299999,65.599998,68.0,62.5
20161205094500,426.399994,426.399994,416.559998,97.692309,33,54.299999,66.0,68.0,62.5
20161205100000,426.399994,426.399994,416.559998,97.692309,33,54.299999,66.400002,68.0,62.5
20161205101500,426.399994,426.399994,421.480011,98.846158,33,54.299999,66.800003,68.0,62.5
20161205103000,426.399994,426.399994,421.480011,98.846158,33,54.299999,67.300003,68.0,62.5
20161205104500,426.399994,426.399994,421.480011,98.846158,33,54.299999,67.599998,68.0,62.5
20161205110000,426.399994,426.399994,416.559998,97.692309,33,54.299999,67.699997,68.0,62.5
20161205111500,426.399994,426.399994,421.480011,98.846158,33,54.299999,67.900002,68.0,62.5
20161205113000,426.399994,426.399994,421.480011,98.846158,33,54.299999,68.099998,68.0,62.5
20161205114500,426.399994,426.399994,426.399994,100.0,33,54.299999,68.400002,68.0,62.5
20161205120000,426.399994,426.399994,421.480011,98.846158,33,54.299999,68.5,68.0,62.5
20161205121500,426.399994,426.399994,426.399994,100.0,33,54.299999,68.599998,68.0,62.5
20161205123000,426.399994,426.399994,421.480011,98.846158,33,54.299999,68.599998,68.0,62.5
20161205124500,426.399994,426.399994,421.480011,98.846158,33,54.299999,68.699997,68.0,62.5
20161205130000,426.399994,426.399994,421.480011,98.846158,33,54.299999,68.699997,68.0,62.5
20161205131500,426.399994,426.399994,426.399994,100.0,33,54.299999,68.800003,68.0,62.5
20161205133000,426.399994,426.399994,421.480011,98.846158,33,54.299999,68.800003,68.0,62.5
20161205134500,426.399994,426.399994,421.480011,98.846158,33,54.299999,68.699997,68.0,62.5
20161205140000,426.399994,426.399994,426.399994,100.0,33,54.299999,68.699997,68.0,62.5
20161205141500,426.399994,426.399994,416.559998,97.692309,33,54.299999,68.699997,68.0,62.5
20161205143000,426.399994,426.399994,421.480011,98.846158,33,54.299999,68.800003,68.0,62.5
20161205144500,426.399994,426.399994,426.399994,100.0,33,54.299999,68.800003,68.0,62.5
20161205150000,426.399994,426.399994,416.559998,97.692309,33,54.299999,68.900002,68.0,62.5
20161205151500,426.399994,426.399994,421.480011,98.846158,33,54.299999,68.900002,68.0,62.5
20161205153000,426.399994,426.399994,416.559998,97.692309,33,54.299999,68.800003,68.0,62.5
20161205154500,426.399994,426.399994,421.480011,98.846158,33,54.299999,69.099998,68.0,62.5
20161205160000,426.399994,426.399994,416.559998,97.692309,33,54.299999,69.199997,68.0,62.5
20161205161500,426.399994,426.399994,416.559998,97.692309,33,54.299999,69.300003,68.0,62.5
20161205163000,426.399994,426.399994,416.559998,97.692309,33,54.299999,69.300003,68.0,62.5
20161205164500,426.399994,426.399994,426.399994,100.0,33,54.299999,69.5,68.0,62.5
20161205170000,426.399994,426.399994,426.399994,100.0,33,54.299999,69.5,68.0,62.5
20161205171500,426.399994,426.399994,421.480011,98.846158,33,54.299999,69.099998,68.0,62.5
20161205173000,426.399994,426.399994,421.480011,98.846158,33,54.299999,69.0,68.0,62.5
20161205174500,426.399994,426.399994,416.559998,97.692309,33,54.299999,68.300003,68.0,62.5
20161205180000,426.399994,426.399994,411.640015,96.538466,33,54.299999,68.0,68.0,62.5
20161205181500,426.399994,426.399994,421.480011,98.846158,33,54.299999,67.900002,68.0,62.5
20161205183000,426.399994,426.399994,431.320007,101.153849,33,54.299999,67.699997,68.0,62.5
20161205184500,426.399994,426.399994,436.23999,102.307691,33,54.299999,67.5,68.0,62.5
20161205190000,426.399994,426.399994,442.799988,103.846152,33,54.299999,67.300003,68.0,62.5
20161205191500,426.399994,426.399994,437.880005,102.69231,33,54.299999,67.099998,68.0,62.5
20161205193000,426.399994,426.399994,437.880005,102.69231,33,54.299999,66.800003,68.0,62.5
20161205194500,426.399994,426.399994,437.880005,102.69231,33,54.299999,66.699997,68.0,62.5
20161205200000,426.399994,426.399994,437.880005,102.69231,33,54.299999,66.599998,68.0,62.5
20161205201500,426.399994,426.399994,442.799988,103.846152,33,54.299999,66.400002,68.0,62.5
20161205203000,426.399994,426.399994,437.880005,102.69231,33,54.299999,66.300003,68.0,62.5
20161205204500,426.399994,426.399994,437.880005,102.69231,33,54.299999,66.199997,68.0,62.5
20161205210000,426.399994,426.399994,437.880005,102.69231,33,54.299999,66.099998,68.0,62.5
20161205211500,426.399994,426.399994,437.880005,102.69231,33,54.299999,66.0,68.0,62.5
20161205213000,426.399994,426.399994,437.880005,102.69231,33,54.299999,65.800003,68.0,62.5
20161205214500,426.399994,426.399994,442.799988,103.846152,33,54.299999,65.599998,68.0,62.5
20161205220000,426.399994,426.399994,437.880005,102.69231,33,54.299999,65.5,68.0,62.5
20161205221500,426.399994,426.399994,437.880005,102.69231,33,54.299999,65.400002,68.0,62.5
20161205223000,426.399994,426.399994,437.880005,102.69231,33,54.299999,65.300003,68.0,62.5
20161205224500,426.399994,426.399994,442.799988,103.846152,33,54.299999,65.400002,68.0,62.5
20161205230000,426.399994,426.399994,436.23999,102.307691,33,53.5,65.400002,68.0,62.5
20161205231500,426.399994,426.399994,436.23999,102.307691,33,54.299999,65.400002,68.0,62.5
20161205233000,426.399994,426.399994,436.23999,102.307691,33,53.5,65.400002,68.0,62.5
20161205234500,426.399994,426.399994,436.23999,102.307691,33,54.099998,65.300003,68.0,62.5
20161206000000,426.399994,426.399994,436.23999,102.307691,33,54.099998,65.300003,68.0,62.5
20161206001500,426.399994,426.399994,436.23999,102.307691,33,54.099998,65.099998,68.0,62.5
20161206003000,426.399994,426.399994,436.23999,102.307691,33,54.099998,65.0,68.0,62.5
20161206004500,426.399994,426.399994,436.23999,102.307691,33,54.700001,65.0,68.0,62.5
20161206010000,426.399994,426.399994,442.799988,103.846152,33,54.700001,65.099998,68.0,62.5
20161206011500,426.399994,426.399994,437.880005,102.69231,33,54.700001,65.099998,68.0,62.5
20161206013000,426.399994,426.399994,442.799988,103.846152,33,54.700001,65.099998,68.0,62.5
20161206014500,426.399994,426.399994,442.799988,103.846152,33,54.700001,65.099998,68.0,62.5
20161206020000,426.399994,426.399994,437.880005,102.69231,33,54.700001,65.099998,68.0,62.5
20161206021500,426.399994,426.399994,437.880005,102.69231,33,53.900002,65.099998,68.0,62.5
20161206023000,426.399994,426.399994,442.799988,103.846152,33,53.900002,65.099998,68.0,62.5
20161206024500,426.399994,426.399994,437.880005,102.69231,33,54.700001,65.099998,68.0,62.5
20161206030000,426.399994,426.399994,437.880005,102.69231,33,54.700001,65.199997,68.0,62.5
20161206031500,426.399994,426.399994,437.880005,102.69231,33,54.700001,65.199997,68.0,62.5
20161206033000,426.399994,426.399994,442.799988,103.846152,33,54.700001,65.099998,68.0,62.5
20161206034500,426.399994,426.399994,442.799988,103.846152,33,54.700001,65.099998,68.0,62.5
20161206040000,426.399994,426.399994,442.799988,103.846152,33,54.700001,65.099998,68.0,62.5
20161206041500,426.399994,426.399994,442.799988,103.846152,33,54.700001,65.0,68.0,62.5
20161206043000,426.399994,426.399994,437.880005,102.69231,33,54.700001,64.800003,68.0,62.5
20161206044500,426.399994,426.399994,437.880005,102.69231,33,54.700001,64.800003,68.0,62.5
20161206050000,426.399994,426.399994,437.880005,102.69231,33,54.700001,64.599998,68.0,62.5
20161206051500,426.399994,426.399994,442.799988,103.846152,33,54.0,64.599998,68.0,62.5
20161206053000,426.399994,426.399994,442.799988,103.846152,33,56.299999,64.800003,68.0,62.5
20161206054500,426.399994,426.399994,416.559998,97.692309,33,55.200001,64.800003,68.0,62.5
20161206060000,426.399994,426.399994,411.640015,96.538466,33,53.900002,64.599998,68.0,62.5
20161206061500,426.399994,426.399994,411.640015,96.538466,33,53.900002,64.599998,68.0,62.5
20161206063000,426.399994,426.399994,411.640015,96.538466,33,53.900002,64.599998,68.0,62.5
20161206064500,426.399994,426.399994,411.640015,96.538466,33,55.0,64.5,68.0,62.5
20161206070000,426.399994,426.399994,411.640015,96.538466,33,56.299999,64.699997,68.0,62.5
20161206071500,426.399994,426.399994,416.559998,97.692309,33,55.599998,64.900002,68.0,62.5
20161206073000,426.399994,426.399994,411.640015,96.538466,33,53.5,65.099998,68.0,62.5
20161206074500,426.399994,426.399994,411.640015,96.538466,33,53.5,65.400002,68.0,62.5
20161206080000,426.399994,426.399994,411.640015,96.538466,33,53.5,65.699997,68.0,62.5
20161206081500,426.399994,426.399994,411.640015,96.538466,33,55.5,66.099998,68.0,62.5
20161206083000,426.399994,426.399994,411.640015,96.538466,33,55.5,66.099998,68.0,62.5
20161206084500,426.399994,426.399994,411.640015,96.538466,33,54.799999,66.199997,68.0,62.5
20161206090000,426.399994,426.399994,411.640015,96.538466,33,53.5,66.400002,68.0,62.5
20161206091500,426.399994,426.399994,400.160004,93.846156,33,53.5,66.300003,68.0,62.5
20161206093000,426.399994,426.399994,400.160004,93.846156,33,53.5,66.599998,68.0,62.5
20161206094500,426.399994,426.399994,410.0,96.153848,32,54.099998,66.699997,68.0,62.5
20161206100000,426.399994,426.399994,410.0,96.153848,32,54.099998,66.900002,68.0,62.5
20161206101500,426.399994,426.399994,410.0,96.153848,32,54.099998,67.099998,68.0,62.5
20161206103000,426.399994,426.399994,410.0,96.153848,32,54.099998,67.400002,68.0,62.5
20161206104500,426.399994,426.399994,410.0,96.153848,32,53.5,67.400002,68.0,62.5
20161206110000,426.399994,426.399994,405.079987,94.999998,32,54.299999,67.699997,68.0,62.5
20161206111500,426.399994,426.399994,410.0,96.153848,32,54.299999,67.900002,68.0,62.5
20161206113000,426.399994,426.399994,405.079987,94.999998,32,54.299999,68.099998,68.0,62.5
20161206114500,426.399994,426.399994,405.079987,94.999998,32,53.299999,68.099998,68.0,62.5
20161206120000,426.399994,426.399994,405.079987,94.999998,32,54.299999,68.199997,68.0,62.5
20161206121500,426.399994,426.399994,410.0,96.153848,32,54.299999,68.199997,68.0,62.5
20161206123000,426.399994,426.399994,410.0,96.153848,32,54.299999,68.199997,68.0,62.5
20161206124500,426.399994,426.399994,410.0,96.153848,32,53.599998,68.199997,68.0,62.5
20161206130000,426.399994,426.399994,410.0,96.153848,32,53.599998,68.199997,68.0,62.5
20161206131500,426.399994,426.399994,405.079987,94.999998,32,54.299999,68.300003,68.0,62.5
20161206133000,426.399994,426.399994,410.0,96.153848,32,53.200001,68.300003,68.0,62.5
20161206134500,426.399994,426.399994,405.079987,94.999998,32,54.299999,68.400002,68.0,62.5
20161206140000,426.399994,426.399994,405.079987,94.999998,32,54.299999,68.199997,68.0,62.5
20161206141500,426.399994,426.399994,410.0,96.153848,32,53.099998,67.900002,68.0,62.5
20161206143000,426.399994,426.399994,410.0,96.153848,32,53.900002,68.0,68.0,62.5
20161206144500,426.399994,426.399994,405.079987,94.999998,32,53.900002,68.400002,68.0,62.5
20161206150000,426.399994,426.399994,410.0,96.153848,32,53.900002,68.599998,68.0,62.5
20161206151500,426.399994,426.399994,410.0,96.153848,32,53.900002,68.800003,68.0,62.5
20161206153000,426.399994,426.399994,410.0,96.153848,32,53.900002,68.900002,68.0,62.5
20161206154500,426.399994,426.399994,410.0,96.153848,32,53.900002,69.0,68.0,62.5
20161206160000,426.399994,426.399994,410.0,96.153848,32,54.700001,69.099998,68.0,62.5
20161206161500,426.399994,426.399994,410.0,96.153848,32,53.900002,69.099998,68.0,62.5
20161206163000,426.399994,426.399994,410.0,96.153848,32,54.700001,68.800003,68.0,62.5
20161206164500,426.399994,426.399994,410.0,96.153848,32,54.700001,68.400002,68.0,62.5
20161206170000,426.399994,426.399994,421.480011,98.846158,32,54.0,68.0,68.0,62.5
20161206171500,426.399994,426.399994,426.399994,100.0,32,54.0,67.699997,68.0,62.5
20161206173000,426.399994,426.399994,416.559998,97.692309,32,54.0,67.699997,68.0,62.5
20161206174500,426.399994,426.399994,426.399994,100.0,32,54.700001,67.300003,68.0,62.5
20161206180000,426.399994,426.399994,426.399994,100.0,32,54.700001,67.5,68.0,62.5
20161206181500,426.399994,426.399994,421.480011,98.846158,32,54.700001,67.400002,68.0,62.5
20161206183000,426.399994,426.399994,426.399994,100.0,32,54.700001,67.099998,68.0,62.5
20161206184500,426.399994,426.399994,426.399994,100.0,32,54.700001,67.099998,68.0,62.5
20161206190000,426.399994,426.399994,426.399994,100.0,32,54.700001,67.099998,68.0,62.5
20161206191500,426.399994,426.399994,426.399994,100.0,32,54.700001,66.800003,68.0,62.5
20161206193000,426.399994,426.399994,421.480011,98.846158,32,54.700001,66.800003,68.0,62.5
20161206194500,426.399994,426.399994,426.399994,100.0,32,54.700001,66.699997,68.0,62.5
20161206200000,426.399994,426.399994,426.399994,100.0,32,54.700001,66.599998,68.0,62.5
20161206201500,426.399994,426.399994,421.480011,98.846158,32,54.700001,66.599998,68.0,62.5
20161206203000,426.399994,426.399994,426.399994,100.0,32,54.700001,66.599998,68.0,62.5
20161206204500,426.399994,426.399994,421.480011,98.846158,32,54.700001,66.5,68.0,62.5
20161206210000,426.399994,426.399994,426.399994,100.0,32,54.700001,66.400002,68.0,62.5
20161206211500,426.399994,426.399994,421.480011,98.846158,32,54.700001,66.300003,68.0,62.5
20161206213000,426.399994,426.399994,421.480011,98.846158,32,54.700001,66.0,68.0,62.5
20161206214500,426.399994,426.399994,426.399994,100.0,32,54.700001,65.599998,68.0,62.5
20161206220000,426.399994,426.399994,416.559998,97.692309,32,54.700001,65.5,68.0,62.5
20161206221500,426.399994,426.399994,421.480011,98.846158,32,54.700001,65.5,68.0,62.5
20161206223000,426.399994,426.399994,421.480011,98.846158,32,54.700001,65.400002,68.0,62.5
20161206224500,426.399994,426.399994,426.399994,100.0,32,54.700001,65.300003,68.0,62.5
20161206230000,426.399994,426.399994,421.480011,98.846158,32,54.700001,65.400002,68.0,62.5
20161206231500,426.399994,426.399994,421.480011,98.846158,32,54.700001,65.400002,68.0,62.5
20161206233000,426.399994,426.399994,421.480011,98.846158,32,54.700001,65.400002,68.0,62.5
20161206234500,426.399994,426.399994,421.480011,98.846158,32,54.700001,65.300003,68.0,62.5
20161207000000,426.399994,426.399994,421.480011,98.846158,32,54.700001,65.300003,68.0,62.5
20161207001500,426.399994,426.399994,421.480011,98.846158,32,54.700001,65.300003,68.0,62.5
20161207003000,426.399994,426.399994,416.559998,97.692309,32,54.700001,65.400002,68.0,62.5
20161207004500,426.399994,426.399994,421.480011,98.846158,32,54.700001,65.699997,68.0,62.5
20161207010000,426.399994,426.399994,416.559998,97.692309,32,54.700001,65.599998,68.0,62.5
20161207011500,426.399994,426.399994,431.320007,101.153849,33,54.700001,65.199997,68.0,62.5
20161207013000,426.399994,426.399994,426.399994,100.0,33,54.700001,65.099998,68.0,62.5
20161207014500,426.399994,426.399994,431.320007,101.153849,33,54.700001,65.099998,68.0,62.5
20161207020000,426.399994,426.399994,431.320007,101.153849,33,54.700001,65.099998,68.0,62.5
20161207021500,426.399994,426.399994,436.23999,102.307691,33,54.700001,65.099998,68.0,62.5
20161207023000,426.399994,426.399994,436.23999,102.307691,33,54.700001,65.099998,68.0,62.5
20161207024500,426.399994,426.399994,436.23999,102.307691,33,54.700001,65.0,68.0,62.5
20161207030000,426.399994,426.399994,436.23999,102.307691,33,54.700001,65.0,68.0,62.5
20161207031500,426.399994,426.399994,436.23999,102.307691,33,54.700001,65.099998,68.0,62.5
20161207033000,426.399994,426.399994,431.320007,101.153849,33,54.099998,65.0,68.0,62.5
20161207034500,426.399994,426.399994,437.880005,102.69231,33,54.099998,65.0,68.0,62.5
20161207040000,426.399994,426.399994,437.880005,102.69231,33,54.099998,65.0,68.0,62.5
20161207041500,426.399994,426.399994,437.880005,102.69231,33,54.099998,65.300003,68.0,62.5
20161207043000,426.399994,426.399994,437.880005,102.69231,33,54.099998,65.0,68.0,62.5
20161207044500,426.399994,426.399994,431.320007,101.153849,33,54.099998,64.800003,68.0,62.5
20161207050000,426.399994,426.399994,437.880005,102.69231,33,54.099998,64.800003,68.0,62.5
20161207051500,426.399994,426.399994,437.880005,102.69231,33,54.099998,64.699997,68.0,62.5
20161207053000,426.399994,426.399994,437.880005,102.69231,33,54.099998,64.699997,68.0,62.5
20161207054500,426.399994,426.399994,437.880005,102.69231,33,54.099998,64.699997,68.0,62.5
20161207060000,426.399994,426.399994,437.880005,102.69231,33,54.099998,64.699997,68.0,62.5
20161207061500,426.399994,426.399994,437.880005,102.69231,33,54.099998,64.599998,68.0,62.5
20161207063000,426.399994,426.399994,437.880005,102.69231,33,54.099998,64.599998,68.0,62.5
20161207064500,426.399994,426.399994,442.799988,103.846152,33,54.700001,64.699997,68.0,62.5
20161207070000,426.399994,426.399994,437.880005,102.69231,33,54.700001,64.699997,68.0,62.5
20161207071500,426.399994,426.399994,437.880005,102.69231,33,54.700001,65.099998,68.0,62.5
20161207073000,426.399994,426.399994,437.880005,102.69231,33,54.700001,65.300003,68.0,62.5
20161207074500,426.399994,426.399994,437.880005,102.69231,33,54.700001,65.300003,68.0,62.5
20161207080000,426.399994,426.399994,437.880005,102.69231,33,54.700001,65.199997,68.0,62.5
20161207081500,426.399994,426.399994,437.880005,102.69231,33,54.700001,65.199997,68.0,62.5
20161207083000,426.399994,426.399994,437.880005,102.69231,33,54.700001,65.800003,68.0,62.5
20161207084500,426.399994,426.399994,437.880005,102.69231,33,54.700001,66.199997,68.0,62.5
20161207090000,426.399994,426.399994,437.880005,102.69231,33,54.700001,66.599998,68.0,62.5
20161207091500,426.399994,426.399994,431.320007,101.153849,33,54.700001,66.400002,68.0,62.5
20161207093000,426.399994,426.399994,431.320007,101.153849,33,54.700001,66.800003,68.0,62.5
20161207094500,426.399994,426.399994,436.23999,102.307691,33,54.700001,67.0,68.0,62.5
20161207100000,426.399994,426.399994,431.320007,101.153849,33,54.700001,67.099998,68.0,62.5
20161207101500,426.399994,426.399994,426.399994,100.0,33,54.700001,67.199997,68.0,62.5
20161207103000,426.399994,426.399994,431.320007,101.153849,33,53.900002,67.599998,68.0,62.5
20161207104500,426.399994,426.399994,426.399994,100.0,33,53.900002,67.599998,68.0,62.5
20161207110000,426.399994,426.399994,431.320007,101.153849,33,53.900002,67.599998,68.0,62.5
20161207111500,426.399994,426.399994,431.320007,101.153849,33,53.900002,67.400002,68.0,62.5
20161207113000,426.399994,426.399994,431.320007,101.153849,33,53.900002,67.5,68.0,62.5
20161207114500,426.399994,426.399994,426.399994,100.0,33,53.900002,67.900002,68.0,62.5
20161207120000,426.399994,426.399994,426.399994,100.0,33,53.900002,68.199997,68.0,62.5
20161207121500,426.399994,426.399994,421.480011,98.846158,33,53.900002,68.099998,68.0,62.5
20161207123000,426.399994,426.399994,421.480011,98.846158,33,53.900002,68.099998,68.0,62.5
20161207124500,426.399994,426.399994,421.480011,98.846158,33,53.900002,68.300003,68.0,62.5
20161207130000,426.399994,426.399994,421.480011,98.846158,33,53.900002,68.199997,68.0,62.5
20161207131500,426.399994,426.399994,421.480011,98.846158,33,53.900002,68.400002,68.0,62.5
20161207133000,426.399994,426.399994,421.480011,98.846158,33,53.900002,68.599998,68.0,62.5
20161207134500,426.399994,426.399994,421.480011,98.846158,33,53.900002,68.699997,68.0,62.5
20161207140000,426.399994,426.399994,421.480011,98.846158,33,53.900002,68.800003,68.0,62.5
20161207141500,426.399994,426.399994,436.23999,102.307691,33,53.900002,68.800003,68.0,62.5
20161207143000,426.399994,426.399994,436.23999,102.307691,33,53.900002,68.900002,68.0,62.5
20161207144500,426.399994,426.399994,431.320007,101.153849,33,53.900002,69.099998,68.0,62.5
20161207150000,426.399994,426.399994,426.399994,100.0,33,53.900002,69.099998,68.0,62.5
20161207151500,426.399994,426.399994,421.480011,98.846158,33,54.700001,69.300003,68.0,62.5
20161207153000,426.399994,426.399994,431.320007,101.153849,33,54.700001,69.400002,68.0,62.5
20161207154500,426.399994,426.399994,431.320007,101.153849,33,54.700001,69.599998,68.0,62.5
20161207160000,426.399994,426.399994,431.320007,101.153849,33,54.700001,69.599998,68.0,62.5
20161207161500,426.399994,426.399994,431.320007,101.153849,33,54.700001,69.300003,68.0,62.5
20161207163000,426.399994,426.399994,436.23999,102.307691,33,54.700001,68.900002,68.0,62.5
20161207164500,426.399994,426.399994,436.23999,102.307691,33,54.700001,68.400002,68.0,62.5
20161207170000,426.399994,426.399994,436.23999,102.307691,33,54.700001,67.900002,68.0,62.5
20161207171500,426.399994,426.399994,436.23999,102.307691,33,54.700001,67.5,68.0,62.5
20161207173000,426.399994,426.399994,442.799988,103.846152,33,54.700001,67.199997,68.0,62.5
20161207174500,426.399994,426.399994,437.880005,102.69231,33,54.099998,66.800003,68.0,62.5
20161207180000,426.399994,426.399994,442.799988,103.846152,33,54.099998,66.699997,68.0,62.5
20161207181500,426.399994,426.399994,447.720001,105.000002,33,54.099998,66.5,68.0,62.5
20161207183000,426.399994,426.399994,442.799988,103.846152,33,54.099998,66.199997,68.0,62.5
20161207184500,426.399994,426.399994,447.720001,105.000002,33,54.099998,66.199997,68.0,62.5
20161207190000,426.399994,426.399994,437.880005,102.69231,33,54.099998,66.300003,68.0,62.5
20161207191500,426.399994,426.399994,437.880005,102.69231,33,54.099998,66.199997,68.0,62.5
20161207193000,426.399994,426.399994,437.880005,102.69231,33,54.099998,66.099998,68.0,62.5
20161207194500,426.399994,426.399994,437.880005,102.69231,33,54.700001,66.099998,68.0,62.5
20161207200000,426.399994,426.399994,431.320007,101.153849,33,54.700001,66.0,68.0,62.5
20161207201500,426.399994,426.399994,437.880005,102.69231,33,54.700001,66.0,68.0,62.5
20161207203000,426.399994,426.399994,442.799988,103.846152,33,54.700001,65.900002,68.0,62.5
20161207204500,426.399994,426.399994,436.23999,102.307691,33,54.700001,65.900002,68.0,62.5
20161207210000,426.399994,426.399994,436.23999,102.307691,33,54.700001,65.800003,68.0,62.5
20161207211500,426.399994,426.399994,436.23999,102.307691,33,54.700001,65.800003,68.0,62.5
20161207213000,426.399994,426.399994,442.799988,103.846152,33,54.0,65.699997,68.0,62.5
20161207214500,426.399994,426.399994,442.799988,103.846152,33,54.0,65.699997,68.0,62.5
20161207220000,426.399994,426.399994,442.799988,103.846152,33,54.0,65.599998,68.0,62.5
20161207221500,426.399994,426.399994,437.880005,102.69231,33,54.0,65.599998,68.0,62.5
20161207223000,426.399994,426.399994,442.799988,103.846152,33,54.0,65.5,68.0,62.5
20161207224500,426.399994,426.399994,437.880005,102.69231,33,54.700001,65.5,68.0,62.5
20161207230000,426.399994,426.399994,437.880005,102.69231,33,54.700001,65.599998,68.0,62.5
20161207231500,426.399994,426.399994,437.880005,102.69231,33,54.700001,65.400002,68.0,62.5
20161207233000,426.399994,426.399994,442.799988,103.846152,33,53.900002,65.300003,68.0,62.5
20161207234500,426.399994,426.399994,436.23999,102.307691,33,54.700001,65.199997,68.0,62.5
20161208000000,426.399994,426.399994,436.23999,102.307691,33,54.700001,65.199997,68.0,62.5
20161208001500,426.399994,426.399994,436.23999,102.307691,33,54.700001,65.199997,68.0,62.5
20161208003000,426.399994,426.399994,447.720001,105.000002,33,53.900002,65.199997,68.0,62.5
20161208004500,426.399994,426.399994,436.23999,102.307691,33,53.900002,65.199997,68.0,62.5
20161208010000,426.399994,426.399994,436.23999,102.307691,33,53.900002,65.199997,68.0,62.5
20161208011500,426.399994,426.399994,436.23999,102.307691,33,53.900002,65.199997,68.0,62.5
20161208013000,426.399994,426.399994,436.23999,102.307691,33,53.900002,65.199997,68.0,62.5
20161208014500,426.399994,426.399994,436.23999,102.307691,33,53.900002,65.199997,68.0,62.5
20161208020000,426.399994,426.399994,436.23999,102.307691,33,53.900002,65.199997,68.0,62.5
20161208021500,426.399994,426.399994,436.23999,102.307691,33,53.900002,65.099998,68.0,62.5
20161208023000,426.399994,426.399994,436.23999,102.307691,33,53.900002,65.0,68.0,62.5
20161208024500,426.399994,426.399994,436.23999,102.307691,33,53.900002,64.900002,68.0,62.5
20161208030000,426.399994,426.399994,436.23999,102.307691,33,53.900002,64.900002,68.0,62.5
20161208031500,426.399994,426.399994,442.799988,103.846152,33,53.900002,64.800003,68.0,62.5
20161208033000,426.399994,426.399994,437.880005,102.69231,33,53.900002,64.900002,68.0,62.5
20161208034500,426.399994,426.399994,437.880005,102.69231,33,53.900002,65.0,68.0,62.5
20161208040000,426.399994,426.399994,442.799988,103.846152,33,53.900002,65.0,68.0,62.5
20161208041500,426.399994,426.399994,442.799988,103.846152,33,53.900002,65.0,68.0,62.5
20161208043000,426.399994,426.399994,442.799988,103.846152,33,53.900002,65.0,68.0,62.5
20161208044500,426.399994,426.399994,437.880005,102.69231,33,53.900002,65.0,68.0,62.5
20161208050000,426.399994,426.399994,442.799988,103.846152,33,53.900002,65.0,68.0,62.5
20161208051500,426.399994,426.399994,442.799988,103.846152,33,53.900002,65.0,68.0,62.5
20161208053000,426.399994,426.399994,437.880005,102.69231,33,55.099998,65.0,68.0,62.5
20161208054500,426.399994,426.399994,442.799988,103.846152,33,54.299999,65.0,68.0,62.5
20161208060000,426.399994,426.399994,437.880005,102.69231,33,55.099998,64.800003,68.0,62.5
20161208061500,426.399994,426.399994,442.799988,103.846152,33,54.299999,64.699997,68.0,62.5
20161208063000,426.399994,426.399994,437.880005,102.69231,33,54.299999,64.599998,68.0,62.5
20161208064500,426.399994,426.399994,437.880005,102.69231,33,54.299999,64.5,68.0,62.5
20161208070000,426.399994,426.399994,442.799988,103.846152,33,54.299999,64.599998,68.0,62.5
20161208071500,426.399994,426.399994,442.799988,103.846152,33,54.299999,64.800003,68.0,62.5
20161208073000,426.399994,426.399994,426.399994,100.0,33,53.5,65.099998,68.0,62.5
20161208074500,426.399994,426.399994,431.320007,101.153849,33,55.099998,65.300003,68.0,62.5
20161208080000,426.399994,426.399994,431.320007,101.153849,33,56.700001,65.5,68.0,62.5
20161208081500,426.399994,426.399994,437.880005,102.69231,33,53.200001,65.599998,68.0,62.5
20161208083000,426.399994,426.399994,437.880005,102.69231,33,53.200001,65.699997,68.0,62.5
20161208084500,426.399994,426.399994,437.880005,102.69231,33,55.099998,66.099998,68.0,62.5
20161208090000,426.399994,426.399994,442.799988,103.846152,33,56.5,66.800003,68.0,62.5
20161208091500,426.399994,426.399994,436.23999,102.307691,33,52.700001,67.400002,68.0,62.5
20161208093000,426.399994,426.399994,436.23999,102.307691,33,54.299999,67.699997,68.0,62.5
20161208094500,426.399994,426.399994,431.320007,101.153849,33,56.299999,68.400002,68.0,62.5
20161208100000,426.399994,426.399994,421.480011,98.846158,33,53.900002,69.099998,68.0,62.5
20161208111500,426.399994,426.399994,416.559998,97.692309,15,56.400002,69.400002,68.0,62.5
20161208113000,426.399994,426.399994,447.720001,105.000002,18,53.5,69.400002,68.0,62.5
20161208114500,426.399994,426.399994,416.559998,97.692309,39,53.5,69.699997,68.0,62.5
20161208120000,426.399994,426.399994,447.720001,105.000002,40,56.700001,69.800003,68.0,62.5
20161208121500,426.399994,426.399994,442.799988,103.846152,40,53.099998,69.599998,68.0,62.5
20161208123000,426.399994,426.399994,452.640015,106.153851,40,54.299999,69.400002,68.0,62.5
20161208124500,426.399994,426.399994,452.640015,106.153851,40,56.400002,69.199997,68.0,62.5
20161208130000,426.399994,426.399994,452.640015,106.153851,40,53.099998,69.099998,68.0,62.5
20161208131500,426.399994,426.399994,437.880005,102.69231,39,57.099998,69.099998,68.0,62.5
20161208133000,426.399994,426.399994,437.880005,102.69231,39,52.700001,69.099998,68.0,62.5
20161208134500,426.399994,426.399994,426.399994,100.0,39,55.599998,69.300003,68.0,62.5
20161208140000,426.399994,426.399994,431.320007,101.153849,39,53.900002,69.5,68.0,62.5
20161208141500,426.399994,426.399994,431.320007,101.153849,39,53.900002,69.599998,68.0,62.5
20161208143000,426.399994,426.399994,431.320007,101.153849,39,55.599998,69.800003,68.0,62.5
20161208144500,426.399994,426.399994,426.399994,100.0,39,53.400002,69.800003,68.0,62.5
20161208150000,426.399994,426.399994,437.880005,102.69231,39,55.299999,69.699997,68.0,62.5
20161208151500,426.399994,426.399994,437.880005,102.69231,39,53.5,69.400002,68.0,62.5
20161208153000,426.399994,426.399994,437.880005,102.69231,39,54.700001,69.699997,68.0,62.5
20161208154500,426.399994,426.399994,442.799988,103.846152,39,53.5,69.699997,68.0,62.5
20161208160000,426.399994,426.399994,442.799988,103.846152,39,54.700001,69.800003,68.0,62.5
20161208161500,426.399994,426.399994,437.880005,102.69231,39,54.700001,69.900002,68.0,62.5
20161208163000,426.399994,426.399994,447.720001,105.000002,39,53.5,70.0,68.0,62.5
20161208164500,426.399994,426.399994,437.880005,102.69231,39,55.5,70.0,68.0,62.5
20161208170000,426.399994,426.399994,437.880005,102.69231,39,52.799999,70.099998,68.0,62.5
20161208171500,426.399994,426.399994,437.880005,102.69231,39,56.200001,69.900002,68.0,62.5
20161208173000,426.399994,426.399994,452.640015,106.153851,39,52.700001,69.800003,68.0,62.5
20161208174500,426.399994,426.399994,437.880005,102.69231,39,56.700001,69.400002,68.0,62.5
20161208180000,426.399994,426.399994,431.320007,101.153849,38,52.299999,68.900002,68.0,62.5
20161208181500,426.399994,426.399994,426.399994,100.0,38,56.700001,68.599998,68.0,62.5
20161208183000,426.399994,426.399994,436.23999,102.307691,38,52.299999,68.400002,68.0,62.5
20161208184500,426.399994,426.399994,431.320007,101.153849,38,57.099998,68.0,68.0,62.5
20161208190000,426.399994,426.399994,436.23999,102.307691,38,52.299999,67.900002,68.0,62.5
20161208191500,426.399994,426.399994,436.23999,102.307691,38,56.799999,67.800003,68.0,62.5
20161208193000,426.399994,426.399994,436.23999,102.307691,38,52.599998,67.5,68.0,62.5
20161208194500,426.399994,426.399994,431.320007,101.153849,38,56.0,67.5,68.0,62.5
20161208200000,426.399994,426.399994,431.320007,101.153849,38,53.099998,67.199997,68.0,62.5
20161208201500,426.399994,426.399994,436.23999,102.307691,38,54.799999,67.199997,68.0,62.5
20161208203000,426.399994,426.399994,436.23999,102.307691,38,54.799999,67.099998,68.0,62.5
20161208204500,426.399994,426.399994,436.23999,102.307691,38,54.799999,67.199997,68.0,62.5
20161208210000,426.399994,426.399994,436.23999,102.307691,38,54.799999,66.699997,68.0,62.5
20161208211500,426.399994,426.399994,442.799988,103.846152,38,54.799999,66.699997,68.0,62.5
20161208213000,426.399994,426.399994,437.880005,102.69231,38,53.799999,66.5,68.0,62.5
20161208214500,426.399994,426.399994,437.880005,102.69231,38,56.099998,66.400002,68.0,62.5
20161208220000,426.399994,426.399994,437.880005,102.69231,38,53.0,66.300003,68.0,62.5
20161208221500,426.399994,426.399994,442.799988,103.846152,38,57.099998,66.300003,68.0,62.5
20161208223000,426.399994,426.399994,447.720001,105.000002,38,52.700001,66.199997,68.0,62.5
20161208224500,426.399994,426.399994,437.880005,102.69231,38,56.700001,66.099998,68.0,62.5
20161208230000,426.399994,426.399994,447.720001,105.000002,38,52.700001,66.099998,68.0,62.5
20161208231500,426.399994,426.399994,437.880005,102.69231,38,55.400002,66.0,68.0,62.5
20161208233000,426.399994,426.399994,442.799988,103.846152,38,54.700001,66.0,68.0,62.5
20161208234500,426.399994,426.399994,437.880005,102.69231,38,53.799999,66.0,68.0,62.5
20161209000000,426.399994,426.399994,437.880005,102.69231,38,56.400002,65.800003,68.0,62.5
20161209001500,426.399994,426.399994,437.880005,102.69231,38,52.700001,65.800003,68.0,62.5
20161209003000,426.399994,426.399994,437.880005,102.69231,38,56.700001,65.800003,68.0,62.5
20161209004500,426.399994,426.399994,442.799988,103.846152,38,52.799999,65.699997,68.0,62.5
20161209010000,426.399994,426.399994,437.880005,102.69231,38,55.900002,65.599998,68.0,62.5
20161209011500,426.399994,426.399994,447.720001,105.000002,38,53.900002,65.699997,68.0,62.5
20161209013000,426.399994,426.399994,437.880005,102.69231,38,55.0,65.599998,68.0,62.5
20161209014500,426.399994,426.399994,437.880005,102.69231,38,55.0,65.699997,68.0,62.5
20161209020000,426.399994,426.399994,442.799988,103.846152,38,53.5,65.599998,68.0,62.5
20161209021500,426.399994,426.399994,437.880005,102.69231,38,56.400002,65.599998,68.0,62.5
20161209023000,426.399994,426.399994,437.880005,102.69231,38,52.700001,65.5,68.0,62.5
20161209024500,426.399994,426.399994,437.880005,102.69231,38,56.099998,65.5,68.0,62.5
20161209030000,426.399994,426.399994,442.799988,103.846152,38,54.0,65.5,68.0,62.5
20161209031500,426.399994,426.399994,436.23999,102.307691,38,54.0,65.300003,68.0,62.5
20161209033000,426.399994,426.399994,436.23999,102.307691,38,56.5,65.300003,68.0,62.5
20161209034500,426.399994,426.399994,447.720001,105.000002,38,52.700001,65.300003,68.0,62.5
20161209040000,426.399994,426.399994,436.23999,102.307691,38,55.5,65.300003,68.0,62.5
20161209041500,426.399994,426.399994,436.23999,102.307691,38,54.700001,65.400002,68.0,62.5
20161209043000,426.399994,426.399994,442.799988,103.846152,38,53.900002,65.300003,68.0,62.5
20161209044500,426.399994,426.399994,437.880005,102.69231,38,56.700001,65.300003,68.0,62.5
20161209050000,426.399994,426.399994,437.880005,102.69231,38,53.900002,65.300003,68.0,62.5
20161209051500,426.399994,426.399994,437.880005,102.69231,38,54.700001,65.199997,68.0,62.5
20161209053000,426.399994,426.399994,437.880005,102.69231,38,56.599998,65.199997,68.0,62.5
20161209054500,426.399994,426.399994,447.720001,105.000002,38,53.900002,65.199997,68.0,62.5
20161209060000,426.399994,426.399994,437.880005,102.69231,38,54.700001,65.099998,68.0,62.5
20161209061500,426.399994,426.399994,442.799988,103.846152,38,56.400002,65.099998,68.0,62.5
20161209063000,426.399994,426.399994,437.880005,102.69231,38,53.5,65.199997,68.0,62.5
20161209064500,426.399994,426.399994,442.799988,103.846152,38,55.0,65.0,68.0,62.5
20161209070000,426.399994,426.399994,442.799988,103.846152,38,56.299999,65.099998,68.0,62.5
20161209071500,426.399994,426.399994,447.720001,105.000002,38,53.5,65.0,68.0,62.5
20161209073000,426.399994,426.399994,447.720001,105.000002,38,54.700001,65.0,68.0,62.5
20161209074500,426.399994,426.399994,452.640015,106.153851,38,56.299999,64.900002,68.0,62.5
20161209080000,426.399994,426.399994,442.799988,103.846152,38,54.700001,64.900002,68.0,62.5
20161209081500,426.399994,426.399994,442.799988,103.846152,38,53.5,64.800003,68.0,62.5
20161209083000,426.399994,426.399994,447.720001,105.000002,38,55.900002,64.900002,68.0,62.5
20161209084500,426.399994,426.399994,442.799988,103.846152,38,55.900002,65.199997,68.0,62.5
20161209090000,426.399994,426.399994,437.880005,102.69231,38,53.5,65.699997,68.0,62.5
20161209091500,426.399994,426.399994,437.880005,102.69231,38,55.099998,66.099998,68.0,62.5
20161209093000,426.399994,426.399994,437.880005,102.69231,38,55.099998,66.400002,68.0,62.5
20161209094500,426.399994,426.399994,437.880005,102.69231,38,53.5,66.300003,68.0,62.5
20161209100000,426.399994,426.399994,442.799988,103.846152,38,56.700001,66.699997,68.0,62.5
20161209101500,426.399994,426.399994,442.799988,103.846152,38,53.099998,66.800003,68.0,62.5
20161209103000,426.399994,426.399994,436.23999,102.307691,38,55.900002,67.0,68.0,62.5
20161209104500,426.399994,426.399994,436.23999,102.307691,38,53.099998,67.099998,68.0,62.5
20161209110000,426.399994,426.399994,436.23999,102.307691,38,55.900002,67.199997,68.0,62.5
20161209111500,426.399994,426.399994,442.799988,103.846152,38,52.700001,67.300003,68.0,62.5
20161209113000,426.399994,426.399994,431.320007,101.153849,38,56.200001,68.099998,68.0,62.5
20161209114500,426.399994,426.399994,431.320007,101.153849,38,52.299999,68.699997,68.0,62.5
20161209120000,426.399994,426.399994,431.320007,101.153849,38,56.700001,68.099998,68.0,62.5
20161209121500,426.399994,426.399994,431.320007,101.153849,38,52.599998,68.400002,68.0,62.5
20161209123000,426.399994,426.399994,431.320007,101.153849,38,55.599998,68.300003,68.0,62.5
20161209124500,426.399994,426.399994,431.320007,101.153849,38,54.299999,68.199997,68.0,62.5
20161209130000,426.399994,426.399994,442.799988,103.846152,38,53.099998,68.699997,68.0,62.5
20161209131500,426.399994,426.399994,436.23999,102.307691,38,56.299999,69.099998,68.0,62.5
20161209133000,426.399994,426.399994,436.23999,102.307691,38,52.200001,68.900002,68.0,62.5
20161209134500,426.399994,426.399994,436.23999,102.307691,38,55.599998,69.099998,68.0,62.5
20161209140000,426.399994,426.399994,431.320007,101.153849,38,54.700001,68.800003,68.0,62.5
20161209141500,426.399994,426.399994,431.320007,101.153849,38,52.299999,68.699997,68.0,62.5
20161209143000,426.399994,426.399994,431.320007,101.153849,38,56.900002,68.699997,68.0,62.5
20161209144500,426.399994,426.399994,436.23999,102.307691,38,52.599998,69.0,68.0,62.5
20161209150000,426.399994,426.399994,436.23999,102.307691,38,55.200001,68.800003,68.0,62.5
20161209151500,426.399994,426.399994,426.399994,100.0,38,55.200001,68.699997,68.0,62.5
20161209153000,426.399994,426.399994,436.23999,102.307691,38,52.200001,69.0,68.0,62.5
20161209154500,426.399994,426.399994,436.23999,102.307691,38,57.099998,69.099998,68.0,62.5
20161209160000,426.399994,426.399994,431.320007,101.153849,38,53.5,69.099998,68.0,62.5
20161209161500,426.399994,426.399994,436.23999,102.307691,38,53.5,69.300003,68.0,62.5
20161209163000,426.399994,426.399994,431.320007,101.153849,38,56.700001,69.199997,68.0,62.5
20161209164500,426.399994,426.399994,431.320007,101.153849,38,51.599998,69.599998,68.0,62.5
20161209170000,426.399994,426.399994,431.320007,101.153849,38,56.400002,69.5,68.0,62.5
20161209171500,426.399994,426.399994,436.23999,102.307691,38,54.299999,69.199997,68.0,62.5
20161209173000,426.399994,426.399994,436.23999,102.307691,38,53.400002,68.599998,68.0,62.5
20161209174500,426.399994,426.399994,426.399994,100.0,38,56.299999,68.199997,68.0,62.5
20161209180000,426.399994,426.399994,436.23999,102.307691,38,52.299999,68.0,68.0,62.5
20161209181500,426.399994,426.399994,431.320007,101.153849,38,56.700001,67.599998,68.0,62.5
20161209183000,426.399994,426.399994,437.880005,102.69231,38,52.700001,67.599998,68.0,62.5
20161209184500,426.399994,426.399994,421.480011,98.846158,38,56.299999,67.599998,68.0,62.5
20161209190000,426.399994,426.399994,442.799988,103.846152,38,53.299999,67.400002,68.0,62.5
20161209191500,426.399994,426.399994,431.320007,101.153849,38,55.299999,67.400002,68.0,62.5
20161209193000,426.399994,426.399994,431.320007,101.153849,38,55.299999,67.300003,68.0,62.5
20161209194500,426.399994,426.399994,436.23999,102.307691,38,53.900002,67.199997,68.0,62.5
20161209200000,426.399994,426.399994,431.320007,101.153849,38,56.700001,67.099998,68.0,62.5
20161209201500,426.399994,426.399994,436.23999,102.307691,38,53.099998,67.0,68.0,62.5
20161209203000,426.399994,426.399994,421.480011,98.846158,38,55.900002,66.900002,68.0,62.5
20161209204500,426.399994,426.399994,431.320007,101.153849,38,54.799999,66.900002,68.0,62.5
20161209210000,426.399994,426.399994,431.320007,101.153849,38,53.700001,66.800003,68.0,62.5
20161209211500,426.399994,426.399994,431.320007,101.153849,38,56.700001,66.5,68.0,62.5
20161209213000,426.399994,426.399994,437.880005,102.69231,38,53.5,66.400002,68.0,62.5
20161209214500,426.399994,426.399994,421.480011,98.846158,38,55.400002,66.300003,68.0,62.5
20161209220000,426.399994,426.399994,436.23999,102.307691,38,55.400002,66.300003,68.0,62.5
20161209221500,426.399994,426.399994,431.320007,101.153849,38,53.099998,66.199997,68.0,62.5
20161209223000,426.399994,426.399994,421.480011,98.846158,38,55.5,66.199997,68.0,62.5
20161209224500,426.399994,426.399994,436.23999,102.307691,38,55.5,66.199997,68.0,62.5
20161209230000,426.399994,426.399994,431.320007,101.153849,38,53.799999,66.0,68.0,62.5
20161209231500,426.399994,426.399994,436.23999,102.307691,38,55.5,66.0,68.0,62.5
20161209233000,426.399994,426.399994,436.23999,102.307691,38,55.5,66.0,68.0,62.5
20161209234500,426.399994,426.399994,436.23999,102.307691,38,53.599998,66.0,68.0,62.5
20161210000000,426.399994,426.399994,431.320007,101.153849,38,54.700001,65.900002,68.0,62.5
20161210001500,426.399994,426.399994,436.23999,102.307691,38,56.299999,65.900002,68.0,62.5
20161210003000,426.399994,426.399994,436.23999,102.307691,38,54.700001,65.800003,68.0,62.5
20161210004500,426.399994,426.399994,436.23999,102.307691,38,53.5,65.699997,68.0,62.5
20161210010000,426.399994,426.399994,431.320007,101.153849,38,55.099998,65.699997,68.0,62.5
20161210011500,426.399994,426.399994,436.23999,102.307691,38,56.299999,65.599998,68.0,62.5
20161210013000,426.399994,426.399994,431.320007,101.153849,38,55.599998,65.699997,68.0,62.5
20161210014500,426.399994,426.399994,437.880005,102.69231,38,53.5,65.599998,68.0,62.5
20161210020000,426.399994,426.399994,437.880005,102.69231,38,54.299999,65.599998,68.0,62.5
20161210021500,426.399994,426.399994,437.880005,102.69231,39,55.099998,65.5,68.0,62.5
20161210023000,426.399994,426.399994,437.880005,102.69231,39,55.099998,65.5,68.0,62.5
20161210024500,426.399994,426.399994,437.880005,102.69231,39,55.900002,65.5,68.0,62.5
20161210030000,426.399994,426.399994,442.799988,103.846152,39,55.900002,65.599998,68.0,62.5
20161210031500,426.399994,426.399994,442.799988,103.846152,39,54.299999,65.5,68.0,62.5
20161210033000,426.399994,426.399994,442.799988,103.846152,39,54.299999,65.400002,68.0,62.5
20161210034500,426.399994,426.399994,431.320007,101.153849,39,54.299999,65.400002,68.0,62.5
20161210040000,426.399994,426.399994,452.640015,106.153851,39,54.299999,65.300003,68.0,62.5
20161210041500,426.399994,426.399994,437.880005,102.69231,39,54.299999,65.300003,68.0,62.5
20161210043000,426.399994,426.399994,447.720001,105.000002,39,55.099998,65.199997,68.0,62.5
20161210044500,426.399994,426.399994,442.799988,103.846152,39,55.099998,65.199997,68.0,62.5
20161210050000,426.399994,426.399994,436.23999,102.307691,39,55.099998,65.199997,68.0,62.5
20161210051500,426.399994,426.399994,436.23999,102.307691,39,55.099998,65.300003,68.0,62.5
20161210053000,426.399994,426.399994,436.23999,102.307691,39,55.099998,65.199997,68.0,62.5
20161210054500,426.399994,426.399994,442.799988,103.846152,39,55.099998,65.300003,68.0,62.5
20161210060000,426.399994,426.399994,442.799988,103.846152,39,55.099998,65.199997,68.0,62.5
20161210061500,426.399994,426.399994,442.799988,103.846152,39,55.099998,65.300003,68.0,62.5
20161210063000,426.399994,426.399994,442.799988,103.846152,39,55.099998,65.300003,68.0,62.5
20161210064500,426.399994,426.399994,437.880005,102.69231,39,55.099998,65.300003,68.0,62.5
20161210070000,426.399994,426.399994,442.799988,103.846152,39,55.700001,65.199997,68.0,62.5
20161210071500,426.399994,426.399994,442.799988,103.846152,39,55.099998,65.199997,68.0,62.5
20161210073000,426.399994,426.399994,437.880005,102.69231,39,55.099998,65.0,68.0,62.5
20161210074500,426.399994,426.399994,437.880005,102.69231,39,55.099998,65.099998,68.0,62.5
20161210080000,426.399994,426.399994,437.880005,102.69231,39,55.099998,65.099998,68.0,62.5
20161210081500,426.399994,426.399994,442.799988,103.846152,39,55.099998,65.099998,68.0,62.5
20161210083000,426.399994,426.399994,442.799988,103.846152,39,55.099998,65.099998,68.0,62.5
20161210084500,426.399994,426.399994,437.880005,102.69231,39,55.099998,65.099998,68.0,62.5
20161210090000,426.399994,426.399994,447.720001,105.000002,39,55.099998,65.0,68.0,62.5
20161210091500,426.399994,426.399994,442.799988,103.846152,39,55.099998,65.099998,68.0,62.5
20161210093000,426.399994,426.399994,442.799988,103.846152,39,56.0,65.099998,68.0,62.5
20161210094500,426.399994,426.399994,452.640015,106.153851,39,53.5,65.099998,68.0,62.5
20161210100000,426.399994,426.399994,437.880005,102.69231,39,54.700001,65.0,68.0,62.5
20161210101500,426.399994,426.399994,447.720001,105.000002,39,55.599998,65.0,68.0,62.5
20161210103000,426.399994,426.399994,447.720001,105.000002,39,52.700001,65.0,68.0,62.5
20161210104500,426.399994,426.399994,437.880005,102.69231,39,56.200001,65.099998,68.0,62.5
20161210110000,426.399994,426.399994,452.640015,106.153851,39,52.700001,64.699997,68.0,62.5
20161210111500,426.399994,426.399994,437.880005,102.69231,39,55.5,64.699997,68.0,62.5
20161210113000,426.399994,426.399994,452.640015,106.153851,39,52.700001,64.800003,68.0,62.5
20161210114500,426.399994,426.399994,442.799988,103.846152,39,55.900002,64.800003,68.0,62.5
20161210120000,426.399994,426.399994,447.720001,105.000002,39,51.900002,64.800003,68.0,62.5
20161210121500,426.399994,426.399994,447.720001,105.000002,39,56.700001,64.900002,68.0,62.5
20161210123000,426.399994,426.399994,437.880005,102.69231,39,51.799999,64.900002,68.0,62.5
20161210124500,426.399994,426.399994,437.880005,102.69231,39,55.200001,65.0,68.0,62.5
20161210130000,426.399994,426.399994,437.880005,102.69231,39,53.900002,64.900002,68.0,62.5
20161210131500,426.399994,426.399994,437.880005,102.69231,39,52.299999,65.099998,68.0,62.5
20161210133000,426.399994,426.399994,437.880005,102.69231,39,56.700001,64.699997,68.0,62.5
20161210134500,426.399994,426.399994,437.880005,102.69231,39,52.200001,64.800003,68.0,62.5
20161210140000,426.399994,426.399994,437.880005,102.69231,39,54.700001,65.0,68.0,62.5
20161210141500,426.399994,426.399994,431.320007,101.153849,39,54.700001,65.0,68.0,62.5
20161210143000,426.399994,426.399994,436.23999,102.307691,39,51.5,65.0,68.0,62.5
20161210144500,426.399994,426.399994,436.23999,102.307691,39,56.799999,65.0,68.0,62.5
20161210150000,426.399994,426.399994,426.399994,100.0,39,53.5,65.0,68.0,62.5
20161210151500,426.399994,426.399994,426.399994,100.0,39,52.299999,65.099998,68.0,62.5
20161210153000,426.399994,426.399994,426.399994,100.0,39,57.099998,65.099998,68.0,62.5
20161210154500,426.399994,426.399994,431.320007,101.153849,39,52.200001,65.099998,68.0,62.5
20161210160000,426.399994,426.399994,431.320007,101.153849,39,54.299999,65.199997,68.0,62.5
20161210161500,426.399994,426.399994,421.480011,98.846158,39,55.5,65.0,68.0,62.5
20161210163000,426.399994,426.399994,431.320007,101.153849,39,51.5,65.199997,68.0,62.5
20161210164500,426.399994,426.399994,426.399994,100.0,39,56.799999,65.300003,68.0,62.5
20161210170000,426.399994,426.399994,416.559998,97.692309,39,53.900002,65.199997,68.0,62.5
20161210171500,426.399994,426.399994,431.320007,101.153849,39,52.5,65.400002,68.0,62.5
20161210173000,426.399994,426.399994,421.480011,98.846158,39,57.099998,65.400002,68.0,62.5
20161210174500,426.399994,426.399994,426.399994,100.0,39,52.200001,65.400002,68.0,62.5
20161210180000,426.399994,426.399994,426.399994,100.0,39,56.0,65.5,68.0,62.5
20161210181500,426.399994,426.399994,421.480011,98.846158,39,53.900002,65.400002,68.0,62.5
20161210183000,426.399994,426.399994,431.320007,101.153849,39,53.900002,65.5,68.0,62.5
20161210184500,426.399994,426.399994,421.480011,98.846158,39,54.700001,65.5,68.0,62.5
20161210190000,426.399994,426.399994,431.320007,101.153849,39,54.700001,65.199997,68.0,62.5
20161210191500,426.399994,426.399994,416.559998,97.692309,39,54.700001,65.199997,68.0,62.5
20161210193000,426.399994,426.399994,431.320007,101.153849,39,54.700001,65.400002,68.0,62.5
20161210194500,426.399994,426.399994,416.559998,97.692309,39,53.900002,65.400002,68.0,62.5
20161210200000,426.399994,426.399994,426.399994,100.0,39,56.0,65.400002,68.0,62.5
20161210201500,426.399994,426.399994,426.399994,100.0,39,53.099998,65.400002,68.0,62.5
20161210203000,426.399994,426.399994,426.399994,100.0,39,56.599998,65.400002,68.0,62.5
20161210204500,426.399994,426.399994,431.320007,101.153849,39,52.799999,65.400002,68.0,62.5
20161210210000,426.399994,426.399994,426.399994,100.0,39,55.5,65.400002,68.0,62.5
20161210211500,426.399994,426.399994,421.480011,98.846158,39,54.700001,65.400002,68.0,62.5
20161210213000,426.399994,426.399994,426.399994,100.0,39,53.900002,65.5,68.0,62.5
20161210214500,426.399994,426.399994,421.480011,98.846158,39,56.700001,65.400002,68.0,62.5
20161210220000,426.399994,426.399994,431.320007,101.153849,39,52.700001,65.5,68.0,62.5
20161210221500,426.399994,426.399994,421.480011,98.846158,39,55.099998,65.400002,68.0,62.5
20161210223000,426.399994,426.399994,426.399994,100.0,39,56.299999,65.5,68.0,62.5
20161210224500,426.399994,426.399994,426.399994,100.0,39,53.5,65.5,68.0,62.5
20161210230000,426.399994,426.399994,416.559998,97.692309,39,54.700001,65.400002,68.0,62.5
20161210231500,426.399994,426.399994,421.480011,98.846158,39,56.299999,65.5,68.0,62.5
20161210233000,426.399994,426.399994,431.320007,101.153849,39,54.700001,65.5,68.0,62.5
20161210234500,426.399994,426.399994,421.480011,98.846158,39,53.5,65.5,68.0,62.5
20161211000000,426.399994,426.399994,421.480011,98.846158,39,55.799999,65.400002,68.0,62.5
20161211001500,426.399994,426.399994,426.399994,100.0,39,55.799999,65.400002,68.0,62.5
20161211003000,426.399994,426.399994,426.399994,100.0,39,53.099998,65.5,68.0,62.5
