PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161211004500,426.399994,426.399994,416.559998,97.692309,39,55.5,65.400002,68.0,62.5
20161211010000,426.399994,426.399994,426.399994,100.0,39,55.5,65.400002,68.0,62.5
20161211011500,426.399994,426.399994,421.480011,98.846158,39,53.5,65.300003,68.0,62.5
20161211013000,426.399994,426.399994,416.559998,97.692309,39,55.599998,65.300003,68.0,62.5
20161211014500,426.399994,426.399994,421.480011,98.846158,39,55.599998,65.400002,68.0,62.5
20161211020000,426.399994,426.399994,431.320007,101.153849,39,53.099998,65.300003,68.0,62.5
20161211021500,426.399994,426.399994,421.480011,98.846158,39,55.5,65.300003,68.0,62.5
20161211023000,426.399994,426.399994,421.480011,98.846158,39,55.5,65.400002,68.0,62.5
20161211024500,426.399994,426.399994,421.480011,98.846158,39,53.099998,65.300003,68.0,62.5
20161211030000,426.399994,426.399994,421.480011,98.846158,39,55.5,65.300003,68.0,62.5
20161211031500,426.399994,426.399994,426.399994,100.0,39,55.5,65.300003,68.0,62.5
20161211033000,426.399994,426.399994,421.480011,98.846158,39,53.099998,65.300003,68.0,62.5
20161211034500,426.399994,426.399994,421.480011,98.846158,39,55.900002,65.300003,68.0,62.5
20161211040000,426.399994,426.399994,421.480011,98.846158,39,54.0,65.300003,68.0,62.5
20161211041500,426.399994,426.399994,416.559998,97.692309,39,54.0,65.199997,68.0,62.5
20161211043000,426.399994,426.399994,426.399994,100.0,39,56.299999,65.300003,68.0,62.5
20161211044500,426.399994,426.399994,426.399994,100.0,39,53.099998,65.300003,68.0,62.5
20161211050000,426.399994,426.399994,421.480011,98.846158,39,55.099998,65.199997,68.0,62.5
20161211051500,426.399994,426.399994,426.399994,100.0,39,54.299999,65.300003,68.0,62.5
20161211053000,426.399994,426.399994,426.399994,100.0,39,54.299999,65.199997,68.0,62.5
20161211054500,426.399994,426.399994,421.480011,98.846158,39,56.0,65.300003,68.0,62.5
20161211060000,426.399994,426.399994,421.480011,98.846158,39,52.700001,65.300003,68.0,62.5
20161211061500,426.399994,426.399994,421.480011,98.846158,39,55.900002,65.199997,68.0,62.5
20161211063000,426.399994,426.399994,431.320007,101.153849,39,53.900002,65.300003,68.0,62.5
20161211064500,426.399994,426.399994,421.480011,98.846158,39,53.900002,65.199997,68.0,62.5
20161211070000,426.399994,426.399994,416.559998,97.692309,39,56.299999,65.199997,68.0,62.5
20161211071500,426.399994,426.399994,431.320007,101.153849,39,53.099998,65.199997,68.0,62.5
20161211073000,426.399994,426.399994,416.559998,97.692309,39,55.099998,65.199997,68.0,62.5
20161211074500,426.399994,426.399994,431.320007,101.153849,39,55.099998,65.300003,68.0,62.5
20161211080000,426.399994,426.399994,426.399994,100.0,39,52.700001,65.199997,68.0,62.5
20161211081500,426.399994,426.399994,426.399994,100.0,39,55.900002,65.199997,68.0,62.5
20161211083000,426.399994,426.399994,431.320007,101.153849,39,53.400002,65.300003,68.0,62.5
20161211084500,426.399994,426.399994,416.559998,97.692309,39,54.700001,65.199997,68.0,62.5
20161211090000,426.399994,426.399994,436.23999,102.307691,39,54.700001,65.400002,68.0,62.5
20161211091500,426.399994,426.399994,421.480011,98.846158,39,53.5,65.300003,68.0,62.5
20161211093000,426.399994,426.399994,431.320007,101.153849,39,55.200001,65.300003,68.0,62.5
20161211094500,426.399994,426.399994,416.559998,97.692309,39,53.900002,65.400002,68.0,62.5
20161211100000,426.399994,426.399994,426.399994,100.0,39,53.099998,65.5,68.0,62.5
20161211101500,426.399994,426.399994,411.640015,96.538466,39,55.5,65.199997,68.0,62.5
20161211103000,426.399994,426.399994,426.399994,100.0,39,51.5,65.300003,68.0,62.5
20161211104500,426.399994,426.399994,421.480011,98.846158,39,57.099998,65.400002,68.0,62.5
20161211110000,426.399994,426.399994,421.480011,98.846158,39,51.5,65.5,68.0,62.5
20161211111500,426.399994,426.399994,426.399994,100.0,39,57.099998,65.599998,68.0,62.5
20161211113000,426.399994,426.399994,421.480011,98.846158,39,51.5,65.699997,68.0,62.5
20161211114500,426.399994,426.399994,416.559998,97.692309,39,54.299999,65.699997,68.0,62.5
20161211120000,426.399994,426.399994,421.480011,98.846158,39,53.099998,65.699997,68.0,62.5
20161211121500,426.399994,426.399994,416.559998,97.692309,39,52.200001,65.5,68.0,62.5
20161211123000,426.399994,426.399994,411.640015,96.538466,39,55.099998,65.699997,68.0,62.5
20161211124500,426.399994,426.399994,421.480011,98.846158,39,53.400002,66.099998,68.0,62.5
20161211130000,426.399994,426.399994,411.640015,96.538466,39,52.599998,66.099998,68.0,62.5
20161211131500,426.399994,426.399994,416.559998,97.692309,39,53.900002,66.099998,68.0,62.5
20161211133000,426.399994,426.399994,416.559998,97.692309,39,53.900002,66.099998,68.0,62.5
20161211134500,426.399994,426.399994,421.480011,98.846158,39,52.599998,66.099998,68.0,62.5
20161211140000,426.399994,426.399994,416.559998,97.692309,39,53.5,66.199997,68.0,62.5
20161211141500,426.399994,426.399994,411.640015,96.538466,39,54.099998,66.199997,68.0,62.5
20161211143000,426.399994,426.399994,411.640015,96.538466,39,54.099998,66.199997,68.0,62.5
20161211144500,426.399994,426.399994,411.640015,96.538466,39,54.099998,66.300003,68.0,62.5
20161211150000,426.399994,426.399994,421.480011,98.846158,39,53.099998,66.300003,68.0,62.5
20161211151500,426.399994,426.399994,421.480011,98.846158,39,53.099998,66.199997,68.0,62.5
20161211153000,426.399994,426.399994,416.559998,97.692309,39,53.099998,66.300003,68.0,62.5
20161211154500,426.399994,426.399994,416.559998,97.692309,39,53.099998,66.5,68.0,62.5
20161211160000,426.399994,426.399994,416.559998,97.692309,39,53.900002,66.5,68.0,62.5
20161211161500,426.399994,426.399994,416.559998,97.692309,39,53.900002,66.5,68.0,62.5
20161211163000,426.399994,426.399994,416.559998,97.692309,39,53.900002,66.699997,68.0,62.5
20161211164500,426.399994,426.399994,411.640015,96.538466,39,53.900002,66.599998,68.0,62.5
20161211170000,426.399994,426.399994,416.559998,97.692309,39,53.900002,66.699997,68.0,62.5
20161211171500,426.399994,426.399994,416.559998,97.692309,39,53.900002,66.800003,68.0,62.5
20161211173000,426.399994,426.399994,421.480011,98.846158,39,53.900002,66.699997,68.0,62.5
20161211174500,426.399994,426.399994,421.480011,98.846158,39,53.900002,66.800003,68.0,62.5
20161211180000,426.399994,426.399994,426.399994,100.0,39,53.900002,66.900002,68.0,62.5
20161211181500,426.399994,426.399994,421.480011,98.846158,39,53.900002,66.900002,68.0,62.5
20161211183000,426.399994,426.399994,416.559998,97.692309,39,54.700001,66.900002,68.0,62.5
20161211184500,426.399994,426.399994,426.399994,100.0,39,54.700001,66.699997,68.0,62.5
20161211190000,426.399994,426.399994,421.480011,98.846158,39,54.700001,66.900002,68.0,62.5
20161211191500,426.399994,426.399994,421.480011,98.846158,39,54.700001,66.699997,68.0,62.5
20161211193000,426.399994,426.399994,421.480011,98.846158,39,54.700001,66.699997,68.0,62.5
20161211194500,426.399994,426.399994,416.559998,97.692309,39,54.700001,66.699997,68.0,62.5
20161211200000,426.399994,426.399994,421.480011,98.846158,39,54.700001,66.699997,68.0,62.5
20161211201500,426.399994,426.399994,421.480011,98.846158,39,54.700001,66.599998,68.0,62.5
20161211203000,426.399994,426.399994,421.480011,98.846158,39,54.700001,66.599998,68.0,62.5
20161211204500,426.399994,426.399994,411.640015,96.538466,39,54.700001,66.699997,68.0,62.5
20161211210000,426.399994,426.399994,416.559998,97.692309,39,54.700001,66.699997,68.0,62.5
20161211211500,426.399994,426.399994,416.559998,97.692309,39,54.700001,66.699997,68.0,62.5
20161211213000,426.399994,426.399994,416.559998,97.692309,39,54.700001,66.800003,68.0,62.5
20161211214500,426.399994,426.399994,416.559998,97.692309,39,54.700001,67.0,68.0,62.5
20161211220000,426.399994,426.399994,421.480011,98.846158,39,54.700001,67.0,68.0,62.5
20161211221500,426.399994,426.399994,411.640015,96.538466,39,54.700001,66.900002,68.0,62.5
20161211223000,426.399994,426.399994,411.640015,96.538466,39,54.700001,66.900002,68.0,62.5
20161211224500,426.399994,426.399994,416.559998,97.692309,39,54.700001,66.599998,68.0,62.5
20161211230000,426.399994,426.399994,421.480011,98.846158,39,54.700001,66.900002,68.0,62.5
20161211231500,426.399994,426.399994,421.480011,98.846158,39,54.700001,66.900002,68.0,62.5
20161211233000,426.399994,426.399994,416.559998,97.692309,39,54.700001,66.800003,68.0,62.5
20161211234500,426.399994,426.399994,421.480011,98.846158,39,54.700001,66.900002,68.0,62.5
20161212000000,426.399994,426.399994,416.559998,97.692309,39,54.700001,66.900002,68.0,62.5
20161212001500,426.399994,426.399994,411.640015,96.538466,39,54.700001,66.800003,68.0,62.5
20161212003000,426.399994,426.399994,416.559998,97.692309,39,54.700001,66.800003,68.0,62.5
20161212004500,426.399994,426.399994,411.640015,96.538466,39,54.700001,66.699997,68.0,62.5
20161212010000,426.399994,426.399994,421.480011,98.846158,39,54.700001,66.800003,68.0,62.5
20161212011500,426.399994,426.399994,411.640015,96.538466,39,54.700001,66.800003,68.0,62.5
20161212013000,426.399994,426.399994,411.640015,96.538466,39,54.700001,66.699997,68.0,62.5
20161212014500,426.399994,426.399994,411.640015,96.538466,39,54.700001,66.800003,68.0,62.5
20161212020000,426.399994,426.399994,416.559998,97.692309,39,54.700001,66.800003,68.0,62.5
20161212021500,426.399994,426.399994,416.559998,97.692309,39,53.900002,66.699997,68.0,62.5
20161212023000,426.399994,426.399994,416.559998,97.692309,39,53.900002,66.699997,68.0,62.5
20161212024500,426.399994,426.399994,416.559998,97.692309,39,53.900002,66.699997,68.0,62.5
20161212030000,426.399994,426.399994,411.640015,96.538466,39,53.900002,66.599998,68.0,62.5
20161212031500,426.399994,426.399994,411.640015,96.538466,39,53.900002,66.699997,68.0,62.5
20161212033000,426.399994,426.399994,411.640015,96.538466,39,53.900002,66.699997,68.0,62.5
20161212034500,426.399994,426.399994,411.640015,96.538466,39,53.900002,66.900002,68.0,62.5
20161212040000,426.399994,426.399994,421.480011,98.846158,39,53.900002,66.900002,68.0,62.5
20161212041500,426.399994,426.399994,416.559998,97.692309,39,54.700001,66.900002,68.0,62.5
20161212043000,426.399994,426.399994,416.559998,97.692309,39,54.700001,66.800003,68.0,62.5
20161212044500,426.399994,426.399994,421.480011,98.846158,39,54.700001,66.599998,68.0,62.5
20161212050000,426.399994,426.399994,421.480011,98.846158,39,54.700001,66.5,68.0,62.5
20161212051500,426.399994,426.399994,416.559998,97.692309,39,54.700001,66.599998,68.0,62.5
20161212053000,426.399994,426.399994,416.559998,97.692309,39,54.700001,66.5,68.0,62.5
20161212054500,426.399994,426.399994,416.559998,97.692309,39,54.700001,66.599998,68.0,62.5
20161212060000,426.399994,426.399994,411.640015,96.538466,39,54.700001,66.599998,68.0,62.5
20161212061500,426.399994,426.399994,411.640015,96.538466,39,54.700001,66.5,68.0,62.5
20161212063000,426.399994,426.399994,421.480011,98.846158,39,54.700001,66.599998,68.0,62.5
20161212064500,426.399994,426.399994,416.559998,97.692309,39,54.700001,66.699997,68.0,62.5
20161212070000,426.399994,426.399994,416.559998,97.692309,39,54.700001,66.5,68.0,62.5
20161212071500,426.399994,426.399994,411.640015,96.538466,39,54.700001,66.599998,68.0,62.5
20161212073000,426.399994,426.399994,411.640015,96.538466,39,54.700001,66.900002,68.0,62.5
20161212074500,426.399994,426.399994,416.559998,97.692309,39,54.700001,66.800003,68.0,62.5
20161212080000,426.399994,426.399994,411.640015,96.538466,39,54.700001,66.699997,68.0,62.5
20161212081500,426.399994,426.399994,416.559998,97.692309,39,54.700001,66.699997,68.0,62.5
20161212083000,426.399994,426.399994,411.640015,96.538466,39,54.700001,66.900002,68.0,62.5
20161212084500,426.399994,426.399994,411.640015,96.538466,39,53.5,67.0,68.0,62.5
20161212090000,426.399994,426.399994,416.559998,97.692309,39,53.5,67.300003,68.0,62.5
20161212091500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.5,68.0,62.5
20161212093000,426.399994,426.399994,416.559998,97.692309,39,54.299999,67.800003,68.0,62.5
20161212094500,426.399994,426.399994,416.559998,97.692309,39,54.299999,68.199997,68.0,62.5
20161212100000,426.399994,426.399994,416.559998,97.692309,39,54.299999,68.599998,68.0,62.5
20161212101500,426.399994,426.399994,426.399994,100.0,39,53.099998,68.900002,68.0,62.5
20161212103000,426.399994,426.399994,421.480011,98.846158,39,53.099998,69.099998,68.0,62.5
20161212104500,426.399994,426.399994,421.480011,98.846158,39,53.099998,69.300003,68.0,62.5
20161212110000,426.399994,426.399994,421.480011,98.846158,39,53.099998,69.599998,68.0,62.5
20161212111500,426.399994,426.399994,416.559998,97.692309,39,53.099998,69.699997,68.0,62.5
20161212113000,426.399994,426.399994,421.480011,98.846158,39,53.099998,69.699997,68.0,62.5
20161212114500,426.399994,426.399994,421.480011,98.846158,39,53.099998,70.699997,68.0,62.5
20161212120000,426.399994,426.399994,426.399994,100.0,39,53.799999,71.099998,68.0,62.5
20161212121500,426.399994,426.399994,411.640015,96.538466,39,53.799999,71.0,68.0,62.5
20161212123000,426.399994,426.399994,421.480011,98.846158,39,53.799999,70.800003,68.0,62.5
20161212124500,426.399994,426.399994,416.559998,97.692309,39,53.799999,70.800003,68.0,62.5
20161212130000,426.399994,426.399994,421.480011,98.846158,39,53.799999,70.699997,68.0,62.5
20161212131500,426.399994,426.399994,426.399994,100.0,39,53.099998,71.099998,68.0,62.5
20161212133000,426.399994,426.399994,421.480011,98.846158,39,53.099998,71.199997,68.0,62.5
20161212134500,426.399994,426.399994,431.320007,101.153849,39,53.099998,71.400002,68.0,62.5
20161212140000,426.399994,426.399994,431.320007,101.153849,39,53.099998,71.199997,68.0,62.5
20161212141500,426.399994,426.399994,431.320007,101.153849,39,53.099998,71.199997,68.0,62.5
20161212143000,426.399994,426.399994,431.320007,101.153849,39,53.099998,71.400002,68.0,62.5
20161212144500,426.399994,426.399994,426.399994,100.0,39,53.099998,71.5,68.0,62.5
20161212150000,426.399994,426.399994,421.480011,98.846158,39,53.099998,71.300003,68.0,62.5
20161212151500,426.399994,426.399994,421.480011,98.846158,39,53.099998,71.400002,68.0,62.5
20161212153000,426.399994,426.399994,426.399994,100.0,39,53.099998,71.400002,68.0,62.5
20161212154500,426.399994,426.399994,431.320007,101.153849,39,53.900002,71.599998,68.0,62.5
20161212160000,426.399994,426.399994,431.320007,101.153849,39,53.900002,71.599998,68.0,62.5
20161212161500,426.399994,426.399994,442.799988,103.846152,38,53.900002,71.599998,68.0,62.5
20161212163000,426.399994,426.399994,452.640015,106.153851,38,53.900002,71.400002,68.0,62.5
20161212164500,426.399994,426.399994,442.799988,103.846152,37,53.900002,71.300003,68.0,62.5
20161212170000,426.399994,426.399994,437.880005,102.69231,37,53.900002,71.199997,68.0,62.5
20161212171500,426.399994,426.399994,437.880005,102.69231,37,53.900002,70.599998,68.0,62.5
20161212173000,426.399994,426.399994,426.399994,100.0,37,54.599998,70.800003,68.0,62.5
20161212174500,426.399994,426.399994,426.399994,100.0,37,53.599998,70.400002,68.0,62.5
20161212180000,426.399994,426.399994,410.0,96.153848,37,53.599998,70.300003,68.0,62.5
20161212181500,426.399994,426.399994,410.0,96.153848,37,54.299999,70.199997,68.0,62.5
20161212183000,426.399994,426.399994,416.559998,97.692309,37,54.299999,69.900002,68.0,62.5
20161212184500,426.399994,426.399994,416.559998,97.692309,37,54.299999,69.800003,68.0,62.5
20161212190000,426.399994,426.399994,405.079987,94.999998,37,54.299999,69.699997,68.0,62.5
20161212191500,426.399994,426.399994,410.0,96.153848,37,54.299999,69.400002,68.0,62.5
20161212193000,426.399994,426.399994,410.0,96.153848,37,54.299999,69.400002,68.0,62.5
20161212194500,426.399994,426.399994,410.0,96.153848,37,54.299999,69.300003,68.0,62.5
20161212200000,426.399994,426.399994,410.0,96.153848,37,54.299999,69.199997,68.0,62.5
20161212201500,426.399994,426.399994,405.079987,94.999998,37,54.299999,69.099998,68.0,62.5
20161212203000,426.399994,426.399994,410.0,96.153848,37,54.299999,69.0,68.0,62.5
20161212204500,426.399994,426.399994,410.0,96.153848,37,54.299999,68.800003,68.0,62.5
20161212210000,426.399994,426.399994,416.559998,97.692309,37,54.299999,68.699997,68.0,62.5
20161212211500,426.399994,426.399994,411.640015,96.538466,37,54.299999,68.599998,68.0,62.5
20161212213000,426.399994,426.399994,411.640015,96.538466,37,54.299999,68.599998,68.0,62.5
20161212214500,426.399994,426.399994,411.640015,96.538466,37,54.299999,68.5,68.0,62.5
20161212220000,426.399994,426.399994,411.640015,96.538466,37,54.299999,68.400002,68.0,62.5
20161212221500,426.399994,426.399994,411.640015,96.538466,37,54.299999,68.400002,68.0,62.5
20161212223000,426.399994,426.399994,411.640015,96.538466,37,54.299999,68.300003,68.0,62.5
20161212224500,426.399994,426.399994,411.640015,96.538466,37,54.299999,68.199997,68.0,62.5
20161212230000,426.399994,426.399994,411.640015,96.538466,37,54.299999,68.199997,68.0,62.5
20161212231500,426.399994,426.399994,411.640015,96.538466,37,54.299999,68.099998,68.0,62.5
20161212233000,426.399994,426.399994,411.640015,96.538466,37,54.299999,68.099998,68.0,62.5
20161212234500,426.399994,426.399994,411.640015,96.538466,37,54.299999,68.0,68.0,62.5
20161213000000,426.399994,426.399994,405.079987,94.999998,37,54.299999,68.0,68.0,62.5
20161213001500,426.399994,426.399994,410.0,96.153848,37,54.299999,67.900002,68.0,62.5
20161213003000,426.399994,426.399994,405.079987,94.999998,37,54.299999,67.900002,68.0,62.5
20161213004500,426.399994,426.399994,410.0,96.153848,37,54.299999,67.900002,68.0,62.5
20161213010000,426.399994,426.399994,410.0,96.153848,37,54.299999,67.900002,68.0,62.5
20161213011500,426.399994,426.399994,410.0,96.153848,37,54.299999,67.900002,68.0,62.5
20161213013000,426.399994,426.399994,410.0,96.153848,37,54.299999,67.800003,68.0,62.5
20161213014500,426.399994,426.399994,405.079987,94.999998,37,54.299999,67.800003,68.0,62.5
20161213020000,426.399994,426.399994,411.640015,96.538466,37,54.299999,67.699997,68.0,62.5
20161213021500,426.399994,426.399994,411.640015,96.538466,37,54.299999,67.800003,68.0,62.5
20161213023000,426.399994,426.399994,405.079987,94.999998,37,54.299999,67.699997,68.0,62.5
20161213024500,426.399994,426.399994,411.640015,96.538466,37,54.299999,67.699997,68.0,62.5
20161213030000,426.399994,426.399994,411.640015,96.538466,37,54.299999,67.699997,68.0,62.5
20161213031500,426.399994,426.399994,411.640015,96.538466,37,53.5,67.699997,68.0,62.5
20161213033000,426.399994,426.399994,411.640015,96.538466,37,53.5,67.699997,68.0,62.5
20161213034500,426.399994,426.399994,411.640015,96.538466,37,53.5,67.599998,68.0,62.5
20161213040000,426.399994,426.399994,405.079987,94.999998,37,53.5,67.599998,68.0,62.5
20161213041500,426.399994,426.399994,410.0,96.153848,37,53.5,67.599998,68.0,62.5
20161213043000,426.399994,426.399994,410.0,96.153848,37,53.5,67.5,68.0,62.5
20161213044500,426.399994,426.399994,410.0,96.153848,37,53.5,67.599998,68.0,62.5
20161213050000,426.399994,426.399994,410.0,96.153848,37,53.5,67.599998,68.0,62.5
20161213051500,426.399994,426.399994,410.0,96.153848,37,53.5,67.5,68.0,62.5
20161213053000,426.399994,426.399994,410.0,96.153848,37,53.5,67.400002,68.0,62.5
20161213054500,426.399994,426.399994,410.0,96.153848,37,53.5,67.599998,68.0,62.5
20161213060000,426.399994,426.399994,410.0,96.153848,37,53.5,67.5,68.0,62.5
20161213061500,426.399994,426.399994,405.079987,94.999998,37,53.5,67.400002,68.0,62.5
20161213063000,426.399994,426.399994,410.0,96.153848,37,53.5,67.5,68.0,62.5
20161213064500,426.399994,426.399994,410.0,96.153848,37,53.5,67.5,68.0,62.5
20161213070000,426.399994,426.399994,405.079987,94.999998,37,54.299999,67.5,68.0,62.5
20161213071500,426.399994,426.399994,410.0,96.153848,37,54.299999,67.400002,68.0,62.5
20161213073000,426.399994,426.399994,410.0,96.153848,37,53.5,67.599998,68.0,62.5
20161213074500,426.399994,426.399994,410.0,96.153848,37,53.5,67.800003,68.0,62.5
20161213080000,426.399994,426.399994,410.0,96.153848,37,53.5,67.900002,68.0,62.5
20161213081500,426.399994,426.399994,410.0,96.153848,37,53.5,68.099998,68.0,62.5
20161213083000,426.399994,426.399994,410.0,96.153848,37,54.299999,68.300003,68.0,62.5
20161213084500,426.399994,426.399994,410.0,96.153848,37,53.5,68.400002,68.0,62.5
20161213090000,426.399994,426.399994,416.559998,97.692309,37,53.5,68.699997,68.0,62.5
20161213091500,426.399994,426.399994,410.0,96.153848,37,53.5,68.400002,68.0,62.5
20161213093000,426.399994,426.399994,405.079987,94.999998,37,53.5,68.599998,68.0,62.5
20161213094500,426.399994,426.399994,400.160004,93.846156,37,53.5,68.800003,68.0,62.5
20161213100000,426.399994,426.399994,410.0,96.153848,37,53.5,68.800003,68.0,62.5
20161213101500,426.399994,426.399994,410.0,96.153848,37,53.5,68.900002,68.0,62.5
20161213103000,426.399994,426.399994,410.0,96.153848,37,53.5,69.199997,68.0,62.5
20161213104500,426.399994,426.399994,410.0,96.153848,37,53.5,69.599998,68.0,62.5
20161213110000,426.399994,426.399994,405.079987,94.999998,37,53.5,69.599998,68.0,62.5
20161213111500,426.399994,426.399994,400.160004,93.846156,37,53.5,69.800003,68.0,62.5
20161213113000,426.399994,426.399994,410.0,96.153848,38,53.5,70.0,68.0,62.5
20161213114500,426.399994,426.399994,410.0,96.153848,38,53.5,70.199997,68.0,62.5
20161213120000,426.399994,426.399994,405.079987,94.999998,38,53.5,69.900002,68.0,62.5
20161213121500,426.399994,426.399994,405.079987,94.999998,38,53.5,69.699997,68.0,62.5
20161213123000,426.399994,426.399994,405.079987,94.999998,38,53.5,70.199997,68.0,62.5
20161213124500,426.399994,426.399994,405.079987,94.999998,38,53.5,69.800003,68.0,62.5
20161213130000,426.399994,426.399994,416.559998,97.692309,38,53.5,70.099998,68.0,62.5
20161213131500,426.399994,426.399994,416.559998,97.692309,38,53.5,70.5,68.0,62.5
20161213133000,426.399994,426.399994,416.559998,97.692309,38,53.5,70.599998,68.0,62.5
20161213134500,426.399994,426.399994,421.480011,98.846158,38,53.5,70.599998,68.0,62.5
20161213140000,426.399994,426.399994,421.480011,98.846158,38,53.5,70.800003,68.0,62.5
20161213141500,426.399994,426.399994,431.320007,101.153849,38,53.5,70.900002,68.0,62.5
20161213143000,426.399994,426.399994,437.880005,102.69231,38,53.5,70.699997,68.0,62.5
20161213144500,426.399994,426.399994,442.799988,103.846152,38,53.5,70.599998,68.0,62.5
20161213150000,426.399994,426.399994,452.640015,106.153851,38,53.5,70.699997,68.0,62.5
20161213151500,426.399994,426.399994,442.799988,103.846152,37,53.5,70.5,68.0,62.5
20161213153000,426.399994,426.399994,436.23999,102.307691,37,53.5,70.699997,68.0,62.5
20161213154500,426.399994,426.399994,436.23999,102.307691,37,53.5,70.5,68.0,62.5
20161213160000,426.399994,426.399994,436.23999,102.307691,37,53.5,70.599998,68.0,62.5
20161213161500,426.399994,426.399994,431.320007,101.153849,37,53.5,70.800003,68.0,62.5
20161213163000,426.399994,426.399994,436.23999,102.307691,37,53.5,70.699997,68.0,62.5
20161213164500,426.399994,426.399994,431.320007,101.153849,37,53.5,70.400002,68.0,62.5
20161213170000,426.399994,426.399994,436.23999,102.307691,37,53.5,70.099998,68.0,62.5
20161213171500,426.399994,426.399994,411.640015,96.538466,37,53.5,69.900002,68.0,62.5
20161213173000,426.399994,426.399994,411.640015,96.538466,37,53.5,69.699997,68.0,62.5
20161213174500,426.399994,426.399994,411.640015,96.538466,37,54.099998,69.599998,68.0,62.5
20161213180000,426.399994,426.399994,411.640015,96.538466,37,53.099998,69.599998,68.0,62.5
20161213181500,426.399994,426.399994,411.640015,96.538466,37,53.099998,69.400002,68.0,62.5
20161213183000,426.399994,426.399994,411.640015,96.538466,37,53.900002,69.300003,68.0,62.5
20161213184500,426.399994,426.399994,411.640015,96.538466,37,53.900002,69.199997,68.0,62.5
20161213190000,426.399994,426.399994,411.640015,96.538466,37,53.900002,69.099998,68.0,62.5
20161213191500,426.399994,426.399994,405.079987,94.999998,37,53.900002,69.099998,68.0,62.5
20161213193000,426.399994,426.399994,410.0,96.153848,37,53.900002,69.0,68.0,62.5
20161213194500,426.399994,426.399994,410.0,96.153848,37,53.900002,68.900002,68.0,62.5
20161213200000,426.399994,426.399994,410.0,96.153848,37,53.900002,68.800003,68.0,62.5
20161213201500,426.399994,426.399994,410.0,96.153848,37,54.700001,68.699997,68.0,62.5
20161213203000,426.399994,426.399994,410.0,96.153848,37,53.900002,68.699997,68.0,62.5
20161213204500,426.399994,426.399994,410.0,96.153848,37,53.099998,68.5,68.0,62.5
20161213210000,426.399994,426.399994,410.0,96.153848,37,53.900002,68.400002,68.0,62.5
20161213211500,426.399994,426.399994,410.0,96.153848,37,53.900002,68.400002,68.0,62.5
20161213213000,426.399994,426.399994,405.079987,94.999998,37,55.299999,68.300003,68.0,62.5
20161213214500,426.399994,426.399994,410.0,96.153848,37,53.5,68.400002,68.0,62.5
20161213220000,426.399994,426.399994,405.079987,94.999998,37,54.700001,68.300003,68.0,62.5
20161213221500,426.399994,426.399994,405.079987,94.999998,37,53.900002,68.199997,68.0,62.5
20161213223000,426.399994,426.399994,410.0,96.153848,37,54.700001,68.099998,68.0,62.5
20161213224500,426.399994,426.399994,405.079987,94.999998,37,54.700001,68.099998,68.0,62.5
20161213230000,426.399994,426.399994,410.0,96.153848,37,54.700001,68.099998,68.0,62.5
20161213231500,426.399994,426.399994,410.0,96.153848,37,53.5,68.099998,68.0,62.5
20161213233000,426.399994,426.399994,405.079987,94.999998,37,53.5,68.099998,68.0,62.5
20161213234500,426.399994,426.399994,410.0,96.153848,37,53.5,68.0,68.0,62.5
20161214000000,426.399994,426.399994,405.079987,94.999998,37,54.299999,68.0,68.0,62.5
20161214001500,426.399994,426.399994,400.160004,93.846156,37,53.5,68.0,68.0,62.5
20161214003000,426.399994,426.399994,410.0,96.153848,37,54.299999,67.900002,68.0,62.5
20161214004500,426.399994,426.399994,410.0,96.153848,37,54.299999,67.900002,68.0,62.5
20161214010000,426.399994,426.399994,410.0,96.153848,37,54.299999,67.900002,68.0,62.5
20161214011500,426.399994,426.399994,436.23999,102.307691,39,54.299999,67.800003,68.0,62.5
20161214013000,426.399994,426.399994,421.480011,98.846158,39,54.299999,67.900002,68.0,62.5
20161214014500,426.399994,426.399994,431.320007,101.153849,39,53.5,67.900002,68.0,62.5
20161214020000,426.399994,426.399994,431.320007,101.153849,39,54.299999,67.800003,68.0,62.5
20161214021500,426.399994,426.399994,426.399994,100.0,39,54.299999,67.800003,68.0,62.5
20161214023000,426.399994,426.399994,436.23999,102.307691,39,53.5,67.800003,68.0,62.5
20161214024500,426.399994,426.399994,436.23999,102.307691,39,53.5,67.800003,68.0,62.5
20161214030000,426.399994,426.399994,426.399994,100.0,39,54.299999,67.699997,68.0,62.5
20161214031500,426.399994,426.399994,431.320007,101.153849,39,54.299999,67.699997,68.0,62.5
20161214033000,426.399994,426.399994,426.399994,100.0,39,53.700001,67.699997,68.0,62.5
20161214034500,426.399994,426.399994,436.23999,102.307691,39,53.700001,67.599998,68.0,62.5
20161214040000,426.399994,426.399994,431.320007,101.153849,39,53.700001,67.699997,68.0,62.5
20161214041500,426.399994,426.399994,436.23999,102.307691,39,53.700001,67.599998,68.0,62.5
20161214043000,426.399994,426.399994,431.320007,101.153849,39,53.700001,67.400002,68.0,62.5
20161214044500,426.399994,426.399994,437.880005,102.69231,39,53.700001,67.599998,68.0,62.5
20161214050000,426.399994,426.399994,437.880005,102.69231,39,53.700001,67.5,68.0,62.5
20161214051500,426.399994,426.399994,431.320007,101.153849,39,54.299999,67.400002,68.0,62.5
20161214053000,426.399994,426.399994,431.320007,101.153849,39,54.299999,67.400002,68.0,62.5
20161214054500,426.399994,426.399994,431.320007,101.153849,39,54.299999,67.400002,68.0,62.5
20161214060000,426.399994,426.399994,437.880005,102.69231,39,54.299999,67.300003,68.0,62.5
20161214061500,426.399994,426.399994,437.880005,102.69231,39,54.299999,67.400002,68.0,62.5
20161214063000,426.399994,426.399994,437.880005,102.69231,39,54.299999,67.400002,68.0,62.5
20161214064500,426.399994,426.399994,437.880005,102.69231,39,54.299999,67.300003,68.0,62.5
20161214070000,426.399994,426.399994,437.880005,102.69231,39,54.299999,67.199997,68.0,62.5
20161214071500,426.399994,426.399994,437.880005,102.69231,39,54.299999,67.300003,68.0,62.5
20161214073000,426.399994,426.399994,437.880005,102.69231,39,54.299999,67.599998,68.0,62.5
20161214074500,426.399994,426.399994,431.320007,101.153849,39,54.299999,67.699997,68.0,62.5
20161214080000,426.399994,426.399994,436.23999,102.307691,39,54.299999,67.699997,68.0,62.5
20161214081500,426.399994,426.399994,436.23999,102.307691,39,54.299999,67.800003,68.0,62.5
20161214083000,426.399994,426.399994,421.480011,98.846158,39,54.299999,67.900002,68.0,62.5
20161214084500,426.399994,426.399994,416.559998,97.692309,39,54.299999,68.0,68.0,62.5
20161214090000,426.399994,426.399994,416.559998,97.692309,39,54.299999,68.300003,68.0,62.5
20161214091500,426.399994,426.399994,426.399994,100.0,39,54.299999,68.599998,68.0,62.5
20161214093000,426.399994,426.399994,421.480011,98.846158,39,54.299999,68.699997,68.0,62.5
20161214094500,426.399994,426.399994,426.399994,100.0,39,54.299999,68.800003,68.0,62.5
20161214100000,426.399994,426.399994,416.559998,97.692309,39,54.299999,68.800003,68.0,62.5
20161214101500,426.399994,426.399994,421.480011,98.846158,39,54.299999,69.199997,68.0,62.5
20161214103000,426.399994,426.399994,436.23999,102.307691,39,54.299999,69.5,68.0,62.5
20161214104500,426.399994,426.399994,431.320007,101.153849,39,54.299999,69.699997,68.0,62.5
20161214110000,426.399994,426.399994,431.320007,101.153849,39,54.299999,69.900002,68.0,62.5
20161214111500,426.399994,426.399994,431.320007,101.153849,39,54.299999,69.699997,68.0,62.5
20161214113000,426.399994,426.399994,421.480011,98.846158,39,53.5,69.5,68.0,62.5
20161214114500,426.399994,426.399994,426.399994,100.0,39,53.5,69.599998,68.0,62.5
20161214120000,426.399994,426.399994,426.399994,100.0,39,53.5,69.599998,68.0,62.5
20161214121500,426.399994,426.399994,421.480011,98.846158,39,53.5,70.0,68.0,62.5
20161214123000,426.399994,426.399994,421.480011,98.846158,39,53.5,70.199997,68.0,62.5
20161214124500,426.399994,426.399994,426.399994,100.0,39,53.5,70.099998,68.0,62.5
20161214130000,426.399994,426.399994,431.320007,101.153849,39,53.5,70.099998,68.0,62.5
20161214131500,426.399994,426.399994,437.880005,102.69231,39,53.5,70.0,68.0,62.5
20161214133000,426.399994,426.399994,416.559998,97.692309,39,53.5,70.199997,68.0,62.5
20161214134500,426.399994,426.399994,416.559998,97.692309,39,53.5,70.300003,68.0,62.5
20161214140000,426.399994,426.399994,436.23999,102.307691,39,53.5,70.300003,68.0,62.5
20161214141500,426.399994,426.399994,436.23999,102.307691,39,53.5,70.0,68.0,62.5
20161214143000,426.399994,426.399994,426.399994,100.0,39,53.5,69.699997,68.0,62.5
20161214144500,426.399994,426.399994,421.480011,98.846158,39,53.5,70.0,68.0,62.5
20161214150000,426.399994,426.399994,416.559998,97.692309,39,53.5,70.0,68.0,62.5
20161214151500,426.399994,426.399994,416.559998,97.692309,39,53.5,69.800003,68.0,62.5
20161214153000,426.399994,426.399994,421.480011,98.846158,39,53.5,70.0,68.0,62.5
20161214154500,426.399994,426.399994,426.399994,100.0,39,53.5,70.099998,68.0,62.5
20161214160000,426.399994,426.399994,426.399994,100.0,39,53.5,70.0,68.0,62.5
20161214161500,426.399994,426.399994,426.399994,100.0,39,53.5,69.699997,68.0,62.5
20161214163000,426.399994,426.399994,431.320007,101.153849,39,54.299999,69.599998,68.0,62.5
20161214164500,426.399994,426.399994,431.320007,101.153849,39,54.299999,69.400002,68.0,62.5
20161214170000,426.399994,426.399994,431.320007,101.153849,39,54.299999,69.199997,68.0,62.5
20161214171500,426.399994,426.399994,437.880005,102.69231,39,54.299999,68.800003,68.0,62.5
20161214173000,426.399994,426.399994,437.880005,102.69231,39,54.299999,68.599998,68.0,62.5
20161214174500,426.399994,426.399994,437.880005,102.69231,39,54.299999,68.599998,68.0,62.5
20161214180000,426.399994,426.399994,437.880005,102.69231,39,54.299999,68.400002,68.0,62.5
20161214181500,426.399994,426.399994,437.880005,102.69231,39,54.299999,68.300003,68.0,62.5
20161214183000,426.399994,426.399994,437.880005,102.69231,39,54.299999,68.099998,68.0,62.5
20161214184500,426.399994,426.399994,431.320007,101.153849,39,54.299999,68.0,68.0,62.5
20161214190000,426.399994,426.399994,431.320007,101.153849,39,54.299999,67.900002,68.0,62.5
20161214191500,426.399994,426.399994,436.23999,102.307691,39,54.299999,67.699997,68.0,62.5
20161214193000,426.399994,426.399994,426.399994,100.0,39,54.299999,67.699997,68.0,62.5
20161214194500,426.399994,426.399994,431.320007,101.153849,39,54.299999,67.599998,68.0,62.5
20161214200000,426.399994,426.399994,426.399994,100.0,39,54.299999,67.599998,68.0,62.5
20161214201500,426.399994,426.399994,431.320007,101.153849,39,54.299999,67.5,68.0,62.5
20161214203000,426.399994,426.399994,431.320007,101.153849,39,54.299999,67.599998,68.0,62.5
20161214204500,426.399994,426.399994,431.320007,101.153849,39,54.299999,67.5,68.0,62.5
20161214210000,426.399994,426.399994,431.320007,101.153849,39,54.299999,67.400002,68.0,62.5
20161214211500,426.399994,426.399994,431.320007,101.153849,39,54.299999,67.400002,68.0,62.5
20161214213000,426.399994,426.399994,436.23999,102.307691,39,54.299999,67.400002,68.0,62.5
20161214214500,426.399994,426.399994,436.23999,102.307691,39,54.299999,67.400002,68.0,62.5
20161214220000,426.399994,426.399994,436.23999,102.307691,39,54.299999,67.199997,68.0,62.5
20161214221500,426.399994,426.399994,436.23999,102.307691,39,54.299999,67.199997,68.0,62.5
20161214223000,426.399994,426.399994,436.23999,102.307691,39,55.099998,67.099998,68.0,62.5
20161214224500,426.399994,426.399994,436.23999,102.307691,39,55.099998,67.099998,68.0,62.5
20161214230000,426.399994,426.399994,436.23999,102.307691,39,56.400002,67.099998,68.0,62.5
20161214231500,426.399994,426.399994,436.23999,102.307691,39,53.099998,67.0,68.0,62.5
20161214233000,426.399994,426.399994,431.320007,101.153849,39,53.900002,66.900002,68.0,62.5
20161214234500,426.399994,426.399994,431.320007,101.153849,39,56.299999,66.900002,68.0,62.5
20161215000000,426.399994,426.399994,442.799988,103.846152,39,54.299999,66.800003,68.0,62.5
20161215001500,426.399994,426.399994,431.320007,101.153849,39,53.099998,66.800003,68.0,62.5
20161215003000,426.399994,426.399994,431.320007,101.153849,39,55.900002,66.699997,68.0,62.5
20161215004500,426.399994,426.399994,437.880005,102.69231,39,54.5,66.800003,68.0,62.5
20161215010000,426.399994,426.399994,437.880005,102.69231,39,53.099998,66.800003,68.0,62.5
20161215011500,426.399994,426.399994,437.880005,102.69231,39,56.299999,66.800003,68.0,62.5
20161215013000,426.399994,426.399994,437.880005,102.69231,39,53.900002,66.699997,68.0,62.5
20161215014500,426.399994,426.399994,431.320007,101.153849,39,53.099998,66.599998,68.0,62.5
20161215020000,426.399994,426.399994,436.23999,102.307691,39,56.700001,66.599998,68.0,62.5
20161215021500,426.399994,426.399994,436.23999,102.307691,39,53.099998,66.599998,68.0,62.5
20161215023000,426.399994,426.399994,431.320007,101.153849,39,53.900002,66.5,68.0,62.5
20161215024500,426.399994,426.399994,437.880005,102.69231,39,56.400002,66.599998,68.0,62.5
20161215030000,426.399994,426.399994,431.320007,101.153849,39,52.700001,66.5,68.0,62.5
20161215031500,426.399994,426.399994,431.320007,101.153849,39,55.5,66.5,68.0,62.5
20161215033000,426.399994,426.399994,442.799988,103.846152,39,54.700001,66.5,68.0,62.5
20161215034500,426.399994,426.399994,437.880005,102.69231,39,53.099998,66.400002,68.0,62.5
20161215040000,426.399994,426.399994,437.880005,102.69231,39,56.700001,66.300003,68.0,62.5
20161215041500,426.399994,426.399994,437.880005,102.69231,39,53.099998,66.300003,68.0,62.5
20161215043000,426.399994,426.399994,437.880005,102.69231,39,54.299999,66.199997,68.0,62.5
20161215044500,426.399994,426.399994,442.799988,103.846152,39,56.099998,66.199997,68.0,62.5
20161215050000,426.399994,426.399994,437.880005,102.69231,39,52.700001,66.099998,68.0,62.5
20161215051500,426.399994,426.399994,437.880005,102.69231,39,55.700001,66.099998,68.0,62.5
20161215053000,426.399994,426.399994,437.880005,102.69231,39,54.299999,66.199997,68.0,62.5
20161215054500,426.399994,426.399994,437.880005,102.69231,39,53.5,66.199997,68.0,62.5
20161215060000,426.399994,426.399994,437.880005,102.69231,39,56.5,66.199997,68.0,62.5
20161215061500,426.399994,426.399994,442.799988,103.846152,39,52.700001,66.099998,68.0,62.5
20161215063000,426.399994,426.399994,437.880005,102.69231,39,56.299999,66.099998,68.0,62.5
20161215064500,426.399994,426.399994,437.880005,102.69231,39,53.5,66.0,68.0,62.5
20161215070000,426.399994,426.399994,437.880005,102.69231,39,54.599998,66.0,68.0,62.5
20161215071500,426.399994,426.399994,437.880005,102.69231,39,55.299999,66.099998,68.0,62.5
20161215073000,426.399994,426.399994,437.880005,102.69231,39,52.599998,66.099998,68.0,62.5
20161215074500,426.399994,426.399994,431.320007,101.153849,39,56.700001,66.400002,68.0,62.5
20161215080000,426.399994,426.399994,447.720001,105.000002,39,52.299999,66.5,68.0,62.5
20161215081500,426.399994,426.399994,436.23999,102.307691,39,56.299999,67.099998,68.0,62.5
20161215083000,426.399994,426.399994,442.799988,103.846152,39,53.099998,67.199997,68.0,62.5
20161215084500,426.399994,426.399994,437.880005,102.69231,39,55.099998,67.400002,68.0,62.5
20161215090000,426.399994,426.399994,437.880005,102.69231,39,53.5,67.599998,68.0,62.5
20161215091500,426.399994,426.399994,437.880005,102.69231,39,55.099998,68.099998,68.0,62.5
20161215093000,426.399994,426.399994,437.880005,102.69231,39,53.599998,68.099998,68.0,62.5
20161215094500,426.399994,426.399994,431.320007,101.153849,39,54.700001,68.199997,68.0,62.5
20161215100000,426.399994,426.399994,447.720001,105.000002,39,53.5,68.400002,68.0,62.5
20161215101500,426.399994,426.399994,436.23999,102.307691,39,55.099998,68.5,68.0,62.5
20161215103000,426.399994,426.399994,436.23999,102.307691,39,53.099998,68.800003,68.0,62.5
20161215104500,426.399994,426.399994,436.23999,102.307691,39,55.5,68.800003,68.0,62.5
20161215110000,426.399994,426.399994,447.720001,105.000002,39,52.099998,68.699997,68.0,62.5
20161215111500,426.399994,426.399994,436.23999,102.307691,39,56.700001,68.599998,68.0,62.5
20161215113000,426.399994,426.399994,442.799988,103.846152,39,51.900002,68.400002,68.0,62.5
20161215114500,426.399994,426.399994,442.799988,103.846152,39,55.400002,68.400002,68.0,62.5
20161215120000,426.399994,426.399994,436.23999,102.307691,39,53.900002,68.300003,68.0,62.5
20161215121500,426.399994,426.399994,442.799988,103.846152,39,52.299999,68.400002,68.0,62.5
20161215123000,426.399994,426.399994,437.880005,102.69231,39,56.700001,68.699997,68.0,62.5
20161215124500,426.399994,426.399994,437.880005,102.69231,39,52.200001,68.800003,68.0,62.5
20161215130000,426.399994,426.399994,447.720001,105.000002,39,54.799999,68.699997,68.0,62.5
20161215131500,426.399994,426.399994,436.23999,102.307691,39,53.900002,68.400002,68.0,62.5
20161215133000,426.399994,426.399994,436.23999,102.307691,39,52.299999,68.699997,68.0,62.5
20161215134500,426.399994,426.399994,436.23999,102.307691,39,56.900002,69.0,68.0,62.5
20161215140000,426.399994,426.399994,436.23999,102.307691,39,52.099998,69.199997,68.0,62.5
20161215141500,426.399994,426.399994,436.23999,102.307691,39,54.299999,69.300003,68.0,62.5
20161215143000,426.399994,426.399994,426.399994,100.0,39,55.400002,69.599998,68.0,62.5
20161215144500,426.399994,426.399994,436.23999,102.307691,39,51.900002,69.599998,68.0,62.5
20161215150000,426.399994,426.399994,436.23999,102.307691,39,56.0,69.800003,68.0,62.5
20161215151500,426.399994,426.399994,421.480011,98.846158,39,53.900002,69.800003,68.0,62.5
20161215153000,426.399994,426.399994,436.23999,102.307691,39,52.299999,70.0,68.0,62.5
20161215154500,426.399994,426.399994,426.399994,100.0,39,57.5,70.300003,68.0,62.5
20161215160000,426.399994,426.399994,431.320007,101.153849,39,53.0,70.300003,68.0,62.5
20161215161500,426.399994,426.399994,436.23999,102.307691,39,53.0,70.0,68.0,62.5
20161215163000,426.399994,426.399994,426.399994,100.0,39,57.099998,70.0,68.0,62.5
20161215164500,426.399994,426.399994,436.23999,102.307691,39,52.200001,69.800003,68.0,62.5
20161215170000,426.399994,426.399994,431.320007,101.153849,39,55.0,69.699997,68.0,62.5
20161215171500,426.399994,426.399994,431.320007,101.153849,39,55.0,69.300003,68.0,62.5
20161215173000,426.399994,426.399994,431.320007,101.153849,39,52.299999,69.199997,68.0,62.5
20161215174500,426.399994,426.399994,426.399994,100.0,39,57.099998,68.699997,68.0,62.5
20161215180000,426.399994,426.399994,431.320007,101.153849,39,52.200001,68.400002,68.0,62.5
20161215181500,426.399994,426.399994,436.23999,102.307691,39,56.299999,68.300003,68.0,62.5
20161215183000,426.399994,426.399994,416.559998,97.692309,39,54.200001,68.300003,68.0,62.5
20161215184500,426.399994,426.399994,437.880005,102.69231,39,54.200001,68.099998,68.0,62.5
20161215190000,426.399994,426.399994,426.399994,100.0,39,55.5,68.0,68.0,62.5
20161215191500,426.399994,426.399994,437.880005,102.69231,39,52.799999,67.900002,68.0,62.5
20161215193000,426.399994,426.399994,426.399994,100.0,39,56.700001,67.900002,68.0,62.5
20161215194500,426.399994,426.399994,437.880005,102.69231,39,52.299999,67.699997,68.0,62.5
20161215200000,426.399994,426.399994,426.399994,100.0,39,57.099998,67.599998,68.0,62.5
20161215201500,426.399994,426.399994,426.399994,100.0,39,52.700001,67.699997,68.0,62.5
20161215203000,426.399994,426.399994,431.320007,101.153849,39,56.700001,67.5,68.0,62.5
20161215204500,426.399994,426.399994,436.23999,102.307691,39,52.700001,67.5,68.0,62.5
20161215210000,426.399994,426.399994,426.399994,100.0,39,55.900002,67.300003,68.0,62.5
20161215211500,426.399994,426.399994,431.320007,101.153849,39,53.5,67.300003,68.0,62.5
20161215213000,426.399994,426.399994,426.399994,100.0,39,55.5,67.099998,68.0,62.5
20161215214500,426.399994,426.399994,431.320007,101.153849,39,53.900002,67.0,68.0,62.5
20161215220000,426.399994,426.399994,426.399994,100.0,39,54.5,66.800003,68.0,62.5
20161215221500,426.399994,426.399994,431.320007,101.153849,39,55.200001,66.800003,68.0,62.5
20161215223000,426.399994,426.399994,426.399994,100.0,39,53.5,66.699997,68.0,62.5
20161215224500,426.399994,426.399994,431.320007,101.153849,39,56.0,66.599998,68.0,62.5
20161215230000,426.399994,426.399994,431.320007,101.153849,39,52.900002,66.599998,68.0,62.5
20161215231500,426.399994,426.399994,431.320007,101.153849,39,56.700001,66.5,68.0,62.5
20161215233000,426.399994,426.399994,431.320007,101.153849,39,53.099998,66.400002,68.0,62.5
20161215234500,426.399994,426.399994,426.399994,100.0,39,55.099998,66.300003,68.0,62.5
20161216000000,426.399994,426.399994,436.23999,102.307691,39,55.099998,66.300003,68.0,62.5
20161216001500,426.399994,426.399994,426.399994,100.0,39,53.5,66.300003,68.0,62.5
20161216003000,426.399994,426.399994,431.320007,101.153849,39,56.700001,66.199997,68.0,62.5
20161216004500,426.399994,426.399994,437.880005,102.69231,39,53.099998,66.199997,68.0,62.5
20161216010000,426.399994,426.399994,431.320007,101.153849,39,55.900002,66.199997,68.0,62.5
20161216011500,426.399994,426.399994,437.880005,102.69231,39,54.299999,66.199997,68.0,62.5
20161216013000,426.399994,426.399994,431.320007,101.153849,39,54.299999,66.099998,68.0,62.5
20161216014500,426.399994,426.399994,431.320007,101.153849,39,56.400002,66.099998,68.0,62.5
20161216020000,426.399994,426.399994,436.23999,102.307691,39,53.099998,66.0,68.0,62.5
20161216021500,426.399994,426.399994,431.320007,101.153849,39,55.099998,66.0,68.0,62.5
20161216023000,426.399994,426.399994,436.23999,102.307691,39,55.099998,66.0,68.0,62.5
20161216024500,426.399994,426.399994,436.23999,102.307691,39,53.099998,66.0,68.0,62.5
20161216030000,426.399994,426.399994,426.399994,100.0,39,56.700001,65.900002,68.0,62.5
20161216031500,426.399994,426.399994,436.23999,102.307691,39,53.099998,66.0,68.0,62.5
20161216033000,426.399994,426.399994,426.399994,100.0,39,55.799999,65.900002,68.0,62.5
20161216034500,426.399994,426.399994,442.799988,103.846152,39,53.900002,65.900002,68.0,62.5
20161216040000,426.399994,426.399994,437.880005,102.69231,39,54.700001,65.800003,68.0,62.5
20161216041500,426.399994,426.399994,437.880005,102.69231,39,54.700001,65.900002,68.0,62.5
20161216043000,426.399994,426.399994,437.880005,102.69231,39,53.299999,65.699997,68.0,62.5
20161216044500,426.399994,426.399994,437.880005,102.69231,39,56.400002,65.699997,68.0,62.5
20161216050000,426.399994,426.399994,437.880005,102.69231,39,52.299999,65.699997,68.0,62.5
20161216051500,426.399994,426.399994,431.320007,101.153849,39,56.700001,65.699997,68.0,62.5
20161216053000,426.399994,426.399994,437.880005,102.69231,39,52.700001,65.800003,68.0,62.5
20161216054500,426.399994,426.399994,431.320007,101.153849,39,55.900002,65.699997,68.0,62.5
20161216060000,426.399994,426.399994,447.720001,105.000002,39,53.400002,65.800003,68.0,62.5
20161216061500,426.399994,426.399994,436.23999,102.307691,39,55.099998,65.699997,68.0,62.5
20161216063000,426.399994,426.399994,436.23999,102.307691,39,54.299999,65.699997,68.0,62.5
20161216064500,426.399994,426.399994,436.23999,102.307691,39,54.299999,65.599998,68.0,62.5
20161216070000,426.399994,426.399994,442.799988,103.846152,39,55.900002,65.699997,68.0,62.5
20161216071500,426.399994,426.399994,436.23999,102.307691,39,53.099998,65.599998,68.0,62.5
20161216073000,426.399994,426.399994,442.799988,103.846152,39,56.700001,65.900002,68.0,62.5
20161216074500,426.399994,426.399994,437.880005,102.69231,39,52.400002,66.099998,68.0,62.5
20161216080000,426.399994,426.399994,431.320007,101.153849,39,56.700001,66.199997,68.0,62.5
20161216081500,426.399994,426.399994,442.799988,103.846152,39,52.200001,66.400002,68.0,62.5
20161216083000,426.399994,426.399994,436.23999,102.307691,39,56.700001,66.800003,68.0,62.5
20161216084500,426.399994,426.399994,436.23999,102.307691,39,51.900002,66.800003,68.0,62.5
20161216090000,426.399994,426.399994,436.23999,102.307691,39,55.900002,66.900002,68.0,62.5
20161216091500,426.399994,426.399994,436.23999,102.307691,39,52.599998,67.099998,68.0,62.5
20161216093000,426.399994,426.399994,436.23999,102.307691,39,54.299999,67.300003,68.0,62.5
20161216094500,426.399994,426.399994,426.399994,100.0,39,52.599998,67.199997,68.0,62.5
20161216100000,426.399994,426.399994,437.880005,102.69231,39,55.599998,67.400002,68.0,62.5
20161216101500,426.399994,426.399994,431.320007,101.153849,39,52.200001,67.699997,68.0,62.5
20161216103000,426.399994,426.399994,436.23999,102.307691,39,54.299999,67.800003,68.0,62.5
20161216104500,426.399994,426.399994,436.23999,102.307691,39,54.299999,67.900002,68.0,62.5
20161216110000,426.399994,426.399994,431.320007,101.153849,39,52.700001,68.099998,68.0,62.5
20161216111500,426.399994,426.399994,395.23999,92.692307,37,53.5,67.900002,68.0,62.5
20161216113000,426.399994,426.399994,395.23999,92.692307,37,53.5,67.800003,68.0,62.5
20161216114500,426.399994,426.399994,405.079987,94.999998,37,53.5,67.699997,68.0,62.5
20161216120000,426.399994,426.399994,405.079987,94.999998,37,53.5,67.599998,68.0,62.5
20161216121500,426.399994,426.399994,400.160004,93.846156,37,53.5,67.5,68.0,62.5
20161216123000,426.399994,426.399994,410.0,96.153848,37,53.5,67.599998,68.0,62.5
20161216124500,426.399994,426.399994,405.079987,94.999998,37,53.5,67.900002,68.0,62.5
20161216130000,426.399994,426.399994,405.079987,94.999998,37,53.5,68.199997,68.0,62.5
20161216131500,426.399994,426.399994,400.160004,93.846156,38,53.5,68.5,68.0,62.5
20161216133000,426.399994,426.399994,400.160004,93.846156,38,53.5,68.599998,68.0,62.5
20161216134500,426.399994,426.399994,411.640015,96.538466,39,53.5,69.0,68.0,62.5
20161216140000,426.399994,426.399994,411.640015,96.538466,39,53.5,69.199997,68.0,62.5
20161216141500,426.399994,426.399994,416.559998,97.692309,39,53.5,69.5,68.0,62.5
20161216143000,426.399994,426.399994,410.0,96.153848,39,53.5,69.199997,68.0,62.5
20161216144500,426.399994,426.399994,421.480011,98.846158,39,53.5,69.199997,68.0,62.5
20161216150000,426.399994,426.399994,416.559998,97.692309,39,53.5,69.199997,68.0,62.5
20161216151500,426.399994,426.399994,421.480011,98.846158,39,53.5,69.099998,68.0,62.5
20161216153000,426.399994,426.399994,421.480011,98.846158,39,53.5,69.099998,68.0,62.5
20161216154500,426.399994,426.399994,416.559998,97.692309,39,54.200001,69.599998,68.0,62.5
20161216160000,426.399994,426.399994,416.559998,97.692309,39,54.200001,69.599998,68.0,62.5
20161216161500,426.399994,426.399994,426.399994,100.0,39,54.200001,69.199997,68.0,62.5
