PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161216163000,426.399994,426.399994,426.399994,100.0,39,54.200001,69.0,68.0,62.5
20161216164500,426.399994,426.399994,426.399994,100.0,39,54.200001,68.800003,68.0,62.5
20161216170000,426.399994,426.399994,426.399994,100.0,39,54.200001,68.599998,68.0,62.5
20161216171500,426.399994,426.399994,421.480011,98.846158,39,54.200001,68.400002,68.0,62.5
20161216173000,426.399994,426.399994,426.399994,100.0,39,54.200001,68.400002,68.0,62.5
20161216174500,426.399994,426.399994,431.320007,101.153849,39,54.200001,68.300003,68.0,62.5
20161216180000,426.399994,426.399994,426.399994,100.0,39,54.200001,68.199997,68.0,62.5
20161216181500,426.399994,426.399994,426.399994,100.0,39,54.200001,68.099998,68.0,62.5
20161216183000,426.399994,426.399994,421.480011,98.846158,39,54.200001,67.900002,68.0,62.5
20161216184500,426.399994,426.399994,426.399994,100.0,39,54.200001,67.900002,68.0,62.5
20161216190000,426.399994,426.399994,421.480011,98.846158,39,54.200001,67.800003,68.0,62.5
20161216191500,426.399994,426.399994,421.480011,98.846158,39,54.200001,67.699997,68.0,62.5
20161216193000,426.399994,426.399994,426.399994,100.0,39,54.200001,67.699997,68.0,62.5
20161216194500,426.399994,426.399994,421.480011,98.846158,39,54.200001,67.599998,68.0,62.5
20161216200000,426.399994,426.399994,416.559998,97.692309,39,54.200001,67.5,68.0,62.5
20161216201500,426.399994,426.399994,421.480011,98.846158,39,54.200001,67.400002,68.0,62.5
20161216203000,426.399994,426.399994,421.480011,98.846158,39,54.200001,67.400002,68.0,62.5
20161216204500,426.399994,426.399994,421.480011,98.846158,39,54.200001,67.300003,68.0,62.5
20161216210000,426.399994,426.399994,421.480011,98.846158,39,53.599998,67.300003,68.0,62.5
20161216211500,426.399994,426.399994,421.480011,98.846158,39,53.599998,67.199997,68.0,62.5
20161216213000,426.399994,426.399994,421.480011,98.846158,39,53.599998,67.199997,68.0,62.5
20161216214500,426.399994,426.399994,421.480011,98.846158,39,54.299999,67.099998,68.0,62.5
20161216220000,426.399994,426.399994,421.480011,98.846158,39,54.299999,67.099998,68.0,62.5
20161216221500,426.399994,426.399994,421.480011,98.846158,39,54.299999,67.099998,68.0,62.5
20161216223000,426.399994,426.399994,421.480011,98.846158,39,54.299999,67.099998,68.0,62.5
20161216224500,426.399994,426.399994,421.480011,98.846158,39,54.299999,66.900002,68.0,62.5
20161216230000,426.399994,426.399994,416.559998,97.692309,39,53.5,66.900002,68.0,62.5
20161216231500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.0,68.0,62.5
20161216233000,426.399994,426.399994,421.480011,98.846158,39,53.5,66.900002,68.0,62.5
20161216234500,426.399994,426.399994,416.559998,97.692309,39,53.5,66.900002,68.0,62.5
20161217000000,426.399994,426.399994,426.399994,100.0,39,54.700001,66.900002,68.0,62.5
20161217001500,426.399994,426.399994,421.480011,98.846158,39,53.5,66.900002,68.0,62.5
20161217003000,426.399994,426.399994,416.559998,97.692309,39,54.299999,66.900002,68.0,62.5
20161217004500,426.399994,426.399994,421.480011,98.846158,39,53.5,66.800003,68.0,62.5
20161217010000,426.399994,426.399994,416.559998,97.692309,39,54.299999,66.800003,68.0,62.5
20161217011500,426.399994,426.399994,447.720001,105.000002,39,54.299999,66.900002,68.0,62.5
20161217013000,426.399994,426.399994,416.559998,97.692309,39,54.299999,66.800003,68.0,62.5
20161217014500,426.399994,426.399994,431.320007,101.153849,39,54.299999,66.800003,68.0,62.5
20161217020000,426.399994,426.399994,431.320007,101.153849,39,54.299999,66.699997,68.0,62.5
20161217021500,426.399994,426.399994,436.23999,102.307691,39,53.5,66.699997,68.0,62.5
20161217023000,426.399994,426.399994,436.23999,102.307691,39,53.5,66.699997,68.0,62.5
20161217024500,426.399994,426.399994,436.23999,102.307691,39,53.5,66.599998,68.0,62.5
20161217030000,426.399994,426.399994,442.799988,103.846152,39,53.5,66.699997,68.0,62.5
20161217031500,426.399994,426.399994,437.880005,102.69231,39,54.299999,66.599998,68.0,62.5
20161217033000,426.399994,426.399994,437.880005,102.69231,39,53.5,66.599998,68.0,62.5
20161217034500,426.399994,426.399994,437.880005,102.69231,39,54.200001,66.599998,68.0,62.5
20161217040000,426.399994,426.399994,437.880005,102.69231,39,54.200001,66.599998,68.0,62.5
20161217041500,426.399994,426.399994,437.880005,102.69231,39,54.200001,66.699997,68.0,62.5
20161217043000,426.399994,426.399994,437.880005,102.69231,39,53.099998,66.599998,68.0,62.5
20161217044500,426.399994,426.399994,437.880005,102.69231,39,53.900002,66.5,68.0,62.5
20161217050000,426.399994,426.399994,437.880005,102.69231,39,53.099998,66.599998,68.0,62.5
20161217051500,426.399994,426.399994,437.880005,102.69231,39,53.900002,66.699997,68.0,62.5
20161217053000,426.399994,426.399994,437.880005,102.69231,39,53.900002,66.699997,68.0,62.5
20161217054500,426.399994,426.399994,437.880005,102.69231,39,53.900002,66.699997,68.0,62.5
20161217060000,426.399994,426.399994,442.799988,103.846152,39,53.900002,66.699997,68.0,62.5
20161217061500,426.399994,426.399994,437.880005,102.69231,39,53.900002,66.599998,68.0,62.5
20161217063000,426.399994,426.399994,437.880005,102.69231,39,53.900002,66.599998,68.0,62.5
20161217064500,426.399994,426.399994,442.799988,103.846152,39,53.900002,66.599998,68.0,62.5
20161217070000,426.399994,426.399994,437.880005,102.69231,39,53.900002,66.599998,68.0,62.5
20161217071500,426.399994,426.399994,442.799988,103.846152,39,53.900002,66.599998,68.0,62.5
20161217073000,426.399994,426.399994,437.880005,102.69231,39,53.900002,66.599998,68.0,62.5
20161217074500,426.399994,426.399994,437.880005,102.69231,39,53.900002,66.599998,68.0,62.5
20161217080000,426.399994,426.399994,442.799988,103.846152,39,53.900002,66.5,68.0,62.5
20161217081500,426.399994,426.399994,437.880005,102.69231,39,53.099998,66.599998,68.0,62.5
20161217083000,426.399994,426.399994,442.799988,103.846152,39,54.299999,66.599998,68.0,62.5
20161217084500,426.399994,426.399994,436.23999,102.307691,39,53.5,66.5,68.0,62.5
20161217090000,426.399994,426.399994,442.799988,103.846152,39,53.5,66.5,68.0,62.5
20161217091500,426.399994,426.399994,442.799988,103.846152,39,53.5,66.400002,68.0,62.5
20161217093000,426.399994,426.399994,447.720001,105.000002,39,53.5,66.400002,68.0,62.5
20161217094500,426.399994,426.399994,442.799988,103.846152,39,53.5,66.400002,68.0,62.5
20161217100000,426.399994,426.399994,447.720001,105.000002,39,53.5,66.400002,68.0,62.5
20161217101500,426.399994,426.399994,442.799988,103.846152,39,53.5,66.5,68.0,62.5
20161217103000,426.399994,426.399994,437.880005,102.69231,39,53.5,66.5,68.0,62.5
20161217104500,426.399994,426.399994,442.799988,103.846152,39,53.5,66.5,68.0,62.5
20161217110000,426.399994,426.399994,442.799988,103.846152,39,53.5,66.599998,68.0,62.5
20161217111500,426.399994,426.399994,437.880005,102.69231,39,53.5,66.599998,68.0,62.5
20161217113000,426.399994,426.399994,442.799988,103.846152,39,52.799999,66.599998,68.0,62.5
20161217114500,426.399994,426.399994,442.799988,103.846152,39,52.799999,66.599998,68.0,62.5
20161217120000,426.399994,426.399994,447.720001,105.000002,39,52.799999,66.699997,68.0,62.5
20161217121500,426.399994,426.399994,436.23999,102.307691,39,52.799999,66.699997,68.0,62.5
20161217123000,426.399994,426.399994,442.799988,103.846152,39,52.799999,66.800003,68.0,62.5
20161217124500,426.399994,426.399994,437.880005,102.69231,39,52.799999,66.800003,68.0,62.5
20161217130000,426.399994,426.399994,442.799988,103.846152,39,52.799999,66.800003,68.0,62.5
20161217131500,426.399994,426.399994,436.23999,102.307691,39,52.799999,66.900002,68.0,62.5
20161217133000,426.399994,426.399994,436.23999,102.307691,39,52.799999,66.900002,68.0,62.5
20161217134500,426.399994,426.399994,442.799988,103.846152,39,52.799999,66.900002,68.0,62.5
20161217140000,426.399994,426.399994,437.880005,102.69231,39,52.799999,66.800003,68.0,62.5
20161217141500,426.399994,426.399994,447.720001,105.000002,39,52.799999,66.900002,68.0,62.5
20161217143000,426.399994,426.399994,436.23999,102.307691,39,52.799999,67.0,68.0,62.5
20161217144500,426.399994,426.399994,436.23999,102.307691,39,52.799999,66.900002,68.0,62.5
20161217150000,426.399994,426.399994,436.23999,102.307691,39,52.799999,66.900002,68.0,62.5
20161217151500,426.399994,426.399994,436.23999,102.307691,39,52.799999,66.900002,68.0,62.5
20161217153000,426.399994,426.399994,442.799988,103.846152,39,52.799999,66.900002,68.0,62.5
20161217154500,426.399994,426.399994,436.23999,102.307691,39,52.799999,67.0,68.0,62.5
20161217160000,426.399994,426.399994,436.23999,102.307691,39,52.799999,66.900002,68.0,62.5
20161217161500,426.399994,426.399994,436.23999,102.307691,39,53.900002,66.900002,68.0,62.5
20161217163000,426.399994,426.399994,431.320007,101.153849,39,53.900002,67.0,68.0,62.5
20161217164500,426.399994,426.399994,437.880005,102.69231,39,53.900002,67.0,68.0,62.5
20161217170000,426.399994,426.399994,437.880005,102.69231,39,53.900002,66.900002,68.0,62.5
20161217171500,426.399994,426.399994,437.880005,102.69231,39,53.900002,66.900002,68.0,62.5
20161217173000,426.399994,426.399994,437.880005,102.69231,39,53.900002,66.900002,68.0,62.5
20161217174500,426.399994,426.399994,437.880005,102.69231,39,53.900002,67.0,68.0,62.5
20161217180000,426.399994,426.399994,437.880005,102.69231,39,53.900002,66.900002,68.0,62.5
20161217181500,426.399994,426.399994,431.320007,101.153849,39,53.900002,66.900002,68.0,62.5
20161217183000,426.399994,426.399994,437.880005,102.69231,39,53.900002,66.900002,68.0,62.5
20161217184500,426.399994,426.399994,431.320007,101.153849,39,53.900002,66.900002,68.0,62.5
20161217190000,426.399994,426.399994,426.399994,100.0,39,53.900002,66.900002,68.0,62.5
20161217191500,426.399994,426.399994,436.23999,102.307691,39,53.900002,66.900002,68.0,62.5
20161217193000,426.399994,426.399994,436.23999,102.307691,39,53.900002,66.800003,68.0,62.5
20161217194500,426.399994,426.399994,436.23999,102.307691,39,53.900002,66.800003,68.0,62.5
20161217200000,426.399994,426.399994,436.23999,102.307691,39,53.900002,66.800003,68.0,62.5
20161217201500,426.399994,426.399994,431.320007,101.153849,39,53.900002,66.800003,68.0,62.5
20161217203000,426.399994,426.399994,426.399994,100.0,39,53.900002,66.800003,68.0,62.5
20161217204500,426.399994,426.399994,431.320007,101.153849,39,53.900002,66.900002,68.0,62.5
20161217210000,426.399994,426.399994,437.880005,102.69231,39,53.900002,66.800003,68.0,62.5
20161217211500,426.399994,426.399994,431.320007,101.153849,39,53.900002,66.800003,68.0,62.5
20161217213000,426.399994,426.399994,437.880005,102.69231,39,53.900002,66.900002,68.0,62.5
20161217214500,426.399994,426.399994,437.880005,102.69231,39,53.900002,66.800003,68.0,62.5
20161217220000,426.399994,426.399994,431.320007,101.153849,39,53.900002,66.800003,68.0,62.5
20161217221500,426.399994,426.399994,447.720001,105.000002,39,53.900002,66.800003,68.0,62.5
20161217223000,426.399994,426.399994,437.880005,102.69231,39,53.900002,66.800003,68.0,62.5
20161217224500,426.399994,426.399994,437.880005,102.69231,39,53.900002,66.800003,68.0,62.5
20161217230000,426.399994,426.399994,437.880005,102.69231,39,53.900002,66.800003,68.0,62.5
20161217231500,426.399994,426.399994,431.320007,101.153849,39,53.900002,66.800003,68.0,62.5
20161217233000,426.399994,426.399994,431.320007,101.153849,39,53.900002,66.800003,68.0,62.5
20161217234500,426.399994,426.399994,431.320007,101.153849,39,53.900002,66.800003,68.0,62.5
20161218000000,426.399994,426.399994,436.23999,102.307691,39,53.900002,66.800003,68.0,62.5
20161218001500,426.399994,426.399994,436.23999,102.307691,39,55.099998,66.800003,68.0,62.5
20161218003000,426.399994,426.399994,436.23999,102.307691,39,53.5,66.900002,68.0,62.5
20161218004500,426.399994,426.399994,436.23999,102.307691,39,53.5,66.900002,68.0,62.5
20161218010000,426.399994,426.399994,431.320007,101.153849,39,53.5,66.800003,68.0,62.5
20161218011500,426.399994,426.399994,436.23999,102.307691,39,53.5,66.800003,68.0,62.5
20161218013000,426.399994,426.399994,436.23999,102.307691,39,54.700001,66.800003,68.0,62.5
20161218014500,426.399994,426.399994,436.23999,102.307691,39,53.900002,66.800003,68.0,62.5
20161218020000,426.399994,426.399994,436.23999,102.307691,39,53.900002,66.800003,68.0,62.5
20161218021500,426.399994,426.399994,436.23999,102.307691,39,53.900002,66.800003,68.0,62.5
20161218023000,426.399994,426.399994,436.23999,102.307691,39,53.900002,66.699997,68.0,62.5
20161218024500,426.399994,426.399994,436.23999,102.307691,39,53.900002,66.699997,68.0,62.5
20161218030000,426.399994,426.399994,436.23999,102.307691,39,53.900002,66.699997,68.0,62.5
20161218031500,426.399994,426.399994,436.23999,102.307691,39,53.900002,66.800003,68.0,62.5
20161218033000,426.399994,426.399994,436.23999,102.307691,39,53.900002,66.699997,68.0,62.5
20161218034500,426.399994,426.399994,436.23999,102.307691,39,55.5,66.699997,68.0,62.5
20161218040000,426.399994,426.399994,436.23999,102.307691,39,53.5,66.699997,68.0,62.5
20161218041500,426.399994,426.399994,436.23999,102.307691,39,54.299999,66.699997,68.0,62.5
20161218043000,426.399994,426.399994,442.799988,103.846152,39,54.299999,66.699997,68.0,62.5
20161218044500,426.399994,426.399994,437.880005,102.69231,39,54.299999,66.699997,68.0,62.5
20161218050000,426.399994,426.399994,437.880005,102.69231,39,54.299999,66.699997,68.0,62.5
20161218051500,426.399994,426.399994,437.880005,102.69231,39,54.299999,66.599998,68.0,62.5
20161218053000,426.399994,426.399994,442.799988,103.846152,39,54.299999,66.599998,68.0,62.5
20161218054500,426.399994,426.399994,436.23999,102.307691,39,54.299999,66.599998,68.0,62.5
20161218060000,426.399994,426.399994,442.799988,103.846152,39,54.299999,66.599998,68.0,62.5
20161218061500,426.399994,426.399994,437.880005,102.69231,39,54.299999,66.599998,68.0,62.5
20161218063000,426.399994,426.399994,437.880005,102.69231,39,54.299999,66.599998,68.0,62.5
20161218064500,426.399994,426.399994,442.799988,103.846152,39,54.299999,66.599998,68.0,62.5
20161218070000,426.399994,426.399994,436.23999,102.307691,39,54.299999,66.599998,68.0,62.5
20161218071500,426.399994,426.399994,436.23999,102.307691,39,54.299999,66.599998,68.0,62.5
20161218073000,426.399994,426.399994,442.799988,103.846152,39,54.299999,66.599998,68.0,62.5
20161218074500,426.399994,426.399994,436.23999,102.307691,39,54.299999,66.599998,68.0,62.5
20161218080000,426.399994,426.399994,436.23999,102.307691,39,54.299999,66.599998,68.0,62.5
20161218081500,426.399994,426.399994,436.23999,102.307691,39,54.299999,66.5,68.0,62.5
20161218083000,426.399994,426.399994,436.23999,102.307691,39,54.299999,66.400002,68.0,62.5
20161218084500,426.399994,426.399994,436.23999,102.307691,39,56.5,66.400002,68.0,62.5
20161218090000,426.399994,426.399994,442.799988,103.846152,39,53.5,66.400002,68.0,62.5
20161218091500,426.399994,426.399994,436.23999,102.307691,39,54.299999,66.300003,68.0,62.5
20161218093000,426.399994,426.399994,436.23999,102.307691,39,56.799999,66.199997,68.0,62.5
20161218094500,426.399994,426.399994,436.23999,102.307691,39,52.799999,66.199997,68.0,62.5
20161218100000,426.399994,426.399994,436.23999,102.307691,39,55.900002,66.099998,68.0,62.5
20161218101500,426.399994,426.399994,436.23999,102.307691,39,53.900002,66.199997,68.0,62.5
20161218103000,426.399994,426.399994,436.23999,102.307691,39,53.900002,66.099998,68.0,62.5
20161218104500,426.399994,426.399994,442.799988,103.846152,39,56.400002,66.0,68.0,62.5
20161218110000,426.399994,426.399994,437.880005,102.69231,39,52.299999,65.900002,68.0,62.5
20161218111500,426.399994,426.399994,437.880005,102.69231,39,56.799999,65.900002,68.0,62.5
20161218113000,426.399994,426.399994,442.799988,103.846152,39,52.299999,65.900002,68.0,62.5
20161218114500,426.399994,426.399994,437.880005,102.69231,39,56.299999,65.699997,68.0,62.5
20161218120000,426.399994,426.399994,447.720001,105.000002,39,53.900002,65.699997,68.0,62.5
20161218121500,426.399994,426.399994,437.880005,102.69231,39,53.900002,65.800003,68.0,62.5
20161218123000,426.399994,426.399994,447.720001,105.000002,39,55.599998,65.699997,68.0,62.5
20161218124500,426.399994,426.399994,437.880005,102.69231,38,53.099998,65.599998,68.0,62.5
20161218130000,426.399994,426.399994,431.320007,101.153849,38,56.799999,65.5,68.0,62.5
20161218131500,426.399994,426.399994,436.23999,102.307691,38,53.5,65.5,68.0,62.5
20161218133000,426.399994,426.399994,426.399994,100.0,38,55.099998,65.5,68.0,62.5
20161218134500,426.399994,426.399994,436.23999,102.307691,38,55.099998,65.5,68.0,62.5
20161218140000,426.399994,426.399994,431.320007,101.153849,38,53.099998,65.5,68.0,62.5
20161218141500,426.399994,426.399994,436.23999,102.307691,38,56.700001,65.5,68.0,62.5
20161218143000,426.399994,426.399994,431.320007,101.153849,38,53.099998,65.5,68.0,62.5
20161218144500,426.399994,426.399994,426.399994,100.0,38,55.099998,65.599998,68.0,62.5
20161218150000,426.399994,426.399994,436.23999,102.307691,38,55.099998,65.599998,68.0,62.5
20161218151500,426.399994,426.399994,431.320007,101.153849,38,53.099998,65.5,68.0,62.5
20161218153000,426.399994,426.399994,431.320007,101.153849,38,56.299999,65.300003,68.0,62.5
20161218154500,426.399994,426.399994,426.399994,100.0,38,54.700001,65.199997,68.0,62.5
20161218160000,426.399994,426.399994,426.399994,100.0,38,53.900002,65.199997,68.0,62.5
20161218161500,426.399994,426.399994,431.320007,101.153849,38,57.099998,65.199997,68.0,62.5
20161218163000,426.399994,426.399994,436.23999,102.307691,38,53.099998,65.199997,68.0,62.5
20161218164500,426.399994,426.399994,431.320007,101.153849,38,55.099998,65.099998,68.0,62.5
20161218170000,426.399994,426.399994,437.880005,102.69231,38,56.700001,65.099998,68.0,62.5
20161218171500,426.399994,426.399994,431.320007,101.153849,38,53.900002,65.099998,68.0,62.5
20161218173000,426.399994,426.399994,431.320007,101.153849,38,54.700001,65.099998,68.0,62.5
20161218174500,426.399994,426.399994,431.320007,101.153849,38,56.700001,65.199997,68.0,62.5
20161218180000,426.399994,426.399994,436.23999,102.307691,38,53.099998,65.099998,68.0,62.5
20161218181500,426.399994,426.399994,431.320007,101.153849,38,55.900002,65.0,68.0,62.5
20161218183000,426.399994,426.399994,431.320007,101.153849,38,55.900002,65.0,68.0,62.5
20161218184500,426.399994,426.399994,436.23999,102.307691,38,53.099998,65.0,68.0,62.5
20161218190000,426.399994,426.399994,436.23999,102.307691,38,55.900002,64.900002,68.0,62.5
20161218191500,426.399994,426.399994,442.799988,103.846152,38,55.900002,65.0,68.0,62.5
20161218193000,426.399994,426.399994,436.23999,102.307691,38,53.5,65.0,68.0,62.5
20161218194500,426.399994,426.399994,436.23999,102.307691,38,56.700001,65.0,68.0,62.5
20161218200000,426.399994,426.399994,436.23999,102.307691,38,54.299999,65.0,68.0,62.5
20161218201500,426.399994,426.399994,436.23999,102.307691,38,54.299999,64.800003,68.0,62.5
20161218203000,426.399994,426.399994,436.23999,102.307691,38,56.299999,64.800003,68.0,62.5
20161218204500,426.399994,426.399994,442.799988,103.846152,38,54.700001,64.800003,68.0,62.5
20161218210000,426.399994,426.399994,431.320007,101.153849,38,53.5,64.800003,68.0,62.5
20161218211500,426.399994,426.399994,436.23999,102.307691,38,55.900002,64.699997,68.0,62.5
20161218213000,426.399994,426.399994,442.799988,103.846152,38,55.900002,64.699997,68.0,62.5
20161218214500,426.399994,426.399994,436.23999,102.307691,38,53.5,64.699997,68.0,62.5
20161218220000,426.399994,426.399994,436.23999,102.307691,38,55.400002,64.699997,68.0,62.5
20161218221500,426.399994,426.399994,442.799988,103.846152,38,56.400002,64.800003,68.0,62.5
20161218223000,426.399994,426.399994,436.23999,102.307691,38,53.5,64.699997,68.0,62.5
20161218224500,426.399994,426.399994,436.23999,102.307691,38,55.5,64.699997,68.0,62.5
20161218230000,426.399994,426.399994,436.23999,102.307691,38,56.200001,64.699997,68.0,62.5
20161218231500,426.399994,426.399994,442.799988,103.846152,38,53.400002,64.699997,68.0,62.5
20161218233000,426.399994,426.399994,436.23999,102.307691,38,54.299999,64.599998,68.0,62.5
20161218234500,426.399994,426.399994,442.799988,103.846152,38,56.700001,64.599998,68.0,62.5
20161219000000,426.399994,426.399994,442.799988,103.846152,38,55.200001,64.599998,68.0,62.5
20161219001500,426.399994,426.399994,437.880005,102.69231,38,53.5,64.599998,68.0,62.5
20161219003000,426.399994,426.399994,437.880005,102.69231,38,56.299999,64.599998,68.0,62.5
20161219004500,426.399994,426.399994,431.320007,101.153849,38,54.299999,64.599998,68.0,62.5
20161219010000,426.399994,426.399994,436.23999,102.307691,38,54.299999,64.5,68.0,62.5
20161219011500,426.399994,426.399994,442.799988,103.846152,38,55.5,64.300003,68.0,62.5
20161219013000,426.399994,426.399994,442.799988,103.846152,38,55.5,64.5,68.0,62.5
20161219014500,426.399994,426.399994,436.23999,102.307691,38,53.099998,64.400002,68.0,62.5
20161219020000,426.399994,426.399994,442.799988,103.846152,38,56.700001,64.5,68.0,62.5
20161219021500,426.399994,426.399994,452.640015,106.153851,38,53.799999,64.599998,68.0,62.5
20161219023000,426.399994,426.399994,437.880005,102.69231,38,54.700001,64.5,68.0,62.5
20161219024500,426.399994,426.399994,437.880005,102.69231,38,57.0,64.599998,68.0,62.5
20161219030000,426.399994,426.399994,442.799988,103.846152,38,54.299999,64.699997,68.0,62.5
20161219031500,426.399994,426.399994,436.23999,102.307691,38,54.299999,64.699997,68.0,62.5
20161219033000,426.399994,426.399994,436.23999,102.307691,38,56.700001,64.599998,68.0,62.5
20161219034500,426.399994,426.399994,436.23999,102.307691,38,55.099998,64.400002,68.0,62.5
20161219040000,426.399994,426.399994,436.23999,102.307691,38,54.299999,64.400002,68.0,62.5
20161219041500,426.399994,426.399994,436.23999,102.307691,38,55.099998,64.400002,68.0,62.5
20161219043000,426.399994,426.399994,436.23999,102.307691,38,56.599998,64.5,68.0,62.5
20161219044500,426.399994,426.399994,436.23999,102.307691,38,56.0,64.5,68.0,62.5
20161219050000,426.399994,426.399994,436.23999,102.307691,38,54.200001,64.599998,68.0,62.5
20161219051500,426.399994,426.399994,442.799988,103.846152,38,54.200001,64.5,68.0,62.5
20161219053000,426.399994,426.399994,436.23999,102.307691,38,55.5,64.5,68.0,62.5
20161219054500,426.399994,426.399994,436.23999,102.307691,38,56.700001,64.599998,68.0,62.5
20161219060000,426.399994,426.399994,431.320007,101.153849,38,54.700001,64.599998,68.0,62.5
20161219061500,426.399994,426.399994,436.23999,102.307691,38,54.700001,64.599998,68.0,62.5
20161219063000,426.399994,426.399994,431.320007,101.153849,38,56.700001,64.400002,68.0,62.5
20161219064500,426.399994,426.399994,431.320007,101.153849,38,56.700001,64.300003,68.0,62.5
20161219070000,426.399994,426.399994,447.720001,105.000002,38,53.900002,64.400002,68.0,62.5
20161219071500,426.399994,426.399994,431.320007,101.153849,38,53.900002,64.599998,68.0,62.5
20161219073000,426.399994,426.399994,431.320007,101.153849,38,55.099998,65.0,68.0,62.5
20161219074500,426.399994,426.399994,436.23999,102.307691,38,56.400002,65.400002,68.0,62.5
20161219080000,426.399994,426.399994,436.23999,102.307691,38,55.200001,65.5,68.0,62.5
20161219081500,426.399994,426.399994,436.23999,102.307691,38,54.299999,65.800003,68.0,62.5
20161219083000,426.399994,426.399994,431.320007,101.153849,38,54.299999,65.800003,68.0,62.5
20161219084500,426.399994,426.399994,431.320007,101.153849,38,56.299999,66.300003,68.0,62.5
20161219090000,426.399994,426.399994,426.399994,100.0,38,55.200001,66.599998,68.0,62.5
20161219091500,426.399994,426.399994,426.399994,100.0,38,53.900002,66.699997,68.0,62.5
20161219093000,426.399994,426.399994,436.23999,102.307691,38,56.0,66.699997,68.0,62.5
20161219094500,426.399994,426.399994,426.399994,100.0,38,56.0,66.800003,68.0,62.5
20161219100000,426.399994,426.399994,436.23999,102.307691,38,53.5,67.099998,68.0,62.5
20161219101500,426.399994,426.399994,421.480011,98.846158,38,55.5,67.5,68.0,62.5
20161219103000,426.399994,426.399994,437.880005,102.69231,38,55.5,67.5,68.0,62.5
20161219104500,426.399994,426.399994,421.480011,98.846158,38,53.5,67.599998,68.0,62.5
20161219110000,426.399994,426.399994,426.399994,100.0,38,56.700001,67.699997,68.0,62.5
20161219111500,426.399994,426.399994,426.399994,100.0,38,52.700001,68.0,68.0,62.5
20161219113000,426.399994,426.399994,421.480011,98.846158,38,56.299999,68.0,68.0,62.5
20161219114500,426.399994,426.399994,421.480011,98.846158,38,53.099998,67.800003,68.0,62.5
20161219120000,426.399994,426.399994,431.320007,101.153849,38,55.5,67.599998,68.0,62.5
20161219121500,426.399994,426.399994,431.320007,101.153849,38,52.900002,67.599998,68.0,62.5
20161219123000,426.399994,426.399994,436.23999,102.307691,38,55.900002,67.800003,68.0,62.5
20161219124500,426.399994,426.399994,431.320007,101.153849,38,53.200001,68.0,68.0,62.5
20161219130000,426.399994,426.399994,431.320007,101.153849,38,54.700001,68.0,68.0,62.5
20161219131500,426.399994,426.399994,431.320007,101.153849,38,55.599998,68.400002,68.0,62.5
20161219133000,426.399994,426.399994,426.399994,100.0,38,53.099998,68.599998,68.0,62.5
20161219134500,426.399994,426.399994,426.399994,100.0,38,55.099998,68.699997,68.0,62.5
20161219140000,426.399994,426.399994,421.480011,98.846158,38,55.099998,68.800003,68.0,62.5
20161219141500,426.399994,426.399994,436.23999,102.307691,38,53.5,68.800003,68.0,62.5
20161219143000,426.399994,426.399994,421.480011,98.846158,38,55.099998,68.800003,68.0,62.5
20161219144500,426.399994,426.399994,421.480011,98.846158,38,55.099998,68.800003,68.0,62.5
20161219150000,426.399994,426.399994,421.480011,98.846158,38,53.900002,68.900002,68.0,62.5
20161219151500,426.399994,426.399994,421.480011,98.846158,38,55.200001,69.099998,68.0,62.5
20161219153000,426.399994,426.399994,421.480011,98.846158,38,53.799999,68.900002,68.0,62.5
20161219154500,426.399994,426.399994,431.320007,101.153849,38,56.400002,68.900002,68.0,62.5
20161219160000,426.399994,426.399994,416.559998,97.692309,38,53.200001,68.800003,68.0,62.5
20161219161500,426.399994,426.399994,426.399994,100.0,38,56.799999,68.5,68.0,62.5
20161219163000,426.399994,426.399994,421.480011,98.846158,38,53.0,68.199997,68.0,62.5
20161219164500,426.399994,426.399994,426.399994,100.0,38,57.099998,68.0,68.0,62.5
20161219170000,426.399994,426.399994,421.480011,98.846158,38,53.099998,67.699997,68.0,62.5
20161219171500,426.399994,426.399994,416.559998,97.692309,38,57.200001,67.400002,68.0,62.5
20161219173000,426.399994,426.399994,411.640015,96.538466,38,53.099998,67.199997,68.0,62.5
20161219174500,426.399994,426.399994,421.480011,98.846158,38,56.5,66.900002,68.0,62.5
20161219180000,426.399994,426.399994,416.559998,97.692309,38,53.700001,66.800003,68.0,62.5
20161219181500,426.399994,426.399994,411.640015,96.538466,38,55.099998,66.400002,68.0,62.5
20161219183000,426.399994,426.399994,426.399994,100.0,38,55.099998,66.400002,68.0,62.5
20161219184500,426.399994,426.399994,426.399994,100.0,38,53.5,66.199997,68.0,62.5
20161219190000,426.399994,426.399994,421.480011,98.846158,38,57.099998,66.099998,68.0,62.5
20161219191500,426.399994,426.399994,426.399994,100.0,38,54.700001,66.099998,68.0,62.5
20161219193000,426.399994,426.399994,421.480011,98.846158,38,53.900002,66.099998,68.0,62.5
20161219194500,426.399994,426.399994,421.480011,98.846158,38,56.700001,65.900002,68.0,62.5
20161219200000,426.399994,426.399994,421.480011,98.846158,38,54.700001,66.0,68.0,62.5
20161219201500,426.399994,426.399994,421.480011,98.846158,38,53.900002,65.800003,68.0,62.5
20161219203000,426.399994,426.399994,411.640015,96.538466,38,56.299999,65.800003,68.0,62.5
20161219204500,426.399994,426.399994,431.320007,101.153849,38,55.200001,65.800003,68.0,62.5
20161219210000,426.399994,426.399994,426.399994,100.0,38,53.900002,65.599998,68.0,62.5
20161219211500,426.399994,426.399994,421.480011,98.846158,38,55.5,65.599998,68.0,62.5
20161219213000,426.399994,426.399994,421.480011,98.846158,38,56.400002,65.5,68.0,62.5
20161219214500,426.399994,426.399994,421.480011,98.846158,38,53.900002,65.5,68.0,62.5
20161219220000,426.399994,426.399994,426.399994,100.0,38,54.700001,65.400002,68.0,62.5
20161219221500,426.399994,426.399994,426.399994,100.0,38,56.599998,65.300003,68.0,62.5
20161219223000,426.399994,426.399994,421.480011,98.846158,38,56.0,65.400002,68.0,62.5
20161219224500,426.399994,426.399994,426.399994,100.0,38,53.900002,65.5,68.0,62.5
20161219230000,426.399994,426.399994,416.559998,97.692309,38,53.900002,65.300003,68.0,62.5
20161219231500,426.399994,426.399994,416.559998,97.692309,38,55.900002,65.300003,68.0,62.5
20161219233000,426.399994,426.399994,416.559998,97.692309,38,55.900002,65.300003,68.0,62.5
20161219234500,426.399994,426.399994,426.399994,100.0,38,54.400002,65.199997,68.0,62.5
20161220000000,426.399994,426.399994,426.399994,100.0,38,54.400002,65.199997,68.0,62.5
20161220001500,426.399994,426.399994,416.559998,97.692309,38,54.400002,65.199997,68.0,62.5
20161220003000,426.399994,426.399994,416.559998,97.692309,38,55.5,65.099998,68.0,62.5
20161220004500,426.399994,426.399994,416.559998,97.692309,38,55.5,65.099998,68.0,62.5
20161220010000,426.399994,426.399994,421.480011,98.846158,38,55.5,65.099998,68.0,62.5
20161220011500,426.399994,426.399994,421.480011,98.846158,38,55.5,65.099998,68.0,62.5
20161220013000,426.399994,426.399994,421.480011,98.846158,38,54.700001,65.099998,68.0,62.5
20161220014500,426.399994,426.399994,416.559998,97.692309,38,54.700001,65.099998,68.0,62.5
20161220020000,426.399994,426.399994,426.399994,100.0,38,54.0,65.0,68.0,62.5
20161220021500,426.399994,426.399994,421.480011,98.846158,38,55.099998,65.0,68.0,62.5
20161220023000,426.399994,426.399994,421.480011,98.846158,38,55.099998,64.900002,68.0,62.5
20161220024500,426.399994,426.399994,416.559998,97.692309,38,55.099998,64.900002,68.0,62.5
20161220030000,426.399994,426.399994,426.399994,100.0,38,55.099998,64.800003,68.0,62.5
20161220031500,426.399994,426.399994,426.399994,100.0,38,55.799999,64.800003,68.0,62.5
20161220033000,426.399994,426.399994,421.480011,98.846158,38,55.799999,64.800003,68.0,62.5
20161220034500,426.399994,426.399994,421.480011,98.846158,38,55.799999,64.800003,68.0,62.5
20161220040000,426.399994,426.399994,426.399994,100.0,38,55.799999,64.900002,68.0,62.5
20161220041500,426.399994,426.399994,426.399994,100.0,38,55.799999,64.900002,68.0,62.5
20161220043000,426.399994,426.399994,416.559998,97.692309,38,55.799999,64.800003,68.0,62.5
20161220044500,426.399994,426.399994,431.320007,101.153849,38,55.799999,64.800003,68.0,62.5
20161220050000,426.399994,426.399994,426.399994,100.0,38,55.0,64.900002,68.0,62.5
20161220051500,426.399994,426.399994,426.399994,100.0,38,55.0,64.800003,68.0,62.5
20161220053000,426.399994,426.399994,426.399994,100.0,38,55.900002,64.800003,68.0,62.5
20161220054500,426.399994,426.399994,426.399994,100.0,38,54.900002,64.699997,68.0,62.5
20161220060000,426.399994,426.399994,431.320007,101.153849,38,55.5,64.800003,68.0,62.5
20161220061500,426.399994,426.399994,421.480011,98.846158,38,55.5,64.699997,68.0,62.5
20161220063000,426.399994,426.399994,421.480011,98.846158,38,55.5,64.699997,68.0,62.5
20161220064500,426.399994,426.399994,421.480011,98.846158,38,55.5,64.699997,68.0,62.5
20161220070000,426.399994,426.399994,426.399994,100.0,38,55.5,64.800003,68.0,62.5
20161220071500,426.399994,426.399994,426.399994,100.0,38,55.5,65.0,68.0,62.5
20161220073000,426.399994,426.399994,431.320007,101.153849,38,54.700001,65.300003,68.0,62.5
20161220074500,426.399994,426.399994,426.399994,100.0,38,54.700001,65.5,68.0,62.5
20161220080000,426.399994,426.399994,421.480011,98.846158,38,54.700001,65.699997,68.0,62.5
20161220081500,426.399994,426.399994,426.399994,100.0,38,55.5,66.0,68.0,62.5
20161220083000,426.399994,426.399994,426.399994,100.0,38,55.5,66.599998,68.0,62.5
20161220084500,426.399994,426.399994,426.399994,100.0,38,55.5,66.800003,68.0,62.5
20161220090000,426.399994,426.399994,426.399994,100.0,38,53.5,66.900002,68.0,62.5
20161220091500,426.399994,426.399994,426.399994,100.0,38,54.299999,67.0,68.0,62.5
20161220093000,426.399994,426.399994,426.399994,100.0,38,56.299999,67.300003,68.0,62.5
20161220094500,426.399994,426.399994,426.399994,100.0,38,53.099998,67.5,68.0,62.5
20161220100000,426.399994,426.399994,426.399994,100.0,38,54.299999,67.5,68.0,62.5
20161220101500,426.399994,426.399994,431.320007,101.153849,38,56.0,68.099998,68.0,62.5
20161220103000,426.399994,426.399994,421.480011,98.846158,38,52.599998,68.400002,68.0,62.5
20161220104500,426.399994,426.399994,431.320007,101.153849,38,56.700001,68.699997,68.0,62.5
20161220110000,426.399994,426.399994,431.320007,101.153849,38,52.299999,68.699997,68.0,62.5
20161220111500,426.399994,426.399994,426.399994,100.0,38,55.5,68.699997,68.0,62.5
20161220113000,426.399994,426.399994,436.23999,102.307691,38,53.5,69.099998,68.0,62.5
20161220114500,426.399994,426.399994,421.480011,98.846158,38,54.400002,69.099998,68.0,62.5
20161220120000,426.399994,426.399994,431.320007,101.153849,38,54.400002,69.199997,68.0,62.5
20161220121500,426.399994,426.399994,416.559998,97.692309,38,53.799999,69.599998,68.0,62.5
20161220123000,426.399994,426.399994,426.399994,100.0,38,55.599998,69.699997,68.0,62.5
20161220124500,426.399994,426.399994,421.480011,98.846158,38,52.700001,69.699997,68.0,62.5
20161220130000,426.399994,426.399994,416.559998,97.692309,38,55.0,69.900002,68.0,62.5
20161220131500,426.399994,426.399994,416.559998,97.692309,38,53.5,70.0,68.0,62.5
20161220133000,426.399994,426.399994,410.0,96.153848,38,54.299999,70.199997,68.0,62.5
20161220134500,426.399994,426.399994,410.0,96.153848,38,54.299999,70.300003,68.0,62.5
20161220140000,426.399994,426.399994,405.079987,94.999998,37,54.299999,69.699997,68.0,62.5
20161220141500,426.399994,426.399994,400.160004,93.846156,37,54.299999,69.5,68.0,62.5
20161220143000,426.399994,426.399994,395.23999,92.692307,37,54.299999,69.300003,68.0,62.5
20161220144500,426.399994,426.399994,410.0,96.153848,37,54.299999,69.5,68.0,62.5
20161220150000,426.399994,426.399994,405.079987,94.999998,37,54.299999,69.599998,68.0,62.5
20161220151500,426.399994,426.399994,410.0,96.153848,37,54.299999,69.699997,68.0,62.5
20161220153000,426.399994,426.399994,400.160004,93.846156,37,54.299999,69.699997,68.0,62.5
20161220154500,426.399994,426.399994,405.079987,94.999998,37,53.5,69.800003,68.0,62.5
20161220160000,426.399994,426.399994,400.160004,93.846156,37,55.099998,69.699997,68.0,62.5
20161220161500,426.399994,426.399994,410.0,96.153848,37,53.299999,69.800003,68.0,62.5
20161220163000,426.399994,426.399994,410.0,96.153848,37,55.5,69.599998,68.0,62.5
20161220164500,426.399994,426.399994,410.0,96.153848,37,53.099998,69.5,68.0,62.5
20161220170000,426.399994,426.399994,405.079987,94.999998,37,55.5,69.300003,68.0,62.5
20161220171500,426.399994,426.399994,410.0,96.153848,37,53.099998,69.099998,68.0,62.5
20161220173000,426.399994,426.399994,400.160004,93.846156,37,55.5,68.800003,68.0,62.5
20161220174500,426.399994,426.399994,410.0,96.153848,37,53.5,68.599998,68.0,62.5
20161220180000,426.399994,426.399994,405.079987,94.999998,37,55.799999,68.300003,68.0,62.5
20161220181500,426.399994,426.399994,416.559998,97.692309,37,53.5,68.300003,68.0,62.5
20161220183000,426.399994,426.399994,405.079987,94.999998,37,55.900002,68.0,68.0,62.5
20161220184500,426.399994,426.399994,410.0,96.153848,37,53.5,68.0,68.0,62.5
20161220190000,426.399994,426.399994,405.079987,94.999998,37,55.5,68.0,68.0,62.5
20161220191500,426.399994,426.399994,405.079987,94.999998,37,53.900002,67.699997,68.0,62.5
20161220193000,426.399994,426.399994,400.160004,93.846156,37,54.700001,67.699997,68.0,62.5
20161220194500,426.399994,426.399994,411.640015,96.538466,37,54.700001,67.699997,68.0,62.5
20161220200000,426.399994,426.399994,411.640015,96.538466,37,54.700001,67.599998,68.0,62.5
20161220201500,426.399994,426.399994,411.640015,96.538466,37,56.400002,67.599998,68.0,62.5
20161220203000,426.399994,426.399994,411.640015,96.538466,37,53.099998,67.599998,68.0,62.5
20161220204500,426.399994,426.399994,405.079987,94.999998,37,57.099998,67.599998,68.0,62.5
20161220210000,426.399994,426.399994,411.640015,96.538466,37,53.5,67.599998,68.0,62.5
20161220211500,426.399994,426.399994,405.079987,94.999998,37,55.099998,67.400002,68.0,62.5
20161220213000,426.399994,426.399994,410.0,96.153848,37,55.099998,67.5,68.0,62.5
20161220214500,426.399994,426.399994,410.0,96.153848,37,53.5,67.300003,68.0,62.5
20161220220000,426.399994,426.399994,400.160004,93.846156,37,56.799999,67.400002,68.0,62.5
20161220221500,426.399994,426.399994,405.079987,94.999998,37,53.099998,67.300003,68.0,62.5
20161220223000,426.399994,426.399994,400.160004,93.846156,37,55.099998,67.300003,68.0,62.5
20161220224500,426.399994,426.399994,410.0,96.153848,37,56.400002,67.199997,68.0,62.5
20161220230000,426.399994,426.399994,410.0,96.153848,37,53.099998,67.199997,68.0,62.5
20161220231500,426.399994,426.399994,395.23999,92.692307,37,55.5,67.199997,68.0,62.5
20161220233000,426.399994,426.399994,410.0,96.153848,37,55.5,67.199997,68.0,62.5
20161220234500,426.399994,426.399994,405.079987,94.999998,37,53.099998,67.099998,68.0,62.5
20161221000000,426.399994,426.399994,405.079987,94.999998,37,56.299999,67.199997,68.0,62.5
20161221001500,426.399994,426.399994,416.559998,97.692309,38,54.700001,67.199997,68.0,62.5
20161221003000,426.399994,426.399994,411.640015,96.538466,38,53.5,67.099998,68.0,62.5
20161221004500,426.399994,426.399994,411.640015,96.538466,38,56.299999,67.099998,68.0,62.5
20161221010000,426.399994,426.399994,416.559998,97.692309,38,54.299999,67.099998,68.0,62.5
20161221011500,426.399994,426.399994,416.559998,97.692309,39,54.299999,66.900002,68.0,62.5
20161221013000,426.399994,426.399994,421.480011,98.846158,39,56.700001,66.900002,68.0,62.5
20161221014500,426.399994,426.399994,426.399994,100.0,39,53.900002,67.0,68.0,62.5
20161221020000,426.399994,426.399994,426.399994,100.0,39,53.900002,66.900002,68.0,62.5
20161221021500,426.399994,426.399994,431.320007,101.153849,39,56.700001,66.900002,68.0,62.5
20161221023000,426.399994,426.399994,431.320007,101.153849,39,53.5,66.900002,68.0,62.5
20161221024500,426.399994,426.399994,426.399994,100.0,39,53.5,66.800003,68.0,62.5
20161221030000,426.399994,426.399994,421.480011,98.846158,39,56.700001,66.800003,68.0,62.5
20161221031500,426.399994,426.399994,431.320007,101.153849,39,53.5,66.699997,68.0,62.5
20161221033000,426.399994,426.399994,426.399994,100.0,39,54.299999,66.699997,68.0,62.5
20161221034500,426.399994,426.399994,436.23999,102.307691,39,56.400002,66.699997,68.0,62.5
20161221040000,426.399994,426.399994,436.23999,102.307691,39,53.099998,66.699997,68.0,62.5
20161221041500,426.399994,426.399994,426.399994,100.0,39,55.900002,66.599998,68.0,62.5
20161221043000,426.399994,426.399994,431.320007,101.153849,39,54.400002,66.699997,68.0,62.5
20161221044500,426.399994,426.399994,436.23999,102.307691,39,53.200001,66.699997,68.0,62.5
20161221050000,426.399994,426.399994,436.23999,102.307691,39,56.700001,66.599998,68.0,62.5
20161221051500,426.399994,426.399994,431.320007,101.153849,39,52.700001,66.699997,68.0,62.5
20161221053000,426.399994,426.399994,431.320007,101.153849,39,55.900002,66.599998,68.0,62.5
20161221054500,426.399994,426.399994,436.23999,102.307691,39,54.200001,66.699997,68.0,62.5
20161221060000,426.399994,426.399994,431.320007,101.153849,39,53.599998,66.599998,68.0,62.5
20161221061500,426.399994,426.399994,431.320007,101.153849,39,56.400002,66.599998,68.0,62.5
20161221063000,426.399994,426.399994,431.320007,101.153849,39,52.599998,66.599998,68.0,62.5
20161221064500,426.399994,426.399994,426.399994,100.0,39,56.700001,66.599998,68.0,62.5
20161221070000,426.399994,426.399994,436.23999,102.307691,39,52.700001,66.699997,68.0,62.5
20161221071500,426.399994,426.399994,431.320007,101.153849,39,55.900002,66.900002,68.0,62.5
20161221073000,426.399994,426.399994,437.880005,102.69231,39,53.900002,67.099998,68.0,62.5
20161221074500,426.399994,426.399994,437.880005,102.69231,39,53.900002,67.199997,68.0,62.5
20161221080000,426.399994,426.399994,437.880005,102.69231,39,55.200001,67.400002,68.0,62.5
20161221081500,426.399994,426.399994,431.320007,101.153849,39,53.400002,67.5,68.0,62.5
20161221083000,426.399994,426.399994,421.480011,98.846158,39,56.799999,67.400002,68.0,62.5
20161221084500,426.399994,426.399994,421.480011,98.846158,39,52.299999,67.5,68.0,62.5
20161221090000,426.399994,426.399994,421.480011,98.846158,39,56.299999,67.699997,68.0,62.5
20161221091500,426.399994,426.399994,421.480011,98.846158,39,52.799999,68.199997,68.0,62.5
20161221093000,426.399994,426.399994,416.559998,97.692309,39,54.5,68.199997,68.0,62.5
20161221094500,426.399994,426.399994,426.399994,100.0,39,54.5,68.0,68.0,62.5
20161221100000,426.399994,426.399994,416.559998,97.692309,39,52.400002,67.900002,68.0,62.5
20161221101500,426.399994,426.399994,421.480011,98.846158,39,55.599998,68.400002,68.0,62.5
20161221103000,426.399994,426.399994,416.559998,97.692309,39,51.900002,68.599998,68.0,62.5
20161221104500,426.399994,426.399994,416.559998,97.692309,39,55.5,68.699997,68.0,62.5
20161221110000,426.399994,426.399994,421.480011,98.846158,39,52.299999,68.800003,68.0,62.5
20161221111500,426.399994,426.399994,421.480011,98.846158,39,54.700001,68.800003,68.0,62.5
20161221113000,426.399994,426.399994,426.399994,100.0,39,52.299999,68.800003,68.0,62.5
20161221114500,426.399994,426.399994,411.640015,96.538466,39,54.700001,68.5,68.0,62.5
20161221120000,426.399994,426.399994,416.559998,97.692309,39,52.299999,68.900002,68.0,62.5
20161221121500,426.399994,426.399994,416.559998,97.692309,39,55.099998,68.900002,68.0,62.5
20161221123000,426.399994,426.399994,421.480011,98.846158,39,52.299999,68.800003,68.0,62.5
20161221124500,426.399994,426.399994,421.480011,98.846158,39,54.299999,69.0,68.0,62.5
20161221130000,426.399994,426.399994,426.399994,100.0,39,52.299999,69.300003,68.0,62.5
20161221131500,426.399994,426.399994,431.320007,101.153849,39,54.299999,69.400002,68.0,62.5
20161221133000,426.399994,426.399994,426.399994,100.0,39,53.099998,69.400002,68.0,62.5
20161221134500,426.399994,426.399994,431.320007,101.153849,39,53.900002,69.599998,68.0,62.5
20161221140000,426.399994,426.399994,431.320007,101.153849,39,53.099998,69.599998,68.0,62.5
20161221141500,426.399994,426.399994,431.320007,101.153849,39,54.700001,69.699997,68.0,62.5
20161221143000,426.399994,426.399994,436.23999,102.307691,39,53.5,69.400002,68.0,62.5
20161221144500,426.399994,426.399994,431.320007,101.153849,39,53.5,69.400002,68.0,62.5
20161221150000,426.399994,426.399994,436.23999,102.307691,39,53.5,69.800003,68.0,62.5
20161221151500,426.399994,426.399994,431.320007,101.153849,39,53.5,70.0,68.0,62.5
20161221153000,426.399994,426.399994,437.880005,102.69231,39,53.5,70.199997,68.0,62.5
20161221154500,426.399994,426.399994,431.320007,101.153849,39,53.5,70.300003,68.0,62.5
20161221160000,426.399994,426.399994,437.880005,102.69231,39,53.5,70.199997,68.0,62.5
20161221161500,426.399994,426.399994,437.880005,102.69231,39,53.5,70.300003,68.0,62.5
20161221163000,426.399994,426.399994,431.320007,101.153849,39,53.5,70.099998,68.0,62.5
20161221164500,426.399994,426.399994,431.320007,101.153849,39,54.299999,70.0,68.0,62.5
20161221170000,426.399994,426.399994,431.320007,101.153849,39,54.299999,70.099998,68.0,62.5
20161221171500,426.399994,426.399994,431.320007,101.153849,39,54.900002,69.800003,68.0,62.5
20161221173000,426.399994,426.399994,437.880005,102.69231,39,54.900002,69.5,68.0,62.5
20161221174500,426.399994,426.399994,437.880005,102.69231,39,54.900002,69.400002,68.0,62.5
20161221180000,426.399994,426.399994,437.880005,102.69231,39,54.900002,69.300003,68.0,62.5
20161221181500,426.399994,426.399994,437.880005,102.69231,39,54.900002,69.199997,68.0,62.5
20161221183000,426.399994,426.399994,447.720001,105.000002,39,54.900002,69.099998,68.0,62.5
20161221184500,426.399994,426.399994,437.880005,102.69231,39,54.299999,68.800003,68.0,62.5
20161221190000,426.399994,426.399994,447.720001,105.000002,39,54.299999,68.599998,68.0,62.5
20161221191500,426.399994,426.399994,436.23999,102.307691,39,55.099998,68.599998,68.0,62.5
20161221193000,426.399994,426.399994,436.23999,102.307691,39,55.099998,68.599998,68.0,62.5
20161221194500,426.399994,426.399994,442.799988,103.846152,39,55.099998,68.5,68.0,62.5
20161221200000,426.399994,426.399994,447.720001,105.000002,39,55.099998,68.400002,68.0,62.5
20161221201500,426.399994,426.399994,442.799988,103.846152,39,55.099998,68.199997,68.0,62.5
20161221203000,426.399994,426.399994,442.799988,103.846152,39,55.099998,68.199997,68.0,62.5
20161221204500,426.399994,426.399994,442.799988,103.846152,39,55.099998,68.300003,68.0,62.5
20161221210000,426.399994,426.399994,437.880005,102.69231,39,55.099998,68.199997,68.0,62.5
20161221211500,426.399994,426.399994,442.799988,103.846152,39,55.099998,68.199997,68.0,62.5
20161221213000,426.399994,426.399994,437.880005,102.69231,39,55.099998,68.099998,68.0,62.5
20161221214500,426.399994,426.399994,437.880005,102.69231,39,55.099998,68.199997,68.0,62.5
20161221220000,426.399994,426.399994,437.880005,102.69231,39,55.099998,68.099998,68.0,62.5
20161221221500,426.399994,426.399994,442.799988,103.846152,39,55.099998,68.099998,68.0,62.5
20161221223000,426.399994,426.399994,442.799988,103.846152,39,53.900002,68.0,68.0,62.5
20161221224500,426.399994,426.399994,442.799988,103.846152,39,53.900002,68.0,68.0,62.5
20161221230000,426.399994,426.399994,437.880005,102.69231,39,54.700001,67.900002,68.0,62.5
20161221231500,426.399994,426.399994,442.799988,103.846152,39,54.700001,68.099998,68.0,62.5
20161221233000,426.399994,426.399994,442.799988,103.846152,39,54.700001,67.900002,68.0,62.5
20161221234500,426.399994,426.399994,431.320007,101.153849,39,54.700001,68.0,68.0,62.5
20161222000000,426.399994,426.399994,436.23999,102.307691,39,54.700001,67.900002,68.0,62.5
20161222001500,426.399994,426.399994,436.23999,102.307691,39,54.700001,67.900002,68.0,62.5
20161222003000,426.399994,426.399994,431.320007,101.153849,39,53.900002,67.900002,68.0,62.5
20161222004500,426.399994,426.399994,442.799988,103.846152,39,54.700001,67.800003,68.0,62.5
20161222010000,426.399994,426.399994,436.23999,102.307691,39,54.700001,68.0,68.0,62.5
20161222011500,426.399994,426.399994,436.23999,102.307691,39,54.700001,68.0,68.0,62.5
20161222013000,426.399994,426.399994,436.23999,102.307691,39,54.700001,67.900002,68.0,62.5
20161222014500,426.399994,426.399994,436.23999,102.307691,39,54.700001,67.900002,68.0,62.5
20161222020000,426.399994,426.399994,436.23999,102.307691,39,54.700001,67.900002,68.0,62.5
20161222021500,426.399994,426.399994,431.320007,101.153849,39,53.900002,67.800003,68.0,62.5
20161222023000,426.399994,426.399994,431.320007,101.153849,39,54.700001,67.800003,68.0,62.5
20161222024500,426.399994,426.399994,431.320007,101.153849,39,53.900002,67.800003,68.0,62.5
20161222030000,426.399994,426.399994,436.23999,102.307691,39,54.700001,67.800003,68.0,62.5
20161222031500,426.399994,426.399994,431.320007,101.153849,39,54.700001,67.800003,68.0,62.5
20161222033000,426.399994,426.399994,436.23999,102.307691,39,54.700001,67.900002,68.0,62.5
20161222034500,426.399994,426.399994,436.23999,102.307691,39,53.900002,67.800003,68.0,62.5
20161222040000,426.399994,426.399994,436.23999,102.307691,39,53.900002,67.699997,68.0,62.5
20161222041500,426.399994,426.399994,431.320007,101.153849,39,53.900002,67.699997,68.0,62.5
20161222043000,426.399994,426.399994,436.23999,102.307691,39,54.700001,67.699997,68.0,62.5
20161222044500,426.399994,426.399994,436.23999,102.307691,39,54.700001,67.699997,68.0,62.5
20161222050000,426.399994,426.399994,436.23999,102.307691,39,54.700001,67.699997,68.0,62.5
20161222051500,426.399994,426.399994,436.23999,102.307691,39,53.900002,67.699997,68.0,62.5
20161222053000,426.399994,426.399994,431.320007,101.153849,39,54.700001,67.699997,68.0,62.5
20161222054500,426.399994,426.399994,437.880005,102.69231,39,54.700001,67.699997,68.0,62.5
20161222060000,426.399994,426.399994,431.320007,101.153849,39,54.700001,67.699997,68.0,62.5
20161222061500,426.399994,426.399994,436.23999,102.307691,39,54.700001,67.699997,68.0,62.5
20161222063000,426.399994,426.399994,426.399994,100.0,39,54.700001,67.699997,68.0,62.5
20161222064500,426.399994,426.399994,431.320007,101.153849,39,54.700001,67.599998,68.0,62.5
20161222070000,426.399994,426.399994,426.399994,100.0,39,54.700001,67.699997,68.0,62.5
20161222071500,426.399994,426.399994,431.320007,101.153849,39,54.700001,68.099998,68.0,62.5
