PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161222073000,426.399994,426.399994,431.320007,101.153849,39,54.700001,68.199997,68.0,62.5
20161222074500,426.399994,426.399994,431.320007,101.153849,39,54.700001,68.5,68.0,62.5
20161222080000,426.399994,426.399994,436.23999,102.307691,39,53.900002,68.599998,68.0,62.5
20161222081500,426.399994,426.399994,436.23999,102.307691,39,53.900002,68.900002,68.0,62.5
20161222083000,426.399994,426.399994,426.399994,100.0,39,53.900002,69.099998,68.0,62.5
20161222084500,426.399994,426.399994,431.320007,101.153849,39,53.900002,68.900002,68.0,62.5
20161222090000,426.399994,426.399994,426.399994,100.0,39,53.900002,69.199997,68.0,62.5
20161222091500,426.399994,426.399994,421.480011,98.846158,39,53.900002,68.900002,68.0,62.5
20161222093000,426.399994,426.399994,411.640015,96.538466,39,53.900002,69.300003,68.0,62.5
20161222094500,426.399994,426.399994,416.559998,97.692309,39,53.900002,69.5,68.0,62.5
20161222100000,426.399994,426.399994,416.559998,97.692309,39,53.900002,69.599998,68.0,62.5
20161222101500,426.399994,426.399994,416.559998,97.692309,39,53.900002,69.699997,68.0,62.5
20161222103000,426.399994,426.399994,416.559998,97.692309,39,53.900002,69.800003,68.0,62.5
20161222104500,426.399994,426.399994,421.480011,98.846158,39,53.900002,69.800003,68.0,62.5
20161222110000,426.399994,426.399994,421.480011,98.846158,39,53.900002,69.800003,68.0,62.5
20161222111500,426.399994,426.399994,421.480011,98.846158,39,53.900002,69.599998,68.0,62.5
20161222113000,426.399994,426.399994,426.399994,100.0,39,53.900002,69.699997,68.0,62.5
20161222114500,426.399994,426.399994,421.480011,98.846158,39,53.900002,69.300003,68.0,62.5
20161222120000,426.399994,426.399994,421.480011,98.846158,39,53.900002,69.199997,68.0,62.5
20161222121500,426.399994,426.399994,431.320007,101.153849,39,53.900002,69.599998,68.0,62.5
20161222123000,426.399994,426.399994,431.320007,101.153849,39,53.900002,69.800003,68.0,62.5
20161222124500,426.399994,426.399994,436.23999,102.307691,39,53.900002,69.699997,68.0,62.5
20161222130000,426.399994,426.399994,436.23999,102.307691,39,53.900002,69.800003,68.0,62.5
20161222131500,426.399994,426.399994,431.320007,101.153849,39,53.900002,69.800003,68.0,62.5
20161222133000,426.399994,426.399994,436.23999,102.307691,39,53.900002,69.800003,68.0,62.5
20161222134500,426.399994,426.399994,431.320007,101.153849,39,53.900002,69.699997,68.0,62.5
20161222140000,426.399994,426.399994,426.399994,100.0,39,53.900002,69.400002,68.0,62.5
20161222141500,426.399994,426.399994,421.480011,98.846158,39,53.900002,70.0,68.0,62.5
20161222143000,426.399994,426.399994,411.640015,96.538466,39,53.900002,69.900002,68.0,62.5
20161222144500,426.399994,426.399994,431.320007,101.153849,39,53.900002,69.800003,68.0,62.5
20161222150000,426.399994,426.399994,431.320007,101.153849,39,53.900002,70.0,68.0,62.5
20161222151500,426.399994,426.399994,442.799988,103.846152,39,53.900002,70.099998,68.0,62.5
20161222153000,426.399994,426.399994,442.799988,103.846152,39,53.900002,70.199997,68.0,62.5
20161222154500,426.399994,426.399994,437.880005,102.69231,39,53.900002,70.0,68.0,62.5
20161222160000,426.399994,426.399994,442.799988,103.846152,39,53.900002,70.199997,68.0,62.5
20161222161500,426.399994,426.399994,437.880005,102.69231,39,53.900002,70.199997,68.0,62.5
20161222163000,426.399994,426.399994,437.880005,102.69231,39,53.900002,70.099998,68.0,62.5
20161222164500,426.399994,426.399994,437.880005,102.69231,39,53.900002,70.199997,68.0,62.5
20161222170000,426.399994,426.399994,442.799988,103.846152,39,53.900002,70.199997,68.0,62.5
20161222171500,426.399994,426.399994,431.320007,101.153849,39,53.900002,70.0,68.0,62.5
20161222173000,426.399994,426.399994,436.23999,102.307691,39,53.900002,70.199997,68.0,62.5
20161222174500,426.399994,426.399994,436.23999,102.307691,39,54.700001,70.199997,68.0,62.5
20161222180000,426.399994,426.399994,436.23999,102.307691,39,54.700001,70.300003,68.0,62.5
20161222181500,426.399994,426.399994,436.23999,102.307691,39,54.700001,69.900002,68.0,62.5
20161222183000,426.399994,426.399994,436.23999,102.307691,39,54.700001,69.699997,68.0,62.5
20161222184500,426.399994,426.399994,442.799988,103.846152,39,54.700001,69.599998,68.0,62.5
20161222190000,426.399994,426.399994,436.23999,102.307691,39,54.700001,69.5,68.0,62.5
20161222191500,426.399994,426.399994,436.23999,102.307691,39,54.700001,69.300003,68.0,62.5
20161222193000,426.399994,426.399994,436.23999,102.307691,39,54.700001,69.300003,68.0,62.5
20161222194500,426.399994,426.399994,436.23999,102.307691,39,54.0,69.199997,68.0,62.5
20161222200000,426.399994,426.399994,442.799988,103.846152,39,54.0,69.099998,68.0,62.5
20161222201500,426.399994,426.399994,437.880005,102.69231,39,54.0,69.0,68.0,62.5
20161222203000,426.399994,426.399994,437.880005,102.69231,39,54.0,68.900002,68.0,62.5
20161222204500,426.399994,426.399994,437.880005,102.69231,39,54.0,68.900002,68.0,62.5
20161222210000,426.399994,426.399994,437.880005,102.69231,39,54.0,68.900002,68.0,62.5
20161222211500,426.399994,426.399994,437.880005,102.69231,39,54.0,68.900002,68.0,62.5
20161222213000,426.399994,426.399994,437.880005,102.69231,39,54.0,68.900002,68.0,62.5
20161222214500,426.399994,426.399994,447.720001,105.000002,39,54.0,68.800003,68.0,62.5
20161222220000,426.399994,426.399994,437.880005,102.69231,39,54.0,68.699997,68.0,62.5
20161222221500,426.399994,426.399994,437.880005,102.69231,39,54.0,68.599998,68.0,62.5
20161222223000,426.399994,426.399994,437.880005,102.69231,39,54.0,68.5,68.0,62.5
20161222224500,426.399994,426.399994,442.799988,103.846152,39,54.0,68.5,68.0,62.5
20161222230000,426.399994,426.399994,437.880005,102.69231,39,54.0,68.300003,68.0,62.5
20161222231500,426.399994,426.399994,437.880005,102.69231,39,54.0,68.199997,68.0,62.5
20161222233000,426.399994,426.399994,437.880005,102.69231,39,54.0,68.199997,68.0,62.5
20161222234500,426.399994,426.399994,431.320007,101.153849,39,54.0,68.099998,68.0,62.5
20161223000000,426.399994,426.399994,436.23999,102.307691,39,54.0,68.099998,68.0,62.5
20161223001500,426.399994,426.399994,436.23999,102.307691,39,54.0,68.099998,68.0,62.5
20161223003000,426.399994,426.399994,436.23999,102.307691,39,54.0,68.0,68.0,62.5
20161223004500,426.399994,426.399994,436.23999,102.307691,39,54.0,68.099998,68.0,62.5
20161223010000,426.399994,426.399994,436.23999,102.307691,39,54.0,68.0,68.0,62.5
20161223011500,426.399994,426.399994,431.320007,101.153849,39,54.0,67.900002,68.0,62.5
20161223013000,426.399994,426.399994,437.880005,102.69231,39,54.0,68.0,68.0,62.5
20161223014500,426.399994,426.399994,437.880005,102.69231,39,54.0,67.900002,68.0,62.5
20161223020000,426.399994,426.399994,437.880005,102.69231,39,54.0,67.900002,68.0,62.5
20161223021500,426.399994,426.399994,437.880005,102.69231,39,54.0,67.900002,68.0,62.5
20161223023000,426.399994,426.399994,437.880005,102.69231,39,54.0,67.900002,68.0,62.5
20161223024500,426.399994,426.399994,431.320007,101.153849,39,54.0,67.900002,68.0,62.5
20161223030000,426.399994,426.399994,437.880005,102.69231,39,54.0,67.900002,68.0,62.5
20161223031500,426.399994,426.399994,437.880005,102.69231,39,54.0,67.900002,68.0,62.5
20161223033000,426.399994,426.399994,437.880005,102.69231,39,54.0,67.699997,68.0,62.5
20161223034500,426.399994,426.399994,437.880005,102.69231,39,54.0,67.800003,68.0,62.5
20161223040000,426.399994,426.399994,437.880005,102.69231,39,54.0,67.699997,68.0,62.5
20161223041500,426.399994,426.399994,437.880005,102.69231,39,54.0,67.699997,68.0,62.5
20161223043000,426.399994,426.399994,437.880005,102.69231,39,54.0,67.599998,68.0,62.5
20161223044500,426.399994,426.399994,437.880005,102.69231,39,54.0,67.599998,68.0,62.5
20161223050000,426.399994,426.399994,431.320007,101.153849,39,54.0,67.699997,68.0,62.5
20161223051500,426.399994,426.399994,442.799988,103.846152,39,54.0,67.599998,68.0,62.5
20161223053000,426.399994,426.399994,431.320007,101.153849,39,54.0,67.699997,68.0,62.5
20161223054500,426.399994,426.399994,442.799988,103.846152,39,54.0,67.699997,68.0,62.5
20161223060000,426.399994,426.399994,437.880005,102.69231,39,54.0,67.699997,68.0,62.5
20161223061500,426.399994,426.399994,437.880005,102.69231,39,54.0,67.699997,68.0,62.5
20161223063000,426.399994,426.399994,431.320007,101.153849,39,54.0,67.599998,68.0,62.5
20161223064500,426.399994,426.399994,436.23999,102.307691,39,54.0,67.599998,68.0,62.5
20161223070000,426.399994,426.399994,436.23999,102.307691,39,54.0,67.5,68.0,62.5
20161223071500,426.399994,426.399994,436.23999,102.307691,39,54.0,67.599998,68.0,62.5
20161223073000,426.399994,426.399994,436.23999,102.307691,39,54.0,67.900002,68.0,62.5
20161223074500,426.399994,426.399994,452.640015,106.153851,38,54.0,68.099998,68.0,62.5
20161223080000,426.399994,426.399994,426.399994,100.0,37,54.700001,68.5,68.0,62.5
20161223081500,426.399994,426.399994,421.480011,98.846158,37,53.900002,68.599998,68.0,62.5
20161223083000,426.399994,426.399994,421.480011,98.846158,37,53.900002,68.900002,68.0,62.5
20161223084500,426.399994,426.399994,405.079987,94.999998,37,53.900002,68.800003,68.0,62.5
20161223090000,426.399994,426.399994,405.079987,94.999998,37,53.900002,68.800003,68.0,62.5
20161223091500,426.399994,426.399994,405.079987,94.999998,37,53.900002,68.800003,68.0,62.5
20161223093000,426.399994,426.399994,400.160004,93.846156,37,53.900002,68.599998,68.0,62.5
20161223094500,426.399994,426.399994,405.079987,94.999998,38,53.900002,68.800003,68.0,62.5
20161223100000,426.399994,426.399994,405.079987,94.999998,38,53.900002,69.099998,68.0,62.5
20161223101500,426.399994,426.399994,411.640015,96.538466,38,53.900002,69.099998,68.0,62.5
20161223103000,426.399994,426.399994,411.640015,96.538466,38,53.900002,69.099998,68.0,62.5
20161223104500,426.399994,426.399994,405.079987,94.999998,38,53.900002,69.099998,68.0,62.5
20161223110000,426.399994,426.399994,411.640015,96.538466,38,53.900002,69.400002,68.0,62.5
20161223111500,426.399994,426.399994,411.640015,96.538466,38,53.900002,69.300003,68.0,62.5
20161223113000,426.399994,426.399994,411.640015,96.538466,38,53.900002,69.400002,68.0,62.5
20161223114500,426.399994,426.399994,405.079987,94.999998,38,53.900002,69.099998,68.0,62.5
20161223120000,426.399994,426.399994,410.0,96.153848,38,53.900002,69.0,68.0,62.5
20161223121500,426.399994,426.399994,410.0,96.153848,38,53.900002,69.099998,68.0,62.5
20161223123000,426.399994,426.399994,410.0,96.153848,38,53.900002,68.900002,68.0,62.5
20161223124500,426.399994,426.399994,410.0,96.153848,38,53.900002,68.800003,68.0,62.5
20161223130000,426.399994,426.399994,410.0,96.153848,38,53.900002,68.800003,68.0,62.5
20161223131500,426.399994,426.399994,416.559998,97.692309,38,53.200001,68.800003,68.0,62.5
20161223133000,426.399994,426.399994,410.0,96.153848,38,53.200001,68.699997,68.0,62.5
20161223134500,426.399994,426.399994,410.0,96.153848,38,53.200001,68.699997,68.0,62.5
20161223140000,426.399994,426.399994,410.0,96.153848,38,53.200001,68.699997,68.0,62.5
20161223141500,426.399994,426.399994,410.0,96.153848,38,53.200001,68.599998,68.0,62.5
20161223143000,426.399994,426.399994,410.0,96.153848,38,53.200001,68.599998,68.0,62.5
20161223144500,426.399994,426.399994,416.559998,97.692309,38,53.200001,68.5,68.0,62.5
20161223150000,426.399994,426.399994,416.559998,97.692309,38,53.200001,68.599998,68.0,62.5
20161223151500,426.399994,426.399994,421.480011,98.846158,38,53.200001,68.5,68.0,62.5
20161223153000,426.399994,426.399994,421.480011,98.846158,38,53.900002,68.599998,68.0,62.5
20161223154500,426.399994,426.399994,416.559998,97.692309,38,53.900002,68.599998,68.0,62.5
20161223160000,426.399994,426.399994,416.559998,97.692309,38,53.900002,68.400002,68.0,62.5
20161223161500,426.399994,426.399994,416.559998,97.692309,38,53.900002,68.5,68.0,62.5
20161223163000,426.399994,426.399994,416.559998,97.692309,38,53.900002,68.599998,68.0,62.5
20161223164500,426.399994,426.399994,416.559998,97.692309,38,53.900002,68.400002,68.0,62.5
20161223170000,426.399994,426.399994,416.559998,97.692309,38,53.900002,68.400002,68.0,62.5
20161223171500,426.399994,426.399994,411.640015,96.538466,38,53.900002,68.400002,68.0,62.5
20161223173000,426.399994,426.399994,421.480011,98.846158,38,53.900002,68.400002,68.0,62.5
20161223174500,426.399994,426.399994,421.480011,98.846158,38,53.900002,68.400002,68.0,62.5
20161223180000,426.399994,426.399994,411.640015,96.538466,38,53.900002,68.400002,68.0,62.5
20161223181500,426.399994,426.399994,416.559998,97.692309,38,53.900002,68.400002,68.0,62.5
20161223183000,426.399994,426.399994,421.480011,98.846158,38,53.900002,68.400002,68.0,62.5
20161223184500,426.399994,426.399994,416.559998,97.692309,38,53.900002,68.300003,68.0,62.5
20161223190000,426.399994,426.399994,426.399994,100.0,38,53.900002,68.300003,68.0,62.5
20161223191500,426.399994,426.399994,411.640015,96.538466,38,53.900002,68.400002,68.0,62.5
20161223193000,426.399994,426.399994,426.399994,100.0,38,53.900002,68.199997,68.0,62.5
20161223194500,426.399994,426.399994,421.480011,98.846158,38,53.900002,68.199997,68.0,62.5
20161223200000,426.399994,426.399994,421.480011,98.846158,38,53.900002,68.099998,68.0,62.5
20161223201500,426.399994,426.399994,416.559998,97.692309,38,53.900002,68.300003,68.0,62.5
20161223203000,426.399994,426.399994,421.480011,98.846158,38,53.900002,68.099998,68.0,62.5
20161223204500,426.399994,426.399994,421.480011,98.846158,38,53.900002,68.199997,68.0,62.5
20161223210000,426.399994,426.399994,421.480011,98.846158,38,53.900002,68.0,68.0,62.5
20161223211500,426.399994,426.399994,416.559998,97.692309,38,53.900002,68.099998,68.0,62.5
20161223213000,426.399994,426.399994,421.480011,98.846158,38,53.900002,68.0,68.0,62.5
20161223214500,426.399994,426.399994,416.559998,97.692309,38,53.900002,68.0,68.0,62.5
20161223220000,426.399994,426.399994,416.559998,97.692309,38,53.900002,67.900002,68.0,62.5
20161223221500,426.399994,426.399994,411.640015,96.538466,38,53.900002,68.0,68.0,62.5
20161223223000,426.399994,426.399994,421.480011,98.846158,38,53.900002,67.800003,68.0,62.5
20161223224500,426.399994,426.399994,416.559998,97.692309,38,53.900002,67.900002,68.0,62.5
20161223230000,426.399994,426.399994,416.559998,97.692309,38,53.900002,67.900002,68.0,62.5
20161223231500,426.399994,426.399994,416.559998,97.692309,38,53.900002,67.900002,68.0,62.5
20161223233000,426.399994,426.399994,426.399994,100.0,38,53.900002,67.800003,68.0,62.5
20161223234500,426.399994,426.399994,416.559998,97.692309,38,53.900002,67.800003,68.0,62.5
20161224000000,426.399994,426.399994,421.480011,98.846158,38,53.900002,67.800003,68.0,62.5
20161224001500,426.399994,426.399994,416.559998,97.692309,38,53.900002,67.800003,68.0,62.5
20161224003000,426.399994,426.399994,416.559998,97.692309,38,53.900002,67.800003,68.0,62.5
20161224004500,426.399994,426.399994,416.559998,97.692309,38,53.900002,67.699997,68.0,62.5
20161224010000,426.399994,426.399994,416.559998,97.692309,38,53.900002,67.699997,68.0,62.5
20161224011500,426.399994,426.399994,431.320007,101.153849,39,53.900002,67.699997,68.0,62.5
20161224013000,426.399994,426.399994,426.399994,100.0,39,53.900002,67.699997,68.0,62.5
20161224014500,426.399994,426.399994,426.399994,100.0,39,53.900002,67.800003,68.0,62.5
20161224020000,426.399994,426.399994,431.320007,101.153849,39,53.900002,67.699997,68.0,62.5
20161224021500,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.699997,68.0,62.5
20161224023000,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.599998,68.0,62.5
20161224024500,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.599998,68.0,62.5
20161224030000,426.399994,426.399994,426.399994,100.0,39,53.900002,67.599998,68.0,62.5
20161224031500,426.399994,426.399994,426.399994,100.0,39,53.900002,67.5,68.0,62.5
20161224033000,426.399994,426.399994,431.320007,101.153849,39,53.900002,67.599998,68.0,62.5
20161224034500,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.5,68.0,62.5
20161224040000,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.599998,68.0,62.5
20161224041500,426.399994,426.399994,431.320007,101.153849,39,53.900002,67.599998,68.0,62.5
20161224043000,426.399994,426.399994,426.399994,100.0,39,53.900002,67.599998,68.0,62.5
20161224044500,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.599998,68.0,62.5
20161224050000,426.399994,426.399994,426.399994,100.0,39,53.900002,67.400002,68.0,62.5
20161224051500,426.399994,426.399994,426.399994,100.0,39,53.900002,67.5,68.0,62.5
20161224053000,426.399994,426.399994,426.399994,100.0,39,53.900002,67.400002,68.0,62.5
20161224054500,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.5,68.0,62.5
20161224060000,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.5,68.0,62.5
20161224061500,426.399994,426.399994,426.399994,100.0,39,53.900002,67.400002,68.0,62.5
20161224063000,426.399994,426.399994,426.399994,100.0,39,53.900002,67.5,68.0,62.5
20161224064500,426.399994,426.399994,426.399994,100.0,39,53.900002,67.400002,68.0,62.5
20161224070000,426.399994,426.399994,431.320007,101.153849,39,53.900002,67.5,68.0,62.5
20161224071500,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.400002,68.0,62.5
20161224073000,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.400002,68.0,62.5
20161224074500,426.399994,426.399994,426.399994,100.0,39,53.900002,67.400002,68.0,62.5
20161224080000,426.399994,426.399994,426.399994,100.0,39,53.900002,67.400002,68.0,62.5
20161224081500,426.399994,426.399994,426.399994,100.0,39,53.900002,67.300003,68.0,62.5
20161224083000,426.399994,426.399994,431.320007,101.153849,39,53.900002,67.300003,68.0,62.5
20161224084500,426.399994,426.399994,426.399994,100.0,39,53.900002,67.400002,68.0,62.5
20161224090000,426.399994,426.399994,431.320007,101.153849,39,53.900002,67.400002,68.0,62.5
20161224091500,426.399994,426.399994,426.399994,100.0,39,53.900002,67.400002,68.0,62.5
20161224093000,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.400002,68.0,62.5
20161224094500,426.399994,426.399994,426.399994,100.0,39,53.900002,67.400002,68.0,62.5
20161224100000,426.399994,426.399994,426.399994,100.0,39,53.900002,67.400002,68.0,62.5
20161224101500,426.399994,426.399994,426.399994,100.0,39,53.900002,67.400002,68.0,62.5
20161224103000,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.400002,68.0,62.5
20161224104500,426.399994,426.399994,431.320007,101.153849,39,52.799999,67.199997,68.0,62.5
20161224110000,426.399994,426.399994,431.320007,101.153849,39,53.5,67.300003,68.0,62.5
20161224111500,426.399994,426.399994,431.320007,101.153849,39,53.5,67.400002,68.0,62.5
20161224113000,426.399994,426.399994,431.320007,101.153849,39,53.5,67.400002,68.0,62.5
20161224114500,426.399994,426.399994,426.399994,100.0,39,53.5,67.400002,68.0,62.5
20161224120000,426.399994,426.399994,426.399994,100.0,39,53.5,67.5,68.0,62.5
20161224121500,426.399994,426.399994,436.23999,102.307691,39,53.5,67.599998,68.0,62.5
20161224123000,426.399994,426.399994,431.320007,101.153849,39,53.5,67.599998,68.0,62.5
20161224124500,426.399994,426.399994,426.399994,100.0,39,53.5,67.5,68.0,62.5
20161224130000,426.399994,426.399994,426.399994,100.0,39,53.5,67.400002,68.0,62.5
20161224131500,426.399994,426.399994,426.399994,100.0,39,52.799999,67.400002,68.0,62.5
20161224133000,426.399994,426.399994,421.480011,98.846158,39,52.799999,67.400002,68.0,62.5
20161224134500,426.399994,426.399994,426.399994,100.0,39,52.799999,67.400002,68.0,62.5
20161224140000,426.399994,426.399994,431.320007,101.153849,39,53.5,67.599998,68.0,62.5
20161224141500,426.399994,426.399994,426.399994,100.0,39,52.700001,67.599998,68.0,62.5
20161224143000,426.399994,426.399994,431.320007,101.153849,39,53.5,67.599998,68.0,62.5
20161224144500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.699997,68.0,62.5
20161224150000,426.399994,426.399994,421.480011,98.846158,39,53.5,67.699997,68.0,62.5
20161224151500,426.399994,426.399994,436.23999,102.307691,39,53.5,67.699997,68.0,62.5
20161224153000,426.399994,426.399994,421.480011,98.846158,39,53.5,67.800003,68.0,62.5
20161224154500,426.399994,426.399994,426.399994,100.0,39,53.5,67.699997,68.0,62.5
20161224160000,426.399994,426.399994,421.480011,98.846158,39,53.5,67.900002,68.0,62.5
20161224161500,426.399994,426.399994,416.559998,97.692309,39,53.5,67.800003,68.0,62.5
20161224163000,426.399994,426.399994,421.480011,98.846158,39,53.5,67.800003,68.0,62.5
20161224164500,426.399994,426.399994,426.399994,100.0,39,53.5,67.699997,68.0,62.5
20161224170000,426.399994,426.399994,421.480011,98.846158,39,53.5,67.900002,68.0,62.5
20161224171500,426.399994,426.399994,416.559998,97.692309,39,53.5,67.900002,68.0,62.5
20161224173000,426.399994,426.399994,426.399994,100.0,39,53.5,67.900002,68.0,62.5
20161224174500,426.399994,426.399994,431.320007,101.153849,39,53.5,67.900002,68.0,62.5
20161224180000,426.399994,426.399994,421.480011,98.846158,39,53.5,67.900002,68.0,62.5
20161224181500,426.399994,426.399994,426.399994,100.0,39,53.5,67.900002,68.0,62.5
20161224183000,426.399994,426.399994,431.320007,101.153849,39,53.5,67.800003,68.0,62.5
20161224184500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.900002,68.0,62.5
20161224190000,426.399994,426.399994,431.320007,101.153849,39,53.5,67.800003,68.0,62.5
20161224191500,426.399994,426.399994,426.399994,100.0,39,53.5,67.900002,68.0,62.5
20161224193000,426.399994,426.399994,431.320007,101.153849,39,54.299999,67.900002,68.0,62.5
20161224194500,426.399994,426.399994,426.399994,100.0,39,54.299999,68.0,68.0,62.5
20161224200000,426.399994,426.399994,426.399994,100.0,39,54.299999,67.900002,68.0,62.5
20161224201500,426.399994,426.399994,416.559998,97.692309,39,54.299999,67.900002,68.0,62.5
20161224203000,426.399994,426.399994,431.320007,101.153849,39,54.299999,67.900002,68.0,62.5
20161224204500,426.399994,426.399994,431.320007,101.153849,39,54.299999,68.0,68.0,62.5
20161224210000,426.399994,426.399994,431.320007,101.153849,39,54.299999,67.800003,68.0,62.5
20161224211500,426.399994,426.399994,421.480011,98.846158,39,54.299999,67.900002,68.0,62.5
20161224213000,426.399994,426.399994,431.320007,101.153849,39,54.299999,67.800003,68.0,62.5
20161224214500,426.399994,426.399994,426.399994,100.0,39,54.299999,67.800003,68.0,62.5
20161224220000,426.399994,426.399994,421.480011,98.846158,39,54.299999,67.900002,68.0,62.5
20161224221500,426.399994,426.399994,426.399994,100.0,39,54.299999,67.800003,68.0,62.5
20161224223000,426.399994,426.399994,426.399994,100.0,39,54.299999,67.900002,68.0,62.5
20161224224500,426.399994,426.399994,426.399994,100.0,39,54.299999,67.900002,68.0,62.5
20161224230000,426.399994,426.399994,416.559998,97.692309,39,54.299999,67.900002,68.0,62.5
20161224231500,426.399994,426.399994,426.399994,100.0,39,54.299999,67.800003,68.0,62.5
20161224233000,426.399994,426.399994,421.480011,98.846158,39,54.299999,67.800003,68.0,62.5
20161224234500,426.399994,426.399994,416.559998,97.692309,39,54.299999,67.800003,68.0,62.5
20161225000000,426.399994,426.399994,426.399994,100.0,39,54.299999,67.800003,68.0,62.5
20161225001500,426.399994,426.399994,431.320007,101.153849,39,53.599998,67.699997,68.0,62.5
20161225003000,426.399994,426.399994,416.559998,97.692309,39,53.599998,67.699997,68.0,62.5
20161225004500,426.399994,426.399994,421.480011,98.846158,39,53.599998,67.699997,68.0,62.5
20161225010000,426.399994,426.399994,411.640015,96.538466,39,53.599998,67.699997,68.0,62.5
20161225011500,426.399994,426.399994,426.399994,100.0,39,53.599998,67.699997,68.0,62.5
20161225013000,426.399994,426.399994,426.399994,100.0,39,53.599998,67.699997,68.0,62.5
20161225014500,426.399994,426.399994,426.399994,100.0,39,53.599998,67.699997,68.0,62.5
20161225020000,426.399994,426.399994,421.480011,98.846158,39,53.599998,67.599998,68.0,62.5
20161225021500,426.399994,426.399994,416.559998,97.692309,39,53.599998,67.599998,68.0,62.5
20161225023000,426.399994,426.399994,421.480011,98.846158,39,53.599998,67.599998,68.0,62.5
20161225024500,426.399994,426.399994,416.559998,97.692309,39,53.599998,67.599998,68.0,62.5
20161225030000,426.399994,426.399994,421.480011,98.846158,39,53.599998,67.5,68.0,62.5
20161225031500,426.399994,426.399994,416.559998,97.692309,39,53.599998,67.599998,68.0,62.5
20161225033000,426.399994,426.399994,421.480011,98.846158,39,53.599998,67.5,68.0,62.5
20161225034500,426.399994,426.399994,426.399994,100.0,39,53.599998,67.599998,68.0,62.5
20161225040000,426.399994,426.399994,421.480011,98.846158,39,53.599998,67.599998,68.0,62.5
20161225041500,426.399994,426.399994,416.559998,97.692309,39,53.599998,67.5,68.0,62.5
20161225043000,426.399994,426.399994,421.480011,98.846158,39,53.599998,67.5,68.0,62.5
20161225044500,426.399994,426.399994,421.480011,98.846158,39,53.599998,67.5,68.0,62.5
20161225050000,426.399994,426.399994,421.480011,98.846158,39,53.599998,67.599998,68.0,62.5
20161225051500,426.399994,426.399994,421.480011,98.846158,39,53.599998,67.400002,68.0,62.5
20161225053000,426.399994,426.399994,421.480011,98.846158,39,53.599998,67.5,68.0,62.5
20161225054500,426.399994,426.399994,421.480011,98.846158,39,53.599998,67.5,68.0,62.5
20161225060000,426.399994,426.399994,426.399994,100.0,39,53.599998,67.599998,68.0,62.5
20161225061500,426.399994,426.399994,426.399994,100.0,39,53.599998,67.599998,68.0,62.5
20161225063000,426.399994,426.399994,416.559998,97.692309,39,53.599998,67.5,68.0,62.5
20161225064500,426.399994,426.399994,421.480011,98.846158,39,53.599998,67.400002,68.0,62.5
20161225070000,426.399994,426.399994,426.399994,100.0,39,53.599998,67.400002,68.0,62.5
20161225071500,426.399994,426.399994,421.480011,98.846158,39,53.599998,67.400002,68.0,62.5
20161225073000,426.399994,426.399994,416.559998,97.692309,39,53.599998,67.400002,68.0,62.5
20161225074500,426.399994,426.399994,421.480011,98.846158,39,53.599998,67.5,68.0,62.5
20161225080000,426.399994,426.399994,421.480011,98.846158,39,53.599998,67.400002,68.0,62.5
20161225081500,426.399994,426.399994,426.399994,100.0,39,53.599998,67.400002,68.0,62.5
20161225083000,426.399994,426.399994,421.480011,98.846158,39,53.599998,67.5,68.0,62.5
20161225084500,426.399994,426.399994,421.480011,98.846158,39,53.599998,67.599998,68.0,62.5
20161225090000,426.399994,426.399994,421.480011,98.846158,39,53.599998,67.599998,68.0,62.5
20161225091500,426.399994,426.399994,421.480011,98.846158,39,53.599998,67.5,68.0,62.5
20161225093000,426.399994,426.399994,416.559998,97.692309,39,53.599998,67.5,68.0,62.5
20161225094500,426.399994,426.399994,421.480011,98.846158,39,53.599998,67.5,68.0,62.5
20161225100000,426.399994,426.399994,431.320007,101.153849,39,53.599998,67.599998,68.0,62.5
20161225101500,426.399994,426.399994,426.399994,100.0,39,53.599998,67.5,68.0,62.5
20161225103000,426.399994,426.399994,426.399994,100.0,39,53.599998,67.599998,68.0,62.5
20161225104500,426.399994,426.399994,421.480011,98.846158,39,53.599998,67.599998,68.0,62.5
20161225110000,426.399994,426.399994,421.480011,98.846158,39,53.599998,67.699997,68.0,62.5
20161225111500,426.399994,426.399994,421.480011,98.846158,39,53.599998,67.699997,68.0,62.5
20161225113000,426.399994,426.399994,421.480011,98.846158,39,53.599998,67.599998,68.0,62.5
20161225114500,426.399994,426.399994,426.399994,100.0,39,53.599998,67.599998,68.0,62.5
20161225120000,426.399994,426.399994,426.399994,100.0,39,53.599998,67.599998,68.0,62.5
20161225121500,426.399994,426.399994,426.399994,100.0,39,53.599998,67.400002,68.0,62.5
20161225123000,426.399994,426.399994,421.480011,98.846158,39,52.700001,67.400002,68.0,62.5
20161225124500,426.399994,426.399994,416.559998,97.692309,39,52.700001,67.599998,68.0,62.5
20161225130000,426.399994,426.399994,421.480011,98.846158,39,52.700001,67.5,68.0,62.5
20161225131500,426.399994,426.399994,426.399994,100.0,39,52.700001,67.599998,68.0,62.5
20161225133000,426.399994,426.399994,426.399994,100.0,39,53.5,67.599998,68.0,62.5
20161225134500,426.399994,426.399994,426.399994,100.0,39,53.5,67.699997,68.0,62.5
20161225140000,426.399994,426.399994,426.399994,100.0,39,53.5,67.699997,68.0,62.5
20161225141500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.699997,68.0,62.5
20161225143000,426.399994,426.399994,421.480011,98.846158,39,53.5,67.699997,68.0,62.5
20161225144500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.599998,68.0,62.5
20161225150000,426.399994,426.399994,421.480011,98.846158,39,53.5,67.599998,68.0,62.5
20161225151500,426.399994,426.399994,426.399994,100.0,39,53.5,67.599998,68.0,62.5
20161225153000,426.399994,426.399994,426.399994,100.0,39,53.5,67.599998,68.0,62.5
20161225154500,426.399994,426.399994,426.399994,100.0,39,53.5,67.599998,68.0,62.5
20161225160000,426.399994,426.399994,426.399994,100.0,39,53.5,67.699997,68.0,62.5
20161225161500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.800003,68.0,62.5
20161225163000,426.399994,426.399994,416.559998,97.692309,39,53.5,67.900002,68.0,62.5
20161225164500,426.399994,426.399994,416.559998,97.692309,39,53.5,67.900002,68.0,62.5
20161225170000,426.399994,426.399994,416.559998,97.692309,39,53.5,67.800003,68.0,62.5
20161225171500,426.399994,426.399994,416.559998,97.692309,39,53.5,67.900002,68.0,62.5
20161225173000,426.399994,426.399994,416.559998,97.692309,39,53.5,67.900002,68.0,62.5
20161225174500,426.399994,426.399994,416.559998,97.692309,39,53.5,67.800003,68.0,62.5
20161225180000,426.399994,426.399994,426.399994,100.0,39,53.5,67.800003,68.0,62.5
20161225181500,426.399994,426.399994,426.399994,100.0,39,53.5,67.699997,68.0,62.5
20161225183000,426.399994,426.399994,416.559998,97.692309,39,53.5,67.800003,68.0,62.5
20161225184500,426.399994,426.399994,426.399994,100.0,39,53.5,67.800003,68.0,62.5
20161225190000,426.399994,426.399994,426.399994,100.0,39,53.5,67.900002,68.0,62.5
20161225191500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.800003,68.0,62.5
20161225193000,426.399994,426.399994,421.480011,98.846158,39,53.5,67.800003,68.0,62.5
20161225194500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.800003,68.0,62.5
20161225200000,426.399994,426.399994,416.559998,97.692309,39,53.5,67.800003,68.0,62.5
20161225201500,426.399994,426.399994,416.559998,97.692309,39,53.5,67.699997,68.0,62.5
20161225203000,426.399994,426.399994,411.640015,96.538466,39,53.5,67.800003,68.0,62.5
20161225204500,426.399994,426.399994,411.640015,96.538466,39,53.5,67.800003,68.0,62.5
20161225210000,426.399994,426.399994,416.559998,97.692309,39,53.5,67.800003,68.0,62.5
20161225211500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.699997,68.0,62.5
20161225213000,426.399994,426.399994,421.480011,98.846158,39,53.5,67.800003,68.0,62.5
20161225214500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.800003,68.0,62.5
20161225220000,426.399994,426.399994,416.559998,97.692309,39,53.5,67.800003,68.0,62.5
20161225221500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.800003,68.0,62.5
20161225223000,426.399994,426.399994,426.399994,100.0,39,53.5,67.699997,68.0,62.5
20161225224500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.699997,68.0,62.5
20161225230000,426.399994,426.399994,416.559998,97.692309,39,53.5,67.699997,68.0,62.5
20161225231500,426.399994,426.399994,416.559998,97.692309,39,53.5,67.699997,68.0,62.5
20161225233000,426.399994,426.399994,411.640015,96.538466,39,53.5,67.699997,68.0,62.5
20161225234500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.599998,68.0,62.5
20161226000000,426.399994,426.399994,411.640015,96.538466,39,53.5,67.699997,68.0,62.5
20161226001500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.699997,68.0,62.5
20161226003000,426.399994,426.399994,416.559998,97.692309,39,53.5,67.599998,68.0,62.5
20161226004500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.699997,68.0,62.5
20161226010000,426.399994,426.399994,416.559998,97.692309,39,53.5,67.599998,68.0,62.5
20161226011500,426.399994,426.399994,426.399994,100.0,39,53.5,67.699997,68.0,62.5
20161226013000,426.399994,426.399994,426.399994,100.0,39,53.5,67.699997,68.0,62.5
20161226014500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.699997,68.0,62.5
20161226020000,426.399994,426.399994,421.480011,98.846158,39,53.5,67.699997,68.0,62.5
20161226021500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.699997,68.0,62.5
20161226023000,426.399994,426.399994,416.559998,97.692309,39,53.5,67.599998,68.0,62.5
20161226024500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.699997,68.0,62.5
20161226030000,426.399994,426.399994,421.480011,98.846158,39,53.5,67.699997,68.0,62.5
20161226031500,426.399994,426.399994,416.559998,97.692309,39,53.5,67.599998,68.0,62.5
20161226033000,426.399994,426.399994,416.559998,97.692309,39,53.5,67.5,68.0,62.5
20161226034500,426.399994,426.399994,416.559998,97.692309,39,53.5,67.599998,68.0,62.5
20161226040000,426.399994,426.399994,411.640015,96.538466,39,53.5,67.5,68.0,62.5
20161226041500,426.399994,426.399994,411.640015,96.538466,39,53.5,67.5,68.0,62.5
20161226043000,426.399994,426.399994,421.480011,98.846158,39,53.5,67.400002,68.0,62.5
20161226044500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.400002,68.0,62.5
20161226050000,426.399994,426.399994,421.480011,98.846158,39,53.5,67.599998,68.0,62.5
20161226051500,426.399994,426.399994,416.559998,97.692309,39,53.5,67.5,68.0,62.5
20161226053000,426.399994,426.399994,426.399994,100.0,39,53.5,67.599998,68.0,62.5
20161226054500,426.399994,426.399994,431.320007,101.153849,39,53.5,67.5,68.0,62.5
20161226060000,426.399994,426.399994,416.559998,97.692309,39,53.5,67.400002,68.0,62.5
20161226061500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.400002,68.0,62.5
20161226063000,426.399994,426.399994,421.480011,98.846158,39,53.5,67.5,68.0,62.5
20161226064500,426.399994,426.399994,416.559998,97.692309,39,53.5,67.400002,68.0,62.5
20161226070000,426.399994,426.399994,416.559998,97.692309,39,54.299999,67.5,68.0,62.5
20161226071500,426.399994,426.399994,416.559998,97.692309,39,54.299999,67.5,68.0,62.5
20161226073000,426.399994,426.399994,421.480011,98.846158,39,54.299999,67.5,68.0,62.5
20161226074500,426.399994,426.399994,426.399994,100.0,39,54.299999,67.599998,68.0,62.5
20161226080000,426.399994,426.399994,421.480011,98.846158,39,54.299999,67.599998,68.0,62.5
20161226081500,426.399994,426.399994,421.480011,98.846158,39,54.299999,67.599998,68.0,62.5
20161226083000,426.399994,426.399994,421.480011,98.846158,39,54.299999,67.5,68.0,62.5
20161226084500,426.399994,426.399994,426.399994,100.0,39,54.299999,67.5,68.0,62.5
20161226090000,426.399994,426.399994,426.399994,100.0,39,53.5,67.599998,68.0,62.5
20161226091500,426.399994,426.399994,426.399994,100.0,39,53.5,67.5,68.0,62.5
20161226093000,426.399994,426.399994,426.399994,100.0,39,53.5,67.400002,68.0,62.5
20161226094500,426.399994,426.399994,426.399994,100.0,39,53.5,67.599998,68.0,62.5
20161226100000,426.399994,426.399994,426.399994,100.0,39,53.5,67.599998,68.0,62.5
20161226101500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.599998,68.0,62.5
20161226103000,426.399994,426.399994,431.320007,101.153849,39,53.5,67.699997,68.0,62.5
20161226104500,426.399994,426.399994,426.399994,100.0,39,53.5,67.599998,68.0,62.5
20161226110000,426.399994,426.399994,426.399994,100.0,39,53.5,67.599998,68.0,62.5
20161226111500,426.399994,426.399994,426.399994,100.0,39,53.5,67.699997,68.0,62.5
20161226113000,426.399994,426.399994,421.480011,98.846158,39,53.5,67.599998,68.0,62.5
20161226114500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.699997,68.0,62.5
20161226120000,426.399994,426.399994,421.480011,98.846158,39,53.5,67.699997,68.0,62.5
20161226121500,426.399994,426.399994,426.399994,100.0,39,53.5,67.599998,68.0,62.5
20161226123000,426.399994,426.399994,431.320007,101.153849,39,53.5,67.699997,68.0,62.5
20161226124500,426.399994,426.399994,416.559998,97.692309,39,53.5,67.699997,68.0,62.5
20161226130000,426.399994,426.399994,431.320007,101.153849,39,53.5,67.699997,68.0,62.5
20161226131500,426.399994,426.399994,426.399994,100.0,39,53.5,67.699997,68.0,62.5
20161226133000,426.399994,426.399994,426.399994,100.0,39,53.5,67.699997,68.0,62.5
20161226134500,426.399994,426.399994,431.320007,101.153849,39,53.5,67.699997,68.0,62.5
20161226140000,426.399994,426.399994,421.480011,98.846158,39,53.5,67.800003,68.0,62.5
20161226141500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.699997,68.0,62.5
20161226143000,426.399994,426.399994,426.399994,100.0,39,53.5,67.699997,68.0,62.5
20161226144500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.800003,68.0,62.5
20161226150000,426.399994,426.399994,426.399994,100.0,39,52.700001,67.599998,68.0,62.5
20161226151500,426.399994,426.399994,426.399994,100.0,39,52.700001,67.800003,68.0,62.5
20161226153000,426.399994,426.399994,431.320007,101.153849,39,53.299999,67.699997,68.0,62.5
20161226154500,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.900002,68.0,62.5
20161226160000,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.900002,68.0,62.5
20161226161500,426.399994,426.399994,426.399994,100.0,39,53.099998,67.900002,68.0,62.5
20161226163000,426.399994,426.399994,421.480011,98.846158,39,53.099998,67.900002,68.0,62.5
20161226164500,426.399994,426.399994,426.399994,100.0,39,53.099998,67.900002,68.0,62.5
20161226170000,426.399994,426.399994,416.559998,97.692309,39,53.099998,68.0,68.0,62.5
20161226171500,426.399994,426.399994,426.399994,100.0,39,53.099998,68.0,68.0,62.5
20161226173000,426.399994,426.399994,421.480011,98.846158,39,53.099998,68.0,68.0,62.5
20161226174500,426.399994,426.399994,416.559998,97.692309,39,53.099998,67.900002,68.0,62.5
20161226180000,426.399994,426.399994,421.480011,98.846158,39,55.099998,67.900002,68.0,62.5
20161226181500,426.399994,426.399994,421.480011,98.846158,39,54.299999,67.900002,68.0,62.5
20161226183000,426.399994,426.399994,431.320007,101.153849,39,54.299999,68.0,68.0,62.5
20161226184500,426.399994,426.399994,421.480011,98.846158,39,54.299999,68.0,68.0,62.5
20161226190000,426.399994,426.399994,421.480011,98.846158,39,54.299999,68.0,68.0,62.5
20161226191500,426.399994,426.399994,426.399994,100.0,39,54.299999,68.0,68.0,62.5
20161226193000,426.399994,426.399994,416.559998,97.692309,39,54.299999,68.0,68.0,62.5
20161226194500,426.399994,426.399994,421.480011,98.846158,39,54.299999,68.0,68.0,62.5
20161226200000,426.399994,426.399994,421.480011,98.846158,39,53.5,68.0,68.0,62.5
20161226201500,426.399994,426.399994,416.559998,97.692309,39,53.5,68.0,68.0,62.5
20161226203000,426.399994,426.399994,421.480011,98.846158,39,53.5,68.099998,68.0,62.5
20161226204500,426.399994,426.399994,426.399994,100.0,39,53.5,68.0,68.0,62.5
20161226210000,426.399994,426.399994,426.399994,100.0,39,53.5,68.0,68.0,62.5
20161226211500,426.399994,426.399994,421.480011,98.846158,39,53.5,68.0,68.0,62.5
20161226213000,426.399994,426.399994,426.399994,100.0,39,53.5,67.900002,68.0,62.5
20161226214500,426.399994,426.399994,426.399994,100.0,39,53.5,68.099998,68.0,62.5
20161226220000,426.399994,426.399994,421.480011,98.846158,39,53.5,67.900002,68.0,62.5
20161226221500,426.399994,426.399994,431.320007,101.153849,39,53.5,67.900002,68.0,62.5
20161226223000,426.399994,426.399994,426.399994,100.0,39,53.5,67.900002,68.0,62.5
20161226224500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.900002,68.0,62.5
20161226230000,426.399994,426.399994,421.480011,98.846158,39,53.5,68.0,68.0,62.5
20161226231500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.900002,68.0,62.5
20161226233000,426.399994,426.399994,421.480011,98.846158,39,53.5,67.900002,68.0,62.5
20161226234500,426.399994,426.399994,416.559998,97.692309,39,53.5,67.900002,68.0,62.5
20161227000000,426.399994,426.399994,421.480011,98.846158,39,53.5,67.800003,68.0,62.5
20161227001500,426.399994,426.399994,416.559998,97.692309,39,53.5,67.800003,68.0,62.5
20161227003000,426.399994,426.399994,426.399994,100.0,39,53.5,67.800003,68.0,62.5
20161227004500,426.399994,426.399994,426.399994,100.0,39,53.5,67.800003,68.0,62.5
20161227010000,426.399994,426.399994,421.480011,98.846158,39,53.5,67.699997,68.0,62.5
20161227011500,426.399994,426.399994,416.559998,97.692309,39,53.5,67.800003,68.0,62.5
20161227013000,426.399994,426.399994,421.480011,98.846158,39,53.5,67.699997,68.0,62.5
20161227014500,426.399994,426.399994,431.320007,101.153849,39,53.5,67.699997,68.0,62.5
20161227020000,426.399994,426.399994,421.480011,98.846158,39,53.5,67.699997,68.0,62.5
20161227021500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.699997,68.0,62.5
20161227023000,426.399994,426.399994,416.559998,97.692309,39,53.5,67.699997,68.0,62.5
20161227024500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.699997,68.0,62.5
20161227030000,426.399994,426.399994,421.480011,98.846158,39,53.5,67.699997,68.0,62.5
20161227031500,426.399994,426.399994,426.399994,100.0,39,53.5,67.699997,68.0,62.5
20161227033000,426.399994,426.399994,421.480011,98.846158,39,53.5,67.699997,68.0,62.5
20161227034500,426.399994,426.399994,416.559998,97.692309,39,53.5,67.699997,68.0,62.5
20161227040000,426.399994,426.399994,421.480011,98.846158,39,53.5,67.699997,68.0,62.5
20161227041500,426.399994,426.399994,426.399994,100.0,39,53.5,67.800003,68.0,62.5
20161227043000,426.399994,426.399994,431.320007,101.153849,39,53.5,67.800003,68.0,62.5
20161227044500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.699997,68.0,62.5
20161227050000,426.399994,426.399994,416.559998,97.692309,39,53.5,67.699997,68.0,62.5
20161227051500,426.399994,426.399994,426.399994,100.0,39,53.5,67.699997,68.0,62.5
20161227053000,426.399994,426.399994,416.559998,97.692309,39,53.5,67.699997,68.0,62.5
20161227054500,426.399994,426.399994,416.559998,97.692309,39,53.5,67.699997,68.0,62.5
20161227060000,426.399994,426.399994,421.480011,98.846158,39,53.5,67.599998,68.0,62.5
20161227061500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.699997,68.0,62.5
20161227063000,426.399994,426.399994,421.480011,98.846158,39,53.5,67.800003,68.0,62.5
20161227064500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.800003,68.0,62.5
20161227070000,426.399994,426.399994,421.480011,98.846158,39,53.5,67.699997,68.0,62.5
20161227071500,426.399994,426.399994,426.399994,100.0,39,53.5,67.699997,68.0,62.5
20161227073000,426.399994,426.399994,426.399994,100.0,39,54.299999,67.699997,68.0,62.5
20161227074500,426.399994,426.399994,426.399994,100.0,39,54.299999,67.900002,68.0,62.5
20161227080000,426.399994,426.399994,421.480011,98.846158,39,54.299999,68.0,68.0,62.5
20161227081500,426.399994,426.399994,421.480011,98.846158,39,54.299999,68.099998,68.0,62.5
20161227083000,426.399994,426.399994,426.399994,100.0,39,54.299999,68.099998,68.0,62.5
20161227084500,426.399994,426.399994,421.480011,98.846158,39,54.299999,68.099998,68.0,62.5
20161227090000,426.399994,426.399994,416.559998,97.692309,39,54.299999,68.300003,68.0,62.5
20161227091500,426.399994,426.399994,421.480011,98.846158,39,53.700001,68.199997,68.0,62.5
20161227093000,426.399994,426.399994,426.399994,100.0,39,53.700001,68.400002,68.0,62.5
20161227094500,426.399994,426.399994,416.559998,97.692309,39,53.700001,68.400002,68.0,62.5
20161227100000,426.399994,426.399994,421.480011,98.846158,39,53.700001,68.599998,68.0,62.5
20161227101500,426.399994,426.399994,426.399994,100.0,39,53.099998,68.699997,68.0,62.5
20161227103000,426.399994,426.399994,426.399994,100.0,39,53.099998,68.800003,68.0,62.5
20161227104500,426.399994,426.399994,421.480011,98.846158,39,53.099998,68.800003,68.0,62.5
20161227110000,426.399994,426.399994,421.480011,98.846158,39,53.099998,68.900002,68.0,62.5
20161227111500,426.399994,426.399994,426.399994,100.0,39,53.099998,68.900002,68.0,62.5
20161227113000,426.399994,426.399994,426.399994,100.0,39,53.099998,69.099998,68.0,62.5
20161227114500,426.399994,426.399994,421.480011,98.846158,39,53.099998,69.099998,68.0,62.5
20161227120000,426.399994,426.399994,426.399994,100.0,39,53.099998,69.099998,68.0,62.5
20161227121500,426.399994,426.399994,426.399994,100.0,39,53.099998,69.099998,68.0,62.5
20161227123000,426.399994,426.399994,416.559998,97.692309,39,53.099998,69.199997,68.0,62.5
20161227124500,426.399994,426.399994,421.480011,98.846158,39,53.099998,69.300003,68.0,62.5
20161227130000,426.399994,426.399994,426.399994,100.0,39,53.099998,69.400002,68.0,62.5
20161227131500,426.399994,426.399994,421.480011,98.846158,39,53.099998,69.5,68.0,62.5
20161227133000,426.399994,426.399994,426.399994,100.0,39,53.099998,69.699997,68.0,62.5
20161227134500,426.399994,426.399994,426.399994,100.0,39,53.099998,69.699997,68.0,62.5
20161227140000,426.399994,426.399994,431.320007,101.153849,39,53.099998,69.900002,68.0,62.5
20161227141500,426.399994,426.399994,421.480011,98.846158,39,53.099998,69.900002,68.0,62.5
20161227143000,426.399994,426.399994,421.480011,98.846158,39,53.099998,69.699997,68.0,62.5
20161227144500,426.399994,426.399994,426.399994,100.0,39,53.099998,69.699997,68.0,62.5
20161227150000,426.399994,426.399994,426.399994,100.0,39,53.099998,69.699997,68.0,62.5
20161227151500,426.399994,426.399994,421.480011,98.846158,39,53.099998,69.699997,68.0,62.5
20161227153000,426.399994,426.399994,421.480011,98.846158,39,53.099998,69.400002,68.0,62.5
20161227154500,426.399994,426.399994,416.559998,97.692309,39,53.099998,69.5,68.0,62.5
20161227160000,426.399994,426.399994,426.399994,100.0,39,53.099998,69.599998,68.0,62.5
20161227161500,426.399994,426.399994,421.480011,98.846158,39,53.099998,69.5,68.0,62.5
20161227163000,426.399994,426.399994,426.399994,100.0,39,53.099998,69.599998,68.0,62.5
20161227164500,426.399994,426.399994,426.399994,100.0,39,53.900002,69.599998,68.0,62.5
20161227170000,426.399994,426.399994,421.480011,98.846158,39,53.900002,69.400002,68.0,62.5
20161227171500,426.399994,426.399994,436.23999,102.307691,39,53.900002,69.400002,68.0,62.5
20161227173000,426.399994,426.399994,436.23999,102.307691,39,53.900002,69.300003,68.0,62.5
20161227174500,426.399994,426.399994,431.320007,101.153849,39,53.900002,69.400002,68.0,62.5
20161227180000,426.399994,426.399994,431.320007,101.153849,39,53.900002,69.199997,68.0,62.5
20161227181500,426.399994,426.399994,426.399994,100.0,39,53.900002,69.199997,68.0,62.5
20161227183000,426.399994,426.399994,431.320007,101.153849,39,53.900002,69.099998,68.0,62.5
20161227184500,426.399994,426.399994,421.480011,98.846158,39,53.900002,69.099998,68.0,62.5
20161227190000,426.399994,426.399994,431.320007,101.153849,39,53.900002,69.0,68.0,62.5
20161227191500,426.399994,426.399994,426.399994,100.0,39,54.700001,69.0,68.0,62.5
20161227193000,426.399994,426.399994,436.23999,102.307691,39,53.900002,68.900002,68.0,62.5
20161227194500,426.399994,426.399994,426.399994,100.0,39,54.700001,68.800003,68.0,62.5
20161227200000,426.399994,426.399994,431.320007,101.153849,39,53.5,68.800003,68.0,62.5
20161227201500,426.399994,426.399994,436.23999,102.307691,39,54.599998,68.900002,68.0,62.5
20161227203000,426.399994,426.399994,426.399994,100.0,39,54.599998,68.699997,68.0,62.5
20161227204500,426.399994,426.399994,431.320007,101.153849,39,54.599998,68.800003,68.0,62.5
20161227210000,426.399994,426.399994,437.880005,102.69231,39,53.900002,68.699997,68.0,62.5
20161227211500,426.399994,426.399994,437.880005,102.69231,39,53.900002,68.699997,68.0,62.5
20161227213000,426.399994,426.399994,437.880005,102.69231,39,53.900002,68.699997,68.0,62.5
20161227214500,426.399994,426.399994,431.320007,101.153849,39,53.900002,68.699997,68.0,62.5
20161227220000,426.399994,426.399994,436.23999,102.307691,39,53.900002,68.699997,68.0,62.5
20161227221500,426.399994,426.399994,436.23999,102.307691,39,53.900002,68.699997,68.0,62.5
20161227223000,426.399994,426.399994,431.320007,101.153849,39,54.700001,68.699997,68.0,62.5
20161227224500,426.399994,426.399994,436.23999,102.307691,39,53.900002,68.599998,68.0,62.5
20161227230000,426.399994,426.399994,431.320007,101.153849,39,54.599998,68.599998,68.0,62.5
20161227231500,426.399994,426.399994,431.320007,101.153849,39,54.599998,68.599998,68.0,62.5
20161227233000,426.399994,426.399994,431.320007,101.153849,39,54.599998,68.599998,68.0,62.5
20161227234500,426.399994,426.399994,426.399994,100.0,39,54.599998,68.599998,68.0,62.5
20161228000000,426.399994,426.399994,431.320007,101.153849,39,53.900002,68.5,68.0,62.5
20161228001500,426.399994,426.399994,426.399994,100.0,39,53.900002,68.400002,68.0,62.5
20161228003000,426.399994,426.399994,431.320007,101.153849,39,54.700001,68.400002,68.0,62.5
