PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161228004500,426.399994,426.399994,436.23999,102.307691,39,53.099998,68.400002,68.0,62.5
20161228010000,426.399994,426.399994,436.23999,102.307691,39,54.700001,68.400002,68.0,62.5
20161228011500,426.399994,426.399994,442.799988,103.846152,39,53.900002,68.400002,68.0,62.5
20161228013000,426.399994,426.399994,426.399994,100.0,39,53.900002,68.400002,68.0,62.5
20161228014500,426.399994,426.399994,426.399994,100.0,39,53.900002,68.400002,68.0,62.5
20161228020000,426.399994,426.399994,426.399994,100.0,39,53.900002,68.400002,68.0,62.5
20161228021500,426.399994,426.399994,421.480011,98.846158,39,53.900002,68.300003,68.0,62.5
20161228023000,426.399994,426.399994,421.480011,98.846158,39,53.900002,68.400002,68.0,62.5
20161228024500,426.399994,426.399994,421.480011,98.846158,39,53.900002,68.300003,68.0,62.5
20161228030000,426.399994,426.399994,421.480011,98.846158,39,53.900002,68.199997,68.0,62.5
20161228031500,426.399994,426.399994,426.399994,100.0,39,53.900002,68.199997,68.0,62.5
20161228033000,426.399994,426.399994,416.559998,97.692309,39,53.900002,68.199997,68.0,62.5
20161228034500,426.399994,426.399994,421.480011,98.846158,39,53.900002,68.199997,68.0,62.5
20161228040000,426.399994,426.399994,421.480011,98.846158,39,54.700001,68.199997,68.0,62.5
20161228041500,426.399994,426.399994,426.399994,100.0,39,53.900002,68.199997,68.0,62.5
20161228043000,426.399994,426.399994,421.480011,98.846158,39,54.700001,68.199997,68.0,62.5
20161228044500,426.399994,426.399994,426.399994,100.0,39,53.5,68.199997,68.0,62.5
20161228050000,426.399994,426.399994,416.559998,97.692309,39,54.299999,68.099998,68.0,62.5
20161228051500,426.399994,426.399994,416.559998,97.692309,39,54.299999,68.099998,68.0,62.5
20161228053000,426.399994,426.399994,416.559998,97.692309,39,54.299999,68.0,68.0,62.5
20161228054500,426.399994,426.399994,421.480011,98.846158,39,54.299999,68.0,68.0,62.5
20161228060000,426.399994,426.399994,421.480011,98.846158,39,54.299999,68.0,68.0,62.5
20161228061500,426.399994,426.399994,416.559998,97.692309,39,53.5,67.900002,68.0,62.5
20161228063000,426.399994,426.399994,421.480011,98.846158,39,54.700001,68.099998,68.0,62.5
20161228064500,426.399994,426.399994,421.480011,98.846158,39,53.799999,68.0,68.0,62.5
20161228070000,426.399994,426.399994,421.480011,98.846158,39,53.799999,68.099998,68.0,62.5
20161228071500,426.399994,426.399994,426.399994,100.0,39,53.799999,68.099998,68.0,62.5
20161228073000,426.399994,426.399994,421.480011,98.846158,39,53.799999,68.199997,68.0,62.5
20161228074500,426.399994,426.399994,416.559998,97.692309,39,53.799999,68.300003,68.0,62.5
20161228080000,426.399994,426.399994,421.480011,98.846158,39,53.799999,68.599998,68.0,62.5
20161228081500,426.399994,426.399994,416.559998,97.692309,39,53.799999,68.599998,68.0,62.5
20161228083000,426.399994,426.399994,416.559998,97.692309,39,53.799999,69.0,68.0,62.5
20161228084500,426.399994,426.399994,421.480011,98.846158,39,53.799999,69.0,68.0,62.5
20161228090000,426.399994,426.399994,416.559998,97.692309,39,53.799999,68.900002,68.0,62.5
20161228091500,426.399994,426.399994,426.399994,100.0,39,55.0,68.900002,68.0,62.5
20161228093000,426.399994,426.399994,426.399994,100.0,39,54.0,69.199997,68.0,62.5
20161228094500,426.399994,426.399994,421.480011,98.846158,39,53.099998,69.199997,68.0,62.5
20161228100000,426.399994,426.399994,421.480011,98.846158,39,53.099998,69.199997,68.0,62.5
20161228101500,426.399994,426.399994,421.480011,98.846158,39,53.099998,69.300003,68.0,62.5
20161228103000,426.399994,426.399994,416.559998,97.692309,39,53.900002,69.400002,68.0,62.5
20161228104500,426.399994,426.399994,416.559998,97.692309,39,53.900002,69.300003,68.0,62.5
20161228110000,426.399994,426.399994,421.480011,98.846158,39,53.900002,69.400002,68.0,62.5
20161228111500,426.399994,426.399994,416.559998,97.692309,39,53.900002,69.400002,68.0,62.5
20161228113000,426.399994,426.399994,416.559998,97.692309,39,53.099998,69.199997,68.0,62.5
20161228114500,426.399994,426.399994,421.480011,98.846158,39,53.099998,69.199997,68.0,62.5
20161228120000,426.399994,426.399994,416.559998,97.692309,39,53.099998,69.400002,68.0,62.5
20161228121500,426.399994,426.399994,416.559998,97.692309,39,53.099998,69.199997,68.0,62.5
20161228123000,426.399994,426.399994,421.480011,98.846158,39,53.099998,69.599998,68.0,62.5
20161228124500,426.399994,426.399994,421.480011,98.846158,39,53.099998,69.599998,68.0,62.5
20161228130000,426.399994,426.399994,416.559998,97.692309,39,53.099998,69.699997,68.0,62.5
20161228131500,426.399994,426.399994,416.559998,97.692309,39,53.099998,69.800003,68.0,62.5
20161228133000,426.399994,426.399994,411.640015,96.538466,39,53.099998,69.900002,68.0,62.5
20161228134500,426.399994,426.399994,421.480011,98.846158,39,53.099998,69.900002,68.0,62.5
20161228140000,426.399994,426.399994,416.559998,97.692309,39,53.099998,69.699997,68.0,62.5
20161228141500,426.399994,426.399994,421.480011,98.846158,39,53.099998,69.599998,68.0,62.5
20161228143000,426.399994,426.399994,416.559998,97.692309,39,53.099998,69.800003,68.0,62.5
20161228144500,426.399994,426.399994,426.399994,100.0,39,53.900002,70.0,68.0,62.5
20161228150000,426.399994,426.399994,426.399994,100.0,39,53.900002,70.099998,68.0,62.5
20161228151500,426.399994,426.399994,436.23999,102.307691,39,53.900002,70.199997,68.0,62.5
20161228153000,426.399994,426.399994,436.23999,102.307691,39,53.900002,70.199997,68.0,62.5
20161228154500,426.399994,426.399994,436.23999,102.307691,39,53.900002,70.099998,68.0,62.5
20161228160000,426.399994,426.399994,436.23999,102.307691,39,53.900002,70.0,68.0,62.5
20161228161500,426.399994,426.399994,436.23999,102.307691,39,53.900002,70.099998,68.0,62.5
20161228163000,426.399994,426.399994,436.23999,102.307691,39,53.900002,70.199997,68.0,62.5
20161228164500,426.399994,426.399994,431.320007,101.153849,39,53.900002,69.900002,68.0,62.5
20161228170000,426.399994,426.399994,436.23999,102.307691,39,53.900002,69.699997,68.0,62.5
20161228171500,426.399994,426.399994,436.23999,102.307691,39,53.900002,69.599998,68.0,62.5
20161228173000,426.399994,426.399994,436.23999,102.307691,39,53.900002,69.400002,68.0,62.5
20161228174500,426.399994,426.399994,436.23999,102.307691,39,53.900002,69.099998,68.0,62.5
20161228180000,426.399994,426.399994,436.23999,102.307691,39,53.900002,68.800003,68.0,62.5
20161228181500,426.399994,426.399994,431.320007,101.153849,39,53.900002,68.800003,68.0,62.5
20161228183000,426.399994,426.399994,436.23999,102.307691,39,53.900002,68.800003,68.0,62.5
20161228184500,426.399994,426.399994,442.799988,103.846152,39,53.900002,68.800003,68.0,62.5
20161228190000,426.399994,426.399994,431.320007,101.153849,39,54.700001,68.599998,68.0,62.5
20161228191500,426.399994,426.399994,426.399994,100.0,39,53.5,68.699997,68.0,62.5
20161228193000,426.399994,426.399994,431.320007,101.153849,39,53.5,68.699997,68.0,62.5
20161228194500,426.399994,426.399994,436.23999,102.307691,39,54.299999,68.599998,68.0,62.5
20161228200000,426.399994,426.399994,431.320007,101.153849,39,54.299999,68.5,68.0,62.5
20161228201500,426.399994,426.399994,437.880005,102.69231,39,53.5,68.400002,68.0,62.5
20161228203000,426.399994,426.399994,431.320007,101.153849,39,55.099998,68.400002,68.0,62.5
20161228204500,426.399994,426.399994,426.399994,100.0,39,53.900002,68.400002,68.0,62.5
20161228210000,426.399994,426.399994,436.23999,102.307691,39,53.900002,68.199997,68.0,62.5
20161228211500,426.399994,426.399994,436.23999,102.307691,39,53.900002,68.300003,68.0,62.5
20161228213000,426.399994,426.399994,436.23999,102.307691,39,53.900002,68.300003,68.0,62.5
20161228214500,426.399994,426.399994,431.320007,101.153849,39,53.900002,68.300003,68.0,62.5
20161228220000,426.399994,426.399994,431.320007,101.153849,39,53.900002,68.199997,68.0,62.5
20161228221500,426.399994,426.399994,426.399994,100.0,39,53.900002,68.199997,68.0,62.5
20161228223000,426.399994,426.399994,436.23999,102.307691,39,53.900002,68.099998,68.0,62.5
20161228224500,426.399994,426.399994,436.23999,102.307691,39,53.900002,68.099998,68.0,62.5
20161228230000,426.399994,426.399994,431.320007,101.153849,39,53.900002,68.099998,68.0,62.5
20161228231500,426.399994,426.399994,436.23999,102.307691,39,53.900002,68.0,68.0,62.5
20161228233000,426.399994,426.399994,436.23999,102.307691,39,53.900002,68.099998,68.0,62.5
20161228234500,426.399994,426.399994,431.320007,101.153849,39,53.900002,68.099998,68.0,62.5
20161229000000,426.399994,426.399994,436.23999,102.307691,39,53.900002,67.900002,68.0,62.5
20161229001500,426.399994,426.399994,436.23999,102.307691,39,53.900002,68.099998,68.0,62.5
20161229003000,426.399994,426.399994,431.320007,101.153849,39,55.099998,68.099998,68.0,62.5
20161229004500,426.399994,426.399994,431.320007,101.153849,39,53.5,68.099998,68.0,62.5
20161229010000,426.399994,426.399994,431.320007,101.153849,39,53.5,67.900002,68.0,62.5
20161229011500,426.399994,426.399994,431.320007,101.153849,39,53.5,68.0,68.0,62.5
20161229013000,426.399994,426.399994,437.880005,102.69231,39,53.5,67.900002,68.0,62.5
20161229014500,426.399994,426.399994,431.320007,101.153849,39,53.5,67.900002,68.0,62.5
20161229020000,426.399994,426.399994,431.320007,101.153849,39,53.5,67.900002,68.0,62.5
20161229021500,426.399994,426.399994,426.399994,100.0,39,53.5,68.099998,68.0,62.5
20161229023000,426.399994,426.399994,431.320007,101.153849,39,54.400002,68.0,68.0,62.5
20161229024500,426.399994,426.399994,436.23999,102.307691,39,54.400002,67.900002,68.0,62.5
20161229030000,426.399994,426.399994,436.23999,102.307691,39,53.099998,67.900002,68.0,62.5
20161229031500,426.399994,426.399994,436.23999,102.307691,39,53.900002,67.800003,68.0,62.5
20161229033000,426.399994,426.399994,436.23999,102.307691,39,53.900002,67.900002,68.0,62.5
20161229034500,426.399994,426.399994,431.320007,101.153849,39,53.900002,67.800003,68.0,62.5
20161229040000,426.399994,426.399994,431.320007,101.153849,39,53.900002,67.699997,68.0,62.5
20161229041500,426.399994,426.399994,431.320007,101.153849,39,53.900002,67.699997,68.0,62.5
20161229043000,426.399994,426.399994,437.880005,102.69231,39,54.700001,67.800003,68.0,62.5
20161229044500,426.399994,426.399994,426.399994,100.0,39,54.700001,67.800003,68.0,62.5
20161229050000,426.399994,426.399994,431.320007,101.153849,39,53.900002,67.800003,68.0,62.5
20161229051500,426.399994,426.399994,426.399994,100.0,39,55.099998,67.800003,68.0,62.5
20161229053000,426.399994,426.399994,431.320007,101.153849,39,53.5,67.800003,68.0,62.5
20161229054500,426.399994,426.399994,431.320007,101.153849,39,53.5,67.699997,68.0,62.5
20161229060000,426.399994,426.399994,437.880005,102.69231,39,54.299999,67.699997,68.0,62.5
20161229061500,426.399994,426.399994,437.880005,102.69231,39,55.200001,67.699997,68.0,62.5
20161229063000,426.399994,426.399994,431.320007,101.153849,39,53.5,67.800003,68.0,62.5
20161229064500,426.399994,426.399994,436.23999,102.307691,39,54.299999,67.699997,68.0,62.5
20161229070000,426.399994,426.399994,431.320007,101.153849,39,54.299999,67.699997,68.0,62.5
20161229071500,426.399994,426.399994,437.880005,102.69231,39,53.5,67.699997,68.0,62.5
20161229073000,426.399994,426.399994,431.320007,101.153849,39,54.299999,67.800003,68.0,62.5
20161229074500,426.399994,426.399994,436.23999,102.307691,39,54.299999,67.900002,68.0,62.5
20161229080000,426.399994,426.399994,426.399994,100.0,39,54.299999,68.099998,68.0,62.5
20161229081500,426.399994,426.399994,421.480011,98.846158,39,53.5,68.599998,68.0,62.5
20161229083000,426.399994,426.399994,416.559998,97.692309,39,54.299999,68.400002,68.0,62.5
20161229084500,426.399994,426.399994,436.23999,102.307691,39,54.299999,68.599998,68.0,62.5
20161229090000,426.399994,426.399994,431.320007,101.153849,39,54.299999,68.800003,68.0,62.5
20161229091500,426.399994,426.399994,426.399994,100.0,39,54.299999,68.900002,68.0,62.5
20161229093000,426.399994,426.399994,426.399994,100.0,39,54.299999,68.900002,68.0,62.5
20161229094500,426.399994,426.399994,442.799988,103.846152,39,54.299999,69.199997,68.0,62.5
20161229100000,426.399994,426.399994,431.320007,101.153849,39,54.299999,69.199997,68.0,62.5
20161229101500,426.399994,426.399994,437.880005,102.69231,39,54.299999,69.400002,68.0,62.5
20161229103000,426.399994,426.399994,442.799988,103.846152,39,53.5,69.300003,68.0,62.5
20161229104500,426.399994,426.399994,442.799988,103.846152,39,53.5,69.0,68.0,62.5
20161229110000,426.399994,426.399994,437.880005,102.69231,39,53.5,69.199997,68.0,62.5
20161229111500,426.399994,426.399994,437.880005,102.69231,39,53.5,68.699997,68.0,62.5
20161229113000,426.399994,426.399994,447.720001,105.000002,39,53.5,69.099998,68.0,62.5
20161229114500,426.399994,426.399994,437.880005,102.69231,39,53.5,69.199997,68.0,62.5
20161229120000,426.399994,426.399994,437.880005,102.69231,39,53.5,69.300003,68.0,62.5
20161229121500,426.399994,426.399994,447.720001,105.000002,39,54.700001,69.300003,68.0,62.5
20161229123000,426.399994,426.399994,436.23999,102.307691,39,51.900002,68.900002,68.0,62.5
20161229124500,426.399994,426.399994,431.320007,101.153849,39,54.299999,69.099998,68.0,62.5
20161229130000,426.399994,426.399994,426.399994,100.0,39,53.299999,69.199997,68.0,62.5
20161229131500,426.399994,426.399994,442.799988,103.846152,39,51.5,69.099998,68.0,62.5
20161229133000,426.399994,426.399994,437.880005,102.69231,39,57.200001,69.199997,68.0,62.5
20161229134500,426.399994,426.399994,437.880005,102.69231,39,52.599998,69.099998,68.0,62.5
20161229140000,426.399994,426.399994,442.799988,103.846152,39,51.5,68.599998,68.0,62.5
20161229141500,426.399994,426.399994,436.23999,102.307691,39,57.200001,68.599998,68.0,62.5
20161229143000,426.399994,426.399994,431.320007,101.153849,39,52.200001,68.900002,68.0,62.5
20161229144500,426.399994,426.399994,442.799988,103.846152,39,51.200001,69.099998,68.0,62.5
20161229150000,426.399994,426.399994,442.799988,103.846152,39,56.900002,68.699997,68.0,62.5
20161229151500,426.399994,426.399994,426.399994,100.0,39,53.5,69.0,68.0,62.5
20161229153000,426.399994,426.399994,431.320007,101.153849,39,50.900002,68.699997,68.0,62.5
20161229154500,426.399994,426.399994,442.799988,103.846152,39,55.099998,68.800003,68.0,62.5
20161229160000,426.399994,426.399994,431.320007,101.153849,39,55.099998,68.900002,68.0,62.5
20161229161500,426.399994,426.399994,436.23999,102.307691,39,51.099998,68.900002,68.0,62.5
20161229163000,426.399994,426.399994,442.799988,103.846152,39,54.700001,68.699997,68.0,62.5
20161229164500,426.399994,426.399994,431.320007,101.153849,39,56.200001,68.400002,68.0,62.5
20161229170000,426.399994,426.399994,436.23999,102.307691,39,51.799999,68.300003,68.0,62.5
20161229171500,426.399994,426.399994,436.23999,102.307691,39,53.200001,68.300003,68.0,62.5
20161229173000,426.399994,426.399994,436.23999,102.307691,39,57.5,68.199997,68.0,62.5
20161229174500,426.399994,426.399994,436.23999,102.307691,39,52.299999,68.099998,68.0,62.5
20161229180000,426.399994,426.399994,442.799988,103.846152,39,52.299999,68.099998,68.0,62.5
20161229181500,426.399994,426.399994,442.799988,103.846152,39,57.5,67.900002,68.0,62.5
20161229183000,426.399994,426.399994,436.23999,102.307691,39,53.700001,67.800003,68.0,62.5
20161229184500,426.399994,426.399994,436.23999,102.307691,39,51.900002,67.800003,68.0,62.5
20161229190000,426.399994,426.399994,442.799988,103.846152,39,56.900002,67.699997,68.0,62.5
20161229191500,426.399994,426.399994,436.23999,102.307691,39,54.700001,67.699997,68.0,62.5
20161229193000,426.399994,426.399994,436.23999,102.307691,39,51.900002,67.599998,68.0,62.5
20161229194500,426.399994,426.399994,442.799988,103.846152,39,56.799999,67.599998,68.0,62.5
20161229200000,426.399994,426.399994,437.880005,102.69231,39,54.900002,67.300003,68.0,62.5
20161229201500,426.399994,426.399994,447.720001,105.000002,39,51.900002,67.400002,68.0,62.5
20161229203000,426.399994,426.399994,442.799988,103.846152,39,56.599998,67.300003,68.0,62.5
20161229204500,426.399994,426.399994,431.320007,101.153849,39,54.299999,67.199997,68.0,62.5
20161229210000,426.399994,426.399994,437.880005,102.69231,39,52.299999,67.099998,68.0,62.5
20161229211500,426.399994,426.399994,442.799988,103.846152,39,57.099998,67.0,68.0,62.5
20161229213000,426.399994,426.399994,442.799988,103.846152,39,53.099998,67.0,68.0,62.5
20161229214500,426.399994,426.399994,447.720001,105.000002,39,54.299999,66.900002,68.0,62.5
20161229220000,426.399994,426.399994,436.23999,102.307691,39,55.099998,66.900002,68.0,62.5
20161229221500,426.399994,426.399994,436.23999,102.307691,39,52.700001,66.900002,68.0,62.5
20161229223000,426.399994,426.399994,436.23999,102.307691,39,56.799999,66.900002,68.0,62.5
20161229224500,426.399994,426.399994,442.799988,103.846152,39,52.299999,66.800003,68.0,62.5
20161229230000,426.399994,426.399994,442.799988,103.846152,39,56.799999,66.800003,68.0,62.5
20161229231500,426.399994,426.399994,436.23999,102.307691,39,53.099998,66.800003,68.0,62.5
20161229233000,426.399994,426.399994,442.799988,103.846152,39,56.0,66.699997,68.0,62.5
20161229234500,426.399994,426.399994,442.799988,103.846152,39,53.599998,66.599998,68.0,62.5
20161230000000,426.399994,426.399994,437.880005,102.69231,39,55.900002,66.699997,68.0,62.5
20161230001500,426.399994,426.399994,437.880005,102.69231,39,53.099998,66.599998,68.0,62.5
20161230003000,426.399994,426.399994,437.880005,102.69231,39,56.400002,66.599998,68.0,62.5
20161230004500,426.399994,426.399994,437.880005,102.69231,39,53.099998,66.599998,68.0,62.5
20161230010000,426.399994,426.399994,442.799988,103.846152,39,56.700001,66.599998,68.0,62.5
20161230011500,426.399994,426.399994,442.799988,103.846152,39,52.700001,66.599998,68.0,62.5
20161230013000,426.399994,426.399994,437.880005,102.69231,39,56.700001,66.599998,68.0,62.5
20161230014500,426.399994,426.399994,442.799988,103.846152,39,53.099998,66.599998,68.0,62.5
20161230020000,426.399994,426.399994,431.320007,101.153849,39,55.5,66.400002,68.0,62.5
20161230021500,426.399994,426.399994,437.880005,102.69231,39,55.5,66.5,68.0,62.5
20161230023000,426.399994,426.399994,442.799988,103.846152,39,53.799999,66.300003,68.0,62.5
20161230024500,426.399994,426.399994,442.799988,103.846152,39,56.400002,66.400002,68.0,62.5
20161230030000,426.399994,426.399994,437.880005,102.69231,39,52.799999,66.300003,68.0,62.5
20161230031500,426.399994,426.399994,437.880005,102.69231,39,55.900002,66.199997,68.0,62.5
20161230033000,426.399994,426.399994,447.720001,105.000002,39,53.900002,66.400002,68.0,62.5
20161230034500,426.399994,426.399994,431.320007,101.153849,39,54.599998,66.300003,68.0,62.5
20161230040000,426.399994,426.399994,447.720001,105.000002,39,56.400002,66.300003,68.0,62.5
20161230041500,426.399994,426.399994,452.640015,106.153851,39,52.700001,66.199997,68.0,62.5
20161230043000,426.399994,426.399994,442.799988,103.846152,39,56.700001,66.300003,68.0,62.5
20161230044500,426.399994,426.399994,437.880005,102.69231,39,53.099998,66.300003,68.0,62.5
20161230050000,426.399994,426.399994,437.880005,102.69231,39,55.099998,66.199997,68.0,62.5
20161230051500,426.399994,426.399994,447.720001,105.000002,39,55.099998,66.199997,68.0,62.5
20161230053000,426.399994,426.399994,436.23999,102.307691,39,53.799999,66.099998,68.0,62.5
20161230054500,426.399994,426.399994,436.23999,102.307691,39,56.700001,66.099998,68.0,62.5
20161230060000,426.399994,426.399994,436.23999,102.307691,39,52.799999,66.099998,68.0,62.5
20161230061500,426.399994,426.399994,442.799988,103.846152,39,55.0,66.0,68.0,62.5
20161230063000,426.399994,426.399994,442.799988,103.846152,39,56.700001,66.099998,68.0,62.5
20161230064500,426.399994,426.399994,437.880005,102.69231,39,53.900002,66.199997,68.0,62.5
20161230070000,426.399994,426.399994,442.799988,103.846152,39,53.900002,66.099998,68.0,62.5
20161230071500,426.399994,426.399994,437.880005,102.69231,39,56.400002,66.099998,68.0,62.5
20161230073000,426.399994,426.399994,442.799988,103.846152,39,53.900002,66.300003,68.0,62.5
20161230074500,426.399994,426.399994,437.880005,102.69231,39,53.900002,66.199997,68.0,62.5
20161230080000,426.399994,426.399994,437.880005,102.69231,39,56.700001,66.300003,68.0,62.5
20161230081500,426.399994,426.399994,437.880005,102.69231,39,53.900002,66.599998,68.0,62.5
20161230083000,426.399994,426.399994,437.880005,102.69231,39,53.900002,66.599998,68.0,62.5
20161230084500,426.399994,426.399994,447.720001,105.000002,39,56.700001,66.900002,68.0,62.5
20161230090000,426.399994,426.399994,442.799988,103.846152,39,52.299999,67.199997,68.0,62.5
20161230091500,426.399994,426.399994,437.880005,102.69231,39,56.700001,67.099998,68.0,62.5
20161230093000,426.399994,426.399994,437.880005,102.69231,39,51.900002,67.300003,68.0,62.5
20161230094500,426.399994,426.399994,442.799988,103.846152,39,56.700001,67.199997,68.0,62.5
20161230100000,426.399994,426.399994,447.720001,105.000002,39,52.299999,67.400002,68.0,62.5
20161230101500,426.399994,426.399994,442.799988,103.846152,39,55.099998,67.800003,68.0,62.5
20161230103000,426.399994,426.399994,447.720001,105.000002,39,53.5,67.800003,68.0,62.5
20161230104500,426.399994,426.399994,442.799988,103.846152,39,53.5,68.0,68.0,62.5
20161230110000,426.399994,426.399994,437.880005,102.69231,39,55.200001,68.199997,68.0,62.5
20161230111500,426.399994,426.399994,437.880005,102.69231,39,53.5,68.400002,68.0,62.5
20161230113000,426.399994,426.399994,442.799988,103.846152,39,55.599998,68.300003,68.0,62.5
20161230114500,426.399994,426.399994,437.880005,102.69231,39,52.700001,68.400002,68.0,62.5
20161230120000,426.399994,426.399994,437.880005,102.69231,39,55.799999,68.599998,68.0,62.5
20161230121500,426.399994,426.399994,437.880005,102.69231,39,52.700001,68.199997,68.0,62.5
20161230123000,426.399994,426.399994,437.880005,102.69231,39,54.700001,68.400002,68.0,62.5
20161230124500,426.399994,426.399994,452.640015,106.153851,39,53.5,68.300003,68.0,62.5
20161230130000,426.399994,426.399994,436.23999,102.307691,39,53.5,68.0,68.0,62.5
20161230131500,426.399994,426.399994,436.23999,102.307691,39,55.200001,67.900002,68.0,62.5
20161230133000,426.399994,426.399994,442.799988,103.846152,39,53.099998,67.800003,68.0,62.5
20161230134500,426.399994,426.399994,436.23999,102.307691,39,55.900002,67.599998,68.0,62.5
20161230140000,426.399994,426.399994,436.23999,102.307691,39,51.799999,67.400002,68.0,62.5
20161230141500,426.399994,426.399994,442.799988,103.846152,39,53.900002,67.5,68.0,62.5
20161230143000,426.399994,426.399994,431.320007,101.153849,39,55.5,67.300003,68.0,62.5
20161230144500,426.399994,426.399994,436.23999,102.307691,39,51.400002,67.400002,68.0,62.5
20161230150000,426.399994,426.399994,442.799988,103.846152,39,56.0,67.300003,68.0,62.5
20161230151500,426.399994,426.399994,431.320007,101.153849,39,54.599998,67.199997,68.0,62.5
20161230153000,426.399994,426.399994,436.23999,102.307691,39,51.900002,67.199997,68.0,62.5
20161230154500,426.399994,426.399994,436.23999,102.307691,39,56.799999,67.099998,68.0,62.5
20161230160000,426.399994,426.399994,426.399994,100.0,39,53.5,66.900002,68.0,62.5
20161230161500,426.399994,426.399994,437.880005,102.69231,39,52.400002,66.699997,68.0,62.5
20161230163000,426.399994,426.399994,431.320007,101.153849,39,56.700001,66.699997,68.0,62.5
20161230164500,426.399994,426.399994,431.320007,101.153849,39,52.200001,66.699997,68.0,62.5
20161230170000,426.399994,426.399994,437.880005,102.69231,39,54.700001,66.800003,68.0,62.5
20161230171500,426.399994,426.399994,426.399994,100.0,39,55.400002,66.699997,68.0,62.5
20161230173000,426.399994,426.399994,437.880005,102.69231,39,51.900002,66.699997,68.0,62.5
20161230174500,426.399994,426.399994,437.880005,102.69231,39,57.099998,66.699997,68.0,62.5
20161230180000,426.399994,426.399994,437.880005,102.69231,39,53.0,66.800003,68.0,62.5
20161230181500,426.399994,426.399994,442.799988,103.846152,39,54.200001,66.699997,68.0,62.5
20161230183000,426.399994,426.399994,426.399994,100.0,39,55.799999,66.699997,68.0,62.5
20161230184500,426.399994,426.399994,436.23999,102.307691,39,51.900002,66.400002,68.0,62.5
20161230190000,426.399994,426.399994,431.320007,101.153849,39,57.099998,66.5,68.0,62.5
20161230191500,426.399994,426.399994,426.399994,100.0,39,53.099998,66.400002,68.0,62.5
20161230193000,426.399994,426.399994,436.23999,102.307691,39,54.700001,66.599998,68.0,62.5
20161230194500,426.399994,426.399994,431.320007,101.153849,39,55.5,66.599998,68.0,62.5
20161230200000,426.399994,426.399994,436.23999,102.307691,39,52.299999,66.599998,68.0,62.5
20161230201500,426.399994,426.399994,436.23999,102.307691,39,56.900002,66.699997,68.0,62.5
20161230203000,426.399994,426.399994,436.23999,102.307691,39,52.299999,66.599998,68.0,62.5
20161230204500,426.399994,426.399994,436.23999,102.307691,39,56.400002,66.699997,68.0,62.5
20161230210000,426.399994,426.399994,431.320007,101.153849,39,54.299999,66.5,68.0,62.5
20161230211500,426.399994,426.399994,436.23999,102.307691,39,53.400002,66.300003,68.0,62.5
20161230213000,426.399994,426.399994,431.320007,101.153849,39,55.900002,66.199997,68.0,62.5
20161230214500,426.399994,426.399994,437.880005,102.69231,39,51.900002,66.400002,68.0,62.5
20161230220000,426.399994,426.399994,437.880005,102.69231,39,57.099998,66.400002,68.0,62.5
20161230221500,426.399994,426.399994,437.880005,102.69231,39,52.200001,66.400002,68.0,62.5
20161230223000,426.399994,426.399994,442.799988,103.846152,39,56.0,66.400002,68.0,62.5
20161230224500,426.399994,426.399994,431.320007,101.153849,39,54.299999,66.5,68.0,62.5
20161230230000,426.399994,426.399994,442.799988,103.846152,39,53.200001,66.599998,68.0,62.5
20161230231500,426.399994,426.399994,421.480011,98.846158,39,55.900002,66.400002,68.0,62.5
20161230233000,426.399994,426.399994,436.23999,102.307691,39,51.900002,66.5,68.0,62.5
20161230234500,426.399994,426.399994,431.320007,101.153849,39,56.700001,66.5,68.0,62.5
20161231000000,426.399994,426.399994,436.23999,102.307691,39,52.200001,66.400002,68.0,62.5
20161231001500,426.399994,426.399994,442.799988,103.846152,39,56.299999,66.300003,68.0,62.5
20161231003000,426.399994,426.399994,431.320007,101.153849,39,53.5,66.199997,68.0,62.5
20161231004500,426.399994,426.399994,436.23999,102.307691,39,54.299999,66.300003,68.0,62.5
20161231010000,426.399994,426.399994,431.320007,101.153849,39,54.299999,66.300003,68.0,62.5
20161231011500,426.399994,426.399994,452.640015,106.153851,39,52.299999,66.400002,68.0,62.5
20161231013000,426.399994,426.399994,421.480011,98.846158,39,56.299999,66.400002,68.0,62.5
20161231014500,426.399994,426.399994,426.399994,100.0,39,51.900002,66.5,68.0,62.5
20161231020000,426.399994,426.399994,426.399994,100.0,39,56.700001,66.5,68.0,62.5
20161231021500,426.399994,426.399994,421.480011,98.846158,39,52.299999,66.5,68.0,62.5
20161231023000,426.399994,426.399994,426.399994,100.0,39,56.799999,66.5,68.0,62.5
20161231024500,426.399994,426.399994,431.320007,101.153849,39,52.299999,66.5,68.0,62.5
20161231030000,426.399994,426.399994,431.320007,101.153849,39,56.400002,66.300003,68.0,62.5
20161231031500,426.399994,426.399994,421.480011,98.846158,39,53.299999,66.199997,68.0,62.5
20161231033000,426.399994,426.399994,426.399994,100.0,39,54.299999,66.300003,68.0,62.5
20161231034500,426.399994,426.399994,410.0,96.153848,39,54.299999,66.400002,68.0,62.5
20161231040000,426.399994,426.399994,426.399994,100.0,39,52.700001,66.400002,68.0,62.5
20161231041500,426.399994,426.399994,411.640015,96.538466,39,56.200001,66.400002,68.0,62.5
20161231043000,426.399994,426.399994,421.480011,98.846158,39,51.900002,66.599998,68.0,62.5
20161231044500,426.399994,426.399994,416.559998,97.692309,39,57.099998,66.599998,68.0,62.5
20161231050000,426.399994,426.399994,416.559998,97.692309,39,52.200001,66.5,68.0,62.5
20161231051500,426.399994,426.399994,426.399994,100.0,39,55.599998,66.599998,68.0,62.5
20161231053000,426.399994,426.399994,411.640015,96.538466,39,54.299999,66.5,68.0,62.5
20161231054500,426.399994,426.399994,426.399994,100.0,39,52.700001,66.300003,68.0,62.5
20161231060000,426.399994,426.399994,421.480011,98.846158,39,56.299999,66.300003,68.0,62.5
20161231061500,426.399994,426.399994,426.399994,100.0,39,51.900002,66.400002,68.0,62.5
20161231063000,426.399994,426.399994,421.480011,98.846158,39,56.799999,66.5,68.0,62.5
20161231064500,426.399994,426.399994,421.480011,98.846158,39,52.200001,66.400002,68.0,62.5
20161231070000,426.399994,426.399994,426.399994,100.0,39,55.700001,66.599998,68.0,62.5
20161231071500,426.399994,426.399994,416.559998,97.692309,39,53.5,66.599998,68.0,62.5
20161231073000,426.399994,426.399994,431.320007,101.153849,39,53.5,66.699997,68.0,62.5
20161231074500,426.399994,426.399994,416.559998,97.692309,39,54.799999,66.699997,68.0,62.5
20161231080000,426.399994,426.399994,436.23999,102.307691,39,52.700001,66.699997,68.0,62.5
20161231081500,426.399994,426.399994,416.559998,97.692309,39,55.5,66.599998,68.0,62.5
20161231083000,426.399994,426.399994,426.399994,100.0,39,52.299999,66.599998,68.0,62.5
20161231084500,426.399994,426.399994,421.480011,98.846158,39,55.099998,66.400002,68.0,62.5
20161231090000,426.399994,426.399994,421.480011,98.846158,39,52.700001,66.599998,68.0,62.5
20161231091500,426.399994,426.399994,416.559998,97.692309,39,53.900002,66.699997,68.0,62.5
20161231093000,426.399994,426.399994,426.399994,100.0,39,54.700001,66.800003,68.0,62.5
20161231094500,426.399994,426.399994,421.480011,98.846158,39,52.700001,66.800003,68.0,62.5
20161231100000,426.399994,426.399994,416.559998,97.692309,39,55.099998,66.900002,68.0,62.5
20161231101500,426.399994,426.399994,421.480011,98.846158,39,55.099998,66.900002,68.0,62.5
20161231103000,426.399994,426.399994,426.399994,100.0,39,53.5,67.0,68.0,62.5
20161231104500,426.399994,426.399994,421.480011,98.846158,39,53.5,66.900002,68.0,62.5
20161231110000,426.399994,426.399994,421.480011,98.846158,39,54.599998,66.900002,68.0,62.5
20161231111500,426.399994,426.399994,416.559998,97.692309,39,54.599998,67.099998,68.0,62.5
20161231113000,426.399994,426.399994,426.399994,100.0,39,54.599998,67.099998,68.0,62.5
20161231114500,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.199997,68.0,62.5
20161231120000,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.099998,68.0,62.5
20161231121500,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.199997,68.0,62.5
20161231123000,426.399994,426.399994,416.559998,97.692309,39,53.900002,67.300003,68.0,62.5
20161231124500,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.099998,68.0,62.5
20161231130000,426.399994,426.399994,416.559998,97.692309,39,53.900002,67.0,68.0,62.5
20161231131500,426.399994,426.399994,426.399994,100.0,39,53.900002,67.099998,68.0,62.5
20161231133000,426.399994,426.399994,416.559998,97.692309,39,53.900002,67.099998,68.0,62.5
20161231134500,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.199997,68.0,62.5
20161231140000,426.399994,426.399994,426.399994,100.0,39,53.900002,67.199997,68.0,62.5
20161231141500,426.399994,426.399994,416.559998,97.692309,39,53.900002,67.199997,68.0,62.5
20161231143000,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.199997,68.0,62.5
20161231144500,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.300003,68.0,62.5
20161231150000,426.399994,426.399994,426.399994,100.0,39,53.900002,67.199997,68.0,62.5
20161231151500,426.399994,426.399994,426.399994,100.0,39,53.900002,67.199997,68.0,62.5
20161231153000,426.399994,426.399994,416.559998,97.692309,39,53.900002,67.199997,68.0,62.5
20161231154500,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.199997,68.0,62.5
20161231160000,426.399994,426.399994,426.399994,100.0,39,53.900002,67.099998,68.0,62.5
20161231161500,426.399994,426.399994,426.399994,100.0,39,53.900002,67.300003,68.0,62.5
20161231163000,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.199997,68.0,62.5
20161231164500,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.300003,68.0,62.5
20161231170000,426.399994,426.399994,426.399994,100.0,39,53.900002,67.300003,68.0,62.5
20161231171500,426.399994,426.399994,426.399994,100.0,39,53.900002,67.300003,68.0,62.5
20161231173000,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.300003,68.0,62.5
20161231174500,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.400002,68.0,62.5
20161231180000,426.399994,426.399994,431.320007,101.153849,39,53.900002,67.300003,68.0,62.5
20161231181500,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.300003,68.0,62.5
20161231183000,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.300003,68.0,62.5
20161231184500,426.399994,426.399994,426.399994,100.0,39,53.900002,67.199997,68.0,62.5
20161231190000,426.399994,426.399994,421.480011,98.846158,39,53.099998,67.099998,68.0,62.5
20161231191500,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.099998,68.0,62.5
20161231193000,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.099998,68.0,62.5
20161231194500,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.199997,68.0,62.5
20161231200000,426.399994,426.399994,426.399994,100.0,39,53.900002,67.300003,68.0,62.5
20161231201500,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.300003,68.0,62.5
20161231203000,426.399994,426.399994,416.559998,97.692309,39,54.700001,67.300003,68.0,62.5
20161231204500,426.399994,426.399994,426.399994,100.0,39,53.900002,67.400002,68.0,62.5
20161231210000,426.399994,426.399994,421.480011,98.846158,39,53.299999,67.400002,68.0,62.5
20161231211500,426.399994,426.399994,421.480011,98.846158,39,53.299999,67.400002,68.0,62.5
20161231213000,426.399994,426.399994,421.480011,98.846158,39,54.700001,67.199997,68.0,62.5
20161231214500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.300003,68.0,62.5
20161231220000,426.399994,426.399994,421.480011,98.846158,39,54.700001,67.400002,68.0,62.5
20161231221500,426.399994,426.399994,426.399994,100.0,39,53.900002,67.400002,68.0,62.5
20161231223000,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.199997,68.0,62.5
20161231224500,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.300003,68.0,62.5
20161231230000,426.399994,426.399994,416.559998,97.692309,39,53.900002,67.300003,68.0,62.5
20161231231500,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.400002,68.0,62.5
20161231233000,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.199997,68.0,62.5
20161231234500,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.400002,68.0,62.5
20170101000000,426.399994,426.399994,426.399994,100.0,39,53.900002,67.199997,68.0,62.5
20170101001500,426.399994,426.399994,426.399994,100.0,39,53.900002,67.400002,68.0,62.5
20170101003000,426.399994,426.399994,421.480011,98.846158,39,53.900002,67.400002,68.0,62.5
20170101004500,426.399994,426.399994,426.399994,100.0,39,53.900002,67.199997,68.0,62.5
20170101010000,426.399994,426.399994,426.399994,100.0,39,54.700001,67.400002,68.0,62.5
20170101011500,426.399994,426.399994,426.399994,100.0,39,53.099998,67.400002,68.0,62.5
20170101013000,426.399994,426.399994,421.480011,98.846158,39,54.299999,67.5,68.0,62.5
20170101014500,426.399994,426.399994,421.480011,98.846158,39,54.299999,67.400002,68.0,62.5
20170101020000,426.399994,426.399994,426.399994,100.0,39,53.5,67.400002,68.0,62.5
20170101021500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.199997,68.0,62.5
20170101023000,426.399994,426.399994,426.399994,100.0,39,53.5,67.300003,68.0,62.5
20170101024500,426.399994,426.399994,421.480011,98.846158,39,54.700001,67.199997,68.0,62.5
20170101030000,426.399994,426.399994,431.320007,101.153849,39,53.5,67.199997,68.0,62.5
20170101031500,426.399994,426.399994,426.399994,100.0,39,54.299999,67.300003,68.0,62.5
20170101033000,426.399994,426.399994,421.480011,98.846158,39,54.299999,67.400002,68.0,62.5
20170101034500,426.399994,426.399994,426.399994,100.0,39,54.299999,67.400002,68.0,62.5
20170101040000,426.399994,426.399994,436.23999,102.307691,39,54.299999,67.400002,68.0,62.5
20170101041500,426.399994,426.399994,421.480011,98.846158,39,54.299999,67.400002,68.0,62.5
20170101043000,426.399994,426.399994,426.399994,100.0,39,54.299999,67.400002,68.0,62.5
20170101044500,426.399994,426.399994,421.480011,98.846158,39,54.299999,67.300003,68.0,62.5
20170101050000,426.399994,426.399994,416.559998,97.692309,39,54.299999,67.400002,68.0,62.5
20170101051500,426.399994,426.399994,426.399994,100.0,39,54.299999,67.400002,68.0,62.5
20170101053000,426.399994,426.399994,416.559998,97.692309,39,54.299999,67.400002,68.0,62.5
20170101054500,426.399994,426.399994,416.559998,97.692309,39,54.299999,67.400002,68.0,62.5
20170101060000,426.399994,426.399994,416.559998,97.692309,39,54.299999,67.199997,68.0,62.5
20170101061500,426.399994,426.399994,421.480011,98.846158,39,53.099998,67.300003,68.0,62.5
20170101063000,426.399994,426.399994,421.480011,98.846158,39,54.700001,67.199997,68.0,62.5
20170101064500,426.399994,426.399994,426.399994,100.0,39,54.700001,67.400002,68.0,62.5
20170101070000,426.399994,426.399994,426.399994,100.0,39,53.900002,67.199997,68.0,62.5
20170101071500,426.399994,426.399994,426.399994,100.0,39,54.700001,67.300003,68.0,62.5
20170101073000,426.399994,426.399994,426.399994,100.0,39,54.700001,67.400002,68.0,62.5
20170101074500,426.399994,426.399994,426.399994,100.0,39,54.700001,67.400002,68.0,62.5
20170101080000,426.399994,426.399994,431.320007,101.153849,39,54.700001,67.400002,68.0,62.5
20170101081500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.400002,68.0,62.5
20170101083000,426.399994,426.399994,431.320007,101.153849,39,54.299999,67.300003,68.0,62.5
20170101084500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.300003,68.0,62.5
20170101090000,426.399994,426.399994,421.480011,98.846158,39,53.5,67.400002,68.0,62.5
20170101091500,426.399994,426.399994,426.399994,100.0,39,53.5,67.300003,68.0,62.5
20170101093000,426.399994,426.399994,421.480011,98.846158,39,53.5,67.300003,68.0,62.5
20170101094500,426.399994,426.399994,421.480011,98.846158,39,53.5,67.300003,68.0,62.5
20170101100000,426.399994,426.399994,426.399994,100.0,39,53.5,67.300003,68.0,62.5
20170101101500,426.399994,426.399994,431.320007,101.153849,39,53.5,67.300003,68.0,62.5
20170101103000,426.399994,426.399994,426.399994,100.0,39,53.5,67.400002,68.0,62.5
20170101104500,426.399994,426.399994,416.559998,97.692309,39,53.5,67.300003,68.0,62.5
20170101110000,426.399994,426.399994,421.480011,98.846158,39,54.299999,67.400002,68.0,62.5
20170101111500,426.399994,426.399994,411.640015,96.538466,39,54.299999,67.400002,68.0,62.5
20170101113000,426.399994,426.399994,421.480011,98.846158,39,54.299999,67.400002,68.0,62.5
20170101114500,426.399994,426.399994,411.640015,96.538466,38,54.299999,67.5,68.0,62.5
20170101120000,426.399994,426.399994,400.160004,93.846156,38,53.5,67.5,68.0,62.5
20170101121500,426.399994,426.399994,410.0,96.153848,39,54.700001,67.400002,68.0,62.5
20170101123000,426.399994,426.399994,437.880005,102.69231,40,54.700001,67.400002,68.0,62.5
20170101124500,426.399994,426.399994,431.320007,101.153849,40,53.5,67.300003,68.0,62.5
20170101130000,426.399994,426.399994,437.880005,102.69231,40,53.5,67.300003,68.0,62.5
20170101131500,426.399994,426.399994,447.720001,105.000002,40,53.5,67.199997,68.0,62.5
20170101133000,426.399994,426.399994,442.799988,103.846152,40,53.5,67.199997,68.0,62.5
20170101134500,426.399994,426.399994,437.880005,102.69231,40,54.299999,67.199997,68.0,62.5
20170101140000,426.399994,426.399994,442.799988,103.846152,40,54.299999,67.300003,68.0,62.5
20170101141500,426.399994,426.399994,442.799988,103.846152,40,53.5,67.300003,68.0,62.5
20170101143000,426.399994,426.399994,447.720001,105.000002,40,54.299999,67.300003,68.0,62.5
20170101144500,426.399994,426.399994,447.720001,105.000002,40,54.299999,67.300003,68.0,62.5
20170101150000,426.399994,426.399994,437.880005,102.69231,40,53.5,67.300003,68.0,62.5
20170101151500,426.399994,426.399994,442.799988,103.846152,40,53.5,67.300003,68.0,62.5
20170101153000,426.399994,426.399994,442.799988,103.846152,40,54.700001,67.199997,68.0,62.5
20170101154500,426.399994,426.399994,447.720001,105.000002,40,53.099998,67.199997,68.0,62.5
20170101160000,426.399994,426.399994,437.880005,102.69231,40,54.299999,67.199997,68.0,62.5
20170101161500,426.399994,426.399994,447.720001,105.000002,40,54.299999,67.199997,68.0,62.5
20170101163000,426.399994,426.399994,452.640015,106.153851,40,54.299999,67.300003,68.0,62.5
20170101164500,426.399994,426.399994,447.720001,105.000002,40,53.5,67.199997,68.0,62.5
20170101170000,426.399994,426.399994,447.720001,105.000002,40,53.5,67.300003,68.0,62.5
20170101171500,426.399994,426.399994,447.720001,105.000002,40,54.400002,67.300003,68.0,62.5
20170101173000,426.399994,426.399994,442.799988,103.846152,40,54.400002,67.300003,68.0,62.5
20170101174500,426.399994,426.399994,442.799988,103.846152,40,54.400002,67.300003,68.0,62.5
20170101180000,426.399994,426.399994,442.799988,103.846152,40,54.400002,67.300003,68.0,62.5
20170101181500,426.399994,426.399994,442.799988,103.846152,40,54.400002,67.099998,68.0,62.5
20170101183000,426.399994,426.399994,442.799988,103.846152,40,54.400002,67.199997,68.0,62.5
20170101184500,426.399994,426.399994,447.720001,105.000002,40,54.400002,67.199997,68.0,62.5
20170101190000,426.399994,426.399994,442.799988,103.846152,40,54.400002,67.300003,68.0,62.5
20170101191500,426.399994,426.399994,447.720001,105.000002,40,54.400002,67.300003,68.0,62.5
20170101193000,426.399994,426.399994,442.799988,103.846152,40,54.400002,67.199997,68.0,62.5
20170101194500,426.399994,426.399994,442.799988,103.846152,40,53.5,67.199997,68.0,62.5
20170101200000,426.399994,426.399994,442.799988,103.846152,40,53.5,67.199997,68.0,62.5
20170101201500,426.399994,426.399994,447.720001,105.000002,40,53.5,67.099998,68.0,62.5
20170101203000,426.399994,426.399994,442.799988,103.846152,40,53.5,67.099998,68.0,62.5
20170101204500,426.399994,426.399994,447.720001,105.000002,40,53.5,67.099998,68.0,62.5
20170101210000,426.399994,426.399994,437.880005,102.69231,40,53.5,67.099998,68.0,62.5
20170101211500,426.399994,426.399994,442.799988,103.846152,40,53.5,67.199997,68.0,62.5
20170101213000,426.399994,426.399994,447.720001,105.000002,40,53.5,67.099998,68.0,62.5
20170101214500,426.399994,426.399994,442.799988,103.846152,40,53.5,67.099998,68.0,62.5
20170101220000,426.399994,426.399994,442.799988,103.846152,40,53.5,67.099998,68.0,62.5
20170101221500,426.399994,426.399994,447.720001,105.000002,40,53.5,67.099998,68.0,62.5
20170101223000,426.399994,426.399994,442.799988,103.846152,40,53.5,67.099998,68.0,62.5
20170101224500,426.399994,426.399994,442.799988,103.846152,40,53.5,67.0,68.0,62.5
20170101230000,426.399994,426.399994,447.720001,105.000002,40,53.5,67.0,68.0,62.5
20170101231500,426.399994,426.399994,442.799988,103.846152,40,53.5,67.0,68.0,62.5
20170101233000,426.399994,426.399994,447.720001,105.000002,40,53.5,67.0,68.0,62.5
20170101234500,426.399994,426.399994,447.720001,105.000002,40,53.5,67.099998,68.0,62.5
20170102000000,426.399994,426.399994,447.720001,105.000002,40,53.5,67.099998,68.0,62.5
20170102001500,426.399994,426.399994,437.880005,102.69231,40,53.5,67.099998,68.0,62.5
20170102003000,426.399994,426.399994,447.720001,105.000002,40,53.5,67.099998,68.0,62.5
20170102004500,426.399994,426.399994,447.720001,105.000002,40,53.5,67.099998,68.0,62.5
20170102010000,426.399994,426.399994,447.720001,105.000002,40,53.5,67.199997,68.0,62.5
20170102011500,426.399994,426.399994,442.799988,103.846152,40,54.299999,67.099998,68.0,62.5
20170102013000,426.399994,426.399994,442.799988,103.846152,40,54.299999,67.099998,68.0,62.5
20170102014500,426.399994,426.399994,442.799988,103.846152,40,54.299999,67.099998,68.0,62.5
20170102020000,426.399994,426.399994,442.799988,103.846152,40,54.299999,67.099998,68.0,62.5
20170102021500,426.399994,426.399994,437.880005,102.69231,40,53.599998,67.099998,68.0,62.5
20170102023000,426.399994,426.399994,442.799988,103.846152,40,53.599998,67.0,68.0,62.5
20170102024500,426.399994,426.399994,437.880005,102.69231,40,54.299999,67.0,68.0,62.5
20170102030000,426.399994,426.399994,442.799988,103.846152,40,53.099998,67.0,68.0,62.5
20170102031500,426.399994,426.399994,447.720001,105.000002,40,54.299999,67.099998,68.0,62.5
20170102033000,426.399994,426.399994,436.23999,102.307691,40,53.099998,67.0,68.0,62.5
20170102034500,426.399994,426.399994,442.799988,103.846152,40,54.299999,67.0,68.0,62.5
20170102040000,426.399994,426.399994,442.799988,103.846152,40,53.5,66.900002,68.0,62.5
20170102041500,426.399994,426.399994,442.799988,103.846152,40,53.5,67.099998,68.0,62.5
20170102043000,426.399994,426.399994,447.720001,105.000002,40,53.5,67.0,68.0,62.5
20170102044500,426.399994,426.399994,447.720001,105.000002,40,54.299999,66.900002,68.0,62.5
20170102050000,426.399994,426.399994,442.799988,103.846152,40,53.5,67.0,68.0,62.5
20170102051500,426.399994,426.399994,447.720001,105.000002,40,53.5,66.900002,68.0,62.5
20170102053000,426.399994,426.399994,442.799988,103.846152,40,54.299999,67.0,68.0,62.5
20170102054500,426.399994,426.399994,442.799988,103.846152,40,54.299999,66.900002,68.0,62.5
20170102060000,426.399994,426.399994,436.23999,102.307691,40,53.099998,67.0,68.0,62.5
20170102061500,426.399994,426.399994,442.799988,103.846152,40,53.099998,66.900002,68.0,62.5
20170102063000,426.399994,426.399994,442.799988,103.846152,40,53.900002,66.900002,68.0,62.5
20170102064500,426.399994,426.399994,452.640015,106.153851,40,53.900002,67.099998,68.0,62.5
20170102070000,426.399994,426.399994,442.799988,103.846152,40,53.900002,67.099998,68.0,62.5
20170102071500,426.399994,426.399994,452.640015,106.153851,40,53.900002,67.099998,68.0,62.5
20170102073000,426.399994,426.399994,437.880005,102.69231,40,53.900002,67.099998,68.0,62.5
20170102074500,426.399994,426.399994,447.720001,105.000002,40,53.900002,67.099998,68.0,62.5
20170102080000,426.399994,426.399994,452.640015,106.153851,40,53.900002,67.099998,68.0,62.5
20170102081500,426.399994,426.399994,452.640015,106.153851,40,53.900002,67.099998,68.0,62.5
20170102083000,426.399994,426.399994,452.640015,106.153851,40,53.099998,67.0,68.0,62.5
20170102084500,426.399994,426.399994,452.640015,106.153851,40,53.900002,67.0,68.0,62.5
20170102090000,426.399994,426.399994,452.640015,106.153851,40,53.900002,67.099998,68.0,62.5
20170102091500,426.399994,426.399994,436.23999,102.307691,39,53.099998,67.199997,68.0,62.5
20170102093000,426.399994,426.399994,436.23999,102.307691,39,53.099998,67.099998,68.0,62.5
20170102094500,426.399994,426.399994,436.23999,102.307691,39,53.900002,67.099998,68.0,62.5
20170102100000,426.399994,426.399994,436.23999,102.307691,39,53.900002,67.199997,68.0,62.5
20170102101500,426.399994,426.399994,436.23999,102.307691,39,53.900002,67.099998,68.0,62.5
20170102103000,426.399994,426.399994,436.23999,102.307691,39,53.099998,67.199997,68.0,62.5
20170102104500,426.399994,426.399994,436.23999,102.307691,39,53.099998,67.0,68.0,62.5
20170102110000,426.399994,426.399994,431.320007,101.153849,39,53.099998,67.099998,68.0,62.5
20170102111500,426.399994,426.399994,436.23999,102.307691,39,53.099998,67.199997,68.0,62.5
20170102113000,426.399994,426.399994,436.23999,102.307691,39,53.099998,67.300003,68.0,62.5
20170102114500,426.399994,426.399994,436.23999,102.307691,39,53.099998,67.300003,68.0,62.5
20170102120000,426.399994,426.399994,431.320007,101.153849,39,53.099998,67.300003,68.0,62.5
20170102121500,426.399994,426.399994,436.23999,102.307691,39,53.099998,67.300003,68.0,62.5
20170102123000,426.399994,426.399994,436.23999,102.307691,39,53.099998,67.300003,68.0,62.5
20170102124500,426.399994,426.399994,436.23999,102.307691,39,53.099998,67.300003,68.0,62.5
20170102130000,426.399994,426.399994,426.399994,100.0,39,53.099998,67.199997,68.0,62.5
20170102131500,426.399994,426.399994,431.320007,101.153849,39,53.099998,67.199997,68.0,62.5
20170102133000,426.399994,426.399994,437.880005,102.69231,39,53.099998,67.199997,68.0,62.5
20170102134500,426.399994,426.399994,431.320007,101.153849,39,53.099998,67.300003,68.0,62.5
20170102140000,426.399994,426.399994,442.799988,103.846152,39,53.099998,67.400002,68.0,62.5
20170102141500,426.399994,426.399994,436.23999,102.307691,39,53.099998,67.400002,68.0,62.5
20170102143000,426.399994,426.399994,436.23999,102.307691,39,53.900002,67.400002,68.0,62.5
20170102144500,426.399994,426.399994,436.23999,102.307691,39,53.900002,67.400002,68.0,62.5
