PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170102150000,426.399994,426.399994,436.23999,102.307691,39,53.900002,67.400002,68.0,62.5
20170102151500,426.399994,426.399994,436.23999,102.307691,39,54.799999,67.5,68.0,62.5
20170102153000,426.399994,426.399994,436.23999,102.307691,39,54.799999,67.5,68.0,62.5
20170102154500,426.399994,426.399994,436.23999,102.307691,39,54.799999,67.400002,68.0,62.5
20170102160000,426.399994,426.399994,442.799988,103.846152,39,53.099998,67.599998,68.0,62.5
20170102161500,426.399994,426.399994,437.880005,102.69231,39,53.099998,67.599998,68.0,62.5
20170102163000,426.399994,426.399994,442.799988,103.846152,39,53.900002,67.699997,68.0,62.5
20170102164500,426.399994,426.399994,436.23999,102.307691,39,53.900002,67.599998,68.0,62.5
20170102170000,426.399994,426.399994,442.799988,103.846152,39,55.099998,67.699997,68.0,62.5
20170102171500,426.399994,426.399994,436.23999,102.307691,39,53.5,67.699997,68.0,62.5
20170102173000,426.399994,426.399994,436.23999,102.307691,39,54.700001,67.599998,68.0,62.5
20170102174500,426.399994,426.399994,436.23999,102.307691,39,54.099998,67.599998,68.0,62.5
20170102180000,426.399994,426.399994,436.23999,102.307691,39,54.099998,67.599998,68.0,62.5
20170102181500,426.399994,426.399994,442.799988,103.846152,39,54.099998,67.5,68.0,62.5
20170102183000,426.399994,426.399994,436.23999,102.307691,39,54.099998,67.599998,68.0,62.5
20170102184500,426.399994,426.399994,436.23999,102.307691,39,54.099998,67.400002,68.0,62.5
20170102190000,426.399994,426.399994,442.799988,103.846152,39,54.099998,67.599998,68.0,62.5
20170102191500,426.399994,426.399994,442.799988,103.846152,39,54.099998,67.400002,68.0,62.5
20170102193000,426.399994,426.399994,437.880005,102.69231,39,54.099998,67.400002,68.0,62.5
20170102194500,426.399994,426.399994,437.880005,102.69231,39,54.099998,67.400002,68.0,62.5
20170102200000,426.399994,426.399994,437.880005,102.69231,39,54.099998,67.400002,68.0,62.5
20170102201500,426.399994,426.399994,437.880005,102.69231,39,54.099998,67.300003,68.0,62.5
20170102203000,426.399994,426.399994,431.320007,101.153849,39,54.099998,67.400002,68.0,62.5
20170102204500,426.399994,426.399994,437.880005,102.69231,39,54.099998,67.199997,68.0,62.5
20170102210000,426.399994,426.399994,447.720001,105.000002,39,54.099998,67.300003,68.0,62.5
20170102211500,426.399994,426.399994,442.799988,103.846152,39,54.099998,67.300003,68.0,62.5
20170102213000,426.399994,426.399994,437.880005,102.69231,39,54.099998,67.400002,68.0,62.5
20170102214500,426.399994,426.399994,437.880005,102.69231,39,54.099998,67.300003,68.0,62.5
20170102220000,426.399994,426.399994,437.880005,102.69231,39,54.099998,67.300003,68.0,62.5
20170102221500,426.399994,426.399994,442.799988,103.846152,39,54.099998,67.300003,68.0,62.5
20170102223000,426.399994,426.399994,442.799988,103.846152,39,54.099998,67.199997,68.0,62.5
20170102224500,426.399994,426.399994,447.720001,105.000002,39,54.099998,67.199997,68.0,62.5
20170102230000,426.399994,426.399994,437.880005,102.69231,39,54.099998,67.199997,68.0,62.5
20170102231500,426.399994,426.399994,437.880005,102.69231,39,54.099998,67.199997,68.0,62.5
20170102233000,426.399994,426.399994,437.880005,102.69231,39,54.099998,67.099998,68.0,62.5
20170102234500,426.399994,426.399994,442.799988,103.846152,39,54.099998,67.099998,68.0,62.5
20170103000000,426.399994,426.399994,436.23999,102.307691,39,54.099998,67.099998,68.0,62.5
20170103001500,426.399994,426.399994,436.23999,102.307691,39,54.700001,67.099998,68.0,62.5
20170103003000,426.399994,426.399994,436.23999,102.307691,39,54.700001,67.099998,68.0,62.5
20170103004500,426.399994,426.399994,454.279999,106.538463,39,54.700001,67.199997,68.0,62.5
20170103010000,426.399994,426.399994,437.880005,102.69231,39,54.700001,67.099998,68.0,62.5
20170103011500,426.399994,426.399994,442.799988,103.846152,39,54.700001,67.099998,68.0,62.5
20170103013000,426.399994,426.399994,447.720001,105.000002,39,54.700001,67.0,68.0,62.5
20170103014500,426.399994,426.399994,447.720001,105.000002,39,54.700001,67.0,68.0,62.5
20170103020000,426.399994,426.399994,447.720001,105.000002,39,54.700001,67.0,68.0,62.5
20170103021500,426.399994,426.399994,452.640015,106.153851,39,54.700001,66.900002,68.0,62.5
20170103023000,426.399994,426.399994,447.720001,105.000002,39,54.700001,67.0,68.0,62.5
20170103024500,426.399994,426.399994,452.640015,106.153851,39,54.700001,67.0,68.0,62.5
20170103030000,426.399994,426.399994,447.720001,105.000002,39,54.700001,66.900002,68.0,62.5
20170103031500,426.399994,426.399994,436.23999,102.307691,39,54.700001,66.900002,68.0,62.5
20170103033000,426.399994,426.399994,436.23999,102.307691,39,54.700001,66.900002,68.0,62.5
20170103034500,426.399994,426.399994,436.23999,102.307691,39,54.700001,66.900002,68.0,62.5
20170103040000,426.399994,426.399994,436.23999,102.307691,39,54.700001,66.900002,68.0,62.5
20170103041500,426.399994,426.399994,436.23999,102.307691,39,54.700001,66.900002,68.0,62.5
20170103043000,426.399994,426.399994,442.799988,103.846152,39,54.700001,66.699997,68.0,62.5
20170103044500,426.399994,426.399994,436.23999,102.307691,39,54.700001,66.599998,68.0,62.5
20170103050000,426.399994,426.399994,442.799988,103.846152,39,54.700001,66.699997,68.0,62.5
20170103051500,426.399994,426.399994,436.23999,102.307691,39,54.700001,66.699997,68.0,62.5
20170103053000,426.399994,426.399994,436.23999,102.307691,39,54.700001,66.699997,68.0,62.5
20170103054500,426.399994,426.399994,442.799988,103.846152,39,54.700001,66.800003,68.0,62.5
20170103060000,426.399994,426.399994,437.880005,102.69231,39,54.700001,66.800003,68.0,62.5
20170103061500,426.399994,426.399994,437.880005,102.69231,39,54.700001,66.900002,68.0,62.5
20170103063000,426.399994,426.399994,442.799988,103.846152,39,54.700001,66.599998,68.0,62.5
20170103064500,426.399994,426.399994,437.880005,102.69231,39,54.700001,66.599998,68.0,62.5
20170103070000,426.399994,426.399994,437.880005,102.69231,39,54.700001,66.800003,68.0,62.5
20170103071500,426.399994,426.399994,442.799988,103.846152,39,54.700001,66.900002,68.0,62.5
20170103073000,426.399994,426.399994,431.320007,101.153849,39,54.700001,67.300003,68.0,62.5
20170103074500,426.399994,426.399994,405.079987,94.999998,39,54.700001,67.400002,68.0,62.5
20170103080000,426.399994,426.399994,405.079987,94.999998,39,54.700001,67.099998,68.0,62.5
20170103081500,426.399994,426.399994,405.079987,94.999998,39,54.700001,66.900002,68.0,62.5
20170103083000,426.399994,426.399994,410.0,96.153848,39,54.700001,67.300003,68.0,62.5
20170103084500,426.399994,426.399994,426.399994,100.0,39,54.700001,67.400002,68.0,62.5
20170103090000,426.399994,426.399994,421.480011,98.846158,39,54.700001,67.199997,68.0,62.5
20170103091500,426.399994,426.399994,436.23999,102.307691,39,54.700001,67.300003,68.0,62.5
20170103093000,426.399994,426.399994,431.320007,101.153849,39,54.700001,67.5,68.0,62.5
20170103094500,426.399994,426.399994,436.23999,102.307691,39,53.200001,67.699997,68.0,62.5
20170103100000,426.399994,426.399994,436.23999,102.307691,39,53.200001,67.900002,68.0,62.5
20170103101500,426.399994,426.399994,431.320007,101.153849,39,53.200001,67.800003,68.0,62.5
20170103103000,426.399994,426.399994,431.320007,101.153849,39,53.900002,67.900002,68.0,62.5
20170103104500,426.399994,426.399994,431.320007,101.153849,39,53.200001,68.099998,68.0,62.5
20170103110000,426.399994,426.399994,426.399994,100.0,39,53.200001,68.199997,68.0,62.5
20170103111500,426.399994,426.399994,436.23999,102.307691,39,53.200001,68.199997,68.0,62.5
20170103113000,426.399994,426.399994,426.399994,100.0,39,53.900002,68.099998,68.0,62.5
20170103114500,426.399994,426.399994,431.320007,101.153849,39,53.900002,68.5,68.0,62.5
20170103120000,426.399994,426.399994,426.399994,100.0,39,53.900002,68.599998,68.0,62.5
20170103121500,426.399994,426.399994,421.480011,98.846158,39,53.900002,68.699997,68.0,62.5
20170103123000,426.399994,426.399994,426.399994,100.0,39,53.900002,68.599998,68.0,62.5
20170103124500,426.399994,426.399994,431.320007,101.153849,39,53.900002,68.699997,68.0,62.5
20170103130000,426.399994,426.399994,421.480011,98.846158,39,53.900002,68.900002,68.0,62.5
20170103131500,426.399994,426.399994,426.399994,100.0,39,53.900002,68.699997,68.0,62.5
20170103133000,426.399994,426.399994,421.480011,98.846158,39,53.900002,68.699997,68.0,62.5
20170103134500,426.399994,426.399994,421.480011,98.846158,39,53.099998,68.900002,68.0,62.5
20170103140000,426.399994,426.399994,421.480011,98.846158,39,53.099998,69.199997,68.0,62.5
20170103141500,426.399994,426.399994,411.640015,96.538466,39,53.900002,69.300003,68.0,62.5
20170103143000,426.399994,426.399994,416.559998,97.692309,39,53.900002,69.199997,68.0,62.5
20170103144500,426.399994,426.399994,416.559998,97.692309,39,53.900002,68.900002,68.0,62.5
20170103150000,426.399994,426.399994,421.480011,98.846158,39,53.900002,68.800003,68.0,62.5
20170103151500,426.399994,426.399994,421.480011,98.846158,39,53.900002,68.599998,68.0,62.5
20170103153000,426.399994,426.399994,421.480011,98.846158,39,53.900002,68.699997,68.0,62.5
20170103154500,426.399994,426.399994,416.559998,97.692309,39,53.900002,68.900002,68.0,62.5
20170103160000,426.399994,426.399994,421.480011,98.846158,39,53.900002,68.599998,68.0,62.5
20170103161500,426.399994,426.399994,416.559998,97.692309,39,53.900002,68.599998,68.0,62.5
20170103163000,426.399994,426.399994,426.399994,100.0,39,53.900002,68.400002,68.0,62.5
20170103164500,426.399994,426.399994,426.399994,100.0,39,53.900002,68.099998,68.0,62.5
20170103170000,426.399994,426.399994,421.480011,98.846158,39,53.900002,68.099998,68.0,62.5
20170103171500,426.399994,426.399994,431.320007,101.153849,39,53.900002,68.0,68.0,62.5
20170103173000,426.399994,426.399994,436.23999,102.307691,39,53.900002,68.0,68.0,62.5
20170103174500,426.399994,426.399994,436.23999,102.307691,39,54.700001,67.900002,68.0,62.5
20170103180000,426.399994,426.399994,436.23999,102.307691,39,54.700001,67.699997,68.0,62.5
20170103181500,426.399994,426.399994,436.23999,102.307691,39,54.700001,67.599998,68.0,62.5
20170103183000,426.399994,426.399994,436.23999,102.307691,39,54.700001,67.400002,68.0,62.5
20170103184500,426.399994,426.399994,436.23999,102.307691,39,54.700001,67.400002,68.0,62.5
20170103190000,426.399994,426.399994,431.320007,101.153849,39,54.700001,67.300003,68.0,62.5
20170103191500,426.399994,426.399994,436.23999,102.307691,39,54.700001,67.199997,68.0,62.5
20170103193000,426.399994,426.399994,442.799988,103.846152,39,54.700001,67.199997,68.0,62.5
20170103194500,426.399994,426.399994,431.320007,101.153849,39,54.700001,67.099998,68.0,62.5
20170103200000,426.399994,426.399994,437.880005,102.69231,39,54.700001,66.900002,68.0,62.5
20170103201500,426.399994,426.399994,437.880005,102.69231,39,53.900002,66.800003,68.0,62.5
20170103203000,426.399994,426.399994,437.880005,102.69231,39,53.900002,66.699997,68.0,62.5
20170103204500,426.399994,426.399994,437.880005,102.69231,39,54.700001,66.599998,68.0,62.5
20170103210000,426.399994,426.399994,437.880005,102.69231,39,54.700001,66.400002,68.0,62.5
20170103211500,426.399994,426.399994,437.880005,102.69231,39,54.700001,66.5,68.0,62.5
20170103213000,426.399994,426.399994,437.880005,102.69231,39,54.700001,66.400002,68.0,62.5
20170103214500,426.399994,426.399994,437.880005,102.69231,39,54.700001,66.199997,68.0,62.5
20170103220000,426.399994,426.399994,431.320007,101.153849,39,54.700001,66.199997,68.0,62.5
20170103221500,426.399994,426.399994,436.23999,102.307691,39,53.900002,66.099998,68.0,62.5
20170103223000,426.399994,426.399994,431.320007,101.153849,39,54.5,66.099998,68.0,62.5
20170103224500,426.399994,426.399994,437.880005,102.69231,39,54.5,66.0,68.0,62.5
20170103230000,426.399994,426.399994,437.880005,102.69231,39,54.5,66.0,68.0,62.5
20170103231500,426.399994,426.399994,437.880005,102.69231,39,54.5,65.900002,68.0,62.5
20170103233000,426.399994,426.399994,431.320007,101.153849,39,54.5,65.800003,68.0,62.5
20170103234500,426.399994,426.399994,436.23999,102.307691,39,54.5,65.800003,68.0,62.5
20170104000000,426.399994,426.399994,436.23999,102.307691,39,54.5,65.699997,68.0,62.5
20170104001500,426.399994,426.399994,436.23999,102.307691,39,54.5,65.699997,68.0,62.5
20170104003000,426.399994,426.399994,436.23999,102.307691,39,54.5,65.699997,68.0,62.5
20170104004500,426.399994,426.399994,436.23999,102.307691,39,55.099998,65.699997,68.0,62.5
20170104010000,426.399994,426.399994,431.320007,101.153849,39,55.099998,65.699997,68.0,62.5
20170104011500,426.399994,426.399994,436.23999,102.307691,39,55.099998,65.599998,68.0,62.5
20170104013000,426.399994,426.399994,421.480011,98.846158,39,54.299999,65.599998,68.0,62.5
20170104014500,426.399994,426.399994,421.480011,98.846158,39,54.299999,65.5,68.0,62.5
20170104020000,426.399994,426.399994,416.559998,97.692309,39,54.299999,65.599998,68.0,62.5
20170104021500,426.399994,426.399994,416.559998,97.692309,39,55.099998,65.599998,68.0,62.5
20170104023000,426.399994,426.399994,421.480011,98.846158,39,53.900002,65.5,68.0,62.5
20170104024500,426.399994,426.399994,421.480011,98.846158,39,54.700001,65.599998,68.0,62.5
20170104030000,426.399994,426.399994,411.640015,96.538466,39,54.700001,65.5,68.0,62.5
20170104031500,426.399994,426.399994,421.480011,98.846158,39,55.599998,65.599998,68.0,62.5
20170104033000,426.399994,426.399994,426.399994,100.0,39,54.700001,65.699997,68.0,62.5
20170104034500,426.399994,426.399994,426.399994,100.0,39,53.5,65.599998,68.0,62.5
20170104040000,426.399994,426.399994,416.559998,97.692309,39,54.200001,65.599998,68.0,62.5
20170104041500,426.399994,426.399994,411.640015,96.538466,39,55.099998,65.599998,68.0,62.5
20170104043000,426.399994,426.399994,421.480011,98.846158,39,55.900002,65.699997,68.0,62.5
20170104044500,426.399994,426.399994,421.480011,98.846158,39,54.700001,65.699997,68.0,62.5
20170104050000,426.399994,426.399994,431.320007,101.153849,39,53.5,65.599998,68.0,62.5
20170104051500,426.399994,426.399994,421.480011,98.846158,39,53.5,65.699997,68.0,62.5
20170104053000,426.399994,426.399994,426.399994,100.0,39,54.599998,65.599998,68.0,62.5
20170104054500,426.399994,426.399994,426.399994,100.0,39,55.599998,65.699997,68.0,62.5
20170104060000,426.399994,426.399994,431.320007,101.153849,39,55.599998,65.699997,68.0,62.5
20170104061500,426.399994,426.399994,421.480011,98.846158,39,53.099998,65.599998,68.0,62.5
20170104063000,426.399994,426.399994,426.399994,100.0,39,53.900002,65.699997,68.0,62.5
20170104064500,426.399994,426.399994,426.399994,100.0,39,55.0,65.699997,68.0,62.5
20170104070000,426.399994,426.399994,421.480011,98.846158,39,55.599998,65.800003,68.0,62.5
20170104071500,426.399994,426.399994,426.399994,100.0,39,55.599998,66.0,68.0,62.5
20170104073000,426.399994,426.399994,416.559998,97.692309,39,53.5,66.199997,68.0,62.5
20170104074500,426.399994,426.399994,421.480011,98.846158,39,53.5,66.400002,68.0,62.5
20170104080000,426.399994,426.399994,426.399994,100.0,39,54.299999,66.300003,68.0,62.5
20170104081500,426.399994,426.399994,411.640015,96.538466,39,55.400002,66.400002,68.0,62.5
20170104083000,426.399994,426.399994,426.399994,100.0,39,55.400002,66.400002,68.0,62.5
20170104084500,426.399994,426.399994,421.480011,98.846158,39,54.700001,66.800003,68.0,62.5
20170104090000,426.399994,426.399994,421.480011,98.846158,39,54.700001,67.400002,68.0,62.5
20170104091500,426.399994,426.399994,421.480011,98.846158,39,54.700001,67.599998,68.0,62.5
20170104093000,426.399994,426.399994,416.559998,97.692309,39,54.700001,67.699997,68.0,62.5
20170104094500,426.399994,426.399994,426.399994,100.0,39,53.900002,67.800003,68.0,62.5
20170104100000,426.399994,426.399994,426.399994,100.0,39,53.900002,67.900002,68.0,62.5
20170104101500,426.399994,426.399994,421.480011,98.846158,39,53.900002,68.199997,68.0,62.5
20170104103000,426.399994,426.399994,431.320007,101.153849,39,53.900002,68.199997,68.0,62.5
20170104104500,426.399994,426.399994,426.399994,100.0,39,53.900002,68.199997,68.0,62.5
20170104110000,426.399994,426.399994,421.480011,98.846158,39,53.900002,68.199997,68.0,62.5
20170104111500,426.399994,426.399994,431.320007,101.153849,39,53.900002,68.199997,68.0,62.5
20170104113000,426.399994,426.399994,426.399994,100.0,39,53.900002,68.300003,68.0,62.5
20170104114500,426.399994,426.399994,431.320007,101.153849,39,53.900002,68.300003,68.0,62.5
20170104120000,426.399994,426.399994,431.320007,101.153849,39,53.900002,68.099998,68.0,62.5
20170104121500,426.399994,426.399994,426.399994,100.0,39,53.900002,68.300003,68.0,62.5
20170104123000,426.399994,426.399994,426.399994,100.0,39,53.900002,68.199997,68.0,62.5
20170104124500,426.399994,426.399994,426.399994,100.0,39,53.900002,67.900002,68.0,62.5
20170104130000,426.399994,426.399994,426.399994,100.0,39,53.900002,68.400002,68.0,62.5
20170104131500,426.399994,426.399994,431.320007,101.153849,39,53.900002,68.400002,68.0,62.5
20170104133000,426.399994,426.399994,421.480011,98.846158,39,53.900002,68.5,68.0,62.5
20170104134500,426.399994,426.399994,426.399994,100.0,39,53.900002,68.5,68.0,62.5
20170104140000,426.399994,426.399994,431.320007,101.153849,39,53.900002,68.199997,68.0,62.5
20170104141500,426.399994,426.399994,431.320007,101.153849,39,53.900002,68.0,68.0,62.5
20170104143000,426.399994,426.399994,431.320007,101.153849,39,53.900002,68.199997,68.0,62.5
20170104144500,426.399994,426.399994,426.399994,100.0,39,53.900002,68.300003,68.0,62.5
20170104150000,426.399994,426.399994,426.399994,100.0,39,53.900002,68.400002,68.0,62.5
20170104151500,426.399994,426.399994,431.320007,101.153849,39,53.900002,68.599998,68.0,62.5
20170104153000,426.399994,426.399994,426.399994,100.0,39,53.900002,68.599998,68.0,62.5
20170104154500,426.399994,426.399994,426.399994,100.0,39,53.900002,68.400002,68.0,62.5
20170104160000,426.399994,426.399994,431.320007,101.153849,39,53.900002,68.5,68.0,62.5
20170104161500,426.399994,426.399994,431.320007,101.153849,39,54.700001,68.599998,68.0,62.5
20170104163000,426.399994,426.399994,431.320007,101.153849,39,53.900002,68.5,68.0,62.5
20170104164500,426.399994,426.399994,431.320007,101.153849,39,53.900002,68.5,68.0,62.5
20170104170000,426.399994,426.399994,436.23999,102.307691,39,53.900002,68.199997,68.0,62.5
20170104171500,426.399994,426.399994,426.399994,100.0,39,53.900002,67.599998,68.0,62.5
20170104173000,426.399994,426.399994,431.320007,101.153849,39,56.400002,67.300003,68.0,62.5
20170104174500,426.399994,426.399994,426.399994,100.0,39,52.299999,67.0,68.0,62.5
20170104180000,426.399994,426.399994,426.399994,100.0,39,55.400002,66.900002,68.0,62.5
20170104181500,426.399994,426.399994,436.23999,102.307691,39,53.5,66.800003,68.0,62.5
20170104183000,426.399994,426.399994,426.399994,100.0,39,53.5,66.699997,68.0,62.5
20170104184500,426.399994,426.399994,431.320007,101.153849,39,57.099998,66.5,68.0,62.5
20170104190000,426.399994,426.399994,431.320007,101.153849,39,52.299999,66.300003,68.0,62.5
20170104191500,426.399994,426.399994,431.320007,101.153849,39,54.299999,66.199997,68.0,62.5
20170104193000,426.399994,426.399994,436.23999,102.307691,39,55.200001,66.199997,68.0,62.5
20170104194500,426.399994,426.399994,431.320007,101.153849,39,53.099998,66.0,68.0,62.5
20170104200000,426.399994,426.399994,431.320007,101.153849,39,57.099998,66.0,68.0,62.5
20170104201500,426.399994,426.399994,437.880005,102.69231,39,52.599998,65.800003,68.0,62.5
20170104203000,426.399994,426.399994,431.320007,101.153849,39,55.900002,65.800003,68.0,62.5
20170104204500,426.399994,426.399994,436.23999,102.307691,39,53.099998,65.699997,68.0,62.5
20170104210000,426.399994,426.399994,426.399994,100.0,39,53.900002,65.599998,68.0,62.5
20170104211500,426.399994,426.399994,436.23999,102.307691,39,56.0,65.699997,68.0,62.5
20170104213000,426.399994,426.399994,431.320007,101.153849,39,52.299999,65.5,68.0,62.5
20170104214500,426.399994,426.399994,421.480011,98.846158,39,56.700001,65.5,68.0,62.5
20170104220000,426.399994,426.399994,431.320007,101.153849,39,53.099998,65.5,68.0,62.5
20170104221500,426.399994,426.399994,431.320007,101.153849,39,54.700001,65.400002,68.0,62.5
20170104223000,426.399994,426.399994,431.320007,101.153849,39,55.599998,65.400002,68.0,62.5
20170104224500,426.399994,426.399994,431.320007,101.153849,39,52.599998,65.300003,68.0,62.5
20170104230000,426.399994,426.399994,436.23999,102.307691,39,56.400002,65.199997,68.0,62.5
20170104231500,426.399994,426.399994,436.23999,102.307691,39,53.5,65.300003,68.0,62.5
20170104233000,426.399994,426.399994,431.320007,101.153849,39,53.5,65.300003,68.0,62.5
20170104234500,426.399994,426.399994,436.23999,102.307691,39,56.799999,65.599998,68.0,62.5
20170105000000,426.399994,426.399994,431.320007,101.153849,39,52.799999,65.5,68.0,62.5
20170105001500,426.399994,426.399994,431.320007,101.153849,39,55.099998,65.5,68.0,62.5
20170105003000,426.399994,426.399994,431.320007,101.153849,39,55.700001,65.599998,68.0,62.5
20170105004500,426.399994,426.399994,426.399994,100.0,39,52.700001,65.5,68.0,62.5
20170105010000,426.399994,426.399994,426.399994,100.0,39,55.900002,65.5,68.0,62.5
20170105011500,426.399994,426.399994,436.23999,102.307691,39,54.5,65.400002,68.0,62.5
20170105013000,426.399994,426.399994,436.23999,102.307691,39,53.099998,65.199997,68.0,62.5
20170105014500,426.399994,426.399994,426.399994,100.0,39,56.700001,65.099998,68.0,62.5
20170105020000,426.399994,426.399994,436.23999,102.307691,39,53.900002,65.099998,68.0,62.5
20170105021500,426.399994,426.399994,426.399994,100.0,39,53.900002,65.099998,68.0,62.5
20170105023000,426.399994,426.399994,431.320007,101.153849,39,56.700001,65.0,68.0,62.5
20170105024500,426.399994,426.399994,436.23999,102.307691,39,53.900002,65.0,68.0,62.5
20170105030000,426.399994,426.399994,421.480011,98.846158,39,53.900002,65.0,68.0,62.5
20170105031500,426.399994,426.399994,431.320007,101.153849,39,56.400002,65.199997,68.0,62.5
20170105033000,426.399994,426.399994,431.320007,101.153849,39,52.700001,65.199997,68.0,62.5
20170105034500,426.399994,426.399994,426.399994,100.0,39,54.700001,65.199997,68.0,62.5
20170105040000,426.399994,426.399994,436.23999,102.307691,39,54.700001,65.300003,68.0,62.5
20170105041500,426.399994,426.399994,426.399994,100.0,39,52.700001,65.099998,68.0,62.5
20170105043000,426.399994,426.399994,431.320007,101.153849,39,56.400002,65.099998,68.0,62.5
20170105044500,426.399994,426.399994,436.23999,102.307691,39,53.099998,65.0,68.0,62.5
20170105050000,426.399994,426.399994,436.23999,102.307691,39,53.099998,64.900002,68.0,62.5
20170105051500,426.399994,426.399994,426.399994,100.0,39,56.700001,64.900002,68.0,62.5
20170105053000,426.399994,426.399994,436.23999,102.307691,39,52.700001,64.900002,68.0,62.5
20170105054500,426.399994,426.399994,426.399994,100.0,39,54.700001,64.900002,68.0,62.5
20170105060000,426.399994,426.399994,437.880005,102.69231,39,55.599998,65.099998,68.0,62.5
20170105061500,426.399994,426.399994,431.320007,101.153849,39,52.700001,65.099998,68.0,62.5
20170105063000,426.399994,426.399994,431.320007,101.153849,39,55.900002,65.099998,68.0,62.5
20170105064500,426.399994,426.399994,437.880005,102.69231,39,54.700001,65.099998,68.0,62.5
20170105070000,426.399994,426.399994,437.880005,102.69231,39,52.900002,64.900002,68.0,62.5
20170105071500,426.399994,426.399994,426.399994,100.0,39,56.700001,65.199997,68.0,62.5
20170105073000,426.399994,426.399994,437.880005,102.69231,39,53.5,65.900002,68.0,62.5
20170105074500,426.399994,426.399994,426.399994,100.0,39,53.5,66.199997,68.0,62.5
20170105080000,426.399994,426.399994,436.23999,102.307691,39,56.799999,66.699997,68.0,62.5
20170105081500,426.399994,426.399994,436.23999,102.307691,39,52.700001,67.0,68.0,62.5
20170105083000,426.399994,426.399994,436.23999,102.307691,39,53.900002,67.300003,68.0,62.5
20170105084500,426.399994,426.399994,436.23999,102.307691,39,55.599998,67.599998,68.0,62.5
20170105090000,426.399994,426.399994,426.399994,100.0,39,52.599998,67.599998,68.0,62.5
20170105091500,426.399994,426.399994,431.320007,101.153849,39,54.700001,67.800003,68.0,62.5
20170105093000,426.399994,426.399994,431.320007,101.153849,39,55.599998,68.199997,68.0,62.5
20170105094500,426.399994,426.399994,426.399994,100.0,39,52.299999,68.800003,68.0,62.5
20170105100000,426.399994,426.399994,426.399994,100.0,39,53.5,69.0,68.0,62.5
20170105101500,426.399994,426.399994,421.480011,98.846158,39,54.299999,69.099998,68.0,62.5
20170105103000,426.399994,426.399994,426.399994,100.0,39,54.299999,69.400002,68.0,62.5
20170105104500,426.399994,426.399994,426.399994,100.0,39,54.299999,69.599998,68.0,62.5
20170105110000,426.399994,426.399994,426.399994,100.0,39,54.299999,69.599998,68.0,62.5
20170105111500,426.399994,426.399994,426.399994,100.0,39,53.5,69.699997,68.0,62.5
20170105113000,426.399994,426.399994,421.480011,98.846158,39,53.5,69.800003,68.0,62.5
20170105114500,426.399994,426.399994,421.480011,98.846158,39,53.5,70.099998,68.0,62.5
20170105120000,426.399994,426.399994,426.399994,100.0,39,53.5,70.099998,68.0,62.5
20170105121500,426.399994,426.399994,421.480011,98.846158,39,53.5,70.099998,68.0,62.5
20170105123000,426.399994,426.399994,426.399994,100.0,39,53.5,69.800003,68.0,62.5
20170105124500,426.399994,426.399994,421.480011,98.846158,39,52.700001,69.900002,68.0,62.5
20170105130000,426.399994,426.399994,426.399994,100.0,39,52.700001,70.199997,68.0,62.5
20170105131500,426.399994,426.399994,416.559998,97.692309,39,53.900002,70.0,68.0,62.5
20170105133000,426.399994,426.399994,421.480011,98.846158,39,53.900002,70.199997,68.0,62.5
20170105134500,426.399994,426.399994,426.399994,100.0,39,53.099998,70.199997,68.0,62.5
20170105140000,426.399994,426.399994,426.399994,100.0,39,54.299999,70.400002,68.0,62.5
20170105141500,426.399994,426.399994,431.320007,101.153849,39,54.299999,70.599998,68.0,62.5
20170105143000,426.399994,426.399994,421.480011,98.846158,39,54.299999,70.699997,68.0,62.5
20170105144500,426.399994,426.399994,426.399994,100.0,39,54.299999,70.599998,68.0,62.5
20170105150000,426.399994,426.399994,431.320007,101.153849,39,54.299999,70.800003,68.0,62.5
20170105151500,426.399994,426.399994,426.399994,100.0,39,54.299999,70.800003,68.0,62.5
20170105153000,426.399994,426.399994,426.399994,100.0,39,54.299999,70.800003,68.0,62.5
20170105154500,426.399994,426.399994,421.480011,98.846158,39,54.299999,70.800003,68.0,62.5
20170105160000,426.399994,426.399994,436.23999,102.307691,39,54.299999,71.0,68.0,62.5
20170105161500,426.399994,426.399994,436.23999,102.307691,39,53.5,70.800003,68.0,62.5
20170105163000,426.399994,426.399994,436.23999,102.307691,39,53.5,70.699997,68.0,62.5
20170105164500,426.399994,426.399994,436.23999,102.307691,39,53.5,70.5,68.0,62.5
20170105170000,426.399994,426.399994,436.23999,102.307691,39,53.5,70.400002,68.0,62.5
20170105171500,426.399994,426.399994,442.799988,103.846152,39,53.5,70.300003,68.0,62.5
20170105173000,426.399994,426.399994,437.880005,102.69231,39,53.5,70.199997,68.0,62.5
20170105174500,426.399994,426.399994,437.880005,102.69231,38,53.5,70.099998,68.0,62.5
20170105180000,426.399994,426.399994,431.320007,101.153849,38,53.5,70.099998,68.0,62.5
20170105181500,426.399994,426.399994,426.399994,100.0,38,53.5,70.099998,68.0,62.5
20170105183000,426.399994,426.399994,431.320007,101.153849,38,53.5,70.099998,68.0,62.5
20170105184500,426.399994,426.399994,426.399994,100.0,38,53.5,70.0,68.0,62.5
20170105190000,426.399994,426.399994,426.399994,100.0,38,53.5,69.800003,68.0,62.5
20170105191500,426.399994,426.399994,426.399994,100.0,38,53.5,69.699997,68.0,62.5
20170105193000,426.399994,426.399994,426.399994,100.0,38,54.700001,69.599998,68.0,62.5
20170105194500,426.399994,426.399994,426.399994,100.0,38,54.700001,69.5,68.0,62.5
20170105200000,426.399994,426.399994,436.23999,102.307691,38,54.700001,69.400002,68.0,62.5
20170105201500,426.399994,426.399994,436.23999,102.307691,38,54.700001,69.300003,68.0,62.5
20170105203000,426.399994,426.399994,431.320007,101.153849,38,54.700001,69.300003,68.0,62.5
20170105204500,426.399994,426.399994,426.399994,100.0,38,54.700001,69.199997,68.0,62.5
20170105210000,426.399994,426.399994,431.320007,101.153849,38,54.700001,69.199997,68.0,62.5
20170105211500,426.399994,426.399994,426.399994,100.0,38,54.700001,69.099998,68.0,62.5
20170105213000,426.399994,426.399994,426.399994,100.0,38,54.700001,69.099998,68.0,62.5
20170105214500,426.399994,426.399994,431.320007,101.153849,38,54.700001,69.099998,68.0,62.5
20170105220000,426.399994,426.399994,426.399994,100.0,38,54.700001,69.099998,68.0,62.5
20170105221500,426.399994,426.399994,431.320007,101.153849,38,54.700001,69.099998,68.0,62.5
20170105223000,426.399994,426.399994,436.23999,102.307691,38,54.700001,69.099998,68.0,62.5
20170105224500,426.399994,426.399994,426.399994,100.0,38,54.700001,69.099998,68.0,62.5
20170105230000,426.399994,426.399994,426.399994,100.0,38,54.700001,69.099998,68.0,62.5
20170105231500,426.399994,426.399994,426.399994,100.0,38,54.700001,69.099998,68.0,62.5
20170105233000,426.399994,426.399994,421.480011,98.846158,38,54.700001,69.099998,68.0,62.5
20170105234500,426.399994,426.399994,431.320007,101.153849,38,54.700001,68.900002,68.0,62.5
20170106000000,426.399994,426.399994,421.480011,98.846158,38,54.700001,69.099998,68.0,62.5
20170106001500,426.399994,426.399994,421.480011,98.846158,38,54.700001,69.0,68.0,62.5
20170106003000,426.399994,426.399994,416.559998,97.692309,38,54.700001,68.900002,68.0,62.5
20170106004500,426.399994,426.399994,426.399994,100.0,38,54.700001,68.900002,68.0,62.5
20170106010000,426.399994,426.399994,431.320007,101.153849,38,54.700001,68.800003,68.0,62.5
20170106011500,426.399994,426.399994,421.480011,98.846158,38,54.700001,68.800003,68.0,62.5
20170106013000,426.399994,426.399994,421.480011,98.846158,38,54.700001,68.699997,68.0,62.5
20170106014500,426.399994,426.399994,426.399994,100.0,38,54.700001,68.699997,68.0,62.5
20170106020000,426.399994,426.399994,416.559998,97.692309,38,54.700001,68.599998,68.0,62.5
20170106021500,426.399994,426.399994,421.480011,98.846158,38,56.700001,68.599998,68.0,62.5
20170106023000,426.399994,426.399994,421.480011,98.846158,38,52.799999,68.599998,68.0,62.5
20170106024500,426.399994,426.399994,416.559998,97.692309,38,54.299999,68.699997,68.0,62.5
20170106030000,426.399994,426.399994,431.320007,101.153849,38,56.799999,68.699997,68.0,62.5
20170106031500,426.399994,426.399994,436.23999,102.307691,38,53.0,68.699997,68.0,62.5
20170106033000,426.399994,426.399994,421.480011,98.846158,38,55.5,68.699997,68.0,62.5
20170106034500,426.399994,426.399994,426.399994,100.0,38,54.299999,68.599998,68.0,62.5
20170106040000,426.399994,426.399994,421.480011,98.846158,38,53.099998,68.599998,68.0,62.5
20170106041500,426.399994,426.399994,421.480011,98.846158,38,57.099998,68.400002,68.0,62.5
20170106043000,426.399994,426.399994,426.399994,100.0,38,53.099998,68.400002,68.0,62.5
20170106044500,426.399994,426.399994,411.640015,96.538466,38,54.700001,68.400002,68.0,62.5
20170106050000,426.399994,426.399994,426.399994,100.0,38,56.200001,68.300003,68.0,62.5
20170106051500,426.399994,426.399994,421.480011,98.846158,38,52.700001,68.300003,68.0,62.5
20170106053000,426.399994,426.399994,421.480011,98.846158,38,56.299999,68.300003,68.0,62.5
20170106054500,426.399994,426.399994,421.480011,98.846158,38,53.900002,68.400002,68.0,62.5
20170106060000,426.399994,426.399994,421.480011,98.846158,38,53.900002,68.400002,68.0,62.5
20170106061500,426.399994,426.399994,421.480011,98.846158,38,56.400002,68.400002,68.0,62.5
20170106063000,426.399994,426.399994,426.399994,100.0,38,52.700001,68.400002,68.0,62.5
20170106064500,426.399994,426.399994,421.480011,98.846158,38,56.700001,68.300003,68.0,62.5
20170106070000,426.399994,426.399994,421.480011,98.846158,38,53.099998,68.199997,68.0,62.5
20170106071500,426.399994,426.399994,416.559998,97.692309,38,55.5,68.400002,68.0,62.5
20170106073000,426.399994,426.399994,426.399994,100.0,38,54.700001,68.699997,68.0,62.5
20170106074500,426.399994,426.399994,426.399994,100.0,38,54.700001,68.900002,68.0,62.5
20170106080000,426.399994,426.399994,436.23999,102.307691,38,55.599998,69.0,68.0,62.5
20170106081500,426.399994,426.399994,431.320007,101.153849,38,53.5,69.099998,68.0,62.5
20170106083000,426.399994,426.399994,426.399994,100.0,38,57.5,69.300003,68.0,62.5
20170106084500,426.399994,426.399994,410.0,96.153848,38,53.099998,69.5,68.0,62.5
20170106090000,426.399994,426.399994,410.0,96.153848,38,57.099998,69.0,68.0,62.5
20170106091500,426.399994,426.399994,416.559998,97.692309,38,53.5,69.199997,68.0,62.5
20170106093000,426.399994,426.399994,411.640015,96.538466,38,55.5,69.300003,68.0,62.5
20170106094500,426.399994,426.399994,421.480011,98.846158,38,55.5,69.5,68.0,62.5
20170106100000,426.399994,426.399994,421.480011,98.846158,38,53.900002,69.400002,68.0,62.5
20170106101500,426.399994,426.399994,421.480011,98.846158,38,56.799999,69.800003,68.0,62.5
20170106103000,426.399994,426.399994,421.480011,98.846158,38,53.099998,70.099998,68.0,62.5
20170106104500,426.399994,426.399994,416.559998,97.692309,38,56.299999,70.300003,68.0,62.5
20170106110000,426.399994,426.399994,431.320007,101.153849,38,54.700001,70.5,68.0,62.5
20170106111500,426.399994,426.399994,421.480011,98.846158,38,53.900002,70.099998,68.0,62.5
20170106113000,426.399994,426.399994,426.399994,100.0,38,57.099998,70.099998,68.0,62.5
20170106114500,426.399994,426.399994,431.320007,101.153849,38,53.299999,70.0,68.0,62.5
20170106120000,426.399994,426.399994,426.399994,100.0,38,55.900002,70.099998,68.0,62.5
20170106121500,426.399994,426.399994,426.399994,100.0,38,55.900002,70.300003,68.0,62.5
20170106123000,426.399994,426.399994,426.399994,100.0,38,53.5,70.5,68.0,62.5
20170106124500,426.399994,426.399994,421.480011,98.846158,38,57.099998,70.699997,68.0,62.5
20170106130000,426.399994,426.399994,431.320007,101.153849,38,53.900002,70.5,68.0,62.5
20170106131500,426.399994,426.399994,421.480011,98.846158,38,54.700001,70.400002,68.0,62.5
20170106133000,426.399994,426.399994,426.399994,100.0,38,57.099998,70.599998,68.0,62.5
20170106134500,426.399994,426.399994,426.399994,100.0,38,53.099998,70.699997,68.0,62.5
20170106140000,426.399994,426.399994,426.399994,100.0,38,56.299999,70.800003,68.0,62.5
20170106141500,426.399994,426.399994,426.399994,100.0,38,55.200001,70.800003,68.0,62.5
20170106143000,426.399994,426.399994,416.559998,97.692309,38,54.299999,70.400002,68.0,62.5
20170106144500,426.399994,426.399994,426.399994,100.0,38,56.799999,70.199997,68.0,62.5
20170106150000,426.399994,426.399994,421.480011,98.846158,38,53.5,70.199997,68.0,62.5
20170106151500,426.399994,426.399994,411.640015,96.538466,38,56.299999,70.099998,68.0,62.5
20170106153000,426.399994,426.399994,426.399994,100.0,38,55.299999,70.199997,68.0,62.5
20170106154500,426.399994,426.399994,421.480011,98.846158,38,53.900002,70.099998,68.0,62.5
20170106160000,426.399994,426.399994,421.480011,98.846158,38,57.200001,70.099998,68.0,62.5
20170106161500,426.399994,426.399994,426.399994,100.0,38,53.299999,70.0,68.0,62.5
20170106163000,426.399994,426.399994,421.480011,98.846158,38,57.5,70.300003,68.0,62.5
20170106164500,426.399994,426.399994,431.320007,101.153849,38,53.099998,70.099998,68.0,62.5
20170106170000,426.399994,426.399994,421.480011,98.846158,38,55.900002,69.699997,68.0,62.5
20170106171500,426.399994,426.399994,436.23999,102.307691,38,55.900002,69.300003,68.0,62.5
20170106173000,426.399994,426.399994,421.480011,98.846158,38,54.700001,69.0,68.0,62.5
20170106174500,426.399994,426.399994,426.399994,100.0,38,56.900002,68.800003,68.0,62.5
20170106180000,426.399994,426.399994,431.320007,101.153849,38,53.5,68.699997,68.0,62.5
20170106181500,426.399994,426.399994,426.399994,100.0,38,56.299999,68.199997,68.0,62.5
20170106183000,426.399994,426.399994,431.320007,101.153849,38,54.700001,68.099998,68.0,62.5
20170106184500,426.399994,426.399994,421.480011,98.846158,38,54.0,67.699997,68.0,62.5
20170106190000,426.399994,426.399994,431.320007,101.153849,38,56.799999,67.699997,68.0,62.5
20170106191500,426.399994,426.399994,431.320007,101.153849,38,53.5,67.5,68.0,62.5
20170106193000,426.399994,426.399994,431.320007,101.153849,38,56.700001,67.300003,68.0,62.5
20170106194500,426.399994,426.399994,436.23999,102.307691,38,53.700001,67.300003,68.0,62.5
20170106200000,426.399994,426.399994,426.399994,100.0,38,55.5,67.099998,68.0,62.5
20170106201500,426.399994,426.399994,436.23999,102.307691,38,55.5,66.900002,68.0,62.5
20170106203000,426.399994,426.399994,426.399994,100.0,38,53.900002,66.900002,68.0,62.5
20170106204500,426.399994,426.399994,436.23999,102.307691,38,57.099998,66.800003,68.0,62.5
20170106210000,426.399994,426.399994,436.23999,102.307691,38,53.099998,66.699997,68.0,62.5
20170106211500,426.399994,426.399994,436.23999,102.307691,38,55.099998,66.599998,68.0,62.5
20170106213000,426.399994,426.399994,436.23999,102.307691,38,57.200001,66.599998,68.0,62.5
20170106214500,426.399994,426.399994,436.23999,102.307691,38,53.5,66.5,68.0,62.5
20170106220000,426.399994,426.399994,431.320007,101.153849,38,54.700001,66.300003,68.0,62.5
20170106221500,426.399994,426.399994,431.320007,101.153849,38,57.5,66.300003,68.0,62.5
20170106223000,426.399994,426.399994,431.320007,101.153849,38,54.299999,66.199997,68.0,62.5
20170106224500,426.399994,426.399994,431.320007,101.153849,38,56.0,66.199997,68.0,62.5
20170106230000,426.399994,426.399994,437.880005,102.69231,38,55.299999,66.199997,68.0,62.5
20170106231500,426.399994,426.399994,437.880005,102.69231,38,53.900002,66.0,68.0,62.5
20170106233000,426.399994,426.399994,431.320007,101.153849,38,55.900002,66.0,68.0,62.5
20170106234500,426.399994,426.399994,431.320007,101.153849,38,57.099998,66.0,68.0,62.5
20170107000000,426.399994,426.399994,436.23999,102.307691,38,54.0,65.900002,68.0,62.5
20170107001500,426.399994,426.399994,436.23999,102.307691,38,54.700001,65.800003,68.0,62.5
20170107003000,426.399994,426.399994,431.320007,101.153849,38,55.700001,65.800003,68.0,62.5
20170107004500,426.399994,426.399994,426.399994,100.0,38,57.099998,65.800003,68.0,62.5
20170107010000,426.399994,426.399994,436.23999,102.307691,38,53.900002,65.699997,68.0,62.5
20170107011500,426.399994,426.399994,426.399994,100.0,38,53.900002,65.599998,68.0,62.5
20170107013000,426.399994,426.399994,416.559998,97.692309,38,55.900002,65.5,68.0,62.5
20170107014500,426.399994,426.399994,421.480011,98.846158,38,56.700001,65.5,68.0,62.5
20170107020000,426.399994,426.399994,426.399994,100.0,38,56.700001,65.5,68.0,62.5
20170107021500,426.399994,426.399994,431.320007,101.153849,38,53.900002,65.5,68.0,62.5
20170107023000,426.399994,426.399994,426.399994,100.0,38,54.700001,65.300003,68.0,62.5
20170107024500,426.399994,426.399994,421.480011,98.846158,38,56.099998,65.300003,68.0,62.5
20170107030000,426.399994,426.399994,421.480011,98.846158,38,56.099998,65.300003,68.0,62.5
20170107031500,426.399994,426.399994,426.399994,100.0,38,56.700001,65.300003,68.0,62.5
20170107033000,426.399994,426.399994,436.23999,102.307691,38,53.900002,65.199997,68.0,62.5
20170107034500,426.399994,426.399994,426.399994,100.0,38,56.700001,65.099998,68.0,62.5
20170107040000,426.399994,426.399994,431.320007,101.153849,38,56.700001,65.099998,68.0,62.5
20170107041500,426.399994,426.399994,436.23999,102.307691,38,56.0,65.099998,68.0,62.5
20170107043000,426.399994,426.399994,426.399994,100.0,38,56.0,65.0,68.0,62.5
20170107044500,426.399994,426.399994,431.320007,101.153849,38,56.0,64.900002,68.0,62.5
20170107050000,426.399994,426.399994,431.320007,101.153849,38,56.0,64.900002,68.0,62.5
20170107051500,426.399994,426.399994,431.320007,101.153849,38,54.700001,64.800003,68.0,62.5
20170107053000,426.399994,426.399994,431.320007,101.153849,38,53.900002,64.800003,68.0,62.5
20170107054500,426.399994,426.399994,437.880005,102.69231,38,55.200001,64.800003,68.0,62.5
20170107060000,426.399994,426.399994,431.320007,101.153849,38,56.0,64.699997,68.0,62.5
20170107061500,426.399994,426.399994,436.23999,102.307691,38,55.200001,64.800003,68.0,62.5
20170107063000,426.399994,426.399994,436.23999,102.307691,38,55.200001,64.5,68.0,62.5
20170107064500,426.399994,426.399994,442.799988,103.846152,38,55.200001,64.5,68.0,62.5
20170107070000,426.399994,426.399994,437.880005,102.69231,38,55.900002,64.400002,68.0,62.5
20170107071500,426.399994,426.399994,437.880005,102.69231,38,55.900002,64.5,68.0,62.5
20170107073000,426.399994,426.399994,431.320007,101.153849,38,55.900002,64.400002,68.0,62.5
20170107074500,426.399994,426.399994,437.880005,102.69231,38,55.900002,64.5,68.0,62.5
20170107080000,426.399994,426.399994,437.880005,102.69231,38,55.900002,64.400002,68.0,62.5
20170107081500,426.399994,426.399994,437.880005,102.69231,38,55.099998,64.300003,68.0,62.5
20170107083000,426.399994,426.399994,437.880005,102.69231,38,56.0,64.400002,68.0,62.5
20170107084500,426.399994,426.399994,442.799988,103.846152,38,55.200001,64.400002,68.0,62.5
20170107090000,426.399994,426.399994,437.880005,102.69231,38,56.400002,64.400002,68.0,62.5
20170107091500,426.399994,426.399994,437.880005,102.69231,38,56.400002,64.400002,68.0,62.5
20170107093000,426.399994,426.399994,442.799988,103.846152,38,55.5,64.400002,68.0,62.5
20170107094500,426.399994,426.399994,437.880005,102.69231,38,55.5,64.300003,68.0,62.5
20170107100000,426.399994,426.399994,437.880005,102.69231,38,56.299999,64.300003,68.0,62.5
20170107101500,426.399994,426.399994,442.799988,103.846152,38,56.299999,64.300003,68.0,62.5
20170107103000,426.399994,426.399994,436.23999,102.307691,38,55.5,64.199997,68.0,62.5
20170107104500,426.399994,426.399994,436.23999,102.307691,38,56.299999,64.300003,68.0,62.5
20170107110000,426.399994,426.399994,447.720001,105.000002,38,54.299999,64.199997,68.0,62.5
20170107111500,426.399994,426.399994,437.880005,102.69231,38,53.599998,64.199997,68.0,62.5
20170107113000,426.399994,426.399994,447.720001,105.000002,38,55.099998,64.199997,68.0,62.5
20170107114500,426.399994,426.399994,442.799988,103.846152,38,56.299999,64.300003,68.0,62.5
20170107120000,426.399994,426.399994,447.720001,105.000002,38,54.700001,64.199997,68.0,62.5
20170107121500,426.399994,426.399994,442.799988,103.846152,38,53.5,64.300003,68.0,62.5
20170107123000,426.399994,426.399994,437.880005,102.69231,38,55.700001,64.300003,68.0,62.5
20170107124500,426.399994,426.399994,442.799988,103.846152,38,55.700001,64.199997,68.0,62.5
20170107130000,426.399994,426.399994,437.880005,102.69231,38,53.099998,64.300003,68.0,62.5
20170107131500,426.399994,426.399994,437.880005,102.69231,38,55.900002,64.199997,68.0,62.5
20170107133000,426.399994,426.399994,442.799988,103.846152,38,55.900002,64.300003,68.0,62.5
20170107134500,426.399994,426.399994,442.799988,103.846152,38,53.099998,64.300003,68.0,62.5
20170107140000,426.399994,426.399994,442.799988,103.846152,38,55.900002,64.300003,68.0,62.5
20170107141500,426.399994,426.399994,442.799988,103.846152,38,54.900002,64.300003,68.0,62.5
20170107143000,426.399994,426.399994,437.880005,102.69231,38,53.5,64.400002,68.0,62.5
20170107144500,426.399994,426.399994,437.880005,102.69231,38,57.099998,64.400002,68.0,62.5
20170107150000,426.399994,426.399994,437.880005,102.69231,38,53.299999,64.5,68.0,62.5
20170107151500,426.399994,426.399994,437.880005,102.69231,38,55.900002,64.5,68.0,62.5
20170107153000,426.399994,426.399994,437.880005,102.69231,38,55.900002,64.599998,68.0,62.5
20170107154500,426.399994,426.399994,437.880005,102.69231,38,53.5,64.599998,68.0,62.5
20170107160000,426.399994,426.399994,431.320007,101.153849,38,56.700001,64.599998,68.0,62.5
20170107161500,426.399994,426.399994,431.320007,101.153849,38,54.700001,64.599998,68.0,62.5
20170107163000,426.399994,426.399994,431.320007,101.153849,38,54.700001,64.699997,68.0,62.5
20170107164500,426.399994,426.399994,437.880005,102.69231,38,57.099998,64.699997,68.0,62.5
20170107170000,426.399994,426.399994,437.880005,102.69231,38,54.299999,64.699997,68.0,62.5
20170107171500,426.399994,426.399994,426.399994,100.0,38,54.299999,64.599998,68.0,62.5
20170107173000,426.399994,426.399994,431.320007,101.153849,38,55.900002,64.699997,68.0,62.5
20170107174500,426.399994,426.399994,431.320007,101.153849,38,56.700001,64.599998,68.0,62.5
20170107180000,426.399994,426.399994,436.23999,102.307691,38,54.700001,64.699997,68.0,62.5
20170107181500,426.399994,426.399994,431.320007,101.153849,38,54.700001,64.599998,68.0,62.5
20170107183000,426.399994,426.399994,431.320007,101.153849,38,54.700001,64.599998,68.0,62.5
20170107184500,426.399994,426.399994,426.399994,100.0,38,55.5,64.599998,68.0,62.5
20170107190000,426.399994,426.399994,436.23999,102.307691,38,55.5,64.599998,68.0,62.5
20170107191500,426.399994,426.399994,431.320007,101.153849,38,55.5,64.599998,68.0,62.5
20170107193000,426.399994,426.399994,431.320007,101.153849,38,56.299999,64.5,68.0,62.5
20170107194500,426.399994,426.399994,431.320007,101.153849,38,56.299999,64.5,68.0,62.5
20170107200000,426.399994,426.399994,431.320007,101.153849,38,56.299999,64.599998,68.0,62.5
20170107201500,426.399994,426.399994,431.320007,101.153849,38,56.299999,64.5,68.0,62.5
20170107203000,426.399994,426.399994,431.320007,101.153849,38,56.299999,64.5,68.0,62.5
20170107204500,426.399994,426.399994,431.320007,101.153849,38,56.299999,64.5,68.0,62.5
20170107210000,426.399994,426.399994,431.320007,101.153849,38,55.599998,64.5,68.0,62.5
20170107211500,426.399994,426.399994,431.320007,101.153849,38,55.599998,64.400002,68.0,62.5
20170107213000,426.399994,426.399994,436.23999,102.307691,38,55.599998,64.400002,68.0,62.5
20170107214500,426.399994,426.399994,436.23999,102.307691,38,55.599998,64.400002,68.0,62.5
20170107220000,426.399994,426.399994,431.320007,101.153849,38,55.599998,64.300003,68.0,62.5
20170107221500,426.399994,426.399994,431.320007,101.153849,38,55.599998,64.300003,68.0,62.5
20170107223000,426.399994,426.399994,436.23999,102.307691,38,55.599998,64.300003,68.0,62.5
20170107224500,426.399994,426.399994,431.320007,101.153849,38,55.599998,64.300003,68.0,62.5
20170107230000,426.399994,426.399994,426.399994,100.0,38,55.599998,64.300003,68.0,62.5
20170107231500,426.399994,426.399994,431.320007,101.153849,38,54.299999,64.199997,68.0,62.5
20170107233000,426.399994,426.399994,436.23999,102.307691,38,54.299999,64.199997,68.0,62.5
20170107234500,426.399994,426.399994,436.23999,102.307691,38,54.299999,64.099998,68.0,62.5
20170108000000,426.399994,426.399994,436.23999,102.307691,38,54.299999,64.099998,68.0,62.5
20170108001500,426.399994,426.399994,442.799988,103.846152,38,54.299999,64.0,68.0,62.5
20170108003000,426.399994,426.399994,442.799988,103.846152,38,53.5,64.0,68.0,62.5
20170108004500,426.399994,426.399994,442.799988,103.846152,38,53.5,63.900002,68.0,62.5
20170108010000,426.399994,426.399994,452.640015,106.153851,38,53.5,63.799999,68.0,62.5
20170108011500,426.399994,426.399994,452.640015,106.153851,38,53.5,63.799999,68.0,62.5
20170108013000,426.399994,426.399994,437.880005,102.69231,38,53.5,63.799999,68.0,62.5
20170108014500,426.399994,426.399994,437.880005,102.69231,38,53.5,63.700001,68.0,62.5
20170108020000,426.399994,426.399994,447.720001,105.000002,38,52.299999,63.700001,68.0,62.5
20170108021500,426.399994,426.399994,447.720001,105.000002,38,52.299999,63.599998,68.0,62.5
20170108023000,426.399994,426.399994,442.799988,103.846152,38,53.099998,63.599998,68.0,62.5
20170108024500,426.399994,426.399994,452.640015,106.153851,38,53.099998,63.5,68.0,62.5
20170108030000,426.399994,426.399994,447.720001,105.000002,38,53.099998,63.5,68.0,62.5
20170108031500,426.399994,426.399994,447.720001,105.000002,38,53.099998,63.5,68.0,62.5
20170108033000,426.399994,426.399994,452.640015,106.153851,38,53.099998,63.5,68.0,62.5
20170108034500,426.399994,426.399994,447.720001,105.000002,38,53.099998,63.400002,68.0,62.5
20170108040000,426.399994,426.399994,447.720001,105.000002,38,53.099998,63.400002,68.0,62.5
20170108041500,426.399994,426.399994,447.720001,105.000002,38,53.099998,63.299999,68.0,62.5
20170108043000,426.399994,426.399994,452.640015,106.153851,38,53.099998,63.299999,68.0,62.5
20170108044500,426.399994,426.399994,452.640015,106.153851,38,52.299999,63.200001,68.0,62.5
20170108050000,426.399994,426.399994,452.640015,106.153851,38,52.299999,63.299999,68.0,62.5
20170108051500,426.399994,426.399994,437.880005,102.69231,37,52.299999,63.299999,68.0,62.5
20170108053000,426.399994,426.399994,437.880005,102.69231,37,51.5,63.099998,68.0,62.5
