PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170108054500,426.399994,426.399994,442.799988,103.846152,37,51.5,63.099998,68.0,62.5
20170108060000,426.399994,426.399994,442.799988,103.846152,37,51.5,63.0,68.0,62.5
20170108061500,426.399994,426.399994,436.23999,102.307691,37,51.5,62.900002,68.0,62.5
20170108063000,426.399994,426.399994,442.799988,103.846152,37,51.5,63.0,68.0,62.5
20170108064500,426.399994,426.399994,442.799988,103.846152,37,51.5,63.0,68.0,62.5
20170108070000,426.399994,426.399994,437.880005,102.69231,37,51.5,62.900002,68.0,62.5
20170108071500,426.399994,426.399994,442.799988,103.846152,37,51.5,62.799999,68.0,62.5
20170108073000,426.399994,426.399994,442.799988,103.846152,37,51.5,62.799999,68.0,62.5
20170108074500,426.399994,426.399994,437.880005,102.69231,37,51.5,62.799999,68.0,62.5
20170108080000,426.399994,426.399994,437.880005,102.69231,37,52.200001,62.799999,68.0,62.5
20170108081500,426.399994,426.399994,437.880005,102.69231,37,52.200001,62.799999,68.0,62.5
20170108083000,426.399994,426.399994,437.880005,102.69231,37,53.099998,62.900002,68.0,62.5
20170108084500,426.399994,426.399994,437.880005,102.69231,37,53.099998,62.900002,68.0,62.5
20170108090000,426.399994,426.399994,437.880005,102.69231,37,53.099998,63.0,68.0,62.5
20170108091500,426.399994,426.399994,431.320007,101.153849,37,54.299999,63.0,68.0,62.5
20170108093000,426.399994,426.399994,436.23999,102.307691,37,54.299999,63.099998,68.0,62.5
20170108094500,426.399994,426.399994,436.23999,102.307691,37,54.299999,63.200001,68.0,62.5
20170108100000,426.399994,426.399994,436.23999,102.307691,37,55.5,63.299999,68.0,62.5
20170108101500,426.399994,426.399994,431.320007,101.153849,37,55.5,63.299999,68.0,62.5
20170108103000,426.399994,426.399994,426.399994,100.0,37,55.5,63.299999,68.0,62.5
20170108104500,426.399994,426.399994,431.320007,101.153849,37,55.5,63.400002,68.0,62.5
20170108110000,426.399994,426.399994,431.320007,101.153849,37,54.299999,63.5,68.0,62.5
20170108111500,426.399994,426.399994,426.399994,100.0,37,53.099998,63.5,68.0,62.5
20170108113000,426.399994,426.399994,436.23999,102.307691,37,55.099998,63.5,68.0,62.5
20170108114500,426.399994,426.399994,431.320007,101.153849,37,55.700001,63.5,68.0,62.5
20170108120000,426.399994,426.399994,426.399994,100.0,37,53.5,63.599998,68.0,62.5
20170108121500,426.399994,426.399994,421.480011,98.846158,37,54.299999,63.599998,68.0,62.5
20170108123000,426.399994,426.399994,431.320007,101.153849,37,56.0,63.700001,68.0,62.5
20170108124500,426.399994,426.399994,431.320007,101.153849,37,52.700001,63.799999,68.0,62.5
20170108130000,426.399994,426.399994,426.399994,100.0,37,54.299999,63.799999,68.0,62.5
20170108131500,426.399994,426.399994,431.320007,101.153849,37,55.599998,63.799999,68.0,62.5
20170108133000,426.399994,426.399994,426.399994,100.0,37,52.700001,63.900002,68.0,62.5
20170108134500,426.399994,426.399994,426.399994,100.0,37,55.900002,64.0,68.0,62.5
20170108140000,426.399994,426.399994,431.320007,101.153849,37,53.400002,64.0,68.0,62.5
20170108141500,426.399994,426.399994,426.399994,100.0,37,53.400002,64.099998,68.0,62.5
20170108143000,426.399994,426.399994,426.399994,100.0,37,55.200001,64.099998,68.0,62.5
20170108144500,426.399994,426.399994,426.399994,100.0,37,52.599998,64.199997,68.0,62.5
20170108150000,426.399994,426.399994,421.480011,98.846158,37,56.299999,64.199997,68.0,62.5
20170108151500,426.399994,426.399994,431.320007,101.153849,37,52.299999,64.300003,68.0,62.5
20170108153000,426.399994,426.399994,416.559998,97.692309,37,55.900002,64.300003,68.0,62.5
20170108154500,426.399994,426.399994,421.480011,98.846158,37,52.700001,64.5,68.0,62.5
20170108160000,426.399994,426.399994,416.559998,97.692309,37,55.099998,64.5,68.0,62.5
20170108161500,426.399994,426.399994,426.399994,100.0,37,54.299999,64.599998,68.0,62.5
20170108163000,426.399994,426.399994,421.480011,98.846158,37,54.299999,64.599998,68.0,62.5
20170108164500,426.399994,426.399994,421.480011,98.846158,37,56.400002,64.599998,68.0,62.5
20170108170000,426.399994,426.399994,416.559998,97.692309,37,52.700001,64.699997,68.0,62.5
20170108171500,426.399994,426.399994,416.559998,97.692309,37,56.200001,64.800003,68.0,62.5
20170108173000,426.399994,426.399994,421.480011,98.846158,37,54.299999,64.800003,68.0,62.5
20170108174500,426.399994,426.399994,411.640015,96.538466,37,54.299999,64.800003,68.0,62.5
20170108180000,426.399994,426.399994,411.640015,96.538466,37,56.299999,64.800003,68.0,62.5
20170108181500,426.399994,426.399994,416.559998,97.692309,37,54.700001,64.800003,68.0,62.5
20170108183000,426.399994,426.399994,416.559998,97.692309,37,53.5,64.900002,68.0,62.5
20170108184500,426.399994,426.399994,411.640015,96.538466,37,55.099998,64.900002,68.0,62.5
20170108190000,426.399994,426.399994,411.640015,96.538466,37,55.900002,65.0,68.0,62.5
20170108191500,426.399994,426.399994,416.559998,97.692309,37,55.900002,64.900002,68.0,62.5
20170108193000,426.399994,426.399994,411.640015,96.538466,37,55.900002,65.099998,68.0,62.5
20170108194500,426.399994,426.399994,416.559998,97.692309,37,54.299999,65.0,68.0,62.5
20170108200000,426.399994,426.399994,416.559998,97.692309,37,54.299999,65.0,68.0,62.5
20170108201500,426.399994,426.399994,411.640015,96.538466,37,55.099998,65.0,68.0,62.5
20170108203000,426.399994,426.399994,405.079987,94.999998,37,55.900002,65.0,68.0,62.5
20170108204500,426.399994,426.399994,410.0,96.153848,37,55.900002,65.0,68.0,62.5
20170108210000,426.399994,426.399994,410.0,96.153848,37,54.400002,65.099998,68.0,62.5
20170108211500,426.399994,426.399994,410.0,96.153848,37,54.400002,65.099998,68.0,62.5
20170108213000,426.399994,426.399994,410.0,96.153848,37,54.400002,65.0,68.0,62.5
20170108214500,426.399994,426.399994,410.0,96.153848,37,55.5,65.0,68.0,62.5
20170108220000,426.399994,426.399994,416.559998,97.692309,37,55.5,64.900002,68.0,62.5
20170108221500,426.399994,426.399994,416.559998,97.692309,37,53.599998,65.099998,68.0,62.5
20170108223000,426.399994,426.399994,410.0,96.153848,37,53.599998,65.0,68.0,62.5
20170108224500,426.399994,426.399994,410.0,96.153848,37,55.5,65.0,68.0,62.5
20170108230000,426.399994,426.399994,410.0,96.153848,37,55.5,65.0,68.0,62.5
20170108231500,426.399994,426.399994,410.0,96.153848,37,54.299999,65.099998,68.0,62.5
20170108233000,426.399994,426.399994,410.0,96.153848,37,53.5,65.0,68.0,62.5
20170108234500,426.399994,426.399994,410.0,96.153848,37,54.700001,65.0,68.0,62.5
20170109000000,426.399994,426.399994,410.0,96.153848,37,55.5,65.0,68.0,62.5
20170109001500,426.399994,426.399994,410.0,96.153848,37,55.5,64.900002,68.0,62.5
20170109003000,426.399994,426.399994,410.0,96.153848,37,54.700001,65.0,68.0,62.5
20170109004500,426.399994,426.399994,410.0,96.153848,37,53.5,65.0,68.0,62.5
20170109010000,426.399994,426.399994,410.0,96.153848,37,54.299999,64.800003,68.0,62.5
20170109011500,426.399994,426.399994,410.0,96.153848,37,55.099998,65.0,68.0,62.5
20170109013000,426.399994,426.399994,410.0,96.153848,37,55.900002,65.0,68.0,62.5
20170109014500,426.399994,426.399994,410.0,96.153848,37,55.900002,65.0,68.0,62.5
20170109020000,426.399994,426.399994,416.559998,97.692309,37,53.900002,65.0,68.0,62.5
20170109021500,426.399994,426.399994,410.0,96.153848,37,53.900002,65.0,68.0,62.5
20170109023000,426.399994,426.399994,410.0,96.153848,37,55.400002,65.0,68.0,62.5
20170109024500,426.399994,426.399994,410.0,96.153848,37,55.400002,65.0,68.0,62.5
20170109030000,426.399994,426.399994,416.559998,97.692309,37,54.700001,65.0,68.0,62.5
20170109031500,426.399994,426.399994,416.559998,97.692309,37,53.5,65.0,68.0,62.5
20170109033000,426.399994,426.399994,405.079987,94.999998,37,54.700001,65.0,68.0,62.5
20170109034500,426.399994,426.399994,410.0,96.153848,37,55.900002,65.0,68.0,62.5
20170109040000,426.399994,426.399994,416.559998,97.692309,37,55.200001,65.0,68.0,62.5
20170109041500,426.399994,426.399994,416.559998,97.692309,37,53.5,65.0,68.0,62.5
20170109043000,426.399994,426.399994,405.079987,94.999998,37,54.700001,65.0,68.0,62.5
20170109044500,426.399994,426.399994,410.0,96.153848,37,56.0,65.0,68.0,62.5
20170109050000,426.399994,426.399994,410.0,96.153848,37,55.099998,65.099998,68.0,62.5
20170109051500,426.399994,426.399994,410.0,96.153848,37,53.5,65.099998,68.0,62.5
20170109053000,426.399994,426.399994,410.0,96.153848,37,55.099998,65.0,68.0,62.5
20170109054500,426.399994,426.399994,410.0,96.153848,37,55.900002,65.0,68.0,62.5
20170109060000,426.399994,426.399994,410.0,96.153848,37,55.200001,65.099998,68.0,62.5
20170109061500,426.399994,426.399994,410.0,96.153848,37,54.299999,65.0,68.0,62.5
20170109063000,426.399994,426.399994,410.0,96.153848,37,53.5,65.0,68.0,62.5
20170109064500,426.399994,426.399994,410.0,96.153848,37,54.700001,65.0,68.0,62.5
20170109070000,426.399994,426.399994,410.0,96.153848,37,55.5,65.099998,68.0,62.5
20170109071500,426.399994,426.399994,410.0,96.153848,37,55.5,65.300003,68.0,62.5
20170109073000,426.399994,426.399994,416.559998,97.692309,37,53.700001,66.0,68.0,62.5
20170109074500,426.399994,426.399994,411.640015,96.538466,37,54.299999,66.5,68.0,62.5
20170109080000,426.399994,426.399994,411.640015,96.538466,37,56.299999,66.800003,68.0,62.5
20170109081500,426.399994,426.399994,411.640015,96.538466,37,53.5,67.199997,68.0,62.5
20170109083000,426.399994,426.399994,411.640015,96.538466,37,54.700001,67.099998,68.0,62.5
20170109084500,426.399994,426.399994,405.079987,94.999998,37,54.700001,67.300003,68.0,62.5
20170109090000,426.399994,426.399994,405.079987,94.999998,37,53.099998,68.300003,68.0,62.5
20170109091500,426.399994,426.399994,405.079987,94.999998,37,56.099998,68.0,68.0,62.5
20170109093000,426.399994,426.399994,400.160004,93.846156,37,52.599998,68.0,68.0,62.5
20170109094500,426.399994,426.399994,405.079987,94.999998,37,55.599998,68.099998,68.0,62.5
20170109100000,426.399994,426.399994,405.079987,94.999998,37,53.400002,68.300003,68.0,62.5
20170109101500,426.399994,426.399994,410.0,96.153848,37,54.900002,68.400002,68.0,62.5
20170109103000,426.399994,426.399994,111.519997,26.153846,100,56.299999,68.599998,68.0,62.5
20170109104500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.599998,68.0,62.5
20170109110000,426.399994,426.399994,405.079987,94.999998,32,52.200001,68.699997,68.0,62.5
20170109111500,426.399994,426.399994,416.559998,97.692309,32,54.0,68.800003,68.0,62.5
20170109113000,426.399994,426.399994,410.0,96.153848,32,54.0,68.800003,68.0,62.5
20170109114500,426.399994,426.399994,410.0,96.153848,32,51.5,68.800003,68.0,62.5
20170109120000,426.399994,426.399994,410.0,96.153848,32,56.700001,68.900002,68.0,62.5
20170109121500,426.399994,426.399994,405.079987,94.999998,32,52.200001,69.099998,68.0,62.5
20170109123000,426.399994,426.399994,411.640015,96.538466,32,53.099998,69.400002,68.0,62.5
20170109124500,426.399994,426.399994,405.079987,94.999998,32,55.5,69.300003,68.0,62.5
20170109130000,426.399994,426.399994,411.640015,96.538466,32,51.900002,69.300003,68.0,62.5
20170109131500,426.399994,426.399994,416.559998,97.692309,32,56.700001,69.599998,68.0,62.5
20170109133000,426.399994,426.399994,416.559998,97.692309,32,51.900002,69.699997,68.0,62.5
20170109134500,426.399994,426.399994,411.640015,96.538466,32,56.700001,69.900002,68.0,62.5
20170109140000,426.399994,426.399994,411.640015,96.538466,32,51.900002,70.0,68.0,62.5
20170109141500,426.399994,426.399994,411.640015,96.538466,32,55.900002,70.199997,68.0,62.5
20170109143000,426.399994,426.399994,411.640015,96.538466,32,51.900002,70.300003,68.0,62.5
20170109144500,426.399994,426.399994,416.559998,97.692309,32,53.900002,70.300003,68.0,62.5
20170109150000,426.399994,426.399994,431.320007,101.153849,32,53.900002,70.400002,68.0,62.5
20170109151500,426.399994,426.399994,416.559998,97.692309,32,53.0,70.400002,68.0,62.5
20170109153000,426.399994,426.399994,426.399994,100.0,32,57.099998,70.599998,68.0,62.5
20170109154500,426.399994,426.399994,416.559998,97.692309,32,52.299999,70.5,68.0,62.5
20170109160000,426.399994,426.399994,426.399994,100.0,32,54.700001,70.099998,68.0,62.5
20170109161500,426.399994,426.399994,426.399994,100.0,32,54.700001,69.900002,68.0,62.5
20170109163000,426.399994,426.399994,426.399994,100.0,32,53.099998,69.400002,68.0,62.5
20170109164500,426.399994,426.399994,426.399994,100.0,32,55.5,69.0,68.0,62.5
20170109170000,426.399994,426.399994,431.320007,101.153849,32,54.200001,69.099998,68.0,62.5
20170109171500,426.399994,426.399994,421.480011,98.846158,32,53.400002,68.900002,68.0,62.5
20170109173000,426.399994,426.399994,416.559998,97.692309,32,55.5,68.599998,68.0,62.5
20170109174500,426.399994,426.399994,431.320007,101.153849,32,54.5,68.599998,68.0,62.5
20170109180000,426.399994,426.399994,426.399994,100.0,32,53.099998,68.300003,68.0,62.5
20170109181500,426.399994,426.399994,421.480011,98.846158,32,55.099998,68.199997,68.0,62.5
20170109183000,426.399994,426.399994,431.320007,101.153849,32,56.0,68.099998,68.0,62.5
20170109184500,426.399994,426.399994,431.320007,101.153849,32,52.700001,68.099998,68.0,62.5
20170109190000,426.399994,426.399994,421.480011,98.846158,32,54.599998,67.900002,68.0,62.5
20170109191500,426.399994,426.399994,431.320007,101.153849,32,56.400002,67.800003,68.0,62.5
20170109193000,426.399994,426.399994,431.320007,101.153849,32,52.700001,67.699997,68.0,62.5
20170109194500,426.399994,426.399994,416.559998,97.692309,32,54.299999,67.5,68.0,62.5
20170109200000,426.399994,426.399994,431.320007,101.153849,32,56.299999,67.400002,68.0,62.5
20170109201500,426.399994,426.399994,426.399994,100.0,32,52.700001,67.300003,68.0,62.5
20170109203000,426.399994,426.399994,416.559998,97.692309,32,54.700001,67.199997,68.0,62.5
20170109204500,426.399994,426.399994,426.399994,100.0,32,54.700001,67.099998,68.0,62.5
20170109210000,426.399994,426.399994,421.480011,98.846158,32,53.099998,67.0,68.0,62.5
20170109211500,426.399994,426.399994,416.559998,97.692309,32,55.900002,66.900002,68.0,62.5
20170109213000,426.399994,426.399994,436.23999,102.307691,32,53.299999,66.900002,68.0,62.5
20170109214500,426.399994,426.399994,421.480011,98.846158,32,53.299999,66.800003,68.0,62.5
20170109220000,426.399994,426.399994,416.559998,97.692309,32,57.099998,66.699997,68.0,62.5
20170109221500,426.399994,426.399994,431.320007,101.153849,32,52.700001,66.699997,68.0,62.5
20170109223000,426.399994,426.399994,421.480011,98.846158,32,53.799999,66.599998,68.0,62.5
20170109224500,426.399994,426.399994,426.399994,100.0,32,57.099998,66.5,68.0,62.5
20170109230000,426.399994,426.399994,421.480011,98.846158,32,52.299999,66.400002,68.0,62.5
20170109231500,426.399994,426.399994,416.559998,97.692309,32,53.900002,66.400002,68.0,62.5
20170109233000,426.399994,426.399994,426.399994,100.0,32,56.799999,66.400002,68.0,62.5
20170109234500,426.399994,426.399994,421.480011,98.846158,32,52.299999,66.400002,68.0,62.5
20170110000000,426.399994,426.399994,426.399994,100.0,32,54.299999,66.199997,68.0,62.5
20170110001500,426.399994,426.399994,426.399994,100.0,32,56.900002,66.199997,68.0,62.5
20170110003000,426.399994,426.399994,426.399994,100.0,32,52.400002,66.199997,68.0,62.5
20170110004500,426.399994,426.399994,421.480011,98.846158,32,53.900002,66.099998,68.0,62.5
20170110010000,426.399994,426.399994,421.480011,98.846158,32,57.099998,66.099998,68.0,62.5
20170110011500,426.399994,426.399994,421.480011,98.846158,32,52.700001,66.199997,68.0,62.5
20170110013000,426.399994,426.399994,421.480011,98.846158,32,53.900002,66.099998,68.0,62.5
20170110014500,426.399994,426.399994,411.640015,96.538466,32,56.299999,66.099998,68.0,62.5
20170110020000,426.399994,426.399994,421.480011,98.846158,32,53.900002,66.099998,68.0,62.5
20170110021500,426.399994,426.399994,421.480011,98.846158,32,53.099998,66.099998,68.0,62.5
20170110023000,426.399994,426.399994,421.480011,98.846158,32,55.099998,66.0,68.0,62.5
20170110024500,426.399994,426.399994,426.399994,100.0,32,56.299999,66.0,68.0,62.5
20170110030000,426.399994,426.399994,421.480011,98.846158,32,52.700001,66.0,68.0,62.5
20170110031500,426.399994,426.399994,416.559998,97.692309,32,54.299999,65.900002,68.0,62.5
20170110033000,426.399994,426.399994,421.480011,98.846158,32,56.299999,65.900002,68.0,62.5
20170110034500,426.399994,426.399994,421.480011,98.846158,32,53.5,66.0,68.0,62.5
20170110040000,426.399994,426.399994,416.559998,97.692309,32,53.5,65.900002,68.0,62.5
20170110041500,426.399994,426.399994,411.640015,96.538466,32,55.5,65.800003,68.0,62.5
20170110043000,426.399994,426.399994,426.399994,100.0,32,55.5,65.900002,68.0,62.5
20170110044500,426.399994,426.399994,421.480011,98.846158,32,53.099998,66.0,68.0,62.5
20170110050000,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.0,68.0,62.5
20170110051500,426.399994,426.399994,411.640015,96.538466,32,55.900002,66.0,68.0,62.5
20170110053000,426.399994,426.399994,421.480011,98.846158,32,54.299999,66.0,68.0,62.5
20170110054500,426.399994,426.399994,421.480011,98.846158,32,53.5,66.0,68.0,62.5
20170110060000,426.399994,426.399994,416.559998,97.692309,32,54.299999,65.900002,68.0,62.5
20170110061500,426.399994,426.399994,416.559998,97.692309,32,55.099998,65.800003,68.0,62.5
20170110063000,426.399994,426.399994,411.640015,96.538466,32,55.099998,65.900002,68.0,62.5
20170110064500,426.399994,426.399994,411.640015,96.538466,32,55.099998,65.900002,68.0,62.5
20170110070000,426.399994,426.399994,416.559998,97.692309,32,55.099998,65.900002,68.0,62.5
20170110071500,426.399994,426.399994,416.559998,97.692309,32,55.099998,65.900002,68.0,62.5
20170110073000,426.399994,426.399994,416.559998,97.692309,32,55.099998,66.199997,68.0,62.5
20170110074500,426.399994,426.399994,411.640015,96.538466,32,54.299999,66.199997,68.0,62.5
20170110080000,426.399994,426.399994,411.640015,96.538466,32,54.299999,66.400002,68.0,62.5
20170110081500,426.399994,426.399994,411.640015,96.538466,32,54.299999,66.699997,68.0,62.5
20170110083000,426.399994,426.399994,416.559998,97.692309,32,54.299999,66.800003,68.0,62.5
20170110084500,426.399994,426.399994,411.640015,96.538466,32,54.299999,67.0,68.0,62.5
20170110090000,426.399994,426.399994,416.559998,97.692309,32,54.299999,67.199997,68.0,62.5
20170110091500,426.399994,426.399994,416.559998,97.692309,32,53.5,67.5,68.0,62.5
20170110093000,426.399994,426.399994,411.640015,96.538466,32,53.5,67.599998,68.0,62.5
20170110094500,426.399994,426.399994,416.559998,97.692309,32,53.5,67.699997,68.0,62.5
20170110100000,426.399994,426.399994,411.640015,96.538466,32,53.5,67.5,68.0,62.5
20170110101500,426.399994,426.399994,411.640015,96.538466,32,53.5,67.599998,68.0,62.5
20170110103000,426.399994,426.399994,411.640015,96.538466,32,53.5,67.699997,68.0,62.5
20170110104500,426.399994,426.399994,411.640015,96.538466,32,53.5,68.0,68.0,62.5
20170110110000,426.399994,426.399994,411.640015,96.538466,32,53.5,68.099998,68.0,62.5
20170110111500,426.399994,426.399994,411.640015,96.538466,32,53.5,67.900002,68.0,62.5
20170110113000,426.399994,426.399994,411.640015,96.538466,32,53.5,67.900002,68.0,62.5
20170110114500,426.399994,426.399994,411.640015,96.538466,32,54.299999,68.0,68.0,62.5
20170110120000,426.399994,426.399994,411.640015,96.538466,32,53.099998,67.699997,68.0,62.5
20170110121500,426.399994,426.399994,411.640015,96.538466,32,53.900002,68.199997,68.0,62.5
20170110123000,426.399994,426.399994,411.640015,96.538466,32,53.099998,68.400002,68.0,62.5
20170110124500,426.399994,426.399994,411.640015,96.538466,32,53.099998,68.0,68.0,62.5
20170110130000,426.399994,426.399994,411.640015,96.538466,32,53.099998,68.5,68.0,62.5
20170110131500,426.399994,426.399994,411.640015,96.538466,32,53.099998,68.099998,68.0,62.5
20170110133000,426.399994,426.399994,416.559998,97.692309,32,53.099998,68.199997,68.0,62.5
20170110134500,426.399994,426.399994,421.480011,98.846158,32,53.900002,68.199997,68.0,62.5
20170110140000,426.399994,426.399994,421.480011,98.846158,32,53.900002,68.5,68.0,62.5
20170110141500,426.399994,426.399994,421.480011,98.846158,32,53.900002,68.599998,68.0,62.5
20170110143000,426.399994,426.399994,416.559998,97.692309,32,53.099998,68.900002,68.0,62.5
20170110144500,426.399994,426.399994,421.480011,98.846158,32,53.099998,69.0,68.0,62.5
20170110150000,426.399994,426.399994,421.480011,98.846158,32,54.299999,69.199997,68.0,62.5
20170110151500,426.399994,426.399994,421.480011,98.846158,32,54.299999,68.800003,68.0,62.5
20170110153000,426.399994,426.399994,416.559998,97.692309,32,53.5,69.099998,68.0,62.5
20170110154500,426.399994,426.399994,416.559998,97.692309,32,54.299999,69.0,68.0,62.5
20170110160000,426.399994,426.399994,431.320007,101.153849,32,53.5,69.400002,68.0,62.5
20170110161500,426.399994,426.399994,426.399994,100.0,32,53.5,69.099998,68.0,62.5
20170110163000,426.399994,426.399994,436.23999,102.307691,32,53.5,69.199997,68.0,62.5
20170110164500,426.399994,426.399994,431.320007,101.153849,32,53.5,68.900002,68.0,62.5
20170110170000,426.399994,426.399994,431.320007,101.153849,32,54.299999,68.699997,68.0,62.5
20170110171500,426.399994,426.399994,426.399994,100.0,32,54.299999,68.599998,68.0,62.5
20170110173000,426.399994,426.399994,436.23999,102.307691,32,54.299999,68.400002,68.0,62.5
20170110174500,426.399994,426.399994,426.399994,100.0,32,54.299999,68.300003,68.0,62.5
20170110180000,426.399994,426.399994,426.399994,100.0,32,54.299999,68.199997,68.0,62.5
20170110181500,426.399994,426.399994,426.399994,100.0,32,54.299999,68.099998,68.0,62.5
20170110183000,426.399994,426.399994,421.480011,98.846158,32,54.299999,68.0,68.0,62.5
20170110184500,426.399994,426.399994,426.399994,100.0,32,54.299999,67.900002,68.0,62.5
20170110190000,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.800003,68.0,62.5
20170110191500,426.399994,426.399994,426.399994,100.0,32,54.299999,67.800003,68.0,62.5
20170110193000,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.800003,68.0,62.5
20170110194500,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.599998,68.0,62.5
20170110200000,426.399994,426.399994,426.399994,100.0,32,54.299999,67.599998,68.0,62.5
20170110201500,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.400002,68.0,62.5
20170110203000,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.400002,68.0,62.5
20170110204500,426.399994,426.399994,426.399994,100.0,32,54.299999,67.400002,68.0,62.5
20170110210000,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.199997,68.0,62.5
20170110211500,426.399994,426.399994,426.399994,100.0,32,54.299999,67.199997,68.0,62.5
20170110213000,426.399994,426.399994,426.399994,100.0,32,54.299999,67.199997,68.0,62.5
20170110214500,426.399994,426.399994,426.399994,100.0,32,54.299999,67.099998,68.0,62.5
20170110220000,426.399994,426.399994,426.399994,100.0,32,54.299999,67.0,68.0,62.5
20170110221500,426.399994,426.399994,421.480011,98.846158,32,54.299999,67.0,68.0,62.5
20170110223000,426.399994,426.399994,421.480011,98.846158,32,54.299999,66.900002,68.0,62.5
20170110224500,426.399994,426.399994,426.399994,100.0,32,54.299999,66.900002,68.0,62.5
20170110230000,426.399994,426.399994,421.480011,98.846158,32,54.299999,66.900002,68.0,62.5
20170110231500,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.800003,68.0,62.5
20170110233000,426.399994,426.399994,421.480011,98.846158,32,54.299999,66.900002,68.0,62.5
20170110234500,426.399994,426.399994,426.399994,100.0,32,54.299999,66.800003,68.0,62.5
20170111000000,426.399994,426.399994,426.399994,100.0,32,54.299999,66.800003,68.0,62.5
20170111001500,426.399994,426.399994,426.399994,100.0,32,54.299999,66.699997,68.0,62.5
20170111003000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.800003,68.0,62.5
20170111004500,426.399994,426.399994,426.399994,100.0,32,54.299999,66.699997,68.0,62.5
20170111010000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.599998,68.0,62.5
20170111011500,426.399994,426.399994,442.799988,103.846152,34,54.299999,66.699997,68.0,62.5
20170111013000,426.399994,426.399994,421.480011,98.846158,33,54.299999,66.699997,68.0,62.5
20170111014500,426.399994,426.399994,416.559998,97.692309,33,54.299999,66.599998,68.0,62.5
20170111020000,426.399994,426.399994,421.480011,98.846158,33,54.299999,66.599998,68.0,62.5
20170111021500,426.399994,426.399994,421.480011,98.846158,33,54.299999,66.599998,68.0,62.5
20170111023000,426.399994,426.399994,416.559998,97.692309,33,54.299999,66.5,68.0,62.5
20170111024500,426.399994,426.399994,421.480011,98.846158,33,54.299999,66.5,68.0,62.5
20170111030000,426.399994,426.399994,421.480011,98.846158,33,54.299999,66.5,68.0,62.5
20170111031500,426.399994,426.399994,416.559998,97.692309,33,54.299999,66.5,68.0,62.5
20170111033000,426.399994,426.399994,421.480011,98.846158,33,54.299999,66.5,68.0,62.5
20170111034500,426.399994,426.399994,421.480011,98.846158,33,54.299999,66.400002,68.0,62.5
20170111040000,426.399994,426.399994,416.559998,97.692309,33,54.299999,66.400002,68.0,62.5
20170111041500,426.399994,426.399994,421.480011,98.846158,33,54.299999,66.400002,68.0,62.5
20170111044500,426.399994,426.399994,431.320007,101.153849,33,52.700001,66.400002,68.0,62.5
20170111050000,426.399994,426.399994,431.320007,101.153849,33,53.900002,66.5,68.0,62.5
20170111051500,426.399994,426.399994,442.799988,103.846152,33,53.900002,66.400002,68.0,62.5
20170111053000,426.399994,426.399994,442.799988,103.846152,33,53.900002,66.300003,68.0,62.5
20170111054500,426.399994,426.399994,447.720001,105.000002,33,55.099998,66.199997,68.0,62.5
20170111060000,426.399994,426.399994,447.720001,105.000002,33,53.599998,66.199997,68.0,62.5
20170111061500,426.399994,426.399994,442.799988,103.846152,33,54.200001,66.199997,68.0,62.5
20170111063000,426.399994,426.399994,442.799988,103.846152,33,54.200001,66.199997,68.0,62.5
20170111064500,426.399994,426.399994,442.799988,103.846152,33,54.200001,66.099998,68.0,62.5
20170111070000,426.399994,426.399994,452.640015,106.153851,33,54.200001,66.099998,68.0,62.5
20170111071500,426.399994,426.399994,447.720001,105.000002,33,54.200001,66.099998,68.0,62.5
20170111073000,426.399994,426.399994,452.640015,106.153851,33,54.200001,66.400002,68.0,62.5
20170111074500,426.399994,426.399994,452.640015,106.153851,33,54.200001,66.300003,68.0,62.5
20170111080000,426.399994,426.399994,447.720001,105.000002,33,54.200001,66.599998,68.0,62.5
20170111081500,426.399994,426.399994,452.640015,106.153851,33,53.5,66.599998,68.0,62.5
20170111083000,426.399994,426.399994,452.640015,106.153851,33,54.299999,67.0,68.0,62.5
20170111084500,426.399994,426.399994,447.720001,105.000002,33,54.299999,67.0,68.0,62.5
20170111090000,426.399994,426.399994,436.23999,102.307691,33,54.299999,67.199997,68.0,62.5
20170111091500,426.399994,426.399994,436.23999,102.307691,33,54.299999,67.400002,68.0,62.5
20170111093000,426.399994,426.399994,436.23999,102.307691,33,54.299999,67.800003,68.0,62.5
20170111094500,426.399994,426.399994,442.799988,103.846152,33,53.5,67.800003,68.0,62.5
20170111100000,426.399994,426.399994,436.23999,102.307691,33,53.5,67.699997,68.0,62.5
20170111101500,426.399994,426.399994,436.23999,102.307691,33,53.5,68.099998,68.0,62.5
20170111103000,426.399994,426.399994,436.23999,102.307691,33,53.5,68.199997,68.0,62.5
20170111104500,426.399994,426.399994,436.23999,102.307691,33,53.5,68.599998,68.0,62.5
20170111110000,426.399994,426.399994,436.23999,102.307691,33,53.5,68.400002,68.0,62.5
20170111111500,426.399994,426.399994,426.399994,100.0,33,54.299999,68.199997,68.0,62.5
20170111113000,426.399994,426.399994,426.399994,100.0,33,53.5,68.199997,68.0,62.5
20170111114500,426.399994,426.399994,426.399994,100.0,33,53.5,68.300003,68.0,62.5
20170111120000,426.399994,426.399994,431.320007,101.153849,33,53.5,68.599998,68.0,62.5
20170111121500,426.399994,426.399994,431.320007,101.153849,33,53.5,68.699997,68.0,62.5
20170111123000,426.399994,426.399994,431.320007,101.153849,33,54.299999,68.900002,68.0,62.5
20170111124500,426.399994,426.399994,426.399994,100.0,33,53.5,68.900002,68.0,62.5
20170111130000,426.399994,426.399994,426.399994,100.0,33,53.5,68.300003,68.0,62.5
20170111131500,426.399994,426.399994,421.480011,98.846158,33,53.5,68.900002,68.0,62.5
20170111133000,426.399994,426.399994,426.399994,100.0,33,53.5,69.099998,68.0,62.5
20170111134500,426.399994,426.399994,421.480011,98.846158,33,53.5,69.400002,68.0,62.5
20170111140000,426.399994,426.399994,421.480011,98.846158,33,53.5,69.599998,68.0,62.5
20170111141500,426.399994,426.399994,426.399994,100.0,33,53.5,69.400002,68.0,62.5
20170111143000,426.399994,426.399994,426.399994,100.0,33,53.5,69.300003,68.0,62.5
20170111144500,426.399994,426.399994,421.480011,98.846158,33,53.5,68.800003,68.0,62.5
20170111150000,426.399994,426.399994,426.399994,100.0,33,53.5,69.0,68.0,62.5
20170111151500,426.399994,426.399994,421.480011,98.846158,33,53.5,69.099998,68.0,62.5
20170111153000,426.399994,426.399994,416.559998,97.692309,33,53.5,69.300003,68.0,62.5
20170111154500,426.399994,426.399994,421.480011,98.846158,33,53.5,69.699997,68.0,62.5
20170111160000,426.399994,426.399994,426.399994,100.0,33,53.5,69.900002,68.0,62.5
20170111161500,426.399994,426.399994,436.23999,102.307691,33,52.700001,69.599998,68.0,62.5
20170111163000,426.399994,426.399994,431.320007,101.153849,33,54.200001,69.400002,68.0,62.5
20170111164500,426.399994,426.399994,437.880005,102.69231,33,54.200001,69.5,68.0,62.5
20170111170000,426.399994,426.399994,437.880005,102.69231,33,53.099998,69.400002,68.0,62.5
20170111171500,426.399994,426.399994,437.880005,102.69231,33,53.900002,69.699997,68.0,62.5
20170111173000,426.399994,426.399994,437.880005,102.69231,33,53.900002,69.599998,68.0,62.5
20170111174500,426.399994,426.399994,437.880005,102.69231,33,53.900002,69.300003,68.0,62.5
20170111180000,426.399994,426.399994,437.880005,102.69231,33,54.599998,68.800003,68.0,62.5
20170111181500,426.399994,426.399994,437.880005,102.69231,33,54.599998,68.800003,68.0,62.5
20170111183000,426.399994,426.399994,437.880005,102.69231,33,53.900002,68.699997,68.0,62.5
20170111184500,426.399994,426.399994,442.799988,103.846152,33,53.900002,68.5,68.0,62.5
20170111190000,426.399994,426.399994,442.799988,103.846152,33,53.900002,68.400002,68.0,62.5
20170111191500,426.399994,426.399994,437.880005,102.69231,33,54.700001,68.300003,68.0,62.5
20170111193000,426.399994,426.399994,437.880005,102.69231,33,54.700001,68.199997,68.0,62.5
20170111194500,426.399994,426.399994,442.799988,103.846152,33,54.700001,68.199997,68.0,62.5
20170111200000,426.399994,426.399994,436.23999,102.307691,33,54.700001,68.099998,68.0,62.5
20170111201500,426.399994,426.399994,442.799988,103.846152,33,53.900002,68.099998,68.0,62.5
20170111203000,426.399994,426.399994,442.799988,103.846152,33,53.900002,67.900002,68.0,62.5
20170111204500,426.399994,426.399994,436.23999,102.307691,33,54.700001,67.800003,68.0,62.5
20170111210000,426.399994,426.399994,436.23999,102.307691,33,53.5,67.699997,68.0,62.5
20170111211500,426.399994,426.399994,436.23999,102.307691,33,53.5,67.599998,68.0,62.5
20170111213000,426.399994,426.399994,436.23999,102.307691,33,53.5,67.400002,68.0,62.5
20170111214500,426.399994,426.399994,431.320007,101.153849,33,53.5,67.199997,68.0,62.5
20170111220000,426.399994,426.399994,431.320007,101.153849,33,54.299999,67.199997,68.0,62.5
20170111221500,426.399994,426.399994,436.23999,102.307691,33,54.299999,67.300003,68.0,62.5
20170111223000,426.399994,426.399994,442.799988,103.846152,33,54.299999,67.199997,68.0,62.5
20170111224500,426.399994,426.399994,437.880005,102.69231,33,54.299999,67.199997,68.0,62.5
20170111230000,426.399994,426.399994,437.880005,102.69231,33,54.299999,66.900002,68.0,62.5
20170111231500,426.399994,426.399994,437.880005,102.69231,33,54.299999,66.900002,68.0,62.5
20170111233000,426.399994,426.399994,431.320007,101.153849,33,54.299999,66.699997,68.0,62.5
20170111234500,426.399994,426.399994,436.23999,102.307691,33,54.299999,66.900002,68.0,62.5
20170112000000,426.399994,426.399994,431.320007,101.153849,33,54.299999,66.800003,68.0,62.5
20170112001500,426.399994,426.399994,426.399994,100.0,33,54.299999,66.800003,68.0,62.5
20170112003000,426.399994,426.399994,437.880005,102.69231,33,54.299999,66.900002,68.0,62.5
20170112004500,426.399994,426.399994,437.880005,102.69231,33,54.299999,66.800003,68.0,62.5
20170112010000,426.399994,426.399994,437.880005,102.69231,33,54.299999,66.800003,68.0,62.5
20170112011500,426.399994,426.399994,431.320007,101.153849,33,54.299999,66.599998,68.0,62.5
20170112013000,426.399994,426.399994,437.880005,102.69231,33,54.299999,66.599998,68.0,62.5
20170112014500,426.399994,426.399994,437.880005,102.69231,33,54.299999,66.5,68.0,62.5
20170112020000,426.399994,426.399994,431.320007,101.153849,33,54.299999,66.5,68.0,62.5
20170112021500,426.399994,426.399994,437.880005,102.69231,33,54.299999,66.5,68.0,62.5
20170112023000,426.399994,426.399994,437.880005,102.69231,33,54.299999,66.599998,68.0,62.5
20170112024500,426.399994,426.399994,431.320007,101.153849,33,54.299999,66.5,68.0,62.5
20170112030000,426.399994,426.399994,431.320007,101.153849,33,54.299999,66.400002,68.0,62.5
20170112031500,426.399994,426.399994,437.880005,102.69231,33,54.299999,66.400002,68.0,62.5
20170112033000,426.399994,426.399994,431.320007,101.153849,33,54.299999,66.599998,68.0,62.5
20170112034500,426.399994,426.399994,431.320007,101.153849,33,54.299999,66.5,68.0,62.5
20170112040000,426.399994,426.399994,436.23999,102.307691,33,54.299999,66.5,68.0,62.5
20170112041500,426.399994,426.399994,436.23999,102.307691,33,54.299999,66.300003,68.0,62.5
20170112043000,426.399994,426.399994,436.23999,102.307691,33,54.299999,66.5,68.0,62.5
20170112044500,426.399994,426.399994,436.23999,102.307691,33,54.299999,66.400002,68.0,62.5
20170112050000,426.399994,426.399994,431.320007,101.153849,33,54.299999,66.199997,68.0,62.5
20170112051500,426.399994,426.399994,436.23999,102.307691,33,54.299999,66.199997,68.0,62.5
20170112053000,426.399994,426.399994,436.23999,102.307691,33,54.299999,66.300003,68.0,62.5
20170112054500,426.399994,426.399994,436.23999,102.307691,33,54.299999,66.199997,68.0,62.5
20170112060000,426.399994,426.399994,442.799988,103.846152,33,54.299999,66.300003,68.0,62.5
20170112061500,426.399994,426.399994,436.23999,102.307691,33,54.299999,66.199997,68.0,62.5
20170112063000,426.399994,426.399994,431.320007,101.153849,33,54.299999,66.400002,68.0,62.5
20170112064500,426.399994,426.399994,437.880005,102.69231,33,54.299999,66.300003,68.0,62.5
20170112070000,426.399994,426.399994,437.880005,102.69231,33,54.299999,66.300003,68.0,62.5
20170112071500,426.399994,426.399994,437.880005,102.69231,33,54.299999,66.400002,68.0,62.5
20170112073000,426.399994,426.399994,437.880005,102.69231,33,54.299999,66.199997,68.0,62.5
20170112074500,426.399994,426.399994,437.880005,102.69231,33,54.299999,66.099998,68.0,62.5
20170112080000,426.399994,426.399994,437.880005,102.69231,33,54.299999,66.400002,68.0,62.5
20170112081500,426.399994,426.399994,437.880005,102.69231,33,54.299999,66.400002,68.0,62.5
20170112083000,426.399994,426.399994,437.880005,102.69231,33,54.299999,66.900002,68.0,62.5
20170112084500,426.399994,426.399994,426.399994,100.0,33,54.299999,67.900002,68.0,62.5
20170112090000,426.399994,426.399994,411.640015,96.538466,33,54.299999,67.900002,68.0,62.5
20170112091500,426.399994,426.399994,411.640015,96.538466,33,54.299999,68.599998,68.0,62.5
20170112093000,426.399994,426.399994,421.480011,98.846158,33,54.299999,68.900002,68.0,62.5
20170112094500,426.399994,426.399994,421.480011,98.846158,33,54.299999,69.199997,68.0,62.5
20170112100000,426.399994,426.399994,431.320007,101.153849,33,54.299999,69.5,68.0,62.5
20170112101500,426.399994,426.399994,437.880005,102.69231,33,53.5,69.599998,68.0,62.5
20170112103000,426.399994,426.399994,437.880005,102.69231,33,53.5,69.800003,68.0,62.5
20170112104500,426.399994,426.399994,442.799988,103.846152,33,53.5,69.900002,68.0,62.5
20170112110000,426.399994,426.399994,437.880005,102.69231,33,53.5,70.199997,68.0,62.5
20170112111500,426.399994,426.399994,437.880005,102.69231,33,53.5,70.199997,68.0,62.5
20170112113000,426.399994,426.399994,437.880005,102.69231,33,53.5,70.099998,68.0,62.5
20170112114500,426.399994,426.399994,442.799988,103.846152,33,53.5,70.300003,68.0,62.5
20170112120000,426.399994,426.399994,437.880005,102.69231,33,53.5,70.0,68.0,62.5
20170112121500,426.399994,426.399994,437.880005,102.69231,33,53.5,70.0,68.0,62.5
20170112123000,426.399994,426.399994,437.880005,102.69231,33,53.5,70.0,68.0,62.5
20170112124500,426.399994,426.399994,437.880005,102.69231,33,53.5,70.099998,68.0,62.5
20170112130000,426.399994,426.399994,437.880005,102.69231,33,53.5,70.300003,68.0,62.5
20170112131500,426.399994,426.399994,437.880005,102.69231,33,53.5,70.400002,68.0,62.5
20170112133000,426.399994,426.399994,442.799988,103.846152,33,53.5,70.599998,68.0,62.5
20170112134500,426.399994,426.399994,437.880005,102.69231,33,53.5,70.699997,68.0,62.5
20170112140000,426.399994,426.399994,437.880005,102.69231,33,52.900002,70.800003,68.0,62.5
20170112141500,426.399994,426.399994,447.720001,105.000002,33,52.900002,70.800003,68.0,62.5
20170112143000,426.399994,426.399994,442.799988,103.846152,33,52.900002,71.099998,68.0,62.5
20170112144500,426.399994,426.399994,442.799988,103.846152,33,53.5,71.300003,68.0,62.5
20170112150000,426.399994,426.399994,436.23999,102.307691,33,53.5,71.199997,68.0,62.5
20170112151500,426.399994,426.399994,436.23999,102.307691,33,53.5,71.599998,68.0,62.5
20170112153000,426.399994,426.399994,436.23999,102.307691,33,53.5,71.699997,68.0,62.5
20170112154500,426.399994,426.399994,442.799988,103.846152,33,53.5,71.800003,68.0,62.5
20170112160000,426.399994,426.399994,437.880005,102.69231,33,53.5,71.800003,68.0,62.5
20170112161500,426.399994,426.399994,442.799988,103.846152,33,54.299999,71.5,68.0,62.5
20170112163000,426.399994,426.399994,442.799988,103.846152,33,53.099998,71.199997,68.0,62.5
20170112164500,426.399994,426.399994,436.23999,102.307691,33,53.900002,71.0,68.0,62.5
20170112170000,426.399994,426.399994,431.320007,101.153849,33,54.700001,70.400002,68.0,62.5
20170112171500,426.399994,426.399994,426.399994,100.0,33,54.700001,70.599998,68.0,62.5
20170112173000,426.399994,426.399994,421.480011,98.846158,33,54.700001,70.400002,68.0,62.5
20170112174500,426.399994,426.399994,421.480011,98.846158,33,54.700001,70.699997,68.0,62.5
20170112180000,426.399994,426.399994,426.399994,100.0,33,53.900002,70.300003,68.0,62.5
20170112181500,426.399994,426.399994,421.480011,98.846158,33,53.900002,70.0,68.0,62.5
20170112183000,426.399994,426.399994,416.559998,97.692309,33,54.700001,69.800003,68.0,62.5
20170112184500,426.399994,426.399994,421.480011,98.846158,33,53.900002,69.599998,68.0,62.5
20170112190000,426.399994,426.399994,426.399994,100.0,33,53.900002,69.199997,68.0,62.5
20170112191500,426.399994,426.399994,426.399994,100.0,33,53.900002,69.099998,68.0,62.5
20170112193000,426.399994,426.399994,426.399994,100.0,33,53.900002,68.900002,68.0,62.5
20170112194500,426.399994,426.399994,421.480011,98.846158,33,54.700001,68.699997,68.0,62.5
20170112200000,426.399994,426.399994,421.480011,98.846158,33,54.700001,68.699997,68.0,62.5
20170112201500,426.399994,426.399994,437.880005,102.69231,33,54.700001,68.599998,68.0,62.5
20170112203000,426.399994,426.399994,437.880005,102.69231,33,53.099998,68.5,68.0,62.5
20170112204500,426.399994,426.399994,437.880005,102.69231,33,54.700001,68.400002,68.0,62.5
20170112210000,426.399994,426.399994,437.880005,102.69231,33,53.900002,68.099998,68.0,62.5
20170112211500,426.399994,426.399994,431.320007,101.153849,33,53.900002,68.099998,68.0,62.5
20170112213000,426.399994,426.399994,436.23999,102.307691,33,53.900002,68.099998,68.0,62.5
20170112214500,426.399994,426.399994,431.320007,101.153849,33,53.900002,67.800003,68.0,62.5
20170112220000,426.399994,426.399994,442.799988,103.846152,33,53.900002,67.699997,68.0,62.5
20170112221500,426.399994,426.399994,437.880005,102.69231,33,53.900002,67.800003,68.0,62.5
20170112223000,426.399994,426.399994,437.880005,102.69231,33,53.900002,67.599998,68.0,62.5
20170112224500,426.399994,426.399994,431.320007,101.153849,33,53.900002,67.599998,68.0,62.5
20170112230000,426.399994,426.399994,431.320007,101.153849,33,53.900002,67.599998,68.0,62.5
20170112231500,426.399994,426.399994,436.23999,102.307691,33,53.900002,67.5,68.0,62.5
20170112233000,426.399994,426.399994,431.320007,101.153849,33,53.900002,67.5,68.0,62.5
20170112234500,426.399994,426.399994,437.880005,102.69231,33,53.900002,67.400002,68.0,62.5
20170113000000,426.399994,426.399994,437.880005,102.69231,33,53.900002,67.0,68.0,62.5
20170113001500,426.399994,426.399994,437.880005,102.69231,33,53.900002,66.900002,68.0,62.5
20170113003000,426.399994,426.399994,437.880005,102.69231,33,53.900002,67.0,68.0,62.5
20170113004500,426.399994,426.399994,431.320007,101.153849,33,53.900002,66.900002,68.0,62.5
20170113010000,426.399994,426.399994,436.23999,102.307691,33,53.900002,67.0,68.0,62.5
20170113011500,426.399994,426.399994,431.320007,101.153849,33,54.700001,67.0,68.0,62.5
20170113013000,426.399994,426.399994,437.880005,102.69231,33,54.700001,67.0,68.0,62.5
20170113014500,426.399994,426.399994,437.880005,102.69231,33,54.700001,66.900002,68.0,62.5
20170113020000,426.399994,426.399994,437.880005,102.69231,33,54.700001,67.0,68.0,62.5
20170113021500,426.399994,426.399994,437.880005,102.69231,33,54.700001,67.0,68.0,62.5
20170113023000,426.399994,426.399994,437.880005,102.69231,33,54.700001,66.699997,68.0,62.5
20170113024500,426.399994,426.399994,437.880005,102.69231,33,53.900002,66.599998,68.0,62.5
20170113030000,426.399994,426.399994,431.320007,101.153849,33,53.900002,66.900002,68.0,62.5
20170113031500,426.399994,426.399994,436.23999,102.307691,33,53.900002,66.900002,68.0,62.5
20170113033000,426.399994,426.399994,436.23999,102.307691,33,53.900002,66.800003,68.0,62.5
20170113034500,426.399994,426.399994,436.23999,102.307691,33,53.900002,66.699997,68.0,62.5
20170113040000,426.399994,426.399994,431.320007,101.153849,33,53.900002,66.5,68.0,62.5
20170113041500,426.399994,426.399994,437.880005,102.69231,33,53.900002,66.400002,68.0,62.5
20170113043000,426.399994,426.399994,437.880005,102.69231,33,53.900002,66.400002,68.0,62.5
20170113044500,426.399994,426.399994,437.880005,102.69231,33,53.900002,66.5,68.0,62.5
20170113050000,426.399994,426.399994,437.880005,102.69231,33,53.900002,66.300003,68.0,62.5
20170113051500,426.399994,426.399994,437.880005,102.69231,33,53.900002,66.400002,68.0,62.5
20170113053000,426.399994,426.399994,437.880005,102.69231,33,53.900002,66.300003,68.0,62.5
20170113054500,426.399994,426.399994,437.880005,102.69231,33,53.900002,66.300003,68.0,62.5
20170113060000,426.399994,426.399994,437.880005,102.69231,33,53.900002,66.300003,68.0,62.5
20170113061500,426.399994,426.399994,437.880005,102.69231,33,53.900002,66.5,68.0,62.5
20170113063000,426.399994,426.399994,437.880005,102.69231,33,53.900002,66.199997,68.0,62.5
20170113064500,426.399994,426.399994,437.880005,102.69231,33,53.900002,66.199997,68.0,62.5
20170113070000,426.399994,426.399994,437.880005,102.69231,33,53.900002,66.199997,68.0,62.5
20170113071500,426.399994,426.399994,426.399994,100.0,33,53.900002,66.199997,68.0,62.5
20170113073000,426.399994,426.399994,111.519997,26.153846,47,53.900002,66.599998,68.0,62.5
20170113074500,426.399994,426.399994,90.199997,21.153846,100,63.200001,67.199997,68.0,62.5
20170113080000,426.399994,426.399994,395.23999,92.692307,30,55.200001,68.199997,68.0,62.5
20170113081500,426.399994,426.399994,405.079987,94.999998,31,54.299999,68.599998,68.0,62.5
20170113083000,426.399994,426.399994,821.640015,192.692314,46,53.5,69.0,68.0,62.5
20170113084500,426.399994,426.399994,400.160004,93.846156,32,55.5,68.900002,68.0,62.5
20170113090000,426.399994,426.399994,395.23999,92.692307,32,53.099998,69.099998,68.0,62.5
20170113091500,426.399994,426.399994,395.23999,92.692307,32,53.799999,69.300003,68.0,62.5
20170113093000,426.399994,426.399994,405.079987,94.999998,32,53.799999,69.199997,68.0,62.5
20170113094500,426.399994,426.399994,405.079987,94.999998,32,53.799999,69.599998,68.0,62.5
20170113100000,426.399994,426.399994,405.079987,94.999998,32,53.799999,69.800003,68.0,62.5
20170113101500,426.399994,426.399994,405.079987,94.999998,32,53.799999,70.199997,68.0,62.5
20170113103000,426.399994,426.399994,405.079987,94.999998,32,53.799999,70.5,68.0,62.5
20170113104500,426.399994,426.399994,400.160004,93.846156,32,53.799999,70.300003,68.0,62.5
20170113110000,426.399994,426.399994,405.079987,94.999998,32,53.200001,70.699997,68.0,62.5
20170113111500,426.399994,426.399994,400.160004,93.846156,32,53.200001,70.699997,68.0,62.5
20170113113000,426.399994,426.399994,410.0,96.153848,32,53.200001,70.699997,68.0,62.5
20170113114500,426.399994,426.399994,410.0,96.153848,32,53.200001,70.800003,68.0,62.5
20170113120000,426.399994,426.399994,405.079987,94.999998,32,53.200001,70.300003,68.0,62.5
20170113121500,426.399994,426.399994,410.0,96.153848,32,53.200001,70.300003,68.0,62.5
20170113123000,426.399994,426.399994,410.0,96.153848,32,53.200001,70.400002,68.0,62.5
20170113124500,426.399994,426.399994,405.079987,94.999998,32,53.200001,70.0,68.0,62.5
20170113130000,426.399994,426.399994,411.640015,96.538466,32,53.900002,70.0,68.0,62.5
20170113131500,426.399994,426.399994,421.480011,98.846158,32,53.900002,70.0,68.0,62.5
20170113133000,426.399994,426.399994,416.559998,97.692309,32,53.900002,70.099998,68.0,62.5
20170113134500,426.399994,426.399994,421.480011,98.846158,32,53.0,69.800003,68.0,62.5
20170113140000,426.399994,426.399994,416.559998,97.692309,32,53.0,70.199997,68.0,62.5
20170113141500,426.399994,426.399994,416.559998,97.692309,32,53.0,69.800003,68.0,62.5
20170113143000,426.399994,426.399994,426.399994,100.0,32,53.700001,69.599998,68.0,62.5
20170113144500,426.399994,426.399994,431.320007,101.153849,32,53.700001,69.699997,68.0,62.5
20170113150000,426.399994,426.399994,436.23999,102.307691,32,53.700001,70.099998,68.0,62.5
20170113151500,426.399994,426.399994,436.23999,102.307691,32,53.700001,69.900002,68.0,62.5
20170113153000,426.399994,426.399994,436.23999,102.307691,32,54.700001,70.0,68.0,62.5
20170113154500,426.399994,426.399994,442.799988,103.846152,32,53.099998,70.0,68.0,62.5
20170113160000,426.399994,426.399994,437.880005,102.69231,32,53.099998,70.0,68.0,62.5
20170113161500,426.399994,426.399994,437.880005,102.69231,32,54.299999,69.599998,68.0,62.5
20170113163000,426.399994,426.399994,431.320007,101.153849,32,53.099998,69.199997,68.0,62.5
20170113164500,426.399994,426.399994,426.399994,100.0,32,53.900002,69.099998,68.0,62.5
20170113170000,426.399994,426.399994,431.320007,101.153849,32,53.900002,68.599998,68.0,62.5
20170113171500,426.399994,426.399994,426.399994,100.0,32,53.900002,68.199997,68.0,62.5
20170113173000,426.399994,426.399994,426.399994,100.0,32,53.900002,68.599998,68.0,62.5
20170113174500,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.5,68.0,62.5
20170113180000,426.399994,426.399994,421.480011,98.846158,32,53.900002,68.400002,68.0,62.5
20170113181500,426.399994,426.399994,426.399994,100.0,32,53.900002,68.400002,68.0,62.5
20170113183000,426.399994,426.399994,421.480011,98.846158,32,53.900002,68.300003,68.0,62.5
20170113184500,426.399994,426.399994,426.399994,100.0,32,53.900002,68.300003,68.0,62.5
20170113190000,426.399994,426.399994,431.320007,101.153849,32,53.900002,68.099998,68.0,62.5
20170113191500,426.399994,426.399994,426.399994,100.0,32,53.900002,68.099998,68.0,62.5
20170113193000,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.699997,68.0,62.5
20170113194500,426.399994,426.399994,426.399994,100.0,32,53.900002,67.5,68.0,62.5
20170113200000,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.300003,68.0,62.5
20170113201500,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.199997,68.0,62.5
20170113203000,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.199997,68.0,62.5
20170113204500,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.199997,68.0,62.5
20170113210000,426.399994,426.399994,426.399994,100.0,32,53.900002,67.199997,68.0,62.5
20170113211500,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.300003,68.0,62.5
20170113213000,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.5,68.0,62.5
20170113214500,426.399994,426.399994,426.399994,100.0,32,53.900002,67.400002,68.0,62.5
20170113220000,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.300003,68.0,62.5
