PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170113221500,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.300003,68.0,62.5
20170113223000,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.300003,68.0,62.5
20170113224500,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.099998,68.0,62.5
20170113230000,426.399994,426.399994,426.399994,100.0,32,54.700001,67.199997,68.0,62.5
20170113231500,426.399994,426.399994,421.480011,98.846158,32,54.700001,67.199997,68.0,62.5
20170113233000,426.399994,426.399994,426.399994,100.0,32,54.700001,67.0,68.0,62.5
20170113234500,426.399994,426.399994,416.559998,97.692309,32,54.700001,67.099998,68.0,62.5
20170114000000,426.399994,426.399994,421.480011,98.846158,32,54.0,67.099998,68.0,62.5
20170114001500,426.399994,426.399994,426.399994,100.0,32,54.0,67.099998,68.0,62.5
20170114003000,426.399994,426.399994,421.480011,98.846158,32,54.0,67.0,68.0,62.5
20170114004500,426.399994,426.399994,431.320007,101.153849,32,54.0,67.0,68.0,62.5
20170114010000,426.399994,426.399994,426.399994,100.0,32,54.0,66.900002,68.0,62.5
20170114011500,426.399994,426.399994,442.799988,103.846152,33,54.700001,66.599998,68.0,62.5
20170114013000,426.399994,426.399994,426.399994,100.0,33,54.700001,66.900002,68.0,62.5
20170114014500,426.399994,426.399994,421.480011,98.846158,33,54.700001,66.900002,68.0,62.5
20170114020000,426.399994,426.399994,426.399994,100.0,33,53.900002,66.900002,68.0,62.5
20170114021500,426.399994,426.399994,416.559998,97.692309,33,53.900002,66.800003,68.0,62.5
20170114023000,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.900002,68.0,62.5
20170114024500,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.699997,68.0,62.5
20170114030000,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.599998,68.0,62.5
20170114031500,426.399994,426.399994,411.640015,96.538466,33,53.900002,66.599998,68.0,62.5
20170114033000,426.399994,426.399994,426.399994,100.0,33,53.900002,66.699997,68.0,62.5
20170114034500,426.399994,426.399994,421.480011,98.846158,33,54.700001,66.599998,68.0,62.5
20170114040000,426.399994,426.399994,416.559998,97.692309,33,54.700001,66.400002,68.0,62.5
20170114041500,426.399994,426.399994,426.399994,100.0,33,54.700001,66.599998,68.0,62.5
20170114043000,426.399994,426.399994,416.559998,97.692309,33,54.700001,66.699997,68.0,62.5
20170114044500,426.399994,426.399994,426.399994,100.0,33,54.700001,66.400002,68.0,62.5
20170114050000,426.399994,426.399994,426.399994,100.0,33,54.700001,66.599998,68.0,62.5
20170114051500,426.399994,426.399994,421.480011,98.846158,33,54.700001,66.400002,68.0,62.5
20170114053000,426.399994,426.399994,421.480011,98.846158,33,54.700001,66.599998,68.0,62.5
20170114054500,426.399994,426.399994,426.399994,100.0,33,54.700001,66.599998,68.0,62.5
20170114060000,426.399994,426.399994,426.399994,100.0,33,54.700001,66.599998,68.0,62.5
20170114061500,426.399994,426.399994,421.480011,98.846158,33,54.700001,66.300003,68.0,62.5
20170114063000,426.399994,426.399994,421.480011,98.846158,33,54.700001,66.300003,68.0,62.5
20170114064500,426.399994,426.399994,426.399994,100.0,33,54.700001,66.300003,68.0,62.5
20170114070000,426.399994,426.399994,416.559998,97.692309,33,54.700001,66.199997,68.0,62.5
20170114071500,426.399994,426.399994,426.399994,100.0,33,54.700001,66.300003,68.0,62.5
20170114073000,426.399994,426.399994,426.399994,100.0,33,54.700001,66.199997,68.0,62.5
20170114074500,426.399994,426.399994,426.399994,100.0,33,54.700001,66.099998,68.0,62.5
20170114080000,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.300003,68.0,62.5
20170114081500,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.400002,68.0,62.5
20170114083000,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.199997,68.0,62.5
20170114084500,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.199997,68.0,62.5
20170114090000,426.399994,426.399994,426.399994,100.0,33,53.900002,66.300003,68.0,62.5
20170114091500,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.099998,68.0,62.5
20170114093000,426.399994,426.399994,426.399994,100.0,33,53.900002,66.199997,68.0,62.5
20170114094500,426.399994,426.399994,426.399994,100.0,33,53.900002,66.300003,68.0,62.5
20170114100000,426.399994,426.399994,426.399994,100.0,33,53.200001,66.300003,68.0,62.5
20170114101500,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.400002,68.0,62.5
20170114103000,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.199997,68.0,62.5
20170114104500,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.300003,68.0,62.5
20170114110000,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.300003,68.0,62.5
20170114111500,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.199997,68.0,62.5
20170114113000,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.300003,68.0,62.5
20170114114500,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.300003,68.0,62.5
20170114120000,426.399994,426.399994,426.399994,100.0,33,53.900002,66.400002,68.0,62.5
20170114121500,426.399994,426.399994,426.399994,100.0,33,53.900002,66.099998,68.0,62.5
20170114123000,426.399994,426.399994,421.480011,98.846158,33,52.299999,66.099998,68.0,62.5
20170114124500,426.399994,426.399994,426.399994,100.0,33,52.299999,66.199997,68.0,62.5
20170114130000,426.399994,426.399994,421.480011,98.846158,33,53.5,66.300003,68.0,62.5
20170114131500,426.399994,426.399994,421.480011,98.846158,33,53.5,66.400002,68.0,62.5
20170114133000,426.399994,426.399994,421.480011,98.846158,33,53.5,66.400002,68.0,62.5
20170114134500,426.399994,426.399994,426.399994,100.0,33,52.599998,66.400002,68.0,62.5
20170114140000,426.399994,426.399994,421.480011,98.846158,33,52.599998,66.400002,68.0,62.5
20170114141500,426.399994,426.399994,411.640015,96.538466,33,53.5,66.300003,68.0,62.5
20170114143000,426.399994,426.399994,421.480011,98.846158,33,53.5,66.300003,68.0,62.5
20170114144500,426.399994,426.399994,421.480011,98.846158,33,53.5,66.5,68.0,62.5
20170114150000,426.399994,426.399994,421.480011,98.846158,33,53.5,66.599998,68.0,62.5
20170114151500,426.399994,426.399994,421.480011,98.846158,33,53.5,66.599998,68.0,62.5
20170114153000,426.399994,426.399994,416.559998,97.692309,33,53.5,66.699997,68.0,62.5
20170114154500,426.399994,426.399994,421.480011,98.846158,33,53.5,66.699997,68.0,62.5
20170114160000,426.399994,426.399994,421.480011,98.846158,33,54.299999,66.800003,68.0,62.5
20170114161500,426.399994,426.399994,411.640015,96.538466,33,53.5,66.699997,68.0,62.5
20170114163000,426.399994,426.399994,416.559998,97.692309,33,53.5,66.699997,68.0,62.5
20170114164500,426.399994,426.399994,421.480011,98.846158,33,53.5,66.5,68.0,62.5
20170114170000,426.399994,426.399994,416.559998,97.692309,33,53.5,66.400002,68.0,62.5
20170114171500,426.399994,426.399994,411.640015,96.538466,33,53.5,66.199997,68.0,62.5
20170114173000,426.399994,426.399994,416.559998,97.692309,33,54.299999,66.199997,68.0,62.5
20170114174500,426.399994,426.399994,421.480011,98.846158,33,54.299999,66.300003,68.0,62.5
20170114180000,426.399994,426.399994,431.320007,101.153849,33,53.099998,66.400002,68.0,62.5
20170114181500,426.399994,426.399994,421.480011,98.846158,33,54.700001,66.400002,68.0,62.5
20170114183000,426.399994,426.399994,421.480011,98.846158,33,54.700001,66.300003,68.0,62.5
20170114184500,426.399994,426.399994,426.399994,100.0,33,54.700001,66.400002,68.0,62.5
20170114190000,426.399994,426.399994,431.320007,101.153849,33,53.900002,66.400002,68.0,62.5
20170114191500,426.399994,426.399994,421.480011,98.846158,33,54.700001,66.599998,68.0,62.5
20170114193000,426.399994,426.399994,421.480011,98.846158,33,54.700001,66.699997,68.0,62.5
20170114194500,426.399994,426.399994,426.399994,100.0,33,54.700001,66.699997,68.0,62.5
20170114200000,426.399994,426.399994,426.399994,100.0,33,54.700001,66.599998,68.0,62.5
20170114201500,426.399994,426.399994,416.559998,97.692309,33,54.700001,66.599998,68.0,62.5
20170114203000,426.399994,426.399994,421.480011,98.846158,33,54.700001,66.699997,68.0,62.5
20170114204500,426.399994,426.399994,426.399994,100.0,33,54.700001,66.699997,68.0,62.5
20170114210000,426.399994,426.399994,421.480011,98.846158,33,54.700001,66.400002,68.0,62.5
20170114211500,426.399994,426.399994,426.399994,100.0,33,54.700001,66.300003,68.0,62.5
20170114213000,426.399994,426.399994,426.399994,100.0,33,54.700001,66.199997,68.0,62.5
20170114214500,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.099998,68.0,62.5
20170114220000,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.0,68.0,62.5
20170114221500,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.099998,68.0,62.5
20170114223000,426.399994,426.399994,416.559998,97.692309,33,53.900002,66.300003,68.0,62.5
20170114224500,426.399994,426.399994,426.399994,100.0,33,53.900002,66.300003,68.0,62.5
20170114230000,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.300003,68.0,62.5
20170114231500,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.199997,68.0,62.5
20170114233000,426.399994,426.399994,411.640015,96.538466,33,53.900002,66.199997,68.0,62.5
20170114234500,426.399994,426.399994,416.559998,97.692309,33,53.900002,66.199997,68.0,62.5
20170115000000,426.399994,426.399994,416.559998,97.692309,33,53.900002,66.0,68.0,62.5
20170115001500,426.399994,426.399994,416.559998,97.692309,33,53.900002,66.300003,68.0,62.5
20170115003000,426.399994,426.399994,426.399994,100.0,33,53.900002,66.199997,68.0,62.5
20170115004500,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.099998,68.0,62.5
20170115010000,426.399994,426.399994,416.559998,97.692309,33,53.900002,66.099998,68.0,62.5
20170115011500,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.099998,68.0,62.5
20170115013000,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.099998,68.0,62.5
20170115014500,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.0,68.0,62.5
20170115020000,426.399994,426.399994,421.480011,98.846158,33,54.700001,66.099998,68.0,62.5
20170115021500,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.0,68.0,62.5
20170115023000,426.399994,426.399994,416.559998,97.692309,33,53.900002,66.0,68.0,62.5
20170115024500,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.0,68.0,62.5
20170115030000,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.099998,68.0,62.5
20170115031500,426.399994,426.399994,416.559998,97.692309,33,54.700001,66.0,68.0,62.5
20170115033000,426.399994,426.399994,426.399994,100.0,33,54.700001,66.0,68.0,62.5
20170115034500,426.399994,426.399994,416.559998,97.692309,33,54.700001,65.900002,68.0,62.5
20170115040000,426.399994,426.399994,416.559998,97.692309,33,54.700001,66.0,68.0,62.5
20170115041500,426.399994,426.399994,416.559998,97.692309,33,54.700001,66.0,68.0,62.5
20170115043000,426.399994,426.399994,421.480011,98.846158,33,54.700001,66.099998,68.0,62.5
20170115044500,426.399994,426.399994,421.480011,98.846158,33,54.700001,65.900002,68.0,62.5
20170115050000,426.399994,426.399994,421.480011,98.846158,33,54.700001,65.900002,68.0,62.5
20170115051500,426.399994,426.399994,416.559998,97.692309,33,54.700001,66.099998,68.0,62.5
20170115053000,426.399994,426.399994,421.480011,98.846158,33,54.700001,66.0,68.0,62.5
20170115054500,426.399994,426.399994,416.559998,97.692309,33,53.900002,66.099998,68.0,62.5
20170115060000,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.0,68.0,62.5
20170115061500,426.399994,426.399994,421.480011,98.846158,33,53.900002,65.900002,68.0,62.5
20170115063000,426.399994,426.399994,416.559998,97.692309,33,53.900002,65.900002,68.0,62.5
20170115064500,426.399994,426.399994,416.559998,97.692309,33,53.900002,66.0,68.0,62.5
20170115070000,426.399994,426.399994,416.559998,97.692309,33,53.900002,65.800003,68.0,62.5
20170115071500,426.399994,426.399994,421.480011,98.846158,33,53.900002,65.900002,68.0,62.5
20170115073000,426.399994,426.399994,416.559998,97.692309,33,53.900002,66.0,68.0,62.5
20170115074500,426.399994,426.399994,421.480011,98.846158,33,53.900002,65.800003,68.0,62.5
20170115080000,426.399994,426.399994,421.480011,98.846158,33,53.900002,65.800003,68.0,62.5
20170115081500,426.399994,426.399994,421.480011,98.846158,33,53.900002,65.800003,68.0,62.5
20170115083000,426.399994,426.399994,416.559998,97.692309,33,53.900002,65.800003,68.0,62.5
20170115084500,426.399994,426.399994,416.559998,97.692309,33,53.900002,66.0,68.0,62.5
20170115090000,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.0,68.0,62.5
20170115091500,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.0,68.0,62.5
20170115093000,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.0,68.0,62.5
20170115094500,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.0,68.0,62.5
20170115100000,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.099998,68.0,62.5
20170115101500,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.099998,68.0,62.5
20170115103000,426.399994,426.399994,426.399994,100.0,33,53.900002,66.099998,68.0,62.5
20170115104500,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.099998,68.0,62.5
20170115110000,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.099998,68.0,62.5
20170115111500,426.399994,426.399994,421.480011,98.846158,33,52.700001,66.099998,68.0,62.5
20170115113000,426.399994,426.399994,421.480011,98.846158,33,53.599998,66.199997,68.0,62.5
20170115114500,426.399994,426.399994,431.320007,101.153849,33,53.599998,66.199997,68.0,62.5
20170115120000,426.399994,426.399994,421.480011,98.846158,33,52.5,66.099998,68.0,62.5
20170115121500,426.399994,426.399994,421.480011,98.846158,33,52.5,66.099998,68.0,62.5
20170115123000,426.399994,426.399994,421.480011,98.846158,33,52.5,65.800003,68.0,62.5
20170115124500,426.399994,426.399994,426.399994,100.0,33,54.099998,65.599998,68.0,62.5
20170115130000,426.399994,426.399994,426.399994,100.0,33,53.5,65.5,68.0,62.5
20170115131500,426.399994,426.399994,426.399994,100.0,33,52.700001,65.5,68.0,62.5
20170115133000,426.399994,426.399994,416.559998,97.692309,33,53.900002,65.800003,68.0,62.5
20170115134500,426.399994,426.399994,421.480011,98.846158,33,53.900002,65.800003,68.0,62.5
20170115140000,426.399994,426.399994,426.399994,100.0,33,53.299999,66.099998,68.0,62.5
20170115141500,426.399994,426.399994,421.480011,98.846158,33,52.700001,66.099998,68.0,62.5
20170115143000,426.399994,426.399994,421.480011,98.846158,33,54.700001,66.199997,68.0,62.5
20170115144500,426.399994,426.399994,421.480011,98.846158,33,53.099998,66.199997,68.0,62.5
20170115150000,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.199997,68.0,62.5
20170115151500,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.199997,68.0,62.5
20170115153000,426.399994,426.399994,416.559998,97.692309,33,53.900002,65.900002,68.0,62.5
20170115154500,426.399994,426.399994,421.480011,98.846158,33,53.099998,65.699997,68.0,62.5
20170115160000,426.399994,426.399994,416.559998,97.692309,33,53.900002,65.599998,68.0,62.5
20170115161500,426.399994,426.399994,426.399994,100.0,33,53.900002,65.699997,68.0,62.5
20170115163000,426.399994,426.399994,421.480011,98.846158,33,53.099998,65.900002,68.0,62.5
20170115164500,426.399994,426.399994,416.559998,97.692309,33,54.700001,66.099998,68.0,62.5
20170115170000,426.399994,426.399994,416.559998,97.692309,33,53.900002,66.199997,68.0,62.5
20170115171500,426.399994,426.399994,411.640015,96.538466,33,53.900002,66.300003,68.0,62.5
20170115173000,426.399994,426.399994,411.640015,96.538466,33,53.900002,66.300003,68.0,62.5
20170115174500,426.399994,426.399994,416.559998,97.692309,33,54.700001,66.300003,68.0,62.5
20170115180000,426.399994,426.399994,416.559998,97.692309,33,54.700001,66.400002,68.0,62.5
20170115181500,426.399994,426.399994,421.480011,98.846158,33,54.700001,66.400002,68.0,62.5
20170115183000,426.399994,426.399994,416.559998,97.692309,33,53.900002,66.199997,68.0,62.5
20170115184500,426.399994,426.399994,416.559998,97.692309,33,53.900002,66.099998,68.0,62.5
20170115190000,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.0,68.0,62.5
20170115191500,426.399994,426.399994,421.480011,98.846158,33,53.900002,65.800003,68.0,62.5
20170115193000,426.399994,426.399994,416.559998,97.692309,33,53.900002,65.800003,68.0,62.5
20170115194500,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.0,68.0,62.5
20170115200000,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.099998,68.0,62.5
20170115201500,426.399994,426.399994,416.559998,97.692309,33,53.900002,66.199997,68.0,62.5
20170115203000,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.199997,68.0,62.5
20170115204500,426.399994,426.399994,416.559998,97.692309,33,53.900002,66.099998,68.0,62.5
20170115210000,426.399994,426.399994,416.559998,97.692309,33,53.900002,66.0,68.0,62.5
20170115211500,426.399994,426.399994,416.559998,97.692309,33,53.900002,66.0,68.0,62.5
20170115213000,426.399994,426.399994,411.640015,96.538466,33,53.900002,66.099998,68.0,62.5
20170115214500,426.399994,426.399994,426.399994,100.0,33,53.900002,66.099998,68.0,62.5
20170115220000,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.099998,68.0,62.5
20170115221500,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.0,68.0,62.5
20170115223000,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.099998,68.0,62.5
20170115224500,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.0,68.0,62.5
20170115230000,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.099998,68.0,62.5
20170115231500,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.0,68.0,62.5
20170115233000,426.399994,426.399994,410.0,96.153848,33,53.900002,65.900002,68.0,62.5
20170115234500,426.399994,426.399994,416.559998,97.692309,33,54.700001,66.0,68.0,62.5
20170116000000,426.399994,426.399994,411.640015,96.538466,33,54.700001,66.0,68.0,62.5
20170116001500,426.399994,426.399994,416.559998,97.692309,33,54.700001,66.099998,68.0,62.5
20170116003000,426.399994,426.399994,410.0,96.153848,33,54.700001,66.0,68.0,62.5
20170116004500,426.399994,426.399994,416.559998,97.692309,33,53.900002,65.900002,68.0,62.5
20170116010000,426.399994,426.399994,421.480011,98.846158,33,53.900002,65.900002,68.0,62.5
20170116011500,426.399994,426.399994,416.559998,97.692309,33,54.700001,66.0,68.0,62.5
20170116013000,426.399994,426.399994,416.559998,97.692309,33,54.700001,65.800003,68.0,62.5
20170116014500,426.399994,426.399994,416.559998,97.692309,33,54.700001,65.900002,68.0,62.5
20170116020000,426.399994,426.399994,421.480011,98.846158,33,54.700001,66.0,68.0,62.5
20170116021500,426.399994,426.399994,416.559998,97.692309,33,54.700001,65.800003,68.0,62.5
20170116023000,426.399994,426.399994,421.480011,98.846158,33,54.700001,65.800003,68.0,62.5
20170116024500,426.399994,426.399994,416.559998,97.692309,33,54.700001,65.800003,68.0,62.5
20170116030000,426.399994,426.399994,421.480011,98.846158,33,54.0,65.800003,68.0,62.5
20170116031500,426.399994,426.399994,416.559998,97.692309,33,54.0,65.699997,68.0,62.5
20170116033000,426.399994,426.399994,421.480011,98.846158,33,54.0,65.699997,68.0,62.5
20170116034500,426.399994,426.399994,416.559998,97.692309,33,54.0,65.900002,68.0,62.5
20170116040000,426.399994,426.399994,416.559998,97.692309,33,54.700001,65.699997,68.0,62.5
20170116041500,426.399994,426.399994,421.480011,98.846158,33,54.700001,65.599998,68.0,62.5
20170116043000,426.399994,426.399994,416.559998,97.692309,33,53.900002,65.800003,68.0,62.5
20170116044500,426.399994,426.399994,416.559998,97.692309,33,53.900002,65.800003,68.0,62.5
20170116050000,426.399994,426.399994,416.559998,97.692309,33,53.900002,66.0,68.0,62.5
20170116051500,426.399994,426.399994,421.480011,98.846158,33,54.700001,65.800003,68.0,62.5
20170116053000,426.399994,426.399994,421.480011,98.846158,33,53.900002,66.0,68.0,62.5
20170116054500,426.399994,426.399994,421.480011,98.846158,33,53.900002,65.699997,68.0,62.5
20170116060000,426.399994,426.399994,411.640015,96.538466,33,53.900002,65.599998,68.0,62.5
20170116061500,426.399994,426.399994,426.399994,100.0,33,53.900002,65.800003,68.0,62.5
20170116063000,426.399994,426.399994,426.399994,100.0,33,53.900002,65.800003,68.0,62.5
20170116064500,426.399994,426.399994,421.480011,98.846158,33,53.900002,65.699997,68.0,62.5
20170116070000,426.399994,426.399994,426.399994,100.0,33,53.900002,65.800003,68.0,62.5
20170116071500,426.399994,426.399994,431.320007,101.153849,33,53.900002,65.900002,68.0,62.5
20170116073000,426.399994,426.399994,426.399994,100.0,33,53.900002,66.0,68.0,62.5
20170116074500,426.399994,426.399994,416.559998,97.692309,33,54.700001,66.5,68.0,62.5
20170116080000,426.399994,426.399994,416.559998,97.692309,33,54.700001,66.599998,68.0,62.5
20170116081500,426.399994,426.399994,411.640015,96.538466,33,54.700001,67.300003,68.0,62.5
20170116083000,426.399994,426.399994,421.480011,98.846158,33,54.700001,67.599998,68.0,62.5
20170116084500,426.399994,426.399994,431.320007,101.153849,33,53.299999,68.0,68.0,62.5
20170116090000,426.399994,426.399994,431.320007,101.153849,33,54.299999,68.400002,68.0,62.5
20170116091500,426.399994,426.399994,431.320007,101.153849,33,54.299999,68.599998,68.0,62.5
20170116093000,426.399994,426.399994,436.23999,102.307691,33,53.5,68.699997,68.0,62.5
20170116094500,426.399994,426.399994,426.399994,100.0,33,53.5,69.099998,68.0,62.5
20170116100000,426.399994,426.399994,437.880005,102.69231,33,53.5,69.199997,68.0,62.5
20170116101500,426.399994,426.399994,442.799988,103.846152,33,53.5,69.400002,68.0,62.5
20170116103000,426.399994,426.399994,442.799988,103.846152,33,53.5,69.599998,68.0,62.5
20170116104500,426.399994,426.399994,431.320007,101.153849,33,53.5,69.800003,68.0,62.5
20170116110000,426.399994,426.399994,426.399994,100.0,33,53.5,70.0,68.0,62.5
20170116111500,426.399994,426.399994,426.399994,100.0,33,53.5,70.099998,68.0,62.5
20170116113000,426.399994,426.399994,421.480011,98.846158,33,53.5,70.099998,68.0,62.5
20170116114500,426.399994,426.399994,421.480011,98.846158,33,53.5,70.300003,68.0,62.5
20170116120000,426.399994,426.399994,442.799988,103.846152,33,53.5,70.300003,68.0,62.5
20170116121500,426.399994,426.399994,437.880005,102.69231,33,52.700001,70.300003,68.0,62.5
20170116123000,426.399994,426.399994,437.880005,102.69231,33,53.5,70.300003,68.0,62.5
20170116124500,426.399994,426.399994,437.880005,102.69231,33,53.5,70.5,68.0,62.5
20170116130000,426.399994,426.399994,437.880005,102.69231,33,53.5,70.599998,68.0,62.5
20170116131500,426.399994,426.399994,437.880005,102.69231,33,53.5,70.800003,68.0,62.5
20170116133000,426.399994,426.399994,437.880005,102.69231,33,53.5,70.900002,68.0,62.5
20170116134500,426.399994,426.399994,437.880005,102.69231,33,53.5,71.0,68.0,62.5
20170116140000,426.399994,426.399994,437.880005,102.69231,33,53.5,71.099998,68.0,62.5
20170116141500,426.399994,426.399994,437.880005,102.69231,33,53.5,71.199997,68.0,62.5
20170116143000,426.399994,426.399994,442.799988,103.846152,33,53.5,71.199997,68.0,62.5
20170116144500,426.399994,426.399994,436.23999,102.307691,33,53.5,71.300003,68.0,62.5
20170116150000,426.399994,426.399994,436.23999,102.307691,33,53.5,71.0,68.0,62.5
20170116151500,426.399994,426.399994,431.320007,101.153849,33,53.5,70.900002,68.0,62.5
20170116153000,426.399994,426.399994,431.320007,101.153849,33,53.5,71.0,68.0,62.5
20170116154500,426.399994,426.399994,436.23999,102.307691,33,53.5,71.099998,68.0,62.5
20170116160000,426.399994,426.399994,431.320007,101.153849,33,53.5,71.099998,68.0,62.5
20170116161500,426.399994,426.399994,436.23999,102.307691,33,53.5,71.300003,68.0,62.5
20170116163000,426.399994,426.399994,436.23999,102.307691,33,53.5,71.099998,68.0,62.5
20170116164500,426.399994,426.399994,436.23999,102.307691,33,53.5,70.300003,68.0,62.5
20170116170000,426.399994,426.399994,442.799988,103.846152,33,53.5,69.800003,68.0,62.5
20170116171500,426.399994,426.399994,437.880005,102.69231,33,53.5,69.5,68.0,62.5
20170116173000,426.399994,426.399994,442.799988,103.846152,33,53.5,69.199997,68.0,62.5
20170116174500,426.399994,426.399994,436.23999,102.307691,33,54.700001,68.800003,68.0,62.5
20170116180000,426.399994,426.399994,436.23999,102.307691,33,53.5,68.699997,68.0,62.5
20170116181500,426.399994,426.399994,436.23999,102.307691,33,53.5,68.400002,68.0,62.5
20170116183000,426.399994,426.399994,442.799988,103.846152,33,54.299999,68.199997,68.0,62.5
20170116184500,426.399994,426.399994,431.320007,101.153849,33,54.299999,68.199997,68.0,62.5
20170116190000,426.399994,426.399994,431.320007,101.153849,33,54.299999,68.099998,68.0,62.5
20170116191500,426.399994,426.399994,442.799988,103.846152,33,54.299999,67.900002,68.0,62.5
20170116193000,426.399994,426.399994,436.23999,102.307691,33,53.5,67.900002,68.0,62.5
20170116194500,426.399994,426.399994,431.320007,101.153849,33,53.5,67.699997,68.0,62.5
20170116200000,426.399994,426.399994,437.880005,102.69231,33,53.5,67.699997,68.0,62.5
20170116201500,426.399994,426.399994,437.880005,102.69231,33,54.299999,67.699997,68.0,62.5
20170116203000,426.399994,426.399994,431.320007,101.153849,33,54.299999,67.699997,68.0,62.5
20170116204500,426.399994,426.399994,447.720001,105.000002,33,53.299999,67.699997,68.0,62.5
20170116210000,426.399994,426.399994,436.23999,102.307691,33,53.299999,67.599998,68.0,62.5
20170116211500,426.399994,426.399994,436.23999,102.307691,33,53.900002,67.400002,68.0,62.5
20170116213000,426.399994,426.399994,436.23999,102.307691,33,53.900002,67.199997,68.0,62.5
20170116214500,426.399994,426.399994,436.23999,102.307691,33,53.900002,67.199997,68.0,62.5
20170116220000,426.399994,426.399994,436.23999,102.307691,33,53.900002,67.0,68.0,62.5
20170116221500,426.399994,426.399994,431.320007,101.153849,33,53.900002,67.099998,68.0,62.5
20170116223000,426.399994,426.399994,436.23999,102.307691,33,53.900002,67.0,68.0,62.5
20170116224500,426.399994,426.399994,436.23999,102.307691,33,53.900002,67.099998,68.0,62.5
20170116230000,426.399994,426.399994,436.23999,102.307691,33,53.900002,67.099998,68.0,62.5
20170116231500,426.399994,426.399994,436.23999,102.307691,33,53.900002,67.099998,68.0,62.5
20170116233000,426.399994,426.399994,436.23999,102.307691,33,53.900002,67.099998,68.0,62.5
20170116234500,426.399994,426.399994,436.23999,102.307691,33,53.900002,67.099998,68.0,62.5
20170117000000,426.399994,426.399994,431.320007,101.153849,33,54.599998,67.099998,68.0,62.5
20170117001500,426.399994,426.399994,437.880005,102.69231,33,53.200001,67.099998,68.0,62.5
20170117003000,426.399994,426.399994,437.880005,102.69231,33,54.299999,67.099998,68.0,62.5
20170117004500,426.399994,426.399994,437.880005,102.69231,33,54.299999,67.099998,68.0,62.5
20170117010000,426.399994,426.399994,437.880005,102.69231,33,54.299999,67.0,68.0,62.5
20170117011500,426.399994,426.399994,437.880005,102.69231,33,53.5,67.099998,68.0,62.5
20170117013000,426.399994,426.399994,437.880005,102.69231,33,53.5,67.0,68.0,62.5
20170117014500,426.399994,426.399994,437.880005,102.69231,33,54.700001,67.0,68.0,62.5
20170117020000,426.399994,426.399994,437.880005,102.69231,33,53.900002,67.099998,68.0,62.5
20170117021500,426.399994,426.399994,437.880005,102.69231,33,53.900002,66.900002,68.0,62.5
20170117023000,426.399994,426.399994,437.880005,102.69231,33,53.900002,67.0,68.0,62.5
20170117024500,426.399994,426.399994,437.880005,102.69231,33,53.900002,67.0,68.0,62.5
20170117030000,426.399994,426.399994,426.399994,100.0,33,55.099998,66.900002,68.0,62.5
20170117031500,426.399994,426.399994,436.23999,102.307691,33,53.5,66.900002,68.0,62.5
20170117033000,426.399994,426.399994,436.23999,102.307691,33,54.299999,66.800003,68.0,62.5
20170117034500,426.399994,426.399994,426.399994,100.0,33,53.5,66.800003,68.0,62.5
20170117040000,426.399994,426.399994,431.320007,101.153849,33,53.5,66.800003,68.0,62.5
20170117041500,426.399994,426.399994,436.23999,102.307691,33,53.5,66.800003,68.0,62.5
20170117043000,426.399994,426.399994,436.23999,102.307691,33,54.299999,66.699997,68.0,62.5
20170117044500,426.399994,426.399994,436.23999,102.307691,33,54.299999,66.800003,68.0,62.5
20170117050000,426.399994,426.399994,436.23999,102.307691,33,53.5,66.699997,68.0,62.5
20170117051500,426.399994,426.399994,431.320007,101.153849,33,54.599998,66.699997,68.0,62.5
20170117053000,426.399994,426.399994,436.23999,102.307691,33,54.599998,66.800003,68.0,62.5
20170117054500,426.399994,426.399994,436.23999,102.307691,33,52.700001,66.699997,68.0,62.5
20170117060000,426.399994,426.399994,436.23999,102.307691,33,54.700001,66.699997,68.0,62.5
20170117061500,426.399994,426.399994,436.23999,102.307691,33,54.700001,66.599998,68.0,62.5
20170117063000,426.399994,426.399994,436.23999,102.307691,33,53.900002,66.599998,68.0,62.5
20170117064500,426.399994,426.399994,90.199997,21.153846,100,60.700001,67.199997,68.0,62.5
20170117070000,426.399994,426.399994,154.159988,36.153844,100,64.800003,67.599998,68.0,62.5
20170117071500,426.399994,426.399994,186.960007,43.846156,100,66.699997,67.800003,68.0,62.5
20170117073000,426.399994,426.399994,196.800003,46.153848,100,69.099998,68.199997,68.0,62.5
20170117074500,426.399994,426.399994,203.360001,47.692309,100,71.0,68.599998,68.0,62.5
20170117080000,426.399994,426.399994,203.360001,47.692309,100,72.0,68.900002,68.0,62.5
20170117081500,426.399994,426.399994,203.360001,47.692309,100,72.0,69.300003,68.0,62.5
20170117083000,426.399994,426.399994,213.199997,50.0,100,73.199997,69.800003,68.0,62.5
20170117084500,426.399994,426.399994,213.199997,50.0,100,73.199997,70.199997,68.0,62.5
20170117090000,426.399994,426.399994,213.199997,50.0,100,74.400002,70.699997,68.0,62.5
20170117091500,426.399994,426.399994,203.360001,47.692309,100,74.400002,71.099998,68.0,62.5
20170117093000,426.399994,426.399994,213.199997,50.0,100,74.400002,71.599998,68.0,62.5
20170117094500,426.399994,426.399994,213.199997,50.0,100,75.199997,71.900002,68.0,62.5
20170117100000,426.399994,426.399994,213.199997,50.0,100,75.199997,72.300003,68.0,62.5
20170117101500,426.399994,426.399994,213.199997,50.0,100,74.400002,73.199997,68.0,62.5
20170117103000,426.399994,426.399994,442.799988,103.846152,27,54.700001,73.199997,68.0,62.5
20170117104500,426.399994,426.399994,447.720001,105.000002,27,53.599998,72.0,68.0,62.5
20170117110000,426.399994,426.399994,437.880005,102.69231,27,53.599998,71.900002,68.0,62.5
20170117111500,426.399994,426.399994,437.880005,102.69231,27,53.599998,71.5,68.0,62.5
20170117113000,426.399994,426.399994,437.880005,102.69231,27,53.599998,70.900002,68.0,62.5
20170117114500,426.399994,426.399994,411.640015,96.538466,27,53.599998,70.400002,68.0,62.5
20170117120000,426.399994,426.399994,395.23999,92.692307,29,52.700001,70.800003,68.0,62.5
20170117121500,426.399994,426.399994,400.160004,93.846156,30,52.700001,70.5,68.0,62.5
20170117123000,426.399994,426.399994,400.160004,93.846156,30,53.5,70.5,68.0,62.5
20170117124500,426.399994,426.399994,395.23999,92.692307,30,53.5,70.599998,68.0,62.5
20170117130000,426.399994,426.399994,400.160004,93.846156,30,53.5,70.300003,68.0,62.5
20170117131500,426.399994,426.399994,410.0,96.153848,30,52.700001,70.300003,68.0,62.5
20170117133000,426.399994,426.399994,410.0,96.153848,30,53.5,70.199997,68.0,62.5
20170117134500,426.399994,426.399994,410.0,96.153848,30,53.5,70.400002,68.0,62.5
20170117140000,426.399994,426.399994,410.0,96.153848,30,53.5,70.300003,68.0,62.5
20170117141500,426.399994,426.399994,410.0,96.153848,30,53.5,69.699997,68.0,62.5
20170117143000,426.399994,426.399994,410.0,96.153848,30,53.5,69.800003,68.0,62.5
20170117144500,426.399994,426.399994,410.0,96.153848,30,53.5,69.699997,68.0,62.5
20170117150000,426.399994,426.399994,410.0,96.153848,30,53.5,69.699997,68.0,62.5
20170117151500,426.399994,426.399994,416.559998,97.692309,30,52.700001,69.800003,68.0,62.5
20170117153000,426.399994,426.399994,416.559998,97.692309,30,52.700001,69.599998,68.0,62.5
20170117154500,426.399994,426.399994,416.559998,97.692309,30,52.700001,70.0,68.0,62.5
20170117160000,426.399994,426.399994,416.559998,97.692309,30,53.900002,70.199997,68.0,62.5
20170117161500,426.399994,426.399994,416.559998,97.692309,30,53.900002,70.199997,68.0,62.5
20170117163000,426.399994,426.399994,411.640015,96.538466,30,53.900002,70.199997,68.0,62.5
20170117164500,426.399994,426.399994,416.559998,97.692309,30,53.900002,69.699997,68.0,62.5
20170117170000,426.399994,426.399994,410.0,96.153848,30,53.900002,69.300003,68.0,62.5
20170117171500,426.399994,426.399994,410.0,96.153848,30,53.900002,69.199997,68.0,62.5
20170117173000,426.399994,426.399994,410.0,96.153848,30,53.900002,69.400002,68.0,62.5
20170117174500,426.399994,426.399994,410.0,96.153848,30,53.900002,69.0,68.0,62.5
20170117180000,426.399994,426.399994,405.079987,94.999998,30,53.900002,68.900002,68.0,62.5
20170117181500,426.399994,426.399994,410.0,96.153848,30,53.900002,68.599998,68.0,62.5
20170117183000,426.399994,426.399994,410.0,96.153848,30,53.900002,68.5,68.0,62.5
20170117184500,426.399994,426.399994,405.079987,94.999998,30,54.700001,68.400002,68.0,62.5
20170117190000,426.399994,426.399994,405.079987,94.999998,30,54.700001,68.300003,68.0,62.5
20170117191500,426.399994,426.399994,410.0,96.153848,30,53.900002,68.199997,68.0,62.5
20170117193000,426.399994,426.399994,405.079987,94.999998,30,54.700001,68.400002,68.0,62.5
20170117194500,426.399994,426.399994,405.079987,94.999998,30,54.700001,68.5,68.0,62.5
20170117200000,426.399994,426.399994,400.160004,93.846156,30,54.700001,68.400002,68.0,62.5
20170117201500,426.399994,426.399994,405.079987,94.999998,30,53.900002,68.300003,68.0,62.5
20170117203000,426.399994,426.399994,405.079987,94.999998,30,53.900002,68.099998,68.0,62.5
20170117204500,426.399994,426.399994,400.160004,93.846156,30,53.900002,67.900002,68.0,62.5
20170117210000,426.399994,426.399994,400.160004,93.846156,30,53.900002,68.099998,68.0,62.5
20170117211500,426.399994,426.399994,400.160004,93.846156,30,53.900002,67.900002,68.0,62.5
20170117213000,426.399994,426.399994,405.079987,94.999998,30,53.900002,67.800003,68.0,62.5
20170117214500,426.399994,426.399994,405.079987,94.999998,30,53.900002,67.699997,68.0,62.5
20170117220000,426.399994,426.399994,400.160004,93.846156,30,53.900002,67.599998,68.0,62.5
20170117221500,426.399994,426.399994,395.23999,92.692307,30,53.900002,67.599998,68.0,62.5
20170117223000,426.399994,426.399994,411.640015,96.538466,31,53.900002,67.699997,68.0,62.5
20170117224500,426.399994,426.399994,411.640015,96.538466,31,53.900002,67.800003,68.0,62.5
20170117230000,426.399994,426.399994,411.640015,96.538466,31,53.900002,67.699997,68.0,62.5
20170117231500,426.399994,426.399994,411.640015,96.538466,31,53.900002,67.699997,68.0,62.5
20170117233000,426.399994,426.399994,411.640015,96.538466,31,53.900002,67.400002,68.0,62.5
20170117234500,426.399994,426.399994,411.640015,96.538466,31,53.900002,67.400002,68.0,62.5
20170118000000,426.399994,426.399994,411.640015,96.538466,31,53.900002,67.5,68.0,62.5
20170118001500,426.399994,426.399994,411.640015,96.538466,31,53.900002,67.5,68.0,62.5
20170118003000,426.399994,426.399994,411.640015,96.538466,31,53.900002,67.400002,68.0,62.5
20170118004500,426.399994,426.399994,411.640015,96.538466,31,53.900002,67.400002,68.0,62.5
20170118010000,426.399994,426.399994,411.640015,96.538466,31,53.900002,67.400002,68.0,62.5
20170118011500,426.399994,426.399994,436.23999,102.307691,32,53.900002,67.300003,68.0,62.5
20170118013000,426.399994,426.399994,421.480011,98.846158,32,53.099998,67.199997,68.0,62.5
20170118014500,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.400002,68.0,62.5
20170118020000,426.399994,426.399994,426.399994,100.0,32,53.900002,67.300003,68.0,62.5
20170118021500,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.400002,68.0,62.5
20170118023000,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.300003,68.0,62.5
20170118024500,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.400002,68.0,62.5
20170118030000,426.399994,426.399994,426.399994,100.0,32,53.900002,67.199997,68.0,62.5
20170118031500,426.399994,426.399994,426.399994,100.0,32,53.900002,67.199997,68.0,62.5
20170118033000,426.399994,426.399994,426.399994,100.0,32,53.900002,67.300003,68.0,62.5
20170118034500,426.399994,426.399994,426.399994,100.0,32,53.900002,67.199997,68.0,62.5
20170118040000,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.199997,68.0,62.5
20170118041500,426.399994,426.399994,426.399994,100.0,32,53.900002,67.0,68.0,62.5
20170118043000,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.300003,68.0,62.5
20170118044500,426.399994,426.399994,426.399994,100.0,32,53.900002,67.099998,68.0,62.5
20170118050000,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.099998,68.0,62.5
20170118051500,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.099998,68.0,62.5
20170118053000,426.399994,426.399994,421.480011,98.846158,32,53.900002,67.099998,68.0,62.5
20170118054500,426.399994,426.399994,426.399994,100.0,32,53.900002,67.0,68.0,62.5
20170118060000,426.399994,426.399994,426.399994,100.0,32,53.900002,67.0,68.0,62.5
20170118061500,426.399994,426.399994,426.399994,100.0,32,53.900002,67.0,68.0,62.5
20170118063000,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.900002,68.0,62.5
20170118064500,426.399994,426.399994,421.480011,98.846158,32,53.900002,66.900002,68.0,62.5
20170118070000,426.399994,426.399994,426.399994,100.0,32,53.900002,67.0,68.0,62.5
20170118071500,426.399994,426.399994,426.399994,100.0,32,53.900002,67.099998,68.0,62.5
20170118073000,426.399994,426.399994,426.399994,100.0,32,53.900002,67.199997,68.0,62.5
20170118074500,426.399994,426.399994,416.559998,97.692309,32,53.900002,67.400002,68.0,62.5
20170118080000,426.399994,426.399994,416.559998,97.692309,32,53.900002,67.699997,68.0,62.5
20170118081500,426.399994,426.399994,421.480011,98.846158,32,53.900002,68.300003,68.0,62.5
20170118083000,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.699997,68.0,62.5
20170118084500,426.399994,426.399994,442.799988,103.846152,32,53.900002,68.900002,68.0,62.5
20170118090000,426.399994,426.399994,442.799988,103.846152,32,53.900002,69.199997,68.0,62.5
20170118091500,426.399994,426.399994,442.799988,103.846152,32,53.900002,69.699997,68.0,62.5
20170118093000,426.399994,426.399994,442.799988,103.846152,32,53.900002,69.699997,68.0,62.5
20170118094500,426.399994,426.399994,442.799988,103.846152,32,53.900002,69.900002,68.0,62.5
20170118100000,426.399994,426.399994,442.799988,103.846152,32,53.900002,70.199997,68.0,62.5
20170118101500,426.399994,426.399994,437.880005,102.69231,32,53.900002,70.300003,68.0,62.5
20170118103000,426.399994,426.399994,442.799988,103.846152,32,53.900002,70.300003,68.0,62.5
20170118104500,426.399994,426.399994,436.23999,102.307691,32,53.900002,70.400002,68.0,62.5
20170118110000,426.399994,426.399994,452.640015,106.153851,32,53.299999,70.599998,68.0,62.5
20170118111500,426.399994,426.399994,442.799988,103.846152,32,53.299999,70.5,68.0,62.5
20170118113000,426.399994,426.399994,447.720001,105.000002,32,52.700001,70.699997,68.0,62.5
20170118114500,426.399994,426.399994,442.799988,103.846152,32,53.5,70.800003,68.0,62.5
20170118120000,426.399994,426.399994,442.799988,103.846152,32,53.5,70.900002,68.0,62.5
20170118121500,426.399994,426.399994,452.640015,106.153851,32,53.5,71.0,68.0,62.5
20170118123000,426.399994,426.399994,442.799988,103.846152,32,53.5,70.900002,68.0,62.5
20170118124500,426.399994,426.399994,437.880005,102.69231,32,53.5,71.0,68.0,62.5
20170118130000,426.399994,426.399994,437.880005,102.69231,32,53.5,71.099998,68.0,62.5
20170118131500,426.399994,426.399994,437.880005,102.69231,32,53.5,71.199997,68.0,62.5
20170118133000,426.399994,426.399994,452.640015,106.153851,32,52.700001,71.300003,68.0,62.5
20170118134500,426.399994,426.399994,447.720001,105.000002,32,53.5,71.400002,68.0,62.5
20170118140000,426.399994,426.399994,436.23999,102.307691,31,53.5,71.300003,68.0,62.5
20170118141500,426.399994,426.399994,442.799988,103.846152,31,52.700001,71.400002,68.0,62.5
20170118143000,426.399994,426.399994,437.880005,102.69231,31,53.5,71.400002,68.0,62.5
20170118144500,426.399994,426.399994,442.799988,103.846152,31,53.5,71.599998,68.0,62.5
20170118150000,426.399994,426.399994,447.720001,105.000002,31,53.5,71.5,68.0,62.5
20170118151500,426.399994,426.399994,436.23999,102.307691,31,53.5,71.699997,68.0,62.5
20170118153000,426.399994,426.399994,436.23999,102.307691,31,53.5,71.900002,68.0,62.5
20170118154500,426.399994,426.399994,442.799988,103.846152,31,53.5,71.900002,68.0,62.5
20170118160000,426.399994,426.399994,452.640015,106.153851,31,53.5,71.900002,68.0,62.5
20170118161500,426.399994,426.399994,431.320007,101.153849,31,53.5,72.0,68.0,62.5
20170118163000,426.399994,426.399994,411.640015,96.538466,31,53.5,72.199997,68.0,62.5
20170118164500,426.399994,426.399994,411.640015,96.538466,31,53.5,72.099998,68.0,62.5
20170118170000,426.399994,426.399994,411.640015,96.538466,31,53.5,71.599998,68.0,62.5
20170118171500,426.399994,426.399994,416.559998,97.692309,31,53.5,71.199997,68.0,62.5
20170118173000,426.399994,426.399994,411.640015,96.538466,31,53.5,71.0,68.0,62.5
20170118174500,426.399994,426.399994,411.640015,96.538466,31,53.5,70.800003,68.0,62.5
20170118180000,426.399994,426.399994,411.640015,96.538466,31,53.5,70.599998,68.0,62.5
20170118181500,426.399994,426.399994,411.640015,96.538466,31,53.5,70.699997,68.0,62.5
20170118183000,426.399994,426.399994,411.640015,96.538466,31,53.5,70.5,68.0,62.5
20170118184500,426.399994,426.399994,411.640015,96.538466,31,53.5,70.400002,68.0,62.5
20170118190000,426.399994,426.399994,411.640015,96.538466,31,53.5,70.5,68.0,62.5
20170118191500,426.399994,426.399994,411.640015,96.538466,31,53.5,70.300003,68.0,62.5
20170118193000,426.399994,426.399994,411.640015,96.538466,31,53.5,70.199997,68.0,62.5
20170118194500,426.399994,426.399994,411.640015,96.538466,31,53.5,70.199997,68.0,62.5
20170118200000,426.399994,426.399994,411.640015,96.538466,31,53.5,70.0,68.0,62.5
20170118201500,426.399994,426.399994,411.640015,96.538466,31,53.5,69.900002,68.0,62.5
20170118203000,426.399994,426.399994,411.640015,96.538466,31,53.5,70.0,68.0,62.5
20170118204500,426.399994,426.399994,411.640015,96.538466,31,53.5,69.900002,68.0,62.5
20170118210000,426.399994,426.399994,411.640015,96.538466,31,53.5,69.800003,68.0,62.5
20170118211500,426.399994,426.399994,411.640015,96.538466,31,53.5,69.800003,68.0,62.5
20170118213000,426.399994,426.399994,411.640015,96.538466,31,54.299999,69.800003,68.0,62.5
20170118214500,426.399994,426.399994,411.640015,96.538466,31,54.299999,69.599998,68.0,62.5
20170118220000,426.399994,426.399994,411.640015,96.538466,31,54.299999,69.699997,68.0,62.5
20170118221500,426.399994,426.399994,411.640015,96.538466,31,53.599998,69.599998,68.0,62.5
20170118223000,426.399994,426.399994,411.640015,96.538466,31,53.599998,69.5,68.0,62.5
20170118224500,426.399994,426.399994,411.640015,96.538466,31,53.599998,69.400002,68.0,62.5
20170118230000,426.399994,426.399994,411.640015,96.538466,31,53.599998,69.400002,68.0,62.5
20170118231500,426.399994,426.399994,411.640015,96.538466,31,53.599998,69.400002,68.0,62.5
20170118233000,426.399994,426.399994,411.640015,96.538466,31,53.599998,69.400002,68.0,62.5
20170118234500,426.399994,426.399994,411.640015,96.538466,31,53.599998,69.300003,68.0,62.5
20170119000000,426.399994,426.399994,405.079987,94.999998,31,53.599998,69.300003,68.0,62.5
20170119001500,426.399994,426.399994,410.0,96.153848,31,53.599998,69.300003,68.0,62.5
20170119003000,426.399994,426.399994,410.0,96.153848,31,53.599998,69.300003,68.0,62.5
20170119004500,426.399994,426.399994,405.079987,94.999998,31,53.599998,69.400002,68.0,62.5
20170119010000,426.399994,426.399994,405.079987,94.999998,31,54.299999,69.300003,68.0,62.5
20170119011500,426.399994,426.399994,421.480011,98.846158,31,54.299999,69.400002,68.0,62.5
20170119013000,426.399994,426.399994,416.559998,97.692309,31,54.299999,69.300003,68.0,62.5
20170119014500,426.399994,426.399994,411.640015,96.538466,31,54.299999,69.400002,68.0,62.5
20170119020000,426.399994,426.399994,411.640015,96.538466,31,54.299999,69.199997,68.0,62.5
20170119021500,426.399994,426.399994,416.559998,97.692309,31,54.299999,69.300003,68.0,62.5
20170119023000,426.399994,426.399994,411.640015,96.538466,31,53.5,69.199997,68.0,62.5
20170119024500,426.399994,426.399994,411.640015,96.538466,31,53.5,69.199997,68.0,62.5
20170119030000,426.399994,426.399994,411.640015,96.538466,31,53.5,69.199997,68.0,62.5
20170119031500,426.399994,426.399994,411.640015,96.538466,31,54.299999,69.199997,68.0,62.5
20170119033000,426.399994,426.399994,416.559998,97.692309,31,53.5,69.199997,68.0,62.5
20170119034500,426.399994,426.399994,411.640015,96.538466,31,53.5,69.099998,68.0,62.5
20170119040000,426.399994,426.399994,411.640015,96.538466,31,53.5,69.099998,68.0,62.5
20170119041500,426.399994,426.399994,411.640015,96.538466,31,53.5,69.099998,68.0,62.5
20170119043000,426.399994,426.399994,411.640015,96.538466,31,53.5,69.099998,68.0,62.5
20170119044500,426.399994,426.399994,421.480011,98.846158,31,53.5,69.099998,68.0,62.5
20170119050000,426.399994,426.399994,416.559998,97.692309,31,53.5,69.099998,68.0,62.5
20170119051500,426.399994,426.399994,426.399994,100.0,31,53.5,69.099998,68.0,62.5
20170119053000,426.399994,426.399994,416.559998,97.692309,31,53.5,69.199997,68.0,62.5
20170119054500,426.399994,426.399994,421.480011,98.846158,31,53.5,69.199997,68.0,62.5
20170119060000,426.399994,426.399994,421.480011,98.846158,31,53.5,69.099998,68.0,62.5
20170119061500,426.399994,426.399994,410.0,96.153848,31,54.299999,69.099998,68.0,62.5
20170119063000,426.399994,426.399994,410.0,96.153848,31,54.299999,69.199997,68.0,62.5
20170119064500,426.399994,426.399994,410.0,96.153848,31,54.299999,69.400002,68.0,62.5
20170119070000,426.399994,426.399994,410.0,96.153848,31,53.599998,69.300003,68.0,62.5
20170119071500,426.399994,426.399994,405.079987,94.999998,31,53.599998,69.800003,68.0,62.5
20170119073000,426.399994,426.399994,410.0,96.153848,31,53.599998,70.099998,68.0,62.5
20170119074500,426.399994,426.399994,405.079987,94.999998,31,53.599998,70.099998,68.0,62.5
20170119080000,426.399994,426.399994,410.0,96.153848,31,53.599998,70.300003,68.0,62.5
20170119081500,426.399994,426.399994,410.0,96.153848,31,53.599998,70.599998,68.0,62.5
20170119083000,426.399994,426.399994,416.559998,97.692309,31,53.599998,70.800003,68.0,62.5
20170119084500,426.399994,426.399994,421.480011,98.846158,31,54.299999,70.800003,68.0,62.5
20170119090000,426.399994,426.399994,416.559998,97.692309,31,54.299999,71.0,68.0,62.5
20170119091500,426.399994,426.399994,410.0,96.153848,31,54.299999,71.300003,68.0,62.5
20170119093000,426.399994,426.399994,410.0,96.153848,31,54.299999,71.699997,68.0,62.5
20170119094500,426.399994,426.399994,410.0,96.153848,31,54.299999,71.699997,68.0,62.5
20170119100000,426.399994,426.399994,416.559998,97.692309,31,54.299999,71.699997,68.0,62.5
20170119101500,426.399994,426.399994,431.320007,101.153849,31,53.5,71.800003,68.0,62.5
20170119103000,426.399994,426.399994,431.320007,101.153849,31,54.299999,71.900002,68.0,62.5
20170119104500,426.399994,426.399994,437.880005,102.69231,31,54.299999,72.099998,68.0,62.5
20170119110000,426.399994,426.399994,426.399994,100.0,31,54.299999,72.199997,68.0,62.5
20170119111500,426.399994,426.399994,431.320007,101.153849,31,54.299999,71.900002,68.0,62.5
20170119113000,426.399994,426.399994,431.320007,101.153849,31,54.299999,71.800003,68.0,62.5
20170119114500,426.399994,426.399994,431.320007,101.153849,31,54.299999,71.900002,68.0,62.5
20170119120000,426.399994,426.399994,437.880005,102.69231,31,54.299999,71.800003,68.0,62.5
20170119121500,426.399994,426.399994,426.399994,100.0,31,54.299999,71.599998,68.0,62.5
20170119123000,426.399994,426.399994,416.559998,97.692309,31,54.299999,71.300003,68.0,62.5
20170119124500,426.399994,426.399994,416.559998,97.692309,31,54.299999,71.199997,68.0,62.5
20170119130000,426.399994,426.399994,411.640015,96.538466,31,54.299999,71.5,68.0,62.5
20170119131500,426.399994,426.399994,416.559998,97.692309,31,54.299999,71.599998,68.0,62.5
20170119133000,426.399994,426.399994,416.559998,97.692309,31,54.299999,71.699997,68.0,62.5
20170119134500,426.399994,426.399994,416.559998,97.692309,31,54.299999,72.0,68.0,62.5
