PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170119140000,426.399994,426.399994,416.559998,97.692309,31,54.299999,72.099998,68.0,62.5
20170119141500,426.399994,426.399994,426.399994,100.0,31,54.299999,72.199997,68.0,62.5
20170119143000,426.399994,426.399994,431.320007,101.153849,31,54.299999,72.099998,68.0,62.5
20170119144500,426.399994,426.399994,431.320007,101.153849,31,54.299999,72.199997,68.0,62.5
20170119150000,426.399994,426.399994,437.880005,102.69231,31,54.299999,72.300003,68.0,62.5
20170119151500,426.399994,426.399994,437.880005,102.69231,31,54.299999,72.199997,68.0,62.5
20170119153000,426.399994,426.399994,442.799988,103.846152,31,54.299999,72.099998,68.0,62.5
20170119154500,426.399994,426.399994,437.880005,102.69231,31,54.299999,71.900002,68.0,62.5
20170119160000,426.399994,426.399994,437.880005,102.69231,31,54.299999,71.900002,68.0,62.5
20170119161500,426.399994,426.399994,426.399994,100.0,31,54.299999,72.0,68.0,62.5
20170119163000,426.399994,426.399994,421.480011,98.846158,31,53.5,71.900002,68.0,62.5
20170119164500,426.399994,426.399994,416.559998,97.692309,31,53.5,71.599998,68.0,62.5
20170119170000,426.399994,426.399994,416.559998,97.692309,31,53.5,71.699997,68.0,62.5
20170119171500,426.399994,426.399994,421.480011,98.846158,31,54.299999,71.599998,68.0,62.5
20170119173000,426.399994,426.399994,421.480011,98.846158,31,54.299999,71.400002,68.0,62.5
20170119174500,426.399994,426.399994,426.399994,100.0,31,54.299999,71.199997,68.0,62.5
20170119180000,426.399994,426.399994,421.480011,98.846158,31,54.299999,70.699997,68.0,62.5
20170119181500,426.399994,426.399994,426.399994,100.0,31,54.299999,70.900002,68.0,62.5
20170119183000,426.399994,426.399994,426.399994,100.0,31,54.299999,70.800003,68.0,62.5
20170119184500,426.399994,426.399994,421.480011,98.846158,31,54.299999,70.699997,68.0,62.5
20170119190000,426.399994,426.399994,426.399994,100.0,31,54.299999,70.400002,68.0,62.5
20170119191500,426.399994,426.399994,421.480011,98.846158,31,54.299999,70.199997,68.0,62.5
20170119193000,426.399994,426.399994,426.399994,100.0,31,54.299999,70.0,68.0,62.5
20170119194500,426.399994,426.399994,426.399994,100.0,31,54.299999,69.800003,68.0,62.5
20170119200000,426.399994,426.399994,431.320007,101.153849,31,54.299999,69.599998,68.0,62.5
20170119201500,426.399994,426.399994,426.399994,100.0,31,54.299999,69.5,68.0,62.5
20170119203000,426.399994,426.399994,421.480011,98.846158,31,54.299999,69.300003,68.0,62.5
20170119204500,426.399994,426.399994,426.399994,100.0,31,54.299999,69.199997,68.0,62.5
20170119210000,426.399994,426.399994,421.480011,98.846158,31,54.299999,69.199997,68.0,62.5
20170119211500,426.399994,426.399994,426.399994,100.0,31,54.299999,68.900002,68.0,62.5
20170119213000,426.399994,426.399994,431.320007,101.153849,31,54.299999,68.900002,68.0,62.5
20170119214500,426.399994,426.399994,431.320007,101.153849,31,54.299999,68.800003,68.0,62.5
20170119220000,426.399994,426.399994,436.23999,102.307691,31,54.299999,68.699997,68.0,62.5
20170119221500,426.399994,426.399994,431.320007,101.153849,31,54.299999,68.5,68.0,62.5
20170119223000,426.399994,426.399994,431.320007,101.153849,31,54.299999,68.5,68.0,62.5
20170119224500,426.399994,426.399994,431.320007,101.153849,31,54.299999,68.199997,68.0,62.5
20170119230000,426.399994,426.399994,436.23999,102.307691,31,54.299999,68.199997,68.0,62.5
20170119231500,426.399994,426.399994,426.399994,100.0,31,54.299999,68.099998,68.0,62.5
20170119233000,426.399994,426.399994,426.399994,100.0,31,54.299999,67.900002,68.0,62.5
20170119234500,426.399994,426.399994,431.320007,101.153849,31,54.299999,67.900002,68.0,62.5
20170120000000,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.800003,68.0,62.5
20170120001500,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.800003,68.0,62.5
20170120003000,426.399994,426.399994,426.399994,100.0,31,54.299999,67.800003,68.0,62.5
20170120004500,426.399994,426.399994,426.399994,100.0,31,54.299999,67.699997,68.0,62.5
20170120010000,426.399994,426.399994,426.399994,100.0,31,54.299999,67.599998,68.0,62.5
20170120011500,426.399994,426.399994,431.320007,101.153849,31,54.299999,67.599998,68.0,62.5
20170120013000,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.599998,68.0,62.5
20170120014500,426.399994,426.399994,431.320007,101.153849,31,54.299999,67.599998,68.0,62.5
20170120020000,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.400002,68.0,62.5
20170120021500,426.399994,426.399994,426.399994,100.0,31,54.299999,67.599998,68.0,62.5
20170120023000,426.399994,426.399994,426.399994,100.0,31,54.299999,67.400002,68.0,62.5
20170120024500,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.400002,68.0,62.5
20170120030000,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.300003,68.0,62.5
20170120031500,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.300003,68.0,62.5
20170120033000,426.399994,426.399994,426.399994,100.0,31,54.299999,67.199997,68.0,62.5
20170120034500,426.399994,426.399994,431.320007,101.153849,31,54.299999,67.199997,68.0,62.5
20170120040000,426.399994,426.399994,426.399994,100.0,31,54.299999,67.199997,68.0,62.5
20170120041500,426.399994,426.399994,426.399994,100.0,31,54.299999,67.199997,68.0,62.5
20170120043000,426.399994,426.399994,426.399994,100.0,31,54.299999,67.099998,68.0,62.5
20170120044500,426.399994,426.399994,426.399994,100.0,31,54.299999,67.199997,68.0,62.5
20170120050000,426.399994,426.399994,436.23999,102.307691,31,54.299999,66.900002,68.0,62.5
20170120051500,426.399994,426.399994,431.320007,101.153849,31,54.299999,67.099998,68.0,62.5
20170120053000,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.0,68.0,62.5
20170120054500,426.399994,426.399994,426.399994,100.0,31,54.299999,67.099998,68.0,62.5
20170120060000,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.0,68.0,62.5
20170120061500,426.399994,426.399994,421.480011,98.846158,31,54.299999,66.900002,68.0,62.5
20170120063000,426.399994,426.399994,431.320007,101.153849,31,54.299999,67.0,68.0,62.5
20170120064500,426.399994,426.399994,431.320007,101.153849,31,54.299999,67.0,68.0,62.5
20170120070000,426.399994,426.399994,431.320007,101.153849,31,54.299999,66.900002,68.0,62.5
20170120071500,426.399994,426.399994,426.399994,100.0,31,54.299999,67.099998,68.0,62.5
20170120073000,426.399994,426.399994,431.320007,101.153849,31,54.299999,67.900002,68.0,62.5
20170120074500,426.399994,426.399994,426.399994,100.0,31,54.299999,68.099998,68.0,62.5
20170120080000,426.399994,426.399994,426.399994,100.0,31,54.299999,68.0,68.0,62.5
20170120081500,426.399994,426.399994,426.399994,100.0,31,54.299999,68.5,68.0,62.5
20170120083000,426.399994,426.399994,426.399994,100.0,31,54.299999,68.5,68.0,62.5
20170120084500,426.399994,426.399994,431.320007,101.153849,31,54.299999,68.699997,68.0,62.5
20170120090000,426.399994,426.399994,421.480011,98.846158,31,53.599998,68.900002,68.0,62.5
20170120091500,426.399994,426.399994,426.399994,100.0,31,53.599998,69.099998,68.0,62.5
20170120093000,426.399994,426.399994,421.480011,98.846158,31,53.599998,69.199997,68.0,62.5
20170120094500,426.399994,426.399994,426.399994,100.0,31,53.599998,69.400002,68.0,62.5
20170120100000,426.399994,426.399994,426.399994,100.0,31,53.599998,69.300003,68.0,62.5
20170120101500,426.399994,426.399994,431.320007,101.153849,31,53.599998,69.5,68.0,62.5
20170120103000,426.399994,426.399994,431.320007,101.153849,31,53.599998,69.699997,68.0,62.5
20170120104500,426.399994,426.399994,431.320007,101.153849,31,53.599998,69.699997,68.0,62.5
20170120110000,426.399994,426.399994,431.320007,101.153849,31,53.599998,69.699997,68.0,62.5
20170120111500,426.399994,426.399994,436.23999,102.307691,31,53.599998,69.800003,68.0,62.5
20170120113000,426.399994,426.399994,431.320007,101.153849,31,53.599998,69.900002,68.0,62.5
20170120114500,426.399994,426.399994,431.320007,101.153849,31,53.599998,70.099998,68.0,62.5
20170120120000,426.399994,426.399994,421.480011,98.846158,31,53.599998,70.099998,68.0,62.5
20170120121500,426.399994,426.399994,426.399994,100.0,31,53.599998,70.199997,68.0,62.5
20170120123000,426.399994,426.399994,431.320007,101.153849,31,52.700001,70.199997,68.0,62.5
20170120124500,426.399994,426.399994,416.559998,97.692309,31,52.700001,70.199997,68.0,62.5
20170120130000,426.399994,426.399994,426.399994,100.0,31,53.5,70.300003,68.0,62.5
20170120131500,426.399994,426.399994,431.320007,101.153849,31,53.5,70.300003,68.0,62.5
20170120133000,426.399994,426.399994,426.399994,100.0,31,53.5,70.199997,68.0,62.5
20170120134500,426.399994,426.399994,421.480011,98.846158,31,53.5,70.300003,68.0,62.5
20170120140000,426.399994,426.399994,437.880005,102.69231,31,53.5,70.300003,68.0,62.5
20170120141500,426.399994,426.399994,431.320007,101.153849,31,52.700001,70.400002,68.0,62.5
20170120143000,426.399994,426.399994,431.320007,101.153849,31,53.5,70.5,68.0,62.5
20170120144500,426.399994,426.399994,431.320007,101.153849,31,53.5,70.699997,68.0,62.5
20170120150000,426.399994,426.399994,431.320007,101.153849,31,53.5,70.699997,68.0,62.5
20170120151500,426.399994,426.399994,431.320007,101.153849,31,53.5,70.800003,68.0,62.5
20170120153000,426.399994,426.399994,431.320007,101.153849,31,53.5,70.800003,68.0,62.5
20170120154500,426.399994,426.399994,442.799988,103.846152,31,53.5,70.699997,68.0,62.5
20170120160000,426.399994,426.399994,452.640015,106.153851,31,53.5,70.800003,68.0,62.5
20170120161500,426.399994,426.399994,421.480011,98.846158,31,53.5,70.300003,68.0,62.5
20170120163000,426.399994,426.399994,421.480011,98.846158,31,53.5,69.900002,68.0,62.5
20170120164500,426.399994,426.399994,421.480011,98.846158,31,53.5,69.800003,68.0,62.5
20170120170000,426.399994,426.399994,421.480011,98.846158,31,53.5,69.699997,68.0,62.5
20170120171500,426.399994,426.399994,416.559998,97.692309,31,53.5,69.099998,68.0,62.5
20170120173000,426.399994,426.399994,421.480011,98.846158,31,53.5,68.900002,68.0,62.5
20170120174500,426.399994,426.399994,416.559998,97.692309,31,53.5,68.900002,68.0,62.5
20170120180000,426.399994,426.399994,416.559998,97.692309,31,53.5,68.800003,68.0,62.5
20170120181500,426.399994,426.399994,421.480011,98.846158,31,53.5,68.800003,68.0,62.5
20170120183000,426.399994,426.399994,421.480011,98.846158,31,53.5,68.699997,68.0,62.5
20170120184500,426.399994,426.399994,416.559998,97.692309,31,53.5,68.599998,68.0,62.5
20170120190000,426.399994,426.399994,421.480011,98.846158,31,53.5,68.400002,68.0,62.5
20170120191500,426.399994,426.399994,421.480011,98.846158,31,53.5,68.5,68.0,62.5
20170120193000,426.399994,426.399994,421.480011,98.846158,31,53.5,68.400002,68.0,62.5
20170120194500,426.399994,426.399994,416.559998,97.692309,31,53.5,68.300003,68.0,62.5
20170120200000,426.399994,426.399994,416.559998,97.692309,31,53.5,68.300003,68.0,62.5
20170120201500,426.399994,426.399994,421.480011,98.846158,31,53.5,68.099998,68.0,62.5
20170120203000,426.399994,426.399994,421.480011,98.846158,31,53.5,68.0,68.0,62.5
20170120204500,426.399994,426.399994,421.480011,98.846158,31,53.5,67.900002,68.0,62.5
20170120210000,426.399994,426.399994,421.480011,98.846158,31,53.5,67.900002,68.0,62.5
20170120211500,426.399994,426.399994,421.480011,98.846158,31,53.5,67.900002,68.0,62.5
20170120213000,426.399994,426.399994,416.559998,97.692309,31,53.5,67.800003,68.0,62.5
20170120214500,426.399994,426.399994,421.480011,98.846158,31,53.5,67.900002,68.0,62.5
20170120220000,426.399994,426.399994,416.559998,97.692309,31,53.5,67.800003,68.0,62.5
20170120221500,426.399994,426.399994,416.559998,97.692309,31,54.200001,68.0,68.0,62.5
20170120223000,426.399994,426.399994,411.640015,96.538466,31,54.200001,67.900002,68.0,62.5
20170120224500,426.399994,426.399994,421.480011,98.846158,31,54.200001,67.800003,68.0,62.5
20170120230000,426.399994,426.399994,416.559998,97.692309,31,54.200001,67.800003,68.0,62.5
20170120231500,426.399994,426.399994,421.480011,98.846158,31,54.200001,67.900002,68.0,62.5
20170120233000,426.399994,426.399994,416.559998,97.692309,31,53.5,67.699997,68.0,62.5
20170120234500,426.399994,426.399994,416.559998,97.692309,31,53.5,67.599998,68.0,62.5
20170121000000,426.399994,426.399994,416.559998,97.692309,31,53.5,67.599998,68.0,62.5
20170121001500,426.399994,426.399994,421.480011,98.846158,31,53.5,67.599998,68.0,62.5
20170121003000,426.399994,426.399994,416.559998,97.692309,31,53.5,67.599998,68.0,62.5
20170121004500,426.399994,426.399994,416.559998,97.692309,31,53.5,67.699997,68.0,62.5
20170121010000,426.399994,426.399994,421.480011,98.846158,31,53.5,67.699997,68.0,62.5
20170121011500,426.399994,426.399994,442.799988,103.846152,33,53.5,67.400002,68.0,62.5
20170121013000,426.399994,426.399994,431.320007,101.153849,32,53.5,67.400002,68.0,62.5
20170121014500,426.399994,426.399994,431.320007,101.153849,32,53.5,67.400002,68.0,62.5
20170121020000,426.399994,426.399994,431.320007,101.153849,32,53.5,67.300003,68.0,62.5
20170121021500,426.399994,426.399994,436.23999,102.307691,32,53.5,67.300003,68.0,62.5
20170121023000,426.399994,426.399994,436.23999,102.307691,32,53.5,67.199997,68.0,62.5
20170121024500,426.399994,426.399994,436.23999,102.307691,32,53.5,67.199997,68.0,62.5
20170121030000,426.399994,426.399994,431.320007,101.153849,32,53.5,67.199997,68.0,62.5
20170121031500,426.399994,426.399994,431.320007,101.153849,32,53.5,67.199997,68.0,62.5
20170121033000,426.399994,426.399994,436.23999,102.307691,32,53.5,67.300003,68.0,62.5
20170121034500,426.399994,426.399994,436.23999,102.307691,32,53.5,67.300003,68.0,62.5
20170121040000,426.399994,426.399994,436.23999,102.307691,32,53.5,67.199997,68.0,62.5
20170121041500,426.399994,426.399994,436.23999,102.307691,32,53.5,67.099998,68.0,62.5
20170121043000,426.399994,426.399994,436.23999,102.307691,32,53.5,67.099998,68.0,62.5
20170121044500,426.399994,426.399994,436.23999,102.307691,32,53.5,67.099998,68.0,62.5
20170121050000,426.399994,426.399994,431.320007,101.153849,32,53.5,67.099998,68.0,62.5
20170121051500,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.099998,68.0,62.5
20170121053000,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.099998,68.0,62.5
20170121054500,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.199997,68.0,62.5
20170121060000,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.099998,68.0,62.5
20170121061500,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.099998,68.0,62.5
20170121063000,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.099998,68.0,62.5
20170121064500,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.099998,68.0,62.5
20170121070000,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.099998,68.0,62.5
20170121071500,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.099998,68.0,62.5
20170121073000,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.0,68.0,62.5
20170121074500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.900002,68.0,62.5
20170121080000,426.399994,426.399994,436.23999,102.307691,32,54.299999,67.0,68.0,62.5
20170121081500,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.900002,68.0,62.5
20170121083000,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.900002,68.0,62.5
20170121084500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.900002,68.0,62.5
20170121090000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.900002,68.0,62.5
20170121091500,426.399994,426.399994,436.23999,102.307691,32,53.5,66.900002,68.0,62.5
20170121093000,426.399994,426.399994,436.23999,102.307691,32,53.5,66.800003,68.0,62.5
20170121094500,426.399994,426.399994,436.23999,102.307691,32,53.5,66.900002,68.0,62.5
20170121100000,426.399994,426.399994,442.799988,103.846152,32,53.5,66.800003,68.0,62.5
20170121101500,426.399994,426.399994,437.880005,102.69231,32,53.5,66.900002,68.0,62.5
20170121103000,426.399994,426.399994,442.799988,103.846152,32,53.5,66.800003,68.0,62.5
20170121104500,426.399994,426.399994,436.23999,102.307691,32,53.5,67.0,68.0,62.5
20170121110000,426.399994,426.399994,436.23999,102.307691,32,53.5,66.900002,68.0,62.5
20170121111500,426.399994,426.399994,436.23999,102.307691,32,53.5,66.900002,68.0,62.5
20170121113000,426.399994,426.399994,436.23999,102.307691,32,53.5,66.800003,68.0,62.5
20170121114500,426.399994,426.399994,436.23999,102.307691,32,53.5,66.800003,68.0,62.5
20170121120000,426.399994,426.399994,436.23999,102.307691,32,53.5,66.800003,68.0,62.5
20170121121500,426.399994,426.399994,442.799988,103.846152,32,53.5,66.800003,68.0,62.5
20170121123000,426.399994,426.399994,442.799988,103.846152,32,53.5,66.800003,68.0,62.5
20170121124500,426.399994,426.399994,442.799988,103.846152,32,53.5,66.800003,68.0,62.5
20170121130000,426.399994,426.399994,442.799988,103.846152,32,53.5,66.699997,68.0,62.5
20170121131500,426.399994,426.399994,437.880005,102.69231,32,53.5,66.800003,68.0,62.5
20170121133000,426.399994,426.399994,442.799988,103.846152,32,53.5,66.800003,68.0,62.5
20170121134500,426.399994,426.399994,437.880005,102.69231,32,53.5,66.800003,68.0,62.5
20170121140000,426.399994,426.399994,437.880005,102.69231,32,53.5,66.699997,68.0,62.5
20170121141500,426.399994,426.399994,437.880005,102.69231,32,53.5,66.800003,68.0,62.5
20170121143000,426.399994,426.399994,437.880005,102.69231,32,52.299999,66.800003,68.0,62.5
20170121144500,426.399994,426.399994,442.799988,103.846152,32,52.299999,66.800003,68.0,62.5
20170121150000,426.399994,426.399994,442.799988,103.846152,32,53.099998,66.900002,68.0,62.5
20170121151500,426.399994,426.399994,437.880005,102.69231,32,53.099998,66.800003,68.0,62.5
20170121153000,426.399994,426.399994,437.880005,102.69231,32,53.099998,66.900002,68.0,62.5
20170121154500,426.399994,426.399994,431.320007,101.153849,32,53.099998,66.900002,68.0,62.5
20170121160000,426.399994,426.399994,436.23999,102.307691,32,53.099998,66.900002,68.0,62.5
20170121161500,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.0,68.0,62.5
20170121163000,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.0,68.0,62.5
20170121164500,426.399994,426.399994,431.320007,101.153849,32,53.099998,66.900002,68.0,62.5
20170121170000,426.399994,426.399994,431.320007,101.153849,32,53.099998,67.099998,68.0,62.5
20170121171500,426.399994,426.399994,436.23999,102.307691,32,53.099998,67.0,68.0,62.5
20170121173000,426.399994,426.399994,431.320007,101.153849,32,53.099998,67.0,68.0,62.5
20170121174500,426.399994,426.399994,431.320007,101.153849,32,53.099998,66.900002,68.0,62.5
20170121180000,426.399994,426.399994,431.320007,101.153849,32,53.099998,66.900002,68.0,62.5
20170121181500,426.399994,426.399994,431.320007,101.153849,32,53.099998,66.900002,68.0,62.5
20170121183000,426.399994,426.399994,431.320007,101.153849,32,53.099998,66.900002,68.0,62.5
20170121184500,426.399994,426.399994,431.320007,101.153849,32,53.099998,66.900002,68.0,62.5
20170121190000,426.399994,426.399994,436.23999,102.307691,32,53.099998,66.800003,68.0,62.5
20170121191500,426.399994,426.399994,431.320007,101.153849,32,53.099998,66.800003,68.0,62.5
20170121193000,426.399994,426.399994,436.23999,102.307691,32,53.099998,66.900002,68.0,62.5
20170121194500,426.399994,426.399994,436.23999,102.307691,32,53.099998,66.900002,68.0,62.5
20170121200000,426.399994,426.399994,436.23999,102.307691,32,53.099998,66.800003,68.0,62.5
20170121201500,426.399994,426.399994,431.320007,101.153849,32,53.099998,66.900002,68.0,62.5
20170121203000,426.399994,426.399994,431.320007,101.153849,32,54.700001,66.699997,68.0,62.5
20170121204500,426.399994,426.399994,431.320007,101.153849,32,53.5,66.900002,68.0,62.5
20170121210000,426.399994,426.399994,431.320007,101.153849,32,53.5,66.800003,68.0,62.5
20170121211500,426.399994,426.399994,436.23999,102.307691,32,54.299999,66.800003,68.0,62.5
20170121213000,426.399994,426.399994,431.320007,101.153849,32,53.099998,66.900002,68.0,62.5
20170121214500,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.800003,68.0,62.5
20170121220000,426.399994,426.399994,431.320007,101.153849,32,53.5,67.0,68.0,62.5
20170121221500,426.399994,426.399994,431.320007,101.153849,32,53.5,67.099998,68.0,62.5
20170121223000,426.399994,426.399994,426.399994,100.0,32,53.5,67.0,68.0,62.5
20170121224500,426.399994,426.399994,431.320007,101.153849,32,53.5,67.099998,68.0,62.5
20170121230000,426.399994,426.399994,426.399994,100.0,32,53.5,66.900002,68.0,62.5
20170121231500,426.399994,426.399994,431.320007,101.153849,32,53.5,66.800003,68.0,62.5
20170121233000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.800003,68.0,62.5
20170121234500,426.399994,426.399994,431.320007,101.153849,32,53.599998,66.800003,68.0,62.5
20170122000000,426.399994,426.399994,431.320007,101.153849,32,53.599998,66.800003,68.0,62.5
20170122001500,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.800003,68.0,62.5
20170122003000,426.399994,426.399994,431.320007,101.153849,32,53.700001,66.800003,68.0,62.5
20170122004500,426.399994,426.399994,431.320007,101.153849,32,53.700001,66.900002,68.0,62.5
20170122010000,426.399994,426.399994,431.320007,101.153849,32,53.700001,66.800003,68.0,62.5
20170122011500,426.399994,426.399994,436.23999,102.307691,32,53.700001,66.900002,68.0,62.5
20170122013000,426.399994,426.399994,431.320007,101.153849,32,53.700001,66.699997,68.0,62.5
20170122014500,426.399994,426.399994,426.399994,100.0,32,53.700001,66.699997,68.0,62.5
20170122020000,426.399994,426.399994,431.320007,101.153849,32,53.700001,66.699997,68.0,62.5
20170122021500,426.399994,426.399994,431.320007,101.153849,32,53.700001,66.599998,68.0,62.5
20170122023000,426.399994,426.399994,431.320007,101.153849,32,53.700001,66.699997,68.0,62.5
20170122024500,426.399994,426.399994,436.23999,102.307691,32,53.700001,66.599998,68.0,62.5
20170122030000,426.399994,426.399994,431.320007,101.153849,32,53.700001,66.599998,68.0,62.5
20170122031500,426.399994,426.399994,431.320007,101.153849,32,53.700001,66.699997,68.0,62.5
20170122033000,426.399994,426.399994,431.320007,101.153849,32,53.700001,66.599998,68.0,62.5
20170122034500,426.399994,426.399994,431.320007,101.153849,32,53.700001,66.599998,68.0,62.5
20170122040000,426.399994,426.399994,436.23999,102.307691,32,53.700001,66.599998,68.0,62.5
20170122041500,426.399994,426.399994,431.320007,101.153849,32,53.700001,66.599998,68.0,62.5
20170122043000,426.399994,426.399994,426.399994,100.0,32,53.700001,66.5,68.0,62.5
20170122044500,426.399994,426.399994,431.320007,101.153849,32,53.700001,66.400002,68.0,62.5
20170122050000,426.399994,426.399994,436.23999,102.307691,32,54.5,66.599998,68.0,62.5
20170122051500,426.399994,426.399994,436.23999,102.307691,32,54.5,66.599998,68.0,62.5
20170122053000,426.399994,426.399994,436.23999,102.307691,32,54.5,66.5,68.0,62.5
20170122054500,426.399994,426.399994,436.23999,102.307691,32,54.5,66.5,68.0,62.5
20170122060000,426.399994,426.399994,436.23999,102.307691,32,54.5,66.5,68.0,62.5
20170122061500,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.5,68.0,62.5
20170122063000,426.399994,426.399994,442.799988,103.846152,32,53.900002,66.5,68.0,62.5
20170122064500,426.399994,426.399994,437.880005,102.69231,32,53.900002,66.5,68.0,62.5
20170122070000,426.399994,426.399994,442.799988,103.846152,32,53.900002,66.400002,68.0,62.5
20170122071500,426.399994,426.399994,442.799988,103.846152,32,53.900002,66.400002,68.0,62.5
20170122073000,426.399994,426.399994,437.880005,102.69231,32,53.900002,66.400002,68.0,62.5
20170122074500,426.399994,426.399994,437.880005,102.69231,32,53.900002,66.300003,68.0,62.5
20170122080000,426.399994,426.399994,442.799988,103.846152,32,53.900002,66.300003,68.0,62.5
20170122081500,426.399994,426.399994,437.880005,102.69231,32,53.900002,66.300003,68.0,62.5
20170122083000,426.399994,426.399994,442.799988,103.846152,32,53.900002,66.300003,68.0,62.5
20170122084500,426.399994,426.399994,442.799988,103.846152,32,53.900002,66.199997,68.0,62.5
20170122090000,426.399994,426.399994,447.720001,105.000002,32,53.900002,66.300003,68.0,62.5
20170122091500,426.399994,426.399994,442.799988,103.846152,32,53.900002,66.400002,68.0,62.5
20170122093000,426.399994,426.399994,447.720001,105.000002,32,53.900002,66.199997,68.0,62.5
20170122094500,426.399994,426.399994,447.720001,105.000002,32,53.900002,66.199997,68.0,62.5
20170122100000,426.399994,426.399994,452.640015,106.153851,32,53.200001,66.099998,68.0,62.5
20170122101500,426.399994,426.399994,452.640015,106.153851,32,53.200001,66.099998,68.0,62.5
20170122103000,426.399994,426.399994,437.880005,102.69231,32,53.200001,66.0,68.0,62.5
20170122104500,426.399994,426.399994,442.799988,103.846152,32,53.200001,65.900002,68.0,62.5
20170122110000,426.399994,426.399994,442.799988,103.846152,32,53.900002,65.900002,68.0,62.5
20170122111500,426.399994,426.399994,447.720001,105.000002,32,53.900002,66.0,68.0,62.5
20170122113000,426.399994,426.399994,437.880005,102.69231,32,53.900002,66.0,68.0,62.5
20170122114500,426.399994,426.399994,442.799988,103.846152,32,53.900002,66.099998,68.0,62.5
20170122120000,426.399994,426.399994,437.880005,102.69231,32,53.900002,66.099998,68.0,62.5
20170122121500,426.399994,426.399994,447.720001,105.000002,32,53.900002,66.0,68.0,62.5
20170122123000,426.399994,426.399994,437.880005,102.69231,32,53.900002,66.0,68.0,62.5
20170122124500,426.399994,426.399994,442.799988,103.846152,32,53.099998,66.0,68.0,62.5
20170122130000,426.399994,426.399994,437.880005,102.69231,32,53.900002,65.900002,68.0,62.5
20170122131500,426.399994,426.399994,437.880005,102.69231,32,53.900002,65.900002,68.0,62.5
20170122133000,426.399994,426.399994,442.799988,103.846152,32,54.700001,66.0,68.0,62.5
20170122134500,426.399994,426.399994,437.880005,102.69231,32,51.799999,66.0,68.0,62.5
20170122140000,426.399994,426.399994,437.880005,102.69231,32,56.0,66.0,68.0,62.5
20170122141500,426.399994,426.399994,437.880005,102.69231,32,51.400002,66.0,68.0,62.5
20170122143000,426.399994,426.399994,437.880005,102.69231,32,55.200001,66.0,68.0,62.5
20170122144500,426.399994,426.399994,431.320007,101.153849,32,51.400002,66.0,68.0,62.5
20170122150000,426.399994,426.399994,437.880005,102.69231,32,54.799999,66.099998,68.0,62.5
20170122151500,426.399994,426.399994,431.320007,101.153849,32,52.599998,66.0,68.0,62.5
20170122153000,426.399994,426.399994,431.320007,101.153849,32,52.599998,66.099998,68.0,62.5
20170122154500,426.399994,426.399994,426.399994,100.0,32,54.700001,66.199997,68.0,62.5
20170122160000,426.399994,426.399994,431.320007,101.153849,32,51.599998,66.199997,68.0,62.5
20170122161500,426.399994,426.399994,426.399994,100.0,32,56.299999,66.099998,68.0,62.5
20170122163000,426.399994,426.399994,437.880005,102.69231,32,51.5,66.0,68.0,62.5
20170122164500,426.399994,426.399994,426.399994,100.0,32,57.099998,66.099998,68.0,62.5
20170122170000,426.399994,426.399994,436.23999,102.307691,32,51.5,66.199997,68.0,62.5
20170122171500,426.399994,426.399994,426.399994,100.0,32,57.099998,66.199997,68.0,62.5
20170122173000,426.399994,426.399994,436.23999,102.307691,32,51.900002,66.199997,68.0,62.5
20170122174500,426.399994,426.399994,431.320007,101.153849,32,57.099998,66.199997,68.0,62.5
20170122180000,426.399994,426.399994,431.320007,101.153849,32,51.900002,66.199997,68.0,62.5
20170122181500,426.399994,426.399994,426.399994,100.0,32,57.5,66.099998,68.0,62.5
20170122183000,426.399994,426.399994,426.399994,100.0,32,51.900002,66.099998,68.0,62.5
20170122184500,426.399994,426.399994,421.480011,98.846158,32,57.099998,66.099998,68.0,62.5
20170122190000,426.399994,426.399994,431.320007,101.153849,32,51.900002,66.099998,68.0,62.5
20170122191500,426.399994,426.399994,426.399994,100.0,32,54.799999,66.0,68.0,62.5
20170122193000,426.399994,426.399994,431.320007,101.153849,32,53.5,66.099998,68.0,62.5
20170122194500,426.399994,426.399994,431.320007,101.153849,32,52.599998,66.0,68.0,62.5
20170122200000,426.399994,426.399994,431.320007,101.153849,32,56.200001,66.099998,68.0,62.5
20170122201500,426.399994,426.399994,431.320007,101.153849,32,51.900002,66.0,68.0,62.5
20170122203000,426.399994,426.399994,421.480011,98.846158,32,56.0,65.900002,68.0,62.5
20170122204500,426.399994,426.399994,436.23999,102.307691,32,52.700001,66.0,68.0,62.5
20170122210000,426.399994,426.399994,431.320007,101.153849,32,52.700001,66.099998,68.0,62.5
20170122211500,426.399994,426.399994,431.320007,101.153849,32,56.900002,66.0,68.0,62.5
20170122213000,426.399994,426.399994,431.320007,101.153849,32,51.900002,66.0,68.0,62.5
20170122214500,426.399994,426.399994,426.399994,100.0,32,53.900002,66.0,68.0,62.5
20170122220000,426.399994,426.399994,436.23999,102.307691,32,55.5,66.0,68.0,62.5
20170122221500,426.399994,426.399994,426.399994,100.0,32,52.200001,65.800003,68.0,62.5
20170122223000,426.399994,426.399994,426.399994,100.0,32,55.5,65.900002,68.0,62.5
20170122224500,426.399994,426.399994,436.23999,102.307691,32,53.5,66.0,68.0,62.5
20170122230000,426.399994,426.399994,426.399994,100.0,32,52.599998,66.0,68.0,62.5
20170122231500,426.399994,426.399994,426.399994,100.0,32,56.200001,65.900002,68.0,62.5
20170122233000,426.399994,426.399994,431.320007,101.153849,32,52.900002,65.800003,68.0,62.5
20170122234500,426.399994,426.399994,426.399994,100.0,32,52.900002,65.800003,68.0,62.5
20170123000000,426.399994,426.399994,426.399994,100.0,32,57.099998,65.800003,68.0,62.5
20170123001500,426.399994,426.399994,431.320007,101.153849,32,51.900002,65.800003,68.0,62.5
20170123003000,426.399994,426.399994,426.399994,100.0,32,54.700001,65.800003,68.0,62.5
20170123004500,426.399994,426.399994,436.23999,102.307691,32,53.900002,65.800003,68.0,62.5
20170123010000,426.399994,426.399994,426.399994,100.0,32,52.599998,65.699997,68.0,62.5
20170123011500,426.399994,426.399994,431.320007,101.153849,32,57.099998,65.699997,68.0,62.5
20170123013000,426.399994,426.399994,436.23999,102.307691,32,52.200001,65.800003,68.0,62.5
20170123014500,426.399994,426.399994,431.320007,101.153849,32,56.299999,65.800003,68.0,62.5
20170123020000,426.399994,426.399994,436.23999,102.307691,32,52.299999,65.699997,68.0,62.5
20170123021500,426.399994,426.399994,431.320007,101.153849,32,55.099998,65.599998,68.0,62.5
20170123023000,426.399994,426.399994,436.23999,102.307691,32,53.900002,65.599998,68.0,62.5
20170123024500,426.399994,426.399994,431.320007,101.153849,32,53.900002,65.5,68.0,62.5
20170123030000,426.399994,426.399994,436.23999,102.307691,32,55.799999,65.5,68.0,62.5
20170123031500,426.399994,426.399994,436.23999,102.307691,32,52.599998,65.5,68.0,62.5
20170123033000,426.399994,426.399994,431.320007,101.153849,32,56.799999,65.400002,68.0,62.5
20170123034500,426.399994,426.399994,437.880005,102.69231,32,51.900002,65.400002,68.0,62.5
20170123040000,426.399994,426.399994,437.880005,102.69231,32,56.900002,65.400002,68.0,62.5
20170123041500,426.399994,426.399994,437.880005,102.69231,32,52.0,65.400002,68.0,62.5
20170123043000,426.399994,426.399994,437.880005,102.69231,32,56.299999,65.300003,68.0,62.5
20170123044500,426.399994,426.399994,437.880005,102.69231,32,52.700001,65.300003,68.0,62.5
20170123050000,426.399994,426.399994,431.320007,101.153849,32,55.099998,65.300003,68.0,62.5
20170123051500,426.399994,426.399994,447.720001,105.000002,32,54.400002,65.300003,68.0,62.5
20170123053000,426.399994,426.399994,436.23999,102.307691,32,53.099998,65.199997,68.0,62.5
20170123054500,426.399994,426.399994,442.799988,103.846152,32,56.700001,65.199997,68.0,62.5
20170123060000,426.399994,426.399994,442.799988,103.846152,32,52.299999,65.199997,68.0,62.5
20170123061500,426.399994,426.399994,437.880005,102.69231,32,55.700001,65.099998,68.0,62.5
20170123063000,426.399994,426.399994,442.799988,103.846152,32,54.299999,65.099998,68.0,62.5
20170123064500,426.399994,426.399994,442.799988,103.846152,32,53.099998,65.099998,68.0,62.5
20170123070000,426.399994,426.399994,436.23999,102.307691,32,57.0,65.0,68.0,62.5
20170123071500,426.399994,426.399994,447.720001,105.000002,32,52.700001,65.300003,68.0,62.5
20170123073000,426.399994,426.399994,431.320007,101.153849,32,55.099998,65.300003,68.0,62.5
20170123074500,426.399994,426.399994,442.799988,103.846152,32,54.099998,65.599998,68.0,62.5
20170123080000,426.399994,426.399994,436.23999,102.307691,32,54.099998,65.599998,68.0,62.5
20170123081500,426.399994,426.399994,436.23999,102.307691,32,55.200001,66.099998,68.0,62.5
20170123083000,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.400002,68.0,62.5
20170123084500,426.399994,426.399994,442.799988,103.846152,32,53.900002,66.900002,68.0,62.5
20170123090000,426.399994,426.399994,437.880005,102.69231,32,53.900002,67.199997,68.0,62.5
20170123091500,426.399994,426.399994,447.720001,105.000002,32,52.299999,67.800003,68.0,62.5
20170123093000,426.399994,426.399994,431.320007,101.153849,32,55.900002,67.900002,68.0,62.5
20170123094500,426.399994,426.399994,436.23999,102.307691,32,51.099998,68.599998,68.0,62.5
20170123100000,426.399994,426.399994,436.23999,102.307691,32,57.099998,68.900002,68.0,62.5
20170123101500,426.399994,426.399994,436.23999,102.307691,32,51.099998,69.099998,68.0,62.5
20170123103000,426.399994,426.399994,436.23999,102.307691,32,56.099998,69.5,68.0,62.5
20170123104500,426.399994,426.399994,436.23999,102.307691,32,51.799999,69.900002,68.0,62.5
20170123110000,426.399994,426.399994,442.799988,103.846152,32,54.799999,70.5,68.0,62.5
20170123111500,426.399994,426.399994,431.320007,101.153849,32,51.799999,70.0,68.0,62.5
20170123113000,426.399994,426.399994,442.799988,103.846152,32,54.299999,70.199997,68.0,62.5
20170123114500,426.399994,426.399994,431.320007,101.153849,32,52.200001,70.199997,68.0,62.5
20170123120000,426.399994,426.399994,437.880005,102.69231,32,53.599998,70.0,68.0,62.5
20170123121500,426.399994,426.399994,437.880005,102.69231,32,52.200001,69.800003,68.0,62.5
20170123123000,426.399994,426.399994,437.880005,102.69231,32,53.900002,70.0,68.0,62.5
20170123124500,426.399994,426.399994,426.399994,100.0,32,52.200001,70.099998,68.0,62.5
20170123130000,426.399994,426.399994,447.720001,105.000002,32,54.299999,70.300003,68.0,62.5
20170123131500,426.399994,426.399994,426.399994,100.0,32,51.400002,70.300003,68.0,62.5
20170123133000,426.399994,426.399994,421.480011,98.846158,32,57.200001,70.5,68.0,62.5
20170123134500,426.399994,426.399994,436.23999,102.307691,32,51.799999,70.599998,68.0,62.5
20170123140000,426.399994,426.399994,436.23999,102.307691,32,57.200001,70.5,68.0,62.5
20170123141500,426.399994,426.399994,431.320007,101.153849,32,51.400002,70.599998,68.0,62.5
20170123143000,426.399994,426.399994,421.480011,98.846158,32,56.700001,71.0,68.0,62.5
20170123144500,426.399994,426.399994,421.480011,98.846158,32,51.5,71.0,68.0,62.5
20170123150000,426.399994,426.399994,416.559998,97.692309,32,55.5,71.199997,68.0,62.5
20170123151500,426.399994,426.399994,431.320007,101.153849,32,51.5,71.400002,68.0,62.5
20170123153000,426.399994,426.399994,416.559998,97.692309,32,55.900002,71.599998,68.0,62.5
20170123154500,426.399994,426.399994,436.23999,102.307691,32,51.5,71.800003,68.0,62.5
20170123160000,426.399994,426.399994,421.480011,98.846158,32,55.0,71.800003,68.0,62.5
20170123161500,426.399994,426.399994,431.320007,101.153849,32,51.700001,71.599998,68.0,62.5
20170123163000,426.399994,426.399994,421.480011,98.846158,32,57.099998,71.099998,68.0,62.5
20170123164500,426.399994,426.399994,426.399994,100.0,32,51.5,70.699997,68.0,62.5
20170123170000,426.399994,426.399994,426.399994,100.0,32,57.900002,70.099998,68.0,62.5
20170123171500,426.399994,426.399994,431.320007,101.153849,32,51.799999,69.900002,68.0,62.5
20170123173000,426.399994,426.399994,431.320007,101.153849,32,57.5,69.699997,68.0,62.5
20170123174500,426.399994,426.399994,426.399994,100.0,32,51.900002,69.400002,68.0,62.5
20170123180000,426.399994,426.399994,426.399994,100.0,32,56.799999,69.5,68.0,62.5
20170123181500,426.399994,426.399994,431.320007,101.153849,32,52.200001,69.199997,68.0,62.5
20170123183000,426.399994,426.399994,426.399994,100.0,32,55.200001,69.0,68.0,62.5
20170123184500,426.399994,426.399994,426.399994,100.0,32,53.5,68.699997,68.0,62.5
20170123190000,426.399994,426.399994,436.23999,102.307691,32,54.299999,68.699997,68.0,62.5
20170123191500,426.399994,426.399994,426.399994,100.0,32,54.299999,68.5,68.0,62.5
20170123193000,426.399994,426.399994,436.23999,102.307691,32,54.299999,68.5,68.0,62.5
20170123194500,426.399994,426.399994,426.399994,100.0,32,54.299999,68.199997,68.0,62.5
20170123200000,426.399994,426.399994,431.320007,101.153849,32,55.200001,68.300003,68.0,62.5
20170123201500,426.399994,426.399994,431.320007,101.153849,32,52.799999,68.099998,68.0,62.5
20170123203000,426.399994,426.399994,431.320007,101.153849,32,56.799999,68.099998,68.0,62.5
20170123204500,426.399994,426.399994,431.320007,101.153849,32,52.299999,68.0,68.0,62.5
20170123210000,426.399994,426.399994,426.399994,100.0,32,57.099998,68.0,68.0,62.5
20170123211500,426.399994,426.399994,436.23999,102.307691,32,52.299999,67.800003,68.0,62.5
20170123213000,426.399994,426.399994,416.559998,97.692309,32,56.299999,67.699997,68.0,62.5
20170123214500,426.399994,426.399994,426.399994,100.0,32,53.099998,67.699997,68.0,62.5
20170123220000,426.399994,426.399994,421.480011,98.846158,32,55.099998,67.599998,68.0,62.5
20170123221500,426.399994,426.399994,431.320007,101.153849,32,55.099998,67.599998,68.0,62.5
20170123223000,426.399994,426.399994,426.399994,100.0,32,52.700001,67.400002,68.0,62.5
20170123224500,426.399994,426.399994,421.480011,98.846158,32,57.099998,67.400002,68.0,62.5
20170123230000,426.399994,426.399994,431.320007,101.153849,32,52.700001,67.5,68.0,62.5
20170123231500,426.399994,426.399994,421.480011,98.846158,32,54.700001,67.400002,68.0,62.5
20170123233000,426.399994,426.399994,431.320007,101.153849,32,56.0,67.5,68.0,62.5
20170123234500,426.399994,426.399994,421.480011,98.846158,32,52.700001,67.5,68.0,62.5
20170124000000,426.399994,426.399994,421.480011,98.846158,32,56.099998,67.5,68.0,62.5
20170124001500,426.399994,426.399994,426.399994,100.0,32,54.700001,67.599998,68.0,62.5
20170124003000,426.399994,426.399994,421.480011,98.846158,32,53.099998,67.5,68.0,62.5
20170124004500,426.399994,426.399994,426.399994,100.0,32,56.700001,67.300003,68.0,62.5
20170124010000,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.300003,68.0,62.5
20170124011500,426.399994,426.399994,426.399994,100.0,32,53.099998,67.199997,68.0,62.5
20170124013000,426.399994,426.399994,421.480011,98.846158,32,56.200001,67.300003,68.0,62.5
20170124014500,426.399994,426.399994,426.399994,100.0,32,55.200001,67.400002,68.0,62.5
20170124020000,426.399994,426.399994,431.320007,101.153849,32,52.700001,67.400002,68.0,62.5
20170124021500,426.399994,426.399994,421.480011,98.846158,32,55.5,67.400002,68.0,62.5
20170124023000,426.399994,426.399994,431.320007,101.153849,32,55.5,67.400002,68.0,62.5
20170124024500,426.399994,426.399994,426.399994,100.0,32,53.099998,67.400002,68.0,62.5
20170124030000,426.399994,426.399994,426.399994,100.0,32,56.299999,67.400002,68.0,62.5
20170124031500,426.399994,426.399994,426.399994,100.0,32,55.599998,67.400002,68.0,62.5
20170124033000,426.399994,426.399994,426.399994,100.0,32,52.700001,67.300003,68.0,62.5
20170124034500,426.399994,426.399994,421.480011,98.846158,32,55.900002,67.099998,68.0,62.5
20170124040000,426.399994,426.399994,431.320007,101.153849,32,55.900002,67.0,68.0,62.5
20170124041500,426.399994,426.399994,426.399994,100.0,32,52.700001,67.0,68.0,62.5
20170124043000,426.399994,426.399994,426.399994,100.0,32,55.400002,66.900002,68.0,62.5
20170124044500,426.399994,426.399994,426.399994,100.0,32,56.400002,67.099998,68.0,62.5
20170124050000,426.399994,426.399994,421.480011,98.846158,32,53.099998,67.099998,68.0,62.5
20170124051500,426.399994,426.399994,421.480011,98.846158,32,54.700001,67.099998,68.0,62.5
20170124053000,426.399994,426.399994,431.320007,101.153849,32,56.5,67.099998,68.0,62.5
20170124054500,426.399994,426.399994,431.320007,101.153849,32,53.5,67.099998,68.0,62.5
20170124060000,426.399994,426.399994,421.480011,98.846158,32,53.5,66.900002,68.0,62.5
20170124061500,426.399994,426.399994,426.399994,100.0,32,56.599998,66.900002,68.0,62.5
20170124063000,426.399994,426.399994,426.399994,100.0,32,54.299999,66.900002,68.0,62.5
20170124064500,426.399994,426.399994,416.559998,97.692309,32,53.099998,66.800003,68.0,62.5
20170124070000,426.399994,426.399994,421.480011,98.846158,32,55.900002,66.900002,68.0,62.5
20170124071500,426.399994,426.399994,431.320007,101.153849,32,55.200001,67.199997,68.0,62.5
20170124073000,426.399994,426.399994,426.399994,100.0,32,52.700001,67.800003,68.0,62.5
20170124074500,426.399994,426.399994,421.480011,98.846158,32,56.200001,68.199997,68.0,62.5
20170124080000,426.399994,426.399994,431.320007,101.153849,32,53.599998,68.400002,68.0,62.5
20170124081500,426.399994,426.399994,426.399994,100.0,32,53.599998,68.599998,68.0,62.5
20170124083000,426.399994,426.399994,426.399994,100.0,32,57.099998,68.800003,68.0,62.5
20170124084500,426.399994,426.399994,426.399994,100.0,32,52.299999,69.300003,68.0,62.5
20170124090000,426.399994,426.399994,421.480011,98.846158,32,53.900002,69.400002,68.0,62.5
20170124091500,426.399994,426.399994,416.559998,97.692309,32,56.400002,69.900002,68.0,62.5
20170124093000,426.399994,426.399994,431.320007,101.153849,32,51.900002,70.199997,68.0,62.5
20170124094500,426.399994,426.399994,416.559998,97.692309,32,53.5,70.599998,68.0,62.5
20170124100000,426.399994,426.399994,436.23999,102.307691,32,54.700001,70.800003,68.0,62.5
20170124101500,426.399994,426.399994,426.399994,100.0,32,51.799999,71.0,68.0,62.5
20170124103000,426.399994,426.399994,416.559998,97.692309,32,54.799999,71.199997,68.0,62.5
20170124104500,426.399994,426.399994,421.480011,98.846158,32,52.299999,71.300003,68.0,62.5
20170124110000,426.399994,426.399994,421.480011,98.846158,32,52.299999,71.400002,68.0,62.5
20170124111500,426.399994,426.399994,426.399994,100.0,32,53.900002,71.400002,68.0,62.5
20170124113000,426.399994,426.399994,416.559998,97.692309,32,51.400002,71.300003,68.0,62.5
20170124114500,426.399994,426.399994,421.480011,98.846158,32,55.200001,71.300003,68.0,62.5
20170124120000,426.399994,426.399994,426.399994,100.0,32,51.0,71.099998,68.0,62.5
20170124121500,426.399994,426.399994,421.480011,98.846158,32,54.400002,71.099998,68.0,62.5
20170124123000,426.399994,426.399994,416.559998,97.692309,32,53.0,71.199997,68.0,62.5
20170124124500,426.399994,426.399994,421.480011,98.846158,32,51.700001,71.0,68.0,62.5
20170124130000,426.399994,426.399994,416.559998,97.692309,32,55.200001,71.0,68.0,62.5
20170124131500,426.399994,426.399994,421.480011,98.846158,32,55.200001,70.5,68.0,62.5
20170124133000,426.399994,426.399994,436.23999,102.307691,32,52.200001,70.300003,68.0,62.5
20170124134500,426.399994,426.399994,436.23999,102.307691,32,53.700001,70.0,68.0,62.5
20170124140000,426.399994,426.399994,431.320007,101.153849,32,53.099998,70.5,68.0,62.5
20170124141500,426.399994,426.399994,436.23999,102.307691,32,54.0,70.5,68.0,62.5
20170124143000,426.399994,426.399994,426.399994,100.0,32,52.599998,70.699997,68.0,62.5
20170124144500,426.399994,426.399994,426.399994,100.0,32,54.900002,70.900002,68.0,62.5
20170124150000,426.399994,426.399994,421.480011,98.846158,32,52.700001,71.0,68.0,62.5
20170124151500,426.399994,426.399994,421.480011,98.846158,32,53.900002,70.699997,68.0,62.5
20170124153000,426.399994,426.399994,416.559998,97.692309,32,54.700001,70.5,68.0,62.5
20170124154500,426.399994,426.399994,416.559998,97.692309,32,53.099998,70.699997,68.0,62.5
20170124160000,426.399994,426.399994,421.480011,98.846158,32,53.099998,70.699997,68.0,62.5
20170124161500,426.399994,426.399994,426.399994,100.0,32,54.0,70.400002,68.0,62.5
20170124163000,426.399994,426.399994,426.399994,100.0,32,54.0,70.099998,68.0,62.5
20170124164500,426.399994,426.399994,431.320007,101.153849,32,54.0,70.0,68.0,62.5
20170124170000,426.399994,426.399994,426.399994,100.0,32,54.700001,70.300003,68.0,62.5
20170124171500,426.399994,426.399994,431.320007,101.153849,32,54.700001,70.199997,68.0,62.5
20170124173000,426.399994,426.399994,426.399994,100.0,32,54.700001,70.199997,68.0,62.5
20170124174500,426.399994,426.399994,436.23999,102.307691,32,54.700001,69.900002,68.0,62.5
20170124180000,426.399994,426.399994,426.399994,100.0,32,53.900002,69.699997,68.0,62.5
20170124181500,426.399994,426.399994,431.320007,101.153849,32,53.900002,69.5,68.0,62.5
20170124183000,426.399994,426.399994,416.559998,97.692309,32,54.700001,69.199997,68.0,62.5
20170124184500,426.399994,426.399994,426.399994,100.0,32,54.700001,69.199997,68.0,62.5
20170124190000,426.399994,426.399994,431.320007,101.153849,32,54.700001,69.199997,68.0,62.5
20170124191500,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.900002,68.0,62.5
20170124193000,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.900002,68.0,62.5
20170124194500,426.399994,426.399994,431.320007,101.153849,32,53.900002,68.800003,68.0,62.5
20170124200000,426.399994,426.399994,426.399994,100.0,32,53.900002,68.800003,68.0,62.5
20170124201500,426.399994,426.399994,426.399994,100.0,32,53.900002,68.699997,68.0,62.5
20170124203000,426.399994,426.399994,426.399994,100.0,32,53.900002,68.699997,68.0,62.5
20170124204500,426.399994,426.399994,426.399994,100.0,32,53.900002,68.599998,68.0,62.5
20170124210000,426.399994,426.399994,426.399994,100.0,32,54.700001,68.599998,68.0,62.5
20170124211500,426.399994,426.399994,431.320007,101.153849,32,54.700001,68.5,68.0,62.5
20170124213000,426.399994,426.399994,431.320007,101.153849,32,54.700001,68.5,68.0,62.5
20170124214500,426.399994,426.399994,426.399994,100.0,32,54.700001,68.5,68.0,62.5
20170124220000,426.399994,426.399994,431.320007,101.153849,32,54.700001,68.300003,68.0,62.5
20170124221500,426.399994,426.399994,431.320007,101.153849,32,54.700001,68.099998,68.0,62.5
20170124223000,426.399994,426.399994,426.399994,100.0,32,54.700001,68.0,68.0,62.5
20170124224500,426.399994,426.399994,426.399994,100.0,32,54.700001,68.099998,68.0,62.5
20170124230000,426.399994,426.399994,421.480011,98.846158,32,54.700001,68.099998,68.0,62.5
20170124231500,426.399994,426.399994,426.399994,100.0,32,54.700001,68.099998,68.0,62.5
20170124233000,426.399994,426.399994,426.399994,100.0,32,54.700001,68.0,68.0,62.5
20170124234500,426.399994,426.399994,426.399994,100.0,32,54.700001,68.099998,68.0,62.5
20170125000000,426.399994,426.399994,426.399994,100.0,32,54.700001,68.099998,68.0,62.5
20170125001500,426.399994,426.399994,431.320007,101.153849,32,54.700001,68.099998,68.0,62.5
20170125003000,426.399994,426.399994,421.480011,98.846158,32,54.700001,68.0,68.0,62.5
20170125004500,426.399994,426.399994,421.480011,98.846158,32,54.700001,68.0,68.0,62.5
20170125010000,426.399994,426.399994,426.399994,100.0,32,54.700001,68.099998,68.0,62.5
20170125011500,426.399994,426.399994,442.799988,103.846152,33,54.700001,67.900002,68.0,62.5
20170125013000,426.399994,426.399994,426.399994,100.0,32,54.700001,67.900002,68.0,62.5
20170125014500,426.399994,426.399994,421.480011,98.846158,32,54.700001,67.900002,68.0,62.5
20170125020000,426.399994,426.399994,431.320007,101.153849,32,54.700001,67.900002,68.0,62.5
20170125021500,426.399994,426.399994,436.23999,102.307691,32,54.700001,67.900002,68.0,62.5
20170125023000,426.399994,426.399994,421.480011,98.846158,32,54.700001,67.800003,68.0,62.5
20170125024500,426.399994,426.399994,426.399994,100.0,32,54.700001,67.699997,68.0,62.5
20170125030000,426.399994,426.399994,426.399994,100.0,32,54.700001,67.699997,68.0,62.5
20170125031500,426.399994,426.399994,426.399994,100.0,32,54.700001,67.800003,68.0,62.5
20170125033000,426.399994,426.399994,426.399994,100.0,32,54.700001,67.699997,68.0,62.5
20170125034500,426.399994,426.399994,431.320007,101.153849,32,54.700001,67.800003,68.0,62.5
20170125040000,426.399994,426.399994,421.480011,98.846158,32,54.700001,67.800003,68.0,62.5
20170125041500,426.399994,426.399994,426.399994,100.0,32,54.700001,67.699997,68.0,62.5
20170125043000,426.399994,426.399994,426.399994,100.0,32,54.700001,67.800003,68.0,62.5
20170125044500,426.399994,426.399994,421.480011,98.846158,32,54.700001,67.5,68.0,62.5
20170125050000,426.399994,426.399994,421.480011,98.846158,32,54.700001,67.599998,68.0,62.5
20170125051500,426.399994,426.399994,426.399994,100.0,32,54.700001,67.599998,68.0,62.5
20170125053000,426.399994,426.399994,426.399994,100.0,32,54.700001,67.599998,68.0,62.5
