PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170125054500,426.399994,426.399994,431.320007,101.153849,32,54.700001,67.699997,68.0,62.5
20170125060000,426.399994,426.399994,426.399994,100.0,32,54.700001,67.599998,68.0,62.5
20170125061500,426.399994,426.399994,426.399994,100.0,32,53.900002,67.599998,68.0,62.5
20170125063000,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.599998,68.0,62.5
20170125064500,426.399994,426.399994,436.23999,102.307691,32,53.900002,67.699997,68.0,62.5
20170125070000,426.399994,426.399994,426.399994,100.0,32,53.900002,67.699997,68.0,62.5
20170125071500,426.399994,426.399994,436.23999,102.307691,32,53.900002,67.699997,68.0,62.5
20170125073000,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.099998,68.0,62.5
20170125074500,426.399994,426.399994,431.320007,101.153849,32,53.900002,68.5,68.0,62.5
20170125080000,426.399994,426.399994,431.320007,101.153849,32,54.700001,69.099998,68.0,62.5
20170125081500,426.399994,426.399994,426.399994,100.0,32,53.5,69.599998,68.0,62.5
20170125083000,426.399994,426.399994,421.480011,98.846158,32,53.5,69.800003,68.0,62.5
20170125084500,426.399994,426.399994,426.399994,100.0,32,53.5,70.0,68.0,62.5
20170125090000,426.399994,426.399994,426.399994,100.0,32,53.5,70.199997,68.0,62.5
20170125091500,426.399994,426.399994,421.480011,98.846158,32,53.5,70.5,68.0,62.5
20170125093000,426.399994,426.399994,421.480011,98.846158,32,53.5,70.599998,68.0,62.5
20170125094500,426.399994,426.399994,426.399994,100.0,32,53.5,70.800003,68.0,62.5
20170125100000,426.399994,426.399994,426.399994,100.0,32,53.5,70.800003,68.0,62.5
20170125101500,426.399994,426.399994,442.799988,103.846152,32,53.5,71.099998,68.0,62.5
20170125103000,426.399994,426.399994,442.799988,103.846152,32,53.5,71.099998,68.0,62.5
20170125104500,426.399994,426.399994,436.23999,102.307691,32,53.5,71.099998,68.0,62.5
20170125110000,426.399994,426.399994,431.320007,101.153849,32,53.5,71.300003,68.0,62.5
20170125111500,426.399994,426.399994,436.23999,102.307691,32,53.5,71.300003,68.0,62.5
20170125113000,426.399994,426.399994,426.399994,100.0,32,53.5,71.400002,68.0,62.5
20170125114500,426.399994,426.399994,436.23999,102.307691,32,53.5,71.199997,68.0,62.5
20170125120000,426.399994,426.399994,436.23999,102.307691,32,53.5,71.300003,68.0,62.5
20170125121500,426.399994,426.399994,436.23999,102.307691,32,53.5,71.199997,68.0,62.5
20170125123000,426.399994,426.399994,436.23999,102.307691,32,53.5,71.0,68.0,62.5
20170125124500,426.399994,426.399994,436.23999,102.307691,32,53.5,70.900002,68.0,62.5
20170125130000,426.399994,426.399994,436.23999,102.307691,32,53.5,71.199997,68.0,62.5
20170125131500,426.399994,426.399994,436.23999,102.307691,32,53.5,71.300003,68.0,62.5
20170125133000,426.399994,426.399994,436.23999,102.307691,32,53.5,71.300003,68.0,62.5
20170125134500,426.399994,426.399994,436.23999,102.307691,32,53.5,71.5,68.0,62.5
20170125140000,426.399994,426.399994,436.23999,102.307691,32,53.5,71.300003,68.0,62.5
20170125141500,426.399994,426.399994,436.23999,102.307691,32,53.5,71.599998,68.0,62.5
20170125143000,426.399994,426.399994,436.23999,102.307691,32,53.5,71.699997,68.0,62.5
20170125144500,426.399994,426.399994,436.23999,102.307691,32,53.5,71.900002,68.0,62.5
20170125150000,426.399994,426.399994,436.23999,102.307691,32,53.5,72.099998,68.0,62.5
20170125151500,426.399994,426.399994,436.23999,102.307691,32,53.5,72.199997,68.0,62.5
20170125153000,426.399994,426.399994,431.320007,101.153849,32,53.5,72.099998,68.0,62.5
20170125154500,426.399994,426.399994,431.320007,101.153849,32,53.5,72.099998,68.0,62.5
20170125160000,426.399994,426.399994,431.320007,101.153849,32,53.5,72.099998,68.0,62.5
20170125161500,426.399994,426.399994,436.23999,102.307691,32,53.5,72.099998,68.0,62.5
20170125163000,426.399994,426.399994,431.320007,101.153849,32,53.5,72.0,68.0,62.5
20170125164500,426.399994,426.399994,426.399994,100.0,32,53.5,71.800003,68.0,62.5
20170125170000,426.399994,426.399994,436.23999,102.307691,32,53.5,71.300003,68.0,62.5
20170125171500,426.399994,426.399994,436.23999,102.307691,32,53.5,71.300003,68.0,62.5
20170125173000,426.399994,426.399994,436.23999,102.307691,32,53.5,71.0,68.0,62.5
20170125174500,426.399994,426.399994,431.320007,101.153849,32,53.5,71.099998,68.0,62.5
20170125180000,426.399994,426.399994,436.23999,102.307691,32,53.5,71.099998,68.0,62.5
20170125181500,426.399994,426.399994,431.320007,101.153849,32,53.5,70.800003,68.0,62.5
20170125183000,426.399994,426.399994,426.399994,100.0,32,54.700001,70.5,68.0,62.5
20170125184500,426.399994,426.399994,436.23999,102.307691,32,54.700001,70.199997,68.0,62.5
20170125190000,426.399994,426.399994,426.399994,100.0,32,53.900002,70.199997,68.0,62.5
20170125191500,426.399994,426.399994,436.23999,102.307691,32,55.200001,69.800003,68.0,62.5
20170125193000,426.399994,426.399994,431.320007,101.153849,32,53.900002,69.599998,68.0,62.5
20170125194500,426.399994,426.399994,426.399994,100.0,32,53.900002,69.400002,68.0,62.5
20170125200000,426.399994,426.399994,426.399994,100.0,32,53.900002,69.099998,68.0,62.5
20170125201500,426.399994,426.399994,426.399994,100.0,32,54.700001,68.800003,68.0,62.5
20170125203000,426.399994,426.399994,431.320007,101.153849,32,54.700001,68.5,68.0,62.5
20170125204500,426.399994,426.399994,431.320007,101.153849,32,53.099998,68.400002,68.0,62.5
20170125210000,426.399994,426.399994,431.320007,101.153849,32,53.900002,68.199997,68.0,62.5
20170125211500,426.399994,426.399994,426.399994,100.0,32,53.900002,68.300003,68.0,62.5
20170125213000,426.399994,426.399994,436.23999,102.307691,32,53.900002,68.199997,68.0,62.5
20170125214500,426.399994,426.399994,436.23999,102.307691,32,53.900002,67.900002,68.0,62.5
20170125220000,426.399994,426.399994,436.23999,102.307691,32,53.900002,67.800003,68.0,62.5
20170125221500,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.699997,68.0,62.5
20170125223000,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.599998,68.0,62.5
20170125224500,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.699997,68.0,62.5
20170125230000,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.599998,68.0,62.5
20170125231500,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.599998,68.0,62.5
20170125233000,426.399994,426.399994,426.399994,100.0,32,53.900002,67.699997,68.0,62.5
20170125234500,426.399994,426.399994,436.23999,102.307691,32,53.900002,67.599998,68.0,62.5
20170126000000,426.399994,426.399994,436.23999,102.307691,32,53.900002,67.699997,68.0,62.5
20170126001500,426.399994,426.399994,426.399994,100.0,32,54.700001,67.699997,68.0,62.5
20170126003000,426.399994,426.399994,426.399994,100.0,32,53.900002,67.699997,68.0,62.5
20170126004500,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.699997,68.0,62.5
20170126010000,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.599998,68.0,62.5
20170126011500,426.399994,426.399994,426.399994,100.0,32,53.099998,67.5,68.0,62.5
20170126013000,426.399994,426.399994,426.399994,100.0,32,57.099998,67.400002,68.0,62.5
20170126014500,426.399994,426.399994,431.320007,101.153849,32,52.299999,67.400002,68.0,62.5
20170126020000,426.399994,426.399994,431.320007,101.153849,32,54.299999,67.400002,68.0,62.5
20170126021500,426.399994,426.399994,431.320007,101.153849,32,52.700001,67.400002,68.0,62.5
20170126023000,426.399994,426.399994,426.399994,100.0,32,55.0,67.300003,68.0,62.5
20170126024500,426.399994,426.399994,437.880005,102.69231,32,52.599998,67.300003,68.0,62.5
20170126030000,426.399994,426.399994,421.480011,98.846158,32,54.700001,67.300003,68.0,62.5
20170126031500,426.399994,426.399994,436.23999,102.307691,32,52.299999,67.300003,68.0,62.5
20170126033000,426.399994,426.399994,431.320007,101.153849,32,56.700001,67.300003,68.0,62.5
20170126034500,426.399994,426.399994,436.23999,102.307691,32,51.5,67.199997,68.0,62.5
20170126040000,426.399994,426.399994,436.23999,102.307691,32,57.5,67.300003,68.0,62.5
20170126041500,426.399994,426.399994,431.320007,101.153849,32,51.900002,67.199997,68.0,62.5
20170126043000,426.399994,426.399994,436.23999,102.307691,32,55.599998,67.300003,68.0,62.5
20170126044500,426.399994,426.399994,421.480011,98.846158,32,53.5,67.199997,68.0,62.5
20170126050000,426.399994,426.399994,436.23999,102.307691,32,53.5,67.199997,68.0,62.5
20170126051500,426.399994,426.399994,421.480011,98.846158,32,54.700001,67.199997,68.0,62.5
20170126053000,426.399994,426.399994,426.399994,100.0,32,52.299999,67.199997,68.0,62.5
20170126054500,426.399994,426.399994,426.399994,100.0,32,56.700001,67.099998,68.0,62.5
20170126060000,426.399994,426.399994,431.320007,101.153849,32,51.5,66.800003,68.0,62.5
20170126061500,426.399994,426.399994,436.23999,102.307691,32,57.5,66.699997,68.0,62.5
20170126063000,426.399994,426.399994,426.399994,100.0,32,52.799999,66.599998,68.0,62.5
20170126064500,426.399994,426.399994,436.23999,102.307691,32,55.299999,66.800003,68.0,62.5
20170126070000,426.399994,426.399994,426.399994,100.0,32,54.700001,66.800003,68.0,62.5
20170126071500,426.399994,426.399994,431.320007,101.153849,32,52.299999,66.800003,68.0,62.5
20170126073000,426.399994,426.399994,426.399994,100.0,32,57.5,67.300003,68.0,62.5
20170126074500,426.399994,426.399994,431.320007,101.153849,32,52.200001,67.900002,68.0,62.5
20170126080000,426.399994,426.399994,437.880005,102.69231,32,55.099998,68.099998,68.0,62.5
20170126081500,426.399994,426.399994,431.320007,101.153849,32,55.099998,68.5,68.0,62.5
20170126083000,426.399994,426.399994,436.23999,102.307691,32,52.700001,69.0,68.0,62.5
20170126084500,426.399994,426.399994,426.399994,100.0,32,57.099998,68.900002,68.0,62.5
20170126090000,426.399994,426.399994,436.23999,102.307691,32,51.799999,68.699997,68.0,62.5
20170126091500,426.399994,426.399994,436.23999,102.307691,32,56.0,69.199997,68.0,62.5
20170126093000,426.399994,426.399994,431.320007,101.153849,32,54.299999,69.599998,68.0,62.5
20170126094500,426.399994,426.399994,437.880005,102.69231,32,52.200001,69.699997,68.0,62.5
20170126100000,426.399994,426.399994,437.880005,102.69231,32,57.099998,69.900002,68.0,62.5
20170126101500,426.399994,426.399994,426.399994,100.0,32,51.900002,70.199997,68.0,62.5
20170126103000,426.399994,426.399994,426.399994,100.0,32,54.400002,70.400002,68.0,62.5
20170126104500,426.399994,426.399994,416.559998,97.692309,32,55.5,70.300003,68.0,62.5
20170126110000,426.399994,426.399994,431.320007,101.153849,32,51.900002,70.5,68.0,62.5
20170126111500,426.399994,426.399994,431.320007,101.153849,32,56.799999,70.599998,68.0,62.5
20170126113000,426.399994,426.399994,421.480011,98.846158,32,53.5,70.5,68.0,62.5
20170126114500,426.399994,426.399994,436.23999,102.307691,32,51.599998,70.699997,68.0,62.5
20170126120000,426.399994,426.399994,436.23999,102.307691,32,57.5,70.5,68.0,62.5
20170126121500,426.399994,426.399994,436.23999,102.307691,32,52.0,70.699997,68.0,62.5
20170126123000,426.399994,426.399994,436.23999,102.307691,32,52.700001,71.0,68.0,62.5
20170126124500,426.399994,426.399994,431.320007,101.153849,32,57.200001,71.099998,68.0,62.5
20170126130000,426.399994,426.399994,426.399994,100.0,32,51.799999,71.0,68.0,62.5
20170126131500,426.399994,426.399994,436.23999,102.307691,32,53.5,71.199997,68.0,62.5
20170126133000,426.399994,426.399994,431.320007,101.153849,32,56.599998,71.199997,68.0,62.5
20170126134500,426.399994,426.399994,436.23999,102.307691,32,51.400002,71.199997,68.0,62.5
20170126140000,426.399994,426.399994,436.23999,102.307691,32,53.900002,71.300003,68.0,62.5
20170126141500,426.399994,426.399994,421.480011,98.846158,32,56.0,71.199997,68.0,62.5
20170126143000,426.399994,426.399994,431.320007,101.153849,32,51.099998,71.199997,68.0,62.5
20170126144500,426.399994,426.399994,437.880005,102.69231,32,54.599998,71.199997,68.0,62.5
20170126150000,426.399994,426.399994,426.399994,100.0,32,55.5,71.0,68.0,62.5
20170126151500,426.399994,426.399994,426.399994,100.0,32,51.099998,71.199997,68.0,62.5
20170126153000,426.399994,426.399994,436.23999,102.307691,32,55.400002,71.099998,68.0,62.5
20170126154500,426.399994,426.399994,421.480011,98.846158,32,55.400002,70.900002,68.0,62.5
20170126160000,426.399994,426.399994,431.320007,101.153849,32,51.099998,71.199997,68.0,62.5
20170126161500,426.399994,426.399994,431.320007,101.153849,32,56.799999,71.199997,68.0,62.5
20170126163000,426.399994,426.399994,416.559998,97.692309,32,55.099998,71.400002,68.0,62.5
20170126164500,426.399994,426.399994,426.399994,100.0,32,51.5,70.699997,68.0,62.5
20170126170000,426.399994,426.399994,431.320007,101.153849,32,57.200001,70.0,68.0,62.5
20170126171500,426.399994,426.399994,431.320007,101.153849,32,53.400002,69.400002,68.0,62.5
20170126173000,426.399994,426.399994,436.23999,102.307691,32,52.400002,69.400002,68.0,62.5
20170126174500,426.399994,426.399994,426.399994,100.0,32,57.099998,69.199997,68.0,62.5
20170126180000,426.399994,426.399994,431.320007,101.153849,32,51.799999,69.099998,68.0,62.5
20170126181500,426.399994,426.399994,431.320007,101.153849,32,55.299999,68.900002,68.0,62.5
20170126183000,426.399994,426.399994,411.640015,96.538466,32,55.299999,68.599998,68.0,62.5
20170126184500,426.399994,426.399994,421.480011,98.846158,32,51.900002,68.599998,68.0,62.5
20170126190000,426.399994,426.399994,426.399994,100.0,32,57.5,68.400002,68.0,62.5
20170126191500,426.399994,426.399994,421.480011,98.846158,32,53.599998,68.5,68.0,62.5
20170126193000,426.399994,426.399994,431.320007,101.153849,32,53.599998,68.400002,68.0,62.5
20170126194500,426.399994,426.399994,421.480011,98.846158,32,55.900002,68.0,68.0,62.5
20170126200000,426.399994,426.399994,426.399994,100.0,32,52.299999,67.800003,68.0,62.5
20170126201500,426.399994,426.399994,426.399994,100.0,32,57.400002,67.800003,68.0,62.5
20170126203000,426.399994,426.399994,431.320007,101.153849,32,52.299999,67.699997,68.0,62.5
20170126204500,426.399994,426.399994,426.399994,100.0,32,57.099998,67.699997,68.0,62.5
20170126210000,426.399994,426.399994,426.399994,100.0,32,52.5,67.599998,68.0,62.5
20170126211500,426.399994,426.399994,426.399994,100.0,32,57.099998,67.699997,68.0,62.5
20170126213000,426.399994,426.399994,436.23999,102.307691,32,52.700001,67.599998,68.0,62.5
20170126214500,426.399994,426.399994,426.399994,100.0,32,57.099998,67.599998,68.0,62.5
20170126220000,426.399994,426.399994,431.320007,101.153849,32,53.099998,67.400002,68.0,62.5
20170126221500,426.399994,426.399994,421.480011,98.846158,32,55.900002,67.099998,68.0,62.5
20170126223000,426.399994,426.399994,437.880005,102.69231,32,54.299999,66.900002,68.0,62.5
20170126224500,426.399994,426.399994,421.480011,98.846158,32,54.299999,66.900002,68.0,62.5
20170126230000,426.399994,426.399994,426.399994,100.0,32,56.400002,67.0,68.0,62.5
20170126231500,426.399994,426.399994,426.399994,100.0,32,53.099998,66.900002,68.0,62.5
20170126233000,426.399994,426.399994,431.320007,101.153849,32,57.099998,66.900002,68.0,62.5
20170126234500,426.399994,426.399994,431.320007,101.153849,32,53.099998,67.0,68.0,62.5
20170127000000,426.399994,426.399994,416.559998,97.692309,32,55.900002,67.0,68.0,62.5
20170127001500,426.399994,426.399994,431.320007,101.153849,32,53.900002,67.099998,68.0,62.5
20170127003000,426.399994,426.399994,426.399994,100.0,32,55.0,67.099998,68.0,62.5
20170127004500,426.399994,426.399994,431.320007,101.153849,32,56.0,66.900002,68.0,62.5
20170127010000,426.399994,426.399994,421.480011,98.846158,32,53.5,66.5,68.0,62.5
20170127011500,426.399994,426.399994,421.480011,98.846158,32,56.799999,66.400002,68.0,62.5
20170127013000,426.399994,426.399994,431.320007,101.153849,32,52.700001,66.599998,68.0,62.5
20170127014500,426.399994,426.399994,431.320007,101.153849,32,55.900002,66.599998,68.0,62.5
20170127020000,426.399994,426.399994,431.320007,101.153849,32,54.299999,66.599998,68.0,62.5
20170127021500,426.399994,426.399994,421.480011,98.846158,32,54.299999,66.300003,68.0,62.5
20170127023000,426.399994,426.399994,431.320007,101.153849,32,55.599998,66.199997,68.0,62.5
20170127024500,426.399994,426.399994,426.399994,100.0,32,53.900002,66.099998,68.0,62.5
20170127030000,426.399994,426.399994,431.320007,101.153849,32,56.0,66.300003,68.0,62.5
20170127031500,426.399994,426.399994,426.399994,100.0,32,54.099998,66.300003,68.0,62.5
20170127033000,426.399994,426.399994,426.399994,100.0,32,55.200001,66.400002,68.0,62.5
20170127034500,426.399994,426.399994,426.399994,100.0,32,55.200001,66.300003,68.0,62.5
20170127040000,426.399994,426.399994,436.23999,102.307691,32,55.200001,66.400002,68.0,62.5
20170127041500,426.399994,426.399994,426.399994,100.0,32,55.200001,66.300003,68.0,62.5
20170127043000,426.399994,426.399994,437.880005,102.69231,32,54.299999,66.300003,68.0,62.5
20170127044500,426.399994,426.399994,426.399994,100.0,32,55.400002,66.300003,68.0,62.5
20170127050000,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.300003,68.0,62.5
20170127051500,426.399994,426.399994,431.320007,101.153849,32,55.5,66.199997,68.0,62.5
20170127053000,426.399994,426.399994,436.23999,102.307691,32,53.200001,66.300003,68.0,62.5
20170127054500,426.399994,426.399994,431.320007,101.153849,32,55.900002,66.099998,68.0,62.5
20170127060000,426.399994,426.399994,436.23999,102.307691,32,53.5,66.199997,68.0,62.5
20170127061500,426.399994,426.399994,436.23999,102.307691,32,55.099998,66.099998,68.0,62.5
20170127063000,426.399994,426.399994,442.799988,103.846152,32,55.099998,66.0,68.0,62.5
20170127064500,426.399994,426.399994,436.23999,102.307691,32,53.900002,65.800003,68.0,62.5
20170127070000,426.399994,426.399994,442.799988,103.846152,32,56.700001,65.900002,68.0,62.5
20170127071500,426.399994,426.399994,437.880005,102.69231,32,52.700001,66.099998,68.0,62.5
20170127073000,426.399994,426.399994,437.880005,102.69231,32,56.299999,66.599998,68.0,62.5
20170127074500,426.399994,426.399994,442.799988,103.846152,32,53.900002,67.599998,68.0,62.5
20170127080000,426.399994,426.399994,431.320007,101.153849,32,54.700001,67.900002,68.0,62.5
20170127081500,426.399994,426.399994,437.880005,102.69231,32,54.700001,68.400002,68.0,62.5
20170127083000,426.399994,426.399994,437.880005,102.69231,32,54.700001,68.5,68.0,62.5
20170127084500,426.399994,426.399994,437.880005,102.69231,32,52.200001,68.599998,68.0,62.5
20170127090000,426.399994,426.399994,437.880005,102.69231,32,52.200001,68.900002,68.0,62.5
20170127091500,426.399994,426.399994,442.799988,103.846152,32,54.700001,69.199997,68.0,62.5
20170127093000,426.399994,426.399994,436.23999,102.307691,32,56.0,69.0,68.0,62.5
20170127094500,426.399994,426.399994,426.399994,100.0,32,56.0,69.099998,68.0,62.5
20170127100000,426.399994,426.399994,437.880005,102.69231,32,53.900002,69.300003,68.0,62.5
20170127101500,426.399994,426.399994,426.399994,100.0,32,52.599998,69.699997,68.0,62.5
20170127103000,426.399994,426.399994,431.320007,101.153849,32,51.799999,70.199997,68.0,62.5
20170127104500,426.399994,426.399994,431.320007,101.153849,32,51.099998,70.699997,68.0,62.5
20170127110000,426.399994,426.399994,437.880005,102.69231,32,51.799999,70.699997,68.0,62.5
20170127111500,426.399994,426.399994,395.23999,92.692307,28,54.400002,70.900002,68.0,62.5
20170127113000,426.399994,426.399994,411.640015,96.538466,31,54.400002,70.699997,68.0,62.5
20170127114500,426.399994,426.399994,416.559998,97.692309,31,56.200001,70.5,68.0,62.5
20170127120000,426.399994,426.399994,410.0,96.153848,31,56.200001,70.300003,68.0,62.5
20170127121500,426.399994,426.399994,400.160004,93.846156,31,54.299999,70.5,68.0,62.5
20170127123000,426.399994,426.399994,400.160004,93.846156,31,53.099998,70.599998,68.0,62.5
20170127124500,426.399994,426.399994,405.079987,94.999998,31,51.700001,70.900002,68.0,62.5
20170127130000,426.399994,426.399994,405.079987,94.999998,31,51.700001,71.199997,68.0,62.5
20170127131500,426.399994,426.399994,405.079987,94.999998,31,50.799999,71.300003,68.0,62.5
20170127133000,426.399994,426.399994,400.160004,93.846156,31,51.799999,71.400002,68.0,62.5
20170127134500,426.399994,426.399994,416.559998,97.692309,31,52.700001,71.5,68.0,62.5
20170127140000,426.399994,426.399994,416.559998,97.692309,31,54.0,71.300003,68.0,62.5
20170127141500,426.399994,426.399994,411.640015,96.538466,31,55.599998,71.400002,68.0,62.5
20170127143000,426.399994,426.399994,405.079987,94.999998,31,56.700001,71.5,68.0,62.5
20170127144500,426.399994,426.399994,410.0,96.153848,31,56.700001,71.300003,68.0,62.5
20170127150000,426.399994,426.399994,410.0,96.153848,31,55.900002,71.699997,68.0,62.5
20170127151500,426.399994,426.399994,405.079987,94.999998,31,55.900002,71.900002,68.0,62.5
20170127153000,426.399994,426.399994,410.0,96.153848,31,54.299999,71.400002,68.0,62.5
20170127154500,426.399994,426.399994,410.0,96.153848,31,53.400002,71.199997,68.0,62.5
20170127160000,426.399994,426.399994,410.0,96.153848,31,52.200001,71.099998,68.0,62.5
20170127161500,426.399994,426.399994,410.0,96.153848,31,52.200001,70.5,68.0,62.5
20170127163000,426.399994,426.399994,416.559998,97.692309,31,51.5,70.300003,68.0,62.5
20170127164500,426.399994,426.399994,421.480011,98.846158,31,51.5,70.099998,68.0,62.5
20170127170000,426.399994,426.399994,416.559998,97.692309,31,52.799999,69.800003,68.0,62.5
20170127171500,426.399994,426.399994,416.559998,97.692309,31,54.299999,69.599998,68.0,62.5
20170127173000,426.399994,426.399994,416.559998,97.692309,31,56.099998,69.300003,68.0,62.5
20170127174500,426.399994,426.399994,411.640015,96.538466,31,56.099998,69.099998,68.0,62.5
20170127180000,426.399994,426.399994,411.640015,96.538466,31,55.5,68.900002,68.0,62.5
20170127181500,426.399994,426.399994,411.640015,96.538466,31,54.0,68.800003,68.0,62.5
20170127183000,426.399994,426.399994,411.640015,96.538466,31,52.599998,68.599998,68.0,62.5
20170127184500,426.399994,426.399994,416.559998,97.692309,31,51.900002,68.599998,68.0,62.5
20170127190000,426.399994,426.399994,421.480011,98.846158,31,53.900002,68.5,68.0,62.5
20170127191500,426.399994,426.399994,416.559998,97.692309,31,56.599998,68.300003,68.0,62.5
20170127193000,426.399994,426.399994,410.0,96.153848,31,54.700001,68.199997,68.0,62.5
20170127194500,426.399994,426.399994,410.0,96.153848,31,52.599998,68.099998,68.0,62.5
20170127200000,426.399994,426.399994,416.559998,97.692309,31,51.900002,68.199997,68.0,62.5
20170127201500,426.399994,426.399994,421.480011,98.846158,31,55.599998,68.099998,68.0,62.5
20170127203000,426.399994,426.399994,411.640015,96.538466,31,55.599998,67.800003,68.0,62.5
20170127204500,426.399994,426.399994,411.640015,96.538466,31,53.099998,67.800003,68.0,62.5
20170127210000,426.399994,426.399994,411.640015,96.538466,31,51.900002,67.699997,68.0,62.5
20170127211500,426.399994,426.399994,421.480011,98.846158,31,55.599998,67.699997,68.0,62.5
20170127213000,426.399994,426.399994,411.640015,96.538466,31,55.599998,67.599998,68.0,62.5
20170127214500,426.399994,426.399994,411.640015,96.538466,31,53.099998,67.599998,68.0,62.5
20170127220000,426.399994,426.399994,416.559998,97.692309,31,52.299999,67.5,68.0,62.5
20170127221500,426.399994,426.399994,416.559998,97.692309,31,56.400002,67.400002,68.0,62.5
20170127223000,426.399994,426.399994,411.640015,96.538466,31,55.099998,67.400002,68.0,62.5
20170127224500,426.399994,426.399994,416.559998,97.692309,31,52.200001,67.300003,68.0,62.5
20170127230000,426.399994,426.399994,416.559998,97.692309,31,53.900002,67.300003,68.0,62.5
20170127231500,426.399994,426.399994,411.640015,96.538466,31,55.900002,67.199997,68.0,62.5
20170127233000,426.399994,426.399994,411.640015,96.538466,31,53.5,67.199997,68.0,62.5
20170127234500,426.399994,426.399994,416.559998,97.692309,31,51.900002,67.099998,68.0,62.5
20170128000000,426.399994,426.399994,416.559998,97.692309,31,56.400002,67.099998,68.0,62.5
20170128001500,426.399994,426.399994,410.0,96.153848,31,55.099998,67.099998,68.0,62.5
20170128003000,426.399994,426.399994,410.0,96.153848,31,52.200001,67.099998,68.0,62.5
20170128004500,426.399994,426.399994,421.480011,98.846158,31,54.700001,67.099998,68.0,62.5
20170128010000,426.399994,426.399994,410.0,96.153848,31,55.5,67.099998,68.0,62.5
20170128011500,426.399994,426.399994,436.23999,102.307691,32,51.900002,66.900002,68.0,62.5
20170128013000,426.399994,426.399994,431.320007,101.153849,32,54.799999,66.900002,68.0,62.5
20170128014500,426.399994,426.399994,426.399994,100.0,32,54.799999,66.900002,68.0,62.5
20170128020000,426.399994,426.399994,431.320007,101.153849,32,52.200001,66.800003,68.0,62.5
20170128021500,426.399994,426.399994,421.480011,98.846158,32,56.299999,66.800003,68.0,62.5
20170128023000,426.399994,426.399994,436.23999,102.307691,32,53.0,66.699997,68.0,62.5
20170128024500,426.399994,426.399994,431.320007,101.153849,32,54.599998,66.699997,68.0,62.5
20170128030000,426.399994,426.399994,416.559998,97.692309,32,54.599998,66.599998,68.0,62.5
20170128031500,426.399994,426.399994,431.320007,101.153849,32,51.900002,66.599998,68.0,62.5
20170128033000,426.399994,426.399994,442.799988,103.846152,32,56.099998,66.599998,68.0,62.5
20170128034500,426.399994,426.399994,431.320007,101.153849,32,53.900002,66.599998,68.0,62.5
20170128040000,426.399994,426.399994,437.880005,102.69231,32,53.099998,66.599998,68.0,62.5
20170128041500,426.399994,426.399994,426.399994,100.0,32,55.5,66.599998,68.0,62.5
20170128043000,426.399994,426.399994,436.23999,102.307691,32,52.299999,66.5,68.0,62.5
20170128044500,426.399994,426.399994,436.23999,102.307691,32,56.200001,66.5,68.0,62.5
20170128050000,426.399994,426.399994,436.23999,102.307691,32,53.799999,66.5,68.0,62.5
20170128051500,426.399994,426.399994,436.23999,102.307691,32,53.799999,66.5,68.0,62.5
20170128053000,426.399994,426.399994,431.320007,101.153849,32,55.099998,66.400002,68.0,62.5
20170128054500,426.399994,426.399994,437.880005,102.69231,32,51.900002,66.400002,68.0,62.5
20170128060000,426.399994,426.399994,431.320007,101.153849,32,56.200001,66.5,68.0,62.5
20170128061500,426.399994,426.399994,436.23999,102.307691,32,52.599998,66.400002,68.0,62.5
20170128063000,426.399994,426.399994,436.23999,102.307691,32,53.900002,66.400002,68.0,62.5
20170128064500,426.399994,426.399994,436.23999,102.307691,32,55.5,66.300003,68.0,62.5
20170128070000,426.399994,426.399994,436.23999,102.307691,32,52.200001,66.300003,68.0,62.5
20170128071500,426.399994,426.399994,436.23999,102.307691,32,54.599998,66.400002,68.0,62.5
20170128073000,426.399994,426.399994,431.320007,101.153849,32,54.599998,66.300003,68.0,62.5
20170128074500,426.399994,426.399994,437.880005,102.69231,32,52.200001,66.300003,68.0,62.5
20170128080000,426.399994,426.399994,442.799988,103.846152,32,53.900002,66.300003,68.0,62.5
20170128081500,426.399994,426.399994,437.880005,102.69231,32,55.5,66.300003,68.0,62.5
20170128083000,426.399994,426.399994,442.799988,103.846152,32,52.200001,66.199997,68.0,62.5
20170128084500,426.399994,426.399994,447.720001,105.000002,32,52.200001,66.199997,68.0,62.5
20170128090000,426.399994,426.399994,436.23999,102.307691,32,55.900002,66.099998,68.0,62.5
20170128091500,426.399994,426.399994,436.23999,102.307691,32,52.599998,66.099998,68.0,62.5
20170128093000,426.399994,426.399994,442.799988,103.846152,32,52.599998,66.099998,68.0,62.5
20170128094500,426.399994,426.399994,447.720001,105.000002,32,56.0,65.900002,68.0,62.5
20170128100000,426.399994,426.399994,447.720001,105.000002,32,54.700001,65.800003,68.0,62.5
20170128101500,426.399994,426.399994,447.720001,105.000002,32,52.200001,65.699997,68.0,62.5
20170128103000,426.399994,426.399994,437.880005,102.69231,32,51.5,65.699997,68.0,62.5
20170128104500,426.399994,426.399994,447.720001,105.000002,32,54.799999,65.699997,68.0,62.5
20170128110000,426.399994,426.399994,437.880005,102.69231,32,55.5,65.699997,68.0,62.5
20170128111500,426.399994,426.399994,431.320007,101.153849,32,53.400002,65.599998,68.0,62.5
20170128113000,426.399994,426.399994,442.799988,103.846152,32,51.400002,65.5,68.0,62.5
20170128114500,426.399994,426.399994,454.279999,106.538463,32,51.400002,65.599998,68.0,62.5
20170128120000,426.399994,426.399994,454.279999,106.538463,32,52.799999,65.599998,68.0,62.5
20170128121500,426.399994,426.399994,454.279999,106.538463,32,55.200001,65.599998,68.0,62.5
20170128123000,426.399994,426.399994,436.23999,102.307691,31,55.200001,65.800003,68.0,62.5
20170128124500,426.399994,426.399994,431.320007,101.153849,31,54.299999,65.800003,68.0,62.5
20170128130000,426.399994,426.399994,436.23999,102.307691,31,52.299999,65.800003,68.0,62.5
20170128131500,426.399994,426.399994,442.799988,103.846152,31,51.400002,65.800003,68.0,62.5
20170128133000,426.399994,426.399994,436.23999,102.307691,31,51.400002,65.800003,68.0,62.5
20170128134500,426.399994,426.399994,436.23999,102.307691,31,51.400002,65.800003,68.0,62.5
20170128140000,426.399994,426.399994,436.23999,102.307691,31,52.900002,65.800003,68.0,62.5
20170128141500,426.399994,426.399994,442.799988,103.846152,31,54.400002,66.0,68.0,62.5
20170128143000,426.399994,426.399994,436.23999,102.307691,31,56.299999,65.900002,68.0,62.5
20170128144500,426.399994,426.399994,431.320007,101.153849,31,55.099998,65.900002,68.0,62.5
20170128150000,426.399994,426.399994,436.23999,102.307691,31,53.299999,65.900002,68.0,62.5
20170128151500,426.399994,426.399994,436.23999,102.307691,31,51.400002,65.900002,68.0,62.5
20170128153000,426.399994,426.399994,436.23999,102.307691,31,50.700001,66.0,68.0,62.5
20170128154500,426.399994,426.399994,436.23999,102.307691,31,52.0,66.0,68.0,62.5
20170128160000,426.399994,426.399994,436.23999,102.307691,31,54.099998,65.800003,68.0,62.5
20170128161500,426.399994,426.399994,436.23999,102.307691,31,56.400002,65.699997,68.0,62.5
20170128163000,426.399994,426.399994,426.399994,100.0,31,56.400002,65.800003,68.0,62.5
20170128164500,426.399994,426.399994,426.399994,100.0,31,54.299999,65.900002,68.0,62.5
20170128170000,426.399994,426.399994,437.880005,102.69231,31,52.599998,65.800003,68.0,62.5
20170128171500,426.399994,426.399994,431.320007,101.153849,31,51.5,66.0,68.0,62.5
20170128173000,426.399994,426.399994,431.320007,101.153849,31,52.200001,66.0,68.0,62.5
20170128174500,426.399994,426.399994,426.399994,100.0,31,54.599998,66.099998,68.0,62.5
20170128180000,426.399994,426.399994,421.480011,98.846158,31,56.5,66.099998,68.0,62.5
20170128181500,426.399994,426.399994,431.320007,101.153849,31,54.599998,66.0,68.0,62.5
20170128183000,426.399994,426.399994,426.399994,100.0,31,51.799999,66.0,68.0,62.5
20170128184500,426.399994,426.399994,431.320007,101.153849,31,51.799999,66.099998,68.0,62.5
20170128190000,426.399994,426.399994,431.320007,101.153849,31,56.700001,66.0,68.0,62.5
20170128191500,426.399994,426.399994,421.480011,98.846158,31,54.599998,65.900002,68.0,62.5
20170128193000,426.399994,426.399994,426.399994,100.0,31,51.799999,66.0,68.0,62.5
20170128194500,426.399994,426.399994,431.320007,101.153849,31,54.700001,66.0,68.0,62.5
20170128200000,426.399994,426.399994,416.559998,97.692309,31,55.5,65.900002,68.0,62.5
20170128201500,426.399994,426.399994,421.480011,98.846158,31,52.599998,66.0,68.0,62.5
20170128203000,426.399994,426.399994,426.399994,100.0,31,53.5,66.0,68.0,62.5
20170128204500,426.399994,426.399994,421.480011,98.846158,31,55.900002,66.0,68.0,62.5
20170128210000,426.399994,426.399994,416.559998,97.692309,31,53.099998,66.0,68.0,62.5
20170128211500,426.399994,426.399994,426.399994,100.0,31,53.099998,66.0,68.0,62.5
20170128213000,426.399994,426.399994,411.640015,96.538466,31,56.0,66.099998,68.0,62.5
20170128214500,426.399994,426.399994,421.480011,98.846158,31,53.099998,66.099998,68.0,62.5
20170128220000,426.399994,426.399994,421.480011,98.846158,31,53.099998,66.099998,68.0,62.5
20170128221500,426.399994,426.399994,411.640015,96.538466,31,56.299999,66.0,68.0,62.5
20170128223000,426.399994,426.399994,421.480011,98.846158,31,53.5,65.900002,68.0,62.5
20170128224500,426.399994,426.399994,426.399994,100.0,31,53.5,65.900002,68.0,62.5
20170128230000,426.399994,426.399994,410.0,96.153848,31,55.900002,65.800003,68.0,62.5
20170128231500,426.399994,426.399994,421.480011,98.846158,31,52.400002,66.0,68.0,62.5
20170128233000,426.399994,426.399994,421.480011,98.846158,31,55.200001,66.0,68.0,62.5
20170128234500,426.399994,426.399994,416.559998,97.692309,31,55.200001,65.800003,68.0,62.5
20170129000000,426.399994,426.399994,421.480011,98.846158,31,51.900002,65.800003,68.0,62.5
20170129001500,426.399994,426.399994,431.320007,101.153849,31,53.900002,65.800003,68.0,62.5
20170129003000,426.399994,426.399994,411.640015,96.538466,31,55.900002,65.699997,68.0,62.5
20170129004500,426.399994,426.399994,416.559998,97.692309,31,53.099998,65.599998,68.0,62.5
20170129010000,426.399994,426.399994,431.320007,101.153849,31,52.299999,65.699997,68.0,62.5
20170129011500,426.399994,426.399994,421.480011,98.846158,31,56.299999,65.599998,68.0,62.5
20170129013000,426.399994,426.399994,426.399994,100.0,31,53.099998,65.5,68.0,62.5
20170129014500,426.399994,426.399994,426.399994,100.0,31,54.700001,65.599998,68.0,62.5
20170129020000,426.399994,426.399994,431.320007,101.153849,31,54.700001,65.5,68.0,62.5
20170129021500,426.399994,426.399994,431.320007,101.153849,31,52.5,65.699997,68.0,62.5
20170129023000,426.399994,426.399994,421.480011,98.846158,31,55.5,65.699997,68.0,62.5
20170129024500,426.399994,426.399994,426.399994,100.0,31,51.900002,65.699997,68.0,62.5
20170129030000,426.399994,426.399994,421.480011,98.846158,31,55.900002,65.699997,68.0,62.5
20170129031500,426.399994,426.399994,426.399994,100.0,31,52.0,65.599998,68.0,62.5
20170129033000,426.399994,426.399994,421.480011,98.846158,31,56.299999,65.5,68.0,62.5
20170129034500,426.399994,426.399994,421.480011,98.846158,31,52.200001,65.599998,68.0,62.5
20170129040000,426.399994,426.399994,426.399994,100.0,31,55.900002,65.599998,68.0,62.5
20170129041500,426.399994,426.399994,426.399994,100.0,31,52.700001,65.5,68.0,62.5
20170129043000,426.399994,426.399994,431.320007,101.153849,31,54.700001,65.300003,68.0,62.5
20170129044500,426.399994,426.399994,426.399994,100.0,31,54.700001,65.300003,68.0,62.5
20170129050000,426.399994,426.399994,421.480011,98.846158,31,53.5,65.199997,68.0,62.5
20170129051500,426.399994,426.399994,431.320007,101.153849,31,55.900002,65.199997,68.0,62.5
20170129053000,426.399994,426.399994,436.23999,102.307691,31,52.700001,65.199997,68.0,62.5
20170129054500,426.399994,426.399994,431.320007,101.153849,31,54.299999,65.099998,68.0,62.5
20170129060000,426.399994,426.399994,436.23999,102.307691,31,55.900002,65.199997,68.0,62.5
20170129061500,426.399994,426.399994,431.320007,101.153849,31,52.700001,65.199997,68.0,62.5
20170129063000,426.399994,426.399994,431.320007,101.153849,31,54.299999,65.099998,68.0,62.5
20170129064500,426.399994,426.399994,431.320007,101.153849,31,56.0,65.099998,68.0,62.5
20170129070000,426.399994,426.399994,436.23999,102.307691,31,52.299999,65.0,68.0,62.5
20170129071500,426.399994,426.399994,436.23999,102.307691,31,55.099998,65.0,68.0,62.5
20170129073000,426.399994,426.399994,436.23999,102.307691,31,52.900002,64.900002,68.0,62.5
20170129074500,426.399994,426.399994,436.23999,102.307691,31,55.099998,64.800003,68.0,62.5
20170129080000,426.399994,426.399994,442.799988,103.846152,31,51.700001,64.800003,68.0,62.5
20170129081500,426.399994,426.399994,442.799988,103.846152,31,54.5,64.800003,68.0,62.5
20170129083000,426.399994,426.399994,437.880005,102.69231,31,55.099998,64.699997,68.0,62.5
20170129084500,426.399994,426.399994,442.799988,103.846152,31,52.599998,64.599998,68.0,62.5
20170129090000,426.399994,426.399994,442.799988,103.846152,31,51.200001,64.699997,68.0,62.5
20170129091500,426.399994,426.399994,442.799988,103.846152,31,53.200001,64.699997,68.0,62.5
20170129093000,426.399994,426.399994,437.880005,102.69231,31,55.900002,64.699997,68.0,62.5
20170129094500,426.399994,426.399994,442.799988,103.846152,31,53.799999,64.599998,68.0,62.5
20170129100000,426.399994,426.399994,442.799988,103.846152,31,51.200001,64.599998,68.0,62.5
20170129101500,426.399994,426.399994,437.880005,102.69231,31,51.200001,64.599998,68.0,62.5
20170129103000,426.399994,426.399994,447.720001,105.000002,31,53.200001,64.800003,68.0,62.5
20170129104500,426.399994,426.399994,442.799988,103.846152,31,55.599998,64.800003,68.0,62.5
20170129110000,426.399994,426.399994,437.880005,102.69231,31,55.599998,64.900002,68.0,62.5
20170129111500,426.399994,426.399994,431.320007,101.153849,31,53.900002,64.900002,68.0,62.5
20170129113000,426.399994,426.399994,426.399994,100.0,31,52.5,65.0,68.0,62.5
20170129114500,426.399994,426.399994,437.880005,102.69231,31,51.0,65.199997,68.0,62.5
20170129120000,426.399994,426.399994,437.880005,102.69231,31,51.0,65.300003,68.0,62.5
20170129121500,426.399994,426.399994,437.880005,102.69231,31,52.299999,65.5,68.0,62.5
20170129123000,426.399994,426.399994,442.799988,103.846152,31,54.299999,65.5,68.0,62.5
20170129124500,426.399994,426.399994,436.23999,102.307691,31,56.0,65.599998,68.0,62.5
20170129130000,426.399994,426.399994,426.399994,100.0,31,56.0,65.199997,68.0,62.5
20170129131500,426.399994,426.399994,431.320007,101.153849,31,53.400002,65.300003,68.0,62.5
20170129133000,426.399994,426.399994,436.23999,102.307691,31,51.799999,65.400002,68.0,62.5
20170129134500,426.399994,426.399994,436.23999,102.307691,31,51.0,65.599998,68.0,62.5
20170129140000,426.399994,426.399994,431.320007,101.153849,31,51.0,65.699997,68.0,62.5
20170129141500,426.399994,426.399994,436.23999,102.307691,31,51.0,65.900002,68.0,62.5
20170129143000,426.399994,426.399994,436.23999,102.307691,31,52.5,66.0,68.0,62.5
20170129144500,426.399994,426.399994,436.23999,102.307691,31,53.900002,66.0,68.0,62.5
20170129150000,426.399994,426.399994,431.320007,101.153849,31,55.700001,65.699997,68.0,62.5
20170129151500,426.399994,426.399994,431.320007,101.153849,31,56.299999,65.699997,68.0,62.5
20170129153000,426.399994,426.399994,416.559998,97.692309,31,56.299999,65.800003,68.0,62.5
20170129154500,426.399994,426.399994,421.480011,98.846158,31,54.700001,66.099998,68.0,62.5
20170129160000,426.399994,426.399994,421.480011,98.846158,31,54.700001,66.099998,68.0,62.5
20170129161500,426.399994,426.399994,421.480011,98.846158,31,53.099998,66.300003,68.0,62.5
20170129163000,426.399994,426.399994,426.399994,100.0,31,53.099998,66.199997,68.0,62.5
20170129164500,426.399994,426.399994,421.480011,98.846158,31,51.799999,66.400002,68.0,62.5
20170129170000,426.399994,426.399994,426.399994,100.0,31,51.0,66.199997,68.0,62.5
20170129171500,426.399994,426.399994,426.399994,100.0,31,51.0,66.300003,68.0,62.5
20170129173000,426.399994,426.399994,426.399994,100.0,31,51.0,66.400002,68.0,62.5
20170129174500,426.399994,426.399994,436.23999,102.307691,31,51.900002,66.400002,68.0,62.5
20170129180000,426.399994,426.399994,431.320007,101.153849,31,53.299999,66.400002,68.0,62.5
20170129181500,426.399994,426.399994,431.320007,101.153849,31,54.0,66.400002,68.0,62.5
20170129183000,426.399994,426.399994,431.320007,101.153849,31,56.099998,66.400002,68.0,62.5
20170129184500,426.399994,426.399994,416.559998,97.692309,31,56.700001,66.199997,68.0,62.5
20170129190000,426.399994,426.399994,421.480011,98.846158,31,55.099998,66.199997,68.0,62.5
20170129191500,426.399994,426.399994,421.480011,98.846158,31,53.5,66.300003,68.0,62.5
20170129193000,426.399994,426.399994,426.399994,100.0,31,51.799999,66.300003,68.0,62.5
20170129194500,426.399994,426.399994,426.399994,100.0,31,51.799999,66.400002,68.0,62.5
20170129200000,426.399994,426.399994,426.399994,100.0,31,53.900002,66.400002,68.0,62.5
20170129201500,426.399994,426.399994,426.399994,100.0,31,56.700001,66.400002,68.0,62.5
20170129203000,426.399994,426.399994,421.480011,98.846158,31,55.400002,66.400002,68.0,62.5
20170129204500,426.399994,426.399994,411.640015,96.538466,31,52.599998,66.400002,68.0,62.5
20170129210000,426.399994,426.399994,416.559998,97.692309,31,52.599998,66.400002,68.0,62.5
20170129211500,426.399994,426.399994,426.399994,100.0,31,56.400002,66.400002,68.0,62.5
20170129213000,426.399994,426.399994,416.559998,97.692309,31,55.5,66.300003,68.0,62.5
20170129214500,426.399994,426.399994,426.399994,100.0,31,53.099998,66.400002,68.0,62.5
20170129220000,426.399994,426.399994,426.399994,100.0,31,51.900002,66.400002,68.0,62.5
20170129221500,426.399994,426.399994,426.399994,100.0,31,55.599998,66.400002,68.0,62.5
20170129223000,426.399994,426.399994,416.559998,97.692309,31,55.599998,66.400002,68.0,62.5
20170129224500,426.399994,426.399994,416.559998,97.692309,31,52.599998,66.400002,68.0,62.5
20170129230000,426.399994,426.399994,421.480011,98.846158,31,52.0,66.5,68.0,62.5
20170129231500,426.399994,426.399994,421.480011,98.846158,31,56.0,66.400002,68.0,62.5
20170129233000,426.399994,426.399994,411.640015,96.538466,31,55.099998,66.400002,68.0,62.5
20170129234500,426.399994,426.399994,421.480011,98.846158,31,52.299999,66.400002,68.0,62.5
20170130000000,426.399994,426.399994,421.480011,98.846158,31,52.900002,66.400002,68.0,62.5
20170130001500,426.399994,426.399994,421.480011,98.846158,31,56.299999,66.400002,68.0,62.5
20170130003000,426.399994,426.399994,421.480011,98.846158,31,53.299999,66.300003,68.0,62.5
20170130004500,426.399994,426.399994,421.480011,98.846158,31,52.299999,66.300003,68.0,62.5
20170130010000,426.399994,426.399994,416.559998,97.692309,31,56.700001,66.400002,68.0,62.5
20170130011500,426.399994,426.399994,411.640015,96.538466,31,54.299999,66.400002,68.0,62.5
20170130013000,426.399994,426.399994,416.559998,97.692309,31,51.900002,66.400002,68.0,62.5
20170130014500,426.399994,426.399994,411.640015,96.538466,31,56.0,66.300003,68.0,62.5
20170130020000,426.399994,426.399994,416.559998,97.692309,31,52.599998,66.300003,68.0,62.5
20170130021500,426.399994,426.399994,416.559998,97.692309,31,56.299999,66.300003,68.0,62.5
20170130023000,426.399994,426.399994,421.480011,98.846158,31,53.0,66.300003,68.0,62.5
20170130024500,426.399994,426.399994,421.480011,98.846158,31,56.299999,66.300003,68.0,62.5
20170130030000,426.399994,426.399994,416.559998,97.692309,31,52.599998,66.199997,68.0,62.5
20170130031500,426.399994,426.399994,416.559998,97.692309,31,55.5,66.199997,68.0,62.5
20170130033000,426.399994,426.399994,426.399994,100.0,31,53.900002,66.300003,68.0,62.5
20170130034500,426.399994,426.399994,416.559998,97.692309,31,53.900002,66.300003,68.0,62.5
20170130040000,426.399994,426.399994,421.480011,98.846158,31,56.299999,66.300003,68.0,62.5
20170130041500,426.399994,426.399994,421.480011,98.846158,31,52.599998,66.199997,68.0,62.5
20170130043000,426.399994,426.399994,416.559998,97.692309,31,55.200001,66.199997,68.0,62.5
20170130044500,426.399994,426.399994,421.480011,98.846158,31,54.200001,66.199997,68.0,62.5
20170130050000,426.399994,426.399994,416.559998,97.692309,31,53.599998,66.099998,68.0,62.5
20170130051500,426.399994,426.399994,411.640015,96.538466,31,56.299999,66.099998,68.0,62.5
20170130053000,426.399994,426.399994,416.559998,97.692309,31,52.400002,66.099998,68.0,62.5
20170130054500,426.399994,426.399994,411.640015,96.538466,31,55.099998,66.099998,68.0,62.5
20170130060000,426.399994,426.399994,421.480011,98.846158,31,54.299999,66.099998,68.0,62.5
20170130061500,426.399994,426.399994,421.480011,98.846158,31,53.5,66.099998,68.0,62.5
20170130063000,426.399994,426.399994,416.559998,97.692309,31,56.299999,66.099998,68.0,62.5
20170130064500,426.399994,426.399994,426.399994,100.0,31,52.700001,66.099998,68.0,62.5
20170130070000,426.399994,426.399994,411.640015,96.538466,31,54.799999,66.099998,68.0,62.5
20170130071500,426.399994,426.399994,421.480011,98.846158,31,54.799999,66.199997,68.0,62.5
20170130073000,426.399994,426.399994,411.640015,96.538466,31,53.5,66.400002,68.0,62.5
20170130074500,426.399994,426.399994,426.399994,100.0,31,54.799999,66.699997,68.0,62.5
20170130080000,426.399994,426.399994,405.079987,94.999998,31,55.5,66.900002,68.0,62.5
20170130081500,426.399994,426.399994,410.0,96.153848,31,53.400002,67.199997,68.0,62.5
20170130083000,426.399994,426.399994,416.559998,97.692309,31,52.099998,67.199997,68.0,62.5
20170130084500,426.399994,426.399994,426.399994,100.0,31,52.099998,67.199997,68.0,62.5
20170130090000,426.399994,426.399994,426.399994,100.0,31,53.200001,67.599998,68.0,62.5
20170130091500,426.399994,426.399994,421.480011,98.846158,31,56.0,67.900002,68.0,62.5
20170130093000,426.399994,426.399994,416.559998,97.692309,31,54.599998,67.800003,68.0,62.5
20170130094500,426.399994,426.399994,421.480011,98.846158,31,51.5,68.300003,68.0,62.5
20170130100000,426.399994,426.399994,431.320007,101.153849,31,51.5,68.800003,68.0,62.5
20170130101500,426.399994,426.399994,431.320007,101.153849,31,55.599998,69.0,68.0,62.5
20170130103000,426.399994,426.399994,421.480011,98.846158,31,53.400002,69.099998,68.0,62.5
20170130104500,426.399994,426.399994,421.480011,98.846158,31,50.700001,69.099998,68.0,62.5
20170130110000,426.399994,426.399994,426.399994,100.0,31,51.700001,69.199997,68.0,62.5
20170130111500,426.399994,426.399994,431.320007,101.153849,31,54.299999,69.199997,68.0,62.5
20170130113000,426.399994,426.399994,421.480011,98.846158,31,55.099998,69.300003,68.0,62.5
20170130114500,426.399994,426.399994,421.480011,98.846158,31,51.299999,69.400002,68.0,62.5
20170130120000,426.399994,426.399994,421.480011,98.846158,31,51.299999,69.099998,68.0,62.5
20170130121500,426.399994,426.399994,431.320007,101.153849,31,53.599998,69.5,68.0,62.5
20170130123000,426.399994,426.399994,416.559998,97.692309,31,55.900002,69.599998,68.0,62.5
20170130124500,426.399994,426.399994,426.399994,100.0,31,51.5,69.900002,68.0,62.5
20170130130000,426.399994,426.399994,426.399994,100.0,31,51.5,70.199997,68.0,62.5
20170130131500,426.399994,426.399994,421.480011,98.846158,31,55.200001,70.199997,68.0,62.5
20170130133000,426.399994,426.399994,416.559998,97.692309,31,54.299999,70.0,68.0,62.5
20170130134500,426.399994,426.399994,431.320007,101.153849,31,51.5,69.800003,68.0,62.5
20170130140000,426.399994,426.399994,426.399994,100.0,31,51.5,69.900002,68.0,62.5
20170130141500,426.399994,426.399994,426.399994,100.0,31,53.900002,69.699997,68.0,62.5
20170130143000,426.399994,426.399994,431.320007,101.153849,31,56.0,69.599998,68.0,62.5
20170130144500,426.399994,426.399994,411.640015,96.538466,31,54.700001,69.5,68.0,62.5
20170130150000,426.399994,426.399994,416.559998,97.692309,31,51.099998,69.699997,68.0,62.5
20170130151500,426.399994,426.399994,416.559998,97.692309,31,51.099998,69.599998,68.0,62.5
20170130153000,426.399994,426.399994,421.480011,98.846158,31,53.5,69.800003,68.0,62.5
20170130154500,426.399994,426.399994,421.480011,98.846158,31,56.700001,69.800003,68.0,62.5
20170130160000,426.399994,426.399994,411.640015,96.538466,31,53.5,69.300003,68.0,62.5
20170130161500,426.399994,426.399994,421.480011,98.846158,31,51.5,69.199997,68.0,62.5
20170130163000,426.399994,426.399994,421.480011,98.846158,31,51.5,69.099998,68.0,62.5
20170130164500,426.399994,426.399994,421.480011,98.846158,31,56.0,68.699997,68.0,62.5
20170130170000,426.399994,426.399994,421.480011,98.846158,31,54.299999,68.300003,68.0,62.5
20170130171500,426.399994,426.399994,421.480011,98.846158,31,51.799999,68.400002,68.0,62.5
20170130173000,426.399994,426.399994,426.399994,100.0,31,51.799999,68.400002,68.0,62.5
20170130174500,426.399994,426.399994,426.399994,100.0,31,55.200001,68.099998,68.0,62.5
20170130180000,426.399994,426.399994,411.640015,96.538466,31,55.900002,67.800003,68.0,62.5
20170130181500,426.399994,426.399994,416.559998,97.692309,31,52.599998,67.599998,68.0,62.5
20170130183000,426.399994,426.399994,421.480011,98.846158,31,52.599998,67.699997,68.0,62.5
20170130184500,426.399994,426.399994,426.399994,100.0,31,56.700001,67.699997,68.0,62.5
20170130190000,426.399994,426.399994,421.480011,98.846158,31,53.099998,67.699997,68.0,62.5
20170130191500,426.399994,426.399994,426.399994,100.0,31,54.700001,67.800003,68.0,62.5
20170130193000,426.399994,426.399994,416.559998,97.692309,31,54.700001,67.699997,68.0,62.5
20170130194500,426.399994,426.399994,421.480011,98.846158,31,53.099998,67.800003,68.0,62.5
20170130200000,426.399994,426.399994,416.559998,97.692309,31,55.5,67.599998,68.0,62.5
20170130201500,426.399994,426.399994,426.399994,100.0,31,52.599998,67.400002,68.0,62.5
20170130203000,426.399994,426.399994,416.559998,97.692309,31,56.299999,67.599998,68.0,62.5
20170130204500,426.399994,426.399994,416.559998,97.692309,31,53.5,67.300003,68.0,62.5
20170130210000,426.399994,426.399994,426.399994,100.0,31,54.700001,67.400002,68.0,62.5
20170130211500,426.399994,426.399994,416.559998,97.692309,31,54.700001,67.400002,68.0,62.5
20170130213000,426.399994,426.399994,426.399994,100.0,31,53.5,67.599998,68.0,62.5
20170130214500,426.399994,426.399994,416.559998,97.692309,31,55.5,67.5,68.0,62.5
20170130220000,426.399994,426.399994,416.559998,97.692309,31,52.700001,67.599998,68.0,62.5
20170130221500,426.399994,426.399994,411.640015,96.538466,31,56.299999,67.5,68.0,62.5
20170130223000,426.399994,426.399994,411.640015,96.538466,31,53.900002,67.199997,68.0,62.5
20170130224500,426.399994,426.399994,421.480011,98.846158,31,55.299999,67.199997,68.0,62.5
20170130230000,426.399994,426.399994,416.559998,97.692309,31,54.700001,67.099998,68.0,62.5
20170130231500,426.399994,426.399994,431.320007,101.153849,31,53.900002,67.199997,68.0,62.5
20170130233000,426.399994,426.399994,411.640015,96.538466,31,55.099998,67.099998,68.0,62.5
20170130234500,426.399994,426.399994,421.480011,98.846158,31,53.099998,67.199997,68.0,62.5
20170131000000,426.399994,426.399994,416.559998,97.692309,31,55.299999,67.099998,68.0,62.5
20170131001500,426.399994,426.399994,416.559998,97.692309,31,52.700001,67.199997,68.0,62.5
20170131003000,426.399994,426.399994,416.559998,97.692309,31,55.5,67.199997,68.0,62.5
20170131004500,426.399994,426.399994,426.399994,100.0,31,52.700001,67.300003,68.0,62.5
20170131010000,426.399994,426.399994,411.640015,96.538466,31,56.299999,67.400002,68.0,62.5
20170131011500,426.399994,426.399994,411.640015,96.538466,31,53.099998,67.400002,68.0,62.5
20170131013000,426.399994,426.399994,421.480011,98.846158,31,56.299999,67.300003,68.0,62.5
20170131014500,426.399994,426.399994,411.640015,96.538466,31,53.700001,67.400002,68.0,62.5
20170131020000,426.399994,426.399994,421.480011,98.846158,31,55.5,67.400002,68.0,62.5
20170131021500,426.399994,426.399994,411.640015,96.538466,31,54.299999,67.199997,68.0,62.5
20170131023000,426.399994,426.399994,416.559998,97.692309,31,54.299999,67.099998,68.0,62.5
20170131024500,426.399994,426.399994,411.640015,96.538466,31,54.299999,67.0,68.0,62.5
20170131030000,426.399994,426.399994,421.480011,98.846158,31,54.299999,67.0,68.0,62.5
20170131031500,426.399994,426.399994,410.0,96.153848,31,55.099998,66.800003,68.0,62.5
20170131033000,426.399994,426.399994,416.559998,97.692309,31,53.099998,66.900002,68.0,62.5
20170131034500,426.399994,426.399994,410.0,96.153848,31,55.5,67.099998,68.0,62.5
20170131040000,426.399994,426.399994,410.0,96.153848,31,53.099998,67.099998,68.0,62.5
20170131041500,426.399994,426.399994,416.559998,97.692309,31,55.900002,67.099998,68.0,62.5
20170131043000,426.399994,426.399994,421.480011,98.846158,31,53.099998,67.099998,68.0,62.5
20170131044500,426.399994,426.399994,416.559998,97.692309,31,56.299999,67.199997,68.0,62.5
20170131050000,426.399994,426.399994,410.0,96.153848,31,53.900002,67.199997,68.0,62.5
