PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,344.4,350.96,47.5556,38,59.1,0,62.4,68.0,61.9
20160101001500,344.4,350.96,47.5556,38,56.8,0,62.4,68.0,61.9
20160101003000,344.4,350.96,47.5556,38,58.6,0,62.3,68.0,61.9
20160101004500,344.4,350.96,47.5556,38,56.9,0,62.4,68.0,61.9
20160101010000,344.4,350.96,47.5556,38,58.3,0,62.3,68.0,61.9
20160101011500,344.4,350.96,47.5556,38,58.3,0,62.4,68.0,61.9
20160101013000,344.4,350.96,47.5556,38,57.1,0,62.3,68.0,61.9
20160101014500,344.4,350.96,47.5556,38,59.5,0,62.3,68.0,61.9
20160101020000,344.4,350.96,47.5556,38,57.2,100,62.2,68.0,63.0
20160101021500,344.4,346.04,46.8889,38,60.7,0,62.2,68.0,61.9
20160101023000,344.4,346.04,46.8889,38,58.4,0,62.2,68.0,61.9
20160101024500,344.4,350.96,47.5556,38,57.5,0,62.2,68.0,61.9
20160101030000,344.4,350.96,47.5556,38,59.5,0,62.2,68.0,61.9
20160101031500,344.4,350.96,47.5556,38,57.2,0,62.1,68.0,61.9
20160101033000,344.4,350.96,47.5556,38,58.7,0,62.0,68.0,61.9
20160101034500,344.4,350.96,47.5556,38,58.7,0,62.0,68.0,61.9
20160101040000,344.4,350.96,47.5556,38,57.2,0,62.0,68.0,61.9
20160101041500,344.4,350.96,47.5556,38,59.5,0,61.9,68.0,61.9
20160101043000,344.4,350.96,47.5556,38,57.2,100,61.9,68.0,61.9
20160101044500,344.4,350.96,47.5556,38,58.3,0,61.9,68.0,60.9
20160101050000,344.4,350.96,47.5556,38,62.0,0,62.0,68.0,59.1
20160101051500,344.4,346.04,46.8889,38,57.2,0,61.9,68.0,59.1
20160101053000,344.4,346.04,46.8889,38,59.4,0,61.8,68.0,59.8
20160101054500,344.4,350.96,47.5556,38,58.4,0,61.8,68.0,59.8
20160101060000,344.4,350.96,47.5556,38,57.2,0,61.7,68.0,59.8
20160101061500,344.4,350.96,47.5556,38,59.5,0,61.7,68.0,59.1
20160101063000,344.4,350.96,47.5556,38,57.6,0,61.6,68.0,59.1
20160101064500,344.4,350.96,47.5556,38,57.6,0,61.5,68.0,59.1
20160101070000,344.4,350.96,47.5556,38,59.2,0,61.5,68.0,59.1
20160101071500,344.4,350.96,47.5556,38,56.9,0,61.5,68.0,59.1
20160101073000,344.4,350.96,47.5556,38,58.7,0,61.5,68.0,59.1
20160101074500,344.4,350.96,47.5556,38,58.7,0,61.4,68.0,59.1
20160101080000,344.4,350.96,47.5556,38,57.2,0,61.4,68.0,59.1
20160101081500,344.4,350.96,47.5556,38,59.5,100,61.4,68.0,61.8
20160101083000,344.4,350.96,47.5556,38,58.4,0,61.6,68.0,61.3
20160101084500,344.4,350.96,47.5556,38,58.4,0,61.5,68.0,61.3
20160101090000,344.4,350.96,47.5556,38,59.5,0,61.5,68.0,59.2
20160101091500,344.4,350.96,47.5556,38,75.8,100,61.9,68.0,60.3
20160101093000,344.4,350.96,47.5556,38,59.5,0,61.9,68.0,59.1
20160101094500,344.4,350.96,47.5556,38,58.0,0,61.7,68.0,59.1
20160101100000,344.4,350.96,47.5556,38,58.0,0,61.6,68.0,59.1
20160101101500,344.4,355.88,48.2222,38,59.1,0,61.5,68.0,59.0
20160101103000,344.4,355.88,48.2222,38,78.3,100,62.0,68.0,63.0
20160101104500,344.4,346.04,46.8889,38,80.7,100,63.2,68.0,63.0
20160101110000,344.4,354.24,48.0,38,59.2,0,62.9,68.0,63.1
20160101111500,344.4,346.04,46.8889,38,61.1,100,62.5,68.0,63.5
20160101113000,344.4,346.04,46.8889,38,69.1,100,62.8,68.0,63.4
20160101114500,344.4,350.96,47.5556,38,66.8,100,63.0,68.0,63.1
20160101120000,344.4,346.04,46.8889,38,68.5,100,63.1,68.0,63.1
20160101121500,344.4,324.72,44.0,36,67.7,100,63.2,68.0,63.1
20160101123000,344.4,321.44,43.5556,36,66.8,100,63.3,68.0,63.1
20160101124500,344.4,316.52,42.8889,36,60.3,0,63.1,68.0,59.1
20160101130000,344.4,324.72,44.0,36,58.8,0,62.8,68.0,59.1
20160101131500,344.4,324.72,44.0,36,57.1,0,62.5,68.0,59.2
20160101133000,344.4,324.72,44.0,36,59.5,0,62.4,68.0,59.1
20160101134500,344.4,329.64,44.6667,36,57.6,0,62.2,68.0,61.9
20160101140000,344.4,324.72,44.0,36,57.6,100,62.1,68.0,61.9
20160101141500,344.4,324.72,44.0,36,59.3,100,62.0,68.0,61.8
20160101143000,344.4,318.16,43.1111,36,56.8,0,62.0,68.0,59.1
20160101144500,344.4,321.44,43.5556,36,58.3,0,61.9,68.0,59.1
20160101150000,344.4,321.44,43.5556,36,58.3,0,61.9,68.0,59.9
20160101151500,344.4,324.72,44.0,36,57.2,0,61.8,68.0,59.8
20160101153000,344.4,318.16,43.1111,36,58.9,0,61.8,68.0,59.1
20160101154500,344.4,324.72,44.0,36,58.9,0,61.7,68.0,59.1
20160101160000,344.4,324.72,44.0,36,57.2,0,61.7,68.0,59.8
20160101161500,344.4,324.72,44.0,36,59.5,0,61.7,68.0,59.1
20160101163000,344.4,329.64,44.6667,36,58.4,0,61.6,68.0,59.1
20160101164500,344.4,321.44,43.5556,36,72.8,100,61.8,68.0,62.4
20160101170000,344.4,321.44,43.5556,36,62.0,0,62.5,68.0,59.1
20160101171500,344.4,321.44,43.5556,36,58.4,0,62.1,68.0,59.1
20160101173000,344.4,318.16,43.1111,36,57.6,0,61.9,68.0,59.1
20160101174500,344.4,321.44,43.5556,36,59.5,0,61.8,68.0,59.0
20160101180000,344.4,321.44,43.5556,36,58.0,0,61.7,68.0,58.8
20160101181500,344.4,318.16,43.1111,36,59.6,0,61.9,68.0,58.1
20160101183000,344.4,321.44,43.5556,36,71.6,100,62.3,68.0,63.6
20160101184500,344.4,324.72,44.0,36,71.6,100,62.6,68.0,63.6
20160101190000,344.4,318.16,43.1111,36,73.9,100,63.0,68.0,63.6
20160101191500,344.4,318.16,43.1111,36,66.8,0,63.2,68.0,63.5
20160101193000,344.4,321.44,43.5556,36,58.1,0,62.7,68.0,62.5
20160101194500,344.4,318.16,43.1111,36,58.1,0,62.4,68.0,62.4
20160101200000,344.4,321.44,43.5556,36,83.8,100,63.1,68.4,65.4
20160101201500,344.4,321.44,43.5556,36,82.6,100,63.5,68.4,65.4
20160101203000,344.4,318.16,43.1111,36,82.6,100,63.9,68.4,65.4
20160101204500,344.4,318.16,43.1111,36,90.4,100,64.3,68.4,65.4
20160101210000,344.4,324.72,44.0,36,90.4,100,64.8,68.4,65.4
20160101211500,344.4,321.44,43.5556,36,90.4,100,65.0,68.4,65.4
20160101213000,344.4,324.72,44.0,36,92.3,100,65.3,68.4,65.4
20160101214500,344.4,324.72,44.0,36,90.5,100,65.6,68.4,65.4
20160101220000,344.4,321.44,43.5556,36,60.0,0,65.6,68.4,65.4
20160101221500,344.4,318.16,43.1111,36,60.0,100,64.7,68.4,65.4
20160101223000,344.4,324.72,44.0,36,68.1,100,64.4,68.4,65.4
20160101224500,344.4,318.16,43.1111,36,72.9,100,64.6,68.4,65.4
20160101230000,344.4,318.16,43.1111,36,77.7,100,64.8,68.4,65.4
20160101231500,344.4,324.72,44.0,36,77.7,100,65.0,68.4,65.4
20160101233000,344.4,316.52,42.8889,36,79.6,100,65.2,68.4,65.4
20160101234500,344.4,321.44,43.5556,36,79.6,100,65.3,68.4,65.4
20160102000000,344.4,318.16,43.1111,36,78.7,100,65.4,68.4,65.4
20160102001500,344.4,318.16,43.1111,36,80.1,100,65.5,68.4,65.4
20160102003000,344.4,321.44,43.5556,36,80.1,100,65.6,68.4,65.4
20160102004500,344.4,324.72,44.0,36,58.0,100,65.0,68.4,65.4
20160102010000,344.4,318.16,43.1111,36,62.8,100,64.3,68.4,65.4
20160102011500,344.4,334.56,45.3333,38,73.2,100,64.5,68.4,65.4
20160102013000,344.4,334.56,45.3333,38,72.0,100,64.7,68.4,65.4
20160102014500,344.4,329.64,44.6667,38,78.7,100,64.9,68.4,65.4
20160102020000,344.4,329.64,44.6667,38,80.6,100,65.1,68.4,65.4
20160102021500,344.4,329.64,44.6667,38,79.3,100,65.3,68.4,65.4
20160102023000,344.4,329.64,44.6667,38,79.3,100,65.4,68.4,65.4
20160102024500,344.4,334.56,45.3333,38,79.3,100,65.5,68.4,65.4
20160102030000,344.4,334.56,45.3333,38,79.3,100,65.6,68.4,65.4
20160102031500,344.4,334.56,45.3333,38,74.7,0,65.7,68.4,65.4
20160102033000,344.4,329.64,44.6667,38,59.9,100,64.7,68.4,65.4
20160102034500,344.4,334.56,45.3333,38,68.1,100,64.3,68.4,65.4
20160102040000,344.4,334.56,45.3333,38,72.4,100,64.6,68.4,65.4
20160102041500,344.4,329.64,44.6667,38,78.7,100,64.7,68.4,65.4
20160102043000,344.4,329.64,44.6667,38,79.7,100,65.1,68.4,65.4
20160102044500,344.4,334.56,45.3333,38,79.7,100,65.3,68.4,65.4
20160102050000,344.4,334.56,45.3333,38,79.7,100,65.4,68.4,65.4
20160102051500,344.4,334.56,45.3333,38,77.9,100,65.6,68.4,65.4
20160102053000,344.4,329.64,44.6667,38,70.7,0,65.6,68.4,65.4
20160102054500,344.4,329.64,44.6667,38,59.1,100,64.7,68.4,65.4
20160102060000,344.4,334.56,45.3333,38,70.1,100,64.3,68.4,65.4
20160102061500,344.4,334.56,45.3333,38,72.0,100,64.6,68.4,65.4
20160102063000,344.4,334.56,45.3333,38,74.9,100,64.8,68.4,65.4
20160102064500,344.4,334.56,45.3333,38,76.9,100,65.0,68.4,65.4
20160102070000,344.4,334.56,45.3333,38,75.9,100,65.2,68.4,65.4
20160102071500,344.4,334.56,45.3333,38,75.9,100,65.3,68.4,65.4
20160102073000,344.4,334.56,45.3333,38,81.1,100,65.4,68.4,65.4
20160102074500,344.4,334.56,45.3333,38,78.7,100,65.5,68.4,65.4
20160102080000,344.4,329.64,44.6667,38,78.7,100,65.6,68.4,65.4
20160102081500,344.4,329.64,44.6667,38,61.2,0,65.3,68.4,65.4
20160102083000,344.4,339.48,46.0,38,58.4,100,64.4,68.4,65.4
20160102084500,344.4,331.28,44.8889,38,69.6,100,64.4,68.4,65.4
20160102090000,344.4,331.28,44.8889,38,73.9,100,64.6,68.4,65.4
20160102091500,344.4,331.28,44.8889,38,75.8,100,64.8,68.4,65.4
20160102093000,344.4,331.28,44.8889,38,74.8,100,65.1,68.4,65.4
20160102094500,344.4,324.72,44.0,38,76.8,100,65.3,68.4,65.4
20160102100000,344.4,331.28,44.8889,38,74.8,100,65.5,68.4,65.4
20160102101500,344.4,370.64,50.2222,40,62.8,0,65.5,68.4,65.4
20160102103000,344.4,370.64,50.2222,40,59.5,100,64.4,68.4,65.4
20160102104500,344.4,365.72,49.5556,39,66.3,100,64.4,68.4,65.4
20160102110000,344.4,359.16,48.6667,39,71.0,100,64.7,68.4,65.4
20160102111500,344.4,367.36,49.7778,39,75.3,100,64.9,68.4,65.4
20160102113000,344.4,362.44,49.1111,39,74.0,100,65.2,68.4,65.4
20160102114500,344.4,355.88,48.2222,39,74.8,100,65.4,68.4,65.4
20160102120000,344.4,355.88,48.2222,39,74.8,100,65.5,68.4,65.4
20160102121500,344.4,355.88,48.2222,39,73.9,100,65.6,68.4,65.4
20160102123000,344.4,365.72,49.5556,39,63.6,0,65.5,68.4,65.4
20160102124500,344.4,365.72,49.5556,39,57.2,100,64.6,68.4,65.4
20160102130000,344.4,359.16,48.6667,39,69.1,100,64.4,68.4,65.4
20160102131500,344.4,365.72,49.5556,39,72.0,100,64.7,68.4,65.4
20160102133000,344.4,359.16,48.6667,39,70.1,100,64.9,68.4,65.4
20160102134500,344.4,365.72,49.5556,39,71.6,100,65.1,68.4,65.4
20160102140000,344.4,355.88,48.2222,39,68.7,100,65.1,68.4,65.4
20160102141500,344.4,355.88,48.2222,39,70.5,100,65.2,68.4,65.4
20160102143000,344.4,362.44,49.1111,39,70.5,100,65.3,68.4,65.4
20160102144500,344.4,362.44,49.1111,39,72.0,100,65.3,68.4,65.4
20160102150000,344.4,362.44,49.1111,39,72.0,100,65.4,68.4,65.4
20160102151500,344.4,362.44,49.1111,39,69.1,100,65.3,68.4,65.4
20160102153000,344.4,362.44,49.1111,39,73.4,100,65.4,68.4,65.4
20160102154500,344.4,362.44,49.1111,39,73.4,100,65.4,68.4,65.4
20160102160000,344.4,362.44,49.1111,39,71.1,100,65.5,68.4,65.4
20160102161500,344.4,362.44,49.1111,39,72.5,100,65.5,68.4,65.4
20160102163000,344.4,362.44,49.1111,39,69.2,100,65.5,68.4,65.4
20160102164500,344.4,362.44,49.1111,39,70.5,100,65.5,68.4,65.4
20160102170000,344.4,362.44,49.1111,39,72.9,100,65.5,68.4,65.4
20160102171500,344.4,355.88,48.2222,39,70.6,100,65.5,68.4,65.4
20160102173000,344.4,355.88,48.2222,39,72.4,100,65.5,68.4,65.4
20160102174500,344.4,362.44,49.1111,39,72.4,100,65.5,68.4,65.4
20160102180000,344.4,362.44,49.1111,39,69.2,100,65.5,68.4,65.4
20160102181500,344.4,362.44,49.1111,39,71.0,100,65.5,68.4,65.4
20160102183000,344.4,362.44,49.1111,39,72.0,100,65.5,68.4,65.4
20160102184500,344.4,355.88,48.2222,39,71.1,100,65.5,68.4,65.4
20160102190000,344.4,362.44,49.1111,39,71.1,100,65.5,68.4,65.4
20160102191500,344.4,362.44,49.1111,39,72.5,100,65.5,68.4,65.4
20160102193000,344.4,362.44,49.1111,39,72.5,100,65.5,68.4,65.4
20160102194500,344.4,362.44,49.1111,39,74.4,100,65.5,68.4,65.4
20160102200000,344.4,362.44,49.1111,39,71.6,100,65.5,68.4,65.4
20160102201500,344.4,362.44,49.1111,39,71.6,100,65.5,68.4,65.4
20160102203000,344.4,362.44,49.1111,39,71.6,100,65.5,68.4,65.4
20160102204500,344.4,362.44,49.1111,39,71.6,100,65.5,68.4,65.4
20160102210000,344.4,362.44,49.1111,39,73.5,100,65.4,68.4,65.4
20160102211500,344.4,362.44,49.1111,39,71.2,100,65.5,68.4,65.4
20160102213000,344.4,355.88,48.2222,39,71.2,100,65.4,68.4,65.4
20160102214500,344.4,355.88,48.2222,39,71.2,100,65.4,68.4,65.4
20160102220000,344.4,355.88,48.2222,39,68.7,100,65.4,68.4,65.4
20160102221500,344.4,355.88,48.2222,39,71.4,100,65.3,68.4,65.4
20160102223000,344.4,355.88,48.2222,39,72.9,100,65.4,68.4,65.4
20160102224500,344.4,362.44,49.1111,39,69.2,100,65.3,68.4,65.4
20160102230000,344.4,362.44,49.1111,39,73.4,100,65.4,68.4,65.4
20160102231500,344.4,362.44,49.1111,39,72.5,100,65.4,68.4,65.4
20160102233000,344.4,362.44,49.1111,39,72.5,100,65.4,68.4,65.4
20160102234500,344.4,362.44,49.1111,39,73.4,100,65.4,68.4,65.4
20160103000000,344.4,362.44,49.1111,39,71.0,100,65.3,68.4,65.4
20160103001500,344.4,362.44,49.1111,39,72.9,100,65.3,68.4,65.4
20160103003000,344.4,362.44,49.1111,39,72.9,100,65.3,68.4,65.4
20160103004500,344.4,362.44,49.1111,39,68.7,100,65.3,68.4,65.4
20160103010000,344.4,355.88,48.2222,39,72.4,100,65.3,68.4,65.4
20160103011500,344.4,365.72,49.5556,39,72.4,100,65.4,68.4,65.4
20160103013000,344.4,355.88,48.2222,39,71.4,100,65.3,68.4,65.4
20160103014500,344.4,355.88,48.2222,39,73.9,100,65.3,68.4,65.4
20160103020000,344.4,365.72,49.5556,39,71.6,100,65.4,68.4,65.4
20160103021500,344.4,355.88,48.2222,39,73.4,100,65.4,68.4,65.4
20160103023000,344.4,355.88,48.2222,39,73.4,100,65.4,68.4,65.4
20160103024500,344.4,355.88,48.2222,39,71.1,100,65.3,68.4,65.4
20160103030000,344.4,355.88,48.2222,39,71.1,100,65.3,68.4,65.4
20160103031500,344.4,355.88,48.2222,39,69.7,100,65.3,68.4,65.4
20160103033000,344.4,355.88,48.2222,39,72.0,100,65.3,68.4,65.4
20160103034500,344.4,355.88,48.2222,39,72.0,100,65.3,68.4,65.4
20160103040000,344.4,362.44,49.1111,39,72.0,100,65.3,68.4,65.4
20160103041500,344.4,362.44,49.1111,39,70.6,100,65.3,68.4,65.4
20160103043000,344.4,362.44,49.1111,39,71.6,100,65.3,68.4,65.4
20160103044500,344.4,355.88,48.2222,39,71.6,100,65.3,68.4,65.4
20160103050000,344.4,355.88,48.2222,39,72.9,100,65.3,68.4,65.4
20160103051500,344.4,362.44,49.1111,39,71.2,100,65.3,68.4,65.4
20160103053000,344.4,362.44,49.1111,39,71.2,100,65.3,68.4,65.4
20160103054500,344.4,355.88,48.2222,39,71.2,100,65.3,68.4,65.4
20160103060000,344.4,355.88,48.2222,39,71.2,100,65.3,68.4,65.4
20160103061500,344.4,355.88,48.2222,39,71.2,100,65.2,68.4,65.4
20160103063000,344.4,355.88,48.2222,39,73.9,100,65.3,68.4,65.4
20160103064500,344.4,362.44,49.1111,39,70.1,100,65.3,68.4,65.4
20160103070000,344.4,362.44,49.1111,39,71.0,100,65.2,68.4,65.4
20160103071500,344.4,362.44,49.1111,39,73.9,100,65.3,68.4,65.4
20160103073000,344.4,362.44,49.1111,39,69.1,100,65.2,68.4,65.4
20160103074500,344.4,355.88,48.2222,39,72.0,100,65.3,68.4,65.4
20160103080000,344.4,355.88,48.2222,39,73.0,100,65.3,68.4,65.4
20160103081500,344.4,355.88,48.2222,39,71.0,100,65.3,68.4,65.4
20160103083000,344.4,355.88,48.2222,39,73.4,100,65.3,68.4,65.4
20160103084500,344.4,362.44,49.1111,39,72.1,100,65.4,68.4,65.4
20160103090000,344.4,362.44,49.1111,39,71.0,100,65.3,68.4,65.4
20160103091500,344.4,362.44,49.1111,39,71.0,100,65.4,68.4,65.4
20160103093000,344.4,362.44,49.1111,39,69.1,100,65.4,68.4,65.4
20160103094500,344.4,355.88,48.2222,39,71.5,100,65.5,68.4,65.4
20160103100000,344.4,365.72,49.5556,39,70.6,100,65.5,68.4,65.4
20160103101500,344.4,359.16,48.6667,39,70.6,100,65.6,68.4,65.4
20160103103000,344.4,359.16,48.6667,39,70.6,100,65.6,68.4,65.4
20160103104500,344.4,359.16,48.6667,39,68.7,100,65.6,68.4,65.4
20160103110000,344.4,359.16,48.6667,39,71.1,100,65.7,68.4,65.4
20160103111500,344.4,359.16,48.6667,39,56.8,100,65.0,68.4,65.4
20160103113000,344.4,359.16,48.6667,39,60.7,100,64.4,68.4,65.4
20160103114500,344.4,365.72,49.5556,39,68.2,100,64.6,68.4,65.4
20160103120000,344.4,359.16,48.6667,39,72.0,100,64.8,68.4,65.4
20160103121500,344.4,359.16,48.6667,39,67.6,100,65.0,68.4,65.4
20160103123000,344.4,359.16,48.6667,39,69.6,100,65.1,68.4,65.4
20160103124500,344.4,359.16,48.6667,39,69.6,100,65.2,68.4,65.4
20160103130000,344.4,359.16,48.6667,39,71.5,100,65.3,68.4,65.4
20160103131500,344.4,365.72,49.5556,39,69.2,100,65.4,68.4,65.4
20160103133000,344.4,359.16,48.6667,39,70.6,100,65.5,68.4,65.4
20160103134500,344.4,359.16,48.6667,39,67.2,100,65.5,68.4,65.4
20160103140000,344.4,365.72,49.5556,39,71.0,100,65.6,68.4,65.4
20160103141500,344.4,365.72,49.5556,40,58.3,0,65.3,68.0,64.4
20160103143000,344.4,375.56,50.8889,40,57.6,0,64.7,68.0,64.8
20160103144500,344.4,355.88,48.2222,39,57.6,100,64.3,68.0,64.8
20160103150000,344.4,365.72,49.5556,39,56.8,100,64.1,68.0,64.8
20160103151500,344.4,365.72,49.5556,39,66.7,100,64.0,68.0,64.8
20160103153000,344.4,365.72,49.5556,39,64.8,100,64.3,68.0,64.8
20160103154500,344.4,365.72,49.5556,39,69.2,100,64.6,68.0,64.8
20160103160000,344.4,365.72,49.5556,39,57.1,0,64.3,68.0,64.2
20160103161500,344.4,365.72,49.5556,39,59.5,0,64.0,68.0,63.0
20160103163000,344.4,355.88,48.2222,39,57.1,100,63.8,68.0,63.6
20160103164500,344.4,365.72,49.5556,39,80.8,100,64.3,68.4,65.4
20160103170000,344.4,355.88,48.2222,39,78.6,100,65.2,68.4,65.4
20160103171500,344.4,362.44,49.1111,39,78.6,100,65.7,68.4,65.4
20160103173000,344.4,362.44,49.1111,39,57.9,100,64.9,68.4,65.4
20160103174500,344.4,362.44,49.1111,39,61.1,100,64.4,68.4,65.4
20160103180000,344.4,354.24,48.0,39,66.8,100,64.6,68.4,65.4
20160103181500,344.4,359.16,48.6667,39,69.7,100,64.9,68.4,65.4
20160103183000,344.4,359.16,48.6667,39,66.8,100,65.0,68.4,65.4
20160103184500,344.4,359.16,48.6667,39,70.1,100,65.1,68.4,65.4
20160103190000,344.4,359.16,48.6667,39,68.7,100,65.2,68.4,65.4
20160103191500,344.4,359.16,48.6667,39,71.0,100,65.2,68.4,65.4
20160103193000,344.4,365.72,49.5556,39,72.0,100,65.3,68.4,65.4
20160103194500,344.4,365.72,49.5556,39,69.1,100,65.2,68.4,65.4
20160103200000,344.4,365.72,49.5556,39,72.4,100,65.3,68.4,65.4
20160103201500,344.4,365.72,49.5556,39,68.2,100,65.3,68.4,65.4
20160103203000,344.4,359.16,48.6667,39,69.1,100,65.3,68.4,65.4
20160103204500,344.4,359.16,48.6667,39,70.1,100,65.3,68.4,65.4
20160103210000,344.4,359.16,48.6667,39,68.2,100,65.3,68.4,65.4
20160103211500,344.4,359.16,48.6667,39,69.6,100,65.3,68.4,65.4
20160103213000,344.4,365.72,49.5556,39,69.6,100,65.3,68.4,65.4
20160103214500,344.4,359.16,48.6667,39,69.6,100,65.2,68.4,65.4
20160103220000,344.4,359.16,48.6667,39,71.5,100,65.2,68.4,65.4
20160103221500,344.4,359.16,48.6667,39,70.6,100,65.2,68.4,65.4
20160103223000,344.4,359.16,48.6667,39,70.6,100,65.1,68.4,65.4
20160103224500,344.4,359.16,48.6667,39,72.4,100,65.1,68.4,65.4
20160103230000,344.4,359.16,48.6667,39,71.1,100,65.2,68.4,65.4
20160103231500,344.4,359.16,48.6667,39,71.1,100,65.1,68.4,65.4
20160103233000,344.4,359.16,48.6667,39,72.0,100,65.1,68.4,65.4
20160103234500,344.4,359.16,48.6667,39,71.1,100,65.1,68.4,65.4
20160104000000,344.4,359.16,48.6667,39,69.2,100,65.1,68.4,65.4
20160104001500,344.4,359.16,48.6667,39,70.4,100,65.1,68.4,65.4
20160104003000,344.4,359.16,48.6667,39,72.4,100,65.1,68.4,65.4
20160104004500,344.4,365.72,49.5556,39,70.5,100,65.2,68.4,65.4
20160104010000,344.4,365.72,49.5556,39,69.2,100,65.1,68.4,65.4
20160104011500,344.4,359.16,48.6667,39,70.7,100,65.1,68.4,65.4
20160104013000,344.4,359.16,48.6667,39,72.5,100,65.2,68.4,65.4
20160104014500,344.4,359.16,48.6667,39,72.5,100,65.2,68.4,65.4
20160104020000,344.4,359.16,48.6667,39,73.4,100,65.1,68.4,65.4
20160104021500,344.4,359.16,48.6667,39,74.8,100,65.2,68.4,65.4
20160104023000,344.4,359.16,48.6667,39,73.0,100,65.1,68.4,65.4
20160104024500,344.4,359.16,48.6667,39,73.9,100,65.2,68.4,65.4
20160104030000,344.4,359.16,48.6667,39,74.9,100,65.2,68.4,65.4
20160104031500,344.4,359.16,48.6667,39,73.5,100,65.2,68.4,65.4
20160104033000,344.4,359.16,48.6667,39,73.5,100,65.2,68.4,65.4
20160104034500,344.4,359.16,48.6667,39,74.3,100,65.1,68.4,65.4
20160104040000,344.4,359.16,48.6667,39,74.3,100,65.1,68.4,65.4
20160104041500,344.4,359.16,48.6667,39,72.5,100,65.1,68.4,65.4
20160104043000,344.4,365.72,49.5556,39,72.5,100,65.1,68.4,65.4
20160104044500,344.4,359.16,48.6667,39,72.5,100,65.1,68.4,65.4
20160104050000,344.4,359.16,48.6667,39,72.5,100,65.2,68.4,65.4
20160104051500,344.4,359.16,48.6667,39,71.0,100,65.1,68.4,65.4
20160104053000,344.4,359.16,48.6667,39,74.4,100,65.1,68.4,65.4
20160104054500,344.4,359.16,48.6667,39,74.4,100,65.1,68.4,65.4
20160104060000,344.4,359.16,48.6667,39,74.4,100,65.1,68.4,65.4
20160104061500,344.4,359.16,48.6667,39,74.4,100,65.1,68.4,65.4
20160104063000,344.4,359.16,48.6667,39,74.4,100,65.2,68.4,65.4
20160104064500,344.4,359.16,48.6667,39,74.4,100,65.2,68.4,65.4
20160104070000,344.4,367.36,49.7778,39,75.4,100,65.3,68.4,65.4
20160104071500,344.4,362.44,49.1111,39,75.4,100,65.3,68.4,65.4
20160104073000,344.4,362.44,49.1111,39,76.3,100,65.3,68.4,65.4
20160104074500,344.4,362.44,49.1111,39,76.3,100,65.4,68.4,65.4
20160104080000,344.4,355.88,48.2222,39,73.9,100,65.5,68.4,65.4
20160104081500,344.4,355.88,48.2222,39,76.3,100,65.5,68.4,65.4
20160104083000,344.4,362.44,49.1111,39,73.5,0,65.8,68.4,65.4
20160104084500,344.4,355.88,48.2222,39,58.7,0,65.5,68.4,65.4
20160104090000,344.4,355.88,48.2222,39,58.7,0,65.5,68.4,65.4
20160104091500,344.4,355.88,48.2222,39,57.5,0,65.5,68.4,65.4
20160104093000,344.4,355.88,48.2222,39,58.4,0,65.5,68.4,65.4
20160104094500,344.4,355.88,48.2222,39,57.1,0,65.5,68.4,65.4
20160104100000,344.4,365.72,49.5556,39,58.0,0,65.6,68.4,65.4
20160104101500,344.4,359.16,48.6667,39,58.0,0,65.7,68.4,65.4
20160104103000,344.4,372.28,50.4444,39,56.8,0,65.8,68.4,65.4
20160104104500,344.4,372.28,50.4444,39,58.7,0,66.0,68.4,65.4
20160104110000,344.4,365.72,49.5556,39,56.0,0,66.1,68.4,65.4
20160104111500,344.4,365.72,49.5556,39,58.8,0,66.3,68.4,65.4
20160104113000,344.4,365.72,49.5556,39,57.1,0,66.4,68.4,65.4
20160104114500,344.4,365.72,49.5556,39,56.4,0,66.2,68.4,65.4
20160104120000,344.4,365.72,49.5556,39,59.1,0,66.1,68.4,65.4
20160104121500,344.4,365.72,49.5556,39,56.0,0,66.0,68.4,65.4
20160104123000,344.4,370.64,50.2222,39,58.1,0,66.2,68.4,65.4
20160104124500,344.4,370.64,50.2222,39,58.1,0,66.1,68.4,65.4
20160104130000,344.4,370.64,50.2222,39,56.0,0,66.2,68.4,65.4
20160104131500,344.4,362.44,49.1111,39,59.2,0,66.3,68.4,65.4
20160104133000,344.4,362.44,49.1111,39,56.7,0,66.4,68.4,65.4
20160104134500,344.4,362.44,49.1111,39,56.7,0,66.7,68.4,65.4
20160104140000,344.4,355.88,48.2222,39,58.9,0,66.7,68.4,65.4
20160104141500,344.4,365.72,49.5556,39,56.0,0,66.7,68.4,65.4
20160104143000,344.4,359.16,48.6667,39,58.8,0,66.7,68.4,65.4
20160104144500,344.4,359.16,48.6667,39,57.8,0,66.8,68.4,65.4
20160104150000,344.4,359.16,48.6667,39,56.4,0,66.7,68.4,65.4
20160104151500,344.4,359.16,48.6667,39,59.2,0,66.7,68.4,65.4
20160104153000,344.4,350.96,47.5556,39,57.5,0,66.9,68.4,65.4
20160104154500,344.4,355.88,48.2222,39,56.8,0,66.9,68.4,65.4
20160104160000,344.4,355.88,48.2222,39,59.6,0,67.0,68.4,65.4
20160104161500,344.4,362.44,49.1111,39,57.1,0,66.6,68.4,65.4
20160104163000,344.4,362.44,49.1111,39,57.1,0,66.2,68.4,65.4
20160104164500,344.4,362.44,49.1111,39,59.5,0,65.8,68.4,65.4
20160104170000,344.4,362.44,49.1111,39,56.7,0,65.5,68.4,65.4
20160104171500,344.4,370.64,50.2222,39,58.9,0,65.2,68.4,65.4
20160104173000,344.4,362.44,49.1111,39,57.9,100,64.9,68.4,65.4
20160104174500,344.4,362.44,49.1111,39,57.9,100,64.8,68.4,65.4
20160104180000,344.4,362.44,49.1111,39,64.7,100,64.6,68.4,65.4
20160104181500,344.4,362.44,49.1111,39,64.7,100,65.0,68.4,65.4
20160104183000,344.4,362.44,49.1111,39,69.0,100,65.1,68.4,65.4
20160104184500,344.4,362.44,49.1111,39,66.3,100,65.2,68.4,65.4
20160104190000,344.4,355.88,48.2222,39,69.6,100,65.3,68.4,65.4
20160104191500,344.4,367.36,49.7778,39,65.3,100,65.3,68.4,65.4
20160104193000,344.4,359.16,48.6667,39,69.6,100,65.3,68.4,65.4
20160104194500,344.4,365.72,49.5556,39,67.3,100,65.3,68.4,65.4
20160104200000,344.4,365.72,49.5556,39,68.6,100,65.2,68.4,65.4
20160104201500,344.4,365.72,49.5556,39,66.8,100,65.3,68.4,65.4
20160104203000,344.4,359.16,48.6667,39,67.7,100,65.2,68.4,65.4
20160104204500,344.4,365.72,49.5556,39,68.8,100,65.2,68.4,65.4
20160104210000,344.4,365.72,49.5556,39,65.7,100,65.1,68.4,65.4
20160104211500,344.4,365.72,49.5556,39,68.2,100,65.1,68.4,65.4
20160104213000,344.4,365.72,49.5556,39,66.3,100,65.1,68.4,65.4
20160104214500,344.4,365.72,49.5556,39,69.6,100,65.1,68.4,65.4
20160104220000,344.4,365.72,49.5556,39,67.7,100,65.1,68.4,65.4
20160104221500,344.4,359.16,48.6667,39,68.6,100,65.1,68.4,65.4
20160104223000,344.4,359.16,48.6667,39,69.6,100,65.1,68.4,65.4
20160104224500,344.4,367.36,49.7778,39,69.6,100,65.1,68.4,65.4
20160104230000,344.4,359.16,48.6667,39,71.0,100,65.1,68.4,65.4
20160104231500,344.4,367.36,49.7778,39,71.0,100,65.1,68.4,65.4
20160104233000,344.4,362.44,49.1111,39,71.0,100,65.1,68.4,65.4
20160104234500,344.4,362.44,49.1111,39,72.0,100,65.1,68.4,65.4
20160105000000,344.4,367.36,49.7778,39,69.7,100,65.1,68.4,65.4
20160105001500,344.4,367.36,49.7778,39,69.7,100,65.2,68.4,65.4
20160105003000,344.4,359.16,48.6667,39,73.4,100,65.2,68.4,65.4
20160105004500,344.4,359.16,48.6667,39,71.7,100,65.3,68.4,65.4
20160105010000,344.4,359.16,48.6667,39,70.1,100,65.3,68.4,65.4
20160105011500,344.4,365.72,49.5556,39,73.4,100,65.2,68.4,65.4
20160105013000,344.4,370.64,50.2222,39,72.0,100,65.2,68.4,65.4
20160105014500,344.4,362.44,49.1111,39,70.5,100,65.2,68.4,65.4
20160105020000,344.4,362.44,49.1111,39,70.5,100,65.1,68.4,65.4
20160105021500,344.4,362.44,49.1111,39,70.5,100,65.2,68.4,65.4
20160105023000,344.4,362.44,49.1111,39,71.3,100,65.1,68.4,65.4
20160105024500,344.4,362.44,49.1111,39,71.3,100,65.1,68.4,65.4
20160105030000,344.4,362.44,49.1111,39,73.4,100,65.1,68.4,65.4
20160105031500,344.4,362.44,49.1111,39,73.4,100,65.1,68.4,65.4
20160105033000,344.4,362.44,49.1111,39,73.4,100,65.1,68.4,65.4
20160105034500,344.4,362.44,49.1111,39,73.4,100,65.1,68.4,65.4
20160105040000,344.4,362.44,49.1111,39,77.3,100,65.2,68.4,65.4
20160105041500,344.4,362.44,49.1111,39,77.3,100,65.3,68.4,65.4
20160105043000,344.4,362.44,49.1111,39,76.4,100,65.5,68.4,65.4
20160105044500,344.4,362.44,49.1111,39,76.4,100,65.6,68.4,65.4
20160105050000,344.4,362.44,49.1111,39,76.4,100,65.6,68.4,65.4
20160105051500,344.4,362.44,49.1111,39,74.9,100,65.6,68.4,65.4
20160105053000,344.4,362.44,49.1111,39,62.0,0,65.3,68.4,65.4
20160105054500,344.4,367.36,49.7778,39,60.7,100,64.3,68.4,65.4
20160105060000,344.4,367.36,49.7778,39,72.0,100,64.4,68.4,65.4
20160105061500,344.4,367.36,49.7778,39,74.0,100,64.7,68.4,65.4
20160105063000,344.4,367.36,49.7778,39,73.1,100,65.0,68.4,65.4
20160105064500,344.4,367.36,49.7778,39,78.2,100,65.0,68.4,65.4
20160105070000,344.4,359.16,48.6667,39,78.2,100,65.2,68.4,65.4
20160105071500,344.4,359.16,48.6667,39,78.2,100,65.3,68.4,65.4
20160105073000,344.4,365.72,49.5556,39,76.8,100,65.3,68.4,65.4
20160105074500,344.4,365.72,49.5556,39,75.4,100,65.5,68.4,65.4
20160105080000,344.4,365.72,49.5556,39,78.7,100,65.6,68.4,65.4
20160105081500,344.4,365.72,49.5556,39,58.8,100,65.1,68.4,65.4
20160105083000,344.4,365.72,49.5556,39,58.8,100,65.4,68.4,65.4
20160105084500,344.4,370.64,50.2222,39,58.8,100,65.3,68.4,65.4
20160105090000,344.4,365.72,49.5556,39,57.2,100,64.9,68.4,65.4
20160105091500,344.4,365.72,49.5556,39,59.5,100,65.0,68.4,65.4
20160105093000,344.4,365.72,49.5556,39,57.6,100,65.0,68.4,65.4
20160105094500,344.4,359.16,48.6667,39,63.2,100,65.1,68.4,65.4
20160105100000,344.4,365.72,49.5556,39,64.9,100,65.6,68.4,65.4
20160105101500,344.4,365.72,49.5556,39,57.2,0,65.7,68.4,65.4
20160105103000,344.4,365.72,49.5556,39,59.5,0,65.8,68.4,65.4
20160105104500,344.4,359.16,48.6667,39,56.4,0,66.0,68.4,65.4
20160105110000,344.4,359.16,48.6667,39,59.1,0,66.0,68.4,65.4
20160105111500,344.4,365.72,49.5556,39,56.0,0,66.2,68.4,65.4
20160105113000,344.4,365.72,49.5556,39,59.1,0,66.2,68.4,65.4
20160105114500,344.4,365.72,49.5556,39,56.2,0,66.3,68.4,65.4
20160105120000,344.4,370.64,50.2222,39,58.0,0,65.8,68.4,65.4
20160105121500,344.4,365.72,49.5556,39,56.8,0,65.3,68.4,65.4
20160105123000,344.4,365.72,49.5556,39,56.8,100,65.1,68.4,65.4
20160105124500,344.4,365.72,49.5556,39,58.7,100,64.8,68.4,65.4
20160105130000,344.4,365.72,49.5556,39,57.2,100,65.0,68.4,65.4
20160105131500,344.4,372.28,50.4444,39,59.9,0,66.8,68.4,65.4
20160105133000,344.4,362.44,49.1111,39,56.7,0,66.5,68.4,65.4
20160105134500,344.4,362.44,49.1111,39,58.0,0,66.6,68.4,65.4
20160105140000,344.4,362.44,49.1111,39,58.0,0,66.8,68.4,65.4
20160105141500,344.4,362.44,49.1111,39,56.8,0,67.0,68.4,65.4
20160105143000,344.4,362.44,49.1111,39,59.5,0,67.2,68.4,65.4
20160105144500,344.4,355.88,48.2222,39,56.4,0,67.2,68.4,65.4
20160105150000,344.4,362.44,49.1111,39,58.8,0,67.3,68.4,65.4
20160105151500,344.4,362.44,49.1111,39,57.9,0,67.3,68.4,65.4
20160105153000,344.4,362.44,49.1111,39,56.8,0,67.5,68.4,65.4
20160105154500,344.4,362.44,49.1111,39,59.5,0,67.7,68.4,65.4
20160105160000,344.4,362.44,49.1111,39,56.4,0,67.9,68.4,65.4
20160105161500,344.4,367.36,49.7778,39,59.2,0,67.9,68.4,65.4
20160105163000,344.4,362.44,49.1111,39,57.1,0,67.2,68.4,65.4
20160105164500,344.4,362.44,49.1111,39,57.1,0,66.7,68.4,65.4
20160105170000,344.4,362.44,49.1111,39,58.7,0,66.2,68.4,65.4
20160105171500,344.4,362.44,49.1111,39,56.8,0,65.8,68.4,65.4
20160105173000,344.4,355.88,48.2222,39,59.1,0,65.5,68.4,65.4
20160105174500,344.4,362.44,49.1111,39,56.8,100,65.1,68.4,65.4
20160105180000,344.4,362.44,49.1111,39,59.1,100,64.8,68.4,65.4
20160105181500,344.4,362.44,49.1111,39,57.6,100,64.7,68.4,65.4
20160105183000,344.4,362.44,49.1111,39,69.1,100,64.8,68.4,65.4
20160105184500,344.4,362.44,49.1111,39,67.3,100,65.1,68.4,65.4
20160105190000,344.4,355.88,48.2222,39,68.6,100,65.1,68.4,65.4
20160105191500,344.4,362.44,49.1111,39,66.3,100,65.2,68.4,65.4
20160105193000,344.4,362.44,49.1111,39,68.1,100,65.2,68.4,65.4
20160105194500,344.4,367.36,49.7778,39,68.1,100,65.2,68.4,65.4
20160105200000,344.4,359.16,48.6667,39,66.6,100,65.2,68.4,65.4
20160105201500,344.4,365.72,49.5556,39,68.3,100,65.2,68.4,65.4
20160105203000,344.4,359.16,48.6667,39,67.2,100,65.1,68.4,65.4
20160105204500,344.4,365.72,49.5556,39,69.1,100,65.1,68.4,65.4
20160105210000,344.4,365.72,49.5556,39,65.3,100,65.1,68.4,65.4
20160105211500,344.4,365.72,49.5556,39,69.1,100,65.1,68.4,65.4
20160105213000,344.4,359.16,48.6667,39,68.2,100,65.1,68.4,65.4
20160105214500,344.4,359.16,48.6667,39,68.2,100,65.1,68.4,65.4
20160105220000,344.4,365.72,49.5556,39,69.5,100,65.1,68.4,65.4
20160105221500,344.4,365.72,49.5556,39,68.6,100,65.1,68.4,65.4
20160105223000,344.4,365.72,49.5556,39,70.1,100,65.1,68.4,65.4
20160105224500,344.4,359.16,48.6667,39,67.7,100,65.1,68.4,65.4
20160105230000,344.4,359.16,48.6667,39,71.2,100,65.1,68.4,65.4
20160105231500,344.4,359.16,48.6667,39,68.7,100,65.1,68.4,65.4
20160105233000,344.4,359.16,48.6667,39,70.1,100,65.1,68.4,65.4
20160105234500,344.4,365.72,49.5556,39,71.6,100,65.2,68.4,65.4
20160106000000,344.4,359.16,48.6667,39,68.7,100,65.2,68.4,65.4
20160106001500,344.4,359.16,48.6667,39,72.9,100,65.2,68.4,65.4
20160106003000,344.4,365.72,49.5556,39,68.2,100,65.3,68.4,65.4
20160106004500,344.4,365.72,49.5556,39,71.0,100,65.2,68.4,65.4
20160106010000,344.4,359.16,48.6667,39,71.0,100,65.3,68.4,65.4
20160106011500,344.4,354.24,48.0,39,68.6,100,65.2,68.4,65.4
20160106013000,344.4,347.68,47.1111,39,71.6,100,65.2,68.4,65.4
20160106014500,344.4,347.68,47.1111,39,70.6,100,65.2,68.4,65.4
20160106020000,344.4,347.68,47.1111,39,70.6,100,65.2,68.4,65.4
20160106021500,344.4,354.24,48.0,39,70.6,100,65.3,68.4,65.4
20160106023000,344.4,347.68,47.1111,39,69.6,100,65.2,68.4,65.4
20160106024500,344.4,347.68,47.1111,39,73.4,100,65.3,68.4,65.4
20160106030000,344.4,354.24,48.0,39,69.2,100,65.2,68.4,65.4
20160106031500,344.4,347.68,47.1111,39,70.1,100,65.2,68.4,65.4
20160106033000,344.4,347.68,47.1111,39,72.9,100,65.1,68.4,65.4
20160106034500,344.4,347.68,47.1111,39,68.3,100,65.2,68.4,65.4
20160106040000,344.4,347.68,47.1111,39,72.0,100,65.1,68.4,65.4
20160106041500,344.4,347.68,47.1111,39,72.0,100,65.2,68.4,65.4
20160106044500,344.4,354.24,48.0,39,67.2,100,65.0,68.4,65.4
20160106050000,344.4,362.44,49.1111,39,69.9,100,65.1,68.4,65.4
20160106051500,344.4,354.24,48.0,39,69.9,100,65.1,68.4,65.4
20160106053000,344.4,359.16,48.6667,39,74.4,100,65.2,68.4,65.4
20160106054500,344.4,359.16,48.6667,39,73.4,100,65.4,68.4,65.4
20160106060000,344.4,354.24,48.0,39,73.4,100,65.5,68.4,65.4
20160106061500,344.4,354.24,48.0,39,72.5,100,65.5,68.4,65.4
20160106063000,344.4,354.24,48.0,39,72.5,100,65.6,68.4,65.4
20160106064500,344.4,359.16,48.6667,39,75.0,100,65.6,68.4,65.4
20160106070000,344.4,359.16,48.6667,39,57.2,100,64.9,68.4,65.4
20160106071500,344.4,354.24,48.0,39,61.1,100,64.4,68.4,65.4
20160106073000,344.4,359.16,48.6667,39,67.3,100,64.5,68.4,65.4
20160106074500,344.4,354.24,48.0,39,67.3,100,64.7,68.4,65.4
20160106080000,344.4,359.16,48.6667,39,72.0,100,65.0,68.4,65.4
20160106081500,344.4,359.16,48.6667,39,70.8,100,65.3,68.4,65.4
20160106083000,344.4,359.16,48.6667,39,74.4,100,65.7,68.4,65.4
20160106084500,344.4,354.24,48.0,39,56.8,0,66.1,68.4,65.4
20160106090000,344.4,354.24,48.0,39,59.5,0,66.2,68.4,65.4
20160106091500,344.4,354.24,48.0,39,56.0,0,66.4,68.4,65.4
20160106093000,344.4,359.16,48.6667,39,59.2,0,66.7,68.4,65.4
20160106094500,344.4,359.16,48.6667,39,56.3,0,66.8,68.4,65.4
20160106100000,344.4,359.16,48.6667,39,58.0,0,66.9,68.4,65.4
20160106101500,344.4,359.16,48.6667,39,58.0,0,66.9,68.4,65.4
20160106103000,344.4,359.16,48.6667,39,56.4,0,67.1,68.4,65.4
20160106104500,344.4,359.16,48.6667,39,59.1,0,67.2,68.4,65.4
20160106110000,344.4,359.16,48.6667,39,55.6,0,67.3,68.4,65.4
20160106111500,344.4,359.16,48.6667,39,59.5,0,67.3,68.4,65.4
20160106113000,344.4,354.24,48.0,39,55.6,0,67.4,68.4,65.4
20160106114500,344.4,359.16,48.6667,39,59.2,0,67.4,68.4,65.4
20160106120000,344.4,359.16,48.6667,39,55.8,0,67.3,68.4,65.4
20160106121500,344.4,359.16,48.6667,39,58.4,0,66.9,68.4,65.4
20160106123000,344.4,359.16,48.6667,39,55.9,0,66.6,68.4,65.4
20160106124500,344.4,365.72,49.5556,39,58.0,0,66.4,68.4,65.4
20160106130000,344.4,350.96,47.5556,39,56.0,0,66.3,68.4,65.4
20160106131500,344.4,362.44,49.1111,39,58.9,0,66.4,68.4,65.4
20160106133000,344.4,355.88,48.2222,39,56.0,0,67.5,68.4,65.4
20160106134500,344.4,421.48,57.1111,43,59.9,0,67.9,68.4,65.4
20160106140000,344.4,385.4,52.2222,41,56.0,0,68.1,68.4,65.4
20160106141500,344.4,380.48,51.5556,41,58.1,0,68.2,68.4,65.4
20160106143000,344.4,372.28,50.4444,41,56.8,0,68.4,68.4,65.4
20160106144500,344.4,390.32,52.8889,41,57.4,0,68.7,68.4,65.4
20160106150000,344.4,390.32,52.8889,41,57.4,0,68.7,68.4,65.4
20160106151500,344.4,419.84,56.8889,43,57.4,0,68.7,68.4,65.4
20160106153000,344.4,447.72,60.6667,44,57.4,0,68.6,68.4,65.4
20160106154500,344.4,455.92,61.7778,45,58.7,0,68.7,68.4,65.4
20160106160000,344.4,472.32,64.0,46,57.5,0,68.7,68.4,65.4
20160106161500,344.4,472.32,64.0,46,57.5,0,67.9,68.4,65.4
20160106163000,344.4,370.64,50.2222,39,58.7,0,67.6,68.4,65.4
20160106164500,344.4,370.64,50.2222,39,57.2,0,67.4,68.4,65.4
20160106170000,344.4,370.64,50.2222,39,58.0,0,67.2,68.4,65.4
20160106171500,344.4,365.72,49.5556,39,58.0,0,66.9,68.4,65.4
20160106173000,344.4,365.72,49.5556,39,57.2,0,66.7,68.4,65.4
20160106174500,344.4,365.72,49.5556,39,58.7,0,66.5,68.4,65.4
20160106180000,344.4,359.16,48.6667,38,57.2,0,66.4,68.4,65.4
20160106181500,344.4,359.16,48.6667,38,58.7,0,66.2,68.4,65.4
20160106183000,344.4,359.16,48.6667,38,56.8,0,66.1,68.4,65.4
20160106184500,344.4,359.16,48.6667,38,58.8,0,66.0,68.4,65.4
20160106190000,344.4,359.16,48.6667,38,57.1,0,65.8,68.4,65.4
20160106191500,344.4,359.16,48.6667,38,58.4,0,65.7,68.4,65.4
20160106193000,344.4,350.96,47.5556,38,56.7,0,65.6,68.4,65.4
20160106194500,344.4,362.44,49.1111,38,58.8,0,65.5,68.4,65.4
20160106200000,344.4,355.88,48.2222,38,56.4,0,65.3,68.4,65.4
20160106201500,344.4,362.44,49.1111,38,59.6,0,65.2,68.4,65.4
20160106203000,344.4,355.88,48.2222,38,56.4,100,65.1,68.4,65.4
20160106204500,344.4,355.88,48.2222,38,59.9,100,65.0,68.4,65.4
20160106210000,344.4,355.88,48.2222,38,56.4,100,65.0,68.4,65.4
20160106211500,344.4,362.44,49.1111,38,59.9,100,64.8,68.4,65.4
20160106213000,344.4,355.88,48.2222,38,59.1,100,64.8,68.4,65.4
20160106214500,344.4,355.88,48.2222,38,67.2,100,65.0,68.4,65.4
20160106220000,344.4,362.44,49.1111,38,63.6,100,65.2,68.4,65.4
20160106221500,344.4,350.96,47.5556,38,66.2,100,65.3,68.4,65.4
20160106223000,344.4,359.16,48.6667,38,63.8,100,65.4,68.4,65.4
20160106224500,344.4,354.24,48.0,38,65.3,100,65.5,68.4,65.4
20160106230000,344.4,354.24,48.0,38,64.0,100,65.5,68.4,65.4
20160106231500,344.4,354.24,48.0,38,65.0,100,65.5,68.4,65.4
20160106233000,344.4,362.44,49.1111,38,64.0,100,65.6,68.4,65.4
20160106234500,344.4,354.24,48.0,38,64.0,100,65.5,68.4,65.4
20160107000000,344.4,359.16,48.6667,38,65.8,100,65.6,68.4,65.4
20160107001500,344.4,354.24,48.0,38,64.4,100,65.6,68.4,65.4
20160107003000,344.4,362.44,49.1111,38,66.8,100,65.6,68.4,65.4
20160107004500,344.4,355.88,48.2222,38,64.4,100,65.6,68.4,65.4
20160107010000,344.4,355.88,48.2222,38,67.7,100,65.6,68.4,65.4
20160107011500,344.4,355.88,48.2222,38,63.7,100,65.6,68.4,65.4
20160107013000,344.4,355.88,48.2222,38,66.2,100,65.6,68.4,65.4
20160107014500,344.4,355.88,48.2222,38,64.0,100,65.6,68.4,65.4
20160107020000,344.4,355.88,48.2222,38,64.0,100,65.6,68.4,65.4
20160107021500,344.4,362.44,49.1111,38,65.3,100,65.6,68.4,65.4
20160107023000,344.4,355.88,48.2222,38,63.2,100,65.6,68.4,65.4
20160107024500,344.4,355.88,48.2222,38,66.7,100,65.6,68.4,65.4
20160107030000,344.4,355.88,48.2222,38,64.0,100,65.5,68.4,65.4
20160107031500,344.4,355.88,48.2222,38,65.3,100,65.5,68.4,65.4
20160107033000,344.4,355.88,48.2222,38,66.3,100,65.5,68.4,65.4
20160107034500,344.4,355.88,48.2222,38,64.4,100,65.5,68.4,65.4
20160107040000,344.4,355.88,48.2222,38,67.2,100,65.5,68.4,65.4
20160107041500,344.4,355.88,48.2222,38,63.6,100,65.5,68.4,65.4
20160107043000,344.4,355.88,48.2222,38,64.8,100,65.5,68.4,65.4
20160107044500,344.4,355.88,48.2222,38,64.8,100,65.5,68.4,65.4
20160107050000,344.4,355.88,48.2222,38,63.2,100,65.5,68.4,65.4
20160107051500,344.4,355.88,48.2222,38,65.8,100,65.5,68.4,65.4
20160107053000,344.4,362.44,49.1111,38,64.4,100,65.5,68.4,65.4
20160107054500,344.4,355.88,48.2222,38,65.3,100,65.5,68.4,65.4
20160107060000,344.4,362.44,49.1111,38,66.7,100,65.5,68.4,65.4
20160107061500,344.4,355.88,48.2222,38,64.4,100,65.5,68.4,65.4
20160107063000,344.4,355.88,48.2222,38,66.0,100,65.4,68.4,65.4
20160107064500,344.4,355.88,48.2222,38,65.3,100,65.5,68.4,65.4
20160107070000,344.4,355.88,48.2222,38,63.2,100,65.4,68.4,65.4
20160107071500,344.4,355.88,48.2222,38,65.3,100,65.4,68.4,65.4
20160107073000,344.4,355.88,48.2222,38,65.3,100,65.5,68.4,65.4
20160107074500,344.4,355.88,48.2222,38,63.6,100,65.4,68.4,65.4
20160107080000,344.4,350.96,47.5556,38,65.8,100,65.5,68.4,65.4
20160107081500,344.4,359.16,48.6667,38,64.9,100,65.5,68.4,65.4
20160107083000,344.4,347.68,47.1111,38,63.6,100,65.5,68.4,65.4
20160107084500,344.4,347.68,47.1111,38,64.9,0,65.8,68.4,65.4
20160107090000,344.4,354.24,48.0,38,58.8,0,65.8,68.4,65.4
20160107091500,344.4,354.24,48.0,38,56.8,0,66.6,68.4,65.4
20160107093000,344.4,346.04,46.8889,38,58.0,0,67.2,68.4,65.4
20160107094500,344.4,624.84,84.6667,60,62.8,0,67.3,68.4,65.4
20160107100000,344.4,375.56,50.8889,39,57.6,0,66.7,68.4,65.4
20160107101500,344.4,365.72,49.5556,38,57.6,0,66.8,68.4,65.4
20160107103000,344.4,375.56,50.8889,39,57.6,0,67.6,68.4,65.4
20160107104500,344.4,382.12,51.7778,40,57.6,0,67.9,68.4,65.4
20160107110000,344.4,367.36,49.7778,39,57.6,0,67.9,68.4,65.4
20160107111500,344.4,588.76,79.7778,51,57.6,0,69.9,68.9,65.9
20160107113000,344.4,536.28,72.6667,48,57.6,0,69.1,68.9,65.9
20160107114500,344.4,557.6,75.5556,50,57.6,0,67.9,68.0,64.9
20160107120000,344.4,419.84,56.8889,42,57.6,0,67.3,68.0,64.9
20160107121500,344.4,362.44,49.1111,38,57.6,0,67.1,68.0,64.9
20160107123000,344.4,362.44,49.1111,38,57.6,0,66.9,68.0,64.9
20160107124500,344.4,362.44,49.1111,38,57.6,0,67.2,68.0,64.9
20160107130000,344.4,470.68,63.7778,45,57.6,0,67.8,68.0,64.9
20160107131500,344.4,465.76,63.1111,45,57.6,0,68.1,68.0,64.9
20160107133000,344.4,465.76,63.1111,46,57.6,0,68.1,68.0,63.7
20160107134500,344.4,470.68,63.7778,46,57.6,0,68.2,68.0,64.2
20160107140000,344.4,483.8,65.5556,46,57.6,0,68.2,68.0,64.3
20160107141500,344.4,521.52,70.6667,48,57.6,0,68.4,68.0,63.6
20160107143000,344.4,593.68,80.4444,52,57.6,0,68.4,68.0,63.6
20160107144500,344.4,585.48,79.3333,52,57.6,0,68.3,68.0,63.7
20160107150000,344.4,603.52,81.7778,53,57.6,0,68.2,68.0,63.9
20160107151500,344.4,603.52,81.7778,53,57.6,0,68.2,68.0,63.7
20160107153000,344.4,690.44,93.5556,58,57.6,0,68.6,68.0,63.7
20160107154500,344.4,701.92,95.1111,58,57.6,0,68.2,68.0,63.7
20160107160000,344.4,701.92,95.1111,57,57.6,0,68.1,68.0,63.6
20160107161500,344.4,678.96,92.0,56,57.6,0,67.6,68.0,63.6
20160107163000,344.4,439.52,59.5556,43,57.6,0,67.1,68.0,63.1
20160107164500,344.4,367.36,49.7778,39,57.6,0,67.0,68.0,63.6
20160107170000,344.4,367.36,49.7778,39,57.6,0,66.7,68.0,64.2
20160107171500,344.4,372.28,50.4444,39,57.6,0,66.6,68.0,64.2
20160107173000,344.4,367.36,49.7778,39,57.6,0,66.4,68.0,64.2
20160107174500,344.4,367.36,49.7778,39,57.6,0,66.2,68.0,64.2
20160107180000,344.4,367.36,49.7778,39,57.6,0,66.0,68.0,64.2
20160107181500,344.4,372.28,50.4444,39,57.6,0,65.8,68.0,64.2
20160107183000,344.4,372.28,50.4444,39,57.6,0,65.7,68.0,64.2
20160107184500,344.4,372.28,50.4444,39,57.6,0,65.6,68.0,64.2
20160107190000,344.4,372.28,50.4444,39,57.6,0,65.5,68.0,64.2
20160107191500,344.4,372.28,50.4444,39,57.6,0,65.3,68.0,64.2
20160107193000,344.4,367.36,49.7778,39,57.6,0,65.2,68.0,64.2
20160107194500,344.4,367.36,49.7778,39,57.6,0,65.1,68.0,64.2
20160107200000,344.4,367.36,49.7778,39,57.6,0,65.0,68.0,64.2
20160107201500,344.4,367.36,49.7778,39,57.6,0,65.0,68.0,64.2
20160107203000,344.4,367.36,49.7778,39,57.6,0,64.8,68.0,64.2
20160107204500,344.4,372.28,50.4444,39,57.6,0,64.8,68.0,64.2
20160107210000,344.4,372.28,50.4444,39,57.6,0,64.7,68.0,64.2
20160107211500,344.4,372.28,50.4444,39,57.6,0,64.6,68.0,64.2
20160107213000,344.4,372.28,50.4444,39,57.6,0,64.6,68.0,64.2
20160107214500,344.4,372.28,50.4444,39,57.6,0,64.4,68.0,64.2
20160107220000,344.4,372.28,50.4444,39,57.6,0,64.4,68.0,64.2
20160107221500,344.4,372.28,50.4444,39,57.6,0,64.3,68.0,64.2
20160107223000,344.4,372.28,50.4444,39,57.6,0,64.2,68.0,64.2
20160107224500,344.4,372.28,50.4444,39,57.6,0,64.2,68.0,64.2
20160107230000,344.4,362.44,49.1111,38,57.6,0,64.1,68.0,64.2
20160107231500,344.4,355.88,48.2222,38,57.6,0,64.1,68.0,64.2
20160107233000,344.4,355.88,48.2222,38,57.6,0,64.1,68.0,64.2
20160107234500,344.4,355.88,48.2222,38,57.6,0,64.0,68.0,64.2
20160108000000,344.4,362.44,49.1111,38,57.6,0,64.0,68.0,64.2
20160108001500,344.4,362.44,49.1111,38,57.6,0,64.0,68.0,64.2
20160108003000,344.4,362.44,49.1111,38,57.6,100,64.0,68.0,64.3
20160108004500,344.4,362.44,49.1111,38,57.6,100,64.0,68.0,64.6
20160108010000,344.4,367.36,49.7778,38,57.6,100,63.8,68.0,64.8
20160108011500,344.4,367.36,49.7778,38,57.6,100,63.8,68.0,64.5
20160108013000,344.4,367.36,49.7778,38,57.6,100,63.8,68.0,64.5
20160108014500,344.4,367.36,49.7778,38,57.6,100,63.7,68.0,64.7
20160108020000,344.4,367.36,49.7778,38,57.6,100,63.7,68.0,64.4
20160108021500,344.4,367.36,49.7778,38,57.6,100,63.6,68.0,64.4
20160108023000,344.4,372.28,50.4444,38,57.6,100,63.6,68.0,64.5
20160108024500,344.4,372.28,50.4444,38,57.6,100,63.6,68.0,64.8
20160108030000,344.4,362.44,49.1111,38,57.6,100,63.5,68.0,64.8
20160108031500,344.4,362.44,49.1111,38,57.6,100,63.5,68.0,64.8
20160108033000,344.4,362.44,49.1111,38,57.6,100,63.4,68.0,64.8
20160108034500,344.4,355.88,48.2222,38,57.6,100,63.4,68.0,64.8
20160108040000,344.4,355.88,48.2222,38,57.6,100,63.3,68.0,64.8
20160108041500,344.4,362.44,49.1111,38,57.6,100,63.3,68.0,64.8
20160108043000,344.4,362.44,49.1111,38,57.6,100,63.2,68.0,64.3
20160108044500,344.4,362.44,49.1111,38,57.6,100,63.2,68.0,64.3
20160108050000,344.4,362.44,49.1111,38,57.6,100,63.1,68.0,64.3
20160108051500,344.4,362.44,49.1111,38,57.6,100,63.1,68.0,63.6
20160108053000,344.4,362.44,49.1111,38,57.6,100,63.1,68.0,64.8
20160108054500,344.4,362.44,49.1111,38,57.6,0,63.0,68.0,61.9
20160108060000,344.4,362.44,49.1111,38,58.3,0,63.0,68.0,61.3
20160108061500,344.4,355.88,48.2222,38,58.3,0,63.0,68.0,60.3
20160108063000,344.4,355.88,48.2222,38,69.1,100,63.1,68.0,64.8
20160108064500,344.4,355.88,48.2222,38,70.5,100,63.8,68.0,64.8
20160108070000,344.4,355.88,48.2222,38,73.4,100,64.3,68.0,64.8
20160108071500,344.4,350.96,47.5556,38,72.4,100,64.7,68.0,64.8
20160108073000,344.4,350.96,47.5556,38,75.1,100,65.0,68.0,64.8
20160108074500,344.4,350.96,47.5556,38,60.0,0,64.6,68.0,64.2
20160108080000,344.4,355.88,48.2222,38,58.0,0,64.2,68.0,63.0
20160108081500,344.4,350.96,47.5556,38,57.2,0,64.1,68.0,63.7
20160108083000,344.4,350.96,47.5556,38,57.2,0,65.0,68.0,61.9
20160108084500,344.4,350.96,47.5556,38,57.2,0,65.4,68.0,61.4
20160108090000,344.4,350.96,47.5556,38,57.9,0,65.8,68.0,60.8
20160108091500,344.4,350.96,47.5556,38,57.9,0,66.1,68.0,63.0
20160108093000,344.4,355.88,48.2222,38,57.9,0,66.4,68.0,62.4
20160108094500,344.4,342.76,46.4444,38,57.9,0,66.6,68.0,62.5
20160108100000,344.4,342.76,46.4444,38,57.9,0,66.9,68.0,63.1
20160108101500,344.4,337.84,45.7778,38,57.9,0,67.1,68.0,62.2
20160108103000,344.4,337.84,45.7778,38,57.9,0,67.2,68.0,60.6
20160108104500,344.4,337.84,45.7778,38,57.9,0,67.4,68.0,62.4
20160108110000,344.4,346.04,46.8889,38,57.9,0,67.4,68.0,60.0
20160108111500,344.4,346.04,46.8889,38,57.9,0,67.5,68.0,62.5
20160108113000,344.4,346.04,46.8889,38,57.9,0,67.4,68.0,63.0
20160108114500,344.4,346.04,46.8889,38,57.9,0,67.5,68.0,62.6
20160108120000,344.4,346.04,46.8889,38,57.2,0,67.3,68.0,63.0
20160108121500,344.4,346.04,46.8889,38,57.2,0,66.9,68.0,63.0
20160108123000,344.4,346.04,46.8889,38,57.2,0,66.7,68.0,63.0
20160108124500,344.4,346.04,46.8889,38,57.2,0,66.6,68.0,62.4
20160108130000,344.4,346.04,46.8889,38,57.2,0,66.4,68.0,61.2
20160108131500,344.4,346.04,46.8889,38,57.2,0,66.4,68.0,63.0
20160108133000,344.4,346.04,46.8889,38,57.2,0,67.1,68.0,63.0
20160108134500,344.4,354.24,48.0,39,57.2,0,67.5,68.0,61.6
20160108140000,344.4,370.64,50.2222,40,57.2,0,67.8,68.0,61.3
20160108141500,344.4,370.64,50.2222,40,57.2,0,68.1,68.0,63.1
20160108143000,344.4,370.64,50.2222,40,57.2,0,67.9,68.0,62.8
20160108144500,344.4,375.56,50.8889,40,57.2,0,67.9,68.0,63.0
20160108150000,344.4,375.56,50.8889,40,57.2,0,68.2,68.0,64.2
20160108151500,344.4,414.92,56.2222,42,57.2,0,68.4,68.0,64.2
20160108153000,344.4,446.08,60.4444,44,57.2,0,68.4,68.0,64.2
20160108154500,344.4,470.68,63.7778,46,57.2,0,68.3,68.0,64.2
20160108160000,344.4,555.96,75.3333,50,57.2,0,68.4,68.0,64.2
20160108161500,344.4,455.92,61.7778,44,57.2,0,67.4,68.0,64.2
20160108163000,344.4,365.72,49.5556,39,57.2,0,67.2,68.0,63.7
20160108164500,344.4,365.72,49.5556,39,57.2,0,66.9,68.0,63.7
20160108170000,344.4,365.72,49.5556,39,57.2,0,66.7,68.0,63.6
20160108171500,344.4,365.72,49.5556,39,57.2,0,66.4,68.0,63.6
20160108173000,344.4,372.28,50.4444,39,57.2,0,66.2,68.0,64.2
20160108174500,344.4,365.72,49.5556,39,57.2,0,66.1,68.0,64.2
20160108180000,344.4,370.64,50.2222,39,57.2,0,66.0,68.0,64.2
20160108181500,344.4,370.64,50.2222,39,57.2,0,65.8,68.0,63.6
20160108183000,344.4,370.64,50.2222,39,57.2,0,65.7,68.0,63.6
20160108184500,344.4,365.72,49.5556,39,57.2,0,65.6,68.0,63.7
20160108190000,344.4,365.72,49.5556,39,57.8,0,65.5,68.0,63.7
20160108191500,344.4,365.72,49.5556,39,57.8,0,65.3,68.0,63.7
20160108193000,344.4,365.72,49.5556,39,57.8,0,65.2,68.0,63.7
20160108194500,344.4,365.72,49.5556,39,57.8,0,65.1,68.0,63.7
20160108200000,344.4,365.72,49.5556,39,57.8,0,65.0,68.0,63.7
20160108201500,344.4,365.72,49.5556,39,57.8,0,64.9,68.0,63.7
20160108203000,344.4,365.72,49.5556,39,57.8,0,64.8,68.0,63.7
20160108204500,344.4,365.72,49.5556,39,57.8,0,64.7,68.0,63.7
20160108210000,344.4,365.72,49.5556,39,57.8,0,64.7,68.0,63.7
20160108211500,344.4,365.72,49.5556,39,57.8,0,64.6,68.0,63.0
20160108213000,344.4,365.72,49.5556,39,57.8,0,64.6,68.0,63.2
20160108214500,344.4,365.72,49.5556,39,57.8,0,64.5,68.0,63.7
20160108220000,344.4,365.72,49.5556,39,57.8,0,64.5,68.0,63.6
20160108221500,344.4,365.72,49.5556,39,57.8,0,64.4,68.0,63.6
20160108223000,344.4,365.72,49.5556,39,57.8,0,64.3,68.0,64.2
20160108224500,344.4,365.72,49.5556,39,57.8,0,64.3,68.0,64.2
20160108230000,344.4,365.72,49.5556,39,57.8,0,64.2,68.0,64.2
20160108231500,344.4,365.72,49.5556,39,57.8,0,64.2,68.0,64.2
20160108233000,344.4,365.72,49.5556,39,57.8,0,64.2,68.0,64.2
20160108234500,344.4,365.72,49.5556,39,57.8,0,64.2,68.0,64.2
20160109000000,344.4,365.72,49.5556,39,57.8,0,64.2,68.0,64.2
20160109001500,344.4,365.72,49.5556,39,57.8,0,64.2,68.0,64.2
20160109003000,344.4,365.72,49.5556,39,57.8,0,64.1,68.0,61.7
20160109004500,344.4,365.72,49.5556,39,58.4,100,64.2,68.0,64.2
20160109010000,344.4,365.72,49.5556,39,58.4,100,64.2,68.0,64.4
20160109011500,344.4,355.88,48.2222,39,60.4,0,65.1,68.0,64.8
20160109013000,344.4,362.44,49.1111,39,57.6,0,64.6,68.0,64.8
