PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109014500,344.4,367.36,49.7778,39,57.6,100,64.4,68.0,64.8
20160109020000,344.4,367.36,49.7778,39,57.6,100,64.4,68.0,64.8
20160109021500,344.4,362.44,49.1111,39,57.6,100,64.3,68.0,64.8
20160109023000,344.4,334.56,45.3333,37,60.3,100,64.3,68.0,64.8
20160109024500,344.4,334.56,45.3333,37,60.3,100,64.3,68.0,64.8
20160109030000,344.4,329.64,44.6667,37,62.8,100,64.4,68.0,64.8
20160109031500,344.4,329.64,44.6667,37,64.4,100,64.6,68.0,64.8
20160109033000,344.4,329.64,44.6667,37,64.4,100,64.8,68.0,64.8
20160109034500,344.4,329.64,44.6667,37,64.4,100,64.8,68.0,64.8
20160109040000,344.4,329.64,44.6667,37,64.4,100,65.0,68.0,64.8
20160109041500,344.4,329.64,44.6667,37,65.3,100,65.0,68.0,64.8
20160109043000,344.4,329.64,44.6667,37,59.9,0,65.0,68.0,64.8
20160109044500,344.4,329.64,44.6667,37,58.4,0,64.8,68.0,64.8
20160109050000,344.4,329.64,44.6667,37,58.4,0,64.6,68.0,64.8
20160109051500,344.4,329.64,44.6667,37,58.4,100,64.5,68.0,64.8
20160109053000,344.4,334.56,45.3333,37,58.4,100,64.4,68.0,64.8
20160109054500,344.4,329.64,44.6667,37,58.4,100,64.3,68.0,64.8
20160109060000,344.4,329.64,44.6667,37,58.4,100,64.3,68.0,64.8
20160109061500,344.4,324.72,44.0,37,59.9,100,64.3,68.0,64.8
20160109063000,344.4,321.44,43.5556,37,63.6,100,64.4,68.0,64.8
20160109064500,344.4,324.72,44.0,37,64.4,100,64.6,68.0,64.8
20160109070000,344.4,321.44,43.5556,37,64.4,100,64.6,68.0,64.8
20160109071500,344.4,321.44,43.5556,37,65.3,100,64.7,68.0,64.8
20160109073000,344.4,324.72,44.0,37,64.0,100,64.8,68.0,64.8
20160109074500,344.4,324.72,44.0,37,64.8,100,64.8,68.0,64.8
20160109080000,344.4,321.44,43.5556,37,64.0,100,64.9,68.0,64.8
20160109081500,344.4,318.16,43.1111,37,64.0,100,65.0,68.0,64.8
20160109083000,344.4,329.64,44.6667,37,64.0,100,65.0,68.0,64.8
20160109084500,344.4,318.16,43.1111,37,60.4,0,65.0,68.0,64.8
20160109090000,344.4,321.44,43.5556,37,58.0,0,64.8,68.0,64.8
20160109091500,344.4,321.44,43.5556,37,58.0,0,64.7,68.0,64.8
20160109093000,344.4,316.52,42.8889,37,58.0,0,64.6,68.0,64.8
20160109094500,344.4,316.52,42.8889,37,58.0,100,64.5,68.0,64.8
20160109100000,344.4,316.52,42.8889,37,58.0,100,64.4,68.0,64.8
20160109101500,344.4,316.52,42.8889,37,58.0,100,64.4,68.0,64.8
20160109103000,344.4,321.44,43.5556,37,58.0,100,64.4,68.0,64.8
20160109104500,344.4,321.44,43.5556,37,58.0,100,64.4,68.0,64.8
20160109110000,344.4,318.16,43.1111,37,58.7,100,64.4,68.0,64.8
20160109111500,344.4,321.44,43.5556,37,59.5,100,64.4,68.0,64.8
20160109113000,344.4,318.16,43.1111,37,61.1,100,64.5,68.0,64.8
20160109114500,344.4,321.44,43.5556,37,62.8,100,64.6,68.0,64.8
20160109120000,344.4,324.72,44.0,37,62.8,100,64.8,68.0,64.8
20160109121500,344.4,329.64,44.6667,37,63.6,100,65.0,68.0,64.8
20160109123000,344.4,329.64,44.6667,37,59.1,0,65.1,68.0,64.8
20160109124500,344.4,329.64,44.6667,37,58.0,0,64.9,68.0,64.8
20160109130000,344.4,329.64,44.6667,37,58.0,0,64.8,68.0,64.8
20160109131500,344.4,329.64,44.6667,37,58.0,0,64.8,68.0,64.8
20160109133000,344.4,329.64,44.6667,37,58.0,0,64.8,68.0,64.8
20160109134500,344.4,329.64,44.6667,37,57.2,0,64.8,68.0,64.8
20160109140000,344.4,337.84,45.7778,37,57.2,0,64.7,68.0,64.8
20160109141500,344.4,331.28,44.8889,37,57.2,0,64.6,68.0,64.8
20160109143000,344.4,337.84,45.7778,37,57.2,0,64.6,68.0,64.8
20160109144500,344.4,337.84,45.7778,37,57.9,0,64.6,68.0,64.8
20160109150000,344.4,337.84,45.7778,37,57.9,100,64.5,68.0,64.8
20160109151500,344.4,331.28,44.8889,37,57.2,100,64.5,68.0,64.8
20160109153000,344.4,331.28,44.8889,37,57.2,100,64.4,68.0,64.8
20160109154500,344.4,331.28,44.8889,37,57.2,100,64.4,68.0,64.8
20160109160000,344.4,337.84,45.7778,37,58.0,100,64.4,68.0,64.8
20160109161500,344.4,337.84,45.7778,37,58.0,100,64.4,68.0,64.8
20160109163000,344.4,337.84,45.7778,37,58.0,100,64.4,68.0,64.8
20160109164500,344.4,337.84,45.7778,37,59.9,100,64.4,68.0,64.8
20160109170000,344.4,337.84,45.7778,37,59.9,100,64.5,68.0,64.8
20160109171500,344.4,331.28,44.8889,37,59.2,100,64.6,68.0,64.8
20160109173000,344.4,331.28,44.8889,37,58.0,100,64.5,68.0,64.8
20160109174500,344.4,331.28,44.8889,37,58.0,100,64.4,68.0,64.8
20160109180000,344.4,331.28,44.8889,37,58.0,100,64.4,68.0,64.8
20160109181500,344.4,331.28,44.8889,37,58.0,100,64.3,68.0,64.8
20160109183000,344.4,331.28,44.8889,37,60.3,100,64.3,68.0,64.8
20160109184500,344.4,331.28,44.8889,37,62.8,100,64.3,68.0,64.8
20160109190000,344.4,337.84,45.7778,37,66.3,100,64.6,68.0,64.8
20160109191500,344.4,337.84,45.7778,37,66.3,100,64.8,68.0,64.8
20160109193000,344.4,337.84,45.7778,37,66.3,100,64.8,68.0,64.8
20160109194500,344.4,337.84,45.7778,37,66.3,100,64.9,68.0,64.8
20160109200000,344.4,331.28,44.8889,37,66.3,100,65.0,68.0,64.8
20160109201500,344.4,331.28,44.8889,37,66.3,100,65.0,68.0,64.8
20160109203000,344.4,331.28,44.8889,37,67.3,100,65.1,68.0,64.8
20160109204500,344.4,331.28,44.8889,37,58.4,0,64.7,68.0,64.8
20160109210000,344.4,331.28,44.8889,37,58.4,100,64.4,68.0,64.8
20160109211500,344.4,337.84,45.7778,37,58.4,100,64.2,68.0,64.8
20160109213000,344.4,337.84,45.7778,37,60.3,100,64.1,68.0,64.8
20160109214500,344.4,337.84,45.7778,37,68.6,100,64.3,68.0,64.8
20160109220000,344.4,337.84,45.7778,37,67.6,100,64.5,68.0,64.8
20160109221500,344.4,331.28,44.8889,37,69.6,100,64.6,68.0,64.8
20160109223000,344.4,331.28,44.8889,37,69.6,100,64.7,68.0,64.8
20160109224500,344.4,331.28,44.8889,37,69.6,100,64.8,68.0,64.8
20160109230000,344.4,331.28,44.8889,37,68.1,100,64.9,68.0,64.8
20160109231500,344.4,331.28,44.8889,37,68.1,100,64.9,68.0,64.8
20160109233000,344.4,331.28,44.8889,37,68.1,100,65.0,68.0,64.8
20160109234500,344.4,331.28,44.8889,37,69.1,100,65.0,68.0,64.8
20160110000000,344.4,331.28,44.8889,37,69.1,100,65.0,68.0,64.8
20160110001500,344.4,337.84,45.7778,37,68.0,100,64.9,68.0,64.8
20160110003000,344.4,337.84,45.7778,37,68.7,100,65.0,68.0,64.8
20160110004500,344.4,331.28,44.8889,37,68.7,100,65.0,68.0,64.8
20160110010000,344.4,331.28,44.8889,37,68.7,100,65.0,68.0,64.8
20160110011500,344.4,331.28,44.8889,37,67.7,100,65.0,68.0,64.8
20160110013000,344.4,331.28,44.8889,37,69.6,100,64.9,68.0,64.8
20160110014500,344.4,331.28,44.8889,37,68.1,100,64.9,68.0,64.8
20160110020000,344.4,331.28,44.8889,37,68.1,100,64.9,68.0,64.8
20160110021500,344.4,331.28,44.8889,37,69.1,100,64.8,68.0,64.8
20160110023000,344.4,331.28,44.8889,37,69.1,100,64.8,68.0,64.8
20160110024500,344.4,331.28,44.8889,37,69.1,100,64.7,68.0,64.8
20160110030000,344.4,331.28,44.8889,37,67.7,100,64.8,68.0,64.8
20160110031500,344.4,331.28,44.8889,37,67.7,100,64.7,68.0,64.8
20160110033000,344.4,331.28,44.8889,37,67.7,100,64.7,68.0,64.8
20160110034500,344.4,331.28,44.8889,37,67.7,100,64.6,68.0,64.8
20160110040000,344.4,331.28,44.8889,37,67.7,100,64.6,68.0,64.8
20160110041500,344.4,331.28,44.8889,37,67.7,100,64.6,68.0,64.8
20160110043000,344.4,331.28,44.8889,37,67.7,100,64.6,68.0,64.8
20160110044500,344.4,331.28,44.8889,37,67.7,100,64.6,68.0,64.8
20160110050000,344.4,331.28,44.8889,37,67.7,100,64.5,68.0,64.8
20160110051500,344.4,331.28,44.8889,37,67.7,100,64.5,68.0,64.8
20160110053000,344.4,331.28,44.8889,37,69.1,100,64.5,68.0,64.8
20160110054500,344.4,331.28,44.8889,37,70.1,100,64.5,68.0,64.8
20160110060000,344.4,331.28,44.8889,37,70.1,100,64.6,68.0,64.8
20160110061500,344.4,331.28,44.8889,37,68.7,100,64.6,68.0,64.8
20160110063000,344.4,331.28,44.8889,37,68.7,100,64.6,68.0,64.8
20160110064500,344.4,331.28,44.8889,37,68.7,100,64.6,68.0,64.8
20160110070000,344.4,331.28,44.8889,37,68.7,100,64.6,68.0,64.8
20160110071500,344.4,331.28,44.8889,37,68.7,100,64.6,68.0,64.8
20160110073000,344.4,331.28,44.8889,37,68.7,100,64.6,68.0,64.8
20160110074500,344.4,331.28,44.8889,37,69.6,100,64.5,68.0,64.8
20160110080000,344.4,331.28,44.8889,37,69.6,100,64.5,68.0,64.8
20160110081500,344.4,331.28,44.8889,37,69.6,100,64.6,68.0,64.8
20160110083000,344.4,331.28,44.8889,37,72.0,100,64.6,68.0,64.8
20160110084500,344.4,331.28,44.8889,37,70.6,100,64.6,68.0,64.8
20160110090000,344.4,331.28,44.8889,37,70.6,100,64.6,68.0,64.8
20160110091500,344.4,331.28,44.8889,37,70.6,100,64.6,68.0,64.8
20160110093000,344.4,324.72,44.0,37,72.4,100,64.6,68.0,64.8
20160110094500,344.4,334.56,45.3333,37,68.9,100,64.6,68.0,64.8
20160110100000,344.4,329.64,44.6667,37,68.2,100,64.6,68.0,64.8
20160110101500,344.4,329.64,44.6667,37,70.1,100,64.6,68.0,64.8
20160110103000,344.4,329.64,44.6667,37,70.1,100,64.7,68.0,64.8
20160110104500,344.4,329.64,44.6667,37,69.0,100,64.7,68.0,64.8
20160110110000,344.4,329.64,44.6667,37,71.5,100,64.8,68.0,64.8
20160110111500,344.4,329.64,44.6667,37,68.7,100,64.8,68.0,64.8
20160110113000,344.4,329.64,44.6667,37,70.1,100,64.8,68.0,64.8
20160110114500,344.4,334.56,45.3333,37,71.6,100,64.9,68.0,64.8
20160110120000,344.4,334.56,45.3333,37,69.7,100,64.8,68.0,64.8
20160110121500,344.4,334.56,45.3333,37,59.5,0,64.4,68.0,62.6
20160110123000,344.4,334.56,45.3333,37,57.6,0,64.0,68.0,63.6
20160110124500,344.4,334.56,45.3333,37,57.6,0,63.7,68.0,63.6
20160110130000,344.4,334.56,45.3333,37,58.8,0,63.5,68.0,63.6
20160110131500,344.4,334.56,45.3333,37,56.4,100,63.3,68.0,63.6
20160110133000,344.4,334.56,45.3333,37,59.1,100,63.1,68.0,63.6
20160110134500,344.4,334.56,45.3333,37,57.0,0,63.0,68.0,62.5
20160110140000,344.4,334.56,45.3333,37,63.8,100,62.9,68.0,63.6
20160110141500,344.4,334.56,45.3333,37,67.3,0,63.3,68.0,62.5
20160110143000,344.4,334.56,45.3333,37,57.9,0,63.1,68.0,63.0
20160110144500,344.4,339.48,46.0,37,58.8,100,62.9,68.0,63.3
20160110150000,344.4,331.28,44.8889,37,57.9,100,62.8,68.0,64.2
20160110151500,344.4,331.28,44.8889,37,70.6,100,63.3,68.0,63.8
20160110153000,344.4,331.28,44.8889,37,68.9,100,63.6,68.0,63.7
20160110154500,344.4,331.28,44.8889,37,62.4,0,63.6,68.0,62.8
20160110160000,344.4,331.28,44.8889,37,58.0,100,63.3,68.0,63.6
20160110161500,344.4,331.28,44.8889,37,58.0,100,63.0,68.0,63.6
20160110163000,344.4,331.28,44.8889,37,60.0,100,62.9,68.0,63.6
20160110164500,344.4,331.28,44.8889,37,65.8,100,63.1,68.0,63.7
20160110170000,344.4,331.28,44.8889,37,70.5,100,63.5,68.0,63.7
20160110171500,344.4,331.28,44.8889,37,69.2,100,63.7,68.0,63.7
20160110173000,344.4,331.28,44.8889,37,69.2,100,63.7,68.0,63.7
20160110174500,344.4,331.28,44.8889,37,70.1,100,63.9,68.0,63.7
20160110180000,344.4,331.28,44.8889,37,61.6,0,63.8,68.0,63.0
20160110181500,344.4,331.28,44.8889,37,59.5,0,63.4,68.0,63.6
20160110183000,344.4,331.28,44.8889,37,58.8,0,63.1,68.0,63.1
20160110184500,344.4,331.28,44.8889,37,57.6,100,62.9,68.0,63.1
20160110190000,344.4,324.72,44.0,37,66.1,100,62.8,68.0,63.6
20160110191500,344.4,329.64,44.6667,37,60.4,100,63.0,68.0,63.6
20160110193000,344.4,329.64,44.6667,37,60.4,0,62.8,68.0,62.5
20160110194500,344.4,324.72,44.0,37,61.9,100,62.6,68.0,63.6
20160110200000,344.4,331.28,44.8889,37,70.5,100,62.9,68.0,63.6
20160110201500,344.4,331.28,44.8889,37,64.2,0,63.1,68.0,62.9
20160110203000,344.4,331.28,44.8889,37,59.5,100,62.7,68.0,63.6
20160110204500,344.4,331.28,44.8889,37,64.4,100,62.7,68.0,63.6
20160110210000,344.4,331.28,44.8889,37,67.7,100,63.0,68.0,63.6
20160110211500,344.4,331.28,44.8889,37,62.4,100,63.1,68.0,63.6
20160110213000,344.4,331.28,44.8889,37,59.5,100,62.6,68.0,62.5
20160110214500,344.4,331.28,44.8889,37,59.5,100,62.4,68.0,63.0
20160110220000,344.4,331.28,44.8889,37,63.2,100,62.6,68.0,63.2
20160110221500,344.4,331.28,44.8889,37,59.6,100,62.6,68.0,63.0
20160110223000,344.4,331.28,44.8889,37,58.7,0,62.2,68.0,61.8
20160110224500,344.4,331.28,44.8889,37,60.7,100,62.0,68.0,63.0
20160110230000,344.4,331.28,44.8889,37,70.5,100,62.3,68.0,63.0
20160110231500,344.4,331.28,44.8889,37,67.3,0,62.6,68.0,61.8
20160110233000,344.4,331.28,44.8889,37,60.3,100,62.2,68.0,62.7
20160110234500,344.4,331.28,44.8889,37,60.3,100,62.2,68.0,63.0
20160111000000,344.4,331.28,44.8889,37,64.0,100,61.9,68.0,62.9
20160111001500,344.4,331.28,44.8889,37,67.7,100,62.3,68.0,62.4
20160111003000,344.4,331.28,44.8889,37,62.8,100,62.1,68.0,63.6
20160111004500,344.4,324.72,44.0,37,73.9,100,62.5,68.0,63.6
20160111010000,344.4,329.64,44.6667,37,77.8,100,62.8,68.0,63.3
20160111011500,344.4,329.64,44.6667,37,79.7,100,63.3,68.0,63.6
20160111013000,344.4,334.56,45.3333,37,78.7,100,63.5,68.0,63.6
20160111014500,344.4,329.64,44.6667,37,59.2,100,63.2,68.0,63.6
20160111020000,344.4,329.64,44.6667,37,59.2,100,62.6,68.0,63.1
20160111021500,344.4,329.64,44.6667,37,58.4,0,62.2,68.0,61.4
20160111023000,344.4,329.64,44.6667,37,59.2,100,62.0,68.0,63.6
20160111024500,344.4,329.64,44.6667,37,73.2,100,62.5,68.0,63.6
20160111030000,344.4,329.64,44.6667,37,79.1,100,62.9,68.0,63.6
20160111031500,344.4,329.64,44.6667,37,80.6,100,63.3,68.0,63.6
20160111033000,344.4,329.64,44.6667,37,64.4,100,63.3,68.0,63.6
20160111034500,344.4,329.64,44.6667,37,59.9,100,62.6,68.0,63.1
20160111040000,344.4,329.64,44.6667,37,68.6,100,62.3,68.0,63.0
20160111041500,344.4,329.64,44.6667,37,72.0,100,62.6,68.0,63.6
20160111043000,344.4,329.64,44.6667,37,61.1,100,62.4,68.0,62.4
20160111044500,344.4,329.64,44.6667,37,81.1,100,62.6,68.0,63.6
20160111050000,344.4,324.72,44.0,37,64.0,100,62.5,68.0,63.6
20160111051500,344.4,329.64,44.6667,37,71.5,100,62.6,68.0,63.6
20160111053000,344.4,329.64,44.6667,37,62.8,100,62.6,68.0,63.1
20160111054500,344.4,329.64,44.6667,37,68.6,100,62.1,68.0,63.0
20160111060000,344.4,329.64,44.6667,37,59.6,100,62.1,68.0,63.0
20160111061500,344.4,329.64,44.6667,37,69.6,100,61.9,68.0,63.0
20160111063000,344.4,329.64,44.6667,37,78.2,100,62.3,68.0,63.6
20160111064500,344.4,329.64,44.6667,37,76.4,100,62.6,68.0,63.0
20160111070000,344.4,329.64,44.6667,37,80.1,100,62.9,68.0,63.6
20160111071500,344.4,321.44,43.5556,37,83.7,100,63.1,68.0,63.6
20160111073000,344.4,329.64,44.6667,37,81.5,100,63.5,68.0,63.6
20160111074500,344.4,329.64,44.6667,37,59.2,0,63.0,68.0,63.0
20160111080000,344.4,329.64,44.6667,37,58.4,100,62.4,68.0,63.0
20160111081500,344.4,329.64,44.6667,37,58.4,0,62.9,68.0,62.4
20160111083000,344.4,334.56,45.3333,37,59.1,0,63.5,68.0,62.5
20160111084500,344.4,334.56,45.3333,37,58.4,0,63.9,68.0,62.4
20160111090000,344.4,334.56,45.3333,37,57.2,0,64.1,68.0,63.0
20160111091500,344.4,334.56,45.3333,37,59.1,0,64.4,68.0,61.9
20160111093000,344.4,334.56,45.3333,37,58.0,0,64.8,68.0,62.4
20160111094500,344.4,334.56,45.3333,37,58.0,0,65.0,68.0,63.0
20160111100000,344.4,334.56,45.3333,37,59.1,0,65.1,68.0,63.0
20160111101500,344.4,329.64,44.6667,37,56.8,0,65.0,68.0,63.6
20160111103000,344.4,329.64,44.6667,37,59.0,0,64.6,68.0,64.8
20160111104500,344.4,329.64,44.6667,37,56.8,0,64.8,68.0,64.8
20160111110000,344.4,321.44,43.5556,37,58.7,0,65.1,68.0,64.8
20160111111500,344.4,324.72,44.0,37,56.4,0,65.5,68.0,64.8
20160111113000,344.4,321.44,43.5556,37,59.1,0,65.7,68.0,64.8
20160111114500,344.4,331.28,44.8889,37,56.0,0,65.8,68.0,64.8
20160111120000,344.4,331.28,44.8889,37,59.0,0,65.2,68.0,64.8
20160111121500,344.4,331.28,44.8889,37,56.3,0,64.7,68.0,64.8
20160111123000,344.4,331.28,44.8889,37,58.0,100,64.4,68.0,64.8
20160111124500,344.4,331.28,44.8889,37,58.0,100,64.6,68.0,64.8
20160111130000,344.4,331.28,44.8889,37,58.0,0,65.6,68.0,64.8
20160111131500,344.4,321.44,43.5556,37,58.7,0,66.1,68.0,64.8
20160111133000,344.4,334.56,45.3333,38,56.8,0,66.5,68.0,64.8
20160111134500,344.4,334.56,45.3333,38,59.5,0,66.8,68.0,64.8
20160111140000,344.4,334.56,45.3333,38,56.4,0,66.9,68.0,64.8
20160111141500,344.4,334.56,45.3333,38,59.2,0,67.2,68.0,64.8
20160111143000,344.4,334.56,45.3333,38,57.1,0,67.4,68.0,64.8
20160111144500,344.4,347.68,47.1111,38,57.1,0,67.7,68.0,64.2
20160111150000,344.4,347.68,47.1111,39,58.7,0,67.7,68.0,63.9
20160111151500,344.4,347.68,47.1111,39,56.4,0,67.8,68.0,63.5
20160111153000,344.4,355.88,48.2222,40,59.5,0,68.1,68.0,64.2
20160111154500,344.4,355.88,48.2222,40,56.7,0,68.2,68.0,64.2
20160111160000,344.4,414.92,56.2222,43,58.0,0,68.2,68.0,64.2
20160111161500,344.4,367.36,49.7778,40,58.7,0,67.2,68.0,62.9
20160111163000,344.4,362.44,49.1111,40,56.4,0,66.6,68.0,63.6
20160111164500,344.4,367.36,49.7778,40,59.9,0,66.0,68.0,64.8
20160111170000,344.4,367.36,49.7778,40,56.7,0,65.6,68.0,64.7
20160111171500,344.4,367.36,49.7778,40,59.2,0,65.2,68.0,64.8
20160111173000,344.4,362.44,49.1111,40,57.5,0,64.9,68.0,64.8
20160111174500,344.4,370.64,50.2222,40,58.8,0,64.6,68.0,64.8
20160111180000,344.4,370.64,50.2222,40,57.4,100,64.3,68.0,64.8
20160111181500,344.4,370.64,50.2222,40,59.6,100,64.1,68.0,64.8
20160111183000,344.4,370.64,50.2222,39,59.6,100,64.0,68.0,64.8
20160111184500,344.4,365.72,49.5556,39,67.7,100,64.2,68.0,64.8
20160111190000,344.4,365.72,49.5556,39,67.7,100,64.6,68.0,64.8
20160111191500,344.4,365.72,49.5556,39,70.4,100,64.8,68.0,64.8
20160111193000,344.4,365.72,49.5556,39,68.2,100,65.0,68.0,64.8
20160111194500,344.4,355.88,48.2222,39,68.2,100,65.0,68.0,64.8
20160111200000,344.4,362.44,49.1111,39,59.6,0,64.6,68.0,64.8
20160111201500,344.4,362.44,49.1111,39,57.5,100,64.2,68.0,64.8
20160111203000,344.4,362.44,49.1111,39,64.4,100,63.9,68.0,64.3
20160111204500,344.4,355.88,48.2222,39,60.3,100,63.8,68.0,64.2
20160111210000,344.4,355.88,48.2222,39,62.8,100,63.8,68.0,64.2
20160111211500,344.4,355.88,48.2222,39,65.8,100,63.9,68.0,64.2
20160111213000,344.4,355.88,48.2222,39,67.2,100,64.0,68.0,64.2
20160111214500,344.4,355.88,48.2222,39,66.5,100,64.2,68.0,64.2
20160111220000,344.4,355.88,48.2222,39,67.2,100,64.2,68.0,64.2
20160111221500,344.4,350.96,47.5556,39,67.2,100,64.2,68.0,64.2
20160111223000,344.4,350.96,47.5556,39,59.9,100,63.8,68.0,64.8
20160111224500,344.4,350.96,47.5556,39,71.2,100,64.1,68.0,64.8
20160111230000,344.4,350.96,47.5556,39,69.6,100,64.3,68.0,64.8
20160111231500,344.4,355.88,48.2222,39,71.0,100,64.4,68.0,64.8
20160111233000,344.4,355.88,48.2222,39,68.6,100,64.6,68.0,64.8
20160111234500,344.4,347.68,47.1111,39,71.0,100,64.6,68.0,64.8
20160112000000,344.4,354.24,48.0,39,69.2,100,64.8,68.0,64.8
20160112001500,344.4,354.24,48.0,39,69.2,100,64.8,68.0,64.8
20160112003000,344.4,354.24,48.0,39,71.6,100,64.9,68.0,64.8
20160112004500,344.4,354.24,48.0,39,69.7,100,64.9,68.0,64.8
20160112010000,344.4,354.24,48.0,39,72.4,100,65.0,68.0,64.8
20160112011500,344.4,354.24,48.0,39,68.7,100,65.0,68.0,64.8
20160112013000,344.4,354.24,48.0,39,71.0,100,65.0,68.0,64.8
20160112014500,344.4,354.24,48.0,39,59.6,100,64.7,68.0,64.7
20160112020000,344.4,347.68,47.1111,39,57.5,100,64.1,68.0,64.3
20160112021500,344.4,354.24,48.0,39,59.5,100,63.8,68.0,64.3
20160112023000,344.4,354.24,48.0,39,57.2,100,63.5,68.0,64.2
20160112024500,344.4,354.24,48.0,39,60.7,100,63.3,68.0,64.2
20160112030000,344.4,354.24,48.0,39,69.1,100,63.5,68.0,64.2
20160112031500,344.4,354.24,48.0,39,69.1,100,63.8,68.0,64.2
20160112033000,344.4,347.68,47.1111,39,71.0,100,64.0,68.0,64.2
20160112034500,344.4,347.68,47.1111,39,67.5,0,64.1,68.0,63.7
20160112040000,344.4,347.68,47.1111,39,58.8,100,63.6,68.0,64.2
20160112041500,344.4,354.24,48.0,39,69.1,100,63.4,68.0,64.2
20160112043000,344.4,354.24,48.0,39,69.1,100,63.7,68.0,64.2
20160112044500,344.4,354.24,48.0,39,69.1,100,63.8,68.0,64.2
20160112050000,344.4,354.24,48.0,39,67.8,0,63.9,68.0,63.6
20160112051500,344.4,354.24,48.0,39,58.0,0,63.4,68.0,63.5
20160112053000,344.4,354.24,48.0,39,58.0,100,63.0,68.0,62.6
20160112054500,344.4,354.24,48.0,39,59.5,100,62.8,68.0,63.0
20160112060000,344.4,354.24,48.0,39,69.7,100,63.1,68.0,63.7
20160112061500,344.4,347.68,47.1111,39,59.9,100,63.0,68.0,64.2
20160112063000,344.4,347.68,47.1111,39,71.8,100,63.2,68.0,64.2
20160112064500,344.4,354.24,48.0,39,73.4,100,63.5,68.0,64.2
20160112070000,344.4,354.24,48.0,39,72.0,100,63.8,68.0,64.2
20160112071500,344.4,354.24,48.0,39,73.9,100,64.1,68.0,64.2
20160112073000,344.4,359.16,48.6667,39,73.9,100,64.1,68.0,64.2
20160112074500,344.4,359.16,48.6667,39,59.2,100,63.6,68.0,64.2
20160112080000,344.4,350.96,47.5556,39,65.8,100,63.2,68.0,64.2
20160112081500,344.4,350.96,47.5556,39,68.6,100,63.5,68.0,63.7
20160112083000,344.4,355.88,48.2222,39,61.1,100,63.8,68.0,63.6
20160112084500,344.4,355.88,48.2222,39,58.7,0,64.8,68.0,62.7
20160112090000,344.4,362.44,49.1111,39,57.6,0,65.4,68.0,64.2
20160112091500,344.4,354.24,48.0,39,58.3,0,65.8,68.0,63.7
20160112093000,344.4,362.44,49.1111,39,56.1,0,66.0,68.0,63.6
20160112094500,344.4,362.44,49.1111,39,58.7,0,66.1,68.0,64.2
20160112100000,344.4,362.44,49.1111,39,56.0,0,66.1,68.0,64.2
20160112101500,344.4,362.44,49.1111,39,59.1,0,66.2,68.0,64.2
20160112103000,344.4,362.44,49.1111,39,56.3,0,65.7,68.0,64.2
20160112104500,344.4,367.36,49.7778,39,57.6,0,65.5,68.0,64.2
20160112110000,344.4,362.44,49.1111,39,57.6,0,65.3,68.0,64.2
20160112111500,344.4,367.36,49.7778,39,56.0,0,65.6,68.0,64.2
20160112113000,344.4,367.36,49.7778,39,59.4,0,66.4,68.0,64.2
20160112114500,344.4,359.16,48.6667,39,56.3,0,67.0,68.0,64.2
20160112120000,344.4,370.64,50.2222,39,57.2,0,67.2,68.0,64.2
20160112121500,344.4,362.44,49.1111,39,58.3,0,66.7,68.0,64.2
20160112123000,344.4,362.44,49.1111,39,56.0,0,66.1,68.0,64.2
20160112124500,344.4,362.44,49.1111,39,59.2,0,65.8,68.0,64.2
20160112130000,344.4,355.88,48.2222,39,57.1,0,65.5,68.0,64.2
20160112131500,344.4,355.88,48.2222,39,56.4,0,65.8,68.0,63.6
20160112133000,344.4,355.88,48.2222,39,59.1,0,66.8,68.0,63.2
20160112134500,344.4,347.68,47.1111,39,56.7,0,67.1,68.0,63.6
20160112140000,344.4,362.44,49.1111,39,56.7,0,67.3,68.0,63.6
20160112141500,344.4,355.88,48.2222,39,58.3,0,67.3,68.0,63.6
20160112143000,344.4,400.16,54.2222,42,56.4,0,67.7,68.0,63.0
20160112144500,344.4,428.04,58.0,44,58.8,0,67.9,68.0,63.6
20160112150000,344.4,428.04,58.0,44,57.5,0,68.1,68.0,64.2
20160112151500,344.4,428.04,58.0,44,57.5,0,68.2,68.0,64.2
20160112153000,344.4,421.48,57.1111,44,58.7,0,68.2,68.0,64.2
20160112154500,344.4,432.96,58.6667,44,57.2,0,68.3,68.0,63.7
20160112160000,344.4,492.0,66.6667,47,57.2,0,68.3,68.0,63.7
20160112161500,344.4,518.24,70.2222,48,58.7,0,68.3,68.0,63.6
20160112163000,344.4,411.64,55.7778,42,57.2,0,67.3,68.0,63.6
20160112164500,344.4,362.44,49.1111,39,58.3,0,66.9,68.0,63.6
20160112170000,344.4,362.44,49.1111,39,58.3,0,66.6,68.0,63.6
20160112171500,344.4,355.88,48.2222,39,57.5,0,66.2,68.0,63.7
20160112173000,344.4,365.72,49.5556,39,57.5,0,66.0,68.0,63.7
20160112174500,344.4,359.16,48.6667,39,59.9,0,65.7,68.0,63.7
20160112180000,344.4,359.16,48.6667,39,57.1,0,65.5,68.0,63.7
20160112181500,344.4,365.72,49.5556,39,58.4,0,65.3,68.0,63.6
20160112183000,344.4,359.16,48.6667,39,59.1,0,65.0,68.0,63.6
20160112184500,344.4,365.72,49.5556,39,56.8,0,64.8,68.0,63.6
20160112190000,344.4,359.16,48.6667,39,59.9,0,64.6,68.0,63.6
20160112191500,344.4,359.16,48.6667,39,57.1,0,64.5,68.0,63.6
20160112193000,344.4,359.16,48.6667,39,59.6,0,64.4,68.0,63.6
20160112194500,344.4,354.24,48.0,39,57.5,0,64.2,68.0,63.6
20160112200000,344.4,359.16,48.6667,39,59.2,0,64.1,68.0,63.6
20160112201500,344.4,359.16,48.6667,39,57.5,0,64.0,68.0,63.6
20160112203000,344.4,359.16,48.6667,39,59.2,0,63.9,68.0,63.6
20160112204500,344.4,354.24,48.0,39,57.5,0,63.7,68.0,63.6
20160112210000,344.4,359.16,48.6667,39,59.3,0,63.7,68.0,63.6
20160112211500,344.4,359.16,48.6667,39,57.2,0,63.6,68.0,63.6
20160112213000,344.4,359.16,48.6667,39,59.6,0,63.5,68.0,62.5
20160112214500,344.4,359.16,48.6667,39,57.2,0,63.3,68.0,62.4
20160112220000,344.4,359.16,48.6667,39,59.5,0,63.2,68.0,63.0
20160112221500,344.4,359.16,48.6667,39,57.2,0,63.1,68.0,62.8
20160112223000,344.4,359.16,48.6667,39,58.3,0,63.0,68.0,63.0
20160112224500,344.4,370.64,50.2222,39,58.3,100,63.0,68.0,63.1
20160112230000,344.4,359.16,48.6667,39,59.6,100,62.8,68.0,63.6
20160112231500,344.4,365.72,49.5556,39,63.6,100,63.0,68.0,63.6
20160112233000,344.4,365.72,49.5556,39,57.6,100,62.9,68.0,62.6
20160112234500,344.4,370.64,50.2222,39,58.3,0,62.7,68.0,62.4
20160113000000,344.4,370.64,50.2222,39,59.2,100,62.6,68.0,63.0
20160113001500,344.4,365.72,49.5556,38,57.2,100,62.5,68.0,63.0
20160113003000,344.4,365.72,49.5556,38,57.9,100,62.4,68.0,63.6
20160113004500,344.4,365.72,49.5556,38,59.9,100,62.4,68.0,62.8
20160113010000,344.4,365.72,49.5556,38,58.0,100,62.3,68.0,62.5
20160113011500,344.4,355.88,48.2222,38,57.2,0,62.1,68.0,61.9
20160113013000,344.4,355.88,48.2222,38,58.0,0,62.0,68.0,61.8
20160113014500,344.4,355.88,48.2222,38,59.0,0,62.0,68.0,62.0
20160113020000,344.4,355.88,48.2222,38,59.0,100,61.9,68.0,63.0
20160113021500,344.4,355.88,48.2222,38,61.6,100,62.1,68.0,63.0
20160113023000,344.4,350.96,47.5556,38,60.7,100,62.1,68.0,63.3
20160113024500,344.4,350.96,47.5556,38,59.6,100,62.0,68.0,63.1
20160113030000,344.4,350.96,47.5556,38,58.8,100,61.9,68.0,63.6
20160113031500,344.4,350.96,47.5556,38,58.8,100,61.8,68.0,63.6
20160113033000,344.4,350.96,47.5556,38,58.8,100,61.6,68.0,62.9
20160113034500,344.4,359.16,48.6667,38,58.0,100,61.5,68.0,63.6
20160113040000,344.4,359.16,48.6667,38,58.0,100,61.4,68.0,63.6
20160113041500,344.4,354.24,48.0,38,58.0,100,61.3,68.0,63.6
20160113043000,344.4,359.16,48.6667,38,58.0,100,61.2,68.0,63.6
20160113044500,344.4,359.16,48.6667,38,58.0,100,61.1,68.0,63.0
20160113050000,344.4,359.16,48.6667,38,58.0,100,61.0,68.0,62.5
20160113051500,344.4,359.16,48.6667,38,58.0,100,60.9,68.0,63.6
20160113053000,344.4,359.16,48.6667,38,57.2,100,60.8,68.0,63.1
20160113054500,344.4,350.96,47.5556,38,78.7,100,61.3,68.0,62.5
20160113060000,344.4,350.96,47.5556,38,86.2,100,62.0,68.0,63.0
20160113061500,344.4,350.96,47.5556,38,68.3,100,62.6,68.0,62.7
20160113063000,344.4,350.96,47.5556,38,58.8,0,62.2,68.0,61.8
20160113064500,344.4,350.96,47.5556,38,59.5,100,61.9,68.0,62.0
20160113070000,344.4,350.96,47.5556,38,70.2,100,62.0,68.0,63.0
20160113071500,344.4,350.96,47.5556,38,72.0,100,62.4,68.0,63.0
20160113073000,344.4,350.96,47.5556,38,72.9,100,62.6,68.0,63.0
20160113074500,344.4,350.96,47.5556,38,70.2,0,62.8,68.0,62.3
20160113080000,344.4,350.96,47.5556,38,60.8,100,62.6,68.0,63.6
20160113081500,344.4,350.96,47.5556,38,60.8,0,62.5,68.0,61.9
20160113083000,344.4,342.76,46.4444,38,58.3,0,62.4,68.0,61.4
20160113084500,344.4,342.76,46.4444,38,58.3,0,63.6,68.0,62.5
20160113090000,344.4,347.68,47.1111,38,57.0,0,64.3,68.0,62.9
20160113091500,344.4,347.68,47.1111,38,59.1,0,64.9,68.0,63.0
20160113093000,344.4,347.68,47.1111,38,56.7,0,65.3,68.0,62.5
20160113094500,344.4,347.68,47.1111,38,58.2,0,65.7,68.0,63.0
20160113100000,344.4,342.76,46.4444,38,57.5,0,65.9,68.0,63.1
20160113101500,344.4,347.68,47.1111,38,56.4,0,66.3,68.0,63.0
20160113103000,344.4,347.68,47.1111,38,59.1,0,66.6,68.0,61.8
20160113104500,344.4,347.68,47.1111,38,55.9,0,66.8,68.0,62.4
20160113110000,344.4,347.68,47.1111,38,58.4,0,67.1,68.0,63.0
20160113111500,344.4,347.68,47.1111,38,57.4,0,67.3,68.0,63.0
20160113113000,344.4,355.88,48.2222,38,56.0,0,67.4,68.0,62.9
20160113114500,344.4,350.96,47.5556,38,59.1,0,67.4,68.0,62.4
20160113120000,344.4,350.96,47.5556,38,56.3,0,66.5,68.0,63.0
20160113121500,344.4,350.96,47.5556,38,57.2,0,66.1,68.0,63.6
20160113123000,344.4,350.96,47.5556,38,58.3,0,66.1,68.0,63.1
20160113124500,344.4,350.96,47.5556,38,55.6,0,67.0,68.0,63.6
20160113130000,344.4,372.28,50.4444,40,59.2,0,67.4,68.0,63.6
20160113131500,344.4,372.28,50.4444,40,56.3,0,67.6,68.0,63.3
20160113133000,344.4,367.36,49.7778,40,56.3,0,67.8,68.0,63.6
20160113134500,344.4,367.36,49.7778,40,58.7,0,68.0,68.0,63.6
20160113140000,344.4,391.96,53.1111,41,56.0,0,68.3,68.0,63.6
20160113141500,344.4,396.88,53.7778,41,57.9,0,68.3,68.0,63.6
20160113143000,344.4,414.92,56.2222,43,57.9,0,68.3,68.0,61.7
20160113144500,344.4,469.04,63.5556,46,56.0,0,68.4,68.0,63.0
20160113150000,344.4,469.04,63.5556,46,58.8,0,68.3,68.0,63.0
20160113151500,344.4,500.2,67.7778,47,57.1,0,68.3,68.0,62.4
20160113153000,344.4,536.28,72.6667,49,56.0,0,68.3,68.0,63.0
20160113154500,344.4,536.28,72.6667,49,59.5,0,68.3,68.0,62.5
20160113160000,344.4,583.84,79.1111,52,57.3,0,68.4,68.0,63.0
20160113161500,344.4,514.96,69.7778,48,56.4,0,67.3,68.0,63.0
20160113163000,344.4,370.64,50.2222,40,59.5,0,66.9,68.0,63.0
20160113164500,344.4,365.72,49.5556,40,57.4,0,66.7,68.0,62.4
20160113170000,344.4,365.72,49.5556,40,56.4,0,66.4,68.0,63.0
20160113171500,344.4,370.64,50.2222,40,59.6,0,66.1,68.0,63.1
20160113173000,344.4,362.44,49.1111,40,58.3,0,65.8,68.0,63.1
20160113174500,344.4,362.44,49.1111,40,56.4,0,65.6,68.0,63.6
20160113180000,344.4,362.44,49.1111,40,59.2,0,65.4,68.0,63.6
20160113181500,344.4,362.44,49.1111,40,59.2,0,65.1,68.0,62.5
20160113183000,344.4,362.44,49.1111,40,56.4,0,65.0,68.0,62.5
20160113184500,344.4,362.44,49.1111,40,59.9,0,64.8,68.0,63.0
20160113190000,344.4,362.44,49.1111,40,57.5,0,64.6,68.0,63.0
20160113191500,344.4,362.44,49.1111,40,57.5,0,64.5,68.0,63.0
20160113193000,344.4,362.44,49.1111,40,59.5,0,64.3,68.0,63.0
20160113194500,344.4,362.44,49.1111,40,56.8,0,64.2,68.0,63.0
20160113200000,344.4,362.44,49.1111,40,59.9,0,64.1,68.0,62.4
20160113201500,344.4,362.44,49.1111,40,57.1,0,64.0,68.0,62.4
20160113203000,344.4,362.44,49.1111,40,59.2,0,63.8,68.0,63.0
20160113204500,344.4,355.88,48.2222,40,57.7,0,63.7,68.0,63.0
20160113210000,344.4,365.72,49.5556,40,58.5,0,63.6,68.0,62.4
20160113211500,344.4,365.72,49.5556,40,57.9,0,63.5,68.0,62.5
20160113213000,344.4,365.72,49.5556,40,57.9,0,63.4,68.0,62.5
20160113214500,344.4,359.16,48.6667,40,57.9,0,63.3,68.0,62.5
20160113220000,344.4,359.16,48.6667,40,57.9,0,63.2,68.0,63.1
20160113221500,344.4,359.16,48.6667,40,58.7,0,63.1,68.0,63.0
20160113223000,344.4,365.72,49.5556,40,57.6,0,63.0,68.0,62.7
20160113224500,344.4,355.88,48.2222,40,58.3,100,62.9,68.0,62.9
20160113230000,344.4,362.44,49.1111,40,58.3,0,62.8,68.0,62.5
20160113231500,344.4,362.44,49.1111,40,58.3,100,62.7,68.0,63.0
20160113233000,344.4,367.36,49.7778,40,58.3,100,62.7,68.0,63.0
20160113234500,344.4,359.16,48.6667,40,57.1,100,62.6,68.0,63.0
20160114000000,344.4,367.36,49.7778,40,59.6,100,62.5,68.0,63.0
20160114001500,344.4,362.44,49.1111,40,59.6,100,62.5,68.0,63.0
20160114003000,344.4,362.44,49.1111,40,62.4,100,62.6,68.0,62.5
20160114004500,344.4,362.44,49.1111,40,57.2,100,62.5,68.0,63.0
20160114010000,344.4,362.44,49.1111,40,59.9,100,62.4,68.0,62.5
20160114011500,344.4,362.44,49.1111,40,57.6,100,62.3,68.0,63.0
20160114013000,344.4,362.44,49.1111,40,64.8,100,62.4,68.0,63.0
20160114014500,344.4,367.36,49.7778,40,62.8,100,62.8,68.0,63.0
20160114020000,344.4,362.44,49.1111,40,59.5,100,62.5,68.0,62.5
20160114021500,344.4,362.44,49.1111,40,62.8,100,62.4,68.0,63.1
20160114023000,344.4,362.44,49.1111,40,59.5,100,62.5,68.0,62.9
20160114024500,344.4,362.44,49.1111,40,58.4,0,62.3,68.0,62.0
20160114030000,344.4,362.44,49.1111,40,58.4,100,62.2,68.0,62.5
20160114031500,344.4,362.44,49.1111,40,67.3,100,62.4,68.0,63.6
20160114033000,344.4,362.44,49.1111,40,68.1,100,62.8,68.0,63.6
20160114034500,344.4,370.64,50.2222,40,71.5,100,63.1,68.0,63.6
20160114040000,344.4,370.64,50.2222,40,68.6,100,63.4,68.0,63.6
20160114041500,344.4,370.64,50.2222,40,62.0,100,63.3,68.0,63.6
20160114043000,344.4,365.72,49.5556,40,57.6,100,62.8,68.0,63.6
20160114044500,344.4,365.72,49.5556,40,69.1,100,62.9,68.0,63.1
20160114050000,344.4,370.64,50.2222,40,64.5,0,63.1,68.0,62.5
20160114051500,344.4,365.72,49.5556,40,58.7,100,62.6,68.0,62.9
20160114053000,344.4,372.28,50.4444,40,58.1,100,62.5,68.0,62.5
20160114054500,344.4,365.72,49.5556,40,58.1,0,62.3,68.0,61.9
20160114060000,344.4,365.72,49.5556,40,58.1,100,62.2,68.0,62.5
20160114061500,344.4,365.72,49.5556,40,58.1,100,62.0,68.0,62.5
20160114063000,344.4,365.72,49.5556,39,58.7,100,62.0,68.0,62.6
20160114064500,344.4,365.72,49.5556,39,61.2,100,62.1,68.0,61.4
20160114070000,344.4,370.64,50.2222,39,68.7,100,62.3,68.0,63.0
20160114071500,344.4,365.72,49.5556,39,67.0,100,62.6,68.0,62.5
20160114073000,344.4,365.72,49.5556,39,59.2,0,62.4,68.0,62.5
20160114074500,344.4,359.16,48.6667,39,66.8,100,62.4,68.0,63.6
20160114080000,344.4,367.36,49.7778,39,69.7,100,62.9,68.0,63.1
20160114081500,344.4,359.16,48.6667,39,59.1,0,63.8,68.0,63.1
20160114083000,344.4,359.16,48.6667,39,58.5,0,64.5,68.0,62.5
20160114084500,344.4,359.16,48.6667,39,58.5,0,64.8,68.0,61.9
20160114090000,344.4,359.16,48.6667,39,56.8,0,65.2,68.0,62.4
20160114091500,344.4,350.96,47.5556,39,59.5,0,65.6,68.0,62.6
20160114093000,344.4,355.88,48.2222,39,56.7,0,66.2,68.0,63.6
20160114094500,344.4,355.88,48.2222,39,56.7,0,66.4,68.0,63.1
20160114100000,344.4,355.88,48.2222,39,59.1,0,66.7,68.0,63.1
20160114101500,344.4,355.88,48.2222,39,56.0,0,67.1,68.0,63.0
20160114103000,344.4,365.72,49.5556,39,58.4,0,67.4,68.0,63.6
20160114104500,344.4,354.24,48.0,39,57.5,0,67.6,68.0,63.1
20160114110000,344.4,362.44,49.1111,39,56.4,0,67.9,68.0,62.5
20160114111500,344.4,367.36,49.7778,39,59.5,0,68.1,68.0,62.5
20160114113000,344.4,367.36,49.7778,39,56.3,0,68.2,68.0,62.5
20160114114500,344.4,396.88,53.7778,41,59.9,0,68.3,68.0,62.5
20160114120000,344.4,396.88,53.7778,42,56.0,0,67.6,68.0,62.4
20160114121500,344.4,375.56,50.8889,40,59.9,0,67.1,68.0,62.0
20160114123000,344.4,362.44,49.1111,39,56.4,0,66.8,68.0,62.4
20160114124500,344.4,362.44,49.1111,39,59.5,0,66.6,68.0,62.4
20160114130000,344.4,362.44,49.1111,39,56.4,0,66.8,68.0,63.0
20160114131500,344.4,403.44,54.6667,42,59.0,0,67.4,68.0,62.4
20160114133000,344.4,403.44,54.6667,42,56.8,0,67.6,68.0,63.6
20160114134500,344.4,398.52,54.0,42,56.8,0,67.6,68.0,63.6
20160114140000,344.4,372.28,50.4444,40,58.7,0,67.7,68.0,62.5
20160114141500,344.4,372.28,50.4444,40,57.2,0,68.3,68.0,62.5
20160114143000,344.4,444.44,60.2222,44,57.2,0,68.5,68.0,63.6
20160114144500,344.4,473.96,64.2222,46,58.8,0,68.4,68.0,63.6
20160114150000,344.4,510.04,69.1111,48,57.6,0,68.5,68.0,63.6
20160114151500,344.4,544.48,73.7778,49,57.6,0,68.3,68.0,63.6
20160114153000,344.4,544.48,73.7778,49,57.6,0,68.2,68.0,63.6
20160114154500,344.4,544.48,73.7778,49,57.6,0,68.0,68.0,63.6
20160114160000,344.4,544.48,73.7778,49,57.6,0,68.2,68.0,63.6
20160114161500,344.4,551.04,74.6667,49,57.6,0,67.9,68.0,63.6
20160114163000,344.4,408.36,55.3333,41,57.6,0,67.2,68.0,63.6
20160114164500,344.4,375.56,50.8889,39,57.6,0,66.9,68.0,64.2
20160114170000,344.4,365.72,49.5556,39,57.6,0,66.6,68.0,64.2
20160114171500,344.4,365.72,49.5556,39,57.6,0,66.3,68.0,64.2
20160114173000,344.4,365.72,49.5556,39,58.3,0,66.1,68.0,64.2
20160114174500,344.4,365.72,49.5556,39,58.3,0,65.9,68.0,64.2
20160114180000,344.4,365.72,49.5556,39,58.3,0,65.8,68.0,64.2
20160114181500,344.4,365.72,49.5556,39,58.3,0,65.6,68.0,64.2
20160114183000,344.4,370.64,50.2222,39,58.3,0,65.4,68.0,64.2
20160114184500,344.4,370.64,50.2222,39,57.6,0,65.2,68.0,64.2
20160114190000,344.4,365.72,49.5556,39,57.6,0,65.1,68.0,64.2
20160114191500,344.4,365.72,49.5556,39,57.6,0,65.0,68.0,64.2
20160114193000,344.4,365.72,49.5556,39,57.6,0,64.8,68.0,64.2
20160114194500,344.4,365.72,49.5556,39,57.6,0,64.7,68.0,64.2
20160114200000,344.4,365.72,49.5556,39,57.6,0,64.6,68.0,64.2
20160114201500,344.4,365.72,49.5556,39,57.6,0,64.5,68.0,64.2
20160114203000,344.4,365.72,49.5556,39,57.6,0,64.4,68.0,64.2
20160114204500,344.4,365.72,49.5556,39,57.6,0,64.3,68.0,64.2
20160114210000,344.4,365.72,49.5556,39,57.6,0,64.2,68.0,64.2
20160114211500,344.4,365.72,49.5556,39,57.6,0,64.2,68.0,64.2
20160114213000,344.4,365.72,49.5556,39,57.6,0,64.1,68.0,64.2
20160114214500,344.4,365.72,49.5556,39,57.6,0,64.0,68.0,64.2
20160114220000,344.4,365.72,49.5556,39,57.6,0,64.0,68.0,64.2
20160114221500,344.4,365.72,49.5556,39,57.6,0,64.0,68.0,64.2
20160114223000,344.4,365.72,49.5556,39,57.6,100,63.9,68.0,64.2
20160114224500,344.4,365.72,49.5556,39,57.6,100,63.8,68.0,64.2
20160114230000,344.4,365.72,49.5556,39,58.3,100,63.9,68.0,64.2
20160114231500,344.4,365.72,49.5556,39,58.3,100,63.8,68.0,64.2
20160114233000,344.4,365.72,49.5556,39,58.3,100,63.8,68.0,64.2
20160114234500,344.4,365.72,49.5556,39,58.3,100,63.8,68.0,64.2
20160115000000,344.4,365.72,49.5556,39,59.5,100,63.7,68.0,64.2
20160115001500,344.4,365.72,49.5556,39,60.7,100,63.8,68.0,64.2
20160115003000,344.4,365.72,49.5556,39,61.9,100,63.8,68.0,64.2
20160115004500,344.4,365.72,49.5556,39,64.9,100,64.1,68.0,64.2
20160115010000,344.4,365.72,49.5556,39,65.8,100,64.2,68.0,64.2
20160115011500,344.4,365.72,49.5556,39,64.9,100,64.4,68.0,64.2
20160115013000,344.4,365.72,49.5556,39,61.2,0,64.4,68.0,64.2
20160115014500,344.4,365.72,49.5556,39,58.8,0,64.2,68.0,64.2
20160115020000,344.4,365.72,49.5556,39,58.8,0,64.0,68.0,64.2
20160115021500,344.4,365.72,49.5556,39,58.8,100,63.9,68.0,64.2
20160115023000,344.4,365.72,49.5556,39,58.8,100,63.8,68.0,64.2
20160115024500,344.4,365.72,49.5556,39,61.5,100,63.8,68.0,64.2
20160115030000,344.4,365.72,49.5556,39,63.2,100,63.8,68.0,64.2
20160115031500,344.4,365.72,49.5556,39,66.7,100,64.1,68.0,64.2
20160115033000,344.4,365.72,49.5556,39,65.3,100,64.2,68.0,64.2
20160115034500,344.4,365.72,49.5556,39,66.3,100,64.3,68.0,64.2
20160115040000,344.4,365.72,49.5556,39,66.3,100,64.4,68.0,64.2
20160115041500,344.4,365.72,49.5556,39,58.8,0,64.2,68.0,64.2
20160115043000,344.4,365.72,49.5556,39,58.0,100,63.9,68.0,64.2
20160115044500,344.4,365.72,49.5556,39,58.0,100,63.7,68.0,64.2
20160115050000,344.4,365.72,49.5556,39,58.0,100,63.6,68.0,64.2
20160115051500,344.4,365.72,49.5556,39,63.6,100,63.6,68.0,64.2
20160115053000,344.4,365.72,49.5556,39,65.3,100,63.8,68.0,64.2
20160115054500,344.4,365.72,49.5556,39,66.3,100,64.0,68.0,64.2
20160115060000,344.4,365.72,49.5556,39,65.3,100,64.1,68.0,64.2
20160115061500,344.4,365.72,49.5556,39,66.7,100,64.1,68.0,64.2
20160115063000,344.4,365.72,49.5556,39,65.3,100,64.2,68.0,64.2
20160115064500,344.4,359.16,48.6667,39,66.2,100,64.2,68.0,64.2
20160115070000,344.4,359.16,48.6667,39,66.2,100,64.3,68.0,64.2
20160115071500,344.4,365.72,49.5556,39,66.2,100,64.4,68.0,64.2
20160115073000,344.4,365.72,49.5556,39,66.2,100,64.4,68.0,64.2
20160115074500,344.4,365.72,49.5556,39,66.2,100,64.4,68.0,64.2
20160115080000,344.4,365.72,49.5556,39,58.4,100,64.2,68.0,64.2
20160115081500,344.4,365.72,49.5556,39,58.4,100,64.0,68.0,64.2
20160115083000,344.4,365.72,49.5556,39,58.4,0,64.6,68.0,64.2
20160115084500,344.4,365.72,49.5556,39,58.4,0,65.6,68.0,64.2
20160115090000,344.4,350.96,47.5556,39,58.4,0,66.2,68.0,64.2
20160115091500,344.4,367.36,49.7778,39,58.4,0,66.7,68.0,64.2
20160115093000,344.4,367.36,49.7778,39,57.6,0,67.1,68.0,64.2
20160115094500,344.4,362.44,49.1111,39,57.6,0,67.4,68.0,64.2
20160115100000,344.4,362.44,49.1111,39,57.6,0,67.7,68.0,64.2
20160115101500,344.4,370.64,50.2222,39,57.6,0,67.9,68.0,64.2
20160115103000,344.4,370.64,50.2222,39,56.8,0,68.1,68.0,64.2
20160115104500,344.4,370.64,50.2222,39,56.8,0,68.1,68.0,64.2
20160115110000,344.4,370.64,50.2222,39,56.8,0,68.1,68.0,64.2
20160115111500,344.4,385.4,52.2222,40,56.8,0,68.3,68.0,64.2
20160115113000,344.4,419.84,56.8889,43,56.8,0,68.3,68.0,64.2
20160115114500,344.4,419.84,56.8889,43,56.8,0,67.7,68.0,64.2
20160115120000,344.4,365.72,49.5556,39,57.5,0,67.3,68.0,64.2
20160115121500,344.4,365.72,49.5556,39,57.5,0,67.1,68.0,64.2
20160115123000,344.4,359.16,48.6667,39,57.5,0,66.9,68.0,64.2
20160115124500,344.4,365.72,49.5556,39,56.8,0,66.8,68.0,64.2
20160115130000,344.4,365.72,49.5556,39,57.5,0,66.7,68.0,64.2
20160115131500,344.4,365.72,49.5556,39,57.5,0,66.7,68.0,64.2
20160115133000,344.4,365.72,49.5556,39,57.5,0,66.6,68.0,64.2
20160115134500,344.4,423.12,57.3333,43,57.5,0,67.4,68.0,64.2
20160115140000,344.4,480.52,65.1111,46,56.8,0,68.2,68.0,64.2
20160115141500,344.4,557.6,75.5556,51,56.8,0,68.3,68.0,64.2
20160115143000,344.4,569.08,77.1111,51,56.8,0,68.4,68.0,64.2
20160115144500,344.4,588.76,79.7778,52,56.8,0,68.4,68.0,64.2
20160115150000,344.4,652.72,88.4444,57,56.8,0,68.1,68.0,64.2
20160115151500,344.4,701.92,95.1111,59,56.8,0,68.5,68.0,64.2
20160115153000,344.4,678.96,92.0,57,57.5,0,68.4,68.0,64.2
20160115154500,344.4,678.96,92.0,57,57.5,0,68.4,68.0,64.2
20160115160000,344.4,690.44,93.5556,58,57.5,0,68.2,68.0,64.2
20160115161500,344.4,511.68,69.3333,47,57.5,0,67.1,68.0,64.2
20160115163000,344.4,365.72,49.5556,39,57.5,0,67.0,68.0,64.2
20160115164500,344.4,370.64,50.2222,39,57.5,0,66.9,68.0,64.2
20160115170000,344.4,375.56,50.8889,39,57.5,0,66.7,68.0,64.2
20160115171500,344.4,367.36,49.7778,39,57.5,0,66.6,68.0,64.2
20160115173000,344.4,367.36,49.7778,39,57.5,0,66.4,68.0,64.2
20160115174500,344.4,367.36,49.7778,39,57.5,0,66.2,68.0,64.2
20160115180000,344.4,367.36,49.7778,39,57.5,0,66.1,68.0,64.2
20160115181500,344.4,367.36,49.7778,39,57.5,0,66.0,68.0,64.2
20160115183000,344.4,367.36,49.7778,39,57.5,0,65.8,68.0,64.2
20160115184500,344.4,362.44,49.1111,39,57.5,0,65.7,68.0,64.2
20160115190000,344.4,370.64,50.2222,39,57.5,0,65.6,68.0,63.7
20160115191500,344.4,370.64,50.2222,39,57.5,0,65.5,68.0,63.7
20160115193000,344.4,365.72,49.5556,39,57.5,0,65.3,68.0,63.7
20160115194500,344.4,365.72,49.5556,39,57.5,0,65.2,68.0,63.7
20160115200000,344.4,365.72,49.5556,39,57.5,0,65.1,68.0,63.7
20160115201500,344.4,365.72,49.5556,39,57.5,0,65.0,68.0,63.7
20160115203000,344.4,365.72,49.5556,39,57.5,0,64.8,68.0,63.7
20160115204500,344.4,365.72,49.5556,39,57.5,0,64.7,68.0,63.9
20160115210000,344.4,365.72,49.5556,39,57.5,0,64.6,68.0,63.8
20160115211500,344.4,365.72,49.5556,39,57.5,0,64.5,68.0,63.7
20160115213000,344.4,365.72,49.5556,39,57.5,0,64.4,68.0,63.7
20160115214500,344.4,365.72,49.5556,39,58.3,0,64.4,68.0,63.7
20160115220000,344.4,365.72,49.5556,39,58.3,0,64.3,68.0,63.7
20160115221500,344.4,365.72,49.5556,39,58.3,0,64.2,68.0,63.7
20160115223000,344.4,365.72,49.5556,39,58.3,0,64.1,68.0,63.7
20160115224500,344.4,365.72,49.5556,39,58.3,0,64.1,68.0,63.7
20160115230000,344.4,365.72,49.5556,39,58.3,0,64.0,68.0,63.7
20160115231500,344.4,365.72,49.5556,39,58.3,0,63.8,68.0,63.7
20160115233000,344.4,365.72,49.5556,39,58.3,0,63.8,68.0,63.7
20160115234500,344.4,365.72,49.5556,39,58.3,0,63.7,68.0,63.7
20160116000000,344.4,359.16,48.6667,39,58.3,0,63.6,68.0,63.7
20160116001500,344.4,365.72,49.5556,39,58.3,0,63.5,68.0,63.7
20160116003000,344.4,365.72,49.5556,39,58.3,0,63.5,68.0,63.7
20160116004500,344.4,365.72,49.5556,39,58.3,100,63.3,68.0,63.7
20160116010000,344.4,365.72,49.5556,39,58.3,100,63.3,68.0,63.7
20160116011500,344.4,359.16,48.6667,39,58.3,100,63.2,68.0,63.7
20160116013000,344.4,347.68,47.1111,39,60.3,100,63.2,68.0,63.7
20160116014500,344.4,347.68,47.1111,39,60.3,100,63.2,68.0,63.7
20160116020000,344.4,347.68,47.1111,39,60.3,0,63.3,68.0,63.0
20160116021500,344.4,354.24,48.0,39,58.4,0,63.2,68.0,63.1
20160116023000,344.4,347.68,47.1111,39,57.2,0,63.0,68.0,63.1
20160116024500,344.4,347.68,47.1111,39,59.1,100,62.9,68.0,63.6
20160116030000,344.4,354.24,48.0,39,63.6,100,62.9,68.0,63.6
20160116031500,344.4,346.04,46.8889,39,57.6,0,63.0,68.0,63.1
20160116033000,344.4,346.04,46.8889,39,59.1,0,62.8,68.0,62.5
20160116034500,344.4,346.04,46.8889,39,58.4,100,62.7,68.0,62.5
20160116040000,344.4,350.96,47.5556,39,57.2,0,62.6,68.0,61.9
20160116041500,344.4,346.04,46.8889,39,64.0,100,62.5,68.0,63.6
20160116043000,344.4,350.96,47.5556,39,67.3,100,63.1,68.0,63.6
20160116044500,344.4,346.04,46.8889,39,67.3,100,63.3,68.0,63.6
20160116050000,344.4,346.04,46.8889,39,69.6,100,63.5,68.0,63.6
20160116051500,344.4,350.96,47.5556,39,58.8,0,63.1,68.0,63.0
20160116053000,344.4,350.96,47.5556,39,75.3,100,63.2,68.0,64.2
20160116054500,344.4,342.76,46.4444,39,60.7,100,63.4,68.0,63.7
20160116060000,344.4,347.68,47.1111,39,82.5,100,63.4,68.0,64.2
20160116061500,344.4,342.76,46.4444,39,61.2,0,64.1,68.0,63.7
20160116063000,344.4,342.76,46.4444,39,59.5,100,63.4,68.0,63.7
20160116064500,344.4,350.96,47.5556,39,58.4,100,63.1,68.0,63.7
20160116070000,344.4,346.04,46.8889,39,62.4,100,62.8,68.0,63.7
20160116071500,344.4,346.04,46.8889,39,70.1,100,63.2,68.0,63.7
20160116073000,344.4,350.96,47.5556,39,69.2,100,63.5,68.0,63.7
20160116074500,344.4,346.04,46.8889,39,61.2,100,63.5,68.0,63.6
20160116080000,344.4,346.04,46.8889,39,59.6,100,63.0,68.0,63.6
20160116081500,344.4,350.96,47.5556,39,65.6,100,62.9,68.0,64.2
20160116083000,344.4,346.04,46.8889,39,62.4,100,63.4,68.0,63.6
20160116084500,344.4,354.24,48.0,39,59.6,100,63.0,68.0,63.6
20160116090000,344.4,347.68,47.1111,39,66.2,100,63.1,68.0,63.6
20160116091500,344.4,354.24,48.0,39,66.2,100,63.1,68.0,64.2
20160116093000,344.4,346.04,46.8889,39,68.6,100,63.4,68.0,64.2
20160116094500,344.4,350.96,47.5556,39,70.5,100,63.8,68.0,64.2
20160116100000,344.4,346.04,46.8889,39,69.6,100,64.0,68.0,64.2
20160116101500,344.4,350.96,47.5556,39,70.6,100,64.1,68.0,64.2
20160116103000,344.4,346.04,46.8889,39,69.1,100,64.2,68.0,64.2
20160116104500,344.4,354.24,48.0,39,69.1,100,64.4,68.0,64.2
20160116110000,344.4,347.68,47.1111,39,57.9,0,64.2,68.0,64.2
20160116111500,344.4,355.88,48.2222,39,57.2,100,63.8,68.0,64.2
20160116113000,344.4,350.96,47.5556,39,57.2,100,63.5,68.0,64.2
20160116114500,344.4,350.96,47.5556,39,62.0,100,63.5,68.0,64.2
20160116120000,344.4,350.96,47.5556,39,68.6,100,63.7,68.0,64.2
20160116121500,344.4,350.96,47.5556,39,64.4,100,64.0,68.0,64.2
20160116123000,344.4,350.96,47.5556,39,68.6,100,64.1,68.0,64.2
20160116124500,344.4,350.96,47.5556,39,65.8,100,64.3,68.0,64.2
20160116130000,344.4,350.96,47.5556,39,68.1,100,64.4,68.0,64.2
20160116131500,344.4,350.96,47.5556,39,56.4,0,64.2,68.0,64.2
20160116133000,344.4,350.96,47.5556,39,59.2,0,64.0,68.0,64.2
20160116134500,344.4,350.96,47.5556,39,55.9,100,63.8,68.0,64.2
20160116140000,344.4,350.96,47.5556,39,58.0,100,63.8,68.0,64.2
20160116141500,344.4,346.04,46.8889,39,58.0,100,63.7,68.0,64.2
20160116143000,344.4,346.04,46.8889,39,56.8,100,63.7,68.0,64.2
20160116144500,344.4,354.24,48.0,39,62.8,100,63.7,68.0,64.2
20160116150000,344.4,347.68,47.1111,39,61.9,100,63.9,68.0,64.2
20160116151500,344.4,347.68,47.1111,39,63.6,100,64.1,68.0,64.2
20160116153000,344.4,347.68,47.1111,39,64.8,100,64.1,68.0,64.2
20160116154500,344.4,347.68,47.1111,39,62.0,100,64.2,68.0,64.2
20160116160000,344.4,354.24,48.0,39,65.3,100,64.3,68.0,64.2
20160116161500,344.4,354.24,48.0,39,62.8,100,64.4,68.0,64.2
20160116163000,344.4,354.24,48.0,39,62.8,100,64.4,68.0,64.2
20160116164500,344.4,342.76,46.4444,39,59.5,100,64.4,68.0,64.2
20160116170000,344.4,354.24,48.0,39,56.7,100,64.2,68.0,64.2
20160116171500,344.4,354.24,48.0,39,59.6,100,64.0,68.0,64.2
20160116173000,344.4,354.24,48.0,39,56.4,100,63.9,68.0,64.2
20160116174500,344.4,354.24,48.0,39,58.4,100,63.8,68.0,64.2
20160116180000,344.4,347.68,47.1111,39,58.4,100,63.8,68.0,64.2
20160116181500,344.4,347.68,47.1111,39,56.8,100,63.7,68.0,64.2
20160116183000,344.4,347.68,47.1111,39,61.5,100,63.7,68.0,64.2
20160116184500,344.4,347.68,47.1111,39,60.3,100,63.8,68.0,64.2
20160116190000,344.4,359.16,48.6667,39,64.4,100,63.9,68.0,64.2
20160116191500,344.4,359.16,48.6667,39,65.3,100,64.0,68.0,64.2
20160116193000,344.4,359.16,48.6667,39,66.8,100,64.2,68.0,64.2
20160116194500,344.4,359.16,48.6667,39,64.0,100,64.2,68.0,64.2
20160116200000,344.4,359.16,48.6667,39,68.6,100,64.3,68.0,64.2
20160116201500,344.4,359.16,48.6667,39,64.0,100,64.4,68.0,64.2
20160116203000,344.4,359.16,48.6667,39,67.7,100,64.4,68.0,64.2
20160116204500,344.4,359.16,48.6667,39,64.9,100,64.4,68.0,64.2
20160116210000,344.4,359.16,48.6667,39,66.7,100,64.4,68.0,64.2
20160116211500,344.4,359.16,48.6667,39,65.3,100,64.4,68.0,64.2
20160116213000,344.4,359.16,48.6667,39,67.1,100,64.4,68.0,64.2
20160116214500,344.4,365.72,49.5556,39,64.4,100,64.4,68.0,64.2
20160116220000,344.4,365.72,49.5556,39,63.7,100,64.2,68.0,64.2
20160116221500,344.4,365.72,49.5556,39,67.3,100,64.2,68.0,64.2
20160116223000,344.4,365.72,49.5556,39,64.7,100,64.2,68.0,64.2
20160116224500,344.4,359.16,48.6667,39,68.5,100,64.3,68.0,64.2
20160116230000,344.4,359.16,48.6667,39,65.3,100,64.3,68.0,64.2
20160116231500,344.4,354.24,48.0,39,67.7,100,64.2,68.0,64.2
20160116233000,344.4,359.16,48.6667,39,65.8,100,64.2,68.0,64.2
20160116234500,344.4,359.16,48.6667,39,65.8,100,64.2,68.0,64.2
20160117000000,344.4,359.16,48.6667,39,68.1,100,64.2,68.0,64.2
20160117001500,344.4,359.16,48.6667,39,65.3,100,64.2,68.0,64.2
20160117003000,344.4,354.24,48.0,39,66.6,100,64.1,68.0,64.2
20160117004500,344.4,365.72,49.5556,39,66.6,100,64.2,68.0,64.2
20160117010000,344.4,355.88,48.2222,39,65.3,100,64.1,68.0,64.2
20160117011500,344.4,355.88,48.2222,39,68.1,100,64.1,68.0,64.2
20160117013000,344.4,362.44,49.1111,39,65.3,100,64.1,68.0,64.2
20160117014500,344.4,362.44,49.1111,39,66.7,100,64.0,68.0,64.2
20160117020000,344.4,362.44,49.1111,39,67.7,100,64.0,68.0,64.2
20160117021500,344.4,362.44,49.1111,39,64.9,100,64.0,68.0,64.2
20160117023000,344.4,355.88,48.2222,39,66.2,100,63.9,68.0,64.2
20160117024500,344.4,355.88,48.2222,39,67.7,100,63.9,68.0,64.2
20160117030000,344.4,355.88,48.2222,39,65.8,100,63.9,68.0,64.2
20160117031500,344.4,355.88,48.2222,39,68.6,100,63.9,68.0,64.2
