PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117033000,344.4,367.36,49.7778,39,67.7,100,64.0,68.0,64.2
20160117034500,344.4,355.88,48.2222,39,67.7,100,63.9,68.0,64.2
20160117040000,344.4,355.88,48.2222,39,70.5,100,64.0,68.0,64.2
20160117041500,344.4,355.88,48.2222,39,69.0,100,64.0,68.0,64.2
20160117043000,344.4,355.88,48.2222,39,68.1,100,64.0,68.0,64.2
20160117044500,344.4,355.88,48.2222,39,68.1,100,64.0,68.0,64.2
20160117050000,344.4,355.88,48.2222,39,68.9,100,64.0,68.0,64.2
20160117051500,344.4,355.88,48.2222,39,68.9,100,64.0,68.0,64.2
20160117053000,344.4,362.44,49.1111,39,68.9,100,64.0,68.0,64.2
20160117054500,344.4,362.44,49.1111,39,68.9,100,64.0,68.0,64.2
20160117060000,344.4,362.44,49.1111,39,70.0,100,64.0,68.0,64.2
20160117061500,344.4,362.44,49.1111,39,71.0,100,64.0,68.0,64.2
20160117063000,344.4,362.44,49.1111,39,69.2,100,64.0,68.0,64.2
20160117064500,344.4,362.44,49.1111,39,69.2,100,63.9,68.0,64.2
20160117070000,344.4,355.88,48.2222,39,71.5,100,63.9,68.0,64.2
20160117071500,344.4,362.44,49.1111,39,69.7,100,64.0,68.0,64.2
20160117073000,344.4,362.44,49.1111,39,68.7,100,64.0,68.0,64.2
20160117074500,344.4,362.44,49.1111,39,62.9,0,63.8,68.0,63.7
20160117080000,344.4,362.44,49.1111,39,60.0,0,63.2,68.0,61.9
20160117081500,344.4,362.44,49.1111,39,57.5,100,62.8,68.0,63.1
20160117083000,344.4,362.44,49.1111,39,59.5,100,62.5,68.0,63.0
20160117084500,344.4,362.44,49.1111,39,59.5,100,62.4,68.0,62.5
20160117090000,344.4,362.44,49.1111,39,75.8,100,62.9,68.0,64.3
20160117091500,344.4,362.44,49.1111,39,78.7,100,63.5,68.0,64.3
20160117093000,344.4,362.44,49.1111,39,59.2,0,63.5,68.0,63.6
20160117094500,344.4,362.44,49.1111,39,58.6,100,62.8,68.0,62.7
20160117100000,344.4,362.44,49.1111,39,72.3,0,63.2,68.0,63.1
20160117101500,344.4,362.44,49.1111,39,66.7,100,62.9,68.0,63.6
20160117103000,344.4,362.44,49.1111,39,71.0,100,63.2,68.0,63.8
20160117104500,344.4,362.44,49.1111,39,68.5,100,63.4,68.0,63.6
20160117110000,344.4,362.44,49.1111,39,59.5,0,63.0,68.0,63.1
20160117111500,344.4,362.44,49.1111,39,56.4,100,62.6,68.0,63.1
20160117113000,344.4,362.44,49.1111,39,58.7,100,62.4,68.0,63.0
20160117114500,344.4,362.44,49.1111,39,57.6,0,62.4,68.0,61.7
20160117120000,344.4,362.44,49.1111,39,68.1,100,62.5,68.0,63.6
20160117121500,344.4,362.44,49.1111,39,70.6,100,63.1,68.0,63.6
20160117123000,344.4,362.44,49.1111,39,72.8,100,63.3,68.0,63.1
20160117124500,344.4,362.44,49.1111,39,56.8,100,62.9,68.0,63.0
20160117130000,344.4,362.44,49.1111,39,59.1,100,62.5,68.0,63.1
20160117131500,344.4,362.44,49.1111,39,57.6,100,62.3,68.0,63.1
20160117133000,344.4,362.44,49.1111,39,68.6,100,62.6,68.0,63.1
20160117134500,344.4,362.44,49.1111,39,64.7,100,62.8,68.0,63.1
20160117140000,344.4,362.44,49.1111,39,69.2,100,63.0,68.0,63.1
20160117141500,344.4,355.88,48.2222,39,65.3,100,63.1,68.0,63.1
20160117143000,344.4,355.88,48.2222,39,68.7,100,63.2,68.0,63.1
20160117144500,344.4,355.88,48.2222,39,57.5,0,62.9,68.0,63.0
20160117150000,344.4,365.72,49.5556,39,57.5,100,62.6,68.0,63.0
20160117151500,344.4,354.24,48.0,39,57.5,100,62.4,68.0,63.0
20160117153000,344.4,362.44,49.1111,39,57.5,100,62.4,68.0,63.0
20160117154500,344.4,362.44,49.1111,39,65.7,100,62.4,68.0,63.0
20160117160000,344.4,362.44,49.1111,39,58.0,100,62.6,68.0,62.5
20160117161500,344.4,354.24,48.0,39,59.5,100,62.4,68.0,63.0
20160117163000,344.4,362.44,49.1111,39,56.8,0,62.2,68.0,61.9
20160117164500,344.4,362.44,49.1111,39,59.5,0,62.1,68.0,62.3
20160117170000,344.4,362.44,49.1111,39,59.5,100,62.1,68.0,63.0
20160117171500,344.4,355.88,48.2222,39,71.0,100,62.7,68.0,63.0
20160117173000,344.4,362.44,49.1111,39,68.7,100,63.1,68.0,63.0
20160117174500,344.4,355.88,48.2222,39,63.2,0,63.2,68.0,63.0
20160117180000,344.4,362.44,49.1111,39,57.6,100,62.7,68.0,63.0
20160117181500,344.4,355.88,48.2222,39,58.7,100,62.5,68.0,63.0
20160117183000,344.4,362.44,49.1111,39,58.7,0,62.3,68.0,61.9
20160117184500,344.4,354.24,48.0,39,57.5,0,62.2,68.0,61.9
20160117190000,344.4,362.44,49.1111,39,59.6,100,62.0,68.0,62.4
20160117191500,344.4,362.44,49.1111,39,57.2,0,62.0,68.0,61.3
20160117193000,344.4,354.24,48.0,39,58.7,100,61.8,68.0,61.9
20160117194500,344.4,367.36,49.7778,39,58.7,0,61.8,68.0,61.2
20160117200000,344.4,359.16,48.6667,39,61.9,100,61.7,68.0,62.6
20160117201500,344.4,359.16,48.6667,39,80.2,100,62.8,68.0,63.4
20160117203000,344.4,359.16,48.6667,39,72.2,0,63.5,68.0,63.1
20160117204500,344.4,359.16,48.6667,39,59.1,100,62.7,68.0,63.1
20160117210000,344.4,359.16,48.6667,39,59.1,100,62.4,68.0,63.1
20160117211500,344.4,359.16,48.6667,39,66.2,100,62.4,68.0,63.1
20160117213000,344.4,359.16,48.6667,39,68.6,100,62.7,68.0,63.1
20160117214500,344.4,359.16,48.6667,39,65.8,100,62.7,68.0,63.7
20160117220000,344.4,359.16,48.6667,39,71.6,100,63.2,68.0,63.7
20160117221500,344.4,359.16,48.6667,39,75.9,100,63.5,68.0,64.2
20160117223000,344.4,359.16,48.6667,39,75.9,100,64.0,68.0,64.2
20160117224500,344.4,359.16,48.6667,39,75.9,100,64.3,68.0,64.2
20160117230000,344.4,359.16,48.6667,39,67.3,0,64.4,68.0,64.2
20160117231500,344.4,359.16,48.6667,39,58.8,100,63.5,68.0,64.2
20160117233000,344.4,359.16,48.6667,39,67.2,100,63.2,68.0,64.2
20160117234500,344.4,354.24,48.0,39,72.0,100,63.4,68.0,64.2
20160118000000,344.4,359.16,48.6667,39,72.9,100,63.7,68.0,64.2
20160118001500,344.4,359.16,48.6667,39,69.6,100,63.8,68.0,64.2
20160118003000,344.4,359.16,48.6667,39,71.1,100,63.9,68.0,64.2
20160118004500,344.4,359.16,48.6667,39,75.3,100,64.1,68.0,64.2
20160118010000,344.4,359.16,48.6667,39,74.0,100,64.1,68.0,64.2
20160118011500,344.4,359.16,48.6667,39,72.5,100,64.1,68.0,64.2
20160118013000,344.4,359.16,48.6667,39,73.4,100,64.2,68.0,64.2
20160118014500,344.4,359.16,48.6667,39,72.4,100,64.2,68.0,64.2
20160118020000,344.4,359.16,48.6667,39,72.4,100,64.3,68.0,64.2
20160118021500,344.4,359.16,48.6667,39,73.5,100,64.3,68.0,64.2
20160118023000,344.4,359.16,48.6667,39,73.5,100,64.3,68.0,64.2
20160118024500,344.4,350.96,47.5556,39,73.5,100,64.2,68.0,64.2
20160118030000,344.4,362.44,49.1111,39,71.6,100,64.2,68.0,64.2
20160118031500,344.4,355.88,48.2222,39,64.9,0,64.2,68.0,63.0
20160118033000,344.4,355.88,48.2222,39,58.1,0,63.3,68.0,63.1
20160118034500,344.4,355.88,48.2222,39,58.7,100,62.7,68.0,63.1
20160118040000,344.4,355.88,48.2222,39,59.5,100,62.4,68.0,63.1
20160118041500,344.4,362.44,49.1111,39,67.2,100,62.3,68.0,63.1
20160118043000,344.4,362.44,49.1111,39,66.3,100,62.6,68.0,63.0
20160118044500,344.4,354.24,48.0,39,60.8,0,62.5,68.0,62.4
20160118050000,344.4,362.44,49.1111,39,59.1,100,62.0,68.0,62.4
20160118051500,344.4,362.44,49.1111,39,59.1,100,61.6,68.0,62.3
20160118053000,344.4,362.44,49.1111,39,59.1,100,61.5,68.0,61.9
20160118054500,344.4,362.44,49.1111,39,58.4,100,61.3,68.0,61.8
20160118060000,344.4,362.44,49.1111,39,68.5,100,61.5,68.0,62.0
20160118061500,344.4,362.44,49.1111,39,64.4,100,61.6,68.0,61.9
20160118063000,344.4,362.44,49.1111,39,62.4,100,61.3,68.0,62.4
20160118064500,344.4,362.44,49.1111,39,70.5,100,61.7,68.0,62.4
20160118070000,344.4,362.44,49.1111,39,61.2,0,61.7,68.0,61.8
20160118071500,344.4,355.88,48.2222,39,58.4,100,61.3,68.0,61.9
20160118073000,344.4,355.88,48.2222,39,64.8,100,61.2,68.0,62.4
20160118074500,344.4,355.88,48.2222,39,67.7,100,61.5,68.0,61.9
20160118080000,344.4,362.44,49.1111,39,67.7,0,61.7,68.0,61.7
20160118081500,344.4,362.44,49.1111,39,58.0,100,61.8,68.0,61.9
20160118083000,344.4,362.44,49.1111,39,58.0,0,62.7,68.0,62.4
20160118084500,344.4,367.36,49.7778,39,59.2,0,63.1,68.0,62.4
20160118090000,344.4,362.44,49.1111,39,56.8,0,63.6,68.0,62.4
20160118091500,344.4,367.36,49.7778,39,81.3,100,64.1,71.3,68.3
20160118093000,344.4,362.44,49.1111,39,84.3,100,65.6,71.3,68.3
20160118094500,344.4,362.44,49.1111,39,86.8,100,67.1,69.9,66.9
20160118100000,344.4,367.36,49.7778,39,56.8,100,66.5,69.9,66.9
20160118101500,344.4,359.16,48.6667,39,59.1,100,66.4,70.0,67.0
20160118103000,344.4,359.16,48.6667,39,56.0,100,66.3,69.9,66.9
20160118104500,344.4,365.72,49.5556,39,59.9,100,66.4,69.9,66.9
20160118110000,344.4,365.72,49.5556,39,56.9,100,66.5,69.9,66.9
20160118111500,344.4,365.72,49.5556,39,58.6,100,66.6,69.9,66.9
20160118113000,344.4,359.16,48.6667,39,56.7,100,66.7,69.6,66.6
20160118114500,344.4,370.64,50.2222,39,57.6,100,66.8,69.9,66.9
20160118120000,344.4,355.88,48.2222,39,57.6,100,66.3,69.9,66.9
20160118121500,344.4,365.72,49.5556,39,65.8,100,66.0,69.9,66.9
20160118123000,344.4,365.72,49.5556,39,73.0,100,66.3,69.9,66.9
20160118124500,344.4,359.16,48.6667,39,75.8,100,66.8,70.4,67.4
20160118130000,344.4,359.16,48.6667,39,64.2,0,67.4,69.9,66.9
20160118131500,344.4,359.16,48.6667,39,57.9,0,67.5,69.9,66.9
20160118133000,344.4,359.16,48.6667,39,56.4,0,67.6,69.9,66.9
20160118134500,344.4,359.16,48.6667,39,59.2,0,67.7,69.9,66.9
20160118140000,344.4,359.16,48.6667,39,56.0,0,67.8,69.9,66.9
20160118141500,344.4,359.16,48.6667,39,57.2,0,67.9,69.9,66.9
20160118143000,344.4,354.24,48.0,39,58.7,0,68.1,69.9,66.9
20160118144500,344.4,354.24,48.0,39,56.0,0,68.1,69.9,66.9
20160118150000,344.4,359.16,48.6667,39,59.6,0,68.2,69.9,66.9
20160118151500,344.4,350.96,47.5556,39,56.6,0,68.4,69.9,66.9
20160118153000,344.4,350.96,47.5556,39,57.5,0,68.5,69.9,66.9
20160118154500,344.4,350.96,47.5556,39,59.1,0,68.6,69.9,66.9
20160118160000,344.4,350.96,47.5556,39,56.3,0,68.7,69.9,66.9
20160118161500,344.4,350.96,47.5556,39,59.2,0,67.7,69.9,66.9
20160118163000,344.4,350.96,47.5556,39,57.9,0,67.1,69.9,66.9
20160118164500,344.4,350.96,47.5556,39,56.8,100,66.6,69.9,66.9
20160118170000,344.4,350.96,47.5556,39,59.6,100,66.2,69.9,66.9
20160118171500,344.4,350.96,47.5556,39,67.3,100,66.0,69.9,66.9
20160118173000,344.4,355.88,48.2222,39,67.3,100,66.2,69.9,66.9
20160118174500,344.4,355.88,48.2222,39,71.6,100,66.4,69.9,66.9
20160118180000,344.4,355.88,48.2222,39,69.4,100,66.6,69.9,66.9
20160118181500,344.4,362.44,49.1111,39,70.6,100,66.7,69.9,66.9
20160118183000,344.4,362.44,49.1111,39,72.3,100,66.6,69.9,66.9
20160118184500,344.4,362.44,49.1111,39,69.6,100,66.6,69.9,66.9
20160118190000,344.4,362.44,49.1111,39,72.0,100,66.6,69.9,66.9
20160118191500,344.4,362.44,49.1111,39,71.1,100,66.6,69.9,66.9
20160118193000,344.4,362.44,49.1111,39,74.4,100,66.7,69.9,66.9
20160118194500,344.4,367.36,49.7778,39,72.0,100,66.7,69.9,66.9
20160118200000,344.4,367.36,49.7778,39,72.0,100,66.6,69.9,66.9
20160118201500,344.4,367.36,49.7778,39,70.6,100,66.7,69.9,66.9
20160118203000,344.4,362.44,49.1111,39,70.6,100,66.6,69.9,66.9
20160118204500,344.4,362.44,49.1111,39,73.0,100,66.6,69.9,66.9
20160118210000,344.4,362.44,49.1111,39,72.1,100,66.7,69.9,66.9
20160118211500,344.4,362.44,49.1111,39,76.3,100,66.7,69.9,66.9
20160118213000,344.4,354.24,48.0,39,72.0,100,66.7,69.9,66.9
20160118214500,344.4,359.16,48.6667,39,74.0,100,66.7,69.9,66.9
20160118220000,344.4,365.72,49.5556,39,73.0,100,66.7,69.9,66.9
20160118221500,344.4,365.72,49.5556,39,75.3,100,66.6,69.9,66.9
20160118223000,344.4,372.28,50.4444,39,76.8,100,66.6,69.9,66.9
20160118224500,344.4,365.72,49.5556,39,72.5,100,66.6,69.9,66.9
20160118230000,344.4,365.72,49.5556,39,79.1,100,66.6,69.9,66.9
20160118231500,344.4,370.64,50.2222,39,77.3,100,66.7,69.9,66.9
20160118233000,344.4,362.44,49.1111,39,77.3,100,66.8,69.9,66.9
20160118234500,344.4,367.36,49.7778,39,78.2,100,66.8,69.9,66.9
20160119000000,344.4,367.36,49.7778,39,74.8,100,66.8,69.9,66.9
20160119001500,344.4,367.36,49.7778,39,79.1,100,66.8,69.9,66.9
20160119003000,344.4,362.44,49.1111,39,79.1,100,66.9,69.9,66.9
20160119004500,344.4,362.44,49.1111,39,78.3,100,66.9,69.9,66.9
20160119010000,344.4,362.44,49.1111,39,74.3,100,66.7,69.9,66.9
20160119011500,344.4,362.44,49.1111,39,77.8,100,66.6,69.9,66.9
20160119013000,344.4,355.88,48.2222,39,75.3,100,66.4,69.9,66.9
20160119014500,344.4,350.96,47.5556,39,76.3,100,66.6,69.9,66.9
20160119020000,344.4,350.96,47.5556,39,83.1,100,66.8,69.9,66.9
20160119021500,344.4,359.16,48.6667,39,75.9,100,66.8,69.9,66.9
20160119023000,344.4,354.24,48.0,39,80.1,100,66.7,69.9,66.9
20160119024500,344.4,354.24,48.0,39,84.3,100,66.9,69.9,66.9
20160119030000,344.4,359.16,48.6667,39,82.6,100,67.0,69.9,66.9
20160119031500,344.4,359.16,48.6667,39,81.5,100,67.1,69.9,66.9
20160119033000,344.4,359.16,48.6667,39,82.5,100,67.0,69.9,66.9
20160119034500,344.4,359.16,48.6667,39,82.5,100,67.1,69.9,66.9
20160119040000,344.4,359.16,48.6667,39,58.8,100,66.4,69.9,66.9
20160119041500,344.4,354.24,48.0,39,68.6,100,65.6,69.9,66.9
20160119043000,344.4,354.24,48.0,39,79.1,100,65.8,69.9,66.9
20160119044500,344.4,359.16,48.6667,39,82.0,100,66.1,69.9,66.9
20160119050000,344.4,359.16,48.6667,39,80.6,100,66.3,69.9,66.9
20160119051500,344.4,359.16,48.6667,39,85.6,100,66.6,69.9,66.9
20160119053000,344.4,359.16,48.6667,39,85.6,100,66.7,69.9,66.9
20160119054500,344.4,359.16,48.6667,39,84.4,100,66.8,69.9,66.9
20160119060000,344.4,359.16,48.6667,39,81.1,100,67.0,69.9,66.9
20160119061500,344.4,365.72,49.5556,39,83.9,100,67.0,69.9,66.9
20160119063000,344.4,365.72,49.5556,39,62.0,100,66.6,69.9,66.9
20160119064500,344.4,365.72,49.5556,39,68.1,100,65.5,69.9,66.9
20160119070000,344.4,365.72,49.5556,39,76.4,100,65.8,69.9,66.9
20160119071500,344.4,355.88,48.2222,39,82.5,100,66.0,69.9,66.9
20160119073000,344.4,355.88,48.2222,39,82.5,100,66.3,69.9,66.9
20160119074500,344.4,362.44,49.1111,39,82.5,100,66.6,69.9,66.9
20160119080000,344.4,362.44,49.1111,39,84.1,100,66.9,69.9,66.9
20160119081500,344.4,362.44,49.1111,39,84.1,100,67.1,69.9,66.9
20160119083000,344.4,362.44,49.1111,39,57.9,0,66.7,69.9,66.9
20160119084500,344.4,362.44,49.1111,39,59.5,100,66.3,69.9,66.9
20160119090000,344.4,355.88,48.2222,39,58.7,100,66.1,69.9,66.9
20160119091500,344.4,365.72,49.5556,39,68.7,100,66.4,69.9,66.9
20160119093000,344.4,355.88,48.2222,39,67.7,100,66.6,69.9,66.9
20160119094500,344.4,362.44,49.1111,39,67.7,100,66.8,69.9,66.9
20160119100000,344.4,355.88,48.2222,39,67.7,100,66.8,69.9,66.9
20160119101500,344.4,355.88,48.2222,39,64.4,100,66.8,69.9,66.9
20160119103000,344.4,367.36,49.7778,39,68.7,100,66.9,69.9,66.9
20160119104500,344.4,362.44,49.1111,39,65.4,100,67.1,69.9,66.9
20160119110000,344.4,362.44,49.1111,39,57.6,0,67.1,69.9,66.9
20160119111500,344.4,362.44,49.1111,39,58.7,0,66.8,69.9,66.9
20160119113000,344.4,362.44,49.1111,39,55.6,0,66.9,69.9,66.9
20160119114500,344.4,362.44,49.1111,39,58.7,100,66.4,69.9,66.9
20160119120000,344.4,355.88,48.2222,39,57.9,100,66.0,69.9,66.9
20160119121500,344.4,365.72,49.5556,39,66.8,100,66.1,69.9,66.9
20160119123000,344.4,359.16,48.6667,39,70.0,100,66.4,69.9,66.9
20160119124500,344.4,354.24,48.0,39,66.3,100,66.6,69.9,66.9
20160119130000,344.4,359.16,48.6667,39,68.3,100,66.8,69.9,66.9
20160119131500,344.4,350.96,47.5556,39,71.0,100,66.9,69.9,66.9
20160119133000,344.4,350.96,47.5556,39,66.7,100,67.1,69.9,66.9
20160119134500,344.4,355.88,48.2222,39,60.2,0,67.6,69.9,66.9
20160119140000,344.4,355.88,48.2222,39,57.4,0,67.6,69.9,66.9
20160119141500,344.4,355.88,48.2222,39,56.4,0,67.4,69.9,66.9
20160119143000,344.4,350.96,47.5556,39,59.5,0,67.6,69.9,66.9
20160119144500,344.4,350.96,47.5556,39,56.0,0,67.6,69.9,66.9
20160119150000,344.4,350.96,47.5556,39,57.6,0,67.9,69.9,66.9
20160119151500,344.4,350.96,47.5556,39,59.1,0,68.1,69.9,66.9
20160119153000,344.4,350.96,47.5556,39,56.4,0,68.4,69.9,66.9
20160119154500,344.4,355.88,48.2222,39,58.4,0,68.4,69.9,66.9
20160119160000,344.4,350.96,47.5556,39,58.4,0,68.5,69.9,66.9
20160119161500,344.4,355.88,48.2222,39,56.4,0,68.0,69.9,66.9
20160119163000,344.4,355.88,48.2222,39,58.8,0,67.5,69.9,66.9
20160119164500,344.4,347.68,47.1111,39,57.9,0,67.1,69.9,66.9
20160119170000,344.4,362.44,49.1111,39,56.4,0,66.8,69.9,66.9
20160119171500,344.4,355.88,48.2222,39,59.6,100,66.5,69.9,66.9
20160119173000,344.4,350.96,47.5556,39,57.1,100,66.3,69.9,66.9
20160119174500,344.4,362.44,49.1111,39,60.0,100,66.1,69.9,66.9
20160119180000,344.4,362.44,49.1111,39,69.1,100,66.3,69.9,66.9
20160119181500,344.4,350.96,47.5556,39,66.3,100,66.5,69.9,66.9
20160119183000,344.4,359.16,48.6667,39,68.2,100,66.6,69.9,66.9
20160119184500,344.4,359.16,48.6667,39,69.1,100,66.6,69.9,66.9
20160119190000,344.4,359.16,48.6667,39,65.3,100,66.7,69.9,66.9
20160119191500,344.4,365.72,49.5556,39,69.7,100,66.7,69.9,66.9
20160119193000,344.4,355.88,48.2222,39,67.2,100,66.6,69.9,66.9
20160119194500,344.4,362.44,49.1111,39,66.3,100,66.7,69.9,66.9
20160119200000,344.4,362.44,49.1111,39,71.0,100,66.6,69.9,66.9
20160119201500,344.4,355.88,48.2222,39,67.2,100,66.6,69.9,66.9
20160119203000,344.4,362.44,49.1111,39,67.2,100,66.6,69.9,66.9
20160119204500,344.4,355.88,48.2222,39,69.6,100,66.6,69.9,66.9
20160119210000,344.4,362.44,49.1111,39,67.7,100,66.6,69.9,66.9
20160119211500,344.4,362.44,49.1111,39,70.1,100,66.6,69.9,66.9
20160119213000,344.4,355.88,48.2222,39,68.7,100,66.6,69.9,66.9
20160119214500,344.4,365.72,49.5556,39,70.1,100,66.7,69.9,66.9
20160119220000,344.4,354.24,48.0,39,69.1,100,66.6,69.9,66.9
20160119221500,344.4,354.24,48.0,39,67.3,100,66.6,69.9,66.9
20160119223000,344.4,359.16,48.6667,39,72.0,100,66.6,69.9,66.9
20160119224500,344.4,359.16,48.6667,39,68.1,100,66.6,69.9,66.9
20160119230000,344.4,359.16,48.6667,39,69.7,100,66.7,69.9,66.9
20160119231500,344.4,359.16,48.6667,39,70.5,100,66.6,69.9,66.9
20160119233000,344.4,359.16,48.6667,39,67.7,100,66.7,69.9,66.9
20160119234500,344.4,354.24,48.0,39,72.4,100,66.7,69.9,66.9
20160120000000,344.4,354.24,48.0,39,68.2,100,66.6,69.9,66.9
20160120001500,344.4,359.16,48.6667,39,72.5,100,66.7,69.9,66.9
20160120003000,344.4,354.24,48.0,39,69.2,100,66.6,69.9,66.9
20160120004500,344.4,359.16,48.6667,39,70.4,100,66.7,69.9,66.9
20160120010000,344.4,359.16,48.6667,39,72.4,100,66.6,69.9,66.9
20160120011500,344.4,347.68,47.1111,39,67.2,100,66.6,69.9,66.9
20160120013000,344.4,359.16,48.6667,39,70.1,100,66.7,69.9,66.9
20160120014500,344.4,359.16,48.6667,39,70.1,100,66.6,69.9,66.9
20160120020000,344.4,359.16,48.6667,39,70.1,100,66.6,69.9,66.9
20160120021500,344.4,354.24,48.0,39,70.1,100,66.6,69.9,66.9
20160120023000,344.4,362.44,49.1111,39,71.1,100,66.7,69.9,66.9
20160120024500,344.4,354.24,48.0,39,70.1,100,66.7,69.9,66.9
20160120030000,344.4,354.24,48.0,39,70.1,100,66.7,69.9,66.9
20160120031500,344.4,354.24,48.0,39,70.1,100,66.6,69.9,66.9
20160120033000,344.4,354.24,48.0,39,70.1,100,66.7,69.9,66.9
20160120034500,344.4,354.24,48.0,39,71.5,100,66.7,69.9,66.9
20160120040000,344.4,354.24,48.0,39,67.3,100,66.6,69.9,66.9
20160120041500,344.4,354.24,48.0,39,74.0,100,66.7,69.9,66.9
20160120043000,344.4,359.16,48.6667,39,69.2,100,66.7,69.9,66.9
20160120044500,344.4,359.16,48.6667,39,74.4,100,66.7,69.9,66.9
20160120050000,344.4,359.16,48.6667,39,70.6,100,66.7,69.9,66.9
20160120051500,344.4,359.16,48.6667,39,73.5,100,66.7,69.9,66.9
20160120053000,344.4,365.72,49.5556,39,69.7,100,66.7,69.9,66.9
20160120054500,344.4,365.72,49.5556,39,73.4,100,66.7,69.9,66.9
20160120060000,344.4,365.72,49.5556,39,68.7,100,66.7,69.9,66.9
20160120061500,344.4,365.72,49.5556,39,71.0,100,66.7,69.9,66.9
20160120063000,344.4,365.72,49.5556,39,71.0,100,66.8,69.9,66.9
20160120064500,344.4,365.72,49.5556,39,72.9,100,66.7,69.9,66.9
20160120070000,344.4,365.72,49.5556,39,72.1,100,66.7,69.9,66.9
20160120071500,344.4,365.72,49.5556,39,68.6,100,66.6,69.9,66.9
20160120073000,344.4,365.72,49.5556,39,74.9,100,66.7,69.9,66.9
20160120074500,344.4,359.16,48.6667,39,71.5,100,66.9,69.9,66.9
20160120080000,344.4,367.36,49.7778,39,76.5,100,67.1,69.9,66.9
20160120081500,344.4,362.44,49.1111,39,59.2,0,67.1,69.9,66.9
20160120083000,344.4,362.44,49.1111,39,59.9,0,66.8,69.9,66.9
20160120084500,344.4,362.44,49.1111,39,56.8,0,66.7,69.9,66.9
20160120090000,344.4,362.44,49.1111,39,57.9,0,67.0,69.9,66.9
20160120091500,344.4,362.44,49.1111,39,57.9,0,67.1,69.9,66.9
20160120093000,344.4,362.44,49.1111,39,56.8,0,67.3,69.9,66.9
20160120094500,344.4,362.44,49.1111,39,58.7,0,67.8,69.9,66.9
20160120100000,344.4,355.88,48.2222,39,57.2,0,67.8,69.9,66.9
20160120101500,344.4,355.88,48.2222,39,57.2,0,67.9,69.9,66.9
20160120103000,344.4,350.96,47.5556,39,57.2,0,67.8,69.9,66.9
20160120104500,344.4,350.96,47.5556,39,57.2,0,67.7,69.9,66.9
20160120110000,344.4,350.96,47.5556,39,57.2,0,68.0,69.9,66.9
20160120111500,344.4,350.96,47.5556,39,57.2,0,68.1,69.9,66.9
20160120113000,344.4,350.96,47.5556,39,57.2,0,68.2,69.9,66.9
20160120114500,344.4,350.96,47.5556,39,57.2,0,68.3,69.9,66.9
20160120120000,344.4,350.96,47.5556,39,57.2,0,67.9,69.9,66.9
20160120121500,344.4,350.96,47.5556,39,57.2,0,67.6,69.9,66.9
20160120123000,344.4,350.96,47.5556,39,57.2,0,67.4,69.9,66.9
20160120124500,344.4,350.96,47.5556,39,57.2,0,67.2,69.9,66.9
20160120130000,344.4,350.96,47.5556,39,57.2,0,67.6,69.9,66.9
20160120131500,344.4,350.96,47.5556,39,57.2,0,68.1,69.9,66.9
20160120133000,344.4,350.96,47.5556,39,57.2,0,68.2,69.9,66.9
20160120134500,344.4,350.96,47.5556,39,57.2,0,68.4,69.9,66.9
20160120140000,344.4,350.96,47.5556,39,57.2,0,68.5,69.9,66.9
20160120141500,344.4,350.96,47.5556,39,57.2,0,68.6,69.9,66.9
20160120143000,344.4,346.04,46.8889,39,57.2,0,68.7,69.9,66.9
20160120144500,344.4,346.04,46.8889,39,57.2,0,68.7,69.9,66.9
20160120150000,344.4,350.96,47.5556,39,57.2,0,68.9,69.9,66.9
20160120151500,344.4,350.96,47.5556,39,57.2,0,69.1,69.9,66.9
20160120153000,344.4,350.96,47.5556,39,57.2,0,69.1,69.9,66.9
20160120154500,344.4,350.96,47.5556,39,57.2,0,69.0,69.9,66.9
20160120160000,344.4,350.96,47.5556,39,57.2,0,69.1,69.9,66.9
20160120161500,344.4,396.88,53.7778,41,57.2,0,69.6,69.9,66.9
20160120163000,344.4,370.64,50.2222,39,57.2,0,68.8,69.9,66.9
20160120164500,344.4,370.64,50.2222,39,57.2,0,68.3,69.9,66.9
20160120170000,344.4,370.64,50.2222,39,57.9,0,67.9,69.8,66.8
20160120171500,344.4,370.64,50.2222,39,57.9,0,67.6,69.8,66.8
20160120173000,344.4,362.44,49.1111,39,57.9,0,67.4,69.6,66.6
20160120174500,344.4,362.44,49.1111,39,57.9,0,67.1,69.6,66.6
20160120180000,344.4,367.36,49.7778,39,57.9,0,66.8,69.6,66.6
20160120181500,344.4,367.36,49.7778,39,57.9,0,66.7,69.5,66.5
20160120183000,344.4,367.36,49.7778,39,57.9,0,66.5,69.5,66.5
20160120184500,344.4,367.36,49.7778,39,57.9,0,66.3,69.5,66.5
20160120190000,344.4,367.36,49.7778,39,57.9,100,66.2,69.5,66.5
20160120191500,344.4,367.36,49.7778,39,57.9,100,66.1,69.5,66.5
20160120193000,344.4,367.36,49.7778,39,57.9,100,66.0,69.5,66.5
20160120194500,344.4,367.36,49.7778,39,59.9,100,65.8,69.5,66.5
20160120200000,344.4,367.36,49.7778,39,66.2,100,66.1,69.5,66.5
20160120201500,344.4,367.36,49.7778,39,66.2,100,66.3,69.5,66.5
20160120203000,344.4,367.36,49.7778,39,65.3,100,66.4,69.5,66.5
20160120204500,344.4,362.44,49.1111,39,65.3,100,66.5,69.5,66.5
20160120210000,344.4,362.44,49.1111,39,66.3,100,66.6,69.5,66.5
20160120211500,344.4,362.44,49.1111,39,66.3,100,66.6,69.5,66.5
20160120213000,344.4,367.36,49.7778,39,66.3,100,66.6,69.5,66.5
20160120214500,344.4,367.36,49.7778,39,64.9,100,66.6,69.5,66.5
20160120220000,344.4,367.36,49.7778,39,65.7,100,66.6,69.5,66.5
20160120221500,344.4,367.36,49.7778,39,66.7,100,66.6,69.5,66.5
20160120223000,344.4,367.36,49.7778,39,65.3,100,66.6,69.5,66.5
20160120224500,344.4,367.36,49.7778,39,65.3,100,66.6,69.5,66.5
20160120230000,344.4,367.36,49.7778,39,66.2,100,66.6,69.5,66.5
20160120231500,344.4,367.36,49.7778,39,64.5,100,66.6,69.5,66.5
20160120233000,344.4,367.36,49.7778,39,63.6,100,66.5,69.5,66.5
20160120234500,344.4,367.36,49.7778,39,65.8,100,66.4,69.5,66.5
20160121000000,344.4,367.36,49.7778,39,65.8,100,66.4,69.5,66.5
20160121001500,344.4,367.36,49.7778,39,65.8,100,66.4,69.5,66.5
20160121003000,344.4,367.36,49.7778,39,65.8,100,66.4,69.5,66.5
20160121004500,344.4,367.36,49.7778,39,65.8,100,66.4,69.5,66.5
20160121010000,344.4,367.36,49.7778,39,66.7,100,66.4,69.5,66.5
20160121011500,344.4,367.36,49.7778,39,66.7,100,66.4,69.5,66.5
20160121013000,344.4,367.36,49.7778,39,65.8,100,66.4,69.5,66.5
20160121014500,344.4,367.36,49.7778,39,65.8,100,66.4,69.5,66.5
20160121020000,344.4,367.36,49.7778,39,65.8,100,66.4,69.5,66.5
20160121021500,344.4,367.36,49.7778,39,64.9,100,66.4,69.5,66.5
20160121023000,344.4,367.36,49.7778,39,64.9,100,66.3,69.5,66.5
20160121024500,344.4,367.36,49.7778,39,65.8,100,66.4,69.5,66.5
20160121030000,344.4,367.36,49.7778,39,65.8,100,66.3,69.5,66.5
20160121031500,344.4,367.36,49.7778,39,64.4,100,66.2,69.5,66.5
20160121033000,344.4,367.36,49.7778,39,64.4,100,66.1,69.5,66.5
20160121034500,344.4,367.36,49.7778,39,67.2,100,66.2,69.5,66.5
20160121040000,344.4,367.36,49.7778,39,65.8,100,66.2,69.5,66.5
20160121041500,344.4,367.36,49.7778,39,68.6,100,66.2,69.5,66.5
20160121043000,344.4,367.36,49.7778,39,65.3,100,66.2,69.5,66.5
20160121044500,344.4,367.36,49.7778,39,66.7,100,66.2,69.5,66.5
20160121050000,344.4,367.36,49.7778,39,66.7,100,66.2,69.5,66.5
20160121051500,344.4,367.36,49.7778,39,65.8,100,66.2,69.5,66.5
20160121053000,344.4,372.28,50.4444,39,67.7,100,66.2,69.5,66.5
20160121054500,344.4,372.28,50.4444,39,66.8,100,66.3,69.5,66.5
20160121060000,344.4,372.28,50.4444,39,67.7,100,66.3,69.5,66.5
20160121061500,344.4,367.36,49.7778,39,67.7,100,66.3,69.5,66.5
20160121063000,344.4,367.36,49.7778,39,69.6,100,66.4,69.5,66.5
20160121064500,344.4,367.36,49.7778,39,69.6,100,66.6,69.5,66.5
20160121070000,344.4,367.36,49.7778,39,67.7,100,66.6,69.5,66.5
20160121071500,344.4,367.36,49.7778,39,67.7,100,66.6,69.5,66.5
20160121073000,344.4,367.36,49.7778,39,68.5,100,66.5,69.5,66.5
20160121074500,344.4,367.36,49.7778,39,71.5,100,66.7,69.5,66.5
20160121080000,344.4,367.36,49.7778,39,67.3,100,66.7,69.5,66.5
20160121081500,344.4,362.44,49.1111,39,59.6,0,66.9,69.5,66.5
20160121083000,344.4,367.36,49.7778,39,58.0,0,67.1,69.5,66.5
20160121084500,344.4,355.88,48.2222,39,58.0,0,67.1,69.5,66.5
20160121090000,344.4,362.44,49.1111,39,58.0,0,67.3,69.5,66.5
20160121091500,344.4,367.36,49.7778,39,58.0,0,67.2,69.5,66.5
20160121093000,344.4,367.36,49.7778,39,58.0,0,67.6,69.5,66.5
20160121094500,344.4,367.36,49.7778,39,58.0,0,67.7,69.5,66.5
20160121100000,344.4,367.36,49.7778,39,58.0,0,67.8,69.5,66.5
20160121101500,344.4,359.16,48.6667,39,58.0,0,67.9,69.5,66.5
20160121103000,344.4,350.96,47.5556,39,57.1,0,68.1,69.5,66.5
20160121104500,344.4,350.96,47.5556,39,57.1,0,68.2,69.5,66.5
20160121110000,344.4,355.88,48.2222,39,57.1,0,68.3,69.5,66.5
20160121111500,344.4,362.44,49.1111,39,57.1,0,68.4,69.5,66.5
20160121113000,344.4,362.44,49.1111,39,56.4,0,67.8,69.5,66.5
20160121114500,344.4,362.44,49.1111,39,56.4,0,67.4,69.5,66.5
20160121120000,344.4,362.44,49.1111,39,56.4,0,67.3,69.5,66.5
20160121121500,344.4,367.36,49.7778,39,56.4,0,67.2,69.5,66.5
20160121123000,344.4,367.36,49.7778,39,56.4,0,67.0,69.5,66.5
20160121124500,344.4,367.36,49.7778,39,56.4,0,66.9,69.5,66.5
20160121130000,344.4,362.44,49.1111,39,56.4,0,67.3,69.5,66.5
20160121131500,344.4,354.24,48.0,39,56.4,0,68.0,69.5,66.5
20160121133000,344.4,354.24,48.0,39,56.4,0,68.2,69.5,66.5
20160121134500,344.4,354.24,48.0,39,56.4,0,68.4,69.5,66.5
20160121140000,344.4,354.24,48.0,39,56.4,0,68.6,69.5,66.5
20160121141500,344.4,354.24,48.0,39,56.4,0,68.4,69.5,66.5
20160121143000,344.4,354.24,48.0,39,57.2,0,68.4,69.5,66.5
20160121144500,344.4,354.24,48.0,39,57.2,0,68.8,69.5,66.5
20160121150000,344.4,354.24,48.0,39,57.2,0,69.1,69.5,66.5
20160121151500,344.4,354.24,48.0,39,57.2,0,69.1,69.5,66.5
20160121153000,344.4,359.16,48.6667,39,57.2,0,69.3,69.5,66.5
20160121154500,344.4,354.24,48.0,39,57.2,0,69.4,69.5,66.5
20160121160000,344.4,362.44,49.1111,39,57.2,0,69.7,69.5,66.5
20160121161500,344.4,362.44,49.1111,39,57.2,0,69.6,69.5,66.5
20160121163000,344.4,362.44,49.1111,39,57.2,0,68.9,69.5,66.5
20160121164500,344.4,367.36,49.7778,39,57.2,0,68.6,69.5,66.5
20160121170000,344.4,367.36,49.7778,39,57.8,0,68.2,69.5,66.5
20160121171500,344.4,367.36,49.7778,39,57.8,0,67.9,69.5,66.5
20160121173000,344.4,367.36,49.7778,39,57.2,0,67.7,69.5,66.5
20160121174500,344.4,367.36,49.7778,39,57.9,0,67.4,69.5,66.5
20160121180000,344.4,367.36,49.7778,39,57.9,0,67.3,69.5,66.5
20160121181500,344.4,367.36,49.7778,39,57.9,0,67.2,69.5,66.5
20160121183000,344.4,367.36,49.7778,39,57.9,0,67.0,69.5,66.5
20160121184500,344.4,362.44,49.1111,39,57.9,0,66.9,69.5,66.5
20160121190000,344.4,367.36,49.7778,39,57.9,0,66.7,69.5,66.5
20160121191500,344.4,367.36,49.7778,39,57.9,0,66.6,69.5,66.5
20160121193000,344.4,367.36,49.7778,39,57.9,0,66.4,69.5,66.5
20160121194500,344.4,367.36,49.7778,39,57.9,0,66.3,69.5,66.5
20160121200000,344.4,367.36,49.7778,39,57.9,100,66.2,69.5,66.5
20160121201500,344.4,367.36,49.7778,39,57.9,100,66.1,69.5,66.5
20160121203000,344.4,367.36,49.7778,39,57.9,100,66.0,69.5,66.5
20160121204500,344.4,367.36,49.7778,39,59.1,100,65.8,69.5,66.5
20160121210000,344.4,372.28,50.4444,39,64.8,100,66.0,69.5,66.5
20160121211500,344.4,365.72,49.5556,39,64.8,100,66.2,69.5,66.5
20160121213000,344.4,365.72,49.5556,39,64.8,100,66.2,69.5,66.5
20160121214500,344.4,365.72,49.5556,39,64.8,100,66.3,69.5,66.5
20160121220000,344.4,365.72,49.5556,39,64.0,100,66.3,69.5,66.5
20160121221500,344.4,365.72,49.5556,39,64.0,100,66.3,69.5,66.5
20160121223000,344.4,370.64,50.2222,39,64.8,100,66.2,69.5,66.5
20160121224500,344.4,370.64,50.2222,39,63.6,100,66.2,69.5,66.5
20160121230000,344.4,370.64,50.2222,39,64.9,100,66.2,69.5,66.5
20160121231500,344.4,370.64,50.2222,39,66.2,100,66.2,69.5,66.5
20160121233000,344.4,365.72,49.5556,39,65.3,100,66.2,69.5,66.5
20160121234500,344.4,365.72,49.5556,39,65.3,100,66.2,69.5,66.5
20160122000000,344.4,365.72,49.5556,39,68.1,100,66.2,69.5,66.5
20160122001500,344.4,359.16,48.6667,39,66.8,100,66.2,69.5,66.5
20160122003000,344.4,359.16,48.6667,39,69.1,100,66.2,69.5,66.5
20160122004500,344.4,359.16,48.6667,39,69.1,100,66.2,69.5,66.5
20160122010000,344.4,359.16,48.6667,39,66.5,100,66.2,69.5,66.5
20160122011500,344.4,365.72,49.5556,39,68.7,100,66.2,69.5,66.5
20160122013000,344.4,365.72,49.5556,39,68.7,100,66.2,69.5,66.5
20160122014500,344.4,365.72,49.5556,39,73.9,100,66.4,69.5,66.5
20160122020000,344.4,365.72,49.5556,39,68.7,100,66.5,69.5,66.5
20160122021500,344.4,365.72,49.5556,39,67.7,100,66.3,69.5,66.5
20160122023000,344.4,370.64,50.2222,39,68.7,100,66.3,69.5,66.5
20160122024500,344.4,370.64,50.2222,39,67.3,100,66.2,69.5,66.5
20160122030000,344.4,370.64,50.2222,39,71.1,100,66.2,69.5,66.5
20160122031500,344.4,370.64,50.2222,39,71.1,100,66.2,69.5,66.5
20160122033000,344.4,370.64,50.2222,39,72.9,100,66.3,69.5,66.5
20160122034500,344.4,370.64,50.2222,39,72.9,100,66.4,69.5,66.5
20160122040000,344.4,365.72,49.5556,39,69.6,100,66.4,69.5,66.5
20160122041500,344.4,365.72,49.5556,39,74.4,100,66.4,69.6,66.6
20160122043000,344.4,365.72,49.5556,39,70.3,100,66.4,69.7,66.7
20160122044500,344.4,365.72,49.5556,39,72.4,100,66.6,69.7,66.7
20160122050000,344.4,365.72,49.5556,39,72.4,100,66.6,69.8,66.8
20160122051500,344.4,365.72,49.5556,39,74.0,100,66.7,69.9,66.9
20160122053000,344.4,365.72,49.5556,39,77.7,100,66.7,69.9,66.9
20160122054500,344.4,365.72,49.5556,39,75.3,100,66.8,69.9,66.9
20160122060000,344.4,365.72,49.5556,39,74.4,100,66.8,69.9,66.9
20160122061500,344.4,365.72,49.5556,39,74.4,100,66.9,69.9,66.9
20160122063000,344.4,365.72,49.5556,39,74.4,100,66.8,69.9,66.9
20160122064500,344.4,365.72,49.5556,39,74.4,100,66.9,69.9,66.9
20160122070000,344.4,365.72,49.5556,39,74.4,100,66.9,69.9,66.9
20160122071500,344.4,365.72,49.5556,39,74.4,100,66.9,69.9,66.9
20160122073000,344.4,365.72,49.5556,39,75.8,100,66.9,69.9,66.9
20160122074500,344.4,365.72,49.5556,39,77.2,100,66.9,69.9,66.9
20160122080000,344.4,365.72,49.5556,39,73.4,100,66.9,69.9,66.9
20160122081500,344.4,365.72,49.5556,39,76.3,100,66.9,69.9,66.9
20160122083000,344.4,370.64,50.2222,39,73.0,100,66.9,69.9,66.9
20160122084500,344.4,362.44,49.1111,39,73.0,100,66.9,69.9,66.9
20160122090000,344.4,367.36,49.7778,39,75.4,100,67.1,69.9,66.9
20160122091500,344.4,367.36,49.7778,39,74.0,100,67.1,69.9,66.9
20160122093000,344.4,367.36,49.7778,39,77.2,100,67.1,69.9,66.9
20160122094500,344.4,367.36,49.7778,39,61.8,0,67.0,69.9,66.9
20160122100000,344.4,367.36,49.7778,39,58.3,100,66.0,69.9,66.9
20160122101500,344.4,362.44,49.1111,38,66.3,100,65.8,69.9,66.9
20160122103000,344.4,355.88,48.2222,38,70.5,100,66.0,69.9,66.9
20160122104500,344.4,355.88,48.2222,38,73.9,100,66.3,69.9,66.9
20160122110000,344.4,355.88,48.2222,38,72.0,100,66.4,69.9,66.9
20160122111500,344.4,355.88,48.2222,38,75.9,100,66.6,69.9,66.9
20160122113000,344.4,355.88,48.2222,38,75.9,100,66.7,69.9,66.9
20160122114500,344.4,355.88,48.2222,38,75.9,100,66.8,69.9,66.9
20160122120000,344.4,355.88,48.2222,38,75.9,100,66.9,69.9,66.9
20160122121500,344.4,355.88,48.2222,38,72.0,100,66.9,69.9,66.9
20160122123000,344.4,355.88,48.2222,38,74.0,100,67.1,69.9,66.9
20160122124500,344.4,355.88,48.2222,38,62.0,0,67.0,69.9,66.9
20160122130000,344.4,355.88,48.2222,38,59.6,100,66.1,69.9,66.9
20160122131500,344.4,355.88,48.2222,38,65.2,100,65.7,69.9,66.9
20160122133000,344.4,355.88,48.2222,38,74.4,100,66.0,69.9,66.9
20160122134500,344.4,350.96,47.5556,38,71.0,100,66.3,69.9,66.9
20160122140000,344.4,355.88,48.2222,38,74.4,100,66.5,69.9,66.9
20160122141500,344.4,355.88,48.2222,38,71.9,100,66.6,69.9,66.9
20160122143000,344.4,350.96,47.5556,38,73.9,100,66.7,69.9,66.9
20160122144500,344.4,355.88,48.2222,38,71.6,100,66.8,69.9,66.9
20160122150000,344.4,355.88,48.2222,38,73.5,100,66.9,69.9,66.9
20160122151500,344.4,355.88,48.2222,38,73.5,100,67.0,69.9,66.9
20160122153000,344.4,355.88,48.2222,38,75.3,100,67.0,69.9,66.9
20160122154500,344.4,355.88,48.2222,38,74.0,100,66.9,69.9,66.9
20160122160000,344.4,350.96,47.5556,38,74.0,100,66.9,69.9,66.9
20160122161500,344.4,350.96,47.5556,38,72.4,100,66.9,69.9,66.9
20160122163000,344.4,350.96,47.5556,38,72.4,100,66.9,69.9,66.9
20160122164500,344.4,350.96,47.5556,38,72.4,100,67.0,69.9,66.9
20160122170000,344.4,350.96,47.5556,38,74.4,100,66.9,69.9,66.9
20160122171500,344.4,350.96,47.5556,38,74.4,100,66.9,69.9,66.9
20160122173000,344.4,350.96,47.5556,38,73.4,100,66.7,69.9,66.9
20160122174500,344.4,350.96,47.5556,38,75.3,100,66.8,69.9,66.9
20160122180000,344.4,350.96,47.5556,38,72.0,100,66.7,69.9,66.9
20160122181500,344.4,350.96,47.5556,38,73.5,100,66.7,69.9,66.9
20160122183000,344.4,362.44,49.1111,38,74.9,100,66.7,69.9,66.9
20160122184500,344.4,354.24,48.0,38,72.5,100,66.6,69.9,66.9
20160122190000,344.4,354.24,48.0,38,76.4,100,66.6,69.9,66.9
20160122191500,344.4,354.24,48.0,38,73.9,100,66.6,69.9,66.9
20160122193000,344.4,354.24,48.0,38,78.2,100,66.6,69.9,66.9
20160122194500,344.4,354.24,48.0,38,76.8,100,66.6,69.9,66.9
20160122200000,344.4,354.24,48.0,38,75.3,100,66.6,69.9,66.9
20160122201500,344.4,354.24,48.0,38,75.3,100,66.6,69.9,66.9
20160122203000,344.4,354.24,48.0,38,77.2,100,66.6,69.9,66.9
20160122204500,344.4,354.24,48.0,38,83.1,100,66.8,69.9,66.9
20160122210000,344.4,354.24,48.0,38,85.6,100,67.1,69.9,66.9
20160122211500,344.4,354.24,48.0,38,58.0,100,66.1,69.9,66.9
20160122213000,344.4,354.24,48.0,38,71.5,100,65.6,69.9,66.9
20160122214500,344.4,354.24,48.0,38,78.7,100,66.0,69.9,66.9
20160122220000,344.4,354.24,48.0,38,75.9,100,66.2,69.9,66.9
20160122221500,344.4,354.24,48.0,38,84.9,100,66.5,69.9,66.9
20160122223000,344.4,354.24,48.0,38,82.6,100,66.7,69.9,66.9
20160122224500,344.4,354.24,48.0,38,82.6,100,66.8,69.9,66.9
20160122230000,344.4,354.24,48.0,38,79.6,100,66.9,69.9,66.9
20160122231500,344.4,354.24,48.0,38,84.4,100,67.1,69.9,66.9
20160122233000,344.4,354.24,48.0,38,68.6,100,67.0,69.9,66.9
20160122234500,344.4,354.24,48.0,38,59.5,100,65.8,69.9,66.9
20160123000000,344.4,354.24,48.0,38,75.3,100,65.6,69.9,66.9
20160123001500,344.4,354.24,48.0,38,80.1,100,66.1,69.9,66.9
20160123003000,344.4,354.24,48.0,38,84.5,100,66.2,69.9,66.9
20160123004500,344.4,354.24,48.0,38,77.4,100,66.4,69.9,66.9
20160123010000,344.4,354.24,48.0,38,74.4,100,66.2,69.9,66.9
20160123011500,344.4,339.48,46.0,38,77.2,100,66.2,69.9,66.9
20160123013000,344.4,339.48,46.0,38,77.2,100,66.2,69.9,66.9
20160123014500,344.4,339.48,46.0,38,80.2,100,66.1,69.9,66.9
20160123020000,344.4,339.48,46.0,38,80.2,100,66.2,69.9,66.9
20160123021500,344.4,339.48,46.0,38,80.2,100,66.2,69.9,66.9
20160123023000,344.4,339.48,46.0,38,78.7,100,66.1,69.9,66.9
20160123024500,344.4,339.48,46.0,38,77.0,100,66.1,69.9,66.9
20160123030000,344.4,339.48,46.0,38,77.0,100,66.1,69.9,66.9
20160123031500,344.4,339.48,46.0,38,78.7,100,66.2,69.9,66.9
20160123033000,344.4,339.48,46.0,38,81.0,100,66.1,69.9,66.9
20160123034500,344.4,339.48,46.0,38,79.6,100,66.1,69.9,66.9
20160123040000,344.4,339.48,46.0,38,78.2,100,66.0,69.9,66.9
20160123041500,344.4,339.48,46.0,38,78.2,100,66.0,69.9,66.9
20160123043000,344.4,339.48,46.0,38,76.7,100,65.9,69.9,66.9
20160123044500,344.4,339.48,46.0,38,76.7,100,65.9,69.9,66.9
20160123050000,344.4,339.48,46.0,38,81.0,100,65.8,69.9,66.9
20160123051500,344.4,339.48,46.0,38,77.8,100,65.9,69.9,66.9
20160123053000,344.4,339.48,46.0,38,80.1,100,65.8,69.9,66.9
20160123054500,344.4,339.48,46.0,38,80.1,100,65.7,69.9,66.9
20160123060000,344.4,339.48,46.0,38,80.1,100,65.7,69.9,66.9
20160123061500,344.4,339.48,46.0,38,80.1,100,65.7,69.9,66.9
20160123063000,344.4,339.48,46.0,38,81.5,100,65.7,69.9,66.9
20160123064500,344.4,339.48,46.0,38,76.4,100,65.7,69.9,66.9
20160123070000,344.4,339.48,46.0,38,77.8,100,65.7,69.9,66.9
20160123071500,344.4,339.48,46.0,38,81.1,100,65.6,69.9,66.9
20160123073000,344.4,339.48,46.0,38,79.4,100,65.6,69.9,66.9
20160123074500,344.4,346.04,46.8889,38,81.1,100,65.7,69.9,66.9
20160123080000,344.4,346.04,46.8889,38,81.1,100,65.6,69.9,66.9
20160123081500,344.4,346.04,46.8889,38,77.3,100,65.6,69.9,66.9
20160123083000,344.4,346.04,46.8889,38,75.4,100,65.6,69.9,66.9
20160123084500,344.4,346.04,46.8889,38,77.8,100,65.7,69.9,66.9
20160123090000,344.4,346.04,46.8889,38,76.9,100,65.6,69.9,66.9
20160123091500,344.4,346.04,46.8889,38,76.9,100,65.8,69.9,66.9
20160123093000,344.4,346.04,46.8889,38,79.2,100,65.8,69.9,66.9
20160123094500,344.4,346.04,46.8889,38,79.2,100,65.8,69.9,66.9
20160123100000,344.4,346.04,46.8889,38,80.6,100,65.8,69.9,66.9
20160123101500,344.4,346.04,46.8889,38,79.6,100,66.0,69.9,66.9
20160123103000,344.4,346.04,46.8889,38,74.8,100,66.0,69.9,66.9
20160123104500,344.4,346.04,46.8889,38,77.4,100,65.9,69.9,66.9
20160123110000,344.4,346.04,46.8889,38,75.4,100,66.0,69.9,66.9
20160123111500,344.4,346.04,46.8889,38,77.3,100,66.1,69.9,66.9
20160123113000,344.4,346.04,46.8889,38,77.3,100,66.1,69.9,66.9
20160123114500,344.4,346.04,46.8889,38,80.4,100,66.1,69.9,66.9
20160123120000,344.4,346.04,46.8889,38,77.2,100,66.2,69.9,66.9
20160123121500,344.4,346.04,46.8889,38,77.2,100,66.2,69.9,66.9
20160123123000,344.4,346.04,46.8889,38,74.0,100,66.2,69.9,66.9
20160123124500,344.4,339.48,46.0,38,77.3,100,66.2,69.9,66.9
20160123130000,344.4,346.04,46.8889,38,75.3,100,66.3,69.9,66.9
20160123131500,344.4,346.04,46.8889,38,77.8,100,66.4,69.9,66.9
20160123133000,344.4,339.48,46.0,38,77.8,100,66.4,69.9,66.9
20160123134500,344.4,339.48,46.0,38,81.5,100,66.5,69.9,66.9
20160123140000,344.4,339.48,46.0,38,78.7,100,66.6,69.9,66.9
20160123141500,344.4,346.04,46.8889,38,80.6,100,66.7,69.9,66.9
20160123143000,344.4,339.48,46.0,38,76.7,100,66.8,69.9,66.9
20160123144500,344.4,346.04,46.8889,38,78.1,100,66.9,69.9,66.9
20160123150000,344.4,346.04,46.8889,38,78.1,100,67.0,69.9,66.9
20160123151500,344.4,346.04,46.8889,38,77.3,100,67.1,69.9,66.9
20160123153000,344.4,337.84,45.7778,38,80.8,100,67.1,69.9,66.9
20160123154500,344.4,342.76,46.4444,38,57.2,100,66.3,69.9,66.9
20160123160000,344.4,342.76,46.4444,38,66.2,100,65.6,69.9,66.9
20160123161500,344.4,342.76,46.4444,38,70.5,100,65.8,69.9,66.9
20160123163000,344.4,342.76,46.4444,38,74.4,100,66.1,69.9,66.9
20160123164500,344.4,342.76,46.4444,38,74.4,100,66.4,69.9,66.9
20160123170000,344.4,342.76,46.4444,38,77.8,100,66.5,69.9,66.9
20160123171500,344.4,342.76,46.4444,38,76.4,100,66.7,69.9,66.9
20160123173000,344.4,342.76,46.4444,38,80.7,100,66.7,69.9,66.9
20160123174500,344.4,337.84,45.7778,38,78.2,100,66.8,69.9,66.9
20160123180000,344.4,337.84,45.7778,38,79.1,100,66.8,69.9,66.9
20160123181500,344.4,342.76,46.4444,38,74.8,100,66.9,69.9,66.9
20160123183000,344.4,337.84,45.7778,38,74.8,100,66.8,69.9,66.9
20160123184500,344.4,337.84,45.7778,38,76.8,100,66.9,69.9,66.9
20160123190000,344.4,337.84,45.7778,38,74.4,100,66.8,69.9,66.9
20160123191500,344.4,337.84,45.7778,38,78.3,100,66.8,69.9,66.9
20160123193000,344.4,342.76,46.4444,38,77.3,100,66.7,69.9,66.9
20160123194500,344.4,337.84,45.7778,38,78.7,100,66.7,69.9,66.9
20160123200000,344.4,342.76,46.4444,38,76.3,100,66.7,69.9,66.9
20160123201500,344.4,337.84,45.7778,38,78.7,100,66.7,69.9,66.9
20160123203000,344.4,342.76,46.4444,38,76.4,100,66.7,69.9,66.9
20160123204500,344.4,342.76,46.4444,38,75.4,100,66.7,69.9,66.9
20160123210000,344.4,337.84,45.7778,38,76.3,100,66.6,69.9,66.9
20160123211500,344.4,337.84,45.7778,38,76.3,100,66.6,69.9,66.9
20160123213000,344.4,337.84,45.7778,38,77.8,100,66.6,69.9,66.9
20160123214500,344.4,337.84,45.7778,38,81.2,100,66.6,69.9,66.9
20160123220000,344.4,342.76,46.4444,38,79.6,100,66.5,69.9,66.9
20160123221500,344.4,337.84,45.7778,38,75.8,100,66.5,69.9,66.9
20160123223000,344.4,337.84,45.7778,38,78.7,100,66.5,69.9,66.9
20160123224500,344.4,337.84,45.7778,38,77.4,100,66.5,69.9,66.9
20160123230000,344.4,337.84,45.7778,38,75.8,100,66.4,69.9,66.9
20160123231500,344.4,337.84,45.7778,38,76.8,100,66.4,69.9,66.9
20160123233000,344.4,337.84,45.7778,38,80.3,100,66.4,69.9,66.9
20160123234500,344.4,342.76,46.4444,38,80.3,100,66.3,69.9,66.9
20160124000000,344.4,334.56,45.3333,38,78.2,100,66.3,69.9,66.9
20160124001500,344.4,339.48,46.0,38,78.2,100,66.3,69.9,66.9
20160124003000,344.4,339.48,46.0,38,77.3,100,66.3,69.9,66.9
20160124004500,344.4,339.48,46.0,38,77.3,100,66.3,69.9,66.9
20160124010000,344.4,339.48,46.0,38,80.1,100,66.3,69.9,66.9
20160124011500,344.4,339.48,46.0,38,80.1,100,66.3,69.9,66.9
20160124013000,344.4,339.48,46.0,38,80.1,100,66.2,69.9,66.9
20160124014500,344.4,339.48,46.0,38,80.1,100,66.2,69.9,66.9
20160124020000,344.4,339.48,46.0,38,80.1,100,66.2,69.9,66.9
20160124021500,344.4,339.48,46.0,38,78.2,100,66.2,69.9,66.9
20160124023000,344.4,339.48,46.0,38,80.9,100,66.1,69.9,66.9
20160124024500,344.4,339.48,46.0,38,77.3,100,66.1,69.9,66.9
20160124030000,344.4,339.48,46.0,38,78.2,100,66.1,69.9,66.9
20160124031500,344.4,339.48,46.0,38,78.2,100,66.0,69.9,66.9
20160124033000,344.4,339.48,46.0,38,81.6,100,66.0,69.9,66.9
20160124034500,344.4,339.48,46.0,38,80.1,100,66.0,69.9,66.9
20160124040000,344.4,339.48,46.0,38,79.1,100,65.9,69.9,66.9
20160124041500,344.4,339.48,46.0,38,76.3,100,65.9,69.9,66.9
20160124043000,344.4,339.48,46.0,38,76.3,100,65.9,69.9,66.9
20160124044500,344.4,339.48,46.0,38,77.2,100,65.8,69.9,66.9
20160124050000,344.4,339.48,46.0,38,77.2,100,65.8,69.9,66.9
20160124051500,344.4,346.04,46.8889,38,78.7,100,65.8,69.9,66.9
20160124053000,344.4,339.48,46.0,38,80.6,100,65.7,69.9,66.9
20160124054500,344.4,339.48,46.0,38,79.6,100,65.6,69.9,66.9
20160124060000,344.4,339.48,46.0,38,80.6,100,65.7,69.9,66.9
20160124061500,344.4,339.48,46.0,38,80.6,100,65.6,69.9,66.9
20160124063000,344.4,339.48,46.0,38,80.6,100,65.6,69.9,66.9
20160124064500,344.4,339.48,46.0,38,79.1,100,65.5,69.9,66.9
20160124070000,344.4,339.48,46.0,38,77.9,100,65.6,69.9,66.9
20160124071500,344.4,339.48,46.0,38,77.9,100,65.5,69.9,66.9
20160124073000,344.4,339.48,46.0,38,78.7,100,65.5,69.9,66.9
20160124074500,344.4,339.48,46.0,38,82.0,100,65.5,69.9,66.9
20160124080000,344.4,339.48,46.0,38,78.7,100,65.5,69.9,66.9
20160124081500,344.4,339.48,46.0,38,77.2,100,65.5,69.9,66.9
20160124083000,344.4,339.48,46.0,38,77.2,100,65.6,69.9,66.9
20160124084500,344.4,339.48,46.0,38,77.2,100,65.6,69.9,66.9
20160124090000,344.4,339.48,46.0,38,76.3,100,65.6,69.9,66.9
20160124091500,344.4,339.48,46.0,38,77.3,100,65.7,69.9,66.9
20160124093000,344.4,339.48,46.0,38,80.2,100,65.7,69.9,66.9
20160124094500,344.4,346.04,46.8889,38,80.2,100,65.7,69.9,66.9
20160124100000,344.4,339.48,46.0,38,78.4,100,65.7,69.9,66.9
20160124101500,344.4,346.04,46.8889,38,78.4,100,65.8,69.9,66.9
20160124103000,344.4,346.04,46.8889,38,75.7,100,65.8,69.9,66.9
20160124104500,344.4,346.04,46.8889,38,75.7,100,65.9,69.9,66.9
20160124110000,344.4,346.04,46.8889,38,76.8,100,66.0,69.9,66.9
20160124111500,344.4,346.04,46.8889,38,75.4,100,66.1,69.9,66.9
20160124113000,344.4,346.04,46.8889,38,79.5,100,66.1,69.9,66.9
20160124114500,344.4,346.04,46.8889,38,78.7,100,66.2,69.9,66.9
20160124120000,344.4,339.48,46.0,38,79.6,100,66.1,69.9,66.9
20160124121500,344.4,339.48,46.0,38,76.2,100,66.3,69.9,66.9
20160124123000,344.4,346.04,46.8889,38,77.2,100,66.3,69.9,66.9
20160124124500,344.4,339.48,46.0,38,74.9,100,66.4,69.9,66.9
20160124130000,344.4,347.68,47.1111,38,77.3,100,66.5,69.9,66.9
20160124131500,344.4,342.76,46.4444,38,78.3,100,66.6,69.9,66.9
20160124133000,344.4,337.84,45.7778,38,79.3,100,66.7,69.9,66.9
20160124134500,344.4,346.04,46.8889,38,79.3,100,66.9,69.9,66.9
20160124140000,344.4,337.84,45.7778,38,78.0,100,67.0,69.9,66.9
20160124141500,344.4,342.76,46.4444,38,78.0,100,67.1,69.9,66.9
20160124143000,344.4,342.76,46.4444,38,60.0,100,66.2,69.9,66.9
20160124144500,344.4,337.84,45.7778,38,64.4,100,65.7,69.9,66.9
20160124150000,344.4,337.84,45.7778,38,71.0,100,65.9,69.9,66.9
20160124151500,344.4,337.84,45.7778,38,74.3,100,66.2,69.9,66.9
20160124153000,344.4,337.84,45.7778,38,73.0,100,66.5,69.9,66.9
20160124154500,344.4,346.04,46.8889,38,77.0,100,66.7,69.9,66.9
20160124160000,344.4,334.56,45.3333,38,77.0,100,66.8,69.9,66.9
20160124161500,344.4,334.56,45.3333,38,75.2,100,66.9,69.9,66.9
20160124163000,344.4,342.76,46.4444,38,75.2,100,67.1,69.9,66.9
20160124164500,344.4,342.76,46.4444,38,60.7,0,66.7,69.9,66.9
20160124170000,344.4,342.76,46.4444,38,56.4,100,66.0,69.9,66.9
20160124171500,344.4,342.76,46.4444,38,68.7,100,65.8,69.9,66.9
20160124173000,344.4,337.84,45.7778,38,70.1,100,66.1,69.9,66.9
20160124174500,344.4,342.76,46.4444,38,73.0,100,66.4,69.9,66.9
20160124180000,344.4,337.84,45.7778,38,76.3,100,66.6,69.9,66.9
20160124181500,344.4,346.04,46.8889,38,74.4,100,66.6,69.9,66.9
20160124183000,344.4,346.04,46.8889,38,77.2,100,66.7,69.9,66.9
20160124184500,344.4,339.48,46.0,38,72.0,100,66.8,69.9,66.9
20160124190000,344.4,346.04,46.8889,38,77.7,100,66.8,69.9,66.9
20160124191500,344.4,339.48,46.0,38,71.5,100,66.8,69.9,66.9
20160124193000,344.4,347.68,47.1111,38,74.0,100,66.8,69.9,66.9
20160124194500,344.4,342.76,46.4444,38,72.1,100,66.9,69.9,66.9
20160124200000,344.4,342.76,46.4444,38,74.9,100,66.9,69.9,66.9
20160124201500,344.4,342.76,46.4444,38,76.5,100,66.9,69.9,66.9
20160124203000,344.4,347.68,47.1111,38,73.5,100,66.9,69.9,66.9
20160124204500,344.4,339.48,46.0,38,72.0,100,66.8,69.9,66.9
20160124210000,344.4,347.68,47.1111,38,72.8,100,66.9,69.9,66.9
20160124211500,344.4,337.84,45.7778,38,72.8,100,66.8,69.9,66.9
20160124213000,344.4,346.04,46.8889,38,74.0,100,66.8,69.9,66.9
20160124214500,344.4,334.56,45.3333,38,75.3,100,66.8,69.9,66.9
20160124220000,344.4,347.68,47.1111,38,75.3,100,66.8,69.9,66.9
20160124221500,344.4,339.48,46.0,38,73.8,100,66.7,69.9,66.9
20160124223000,344.4,339.48,46.0,38,73.8,100,66.6,69.9,66.9
20160124224500,344.4,339.48,46.0,38,71.0,100,66.6,69.9,66.9
20160124230000,344.4,339.48,46.0,38,73.5,100,66.6,69.9,66.9
20160124231500,344.4,339.48,46.0,38,71.5,100,66.6,69.9,66.9
20160124233000,344.4,339.48,46.0,38,74.7,100,66.6,69.9,66.9
20160124234500,344.4,339.48,46.0,38,74.7,100,66.6,69.9,66.9
20160125000000,344.4,339.48,46.0,38,77.2,100,66.6,69.9,66.9
20160125001500,344.4,339.48,46.0,38,73.9,100,66.6,69.8,66.8
20160125003000,344.4,339.48,46.0,38,75.1,100,66.6,69.8,66.8
20160125004500,344.4,339.48,46.0,38,71.6,100,66.6,69.8,66.8
20160125010000,344.4,339.48,46.0,38,74.7,100,66.7,69.8,66.8
20160125011500,344.4,339.48,46.0,38,72.5,100,66.7,69.8,66.8
20160125013000,344.4,339.48,46.0,38,75.6,100,66.8,69.7,66.7
20160125014500,344.4,339.48,46.0,38,74.4,100,66.7,69.8,66.8
20160125020000,344.4,339.48,46.0,38,77.2,100,66.7,69.7,66.7
20160125021500,344.4,339.48,46.0,38,74.4,100,66.8,69.7,66.7
20160125023000,344.4,346.04,46.8889,38,75.6,100,66.8,69.6,66.6
20160125024500,344.4,337.84,45.7778,38,71.9,100,66.8,69.6,66.6
20160125030000,344.4,346.04,46.8889,38,71.9,100,66.8,69.6,66.6
20160125031500,344.4,339.48,46.0,38,57.1,100,65.9,69.5,66.5
20160125033000,344.4,346.04,46.8889,38,66.2,100,65.4,69.5,66.5
20160125034500,344.4,339.48,46.0,38,66.9,100,65.6,69.5,66.5
20160125040000,344.4,339.48,46.0,38,72.0,100,65.9,69.5,66.5
20160125041500,344.4,339.48,46.0,38,73.4,100,66.2,69.5,66.5
20160125043000,344.4,339.48,46.0,38,73.4,100,66.3,69.5,66.5
20160125044500,344.4,339.48,46.0,38,75.3,100,66.3,69.5,66.5
