PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125050000,344.4,339.48,46.0,38,72.4,100,66.4,69.5,66.5
20160125051500,344.4,339.48,46.0,38,72.4,100,66.4,69.5,66.5
20160125053000,344.4,339.48,46.0,38,72.4,100,66.6,69.5,66.5
20160125054500,344.4,339.48,46.0,38,76.7,100,66.6,69.5,66.5
20160125060000,344.4,339.48,46.0,38,73.4,100,66.6,69.5,66.5
20160125061500,344.4,339.48,46.0,38,73.4,100,66.6,69.5,66.5
20160125063000,344.4,350.96,47.5556,38,71.1,100,66.7,69.5,66.5
20160125064500,344.4,350.96,47.5556,38,60.4,0,66.3,69.5,66.5
20160125070000,344.4,350.96,47.5556,38,56.9,100,65.6,69.5,66.5
20160125071500,344.4,350.96,47.5556,38,66.3,100,65.5,69.5,66.5
20160125073000,344.4,350.96,47.5556,38,70.5,100,65.7,69.5,66.5
20160125074500,344.4,350.96,47.5556,38,71.6,100,66.1,69.5,66.5
20160125080000,344.4,350.96,47.5556,38,72.7,100,66.2,69.5,66.5
20160125081500,344.4,350.96,47.5556,38,70.1,100,66.4,69.5,66.5
20160125083000,344.4,346.04,46.8889,38,72.4,100,66.6,69.5,66.5
20160125084500,344.4,350.96,47.5556,38,65.0,100,66.7,69.5,66.5
20160125090000,344.4,350.96,47.5556,38,57.9,100,66.0,69.5,66.5
20160125091500,344.4,359.16,48.6667,38,59.6,100,65.6,69.5,66.5
20160125093000,344.4,354.24,48.0,38,66.5,100,65.7,69.5,66.5
20160125094500,344.4,354.24,48.0,38,67.7,100,66.0,69.5,66.5
20160125100000,344.4,346.04,46.8889,38,66.2,100,66.1,69.5,66.5
20160125101500,344.4,350.96,47.5556,38,69.6,100,66.3,69.5,66.5
20160125103000,344.4,350.96,47.5556,38,67.7,100,66.4,69.5,66.5
20160125104500,344.4,350.96,47.5556,38,66.6,100,66.6,69.5,66.5
20160125110000,344.4,350.96,47.5556,38,68.2,100,66.7,69.5,66.5
20160125111500,344.4,350.96,47.5556,38,57.6,100,66.6,69.5,66.5
20160125113000,344.4,350.96,47.5556,38,56.8,100,66.2,69.5,66.5
20160125114500,344.4,350.96,47.5556,38,56.8,100,66.0,69.5,66.5
20160125120000,344.4,350.96,47.5556,38,58.3,100,65.8,69.5,66.5
20160125121500,344.4,350.96,47.5556,38,64.8,100,65.9,69.5,66.5
20160125123000,344.4,346.04,46.8889,38,64.8,100,66.2,69.5,66.5
20160125124500,344.4,339.48,46.0,38,64.8,100,66.4,69.5,66.5
20160125130000,344.4,339.48,46.0,38,64.8,100,66.6,69.5,66.5
20160125131500,344.4,339.48,46.0,38,65.8,100,66.7,69.5,66.5
20160125133000,344.4,346.04,46.8889,38,64.0,100,66.7,69.5,66.5
20160125134500,344.4,346.04,46.8889,38,58.0,100,66.6,69.5,66.5
20160125140000,344.4,346.04,46.8889,38,57.2,100,66.3,69.5,66.5
20160125141500,344.4,339.48,46.0,38,57.2,100,66.2,69.5,66.5
20160125143000,344.4,346.04,46.8889,38,57.2,100,66.1,69.5,66.5
20160125144500,344.4,337.84,45.7778,38,57.2,100,66.0,69.5,66.5
20160125150000,344.4,337.84,45.7778,38,57.2,100,66.0,69.5,66.5
20160125151500,344.4,337.84,45.7778,38,59.9,100,66.0,69.5,66.5
20160125153000,344.4,346.04,46.8889,38,59.9,100,66.2,69.5,66.5
20160125154500,344.4,346.04,46.8889,38,59.9,100,66.2,69.5,66.5
20160125160000,344.4,339.48,46.0,38,60.7,100,66.2,69.5,66.5
20160125161500,344.4,354.24,48.0,38,60.7,100,66.3,69.5,66.5
20160125163000,344.4,354.24,48.0,38,60.7,100,66.3,69.5,66.5
20160125164500,344.4,359.16,48.6667,38,60.7,100,66.3,69.5,66.5
20160125170000,344.4,365.72,49.5556,38,60.7,100,66.3,69.5,66.5
20160125171500,344.4,365.72,49.5556,38,60.7,100,66.3,69.5,66.5
20160125173000,344.4,359.16,48.6667,38,60.0,100,66.2,69.5,66.5
20160125174500,344.4,359.16,48.6667,38,60.0,100,66.2,69.5,66.5
20160125180000,344.4,359.16,48.6667,38,61.6,100,66.2,69.5,66.5
20160125181500,344.4,354.24,48.0,38,64.0,100,66.3,69.5,66.5
20160125183000,344.4,354.24,48.0,38,64.0,100,66.4,69.5,66.5
20160125184500,344.4,354.24,48.0,38,64.0,100,66.6,69.5,66.5
20160125190000,344.4,354.24,48.0,38,64.0,100,66.6,69.5,66.5
20160125191500,344.4,347.68,47.1111,38,64.0,100,66.6,69.5,66.5
20160125193000,344.4,354.24,48.0,38,64.0,100,66.6,69.5,66.5
20160125194500,344.4,347.68,47.1111,38,64.8,100,66.6,69.5,66.5
20160125200000,344.4,347.68,47.1111,38,63.6,100,66.6,69.5,66.5
20160125201500,344.4,347.68,47.1111,38,63.6,100,66.6,69.5,66.5
20160125203000,344.4,347.68,47.1111,38,63.6,100,66.5,69.5,66.5
20160125204500,344.4,347.68,47.1111,38,63.6,100,66.5,69.5,66.5
20160125210000,344.4,347.68,47.1111,38,63.6,100,66.5,69.5,66.5
20160125211500,344.4,347.68,47.1111,38,63.6,100,66.4,69.5,66.5
20160125213000,344.4,347.68,47.1111,38,63.6,100,66.4,69.5,66.5
20160125214500,344.4,347.68,47.1111,38,63.6,100,66.4,69.5,66.5
20160125220000,344.4,347.68,47.1111,38,63.6,100,66.3,69.5,66.5
20160125221500,344.4,354.24,48.0,38,63.6,100,66.3,69.5,66.5
20160125223000,344.4,354.24,48.0,38,63.6,100,66.2,69.5,66.5
20160125224500,344.4,354.24,48.0,38,63.6,100,66.2,69.5,66.5
20160125230000,344.4,347.68,47.1111,38,64.8,100,66.2,69.5,66.5
20160125231500,344.4,354.24,48.0,38,64.8,100,66.3,69.5,66.5
20160125233000,344.4,347.68,47.1111,38,65.8,100,66.3,69.5,66.5
20160125234500,344.4,347.68,47.1111,38,65.8,100,66.3,69.5,66.5
20160126000000,344.4,354.24,48.0,38,67.2,100,66.4,69.5,66.5
20160126001500,344.4,354.24,48.0,38,68.6,100,66.5,69.5,66.5
20160126003000,344.4,354.24,48.0,38,67.3,100,66.6,69.5,66.5
20160126004500,344.4,347.68,47.1111,38,67.3,100,66.6,69.5,66.5
20160126010000,344.4,347.68,47.1111,38,68.6,100,66.7,69.5,66.5
20160126011500,344.4,347.68,47.1111,38,67.3,100,66.7,69.5,66.5
20160126013000,344.4,354.24,48.0,38,59.2,0,66.6,69.5,66.5
20160126014500,344.4,354.24,48.0,38,58.4,100,66.2,69.5,66.5
20160126020000,344.4,354.24,48.0,38,58.4,100,66.0,69.5,66.5
20160126021500,344.4,354.24,48.0,38,58.4,100,65.8,69.5,66.5
20160126023000,344.4,346.04,46.8889,38,66.2,100,65.8,69.5,66.5
20160126024500,344.4,346.04,46.8889,38,66.2,100,66.1,69.5,66.5
20160126030000,344.4,350.96,47.5556,38,68.6,100,66.2,69.5,66.5
20160126031500,344.4,350.96,47.5556,38,68.6,100,66.3,69.5,66.5
20160126033000,344.4,350.96,47.5556,38,67.7,100,66.4,69.5,66.5
20160126034500,344.4,350.96,47.5556,38,69.1,100,66.5,69.5,66.5
20160126040000,344.4,350.96,47.5556,38,67.3,100,66.6,69.5,66.5
20160126041500,344.4,350.96,47.5556,38,68.2,100,66.6,69.5,66.5
20160126043000,344.4,350.96,47.5556,38,68.2,100,66.7,69.5,66.5
20160126044500,344.4,350.96,47.5556,38,67.3,100,66.7,69.5,66.5
20160126050000,344.4,350.96,47.5556,38,68.7,100,66.7,69.5,66.5
20160126051500,344.4,350.96,47.5556,38,58.8,100,66.4,69.5,66.5
20160126053000,344.4,350.96,47.5556,38,58.8,100,66.1,69.5,66.5
20160126054500,344.4,350.96,47.5556,38,58.0,100,65.9,69.5,66.5
20160126060000,344.4,350.96,47.5556,38,62.2,100,65.7,69.5,66.5
20160126061500,344.4,350.96,47.5556,38,67.3,100,66.0,69.5,66.5
20160126063000,344.4,350.96,47.5556,38,68.1,100,66.1,69.5,66.5
20160126064500,344.4,350.96,47.5556,38,66.8,100,66.2,69.5,66.5
20160126070000,344.4,346.04,46.8889,38,68.6,100,66.3,69.5,66.5
20160126071500,344.4,350.96,47.5556,38,68.6,100,66.4,69.5,66.5
20160126073000,344.4,350.96,47.5556,38,68.6,100,66.5,69.5,66.5
20160126074500,344.4,346.04,46.8889,38,67.7,100,66.5,69.5,66.5
20160126080000,344.4,354.24,48.0,38,69.1,100,66.6,69.5,66.5
20160126081500,344.4,354.24,48.0,38,67.7,100,66.7,69.5,66.5
20160126083000,344.4,347.68,47.1111,38,63.2,0,66.9,69.5,66.5
20160126084500,344.4,347.68,47.1111,38,58.4,0,67.2,69.5,66.5
20160126090000,344.4,354.24,48.0,38,58.4,0,67.6,69.5,66.5
20160126091500,344.4,347.68,47.1111,38,58.4,0,67.6,69.5,66.5
20160126093000,344.4,347.68,47.1111,38,58.4,0,67.7,69.5,66.5
20160126094500,344.4,347.68,47.1111,38,58.4,0,67.9,69.5,66.5
20160126100000,344.4,342.76,46.4444,38,57.6,0,67.9,69.5,66.5
20160126101500,344.4,342.76,46.4444,38,57.6,0,68.1,69.5,66.5
20160126103000,344.4,342.76,46.4444,38,57.6,0,68.2,69.5,66.5
20160126104500,344.4,342.76,46.4444,38,57.6,0,68.6,69.5,66.5
20160126110000,344.4,342.76,46.4444,38,57.6,0,68.7,69.5,66.5
20160126111500,344.4,396.88,53.7778,41,57.6,0,69.0,69.5,66.5
20160126113000,344.4,367.36,49.7778,39,57.6,0,68.9,69.5,66.5
20160126114500,344.4,372.28,50.4444,39,57.6,0,69.1,69.5,66.5
20160126120000,344.4,592.04,80.2222,52,57.6,0,68.4,68.0,61.8
20160126121500,344.4,569.08,77.1111,51,57.6,0,68.2,68.0,64.2
20160126123000,344.4,559.24,75.7778,50,57.6,0,68.1,68.0,64.2
20160126124500,344.4,559.24,75.7778,50,57.6,0,68.1,68.0,64.2
20160126130000,344.4,559.24,75.7778,50,57.6,0,68.2,68.0,64.2
20160126131500,344.4,559.24,75.7778,50,57.6,0,68.2,68.0,64.2
20160126133000,344.4,559.24,75.7778,50,57.6,0,68.3,68.0,64.2
20160126134500,344.4,559.24,75.7778,50,57.6,0,68.3,68.0,64.2
20160126140000,344.4,590.4,80.0,51,57.6,0,68.2,68.0,64.2
20160126141500,344.4,590.4,80.0,51,57.6,0,68.2,68.0,64.2
20160126143000,344.4,596.96,80.8889,51,57.6,0,67.7,68.0,64.2
20160126144500,344.4,554.32,75.1111,49,57.6,0,67.7,68.0,64.2
20160126150000,344.4,501.84,68.0,46,57.6,0,68.1,68.0,64.2
20160126151500,344.4,639.6,86.6667,55,58.3,0,68.7,68.0,64.2
20160126153000,344.4,639.6,86.6667,55,57.6,0,68.2,68.0,64.2
20160126154500,344.4,639.6,86.6667,55,57.6,0,68.0,68.0,64.2
20160126160000,344.4,652.72,88.4444,55,57.6,0,68.1,68.0,64.2
20160126161500,344.4,624.84,84.6667,54,58.2,0,67.7,68.0,64.2
20160126163000,344.4,446.08,60.4444,43,58.2,0,67.1,68.0,64.2
20160126164500,344.4,367.36,49.7778,39,57.6,0,66.9,68.0,63.5
20160126170000,344.4,367.36,49.7778,39,57.6,0,66.7,68.0,63.6
20160126171500,344.4,372.28,50.4444,39,57.6,0,66.4,68.0,63.6
20160126173000,344.4,359.16,48.6667,39,58.3,0,66.1,68.0,63.6
20160126174500,344.4,372.28,50.4444,39,58.3,0,66.0,68.0,64.8
20160126180000,344.4,365.72,49.5556,39,57.1,0,65.7,68.0,64.8
20160126181500,344.4,365.72,49.5556,39,58.7,0,65.5,68.0,64.8
20160126183000,344.4,365.72,49.5556,39,57.6,0,65.3,68.0,64.8
20160126184500,344.4,365.72,49.5556,39,57.6,0,65.1,68.0,64.8
20160126190000,344.4,370.64,50.2222,39,59.6,0,64.9,68.0,64.8
20160126191500,344.4,370.64,50.2222,39,56.8,0,64.8,68.0,64.8
20160126193000,344.4,370.64,50.2222,39,59.5,100,64.5,68.0,64.8
20160126194500,344.4,370.64,50.2222,39,56.8,100,64.4,68.0,64.8
20160126200000,344.4,365.72,49.5556,39,59.1,100,64.2,68.0,64.8
20160126201500,344.4,365.72,49.5556,39,59.1,100,64.2,68.0,64.8
20160126203000,344.4,365.72,49.5556,39,66.7,100,64.3,68.0,64.8
20160126204500,344.4,370.64,50.2222,39,65.8,100,64.6,68.0,64.8
20160126210000,344.4,365.72,49.5556,39,64.8,100,64.6,68.0,64.8
20160126211500,344.4,365.72,49.5556,39,66.3,100,64.8,68.0,64.8
20160126213000,344.4,365.72,49.5556,39,65.1,100,64.7,68.0,64.8
20160126214500,344.4,365.72,49.5556,39,66.8,100,64.8,68.0,64.8
20160126220000,344.4,365.72,49.5556,39,64.4,100,64.7,68.0,64.8
20160126221500,344.4,370.64,50.2222,39,68.2,100,64.8,68.0,64.8
20160126223000,344.4,370.64,50.2222,39,65.3,100,64.7,68.0,64.8
20160126224500,344.4,370.64,50.2222,39,68.7,100,64.8,68.0,64.8
20160126230000,344.4,365.72,49.5556,39,65.3,100,64.7,68.0,64.8
20160126231500,344.4,370.64,50.2222,39,69.1,100,64.7,68.0,64.8
20160126233000,344.4,370.64,50.2222,39,65.3,100,64.6,68.0,64.8
20160126234500,344.4,370.64,50.2222,39,68.6,100,64.6,68.0,64.8
20160127000000,344.4,365.72,49.5556,39,64.9,100,64.5,68.0,64.8
20160127001500,344.4,365.72,49.5556,39,68.4,100,64.5,68.0,64.8
20160127003000,344.4,365.72,49.5556,39,64.9,100,64.5,68.0,64.8
20160127004500,344.4,365.72,49.5556,39,70.5,100,64.6,68.0,64.8
20160127010000,344.4,365.72,49.5556,39,67.3,100,64.6,68.0,64.8
20160127011500,344.4,359.16,48.6667,39,67.3,100,64.6,68.0,64.8
20160127013000,344.4,359.16,48.6667,39,66.3,100,64.6,68.0,64.8
20160127014500,344.4,359.16,48.6667,39,68.6,100,64.4,68.0,64.8
20160127020000,344.4,359.16,48.6667,39,69.7,100,64.7,68.0,64.8
20160127021500,344.4,354.24,48.0,39,69.7,100,64.6,68.0,64.8
20160127023000,344.4,359.16,48.6667,39,68.2,100,64.6,68.0,64.8
20160127024500,344.4,354.24,48.0,39,65.3,100,64.4,68.0,64.8
20160127030000,344.4,359.16,48.6667,39,69.6,100,64.4,68.0,64.8
20160127031500,344.4,359.16,48.6667,39,69.6,100,64.6,68.0,64.8
20160127033000,344.4,359.16,48.6667,39,72.4,100,64.8,68.0,64.8
20160127034500,344.4,365.72,49.5556,39,72.4,100,65.0,68.0,64.8
20160127040000,344.4,359.16,48.6667,39,71.0,100,64.9,68.0,64.8
20160127041500,344.4,359.16,48.6667,39,68.2,100,65.0,68.0,64.8
20160127043000,344.4,359.16,48.6667,39,57.2,100,64.2,68.0,64.8
20160127044500,344.4,359.16,48.6667,39,66.2,100,63.8,68.0,64.8
20160127050000,344.4,359.16,48.6667,39,69.2,100,64.1,68.0,64.8
20160127051500,344.4,359.16,48.6667,39,69.2,100,64.3,68.0,64.8
20160127053000,344.4,359.16,48.6667,39,72.1,100,64.5,68.0,64.8
20160127054500,344.4,359.16,48.6667,39,69.5,100,64.5,68.0,64.8
20160127060000,344.4,359.16,48.6667,39,70.7,100,64.6,68.0,64.8
20160127061500,344.4,359.16,48.6667,39,70.7,100,64.6,68.0,64.8
20160127063000,344.4,359.16,48.6667,39,72.4,100,64.6,68.0,64.8
20160127064500,344.4,359.16,48.6667,39,68.7,100,64.7,68.0,64.8
20160127070000,344.4,359.16,48.6667,39,72.0,100,64.6,68.0,64.8
20160127071500,344.4,359.16,48.6667,39,69.7,100,64.7,68.0,64.8
20160127073000,344.4,354.24,48.0,39,69.7,100,64.7,68.0,64.8
20160127074500,344.4,359.16,48.6667,39,69.7,100,64.8,68.0,64.8
20160127080000,344.4,346.04,46.8889,39,68.1,100,64.5,68.0,64.8
20160127081500,344.4,359.16,48.6667,39,66.3,100,64.6,68.0,64.8
20160127083000,344.4,350.96,47.5556,39,58.7,0,65.3,68.0,64.8
20160127084500,344.4,362.44,49.1111,39,58.7,0,65.3,68.0,64.8
20160127090000,344.4,362.44,49.1111,39,57.9,0,65.3,68.0,64.8
20160127091500,344.4,362.44,49.1111,39,57.9,0,65.5,68.0,64.8
20160127093000,344.4,362.44,49.1111,39,57.9,0,65.7,68.0,64.8
20160127094500,344.4,362.44,49.1111,39,57.2,0,66.0,68.0,64.8
20160127100000,344.4,362.44,49.1111,39,58.7,0,66.1,68.0,64.8
20160127101500,344.4,362.44,49.1111,39,56.4,0,66.3,68.0,64.8
20160127103000,344.4,362.44,49.1111,39,59.1,0,66.4,68.0,64.8
20160127104500,344.4,362.44,49.1111,39,56.0,0,66.7,68.0,64.8
20160127110000,344.4,362.44,49.1111,39,58.8,0,66.9,68.0,64.8
20160127111500,344.4,362.44,49.1111,39,57.6,0,67.1,68.0,64.8
20160127113000,344.4,362.44,49.1111,39,56.0,0,66.6,68.0,64.8
20160127114500,344.4,362.44,49.1111,39,58.9,0,66.0,68.0,64.8
20160127120000,344.4,362.44,49.1111,39,57.5,0,65.7,68.0,64.8
20160127121500,344.4,362.44,49.1111,39,56.0,0,65.4,68.0,64.8
20160127123000,344.4,362.44,49.1111,39,58.4,0,65.2,68.0,64.8
20160127124500,344.4,355.88,48.2222,39,58.4,0,65.1,68.0,64.8
20160127130000,344.4,355.88,48.2222,39,56.0,0,65.0,68.0,64.8
20160127131500,344.4,362.44,49.1111,39,57.2,0,64.9,68.0,64.8
20160127133000,344.4,362.44,49.1111,39,59.5,0,65.3,68.0,64.8
20160127134500,344.4,355.88,48.2222,39,57.1,0,66.0,68.0,64.8
20160127140000,344.4,365.72,49.5556,39,56.0,0,66.0,68.0,64.8
20160127141500,344.4,365.72,49.5556,39,58.4,0,66.2,68.0,64.8
20160127143000,344.4,359.16,48.6667,39,58.4,0,66.6,68.0,64.8
20160127144500,344.4,359.16,48.6667,39,55.9,0,67.2,68.0,64.8
20160127150000,344.4,359.16,48.6667,39,56.9,0,67.3,68.0,64.8
20160127151500,344.4,365.72,49.5556,39,59.5,0,67.4,68.0,64.8
20160127153000,344.4,355.88,48.2222,39,57.7,0,67.6,68.0,64.8
20160127154500,344.4,365.72,49.5556,39,56.0,0,67.7,68.0,64.8
20160127160000,344.4,365.72,49.5556,39,58.8,0,67.7,68.0,64.8
20160127161500,344.4,359.16,48.6667,39,58.8,0,67.7,68.0,64.8
20160127163000,344.4,359.16,48.6667,39,56.1,0,67.4,68.0,64.8
20160127164500,344.4,367.36,49.7778,39,57.8,0,66.8,68.0,64.8
20160127170000,344.4,367.36,49.7778,39,59.9,0,66.2,68.0,64.8
20160127171500,344.4,359.16,48.6667,39,56.4,0,65.8,68.0,64.8
20160127173000,344.4,370.64,50.2222,39,57.6,0,65.5,68.0,64.8
20160127174500,344.4,359.16,48.6667,39,59.5,0,65.1,68.0,64.8
20160127180000,344.4,359.16,48.6667,39,56.3,0,64.8,68.0,64.8
20160127181500,344.4,367.36,49.7778,39,58.4,0,64.6,68.0,64.8
20160127183000,344.4,355.88,48.2222,39,59.1,100,64.3,68.0,64.8
20160127184500,344.4,355.88,48.2222,39,56.4,100,64.2,68.0,64.8
20160127190000,344.4,365.72,49.5556,39,62.4,100,64.1,68.0,64.8
20160127191500,344.4,359.16,48.6667,39,67.2,100,64.4,68.0,64.8
20160127193000,344.4,365.72,49.5556,39,64.9,100,64.6,68.0,64.8
20160127194500,344.4,365.72,49.5556,39,69.2,100,64.7,68.0,64.8
20160127200000,344.4,359.16,48.6667,39,65.8,100,64.7,68.0,64.8
20160127201500,344.4,367.36,49.7778,39,67.3,100,64.8,68.0,64.8
20160127203000,344.4,362.44,49.1111,39,68.3,100,64.7,68.0,64.8
20160127204500,344.4,362.44,49.1111,39,65.8,100,64.7,68.0,64.8
20160127210000,344.4,362.44,49.1111,39,69.6,100,64.7,68.0,64.8
20160127211500,344.4,362.44,49.1111,39,66.6,100,64.7,68.0,64.8
20160127213000,344.4,362.44,49.1111,39,69.7,100,64.7,68.0,64.8
20160127214500,344.4,367.36,49.7778,39,67.0,100,64.6,68.0,64.8
20160127220000,344.4,367.36,49.7778,39,68.4,100,64.6,68.0,64.8
20160127221500,344.4,359.16,48.6667,39,67.6,100,64.5,68.0,64.8
20160127223000,344.4,367.36,49.7778,39,67.6,100,64.6,68.0,64.8
20160127224500,344.4,359.16,48.6667,39,67.6,100,64.4,68.0,64.8
20160127230000,344.4,367.36,49.7778,39,66.3,100,64.5,68.0,64.8
20160127231500,344.4,362.44,49.1111,39,68.5,100,64.5,68.0,64.8
20160127233000,344.4,362.44,49.1111,39,68.5,100,64.6,68.0,64.8
20160127234500,344.4,362.44,49.1111,39,68.5,100,64.5,68.0,64.8
20160128000000,344.4,362.44,49.1111,39,68.5,100,64.6,68.0,64.8
20160128001500,344.4,362.44,49.1111,39,70.9,100,64.5,68.0,64.8
20160128003000,344.4,367.36,49.7778,39,68.2,100,64.6,68.0,64.8
20160128004500,344.4,362.44,49.1111,39,69.6,100,64.5,68.0,64.8
20160128010000,344.4,367.36,49.7778,39,68.7,100,64.6,68.0,64.8
20160128011500,344.4,359.16,48.6667,39,71.0,100,64.4,68.0,64.8
20160128013000,344.4,365.72,49.5556,39,68.2,100,64.6,68.0,64.8
20160128014500,344.4,359.16,48.6667,39,69.1,100,64.5,68.0,64.8
20160128020000,344.4,365.72,49.5556,39,69.1,100,64.6,68.0,64.8
20160128021500,344.4,355.88,48.2222,39,70.5,100,64.4,68.0,64.8
20160128023000,344.4,367.36,49.7778,39,70.5,100,64.6,68.0,64.8
20160128024500,344.4,355.88,48.2222,39,71.5,100,64.6,68.0,64.8
20160128030000,344.4,367.36,49.7778,39,70.7,100,64.7,68.0,64.8
20160128031500,344.4,359.16,48.6667,39,70.7,100,64.6,68.0,64.8
20160128033000,344.4,365.72,49.5556,39,70.7,100,64.7,68.0,64.8
20160128034500,344.4,365.72,49.5556,39,70.7,100,64.7,68.0,64.8
20160128040000,344.4,365.72,49.5556,39,72.0,100,64.7,68.0,64.8
20160128041500,344.4,359.16,48.6667,39,68.1,100,64.6,68.0,64.8
20160128043000,344.4,365.72,49.5556,39,72.9,100,64.7,68.0,64.8
20160128044500,344.4,365.72,49.5556,39,69.2,100,64.6,68.0,64.8
20160128050000,344.4,359.16,48.6667,39,70.6,100,64.6,68.0,64.8
20160128051500,344.4,365.72,49.5556,39,70.6,100,64.6,68.0,64.8
20160128053000,344.4,365.72,49.5556,39,71.5,100,64.5,68.0,64.8
20160128054500,344.4,359.16,48.6667,39,70.3,100,64.6,68.0,64.8
20160128060000,344.4,359.16,48.6667,39,71.4,100,64.5,68.0,64.8
20160128061500,344.4,359.16,48.6667,39,72.5,100,64.6,68.0,64.8
20160128063000,344.4,365.72,49.5556,39,72.5,100,64.6,68.0,64.8
20160128064500,344.4,365.72,49.5556,39,74.9,100,64.8,68.0,64.8
20160128070000,344.4,365.72,49.5556,39,71.6,100,64.7,68.0,64.8
20160128071500,344.4,365.72,49.5556,39,71.6,100,64.7,68.0,64.8
20160128073000,344.4,365.72,49.5556,39,73.0,100,64.8,68.0,64.8
20160128074500,344.4,365.72,49.5556,39,70.5,100,64.8,68.0,64.8
20160128080000,344.4,370.64,50.2222,39,73.5,100,65.0,68.0,64.8
20160128081500,344.4,359.16,48.6667,39,63.2,0,65.2,68.0,64.8
20160128083000,344.4,370.64,50.2222,39,59.6,0,65.3,68.0,64.8
20160128084500,344.4,362.44,49.1111,39,57.2,0,66.6,68.0,64.8
20160128090000,344.4,362.44,49.1111,39,58.4,0,65.8,68.0,64.8
20160128091500,344.4,362.44,49.1111,39,58.4,0,65.7,68.0,64.8
20160128093000,344.4,367.36,49.7778,39,56.8,0,65.7,68.0,64.8
20160128094500,344.4,367.36,49.7778,39,59.5,0,66.1,68.0,64.8
20160128100000,344.4,367.36,49.7778,39,55.9,0,66.2,68.0,64.8
20160128101500,344.4,372.28,50.4444,39,58.0,0,66.3,68.0,64.8
20160128103000,344.4,365.72,49.5556,39,58.0,0,66.4,68.0,64.8
20160128104500,344.4,365.72,49.5556,39,55.6,0,66.6,68.0,64.8
20160128110000,344.4,690.44,93.5556,58,56.5,0,68.9,68.0,64.8
20160128111500,344.4,715.04,96.8889,60,59.9,0,69.2,68.0,64.8
20160128113000,344.4,403.44,54.6667,41,55.9,0,67.3,68.0,64.8
20160128114500,344.4,367.36,49.7778,39,55.9,0,66.9,68.0,64.8
20160128120000,344.4,367.36,49.7778,39,59.2,0,66.1,68.0,64.8
20160128121500,344.4,362.44,49.1111,39,56.7,0,65.7,68.0,64.8
20160128123000,344.4,362.44,49.1111,39,55.6,0,65.3,68.0,64.8
20160128124500,344.4,362.44,49.1111,39,58.0,0,65.1,68.0,64.8
20160128130000,344.4,362.44,49.1111,39,59.1,0,64.8,68.0,64.8
20160128131500,344.4,362.44,49.1111,39,56.3,0,65.8,68.0,64.8
20160128133000,344.4,367.36,49.7778,39,55.6,0,66.3,68.0,64.8
20160128134500,344.4,367.36,49.7778,39,58.4,0,66.7,68.0,64.8
20160128140000,344.4,359.16,48.6667,39,58.4,0,66.2,68.0,64.8
20160128141500,344.4,359.16,48.6667,39,55.9,0,65.7,68.0,64.8
20160128143000,344.4,359.16,48.6667,39,55.9,0,65.5,68.0,64.8
20160128144500,344.4,359.16,48.6667,39,57.6,0,65.2,68.0,64.8
20160128150000,344.4,359.16,48.6667,39,59.5,0,65.1,68.0,64.8
20160128151500,344.4,354.24,48.0,39,58.3,0,65.0,68.0,64.8
20160128153000,344.4,354.24,48.0,39,56.3,0,64.9,68.0,64.8
20160128154500,344.4,367.36,49.7778,39,55.6,0,65.0,68.0,64.8
20160128160000,344.4,367.36,49.7778,39,57.7,0,66.4,68.0,64.8
20160128161500,344.4,367.36,49.7778,39,59.5,0,66.9,68.0,64.8
20160128163000,344.4,354.24,48.0,39,57.1,0,66.0,68.0,64.8
20160128164500,344.4,362.44,49.1111,39,56.0,0,65.5,68.0,64.8
20160128170000,344.4,362.44,49.1111,39,58.4,0,65.2,68.0,64.8
20160128171500,344.4,355.88,48.2222,39,59.2,0,64.8,68.0,64.8
20160128173000,344.4,355.88,48.2222,39,56.3,0,64.6,68.0,64.8
20160128174500,344.4,367.36,49.7778,39,57.6,100,64.4,68.0,64.8
20160128180000,344.4,355.88,48.2222,39,59.5,100,64.2,68.0,64.8
20160128181500,344.4,355.88,48.2222,39,58.3,100,64.1,68.0,64.8
20160128183000,344.4,355.88,48.2222,39,66.7,100,64.3,68.0,64.8
20160128184500,344.4,355.88,48.2222,39,65.3,100,64.4,68.0,64.8
20160128190000,344.4,355.88,48.2222,39,64.4,100,64.6,68.0,64.8
20160128191500,344.4,355.88,48.2222,39,66.7,100,64.6,68.0,64.8
20160128193000,344.4,355.88,48.2222,39,64.0,100,64.6,68.0,64.8
20160128194500,344.4,355.88,48.2222,39,67.7,100,64.6,68.0,64.8
20160128200000,344.4,355.88,48.2222,39,64.9,100,64.6,68.0,64.8
20160128201500,344.4,355.88,48.2222,39,68.1,100,64.6,68.0,64.8
20160128203000,344.4,355.88,48.2222,39,64.8,100,64.5,68.0,64.8
20160128204500,344.4,355.88,48.2222,39,67.2,100,64.5,68.0,64.8
20160128210000,344.4,355.88,48.2222,39,64.8,100,64.4,68.0,64.8
20160128211500,344.4,362.44,49.1111,39,67.3,100,64.6,68.0,64.8
20160128213000,344.4,354.24,48.0,39,65.8,100,64.6,68.0,64.8
20160128214500,344.4,359.16,48.6667,39,66.8,100,64.6,68.0,64.8
20160128220000,344.4,359.16,48.6667,39,66.8,100,64.4,68.0,64.8
20160128221500,344.4,359.16,48.6667,39,68.7,100,64.5,68.0,64.8
20160128223000,344.4,359.16,48.6667,39,68.7,100,64.5,68.0,64.8
20160128224500,344.4,359.16,48.6667,39,68.7,100,64.6,68.0,64.8
20160128230000,344.4,354.24,48.0,39,66.3,100,64.6,68.0,64.8
20160128231500,344.4,359.16,48.6667,39,67.7,100,64.6,68.0,64.8
20160128233000,344.4,350.96,47.5556,39,67.7,100,64.6,68.0,64.8
20160128234500,344.4,362.44,49.1111,39,68.7,100,64.6,68.0,64.8
20160129000000,344.4,362.44,49.1111,39,66.8,100,64.6,68.0,64.8
20160129001500,344.4,362.44,49.1111,39,70.1,100,64.5,68.0,64.8
20160129003000,344.4,355.88,48.2222,39,67.7,100,64.5,68.0,64.8
20160129004500,344.4,355.88,48.2222,39,69.6,100,64.5,68.0,64.8
20160129010000,344.4,355.88,48.2222,39,66.2,100,64.5,68.0,64.8
20160129011500,344.4,355.88,48.2222,39,70.6,100,64.6,68.0,64.8
20160129013000,344.4,355.88,48.2222,39,66.8,100,64.6,68.0,64.8
20160129014500,344.4,355.88,48.2222,39,69.6,100,64.6,68.0,64.8
20160129020000,344.4,365.72,49.5556,39,66.9,100,64.6,68.0,64.8
20160129021500,344.4,365.72,49.5556,39,70.1,100,64.5,68.0,64.8
20160129023000,344.4,365.72,49.5556,39,70.1,100,64.6,68.0,64.8
20160129024500,344.4,359.16,48.6667,39,70.1,100,64.4,68.0,64.8
20160129030000,344.4,359.16,48.6667,39,70.1,100,64.6,68.0,64.8
20160129031500,344.4,359.16,48.6667,39,68.6,100,64.6,68.0,64.8
20160129033000,344.4,365.72,49.5556,39,70.1,100,64.7,68.0,64.8
20160129034500,344.4,359.16,48.6667,39,68.5,100,64.7,68.0,64.8
20160129040000,344.4,359.16,48.6667,39,72.4,100,64.7,68.0,64.8
20160129041500,344.4,359.16,48.6667,39,69.2,100,64.7,68.0,64.8
20160129043000,344.4,359.16,48.6667,39,72.0,100,64.6,68.0,64.8
20160129044500,344.4,359.16,48.6667,39,71.1,100,64.7,68.0,64.8
20160129050000,344.4,359.16,48.6667,39,72.0,100,64.7,68.0,64.8
20160129051500,344.4,359.16,48.6667,39,75.9,100,64.9,68.0,64.8
20160129053000,344.4,359.16,48.6667,39,74.4,100,65.0,68.0,64.8
20160129054500,344.4,359.16,48.6667,39,60.4,100,64.4,68.0,64.8
20160129060000,344.4,359.16,48.6667,39,58.4,100,63.8,68.0,64.8
20160129061500,344.4,354.24,48.0,39,67.7,100,63.8,68.0,64.8
20160129063000,344.4,365.72,49.5556,39,69.8,100,64.1,68.0,64.8
20160129064500,344.4,359.16,48.6667,39,73.9,100,64.3,68.0,64.8
20160129070000,344.4,365.72,49.5556,39,74.9,100,64.5,68.0,64.8
20160129071500,344.4,365.72,49.5556,39,73.4,100,64.6,68.0,64.8
20160129073000,344.4,359.16,48.6667,39,74.9,100,64.7,68.0,64.8
20160129074500,344.4,365.72,49.5556,39,71.5,100,64.7,68.0,64.8
20160129080000,344.4,359.16,48.6667,39,73.4,100,64.8,68.0,64.8
20160129081500,344.4,359.16,48.6667,39,64.4,0,65.1,68.0,64.8
20160129083000,344.4,359.16,48.6667,39,58.8,0,65.0,68.0,64.8
20160129084500,344.4,359.16,48.6667,39,56.4,0,65.5,68.0,64.8
20160129090000,344.4,365.72,49.5556,39,59.2,0,65.7,68.0,64.8
20160129091500,344.4,359.16,48.6667,39,56.7,0,66.0,68.0,64.8
20160129093000,344.4,367.36,49.7778,39,55.6,0,66.2,68.0,64.8
20160129094500,344.4,367.36,49.7778,39,58.8,0,66.1,68.0,64.8
20160129100000,344.4,359.16,48.6667,39,56.3,0,65.7,68.0,64.8
20160129101500,344.4,370.64,50.2222,39,55.6,0,66.0,68.0,64.8
20160129103000,344.4,370.64,50.2222,39,58.8,0,65.6,68.0,64.8
20160129104500,344.4,362.44,49.1111,39,55.9,0,65.5,68.0,64.8
20160129110000,344.4,367.36,49.7778,39,55.9,0,65.5,68.0,64.8
20160129111500,344.4,367.36,49.7778,39,58.6,0,65.5,68.0,64.8
20160129113000,344.4,362.44,49.1111,39,56.6,0,65.4,68.0,64.8
20160129114500,344.4,362.44,49.1111,39,54.7,0,65.9,68.0,64.8
20160129120000,344.4,367.36,49.7778,39,57.6,0,66.1,68.0,64.8
20160129121500,344.4,355.88,48.2222,39,57.6,0,65.6,68.0,64.8
20160129123000,344.4,362.44,49.1111,39,55.2,0,65.5,68.0,64.8
20160129124500,344.4,362.44,49.1111,39,56.8,0,65.3,68.0,64.8
20160129130000,344.4,362.44,49.1111,39,58.8,0,65.5,68.0,64.8
20160129131500,344.4,354.24,48.0,39,55.9,0,66.6,68.0,64.8
20160129133000,344.4,354.24,48.0,39,55.9,0,67.0,68.0,64.8
20160129134500,344.4,362.44,49.1111,39,58.3,0,67.1,68.0,64.8
20160129140000,344.4,362.44,49.1111,39,56.7,0,67.4,68.0,64.8
20160129141500,344.4,367.36,49.7778,39,56.7,0,67.7,68.0,64.8
20160129143000,344.4,390.32,52.8889,41,58.3,0,68.0,68.0,64.8
20160129144500,344.4,390.32,52.8889,41,56.3,0,68.1,68.0,64.8
20160129150000,344.4,390.32,52.8889,41,56.3,0,68.2,68.0,64.8
20160129151500,344.4,390.32,52.8889,41,58.7,0,68.1,68.0,64.8
20160129153000,344.4,385.4,52.2222,41,56.3,0,67.6,68.0,64.8
20160129154500,344.4,367.36,49.7778,39,57.2,0,67.1,68.0,64.8
20160129160000,344.4,362.44,49.1111,39,58.3,0,66.6,68.0,64.8
20160129161500,344.4,367.36,49.7778,39,56.4,0,66.3,68.0,64.8
20160129163000,344.4,372.28,50.4444,39,58.8,0,66.1,68.0,64.8
20160129164500,344.4,354.24,48.0,39,57.9,0,65.9,68.0,64.8
20160129170000,344.4,354.24,48.0,39,56.0,0,65.8,68.0,64.8
20160129171500,344.4,365.72,49.5556,39,58.4,0,65.6,68.0,64.8
20160129173000,344.4,354.24,48.0,39,58.4,0,65.5,68.0,64.8
20160129174500,344.4,362.44,49.1111,39,56.0,0,65.5,68.0,64.8
20160129180000,344.4,362.44,49.1111,39,59.5,0,65.3,68.0,64.8
20160129181500,344.4,355.88,48.2222,39,57.1,0,65.2,68.0,64.8
20160129183000,344.4,362.44,49.1111,39,57.1,0,65.1,68.0,64.8
20160129184500,344.4,362.44,49.1111,39,59.2,0,65.0,68.0,64.8
20160129190000,344.4,362.44,49.1111,39,56.4,0,64.8,68.0,64.6
20160129191500,344.4,362.44,49.1111,39,59.9,0,64.7,68.0,64.4
20160129193000,344.4,355.88,48.2222,39,56.3,0,64.6,68.0,64.4
20160129194500,344.4,365.72,49.5556,39,58.4,0,64.4,68.0,64.4
20160129200000,344.4,355.88,48.2222,39,58.4,0,64.3,68.0,64.3
20160129201500,344.4,362.44,49.1111,39,56.8,0,64.2,68.0,64.3
20160129203000,344.4,362.44,49.1111,39,59.9,100,64.1,68.0,64.3
20160129204500,344.4,362.44,49.1111,39,56.3,100,64.0,68.0,64.3
20160129210000,344.4,362.44,49.1111,39,58.8,100,64.0,68.0,64.3
20160129211500,344.4,354.24,48.0,39,58.8,100,63.8,68.0,64.3
20160129213000,344.4,359.16,48.6667,39,57.2,100,63.7,68.0,64.3
20160129214500,344.4,359.16,48.6667,39,64.4,100,63.8,68.0,64.3
20160129220000,344.4,359.16,48.6667,39,62.8,100,64.0,68.0,64.3
20160129221500,344.4,365.72,49.5556,39,66.8,100,64.2,68.0,64.3
20160129223000,344.4,359.16,48.6667,39,64.7,100,64.2,68.0,64.3
20160129224500,344.4,365.72,49.5556,39,64.0,100,64.3,68.0,64.3
20160129230000,344.4,355.88,48.2222,39,65.8,100,64.3,68.0,64.4
20160129231500,344.4,355.88,48.2222,39,62.8,100,64.3,68.0,64.3
20160129233000,344.4,365.72,49.5556,39,65.8,100,64.3,68.0,64.4
20160129234500,344.4,354.24,48.0,39,62.8,100,64.2,68.0,64.4
20160130000000,344.4,359.16,48.6667,39,64.4,100,64.2,68.0,64.4
20160130001500,344.4,359.16,48.6667,39,64.4,100,64.2,68.0,64.4
20160130003000,344.4,365.72,49.5556,39,63.6,100,64.2,68.0,64.4
20160130004500,344.4,359.16,48.6667,39,65.8,100,64.2,68.0,64.4
20160130010000,344.4,359.16,48.6667,39,63.6,100,64.2,68.0,64.3
20160130011500,344.4,350.96,47.5556,39,66.7,100,64.2,68.0,64.4
20160130013000,344.4,350.96,47.5556,39,62.8,100,64.2,68.0,64.4
20160130014500,344.4,350.96,47.5556,39,66.2,100,64.2,68.0,64.5
20160130020000,344.4,350.96,47.5556,39,63.6,100,64.2,68.0,64.4
20160130021500,344.4,350.96,47.5556,39,66.7,100,64.2,68.0,64.3
20160130023000,344.4,350.96,47.5556,39,63.1,100,64.2,68.0,64.3
20160130024500,344.4,350.96,47.5556,39,65.8,100,64.2,68.0,64.3
20160130030000,344.4,350.96,47.5556,39,63.6,100,64.1,68.0,64.3
20160130031500,344.4,350.96,47.5556,39,64.4,100,64.1,68.0,64.3
20160130033000,344.4,350.96,47.5556,39,64.4,100,64.1,68.0,64.3
20160130034500,344.4,350.96,47.5556,39,63.2,100,64.1,68.0,64.3
20160130040000,344.4,350.96,47.5556,39,64.4,100,64.0,68.0,64.3
20160130041500,344.4,350.96,47.5556,39,62.1,100,64.1,68.0,64.3
20160130043000,344.4,346.04,46.8889,39,65.3,100,64.0,68.0,64.3
20160130044500,344.4,350.96,47.5556,39,62.4,100,64.0,68.0,64.3
20160130050000,344.4,350.96,47.5556,39,66.2,100,64.0,68.0,64.3
20160130051500,344.4,350.96,47.5556,39,62.8,100,64.0,68.0,64.3
20160130053000,344.4,350.96,47.5556,39,65.8,100,64.0,68.0,64.3
20160130054500,344.4,350.96,47.5556,39,62.8,100,64.0,68.0,64.3
20160130060000,344.4,350.96,47.5556,39,65.8,100,64.1,68.0,64.3
20160130061500,344.4,350.96,47.5556,39,64.0,100,64.1,68.0,64.3
20160130063000,344.4,350.96,47.5556,39,64.9,100,64.1,68.0,64.3
20160130064500,344.4,350.96,47.5556,39,62.8,100,64.1,68.0,64.3
20160130070000,344.4,350.96,47.5556,39,64.4,100,64.1,68.0,64.3
20160130071500,344.4,350.96,47.5556,39,63.2,100,64.1,68.0,64.3
20160130073000,344.4,355.88,48.2222,39,64.8,100,64.1,68.0,64.3
20160130074500,344.4,347.68,47.1111,39,66.7,100,64.2,68.0,64.8
20160130080000,344.4,347.68,47.1111,39,69.0,100,64.5,68.0,64.8
20160130081500,344.4,347.68,47.1111,39,67.4,100,64.6,68.0,64.8
20160130083000,344.4,355.88,48.2222,39,67.4,100,64.8,68.0,64.8
20160130084500,344.4,350.96,47.5556,39,65.3,100,64.9,68.0,64.8
20160130090000,344.4,350.96,47.5556,39,68.2,100,65.0,68.0,64.8
20160130091500,344.4,350.96,47.5556,39,56.4,0,64.6,68.0,64.8
20160130093000,344.4,350.96,47.5556,39,58.3,100,64.3,68.0,64.8
20160130094500,344.4,350.96,47.5556,39,56.5,100,64.2,68.0,64.8
20160130100000,344.4,350.96,47.5556,39,60.0,100,64.1,68.0,64.8
20160130101500,344.4,355.88,48.2222,39,66.2,100,64.4,68.0,64.8
20160130103000,344.4,355.88,48.2222,39,63.2,100,64.7,68.0,64.8
20160130104500,344.4,347.68,47.1111,39,63.2,100,64.8,68.0,64.8
20160130110000,344.4,347.68,47.1111,39,65.8,100,65.0,68.0,64.8
20160130111500,344.4,354.24,48.0,39,63.2,100,65.0,68.0,64.8
20160130113000,344.4,347.68,47.1111,39,56.6,0,64.8,68.0,64.8
20160130114500,344.4,347.68,47.1111,39,56.6,0,64.6,68.0,64.8
20160130120000,344.4,347.68,47.1111,39,56.6,0,64.6,68.0,64.8
20160130121500,344.4,347.68,47.1111,39,56.6,100,64.5,68.0,64.8
20160130123000,344.4,347.68,47.1111,39,56.6,100,64.4,68.0,64.8
20160130124500,344.4,347.68,47.1111,39,56.6,100,64.4,68.0,64.8
20160130130000,344.4,347.68,47.1111,39,56.6,100,64.4,68.0,64.8
20160130131500,344.4,354.24,48.0,39,56.6,100,64.5,68.0,64.8
20160130133000,344.4,354.24,48.0,39,56.6,100,64.4,68.0,64.8
20160130134500,344.4,354.24,48.0,39,58.3,100,64.5,68.0,64.8
20160130140000,344.4,359.16,48.6667,39,58.3,100,64.6,68.0,64.8
20160130141500,344.4,359.16,48.6667,39,59.1,100,64.7,68.0,64.8
20160130143000,344.4,359.16,48.6667,39,59.1,100,64.8,68.0,64.8
20160130144500,344.4,347.68,47.1111,39,59.1,100,64.9,68.0,64.8
20160130150000,344.4,347.68,47.1111,39,58.0,0,65.0,68.0,64.8
20160130151500,344.4,347.68,47.1111,39,58.0,0,65.0,68.0,64.8
20160130153000,344.4,347.68,47.1111,39,58.0,0,65.0,68.0,64.7
20160130154500,344.4,347.68,47.1111,39,57.2,0,65.0,68.0,64.7
20160130160000,344.4,347.68,47.1111,39,57.2,0,65.0,68.0,64.7
20160130161500,344.4,347.68,47.1111,39,57.2,0,65.0,68.0,64.6
20160130163000,344.4,347.68,47.1111,39,57.2,0,65.0,68.0,64.6
20160130164500,344.4,347.68,47.1111,39,57.2,0,65.0,68.0,64.5
20160130170000,344.4,347.68,47.1111,39,57.2,0,65.0,68.0,64.4
20160130171500,344.4,347.68,47.1111,39,57.2,0,65.0,68.0,64.4
20160130173000,344.4,347.68,47.1111,39,57.2,0,65.0,68.0,64.4
20160130174500,344.4,347.68,47.1111,39,57.2,0,65.0,68.0,64.4
20160130180000,344.4,354.24,48.0,39,57.2,0,65.0,68.0,64.4
20160130181500,344.4,354.24,48.0,39,57.2,0,65.0,68.0,64.4
20160130183000,344.4,354.24,48.0,39,57.2,0,65.0,68.0,64.3
20160130184500,344.4,354.24,48.0,39,57.2,0,65.0,68.0,64.4
20160130190000,344.4,354.24,48.0,39,57.9,0,65.0,68.0,64.3
20160130191500,344.4,347.68,47.1111,39,57.9,0,65.0,68.0,64.4
20160130193000,344.4,347.68,47.1111,39,57.9,0,64.9,68.0,64.3
20160130194500,344.4,347.68,47.1111,39,57.9,0,64.9,68.0,64.3
20160130200000,344.4,347.68,47.1111,39,57.9,0,64.9,68.0,64.3
20160130201500,344.4,347.68,47.1111,39,57.9,0,64.8,68.0,64.3
20160130203000,344.4,347.68,47.1111,39,57.9,0,64.8,68.0,64.3
20160130204500,344.4,354.24,48.0,39,57.9,0,64.8,68.0,64.3
20160130210000,344.4,347.68,47.1111,39,57.9,0,64.7,68.0,64.3
20160130211500,344.4,354.24,48.0,39,57.9,0,64.7,68.0,64.3
20160130213000,344.4,354.24,48.0,39,57.9,0,64.6,68.0,64.3
20160130214500,344.4,354.24,48.0,39,57.9,0,64.6,68.0,64.3
20160130220000,344.4,354.24,48.0,39,57.9,0,64.6,68.0,64.3
20160130221500,344.4,359.16,48.6667,39,57.9,0,64.5,68.0,64.3
20160130223000,344.4,359.16,48.6667,39,57.9,0,64.4,68.0,64.3
20160130224500,344.4,359.16,48.6667,39,57.9,0,64.4,68.0,64.3
20160130230000,344.4,359.16,48.6667,39,57.9,0,64.4,68.0,64.3
20160130231500,344.4,359.16,48.6667,39,57.9,0,64.4,68.0,64.3
20160130233000,344.4,354.24,48.0,39,57.9,0,64.4,68.0,64.3
20160130234500,344.4,365.72,49.5556,39,57.9,0,64.4,68.0,64.3
20160131000000,344.4,365.72,49.5556,39,57.9,0,64.3,68.0,64.3
20160131001500,344.4,365.72,49.5556,39,57.9,0,64.3,68.0,64.3
20160131003000,344.4,359.16,48.6667,39,57.9,0,64.2,68.0,64.3
20160131004500,344.4,359.16,48.6667,39,57.9,0,64.2,68.0,64.3
20160131010000,344.4,365.72,49.5556,39,57.9,0,64.2,68.0,64.3
20160131011500,344.4,365.72,49.5556,39,57.9,0,64.2,68.0,64.3
20160131013000,344.4,365.72,49.5556,39,57.2,0,64.2,68.0,64.3
20160131014500,344.4,365.72,49.5556,39,57.2,0,64.1,68.0,64.3
20160131020000,344.4,359.16,48.6667,39,57.2,0,64.1,68.0,64.3
20160131021500,344.4,354.24,48.0,39,57.2,0,64.1,68.0,64.3
20160131023000,344.4,347.68,47.1111,39,57.2,0,64.1,68.0,64.3
20160131024500,344.4,354.24,48.0,39,57.2,0,64.1,68.0,64.3
20160131030000,344.4,346.04,46.8889,39,57.2,0,64.1,68.0,64.3
20160131031500,344.4,350.96,47.5556,39,57.2,0,64.1,68.0,64.3
20160131033000,344.4,350.96,47.5556,39,57.2,0,64.1,68.0,64.3
20160131034500,344.4,346.04,46.8889,39,57.2,0,64.1,68.0,64.3
20160131040000,344.4,354.24,48.0,39,57.2,0,64.1,68.0,64.3
20160131041500,344.4,354.24,48.0,39,57.2,0,64.1,68.0,64.3
20160131043000,344.4,354.24,48.0,39,57.2,0,64.1,68.0,64.3
20160131044500,344.4,354.24,48.0,39,57.2,100,64.0,68.0,64.3
20160131050000,344.4,354.24,48.0,39,57.2,100,64.0,68.0,64.3
20160131051500,344.4,354.24,48.0,39,57.2,100,64.0,68.0,64.3
20160131053000,344.4,354.24,48.0,39,57.2,100,64.0,68.0,64.3
20160131054500,344.4,354.24,48.0,39,57.2,100,64.0,68.0,64.3
20160131060000,344.4,354.24,48.0,39,57.2,100,64.0,68.0,64.3
20160131061500,344.4,354.24,48.0,39,57.2,100,64.0,68.0,64.3
20160131063000,344.4,354.24,48.0,39,57.2,100,64.0,68.0,64.3
20160131064500,344.4,354.24,48.0,39,57.9,100,64.0,68.0,64.3
20160131070000,344.4,354.24,48.0,39,57.9,100,64.0,68.0,64.3
20160131071500,344.4,354.24,48.0,39,57.9,100,64.0,68.0,64.3
20160131073000,344.4,347.68,47.1111,39,57.9,100,64.0,68.0,64.3
20160131074500,344.4,347.68,47.1111,39,58.7,100,64.0,68.0,64.3
20160131080000,344.4,347.68,47.1111,39,58.7,100,64.1,68.0,64.3
20160131081500,344.4,347.68,47.1111,39,59.5,100,64.1,68.0,64.3
20160131083000,344.4,354.24,48.0,39,58.8,100,64.2,68.0,64.3
20160131084500,344.4,354.24,48.0,39,58.8,100,64.1,68.0,64.3
20160131090000,344.4,354.24,48.0,39,58.8,100,64.2,68.0,64.3
20160131091500,344.4,354.24,48.0,39,58.8,100,64.2,68.0,64.3
20160131093000,344.4,354.24,48.0,39,58.8,100,64.2,68.0,64.3
20160131094500,344.4,347.68,47.1111,39,58.8,100,64.3,68.0,64.3
20160131100000,344.4,347.68,47.1111,39,58.8,100,64.4,68.0,64.3
20160131101500,344.4,347.68,47.1111,39,58.8,100,64.4,68.0,64.3
20160131103000,344.4,347.68,47.1111,39,58.8,100,64.5,68.0,64.3
20160131104500,344.4,347.68,47.1111,39,58.0,0,64.6,68.0,64.3
20160131110000,344.4,347.68,47.1111,39,58.0,0,64.6,68.0,64.3
20160131111500,344.4,354.24,48.0,39,58.0,0,64.6,68.0,64.3
20160131113000,344.4,354.24,48.0,39,58.0,0,64.8,68.0,64.3
20160131114500,344.4,354.24,48.0,39,58.0,0,64.8,68.0,64.3
20160131120000,344.4,339.48,46.0,39,58.0,0,65.0,68.0,64.3
20160131121500,344.4,347.68,47.1111,39,58.7,0,65.1,68.0,64.3
20160131123000,344.4,347.68,47.1111,39,58.7,0,65.2,68.0,64.3
20160131124500,344.4,347.68,47.1111,39,58.7,0,65.3,68.0,64.3
20160131130000,344.4,347.68,47.1111,39,58.7,0,65.5,68.0,64.3
20160131131500,344.4,347.68,47.1111,39,58.7,0,65.6,68.0,64.3
20160131133000,344.4,347.68,47.1111,39,58.7,0,65.6,68.0,64.3
20160131134500,344.4,347.68,47.1111,39,58.7,0,65.7,68.0,64.3
20160131140000,344.4,347.68,47.1111,39,58.7,0,65.8,68.0,64.3
20160131141500,344.4,347.68,47.1111,39,58.7,0,65.9,68.0,64.3
20160131143000,344.4,347.68,47.1111,39,58.7,0,66.0,68.0,64.3
20160131144500,344.4,347.68,47.1111,39,58.7,0,66.0,68.0,64.3
20160131150000,344.4,347.68,47.1111,39,58.7,0,66.1,68.0,64.3
20160131151500,344.4,347.68,47.1111,39,58.7,0,66.2,68.0,64.3
20160131153000,344.4,354.24,48.0,39,58.7,0,66.2,68.0,64.3
20160131154500,344.4,354.24,48.0,39,58.7,0,66.2,68.0,64.3
20160131160000,344.4,354.24,48.0,39,58.7,0,66.3,68.0,64.3
20160131161500,344.4,354.24,48.0,39,58.7,0,66.3,68.0,64.3
20160131163000,344.4,354.24,48.0,39,58.7,0,66.4,68.0,64.3
20160131164500,344.4,354.24,48.0,39,58.7,0,66.4,68.0,64.3
20160131170000,344.4,354.24,48.0,39,58.7,0,66.4,68.0,64.3
20160131171500,344.4,359.16,48.6667,39,58.7,0,66.4,68.0,64.3
20160131173000,344.4,359.16,48.6667,39,58.7,0,66.4,68.0,64.3
20160131174500,344.4,359.16,48.6667,39,58.7,0,66.3,68.0,64.3
20160131180000,344.4,359.16,48.6667,39,58.0,0,66.2,68.0,64.3
20160131181500,344.4,359.16,48.6667,39,58.0,0,66.1,68.0,64.3
20160131183000,344.4,359.16,48.6667,39,58.0,0,66.1,68.0,64.3
20160131184500,344.4,359.16,48.6667,39,58.0,0,66.0,68.0,64.3
20160131190000,344.4,359.16,48.6667,39,58.0,0,65.9,68.0,64.3
20160131191500,344.4,359.16,48.6667,39,58.0,0,65.8,68.0,64.3
20160131193000,344.4,359.16,48.6667,39,57.2,0,65.8,68.0,64.3
20160131194500,344.4,354.24,48.0,39,57.2,0,65.7,68.0,64.3
20160131200000,344.4,354.24,48.0,39,57.9,0,65.7,68.0,64.3
20160131201500,344.4,354.24,48.0,39,57.9,0,65.6,68.0,64.3
20160131203000,344.4,354.24,48.0,39,57.9,0,65.6,68.0,64.3
20160131204500,344.4,354.24,48.0,39,57.9,0,65.5,68.0,64.3
20160131210000,344.4,354.24,48.0,39,57.9,0,65.5,68.0,64.3
20160131211500,344.4,354.24,48.0,39,57.9,0,65.4,68.0,64.3
20160131213000,344.4,359.16,48.6667,39,57.9,0,65.3,68.0,64.3
20160131214500,344.4,359.16,48.6667,39,57.9,0,65.3,68.0,64.3
20160131220000,344.4,359.16,48.6667,39,57.9,0,65.2,68.0,64.3
20160131221500,344.4,359.16,48.6667,39,57.9,0,65.2,68.0,64.3
20160131223000,344.4,359.16,48.6667,39,57.9,0,65.2,68.0,64.3
20160131224500,344.4,354.24,48.0,39,57.9,0,65.1,68.0,64.3
20160131230000,344.4,354.24,48.0,39,57.9,0,65.1,68.0,64.3
20160131231500,344.4,354.24,48.0,39,57.9,0,65.0,68.0,64.3
20160131233000,344.4,354.24,48.0,39,57.9,0,65.0,68.0,64.3
20160131234500,344.4,354.24,48.0,39,57.9,0,64.9,68.0,64.3
20160201000000,344.4,354.24,48.0,39,57.9,0,64.9,68.0,64.3
20160201001500,344.4,354.24,48.0,39,57.9,0,64.8,68.0,64.3
20160201003000,344.4,354.24,48.0,39,57.9,0,64.8,68.0,64.3
20160201004500,344.4,359.16,48.6667,39,57.9,0,64.8,68.0,64.3
20160201010000,344.4,359.16,48.6667,39,57.9,0,64.7,68.0,64.3
20160201011500,344.4,359.16,48.6667,39,57.9,0,64.7,68.0,64.3
20160201013000,344.4,359.16,48.6667,39,57.9,0,64.7,68.0,64.3
20160201014500,344.4,354.24,48.0,39,57.9,0,64.7,68.0,64.3
20160201020000,344.4,354.24,48.0,39,57.9,0,64.6,68.0,64.3
20160201021500,344.4,354.24,48.0,39,57.9,0,64.6,68.0,64.3
20160201023000,344.4,354.24,48.0,39,57.9,0,64.6,68.0,64.3
20160201024500,344.4,354.24,48.0,39,57.2,0,64.6,68.0,64.3
20160201030000,344.4,354.24,48.0,39,57.2,0,64.5,68.0,64.3
20160201031500,344.4,362.44,49.1111,39,57.2,0,64.5,68.0,64.3
20160201033000,344.4,355.88,48.2222,39,57.2,0,64.5,68.0,64.3
20160201034500,344.4,355.88,48.2222,39,57.2,0,64.5,68.0,64.3
20160201040000,344.4,355.88,48.2222,39,57.2,0,64.4,68.0,64.3
20160201041500,344.4,355.88,48.2222,39,57.2,0,64.4,68.0,64.3
20160201043000,344.4,355.88,48.2222,39,57.2,0,64.4,68.0,64.3
20160201044500,344.4,355.88,48.2222,39,57.2,0,64.4,68.0,64.3
20160201050000,344.4,355.88,48.2222,39,57.2,0,64.3,68.0,64.3
20160201051500,344.4,355.88,48.2222,39,57.2,0,64.3,68.0,64.3
20160201053000,344.4,355.88,48.2222,39,57.2,0,64.3,68.0,64.3
20160201054500,344.4,355.88,48.2222,39,57.2,0,64.3,68.0,64.3
20160201060000,344.4,355.88,48.2222,39,57.9,0,64.3,68.0,64.3
20160201061500,344.4,355.88,48.2222,39,57.9,0,64.3,68.0,64.3
20160201063000,344.4,355.88,48.2222,39,57.9,0,64.3,68.0,64.3
20160201064500,344.4,355.88,48.2222,39,57.9,0,64.3,68.0,64.3
20160201070000,344.4,355.88,48.2222,39,57.9,0,64.3,68.0,64.3
20160201071500,344.4,355.88,48.2222,39,57.9,0,64.3,68.0,64.3
20160201073000,344.4,355.88,48.2222,39,57.9,0,64.3,68.0,64.3
20160201074500,344.4,362.44,49.1111,39,57.9,0,64.3,68.0,64.3
20160201080000,344.4,362.44,49.1111,39,57.9,0,64.3,68.0,64.3
20160201081500,344.4,362.44,49.1111,39,57.9,0,64.5,68.0,64.3
20160201083000,344.4,362.44,49.1111,39,57.9,0,64.8,68.0,64.3
20160201084500,344.4,362.44,49.1111,39,57.9,0,65.3,68.0,64.3
20160201090000,344.4,362.44,49.1111,39,57.9,0,66.2,68.0,64.3
20160201091500,344.4,350.96,47.5556,39,57.9,0,66.8,68.0,64.3
20160201093000,344.4,350.96,47.5556,39,56.8,0,67.3,68.0,64.3
20160201094500,344.4,350.96,47.5556,39,56.8,0,67.6,68.0,64.3
20160201100000,344.4,355.88,48.2222,39,56.8,0,67.8,68.0,64.3
20160201101500,344.4,355.88,48.2222,39,56.8,0,68.1,68.0,64.3
20160201103000,344.4,387.04,52.4444,41,56.8,0,68.4,68.0,64.3
20160201104500,344.4,428.04,58.0,43,56.8,0,68.4,68.0,64.3
20160201110000,344.4,495.28,67.1111,47,56.8,0,68.5,68.0,64.3
20160201111500,344.4,536.28,72.6667,49,56.8,0,68.4,68.0,64.3
20160201113000,344.4,610.08,82.6667,53,56.8,0,68.6,68.0,64.3
20160201114500,344.4,678.96,92.0,57,56.8,0,68.5,68.0,64.3
20160201120000,344.4,665.84,90.2222,57,56.8,0,68.0,68.0,64.3
20160201121500,344.4,582.2,78.8889,51,56.8,0,67.3,68.0,64.3
20160201123000,344.4,447.72,60.6667,43,56.8,0,67.2,68.0,64.3
20160201124500,344.4,365.72,49.5556,39,56.8,0,67.2,68.0,64.3
20160201130000,344.4,359.16,48.6667,39,56.8,0,67.2,68.0,64.3
20160201131500,344.4,419.84,56.8889,42,56.8,0,67.8,68.0,64.3
20160201133000,344.4,454.28,61.5556,44,56.8,0,68.4,68.0,64.3
20160201134500,344.4,574.0,77.7778,50,56.8,0,68.6,68.0,64.3
20160201140000,344.4,633.04,85.7778,54,56.8,0,68.4,68.0,64.3
20160201141500,344.4,633.04,85.7778,54,56.8,0,68.4,68.0,64.3
20160201143000,344.4,678.96,92.0,57,56.8,0,68.4,68.0,64.3
20160201144500,344.4,690.44,93.5556,57,56.8,0,68.3,68.0,64.3
20160201150000,344.4,690.44,93.5556,58,56.8,0,68.2,68.0,64.3
20160201151500,344.4,690.44,93.5556,58,56.8,0,68.2,68.0,64.3
20160201153000,344.4,690.44,93.5556,58,56.8,0,68.2,68.0,64.3
20160201154500,344.4,690.44,93.5556,58,56.8,0,68.2,68.0,64.3
20160201160000,344.4,690.44,93.5556,58,56.8,0,68.2,68.0,64.3
20160201161500,344.4,554.32,75.1111,50,56.8,0,67.2,68.0,64.3
20160201163000,344.4,419.84,56.8889,42,56.8,0,67.1,68.0,64.3
20160201164500,344.4,365.72,49.5556,39,56.8,0,67.2,68.0,64.3
20160201170000,344.4,370.64,50.2222,39,56.8,0,67.1,68.0,64.3
20160201171500,344.4,370.64,50.2222,39,56.8,0,67.1,68.0,64.3
20160201173000,344.4,365.72,49.5556,39,56.8,0,67.0,68.0,64.3
20160201174500,344.4,365.72,49.5556,39,57.5,0,66.9,68.0,64.3
20160201180000,344.4,370.64,50.2222,39,57.5,0,66.8,68.0,64.3
20160201181500,344.4,370.64,50.2222,39,57.5,0,66.7,68.0,64.3
20160201183000,344.4,370.64,50.2222,39,57.5,0,66.7,68.0,64.3
20160201184500,344.4,365.72,49.5556,39,57.5,0,66.6,68.0,64.3
20160201190000,344.4,365.72,49.5556,39,57.5,0,66.5,68.0,64.3
20160201191500,344.4,365.72,49.5556,39,57.5,0,66.4,68.0,64.3
20160201193000,344.4,365.72,49.5556,39,57.5,0,66.3,68.0,64.3
20160201194500,344.4,365.72,49.5556,39,57.5,0,66.2,68.0,64.3
20160201200000,344.4,365.72,49.5556,39,57.5,0,66.2,68.0,64.3
20160201201500,344.4,365.72,49.5556,39,57.5,0,66.2,68.0,64.3
20160201203000,344.4,365.72,49.5556,39,57.5,0,66.2,68.0,64.3
20160201204500,344.4,365.72,49.5556,39,57.5,0,66.1,68.0,64.3
20160201210000,344.4,365.72,49.5556,39,57.5,0,66.1,68.0,64.3
20160201211500,344.4,365.72,49.5556,39,57.5,0,66.1,68.0,64.3
20160201213000,344.4,365.72,49.5556,39,57.5,0,66.1,68.0,64.3
20160201214500,344.4,359.16,48.6667,39,57.5,0,66.0,68.0,64.3
20160201220000,344.4,359.16,48.6667,39,57.5,0,66.0,68.0,64.3
20160201221500,344.4,359.16,48.6667,39,57.5,0,65.8,68.0,64.3
20160201223000,344.4,359.16,48.6667,39,57.5,0,65.8,68.0,64.3
20160201224500,344.4,359.16,48.6667,39,57.5,0,65.8,68.0,64.3
20160201230000,344.4,359.16,48.6667,39,57.5,0,65.8,68.0,64.3
20160201231500,344.4,365.72,49.5556,39,57.5,0,65.8,68.0,64.3
20160201233000,344.4,365.72,49.5556,39,57.5,0,65.7,68.0,64.3
20160201234500,344.4,365.72,49.5556,39,57.5,0,65.7,68.0,64.3
20160202000000,344.4,355.88,48.2222,39,57.5,0,65.7,68.0,64.3
20160202001500,344.4,362.44,49.1111,39,57.5,0,65.6,68.0,64.3
20160202003000,344.4,362.44,49.1111,39,57.5,0,65.6,68.0,64.3
20160202004500,344.4,362.44,49.1111,39,57.5,0,65.6,68.0,64.3
20160202010000,344.4,362.44,49.1111,39,57.5,0,65.5,68.0,64.3
20160202011500,344.4,362.44,49.1111,39,57.5,0,65.5,68.0,64.3
20160202013000,344.4,362.44,49.1111,39,57.5,0,65.5,68.0,64.3
20160202014500,344.4,362.44,49.1111,39,57.5,0,65.5,68.0,64.3
20160202020000,344.4,362.44,49.1111,39,57.5,0,65.5,68.0,64.3
20160202021500,344.4,362.44,49.1111,39,57.5,0,65.4,68.0,64.3
20160202023000,344.4,362.44,49.1111,39,57.5,0,65.4,68.0,64.3
20160202024500,344.4,362.44,49.1111,39,57.5,0,65.3,68.0,64.3
20160202030000,344.4,362.44,49.1111,39,57.5,0,65.3,68.0,64.3
20160202031500,344.4,362.44,49.1111,39,57.5,0,65.3,68.0,64.3
20160202033000,344.4,362.44,49.1111,39,57.5,0,65.2,68.0,64.3
20160202034500,344.4,362.44,49.1111,39,57.5,0,65.2,68.0,64.3
20160202040000,344.4,362.44,49.1111,39,57.5,0,65.2,68.0,64.3
20160202041500,344.4,362.44,49.1111,39,57.5,0,65.2,68.0,64.3
20160202043000,344.4,362.44,49.1111,39,57.5,0,65.2,68.0,64.3
20160202044500,344.4,362.44,49.1111,39,57.5,0,65.2,68.0,64.3
20160202050000,344.4,362.44,49.1111,39,57.5,0,65.2,68.0,64.3
20160202051500,344.4,362.44,49.1111,39,57.5,0,65.2,68.0,64.3
20160202053000,344.4,362.44,49.1111,39,57.5,0,65.2,68.0,64.3
20160202054500,344.4,362.44,49.1111,39,57.5,0,65.2,68.0,64.3
20160202060000,344.4,362.44,49.1111,39,57.5,0,65.1,68.0,64.3
20160202061500,344.4,362.44,49.1111,39,57.5,0,65.1,68.0,64.3
20160202063000,344.4,362.44,49.1111,39,57.5,0,65.1,68.0,64.3
20160202064500,344.4,362.44,49.1111,39,57.5,0,65.1,68.0,64.3
20160202070000,344.4,362.44,49.1111,39,57.5,0,65.1,68.0,64.3
20160202071500,344.4,362.44,49.1111,39,57.5,0,65.1,68.0,64.3
20160202073000,344.4,362.44,49.1111,39,57.5,0,65.1,68.0,64.3
20160202074500,344.4,367.36,49.7778,39,57.5,0,65.1,68.0,64.3
20160202080000,344.4,367.36,49.7778,39,57.5,0,65.1,68.0,64.3
