PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202081500,344.4,362.44,49.1111,39,57.5,0,66.0,68.0,64.3
20160202083000,344.4,362.44,49.1111,39,57.5,0,66.6,68.0,64.3
20160202084500,344.4,367.36,49.7778,39,57.5,0,67.1,68.0,64.3
20160202090000,344.4,367.36,49.7778,39,57.5,0,67.4,68.0,64.3
20160202091500,344.4,367.36,49.7778,39,57.5,0,67.7,68.0,64.3
20160202093000,344.4,367.36,49.7778,39,57.5,0,68.0,68.0,64.3
20160202094500,344.4,367.36,49.7778,39,57.5,0,68.2,68.0,64.3
20160202100000,344.4,390.32,52.8889,41,57.5,0,68.3,68.0,64.3
20160202101500,344.4,469.04,63.5556,45,57.5,0,68.5,68.0,64.3
20160202103000,344.4,511.68,69.3333,48,57.5,0,68.4,68.0,64.3
20160202104500,344.4,528.08,71.5556,49,56.8,0,68.4,68.0,64.3
20160202110000,344.4,577.28,78.2222,51,56.8,0,68.2,68.0,64.3
20160202111500,344.4,577.28,78.2222,51,56.8,0,68.2,68.0,64.3
20160202113000,344.4,577.28,78.2222,51,56.8,0,68.2,68.0,64.3
20160202114500,344.4,588.76,79.7778,52,56.8,0,68.3,68.0,64.3
20160202120000,344.4,595.32,80.6667,52,56.8,0,68.2,68.0,64.3
20160202121500,344.4,534.64,72.4444,48,56.8,0,67.5,68.0,64.3
20160202123000,344.4,454.28,61.5556,44,56.8,0,67.5,68.0,64.3
20160202124500,344.4,410.0,55.5556,42,56.8,0,67.4,68.0,64.3
20160202130000,344.4,382.12,51.7778,40,56.8,0,67.6,68.0,64.3
20160202131500,344.4,365.72,49.5556,39,56.8,0,67.6,68.0,64.3
20160202133000,344.4,365.72,49.5556,39,56.8,0,67.7,68.0,64.3
20160202134500,344.4,365.72,49.5556,39,56.8,0,67.7,68.0,64.3
20160202140000,344.4,365.72,49.5556,39,56.8,0,68.3,68.0,64.3
20160202141500,344.4,503.48,68.2222,47,56.8,0,68.6,68.0,64.3
20160202143000,344.4,593.68,80.4444,52,56.8,0,68.6,68.0,64.3
20160202144500,344.4,619.92,84.0,54,56.8,0,68.4,68.0,64.3
20160202150000,344.4,637.96,86.4444,55,56.8,0,68.3,68.0,64.3
20160202151500,344.4,637.96,86.4444,55,56.8,0,68.3,68.0,64.3
20160202153000,344.4,665.84,90.2222,56,56.8,0,68.1,68.0,64.3
20160202154500,344.4,652.72,88.4444,56,56.8,0,68.0,68.0,64.3
20160202160000,344.4,652.72,88.4444,56,56.8,0,67.9,68.0,64.3
20160202161500,344.4,500.2,67.7778,46,56.8,0,67.3,68.0,64.3
20160202163000,344.4,405.08,54.8889,41,56.8,0,67.2,68.0,64.3
20160202164500,344.4,367.36,49.7778,39,56.8,0,67.2,68.0,64.3
20160202170000,344.4,367.36,49.7778,39,56.8,0,67.2,68.0,64.3
20160202171500,344.4,367.36,49.7778,39,56.8,0,67.1,68.0,64.3
20160202173000,344.4,367.36,49.7778,39,56.8,0,67.0,68.0,64.3
20160202174500,344.4,372.28,50.4444,39,56.8,0,66.9,68.0,64.3
20160202180000,344.4,372.28,50.4444,39,56.8,0,66.8,68.0,64.3
20160202181500,344.4,367.36,49.7778,39,56.8,0,66.8,68.0,64.3
20160202183000,344.4,367.36,49.7778,39,56.8,0,66.7,68.0,64.3
20160202184500,344.4,367.36,49.7778,39,56.8,0,66.6,68.0,64.3
20160202190000,344.4,367.36,49.7778,39,57.5,0,66.5,68.0,64.3
20160202191500,344.4,367.36,49.7778,39,57.5,0,66.6,68.0,64.3
20160202193000,344.4,367.36,49.7778,39,57.5,0,66.5,68.0,64.3
20160202194500,344.4,367.36,49.7778,39,57.5,0,66.5,68.0,64.3
20160202200000,344.4,367.36,49.7778,39,57.5,0,66.4,68.0,64.3
20160202201500,344.4,367.36,49.7778,39,57.5,0,66.3,68.0,64.3
20160202203000,344.4,367.36,49.7778,39,57.5,0,66.3,68.0,64.3
20160202204500,344.4,367.36,49.7778,39,57.5,0,66.3,68.0,64.3
20160202210000,344.4,367.36,49.7778,39,57.5,0,66.2,68.0,64.3
20160202211500,344.4,367.36,49.7778,39,57.5,0,66.1,68.0,64.3
20160202213000,344.4,367.36,49.7778,39,57.5,0,66.1,68.0,64.3
20160202214500,344.4,367.36,49.7778,39,57.5,0,66.1,68.0,64.3
20160202220000,344.4,367.36,49.7778,39,57.5,0,66.1,68.0,64.3
20160202221500,344.4,367.36,49.7778,39,57.5,0,66.0,68.0,64.3
20160202223000,344.4,367.36,49.7778,39,57.5,0,66.0,68.0,64.3
20160202224500,344.4,367.36,49.7778,39,57.5,0,66.0,68.0,64.3
20160202230000,344.4,372.28,50.4444,39,57.5,0,65.9,68.0,64.3
20160202231500,344.4,372.28,50.4444,39,57.5,0,65.8,68.0,64.3
20160202233000,344.4,372.28,50.4444,39,57.5,0,65.8,68.0,64.3
20160202234500,344.4,372.28,50.4444,39,57.5,0,65.7,68.0,64.3
20160203000000,344.4,372.28,50.4444,39,57.5,0,65.6,68.0,64.3
20160203001500,344.4,362.44,49.1111,38,57.5,0,65.6,68.0,64.3
20160203003000,344.4,362.44,49.1111,38,57.5,0,65.5,68.0,64.3
20160203004500,344.4,362.44,49.1111,38,57.5,0,65.4,68.0,64.3
20160203010000,344.4,362.44,49.1111,38,57.5,0,65.3,68.0,64.3
20160203011500,344.4,354.24,48.0,38,57.5,0,65.2,68.0,64.3
20160203013000,344.4,354.24,48.0,38,57.5,0,65.2,68.0,64.3
20160203014500,344.4,354.24,48.0,38,57.5,0,65.1,68.0,64.3
20160203020000,344.4,359.16,48.6667,38,57.5,0,65.0,68.0,64.3
20160203021500,344.4,359.16,48.6667,38,57.5,0,64.9,68.0,64.3
20160203023000,344.4,359.16,48.6667,38,57.5,0,64.8,68.0,64.3
20160203024500,344.4,359.16,48.6667,38,57.5,0,64.8,68.0,64.3
20160203030000,344.4,359.16,48.6667,38,57.5,0,64.7,68.0,64.3
20160203031500,344.4,359.16,48.6667,38,57.5,0,64.6,68.0,64.3
20160203033000,344.4,359.16,48.6667,38,57.5,0,64.6,68.0,64.3
20160203034500,344.4,359.16,48.6667,38,57.5,0,64.5,68.0,64.3
20160203040000,344.4,359.16,48.6667,38,57.5,0,64.4,68.0,64.3
20160203041500,344.4,359.16,48.6667,38,57.5,0,64.4,68.0,64.3
20160203043000,344.4,359.16,48.6667,38,57.5,0,64.3,68.0,64.3
20160203044500,344.4,365.72,49.5556,38,57.5,0,64.2,68.0,64.3
20160203050000,344.4,359.16,48.6667,38,57.5,0,64.2,68.0,64.3
20160203051500,344.4,359.16,48.6667,38,57.5,0,64.2,68.0,64.3
20160203053000,344.4,359.16,48.6667,38,57.5,0,64.1,68.0,64.3
20160203054500,344.4,359.16,48.6667,38,57.5,0,64.1,68.0,64.3
20160203060000,344.4,359.16,48.6667,38,57.5,0,64.1,68.0,64.3
20160203061500,344.4,359.16,48.6667,38,57.5,100,64.0,68.0,64.3
20160203063000,344.4,359.16,48.6667,38,57.5,100,64.0,68.0,64.3
20160203064500,344.4,359.16,48.6667,38,57.5,100,64.0,68.0,64.3
20160203070000,344.4,359.16,48.6667,38,57.5,100,63.9,68.0,64.3
20160203071500,344.4,359.16,48.6667,38,57.5,100,63.9,68.0,64.3
20160203073000,344.4,359.16,48.6667,38,58.3,100,63.9,68.0,64.3
20160203074500,344.4,359.16,48.6667,38,59.9,100,63.9,68.0,64.3
20160203080000,344.4,359.16,48.6667,38,59.9,100,64.0,68.0,64.3
20160203081500,344.4,359.16,48.6667,38,59.2,100,64.0,68.0,64.3
20160203083000,344.4,359.16,48.6667,38,59.9,0,64.7,68.0,64.3
20160203084500,344.4,359.16,48.6667,38,58.5,0,65.6,68.0,64.3
20160203090000,344.4,359.16,48.6667,38,56.8,0,66.1,68.0,64.3
20160203091500,344.4,359.16,48.6667,38,59.1,0,66.6,68.0,64.3
20160203093000,344.4,359.16,48.6667,38,56.4,0,66.9,68.0,64.3
20160203094500,344.4,359.16,48.6667,38,57.5,0,67.2,68.0,64.3
20160203100000,344.4,365.72,49.5556,38,57.5,0,67.5,68.0,64.3
20160203101500,344.4,354.24,48.0,38,56.7,0,67.6,68.0,64.3
20160203103000,344.4,365.72,49.5556,38,58.4,0,67.8,68.0,64.3
20160203104500,344.4,355.88,48.2222,38,56.3,0,67.7,68.0,64.3
20160203110000,344.4,362.44,49.1111,38,58.4,0,67.9,68.0,64.3
20160203111500,344.4,362.44,49.1111,38,56.3,0,68.1,68.0,64.3
20160203113000,344.4,362.44,49.1111,38,56.3,0,68.1,68.0,64.3
20160203114500,344.4,350.96,47.5556,38,57.9,0,68.1,68.0,64.3
20160203120000,344.4,359.16,48.6667,38,55.6,0,68.1,68.0,64.3
20160203121500,344.4,365.72,49.5556,38,58.9,0,68.1,68.0,64.3
20160203123000,344.4,359.16,48.6667,38,55.9,0,68.1,68.0,64.3
20160203124500,344.4,365.72,49.5556,38,55.9,0,67.6,68.0,64.3
20160203130000,344.4,359.16,48.6667,38,58.8,0,67.2,68.0,64.3
20160203131500,344.4,359.16,48.6667,38,55.6,0,66.9,68.0,64.3
20160203133000,344.4,359.16,48.6667,38,56.8,0,66.9,68.0,64.3
20160203134500,344.4,354.24,48.0,38,58.7,0,67.1,68.0,64.3
20160203140000,344.4,354.24,48.0,38,55.2,0,67.1,68.0,64.3
20160203141500,344.4,354.24,48.0,38,56.4,0,67.1,68.0,64.3
20160203143000,344.4,375.56,50.8889,40,59.1,0,67.7,68.0,64.3
20160203144500,344.4,411.64,55.7778,42,56.2,0,67.9,68.0,64.3
20160203150000,344.4,411.64,55.7778,42,55.6,0,68.1,68.0,64.3
20160203151500,344.4,416.56,56.4444,42,57.7,0,68.2,68.0,64.3
20160203153000,344.4,410.0,55.5556,42,59.1,0,68.2,68.0,64.3
20160203154500,344.4,473.96,64.2222,45,55.5,0,68.3,68.0,64.3
20160203160000,344.4,496.92,67.3333,47,55.5,0,68.4,68.0,64.3
20160203161500,344.4,508.4,68.8889,47,58.0,0,67.9,68.0,64.3
20160203163000,344.4,370.64,50.2222,39,59.1,0,67.2,68.0,64.3
20160203164500,344.4,355.88,48.2222,39,56.3,0,67.0,68.0,64.3
20160203170000,344.4,365.72,49.5556,39,56.3,0,66.7,68.0,64.3
20160203171500,344.4,365.72,49.5556,39,58.8,0,66.4,68.0,64.3
20160203173000,344.4,359.16,48.6667,39,58.2,0,66.2,68.0,64.3
20160203174500,344.4,359.16,48.6667,39,55.6,0,65.9,68.0,64.3
20160203180000,344.4,365.72,49.5556,39,57.6,0,65.7,68.0,64.3
20160203181500,344.4,365.72,49.5556,39,59.3,0,65.6,68.0,64.3
20160203183000,344.4,359.16,48.6667,39,56.7,0,65.4,68.0,64.3
20160203184500,344.4,365.72,49.5556,39,56.7,0,65.2,68.0,64.3
20160203190000,344.4,365.72,49.5556,39,59.5,0,65.1,68.0,64.3
20160203191500,344.4,359.16,48.6667,39,57.5,0,65.0,68.0,64.3
20160203193000,344.4,359.16,48.6667,39,56.0,0,64.8,68.0,64.3
20160203194500,344.4,367.36,49.7778,39,59.2,0,64.6,68.0,64.3
20160203200000,344.4,362.44,49.1111,39,57.5,0,64.5,68.0,64.3
20160203201500,344.4,367.36,49.7778,39,56.4,0,64.4,68.0,64.3
20160203203000,344.4,362.44,49.1111,39,59.5,0,64.3,68.0,64.3
20160203204500,344.4,362.44,49.1111,39,57.1,0,64.2,68.0,64.3
20160203210000,344.4,362.44,49.1111,39,56.4,0,64.1,68.0,64.3
20160203211500,344.4,362.44,49.1111,39,59.5,100,64.0,68.0,64.3
20160203213000,344.4,362.44,49.1111,39,56.7,100,63.9,68.0,64.3
20160203214500,344.4,367.36,49.7778,39,58.0,100,63.8,68.0,64.3
20160203220000,344.4,355.88,48.2222,39,58.0,100,63.7,68.0,64.3
20160203221500,344.4,362.44,49.1111,39,58.8,100,63.7,68.0,64.3
20160203223000,344.4,362.44,49.1111,39,65.3,100,63.9,68.0,64.3
20160203224500,344.4,362.44,49.1111,39,62.8,100,64.1,68.0,64.3
20160203230000,344.4,367.36,49.7778,39,63.7,100,64.1,68.0,64.3
20160203231500,344.4,359.16,48.6667,39,64.8,100,64.2,68.0,64.3
20160203233000,344.4,359.16,48.6667,39,62.8,100,64.2,68.0,64.3
20160203234500,344.4,359.16,48.6667,39,66.2,100,64.2,68.0,64.3
20160204000000,344.4,359.16,48.6667,39,63.2,100,64.2,68.0,64.3
20160204001500,344.4,365.72,49.5556,39,65.3,100,64.2,68.0,64.3
20160204003000,344.4,359.16,48.6667,39,65.3,100,64.2,68.0,64.3
20160204004500,344.4,367.36,49.7778,39,65.3,100,64.3,68.0,64.3
20160204010000,344.4,355.88,48.2222,39,65.3,100,64.3,68.0,64.3
20160204011500,344.4,355.88,48.2222,39,62.4,100,64.2,68.0,64.3
20160204013000,344.4,355.88,48.2222,39,65.8,100,64.2,68.0,64.3
20160204014500,344.4,355.88,48.2222,39,62.8,100,64.1,68.0,64.3
20160204020000,344.4,365.72,49.5556,39,66.2,100,64.1,68.0,64.3
20160204021500,344.4,359.16,48.6667,39,64.0,100,64.0,68.0,64.3
20160204023000,344.4,367.36,49.7778,39,65.8,100,64.0,68.0,64.3
20160204024500,344.4,359.16,48.6667,39,62.8,100,64.0,68.0,64.3
20160204030000,344.4,367.36,49.7778,39,66.8,100,64.0,68.0,64.3
20160204031500,344.4,355.88,48.2222,39,68.1,100,64.1,68.0,64.3
20160204033000,344.4,365.72,49.5556,39,68.1,100,64.2,68.0,64.3
20160204034500,344.4,365.72,49.5556,39,64.8,100,64.1,68.0,64.3
20160204040000,344.4,365.72,49.5556,39,64.8,100,64.1,68.0,64.3
20160204041500,344.4,359.16,48.6667,39,64.8,100,64.0,68.0,64.3
20160204043000,344.4,359.16,48.6667,39,64.8,100,64.0,68.0,64.3
20160204044500,344.4,365.72,49.5556,39,64.8,100,64.0,68.0,64.3
20160204050000,344.4,365.72,49.5556,39,67.6,100,64.0,68.0,64.3
20160204051500,344.4,365.72,49.5556,39,66.7,100,64.0,68.0,64.3
20160204053000,344.4,365.72,49.5556,39,71.0,100,64.1,68.0,64.3
20160204054500,344.4,365.72,49.5556,39,68.7,100,64.2,68.0,64.3
20160204060000,344.4,365.72,49.5556,39,68.7,100,64.2,68.0,64.3
20160204061500,344.4,365.72,49.5556,39,64.2,100,64.1,68.0,64.3
20160204063000,344.4,359.16,48.6667,39,67.2,100,64.0,68.0,64.3
20160204064500,344.4,359.16,48.6667,39,65.4,100,64.0,68.0,64.3
20160204070000,344.4,359.16,48.6667,39,67.3,100,64.0,68.0,64.3
20160204071500,344.4,367.36,49.7778,39,68.7,100,64.0,68.0,64.3
20160204073000,344.4,355.88,48.2222,39,67.7,100,64.0,68.0,64.3
20160204074500,344.4,365.72,49.5556,39,69.6,100,64.1,68.0,64.3
20160204080000,344.4,365.72,49.5556,39,65.8,100,64.1,68.0,64.3
20160204081500,344.4,365.72,49.5556,39,67.3,100,64.2,68.0,64.3
20160204083000,344.4,365.72,49.5556,39,58.3,0,64.4,68.0,64.3
20160204084500,344.4,365.72,49.5556,39,57.3,0,64.9,68.0,64.3
20160204090000,344.4,365.72,49.5556,39,58.3,0,65.3,68.0,64.3
20160204091500,344.4,370.64,50.2222,39,56.3,0,65.4,68.0,64.3
20160204093000,344.4,370.64,50.2222,39,59.1,0,65.6,68.0,64.3
20160204094500,344.4,365.72,49.5556,39,56.0,0,65.8,68.0,64.3
20160204100000,344.4,365.72,49.5556,39,58.4,0,66.0,68.0,64.3
20160204101500,344.4,359.16,48.6667,39,58.4,0,66.1,68.0,64.3
20160204103000,344.4,359.16,48.6667,39,55.6,0,66.2,68.0,64.3
20160204104500,344.4,365.72,49.5556,39,58.8,0,66.3,68.0,64.3
20160204110000,344.4,354.24,48.0,39,57.5,0,66.4,68.0,64.3
20160204111500,344.4,362.44,49.1111,39,55.6,0,66.5,68.0,64.3
20160204113000,344.4,362.44,49.1111,39,58.0,0,66.3,68.0,64.3
20160204114500,344.4,354.24,48.0,39,58.0,0,65.7,68.0,64.3
20160204120000,344.4,362.44,49.1111,39,55.6,0,65.4,68.0,64.3
20160204121500,344.4,367.36,49.7778,39,57.4,0,65.2,68.0,64.3
20160204123000,344.4,355.88,48.2222,39,58.7,0,65.0,68.0,64.3
20160204124500,344.4,355.88,48.2222,39,55.6,0,64.9,68.0,64.3
20160204130000,344.4,365.72,49.5556,39,57.2,0,65.7,68.0,64.3
20160204131500,344.4,359.16,48.6667,39,59.1,0,66.0,68.0,64.3
20160204133000,344.4,350.96,47.5556,39,56.3,0,66.3,68.0,64.3
20160204134500,344.4,359.16,48.6667,39,56.3,0,66.3,68.0,64.3
20160204140000,344.4,365.72,49.5556,39,59.0,0,66.5,68.0,64.3
20160204141500,344.4,354.24,48.0,39,58.2,0,66.8,68.0,64.3
20160204143000,344.4,362.44,49.1111,39,55.9,0,67.3,68.0,64.3
20160204144500,344.4,396.88,53.7778,41,57.2,0,67.9,68.0,64.3
20160204150000,344.4,382.12,51.7778,40,59.5,0,67.6,68.0,64.3
20160204151500,344.4,359.16,48.6667,39,56.7,0,67.7,68.0,64.3
20160204153000,344.4,365.72,49.5556,39,56.7,0,67.8,68.0,64.3
20160204154500,344.4,359.16,48.6667,39,59.6,0,67.9,68.0,64.3
20160204160000,344.4,354.24,48.0,39,58.3,0,67.9,68.0,64.3
20160204161500,344.4,354.24,48.0,39,56.0,0,67.1,68.0,64.3
20160204163000,344.4,365.72,49.5556,39,57.6,0,66.6,68.0,64.3
20160204164500,344.4,365.72,49.5556,39,59.9,0,66.0,68.0,64.3
20160204170000,344.4,365.72,49.5556,39,56.7,0,65.6,68.0,64.3
20160204171500,344.4,365.72,49.5556,39,56.7,0,65.3,68.0,64.3
20160204173000,344.4,365.72,49.5556,39,59.9,0,65.0,68.0,64.3
20160204174500,344.4,365.72,49.5556,39,56.7,0,64.7,68.0,64.3
20160204180000,344.4,365.72,49.5556,39,58.0,0,64.5,68.0,64.3
20160204181500,344.4,365.72,49.5556,39,58.7,0,64.2,68.0,64.3
20160204183000,344.4,365.72,49.5556,39,56.4,100,64.0,68.0,64.3
20160204184500,344.4,365.72,49.5556,39,59.9,100,63.8,68.0,64.3
20160204190000,344.4,365.72,49.5556,39,56.8,100,63.7,68.0,64.3
20160204191500,344.4,365.72,49.5556,39,62.5,100,63.6,68.0,64.3
20160204193000,344.4,365.72,49.5556,39,64.0,100,63.9,68.0,64.3
20160204194500,344.4,365.72,49.5556,39,66.3,100,64.1,68.0,64.3
20160204200000,344.4,365.72,49.5556,39,64.0,100,64.1,68.0,64.3
20160204201500,344.4,365.72,49.5556,39,66.8,100,64.2,68.0,64.3
20160204203000,344.4,359.16,48.6667,39,64.4,100,64.1,68.0,64.3
20160204204500,344.4,365.72,49.5556,39,67.7,100,64.2,68.0,64.3
20160204210000,344.4,365.72,49.5556,39,64.4,100,64.1,68.0,64.3
20160204211500,344.4,365.72,49.5556,39,66.7,100,64.1,68.0,64.3
20160204213000,344.4,365.72,49.5556,39,63.2,100,64.0,68.0,64.3
20160204214500,344.4,365.72,49.5556,39,66.2,100,64.0,68.0,64.3
20160204220000,344.4,365.72,49.5556,39,64.0,100,64.0,68.0,64.3
20160204221500,344.4,359.16,48.6667,39,66.7,100,63.9,68.0,64.3
20160204223000,344.4,365.72,49.5556,39,65.5,100,64.0,68.0,64.3
20160204224500,344.4,365.72,49.5556,39,67.2,100,63.9,68.0,64.3
20160204230000,344.4,365.72,49.5556,39,68.7,100,64.0,68.0,64.3
20160204231500,344.4,365.72,49.5556,39,67.5,100,64.0,68.0,64.3
20160204233000,344.4,365.72,49.5556,39,69.1,100,64.0,68.0,64.3
20160204234500,344.4,365.72,49.5556,39,67.2,100,64.1,68.0,64.3
20160205000000,344.4,359.16,48.6667,39,68.7,100,64.0,68.0,64.3
20160205001500,344.4,367.36,49.7778,39,67.3,100,64.0,68.0,64.3
20160205003000,344.4,362.44,49.1111,39,68.2,100,64.0,68.0,64.3
20160205004500,344.4,362.44,49.1111,39,71.1,100,64.1,68.0,64.3
20160205010000,344.4,362.44,49.1111,39,69.2,100,64.1,68.0,64.3
20160205011500,344.4,362.44,49.1111,39,70.1,100,64.1,68.0,64.3
20160205013000,344.4,367.36,49.7778,39,70.1,100,64.2,68.0,64.3
20160205014500,344.4,367.36,49.7778,39,67.7,100,64.1,68.0,64.3
20160205020000,344.4,362.44,49.1111,39,67.7,100,64.1,68.0,64.3
20160205021500,344.4,362.44,49.1111,39,70.1,100,64.1,68.0,64.3
20160205023000,344.4,362.44,49.1111,39,68.5,100,64.1,68.0,64.3
20160205024500,344.4,362.44,49.1111,39,69.2,100,64.0,68.0,64.3
20160205030000,344.4,362.44,49.1111,39,72.4,100,64.0,68.0,64.3
20160205031500,344.4,367.36,49.7778,39,71.5,100,64.1,68.0,64.3
20160205033000,344.4,367.36,49.7778,39,71.5,100,64.1,68.0,64.3
20160205034500,344.4,367.36,49.7778,39,69.2,100,64.0,68.0,64.3
20160205040000,344.4,367.36,49.7778,39,70.6,100,64.2,68.0,64.3
20160205041500,344.4,367.36,49.7778,39,72.9,100,64.1,68.0,64.3
20160205043000,344.4,367.36,49.7778,39,71.8,100,64.1,68.0,64.3
20160205044500,344.4,367.36,49.7778,39,71.0,100,64.0,68.0,64.3
20160205050000,344.4,367.36,49.7778,39,71.0,100,64.0,68.0,64.3
20160205051500,344.4,367.36,49.7778,39,71.0,100,64.0,68.0,64.3
20160205053000,344.4,367.36,49.7778,39,71.0,100,64.1,68.0,64.3
20160205054500,344.4,367.36,49.7778,39,74.4,100,64.0,68.0,64.3
20160205060000,344.4,367.36,49.7778,39,72.1,100,64.1,68.0,64.3
20160205061500,344.4,367.36,49.7778,39,72.1,100,64.1,68.0,64.3
20160205063000,344.4,367.36,49.7778,39,72.9,100,64.1,68.0,64.3
20160205064500,344.4,367.36,49.7778,39,72.9,100,64.1,68.0,64.3
20160205070000,344.4,367.36,49.7778,39,72.9,100,64.1,68.0,64.3
20160205071500,344.4,367.36,49.7778,39,72.9,100,64.0,68.0,64.3
20160205073000,344.4,367.36,49.7778,39,73.9,100,64.0,68.0,64.3
20160205074500,344.4,367.36,49.7778,39,73.9,100,64.1,68.0,64.3
20160205080000,344.4,367.36,49.7778,39,70.6,100,64.2,68.0,64.3
20160205081500,344.4,367.36,49.7778,39,72.1,100,64.3,68.0,64.3
20160205083000,344.4,367.36,49.7778,39,60.8,0,64.7,68.0,64.3
20160205084500,344.4,367.36,49.7778,39,57.5,0,64.1,68.0,64.3
20160205090000,344.4,362.44,49.1111,38,58.8,100,64.0,68.0,64.3
20160205091500,344.4,362.44,49.1111,38,56.7,100,63.8,68.0,64.3
20160205093000,344.4,367.36,49.7778,38,58.8,100,64.0,68.0,64.3
20160205094500,344.4,362.44,49.1111,38,56.3,100,64.2,68.0,64.3
20160205100000,344.4,362.44,49.1111,38,58.4,100,64.5,68.0,64.3
20160205101500,344.4,354.24,48.0,38,56.7,0,64.8,68.0,64.3
20160205103000,344.4,365.72,49.5556,38,57.6,0,65.1,68.0,64.3
20160205104500,344.4,355.88,48.2222,38,57.6,0,65.4,68.0,64.3
20160205110000,344.4,362.44,49.1111,38,56.4,0,65.6,68.0,64.3
20160205111500,344.4,362.44,49.1111,38,58.7,0,65.8,68.0,64.3
20160205113000,344.4,362.44,49.1111,38,55.6,0,65.8,68.0,64.3
20160205114500,344.4,362.44,49.1111,38,59.0,0,65.7,68.0,64.3
20160205120000,344.4,362.44,49.1111,38,56.3,0,65.2,68.0,64.3
20160205121500,344.4,362.44,49.1111,38,56.3,0,64.7,68.0,64.3
20160205123000,344.4,355.88,48.2222,38,58.7,0,64.4,68.0,64.3
20160205124500,344.4,355.88,48.2222,38,55.6,0,64.2,68.0,64.3
20160205130000,344.4,355.88,48.2222,38,58.0,0,64.1,68.0,64.3
20160205131500,344.4,350.96,47.5556,38,58.0,100,64.1,68.0,64.3
20160205133000,344.4,359.16,48.6667,38,55.6,0,65.0,68.0,64.3
20160205134500,344.4,359.16,48.6667,38,58.8,0,65.3,68.0,64.3
20160205140000,344.4,354.24,48.0,38,57.6,0,65.3,68.0,64.3
20160205141500,344.4,354.24,48.0,38,55.6,0,65.1,68.0,64.3
20160205143000,344.4,359.16,48.6667,38,58.8,0,65.1,68.0,64.3
20160205144500,344.4,347.68,47.1111,38,57.9,0,65.1,68.0,64.3
20160205150000,344.4,354.24,48.0,38,55.6,0,65.2,68.0,64.3
20160205151500,344.4,354.24,48.0,38,58.5,0,66.0,68.0,64.3
20160205153000,344.4,347.68,47.1111,38,57.9,0,66.4,68.0,64.3
20160205154500,344.4,347.68,47.1111,38,55.8,0,66.6,68.0,64.3
20160205160000,344.4,355.88,48.2222,38,58.7,0,66.8,68.0,64.3
20160205161500,344.4,346.04,46.8889,38,58.7,0,65.9,68.0,64.3
20160205163000,344.4,350.96,47.5556,38,56.0,0,65.4,68.0,64.3
20160205164500,344.4,355.88,48.2222,38,58.6,0,65.0,68.0,64.3
20160205170000,344.4,350.96,47.5556,38,58.6,0,64.7,68.0,64.3
20160205171500,344.4,350.96,47.5556,38,56.0,0,64.4,68.0,64.3
20160205173000,344.4,355.88,48.2222,38,58.9,0,64.2,68.0,64.3
20160205174500,344.4,350.96,47.5556,38,57.9,100,64.0,68.0,64.3
20160205180000,344.4,355.88,48.2222,38,57.2,100,63.8,68.0,64.3
20160205181500,344.4,346.04,46.8889,38,59.9,100,63.6,68.0,64.3
20160205183000,344.4,350.96,47.5556,38,64.9,100,63.7,68.0,64.3
20160205184500,344.4,350.96,47.5556,38,66.8,100,64.0,68.0,64.3
20160205190000,344.4,350.96,47.5556,38,64.4,100,64.0,68.0,64.3
20160205191500,344.4,350.96,47.5556,38,67.7,100,64.1,68.0,64.3
20160205193000,344.4,350.96,47.5556,38,64.4,100,64.1,68.0,64.3
20160205194500,344.4,350.96,47.5556,38,66.7,100,64.1,68.0,64.3
20160205200000,344.4,350.96,47.5556,38,63.6,100,64.1,68.0,64.3
20160205201500,344.4,350.96,47.5556,38,66.2,100,64.1,68.0,64.3
20160205203000,344.4,350.96,47.5556,38,63.6,100,64.0,68.0,64.3
20160205204500,344.4,350.96,47.5556,38,66.7,100,64.0,68.0,64.3
20160205210000,344.4,350.96,47.5556,38,65.8,100,64.0,68.0,64.3
20160205211500,344.4,346.04,46.8889,38,67.7,100,63.9,68.0,64.3
20160205213000,344.4,354.24,48.0,38,67.7,100,64.0,68.0,64.3
20160205214500,344.4,347.68,47.1111,38,66.7,100,64.0,68.0,64.3
20160205220000,344.4,347.68,47.1111,38,67.5,100,64.0,68.0,64.3
20160205221500,344.4,347.68,47.1111,38,69.9,100,64.1,68.0,64.3
20160205223000,344.4,347.68,47.1111,38,67.7,100,64.1,68.0,64.3
20160205224500,344.4,347.68,47.1111,38,67.7,100,64.1,68.0,64.3
20160205230000,344.4,342.76,46.4444,38,67.7,100,64.0,68.0,64.3
20160205231500,344.4,350.96,47.5556,38,70.1,100,64.0,68.0,64.3
20160205233000,344.4,350.96,47.5556,38,67.7,100,64.0,68.0,64.3
20160205234500,344.4,350.96,47.5556,38,70.1,100,64.0,68.0,64.3
20160206000000,344.4,350.96,47.5556,38,73.5,100,64.1,68.0,64.3
20160206001500,344.4,350.96,47.5556,38,70.1,100,64.2,68.0,64.3
20160206003000,344.4,346.04,46.8889,38,72.4,100,64.2,68.0,64.3
20160206004500,344.4,354.24,48.0,38,73.6,100,64.4,68.0,64.3
20160206010000,344.4,354.24,48.0,38,68.2,100,64.3,68.0,64.3
20160206011500,344.4,342.76,46.4444,38,70.1,100,64.1,68.0,64.3
20160206013000,344.4,342.76,46.4444,38,70.1,100,64.1,68.0,64.3
20160206014500,344.4,342.76,46.4444,38,69.1,100,64.0,68.0,64.3
20160206020000,344.4,342.76,46.4444,38,72.9,100,64.1,68.0,64.3
20160206021500,344.4,342.76,46.4444,38,75.8,100,64.2,68.0,64.3
20160206023000,344.4,342.76,46.4444,38,74.3,100,64.3,68.0,64.3
20160206024500,344.4,342.76,46.4444,38,69.6,100,64.2,68.0,64.3
20160206030000,344.4,342.76,46.4444,38,69.6,100,64.1,68.0,64.3
20160206031500,344.4,342.76,46.4444,38,70.6,100,64.0,68.0,64.3
20160206033000,344.4,342.76,46.4444,38,72.5,100,64.0,68.0,64.3
20160206034500,344.4,342.76,46.4444,38,71.6,100,64.0,68.0,64.3
20160206040000,344.4,342.76,46.4444,38,73.9,100,64.0,68.0,64.3
20160206041500,344.4,342.76,46.4444,38,73.9,100,64.0,68.0,64.3
20160206043000,344.4,342.76,46.4444,38,72.8,100,64.0,68.0,64.3
20160206044500,344.4,342.76,46.4444,38,73.9,100,64.1,68.0,64.3
20160206050000,344.4,342.76,46.4444,38,72.5,100,64.0,68.0,64.3
20160206051500,344.4,342.76,46.4444,38,72.5,100,64.0,68.0,64.3
20160206053000,344.4,342.76,46.4444,38,73.5,100,64.1,68.0,64.3
20160206054500,344.4,342.76,46.4444,38,74.5,100,64.1,68.0,64.3
20160206060000,344.4,342.76,46.4444,38,74.5,100,64.1,68.0,64.3
20160206061500,344.4,342.76,46.4444,38,74.5,100,64.1,68.0,64.3
20160206063000,344.4,342.76,46.4444,38,76.3,100,64.1,68.0,64.3
20160206064500,344.4,342.76,46.4444,38,71.1,100,64.2,68.0,64.3
20160206070000,344.4,342.76,46.4444,38,71.1,100,64.2,68.0,64.3
20160206071500,344.4,342.76,46.4444,38,73.0,100,64.2,68.0,64.3
20160206073000,344.4,342.76,46.4444,38,73.0,100,64.2,68.0,64.3
20160206074500,344.4,342.76,46.4444,38,73.0,100,64.2,68.0,64.3
20160206080000,344.4,342.76,46.4444,38,74.8,100,64.3,68.0,64.3
20160206081500,344.4,342.76,46.4444,38,73.4,100,64.4,68.0,64.3
20160206083000,344.4,342.76,46.4444,38,70.9,100,64.3,68.0,64.3
20160206084500,344.4,347.68,47.1111,38,72.9,100,64.5,68.0,64.3
20160206090000,344.4,347.68,47.1111,38,57.2,100,63.9,68.0,64.3
20160206091500,344.4,347.68,47.1111,38,59.1,100,63.3,68.0,64.3
20160206093000,344.4,347.68,47.1111,38,64.9,100,63.3,68.0,64.3
20160206094500,344.4,347.68,47.1111,38,69.1,100,63.5,68.0,64.3
20160206100000,344.4,347.68,47.1111,38,71.1,100,63.8,68.0,64.3
20160206101500,344.4,347.68,47.1111,38,72.5,100,64.0,68.0,64.3
20160206103000,344.4,347.68,47.1111,38,70.5,100,64.1,68.0,64.3
20160206104500,344.4,347.68,47.1111,38,71.9,100,64.2,68.0,64.3
20160206110000,344.4,347.68,47.1111,38,68.7,100,64.4,68.0,64.3
20160206111500,344.4,347.68,47.1111,38,73.0,100,64.4,68.0,64.3
20160206113000,344.4,347.68,47.1111,38,71.0,100,64.5,68.0,64.3
20160206114500,344.4,347.68,47.1111,38,59.2,0,64.1,68.0,64.3
20160206120000,344.4,347.68,47.1111,38,56.7,100,63.5,68.0,64.3
20160206121500,344.4,354.24,48.0,38,62.0,100,63.3,68.0,64.3
20160206123000,344.4,346.04,46.8889,38,65.3,100,63.5,68.0,64.3
20160206124500,344.4,354.24,48.0,38,65.3,100,63.7,68.0,64.3
20160206130000,344.4,354.24,48.0,38,68.7,100,64.0,68.0,64.3
20160206131500,344.4,354.24,48.0,38,68.7,100,64.1,68.0,64.3
20160206133000,344.4,354.24,48.0,38,70.4,100,64.2,68.0,64.3
20160206134500,344.4,347.68,47.1111,38,71.6,100,64.4,68.0,64.3
20160206140000,344.4,347.68,47.1111,38,57.2,100,64.1,68.0,64.3
20160206141500,344.4,347.68,47.1111,38,58.1,100,63.6,68.0,64.3
20160206143000,344.4,354.24,48.0,38,61.6,100,63.5,68.0,64.3
20160206144500,344.4,346.04,46.8889,38,65.3,100,63.6,68.0,64.3
20160206150000,344.4,350.96,47.5556,38,65.3,100,63.8,68.0,64.3
20160206151500,344.4,350.96,47.5556,38,69.7,100,63.9,68.0,64.3
20160206153000,344.4,350.96,47.5556,38,66.2,100,64.0,68.0,64.3
20160206154500,344.4,350.96,47.5556,38,68.2,100,64.1,68.0,64.3
20160206160000,344.4,346.04,46.8889,38,66.7,100,64.2,68.0,64.3
20160206161500,344.4,350.96,47.5556,38,64.9,100,64.3,68.0,64.3
20160206163000,344.4,342.76,46.4444,38,68.1,100,64.4,68.0,64.3
20160206164500,344.4,347.68,47.1111,38,65.3,100,64.4,68.0,64.3
20160206170000,344.4,347.68,47.1111,38,70.1,100,64.6,68.0,64.3
20160206171500,344.4,347.68,47.1111,38,56.7,0,64.0,68.0,64.3
20160206173000,344.4,347.68,47.1111,38,59.2,100,63.7,68.0,64.3
20160206174500,344.4,347.68,47.1111,38,59.2,100,63.5,68.0,64.3
20160206180000,344.4,347.68,47.1111,38,65.8,100,63.6,68.0,64.3
20160206181500,344.4,342.76,46.4444,38,64.5,100,63.8,68.0,64.3
20160206183000,344.4,347.68,47.1111,38,66.8,100,64.0,68.0,64.3
20160206184500,344.4,347.68,47.1111,38,65.8,100,64.0,68.0,64.3
20160206190000,344.4,347.68,47.1111,38,69.2,100,64.1,68.0,64.3
20160206191500,344.4,347.68,47.1111,38,66.7,100,64.1,68.0,64.3
20160206193000,344.4,342.76,46.4444,38,69.1,100,64.1,68.0,64.3
20160206194500,344.4,342.76,46.4444,38,65.8,100,64.2,68.0,64.3
20160206200000,344.4,342.76,46.4444,38,67.7,100,64.2,68.0,64.3
20160206201500,344.4,342.76,46.4444,38,65.3,100,64.2,68.0,64.3
20160206203000,344.4,337.84,45.7778,38,67.2,100,64.1,68.0,64.3
20160206204500,344.4,347.68,47.1111,38,67.2,100,64.1,68.0,64.3
20160206210000,344.4,342.76,46.4444,38,67.2,100,64.1,68.0,64.3
20160206211500,344.4,347.68,47.1111,38,68.5,100,64.1,68.0,64.3
20160206213000,344.4,342.76,46.4444,38,65.3,100,64.1,68.0,64.3
20160206214500,344.4,342.76,46.4444,38,68.1,100,64.1,68.0,64.3
20160206220000,344.4,347.68,47.1111,38,65.9,100,64.1,68.0,64.3
20160206221500,344.4,339.48,46.0,38,66.7,100,64.0,68.0,64.3
20160206223000,344.4,339.48,46.0,38,68.7,100,64.0,68.0,64.3
20160206224500,344.4,339.48,46.0,38,67.3,100,64.0,68.0,64.3
20160206230000,344.4,339.48,46.0,38,70.1,100,64.0,68.0,64.3
20160206231500,344.4,347.68,47.1111,38,70.1,100,64.1,68.0,64.3
20160206233000,344.4,339.48,46.0,38,70.1,100,64.1,68.0,64.3
20160206234500,344.4,339.48,46.0,38,70.1,100,64.1,68.0,64.3
20160207000000,344.4,346.04,46.8889,38,67.3,100,64.1,68.0,64.3
20160207001500,344.4,346.04,46.8889,38,68.6,100,64.1,68.0,64.3
20160207003000,344.4,346.04,46.8889,38,71.1,100,64.1,68.0,64.3
20160207004500,344.4,346.04,46.8889,38,67.7,100,64.1,68.0,64.3
20160207010000,344.4,339.48,46.0,38,70.1,100,64.1,68.0,64.3
20160207011500,344.4,346.04,46.8889,38,71.5,100,64.1,68.0,64.3
20160207013000,344.4,346.04,46.8889,38,69.2,100,64.1,68.0,64.3
20160207014500,344.4,339.48,46.0,38,71.0,100,64.0,68.0,64.3
20160207020000,344.4,346.04,46.8889,38,70.1,100,64.1,68.0,64.3
20160207021500,344.4,346.04,46.8889,38,68.2,100,64.1,68.0,64.3
20160207023000,344.4,346.04,46.8889,38,69.6,100,64.1,68.0,64.3
20160207024500,344.4,346.04,46.8889,38,71.6,100,64.0,68.0,64.3
20160207030000,344.4,346.04,46.8889,38,70.6,100,64.0,68.0,64.3
20160207031500,344.4,346.04,46.8889,38,72.4,100,64.0,68.0,64.3
20160207033000,344.4,346.04,46.8889,38,72.4,100,64.0,68.0,64.3
20160207034500,344.4,346.04,46.8889,38,72.4,100,64.0,68.0,64.3
20160207040000,344.4,346.04,46.8889,38,69.2,100,64.1,68.0,64.3
20160207041500,344.4,346.04,46.8889,38,70.6,100,64.1,68.0,64.3
20160207043000,344.4,346.04,46.8889,38,73.4,100,64.1,68.0,64.3
20160207044500,344.4,346.04,46.8889,38,73.4,100,64.0,68.0,64.3
20160207050000,344.4,346.04,46.8889,38,71.6,100,64.1,68.0,64.3
20160207051500,344.4,346.04,46.8889,38,72.4,100,64.0,68.0,64.3
20160207053000,344.4,346.04,46.8889,38,73.7,100,64.0,68.0,64.3
20160207054500,344.4,346.04,46.8889,38,72.9,100,64.0,68.0,64.3
20160207060000,344.4,346.04,46.8889,38,72.9,100,64.0,68.0,64.3
20160207061500,344.4,346.04,46.8889,38,72.0,100,64.0,68.0,64.3
20160207063000,344.4,346.04,46.8889,38,75.0,100,64.0,68.0,64.3
20160207064500,344.4,346.04,46.8889,38,75.0,100,64.0,68.0,64.3
20160207070000,344.4,346.04,46.8889,38,75.0,100,64.1,68.0,64.3
20160207071500,344.4,346.04,46.8889,38,76.3,100,64.1,68.0,64.3
20160207073000,344.4,346.04,46.8889,38,75.2,100,64.2,68.0,64.3
20160207074500,344.4,346.04,46.8889,38,73.0,100,64.1,68.0,64.3
20160207080000,344.4,346.04,46.8889,38,73.0,100,64.2,68.0,64.3
20160207081500,344.4,346.04,46.8889,38,72.1,100,64.3,68.0,64.3
20160207083000,344.4,346.04,46.8889,38,74.0,100,64.4,68.0,64.3
20160207084500,344.4,339.48,46.0,38,75.8,100,64.5,68.0,64.3
20160207090000,344.4,347.68,47.1111,38,57.6,100,63.8,68.0,64.3
20160207091500,344.4,347.68,47.1111,38,60.7,100,63.2,68.0,64.3
20160207093000,344.4,354.24,48.0,38,65.8,100,63.3,68.0,64.3
20160207094500,344.4,346.04,46.8889,38,70.0,100,63.5,68.0,64.3
20160207100000,344.4,350.96,47.5556,38,68.7,100,63.8,68.0,64.3
20160207101500,344.4,350.96,47.5556,38,71.0,100,64.0,68.0,64.3
20160207103000,344.4,350.96,47.5556,38,69.3,100,64.2,68.0,64.3
20160207104500,344.4,350.96,47.5556,38,73.0,100,64.2,68.0,64.3
20160207110000,344.4,346.04,46.8889,38,69.3,100,64.3,68.0,64.3
20160207111500,344.4,350.96,47.5556,38,72.1,100,64.4,68.0,64.3
20160207113000,344.4,346.04,46.8889,38,73.7,100,64.4,68.0,64.3
20160207114500,344.4,346.04,46.8889,38,69.0,100,64.4,68.0,64.3
20160207120000,344.4,355.88,48.2222,38,58.8,0,64.1,68.0,64.3
20160207121500,344.4,347.68,47.1111,38,57.3,100,63.5,68.0,64.3
20160207123000,344.4,347.68,47.1111,38,61.4,100,63.3,68.0,64.3
20160207124500,344.4,354.24,48.0,38,67.0,100,63.5,68.0,64.3
20160207130000,344.4,354.24,48.0,38,70.1,100,63.7,68.0,64.3
20160207131500,344.4,354.24,48.0,38,70.1,100,64.0,68.0,64.3
20160207133000,344.4,354.24,48.0,38,70.9,100,64.0,68.0,64.3
20160207134500,344.4,346.04,46.8889,38,67.7,100,64.2,68.0,64.3
20160207140000,344.4,350.96,47.5556,38,67.7,100,64.3,68.0,64.3
20160207141500,344.4,350.96,47.5556,38,69.1,100,64.3,68.0,64.3
20160207143000,344.4,350.96,47.5556,38,60.0,0,64.4,68.0,64.3
20160207144500,344.4,350.96,47.5556,38,56.8,100,63.8,68.0,64.3
20160207150000,344.4,350.96,47.5556,38,58.9,100,63.5,68.0,64.3
20160207151500,344.4,346.04,46.8889,38,61.5,100,63.5,68.0,64.3
20160207153000,344.4,350.96,47.5556,38,64.9,100,63.6,68.0,64.3
20160207154500,344.4,342.76,46.4444,38,66.2,100,63.8,68.0,64.3
20160207160000,344.4,342.76,46.4444,38,64.0,100,64.0,68.0,64.3
20160207161500,344.4,347.68,47.1111,38,66.8,100,64.1,68.0,64.3
20160207163000,344.4,342.76,46.4444,38,65.8,100,64.2,68.0,64.3
20160207164500,344.4,342.76,46.4444,38,65.8,100,64.4,68.0,64.3
20160207170000,344.4,342.76,46.4444,38,68.1,100,64.5,68.0,64.3
20160207171500,344.4,342.76,46.4444,38,56.8,0,64.1,68.0,64.3
20160207173000,344.4,342.76,46.4444,38,59.5,100,63.8,68.0,64.3
20160207174500,344.4,342.76,46.4444,38,57.1,100,63.6,68.0,64.3
20160207180000,344.4,342.76,46.4444,38,64.4,100,63.6,68.0,64.3
20160207181500,344.4,342.76,46.4444,38,64.4,100,63.8,68.0,64.3
20160207183000,344.4,347.68,47.1111,38,66.3,100,64.0,68.0,64.3
20160207184500,344.4,339.48,46.0,38,65.3,100,64.0,68.0,64.3
20160207190000,344.4,346.04,46.8889,38,66.3,100,64.1,68.0,64.3
20160207191500,344.4,337.84,45.7778,38,66.3,100,64.0,68.0,64.3
20160207193000,344.4,346.04,46.8889,38,67.7,100,64.1,68.0,64.3
20160207194500,344.4,339.48,46.0,38,66.2,100,64.1,68.0,64.3
20160207200000,344.4,346.04,46.8889,38,66.2,100,64.2,68.0,64.3
20160207201500,344.4,339.48,46.0,38,65.3,100,64.1,68.0,64.3
20160207203000,344.4,339.48,46.0,38,68.5,100,64.1,68.0,64.3
20160207204500,344.4,339.48,46.0,38,66.0,100,64.1,68.0,64.3
20160207210000,344.4,339.48,46.0,38,68.8,100,64.1,68.0,64.3
20160207211500,344.4,339.48,46.0,38,67.3,100,64.1,68.0,64.3
20160207213000,344.4,339.48,46.0,38,65.8,100,64.1,68.0,64.3
20160207214500,344.4,339.48,46.0,38,67.3,100,64.1,68.0,64.3
20160207220000,344.4,339.48,46.0,38,65.4,100,64.0,68.0,64.3
20160207221500,344.4,339.48,46.0,38,69.1,100,64.0,68.0,64.3
20160207223000,344.4,339.48,46.0,38,67.3,100,64.0,68.0,64.3
20160207224500,344.4,339.48,46.0,38,68.6,100,64.0,68.0,64.3
20160207230000,344.4,339.48,46.0,38,69.6,100,64.1,68.0,64.3
20160207231500,344.4,339.48,46.0,38,66.2,100,64.1,68.0,64.3
20160207233000,344.4,339.48,46.0,38,68.6,100,64.0,68.0,64.3
20160207234500,344.4,339.48,46.0,38,67.7,100,64.0,68.0,64.3
20160208000000,344.4,339.48,46.0,38,67.7,100,64.0,68.0,64.3
20160208001500,344.4,339.48,46.0,38,71.1,100,64.0,68.0,64.3
20160208003000,344.4,339.48,46.0,38,70.1,100,64.1,68.0,64.3
20160208004500,344.4,339.48,46.0,38,70.1,100,64.1,68.0,64.3
20160208010000,344.4,339.48,46.0,38,70.1,100,64.1,68.0,64.3
20160208011500,344.4,339.48,46.0,38,69.1,100,64.1,68.0,64.3
20160208013000,344.4,339.48,46.0,38,69.1,100,64.0,68.0,64.3
20160208014500,344.4,339.48,46.0,38,69.1,100,64.1,68.0,64.3
20160208020000,344.4,339.48,46.0,38,67.7,100,64.0,68.0,64.3
20160208021500,344.4,339.48,46.0,38,72.0,100,64.1,68.0,64.3
20160208023000,344.4,339.48,46.0,38,72.9,100,64.2,68.0,64.3
20160208024500,344.4,339.48,46.0,38,72.9,100,64.2,68.0,64.3
20160208030000,344.4,339.48,46.0,38,72.9,100,64.2,68.0,64.3
20160208031500,344.4,339.48,46.0,38,71.5,100,64.2,68.0,64.3
20160208033000,344.4,339.48,46.0,38,71.5,100,64.2,68.0,64.3
20160208034500,344.4,339.48,46.0,38,71.5,100,64.3,68.0,64.3
20160208040000,344.4,346.04,46.8889,38,70.6,100,64.3,68.0,64.3
20160208041500,344.4,339.48,46.0,38,70.6,100,64.3,68.0,64.3
20160208043000,344.4,339.48,46.0,38,74.0,100,64.3,68.0,64.3
20160208044500,344.4,339.48,46.0,38,71.0,100,64.2,68.0,64.3
20160208050000,344.4,339.48,46.0,38,73.4,100,64.3,68.0,64.3
20160208051500,344.4,346.04,46.8889,38,70.1,100,64.3,68.0,64.3
20160208053000,344.4,346.04,46.8889,38,71.5,100,64.3,68.0,64.3
20160208054500,344.4,346.04,46.8889,38,71.5,100,64.3,68.0,64.3
20160208060000,344.4,346.04,46.8889,38,69.6,100,64.3,68.0,64.3
20160208061500,344.4,346.04,46.8889,38,72.5,100,64.3,68.0,64.3
20160208063000,344.4,339.48,46.0,38,70.1,100,64.3,68.0,64.3
20160208064500,344.4,339.48,46.0,38,72.8,100,64.3,68.0,64.3
20160208070000,344.4,339.48,46.0,38,71.0,100,64.3,68.0,64.3
20160208071500,344.4,339.48,46.0,38,70.1,100,64.3,68.0,64.3
20160208073000,344.4,346.04,46.8889,38,70.1,100,64.3,68.0,64.3
20160208074500,344.4,346.04,46.8889,38,68.7,100,64.4,68.0,64.3
20160208080000,344.4,346.04,46.8889,38,71.1,100,64.5,68.0,64.3
20160208081500,344.4,339.48,46.0,38,58.0,0,64.5,68.0,64.3
20160208083000,344.4,347.68,47.1111,38,59.2,0,65.0,68.0,64.3
20160208084500,344.4,342.76,46.4444,38,56.7,0,65.2,68.0,64.3
20160208090000,344.4,350.96,47.5556,38,58.5,0,65.5,68.0,64.3
20160208091500,344.4,342.76,46.4444,38,57.0,0,65.1,68.0,64.3
20160208093000,344.4,350.96,47.5556,38,57.0,0,65.0,68.0,64.3
20160208094500,344.4,350.96,47.5556,38,58.7,0,65.3,68.0,64.3
20160208100000,344.4,350.96,47.5556,38,55.6,0,65.5,68.0,64.3
20160208101500,344.4,355.88,48.2222,38,58.0,0,65.9,68.0,64.3
20160208103000,344.4,346.04,46.8889,38,58.0,0,66.2,68.0,64.3
20160208104500,344.4,346.04,46.8889,38,55.9,0,66.4,68.0,64.3
20160208110000,344.4,355.88,48.2222,38,57.2,0,66.7,68.0,64.3
20160208111500,344.4,350.96,47.5556,38,58.9,0,66.7,68.0,64.3
20160208113000,344.4,346.04,46.8889,38,56.3,0,66.9,68.0,64.3
20160208114500,344.4,354.24,48.0,38,55.6,0,67.1,68.0,64.3
20160208120000,344.4,354.24,48.0,38,58.4,0,66.9,68.0,64.3
20160208121500,344.4,347.68,47.1111,38,58.4,0,66.1,68.0,64.3
20160208123000,344.4,347.68,47.1111,38,55.5,0,65.7,68.0,64.3
20160208124500,344.4,347.68,47.1111,38,55.5,0,65.5,68.0,64.3
20160208130000,344.4,347.68,47.1111,38,59.2,0,65.3,68.0,64.3
20160208131500,344.4,347.68,47.1111,38,57.9,0,65.5,68.0,64.3
20160208133000,344.4,347.68,47.1111,38,55.6,0,66.3,68.0,64.3
20160208134500,344.4,355.88,48.2222,38,56.4,0,66.8,68.0,64.3
20160208140000,344.4,355.88,48.2222,38,59.5,0,66.9,68.0,64.3
20160208141500,344.4,347.68,47.1111,38,57.6,0,67.1,68.0,64.3
20160208143000,344.4,347.68,47.1111,38,55.9,0,67.4,68.0,64.3
20160208144500,344.4,354.24,48.0,38,55.9,0,67.7,68.0,64.3
20160208150000,344.4,375.56,50.8889,39,59.2,0,67.9,68.0,64.3
20160208151500,344.4,380.48,51.5556,40,57.9,0,68.0,68.0,64.3
20160208153000,344.4,375.56,50.8889,40,55.7,0,68.2,68.0,64.3
20160208154500,344.4,380.48,51.5556,40,56.4,0,68.2,68.0,64.3
20160208160000,344.4,411.64,55.7778,42,59.6,0,68.3,68.0,64.3
20160208161500,344.4,365.72,49.5556,39,58.3,0,67.2,68.0,64.3
20160208163000,344.4,355.88,48.2222,39,56.0,0,66.7,68.0,64.3
20160208164500,344.4,362.44,49.1111,39,56.9,0,66.3,68.0,64.3
20160208170000,344.4,355.88,48.2222,39,59.6,0,65.8,68.0,64.3
20160208171500,344.4,347.68,47.1111,39,57.9,0,65.6,68.0,64.3
20160208173000,344.4,354.24,48.0,39,56.0,0,65.2,68.0,64.3
20160208174500,344.4,359.16,48.6667,39,58.9,0,65.0,68.0,64.3
20160208180000,344.4,350.96,47.5556,39,58.3,0,64.7,68.0,64.3
20160208181500,344.4,350.96,47.5556,39,56.4,0,64.5,68.0,64.3
20160208183000,344.4,355.88,48.2222,39,59.6,0,64.3,68.0,64.3
20160208184500,344.4,355.88,48.2222,39,57.1,0,64.1,68.0,64.3
20160208190000,344.4,362.44,49.1111,39,58.0,100,64.0,68.0,64.3
20160208191500,344.4,354.24,48.0,39,58.7,100,63.8,68.0,64.3
20160208193000,344.4,354.24,48.0,39,58.7,100,63.6,68.0,64.3
20160208194500,344.4,354.24,48.0,39,67.7,100,63.8,68.0,64.3
20160208200000,344.4,354.24,48.0,39,64.9,100,64.1,68.0,64.3
20160208201500,344.4,354.24,48.0,39,66.9,100,64.2,68.0,64.3
20160208203000,344.4,354.24,48.0,39,66.2,100,64.2,68.0,64.3
20160208204500,344.4,359.16,48.6667,39,66.2,100,64.3,68.0,64.3
20160208210000,344.4,350.96,47.5556,39,68.9,100,64.3,68.0,64.3
20160208211500,344.4,355.88,48.2222,39,65.8,100,64.3,68.0,64.3
20160208213000,344.4,355.88,48.2222,39,69.1,100,64.2,68.0,64.3
20160208214500,344.4,355.88,48.2222,39,65.6,100,64.2,68.0,64.3
20160208220000,344.4,355.88,48.2222,39,68.7,100,64.2,68.0,64.3
20160208221500,344.4,355.88,48.2222,39,66.3,100,64.2,68.0,64.3
20160208223000,344.4,355.88,48.2222,39,69.1,100,64.1,68.0,64.3
20160208224500,344.4,355.88,48.2222,39,65.8,100,64.1,68.0,64.3
20160208230000,344.4,355.88,48.2222,39,68.7,100,64.1,68.0,64.3
20160208231500,344.4,355.88,48.2222,39,64.8,100,64.0,68.0,64.3
20160208233000,344.4,355.88,48.2222,39,68.1,100,64.0,68.0,64.3
20160208234500,344.4,355.88,48.2222,39,67.0,100,64.0,68.0,64.3
20160209000000,344.4,355.88,48.2222,39,70.6,100,64.0,68.0,64.3
20160209001500,344.4,355.88,48.2222,39,68.1,100,64.0,68.0,64.3
20160209003000,344.4,355.88,48.2222,39,70.6,100,64.1,68.0,64.3
20160209004500,344.4,355.88,48.2222,39,66.7,100,64.1,68.0,64.3
20160209010000,344.4,355.88,48.2222,39,71.1,100,64.1,68.0,64.3
20160209011500,344.4,355.88,48.2222,39,68.6,100,64.0,68.0,64.3
20160209013000,344.4,355.88,48.2222,39,70.6,100,64.1,68.0,64.3
20160209014500,344.4,350.96,47.5556,39,68.6,100,64.0,68.0,64.3
20160209020000,344.4,355.88,48.2222,39,68.6,100,64.0,68.0,64.3
20160209021500,344.4,350.96,47.5556,39,68.6,100,64.0,68.0,64.3
20160209023000,344.4,350.96,47.5556,39,70.6,100,64.0,68.0,64.3
20160209024500,344.4,350.96,47.5556,39,69.1,100,64.0,68.0,64.3
20160209030000,344.4,350.96,47.5556,39,70.1,100,64.1,68.0,64.3
20160209031500,344.4,350.96,47.5556,39,70.1,100,64.1,68.0,64.3
20160209033000,344.4,350.96,47.5556,39,72.0,100,64.1,68.0,64.3
20160209034500,344.4,350.96,47.5556,39,70.1,100,64.1,68.0,64.3
20160209040000,344.4,350.96,47.5556,39,70.1,100,64.1,68.0,64.3
20160209041500,344.4,355.88,48.2222,39,70.1,100,64.0,68.0,64.3
20160209043000,344.4,347.68,47.1111,39,71.0,100,64.0,68.0,64.3
20160209044500,344.4,355.88,48.2222,39,72.9,100,64.0,68.0,64.3
20160209050000,344.4,355.88,48.2222,39,71.1,100,64.1,68.0,64.3
20160209051500,344.4,355.88,48.2222,39,72.9,100,64.1,68.0,64.3
20160209053000,344.4,355.88,48.2222,39,69.7,100,64.1,68.0,64.3
20160209054500,344.4,355.88,48.2222,39,72.9,100,64.1,68.0,64.3
20160209060000,344.4,355.88,48.2222,39,72.0,100,64.0,68.0,64.3
20160209061500,344.4,350.96,47.5556,39,69.7,100,64.0,68.0,64.3
20160209063000,344.4,355.88,48.2222,39,73.0,100,64.0,68.0,64.3
20160209064500,344.4,355.88,48.2222,39,69.6,100,64.0,68.0,64.3
20160209070000,344.4,350.96,47.5556,39,73.9,100,64.0,68.0,64.3
20160209071500,344.4,359.16,48.6667,39,72.0,100,64.0,68.0,64.3
20160209073000,344.4,354.24,48.0,39,70.1,100,64.1,68.0,64.3
20160209074500,344.4,354.24,48.0,39,73.7,100,64.1,68.0,64.3
20160209080000,344.4,354.24,48.0,39,71.5,100,64.1,68.0,64.3
20160209081500,344.4,354.24,48.0,39,73.0,100,64.2,68.0,64.3
20160209083000,344.4,354.24,48.0,39,70.5,100,64.2,68.0,64.3
20160209084500,344.4,354.24,48.0,39,72.5,100,64.2,68.0,64.3
20160209090000,344.4,354.24,48.0,39,69.6,100,64.2,68.0,64.3
20160209091500,344.4,354.24,48.0,39,71.1,100,64.3,68.0,64.3
20160209093000,344.4,354.24,48.0,39,69.2,100,64.4,68.0,64.3
20160209094500,344.4,359.16,48.6667,39,72.0,100,64.4,68.0,64.3
20160209100000,344.4,347.68,47.1111,39,72.0,100,64.4,68.0,64.3
20160209101500,344.4,359.16,48.6667,39,69.9,100,64.5,68.0,64.3
20160209103000,344.4,359.16,48.6667,39,71.0,100,64.5,68.0,64.3
20160209104500,344.4,354.24,48.0,39,68.1,100,64.5,68.0,64.3
20160209110000,344.4,359.16,48.6667,39,58.8,0,64.1,68.0,64.3
20160209111500,344.4,359.16,48.6667,39,58.8,100,63.5,68.0,64.3
20160209113000,344.4,359.16,48.6667,39,66.7,100,63.4,68.0,64.3
20160209114500,344.4,359.16,48.6667,39,69.4,100,63.7,68.0,64.3
20160209120000,344.4,354.24,48.0,39,70.1,100,63.9,68.0,64.3
20160209121500,344.4,354.24,48.0,39,66.8,100,64.0,68.0,64.3
20160209123000,344.4,359.16,48.6667,39,70.1,100,64.1,68.0,64.3
20160209124500,344.4,354.24,48.0,39,71.4,100,64.2,68.0,64.3
20160209130000,344.4,354.24,48.0,39,68.2,100,64.2,68.0,64.3
20160209131500,344.4,354.24,48.0,39,70.1,100,64.3,68.0,64.3
20160209133000,344.4,354.24,48.0,39,69.1,100,64.3,68.0,64.3
20160209134500,344.4,354.24,48.0,39,67.7,100,64.4,68.0,64.3
20160209140000,344.4,362.44,49.1111,39,70.6,100,64.5,68.0,64.3
20160209141500,344.4,350.96,47.5556,39,61.4,0,64.3,68.0,64.3
20160209143000,344.4,350.96,47.5556,39,56.3,100,63.7,68.0,64.3
20160209144500,344.4,359.16,48.6667,39,58.1,100,63.5,68.0,64.3
20160209150000,344.4,354.24,48.0,39,70.1,100,63.6,68.0,64.3
20160209151500,344.4,354.24,48.0,39,65.9,100,63.8,68.0,64.3
20160209153000,344.4,354.24,48.0,39,67.7,100,64.1,68.0,64.3
20160209154500,344.4,354.24,48.0,39,69.2,100,64.2,68.0,64.3
20160209160000,344.4,354.24,48.0,39,69.2,100,64.2,68.0,64.3
20160209161500,344.4,359.16,48.6667,39,66.4,100,64.4,68.0,64.3
20160209163000,344.4,359.16,48.6667,39,71.0,100,64.4,68.0,64.3
20160209164500,344.4,354.24,48.0,39,67.7,100,64.4,68.0,64.3
20160209170000,344.4,354.24,48.0,39,61.2,0,64.5,68.0,64.3
20160209171500,344.4,359.16,48.6667,39,58.8,100,64.0,68.0,64.3
20160209173000,344.4,347.68,47.1111,39,58.8,100,63.7,68.0,64.3
20160209174500,344.4,347.68,47.1111,39,58.8,100,63.5,68.0,64.3
20160209180000,344.4,355.88,48.2222,39,69.7,100,63.8,68.0,64.3
20160209181500,344.4,350.96,47.5556,39,66.8,100,64.0,68.0,64.3
20160209183000,344.4,355.88,48.2222,39,65.9,100,64.1,68.0,64.3
20160209184500,344.4,355.88,48.2222,39,69.6,100,64.2,68.0,64.3
20160209190000,344.4,355.88,48.2222,39,65.8,100,64.2,68.0,64.3
20160209191500,344.4,355.88,48.2222,39,67.7,100,64.3,68.0,64.3
20160209193000,344.4,355.88,48.2222,39,67.7,100,64.3,68.0,64.3
20160209194500,344.4,355.88,48.2222,39,67.7,100,64.3,68.0,64.3
20160209200000,344.4,355.88,48.2222,39,70.1,100,64.3,68.0,64.3
20160209201500,344.4,355.88,48.2222,39,66.8,100,64.4,68.0,64.3
20160209203000,344.4,355.88,48.2222,39,70.5,100,64.4,68.0,64.3
20160209204500,344.4,355.88,48.2222,39,66.5,100,64.3,68.0,64.3
20160209210000,344.4,355.88,48.2222,39,68.2,100,64.4,68.0,64.3
20160209211500,344.4,355.88,48.2222,39,68.2,100,64.3,68.0,64.3
20160209213000,344.4,355.88,48.2222,39,69.7,100,64.3,68.0,64.3
20160209214500,344.4,347.68,47.1111,39,67.2,100,64.2,68.0,64.3
20160209220000,344.4,359.16,48.6667,39,68.2,100,64.2,68.0,64.3
20160209221500,344.4,354.24,48.0,39,69.1,100,64.2,68.0,64.3
20160209223000,344.4,359.16,48.6667,39,69.1,100,64.2,68.0,64.3
20160209224500,344.4,354.24,48.0,39,69.1,100,64.1,68.0,64.3
20160209230000,344.4,359.16,48.6667,39,67.3,100,64.1,68.0,64.3
20160209231500,344.4,354.24,48.0,39,67.3,100,64.1,68.0,64.3
20160209233000,344.4,354.24,48.0,39,67.3,100,64.1,68.0,64.3
20160209234500,344.4,354.24,48.0,39,67.3,100,64.0,68.0,64.3
20160210000000,344.4,354.24,48.0,39,67.3,100,64.1,68.0,64.3
20160210001500,344.4,347.68,47.1111,39,67.3,100,64.0,68.0,64.3
20160210003000,344.4,355.88,48.2222,39,70.3,100,64.0,68.0,64.3
20160210004500,344.4,355.88,48.2222,39,70.3,100,64.0,68.0,64.3
20160210010000,344.4,355.88,48.2222,39,71.1,100,64.0,68.0,64.3
20160210011500,344.4,346.04,46.8889,39,68.2,100,64.0,68.0,64.3
20160210013000,344.4,346.04,46.8889,39,71.6,100,64.0,68.0,64.3
20160210014500,344.4,346.04,46.8889,39,67.7,100,64.1,68.0,64.3
20160210020000,344.4,346.04,46.8889,39,69.1,100,64.1,68.0,64.3
20160210021500,344.4,346.04,46.8889,39,72.0,100,64.1,68.0,64.3
20160210023000,344.4,346.04,46.8889,39,69.5,100,64.1,68.0,64.3
20160210024500,344.4,346.04,46.8889,39,72.0,100,64.1,68.0,64.3
20160210030000,344.4,346.04,46.8889,39,70.6,100,64.1,68.0,64.3
20160210031500,344.4,346.04,46.8889,39,70.6,100,64.0,68.0,64.3
20160210033000,344.4,346.04,46.8889,39,70.6,100,64.1,68.0,64.3
20160210034500,344.4,346.04,46.8889,39,69.2,100,64.1,68.0,64.3
20160210040000,344.4,346.04,46.8889,39,73.9,100,64.1,68.0,64.3
20160210041500,344.4,346.04,46.8889,39,70.6,100,64.0,68.0,64.3
20160210043000,344.4,346.04,46.8889,39,72.4,100,64.1,68.0,64.3
20160210044500,344.4,346.04,46.8889,39,72.4,100,64.1,68.0,64.3
20160210050000,344.4,346.04,46.8889,39,69.9,100,64.1,68.0,64.3
20160210051500,344.4,346.04,46.8889,39,72.4,100,64.0,68.0,64.3
20160210053000,344.4,346.04,46.8889,39,72.4,100,64.0,68.0,64.3
20160210054500,344.4,346.04,46.8889,39,68.7,100,64.0,68.0,64.3
20160210060000,344.4,346.04,46.8889,39,72.0,100,64.1,68.0,64.3
20160210061500,344.4,346.04,46.8889,39,74.9,100,64.1,68.0,64.3
20160210063000,344.4,346.04,46.8889,39,72.5,100,64.1,68.0,64.3
20160210064500,344.4,346.04,46.8889,39,72.5,100,64.1,68.0,64.3
20160210070000,344.4,346.04,46.8889,39,74.4,100,64.1,68.0,64.3
20160210071500,344.4,346.04,46.8889,39,72.5,100,64.1,68.0,64.3
20160210073000,344.4,346.04,46.8889,39,73.9,100,64.1,68.0,64.3
20160210074500,344.4,346.04,46.8889,39,72.9,100,64.2,68.0,64.3
20160210080000,344.4,346.04,46.8889,39,70.1,100,64.3,68.0,64.3
20160210081500,344.4,346.04,46.8889,39,73.0,100,64.2,68.0,64.3
20160210083000,344.4,346.04,46.8889,39,67.3,100,64.3,68.0,64.3
20160210084500,344.4,350.96,47.5556,39,74.4,100,64.5,68.0,64.3
20160210090000,344.4,342.76,46.4444,39,57.5,100,64.0,68.0,64.3
20160210091500,344.4,347.68,47.1111,39,58.2,100,63.5,68.0,64.3
20160210093000,344.4,339.48,46.0,39,68.6,100,63.5,68.0,64.3
20160210094500,344.4,347.68,47.1111,39,65.8,100,63.8,68.0,64.3
20160210100000,344.4,347.68,47.1111,39,71.5,100,64.0,68.0,64.3
