PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160210101500,344.4,347.68,47.1111,39,66.6,100,64.0,68.0,64.3
20160210103000,344.4,347.68,47.1111,39,68.2,100,64.2,68.0,64.3
20160210104500,344.4,347.68,47.1111,39,70.1,100,64.2,68.0,64.3
20160210110000,344.4,342.76,46.4444,39,67.3,100,64.3,68.0,64.3
20160210111500,344.4,347.68,47.1111,39,67.3,100,64.4,68.0,64.3
20160210113000,344.4,347.68,47.1111,39,67.3,100,64.4,68.0,64.3
20160210114500,344.4,342.76,46.4444,39,67.3,100,64.4,68.0,64.3
20160210120000,344.4,342.76,46.4444,39,63.9,0,64.6,68.0,64.3
20160210121500,344.4,347.68,47.1111,39,59.6,100,64.0,68.0,64.3
20160210123000,344.4,347.68,47.1111,39,57.9,100,63.6,68.0,64.3
20160210124500,344.4,347.68,47.1111,39,57.9,100,63.5,68.0,64.3
20160210130000,344.4,355.88,48.2222,39,65.7,100,63.7,68.0,64.3
20160210131500,344.4,346.04,46.8889,39,71.1,100,64.1,68.0,64.3
20160210133000,344.4,346.04,46.8889,39,65.5,100,64.1,68.0,64.3
20160210134500,344.4,346.04,46.8889,39,64.8,100,64.2,68.0,64.3
20160210140000,344.4,354.24,48.0,39,64.8,100,64.4,68.0,64.3
20160210141500,344.4,354.24,48.0,39,67.3,100,64.6,68.0,64.3
20160210143000,344.4,354.24,48.0,39,59.5,0,64.2,68.0,64.3
20160210144500,344.4,337.84,45.7778,39,56.3,100,63.9,68.0,64.3
20160210150000,344.4,350.96,47.5556,39,55.6,100,63.8,68.0,64.3
20160210151500,344.4,355.88,48.2222,39,58.9,100,63.6,68.0,64.3
20160210153000,344.4,347.68,47.1111,39,65.3,100,63.8,68.0,64.3
20160210154500,344.4,347.68,47.1111,39,65.3,100,64.1,68.0,64.3
20160210160000,344.4,355.88,48.2222,39,64.0,100,64.3,68.0,64.3
20160210161500,344.4,362.44,49.1111,39,65.8,100,64.5,68.0,64.3
20160210163000,344.4,355.88,48.2222,39,61.5,0,64.4,68.0,64.3
20160210164500,344.4,350.96,47.5556,39,56.7,0,64.2,68.0,64.3
20160210170000,344.4,362.44,49.1111,39,56.7,0,64.0,68.0,64.3
20160210171500,344.4,362.44,49.1111,39,59.6,100,63.9,68.0,64.3
20160210173000,344.4,355.88,48.2222,39,58.4,100,63.8,68.0,64.3
20160210174500,344.4,355.88,48.2222,39,56.8,100,63.7,68.0,64.3
20160210180000,344.4,355.88,48.2222,39,66.7,100,63.8,68.0,64.3
20160210181500,344.4,347.68,47.1111,39,66.7,100,64.1,68.0,64.3
20160210183000,344.4,359.16,48.6667,39,63.6,100,64.2,68.0,64.3
20160210184500,344.4,359.16,48.6667,39,67.8,100,64.3,68.0,64.3
20160210190000,344.4,354.24,48.0,39,65.3,100,64.3,68.0,64.3
20160210191500,344.4,359.16,48.6667,39,64.2,100,64.4,68.0,64.3
20160210193000,344.4,359.16,48.6667,39,68.1,100,64.3,68.0,64.3
20160210194500,344.4,354.24,48.0,39,64.4,100,64.3,68.0,64.3
20160210200000,344.4,354.24,48.0,39,66.8,100,64.3,68.0,64.3
20160210201500,344.4,354.24,48.0,39,65.8,100,64.3,68.0,64.3
20160210203000,344.4,359.16,48.6667,39,64.9,100,64.3,68.0,64.3
20160210204500,344.4,354.24,48.0,39,67.2,100,64.2,68.0,64.3
20160210210000,344.4,359.16,48.6667,39,64.4,100,64.2,68.0,64.3
20160210211500,344.4,354.24,48.0,39,67.2,100,64.2,68.0,64.3
20160210213000,344.4,354.24,48.0,39,63.6,100,64.2,68.0,64.3
20160210214500,344.4,354.24,48.0,39,66.7,100,64.1,68.0,64.3
20160210220000,344.4,354.24,48.0,39,64.0,100,64.1,68.0,64.3
20160210221500,344.4,359.16,48.6667,39,65.9,100,64.1,68.0,64.3
20160210223000,344.4,359.16,48.6667,39,64.8,100,64.0,68.0,64.3
20160210224500,344.4,359.16,48.6667,39,66.3,100,64.0,68.0,64.3
20160210230000,344.4,350.96,47.5556,39,67.2,100,64.0,68.0,64.3
20160210231500,344.4,355.88,48.2222,39,65.3,100,64.0,68.0,64.3
20160210233000,344.4,355.88,48.2222,39,68.1,100,64.0,68.0,64.3
20160210234500,344.4,355.88,48.2222,39,65.3,100,64.1,68.0,64.3
20160211000000,344.4,350.96,47.5556,39,68.6,100,64.1,68.0,64.3
20160211001500,344.4,355.88,48.2222,39,65.2,100,64.1,68.0,64.3
20160211003000,344.4,355.88,48.2222,39,68.6,100,64.1,68.0,64.3
20160211004500,344.4,355.88,48.2222,39,64.9,100,64.1,68.0,64.3
20160211010000,344.4,355.88,48.2222,39,67.7,100,64.2,68.0,64.3
20160211011500,344.4,350.96,47.5556,39,66.7,100,64.1,68.0,64.3
20160211013000,344.4,350.96,47.5556,39,68.2,100,64.2,68.0,64.3
20160211014500,344.4,350.96,47.5556,39,68.2,100,64.1,68.0,64.3
20160211020000,344.4,355.88,48.2222,39,66.8,100,64.2,68.0,64.3
20160211021500,344.4,350.96,47.5556,39,69.6,100,64.1,68.0,64.3
20160211023000,344.4,350.96,47.5556,39,66.3,100,64.2,68.0,64.3
20160211024500,344.4,350.96,47.5556,39,68.6,100,64.1,68.0,64.3
20160211030000,344.4,350.96,47.5556,39,66.7,100,64.1,68.0,64.3
20160211031500,344.4,355.88,48.2222,39,69.7,100,64.1,68.0,64.3
20160211033000,344.4,350.96,47.5556,39,67.2,100,64.2,68.0,64.3
20160211034500,344.4,355.88,48.2222,39,68.2,100,64.2,68.0,64.3
20160211040000,344.4,350.96,47.5556,39,66.5,100,64.2,68.0,64.3
20160211041500,344.4,355.88,48.2222,39,67.7,100,64.2,68.0,64.3
20160211043000,344.4,350.96,47.5556,39,66.8,100,64.2,68.0,64.3
20160211044500,344.4,350.96,47.5556,39,67.8,100,64.2,68.0,64.3
20160211050000,344.4,350.96,47.5556,39,67.8,100,64.1,68.0,64.3
20160211051500,344.4,350.96,47.5556,39,66.8,100,64.2,68.0,64.3
20160211053000,344.4,350.96,47.5556,39,67.7,100,64.2,68.0,64.3
20160211054500,344.4,350.96,47.5556,39,64.9,100,64.2,68.0,64.3
20160211060000,344.4,350.96,47.5556,39,69.6,100,64.2,68.0,64.3
20160211061500,344.4,350.96,47.5556,39,66.3,100,64.2,68.0,64.3
20160211063000,344.4,350.96,47.5556,39,68.7,100,64.2,68.0,64.3
20160211064500,344.4,350.96,47.5556,39,65.3,100,64.2,68.0,64.3
20160211070000,344.4,355.88,48.2222,39,69.7,100,64.2,68.0,64.3
20160211071500,344.4,350.96,47.5556,39,65.8,100,64.2,68.0,64.3
20160211073000,344.4,359.16,48.6667,39,67.7,100,64.2,68.0,64.3
20160211074500,344.4,350.96,47.5556,39,66.2,100,64.2,68.0,64.3
20160211080000,344.4,350.96,47.5556,39,66.2,100,64.4,68.0,64.3
20160211081500,344.4,350.96,47.5556,39,62.4,0,64.9,68.0,64.3
20160211083000,344.4,350.96,47.5556,39,56.4,0,65.3,68.0,64.3
20160211084500,344.4,350.96,47.5556,39,59.5,0,65.7,68.0,64.3
20160211090000,344.4,350.96,47.5556,39,56.0,0,66.0,68.0,64.3
20160211091500,344.4,350.96,47.5556,39,59.1,0,66.1,68.0,64.3
20160211093000,344.4,350.96,47.5556,39,56.0,0,66.5,68.0,64.3
20160211094500,344.4,346.04,46.8889,39,57.9,0,66.8,68.0,64.3
20160211100000,344.4,350.96,47.5556,39,56.4,0,66.8,68.0,64.3
20160211101500,344.4,355.88,48.2222,39,56.4,0,67.1,68.0,64.3
20160211103000,344.4,350.96,47.5556,39,57.9,0,67.0,68.0,64.3
20160211104500,344.4,350.96,47.5556,39,56.8,0,67.4,68.0,64.3
20160211110000,344.4,350.96,47.5556,39,56.8,0,67.6,68.0,64.3
20160211111500,344.4,350.96,47.5556,39,57.5,0,67.7,68.0,64.3
20160211113000,344.4,359.16,48.6667,39,57.5,0,67.8,68.0,64.3
20160211114500,344.4,359.16,48.6667,39,57.5,0,67.8,68.0,64.3
20160211120000,344.4,359.16,48.6667,39,57.5,0,67.2,68.0,64.3
20160211121500,344.4,359.16,48.6667,39,57.5,0,67.0,68.0,64.3
20160211123000,344.4,354.24,48.0,39,56.8,0,66.9,68.0,64.3
20160211124500,344.4,354.24,48.0,39,56.8,0,67.3,68.0,64.3
20160211130000,344.4,398.52,54.0,41,57.4,0,67.7,68.0,64.3
20160211131500,344.4,403.44,54.6667,41,57.4,0,67.8,68.0,64.3
20160211133000,344.4,410.0,55.5556,42,56.8,0,68.2,68.0,64.3
20160211134500,344.4,455.92,61.7778,45,56.8,0,68.4,68.0,64.3
20160211140000,344.4,521.52,70.6667,48,57.5,0,68.4,68.0,64.3
20160211141500,344.4,554.32,75.1111,50,57.5,0,68.3,68.0,64.3
20160211143000,344.4,554.32,75.1111,50,57.5,0,68.2,68.0,64.3
20160211144500,344.4,554.32,75.1111,50,57.5,0,68.2,68.0,64.3
20160211150000,344.4,554.32,75.1111,50,57.5,0,68.2,68.0,64.3
20160211151500,344.4,554.32,75.1111,50,57.5,0,68.2,68.0,64.3
20160211153000,344.4,560.88,76.0,50,57.5,0,67.9,68.0,64.3
20160211154500,344.4,544.48,73.7778,50,57.5,0,67.9,68.0,64.3
20160211160000,344.4,544.48,73.7778,50,57.5,0,68.1,68.0,64.3
20160211161500,344.4,529.72,71.7778,49,57.5,0,67.6,68.0,64.3
20160211163000,344.4,385.4,52.2222,40,57.5,0,67.3,68.0,64.3
20160211164500,344.4,370.64,50.2222,39,57.5,0,67.2,68.0,64.3
20160211170000,344.4,370.64,50.2222,39,57.5,0,67.1,68.0,64.3
20160211171500,344.4,370.64,50.2222,39,57.5,0,66.9,68.0,64.3
20160211173000,344.4,370.64,50.2222,39,57.5,0,66.8,68.0,64.3
20160211174500,344.4,370.64,50.2222,39,57.5,0,66.6,68.0,64.3
20160211180000,344.4,370.64,50.2222,39,57.5,0,66.5,68.0,64.3
20160211181500,344.4,370.64,50.2222,39,57.5,0,66.4,68.0,64.3
20160211183000,344.4,370.64,50.2222,39,57.5,0,66.2,68.0,64.3
20160211184500,344.4,365.72,49.5556,39,57.5,0,66.2,68.0,64.3
20160211190000,344.4,372.28,50.4444,39,57.5,0,66.1,68.0,64.3
20160211191500,344.4,367.36,49.7778,39,57.5,0,66.0,68.0,64.3
20160211193000,344.4,367.36,49.7778,39,57.5,0,65.8,68.0,64.3
20160211194500,344.4,372.28,50.4444,39,57.5,0,65.7,68.0,64.3
20160211200000,344.4,372.28,50.4444,39,57.5,0,65.6,68.0,64.3
20160211201500,344.4,365.72,49.5556,39,57.5,0,65.5,68.0,64.3
20160211203000,344.4,365.72,49.5556,39,57.5,0,65.3,68.0,64.3
20160211204500,344.4,365.72,49.5556,39,57.5,0,65.3,68.0,64.3
20160211210000,344.4,365.72,49.5556,39,57.5,0,65.2,68.0,64.3
20160211211500,344.4,365.72,49.5556,39,57.5,0,65.1,68.0,64.3
20160211213000,344.4,365.72,49.5556,39,57.5,0,65.1,68.0,64.3
20160211214500,344.4,370.64,50.2222,39,57.5,0,65.0,68.0,64.3
20160211220000,344.4,370.64,50.2222,39,57.5,0,64.9,68.0,64.3
20160211221500,344.4,370.64,50.2222,39,57.5,0,64.8,68.0,64.3
20160211223000,344.4,362.44,49.1111,39,57.5,0,64.7,68.0,64.3
20160211224500,344.4,362.44,49.1111,39,57.5,0,64.6,68.0,64.3
20160211230000,344.4,362.44,49.1111,39,57.5,0,64.5,68.0,64.3
20160211231500,344.4,367.36,49.7778,39,57.5,0,64.4,68.0,64.3
20160211233000,344.4,359.16,48.6667,39,57.5,0,64.4,68.0,64.3
20160211234500,344.4,359.16,48.6667,39,57.5,0,64.3,68.0,64.3
20160212000000,344.4,359.16,48.6667,39,58.3,0,64.3,68.0,64.3
20160212001500,344.4,359.16,48.6667,39,58.3,0,64.3,68.0,64.3
20160212003000,344.4,367.36,49.7778,39,58.3,0,64.2,68.0,64.3
20160212004500,344.4,367.36,49.7778,39,58.3,0,64.2,68.0,64.3
20160212010000,344.4,367.36,49.7778,39,58.3,0,64.2,68.0,64.3
20160212011500,344.4,367.36,49.7778,39,58.3,0,64.2,68.0,64.3
20160212013000,344.4,359.16,48.6667,39,58.3,0,64.1,68.0,64.3
20160212014500,344.4,359.16,48.6667,39,58.3,0,64.1,68.0,64.3
20160212020000,344.4,359.16,48.6667,39,58.3,100,64.0,68.0,64.3
20160212021500,344.4,359.16,48.6667,39,58.3,100,64.0,68.0,64.3
20160212023000,344.4,359.16,48.6667,39,58.3,100,64.0,68.0,64.3
20160212024500,344.4,359.16,48.6667,39,58.3,100,63.9,68.0,64.3
20160212030000,344.4,359.16,48.6667,39,58.3,100,63.9,68.0,64.3
20160212031500,344.4,359.16,48.6667,39,58.3,100,63.8,68.0,64.3
20160212033000,344.4,359.16,48.6667,39,60.3,100,63.9,68.0,64.3
20160212034500,344.4,359.16,48.6667,39,60.3,100,64.0,68.0,64.3
20160212040000,344.4,359.16,48.6667,39,63.2,100,64.1,68.0,64.3
20160212041500,344.4,359.16,48.6667,39,63.2,100,64.2,68.0,64.3
20160212043000,344.4,359.16,48.6667,39,63.2,100,64.3,68.0,64.3
20160212044500,344.4,359.16,48.6667,39,63.2,100,64.3,68.0,64.3
20160212050000,344.4,359.16,48.6667,39,63.2,100,64.4,68.0,64.3
20160212051500,344.4,359.16,48.6667,39,64.0,100,64.4,68.0,64.3
20160212053000,344.4,359.16,48.6667,39,63.2,100,64.4,68.0,64.3
20160212054500,344.4,359.16,48.6667,39,63.2,100,64.4,68.0,64.3
20160212060000,344.4,359.16,48.6667,39,64.4,100,64.5,68.0,64.3
20160212061500,344.4,359.16,48.6667,39,63.2,100,64.5,68.0,64.3
20160212063000,344.4,359.16,48.6667,39,64.0,100,64.5,68.0,64.3
20160212064500,344.4,359.16,48.6667,39,63.2,100,64.5,68.0,64.3
20160212070000,344.4,359.16,48.6667,39,63.2,100,64.5,68.0,64.3
20160212071500,344.4,359.16,48.6667,39,60.0,0,64.5,68.0,64.3
20160212073000,344.4,359.16,48.6667,39,58.1,0,64.2,68.0,64.3
20160212074500,344.4,359.16,48.6667,39,58.8,0,64.2,68.0,64.3
20160212080000,344.4,359.16,48.6667,39,56.8,0,64.1,68.0,64.3
20160212081500,344.4,354.24,48.0,39,58.3,100,64.0,68.0,64.3
20160212083000,344.4,354.24,48.0,39,58.3,0,64.6,68.0,64.3
20160212084500,344.4,354.24,48.0,39,57.2,0,65.8,68.0,64.3
20160212090000,344.4,347.68,47.1111,39,57.2,0,66.3,68.0,64.3
20160212091500,344.4,354.24,48.0,39,57.2,0,66.8,68.0,64.3
20160212093000,344.4,354.24,48.0,39,57.2,0,67.1,68.0,64.3
20160212094500,344.4,354.24,48.0,39,57.2,0,67.4,68.0,64.3
20160212100000,344.4,354.24,48.0,39,57.2,0,67.7,68.0,64.3
20160212101500,344.4,354.24,48.0,39,57.2,0,67.9,68.0,64.3
20160212103000,344.4,362.44,49.1111,39,57.2,0,68.1,68.0,64.3
20160212104500,344.4,372.28,50.4444,40,57.2,0,68.3,68.0,64.3
20160212110000,344.4,405.08,54.8889,42,57.2,0,68.3,68.0,64.3
20160212111500,344.4,437.88,59.3333,44,57.2,0,68.3,68.0,64.3
20160212113000,344.4,451.0,61.1111,45,56.4,0,68.2,68.0,64.3
20160212114500,344.4,405.08,54.8889,42,56.4,0,67.5,68.0,64.3
20160212120000,344.4,362.44,49.1111,40,56.4,0,67.3,68.0,64.3
20160212121500,344.4,355.88,48.2222,40,56.4,0,67.2,68.0,64.3
20160212123000,344.4,355.88,48.2222,40,57.1,0,67.1,68.0,64.3
20160212124500,344.4,355.88,48.2222,40,57.1,0,67.1,68.0,64.3
20160212130000,344.4,355.88,48.2222,40,57.1,0,67.1,68.0,64.3
20160212131500,344.4,451.0,61.1111,45,57.1,0,67.8,68.0,64.3
20160212133000,344.4,451.0,61.1111,45,57.1,0,68.1,68.0,64.3
20160212134500,344.4,469.04,63.5556,45,57.1,0,68.2,68.0,64.3
20160212140000,344.4,516.6,70.0,48,57.1,0,68.4,68.0,64.3
20160212141500,344.4,580.5601,78.6667,52,57.1,0,68.5,68.0,64.3
20160212143000,344.4,690.44,93.5556,58,57.1,0,68.4,68.0,64.3
20160212144500,344.4,665.84,90.2222,57,57.1,0,68.1,68.0,64.3
20160212150000,344.4,665.84,90.2222,57,57.1,0,67.9,68.0,64.3
20160212151500,344.4,665.84,90.2222,57,57.1,0,67.9,68.0,64.3
20160212153000,344.4,665.84,90.2222,57,57.1,0,67.8,68.0,64.3
20160212154500,344.4,652.72,88.4444,56,57.1,0,67.8,68.0,64.3
20160212160000,344.4,652.72,88.4444,56,57.1,0,67.9,68.0,64.3
20160212161500,344.4,483.8,65.5556,46,57.1,0,67.2,68.0,64.3
20160212163000,344.4,365.72,49.5556,39,57.1,0,67.1,68.0,64.3
20160212164500,344.4,365.72,49.5556,39,57.1,0,67.0,68.0,64.3
20160212170000,344.4,365.72,49.5556,39,57.1,0,66.8,68.0,64.3
20160212171500,344.4,365.72,49.5556,39,57.1,0,66.7,68.0,64.3
20160212173000,344.4,365.72,49.5556,39,57.1,0,66.6,68.0,64.3
20160212174500,344.4,365.72,49.5556,39,57.1,0,66.5,68.0,64.3
20160212180000,344.4,365.72,49.5556,39,57.1,0,66.4,68.0,64.3
20160212181500,344.4,370.64,50.2222,39,57.1,0,66.3,68.0,64.3
20160212183000,344.4,370.64,50.2222,39,57.1,0,66.2,68.0,64.3
20160212184500,344.4,362.44,49.1111,39,57.1,0,66.1,68.0,64.3
20160212190000,344.4,367.36,49.7778,39,57.1,0,66.0,68.0,64.3
20160212191500,344.4,367.36,49.7778,39,57.1,0,65.9,68.0,64.3
20160212193000,344.4,367.36,49.7778,39,57.1,0,65.8,68.0,64.3
20160212194500,344.4,367.36,49.7778,39,57.1,0,65.7,68.0,64.3
20160212200000,344.4,367.36,49.7778,39,57.1,0,65.6,68.0,64.3
20160212201500,344.4,367.36,49.7778,39,57.9,0,65.6,68.0,64.3
20160212203000,344.4,362.44,49.1111,39,57.9,0,65.5,68.0,64.3
20160212204500,344.4,362.44,49.1111,39,57.9,0,65.5,68.0,64.3
20160212210000,344.4,362.44,49.1111,39,57.9,0,65.4,68.0,64.3
20160212211500,344.4,367.36,49.7778,39,57.9,0,65.3,68.0,64.3
20160212213000,344.4,367.36,49.7778,39,57.9,0,65.2,68.0,64.3
20160212214500,344.4,367.36,49.7778,39,57.9,0,65.1,68.0,64.3
20160212220000,344.4,367.36,49.7778,39,57.9,0,65.1,68.0,64.3
20160212221500,344.4,367.36,49.7778,39,57.9,0,65.0,68.0,64.3
20160212223000,344.4,362.44,49.1111,39,57.9,0,64.8,68.0,64.3
20160212224500,344.4,362.44,49.1111,39,57.9,0,64.8,68.0,64.3
20160212230000,344.4,367.36,49.7778,39,57.9,0,64.7,68.0,64.3
20160212231500,344.4,362.44,49.1111,39,57.9,0,64.6,68.0,64.3
20160212233000,344.4,367.36,49.7778,39,57.9,0,64.6,68.0,64.3
20160212234500,344.4,367.36,49.7778,39,57.9,0,64.4,68.0,64.3
20160213000000,344.4,367.36,49.7778,39,57.9,0,64.4,68.0,64.3
20160213001500,344.4,367.36,49.7778,39,57.9,0,64.4,68.0,64.3
20160213003000,344.4,367.36,49.7778,39,57.9,0,64.3,68.0,64.3
20160213004500,344.4,362.44,49.1111,39,57.9,0,64.2,68.0,64.3
20160213010000,344.4,362.44,49.1111,39,57.9,0,64.2,68.0,64.3
20160213011500,344.4,362.44,49.1111,39,57.9,0,64.1,68.0,64.3
20160213013000,344.4,354.24,48.0,39,58.9,0,64.1,68.0,64.3
20160213014500,344.4,359.16,48.6667,39,56.9,100,64.0,68.0,64.3
20160213020000,344.4,359.16,48.6667,39,57.5,100,63.9,68.0,64.3
20160213021500,344.4,365.72,49.5556,39,57.5,100,63.8,68.0,64.3
20160213023000,344.4,365.72,49.5556,39,56.7,100,63.7,68.0,64.3
20160213024500,344.4,359.16,48.6667,39,62.3,100,63.8,68.0,64.3
20160213030000,344.4,359.16,48.6667,39,63.2,100,63.9,68.0,64.3
20160213031500,344.4,359.16,48.6667,39,67.2,100,64.1,68.0,64.3
20160213033000,344.4,359.16,48.6667,39,63.2,100,64.2,68.0,64.3
20160213034500,344.4,359.16,48.6667,39,65.8,100,64.3,68.0,64.3
20160213040000,344.4,359.16,48.6667,39,65.8,100,64.3,68.0,64.3
20160213041500,344.4,359.16,48.6667,39,64.9,100,64.4,68.0,64.3
20160213043000,344.4,354.24,48.0,39,66.7,100,64.4,68.0,64.3
20160213044500,344.4,359.16,48.6667,39,63.2,100,64.4,68.0,64.3
20160213050000,344.4,359.16,48.6667,39,66.7,100,64.4,68.0,64.3
20160213051500,344.4,359.16,48.6667,39,64.4,100,64.3,68.0,64.3
20160213053000,344.4,370.64,50.2222,39,66.3,100,64.4,68.0,64.3
20160213054500,344.4,359.16,48.6667,39,65.3,100,64.3,68.0,64.3
20160213060000,344.4,359.16,48.6667,39,64.1,100,64.3,68.0,64.3
20160213061500,344.4,359.16,48.6667,39,66.7,100,64.3,68.0,64.3
20160213063000,344.4,359.16,48.6667,39,64.4,100,64.2,68.0,64.3
20160213064500,344.4,365.72,49.5556,39,67.7,100,64.2,68.0,64.3
20160213070000,344.4,365.72,49.5556,39,64.0,100,64.2,68.0,64.3
20160213071500,344.4,365.72,49.5556,39,66.8,100,64.2,68.0,64.3
20160213073000,344.4,365.72,49.5556,39,64.8,100,64.1,68.0,64.3
20160213074500,344.4,365.72,49.5556,39,66.3,100,64.2,68.0,64.3
20160213080000,344.4,355.88,48.2222,39,66.3,100,64.1,68.0,64.3
20160213081500,344.4,365.72,49.5556,39,64.0,100,64.2,68.0,64.3
20160213083000,344.4,365.72,49.5556,39,67.3,100,64.2,68.0,64.3
20160213084500,344.4,359.16,48.6667,39,65.3,100,64.1,68.0,64.3
20160213090000,344.4,365.72,49.5556,39,64.0,100,64.2,68.0,64.3
20160213091500,344.4,365.72,49.5556,39,67.2,100,64.2,68.0,64.3
20160213093000,344.4,359.16,48.6667,39,65.3,100,64.2,68.0,64.3
20160213094500,344.4,365.72,49.5556,39,63.6,100,64.2,68.0,64.3
20160213100000,344.4,365.72,49.5556,39,65.9,100,64.3,68.0,64.3
20160213101500,344.4,359.16,48.6667,39,66.7,100,64.3,68.0,64.3
20160213103000,344.4,359.16,48.6667,39,63.6,100,64.3,68.0,64.3
20160213104500,344.4,370.64,50.2222,39,63.6,100,64.3,68.0,64.3
20160213110000,344.4,362.44,49.1111,39,66.8,100,64.3,68.0,64.3
20160213111500,344.4,362.44,49.1111,39,64.8,100,64.3,68.0,64.3
20160213113000,344.4,362.44,49.1111,39,62.4,100,64.4,68.0,64.3
20160213114500,344.4,367.36,49.7778,39,65.3,100,64.4,68.0,64.3
20160213120000,344.4,359.16,48.6667,39,66.7,100,64.4,68.0,64.3
20160213121500,344.4,359.16,48.6667,39,63.6,100,64.4,68.0,64.3
20160213123000,344.4,359.16,48.6667,39,63.6,100,64.5,68.0,64.3
20160213124500,344.4,365.72,49.5556,39,59.4,0,64.4,68.0,64.3
20160213130000,344.4,354.24,48.0,39,58.7,0,64.1,68.0,64.3
20160213131500,344.4,354.24,48.0,39,55.8,100,64.0,68.0,64.3
20160213133000,344.4,354.24,48.0,39,55.8,100,63.8,68.0,64.3
20160213134500,344.4,359.16,48.6667,39,58.0,100,63.7,68.0,64.3
20160213140000,344.4,354.24,48.0,39,61.5,100,63.7,68.0,64.3
20160213141500,344.4,354.24,48.0,39,64.0,100,63.9,68.0,64.3
20160213143000,344.4,354.24,48.0,39,64.0,100,64.1,68.0,64.3
20160213144500,344.4,354.24,48.0,39,63.2,100,64.3,68.0,64.3
20160213150000,344.4,367.36,49.7778,39,64.4,100,64.4,68.0,64.3
20160213151500,344.4,367.36,49.7778,39,67.7,100,64.5,68.0,64.3
20160213153000,344.4,355.88,48.2222,39,59.2,0,64.4,68.0,64.3
20160213154500,344.4,355.88,48.2222,39,55.9,0,64.2,68.0,64.3
20160213160000,344.4,355.88,48.2222,39,55.9,0,64.1,68.0,64.3
20160213161500,344.4,362.44,49.1111,39,58.8,100,64.0,68.0,64.3
20160213163000,344.4,354.24,48.0,39,58.8,100,63.9,68.0,64.3
20160213164500,344.4,354.24,48.0,39,56.9,100,63.8,68.0,64.3
20160213170000,344.4,359.16,48.6667,39,56.0,100,63.8,68.0,64.3
20160213171500,344.4,359.16,48.6667,39,59.6,100,63.8,68.0,64.3
20160213173000,344.4,359.16,48.6667,39,63.8,100,63.9,68.0,64.3
20160213174500,344.4,359.16,48.6667,39,63.8,100,64.1,68.0,64.3
20160213180000,344.4,359.16,48.6667,39,63.8,100,64.3,68.0,64.3
20160213181500,344.4,365.72,49.5556,39,64.9,100,64.4,68.0,64.3
20160213183000,344.4,355.88,48.2222,39,65.8,100,64.5,68.0,64.3
20160213184500,344.4,355.88,48.2222,39,56.6,0,64.3,68.0,64.3
20160213190000,344.4,362.44,49.1111,39,58.0,0,64.1,68.0,64.3
20160213191500,344.4,350.96,47.5556,39,59.5,100,64.0,68.0,64.3
20160213193000,344.4,355.88,48.2222,39,56.3,100,63.8,68.0,64.3
20160213194500,344.4,365.72,49.5556,39,57.8,100,63.8,68.0,64.3
20160213200000,344.4,359.16,48.6667,39,61.1,100,63.6,68.0,64.3
20160213201500,344.4,359.16,48.6667,39,62.8,100,63.8,68.0,64.3
20160213203000,344.4,359.16,48.6667,39,66.4,100,64.1,68.0,64.3
20160213204500,344.4,354.24,48.0,39,66.4,100,64.1,68.0,64.3
20160213210000,344.4,359.16,48.6667,39,63.2,100,64.2,68.0,64.3
20160213211500,344.4,359.16,48.6667,39,66.2,100,64.3,68.0,64.3
20160213213000,344.4,359.16,48.6667,39,64.4,100,64.3,68.0,64.3
20160213214500,344.4,359.16,48.6667,39,64.4,100,64.3,68.0,64.3
20160213220000,344.4,359.16,48.6667,39,67.5,100,64.3,68.0,64.3
20160213221500,344.4,359.16,48.6667,39,63.2,100,64.3,68.0,64.3
20160213223000,344.4,359.16,48.6667,39,66.7,100,64.3,68.0,64.3
20160213224500,344.4,359.16,48.6667,39,64.7,100,64.3,68.0,64.3
20160213230000,344.4,359.16,48.6667,39,64.7,100,64.3,68.0,64.3
20160213231500,344.4,359.16,48.6667,39,66.2,100,64.3,68.0,64.3
20160213233000,344.4,359.16,48.6667,39,63.8,100,64.3,68.0,64.3
20160213234500,344.4,359.16,48.6667,39,67.2,100,64.2,68.0,64.3
20160214000000,344.4,359.16,48.6667,39,63.2,100,64.2,68.0,64.3
20160214001500,344.4,359.16,48.6667,39,65.3,100,64.2,68.0,64.3
20160214003000,344.4,359.16,48.6667,39,64.0,100,64.2,68.0,64.3
20160214004500,344.4,359.16,48.6667,39,64.0,100,64.2,68.0,64.3
20160214010000,344.4,350.96,47.5556,39,65.3,100,64.1,68.0,64.3
20160214011500,344.4,362.44,49.1111,39,63.7,100,64.1,68.0,64.3
20160214013000,344.4,350.96,47.5556,39,65.8,100,64.1,68.0,64.3
20160214014500,344.4,359.16,48.6667,39,63.6,100,64.1,68.0,64.3
20160214020000,344.4,354.24,48.0,39,67.2,100,64.0,68.0,64.3
20160214021500,344.4,354.24,48.0,39,64.0,100,64.0,68.0,64.3
20160214023000,344.4,362.44,49.1111,39,67.7,100,64.0,68.0,64.3
20160214024500,344.4,355.88,48.2222,39,65.7,100,64.0,68.0,64.3
20160214030000,344.4,355.88,48.2222,39,69.2,100,64.1,68.0,64.3
20160214031500,344.4,355.88,48.2222,39,66.2,100,64.1,68.0,64.3
20160214033000,344.4,355.88,48.2222,39,69.0,100,64.1,68.0,64.3
20160214034500,344.4,355.88,48.2222,39,66.2,100,64.1,68.0,64.3
20160214040000,344.4,365.72,49.5556,39,68.2,100,64.1,68.0,64.3
20160214041500,344.4,355.88,48.2222,39,66.7,100,64.0,68.0,64.3
20160214043000,344.4,355.88,48.2222,39,68.2,100,64.1,68.0,64.3
20160214044500,344.4,355.88,48.2222,39,66.6,100,64.0,68.0,64.3
20160214050000,344.4,362.44,49.1111,39,67.7,100,64.1,68.0,64.3
20160214051500,344.4,355.88,48.2222,39,67.7,100,64.0,68.0,64.3
20160214053000,344.4,355.88,48.2222,39,68.7,100,64.0,68.0,64.3
20160214054500,344.4,355.88,48.2222,39,67.7,100,64.0,68.0,64.3
20160214060000,344.4,355.88,48.2222,39,69.8,100,64.1,68.0,64.3
20160214061500,344.4,355.88,48.2222,39,66.8,100,64.1,68.0,64.3
20160214063000,344.4,355.88,48.2222,39,69.1,100,64.1,68.0,64.3
20160214064500,344.4,355.88,48.2222,39,65.3,100,64.1,68.0,64.3
20160214070000,344.4,355.88,48.2222,39,68.1,100,64.0,68.0,64.3
20160214071500,344.4,355.88,48.2222,39,68.1,100,64.1,68.0,64.3
20160214073000,344.4,355.88,48.2222,39,70.1,100,64.1,68.0,64.3
20160214074500,344.4,355.88,48.2222,39,66.8,100,64.1,68.0,64.3
20160214080000,344.4,355.88,48.2222,39,69.6,100,64.1,68.0,64.3
20160214081500,344.4,355.88,48.2222,39,66.2,100,64.2,68.0,64.3
20160214083000,344.4,355.88,48.2222,39,66.2,100,64.3,68.0,64.3
20160214084500,344.4,355.88,48.2222,39,67.7,100,64.3,68.0,64.3
20160214090000,344.4,355.88,48.2222,39,64.4,100,64.3,68.0,64.3
20160214091500,344.4,355.88,48.2222,39,66.0,100,64.4,68.0,64.3
20160214093000,344.4,362.44,49.1111,39,66.7,100,64.5,68.0,64.3
20160214094500,344.4,362.44,49.1111,39,56.0,100,64.2,68.0,64.3
20160214100000,344.4,362.44,49.1111,39,58.0,100,63.9,68.0,64.3
20160214101500,344.4,355.88,48.2222,39,56.7,100,63.7,68.0,64.3
20160214103000,344.4,367.36,49.7778,39,58.0,100,63.6,68.0,64.3
20160214104500,344.4,362.44,49.1111,39,67.2,100,63.8,68.0,64.3
20160214110000,344.4,362.44,49.1111,39,64.8,100,64.1,68.0,64.3
20160214111500,344.4,362.44,49.1111,39,66.5,100,64.3,68.0,64.3
20160214113000,344.4,362.44,49.1111,39,64.5,100,64.5,68.0,64.3
20160214114500,344.4,362.44,49.1111,39,57.4,0,64.3,68.0,64.3
20160214120000,344.4,355.88,48.2222,39,56.3,0,64.1,68.0,64.3
20160214121500,344.4,365.72,49.5556,39,56.3,100,64.0,68.0,64.3
20160214123000,344.4,355.88,48.2222,39,57.0,100,63.8,68.0,64.3
20160214124500,344.4,362.44,49.1111,39,56.0,100,63.8,68.0,64.3
20160214130000,344.4,350.96,47.5556,39,57.1,100,63.8,68.0,64.3
20160214131500,344.4,362.44,49.1111,39,58.4,100,63.8,68.0,64.3
20160214133000,344.4,355.88,48.2222,39,59.1,100,64.0,68.0,64.3
20160214134500,344.4,362.44,49.1111,39,60.8,100,64.1,68.0,64.3
20160214140000,344.4,355.88,48.2222,39,59.1,100,64.2,68.0,64.3
20160214141500,344.4,355.88,48.2222,39,61.9,100,64.3,68.0,64.3
20160214143000,344.4,347.68,47.1111,39,58.8,100,64.4,68.0,64.3
20160214144500,344.4,342.76,46.4444,39,60.3,100,64.5,68.0,64.3
20160214150000,344.4,350.96,47.5556,39,57.2,0,64.5,68.0,64.3
20160214151500,344.4,346.04,46.8889,39,57.2,0,64.4,68.0,64.3
20160214153000,344.4,350.96,47.5556,39,58.3,0,64.4,68.0,64.3
20160214154500,344.4,350.96,47.5556,39,56.4,0,64.4,68.0,64.3
20160214160000,344.4,350.96,47.5556,39,57.9,0,64.4,68.0,64.3
20160214161500,344.4,359.16,48.6667,39,57.2,0,64.4,68.0,64.3
20160214163000,344.4,354.24,48.0,39,57.2,0,64.4,68.0,64.3
20160214164500,344.4,359.16,48.6667,39,58.7,0,64.4,68.0,64.3
20160214170000,344.4,350.96,47.5556,39,56.8,0,64.4,68.0,64.3
20160214171500,344.4,346.04,46.8889,39,57.9,0,64.4,68.0,64.3
20160214173000,344.4,346.04,46.8889,39,57.9,0,64.4,68.0,64.3
20160214174500,344.4,346.04,46.8889,39,57.1,0,64.4,68.0,64.3
20160214180000,344.4,350.96,47.5556,39,58.3,0,64.4,68.0,64.3
20160214181500,344.4,350.96,47.5556,39,57.6,0,64.4,68.0,64.3
20160214183000,344.4,350.96,47.5556,39,57.6,0,64.3,68.0,64.3
20160214184500,344.4,350.96,47.5556,39,58.3,0,64.3,68.0,64.3
20160214190000,344.4,350.96,47.5556,39,58.3,0,64.3,68.0,64.3
20160214191500,344.4,350.96,47.5556,39,57.2,0,64.3,68.0,64.3
20160214193000,344.4,346.04,46.8889,39,57.9,0,64.3,68.0,64.3
20160214194500,344.4,350.96,47.5556,39,57.9,0,64.3,68.0,64.3
20160214200000,344.4,346.04,46.8889,39,57.2,0,64.2,68.0,64.3
20160214201500,344.4,346.04,46.8889,39,57.9,0,64.2,68.0,64.3
20160214203000,344.4,346.04,46.8889,39,57.9,0,64.2,68.0,64.3
20160214204500,344.4,350.96,47.5556,39,57.9,0,64.2,68.0,64.3
20160214210000,344.4,350.96,47.5556,39,57.2,0,64.2,68.0,64.3
20160214211500,344.4,350.96,47.5556,39,57.2,0,64.1,68.0,64.3
20160214213000,344.4,350.96,47.5556,39,57.9,0,64.1,68.0,64.3
20160214214500,344.4,350.96,47.5556,39,57.9,0,64.1,68.0,64.3
20160214220000,344.4,346.04,46.8889,39,57.9,0,64.1,68.0,64.3
20160214221500,344.4,346.04,46.8889,39,57.9,0,64.1,68.0,64.3
20160214223000,344.4,350.96,47.5556,39,57.9,0,64.1,68.0,64.3
20160214224500,344.4,350.96,47.5556,39,57.9,100,64.0,68.0,64.3
20160214230000,344.4,350.96,47.5556,39,57.9,100,64.0,68.0,64.3
20160214231500,344.4,346.04,46.8889,39,57.9,100,64.0,68.0,64.3
20160214233000,344.4,346.04,46.8889,39,57.9,100,64.0,68.0,64.3
20160214234500,344.4,346.04,46.8889,39,57.9,100,64.0,68.0,64.3
20160215000000,344.4,346.04,46.8889,39,57.9,100,64.0,68.0,64.3
20160215001500,344.4,346.04,46.8889,39,57.9,100,64.0,68.0,64.3
20160215003000,344.4,346.04,46.8889,39,57.9,100,64.0,68.0,64.3
20160215004500,344.4,346.04,46.8889,39,57.9,100,64.0,68.0,64.3
20160215010000,344.4,346.04,46.8889,39,57.9,100,64.0,68.0,64.3
20160215011500,344.4,346.04,46.8889,39,57.9,100,64.0,68.0,64.3
20160215013000,344.4,346.04,46.8889,39,57.9,100,64.0,68.0,64.3
20160215014500,344.4,346.04,46.8889,39,59.1,100,64.0,68.0,64.3
20160215020000,344.4,346.04,46.8889,39,59.1,100,64.1,68.0,64.3
20160215021500,344.4,346.04,46.8889,39,59.1,100,64.1,68.0,64.3
20160215023000,344.4,346.04,46.8889,39,59.1,100,64.1,68.0,64.3
20160215024500,344.4,346.04,46.8889,39,59.1,100,64.1,68.0,64.3
20160215030000,344.4,346.04,46.8889,39,59.1,100,64.1,68.0,64.3
20160215031500,344.4,346.04,46.8889,39,59.1,100,64.2,68.0,64.3
20160215033000,344.4,346.04,46.8889,39,59.1,100,64.2,68.0,64.3
20160215034500,344.4,346.04,46.8889,39,59.1,100,64.1,68.0,64.3
20160215040000,344.4,346.04,46.8889,39,59.1,100,64.1,68.0,64.3
20160215041500,344.4,339.48,46.0,39,59.1,100,64.1,68.0,64.3
20160215043000,344.4,347.68,47.1111,39,59.1,100,64.1,68.0,64.3
20160215044500,344.4,339.48,46.0,39,59.1,100,64.1,68.0,64.3
20160215050000,344.4,346.04,46.8889,39,59.1,100,64.1,68.0,64.3
20160215051500,344.4,346.04,46.8889,39,59.1,100,64.1,68.0,64.3
20160215053000,344.4,346.04,46.8889,39,59.1,100,64.1,68.0,64.3
20160215054500,344.4,346.04,46.8889,39,59.1,100,64.0,68.0,64.3
20160215060000,344.4,346.04,46.8889,39,59.1,100,64.0,68.0,64.3
20160215061500,344.4,346.04,46.8889,39,59.1,100,64.0,68.0,64.3
20160215063000,344.4,346.04,46.8889,39,60.3,100,64.0,68.0,64.3
20160215064500,344.4,350.96,47.5556,39,60.3,100,64.1,68.0,64.3
20160215070000,344.4,362.44,49.1111,39,60.3,100,64.1,68.0,64.3
20160215071500,344.4,347.68,47.1111,39,60.3,100,64.1,68.0,64.3
20160215073000,344.4,355.88,48.2222,39,60.3,100,64.2,68.0,64.3
20160215074500,344.4,350.96,47.5556,39,60.3,100,64.2,68.0,64.3
20160215080000,344.4,355.88,48.2222,39,60.3,100,64.2,68.0,64.3
20160215081500,344.4,355.88,48.2222,39,60.3,100,64.2,68.0,64.3
20160215083000,344.4,362.44,49.1111,39,58.0,0,65.1,68.0,64.3
20160215084500,344.4,362.44,49.1111,39,58.0,0,65.7,68.0,64.3
20160215090000,344.4,367.36,49.7778,39,58.0,0,66.1,68.0,64.3
20160215091500,344.4,367.36,49.7778,39,58.0,0,66.4,68.0,64.3
20160215093000,344.4,367.36,49.7778,39,56.8,0,66.6,68.0,64.3
20160215094500,344.4,367.36,49.7778,39,56.8,0,66.8,68.0,64.3
20160215100000,344.4,359.16,48.6667,39,56.8,0,67.1,68.0,64.3
20160215101500,344.4,350.96,47.5556,39,56.8,0,67.0,68.0,64.3
20160215103000,344.4,350.96,47.5556,39,56.8,0,67.3,68.0,64.3
20160215104500,344.4,350.96,47.5556,39,56.8,0,67.6,68.0,64.3
20160215110000,344.4,350.96,47.5556,39,56.8,0,67.6,68.0,64.3
20160215111500,344.4,359.16,48.6667,39,56.8,0,67.6,68.0,64.3
20160215113000,344.4,359.16,48.6667,39,56.8,0,67.3,68.0,64.3
20160215114500,344.4,354.24,48.0,39,56.8,0,67.2,68.0,64.3
20160215120000,344.4,354.24,48.0,39,56.8,0,67.1,68.0,64.3
20160215121500,344.4,362.44,49.1111,39,56.8,0,67.0,68.0,64.3
20160215123000,344.4,362.44,49.1111,39,56.8,0,67.2,68.0,64.3
20160215124500,344.4,423.12,57.3333,43,56.8,0,67.7,68.0,64.3
20160215130000,344.4,437.88,59.3333,44,56.8,0,67.9,68.0,64.3
20160215131500,344.4,437.88,59.3333,44,56.8,0,68.0,68.0,64.3
20160215133000,344.4,437.88,59.3333,44,56.8,0,68.2,68.0,64.3
20160215134500,344.4,444.44,60.2222,44,56.8,0,68.2,68.0,64.3
20160215140000,344.4,451.0,61.1111,45,57.5,0,68.3,68.0,64.3
20160215141500,344.4,500.2,67.7778,47,57.5,0,68.3,68.0,64.3
20160215143000,344.4,528.08,71.5556,49,57.5,0,68.4,68.0,64.3
20160215144500,344.4,552.68,74.8889,50,56.8,0,68.3,68.0,64.3
20160215150000,344.4,580.5601,78.6667,51,56.8,0,68.4,68.0,64.3
20160215151500,344.4,611.72,82.8889,53,56.8,0,68.2,68.0,64.3
20160215153000,344.4,611.72,82.8889,53,56.8,0,68.2,68.0,64.3
20160215154500,344.4,611.72,82.8889,53,56.8,0,68.2,68.0,64.3
20160215160000,344.4,611.72,82.8889,53,56.8,0,68.1,68.0,64.3
20160215161500,344.4,477.24,64.6667,46,56.8,0,67.3,68.0,64.3
20160215163000,344.4,370.64,50.2222,39,57.5,0,67.2,68.0,64.3
20160215164500,344.4,370.64,50.2222,39,57.5,0,67.2,68.0,64.3
20160215170000,344.4,365.72,49.5556,39,57.5,0,67.1,68.0,64.3
20160215171500,344.4,365.72,49.5556,39,57.5,0,66.9,68.0,64.3
20160215173000,344.4,365.72,49.5556,39,57.5,0,66.7,68.0,64.3
20160215174500,344.4,370.64,50.2222,39,57.5,0,66.6,68.0,64.3
20160215180000,344.4,370.64,50.2222,39,57.5,0,66.5,68.0,64.3
20160215181500,344.4,370.64,50.2222,39,57.5,0,66.3,68.0,64.3
20160215183000,344.4,362.44,49.1111,39,57.5,0,66.2,68.0,64.3
20160215184500,344.4,362.44,49.1111,39,57.5,0,66.1,68.0,64.3
20160215190000,344.4,362.44,49.1111,39,57.5,0,66.0,68.0,64.3
20160215191500,344.4,355.88,48.2222,39,57.5,0,65.8,68.0,64.3
20160215193000,344.4,362.44,49.1111,39,57.5,0,65.7,68.0,64.3
20160215194500,344.4,355.88,48.2222,39,57.5,0,65.5,68.0,64.3
20160215200000,344.4,362.44,49.1111,39,57.5,0,65.4,68.0,64.3
20160215201500,344.4,362.44,49.1111,39,57.5,0,65.3,68.0,64.3
20160215203000,344.4,362.44,49.1111,39,57.5,0,65.2,68.0,64.3
20160215204500,344.4,355.88,48.2222,39,57.5,0,65.0,68.0,64.3
20160215210000,344.4,355.88,48.2222,39,57.5,0,65.0,68.0,64.3
20160215211500,344.4,355.88,48.2222,39,57.5,0,64.8,68.0,64.3
20160215213000,344.4,355.88,48.2222,39,57.5,0,64.7,68.0,64.3
20160215214500,344.4,355.88,48.2222,39,57.5,0,64.6,68.0,64.3
20160215220000,344.4,362.44,49.1111,39,57.5,0,64.5,68.0,64.3
20160215221500,344.4,362.44,49.1111,39,57.5,0,64.4,68.0,64.3
20160215223000,344.4,362.44,49.1111,39,58.3,0,64.3,68.0,64.3
20160215224500,344.4,362.44,49.1111,39,58.3,0,64.2,68.0,64.3
20160215230000,344.4,362.44,49.1111,39,58.3,0,64.2,68.0,64.3
20160215231500,344.4,362.44,49.1111,39,58.3,0,64.1,68.0,64.3
20160215233000,344.4,362.44,49.1111,39,58.3,100,64.0,68.0,64.3
20160215234500,344.4,355.88,48.2222,39,58.3,100,63.9,68.0,64.3
20160216000000,344.4,355.88,48.2222,39,58.3,100,63.8,68.0,64.3
20160216001500,344.4,362.44,49.1111,39,58.3,100,63.7,68.0,64.3
20160216003000,344.4,362.44,49.1111,39,63.2,100,63.8,68.0,64.3
20160216004500,344.4,362.44,49.1111,39,66.3,100,64.0,68.0,64.3
20160216010000,344.4,354.24,48.0,39,63.2,100,64.1,68.0,64.3
20160216011500,344.4,354.24,48.0,39,66.7,100,64.2,68.0,64.3
20160216013000,344.4,354.24,48.0,39,64.0,100,64.2,68.0,64.3
20160216014500,344.4,354.24,48.0,39,66.2,100,64.2,68.0,64.3
20160216020000,344.4,354.24,48.0,39,64.4,100,64.2,68.0,64.3
20160216021500,344.4,354.24,48.0,39,64.4,100,64.2,68.0,64.3
20160216023000,344.4,354.24,48.0,39,64.4,100,64.3,68.0,64.3
20160216024500,344.4,354.24,48.0,39,63.2,100,64.2,68.0,64.3
20160216030000,344.4,354.24,48.0,39,65.3,100,64.2,68.0,64.3
20160216031500,344.4,354.24,48.0,39,62.8,100,64.1,68.0,64.3
20160216033000,344.4,354.24,48.0,39,66.2,100,64.1,68.0,64.3
20160216034500,344.4,354.24,48.0,39,63.6,100,64.1,68.0,64.3
20160216040000,344.4,354.24,48.0,39,66.2,100,64.0,68.0,64.3
20160216041500,344.4,359.16,48.6667,39,64.0,100,64.0,68.0,64.3
20160216043000,344.4,359.16,48.6667,39,66.2,100,64.0,68.0,64.3
20160216044500,344.4,359.16,48.6667,39,64.9,100,64.0,68.0,64.3
20160216050000,344.4,354.24,48.0,39,68.1,100,64.0,68.0,64.3
20160216051500,344.4,359.16,48.6667,39,66.8,100,64.1,68.0,64.3
20160216053000,344.4,359.16,48.6667,39,66.8,100,64.0,68.0,64.3
20160216054500,344.4,359.16,48.6667,39,67.6,100,64.1,68.0,64.3
20160216060000,344.4,359.16,48.6667,39,66.7,100,64.0,68.0,64.3
20160216061500,344.4,359.16,48.6667,39,66.7,100,64.0,68.0,64.3
20160216063000,344.4,359.16,48.6667,39,64.9,100,64.0,68.0,64.3
20160216064500,344.4,365.72,49.5556,39,68.2,100,64.0,68.0,64.3
20160216070000,344.4,355.88,48.2222,39,65.8,100,64.0,68.0,64.3
20160216071500,344.4,362.44,49.1111,39,68.9,100,64.1,68.0,64.3
20160216073000,344.4,362.44,49.1111,39,66.8,100,64.1,68.0,64.3
20160216074500,344.4,362.44,49.1111,39,69.7,100,64.2,68.0,64.3
20160216080000,344.4,362.44,49.1111,39,65.8,100,64.3,68.0,64.3
20160216081500,344.4,362.44,49.1111,39,59.2,0,64.7,68.0,64.3
20160216083000,344.4,355.88,48.2222,39,56.3,0,65.0,68.0,64.3
20160216084500,344.4,362.44,49.1111,39,57.7,0,65.2,68.0,64.3
20160216090000,344.4,355.88,48.2222,39,56.3,0,65.2,68.0,64.3
20160216091500,344.4,365.72,49.5556,39,58.8,0,65.1,68.0,64.3
20160216093000,344.4,359.16,48.6667,39,55.6,0,65.1,68.0,64.3
20160216094500,344.4,359.16,48.6667,39,58.3,0,65.1,68.0,64.3
20160216100000,344.4,350.96,47.5556,39,56.0,0,65.2,68.0,64.3
20160216101500,344.4,350.96,47.5556,39,57.1,0,66.1,68.0,64.3
20160216103000,344.4,359.16,48.6667,39,57.1,0,66.5,68.0,64.3
20160216104500,344.4,359.16,48.6667,39,56.3,0,66.8,68.0,64.3
20160216110000,344.4,359.16,48.6667,39,58.0,0,67.1,68.0,64.3
20160216111500,344.4,359.16,48.6667,39,55.9,0,67.4,68.0,64.3
20160216113000,344.4,367.36,49.7778,39,58.7,0,66.9,68.0,64.3
20160216114500,344.4,362.44,49.1111,39,55.6,0,66.5,68.0,64.3
20160216120000,344.4,362.44,49.1111,39,58.7,0,66.3,68.0,64.3
20160216121500,344.4,362.44,49.1111,39,55.2,0,66.1,68.0,64.3
20160216123000,344.4,372.28,50.4444,40,58.7,0,66.7,68.0,64.3
20160216124500,344.4,367.36,49.7778,39,55.6,0,66.6,68.0,64.3
20160216130000,344.4,367.36,49.7778,39,58.7,0,66.6,68.0,64.3
20160216131500,344.4,354.24,48.0,39,55.6,0,66.3,68.0,64.3
20160216133000,344.4,362.44,49.1111,39,56.4,0,66.2,68.0,64.3
20160216134500,344.4,355.88,48.2222,39,57.8,0,66.2,68.0,64.3
20160216140000,344.4,365.72,49.5556,39,55.6,0,66.3,68.0,64.3
20160216141500,344.4,365.72,49.5556,39,58.7,0,66.6,68.0,64.3
20160216143000,344.4,355.88,48.2222,39,56.0,0,66.8,68.0,64.3
20160216144500,344.4,365.72,49.5556,39,57.6,0,66.9,68.0,64.3
20160216150000,344.4,367.36,49.7778,39,56.3,0,67.0,68.0,64.3
20160216151500,344.4,367.36,49.7778,39,56.9,0,67.1,68.0,64.3
20160216153000,344.4,367.36,49.7778,39,56.9,0,67.2,68.0,64.3
20160216154500,344.4,367.36,49.7778,39,56.9,0,67.6,68.0,64.3
20160216160000,344.4,362.44,49.1111,39,56.9,0,67.4,68.0,64.3
20160216161500,344.4,362.44,49.1111,39,56.9,0,67.2,68.0,64.3
20160216163000,344.4,362.44,49.1111,39,56.9,0,66.8,68.0,64.3
20160216164500,344.4,370.64,50.2222,39,58.5,0,66.6,68.0,64.3
20160216170000,344.4,365.72,49.5556,39,56.3,0,66.4,68.0,64.3
20160216171500,344.4,365.72,49.5556,39,59.2,0,66.2,68.0,64.3
20160216173000,344.4,347.68,47.1111,39,56.7,0,66.1,68.0,64.3
20160216174500,344.4,359.16,48.6667,39,59.2,0,66.0,68.0,64.3
20160216180000,344.4,359.16,48.6667,39,56.7,0,65.8,68.0,64.3
20160216181500,344.4,365.72,49.5556,39,59.2,0,65.8,68.0,64.3
20160216183000,344.4,365.72,49.5556,39,57.1,0,65.6,68.0,64.3
20160216184500,344.4,365.72,49.5556,39,58.8,0,65.5,68.0,64.3
20160216190000,344.4,359.16,48.6667,39,57.1,0,65.4,68.0,64.3
20160216191500,344.4,367.36,49.7778,39,58.9,0,65.3,68.0,64.3
20160216193000,344.4,367.36,49.7778,39,57.1,0,65.1,68.0,64.3
20160216194500,344.4,367.36,49.7778,39,59.6,0,65.1,68.0,64.3
20160216200000,344.4,367.36,49.7778,39,56.8,0,65.0,68.0,64.3
20160216201500,344.4,367.36,49.7778,39,59.9,0,64.8,68.0,64.3
20160216203000,344.4,362.44,49.1111,39,56.8,0,64.8,68.0,64.3
20160216204500,344.4,362.44,49.1111,39,58.7,0,64.7,68.0,64.3
20160216210000,344.4,362.44,49.1111,39,56.9,0,64.6,68.0,64.3
20160216211500,344.4,355.88,48.2222,39,57.9,0,64.5,68.0,64.3
20160216213000,344.4,365.72,49.5556,39,57.9,0,64.4,68.0,64.3
20160216214500,344.4,359.16,48.6667,39,57.9,0,64.3,68.0,64.3
20160216220000,344.4,370.64,50.2222,39,58.8,0,64.3,68.0,64.3
20160216221500,344.4,365.72,49.5556,39,57.1,0,64.2,68.0,64.3
20160216223000,344.4,370.64,50.2222,39,59.5,0,64.1,68.0,64.3
20160216224500,344.4,365.72,49.5556,39,56.8,0,64.1,68.0,64.3
20160216230000,344.4,365.72,49.5556,39,58.7,100,64.0,68.0,64.3
20160216231500,344.4,365.72,49.5556,39,57.6,100,64.0,68.0,64.3
20160216233000,344.4,365.72,49.5556,39,57.6,100,63.8,68.0,64.3
20160216234500,344.4,370.64,50.2222,39,59.5,100,63.8,68.0,64.3
20160217000000,344.4,365.72,49.5556,39,58.7,100,63.8,68.0,64.3
20160217001500,344.4,365.72,49.5556,39,62.8,100,63.8,68.0,64.3
20160217003000,344.4,365.72,49.5556,39,61.6,100,64.0,68.0,64.3
20160217004500,344.4,365.72,49.5556,39,62.3,100,64.0,68.0,64.3
20160217010000,344.4,365.72,49.5556,39,67.2,100,64.2,68.0,64.3
20160217011500,344.4,355.88,48.2222,39,63.9,100,64.3,68.0,64.3
20160217013000,344.4,350.96,47.5556,39,66.2,100,64.4,68.0,64.3
20160217014500,344.4,350.96,47.5556,39,63.6,100,64.4,68.0,64.3
20160217020000,344.4,350.96,47.5556,39,64.8,100,64.4,68.0,64.3
20160217021500,344.4,359.16,48.6667,39,66.7,100,64.5,68.0,64.3
20160217023000,344.4,359.16,48.6667,39,63.2,100,64.5,68.0,64.3
20160217024500,344.4,347.68,47.1111,39,66.2,100,64.4,68.0,64.3
20160217030000,344.4,355.88,48.2222,39,64.9,100,64.5,68.0,64.3
20160217031500,344.4,350.96,47.5556,39,64.0,100,64.5,68.0,64.3
20160217033000,344.4,359.16,48.6667,39,65.8,100,64.5,68.0,64.3
20160217034500,344.4,354.24,48.0,39,64.0,100,64.4,68.0,64.3
20160217040000,344.4,359.16,48.6667,39,66.8,100,64.4,68.0,64.3
20160217041500,344.4,350.96,47.5556,39,63.6,100,64.3,68.0,64.3
20160217043000,344.4,359.16,48.6667,39,67.3,100,64.3,68.0,64.3
20160217044500,344.4,367.36,49.7778,40,62.1,100,64.3,68.0,64.3
20160217050000,344.4,355.88,48.2222,40,64.4,100,64.1,68.0,64.3
20160217051500,344.4,355.88,48.2222,38,62.4,100,64.1,68.0,64.3
20160217053000,344.4,355.88,48.2222,38,62.4,100,64.0,68.0,64.3
20160217054500,344.4,355.88,48.2222,38,66.8,100,64.1,68.0,64.3
20160217060000,344.4,355.88,48.2222,38,66.8,100,64.1,68.0,64.3
20160217061500,344.4,355.88,48.2222,38,66.8,100,64.1,68.0,64.3
20160217063000,344.4,350.96,47.5556,38,66.8,100,64.1,68.0,64.3
20160217064500,344.4,359.16,48.6667,38,67.7,100,64.2,68.0,64.3
20160217070000,344.4,350.96,47.5556,38,66.4,100,64.1,68.0,64.3
20160217071500,344.4,350.96,47.5556,38,66.4,100,64.2,68.0,64.3
20160217073000,344.4,350.96,47.5556,38,66.4,100,64.1,68.0,64.3
20160217074500,344.4,355.88,48.2222,38,64.9,100,64.2,68.0,64.3
20160217080000,344.4,350.96,47.5556,38,67.1,100,64.2,68.0,64.3
20160217081500,344.4,350.96,47.5556,38,64.9,100,64.3,68.0,64.3
20160217083000,344.4,350.96,47.5556,38,60.9,0,64.8,68.0,64.3
20160217084500,344.4,346.04,46.8889,38,57.1,0,65.3,68.0,64.3
20160217090000,344.4,355.88,48.2222,38,56.4,0,65.8,68.0,64.3
20160217091500,344.4,355.88,48.2222,38,59.1,0,65.9,68.0,64.3
20160217093000,344.4,350.96,47.5556,38,56.3,0,66.1,68.0,64.3
20160217094500,344.4,350.96,47.5556,38,56.3,0,66.4,68.0,64.3
20160217100000,344.4,350.96,47.5556,38,58.8,0,66.6,68.0,64.3
20160217101500,344.4,350.96,47.5556,38,56.5,0,66.6,68.0,64.3
20160217103000,344.4,350.96,47.5556,38,55.6,0,66.6,68.0,64.3
20160217104500,344.4,350.96,47.5556,38,58.8,0,66.3,68.0,64.3
20160217110000,344.4,346.04,46.8889,38,56.7,0,66.8,68.0,64.3
20160217111500,344.4,346.04,46.8889,38,55.2,0,67.4,68.0,64.3
20160217113000,344.4,414.92,56.2222,42,57.6,0,68.1,68.0,64.3
20160217114500,344.4,365.72,49.5556,40,58.5,0,67.3,68.0,64.3
20160217120000,344.4,359.16,48.6667,39,55.3,0,66.7,68.0,64.3
20160217121500,344.4,365.72,49.5556,39,56.0,0,66.5,68.0,64.3
20160217123000,344.4,365.72,49.5556,39,58.8,0,66.2,68.0,64.3
20160217124500,344.4,359.16,48.6667,39,56.5,0,67.0,68.0,64.3
20160217130000,344.4,365.72,49.5556,39,55.2,0,67.3,68.0,64.3
20160217131500,344.4,365.72,49.5556,39,56.9,0,67.3,68.0,64.3
20160217133000,344.4,370.64,50.2222,39,59.1,0,67.4,68.0,64.3
20160217134500,344.4,359.16,48.6667,39,55.8,0,67.4,68.0,64.3
20160217140000,344.4,367.36,49.7778,40,55.2,0,68.0,68.0,64.3
20160217141500,344.4,396.88,53.7778,42,57.2,0,68.4,68.0,64.3
20160217143000,344.4,421.48,57.1111,43,59.1,0,68.2,68.0,64.3
20160217144500,344.4,421.48,57.1111,43,56.3,0,68.2,68.0,64.3
20160217150000,344.4,421.48,57.1111,43,54.7,0,68.2,68.0,64.3
20160217151500,344.4,447.72,60.6667,45,56.4,0,68.4,68.0,64.3
20160217153000,344.4,516.6,70.0,48,59.2,0,68.4,68.0,64.3
20160217154500,344.4,496.92,67.3333,47,59.2,0,68.2,68.0,64.3
20160217160000,344.4,487.08,66.0,47,55.9,0,68.1,68.0,64.3
20160217161500,344.4,365.72,49.5556,39,55.2,0,67.2,68.0,64.3
20160217163000,344.4,365.72,49.5556,39,56.0,0,67.0,68.0,64.3
20160217164500,344.4,365.72,49.5556,39,58.0,0,66.7,68.0,64.3
20160217170000,344.4,359.16,48.6667,39,59.6,0,66.4,68.0,64.3
20160217171500,344.4,359.16,48.6667,39,59.6,0,66.2,68.0,64.3
20160217173000,344.4,346.04,46.8889,39,56.7,0,66.0,68.0,64.3
20160217174500,344.4,354.24,48.0,39,56.0,0,65.9,68.0,64.3
20160217180000,344.4,354.24,48.0,39,56.0,0,65.8,68.0,64.3
20160217181500,344.4,365.72,49.5556,39,57.2,0,65.7,68.0,64.3
20160217183000,344.4,365.72,49.5556,39,59.1,0,65.5,68.0,64.3
20160217184500,344.4,365.72,49.5556,39,59.9,0,65.4,68.0,64.3
20160217190000,344.4,365.72,49.5556,39,58.2,0,65.3,68.0,64.3
20160217191500,344.4,365.72,49.5556,39,56.3,0,65.2,68.0,64.3
20160217193000,344.4,370.64,50.2222,39,56.3,0,65.1,68.0,64.3
20160217194500,344.4,365.72,49.5556,39,59.6,0,65.0,68.0,64.3
20160217200000,344.4,359.16,48.6667,39,57.9,0,64.8,68.0,64.3
20160217201500,344.4,365.72,49.5556,39,56.0,0,64.8,68.0,64.3
20160217203000,344.4,365.72,49.5556,39,59.2,0,64.7,68.0,64.3
20160217204500,344.4,359.16,48.6667,39,57.9,0,64.6,68.0,64.3
20160217210000,344.4,359.16,48.6667,39,56.4,0,64.5,68.0,64.3
20160217211500,344.4,365.72,49.5556,39,59.6,0,64.4,68.0,64.3
20160217213000,344.4,355.88,48.2222,39,57.1,0,64.3,68.0,64.3
20160217214500,344.4,365.72,49.5556,39,57.1,0,64.2,68.0,64.3
20160217220000,344.4,365.72,49.5556,39,59.5,0,64.1,68.0,64.3
20160217221500,344.4,365.72,49.5556,39,56.3,100,64.0,68.0,64.3
20160217223000,344.4,365.72,49.5556,39,58.0,100,64.0,68.0,64.3
20160217224500,344.4,359.16,48.6667,39,58.7,100,63.8,68.0,64.3
20160217230000,344.4,365.72,49.5556,39,56.4,100,63.7,68.0,64.3
20160217231500,344.4,365.72,49.5556,39,61.9,100,63.8,68.0,64.3
20160217233000,344.4,355.88,48.2222,39,62.9,100,63.8,68.0,64.3
20160217234500,344.4,355.88,48.2222,39,65.8,100,64.1,68.0,64.3
20160218000000,344.4,355.88,48.2222,39,65.8,100,64.2,68.0,64.3
20160218001500,344.4,362.44,49.1111,39,64.4,100,64.3,68.0,64.3
20160218003000,344.4,362.44,49.1111,39,66.7,100,64.3,68.0,64.3
20160218004500,344.4,362.44,49.1111,39,64.4,100,64.3,68.0,64.3
20160218010000,344.4,362.44,49.1111,39,66.3,100,64.4,68.0,64.3
20160218011500,344.4,362.44,49.1111,39,64.4,100,64.4,68.0,64.3
20160218013000,344.4,362.44,49.1111,39,66.3,100,64.4,68.0,64.3
20160218014500,344.4,355.88,48.2222,39,64.8,100,64.3,68.0,64.3
20160218020000,344.4,362.44,49.1111,39,64.8,100,64.4,68.0,64.3
20160218021500,344.4,350.96,47.5556,39,64.8,100,64.3,68.0,64.3
20160218023000,344.4,362.44,49.1111,39,64.8,100,64.3,68.0,64.3
20160218024500,344.4,355.88,48.2222,39,65.8,100,64.3,68.0,64.3
20160218030000,344.4,355.88,48.2222,39,64.4,100,64.3,68.0,64.3
20160218031500,344.4,362.44,49.1111,39,66.2,100,64.2,68.0,64.3
20160218033000,344.4,362.44,49.1111,39,64.4,100,64.2,68.0,64.3
20160218034500,344.4,355.88,48.2222,39,66.7,100,64.2,68.0,64.3
20160218040000,344.4,362.44,49.1111,39,64.4,100,64.1,68.0,64.3
20160218041500,344.4,362.44,49.1111,39,66.6,100,64.1,68.0,64.3
20160218043000,344.4,355.88,48.2222,39,64.4,100,64.0,68.0,64.3
20160218044500,344.4,355.88,48.2222,39,67.7,100,64.0,68.0,64.3
20160218050000,344.4,355.88,48.2222,39,64.4,100,64.0,68.0,64.3
20160218051500,344.4,355.88,48.2222,39,67.2,100,64.0,68.0,64.3
20160218053000,344.4,355.88,48.2222,39,66.3,100,64.0,68.0,64.3
20160218054500,344.4,355.88,48.2222,39,69.6,100,64.1,68.0,64.3
20160218060000,344.4,362.44,49.1111,39,66.8,100,64.1,68.0,64.3
20160218061500,344.4,362.44,49.1111,39,69.6,100,64.1,68.0,64.3
20160218063000,344.4,362.44,49.1111,39,66.3,100,64.1,68.0,64.3
20160218064500,344.4,362.44,49.1111,39,69.1,100,64.1,68.0,64.3
20160218070000,344.4,362.44,49.1111,39,66.3,100,64.1,68.0,64.3
20160218071500,344.4,362.44,49.1111,39,69.1,100,64.1,68.0,64.3
20160218073000,344.4,362.44,49.1111,39,66.0,100,64.1,68.0,64.3
20160218074500,344.4,362.44,49.1111,39,69.1,100,64.2,68.0,64.3
20160218080000,344.4,355.88,48.2222,39,67.7,100,64.2,68.0,64.3
20160218081500,344.4,362.44,49.1111,39,66.3,100,64.4,68.0,64.3
20160218083000,344.4,362.44,49.1111,39,59.6,0,65.3,68.0,64.3
20160218084500,344.4,355.88,48.2222,39,56.7,0,65.7,68.0,64.3
20160218090000,344.4,365.72,49.5556,39,56.7,0,65.9,68.0,64.3
20160218091500,344.4,365.72,49.5556,39,59.1,0,66.2,68.0,64.3
20160218093000,344.4,365.72,49.5556,39,55.9,0,66.6,68.0,64.3
20160218094500,344.4,365.72,49.5556,39,55.9,0,66.9,68.0,64.3
20160218100000,344.4,355.88,48.2222,39,58.6,0,67.2,68.0,64.3
20160218101500,344.4,350.96,47.5556,39,55.2,0,67.4,68.0,64.3
20160218103000,344.4,362.44,49.1111,39,56.8,0,68.1,68.0,64.3
20160218104500,344.4,552.68,74.8889,50,59.5,0,68.8,68.0,64.2
20160218110000,344.4,606.8,82.2222,53,55.5,0,68.4,68.0,64.2
20160218111500,344.4,593.68,80.4444,52,54.8,0,68.0,68.0,64.2
20160218113000,344.4,446.08,60.4444,44,59.5,0,67.2,68.0,64.2
20160218114500,344.4,354.24,48.0,39,55.5,0,67.0,68.0,64.2
20160218120000,344.4,431.32,58.4444,43,56.4,0,67.8,68.0,64.2
20160218121500,344.4,437.88,59.3333,44,57.9,0,67.9,68.0,64.2
