PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160218123000,344.4,437.88,59.3333,44,55.2,0,68.1,68.0,64.2
20160218124500,344.4,444.44,60.2222,44,59.1,0,67.7,68.0,64.2
20160218130000,344.4,372.28,50.4444,40,55.3,0,67.5,68.0,64.2
20160218131500,344.4,372.28,50.4444,40,58.1,0,67.6,68.0,64.1
20160218133000,344.4,365.72,49.5556,40,55.9,0,68.1,68.0,64.2
20160218134500,344.4,372.28,50.4444,40,56.8,0,67.4,68.0,64.2
20160218140000,344.4,372.28,50.4444,40,56.8,0,67.1,68.0,64.2
20160218141500,344.4,367.36,49.7778,39,56.0,0,66.8,68.0,64.2
20160218143000,344.4,350.96,47.5556,39,57.7,0,66.6,68.0,64.2
20160218144500,344.4,355.88,48.2222,39,55.6,0,66.4,68.0,64.2
20160218150000,344.4,350.96,47.5556,39,59.0,0,66.2,68.0,64.2
20160218151500,344.4,355.88,48.2222,39,55.6,0,66.2,68.0,64.2
20160218153000,344.4,362.44,49.1111,39,59.2,0,66.1,68.0,64.2
20160218154500,344.4,354.24,48.0,39,55.9,0,66.0,68.0,64.2
20160218160000,344.4,362.44,49.1111,39,57.8,0,66.0,68.0,64.2
20160218161500,344.4,350.96,47.5556,39,56.7,0,65.9,68.0,64.2
20160218163000,344.4,362.44,49.1111,39,56.7,0,65.8,68.0,64.2
20160218164500,344.4,355.88,48.2222,39,59.5,0,65.8,68.0,64.2
20160218170000,344.4,355.88,48.2222,39,56.0,0,65.7,68.0,64.2
20160218171500,344.4,362.44,49.1111,39,58.8,0,65.7,68.0,64.2
20160218173000,344.4,355.88,48.2222,39,56.7,0,65.6,68.0,64.2
20160218174500,344.4,362.44,49.1111,39,56.7,0,65.6,68.0,64.2
20160218180000,344.4,362.44,49.1111,39,59.5,0,65.6,68.0,64.2
20160218181500,344.4,362.44,49.1111,39,56.4,0,65.5,68.0,64.2
20160218183000,344.4,367.36,49.7778,39,58.0,0,65.5,68.0,64.2
20160218184500,344.4,362.44,49.1111,39,58.0,0,65.4,68.0,64.2
20160218190000,344.4,362.44,49.1111,39,56.4,0,65.4,68.0,64.2
20160218191500,344.4,370.64,50.2222,39,59.9,0,65.3,68.0,64.2
20160218193000,344.4,359.16,48.6667,39,56.4,0,65.2,68.0,64.2
20160218194500,344.4,365.72,49.5556,39,58.4,0,65.2,68.0,64.2
20160218200000,344.4,359.16,48.6667,39,57.1,0,65.1,68.0,64.2
20160218201500,344.4,365.72,49.5556,39,57.1,0,65.0,68.0,64.2
20160218203000,344.4,359.16,48.6667,39,57.9,0,65.0,68.0,64.2
20160218204500,344.4,367.36,49.7778,39,56.8,0,64.9,68.0,64.2
20160218210000,344.4,367.36,49.7778,39,58.3,0,64.8,68.0,64.2
20160218211500,344.4,367.36,49.7778,39,56.8,0,64.7,68.0,64.2
20160218213000,344.4,362.44,49.1111,39,58.7,0,64.6,68.0,64.2
20160218214500,344.4,367.36,49.7778,39,56.8,0,64.6,68.0,64.2
20160218220000,344.4,367.36,49.7778,39,59.0,0,64.5,68.0,64.2
20160218221500,344.4,367.36,49.7778,39,56.8,0,64.5,68.0,64.2
20160218223000,344.4,367.36,49.7778,39,58.7,0,64.4,68.0,64.2
20160218224500,344.4,367.36,49.7778,39,56.8,0,64.3,68.0,64.2
20160218230000,344.4,362.44,49.1111,39,58.3,0,64.2,68.0,64.2
20160218231500,344.4,362.44,49.1111,39,56.8,0,64.2,68.0,64.2
20160218233000,344.4,362.44,49.1111,39,57.5,0,64.1,68.0,64.2
20160218234500,344.4,367.36,49.7778,39,57.5,0,64.1,68.0,64.2
20160219000000,344.4,367.36,49.7778,39,57.5,0,64.1,68.0,64.2
20160219001500,344.4,367.36,49.7778,39,58.8,0,64.1,68.0,64.2
20160219003000,344.4,359.16,48.6667,39,56.7,0,64.0,68.0,64.2
20160219004500,344.4,365.72,49.5556,39,59.5,0,64.0,68.0,64.2
20160219010000,344.4,365.72,49.5556,39,56.8,100,63.9,68.0,64.2
20160219011500,344.4,359.16,48.6667,39,58.3,100,63.8,68.0,64.2
20160219013000,344.4,359.16,48.6667,39,57.2,100,63.8,68.0,64.2
20160219014500,344.4,359.16,48.6667,39,57.2,100,63.7,68.0,64.1
20160219020000,344.4,367.36,49.7778,39,59.2,100,63.7,68.0,64.0
20160219021500,344.4,367.36,49.7778,39,56.8,100,63.7,68.0,63.8
20160219023000,344.4,362.44,49.1111,39,59.5,100,63.6,68.0,63.7
20160219024500,344.4,362.44,49.1111,39,56.8,100,63.6,68.0,63.7
20160219030000,344.4,362.44,49.1111,39,57.6,100,63.5,68.0,63.7
20160219031500,344.4,362.44,49.1111,39,57.6,100,63.5,68.0,63.7
20160219033000,344.4,362.44,49.1111,39,57.6,100,63.3,68.0,63.7
20160219034500,344.4,367.36,49.7778,39,59.5,100,63.3,68.0,63.7
20160219040000,344.4,367.36,49.7778,39,56.8,100,63.3,68.0,63.7
20160219041500,344.4,362.44,49.1111,39,60.3,100,63.3,68.0,63.7
20160219043000,344.4,367.36,49.7778,39,60.3,100,63.4,68.0,63.7
20160219044500,344.4,367.36,49.7778,39,60.3,100,63.4,68.0,63.7
20160219050000,344.4,367.36,49.7778,39,62.1,100,63.5,68.0,63.7
20160219051500,344.4,367.36,49.7778,39,59.3,100,63.5,68.0,63.7
20160219053000,344.4,367.36,49.7778,39,58.7,100,63.5,68.0,63.6
20160219054500,344.4,367.36,49.7778,39,57.6,100,63.4,68.0,63.6
20160219060000,344.4,367.36,49.7778,39,57.6,100,63.3,68.0,63.6
20160219061500,344.4,367.36,49.7778,39,59.8,100,63.3,68.0,63.6
20160219063000,344.4,367.36,49.7778,39,63.1,100,63.3,68.0,63.6
20160219064500,344.4,367.36,49.7778,39,59.2,0,63.8,68.0,63.1
20160219070000,344.4,367.36,49.7778,39,59.2,0,63.6,68.0,63.6
20160219071500,344.4,362.44,49.1111,39,56.8,0,63.5,68.0,63.1
20160219073000,344.4,362.44,49.1111,39,58.3,0,63.5,68.0,63.1
20160219074500,344.4,370.64,50.2222,39,58.3,0,63.5,68.0,63.1
20160219080000,344.4,365.72,49.5556,39,56.8,0,63.7,68.0,63.6
20160219081500,344.4,365.72,49.5556,39,57.9,0,64.5,68.0,63.6
20160219083000,344.4,365.72,49.5556,39,57.9,0,65.3,68.0,63.1
20160219084500,344.4,365.72,49.5556,39,57.9,0,66.4,68.0,63.1
20160219090000,344.4,365.72,49.5556,39,57.2,0,66.4,68.0,63.6
20160219091500,344.4,365.72,49.5556,39,57.2,0,66.9,68.0,63.6
20160219093000,344.4,365.72,49.5556,39,57.2,0,67.1,68.0,63.6
20160219094500,344.4,365.72,49.5556,39,57.2,0,67.2,68.0,63.6
20160219100000,344.4,365.72,49.5556,39,57.2,0,67.6,68.0,63.6
20160219101500,344.4,359.16,48.6667,39,57.2,0,67.7,68.0,63.6
20160219103000,344.4,370.64,50.2222,40,57.2,0,67.8,68.0,63.1
20160219104500,344.4,370.64,50.2222,40,57.2,0,67.5,68.0,63.4
20160219110000,344.4,370.64,50.2222,40,56.4,0,67.6,68.0,63.6
20160219111500,344.4,365.72,49.5556,40,56.4,0,67.6,68.0,63.6
20160219113000,344.4,365.72,49.5556,40,56.4,0,67.9,68.0,63.6
20160219114500,344.4,372.28,50.4444,40,57.1,0,67.9,68.0,63.6
20160219120000,344.4,367.36,49.7778,40,56.4,0,67.9,68.0,63.6
20160219121500,344.4,375.56,50.8889,40,56.4,0,67.6,68.0,63.6
20160219123000,344.4,367.36,49.7778,40,56.4,0,67.3,68.0,63.6
20160219124500,344.4,362.44,49.1111,40,56.4,0,67.2,68.0,63.0
20160219130000,344.4,362.44,49.1111,40,56.4,0,67.1,68.0,63.1
20160219131500,344.4,385.4,52.2222,41,56.4,0,67.6,68.0,63.4
20160219133000,344.4,411.64,55.7778,43,57.1,0,68.1,68.0,63.1
20160219134500,344.4,426.4,57.7778,44,57.1,0,68.0,68.0,63.6
20160219140000,344.4,431.32,58.4444,44,57.1,0,68.1,68.0,63.6
20160219141500,344.4,431.32,58.4444,44,57.1,0,68.3,68.0,63.6
20160219143000,344.4,487.08,66.0,47,57.1,0,68.4,68.0,63.6
20160219144500,344.4,521.52,70.6667,49,57.1,0,68.4,68.0,63.6
20160219150000,344.4,580.5601,78.6667,52,57.1,0,68.4,68.0,63.6
20160219151500,344.4,619.92,84.0,54,57.1,0,68.4,68.0,63.6
20160219153000,344.4,619.92,84.0,54,57.1,0,68.3,68.0,63.6
20160219154500,344.4,619.92,84.0,54,57.1,0,68.2,68.0,63.6
20160219160000,344.4,619.92,84.0,54,57.1,0,68.2,68.0,63.6
20160219161500,344.4,511.68,69.3333,48,57.1,0,67.3,68.0,63.6
20160219163000,344.4,387.04,52.4444,40,57.1,0,67.2,68.0,63.1
20160219164500,344.4,370.64,50.2222,39,57.1,0,67.1,68.0,63.2
20160219170000,344.4,370.64,50.2222,39,57.1,0,67.0,68.0,63.6
20160219171500,344.4,370.64,50.2222,39,57.1,0,66.9,68.0,63.6
20160219173000,344.4,370.64,50.2222,39,57.1,0,66.8,68.0,63.6
20160219174500,344.4,370.64,50.2222,39,57.1,0,66.7,68.0,63.6
20160219180000,344.4,359.16,48.6667,39,57.1,0,66.6,68.0,63.6
20160219181500,344.4,365.72,49.5556,39,57.1,0,66.6,68.0,63.6
20160219183000,344.4,365.72,49.5556,39,57.1,0,66.4,68.0,63.6
20160219184500,344.4,365.72,49.5556,39,57.9,0,66.4,68.0,63.6
20160219190000,344.4,365.72,49.5556,39,57.9,0,66.4,68.0,63.6
20160219191500,344.4,365.72,49.5556,39,57.9,0,66.3,68.0,63.6
20160219193000,344.4,365.72,49.5556,39,57.9,0,66.2,68.0,63.6
20160219194500,344.4,365.72,49.5556,39,57.9,0,66.1,68.0,63.6
20160219200000,344.4,365.72,49.5556,39,57.9,0,66.1,68.0,63.6
20160219201500,344.4,365.72,49.5556,39,57.9,0,66.0,68.0,63.6
20160219203000,344.4,365.72,49.5556,39,57.9,0,65.9,68.0,63.0
20160219204500,344.4,359.16,48.6667,39,57.9,0,65.8,68.0,63.6
20160219210000,344.4,365.72,49.5556,39,57.9,0,65.7,68.0,63.6
20160219211500,344.4,355.88,48.2222,39,57.9,0,65.7,68.0,63.1
20160219213000,344.4,362.44,49.1111,39,57.9,0,65.6,68.0,63.6
20160219214500,344.4,362.44,49.1111,39,57.9,0,65.5,68.0,63.6
20160219220000,344.4,362.44,49.1111,39,57.9,0,65.5,68.0,63.6
20160219221500,344.4,362.44,49.1111,39,57.9,0,65.4,68.0,63.6
20160219223000,344.4,362.44,49.1111,39,57.9,0,65.3,68.0,63.6
20160219224500,344.4,362.44,49.1111,39,57.9,0,65.2,68.0,63.3
20160219230000,344.4,362.44,49.1111,39,57.9,0,65.2,68.0,63.6
20160219231500,344.4,362.44,49.1111,39,57.9,0,65.1,68.0,63.6
20160219233000,344.4,362.44,49.1111,39,57.9,0,65.1,68.0,63.6
20160219234500,344.4,355.88,48.2222,39,57.9,0,65.0,68.0,63.6
20160220000000,344.4,355.88,48.2222,39,57.9,0,64.9,68.0,63.6
20160220001500,344.4,355.88,48.2222,39,57.9,0,64.9,68.0,63.6
20160220003000,344.4,355.88,48.2222,39,57.9,0,64.8,68.0,63.6
20160220004500,344.4,355.88,48.2222,39,57.9,0,64.8,68.0,63.1
20160220010000,344.4,362.44,49.1111,39,57.9,0,64.7,68.0,63.6
20160220011500,344.4,347.68,47.1111,39,57.9,0,64.7,68.0,63.6
20160220013000,344.4,347.68,47.1111,39,57.9,0,64.7,68.0,63.6
20160220014500,344.4,359.16,48.6667,39,57.9,0,64.6,68.0,63.6
20160220020000,344.4,359.16,48.6667,39,57.9,0,64.6,68.0,63.6
20160220021500,344.4,359.16,48.6667,39,57.9,0,64.6,68.0,63.1
20160220023000,344.4,359.16,48.6667,39,57.9,0,64.4,68.0,63.0
20160220024500,344.4,359.16,48.6667,39,57.9,0,64.4,68.0,63.6
20160220030000,344.4,359.16,48.6667,39,57.9,0,64.4,68.0,63.6
20160220031500,344.4,359.16,48.6667,39,57.9,0,64.3,68.0,63.6
20160220033000,344.4,359.16,48.6667,39,57.9,0,64.2,68.0,63.6
20160220034500,344.4,359.16,48.6667,39,57.9,0,64.2,68.0,63.6
20160220040000,344.4,359.16,48.6667,39,57.9,0,64.2,68.0,63.0
20160220041500,344.4,359.16,48.6667,39,57.9,0,64.2,68.0,63.0
20160220043000,344.4,359.16,48.6667,39,57.9,0,64.1,68.0,63.6
20160220044500,344.4,359.16,48.6667,39,57.9,0,64.1,68.0,63.5
20160220050000,344.4,359.16,48.6667,39,57.9,0,64.1,68.0,63.1
20160220051500,344.4,354.24,48.0,39,57.9,0,64.0,68.0,63.6
20160220053000,344.4,354.24,48.0,39,57.9,0,63.9,68.0,63.1
20160220054500,344.4,354.24,48.0,39,57.9,0,63.9,68.0,63.1
20160220060000,344.4,359.16,48.6667,39,59.1,0,63.9,68.0,63.1
20160220061500,344.4,359.16,48.6667,39,57.6,0,63.8,68.0,63.1
20160220063000,344.4,359.16,48.6667,39,57.6,0,63.8,68.0,63.1
20160220064500,344.4,350.96,47.5556,39,58.9,0,63.8,68.0,63.6
20160220070000,344.4,362.44,49.1111,39,57.7,0,63.7,68.0,63.1
20160220071500,344.4,354.24,48.0,39,57.1,0,63.7,68.0,63.6
20160220073000,344.4,354.24,48.0,39,58.7,0,63.7,68.0,63.6
20160220074500,344.4,359.16,48.6667,39,58.0,0,63.7,68.0,63.6
20160220080000,344.4,359.16,48.6667,39,56.9,0,63.7,68.0,63.6
20160220081500,344.4,354.24,48.0,39,56.9,0,63.7,68.0,63.1
20160220083000,344.4,362.44,49.1111,39,56.9,0,63.7,68.0,63.6
20160220084500,344.4,362.44,49.1111,39,57.5,0,63.7,68.0,63.6
20160220090000,344.4,362.44,49.1111,39,57.5,0,63.8,68.0,63.6
20160220091500,344.4,355.88,48.2222,39,57.5,0,63.8,68.0,63.6
20160220093000,344.4,347.68,47.1111,39,57.5,0,63.8,68.0,63.6
20160220094500,344.4,347.68,47.1111,39,57.5,0,63.9,68.0,63.6
20160220100000,344.4,347.68,47.1111,39,57.5,0,64.0,68.0,63.6
20160220101500,344.4,354.24,48.0,39,56.8,0,64.0,68.0,63.6
20160220103000,344.4,354.24,48.0,39,56.8,0,64.0,68.0,63.6
20160220104500,344.4,354.24,48.0,39,56.8,0,64.0,68.0,63.6
20160220110000,344.4,354.24,48.0,39,56.8,0,64.0,68.0,63.6
20160220111500,344.4,354.24,48.0,39,56.8,0,64.1,68.0,63.6
20160220113000,344.4,346.04,46.8889,39,56.8,0,64.2,68.0,63.6
20160220114500,344.4,346.04,46.8889,39,56.8,0,64.2,68.0,63.6
20160220120000,344.4,346.04,46.8889,39,56.8,0,64.2,68.0,63.1
20160220121500,344.4,346.04,46.8889,39,56.8,0,64.3,68.0,63.6
20160220123000,344.4,346.04,46.8889,39,56.8,0,64.3,68.0,63.6
20160220124500,344.4,346.04,46.8889,39,56.8,0,64.4,68.0,63.6
20160220130000,344.4,346.04,46.8889,39,56.8,0,64.5,68.0,63.6
20160220131500,344.4,346.04,46.8889,39,56.8,0,64.6,68.0,63.1
20160220133000,344.4,346.04,46.8889,39,56.8,0,64.6,68.0,63.1
20160220134500,344.4,346.04,46.8889,39,56.8,0,64.7,68.0,63.1
20160220140000,344.4,346.04,46.8889,39,56.8,0,64.7,68.0,63.1
20160220141500,344.4,346.04,46.8889,39,56.8,0,64.8,68.0,63.1
20160220143000,344.4,346.04,46.8889,39,56.8,0,64.8,68.0,63.1
20160220144500,344.4,346.04,46.8889,39,56.8,0,65.0,68.0,63.1
20160220150000,344.4,346.04,46.8889,39,56.8,0,65.1,68.0,63.6
20160220151500,344.4,346.04,46.8889,39,56.8,0,65.1,68.0,63.1
20160220153000,344.4,346.04,46.8889,39,57.5,0,65.2,68.0,63.1
20160220154500,344.4,346.04,46.8889,39,57.5,0,65.3,68.0,63.1
20160220160000,344.4,346.04,46.8889,39,57.5,0,65.3,68.0,63.1
20160220161500,344.4,346.04,46.8889,39,57.5,0,65.4,68.0,63.1
20160220163000,344.4,346.04,46.8889,39,57.5,0,65.4,68.0,63.1
20160220164500,344.4,346.04,46.8889,39,57.5,0,65.4,68.0,63.1
20160220170000,344.4,346.04,46.8889,39,57.5,0,65.5,68.0,63.6
20160220171500,344.4,346.04,46.8889,39,57.5,0,65.5,68.0,63.1
20160220173000,344.4,346.04,46.8889,39,57.5,0,65.4,68.0,63.6
20160220174500,344.4,337.84,45.7778,39,57.5,0,65.4,68.0,63.6
20160220180000,344.4,342.76,46.4444,39,57.5,0,65.4,68.0,63.6
20160220181500,344.4,342.76,46.4444,39,57.5,0,65.3,68.0,63.6
20160220183000,344.4,342.76,46.4444,39,57.5,0,65.3,68.0,63.6
20160220184500,344.4,342.76,46.4444,39,57.5,0,65.3,68.0,63.6
20160220190000,344.4,342.76,46.4444,39,57.5,0,65.3,68.0,63.1
20160220191500,344.4,342.76,46.4444,39,57.5,0,65.3,68.0,63.0
20160220193000,344.4,342.76,46.4444,39,57.5,0,65.3,68.0,63.0
20160220194500,344.4,342.76,46.4444,39,57.5,0,65.3,68.0,63.0
20160220200000,344.4,342.76,46.4444,39,57.5,0,65.3,68.0,63.6
20160220201500,344.4,342.76,46.4444,39,57.5,0,65.3,68.0,63.6
20160220203000,344.4,342.76,46.4444,39,57.5,0,65.2,68.0,63.6
20160220204500,344.4,342.76,46.4444,39,57.5,0,65.2,68.0,63.6
20160220210000,344.4,342.76,46.4444,39,57.5,0,65.1,68.0,63.6
20160220211500,344.4,342.76,46.4444,39,57.5,0,65.1,68.0,63.6
20160220213000,344.4,342.76,46.4444,39,57.5,0,65.1,68.0,63.6
20160220214500,344.4,342.76,46.4444,39,57.5,0,65.1,68.0,63.6
20160220220000,344.4,342.76,46.4444,39,57.5,0,65.0,68.0,63.6
20160220221500,344.4,342.76,46.4444,39,57.5,0,65.0,68.0,63.6
20160220223000,344.4,342.76,46.4444,39,57.5,0,65.0,68.0,63.1
20160220224500,344.4,342.76,46.4444,39,57.5,0,64.9,68.0,63.0
20160220230000,344.4,342.76,46.4444,39,57.5,0,64.8,68.0,63.1
20160220231500,344.4,342.76,46.4444,39,57.5,0,64.8,68.0,63.6
20160220233000,344.4,342.76,46.4444,39,57.5,0,64.8,68.0,63.6
20160220234500,344.4,342.76,46.4444,39,57.5,0,64.8,68.0,63.6
20160221000000,344.4,342.76,46.4444,39,57.5,0,64.7,68.0,63.6
20160221001500,344.4,342.76,46.4444,39,57.5,0,64.7,68.0,63.6
20160221003000,344.4,342.76,46.4444,39,57.5,0,64.7,68.0,63.1
20160221004500,344.4,342.76,46.4444,39,57.5,0,64.7,68.0,63.1
20160221010000,344.4,342.76,46.4444,39,57.5,0,64.7,68.0,63.6
20160221011500,344.4,342.76,46.4444,39,57.5,0,64.7,68.0,63.6
20160221013000,344.4,342.76,46.4444,39,57.5,0,64.6,68.0,63.6
20160221014500,344.4,342.76,46.4444,39,57.5,0,64.6,68.0,63.6
20160221020000,344.4,342.76,46.4444,39,57.5,0,64.6,68.0,63.6
20160221021500,344.4,342.76,46.4444,39,57.5,0,64.6,68.0,63.6
20160221023000,344.4,342.76,46.4444,39,57.5,0,64.6,68.0,63.6
20160221024500,344.4,342.76,46.4444,39,57.5,0,64.5,68.0,63.6
20160221030000,344.4,342.76,46.4444,39,57.5,0,64.5,68.0,63.6
20160221031500,344.4,342.76,46.4444,39,57.5,0,64.5,68.0,63.1
20160221033000,344.4,342.76,46.4444,39,57.5,0,64.4,68.0,63.2
20160221034500,344.4,342.76,46.4444,39,57.5,0,64.4,68.0,63.6
20160221040000,344.4,342.76,46.4444,39,57.5,0,64.4,68.0,63.1
20160221041500,344.4,342.76,46.4444,39,57.5,0,64.4,68.0,63.1
20160221043000,344.4,342.76,46.4444,39,57.5,0,64.3,68.0,63.3
20160221044500,344.4,342.76,46.4444,39,57.5,0,64.3,68.0,63.1
20160221050000,344.4,342.76,46.4444,39,57.5,0,64.2,68.0,63.2
20160221051500,344.4,342.76,46.4444,39,57.5,0,64.2,68.0,63.1
20160221053000,344.4,342.76,46.4444,39,57.5,0,64.2,68.0,63.6
20160221054500,344.4,342.76,46.4444,39,57.5,0,64.1,68.0,63.6
20160221060000,344.4,342.76,46.4444,39,57.5,0,64.1,68.0,63.6
20160221061500,344.4,347.68,47.1111,39,57.5,0,64.1,68.0,63.6
20160221063000,344.4,347.68,47.1111,39,57.5,0,64.1,68.0,63.6
20160221064500,344.4,347.68,47.1111,39,57.5,0,64.1,68.0,63.6
20160221070000,344.4,347.68,47.1111,39,57.5,0,64.1,68.0,63.6
20160221071500,344.4,347.68,47.1111,39,57.5,0,64.1,68.0,63.6
20160221073000,344.4,347.68,47.1111,39,57.5,0,64.1,68.0,63.6
20160221074500,344.4,347.68,47.1111,39,57.5,0,64.1,68.0,63.1
20160221080000,344.4,347.68,47.1111,39,57.5,0,64.1,68.0,63.1
20160221081500,344.4,347.68,47.1111,39,57.5,0,64.1,68.0,63.1
20160221083000,344.4,342.76,46.4444,39,57.5,0,64.2,68.0,63.1
20160221084500,344.4,347.68,47.1111,39,57.5,0,64.1,68.0,63.2
20160221090000,344.4,355.88,48.2222,39,57.5,0,64.1,68.0,63.1
20160221091500,344.4,355.88,48.2222,39,57.5,0,64.1,68.0,63.6
20160221093000,344.4,355.88,48.2222,39,57.5,0,64.2,68.0,63.6
20160221094500,344.4,362.44,49.1111,39,56.7,0,64.1,68.0,63.6
20160221100000,344.4,362.44,49.1111,39,56.7,0,64.2,68.0,63.1
20160221101500,344.4,354.24,48.0,39,56.7,0,64.3,68.0,63.1
20160221103000,344.4,354.24,48.0,39,56.7,0,64.3,68.0,63.1
20160221104500,344.4,347.68,47.1111,39,56.7,0,64.4,68.0,63.6
20160221110000,344.4,347.68,47.1111,39,56.7,0,64.4,68.0,63.1
20160221111500,344.4,347.68,47.1111,39,56.7,0,64.6,68.0,63.1
20160221113000,344.4,347.68,47.1111,39,56.7,0,64.6,68.0,63.6
20160221114500,344.4,347.68,47.1111,39,56.7,0,64.7,68.0,63.5
20160221120000,344.4,347.68,47.1111,39,56.7,0,64.8,68.0,63.1
20160221121500,344.4,347.68,47.1111,39,56.7,0,65.0,68.0,63.6
20160221123000,344.4,347.68,47.1111,39,56.7,0,65.1,68.0,63.6
20160221124500,344.4,347.68,47.1111,39,56.7,0,65.1,68.0,63.6
20160221130000,344.4,347.68,47.1111,39,56.7,0,65.1,68.0,63.1
20160221131500,344.4,342.76,46.4444,39,56.7,0,65.1,68.0,63.0
20160221133000,344.4,342.76,46.4444,39,56.7,0,65.1,68.0,63.0
20160221134500,344.4,342.76,46.4444,39,56.7,0,65.1,68.0,63.0
20160221140000,344.4,342.76,46.4444,39,56.7,0,65.2,68.0,63.0
20160221141500,344.4,342.76,46.4444,39,56.7,0,65.2,68.0,63.1
20160221143000,344.4,342.76,46.4444,39,56.7,0,65.2,68.0,61.9
20160221144500,344.4,342.76,46.4444,39,56.7,0,65.2,68.0,62.4
20160221150000,344.4,342.76,46.4444,39,56.7,0,65.3,68.0,62.4
20160221151500,344.4,342.76,46.4444,39,57.5,0,65.3,68.0,62.1
20160221153000,344.4,342.76,46.4444,39,57.5,0,65.4,68.0,61.4
20160221154500,344.4,342.76,46.4444,39,57.5,0,65.5,68.0,63.0
20160221160000,344.4,342.76,46.4444,39,57.5,0,65.5,68.0,63.1
20160221161500,344.4,342.76,46.4444,39,57.5,0,65.5,68.0,63.0
20160221163000,344.4,342.76,46.4444,39,57.5,0,65.5,68.0,63.0
20160221164500,344.4,342.76,46.4444,39,57.5,0,65.5,68.0,63.0
20160221170000,344.4,342.76,46.4444,39,57.5,0,65.5,68.0,63.0
20160221171500,344.4,342.76,46.4444,39,57.5,0,65.5,68.0,63.6
20160221173000,344.4,342.76,46.4444,39,57.5,0,65.5,68.0,63.1
20160221174500,344.4,342.76,46.4444,39,57.5,0,65.4,68.0,63.0
20160221180000,344.4,342.76,46.4444,39,57.5,0,65.4,68.0,63.0
20160221181500,344.4,342.76,46.4444,39,57.5,0,65.5,68.0,63.0
20160221183000,344.4,342.76,46.4444,39,57.5,0,65.5,68.0,63.6
20160221184500,344.4,342.76,46.4444,39,57.5,0,65.5,68.0,63.6
20160221190000,344.4,342.76,46.4444,39,57.5,0,65.5,68.0,63.6
20160221191500,344.4,342.76,46.4444,39,57.5,0,65.4,68.0,63.6
20160221193000,344.4,342.76,46.4444,39,57.5,0,65.4,68.0,63.6
20160221194500,344.4,342.76,46.4444,39,57.5,0,65.4,68.0,63.6
20160221200000,344.4,342.76,46.4444,39,57.5,0,65.3,68.0,63.6
20160221201500,344.4,342.76,46.4444,39,57.5,0,65.3,68.0,63.6
20160221203000,344.4,342.76,46.4444,39,57.5,0,65.3,68.0,63.6
20160221204500,344.4,342.76,46.4444,39,57.5,0,65.2,68.0,63.6
20160221210000,344.4,337.84,45.7778,39,57.5,0,65.2,68.0,63.6
20160221211500,344.4,337.84,45.7778,39,57.5,0,65.2,68.0,63.6
20160221213000,344.4,337.84,45.7778,39,57.5,0,65.2,68.0,63.6
20160221214500,344.4,346.04,46.8889,39,57.5,0,65.2,68.0,63.6
20160221220000,344.4,346.04,46.8889,39,57.5,0,65.2,68.0,63.6
20160221221500,344.4,346.04,46.8889,39,57.5,0,65.1,68.0,63.6
20160221223000,344.4,346.04,46.8889,39,57.5,0,65.1,68.0,63.6
20160221224500,344.4,346.04,46.8889,39,57.5,0,65.1,68.0,63.6
20160221230000,344.4,339.48,46.0,39,57.5,0,65.1,68.0,63.6
20160221231500,344.4,339.48,46.0,39,57.5,0,65.0,68.0,63.6
20160221233000,344.4,339.48,46.0,39,57.5,0,65.0,68.0,63.6
20160221234500,344.4,339.48,46.0,39,57.5,0,65.0,68.0,63.6
20160222000000,344.4,339.48,46.0,39,57.5,0,65.0,68.0,63.6
20160222001500,344.4,339.48,46.0,39,57.5,0,64.9,68.0,63.6
20160222003000,344.4,339.48,46.0,39,57.5,0,64.9,68.0,63.6
20160222004500,344.4,339.48,46.0,39,57.5,0,64.8,68.0,63.6
20160222010000,344.4,339.48,46.0,39,57.5,0,64.8,68.0,63.6
20160222011500,344.4,339.48,46.0,39,57.5,0,64.8,68.0,63.6
20160222013000,344.4,339.48,46.0,39,57.5,0,64.8,68.0,63.6
20160222014500,344.4,339.48,46.0,39,57.5,0,64.8,68.0,63.6
20160222020000,344.4,339.48,46.0,39,57.5,0,64.8,68.0,63.6
20160222021500,344.4,339.48,46.0,39,57.5,0,64.8,68.0,63.6
20160222023000,344.4,339.48,46.0,39,57.5,0,64.7,68.0,63.6
20160222024500,344.4,339.48,46.0,39,57.5,0,64.7,68.0,63.6
20160222030000,344.4,339.48,46.0,39,57.5,0,64.7,68.0,63.6
20160222031500,344.4,339.48,46.0,39,57.5,0,64.7,68.0,63.6
20160222033000,344.4,346.04,46.8889,39,57.5,0,64.7,68.0,63.6
20160222034500,344.4,346.04,46.8889,39,57.5,0,64.7,68.0,63.6
20160222040000,344.4,339.48,46.0,39,57.5,0,64.7,68.0,63.6
20160222041500,344.4,347.68,47.1111,39,57.5,0,64.6,68.0,63.3
20160222043000,344.4,347.68,47.1111,39,57.5,0,64.6,68.0,63.2
20160222044500,344.4,339.48,46.0,39,57.5,0,64.6,68.0,63.1
20160222050000,344.4,339.48,46.0,39,57.5,0,64.6,68.0,63.1
20160222051500,344.4,339.48,46.0,39,57.5,0,64.6,68.0,63.1
20160222053000,344.4,339.48,46.0,39,57.5,0,64.6,68.0,63.2
20160222054500,344.4,339.48,46.0,39,57.5,0,64.6,68.0,63.2
20160222060000,344.4,339.48,46.0,39,57.5,0,64.6,68.0,63.6
20160222061500,344.4,346.04,46.8889,39,57.5,0,64.6,68.0,63.5
20160222063000,344.4,346.04,46.8889,39,57.5,0,64.6,68.0,63.5
20160222064500,344.4,346.04,46.8889,39,57.5,0,64.6,68.0,63.3
20160222070000,344.4,346.04,46.8889,39,57.5,0,64.5,68.0,63.1
20160222071500,344.4,346.04,46.8889,39,57.5,0,64.5,68.0,63.1
20160222073000,344.4,346.04,46.8889,39,57.5,0,64.5,68.0,63.1
20160222074500,344.4,350.96,47.5556,39,57.5,0,64.5,68.0,63.1
20160222080000,344.4,350.96,47.5556,39,57.5,0,64.5,68.0,63.1
20160222081500,344.4,350.96,47.5556,39,57.5,0,64.5,68.0,63.1
20160222083000,344.4,350.96,47.5556,39,57.5,0,64.8,68.0,63.6
20160222084500,344.4,355.88,48.2222,39,57.5,0,65.5,68.0,63.5
20160222090000,344.4,347.68,47.1111,39,57.5,0,66.3,68.0,63.1
20160222091500,344.4,347.68,47.1111,39,57.5,0,66.1,68.0,63.6
20160222093000,344.4,347.68,47.1111,39,57.5,0,66.2,68.0,63.6
20160222094500,344.4,390.32,52.8889,41,57.5,0,67.1,68.0,63.1
20160222100000,344.4,362.44,49.1111,40,57.5,0,66.8,68.0,63.1
20160222101500,344.4,469.04,63.5556,46,57.5,0,67.7,68.0,63.1
20160222103000,344.4,495.28,67.1111,47,57.5,0,67.8,68.0,63.0
20160222104500,344.4,495.28,67.1111,47,57.5,0,67.8,68.0,63.0
20160222110000,344.4,495.28,67.1111,47,57.5,0,67.9,68.0,63.0
20160222111500,344.4,495.28,67.1111,47,57.5,0,68.0,68.0,63.1
20160222113000,344.4,495.28,67.1111,47,57.5,0,68.2,68.0,63.6
20160222114500,344.4,514.96,69.7778,48,57.5,0,68.4,68.0,63.6
20160222120000,344.4,487.08,66.0,47,57.5,0,67.5,68.0,63.6
20160222121500,344.4,372.28,50.4444,40,57.5,0,67.3,68.0,63.6
20160222123000,344.4,365.72,49.5556,40,57.5,0,67.3,68.0,63.6
20160222124500,344.4,400.16,54.2222,42,57.5,0,67.7,68.0,63.6
20160222130000,344.4,416.56,56.4444,43,57.5,0,68.1,68.0,63.6
20160222131500,344.4,439.52,59.5556,44,57.5,0,68.3,68.0,63.1
20160222133000,344.4,444.44,60.2222,44,56.8,0,67.9,68.0,63.6
20160222134500,344.4,437.88,59.3333,44,56.8,0,68.2,68.0,63.6
20160222140000,344.4,473.96,64.2222,46,56.8,0,68.4,68.0,63.6
20160222141500,344.4,503.48,68.2222,48,56.8,0,68.2,68.0,63.6
20160222143000,344.4,516.6,70.0,49,56.8,0,68.3,68.0,63.6
20160222144500,344.4,539.5601,73.1111,49,56.8,0,68.4,68.0,63.6
20160222150000,344.4,570.72,77.3333,51,56.8,0,68.3,68.0,63.6
20160222151500,344.4,593.68,80.4444,53,56.8,0,68.3,68.0,63.6
20160222153000,344.4,613.36,83.1111,54,56.8,0,68.3,68.0,63.6
20160222154500,344.4,631.4,85.5556,55,57.5,0,68.3,68.0,63.6
20160222160000,344.4,639.6,86.6667,55,57.5,0,68.2,68.0,63.6
20160222161500,344.4,596.96,80.8889,53,57.5,0,67.5,68.0,63.6
20160222163000,344.4,439.52,59.5556,43,57.5,0,67.2,68.0,63.6
20160222164500,344.4,370.64,50.2222,39,57.5,0,67.1,68.0,63.6
20160222170000,344.4,362.44,49.1111,39,57.5,0,67.0,68.0,63.6
20160222171500,344.4,367.36,49.7778,39,57.5,0,66.9,68.0,63.6
20160222173000,344.4,367.36,49.7778,39,57.5,0,66.7,68.0,63.6
20160222174500,344.4,367.36,49.7778,39,57.5,0,66.6,68.0,63.2
20160222180000,344.4,367.36,49.7778,39,57.5,0,66.4,68.0,63.1
20160222181500,344.4,362.44,49.1111,39,57.5,0,66.4,68.0,63.1
20160222183000,344.4,367.36,49.7778,39,57.5,0,66.2,68.0,63.1
20160222184500,344.4,367.36,49.7778,39,57.5,0,66.1,68.0,63.1
20160222190000,344.4,367.36,49.7778,39,57.5,0,66.1,68.0,63.1
20160222191500,344.4,367.36,49.7778,39,57.5,0,65.9,68.0,63.6
20160222193000,344.4,367.36,49.7778,39,57.5,0,65.8,68.0,63.1
20160222194500,344.4,367.36,49.7778,39,57.5,0,65.7,68.0,63.1
20160222200000,344.4,367.36,49.7778,39,57.5,0,65.6,68.0,63.1
20160222201500,344.4,367.36,49.7778,39,57.5,0,65.6,68.0,63.1
20160222203000,344.4,367.36,49.7778,39,57.5,0,65.5,68.0,63.1
20160222204500,344.4,367.36,49.7778,39,57.5,0,65.5,68.0,63.1
20160222210000,344.4,367.36,49.7778,39,57.5,0,65.3,68.0,63.1
20160222211500,344.4,367.36,49.7778,39,57.5,0,65.3,68.0,63.1
20160222213000,344.4,367.36,49.7778,39,57.5,0,65.2,68.0,63.1
20160222214500,344.4,367.36,49.7778,39,57.5,0,65.1,68.0,63.1
20160222220000,344.4,367.36,49.7778,39,57.5,0,65.1,68.0,63.1
20160222221500,344.4,362.44,49.1111,39,57.5,0,65.0,68.0,63.2
20160222223000,344.4,362.44,49.1111,39,57.5,0,65.0,68.0,63.2
20160222224500,344.4,362.44,49.1111,39,57.5,0,65.0,68.0,63.1
20160222230000,344.4,367.36,49.7778,39,57.5,0,64.9,68.0,63.1
20160222231500,344.4,367.36,49.7778,39,57.5,0,64.8,68.0,63.1
20160222233000,344.4,367.36,49.7778,39,57.5,0,64.8,68.0,63.2
20160222234500,344.4,367.36,49.7778,39,57.5,0,64.7,68.0,63.1
20160223000000,344.4,367.36,49.7778,39,57.5,0,64.7,68.0,63.1
20160223001500,344.4,367.36,49.7778,39,57.5,0,64.6,68.0,63.1
20160223003000,344.4,367.36,49.7778,39,57.5,0,64.6,68.0,63.1
20160223004500,344.4,367.36,49.7778,39,57.5,0,64.6,68.0,63.1
20160223010000,344.4,367.36,49.7778,39,57.5,0,64.5,68.0,63.1
20160223011500,344.4,367.36,49.7778,39,57.5,0,64.5,68.0,63.1
20160223013000,344.4,367.36,49.7778,39,57.5,0,64.4,68.0,63.2
20160223014500,344.4,367.36,49.7778,39,57.5,0,64.4,68.0,63.6
20160223020000,344.4,367.36,49.7778,39,57.5,0,64.4,68.0,63.6
20160223021500,344.4,367.36,49.7778,39,57.5,0,64.4,68.0,63.6
20160223023000,344.4,367.36,49.7778,39,57.5,0,64.3,68.0,63.6
20160223024500,344.4,367.36,49.7778,39,57.5,0,64.3,68.0,63.5
20160223030000,344.4,367.36,49.7778,39,57.5,0,64.3,68.0,63.6
20160223031500,344.4,367.36,49.7778,39,57.5,0,64.3,68.0,63.6
20160223033000,344.4,367.36,49.7778,39,57.5,0,64.3,68.0,63.6
20160223034500,344.4,367.36,49.7778,39,57.5,0,64.2,68.0,63.6
20160223040000,344.4,367.36,49.7778,39,57.5,0,64.2,68.0,63.5
20160223041500,344.4,367.36,49.7778,39,57.5,0,64.2,68.0,63.3
20160223043000,344.4,367.36,49.7778,39,57.5,0,64.2,68.0,63.1
20160223044500,344.4,367.36,49.7778,39,57.5,0,64.2,68.0,63.1
20160223050000,344.4,367.36,49.7778,39,57.5,0,64.2,68.0,63.1
20160223051500,344.4,367.36,49.7778,39,57.5,0,64.2,68.0,63.1
20160223053000,344.4,367.36,49.7778,39,57.5,0,64.2,68.0,63.1
20160223054500,344.4,367.36,49.7778,39,57.5,0,64.1,68.0,63.1
20160223060000,344.4,367.36,49.7778,39,57.5,0,64.1,68.0,63.1
20160223061500,344.4,367.36,49.7778,39,57.5,0,64.1,68.0,63.1
20160223063000,344.4,367.36,49.7778,39,57.5,0,64.1,68.0,63.1
20160223064500,344.4,367.36,49.7778,39,57.5,0,64.1,68.0,63.1
20160223070000,344.4,355.88,48.2222,39,57.5,0,64.0,68.0,63.1
20160223071500,344.4,355.88,48.2222,39,57.5,0,64.0,68.0,63.1
20160223073000,344.4,355.88,48.2222,39,57.5,0,64.0,68.0,63.1
20160223074500,344.4,355.88,48.2222,39,57.5,0,64.0,68.0,63.1
20160223080000,344.4,355.88,48.2222,39,57.5,0,64.1,68.0,63.1
20160223081500,344.4,350.96,47.5556,39,57.5,0,64.6,68.0,63.1
20160223083000,344.4,350.96,47.5556,39,56.8,0,65.4,68.0,63.1
20160223084500,344.4,350.96,47.5556,39,57.9,0,65.9,68.0,63.1
20160223090000,344.4,350.96,47.5556,39,57.2,0,66.1,68.0,63.1
20160223091500,344.4,350.96,47.5556,39,57.2,0,66.6,68.0,63.1
20160223093000,344.4,350.96,47.5556,39,57.2,0,66.5,68.0,63.0
20160223094500,344.4,350.96,47.5556,39,57.2,0,66.3,68.0,63.6
20160223100000,344.4,350.96,47.5556,39,57.2,0,66.2,68.0,63.6
20160223101500,344.4,350.96,47.5556,39,56.4,0,66.2,68.0,63.6
20160223103000,344.4,346.04,46.8889,39,56.4,0,66.2,68.0,63.6
20160223104500,344.4,346.04,46.8889,39,57.1,0,66.2,68.0,63.6
20160223110000,344.4,350.96,47.5556,39,57.1,0,66.2,68.0,63.6
20160223111500,344.4,359.16,48.6667,39,57.1,0,66.3,68.0,63.3
20160223113000,344.4,359.16,48.6667,39,57.1,0,66.3,68.0,63.3
20160223114500,344.4,346.04,46.8889,39,57.1,0,66.2,68.0,63.3
20160223120000,344.4,346.04,46.8889,39,57.1,0,66.3,68.0,63.2
20160223121500,344.4,346.04,46.8889,39,57.1,0,66.6,68.0,63.1
20160223123000,344.4,359.16,48.6667,39,57.1,0,66.8,68.0,63.1
20160223124500,344.4,359.16,48.6667,39,57.1,0,66.9,68.0,63.1
20160223130000,344.4,350.96,47.5556,39,57.1,0,66.9,68.0,63.1
20160223131500,344.4,355.88,48.2222,39,57.1,0,67.4,68.0,63.1
20160223133000,344.4,355.88,48.2222,39,57.1,0,67.7,68.0,63.1
20160223134500,344.4,362.44,49.1111,39,57.9,0,67.7,68.0,63.1
20160223140000,344.4,355.88,48.2222,39,57.9,0,67.7,68.0,63.1
20160223141500,344.4,355.88,48.2222,39,57.9,0,67.9,68.0,63.1
20160223143000,344.4,355.88,48.2222,39,57.2,0,67.6,68.0,63.1
20160223144500,344.4,337.84,45.7778,38,57.6,0,67.8,68.0,63.1
20160223150000,344.4,337.84,45.7778,38,57.6,0,68.1,68.0,63.1
20160223151500,344.4,337.84,45.7778,38,57.6,0,68.2,68.0,63.1
20160223153000,344.4,492.0,66.6667,47,57.6,0,68.5,68.0,63.1
20160223154500,344.4,492.0,66.6667,47,57.6,0,68.1,68.0,63.1
20160223160000,344.4,459.2,62.2222,45,57.6,0,67.6,68.0,63.1
20160223161500,344.4,414.92,56.2222,42,57.6,0,67.6,68.0,63.1
20160223163000,344.4,370.64,50.2222,40,57.6,0,67.3,68.0,63.1
20160223164500,344.4,365.72,49.5556,40,57.6,0,67.0,68.0,63.1
20160223170000,344.4,370.64,50.2222,40,57.6,0,66.8,68.0,63.1
20160223171500,344.4,370.64,50.2222,40,57.6,0,66.6,68.0,63.1
20160223173000,344.4,370.64,50.2222,40,57.6,0,66.4,68.0,62.6
20160223174500,344.4,370.64,50.2222,40,57.6,0,66.2,68.0,63.0
20160223180000,344.4,370.64,50.2222,40,57.6,0,66.1,68.0,63.0
20160223181500,344.4,365.72,49.5556,40,57.6,0,65.9,68.0,63.0
20160223183000,344.4,370.64,50.2222,40,57.6,0,65.8,68.0,63.0
20160223184500,344.4,370.64,50.2222,40,57.6,0,65.6,68.0,63.0
20160223190000,344.4,370.64,50.2222,40,57.6,0,65.5,68.0,63.0
20160223191500,344.4,370.64,50.2222,40,57.6,0,65.4,68.0,63.0
20160223193000,344.4,370.64,50.2222,40,57.6,0,65.3,68.0,63.0
20160223194500,344.4,370.64,50.2222,40,57.6,0,65.2,68.0,63.0
20160223200000,344.4,370.64,50.2222,40,57.6,0,65.1,68.0,63.0
20160223201500,344.4,370.64,50.2222,40,57.6,0,65.1,68.0,63.0
20160223203000,344.4,370.64,50.2222,40,57.6,0,65.0,68.0,63.0
20160223204500,344.4,370.64,50.2222,40,57.6,0,64.9,68.0,63.0
20160223210000,344.4,362.44,49.1111,39,57.6,0,64.8,68.0,63.0
20160223211500,344.4,362.44,49.1111,39,57.6,0,64.8,68.0,63.0
20160223213000,344.4,362.44,49.1111,39,57.6,0,64.8,68.0,63.0
20160223214500,344.4,362.44,49.1111,39,57.6,0,64.7,68.0,63.0
20160223220000,344.4,362.44,49.1111,39,57.6,0,64.6,68.0,63.0
20160223221500,344.4,362.44,49.1111,39,57.6,0,64.5,68.0,63.0
20160223223000,344.4,362.44,49.1111,39,57.6,0,64.4,68.0,63.0
20160223224500,344.4,362.44,49.1111,39,57.6,0,64.3,68.0,63.0
20160223230000,344.4,362.44,49.1111,39,57.6,0,64.2,68.0,63.0
20160223231500,344.4,362.44,49.1111,39,57.6,0,64.1,68.0,63.0
20160223233000,344.4,362.44,49.1111,39,57.6,0,64.1,68.0,63.0
20160223234500,344.4,355.88,48.2222,39,58.3,0,64.0,68.0,63.0
20160224000000,344.4,355.88,48.2222,39,58.3,0,64.0,68.0,63.0
20160224001500,344.4,362.44,49.1111,39,58.3,0,63.9,68.0,63.0
20160224003000,344.4,362.44,49.1111,39,58.3,0,63.8,68.0,63.0
20160224004500,344.4,362.44,49.1111,39,58.3,0,63.8,68.0,63.0
20160224010000,344.4,362.44,49.1111,39,58.3,0,63.7,68.0,63.0
20160224011500,344.4,355.88,48.2222,39,58.3,0,63.6,68.0,63.0
20160224013000,344.4,346.04,46.8889,39,58.3,0,63.5,68.0,63.0
20160224014500,344.4,346.04,46.8889,39,57.2,0,63.5,68.0,63.0
20160224020000,344.4,346.04,46.8889,39,57.9,0,63.3,68.0,63.0
20160224021500,344.4,350.96,47.5556,39,56.8,0,63.3,68.0,63.0
20160224023000,344.4,350.96,47.5556,39,58.6,0,63.2,68.0,63.0
20160224024500,344.4,350.96,47.5556,39,56.4,0,63.1,68.0,63.0
20160224030000,344.4,350.96,47.5556,39,59.0,100,63.0,68.0,63.1
20160224031500,344.4,355.88,48.2222,39,56.0,100,63.0,68.0,63.1
20160224033000,344.4,355.88,48.2222,39,59.5,100,63.0,68.0,63.1
20160224034500,344.4,355.88,48.2222,39,56.4,100,62.9,68.0,63.1
20160224040000,344.4,355.88,48.2222,39,59.1,100,62.8,68.0,63.1
20160224041500,344.4,355.88,48.2222,39,56.4,100,62.7,68.0,63.1
20160224043000,344.4,355.88,48.2222,39,58.7,100,62.6,68.0,63.0
20160224044500,344.4,355.88,48.2222,39,56.8,100,62.6,68.0,63.0
20160224050000,344.4,355.88,48.2222,39,58.7,100,62.6,68.0,63.0
20160224051500,344.4,362.44,49.1111,39,59.3,100,62.6,68.0,63.0
20160224053000,344.4,362.44,49.1111,39,60.7,100,62.6,68.0,63.0
20160224054500,344.4,362.44,49.1111,39,64.4,100,62.8,68.0,63.0
20160224060000,344.4,354.24,48.0,39,64.4,100,62.9,68.0,63.0
20160224061500,344.4,359.16,48.6667,39,64.4,100,63.1,68.0,63.0
20160224063000,344.4,354.24,48.0,39,65.3,100,63.1,68.0,63.6
20160224064500,344.4,359.16,48.6667,39,66.3,100,63.3,68.0,63.6
20160224070000,344.4,359.16,48.6667,39,64.4,100,63.3,68.0,63.6
20160224071500,344.4,359.16,48.6667,39,66.8,100,63.5,68.0,63.6
20160224073000,344.4,350.96,47.5556,39,64.8,100,63.5,68.0,63.6
20160224074500,344.4,359.16,48.6667,39,66.7,100,63.6,68.0,63.6
20160224080000,344.4,359.16,48.6667,39,63.6,100,63.6,68.0,63.6
20160224081500,344.4,359.16,48.6667,39,63.6,0,64.2,68.0,63.6
20160224083000,344.4,359.16,48.6667,39,56.7,0,64.5,68.0,63.6
20160224084500,344.4,365.72,49.5556,39,58.8,0,64.9,68.0,63.6
20160224090000,344.4,359.16,48.6667,39,56.7,0,65.1,68.0,63.6
20160224091500,344.4,365.72,49.5556,39,58.0,0,65.4,68.0,63.6
20160224093000,344.4,355.88,48.2222,39,57.1,0,65.6,68.0,63.6
20160224094500,344.4,355.88,48.2222,39,57.1,0,65.8,68.0,63.6
20160224100000,344.4,355.88,48.2222,39,58.3,0,66.1,68.0,63.6
20160224101500,344.4,391.96,53.1111,42,55.2,0,66.6,68.0,63.6
20160224103000,344.4,367.36,49.7778,40,58.4,0,66.4,68.0,63.6
20160224104500,344.4,359.16,48.6667,40,57.5,0,66.4,68.0,63.6
20160224110000,344.4,365.72,49.5556,40,55.2,0,66.6,68.0,63.6
20160224111500,344.4,370.64,50.2222,40,58.0,0,66.7,68.0,63.6
20160224113000,344.4,359.16,48.6667,40,58.0,0,66.6,68.0,63.6
20160224114500,344.4,367.36,49.7778,40,55.2,0,66.7,68.0,63.6
20160224120000,344.4,367.36,49.7778,40,58.4,0,66.3,68.0,63.6
20160224121500,344.4,367.36,49.7778,40,58.4,0,66.0,68.0,63.6
20160224123000,344.4,367.36,49.7778,40,55.2,0,65.7,68.0,63.6
20160224124500,344.4,362.44,49.1111,40,57.6,0,65.6,68.0,63.6
20160224130000,344.4,362.44,49.1111,40,58.6,0,66.3,68.0,63.6
20160224131500,344.4,367.36,49.7778,40,55.9,0,66.5,68.0,63.6
20160224133000,344.4,367.36,49.7778,39,55.9,0,66.7,68.0,63.6
20160224134500,344.4,362.44,49.1111,39,58.8,0,66.4,68.0,63.6
20160224140000,344.4,354.24,48.0,39,57.9,0,66.3,68.0,63.6
20160224141500,344.4,359.16,48.6667,39,55.2,0,66.2,68.0,63.6
20160224143000,344.4,365.72,49.5556,39,57.6,0,66.3,68.0,63.6
20160224144500,344.4,359.16,48.6667,39,59.1,0,66.3,68.0,63.6
20160224150000,344.4,347.68,47.1111,39,56.7,0,66.4,68.0,63.6
20160224151500,344.4,362.44,49.1111,39,55.6,0,66.4,68.0,63.6
20160224153000,344.4,367.36,49.7778,39,57.2,0,66.9,68.0,63.6
20160224154500,344.4,362.44,49.1111,39,59.5,0,67.2,68.0,63.6
20160224160000,344.4,354.24,48.0,39,57.1,0,67.4,68.0,63.6
20160224161500,344.4,359.16,48.6667,39,55.6,0,66.8,68.0,63.6
20160224163000,344.4,365.72,49.5556,39,57.6,0,66.3,68.0,63.6
20160224164500,344.4,359.16,48.6667,39,59.5,0,66.0,68.0,63.6
20160224170000,344.4,359.16,48.6667,39,57.1,0,65.7,68.0,63.6
20160224171500,344.4,354.24,48.0,39,55.6,0,65.5,68.0,63.6
20160224173000,344.4,362.44,49.1111,39,57.6,0,65.3,68.0,63.6
20160224174500,344.4,350.96,47.5556,39,59.5,0,65.1,68.0,63.6
20160224180000,344.4,355.88,48.2222,39,56.7,0,65.0,68.0,63.6
20160224181500,344.4,355.88,48.2222,39,56.7,0,64.8,68.0,63.6
20160224183000,344.4,362.44,49.1111,39,59.5,0,64.6,68.0,63.6
20160224184500,344.4,354.24,48.0,39,57.5,0,64.4,68.0,63.6
20160224190000,344.4,354.24,48.0,39,56.0,0,64.3,68.0,63.6
20160224191500,344.4,365.72,49.5556,39,58.4,0,64.2,68.0,63.6
20160224193000,344.4,355.88,48.2222,39,58.4,0,64.1,68.0,63.6
20160224194500,344.4,355.88,48.2222,39,56.0,0,63.9,68.0,63.6
20160224200000,344.4,362.44,49.1111,39,58.4,0,63.8,68.0,63.6
20160224201500,344.4,355.88,48.2222,39,58.4,0,63.7,68.0,63.6
20160224203000,344.4,355.88,48.2222,39,56.0,0,63.6,68.0,63.6
20160224204500,344.4,365.72,49.5556,39,58.8,0,63.6,68.0,63.6
20160224210000,344.4,359.16,48.6667,39,58.8,0,63.5,68.0,63.6
20160224211500,344.4,359.16,48.6667,39,56.4,100,63.3,68.0,63.6
20160224213000,344.4,359.16,48.6667,39,59.6,100,63.3,68.0,63.6
20160224214500,344.4,354.24,48.0,39,57.5,100,63.1,68.0,63.6
20160224220000,344.4,362.44,49.1111,39,57.5,100,63.1,68.0,63.6
20160224221500,344.4,355.88,48.2222,39,59.9,100,63.0,68.0,63.6
20160224223000,344.4,355.88,48.2222,39,62.4,100,63.1,68.0,63.6
20160224224500,344.4,355.88,48.2222,39,65.8,100,63.3,68.0,63.6
20160224230000,344.4,355.88,48.2222,39,63.2,100,63.4,68.0,63.6
20160224231500,344.4,362.44,49.1111,39,65.9,100,63.5,68.0,63.6
20160224233000,344.4,362.44,49.1111,39,63.6,100,63.5,68.0,63.6
20160224234500,344.4,362.44,49.1111,39,64.8,100,63.6,68.0,63.6
20160225000000,344.4,355.88,48.2222,39,64.0,100,63.5,68.0,63.6
20160225001500,344.4,362.44,49.1111,39,65.3,100,63.6,68.0,63.6
20160225003000,344.4,355.88,48.2222,39,64.0,100,63.5,68.0,63.6
20160225004500,344.4,355.88,48.2222,39,64.0,100,63.5,68.0,63.6
20160225010000,344.4,355.88,48.2222,39,64.0,100,63.4,68.0,63.6
20160225011500,344.4,365.72,49.5556,39,64.0,100,63.4,68.0,63.6
20160225013000,344.4,359.16,48.6667,39,64.0,100,63.3,68.0,63.6
20160225014500,344.4,365.72,49.5556,39,64.0,100,63.3,68.0,63.6
20160225020000,344.4,359.16,48.6667,39,64.0,100,63.2,68.0,63.6
20160225021500,344.4,359.16,48.6667,39,66.0,100,63.3,68.0,63.6
20160225023000,344.4,359.16,48.6667,39,64.0,100,63.3,68.0,63.6
20160225024500,344.4,365.72,49.5556,39,66.8,100,63.4,68.0,63.6
20160225030000,344.4,365.72,49.5556,39,64.8,100,63.3,68.0,63.6
20160225031500,344.4,365.72,49.5556,39,67.2,100,63.3,68.0,63.6
20160225033000,344.4,365.72,49.5556,39,63.6,100,63.3,68.0,63.6
20160225034500,344.4,359.16,48.6667,39,66.2,100,63.3,68.0,63.6
20160225040000,344.4,367.36,49.7778,39,66.2,100,63.3,68.0,63.6
20160225041500,344.4,362.44,49.1111,39,66.2,100,63.3,68.0,63.6
20160225043000,344.4,362.44,49.1111,39,66.2,100,63.3,68.0,63.6
20160225044500,344.4,362.44,49.1111,39,65.2,100,63.3,68.0,63.6
20160225050000,344.4,362.44,49.1111,39,69.6,100,63.3,68.0,63.6
20160225051500,344.4,367.36,49.7778,39,66.8,100,63.4,68.0,63.6
20160225053000,344.4,367.36,49.7778,39,66.8,100,63.4,68.0,63.6
20160225054500,344.4,367.36,49.7778,39,66.8,100,63.3,68.0,63.6
20160225060000,344.4,362.44,49.1111,39,66.8,100,63.3,68.0,63.6
20160225061500,344.4,362.44,49.1111,39,68.6,100,63.3,68.0,63.6
20160225063000,344.4,367.36,49.7778,39,64.9,100,63.3,68.0,63.6
20160225064500,344.4,359.16,48.6667,39,69.6,100,63.4,68.0,63.6
20160225070000,344.4,359.16,48.6667,39,67.3,100,63.5,68.0,63.6
20160225071500,344.4,359.16,48.6667,39,67.3,100,63.4,68.0,63.6
20160225073000,344.4,359.16,48.6667,39,67.3,100,63.5,68.0,63.6
20160225074500,344.4,359.16,48.6667,39,68.1,100,63.6,68.0,63.6
20160225080000,344.4,359.16,48.6667,39,66.8,100,63.7,68.0,63.6
20160225081500,344.4,359.16,48.6667,39,69.1,100,63.8,68.0,63.6
20160225083000,344.4,354.24,48.0,39,56.7,0,63.8,68.0,63.6
20160225084500,344.4,354.24,48.0,39,56.0,0,64.9,68.0,63.6
20160225090000,344.4,365.72,49.5556,39,58.8,0,65.9,68.0,64.8
20160225091500,344.4,359.16,48.6667,39,57.1,0,65.3,68.0,64.8
20160225093000,344.4,359.16,48.6667,39,55.2,0,65.0,68.0,64.8
20160225094500,344.4,365.72,49.5556,39,56.8,0,64.8,68.0,64.8
20160225100000,344.4,365.72,49.5556,39,58.7,0,65.5,68.0,64.8
20160225101500,344.4,350.96,47.5556,39,56.7,0,65.7,68.0,64.8
20160225103000,344.4,359.16,48.6667,39,54.8,0,65.9,68.0,64.8
20160225104500,344.4,359.16,48.6667,39,56.4,0,66.3,68.0,64.8
20160225110000,344.4,359.16,48.6667,39,58.7,0,66.5,68.0,64.8
20160225111500,344.4,350.96,47.5556,39,56.7,0,65.9,68.0,64.8
20160225113000,344.4,359.16,48.6667,39,54.7,0,65.6,68.0,64.8
20160225114500,344.4,365.72,49.5556,39,56.4,0,65.5,68.0,64.8
20160225120000,344.4,365.72,49.5556,39,59.1,0,65.5,68.0,64.8
20160225121500,344.4,350.96,47.5556,39,55.9,0,65.5,68.0,64.8
20160225123000,344.4,355.88,48.2222,39,54.7,0,65.3,68.0,64.8
20160225124500,344.4,362.44,49.1111,39,56.8,0,65.3,68.0,64.8
20160225130000,344.4,362.44,49.1111,39,58.9,0,65.2,68.0,64.8
20160225131500,344.4,347.68,47.1111,39,56.3,0,65.1,68.0,64.8
20160225133000,344.4,347.68,47.1111,39,54.7,0,65.2,68.0,64.8
20160225134500,344.4,354.24,48.0,39,56.4,0,65.2,68.0,64.8
20160225140000,344.4,359.16,48.6667,39,59.0,0,65.6,68.0,64.8
20160225141500,344.4,350.96,47.5556,39,57.1,0,65.5,68.0,64.8
20160225143000,344.4,350.96,47.5556,39,55.1,0,65.4,68.0,64.8
20160225144500,344.4,359.16,48.6667,39,56.4,0,65.4,68.0,64.8
20160225150000,344.4,359.16,48.6667,39,59.1,0,65.4,68.0,64.8
20160225151500,344.4,350.96,47.5556,39,56.3,0,65.4,68.0,64.8
20160225153000,344.4,350.96,47.5556,39,55.6,0,66.2,68.0,64.8
20160225154500,344.4,355.88,48.2222,39,58.4,0,66.7,68.0,64.8
20160225160000,344.4,350.96,47.5556,39,57.8,0,67.1,68.0,64.8
20160225161500,344.4,350.96,47.5556,39,55.6,0,66.9,68.0,64.8
20160225163000,344.4,355.88,48.2222,39,58.4,0,66.4,68.0,64.8
20160225164500,344.4,347.68,47.1111,39,56.7,0,66.2,68.0,64.8
20160225170000,344.4,355.88,48.2222,39,56.0,0,66.0,68.0,64.8
20160225171500,344.4,355.88,48.2222,39,59.5,0,65.8,68.0,64.8
20160225173000,344.4,347.68,47.1111,39,56.2,0,65.7,68.0,64.8
20160225174500,344.4,347.68,47.1111,39,56.8,0,65.6,68.0,64.8
20160225180000,344.4,354.24,48.0,39,59.5,0,65.5,68.0,64.8
20160225181500,344.4,354.24,48.0,39,56.4,0,65.4,68.0,64.8
20160225183000,344.4,354.24,48.0,39,56.4,0,65.3,68.0,64.7
20160225184500,344.4,354.24,48.0,39,59.7,0,65.2,68.0,64.6
20160225190000,344.4,354.24,48.0,39,56.7,0,65.1,68.0,64.6
20160225191500,344.4,354.24,48.0,39,57.6,0,65.0,68.0,64.4
20160225193000,344.4,347.68,47.1111,39,59.1,0,64.9,68.0,64.4
20160225194500,344.4,355.88,48.2222,39,56.4,0,64.8,68.0,64.4
20160225200000,344.4,355.88,48.2222,39,58.6,0,64.7,68.0,64.4
20160225201500,344.4,347.68,47.1111,39,57.9,0,64.6,68.0,64.3
20160225203000,344.4,354.24,48.0,39,56.4,0,64.5,68.0,64.4
20160225204500,344.4,359.16,48.6667,39,59.5,0,64.4,68.0,64.3
20160225210000,344.4,350.96,47.5556,39,57.1,0,64.3,68.0,64.3
20160225211500,344.4,355.88,48.2222,39,56.4,0,64.2,68.0,64.3
20160225213000,344.4,362.44,49.1111,39,59.2,100,64.2,68.0,64.4
20160225214500,344.4,362.44,49.1111,39,58.3,100,64.0,68.0,64.4
20160225220000,344.4,362.44,49.1111,39,56.0,100,63.9,68.0,64.5
20160225221500,344.4,367.36,49.7778,39,62.4,100,63.8,68.0,64.6
20160225223000,344.4,359.16,48.6667,39,69.1,100,64.1,68.0,64.7
20160225224500,344.4,359.16,48.6667,39,64.9,100,64.4,68.0,64.8
20160225230000,344.4,365.72,49.5556,39,67.9,100,64.6,68.0,64.8
20160225231500,344.4,359.16,48.6667,39,69.6,100,64.7,68.0,64.8
20160225233000,344.4,359.16,48.6667,39,66.5,100,64.7,68.0,64.8
20160225234500,344.4,365.72,49.5556,39,67.3,100,64.8,68.0,64.8
20160226000000,344.4,365.72,49.5556,39,69.6,100,64.8,68.0,64.8
20160226001500,344.4,359.16,48.6667,39,66.8,100,64.8,68.0,64.8
20160226003000,344.4,365.72,49.5556,39,66.8,100,64.9,68.0,64.8
20160226004500,344.4,355.88,48.2222,39,70.5,100,64.9,68.0,64.8
20160226010000,344.4,355.88,48.2222,39,64.8,100,64.9,68.0,64.8
20160226011500,344.4,365.72,49.5556,39,68.7,100,64.9,68.0,64.8
20160226013000,344.4,355.88,48.2222,39,69.4,100,64.9,68.0,64.8
20160226014500,344.4,355.88,48.2222,39,64.9,100,64.9,68.0,64.8
20160226020000,344.4,355.88,48.2222,39,70.1,100,64.9,68.0,64.8
20160226021500,344.4,355.88,48.2222,39,68.1,100,64.9,68.0,64.8
20160226023000,344.4,362.44,49.1111,39,67.3,100,64.9,68.0,64.8
20160226024500,344.4,362.44,49.1111,39,69.1,100,64.8,68.0,64.8
20160226030000,344.4,362.44,49.1111,39,65.5,100,64.8,68.0,64.8
20160226031500,344.4,354.24,48.0,39,67.2,100,64.8,68.0,64.8
20160226033000,344.4,359.16,48.6667,39,65.8,100,64.8,68.0,64.8
20160226034500,344.4,359.16,48.6667,39,69.6,100,64.7,68.0,64.8
20160226040000,344.4,359.16,48.6667,39,64.9,100,64.6,68.0,64.8
20160226041500,344.4,359.16,48.6667,39,68.3,100,64.6,68.0,64.8
20160226043000,344.4,359.16,48.6667,39,65.8,100,64.5,68.0,64.8
20160226044500,344.4,359.16,48.6667,39,66.7,100,64.4,68.0,64.8
20160226050000,344.4,365.72,49.5556,39,68.2,100,64.5,68.0,64.8
20160226051500,344.4,365.72,49.5556,39,67.3,100,64.5,68.0,64.8
20160226053000,344.4,365.72,49.5556,39,70.1,100,64.6,68.0,64.8
20160226054500,344.4,359.16,48.6667,39,71.0,100,64.6,68.0,64.8
20160226060000,344.4,365.72,49.5556,39,69.7,100,64.6,68.0,64.8
20160226061500,344.4,359.16,48.6667,39,68.6,100,64.6,68.0,64.8
20160226063000,344.4,365.72,49.5556,39,68.6,100,64.6,68.0,64.8
20160226064500,344.4,365.72,49.5556,39,68.6,100,64.4,68.0,64.8
20160226070000,344.4,365.72,49.5556,39,70.1,100,64.5,68.0,64.8
20160226071500,344.4,365.72,49.5556,39,66.3,100,64.6,68.0,64.8
20160226073000,344.4,365.72,49.5556,39,71.1,100,64.6,68.0,64.8
20160226074500,344.4,365.72,49.5556,39,67.7,100,64.6,68.0,64.8
20160226080000,344.4,365.72,49.5556,39,71.6,100,64.8,68.0,64.8
20160226081500,344.4,359.16,48.6667,39,68.1,100,64.8,68.0,64.8
20160226083000,344.4,367.36,49.7778,39,68.1,100,65.0,68.0,64.8
20160226084500,344.4,367.36,49.7778,39,71.0,100,65.0,68.0,64.8
20160226090000,344.4,367.36,49.7778,39,56.5,0,64.6,68.0,64.8
20160226091500,344.4,367.36,49.7778,39,58.8,100,64.2,68.0,64.8
20160226093000,344.4,367.36,49.7778,39,61.9,100,63.9,68.0,64.8
20160226094500,344.4,367.36,49.7778,39,65.8,100,64.2,68.0,64.8
20160226100000,344.4,367.36,49.7778,39,66.8,100,64.4,68.0,64.8
20160226101500,344.4,355.88,48.2222,39,68.6,100,64.6,68.0,64.8
20160226103000,344.4,362.44,49.1111,39,64.0,100,64.7,68.0,64.8
20160226104500,344.4,362.44,49.1111,39,68.2,100,64.8,68.0,64.8
20160226110000,344.4,362.44,49.1111,39,68.2,100,64.8,68.0,64.8
20160226111500,344.4,362.44,49.1111,39,64.4,100,65.0,68.0,64.8
20160226113000,344.4,362.44,49.1111,39,66.4,100,65.0,68.0,64.8
20160226114500,344.4,362.44,49.1111,39,67.7,0,65.1,68.0,64.8
20160226120000,344.4,362.44,49.1111,39,57.1,0,64.6,68.0,64.8
20160226121500,344.4,362.44,49.1111,39,55.2,100,64.2,68.0,64.8
20160226123000,344.4,370.64,50.2222,39,57.6,100,64.0,68.0,64.8
20160226124500,344.4,362.44,49.1111,39,66.7,100,64.1,68.0,64.8
20160226130000,344.4,355.88,48.2222,39,66.7,100,64.4,68.0,64.8
20160226131500,344.4,362.44,49.1111,39,64.0,100,64.6,68.0,64.8
20160226133000,344.4,362.44,49.1111,39,67.4,100,64.8,68.0,64.8
20160226134500,344.4,362.44,49.1111,39,69.1,100,64.8,68.0,64.8
20160226140000,344.4,355.88,48.2222,39,64.8,100,65.0,68.0,64.8
20160226141500,344.4,355.88,48.2222,39,64.8,100,65.0,68.0,64.8
20160226143000,344.4,365.72,49.5556,39,58.2,0,64.8,68.0,64.8
20160226144500,344.4,359.16,48.6667,39,59.5,100,64.5,68.0,64.8
20160226150000,344.4,354.24,48.0,39,56.6,100,64.2,68.0,64.8
20160226151500,344.4,359.16,48.6667,39,56.6,100,64.1,68.0,64.8
20160226153000,344.4,359.16,48.6667,39,63.6,100,64.2,68.0,64.8
20160226154500,344.4,359.16,48.6667,39,68.2,100,64.6,68.0,64.8
20160226160000,344.4,350.96,47.5556,39,68.2,100,64.8,68.0,64.8
20160226161500,344.4,355.88,48.2222,39,64.4,100,64.9,68.0,64.8
