PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160226163000,344.4,362.44,49.1111,39,60.9,0,65.1,68.0,64.8
20160226164500,344.4,362.44,49.1111,39,59.6,0,64.7,68.0,64.8
20160226170000,344.4,354.24,48.0,39,59.6,100,64.5,68.0,64.8
20160226171500,344.4,354.24,48.0,39,56.2,100,64.3,68.0,64.8
20160226173000,344.4,354.24,48.0,39,56.8,100,64.2,68.0,64.8
20160226174500,344.4,354.24,48.0,39,63.5,100,64.2,68.0,64.8
20160226180000,344.4,347.68,47.1111,39,67.6,100,64.4,68.0,64.8
20160226181500,344.4,347.68,47.1111,39,63.6,100,64.6,68.0,64.8
20160226183000,344.4,355.88,48.2222,39,66.3,100,64.8,68.0,64.8
20160226184500,344.4,350.96,47.5556,39,67.2,100,64.8,68.0,64.8
20160226190000,344.4,350.96,47.5556,39,65.8,100,64.8,68.0,64.8
20160226191500,344.4,359.16,48.6667,39,64.4,100,64.8,68.0,64.8
20160226193000,344.4,359.16,48.6667,39,66.8,100,64.8,68.0,64.8
20160226194500,344.4,354.24,48.0,39,65.8,100,64.8,68.0,64.8
20160226200000,344.4,359.16,48.6667,39,65.8,100,64.8,68.0,64.8
20160226201500,344.4,359.16,48.6667,39,66.7,100,64.8,68.0,64.8
20160226203000,344.4,359.16,48.6667,39,65.3,100,64.8,68.0,64.8
20160226204500,344.4,359.16,48.6667,39,65.3,100,64.8,68.0,64.8
20160226210000,344.4,354.24,48.0,39,66.6,100,64.7,68.0,64.8
20160226211500,344.4,362.44,49.1111,39,64.9,100,64.7,68.0,64.8
20160226213000,344.4,362.44,49.1111,39,68.2,100,64.6,68.0,64.8
20160226214500,344.4,355.88,48.2222,39,63.8,100,64.6,68.0,64.8
20160226220000,344.4,355.88,48.2222,39,67.7,100,64.5,68.0,64.8
20160226221500,344.4,355.88,48.2222,39,66.2,100,64.5,68.0,64.8
20160226223000,344.4,355.88,48.2222,39,67.7,100,64.6,68.0,64.8
20160226224500,344.4,355.88,48.2222,39,69.6,100,64.6,68.0,64.8
20160226230000,344.4,355.88,48.2222,39,64.9,100,64.6,68.0,64.8
20160226231500,344.4,355.88,48.2222,39,69.1,100,64.6,68.0,64.8
20160226233000,344.4,355.88,48.2222,39,64.9,100,64.6,68.0,64.8
20160226234500,344.4,350.96,47.5556,39,69.1,100,64.5,68.0,64.8
20160227000000,344.4,359.16,48.6667,39,65.8,100,64.5,68.0,64.8
20160227001500,344.4,350.96,47.5556,39,69.1,100,64.5,68.0,64.8
20160227003000,344.4,359.16,48.6667,39,69.1,100,64.6,68.0,64.8
20160227004500,344.4,359.16,48.6667,39,67.2,100,64.6,68.0,64.8
20160227010000,344.4,359.16,48.6667,39,70.3,100,64.6,68.0,64.8
20160227011500,344.4,350.96,47.5556,39,68.6,100,64.6,68.0,64.8
20160227013000,344.4,350.96,47.5556,39,71.1,100,64.7,68.0,64.8
20160227014500,344.4,350.96,47.5556,39,69.1,100,64.6,68.0,64.8
20160227020000,344.4,342.76,46.4444,39,69.1,100,64.6,68.0,64.8
20160227021500,344.4,350.96,47.5556,39,69.1,100,64.6,68.0,64.8
20160227023000,344.4,346.04,46.8889,39,68.1,100,64.4,68.0,64.8
20160227024500,344.4,346.04,46.8889,39,69.2,100,64.5,68.0,64.8
20160227030000,344.4,354.24,48.0,39,70.1,100,64.5,68.0,64.8
20160227031500,344.4,347.68,47.1111,39,70.1,100,64.5,68.0,64.8
20160227033000,344.4,354.24,48.0,39,69.2,100,64.5,68.0,64.8
20160227034500,344.4,354.24,48.0,39,71.1,100,64.6,68.0,64.8
20160227040000,344.4,346.04,46.8889,39,72.9,100,64.7,68.0,64.8
20160227041500,344.4,346.04,46.8889,39,71.5,100,64.7,68.0,64.8
20160227043000,344.4,350.96,47.5556,39,69.2,100,64.7,68.0,64.8
20160227044500,344.4,350.96,47.5556,39,73.4,100,64.7,68.0,64.8
20160227050000,344.4,355.88,48.2222,39,71.6,100,64.6,68.0,64.8
20160227051500,344.4,350.96,47.5556,39,68.7,100,64.7,68.0,64.8
20160227053000,344.4,350.96,47.5556,39,72.9,100,64.7,68.0,64.8
20160227054500,344.4,355.88,48.2222,39,72.1,100,64.6,68.0,64.8
20160227060000,344.4,355.88,48.2222,39,68.2,100,64.6,68.0,64.8
20160227061500,344.4,355.88,48.2222,39,72.1,100,64.6,68.0,64.8
20160227063000,344.4,355.88,48.2222,39,72.1,100,64.6,68.0,64.8
20160227064500,344.4,355.88,48.2222,39,69.1,100,64.6,68.0,64.8
20160227070000,344.4,355.88,48.2222,39,71.5,100,64.6,68.0,64.8
20160227071500,344.4,355.88,48.2222,39,73.4,100,64.5,68.0,64.8
20160227073000,344.4,355.88,48.2222,39,70.1,100,64.7,68.0,64.8
20160227074500,344.4,355.88,48.2222,39,72.6,100,64.8,68.0,64.8
20160227080000,344.4,355.88,48.2222,39,72.6,100,65.0,68.0,64.8
20160227081500,344.4,355.88,48.2222,39,60.4,0,64.8,68.0,64.8
20160227083000,344.4,362.44,49.1111,39,57.2,100,64.1,68.0,64.8
20160227084500,344.4,362.44,49.1111,39,64.8,100,63.8,68.0,64.8
20160227090000,344.4,362.44,49.1111,39,64.8,100,64.0,68.0,64.8
20160227091500,344.4,362.44,49.1111,39,69.4,100,64.2,68.0,64.8
20160227093000,344.4,362.44,49.1111,39,71.0,100,64.5,68.0,64.8
20160227094500,344.4,362.44,49.1111,39,71.0,100,64.7,68.0,64.8
20160227100000,344.4,362.44,49.1111,39,71.0,100,64.9,68.0,64.8
20160227101500,344.4,355.88,48.2222,39,72.0,100,65.0,68.0,64.8
20160227103000,344.4,365.72,49.5556,39,56.8,100,64.4,68.0,64.8
20160227104500,344.4,359.16,48.6667,39,58.7,100,64.0,68.0,64.8
20160227110000,344.4,359.16,48.6667,39,64.0,100,63.9,68.0,64.8
20160227111500,344.4,359.16,48.6667,39,64.0,100,64.2,68.0,64.8
20160227113000,344.4,359.16,48.6667,39,69.6,100,64.4,68.0,64.8
20160227114500,344.4,359.16,48.6667,39,69.6,100,64.5,68.0,64.8
20160227120000,344.4,359.16,48.6667,39,65.4,100,64.6,68.0,64.8
20160227121500,344.4,367.36,49.7778,39,69.2,100,64.8,68.0,64.8
20160227123000,344.4,355.88,48.2222,39,70.9,100,64.8,68.0,64.8
20160227124500,344.4,355.88,48.2222,39,65.8,100,65.0,68.0,64.8
20160227130000,344.4,355.88,48.2222,39,63.1,0,65.1,68.0,64.8
20160227131500,344.4,355.88,48.2222,39,58.8,100,64.5,68.0,64.8
20160227133000,344.4,350.96,47.5556,39,57.1,100,64.1,68.0,64.8
20160227134500,344.4,355.88,48.2222,39,58.6,100,64.0,68.0,64.8
20160227140000,344.4,355.88,48.2222,39,64.9,100,64.2,68.0,64.8
20160227141500,344.4,362.44,49.1111,39,68.9,100,64.5,68.0,64.8
20160227143000,344.4,354.24,48.0,39,68.1,100,64.7,68.0,64.8
20160227144500,344.4,354.24,48.0,39,65.5,100,64.8,68.0,64.8
20160227150000,344.4,359.16,48.6667,39,65.5,100,65.0,68.0,64.8
20160227151500,344.4,359.16,48.6667,39,60.4,0,65.0,68.0,64.8
20160227153000,344.4,350.96,47.5556,39,58.3,100,64.5,68.0,64.8
20160227154500,344.4,350.96,47.5556,39,55.5,100,64.3,68.0,64.8
20160227160000,344.4,355.88,48.2222,39,55.5,100,64.2,68.0,64.8
20160227161500,344.4,355.88,48.2222,39,62.8,100,64.1,68.0,64.8
20160227163000,344.4,350.96,47.5556,39,68.3,100,64.4,68.0,64.8
20160227164500,344.4,350.96,47.5556,39,65.8,100,64.7,68.0,64.8
20160227170000,344.4,359.16,48.6667,39,64.4,100,64.9,68.0,64.8
20160227171500,344.4,354.24,48.0,39,69.6,100,65.0,68.0,64.8
20160227173000,344.4,346.04,46.8889,39,57.9,0,64.8,68.0,64.8
20160227174500,344.4,346.04,46.8889,39,56.4,100,64.5,68.0,64.8
20160227180000,344.4,355.88,48.2222,39,57.6,100,64.4,68.0,64.8
20160227181500,344.4,355.88,48.2222,39,59.7,100,64.2,68.0,64.8
20160227183000,344.4,350.96,47.5556,39,60.3,100,64.1,68.0,64.8
20160227184500,344.4,350.96,47.5556,39,65.1,100,64.3,68.0,64.7
20160227190000,344.4,362.44,49.1111,39,67.3,100,64.6,68.0,64.8
20160227191500,344.4,350.96,47.5556,39,68.6,100,64.6,68.0,64.8
20160227193000,344.4,359.16,48.6667,39,64.0,100,64.7,68.0,64.8
20160227194500,344.4,359.16,48.6667,39,66.4,100,64.8,68.0,64.8
20160227200000,344.4,354.24,48.0,39,68.1,100,64.8,68.0,64.8
20160227201500,344.4,354.24,48.0,39,64.3,100,64.8,68.0,64.8
20160227203000,344.4,365.72,49.5556,39,67.3,100,64.8,68.0,64.8
20160227204500,344.4,355.88,48.2222,39,66.4,100,64.8,68.0,64.8
20160227210000,344.4,355.88,48.2222,39,63.6,100,64.8,68.0,64.8
20160227211500,344.4,362.44,49.1111,39,68.6,100,64.8,68.0,64.8
20160227213000,344.4,362.44,49.1111,39,64.0,100,64.7,68.0,64.8
20160227214500,344.4,362.44,49.1111,39,67.3,100,64.7,68.0,64.8
20160227220000,344.4,362.44,49.1111,39,65.6,100,64.6,68.0,64.8
20160227221500,344.4,367.36,49.7778,39,65.6,100,64.6,68.0,64.8
20160227223000,344.4,359.16,48.6667,39,66.7,100,64.6,68.0,64.8
20160227224500,344.4,365.72,49.5556,39,64.4,100,64.6,68.0,64.8
20160227230000,344.4,355.88,48.2222,39,67.2,100,64.4,68.0,64.8
20160227231500,344.4,362.44,49.1111,39,64.9,100,64.4,68.0,64.8
20160227233000,344.4,355.88,48.2222,39,69.1,100,64.5,68.0,64.8
20160227234500,344.4,365.72,49.5556,39,64.9,100,64.5,68.0,64.8
20160228000000,344.4,365.72,49.5556,39,69.1,100,64.5,68.0,64.8
20160228001500,344.4,365.72,49.5556,39,66.4,100,64.6,68.0,64.8
20160228003000,344.4,365.72,49.5556,39,69.1,100,64.5,68.0,64.8
20160228004500,344.4,365.72,49.5556,39,67.7,100,64.6,68.0,64.8
20160228010000,344.4,365.72,49.5556,39,67.7,100,64.5,68.0,64.8
20160228011500,344.4,365.72,49.5556,39,69.2,100,64.5,68.0,64.8
20160228013000,344.4,359.16,48.6667,39,67.7,100,64.4,68.0,64.8
20160228014500,344.4,359.16,48.6667,39,69.2,100,64.5,68.0,64.8
20160228020000,344.4,365.72,49.5556,39,68.1,100,64.5,68.0,64.8
20160228021500,344.4,365.72,49.5556,39,69.2,100,64.5,68.0,64.8
20160228023000,344.4,365.72,49.5556,39,69.2,100,64.6,68.0,64.8
20160228024500,344.4,365.72,49.5556,39,72.0,100,64.7,68.0,64.8
20160228030000,344.4,365.72,49.5556,39,71.0,100,64.8,68.0,64.8
20160228031500,344.4,365.72,49.5556,39,68.2,100,64.8,68.0,64.8
20160228033000,344.4,365.72,49.5556,39,72.9,100,64.9,68.0,64.8
20160228034500,344.4,365.72,49.5556,39,69.8,100,64.8,68.0,64.8
20160228040000,344.4,365.72,49.5556,39,69.8,100,64.9,68.0,64.8
20160228041500,344.4,365.72,49.5556,39,71.5,100,64.9,68.0,64.8
20160228043000,344.4,365.72,49.5556,39,70.5,100,64.8,68.0,64.8
20160228044500,344.4,365.72,49.5556,39,70.5,100,64.8,68.0,64.8
20160228050000,344.4,365.72,49.5556,39,70.5,100,64.8,68.0,64.8
20160228051500,344.4,365.72,49.5556,39,72.0,100,64.7,68.0,64.8
20160228053000,344.4,372.28,50.4444,39,68.2,100,64.8,68.0,64.8
20160228054500,344.4,367.36,49.7778,39,71.0,100,64.7,68.0,64.8
20160228060000,344.4,372.28,50.4444,39,71.0,100,64.7,68.0,64.8
20160228061500,344.4,367.36,49.7778,39,67.3,100,64.6,68.0,64.8
20160228063000,344.4,367.36,49.7778,39,71.0,100,64.6,68.0,64.8
20160228064500,344.4,372.28,50.4444,39,70.1,100,64.6,68.0,64.8
20160228070000,344.4,367.36,49.7778,39,69.1,100,64.6,68.0,64.8
20160228071500,344.4,372.28,50.4444,39,72.0,100,64.7,68.0,64.8
20160228073000,344.4,367.36,49.7778,39,71.0,100,64.8,68.0,64.8
20160228074500,344.4,375.56,50.8889,39,71.0,100,65.0,68.0,64.8
20160228080000,344.4,370.64,50.2222,39,56.8,100,64.2,68.0,64.7
20160228081500,344.4,365.72,49.5556,39,57.8,100,63.8,68.0,64.5
20160228083000,344.4,365.72,49.5556,39,62.7,100,63.7,68.0,64.4
20160228084500,344.4,365.72,49.5556,39,64.0,100,63.9,68.0,64.3
20160228090000,344.4,365.72,49.5556,39,67.7,100,64.0,68.0,64.3
20160228091500,344.4,354.24,48.0,39,64.4,100,64.1,68.0,64.3
20160228093000,344.4,359.16,48.6667,39,64.4,100,64.2,68.0,64.3
20160228094500,344.4,359.16,48.6667,39,67.3,100,64.3,68.0,64.3
20160228100000,344.4,359.16,48.6667,39,64.8,100,64.4,68.0,64.3
20160228101500,344.4,365.72,49.5556,39,64.8,100,64.5,68.0,64.3
20160228103000,344.4,350.96,47.5556,39,58.5,0,64.4,68.0,64.3
20160228104500,344.4,359.16,48.6667,39,55.2,0,64.1,68.0,64.3
20160228110000,344.4,359.16,48.6667,39,58.7,100,64.0,68.0,64.3
20160228111500,344.4,359.16,48.6667,39,55.2,100,63.9,68.0,64.3
20160228113000,344.4,359.16,48.6667,39,57.2,100,63.8,68.0,64.3
20160228114500,344.4,350.96,47.5556,39,57.2,100,63.8,68.0,64.3
20160228120000,344.4,350.96,47.5556,39,57.2,100,63.8,68.0,64.3
20160228121500,344.4,350.96,47.5556,39,61.5,100,64.0,68.0,64.3
20160228123000,344.4,350.96,47.5556,39,58.4,100,64.1,68.0,64.3
20160228124500,344.4,350.96,47.5556,39,61.6,100,64.2,68.0,64.3
20160228130000,344.4,350.96,47.5556,39,58.4,100,64.3,68.0,64.3
20160228131500,344.4,350.96,47.5556,39,61.2,100,64.4,68.0,64.3
20160228133000,344.4,350.96,47.5556,39,58.3,100,64.4,68.0,64.3
20160228134500,344.4,350.96,47.5556,39,61.2,100,64.5,68.0,64.3
20160228140000,344.4,346.04,46.8889,39,56.8,0,64.5,68.0,64.3
20160228141500,344.4,346.04,46.8889,39,58.7,0,64.5,68.0,64.3
20160228143000,344.4,346.04,46.8889,39,55.6,0,64.5,68.0,64.3
20160228144500,344.4,346.04,46.8889,39,57.5,0,64.4,68.0,64.3
20160228150000,344.4,346.04,46.8889,39,56.4,0,64.5,68.0,64.3
20160228151500,344.4,339.48,46.0,39,56.4,0,64.5,68.0,64.3
20160228153000,344.4,339.48,46.0,39,58.0,0,64.6,68.0,64.3
20160228154500,344.4,339.48,46.0,39,56.4,0,64.6,68.0,64.3
20160228160000,344.4,339.48,46.0,39,57.9,0,64.6,68.0,64.3
20160228161500,344.4,339.48,46.0,39,57.2,0,64.7,68.0,64.3
20160228163000,344.4,346.04,46.8889,39,57.2,0,64.7,68.0,64.3
20160228164500,344.4,346.04,46.8889,39,57.9,0,64.7,68.0,64.3
20160228170000,344.4,346.04,46.8889,39,57.9,0,64.7,68.0,64.3
20160228171500,344.4,339.48,46.0,39,56.8,0,64.8,68.0,64.3
20160228173000,344.4,339.48,46.0,39,57.5,0,64.7,68.0,64.3
20160228174500,344.4,339.48,46.0,39,58.3,0,64.8,68.0,64.3
20160228180000,344.4,339.48,46.0,39,57.2,0,64.8,68.0,64.3
20160228181500,344.4,339.48,46.0,39,57.2,0,64.7,68.0,64.3
20160228183000,344.4,339.48,46.0,39,58.7,0,64.7,68.0,64.3
20160228184500,344.4,339.48,46.0,39,57.6,0,64.7,68.0,64.3
20160228190000,344.4,339.48,46.0,39,57.6,0,64.7,68.0,64.3
20160228191500,344.4,339.48,46.0,39,58.7,0,64.7,68.0,64.3
20160228193000,344.4,339.48,46.0,39,57.2,0,64.7,68.0,64.3
20160228194500,344.4,334.56,45.3333,39,57.2,0,64.6,68.0,64.3
20160228200000,344.4,334.56,45.3333,39,59.1,0,64.6,68.0,64.3
20160228201500,344.4,334.56,45.3333,39,57.2,0,64.6,68.0,64.3
20160228203000,344.4,339.48,46.0,39,57.9,0,64.6,68.0,64.3
20160228204500,344.4,339.48,46.0,39,57.9,0,64.6,68.0,64.3
20160228210000,344.4,339.48,46.0,39,57.2,0,64.5,68.0,64.3
20160228211500,344.4,334.56,45.3333,39,58.7,0,64.4,68.0,64.3
20160228213000,344.4,339.48,46.0,39,57.2,0,64.4,68.0,64.3
20160228214500,344.4,339.48,46.0,39,57.9,0,64.4,68.0,64.3
20160228220000,344.4,339.48,46.0,39,58.8,0,64.3,68.0,64.3
20160228221500,344.4,339.48,46.0,39,57.2,0,64.3,68.0,64.3
20160228223000,344.4,339.48,46.0,39,59.1,0,64.2,68.0,64.3
20160228224500,344.4,339.48,46.0,39,57.2,0,64.2,68.0,64.3
20160228230000,344.4,339.48,46.0,39,57.9,0,64.2,68.0,64.3
20160228231500,344.4,339.48,46.0,39,58.8,0,64.1,68.0,64.3
20160228233000,344.4,339.48,46.0,39,57.2,0,64.1,68.0,64.3
20160228234500,344.4,339.48,46.0,39,59.1,100,64.0,68.0,64.3
20160229000000,344.4,339.48,46.0,39,57.2,100,64.0,68.0,64.3
20160229001500,344.4,339.48,46.0,39,57.2,100,64.0,68.0,64.3
20160229003000,344.4,346.04,46.8889,39,59.2,100,63.9,68.0,64.3
20160229004500,344.4,339.48,46.0,39,57.2,100,63.8,68.0,64.3
20160229010000,344.4,339.48,46.0,39,59.1,100,63.8,68.0,64.3
20160229011500,344.4,346.04,46.8889,39,60.0,100,63.8,68.0,64.3
20160229013000,344.4,346.04,46.8889,39,62.8,100,64.0,68.0,64.3
20160229014500,344.4,346.04,46.8889,39,65.3,100,64.1,68.0,64.3
20160229020000,344.4,346.04,46.8889,39,62.0,100,64.2,68.0,64.3
20160229021500,344.4,346.04,46.8889,39,65.3,100,64.2,68.0,64.3
20160229023000,344.4,350.96,47.5556,39,62.4,100,64.2,68.0,64.3
20160229024500,344.4,350.96,47.5556,39,63.2,100,64.2,68.0,64.3
20160229030000,344.4,350.96,47.5556,39,65.0,100,64.3,68.0,64.3
20160229031500,344.4,350.96,47.5556,39,62.0,100,64.2,68.0,64.3
20160229033000,344.4,350.96,47.5556,39,65.3,100,64.2,68.0,64.3
20160229034500,344.4,350.96,47.5556,39,63.0,100,64.3,68.0,64.3
20160229040000,344.4,350.96,47.5556,39,63.0,100,64.2,68.0,64.3
20160229041500,344.4,355.88,48.2222,39,64.4,100,64.2,68.0,64.3
20160229043000,344.4,350.96,47.5556,39,62.4,100,64.2,68.0,64.3
20160229044500,344.4,350.96,47.5556,39,64.4,100,64.2,68.0,64.3
20160229050000,344.4,350.96,47.5556,39,62.4,100,64.2,68.0,64.3
20160229051500,344.4,350.96,47.5556,39,63.2,100,64.2,68.0,64.3
20160229053000,344.4,355.88,48.2222,39,64.9,100,64.2,68.0,64.3
20160229054500,344.4,355.88,48.2222,39,61.6,100,64.2,68.0,64.3
20160229060000,344.4,350.96,47.5556,39,63.6,100,64.2,68.0,64.3
20160229061500,344.4,359.16,48.6667,39,63.6,100,64.2,68.0,64.3
20160229063000,344.4,354.24,48.0,39,62.8,100,64.2,68.0,64.3
20160229064500,344.4,354.24,48.0,39,62.8,100,64.2,68.0,64.3
20160229070000,344.4,354.24,48.0,39,63.6,100,64.2,68.0,64.3
20160229071500,344.4,354.24,48.0,39,62.0,100,64.2,68.0,64.3
20160229073000,344.4,354.24,48.0,39,63.9,100,64.2,68.0,64.3
20160229074500,344.4,354.24,48.0,39,62.4,100,64.3,68.0,64.3
20160229080000,344.4,354.24,48.0,39,62.4,100,64.3,68.0,64.3
20160229081500,344.4,354.24,48.0,39,58.8,0,65.2,68.0,64.3
20160229083000,344.4,354.24,48.0,39,57.9,0,65.6,68.0,64.3
20160229084500,344.4,377.2,51.1111,40,57.2,0,66.5,68.0,64.3
20160229090000,344.4,362.44,49.1111,39,57.2,0,66.2,68.0,64.3
20160229091500,344.4,367.36,49.7778,39,57.2,0,66.4,68.0,64.3
20160229093000,344.4,367.36,49.7778,39,57.2,0,66.7,68.0,64.3
20160229094500,344.4,367.36,49.7778,39,57.2,0,66.7,68.0,64.3
20160229100000,344.4,362.44,49.1111,39,57.2,0,66.9,68.0,64.3
20160229101500,344.4,362.44,49.1111,39,56.4,0,67.1,68.0,64.3
20160229103000,344.4,362.44,49.1111,39,56.4,0,67.4,68.0,64.3
20160229104500,344.4,362.44,49.1111,39,56.4,0,67.6,68.0,64.3
20160229110000,344.4,362.44,49.1111,39,56.4,0,67.6,68.0,64.3
20160229111500,344.4,362.44,49.1111,39,56.4,0,67.6,68.0,64.3
20160229113000,344.4,354.24,48.0,39,56.4,0,67.6,68.0,64.3
20160229114500,344.4,347.68,47.1111,39,56.4,0,67.8,68.0,64.3
20160229120000,344.4,347.68,47.1111,39,56.4,0,67.9,68.0,64.3
20160229121500,344.4,354.24,48.0,39,56.4,0,67.9,68.0,64.3
20160229123000,344.4,347.68,47.1111,39,56.4,0,67.5,68.0,64.3
20160229124500,344.4,354.24,48.0,39,56.4,0,67.3,68.0,64.3
20160229130000,344.4,354.24,48.0,39,56.4,0,67.2,68.0,64.3
20160229131500,344.4,367.36,49.7778,41,56.4,0,67.6,68.0,64.3
20160229133000,344.4,405.08,54.8889,43,56.4,0,67.9,68.0,64.3
20160229134500,344.4,410.0,55.5556,43,56.4,0,68.0,68.0,64.3
20160229140000,344.4,410.0,55.5556,43,56.4,0,68.1,68.0,64.3
20160229141500,344.4,405.08,54.8889,43,56.4,0,68.2,68.0,64.3
20160229143000,344.4,436.24,59.1111,44,57.1,0,68.3,68.0,64.3
20160229144500,344.4,480.52,65.1111,47,57.1,0,68.3,68.0,64.3
20160229150000,344.4,513.32,69.5556,48,57.1,0,68.3,68.0,64.3
20160229151500,344.4,534.64,72.4444,49,57.1,0,68.4,68.0,64.3
20160229153000,344.4,555.96,75.3333,51,57.1,0,68.3,68.0,64.3
20160229154500,344.4,577.28,78.2222,52,57.1,0,68.3,68.0,64.3
20160229160000,344.4,577.28,78.2222,52,57.1,0,67.9,68.0,64.3
20160229161500,344.4,488.72,66.2222,47,57.1,0,67.4,68.0,64.3
20160229163000,344.4,385.4,52.2222,40,57.1,0,67.3,68.0,64.3
20160229164500,344.4,367.36,49.7778,39,57.1,0,67.2,68.0,64.3
20160229170000,344.4,372.28,50.4444,39,57.1,0,67.1,68.0,64.3
20160229171500,344.4,372.28,50.4444,39,57.1,0,67.0,68.0,64.3
20160229173000,344.4,367.36,49.7778,39,57.1,0,66.9,68.0,64.3
20160229174500,344.4,367.36,49.7778,39,57.1,0,66.8,68.0,64.3
20160229180000,344.4,367.36,49.7778,39,57.1,0,66.7,68.0,64.3
20160229181500,344.4,367.36,49.7778,39,57.9,0,66.6,68.0,64.3
20160229183000,344.4,367.36,49.7778,39,57.9,0,66.6,68.0,64.3
20160229184500,344.4,359.16,48.6667,39,57.9,0,66.5,68.0,64.3
20160229190000,344.4,365.72,49.5556,39,57.9,0,66.5,68.0,64.3
20160229191500,344.4,365.72,49.5556,39,57.9,0,66.3,68.0,64.3
20160229193000,344.4,359.16,48.6667,39,57.9,0,66.3,68.0,64.3
20160229194500,344.4,359.16,48.6667,39,57.9,0,66.2,68.0,64.3
20160229200000,344.4,359.16,48.6667,39,57.9,0,66.1,68.0,64.3
20160229201500,344.4,359.16,48.6667,39,57.9,0,66.0,68.0,64.3
20160229203000,344.4,359.16,48.6667,39,57.9,0,66.0,68.0,64.3
20160229204500,344.4,359.16,48.6667,39,57.9,0,65.9,68.0,64.3
20160229210000,344.4,359.16,48.6667,39,57.9,0,65.8,68.0,64.3
20160229211500,344.4,359.16,48.6667,39,57.9,0,65.7,68.0,64.3
20160229213000,344.4,359.16,48.6667,39,57.9,0,65.7,68.0,64.3
20160229214500,344.4,359.16,48.6667,39,57.9,0,65.6,68.0,64.3
20160229220000,344.4,359.16,48.6667,39,57.9,0,65.5,68.0,64.3
20160229221500,344.4,359.16,48.6667,39,57.9,0,65.5,68.0,64.3
20160229223000,344.4,359.16,48.6667,39,57.9,0,65.4,68.0,64.3
20160229224500,344.4,359.16,48.6667,39,57.9,0,65.3,68.0,64.3
20160229230000,344.4,359.16,48.6667,39,57.9,0,65.2,68.0,64.3
20160229231500,344.4,359.16,48.6667,39,57.9,0,65.2,68.0,64.3
20160229233000,344.4,359.16,48.6667,39,57.9,0,65.1,68.0,64.3
20160229234500,344.4,359.16,48.6667,39,57.9,0,65.0,68.0,64.3
20160301000000,344.4,354.24,48.0,39,57.9,0,65.0,68.0,64.3
20160301001500,344.4,354.24,48.0,39,57.9,0,65.0,68.0,64.3
20160301003000,344.4,354.24,48.0,39,57.9,0,64.9,68.0,64.3
20160301004500,344.4,354.24,48.0,39,57.9,0,64.8,68.0,64.3
20160301010000,344.4,354.24,48.0,39,57.9,0,64.8,68.0,64.3
20160301011500,344.4,354.24,48.0,39,57.9,0,64.8,68.0,64.3
20160301013000,344.4,359.16,48.6667,39,57.9,0,64.8,68.0,64.3
20160301014500,344.4,354.24,48.0,39,57.9,0,64.7,68.0,64.3
20160301020000,344.4,354.24,48.0,39,57.9,0,64.6,68.0,64.3
20160301021500,344.4,354.24,48.0,39,57.9,0,64.6,68.0,64.3
20160301023000,344.4,354.24,48.0,39,57.9,0,64.6,68.0,64.3
20160301024500,344.4,354.24,48.0,39,57.9,0,64.6,68.0,64.3
20160301030000,344.4,354.24,48.0,39,57.9,0,64.5,68.0,64.3
20160301031500,344.4,354.24,48.0,39,57.9,0,64.4,68.0,64.3
20160301033000,344.4,354.24,48.0,39,57.9,0,64.4,68.0,64.3
20160301034500,344.4,354.24,48.0,39,57.9,0,64.4,68.0,64.3
20160301040000,344.4,354.24,48.0,39,57.9,0,64.4,68.0,64.3
20160301041500,344.4,354.24,48.0,39,57.9,0,64.3,68.0,64.3
20160301043000,344.4,354.24,48.0,39,57.9,0,64.3,68.0,64.3
20160301044500,344.4,354.24,48.0,39,57.9,0,64.2,68.0,64.3
20160301050000,344.4,354.24,48.0,39,57.9,0,64.2,68.0,64.3
20160301051500,344.4,354.24,48.0,39,57.9,0,64.2,68.0,64.3
20160301053000,344.4,354.24,48.0,39,57.9,0,64.2,68.0,64.3
20160301054500,344.4,354.24,48.0,39,57.9,0,64.2,68.0,64.3
20160301060000,344.4,347.68,47.1111,39,57.9,0,64.2,68.0,64.3
20160301061500,344.4,347.68,47.1111,39,57.9,0,64.2,68.0,64.3
20160301063000,344.4,347.68,47.1111,39,57.9,0,64.2,68.0,64.3
20160301064500,344.4,347.68,47.1111,39,57.9,0,64.1,68.0,64.3
20160301070000,344.4,354.24,48.0,39,57.9,0,64.1,68.0,64.3
20160301071500,344.4,354.24,48.0,39,57.9,0,64.1,68.0,64.3
20160301073000,344.4,354.24,48.0,39,57.9,0,64.1,68.0,64.3
20160301074500,344.4,354.24,48.0,39,57.9,0,64.1,68.0,64.3
20160301080000,344.4,354.24,48.0,39,57.9,0,64.1,68.0,64.3
20160301081500,344.4,354.24,48.0,39,57.2,0,64.5,68.0,64.3
20160301083000,344.4,354.24,48.0,39,57.2,0,65.5,68.0,64.3
20160301084500,344.4,347.68,47.1111,39,57.2,0,66.0,68.0,64.3
20160301090000,344.4,347.68,47.1111,39,57.2,0,66.4,68.0,64.3
20160301091500,344.4,347.68,47.1111,39,57.2,0,66.7,68.0,64.3
20160301093000,344.4,347.68,47.1111,39,57.2,0,67.0,68.0,64.3
20160301094500,344.4,347.68,47.1111,39,57.2,0,67.2,68.0,64.3
20160301100000,344.4,347.68,47.1111,39,57.2,0,67.4,68.0,64.3
20160301101500,344.4,347.68,47.1111,39,57.2,0,67.7,68.0,64.3
20160301103000,344.4,347.68,47.1111,39,57.2,0,67.9,68.0,64.3
20160301104500,344.4,354.24,48.0,40,57.2,0,68.2,68.0,64.3
20160301110000,344.4,375.56,50.8889,41,57.2,0,68.3,68.0,64.3
20160301111500,344.4,405.08,54.8889,43,57.2,0,68.2,68.0,64.3
20160301113000,344.4,436.24,59.1111,44,57.2,0,68.3,68.0,64.3
20160301114500,344.4,473.96,64.2222,46,57.2,0,68.0,68.0,64.3
20160301120000,344.4,428.04,58.0,43,57.2,0,67.5,68.0,64.3
20160301121500,344.4,365.72,49.5556,40,57.2,0,67.4,68.0,64.3
20160301123000,344.4,359.16,48.6667,40,56.3,0,67.4,68.0,64.3
20160301124500,344.4,359.16,48.6667,40,56.3,0,67.4,68.0,64.3
20160301130000,344.4,382.12,51.7778,42,56.3,0,67.8,68.0,64.3
20160301131500,344.4,437.88,59.3333,44,57.1,0,68.4,68.0,64.3
20160301133000,344.4,483.8,65.5556,47,56.4,0,68.4,68.0,64.3
20160301134500,344.4,506.76,68.6667,48,56.4,0,68.3,68.0,64.3
20160301140000,344.4,572.36,77.5556,51,56.4,0,68.4,68.0,64.3
20160301141500,344.4,598.6,81.1111,52,56.4,0,68.4,68.0,64.3
20160301143000,344.4,605.16,82.0,52,56.4,0,68.2,68.0,64.3
20160301144500,344.4,605.16,82.0,52,56.4,0,68.2,68.0,64.3
20160301150000,344.4,690.44,93.5556,59,56.4,0,68.6,68.0,64.3
20160301151500,344.4,690.44,93.5556,59,56.4,0,68.1,68.0,64.3
20160301153000,344.4,701.92,95.1111,59,56.4,0,67.8,68.0,64.3
20160301154500,344.4,624.84,84.6667,54,57.1,0,67.6,68.0,64.3
20160301160000,344.4,624.84,84.6667,54,57.1,0,67.6,68.0,64.3
20160301161500,344.4,473.96,64.2222,45,57.1,0,67.2,68.0,64.3
20160301163000,344.4,372.28,50.4444,39,57.1,0,67.2,68.0,64.3
20160301164500,344.4,372.28,50.4444,39,57.1,0,67.1,68.0,64.3
20160301170000,344.4,372.28,50.4444,39,57.1,0,66.9,68.0,64.3
20160301171500,344.4,372.28,50.4444,39,57.1,0,66.9,68.0,64.3
20160301173000,344.4,362.44,49.1111,39,57.1,0,66.8,68.0,64.3
20160301174500,344.4,362.44,49.1111,39,57.1,0,66.7,68.0,64.3
20160301180000,344.4,362.44,49.1111,39,57.1,0,66.7,68.0,64.3
20160301181500,344.4,362.44,49.1111,39,57.1,0,66.6,68.0,64.3
20160301183000,344.4,362.44,49.1111,39,57.1,0,66.5,68.0,64.3
20160301184500,344.4,362.44,49.1111,39,57.1,0,66.4,68.0,64.3
20160301190000,344.4,362.44,49.1111,39,57.1,0,66.3,68.0,64.3
20160301191500,344.4,362.44,49.1111,39,57.1,0,66.3,68.0,64.3
20160301193000,344.4,355.88,48.2222,39,57.1,0,66.2,68.0,64.3
20160301194500,344.4,362.44,49.1111,39,57.1,0,66.1,68.0,64.3
20160301200000,344.4,355.88,48.2222,39,57.1,0,66.1,68.0,64.3
20160301201500,344.4,355.88,48.2222,39,57.1,0,66.0,68.0,64.3
20160301203000,344.4,355.88,48.2222,39,57.1,0,65.9,68.0,64.3
20160301204500,344.4,362.44,49.1111,39,57.1,0,65.9,68.0,64.3
20160301210000,344.4,362.44,49.1111,39,57.1,0,65.8,68.0,64.3
20160301211500,344.4,362.44,49.1111,39,57.1,0,65.7,68.0,64.3
20160301213000,344.4,362.44,49.1111,39,57.1,0,65.7,68.0,64.3
20160301214500,344.4,362.44,49.1111,39,57.1,0,65.6,68.0,64.3
20160301220000,344.4,355.88,48.2222,39,57.1,0,65.6,68.0,64.3
20160301221500,344.4,355.88,48.2222,39,57.1,0,65.5,68.0,64.3
20160301223000,344.4,355.88,48.2222,39,57.1,0,65.5,68.0,64.3
20160301224500,344.4,365.72,49.5556,39,57.1,0,65.5,68.0,64.3
20160301230000,344.4,365.72,49.5556,39,57.1,0,65.4,68.0,64.3
20160301231500,344.4,355.88,48.2222,39,57.1,0,65.3,68.0,64.3
20160301233000,344.4,355.88,48.2222,39,57.1,0,65.3,68.0,64.3
20160301234500,344.4,355.88,48.2222,39,57.1,0,65.2,68.0,64.3
20160302000000,344.4,350.96,47.5556,39,57.1,0,65.2,68.0,64.3
20160302001500,344.4,350.96,47.5556,39,57.1,0,65.2,68.0,64.3
20160302003000,344.4,350.96,47.5556,39,57.1,0,65.2,68.0,64.3
20160302004500,344.4,350.96,47.5556,39,57.1,0,65.1,68.0,64.3
20160302010000,344.4,355.88,48.2222,39,57.1,0,65.1,68.0,64.3
20160302011500,344.4,347.68,47.1111,39,57.9,0,65.1,68.0,64.3
20160302013000,344.4,347.68,47.1111,39,57.9,0,65.0,68.0,64.3
20160302014500,344.4,355.88,48.2222,39,57.9,0,65.0,68.0,64.3
20160302020000,344.4,355.88,48.2222,39,57.9,0,65.0,68.0,64.3
20160302021500,344.4,355.88,48.2222,39,57.9,0,64.8,68.0,64.3
20160302023000,344.4,355.88,48.2222,39,57.9,0,64.7,68.0,64.3
20160302024500,344.4,355.88,48.2222,39,57.9,0,64.7,68.0,64.3
20160302030000,344.4,355.88,48.2222,39,57.9,0,64.6,68.0,64.3
20160302031500,344.4,355.88,48.2222,39,57.9,0,64.6,68.0,64.3
20160302033000,344.4,355.88,48.2222,39,57.9,0,64.5,68.0,64.3
20160302034500,344.4,355.88,48.2222,39,57.9,0,64.4,68.0,64.3
20160302040000,344.4,355.88,48.2222,39,57.9,0,64.3,68.0,64.3
20160302041500,344.4,355.88,48.2222,39,57.9,0,64.2,68.0,64.3
20160302043000,344.4,355.88,48.2222,39,57.9,0,64.2,68.0,64.3
20160302044500,344.4,355.88,48.2222,39,57.9,0,64.1,68.0,64.3
20160302050000,344.4,355.88,48.2222,39,58.7,100,64.0,68.0,64.3
20160302051500,344.4,355.88,48.2222,39,56.4,100,63.9,68.0,64.3
20160302053000,344.4,355.88,48.2222,39,59.5,100,63.8,68.0,64.3
20160302054500,344.4,355.88,48.2222,39,56.4,100,63.7,68.0,64.3
20160302060000,344.4,355.88,48.2222,39,62.4,100,63.7,68.0,64.3
20160302061500,344.4,355.88,48.2222,39,63.6,100,64.0,68.0,64.3
20160302063000,344.4,355.88,48.2222,39,67.2,100,64.1,68.0,64.3
20160302064500,344.4,350.96,47.5556,39,64.4,100,64.3,68.0,64.3
20160302070000,344.4,350.96,47.5556,39,66.7,100,64.4,68.0,64.3
20160302071500,344.4,350.96,47.5556,39,64.0,100,64.5,68.0,64.3
20160302073000,344.4,355.88,48.2222,39,59.6,0,64.4,68.0,64.3
20160302074500,344.4,347.68,47.1111,39,56.7,0,64.2,68.0,64.3
20160302080000,344.4,355.88,48.2222,39,56.7,0,64.1,68.0,64.3
20160302081500,344.4,347.68,47.1111,39,57.5,0,64.2,68.0,64.3
20160302083000,344.4,354.24,48.0,39,56.0,0,65.1,68.0,64.3
20160302084500,344.4,354.24,48.0,39,59.1,0,65.6,68.0,64.3
20160302090000,344.4,354.24,48.0,39,55.9,0,65.8,68.0,64.3
20160302091500,344.4,359.16,48.6667,39,55.9,0,66.2,68.0,64.3
20160302093000,344.4,359.16,48.6667,39,59.1,0,66.4,68.0,64.3
20160302094500,344.4,359.16,48.6667,39,55.6,0,66.7,68.0,64.3
20160302100000,344.4,359.16,48.6667,39,57.1,0,66.9,68.0,64.3
20160302101500,344.4,350.96,47.5556,39,58.0,0,67.1,68.0,64.3
20160302103000,344.4,350.96,47.5556,39,55.6,0,67.4,68.0,64.3
20160302104500,344.4,362.44,49.1111,39,58.0,0,67.7,68.0,64.3
20160302110000,344.4,362.44,49.1111,40,57.0,0,67.9,68.0,64.3
20160302111500,344.4,431.32,58.4444,43,55.2,0,68.1,68.0,64.3
20160302113000,344.4,431.32,58.4444,43,58.4,0,67.9,68.0,64.3
20160302114500,344.4,416.56,56.4444,43,56.5,0,68.0,68.0,64.3
20160302120000,344.4,362.44,49.1111,40,55.5,0,67.4,68.0,64.3
20160302121500,344.4,367.36,49.7778,40,57.6,0,67.2,68.0,64.3
20160302123000,344.4,367.36,49.7778,40,57.6,0,66.9,68.0,64.3
20160302124500,344.4,367.36,49.7778,40,55.2,0,66.8,68.0,64.3
20160302130000,344.4,382.12,51.7778,41,57.2,0,67.3,68.0,64.3
20160302131500,344.4,387.04,52.4444,42,58.7,0,67.9,68.0,64.3
20160302133000,344.4,387.04,52.4444,42,55.4,0,68.1,68.0,64.3
20160302134500,344.4,387.04,52.4444,42,55.4,0,68.1,68.0,64.3
20160302140000,344.4,493.64,66.8889,47,58.0,0,68.4,68.0,64.3
20160302141500,344.4,465.76,63.1111,45,59.2,0,68.2,68.0,64.3
20160302143000,344.4,465.76,63.1111,45,59.2,0,68.1,68.0,64.3
20160302144500,344.4,452.64,61.3333,45,56.2,0,68.2,68.0,64.3
20160302150000,344.4,452.64,61.3333,45,55.1,0,68.3,68.0,64.3
20160302151500,344.4,482.16,65.3333,46,56.0,0,68.3,68.0,64.3
20160302153000,344.4,514.96,69.7778,48,57.8,0,68.3,68.0,64.3
20160302154500,344.4,537.92,72.8889,49,59.6,0,68.4,68.0,64.3
20160302160000,344.4,569.08,77.1111,51,59.6,0,68.4,68.0,64.3
20160302161500,344.4,611.72,82.8889,54,57.2,0,68.4,68.0,64.3
20160302163000,344.4,560.88,76.0,51,55.9,0,67.4,68.0,64.3
20160302164500,344.4,380.48,51.5556,41,55.9,0,67.1,68.0,64.3
20160302170000,344.4,367.36,49.7778,40,55.9,0,66.9,68.0,64.3
20160302171500,344.4,367.36,49.7778,40,58.8,0,66.8,68.0,64.3
20160302173000,344.4,367.36,49.7778,40,58.8,0,66.6,68.0,64.3
20160302174500,344.4,359.16,48.6667,40,56.3,0,66.4,68.0,64.3
20160302180000,344.4,359.16,48.6667,40,55.6,0,66.2,68.0,64.3
20160302181500,344.4,359.16,48.6667,40,56.4,0,66.1,68.0,64.3
20160302183000,344.4,359.16,48.6667,40,58.6,0,66.0,68.0,64.3
20160302184500,344.4,359.16,48.6667,40,58.6,0,65.9,68.0,64.3
20160302190000,344.4,359.16,48.6667,40,56.7,0,65.8,68.0,64.3
20160302191500,344.4,359.16,48.6667,40,56.0,0,65.7,68.0,64.3
20160302193000,344.4,365.72,49.5556,40,57.3,0,65.6,68.0,64.3
20160302194500,344.4,365.72,49.5556,40,59.5,0,65.5,68.0,64.3
20160302200000,344.4,355.88,48.2222,40,58.7,0,65.4,68.0,64.3
20160302201500,344.4,355.88,48.2222,40,56.1,0,65.3,68.0,64.3
20160302203000,344.4,365.72,49.5556,40,56.1,0,65.2,68.0,64.3
20160302204500,344.4,365.72,49.5556,40,58.4,0,65.1,68.0,64.3
20160302210000,344.4,365.72,49.5556,40,59.5,0,65.0,68.0,64.3
20160302211500,344.4,359.16,48.6667,40,57.5,0,64.8,68.0,64.3
20160302213000,344.4,359.16,48.6667,40,56.0,0,64.8,68.0,64.3
20160302214500,344.4,359.16,48.6667,40,56.0,0,64.7,68.0,64.3
20160302220000,344.4,359.16,48.6667,40,58.1,0,64.6,68.0,64.3
20160302221500,344.4,359.16,48.6667,40,59.5,0,64.6,68.0,64.3
20160302223000,344.4,354.24,48.0,40,58.2,0,64.5,68.0,64.3
20160302224500,344.4,354.24,48.0,40,56.1,0,64.4,68.0,64.3
20160302230000,344.4,359.16,48.6667,40,56.1,0,64.3,68.0,64.3
20160302231500,344.4,359.16,48.6667,40,58.0,0,64.3,68.0,64.3
20160302233000,344.4,359.16,48.6667,40,59.5,0,64.2,68.0,64.3
20160302234500,344.4,354.24,48.0,40,57.1,0,64.1,68.0,64.3
20160303000000,344.4,359.16,48.6667,40,56.0,0,64.1,68.0,64.3
20160303001500,344.4,359.16,48.6667,40,57.2,0,64.1,68.0,64.3
20160303003000,344.4,359.16,48.6667,40,59.2,0,64.1,68.0,64.3
20160303004500,344.4,359.16,48.6667,40,57.1,100,64.0,68.0,64.3
20160303010000,344.4,359.16,48.6667,40,56.0,100,64.0,68.0,64.3
20160303011500,344.4,359.16,48.6667,40,58.4,100,64.0,68.0,64.3
20160303013000,344.4,354.24,48.0,40,58.4,100,64.0,68.0,64.3
20160303014500,344.4,354.24,48.0,40,56.0,100,64.0,68.0,64.3
20160303020000,344.4,362.44,49.1111,40,58.0,100,64.0,68.0,64.3
20160303021500,344.4,355.88,48.2222,40,58.0,100,63.9,68.0,64.3
20160303023000,344.4,355.88,48.2222,40,56.4,100,63.9,68.0,64.3
20160303024500,344.4,355.88,48.2222,40,58.5,100,63.9,68.0,64.3
20160303030000,344.4,355.88,48.2222,40,57.9,100,63.9,68.0,64.3
20160303031500,344.4,355.88,48.2222,40,59.0,100,64.0,68.0,64.3
20160303033000,344.4,355.88,48.2222,40,59.9,100,64.1,68.0,64.3
20160303034500,344.4,355.88,48.2222,40,58.4,100,64.1,68.0,64.3
20160303040000,344.4,350.96,47.5556,40,59.9,100,64.1,68.0,64.3
20160303041500,344.4,359.16,48.6667,40,58.8,100,64.2,68.0,64.3
20160303043000,344.4,359.16,48.6667,40,58.8,100,64.2,68.0,64.3
20160303044500,344.4,359.16,48.6667,40,60.0,100,64.3,68.0,64.3
20160303050000,344.4,359.16,48.6667,40,58.8,100,64.3,68.0,64.3
20160303051500,344.4,354.24,48.0,40,59.5,100,64.3,68.0,64.3
20160303053000,344.4,365.72,49.5556,40,59.5,100,64.3,68.0,64.3
20160303054500,344.4,372.28,50.4444,40,59.5,100,64.3,68.0,64.3
20160303060000,344.4,367.36,49.7778,40,58.8,100,64.3,68.0,64.3
20160303061500,344.4,367.36,49.7778,40,58.8,100,64.3,68.0,64.3
20160303063000,344.4,367.36,49.7778,40,58.8,100,64.3,68.0,64.3
20160303064500,344.4,367.36,49.7778,40,58.8,100,64.3,68.0,64.3
20160303070000,344.4,367.36,49.7778,40,58.8,100,64.3,68.0,64.3
20160303071500,344.4,367.36,49.7778,40,58.8,100,64.3,68.0,64.3
20160303073000,344.4,359.16,48.6667,40,58.8,100,64.3,68.0,64.3
20160303074500,344.4,359.16,48.6667,40,59.5,100,64.4,68.0,64.3
20160303080000,344.4,350.96,47.5556,40,59.5,100,64.5,68.0,64.3
20160303081500,344.4,350.96,47.5556,40,58.3,100,64.5,68.0,64.3
20160303083000,344.4,355.88,48.2222,40,57.2,0,65.3,68.0,64.3
20160303084500,344.4,355.88,48.2222,40,57.2,0,65.8,68.0,64.3
20160303090000,344.4,355.88,48.2222,40,57.2,0,66.2,68.0,64.3
20160303091500,344.4,350.96,47.5556,40,57.2,0,66.5,68.0,64.3
20160303093000,344.4,350.96,47.5556,40,57.2,0,66.6,68.0,64.3
20160303094500,344.4,350.96,47.5556,40,57.2,0,66.6,68.0,64.3
20160303100000,344.4,350.96,47.5556,40,57.2,0,66.8,68.0,64.3
20160303101500,344.4,355.88,48.2222,40,57.2,0,66.9,68.0,64.3
20160303103000,344.4,355.88,48.2222,40,57.2,0,66.9,68.0,64.3
20160303104500,344.4,355.88,48.2222,40,57.2,0,67.3,68.0,64.3
20160303110000,344.4,350.96,47.5556,40,57.2,0,67.5,68.0,64.3
20160303111500,344.4,350.96,47.5556,40,57.2,0,67.6,68.0,64.3
20160303113000,344.4,350.96,47.5556,40,57.2,0,67.8,68.0,64.3
20160303114500,344.4,355.88,48.2222,40,57.2,0,67.8,68.0,64.3
20160303120000,344.4,355.88,48.2222,40,57.2,0,67.5,68.0,64.3
20160303121500,344.4,355.88,48.2222,40,57.2,0,67.4,68.0,64.3
20160303123000,344.4,355.88,48.2222,40,57.2,0,67.4,68.0,64.3
20160303124500,344.4,355.88,48.2222,40,57.2,0,67.4,68.0,64.3
20160303130000,344.4,370.64,50.2222,40,57.2,0,68.2,68.0,64.3
20160303131500,344.4,452.64,61.3333,45,57.2,0,68.4,68.0,64.3
20160303133000,344.4,536.28,72.6667,50,57.2,0,68.6,68.0,64.3
20160303134500,344.4,588.76,79.7778,52,57.2,0,68.4,68.0,64.3
20160303140000,344.4,588.76,79.7778,52,57.2,0,68.2,68.0,64.3
20160303141500,344.4,588.76,79.7778,52,57.2,0,68.2,68.0,64.3
20160303143000,344.4,588.76,79.7778,52,57.2,0,68.2,68.0,64.3
20160303144500,344.4,588.76,79.7778,52,57.2,0,68.2,68.0,64.3
20160303150000,344.4,588.76,79.7778,52,57.2,0,68.2,68.0,64.3
20160303151500,344.4,588.76,79.7778,52,57.2,0,68.2,68.0,64.3
20160303153000,344.4,588.76,79.7778,52,57.2,0,68.1,68.0,64.3
20160303154500,344.4,588.76,79.7778,52,57.2,0,68.1,68.0,64.3
20160303160000,344.4,487.08,66.0,47,57.9,0,67.4,68.0,64.3
20160303161500,344.4,372.28,50.4444,40,57.1,0,67.3,68.0,64.3
20160303163000,344.4,367.36,49.7778,39,57.1,0,67.2,68.0,64.3
20160303164500,344.4,359.16,48.6667,39,57.1,0,67.1,68.0,64.3
20160303170000,344.4,359.16,48.6667,39,57.1,0,67.0,68.0,64.3
20160303171500,344.4,359.16,48.6667,39,57.1,0,66.9,68.0,64.3
20160303173000,344.4,359.16,48.6667,39,57.1,0,66.8,68.0,64.3
20160303174500,344.4,359.16,48.6667,39,57.1,0,66.7,68.0,64.3
20160303180000,344.4,359.16,48.6667,39,57.1,0,66.6,68.0,64.3
20160303181500,344.4,359.16,48.6667,39,57.1,0,66.5,68.0,64.3
20160303183000,344.4,359.16,48.6667,39,57.1,0,66.4,68.0,64.3
20160303184500,344.4,359.16,48.6667,39,57.1,0,66.3,68.0,64.3
20160303190000,344.4,354.24,48.0,39,57.1,0,66.2,68.0,64.3
20160303191500,344.4,354.24,48.0,39,57.1,0,66.2,68.0,64.3
20160303193000,344.4,354.24,48.0,39,57.1,0,66.1,68.0,64.3
20160303194500,344.4,354.24,48.0,39,57.1,0,66.1,68.0,64.3
20160303200000,344.4,354.24,48.0,39,57.1,0,66.0,68.0,64.3
20160303201500,344.4,362.44,49.1111,39,57.1,0,66.0,68.0,64.3
20160303203000,344.4,362.44,49.1111,39,57.1,0,65.8,68.0,64.3
20160303204500,344.4,355.88,48.2222,39,57.1,0,65.8,68.0,64.3
20160303210000,344.4,355.88,48.2222,39,57.1,0,65.8,68.0,64.3
20160303211500,344.4,355.88,48.2222,39,57.1,0,65.7,68.0,64.3
20160303213000,344.4,355.88,48.2222,39,57.1,0,65.6,68.0,64.3
20160303214500,344.4,355.88,48.2222,39,57.1,0,65.6,68.0,64.3
20160303220000,344.4,355.88,48.2222,39,57.1,0,65.5,68.0,64.3
20160303221500,344.4,355.88,48.2222,39,57.1,0,65.4,68.0,64.3
20160303223000,344.4,355.88,48.2222,39,57.1,0,65.5,68.0,64.3
20160303224500,344.4,355.88,48.2222,39,57.1,0,65.4,68.0,64.3
20160303230000,344.4,355.88,48.2222,39,57.9,0,65.3,68.0,64.3
20160303231500,344.4,355.88,48.2222,39,57.9,0,65.3,68.0,64.3
20160303233000,344.4,355.88,48.2222,39,57.9,0,65.2,68.0,64.3
20160303234500,344.4,355.88,48.2222,39,57.9,0,65.1,68.0,64.3
20160304000000,344.4,355.88,48.2222,39,57.9,0,65.1,68.0,64.3
20160304001500,344.4,355.88,48.2222,39,57.9,0,65.0,68.0,64.3
20160304003000,344.4,355.88,48.2222,39,57.9,0,65.0,68.0,64.3
20160304004500,344.4,355.88,48.2222,39,57.9,0,64.8,68.0,64.3
20160304010000,344.4,355.88,48.2222,39,57.9,0,64.8,68.0,64.3
20160304011500,344.4,355.88,48.2222,39,57.9,0,64.7,68.0,64.3
20160304013000,344.4,355.88,48.2222,39,57.9,0,64.6,68.0,64.3
20160304014500,344.4,355.88,48.2222,39,57.9,0,64.6,68.0,64.3
20160304020000,344.4,355.88,48.2222,39,57.9,0,64.5,68.0,64.3
20160304021500,344.4,355.88,48.2222,39,57.9,0,64.4,68.0,64.3
20160304023000,344.4,355.88,48.2222,39,57.9,0,64.3,68.0,64.3
20160304024500,344.4,355.88,48.2222,39,57.9,0,64.3,68.0,64.3
20160304030000,344.4,355.88,48.2222,39,57.9,0,64.2,68.0,64.3
20160304031500,344.4,355.88,48.2222,39,57.9,0,64.2,68.0,64.3
20160304033000,344.4,355.88,48.2222,39,57.9,0,64.1,68.0,64.3
20160304034500,344.4,355.88,48.2222,39,57.9,100,64.0,68.0,64.3
20160304040000,344.4,355.88,48.2222,39,57.9,100,64.0,68.0,64.3
20160304041500,344.4,355.88,48.2222,39,57.9,100,63.9,68.0,64.3
20160304043000,344.4,355.88,48.2222,39,57.9,100,63.8,68.0,64.3
20160304044500,344.4,355.88,48.2222,39,59.1,100,63.8,68.0,64.3
20160304050000,344.4,350.96,47.5556,39,59.1,100,63.8,68.0,64.3
20160304051500,344.4,350.96,47.5556,39,66.5,100,64.0,68.0,64.3
20160304053000,344.4,350.96,47.5556,39,63.2,100,64.1,68.0,64.3
20160304054500,344.4,355.88,48.2222,39,66.4,100,64.2,68.0,64.3
20160304060000,344.4,355.88,48.2222,39,63.2,100,64.3,68.0,64.3
20160304061500,344.4,350.96,47.5556,39,66.8,100,64.3,68.0,64.3
20160304063000,344.4,346.04,46.8889,39,62.8,100,64.4,68.0,64.3
20160304064500,344.4,354.24,48.0,39,66.7,100,64.4,68.0,64.3
20160304070000,344.4,347.68,47.1111,39,64.0,100,64.4,68.0,64.3
20160304071500,344.4,355.88,48.2222,39,66.0,100,64.5,68.0,64.3
20160304073000,344.4,350.96,47.5556,39,58.8,0,64.5,68.0,64.3
20160304074500,344.4,342.76,46.4444,39,59.5,0,64.3,68.0,64.3
20160304080000,344.4,342.76,46.4444,39,56.4,0,64.2,68.0,64.3
20160304081500,344.4,342.76,46.4444,39,59.1,0,64.2,68.0,64.3
20160304083000,344.4,350.96,47.5556,39,56.0,0,64.8,68.0,64.3
20160304084500,344.4,350.96,47.5556,39,58.3,0,65.7,68.0,64.3
20160304090000,344.4,350.96,47.5556,39,56.0,0,66.3,68.0,64.3
20160304091500,344.4,350.96,47.5556,39,57.6,0,66.8,68.0,64.3
20160304093000,344.4,350.96,47.5556,39,56.0,0,67.2,68.0,64.3
20160304094500,344.4,337.84,45.7778,39,57.5,0,67.4,68.0,64.3
20160304100000,344.4,346.04,46.8889,39,56.1,0,67.5,68.0,64.3
20160304101500,344.4,346.04,46.8889,39,57.1,0,67.7,68.0,64.3
20160304103000,344.4,350.96,47.5556,39,56.0,0,67.9,68.0,64.3
20160304104500,344.4,350.96,47.5556,39,57.1,0,67.9,68.0,64.3
20160304110000,344.4,355.88,48.2222,39,56.4,0,67.9,68.0,64.3
20160304111500,344.4,350.96,47.5556,39,56.4,0,67.6,68.0,64.3
20160304113000,344.4,350.96,47.5556,39,56.4,0,67.5,68.0,64.3
20160304114500,344.4,350.96,47.5556,39,56.4,0,67.4,68.0,64.3
20160304120000,344.4,350.96,47.5556,39,56.4,0,67.2,68.0,64.3
20160304121500,344.4,350.96,47.5556,39,56.4,0,67.0,68.0,64.3
20160304123000,344.4,350.96,47.5556,39,57.2,0,66.9,68.0,64.3
20160304124500,344.4,350.96,47.5556,39,55.9,0,66.8,68.0,64.3
20160304130000,344.4,355.88,48.2222,39,57.6,0,66.7,68.0,64.3
20160304131500,344.4,355.88,48.2222,39,55.9,0,66.7,68.0,64.3
20160304133000,344.4,370.64,50.2222,41,58.0,0,67.1,68.0,64.3
20160304134500,344.4,370.64,50.2222,41,55.5,0,67.3,68.0,64.3
20160304140000,344.4,375.56,50.8889,41,57.6,0,67.4,68.0,64.3
20160304141500,344.4,365.72,49.5556,41,56.3,0,67.6,68.0,64.3
20160304143000,344.4,359.16,48.6667,40,56.3,0,67.7,68.0,64.3
20160304144500,344.4,367.36,49.7778,40,58.3,0,68.2,68.0,64.3
20160304150000,344.4,362.44,49.1111,40,56.6,0,68.2,68.0,64.3
20160304151500,344.4,432.96,58.6667,44,56.6,0,68.6,68.0,64.3
20160304153000,344.4,477.24,64.6667,46,58.3,0,68.4,68.0,64.3
20160304154500,344.4,513.32,69.5556,49,57.5,0,68.5,68.0,64.3
20160304160000,344.4,546.12,74.0,51,56.4,0,68.4,68.0,64.3
20160304161500,344.4,459.2,62.2222,45,56.4,0,67.4,68.0,64.3
20160304163000,344.4,370.64,50.2222,40,58.4,0,67.2,68.0,64.3
20160304164500,344.4,365.72,49.5556,39,58.4,0,67.0,68.0,64.3
20160304170000,344.4,365.72,49.5556,39,56.4,0,66.9,68.0,64.3
20160304171500,344.4,365.72,49.5556,39,59.1,0,66.7,68.0,64.3
20160304173000,344.4,365.72,49.5556,39,56.6,0,66.6,68.0,64.3
20160304174500,344.4,370.64,50.2222,39,59.1,0,66.6,68.0,64.3
20160304180000,344.4,362.44,49.1111,39,56.8,0,66.4,68.0,64.3
20160304181500,344.4,362.44,49.1111,39,59.2,0,66.4,68.0,64.3
20160304183000,344.4,367.36,49.7778,39,57.1,0,66.3,68.0,64.3
20160304184500,344.4,367.36,49.7778,39,59.3,0,66.2,68.0,64.3
20160304190000,344.4,367.36,49.7778,39,57.2,0,66.2,68.0,64.3
20160304191500,344.4,367.36,49.7778,39,59.3,0,66.1,68.0,64.3
20160304193000,344.4,367.36,49.7778,39,57.2,0,66.0,68.0,64.3
20160304194500,344.4,367.36,49.7778,39,59.9,0,66.0,68.0,64.3
20160304200000,344.4,367.36,49.7778,39,56.8,0,65.9,68.0,64.3
20160304201500,344.4,367.36,49.7778,39,59.9,0,65.7,68.0,64.3
20160304203000,344.4,367.36,49.7778,39,56.8,0,65.7,68.0,64.3
20160304204500,344.4,367.36,49.7778,39,59.9,0,65.6,68.0,64.3
20160304210000,344.4,367.36,49.7778,39,56.8,0,65.6,68.0,64.3
20160304211500,344.4,367.36,49.7778,39,59.5,0,65.4,68.0,64.3
20160304213000,344.4,362.44,49.1111,39,56.8,0,65.3,68.0,64.3
20160304214500,344.4,362.44,49.1111,39,59.5,0,65.3,68.0,64.3
20160304220000,344.4,362.44,49.1111,39,56.8,0,65.2,68.0,64.3
20160304221500,344.4,362.44,49.1111,39,59.5,0,65.1,68.0,64.3
20160304223000,344.4,362.44,49.1111,39,56.8,0,65.0,68.0,64.3
20160304224500,344.4,367.36,49.7778,39,59.5,0,65.0,68.0,64.3
20160304230000,344.4,367.36,49.7778,39,56.8,0,64.9,68.0,64.3
20160304231500,344.4,362.44,49.1111,39,58.7,0,64.8,68.0,64.3
20160304233000,344.4,367.36,49.7778,39,57.2,0,64.7,68.0,64.3
20160304234500,344.4,362.44,49.1111,39,57.9,0,64.6,68.0,64.3
20160305000000,344.4,370.64,50.2222,39,57.9,0,64.6,68.0,64.3
20160305001500,344.4,362.44,49.1111,39,57.9,0,64.5,68.0,64.3
20160305003000,344.4,362.44,49.1111,39,57.9,0,64.4,68.0,64.3
20160305004500,344.4,362.44,49.1111,39,57.9,0,64.3,68.0,64.3
20160305010000,344.4,367.36,49.7778,39,57.9,0,64.3,68.0,64.3
20160305011500,344.4,354.24,48.0,39,57.1,0,64.2,68.0,64.3
20160305013000,344.4,354.24,48.0,39,58.8,0,64.2,68.0,64.3
20160305014500,344.4,354.24,48.0,39,56.7,0,64.1,68.0,64.3
20160305020000,344.4,354.24,48.0,39,59.5,0,64.1,68.0,64.3
20160305021500,344.4,354.24,48.0,39,56.8,100,64.0,68.0,64.3
20160305023000,344.4,354.24,48.0,39,59.5,100,64.0,68.0,64.3
20160305024500,344.4,354.24,48.0,39,56.8,100,63.8,68.0,64.3
20160305030000,344.4,354.24,48.0,39,58.7,100,63.8,68.0,64.3
20160305031500,344.4,354.24,48.0,39,58.7,100,63.8,68.0,64.3
20160305033000,344.4,354.24,48.0,39,61.5,100,63.8,68.0,64.3
20160305034500,344.4,354.24,48.0,39,65.3,100,64.1,68.0,64.3
20160305040000,344.4,347.68,47.1111,39,65.3,100,64.2,68.0,64.3
20160305041500,344.4,347.68,47.1111,39,65.3,100,64.4,68.0,64.3
20160305043000,344.4,347.68,47.1111,39,65.3,100,64.4,68.0,64.3
20160305044500,344.4,354.24,48.0,39,65.3,100,64.5,68.0,64.3
20160305050000,344.4,354.24,48.0,39,58.8,0,64.4,68.0,64.3
20160305051500,344.4,354.24,48.0,39,58.0,0,64.1,68.0,64.3
20160305053000,344.4,347.68,47.1111,39,58.0,100,63.9,68.0,64.3
20160305054500,344.4,354.24,48.0,39,58.0,100,63.8,68.0,64.3
20160305060000,344.4,354.24,48.0,39,58.0,100,63.6,68.0,64.3
20160305061500,344.4,354.24,48.0,39,67.5,100,63.8,68.0,64.3
20160305063000,344.4,346.04,46.8889,39,65.8,100,64.1,68.0,64.3
20160305064500,344.4,355.88,48.2222,39,67.7,100,64.2,68.0,64.3
20160305070000,344.4,347.68,47.1111,39,67.7,100,64.3,68.0,64.3
20160305071500,344.4,355.88,48.2222,39,65.3,100,64.4,68.0,64.3
20160305073000,344.4,347.68,47.1111,39,59.1,0,64.4,68.0,64.3
20160305074500,344.4,355.88,48.2222,39,57.2,0,64.2,68.0,64.3
20160305080000,344.4,350.96,47.5556,39,57.2,0,64.1,68.0,64.3
20160305081500,344.4,359.16,48.6667,39,57.2,100,64.0,68.0,64.3
20160305083000,344.4,350.96,47.5556,39,56.3,100,64.0,68.0,64.3
20160305084500,344.4,355.88,48.2222,39,58.4,100,64.0,68.0,64.3
20160305090000,344.4,355.88,48.2222,39,55.9,100,63.9,68.0,64.3
20160305091500,344.4,350.96,47.5556,39,58.3,100,63.9,68.0,64.3
20160305093000,344.4,355.88,48.2222,39,56.0,100,64.0,68.0,64.3
20160305094500,344.4,355.88,48.2222,39,56.7,100,63.9,68.0,64.3
20160305100000,344.4,355.88,48.2222,39,59.1,100,64.0,68.0,64.3
20160305101500,344.4,355.88,48.2222,39,57.9,100,64.0,68.0,64.3
20160305103000,344.4,355.88,48.2222,39,58.7,100,64.0,68.0,64.3
20160305104500,344.4,355.88,48.2222,39,58.0,100,64.1,68.0,64.3
20160305110000,344.4,350.96,47.5556,39,58.0,100,64.1,68.0,64.3
20160305111500,344.4,350.96,47.5556,39,59.2,100,64.2,68.0,64.3
20160305113000,344.4,350.96,47.5556,39,57.6,100,64.2,68.0,64.3
20160305114500,344.4,355.88,48.2222,39,59.2,100,64.3,68.0,64.3
20160305120000,344.4,355.88,48.2222,39,57.6,100,64.3,68.0,64.3
20160305121500,344.4,355.88,48.2222,39,59.1,100,64.3,68.0,64.3
20160305123000,344.4,365.72,49.5556,39,57.6,100,64.3,68.0,64.3
20160305124500,344.4,365.72,49.5556,39,59.1,100,64.4,68.0,64.3
20160305130000,344.4,365.72,49.5556,39,57.2,100,64.4,68.0,64.3
20160305131500,344.4,365.72,49.5556,39,59.5,100,64.4,68.0,64.3
20160305133000,344.4,365.72,49.5556,39,57.3,100,64.5,68.0,64.3
20160305134500,344.4,359.16,48.6667,39,59.1,100,64.6,68.0,64.3
20160305140000,344.4,350.96,47.5556,39,56.0,0,64.6,68.0,64.3
20160305141500,344.4,350.96,47.5556,39,57.7,0,64.5,68.0,64.3
20160305143000,344.4,350.96,47.5556,39,56.0,0,64.6,68.0,64.3
20160305144500,344.4,350.96,47.5556,39,57.5,0,64.6,68.0,64.3
20160305150000,344.4,350.96,47.5556,39,56.0,0,64.6,68.0,64.3
20160305151500,344.4,346.04,46.8889,39,57.5,0,64.7,68.0,64.3
20160305153000,344.4,350.96,47.5556,39,56.4,0,64.7,68.0,64.3
20160305154500,344.4,346.04,46.8889,39,57.1,0,64.8,68.0,64.3
20160305160000,344.4,350.96,47.5556,39,57.1,0,64.8,68.0,64.3
20160305161500,344.4,346.04,46.8889,39,57.1,0,64.9,68.0,64.3
20160305163000,344.4,346.04,46.8889,39,57.9,0,65.0,68.0,64.3
20160305164500,344.4,346.04,46.8889,39,56.8,0,65.0,68.0,64.3
20160305170000,344.4,346.04,46.8889,39,57.9,0,65.0,68.0,64.3
20160305171500,344.4,346.04,46.8889,39,57.2,0,65.1,68.0,64.3
20160305173000,344.4,346.04,46.8889,39,57.2,0,65.1,68.0,64.3
20160305174500,344.4,354.24,48.0,39,58.4,0,65.2,68.0,64.3
20160305180000,344.4,346.04,46.8889,39,57.2,0,65.2,68.0,64.3
20160305181500,344.4,346.04,46.8889,39,57.9,0,65.2,68.0,64.3
20160305183000,344.4,354.24,48.0,39,57.9,0,65.3,68.0,64.3
20160305184500,344.4,354.24,48.0,39,57.3,0,65.2,68.0,64.3
20160305190000,344.4,354.24,48.0,39,58.4,0,65.3,68.0,64.3
20160305191500,344.4,354.24,48.0,39,58.4,0,65.3,68.0,64.3
20160305193000,344.4,347.68,47.1111,39,57.5,0,65.2,68.0,64.3
20160305194500,344.4,354.24,48.0,39,57.5,0,65.2,68.0,64.3
20160305200000,344.4,354.24,48.0,39,58.7,0,65.2,68.0,64.3
