PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160305201500,344.4,354.24,48.0,39,57.2,0,65.1,68.0,64.3
20160305203000,344.4,354.24,48.0,39,57.9,0,65.1,68.0,64.3
20160305204500,344.4,354.24,48.0,39,58.7,0,65.1,68.0,64.3
20160305210000,344.4,354.24,48.0,39,57.2,0,65.1,68.0,64.3
20160305211500,344.4,354.24,48.0,39,57.9,0,65.0,68.0,64.3
20160305213000,344.4,354.24,48.0,39,58.7,0,65.0,68.0,64.3
20160305214500,344.4,347.68,47.1111,39,57.2,0,64.9,68.0,64.3
20160305220000,344.4,347.68,47.1111,39,57.9,0,64.8,68.0,64.3
20160305221500,344.4,347.68,47.1111,39,58.8,0,64.8,68.0,64.3
20160305223000,344.4,347.68,47.1111,39,57.2,0,64.8,68.0,64.3
20160305224500,344.4,347.68,47.1111,39,58.3,0,64.7,68.0,64.3
20160305230000,344.4,347.68,47.1111,39,58.3,0,64.7,68.0,64.3
20160305231500,344.4,347.68,47.1111,39,57.5,0,64.6,68.0,64.3
20160305233000,344.4,354.24,48.0,39,59.5,0,64.6,68.0,64.3
20160305234500,344.4,347.68,47.1111,39,57.2,0,64.5,68.0,64.3
20160306000000,344.4,347.68,47.1111,39,59.1,0,64.4,68.0,64.3
20160306001500,344.4,354.24,48.0,39,57.2,0,64.4,68.0,64.3
20160306003000,344.4,347.68,47.1111,39,58.3,0,64.3,68.0,64.3
20160306004500,344.4,354.24,48.0,39,57.6,0,64.3,68.0,64.3
20160306010000,344.4,347.68,47.1111,39,57.6,0,64.2,68.0,64.3
20160306011500,344.4,359.16,48.6667,39,58.4,0,64.1,68.0,64.3
20160306013000,344.4,350.96,47.5556,39,57.1,0,64.1,68.0,64.3
20160306014500,344.4,362.44,49.1111,39,59.2,0,64.1,68.0,64.3
20160306020000,344.4,355.88,48.2222,39,56.8,100,64.0,68.0,64.3
20160306021500,344.4,365.72,49.5556,39,59.5,100,63.9,68.0,64.3
20160306023000,344.4,365.72,49.5556,39,56.8,100,63.8,68.0,64.3
20160306024500,344.4,359.16,48.6667,39,59.9,100,63.8,68.0,64.3
20160306030000,344.4,359.16,48.6667,39,59.2,100,63.8,68.0,64.3
20160306031500,344.4,359.16,48.6667,39,66.2,100,63.9,68.0,64.3
20160306033000,344.4,365.72,49.5556,39,63.7,100,64.1,68.0,64.3
20160306034500,344.4,365.72,49.5556,39,64.8,100,64.2,68.0,64.3
20160306040000,344.4,365.72,49.5556,39,64.8,100,64.3,68.0,64.3
20160306041500,344.4,355.88,48.2222,39,64.8,100,64.3,68.0,64.3
20160306043000,344.4,362.44,49.1111,39,64.0,100,64.4,68.0,64.3
20160306044500,344.4,355.88,48.2222,39,64.8,100,64.4,68.0,64.3
20160306050000,344.4,355.88,48.2222,39,64.1,100,64.4,68.0,64.3
20160306051500,344.4,355.88,48.2222,39,64.1,100,64.4,68.0,64.3
20160306053000,344.4,362.44,49.1111,39,64.1,100,64.4,68.0,64.3
20160306054500,344.4,354.24,48.0,39,64.8,100,64.4,68.0,64.3
20160306060000,344.4,362.44,49.1111,39,64.0,100,64.4,68.0,64.3
20160306061500,344.4,354.24,48.0,39,64.8,100,64.4,68.0,64.3
20160306063000,344.4,365.72,49.5556,39,64.8,100,64.4,68.0,64.3
20160306064500,344.4,359.16,48.6667,39,64.0,100,64.4,68.0,64.3
20160306070000,344.4,359.16,48.6667,39,65.3,100,64.4,68.0,64.3
20160306071500,344.4,354.24,48.0,39,64.0,100,64.4,68.0,64.3
20160306073000,344.4,359.16,48.6667,39,64.0,100,64.4,68.0,64.3
20160306074500,344.4,359.16,48.6667,39,64.0,100,64.4,68.0,64.3
20160306080000,344.4,359.16,48.6667,39,61.9,0,64.6,68.0,64.3
20160306081500,344.4,359.16,48.6667,39,57.1,0,64.3,68.0,64.3
20160306083000,344.4,359.16,48.6667,39,58.0,0,64.2,68.0,64.3
20160306084500,344.4,359.16,48.6667,39,56.3,0,64.1,68.0,64.3
20160306090000,344.4,359.16,48.6667,39,57.1,0,64.1,68.0,64.3
20160306091500,344.4,365.72,49.5556,39,57.1,0,64.1,68.0,64.3
20160306093000,344.4,365.72,49.5556,39,56.2,100,64.0,68.0,64.3
20160306094500,344.4,365.72,49.5556,39,57.2,100,64.0,68.0,64.3
20160306100000,344.4,365.72,49.5556,39,57.2,100,64.0,68.0,64.3
20160306101500,344.4,365.72,49.5556,39,56.3,100,64.0,68.0,64.3
20160306103000,344.4,359.16,48.6667,39,57.1,100,64.0,68.0,64.3
20160306104500,344.4,359.16,48.6667,39,57.1,100,64.0,68.0,64.3
20160306110000,344.4,350.96,47.5556,39,56.0,100,64.0,68.0,64.3
20160306111500,344.4,350.96,47.5556,39,57.5,100,64.0,68.0,64.3
20160306113000,344.4,355.88,48.2222,39,56.0,100,64.0,68.0,64.3
20160306114500,344.4,362.44,49.1111,39,57.3,100,64.0,68.0,64.3
20160306120000,344.4,367.36,49.7778,39,55.9,100,64.0,68.0,64.3
20160306121500,344.4,362.44,49.1111,39,57.1,100,64.0,68.0,64.3
20160306123000,344.4,367.36,49.7778,39,55.6,100,64.0,68.0,64.3
20160306124500,344.4,359.16,48.6667,39,57.9,100,64.1,68.0,64.3
20160306130000,344.4,359.16,48.6667,39,55.6,100,64.1,68.0,64.3
20160306131500,344.4,350.96,47.5556,39,57.5,100,64.1,68.0,64.3
20160306133000,344.4,350.96,47.5556,39,56.0,100,64.2,68.0,64.3
20160306134500,344.4,350.96,47.5556,39,56.7,100,64.3,68.0,64.3
20160306140000,344.4,350.96,47.5556,39,56.7,100,64.4,68.0,64.3
20160306141500,344.4,350.96,47.5556,39,56.7,100,64.4,68.0,64.3
20160306143000,344.4,350.96,47.5556,39,56.7,100,64.4,68.0,64.3
20160306144500,344.4,350.96,47.5556,39,56.7,100,64.5,68.0,64.3
20160306150000,344.4,350.96,47.5556,39,56.7,0,64.6,68.0,64.3
20160306151500,344.4,346.04,46.8889,39,56.7,0,64.6,68.0,64.3
20160306153000,344.4,350.96,47.5556,39,56.7,0,64.7,68.0,64.3
20160306154500,344.4,350.96,47.5556,39,56.7,0,64.7,68.0,64.3
20160306160000,344.4,350.96,47.5556,39,57.6,0,64.7,68.0,64.3
20160306161500,344.4,346.04,46.8889,39,56.7,0,64.8,68.0,64.3
20160306163000,344.4,350.96,47.5556,39,56.7,0,64.8,68.0,64.3
20160306164500,344.4,350.96,47.5556,39,57.6,0,64.8,68.0,64.3
20160306170000,344.4,350.96,47.5556,39,56.0,0,64.9,68.0,64.3
20160306171500,344.4,350.96,47.5556,39,59.1,0,64.9,68.0,64.3
20160306173000,344.4,350.96,47.5556,39,56.3,0,65.0,68.0,64.3
20160306174500,344.4,355.88,48.2222,39,58.4,0,65.0,68.0,64.3
20160306180000,344.4,347.68,47.1111,39,57.1,0,65.0,68.0,64.3
20160306181500,344.4,347.68,47.1111,39,57.1,0,65.0,68.0,64.3
20160306183000,344.4,347.68,47.1111,39,59.5,0,65.0,68.0,64.3
20160306184500,344.4,354.24,48.0,39,56.7,0,65.0,68.0,64.3
20160306190000,344.4,354.24,48.0,39,57.7,0,65.0,68.0,64.3
20160306191500,344.4,347.68,47.1111,39,58.6,0,65.0,68.0,64.3
20160306193000,344.4,347.68,47.1111,39,56.4,0,65.0,68.0,64.3
20160306194500,344.4,354.24,48.0,39,58.0,0,64.9,68.0,64.3
20160306200000,344.4,346.04,46.8889,39,58.0,0,64.8,68.0,64.3
20160306201500,344.4,354.24,48.0,39,56.4,0,64.8,68.0,64.3
20160306203000,344.4,354.24,48.0,39,58.4,0,64.8,68.0,64.3
20160306204500,344.4,347.68,47.1111,39,58.4,0,64.7,68.0,64.3
20160306210000,344.4,354.24,48.0,39,56.4,0,64.7,68.0,64.3
20160306211500,344.4,354.24,48.0,39,58.8,0,64.6,68.0,64.3
20160306213000,344.4,347.68,47.1111,39,57.5,0,64.6,68.0,64.3
20160306214500,344.4,347.68,47.1111,39,56.4,0,64.5,68.0,64.3
20160306220000,344.4,359.16,48.6667,39,59.6,0,64.5,68.0,64.3
20160306221500,344.4,350.96,47.5556,39,56.7,0,64.4,68.0,64.3
20160306223000,344.4,362.44,49.1111,39,58.0,0,64.4,68.0,64.3
20160306224500,344.4,362.44,49.1111,39,58.0,0,64.3,68.0,64.3
20160306230000,344.4,362.44,49.1111,39,56.8,0,64.3,68.0,64.3
20160306231500,344.4,355.88,48.2222,39,59.0,0,64.2,68.0,64.3
20160306233000,344.4,362.44,49.1111,39,56.7,0,64.2,68.0,64.3
20160306234500,344.4,355.88,48.2222,39,59.5,0,64.2,68.0,64.3
20160307000000,344.4,355.88,48.2222,39,56.4,0,64.2,68.0,64.3
20160307001500,344.4,355.88,48.2222,39,59.5,0,64.1,68.0,64.3
20160307003000,344.4,362.44,49.1111,39,56.4,0,64.1,68.0,64.3
20160307004500,344.4,362.44,49.1111,39,59.5,0,64.1,68.0,64.3
20160307010000,344.4,354.24,48.0,39,56.8,0,64.1,68.0,64.3
20160307011500,344.4,354.24,48.0,39,59.1,100,64.0,68.0,64.3
20160307013000,344.4,359.16,48.6667,39,56.8,100,64.0,68.0,64.3
20160307014500,344.4,359.16,48.6667,39,58.7,100,64.0,68.0,64.3
20160307020000,344.4,359.16,48.6667,39,56.8,100,64.0,68.0,64.3
20160307021500,344.4,359.16,48.6667,39,57.9,100,63.9,68.0,64.3
20160307023000,344.4,359.16,48.6667,39,57.2,100,63.9,68.0,64.3
20160307024500,344.4,354.24,48.0,39,57.9,100,63.8,68.0,64.3
20160307030000,344.4,362.44,49.1111,39,60.0,100,63.9,68.0,64.3
20160307031500,344.4,354.24,48.0,39,60.0,100,63.9,68.0,64.3
20160307033000,344.4,362.44,49.1111,39,62.4,100,64.0,68.0,64.3
20160307034500,344.4,354.24,48.0,39,60.0,100,64.1,68.0,64.3
20160307040000,344.4,359.16,48.6667,39,62.8,100,64.1,68.0,64.3
20160307041500,344.4,359.16,48.6667,39,60.0,100,64.2,68.0,64.3
20160307043000,344.4,359.16,48.6667,39,62.0,100,64.2,68.0,64.3
20160307044500,344.4,359.16,48.6667,39,60.0,100,64.2,68.0,64.3
20160307050000,344.4,350.96,47.5556,39,61.1,100,64.2,68.0,64.3
20160307051500,344.4,362.44,49.1111,39,60.4,100,64.2,68.0,64.3
20160307053000,344.4,355.88,48.2222,39,60.4,100,64.2,68.0,64.3
20160307054500,344.4,362.44,49.1111,39,62.4,100,64.3,68.0,64.3
20160307060000,344.4,355.88,48.2222,39,59.6,100,64.3,68.0,64.3
20160307061500,344.4,355.88,48.2222,39,62.4,100,64.3,68.0,64.3
20160307063000,344.4,362.44,49.1111,39,59.6,100,64.3,68.0,64.3
20160307064500,344.4,354.24,48.0,39,61.1,100,64.3,68.0,64.3
20160307070000,344.4,359.16,48.6667,39,60.4,100,64.3,68.0,64.3
20160307071500,344.4,359.16,48.6667,39,60.4,100,64.3,68.0,64.3
20160307073000,344.4,359.16,48.6667,39,61.9,100,64.4,68.0,64.3
20160307074500,344.4,359.16,48.6667,39,59.6,100,64.4,68.0,64.3
20160307080000,344.4,359.16,48.6667,39,60.7,100,64.5,68.0,64.3
20160307081500,344.4,365.72,49.5556,39,60.7,100,64.5,68.0,64.3
20160307083000,344.4,355.88,48.2222,39,57.2,0,65.5,68.0,64.3
20160307084500,344.4,355.88,48.2222,39,57.2,0,66.2,68.0,64.3
20160307090000,344.4,355.88,48.2222,39,57.2,0,66.7,68.0,64.3
20160307091500,344.4,355.88,48.2222,39,57.2,0,66.4,68.0,64.3
20160307093000,344.4,355.88,48.2222,39,57.2,0,66.5,68.0,64.3
20160307094500,344.4,350.96,47.5556,39,57.2,0,67.3,68.0,64.3
20160307100000,344.4,400.16,54.2222,43,57.2,0,67.6,68.0,64.3
20160307101500,344.4,365.72,49.5556,40,57.2,0,67.1,68.0,64.3
20160307103000,344.4,365.72,49.5556,40,57.2,0,67.0,68.0,64.3
20160307104500,344.4,437.88,59.3333,45,57.2,0,67.9,68.0,64.3
20160307110000,344.4,447.72,60.6667,45,57.2,0,68.3,68.0,64.3
20160307111500,344.4,519.88,70.4444,49,57.2,0,68.4,68.0,64.3
20160307113000,344.4,582.2,78.8889,52,57.2,0,68.5,68.0,64.3
20160307114500,344.4,611.72,82.8889,54,57.2,0,67.8,68.0,64.3
20160307120000,344.4,480.52,65.1111,46,57.2,0,67.4,68.0,64.3
20160307121500,344.4,390.32,52.8889,41,57.2,0,67.3,68.0,64.3
20160307123000,344.4,400.16,54.2222,42,57.2,0,68.3,68.0,64.3
20160307124500,344.4,575.64,78.0,52,57.2,0,68.8,68.0,64.3
20160307130000,344.4,690.44,93.5556,59,57.2,0,68.8,68.0,64.3
20160307131500,344.4,678.96,92.0,58,57.2,0,68.7,68.0,64.3
20160307133000,344.4,678.96,92.0,58,57.2,0,68.6,68.0,64.3
20160307134500,344.4,715.04,96.8889,60,57.2,0,68.4,68.0,64.3
20160307140000,344.4,715.04,96.8889,60,57.2,0,68.3,68.0,64.3
20160307141500,344.4,715.04,96.8889,61,57.2,0,68.3,68.0,64.3
20160307143000,344.4,726.52,98.4444,61,56.4,0,68.3,68.0,64.3
20160307144500,344.4,715.04,96.8889,60,57.5,0,67.6,68.0,64.3
20160307150000,344.4,536.28,72.6667,49,57.5,0,67.2,68.0,64.3
20160307151500,344.4,423.12,57.3333,43,57.5,0,67.2,68.0,64.3
20160307153000,344.4,367.36,49.7778,40,56.4,0,67.2,68.0,64.3
20160307154500,344.4,367.36,49.7778,40,56.4,0,67.2,68.0,64.3
20160307160000,344.4,367.36,49.7778,40,56.4,0,67.2,68.0,64.3
20160307161500,344.4,367.36,49.7778,40,56.4,0,67.1,68.0,64.3
20160307163000,344.4,367.36,49.7778,40,57.1,0,67.1,68.0,64.3
20160307164500,344.4,367.36,49.7778,40,57.1,0,67.1,68.0,64.3
20160307170000,344.4,375.56,50.8889,40,57.1,0,67.0,68.0,64.3
20160307171500,344.4,375.56,50.8889,40,57.1,0,66.9,68.0,64.3
20160307173000,344.4,370.64,50.2222,40,57.1,0,66.9,68.0,64.3
20160307174500,344.4,375.56,50.8889,40,57.1,0,66.8,68.0,64.3
20160307180000,344.4,370.64,50.2222,40,57.1,0,66.7,68.0,64.3
20160307181500,344.4,375.56,50.8889,40,57.1,0,66.7,68.0,64.3
20160307183000,344.4,367.36,49.7778,40,57.1,0,66.6,68.0,64.3
20160307184500,344.4,367.36,49.7778,40,57.1,0,66.6,68.0,64.3
20160307190000,344.4,362.44,49.1111,39,57.1,0,66.5,68.0,64.3
20160307191500,344.4,362.44,49.1111,39,57.1,0,66.4,68.0,64.3
20160307193000,344.4,362.44,49.1111,39,57.1,0,66.4,68.0,64.3
20160307194500,344.4,362.44,49.1111,39,57.1,0,66.4,68.0,64.3
20160307200000,344.4,362.44,49.1111,39,57.1,0,66.3,68.0,64.3
20160307201500,344.4,362.44,49.1111,39,57.1,0,66.2,68.0,64.3
20160307203000,344.4,362.44,49.1111,39,57.1,0,66.2,68.0,64.3
20160307204500,344.4,362.44,49.1111,39,57.1,0,66.1,68.0,64.3
20160307210000,344.4,362.44,49.1111,39,57.1,0,66.1,68.0,64.3
20160307211500,344.4,362.44,49.1111,39,57.1,0,66.0,68.0,64.3
20160307213000,344.4,362.44,49.1111,39,57.1,0,66.0,68.0,64.3
20160307214500,344.4,362.44,49.1111,39,57.1,0,65.9,68.0,64.3
20160307220000,344.4,362.44,49.1111,39,57.1,0,65.9,68.0,64.3
20160307221500,344.4,362.44,49.1111,39,57.1,0,65.8,68.0,64.3
20160307223000,344.4,362.44,49.1111,39,57.1,0,65.8,68.0,64.3
20160307224500,344.4,362.44,49.1111,39,57.1,0,65.8,68.0,64.3
20160307230000,344.4,362.44,49.1111,39,57.1,0,65.7,68.0,64.3
20160307231500,344.4,362.44,49.1111,39,57.9,0,65.7,68.0,64.3
20160307233000,344.4,362.44,49.1111,39,57.9,0,65.7,68.0,64.3
20160307234500,344.4,355.88,48.2222,39,57.9,0,65.7,68.0,64.3
20160308000000,344.4,362.44,49.1111,39,57.9,0,65.6,68.0,64.3
20160308001500,344.4,362.44,49.1111,39,57.9,0,65.6,68.0,64.3
20160308003000,344.4,362.44,49.1111,39,57.9,0,65.6,68.0,64.3
20160308004500,344.4,362.44,49.1111,39,57.9,0,65.6,68.0,64.3
20160308010000,344.4,355.88,48.2222,39,57.9,0,65.5,68.0,64.3
20160308011500,344.4,362.44,49.1111,39,57.9,0,65.5,68.0,64.3
20160308013000,344.4,362.44,49.1111,39,57.9,0,65.5,68.0,64.3
20160308014500,344.4,362.44,49.1111,39,57.9,0,65.5,68.0,64.3
20160308020000,344.4,362.44,49.1111,39,57.9,0,65.4,68.0,64.3
20160308021500,344.4,355.88,48.2222,39,57.9,0,65.4,68.0,64.3
20160308023000,344.4,355.88,48.2222,39,57.9,0,65.4,68.0,64.3
20160308024500,344.4,355.88,48.2222,39,57.9,0,65.3,68.0,64.3
20160308030000,344.4,362.44,49.1111,39,57.9,0,65.3,68.0,64.3
20160308031500,344.4,355.88,48.2222,39,57.9,0,65.3,68.0,64.3
20160308033000,344.4,355.88,48.2222,39,57.9,0,65.3,68.0,64.3
20160308034500,344.4,355.88,48.2222,39,57.9,0,65.3,68.0,64.3
20160308040000,344.4,355.88,48.2222,39,57.9,0,65.3,68.0,64.3
20160308041500,344.4,355.88,48.2222,39,57.9,0,65.2,68.0,64.3
20160308043000,344.4,355.88,48.2222,39,57.9,0,65.2,68.0,64.3
20160308044500,344.4,355.88,48.2222,39,57.9,0,65.2,68.0,64.3
20160308050000,344.4,362.44,49.1111,39,57.9,0,65.2,68.0,64.3
20160308051500,344.4,362.44,49.1111,39,57.9,0,65.2,68.0,64.3
20160308053000,344.4,355.88,48.2222,39,57.9,0,65.2,68.0,64.3
20160308054500,344.4,355.88,48.2222,39,57.9,0,65.2,68.0,64.3
20160308060000,344.4,355.88,48.2222,39,57.9,0,65.1,68.0,64.3
20160308061500,344.4,362.44,49.1111,39,57.9,0,65.1,68.0,64.3
20160308063000,344.4,355.88,48.2222,39,57.9,0,65.1,68.0,64.3
20160308064500,344.4,355.88,48.2222,39,57.9,0,65.1,68.0,64.3
20160308070000,344.4,362.44,49.1111,39,57.9,0,65.1,68.0,64.3
20160308071500,344.4,362.44,49.1111,39,57.9,0,65.1,68.0,64.3
20160308073000,344.4,355.88,48.2222,39,57.9,0,65.1,68.0,64.3
20160308074500,344.4,355.88,48.2222,39,57.9,0,65.2,68.0,64.3
20160308080000,344.4,355.88,48.2222,39,57.2,0,65.3,68.0,64.3
20160308081500,344.4,355.88,48.2222,39,57.2,0,65.3,68.0,64.3
20160308083000,344.4,350.96,47.5556,39,57.2,0,66.6,68.0,64.3
20160308084500,344.4,350.96,47.5556,39,57.2,0,67.4,68.0,64.3
20160308090000,344.4,408.36,55.3333,43,57.2,0,67.8,68.0,64.3
20160308091500,344.4,408.36,55.3333,43,57.2,0,68.2,68.0,64.3
20160308093000,344.4,639.6,86.6667,56,57.2,0,68.8,68.0,64.3
20160308094500,344.4,652.72,88.4444,57,57.2,0,68.4,68.0,64.3
20160308100000,344.4,665.84,90.2222,57,57.2,0,68.3,68.0,64.3
20160308101500,344.4,665.84,90.2222,57,57.2,0,68.2,68.0,64.3
20160308103000,344.4,665.84,90.2222,57,57.2,0,68.3,68.0,64.3
20160308104500,344.4,652.72,88.4444,57,57.2,0,68.2,68.0,64.3
20160308110000,344.4,652.72,88.4444,57,57.2,0,68.2,68.0,64.3
20160308111500,344.4,652.72,88.4444,57,57.2,0,68.3,68.0,64.3
20160308113000,344.4,652.72,88.4444,57,57.2,0,68.3,68.0,64.3
20160308114500,344.4,665.84,90.2222,58,57.2,0,68.2,68.0,64.3
20160308120000,344.4,665.84,90.2222,58,56.4,0,67.7,68.0,64.3
20160308121500,344.4,519.88,70.4444,49,56.4,0,67.3,68.0,64.3
20160308123000,344.4,451.0,61.1111,44,57.1,0,67.4,68.0,64.3
20160308124500,344.4,385.4,52.2222,41,56.4,0,67.4,68.0,64.3
20160308130000,344.4,370.64,50.2222,40,56.4,0,67.6,68.0,64.3
20160308131500,344.4,446.08,60.4444,45,56.4,0,68.6,68.0,64.3
20160308133000,344.4,628.12,85.1111,55,57.2,0,68.8,68.0,64.3
20160308134500,344.4,726.52,98.4444,60,57.2,0,68.7,68.0,64.3
20160308140000,344.4,715.04,96.8889,60,57.2,0,68.6,68.0,64.3
20160308141500,344.4,726.52,98.4444,60,57.2,0,68.3,68.0,64.3
20160308143000,344.4,726.52,98.4444,60,57.2,0,68.3,68.0,64.3
20160308144500,344.4,715.04,96.8889,60,57.2,0,68.5,68.0,64.3
20160308150000,344.4,726.52,98.4444,61,57.2,0,68.4,68.0,64.3
20160308151500,344.4,726.52,98.4444,61,57.2,0,68.5,68.0,64.3
20160308153000,344.4,726.52,98.4444,61,57.2,0,68.6,68.0,64.3
20160308154500,344.4,726.52,98.4444,61,57.2,0,68.3,68.0,64.3
20160308160000,344.4,715.04,96.8889,60,57.2,0,68.2,68.0,64.3
20160308161500,344.4,596.96,80.8889,53,57.2,0,67.3,68.0,64.3
20160308163000,344.4,465.76,63.1111,45,57.2,0,67.3,68.0,64.3
20160308164500,344.4,387.04,52.4444,41,57.2,0,67.3,68.0,64.3
20160308170000,344.4,370.64,50.2222,40,57.2,0,67.3,68.0,64.3
20160308171500,344.4,359.16,48.6667,39,57.2,0,67.2,68.0,64.3
20160308173000,344.4,359.16,48.6667,39,57.2,0,67.2,68.0,64.3
20160308174500,344.4,359.16,48.6667,39,57.2,0,67.1,68.0,64.3
20160308180000,344.4,359.16,48.6667,39,57.2,0,67.0,68.0,64.3
20160308181500,344.4,359.16,48.6667,39,57.2,0,66.9,68.0,64.3
20160308183000,344.4,359.16,48.6667,39,57.2,0,66.9,68.0,64.3
20160308184500,344.4,359.16,48.6667,39,57.2,0,66.8,68.0,64.3
20160308190000,344.4,359.16,48.6667,39,57.2,0,66.7,68.0,64.3
20160308191500,344.4,359.16,48.6667,39,57.2,0,66.7,68.0,64.3
20160308193000,344.4,359.16,48.6667,39,57.2,0,66.6,68.0,64.3
20160308194500,344.4,359.16,48.6667,39,57.2,0,66.5,68.0,64.3
20160308200000,344.4,359.16,48.6667,39,57.2,0,66.5,68.0,64.3
20160308201500,344.4,359.16,48.6667,39,57.2,0,66.5,68.0,64.3
20160308203000,344.4,359.16,48.6667,39,57.2,0,66.4,68.0,64.3
20160308204500,344.4,359.16,48.6667,39,57.2,0,66.4,68.0,64.3
20160308210000,344.4,359.16,48.6667,39,57.2,0,66.3,68.0,64.3
20160308211500,344.4,359.16,48.6667,39,57.2,0,66.3,68.0,64.3
20160308213000,344.4,359.16,48.6667,39,57.2,0,66.2,68.0,64.3
20160308214500,344.4,359.16,48.6667,39,57.2,0,66.2,68.0,64.3
20160308220000,344.4,359.16,48.6667,39,57.2,0,66.2,68.0,64.3
20160308221500,344.4,359.16,48.6667,39,57.2,0,66.1,68.0,64.3
20160308223000,344.4,359.16,48.6667,39,57.2,0,66.1,68.0,64.3
20160308224500,344.4,359.16,48.6667,39,57.2,0,66.1,68.0,64.3
20160308230000,344.4,359.16,48.6667,39,57.2,0,66.0,68.0,64.3
20160308231500,344.4,359.16,48.6667,39,57.2,0,66.0,68.0,64.3
20160308233000,344.4,359.16,48.6667,39,57.2,0,66.0,68.0,64.3
20160308234500,344.4,359.16,48.6667,39,57.2,0,65.9,68.0,64.3
20160309000000,344.4,359.16,48.6667,39,57.2,0,65.8,68.0,64.3
20160309001500,344.4,359.16,48.6667,39,57.2,0,65.8,68.0,64.3
20160309003000,344.4,359.16,48.6667,39,57.2,0,65.8,68.0,64.3
20160309004500,344.4,359.16,48.6667,39,57.2,0,65.8,68.0,64.3
20160309010000,344.4,359.16,48.6667,39,57.2,0,65.7,68.0,64.3
20160309011500,344.4,350.96,47.5556,39,57.2,0,65.7,68.0,64.3
20160309013000,344.4,346.04,46.8889,39,57.2,0,65.7,68.0,64.3
20160309014500,344.4,346.04,46.8889,39,57.2,0,65.7,68.0,64.3
20160309020000,344.4,346.04,46.8889,39,57.2,0,65.7,68.0,64.3
20160309021500,344.4,346.04,46.8889,39,57.9,0,65.7,68.0,64.3
20160309023000,344.4,346.04,46.8889,39,57.9,0,65.7,68.0,64.3
20160309024500,344.4,346.04,46.8889,39,57.2,0,65.7,68.0,64.3
20160309030000,344.4,346.04,46.8889,39,57.2,0,65.7,68.0,64.3
20160309031500,344.4,346.04,46.8889,39,57.2,0,65.7,68.0,64.3
20160309033000,344.4,346.04,46.8889,39,57.2,0,65.7,68.0,64.3
20160309034500,344.4,346.04,46.8889,39,57.2,0,65.6,68.0,64.3
20160309040000,344.4,346.04,46.8889,39,57.2,0,65.7,68.0,64.3
20160309041500,344.4,346.04,46.8889,39,57.2,0,65.7,68.0,64.3
20160309044500,344.4,365.72,49.5556,40,58.4,0,65.7,68.0,64.2
20160309050000,344.4,359.16,48.6667,40,57.5,0,65.6,68.0,64.2
20160309051500,344.4,370.64,50.2222,40,59.6,0,65.6,68.0,64.2
20160309053000,344.4,365.72,49.5556,40,57.2,0,65.5,68.0,64.2
20160309054500,344.4,365.72,49.5556,40,57.2,0,65.5,68.0,64.2
20160309060000,344.4,365.72,49.5556,40,57.2,0,65.5,68.0,64.2
20160309061500,344.4,355.88,48.2222,40,57.2,0,65.5,68.0,64.2
20160309063000,344.4,355.88,48.2222,40,57.2,0,65.5,68.0,64.2
20160309064500,344.4,362.44,49.1111,40,57.2,0,65.5,68.0,64.2
20160309070000,344.4,362.44,49.1111,40,57.2,0,65.5,68.0,64.2
20160309071500,344.4,362.44,49.1111,40,57.2,0,65.5,68.0,64.2
20160309073000,344.4,355.88,48.2222,40,57.2,0,65.5,68.0,64.2
20160309074500,344.4,355.88,48.2222,40,57.2,0,65.5,68.0,64.2
20160309080000,344.4,355.88,48.2222,40,57.2,0,65.6,68.0,64.2
20160309081500,344.4,355.88,48.2222,40,57.2,0,66.4,68.0,64.2
20160309083000,344.4,350.96,47.5556,40,57.2,0,67.0,68.0,64.2
20160309084500,344.4,355.88,48.2222,40,57.2,0,67.4,68.0,64.2
20160309090000,344.4,365.72,49.5556,40,57.2,0,67.9,68.0,64.2
20160309091500,344.4,377.2,51.1111,41,57.2,0,68.2,68.0,64.2
20160309093000,344.4,372.28,50.4444,41,57.2,0,68.2,68.0,64.2
20160309094500,344.4,451.0,61.1111,45,57.2,0,68.5,68.0,64.2
20160309100000,344.4,470.68,63.7778,46,57.2,0,68.4,68.0,64.2
20160309101500,344.4,500.2,67.7778,48,57.2,0,68.4,68.0,64.2
20160309103000,344.4,534.64,72.4444,50,57.2,0,68.3,68.0,64.2
20160309104500,344.4,534.64,72.4444,50,57.2,0,68.3,68.0,64.2
20160309110000,344.4,534.64,72.4444,50,57.2,0,68.1,68.0,64.2
20160309111500,344.4,473.96,64.2222,46,57.2,0,67.4,68.0,64.2
20160309113000,344.4,391.96,53.1111,42,57.2,0,67.4,68.0,64.2
20160309114500,344.4,370.64,50.2222,40,57.2,0,67.6,68.0,64.2
20160309120000,344.4,370.64,50.2222,40,57.2,0,67.6,68.0,64.2
20160309121500,344.4,365.72,49.5556,40,57.2,0,67.7,68.0,64.2
20160309123000,344.4,365.72,49.5556,40,57.2,0,67.7,68.0,64.2
20160309124500,344.4,365.72,49.5556,40,57.2,0,68.3,68.0,64.2
20160309130000,344.4,482.16,65.3333,46,57.2,0,68.6,68.0,64.2
20160309131500,344.4,557.6,75.5556,50,57.2,0,68.4,68.0,64.2
20160309133000,344.4,542.84,73.5556,50,57.2,0,68.3,68.0,64.2
20160309134500,344.4,572.36,77.5556,51,57.2,0,68.4,68.0,64.2
20160309140000,344.4,633.04,85.7778,55,57.2,0,68.4,68.0,64.2
20160309141500,344.4,665.84,90.2222,58,57.2,0,68.4,68.0,64.2
20160309143000,344.4,678.96,92.0,58,57.2,0,68.3,68.0,64.2
20160309144500,344.4,665.84,90.2222,58,57.2,0,68.1,68.0,64.2
20160309150000,344.4,678.96,92.0,58,57.2,0,68.1,68.0,64.2
20160309151500,344.4,665.84,90.2222,58,57.2,0,68.1,68.0,64.2
20160309153000,344.4,665.84,90.2222,58,57.2,0,68.2,68.0,64.2
20160309154500,344.4,678.96,92.0,58,57.2,0,68.1,68.0,64.2
20160309160000,344.4,678.96,92.0,58,57.2,0,68.2,68.0,64.2
20160309161500,344.4,665.84,90.2222,57,57.2,0,67.6,68.0,64.2
20160309163000,344.4,513.32,69.5556,48,57.2,0,67.3,68.0,64.2
20160309164500,344.4,400.16,54.2222,41,57.2,0,67.3,68.0,64.2
20160309170000,344.4,370.64,50.2222,40,57.2,0,67.3,68.0,64.2
20160309171500,344.4,370.64,50.2222,40,57.2,0,67.3,68.0,64.2
20160309173000,344.4,370.64,50.2222,40,57.2,0,67.2,68.0,64.2
20160309174500,344.4,370.64,50.2222,40,57.2,0,67.2,68.0,64.2
20160309180000,344.4,370.64,50.2222,40,57.2,0,67.2,68.0,64.2
20160309181500,344.4,370.64,50.2222,40,57.2,0,67.1,68.0,64.2
20160309183000,344.4,370.64,50.2222,40,57.2,0,67.0,68.0,64.2
20160309184500,344.4,370.64,50.2222,40,57.2,0,66.9,68.0,64.2
20160309190000,344.4,370.64,50.2222,40,57.2,0,66.9,68.0,64.2
20160309191500,344.4,370.64,50.2222,40,57.2,0,66.8,68.0,64.2
20160309193000,344.4,365.72,49.5556,40,57.2,0,66.8,68.0,64.2
20160309194500,344.4,370.64,50.2222,40,57.2,0,66.8,68.0,64.2
20160309200000,344.4,370.64,50.2222,40,57.2,0,66.7,68.0,64.2
20160309201500,344.4,370.64,50.2222,40,57.2,0,66.7,68.0,64.2
20160309203000,344.4,370.64,50.2222,40,57.2,0,66.7,68.0,64.2
20160309204500,344.4,370.64,50.2222,40,57.2,0,66.6,68.0,64.2
20160309210000,344.4,370.64,50.2222,40,57.2,0,66.6,68.0,64.2
20160309211500,344.4,370.64,50.2222,40,57.2,0,66.6,68.0,64.2
20160309213000,344.4,370.64,50.2222,40,57.2,0,66.5,68.0,64.2
20160309214500,344.4,370.64,50.2222,40,57.2,0,66.5,68.0,64.2
20160309220000,344.4,370.64,50.2222,40,57.2,0,66.4,68.0,64.2
20160309221500,344.4,370.64,50.2222,40,57.2,0,66.4,68.0,64.2
20160309223000,344.4,365.72,49.5556,40,57.2,0,66.3,68.0,64.2
20160309224500,344.4,370.64,50.2222,40,57.2,0,66.3,68.0,64.2
20160309230000,344.4,370.64,50.2222,40,57.2,0,66.3,68.0,64.2
20160309231500,344.4,370.64,50.2222,40,57.2,0,66.3,68.0,64.2
20160309233000,344.4,370.64,50.2222,40,57.2,0,66.2,68.0,64.2
20160309234500,344.4,370.64,50.2222,40,57.2,0,66.2,68.0,64.2
20160310000000,344.4,370.64,50.2222,40,57.2,0,66.2,68.0,64.2
20160310001500,344.4,370.64,50.2222,40,57.2,0,66.1,68.0,64.2
20160310003000,344.4,370.64,50.2222,40,57.2,0,66.1,68.0,64.2
20160310004500,344.4,370.64,50.2222,40,57.2,0,66.1,68.0,64.2
20160310010000,344.4,370.64,50.2222,40,57.2,0,66.1,68.0,64.2
20160310011500,344.4,370.64,50.2222,40,57.2,0,66.1,68.0,64.2
20160310013000,344.4,370.64,50.2222,40,57.2,0,66.0,68.0,64.2
20160310014500,344.4,370.64,50.2222,40,57.2,0,66.0,68.0,64.2
20160310020000,344.4,370.64,50.2222,40,57.2,0,66.0,68.0,64.2
20160310021500,344.4,370.64,50.2222,40,57.2,0,66.0,68.0,64.2
20160310023000,344.4,370.64,50.2222,40,57.2,0,66.0,68.0,64.2
20160310024500,344.4,362.44,49.1111,40,57.2,0,66.0,68.0,64.2
20160310030000,344.4,367.36,49.7778,40,57.2,0,66.0,68.0,64.2
20160310031500,344.4,367.36,49.7778,40,57.2,0,66.0,68.0,64.2
20160310033000,344.4,362.44,49.1111,40,57.2,0,66.0,68.0,64.2
20160310034500,344.4,362.44,49.1111,40,57.2,0,66.0,68.0,64.2
20160310040000,344.4,362.44,49.1111,40,57.2,0,66.0,68.0,64.2
20160310041500,344.4,362.44,49.1111,40,57.2,0,66.0,68.0,64.2
20160310043000,344.4,362.44,49.1111,40,57.2,0,66.0,68.0,64.2
20160310044500,344.4,367.36,49.7778,40,57.2,0,66.0,68.0,64.2
20160310050000,344.4,367.36,49.7778,40,57.2,0,65.9,68.0,64.2
20160310051500,344.4,367.36,49.7778,40,57.2,0,65.9,68.0,64.2
20160310053000,344.4,367.36,49.7778,40,57.2,0,65.9,68.0,64.2
20160310054500,344.4,359.16,48.6667,40,57.2,0,65.9,68.0,64.2
20160310060000,344.4,359.16,48.6667,40,57.2,0,65.9,68.0,64.2
20160310061500,344.4,365.72,49.5556,40,57.2,0,65.9,68.0,64.2
20160310063000,344.4,365.72,49.5556,40,57.2,0,65.9,68.0,64.2
20160310064500,344.4,365.72,49.5556,40,57.2,0,65.8,68.0,64.2
20160310070000,344.4,365.72,49.5556,40,57.2,0,65.8,68.0,64.2
20160310071500,344.4,365.72,49.5556,40,57.2,0,65.9,68.0,64.2
20160310073000,344.4,365.72,49.5556,40,57.2,0,65.9,68.0,64.2
20160310074500,344.4,365.72,49.5556,40,57.2,0,65.9,68.0,64.2
20160310080000,344.4,365.72,49.5556,40,57.2,0,65.9,68.0,64.2
20160310081500,344.4,359.16,48.6667,40,57.2,0,66.0,68.0,64.2
20160310083000,344.4,365.72,49.5556,40,57.2,0,66.0,68.0,64.2
20160310084500,344.4,365.72,49.5556,40,57.2,0,66.0,68.0,64.2
20160310090000,344.4,365.72,49.5556,40,57.2,0,66.0,68.0,64.2
20160310091500,344.4,365.72,49.5556,40,57.2,0,66.1,68.0,64.2
20160310093000,344.4,365.72,49.5556,40,57.2,0,66.1,68.0,64.2
20160310094500,344.4,365.72,49.5556,40,57.2,0,66.1,68.0,64.2
20160310100000,344.4,365.72,49.5556,40,57.2,0,66.1,68.0,64.2
20160310101500,344.4,365.72,49.5556,40,57.2,0,66.1,68.0,64.2
20160310103000,344.4,365.72,49.5556,40,57.2,0,66.1,68.0,64.2
20160310104500,344.4,365.72,49.5556,40,57.2,0,66.1,68.0,64.2
20160310110000,344.4,365.72,49.5556,40,57.2,0,66.5,68.0,64.2
20160310111500,344.4,365.72,49.5556,40,57.2,0,67.4,68.0,64.2
20160310113000,344.4,419.84,56.8889,43,57.2,0,67.8,68.0,64.2
20160310114500,344.4,419.84,56.8889,43,57.2,0,68.1,68.0,64.2
20160310120000,344.4,411.64,55.7778,43,57.2,0,68.2,68.0,64.2
20160310121500,344.4,465.76,63.1111,45,57.2,0,68.3,68.0,64.2
20160310123000,344.4,480.52,65.1111,46,57.2,0,68.4,68.0,64.2
20160310124500,344.4,529.72,71.7778,50,57.2,0,68.4,68.0,64.2
20160310130000,344.4,555.96,75.3333,51,57.2,0,68.3,68.0,64.2
20160310131500,344.4,555.96,75.3333,51,57.2,0,68.2,68.0,64.2
20160310133000,344.4,582.2,78.8889,52,57.2,0,68.2,68.0,64.2
20160310134500,344.4,598.6,81.1111,52,57.2,0,68.2,68.0,64.2
20160310140000,344.4,598.6,81.1111,52,57.2,0,68.0,68.0,64.2
20160310141500,344.4,598.6,81.1111,52,57.2,0,67.7,68.0,64.2
20160310143000,820.0,0.0,0.0,45,59.2,0,68.2,68.0,64.2
20160310144500,344.4,665.84,90.2222,70,63.5,0,69.1,68.0,64.2
20160310150000,344.4,652.72,88.4444,54,57.5,0,68.3,68.0,64.2
20160310151500,344.4,639.6,86.6667,54,57.5,0,68.1,68.0,64.2
20160310153000,344.4,639.6,86.6667,54,57.5,0,67.9,68.0,64.2
20160310154500,344.4,639.6,86.6667,54,57.5,0,67.8,68.0,64.2
20160310160000,344.4,639.6,86.6667,54,57.5,0,67.8,68.0,64.2
20160310161500,344.4,583.84,79.1111,51,57.5,0,67.5,68.0,64.2
20160310163000,344.4,428.04,58.0,42,57.5,0,67.2,68.0,64.2
20160310164500,344.4,367.36,49.7778,39,57.5,0,67.2,68.0,64.2
20160310170000,344.4,367.36,49.7778,39,57.5,0,67.2,68.0,64.2
20160310171500,344.4,367.36,49.7778,39,57.5,0,67.1,68.0,64.2
20160310173000,344.4,367.36,49.7778,39,57.5,0,67.1,68.0,64.2
20160310174500,344.4,367.36,49.7778,39,57.5,0,66.9,68.0,64.2
20160310180000,344.4,362.44,49.1111,39,57.5,0,66.8,68.0,64.2
20160310181500,344.4,362.44,49.1111,39,57.5,0,66.7,68.0,64.2
20160310183000,344.4,362.44,49.1111,39,57.5,0,66.7,68.0,64.2
20160310184500,344.4,362.44,49.1111,39,57.5,0,66.6,68.0,64.2
20160310190000,344.4,362.44,49.1111,39,57.5,0,66.5,68.0,64.2
20160310191500,344.4,362.44,49.1111,39,57.5,0,66.4,68.0,64.2
20160310193000,344.4,362.44,49.1111,39,57.5,0,66.4,68.0,64.1
20160310194500,344.4,362.44,49.1111,39,57.5,0,66.3,68.0,64.1
20160310200000,344.4,362.44,49.1111,39,57.5,0,66.2,68.0,64.0
20160310201500,344.4,367.36,49.7778,39,57.5,0,66.2,68.0,64.0
20160310203000,344.4,359.16,48.6667,39,57.5,0,66.2,68.0,64.0
20160310204500,344.4,365.72,49.5556,39,57.5,0,66.2,68.0,63.8
20160310210000,344.4,365.72,49.5556,39,57.5,0,66.1,68.0,63.9
20160310211500,344.4,365.72,49.5556,39,57.5,0,66.1,68.0,63.8
20160310213000,344.4,365.72,49.5556,39,57.5,0,66.1,68.0,63.9
20160310214500,344.4,365.72,49.5556,39,57.5,0,66.0,68.0,63.8
20160310220000,344.4,365.72,49.5556,39,57.5,0,65.9,68.0,64.0
20160310221500,344.4,365.72,49.5556,39,57.5,0,65.8,68.0,63.9
20160310223000,344.4,365.72,49.5556,39,57.5,0,65.8,68.0,63.8
20160310224500,344.4,365.72,49.5556,39,57.5,0,65.8,68.0,63.8
20160310230000,344.4,359.16,48.6667,39,57.5,0,65.7,68.0,63.8
20160310231500,344.4,365.72,49.5556,39,57.5,0,65.7,68.0,63.8
20160310233000,344.4,365.72,49.5556,39,57.5,0,65.6,68.0,63.8
20160310234500,344.4,365.72,49.5556,39,57.5,0,65.6,68.0,63.7
20160311000000,344.4,365.72,49.5556,39,57.5,0,65.6,68.0,63.8
20160311001500,344.4,365.72,49.5556,39,57.5,0,65.5,68.0,63.8
20160311003000,344.4,365.72,49.5556,39,57.5,0,65.5,68.0,63.7
20160311004500,344.4,365.72,49.5556,39,57.5,0,65.5,68.0,63.8
20160311010000,344.4,365.72,49.5556,39,57.5,0,65.5,68.0,63.8
20160311011500,344.4,365.72,49.5556,39,57.5,0,65.4,68.0,63.7
20160311013000,344.4,365.72,49.5556,39,57.5,0,65.4,68.0,63.7
20160311014500,344.4,365.72,49.5556,39,57.5,0,65.4,68.0,63.7
20160311020000,344.4,365.72,49.5556,39,57.5,0,65.3,68.0,63.7
20160311021500,344.4,359.16,48.6667,39,57.5,0,65.3,68.0,63.7
20160311023000,344.4,365.72,49.5556,39,57.5,0,65.3,68.0,63.7
20160311024500,344.4,365.72,49.5556,39,57.5,0,65.3,68.0,63.7
20160311030000,344.4,365.72,49.5556,39,56.8,0,65.2,68.0,63.7
20160311031500,344.4,359.16,48.6667,39,56.8,0,65.2,68.0,63.7
20160311033000,344.4,359.16,48.6667,39,56.8,0,65.1,68.0,63.7
20160311034500,344.4,359.16,48.6667,39,56.8,0,65.1,68.0,63.7
20160311040000,344.4,365.72,49.5556,39,57.5,0,65.2,68.0,63.7
20160311041500,344.4,365.72,49.5556,39,57.5,0,65.2,68.0,63.7
20160311043000,344.4,365.72,49.5556,39,57.5,0,65.2,68.0,63.7
20160311044500,344.4,365.72,49.5556,39,57.5,0,65.2,68.0,63.7
20160311050000,344.4,365.72,49.5556,39,57.5,0,65.2,68.0,63.7
20160311051500,344.4,365.72,49.5556,39,57.5,0,65.2,68.0,63.7
20160311053000,344.4,365.72,49.5556,39,57.5,0,65.2,68.0,63.7
20160311054500,344.4,365.72,49.5556,39,57.5,0,65.2,68.0,63.7
20160311060000,344.4,365.72,49.5556,39,57.5,0,65.1,68.0,63.7
20160311061500,344.4,365.72,49.5556,39,57.5,0,65.1,68.0,63.8
20160311063000,344.4,365.72,49.5556,39,57.5,0,65.1,68.0,63.7
20160311064500,344.4,365.72,49.5556,39,57.5,0,65.1,68.0,63.7
20160311070000,344.4,365.72,49.5556,39,57.5,0,65.0,68.0,63.8
20160311071500,344.4,370.64,50.2222,39,57.5,0,65.0,68.0,63.7
20160311073000,344.4,370.64,50.2222,39,57.5,0,65.0,68.0,63.8
20160311074500,344.4,362.44,49.1111,39,57.5,0,65.0,68.0,63.7
20160311080000,344.4,370.64,50.2222,39,57.5,0,65.0,68.0,63.7
20160311081500,344.4,362.44,49.1111,39,57.5,0,65.5,68.0,63.8
20160311083000,344.4,362.44,49.1111,39,57.5,0,66.1,68.0,63.7
20160311084500,344.4,362.44,49.1111,39,57.5,0,66.7,68.0,63.7
20160311090000,344.4,362.44,49.1111,39,57.5,0,67.1,68.0,63.7
20160311091500,344.4,362.44,49.1111,39,57.5,0,67.4,68.0,63.9
20160311093000,344.4,390.32,52.8889,41,57.5,0,67.8,68.0,63.9
20160311094500,344.4,390.32,52.8889,41,57.5,0,67.9,68.0,64.1
20160311100000,344.4,385.4,52.2222,41,57.5,0,68.1,68.0,64.0
20160311101500,344.4,416.56,56.4444,42,57.5,0,68.3,68.0,64.2
20160311103000,344.4,470.68,63.7778,45,57.5,0,68.5,68.0,64.1
20160311104500,344.4,516.6,70.0,48,57.5,0,68.4,68.0,64.1
20160311110000,344.4,575.64,78.0,51,57.5,0,68.4,68.0,64.2
20160311111500,344.4,582.2,78.8889,51,57.5,0,68.3,68.0,64.1
20160311113000,344.4,626.48,84.8889,54,57.5,0,68.4,68.0,64.1
20160311114500,344.4,665.84,90.2222,56,57.5,0,68.2,68.0,64.2
20160311120000,344.4,559.24,75.7778,49,57.5,0,67.4,68.0,64.2
20160311121500,344.4,437.88,59.3333,43,57.5,0,67.2,68.0,64.0
20160311123000,344.4,382.12,51.7778,40,57.5,0,67.4,68.0,64.0
20160311124500,344.4,372.28,50.4444,39,57.5,0,67.4,68.0,64.0
20160311130000,344.4,454.28,61.5556,44,57.5,0,68.5,68.0,64.2
20160311131500,344.4,588.76,79.7778,52,56.7,0,68.7,68.0,64.2
20160311133000,344.4,641.24,86.8889,55,56.7,0,68.6,68.0,64.1
20160311134500,344.4,701.92,95.1111,58,57.6,0,68.3,68.0,64.1
20160311140000,344.4,665.84,90.2222,56,57.6,0,68.2,68.0,64.1
20160311141500,344.4,690.44,93.5556,57,57.6,0,68.4,68.0,64.0
20160311143000,344.4,715.04,96.8889,58,57.6,0,68.4,68.0,64.0
20160311144500,344.4,715.04,96.8889,58,57.6,0,68.4,68.0,64.1
20160311150000,344.4,726.52,98.4444,58,57.6,0,68.2,68.0,64.1
20160311151500,344.4,715.04,96.8889,58,57.6,0,68.2,68.0,64.1
20160311153000,344.4,715.04,96.8889,58,57.6,0,67.9,68.0,64.1
20160311154500,344.4,715.04,96.8889,58,57.6,0,67.8,68.0,64.1
20160311160000,344.4,715.04,96.8889,58,57.6,0,67.7,68.0,63.9
20160311161500,344.4,562.52,76.2222,50,57.6,0,67.1,68.0,63.7
20160311163000,344.4,382.12,51.7778,40,57.6,0,67.1,68.0,63.8
20160311164500,344.4,367.36,49.7778,39,56.8,0,67.0,68.0,63.8
20160311170000,344.4,367.36,49.7778,39,56.8,0,66.9,68.0,63.7
20160311171500,344.4,367.36,49.7778,39,56.8,0,66.8,68.0,63.8
20160311173000,344.4,367.36,49.7778,39,56.8,0,66.7,68.0,63.7
20160311174500,344.4,367.36,49.7778,39,56.8,0,66.6,68.0,63.7
20160311180000,344.4,367.36,49.7778,39,56.8,0,66.5,68.0,63.7
20160311181500,344.4,367.36,49.7778,39,56.8,0,66.4,68.0,63.7
20160311183000,344.4,367.36,49.7778,39,57.5,0,66.3,68.0,63.8
20160311184500,344.4,367.36,49.7778,39,57.5,0,66.3,68.0,63.7
20160311190000,344.4,367.36,49.7778,39,57.5,0,66.2,68.0,63.7
20160311191500,344.4,367.36,49.7778,39,57.5,0,66.2,68.0,63.7
20160311193000,344.4,367.36,49.7778,39,57.5,0,66.1,68.0,63.7
20160311194500,344.4,367.36,49.7778,39,57.5,0,66.0,68.0,63.8
20160311200000,344.4,367.36,49.7778,39,57.5,0,66.0,68.0,63.7
20160311201500,344.4,367.36,49.7778,39,57.5,0,65.9,68.0,63.7
20160311203000,344.4,367.36,49.7778,39,57.5,0,65.8,68.0,63.7
20160311204500,344.4,367.36,49.7778,39,57.5,0,65.7,68.0,63.7
20160311210000,344.4,367.36,49.7778,39,57.5,0,65.7,68.0,63.7
20160311211500,344.4,367.36,49.7778,39,57.5,0,65.6,68.0,63.7
20160311213000,344.4,367.36,49.7778,39,57.5,0,65.5,68.0,63.7
20160311214500,344.4,367.36,49.7778,39,57.5,0,65.4,68.0,63.7
20160311220000,344.4,367.36,49.7778,39,57.5,0,65.3,68.0,63.7
20160311221500,344.4,372.28,50.4444,39,57.5,0,65.3,68.0,63.7
20160311223000,344.4,367.36,49.7778,39,57.5,0,65.2,68.0,63.7
20160311224500,344.4,367.36,49.7778,39,57.5,0,65.2,68.0,63.7
20160311230000,344.4,367.36,49.7778,39,57.5,0,65.1,68.0,63.7
20160311231500,344.4,367.36,49.7778,39,57.5,0,65.1,68.0,63.7
20160311233000,344.4,367.36,49.7778,39,57.5,0,65.0,68.0,63.7
20160311234500,344.4,367.36,49.7778,39,57.5,0,65.0,68.0,63.7
20160312000000,344.4,367.36,49.7778,39,57.5,0,65.0,68.0,63.7
20160312001500,344.4,367.36,49.7778,39,57.5,0,65.0,68.0,63.7
20160312003000,344.4,367.36,49.7778,39,57.5,0,64.9,68.0,63.7
20160312004500,344.4,367.36,49.7778,39,57.5,0,64.9,68.0,63.7
20160312010000,344.4,367.36,49.7778,39,57.5,0,64.8,68.0,63.7
20160312011500,344.4,350.96,47.5556,39,57.5,0,64.8,68.0,63.7
20160312013000,344.4,350.96,47.5556,39,57.5,0,64.8,68.0,63.7
20160312014500,344.4,359.16,48.6667,39,57.5,0,64.7,68.0,63.7
20160312020000,344.4,359.16,48.6667,39,57.5,0,64.7,68.0,63.7
20160312021500,344.4,359.16,48.6667,39,57.5,0,64.6,68.0,63.7
20160312023000,344.4,359.16,48.6667,39,57.5,0,64.6,68.0,63.7
20160312024500,344.4,359.16,48.6667,39,57.5,0,64.6,68.0,63.7
20160312030000,344.4,354.24,48.0,39,57.5,0,64.6,68.0,63.7
20160312031500,344.4,354.24,48.0,39,57.5,0,64.6,68.0,63.7
20160312033000,344.4,354.24,48.0,39,57.5,0,64.6,68.0,63.7
20160312034500,344.4,347.68,47.1111,39,57.5,0,64.6,68.0,63.7
20160312040000,344.4,347.68,47.1111,39,57.5,0,64.6,68.0,63.7
20160312041500,344.4,347.68,47.1111,39,57.5,0,64.6,68.0,63.7
20160312043000,344.4,347.68,47.1111,39,57.5,0,64.6,68.0,63.7
20160312044500,344.4,354.24,48.0,39,57.5,0,64.6,68.0,63.7
20160312050000,344.4,354.24,48.0,39,57.5,0,64.6,68.0,63.7
20160312051500,344.4,354.24,48.0,39,57.5,0,64.6,68.0,63.7
20160312053000,344.4,347.68,47.1111,39,57.5,0,64.6,68.0,63.7
20160312054500,344.4,347.68,47.1111,39,57.5,0,64.6,68.0,63.7
20160312060000,344.4,347.68,47.1111,39,57.5,0,64.6,68.0,63.7
20160312061500,344.4,347.68,47.1111,39,57.5,0,64.6,68.0,63.7
20160312063000,344.4,347.68,47.1111,39,57.5,0,64.6,68.0,63.7
20160312064500,344.4,347.68,47.1111,39,57.5,0,64.5,68.0,63.7
20160312070000,344.4,347.68,47.1111,39,57.5,0,64.5,68.0,63.7
20160312071500,344.4,347.68,47.1111,39,57.5,0,64.5,68.0,63.7
20160312073000,344.4,347.68,47.1111,39,57.5,0,64.5,68.0,63.7
20160312074500,344.4,347.68,47.1111,39,57.5,0,64.5,68.0,63.7
20160312080000,344.4,347.68,47.1111,39,57.5,0,64.5,68.0,63.7
20160312081500,344.4,347.68,47.1111,39,57.5,0,64.5,68.0,63.7
20160312083000,344.4,347.68,47.1111,39,57.5,0,64.5,68.0,63.7
20160312084500,344.4,347.68,47.1111,39,57.5,0,64.5,68.0,63.7
20160312090000,344.4,347.68,47.1111,39,57.5,0,64.5,68.0,63.7
20160312091500,344.4,347.68,47.1111,39,57.5,0,64.5,68.0,63.7
20160312093000,344.4,347.68,47.1111,39,57.5,0,64.5,68.0,63.7
20160312094500,344.4,347.68,47.1111,39,57.5,0,64.6,68.0,63.7
20160312100000,344.4,347.68,47.1111,39,57.5,0,64.6,68.0,63.7
20160312101500,344.4,354.24,48.0,39,57.5,0,64.6,68.0,63.7
20160312103000,344.4,354.24,48.0,39,57.5,0,64.6,68.0,63.7
20160312104500,344.4,354.24,48.0,39,57.5,0,64.7,68.0,63.7
20160312110000,344.4,354.24,48.0,39,56.8,0,64.7,68.0,63.7
20160312111500,344.4,354.24,48.0,39,56.8,0,64.7,68.0,63.7
20160312113000,344.4,347.68,47.1111,39,56.8,0,64.8,68.0,63.7
20160312114500,344.4,347.68,47.1111,39,56.8,0,64.8,68.0,63.7
20160312120000,344.4,347.68,47.1111,39,56.8,0,64.8,68.0,63.7
20160312121500,344.4,347.68,47.1111,39,56.8,0,65.0,68.0,63.7
20160312123000,344.4,347.68,47.1111,39,56.8,0,65.0,68.0,63.7
20160312124500,344.4,354.24,48.0,39,56.8,0,65.0,68.0,63.7
20160312130000,344.4,354.24,48.0,39,56.8,0,65.1,68.0,63.7
20160312131500,344.4,354.24,48.0,39,56.8,0,65.0,68.0,63.7
20160312133000,344.4,354.24,48.0,39,56.8,0,65.1,68.0,63.7
20160312134500,344.4,354.24,48.0,39,56.8,0,65.2,68.0,63.7
20160312140000,344.4,354.24,48.0,39,56.8,0,65.2,68.0,63.7
20160312141500,344.4,347.68,47.1111,39,56.8,0,65.3,68.0,63.7
20160312143000,344.4,347.68,47.1111,39,56.8,0,65.3,68.0,63.7
20160312144500,344.4,354.24,48.0,39,56.8,0,65.3,68.0,63.7
20160312150000,344.4,354.24,48.0,39,56.8,0,65.4,68.0,63.7
20160312151500,344.4,354.24,48.0,39,56.8,0,65.5,68.0,63.7
20160312153000,344.4,354.24,48.0,39,56.8,0,65.5,68.0,63.7
20160312154500,344.4,347.68,47.1111,39,56.8,0,65.5,68.0,63.7
20160312160000,344.4,347.68,47.1111,39,56.8,0,65.5,68.0,63.7
20160312161500,344.4,347.68,47.1111,39,56.8,0,65.6,68.0,63.7
20160312163000,344.4,354.24,48.0,39,56.8,0,65.5,68.0,63.7
20160312164500,344.4,347.68,47.1111,39,57.5,0,65.5,68.0,63.7
20160312170000,344.4,347.68,47.1111,39,57.5,0,65.5,68.0,63.7
20160312171500,344.4,354.24,48.0,39,57.5,0,65.5,68.0,63.7
20160312173000,344.4,354.24,48.0,39,57.5,0,65.5,68.0,63.7
20160312174500,344.4,354.24,48.0,39,57.5,0,65.5,68.0,63.7
20160312180000,344.4,354.24,48.0,39,57.5,0,65.5,68.0,63.7
20160312181500,344.4,354.24,48.0,39,57.5,0,65.5,68.0,63.7
20160312183000,344.4,354.24,48.0,39,57.5,0,65.5,68.0,63.7
20160312184500,344.4,354.24,48.0,39,57.5,0,65.4,68.0,63.7
20160312190000,344.4,347.68,47.1111,39,57.5,0,65.3,68.0,63.7
20160312191500,344.4,347.68,47.1111,39,57.5,0,65.3,68.0,63.7
20160312193000,344.4,354.24,48.0,39,57.5,0,65.3,68.0,63.7
20160312194500,344.4,354.24,48.0,39,57.5,0,65.2,68.0,63.7
20160312200000,344.4,354.24,48.0,39,57.5,0,65.0,68.0,63.7
20160312201500,344.4,354.24,48.0,39,57.5,0,65.0,68.0,63.7
20160312203000,344.4,354.24,48.0,39,57.5,0,65.0,68.0,63.7
20160312204500,344.4,354.24,48.0,39,57.5,0,64.9,68.0,63.7
20160312210000,344.4,354.24,48.0,39,57.5,0,64.8,68.0,63.7
20160312211500,344.4,354.24,48.0,39,57.5,0,64.8,68.0,63.7
20160312213000,344.4,354.24,48.0,39,57.5,0,64.7,68.0,63.7
20160312214500,344.4,354.24,48.0,39,57.5,0,64.7,68.0,63.7
20160312220000,344.4,354.24,48.0,39,57.5,0,64.7,68.0,63.7
20160312221500,344.4,354.24,48.0,39,57.5,0,64.6,68.0,63.7
20160312223000,344.4,359.16,48.6667,39,57.5,0,64.6,68.0,63.7
20160312224500,344.4,359.16,48.6667,39,57.5,0,64.6,68.0,63.7
20160312230000,344.4,354.24,48.0,39,57.5,0,64.5,68.0,63.7
20160312231500,344.4,354.24,48.0,39,57.5,0,64.5,68.0,63.7
20160312233000,344.4,359.16,48.6667,39,57.5,0,64.4,68.0,63.7
20160312234500,344.4,359.16,48.6667,39,57.5,0,64.4,68.0,63.7
20160313000000,344.4,359.16,48.6667,39,57.5,0,64.4,68.0,63.7
20160313001500,344.4,354.24,48.0,39,57.5,0,64.4,68.0,63.7
20160313003000,344.4,354.24,48.0,39,57.5,0,64.3,68.0,63.7
20160313004500,344.4,354.24,48.0,39,57.5,0,64.3,68.0,63.7
20160313011500,344.4,354.24,48.0,39,57.5,0,64.3,68.0,63.7
20160313013000,344.4,354.24,48.0,39,57.5,0,64.2,68.0,63.7
20160313014500,344.4,354.24,48.0,39,57.5,0,64.2,68.0,63.7
20160313030000,344.4,354.24,48.0,39,57.5,0,64.2,68.0,63.7
20160313031500,344.4,354.24,48.0,39,57.5,0,64.2,68.0,63.7
20160313033000,344.4,354.24,48.0,39,57.5,0,64.1,68.0,63.7
20160313034500,344.4,354.24,48.0,39,57.5,0,64.1,68.0,63.7
20160313040000,344.4,354.24,48.0,39,57.5,0,64.1,68.0,63.7
20160313041500,344.4,354.24,48.0,39,57.5,0,64.1,68.0,63.7
20160313043000,344.4,354.24,48.0,39,57.5,0,64.1,68.0,63.7
20160313044500,344.4,354.24,48.0,39,57.5,0,64.0,68.0,63.7
20160313050000,344.4,354.24,48.0,39,57.5,0,64.0,68.0,63.7
20160313051500,344.4,354.24,48.0,39,57.5,0,64.0,68.0,63.7
20160313053000,344.4,354.24,48.0,39,57.5,0,64.0,68.0,63.7
20160313054500,344.4,354.24,48.0,39,57.5,0,63.9,68.0,63.7
20160313060000,344.4,354.24,48.0,39,57.5,0,63.9,68.0,63.7
20160313061500,344.4,354.24,48.0,39,57.5,0,63.8,68.0,63.7
20160313063000,344.4,354.24,48.0,39,57.5,0,63.8,68.0,63.7
20160313064500,344.4,354.24,48.0,39,57.5,0,63.9,68.0,63.7
20160313070000,344.4,354.24,48.0,39,57.5,0,63.9,68.0,63.7
20160313071500,344.4,354.24,48.0,39,57.5,0,63.9,68.0,63.7
20160313073000,344.4,354.24,48.0,39,57.5,0,64.0,68.0,63.7
20160313074500,344.4,354.24,48.0,39,57.5,0,64.0,68.0,63.7
20160313080000,344.4,354.24,48.0,39,57.5,0,64.1,68.0,63.7
20160313081500,344.4,354.24,48.0,39,57.5,0,64.2,68.0,63.7
20160313083000,344.4,354.24,48.0,39,57.5,0,64.2,68.0,63.7
20160313084500,344.4,354.24,48.0,39,56.7,0,64.2,68.0,63.7
20160313090000,344.4,354.24,48.0,39,56.7,0,64.3,68.0,63.7
20160313091500,344.4,354.24,48.0,39,56.7,0,64.4,68.0,63.7
20160313093000,344.4,359.16,48.6667,39,56.7,0,64.4,68.0,63.7
20160313094500,344.4,365.72,49.5556,39,56.7,0,64.5,68.0,63.7
20160313100000,344.4,365.72,49.5556,39,56.7,0,64.5,68.0,63.7
20160313101500,344.4,365.72,49.5556,39,56.7,0,64.5,68.0,63.7
20160313103000,344.4,365.72,49.5556,39,56.7,0,64.5,68.0,63.7
20160313104500,344.4,365.72,49.5556,39,56.7,0,64.6,68.0,63.7
20160313110000,344.4,355.88,48.2222,39,56.7,0,64.6,68.0,63.7
20160313111500,344.4,350.96,47.5556,39,56.7,0,64.6,68.0,63.7
20160313113000,344.4,355.88,48.2222,39,56.7,0,64.7,68.0,63.7
20160313114500,344.4,355.88,48.2222,39,56.7,0,64.8,68.0,63.7
20160313120000,344.4,350.96,47.5556,39,56.7,0,64.8,68.0,63.7
20160313121500,344.4,350.96,47.5556,39,56.7,0,65.0,68.0,63.7
20160313123000,344.4,350.96,47.5556,39,56.0,0,65.0,68.0,63.7
20160313124500,344.4,350.96,47.5556,39,56.0,0,65.0,68.0,63.7
20160313130000,344.4,350.96,47.5556,39,56.0,0,65.0,68.0,63.7
20160313131500,344.4,350.96,47.5556,39,56.0,0,65.0,68.0,63.7
20160313133000,344.4,350.96,47.5556,39,56.7,0,65.1,68.0,63.7
20160313134500,344.4,350.96,47.5556,39,56.7,0,65.2,68.0,63.7
20160313140000,344.4,350.96,47.5556,39,56.7,0,65.3,68.0,63.7
20160313141500,344.4,350.96,47.5556,39,56.7,0,65.3,68.0,63.7
20160313143000,344.4,350.96,47.5556,39,56.7,0,65.4,68.0,63.7
20160313144500,344.4,350.96,47.5556,39,56.7,0,65.4,68.0,63.7
20160313150000,344.4,350.96,47.5556,39,56.7,0,65.5,68.0,63.7
20160313151500,344.4,350.96,47.5556,39,56.7,0,65.6,68.0,63.7
20160313153000,344.4,350.96,47.5556,39,56.7,0,65.6,68.0,63.7
20160313154500,344.4,350.96,47.5556,39,56.7,0,65.6,68.0,63.7
20160313160000,344.4,350.96,47.5556,39,56.7,0,65.7,68.0,63.7
20160313161500,344.4,350.96,47.5556,39,56.7,0,65.7,68.0,63.7
20160313163000,344.4,350.96,47.5556,39,56.7,0,65.8,68.0,63.7
20160313164500,344.4,350.96,47.5556,39,57.5,0,65.8,68.0,63.7
20160313170000,344.4,350.96,47.5556,39,57.5,0,65.9,68.0,63.7
20160313171500,344.4,350.96,47.5556,39,56.9,0,65.9,68.0,63.7
20160313173000,344.4,355.88,48.2222,39,56.9,0,65.9,68.0,63.7
20160313174500,344.4,355.88,48.2222,39,57.5,0,65.9,68.0,63.7
20160313180000,344.4,355.88,48.2222,39,57.5,0,65.9,68.0,63.7
20160313181500,344.4,355.88,48.2222,39,57.5,0,65.9,68.0,63.7
20160313183000,344.4,355.88,48.2222,39,57.5,0,65.8,68.0,63.7
20160313184500,344.4,355.88,48.2222,39,57.5,0,65.8,68.0,63.7
20160313190000,344.4,355.88,48.2222,39,57.5,0,65.8,68.0,63.7
20160313191500,344.4,355.88,48.2222,39,57.5,0,65.8,68.0,63.7
20160313193000,344.4,355.88,48.2222,39,57.5,0,65.8,68.0,63.7
20160313194500,344.4,355.88,48.2222,39,57.5,0,65.8,68.0,63.7
20160313200000,344.4,355.88,48.2222,39,57.5,0,65.7,68.0,63.7
20160313201500,344.4,355.88,48.2222,39,57.5,0,65.7,68.0,63.7
20160313203000,344.4,355.88,48.2222,39,57.5,0,65.7,68.0,63.7
20160313204500,344.4,355.88,48.2222,39,57.5,0,65.6,68.0,63.7
20160313210000,344.4,355.88,48.2222,39,57.5,0,65.6,68.0,63.7
20160313211500,344.4,355.88,48.2222,39,57.5,0,65.6,68.0,63.7
20160313213000,344.4,355.88,48.2222,39,57.5,0,65.5,68.0,63.7
20160313214500,344.4,355.88,48.2222,39,57.5,0,65.5,68.0,63.7
20160313220000,344.4,355.88,48.2222,39,57.5,0,65.5,68.0,63.7
20160313221500,344.4,355.88,48.2222,39,57.5,0,65.5,68.0,63.7
20160313223000,344.4,355.88,48.2222,39,57.5,0,65.4,68.0,63.7
20160313224500,344.4,355.88,48.2222,39,57.5,0,65.4,68.0,63.7
20160313230000,344.4,355.88,48.2222,39,57.5,0,65.3,68.0,63.7
20160313231500,344.4,355.88,48.2222,39,57.5,0,65.3,68.0,63.7
20160313233000,344.4,355.88,48.2222,39,57.5,0,65.3,68.0,63.7
20160313234500,344.4,350.96,47.5556,39,57.5,0,65.3,68.0,63.7
20160314000000,344.4,355.88,48.2222,39,57.5,0,65.2,68.0,63.7
20160314001500,344.4,355.88,48.2222,39,57.5,0,65.2,68.0,63.7
20160314003000,344.4,355.88,48.2222,39,57.5,0,65.2,68.0,63.7
20160314004500,344.4,350.96,47.5556,39,57.5,0,65.1,68.0,63.7
20160314010000,344.4,350.96,47.5556,39,57.5,0,65.1,68.0,63.7
20160314011500,344.4,350.96,47.5556,39,57.5,0,65.1,68.0,63.7
20160314013000,344.4,350.96,47.5556,39,57.5,0,65.1,68.0,63.7
20160314014500,344.4,350.96,47.5556,39,57.5,0,65.1,68.0,63.7
20160314020000,344.4,350.96,47.5556,39,57.5,0,65.1,68.0,63.7
20160314021500,344.4,350.96,47.5556,39,57.5,0,65.0,68.0,63.7
20160314023000,344.4,350.96,47.5556,39,57.5,0,65.0,68.0,63.7
20160314024500,344.4,350.96,47.5556,39,57.5,0,65.0,68.0,63.7
20160314030000,344.4,350.96,47.5556,39,57.5,0,65.0,68.0,63.7
