PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160314031500,344.4,350.96,47.5556,39,57.5,0,64.9,68.0,63.7
20160314033000,344.4,350.96,47.5556,39,57.5,0,65.0,68.0,63.7
20160314034500,344.4,350.96,47.5556,39,57.5,0,64.9,68.0,63.7
20160314040000,344.4,350.96,47.5556,39,57.5,0,64.9,68.0,63.7
20160314041500,344.4,350.96,47.5556,39,57.5,0,64.8,68.0,63.7
20160314043000,344.4,350.96,47.5556,39,57.5,0,64.8,68.0,63.7
20160314044500,344.4,350.96,47.5556,39,57.5,0,64.8,68.0,63.7
20160314050000,344.4,350.96,47.5556,39,57.5,0,64.8,68.0,63.7
20160314051500,344.4,350.96,47.5556,39,57.5,0,64.7,68.0,63.7
20160314053000,344.4,350.96,47.5556,39,57.5,0,64.8,68.0,63.7
20160314054500,344.4,350.96,47.5556,39,57.5,0,64.7,68.0,63.7
20160314060000,344.4,350.96,47.5556,39,57.5,0,64.7,68.0,63.7
20160314061500,344.4,350.96,47.5556,39,57.5,0,64.7,68.0,63.7
20160314063000,344.4,346.04,46.8889,39,57.5,0,64.7,68.0,63.7
20160314064500,344.4,350.96,47.5556,39,57.5,0,64.7,68.0,63.7
20160314070000,344.4,350.96,47.5556,39,57.5,0,64.8,68.0,63.7
20160314071500,344.4,350.96,47.5556,39,57.5,0,64.8,68.0,63.7
20160314073000,344.4,359.16,48.6667,39,57.5,0,65.9,68.0,63.7
20160314074500,344.4,359.16,48.6667,39,57.5,0,66.2,68.0,63.7
20160314080000,344.4,367.36,49.7778,39,57.5,0,66.6,68.0,63.7
20160314081500,344.4,367.36,49.7778,39,57.5,0,66.8,68.0,63.7
20160314083000,344.4,367.36,49.7778,39,57.5,0,67.1,68.0,63.7
20160314084500,344.4,367.36,49.7778,39,56.8,0,67.2,68.0,63.7
20160314090000,344.4,367.36,49.7778,39,56.8,0,67.4,68.0,63.7
20160314091500,344.4,367.36,49.7778,39,56.8,0,67.6,68.0,63.7
20160314093000,344.4,367.36,49.7778,39,56.8,0,67.7,68.0,63.7
20160314094500,344.4,367.36,49.7778,39,56.8,0,67.9,68.0,63.7
20160314100000,344.4,367.36,49.7778,39,56.8,0,67.7,68.0,63.7
20160314101500,344.4,355.88,48.2222,39,57.5,0,67.5,68.0,63.7
20160314103000,344.4,347.68,47.1111,39,56.7,0,67.4,68.0,63.7
20160314104500,344.4,347.68,47.1111,39,56.7,0,67.4,68.0,63.7
20160314110000,344.4,359.16,48.6667,39,56.7,0,67.5,68.0,63.7
20160314111500,344.4,359.16,48.6667,39,56.7,0,67.4,68.0,63.7
20160314113000,344.4,359.16,48.6667,39,56.7,0,67.3,68.0,63.7
20160314114500,344.4,359.16,48.6667,39,56.7,0,67.3,68.0,63.7
20160314120000,344.4,367.36,49.7778,39,56.7,0,67.2,68.0,63.7
20160314121500,344.4,367.36,49.7778,39,56.7,0,67.2,68.0,63.8
20160314123000,344.4,400.16,54.2222,42,56.7,0,67.8,68.0,63.7
20160314124500,344.4,400.16,54.2222,42,56.7,0,68.0,68.0,63.8
20160314130000,344.4,423.12,57.3333,43,56.7,0,68.3,68.0,64.0
20160314131500,344.4,451.0,61.1111,44,56.7,0,68.3,68.0,64.0
20160314133000,344.4,500.2,67.7778,47,56.7,0,68.4,68.0,64.0
20160314134500,344.4,534.64,72.4444,49,56.7,0,68.4,68.0,64.0
20160314140000,344.4,565.8,76.6667,51,56.7,0,68.4,68.0,64.1
20160314141500,344.4,580.5601,78.6667,52,56.7,0,68.3,68.0,64.1
20160314143000,344.4,587.12,79.5556,52,56.7,0,68.3,68.0,64.1
20160314144500,344.4,618.28,83.7778,54,57.5,0,68.3,68.0,64.1
20160314150000,344.4,628.12,85.1111,54,57.5,0,68.1,68.0,64.2
20160314151500,344.4,534.64,72.4444,49,57.5,0,67.4,68.0,64.0
20160314153000,344.4,423.12,57.3333,42,57.5,0,67.3,68.0,64.0
20160314154500,344.4,367.36,49.7778,39,57.5,0,67.4,68.0,64.0
20160314160000,344.4,367.36,49.7778,39,57.5,0,67.4,68.0,64.0
20160314161500,344.4,372.28,50.4444,39,56.8,0,67.3,68.0,64.1
20160314163000,344.4,367.36,49.7778,39,56.8,0,67.2,68.0,64.1
20160314164500,344.4,367.36,49.7778,39,56.8,0,67.1,68.0,64.2
20160314170000,344.4,367.36,49.7778,39,56.8,0,67.1,68.0,64.1
20160314171500,344.4,367.36,49.7778,39,57.5,0,67.1,68.0,64.0
20160314173000,344.4,367.36,49.7778,39,57.5,0,67.1,68.0,64.0
20160314174500,344.4,367.36,49.7778,39,57.5,0,67.0,68.0,64.0
20160314180000,344.4,367.36,49.7778,39,57.5,0,66.9,68.0,63.9
20160314181500,344.4,367.36,49.7778,39,57.5,0,66.9,68.0,64.0
20160314183000,344.4,367.36,49.7778,39,57.5,0,66.8,68.0,63.8
20160314184500,344.4,367.36,49.7778,39,57.5,0,66.8,68.0,63.8
20160314190000,344.4,367.36,49.7778,39,57.5,0,66.7,68.0,63.8
20160314191500,344.4,367.36,49.7778,39,57.5,0,66.7,68.0,63.8
20160314193000,344.4,367.36,49.7778,39,57.5,0,66.6,68.0,63.7
20160314194500,344.4,367.36,49.7778,39,57.5,0,66.5,68.0,63.7
20160314200000,344.4,367.36,49.7778,39,57.5,0,66.4,68.0,63.7
20160314201500,344.4,367.36,49.7778,39,57.5,0,66.4,68.0,63.7
20160314203000,344.4,367.36,49.7778,39,57.5,0,66.3,68.0,63.7
20160314204500,344.4,367.36,49.7778,39,57.5,0,66.2,68.0,63.7
20160314210000,344.4,367.36,49.7778,39,57.5,0,66.1,68.0,63.7
20160314211500,344.4,367.36,49.7778,39,57.5,0,66.1,68.0,63.7
20160314213000,344.4,367.36,49.7778,39,57.5,0,66.0,68.0,63.7
20160314214500,344.4,372.28,50.4444,39,57.5,0,66.0,68.0,63.7
20160314220000,344.4,367.36,49.7778,39,57.5,0,65.9,68.0,63.7
20160314221500,344.4,367.36,49.7778,39,57.5,0,65.8,68.0,63.7
20160314223000,344.4,367.36,49.7778,39,57.5,0,65.7,68.0,63.7
20160314224500,344.4,367.36,49.7778,39,57.5,0,65.7,68.0,63.7
20160314230000,344.4,367.36,49.7778,39,57.5,0,65.7,68.0,63.7
20160314231500,344.4,367.36,49.7778,39,57.5,0,65.6,68.0,63.7
20160314233000,344.4,367.36,49.7778,39,57.5,0,65.6,68.0,63.7
20160314234500,344.4,367.36,49.7778,39,57.5,0,65.5,68.0,63.7
20160315000000,344.4,367.36,49.7778,39,57.5,0,65.5,68.0,63.7
20160315001500,344.4,367.36,49.7778,39,57.5,0,65.5,68.0,63.7
20160315003000,344.4,367.36,49.7778,39,57.5,0,65.5,68.0,63.7
20160315004500,344.4,367.36,49.7778,39,57.5,0,65.4,68.0,63.7
20160315010000,344.4,367.36,49.7778,39,57.5,0,65.3,68.0,63.7
20160315011500,344.4,367.36,49.7778,39,57.5,0,65.3,68.0,63.7
20160315013000,344.4,367.36,49.7778,39,57.5,0,65.3,68.0,63.7
20160315014500,344.4,367.36,49.7778,39,57.5,0,65.2,68.0,63.7
20160315020000,344.4,367.36,49.7778,39,57.5,0,65.2,68.0,63.7
20160315021500,344.4,367.36,49.7778,39,57.5,0,65.2,68.0,63.7
20160315023000,344.4,367.36,49.7778,39,57.5,0,65.2,68.0,63.7
20160315024500,344.4,367.36,49.7778,39,57.5,0,65.2,68.0,63.7
20160315030000,344.4,372.28,50.4444,39,57.5,0,65.1,68.0,63.7
20160315031500,344.4,365.72,49.5556,39,57.5,0,65.1,68.0,63.7
20160315033000,344.4,365.72,49.5556,39,57.5,0,65.1,68.0,63.7
20160315034500,344.4,365.72,49.5556,39,57.5,0,65.1,68.0,63.7
20160315040000,344.4,365.72,49.5556,39,57.5,0,65.0,68.0,63.7
20160315041500,344.4,365.72,49.5556,39,57.5,0,65.0,68.0,63.7
20160315043000,344.4,365.72,49.5556,39,57.5,0,65.0,68.0,63.7
20160315044500,344.4,365.72,49.5556,39,57.5,0,65.0,68.0,63.7
20160315050000,344.4,365.72,49.5556,39,57.5,0,65.0,68.0,63.7
20160315051500,344.4,365.72,49.5556,39,57.5,0,64.9,68.0,63.7
20160315053000,344.4,365.72,49.5556,39,57.5,0,64.9,68.0,63.7
20160315054500,344.4,365.72,49.5556,39,57.5,0,64.9,68.0,63.7
20160315060000,344.4,365.72,49.5556,39,57.5,0,64.8,68.0,63.7
20160315061500,344.4,365.72,49.5556,39,57.5,0,64.8,68.0,63.7
20160315063000,344.4,365.72,49.5556,39,57.5,0,64.9,68.0,63.7
20160315064500,344.4,370.64,50.2222,39,57.5,0,64.8,68.0,63.7
20160315070000,344.4,365.72,49.5556,39,57.5,0,64.9,68.0,63.7
20160315071500,344.4,365.72,49.5556,39,57.5,0,64.9,68.0,63.7
20160315073000,344.4,365.72,49.5556,39,57.5,0,64.9,68.0,63.7
20160315074500,344.4,370.64,50.2222,39,57.5,0,65.6,68.0,63.7
20160315080000,344.4,370.64,50.2222,39,57.5,0,66.1,68.0,63.7
20160315081500,344.4,362.44,49.1111,39,57.5,0,66.6,68.0,63.7
20160315083000,344.4,362.44,49.1111,39,57.5,0,66.8,68.0,63.7
20160315084500,344.4,362.44,49.1111,39,56.8,0,67.1,68.0,63.7
20160315090000,344.4,362.44,49.1111,39,56.8,0,67.4,68.0,63.7
20160315091500,344.4,355.88,48.2222,39,56.8,0,67.7,68.0,63.7
20160315093000,344.4,355.88,48.2222,39,56.8,0,67.9,68.0,63.7
20160315094500,344.4,355.88,48.2222,39,56.8,0,68.1,68.0,63.7
20160315100000,344.4,347.68,47.1111,39,56.8,0,68.1,68.0,63.9
20160315101500,344.4,355.88,48.2222,40,56.8,0,68.2,68.0,63.8
20160315103000,344.4,408.36,55.3333,43,56.8,0,68.4,68.0,63.8
20160315104500,344.4,414.92,56.2222,43,56.8,0,68.1,68.0,64.0
20160315110000,344.4,414.92,56.2222,43,56.8,0,67.8,68.0,64.1
20160315111500,344.4,405.08,54.8889,42,56.8,0,67.7,68.0,64.0
20160315113000,344.4,375.56,50.8889,40,56.8,0,67.6,68.0,64.1
20160315114500,344.4,359.16,48.6667,39,56.8,0,68.2,68.0,64.0
20160315120000,344.4,444.44,60.2222,45,56.8,0,68.6,68.0,64.1
20160315121500,344.4,547.76,74.2222,50,56.8,0,68.6,68.0,64.1
20160315123000,344.4,639.6,86.6667,56,56.8,0,68.6,68.0,64.2
20160315124500,344.4,665.84,90.2222,57,56.8,0,68.2,68.0,64.2
20160315130000,344.4,652.72,88.4444,57,56.8,0,67.6,68.0,64.2
20160315131500,344.4,546.12,74.0,50,56.8,0,67.4,68.0,64.1
20160315133000,344.4,493.64,66.8889,47,56.8,0,67.5,68.0,64.0
20160315134500,344.4,439.52,59.5556,44,56.8,0,67.5,68.0,64.2
20160315140000,344.4,398.52,54.0,41,56.8,0,67.8,68.0,64.2
20160315141500,344.4,500.2,67.7778,48,56.8,0,68.7,68.0,64.2
20160315143000,344.4,629.76,85.3333,55,56.8,0,68.7,68.0,64.2
20160315144500,344.4,726.52,98.4444,61,56.8,0,68.7,68.0,64.2
20160315150000,344.4,726.52,98.4444,61,56.8,0,68.6,68.0,64.2
20160315151500,344.4,715.04,96.8889,60,56.8,0,68.2,68.0,64.2
20160315153000,344.4,715.04,96.8889,60,56.8,0,68.1,68.0,64.1
20160315154500,344.4,715.04,96.8889,59,56.8,0,67.9,68.0,64.1
20160315160000,344.4,715.04,96.8889,59,56.8,0,67.8,68.0,64.1
20160315161500,344.4,665.84,90.2222,56,56.8,0,67.6,68.0,64.2
20160315163000,344.4,501.84,68.0,47,56.8,0,67.2,68.0,64.2
20160315164500,344.4,419.84,56.8889,42,56.8,0,67.3,68.0,64.0
20160315170000,344.4,370.64,50.2222,40,56.8,0,67.4,68.0,63.9
20160315171500,344.4,370.64,50.2222,40,56.8,0,67.4,68.0,63.8
20160315173000,344.4,370.64,50.2222,40,56.8,0,67.4,68.0,63.8
20160315174500,344.4,370.64,50.2222,40,56.8,0,67.3,68.0,63.9
20160315180000,344.4,370.64,50.2222,40,56.8,0,67.2,68.0,63.8
20160315181500,344.4,370.64,50.2222,40,56.8,0,67.2,68.0,63.8
20160315183000,344.4,370.64,50.2222,40,56.8,0,67.1,68.0,63.8
20160315184500,344.4,370.64,50.2222,40,56.8,0,67.1,68.0,63.8
20160315190000,344.4,365.72,49.5556,40,57.5,0,67.1,68.0,63.7
20160315191500,344.4,365.72,49.5556,40,57.5,0,66.9,68.0,63.7
20160315193000,344.4,365.72,49.5556,40,57.5,0,66.9,68.0,63.7
20160315194500,344.4,365.72,49.5556,40,57.5,0,66.8,68.0,63.7
20160315200000,344.4,365.72,49.5556,40,57.5,0,66.7,68.0,63.7
20160315201500,344.4,365.72,49.5556,40,57.5,0,66.7,68.0,63.7
20160315203000,344.4,365.72,49.5556,40,57.5,0,66.6,68.0,63.8
20160315204500,344.4,365.72,49.5556,40,57.5,0,66.6,68.0,63.7
20160315210000,344.4,370.64,50.2222,40,57.5,0,66.6,68.0,63.7
20160315211500,344.4,365.72,49.5556,40,57.5,0,66.5,68.0,63.7
20160315213000,344.4,365.72,49.5556,40,57.5,0,66.5,68.0,63.7
20160315214500,344.4,365.72,49.5556,40,57.5,0,66.4,68.0,63.7
20160315220000,344.4,365.72,49.5556,40,57.5,0,66.3,68.0,63.7
20160315221500,344.4,365.72,49.5556,40,57.5,0,66.3,68.0,63.7
20160315223000,344.4,365.72,49.5556,40,57.5,0,66.2,68.0,63.7
20160315224500,344.4,365.72,49.5556,40,57.5,0,66.1,68.0,63.7
20160315230000,344.4,365.72,49.5556,40,57.5,0,66.1,68.0,63.7
20160315231500,344.4,365.72,49.5556,40,57.5,0,66.1,68.0,63.7
20160315233000,344.4,365.72,49.5556,40,57.5,0,66.1,68.0,63.7
20160315234500,344.4,365.72,49.5556,40,57.5,0,66.1,68.0,63.7
20160316000000,344.4,365.72,49.5556,40,57.5,0,66.1,68.0,63.7
20160316001500,344.4,355.88,48.2222,40,57.5,0,66.1,68.0,63.7
20160316003000,344.4,355.88,48.2222,40,57.5,0,66.0,68.0,63.7
20160316004500,344.4,355.88,48.2222,40,57.5,0,66.0,68.0,63.7
20160316010000,344.4,355.88,48.2222,40,57.5,0,65.9,68.0,63.7
20160316011500,344.4,355.88,48.2222,40,57.5,0,66.0,68.0,63.7
20160316013000,344.4,355.88,48.2222,40,57.5,0,65.9,68.0,63.7
20160316014500,344.4,355.88,48.2222,40,57.5,0,65.9,68.0,63.7
20160316020000,344.4,355.88,48.2222,40,57.5,0,65.8,68.0,63.7
20160316021500,344.4,355.88,48.2222,40,57.5,0,65.8,68.0,63.7
20160316023000,344.4,355.88,48.2222,40,57.5,0,65.7,68.0,63.7
20160316024500,344.4,355.88,48.2222,40,57.5,0,65.7,68.0,63.7
20160316030000,344.4,355.88,48.2222,40,57.5,0,65.7,68.0,63.7
20160316031500,344.4,355.88,48.2222,40,57.5,0,65.6,68.0,63.7
20160316033000,344.4,355.88,48.2222,40,57.5,0,65.6,68.0,63.7
20160316034500,344.4,355.88,48.2222,40,57.5,0,65.6,68.0,63.7
20160316040000,344.4,355.88,48.2222,40,57.5,0,65.5,68.0,63.7
20160316041500,344.4,355.88,48.2222,40,57.5,0,65.5,68.0,63.7
20160316043000,344.4,355.88,48.2222,40,57.5,0,65.5,68.0,63.7
20160316044500,344.4,362.44,49.1111,40,57.5,0,65.5,68.0,63.7
20160316050000,344.4,362.44,49.1111,40,57.5,0,65.4,68.0,63.7
20160316051500,344.4,355.88,48.2222,40,57.5,0,65.4,68.0,63.7
20160316053000,344.4,355.88,48.2222,40,57.5,0,65.3,68.0,63.7
20160316054500,344.4,362.44,49.1111,40,57.5,0,65.3,68.0,63.7
20160316060000,344.4,355.88,48.2222,40,57.5,0,65.3,68.0,63.7
20160316061500,344.4,355.88,48.2222,40,57.5,0,65.3,68.0,63.7
20160316063000,344.4,355.88,48.2222,40,57.5,0,65.2,68.0,63.7
20160316064500,344.4,355.88,48.2222,40,57.5,0,65.2,68.0,63.7
20160316070000,344.4,355.88,48.2222,40,57.5,0,65.2,68.0,63.7
20160316071500,344.4,355.88,48.2222,40,57.5,0,65.2,68.0,63.7
20160316073000,344.4,347.68,47.1111,40,57.5,0,65.9,68.0,63.7
20160316074500,344.4,355.88,48.2222,40,57.5,0,66.4,68.0,63.7
20160316080000,344.4,367.36,49.7778,40,57.5,0,66.7,68.0,63.7
20160316081500,344.4,367.36,49.7778,40,57.5,0,67.2,68.0,63.7
20160316083000,344.4,367.36,49.7778,40,57.5,0,67.4,68.0,63.7
20160316084500,344.4,367.36,49.7778,40,57.5,0,67.4,68.0,63.7
20160316090000,344.4,367.36,49.7778,40,56.8,0,67.6,68.0,63.7
20160316091500,344.4,367.36,49.7778,40,56.8,0,67.7,68.0,63.7
20160316093000,344.4,367.36,49.7778,40,56.8,0,67.7,68.0,63.7
20160316094500,344.4,367.36,49.7778,40,56.8,0,67.9,68.0,63.7
20160316100000,344.4,367.36,49.7778,40,56.8,0,68.1,68.0,63.7
20160316101500,344.4,367.36,49.7778,40,56.8,0,68.2,68.0,63.8
20160316103000,344.4,385.4,52.2222,41,56.8,0,68.4,68.0,63.8
20160316104500,344.4,423.12,57.3333,44,56.8,0,68.4,68.0,63.9
20160316110000,344.4,473.96,64.2222,46,56.8,0,68.4,68.0,63.9
20160316111500,344.4,503.48,68.2222,47,56.8,0,68.0,68.0,63.9
20160316113000,344.4,503.48,68.2222,47,56.8,0,67.7,68.0,63.9
20160316114500,344.4,451.0,61.1111,44,56.8,0,67.6,68.0,63.8
20160316120000,344.4,398.52,54.0,41,56.8,0,67.6,68.0,63.9
20160316121500,344.4,382.12,51.7778,41,56.8,0,67.6,68.0,63.9
20160316123000,344.4,370.64,50.2222,40,56.8,0,68.3,68.0,64.0
20160316124500,344.4,447.72,60.6667,44,56.8,0,68.5,68.0,64.1
20160316130000,344.4,513.32,69.5556,48,56.8,0,68.4,68.0,64.2
20160316131500,344.4,569.08,77.1111,52,56.8,0,68.4,68.0,64.1
20160316133000,344.4,608.4399,82.4444,54,56.8,0,68.4,68.0,63.9
20160316134500,344.4,608.4399,82.4444,54,56.8,0,68.2,68.0,63.8
20160316140000,344.4,608.4399,82.4444,54,56.8,0,67.9,68.0,63.9
20160316141500,344.4,608.4399,82.4444,54,57.5,0,67.9,68.0,63.8
20160316143000,344.4,608.4399,82.4444,54,57.5,0,67.8,68.0,63.8
20160316144500,344.4,608.4399,82.4444,54,57.5,0,68.2,68.0,63.7
20160316150000,344.4,634.68,86.0,56,57.5,0,68.4,68.0,63.9
20160316151500,344.4,701.92,95.1111,58,57.5,0,68.5,68.0,64.0
20160316153000,344.4,726.52,98.4444,59,57.5,0,68.2,68.0,63.9
20160316154500,344.4,726.52,98.4444,58,57.5,0,68.1,68.0,63.9
20160316160000,344.4,596.96,80.8889,52,57.5,0,67.3,68.0,63.9
20160316161500,344.4,480.52,65.1111,46,56.8,0,67.3,68.0,63.9
20160316163000,344.4,405.08,54.8889,42,56.8,0,67.3,68.0,64.0
20160316164500,344.4,370.64,50.2222,40,56.8,0,67.3,68.0,64.0
20160316170000,344.4,370.64,50.2222,40,56.8,0,67.4,68.0,64.0
20160316171500,344.4,370.64,50.2222,40,56.8,0,67.4,68.0,63.9
20160316173000,344.4,370.64,50.2222,40,56.8,0,67.4,68.0,63.8
20160316174500,344.4,370.64,50.2222,40,56.8,0,67.4,68.0,63.9
20160316180000,344.4,370.64,50.2222,40,56.8,0,67.3,68.0,63.9
20160316181500,344.4,370.64,50.2222,40,56.8,0,67.3,68.0,63.9
20160316183000,344.4,370.64,50.2222,40,57.5,0,67.2,68.0,63.8
20160316184500,344.4,370.64,50.2222,40,57.5,0,67.2,68.0,63.8
20160316190000,344.4,370.64,50.2222,40,57.5,0,67.1,68.0,63.8
20160316191500,344.4,370.64,50.2222,40,57.5,0,67.1,68.0,63.9
20160316193000,344.4,370.64,50.2222,40,57.5,0,67.0,68.0,63.9
20160316194500,344.4,370.64,50.2222,40,57.5,0,66.9,68.0,63.8
20160316200000,344.4,370.64,50.2222,40,57.5,0,66.9,68.0,63.8
20160316201500,344.4,370.64,50.2222,40,57.5,0,66.8,68.0,63.7
20160316203000,344.4,370.64,50.2222,40,57.5,0,66.8,68.0,63.7
20160316204500,344.4,370.64,50.2222,40,57.5,0,66.8,68.0,63.7
20160316210000,344.4,370.64,50.2222,40,57.5,0,66.7,68.0,63.8
20160316211500,344.4,370.64,50.2222,40,57.5,0,66.7,68.0,63.7
20160316213000,344.4,370.64,50.2222,40,57.5,0,66.6,68.0,63.7
20160316214500,344.4,370.64,50.2222,40,57.5,0,66.5,68.0,63.8
20160316220000,344.4,370.64,50.2222,40,57.5,0,66.4,68.0,63.8
20160316221500,344.4,370.64,50.2222,40,57.5,0,66.5,68.0,63.8
20160316223000,344.4,370.64,50.2222,40,57.5,0,66.4,68.0,63.7
20160316224500,344.4,370.64,50.2222,40,57.5,0,66.4,68.0,63.7
20160316230000,344.4,370.64,50.2222,40,57.5,0,66.3,68.0,63.7
20160316231500,344.4,370.64,50.2222,40,57.5,0,66.3,68.0,63.7
20160316233000,344.4,370.64,50.2222,40,57.5,0,66.3,68.0,63.7
20160316234500,344.4,370.64,50.2222,40,57.5,0,66.2,68.0,63.8
20160317000000,344.4,370.64,50.2222,40,57.5,0,66.2,68.0,63.7
20160317001500,344.4,365.72,49.5556,40,57.5,0,66.1,68.0,63.7
20160317003000,344.4,370.64,50.2222,40,57.5,0,66.1,68.0,63.7
20160317004500,344.4,370.64,50.2222,40,57.5,0,66.1,68.0,63.7
20160317010000,344.4,362.44,49.1111,39,57.5,0,66.0,68.0,63.7
20160317011500,344.4,362.44,49.1111,39,57.5,0,66.0,68.0,63.7
20160317013000,344.4,355.88,48.2222,39,57.5,0,66.0,68.0,63.8
20160317014500,344.4,355.88,48.2222,39,57.5,0,66.0,68.0,63.7
20160317020000,344.4,355.88,48.2222,39,57.5,0,66.0,68.0,63.7
20160317021500,344.4,355.88,48.2222,39,57.5,0,65.9,68.0,63.7
20160317023000,344.4,355.88,48.2222,39,57.5,0,65.9,68.0,63.7
20160317024500,344.4,355.88,48.2222,39,57.5,0,65.9,68.0,63.7
20160317030000,344.4,355.88,48.2222,39,57.5,0,65.8,68.0,63.7
20160317031500,344.4,355.88,48.2222,39,57.5,0,65.8,68.0,63.7
20160317033000,344.4,355.88,48.2222,39,57.5,0,65.8,68.0,63.7
20160317034500,344.4,355.88,48.2222,39,57.5,0,65.8,68.0,63.7
20160317040000,344.4,355.88,48.2222,39,57.5,0,65.8,68.0,63.7
20160317041500,344.4,355.88,48.2222,39,57.5,0,65.8,68.0,63.7
20160317043000,344.4,355.88,48.2222,39,57.5,0,65.8,68.0,63.7
20160317044500,344.4,355.88,48.2222,39,57.5,0,65.8,68.0,63.7
20160317050000,344.4,355.88,48.2222,39,57.5,0,65.7,68.0,63.7
20160317051500,344.4,355.88,48.2222,39,57.5,0,65.7,68.0,63.7
20160317053000,344.4,355.88,48.2222,39,57.5,0,65.7,68.0,63.7
20160317054500,344.4,355.88,48.2222,39,57.5,0,65.7,68.0,63.7
20160317060000,344.4,355.88,48.2222,39,57.5,0,65.7,68.0,63.7
20160317061500,344.4,355.88,48.2222,39,57.5,0,65.7,68.0,63.7
20160317063000,344.4,355.88,48.2222,39,57.5,0,65.7,68.0,63.7
20160317064500,344.4,355.88,48.2222,39,57.5,0,65.7,68.0,63.7
20160317070000,344.4,355.88,48.2222,39,57.5,0,65.7,68.0,63.7
20160317071500,344.4,355.88,48.2222,39,57.5,0,65.7,68.0,63.7
20160317073000,344.4,355.88,48.2222,39,57.5,0,66.2,68.0,63.7
20160317074500,344.4,350.96,47.5556,39,57.5,0,66.9,68.0,63.7
20160317080000,344.4,398.52,54.0,42,57.5,0,67.6,68.0,63.7
20160317081500,344.4,370.64,50.2222,40,57.5,0,67.4,68.0,63.7
20160317083000,344.4,370.64,50.2222,40,57.5,0,67.7,68.0,63.7
20160317084500,344.4,370.64,50.2222,40,57.5,0,67.9,68.0,63.7
20160317090000,344.4,370.64,50.2222,40,57.5,0,68.1,68.0,63.7
20160317091500,344.4,370.64,50.2222,40,57.5,0,68.1,68.0,63.7
20160317093000,344.4,370.64,50.2222,40,57.5,0,68.2,68.0,63.7
20160317094500,344.4,396.88,53.7778,42,57.5,0,68.4,68.0,63.7
20160317100000,344.4,437.88,59.3333,44,57.5,0,68.4,68.0,63.8
20160317101500,344.4,485.44,65.7778,47,56.8,0,68.4,68.0,63.7
20160317103000,344.4,595.32,80.6667,53,56.8,0,68.7,68.0,63.7
20160317104500,344.4,582.2,78.8889,52,56.8,0,68.2,68.0,63.9
20160317110000,344.4,582.2,78.8889,52,56.8,0,67.8,68.0,63.8
20160317111500,344.4,503.48,68.2222,48,56.8,0,67.6,68.0,63.7
20160317113000,344.4,452.64,61.3333,45,56.8,0,67.5,68.0,63.8
20160317114500,344.4,387.04,52.4444,41,56.8,0,67.5,68.0,63.9
20160317120000,344.4,372.28,50.4444,40,56.8,0,67.6,68.0,63.9
20160317121500,344.4,372.28,50.4444,40,56.8,0,67.8,68.0,63.9
20160317123000,344.4,372.28,50.4444,40,56.0,0,67.8,68.0,64.0
20160317124500,344.4,372.28,50.4444,41,56.0,0,68.4,68.0,64.1
20160317130000,344.4,508.4,68.8889,48,56.0,0,68.6,68.0,64.0
20160317131500,344.4,539.5601,73.1111,50,56.0,0,68.4,68.0,64.0
20160317133000,344.4,585.48,79.3333,52,56.0,0,68.4,68.0,64.0
20160317134500,344.4,665.84,90.2222,57,56.0,0,68.4,68.0,64.1
20160317140000,344.4,665.84,90.2222,57,56.0,0,68.2,68.0,64.1
20160317141500,344.4,690.44,93.5556,59,56.0,0,68.4,68.0,64.0
20160317143000,344.4,690.44,93.5556,59,56.0,0,68.2,68.0,64.2
20160317144500,344.4,701.92,95.1111,59,56.0,0,68.2,68.0,64.2
20160317150000,344.4,690.44,93.5556,59,56.7,0,68.2,68.0,64.1
20160317151500,344.4,690.44,93.5556,59,56.7,0,68.1,68.0,64.0
20160317153000,344.4,585.48,79.3333,52,56.7,0,67.3,68.0,64.0
20160317154500,344.4,480.52,65.1111,46,56.7,0,67.3,68.0,63.9
20160317160000,344.4,400.16,54.2222,41,56.7,0,67.4,68.0,63.8
20160317161500,344.4,365.72,49.5556,39,56.7,0,67.4,68.0,63.9
20160317163000,344.4,365.72,49.5556,39,56.7,0,67.4,68.0,63.9
20160317164500,344.4,365.72,49.5556,39,56.7,0,67.4,68.0,63.9
20160317170000,344.4,359.16,48.6667,39,56.7,0,67.5,68.0,64.0
20160317171500,344.4,359.16,48.6667,39,56.7,0,67.6,68.0,63.8
20160317173000,344.4,365.72,49.5556,39,56.7,0,67.5,68.0,63.8
20160317174500,344.4,365.72,49.5556,39,57.5,0,67.5,68.0,63.7
20160317180000,344.4,365.72,49.5556,39,57.5,0,67.5,68.0,63.8
20160317181500,344.4,365.72,49.5556,39,57.5,0,67.5,68.0,63.8
20160317183000,344.4,365.72,49.5556,39,57.5,0,67.4,68.0,63.8
20160317184500,344.4,365.72,49.5556,39,57.5,0,67.4,68.0,63.8
20160317190000,344.4,365.72,49.5556,39,57.5,0,67.3,68.0,63.8
20160317191500,344.4,365.72,49.5556,39,57.5,0,67.2,68.0,63.8
20160317193000,344.4,365.72,49.5556,39,57.5,0,67.2,68.0,63.8
20160317194500,344.4,365.72,49.5556,39,57.5,0,67.2,68.0,63.8
20160317200000,344.4,365.72,49.5556,39,57.5,0,67.1,68.0,63.7
20160317201500,344.4,365.72,49.5556,39,57.5,0,67.1,68.0,63.8
20160317203000,344.4,365.72,49.5556,39,57.5,0,66.9,68.0,63.7
20160317204500,344.4,365.72,49.5556,39,57.5,0,66.9,68.0,63.8
20160317210000,344.4,359.16,48.6667,39,57.5,0,66.8,68.0,63.8
20160317211500,344.4,359.16,48.6667,39,57.5,0,66.7,68.0,63.7
20160317213000,344.4,359.16,48.6667,39,57.5,0,66.7,68.0,63.7
20160317214500,344.4,359.16,48.6667,39,57.5,0,66.6,68.0,63.8
20160317220000,344.4,359.16,48.6667,39,57.5,0,66.5,68.0,63.8
20160317221500,344.4,359.16,48.6667,39,57.5,0,66.4,68.0,63.7
20160317223000,344.4,359.16,48.6667,39,57.5,0,66.4,68.0,63.7
20160317224500,344.4,359.16,48.6667,39,57.5,0,66.3,68.0,63.7
20160317230000,344.4,359.16,48.6667,39,57.5,0,66.2,68.0,63.7
20160317231500,344.4,359.16,48.6667,39,57.5,0,66.2,68.0,63.7
20160317233000,344.4,359.16,48.6667,39,57.5,0,66.1,68.0,63.7
20160317234500,344.4,359.16,48.6667,39,57.5,0,66.1,68.0,63.7
20160318000000,344.4,359.16,48.6667,39,57.5,0,66.0,68.0,63.8
20160318001500,344.4,359.16,48.6667,39,57.5,0,66.0,68.0,63.8
20160318003000,344.4,359.16,48.6667,39,57.5,0,65.9,68.0,63.7
20160318004500,344.4,359.16,48.6667,39,57.5,0,65.8,68.0,63.7
20160318010000,344.4,359.16,48.6667,39,57.5,0,65.8,68.0,63.7
20160318011500,344.4,359.16,48.6667,39,57.5,0,65.8,68.0,63.7
20160318013000,344.4,359.16,48.6667,39,57.5,0,65.7,68.0,63.7
20160318014500,344.4,359.16,48.6667,39,57.5,0,65.6,68.0,63.7
20160318020000,344.4,359.16,48.6667,39,57.5,0,65.6,68.0,63.7
20160318021500,344.4,359.16,48.6667,39,57.5,0,65.6,68.0,63.7
20160318023000,344.4,359.16,48.6667,39,57.5,0,65.5,68.0,63.7
20160318024500,344.4,359.16,48.6667,39,57.5,0,65.5,68.0,63.7
20160318030000,344.4,359.16,48.6667,39,57.5,0,65.4,68.0,63.7
20160318031500,344.4,359.16,48.6667,39,57.5,0,65.4,68.0,63.7
20160318033000,344.4,359.16,48.6667,39,57.5,0,65.3,68.0,63.7
20160318034500,344.4,359.16,48.6667,39,57.5,0,65.3,68.0,63.7
20160318040000,344.4,359.16,48.6667,39,57.5,0,65.3,68.0,63.7
20160318041500,344.4,359.16,48.6667,39,57.5,0,65.3,68.0,63.7
20160318043000,344.4,359.16,48.6667,39,57.5,0,65.2,68.0,63.7
20160318044500,344.4,359.16,48.6667,39,57.5,0,65.2,68.0,63.7
20160318050000,344.4,359.16,48.6667,39,57.5,0,65.2,68.0,63.7
20160318051500,344.4,359.16,48.6667,39,57.5,0,65.2,68.0,63.7
20160318053000,344.4,359.16,48.6667,39,57.5,0,65.2,68.0,63.7
20160318054500,344.4,359.16,48.6667,39,57.5,0,65.1,68.0,63.7
20160318060000,344.4,359.16,48.6667,39,57.5,0,65.1,68.0,63.7
20160318061500,344.4,359.16,48.6667,39,57.5,0,65.1,68.0,63.7
20160318063000,344.4,359.16,48.6667,39,57.5,0,65.1,68.0,63.7
20160318064500,344.4,359.16,48.6667,39,57.5,0,65.1,68.0,63.7
20160318070000,344.4,354.24,48.0,39,57.5,0,65.1,68.0,63.7
20160318071500,344.4,359.16,48.6667,39,57.5,0,65.1,68.0,63.7
20160318073000,344.4,359.16,48.6667,39,57.5,0,65.1,68.0,63.7
20160318074500,344.4,347.68,47.1111,39,57.5,0,66.0,68.0,63.7
20160318080000,344.4,347.68,47.1111,39,57.5,0,66.5,68.0,63.7
20160318081500,344.4,347.68,47.1111,39,56.8,0,66.8,68.0,63.7
20160318083000,344.4,347.68,47.1111,39,56.8,0,67.1,68.0,63.7
20160318084500,344.4,385.4,52.2222,42,56.8,0,67.8,68.0,63.7
20160318090000,344.4,385.4,52.2222,42,56.8,0,67.7,68.0,63.7
20160318091500,344.4,385.4,52.2222,42,56.8,0,67.8,68.0,63.8
20160318093000,344.4,547.76,74.2222,51,56.8,0,69.1,68.0,63.8
20160318094500,344.4,596.96,80.8889,53,56.8,0,68.4,68.0,63.7
20160318100000,344.4,557.6,75.5556,50,56.8,0,68.1,68.0,63.7
20160318101500,344.4,557.6,75.5556,50,56.8,0,67.9,68.0,63.8
20160318103000,344.4,557.6,75.5556,50,56.8,0,67.8,68.0,63.8
20160318104500,344.4,521.52,70.6667,48,56.8,0,67.7,68.0,63.8
20160318110000,344.4,405.08,54.8889,42,57.5,0,67.4,68.0,63.8
20160318111500,344.4,370.64,50.2222,40,57.5,0,67.5,68.0,63.8
20160318113000,344.4,370.64,50.2222,40,56.8,0,67.5,68.0,63.8
20160318114500,344.4,370.64,50.2222,40,56.8,0,67.4,68.0,63.8
20160318120000,344.4,365.72,49.5556,40,56.8,0,67.7,68.0,63.8
20160318121500,344.4,428.04,58.0,44,57.5,0,68.4,68.0,63.7
20160318123000,344.4,452.64,61.3333,45,56.8,0,68.3,68.0,63.9
20160318124500,344.4,500.2,67.7778,47,56.8,0,68.4,68.0,64.0
20160318130000,344.4,531.36,72.0,49,56.8,0,68.3,68.0,64.1
20160318131500,344.4,531.36,72.0,49,56.8,0,68.2,68.0,64.2
20160318133000,344.4,531.36,72.0,49,56.8,0,68.3,68.0,64.2
20160318134500,344.4,544.48,73.7778,50,56.8,0,68.2,68.0,64.2
20160318140000,344.4,569.08,77.1111,51,56.8,0,68.3,68.0,64.1
20160318141500,344.4,569.08,77.1111,51,56.8,0,68.2,68.0,64.2
20160318143000,344.4,603.52,81.7778,53,56.8,0,68.2,68.0,64.2
20160318144500,344.4,587.12,79.5556,53,56.8,0,68.1,68.0,64.2
20160318150000,344.4,593.68,80.4444,53,56.8,0,68.1,68.0,64.1
20160318151500,344.4,559.24,75.7778,51,56.8,0,67.5,68.0,64.1
20160318153000,344.4,459.2,62.2222,45,56.8,0,67.4,68.0,64.0
20160318154500,344.4,382.12,51.7778,41,56.8,0,67.4,68.0,64.0
20160318160000,344.4,365.72,49.5556,40,56.8,0,67.4,68.0,64.1
20160318161500,344.4,365.72,49.5556,40,56.8,0,67.3,68.0,64.0
20160318163000,344.4,365.72,49.5556,40,56.8,0,67.2,68.0,63.9
20160318164500,344.4,365.72,49.5556,40,56.8,0,67.2,68.0,64.0
20160318170000,344.4,359.16,48.6667,40,56.8,0,67.1,68.0,63.9
20160318171500,344.4,359.16,48.6667,40,56.8,0,67.1,68.0,63.8
20160318173000,344.4,359.16,48.6667,40,57.5,0,67.0,68.0,63.8
20160318174500,344.4,359.16,48.6667,40,57.5,0,67.0,68.0,63.8
20160318180000,344.4,359.16,48.6667,40,57.5,0,66.9,68.0,63.7
20160318181500,344.4,359.16,48.6667,40,57.5,0,66.9,68.0,63.7
20160318183000,344.4,359.16,48.6667,40,57.5,0,66.8,68.0,63.7
20160318184500,344.4,359.16,48.6667,40,57.5,0,66.8,68.0,63.8
20160318190000,344.4,359.16,48.6667,40,57.5,0,66.7,68.0,63.7
20160318191500,344.4,359.16,48.6667,40,57.5,0,66.6,68.0,63.7
20160318193000,344.4,359.16,48.6667,40,57.5,0,66.6,68.0,63.7
20160318194500,344.4,359.16,48.6667,40,57.5,0,66.5,68.0,63.8
20160318200000,344.4,359.16,48.6667,40,57.5,0,66.5,68.0,63.7
20160318201500,344.4,365.72,49.5556,40,57.5,0,66.4,68.0,63.7
20160318203000,344.4,359.16,48.6667,40,57.5,0,66.3,68.0,63.7
20160318204500,344.4,365.72,49.5556,40,57.5,0,66.3,68.0,63.7
20160318210000,344.4,365.72,49.5556,40,57.5,0,66.2,68.0,63.7
20160318211500,344.4,365.72,49.5556,40,57.5,0,66.2,68.0,63.7
20160318213000,344.4,365.72,49.5556,40,57.5,0,66.1,68.0,63.7
20160318214500,344.4,365.72,49.5556,40,57.5,0,66.1,68.0,63.7
20160318220000,344.4,365.72,49.5556,40,57.5,0,66.1,68.0,63.7
20160318221500,344.4,365.72,49.5556,40,57.5,0,66.0,68.0,63.7
20160318223000,344.4,365.72,49.5556,40,57.5,0,66.0,68.0,63.7
20160318224500,344.4,365.72,49.5556,40,57.5,0,65.9,68.0,63.7
20160318230000,344.4,365.72,49.5556,40,57.5,0,65.8,68.0,63.7
20160318231500,344.4,365.72,49.5556,40,57.5,0,65.8,68.0,63.7
20160318233000,344.4,365.72,49.5556,40,57.5,0,65.7,68.0,63.7
20160318234500,344.4,365.72,49.5556,40,57.5,0,65.6,68.0,63.7
20160319000000,344.4,365.72,49.5556,40,57.5,0,65.6,68.0,63.7
20160319001500,344.4,347.68,47.1111,40,57.5,0,65.6,68.0,63.7
20160319003000,344.4,355.88,48.2222,40,57.5,0,65.6,68.0,63.7
20160319004500,344.4,355.88,48.2222,40,57.5,0,65.5,68.0,63.7
20160319010000,344.4,355.88,48.2222,40,57.5,0,65.5,68.0,63.7
20160319011500,344.4,365.72,49.5556,40,57.5,0,65.5,68.0,63.7
20160319013000,344.4,365.72,49.5556,40,57.5,0,65.4,68.0,63.7
20160319014500,344.4,365.72,49.5556,40,57.5,0,65.3,68.0,63.7
20160319020000,344.4,365.72,49.5556,40,57.5,0,65.3,68.0,63.7
20160319021500,344.4,365.72,49.5556,40,57.5,0,65.2,68.0,63.7
20160319023000,344.4,359.16,48.6667,40,57.5,0,65.2,68.0,63.7
20160319024500,344.4,359.16,48.6667,40,57.5,0,65.2,68.0,63.7
20160319030000,344.4,359.16,48.6667,40,57.5,0,65.1,68.0,63.7
20160319031500,344.4,359.16,48.6667,40,57.5,0,65.1,68.0,63.7
20160319033000,344.4,359.16,48.6667,40,57.5,0,65.1,68.0,63.7
20160319034500,344.4,359.16,48.6667,40,57.5,0,65.0,68.0,63.7
20160319040000,344.4,359.16,48.6667,40,57.5,0,65.0,68.0,63.7
20160319041500,344.4,359.16,48.6667,40,57.5,0,65.0,68.0,63.7
20160319043000,344.4,359.16,48.6667,40,57.5,0,65.0,68.0,63.7
20160319044500,344.4,359.16,48.6667,40,57.5,0,65.0,68.0,63.7
20160319050000,344.4,359.16,48.6667,40,57.5,0,64.9,68.0,63.7
20160319051500,344.4,359.16,48.6667,40,57.5,0,64.9,68.0,63.7
20160319053000,344.4,359.16,48.6667,40,57.5,0,64.9,68.0,63.7
20160319054500,344.4,359.16,48.6667,40,57.5,0,64.8,68.0,63.7
20160319060000,344.4,359.16,48.6667,40,57.5,0,64.8,68.0,63.7
20160319061500,344.4,359.16,48.6667,40,57.5,0,64.8,68.0,63.7
20160319063000,344.4,359.16,48.6667,40,57.5,0,64.8,68.0,63.7
20160319064500,344.4,359.16,48.6667,40,57.5,0,64.8,68.0,63.7
20160319070000,344.4,359.16,48.6667,40,57.5,0,64.8,68.0,63.7
20160319071500,344.4,359.16,48.6667,40,57.5,0,64.8,68.0,63.7
20160319073000,344.4,359.16,48.6667,40,57.5,0,64.8,68.0,63.7
20160319074500,344.4,359.16,48.6667,40,57.5,0,64.7,68.0,63.7
20160319080000,344.4,359.16,48.6667,40,57.5,0,64.8,68.0,63.7
20160319081500,344.4,359.16,48.6667,40,57.5,0,64.8,68.0,63.7
20160319083000,344.4,359.16,48.6667,40,57.5,0,64.8,68.0,63.7
20160319084500,344.4,359.16,48.6667,40,57.5,0,64.8,68.0,63.7
20160319090000,344.4,359.16,48.6667,40,57.5,0,64.8,68.0,63.7
20160319091500,344.4,359.16,48.6667,40,57.5,0,64.7,68.0,63.7
20160319093000,344.4,370.64,50.2222,40,57.5,0,64.6,68.0,63.7
20160319094500,344.4,370.64,50.2222,40,57.5,0,64.6,68.0,63.7
20160319100000,344.4,370.64,50.2222,40,57.5,0,64.6,68.0,63.7
20160319101500,344.4,370.64,50.2222,40,57.5,0,64.6,68.0,63.7
20160319103000,344.4,370.64,50.2222,40,57.5,0,64.6,68.0,63.7
20160319104500,344.4,370.64,50.2222,40,57.5,0,64.5,68.0,63.7
20160319110000,344.4,362.44,49.1111,40,57.5,0,64.6,68.0,63.7
20160319111500,344.4,362.44,49.1111,40,57.5,0,64.6,68.0,63.7
20160319113000,344.4,362.44,49.1111,40,57.5,0,64.6,68.0,63.7
20160319114500,344.4,362.44,49.1111,40,57.5,0,64.5,68.0,63.7
20160319120000,344.4,362.44,49.1111,40,57.5,0,64.5,68.0,63.7
20160319121500,344.4,362.44,49.1111,40,57.5,0,64.5,68.0,63.7
20160319123000,344.4,362.44,49.1111,40,57.5,0,64.4,68.0,63.7
20160319124500,344.4,362.44,49.1111,40,57.5,0,64.5,68.0,63.7
20160319130000,344.4,362.44,49.1111,40,57.5,0,64.4,68.0,63.7
20160319131500,344.4,362.44,49.1111,40,57.5,0,64.4,68.0,63.7
20160319133000,344.4,362.44,49.1111,40,57.5,0,64.4,68.0,63.7
20160319134500,344.4,362.44,49.1111,40,57.5,0,64.4,68.0,63.7
20160319140000,344.4,362.44,49.1111,40,57.5,0,64.4,68.0,63.7
20160319141500,344.4,362.44,49.1111,40,57.5,0,64.4,68.0,63.7
20160319143000,344.4,362.44,49.1111,40,57.5,0,64.4,68.0,63.7
20160319144500,344.4,362.44,49.1111,40,57.5,0,64.3,68.0,63.7
20160319150000,344.4,362.44,49.1111,40,57.5,0,64.4,68.0,63.7
20160319151500,344.4,362.44,49.1111,40,57.5,0,64.4,68.0,63.7
20160319153000,344.4,362.44,49.1111,40,57.5,0,64.4,68.0,63.7
20160319154500,344.4,362.44,49.1111,40,57.5,0,64.3,68.0,63.7
20160319160000,344.4,362.44,49.1111,40,57.5,0,64.3,68.0,63.7
20160319161500,344.4,362.44,49.1111,40,57.5,0,64.3,68.0,63.7
20160319163000,344.4,362.44,49.1111,40,57.5,0,64.3,68.0,63.7
20160319164500,344.4,362.44,49.1111,40,57.5,0,64.2,68.0,63.7
20160319170000,344.4,362.44,49.1111,40,57.5,0,64.2,68.0,63.7
20160319171500,344.4,370.64,50.2222,40,57.5,0,64.2,68.0,63.7
20160319173000,344.4,370.64,50.2222,40,57.5,0,64.2,68.0,63.7
20160319174500,344.4,370.64,50.2222,40,57.5,0,64.1,68.0,63.7
20160319180000,344.4,370.64,50.2222,40,57.5,0,64.1,68.0,63.7
20160319181500,344.4,370.64,50.2222,40,57.5,0,64.1,68.0,63.7
20160319183000,344.4,370.64,50.2222,40,57.5,0,64.0,68.0,63.7
20160319184500,344.4,370.64,50.2222,40,57.5,0,64.0,68.0,63.7
20160319190000,344.4,365.72,49.5556,40,57.5,0,64.0,68.0,63.7
20160319191500,344.4,365.72,49.5556,40,57.5,0,64.0,68.0,63.7
20160319193000,344.4,370.64,50.2222,40,57.5,0,63.9,68.0,63.7
20160319194500,344.4,365.72,49.5556,40,57.5,0,63.8,68.0,63.7
20160319200000,344.4,365.72,49.5556,40,57.5,0,63.8,68.0,63.7
20160319201500,344.4,365.72,49.5556,40,57.5,0,63.7,68.0,63.7
20160319203000,344.4,370.64,50.2222,40,57.5,0,63.6,68.0,63.7
20160319204500,344.4,370.64,50.2222,40,57.5,0,63.6,68.0,63.7
20160319210000,344.4,370.64,50.2222,40,57.5,0,63.5,68.0,63.7
20160319211500,344.4,370.64,50.2222,40,57.5,0,63.5,68.0,63.7
20160319213000,344.4,370.64,50.2222,40,57.5,100,63.3,68.0,63.7
20160319214500,344.4,370.64,50.2222,40,58.3,100,63.3,68.0,63.7
20160319220000,344.4,370.64,50.2222,40,58.3,100,63.3,68.0,63.7
20160319221500,344.4,362.44,49.1111,40,58.3,100,63.2,68.0,63.8
20160319223000,344.4,370.64,50.2222,40,60.0,100,63.3,68.0,63.8
20160319224500,344.4,365.72,49.5556,40,66.2,100,63.5,68.0,63.9
20160319230000,344.4,365.72,49.5556,40,63.6,100,63.8,68.0,64.0
20160319231500,344.4,365.72,49.5556,40,66.7,100,64.0,68.0,64.0
20160319233000,344.4,365.72,49.5556,40,64.6,100,64.1,68.0,64.2
20160319234500,344.4,365.72,49.5556,40,67.7,100,64.2,68.0,64.2
20160320000000,344.4,365.72,49.5556,40,66.7,100,64.2,68.0,64.2
20160320001500,344.4,365.72,49.5556,40,65.9,100,64.4,68.0,64.2
20160320003000,344.4,359.16,48.6667,40,65.9,100,64.4,68.0,64.2
20160320004500,344.4,359.16,48.6667,40,62.8,100,64.4,68.0,64.2
20160320010000,344.4,365.72,49.5556,40,59.5,100,64.1,68.0,64.2
20160320011500,344.4,365.72,49.5556,40,56.1,100,63.8,68.0,64.2
20160320013000,344.4,365.72,49.5556,40,58.8,100,63.6,68.0,64.2
20160320014500,344.4,365.72,49.5556,40,59.8,100,63.5,68.0,64.2
20160320020000,344.4,365.72,49.5556,40,64.4,100,63.7,68.0,64.2
20160320021500,344.4,365.72,49.5556,40,66.2,100,63.9,68.0,64.2
20160320023000,344.4,365.72,49.5556,40,64.9,100,64.0,68.0,64.2
20160320024500,344.4,359.16,48.6667,40,68.3,100,64.1,68.0,64.2
20160320030000,344.4,359.16,48.6667,40,64.4,100,64.1,68.0,64.2
20160320031500,344.4,359.16,48.6667,40,67.3,100,64.2,68.0,64.2
20160320033000,344.4,359.16,48.6667,40,64.0,100,64.2,68.0,64.2
20160320034500,344.4,365.72,49.5556,40,66.8,100,64.2,68.0,64.2
20160320040000,344.4,365.72,49.5556,40,64.4,100,64.2,68.0,64.2
20160320041500,344.4,365.72,49.5556,40,67.7,100,64.3,68.0,64.2
20160320043000,344.4,365.72,49.5556,40,66.2,100,64.3,68.0,64.2
20160320044500,344.4,365.72,49.5556,40,66.2,100,64.4,68.0,64.2
20160320050000,344.4,365.72,49.5556,40,64.7,100,64.3,68.0,64.2
20160320051500,344.4,365.72,49.5556,40,65.8,100,64.3,68.0,64.2
20160320053000,344.4,365.72,49.5556,40,65.8,100,64.3,68.0,64.2
20160320054500,344.4,365.72,49.5556,40,67.3,100,64.3,68.0,64.2
20160320060000,344.4,359.16,48.6667,40,67.3,100,64.3,68.0,64.2
20160320061500,344.4,365.72,49.5556,40,66.3,100,64.3,68.0,64.2
20160320063000,344.4,365.72,49.5556,40,64.8,100,64.2,68.0,64.2
20160320064500,344.4,365.72,49.5556,40,66.1,100,64.3,68.0,64.2
20160320070000,344.4,365.72,49.5556,40,65.3,100,64.3,68.0,64.2
20160320071500,344.4,365.72,49.5556,40,65.3,100,64.4,68.0,64.2
20160320073000,344.4,359.16,48.6667,40,59.9,0,64.3,68.0,64.2
20160320074500,344.4,359.16,48.6667,40,56.0,0,64.1,68.0,64.2
20160320080000,344.4,365.72,49.5556,40,59.1,100,63.8,68.0,64.2
20160320081500,344.4,365.72,49.5556,40,56.3,100,63.7,68.0,64.2
20160320083000,344.4,370.64,50.2222,40,57.2,100,63.6,68.0,64.2
20160320084500,344.4,370.64,50.2222,40,61.1,100,63.6,68.0,64.2
20160320090000,344.4,370.64,50.2222,40,62.6,100,63.8,68.0,64.2
20160320091500,344.4,370.64,50.2222,40,66.3,100,64.1,68.0,64.2
20160320093000,344.4,370.64,50.2222,40,66.3,100,64.2,68.0,64.2
20160320094500,344.4,370.64,50.2222,40,63.2,100,64.4,68.0,64.2
20160320100000,344.4,370.64,50.2222,40,65.8,100,64.4,68.0,64.2
20160320101500,344.4,362.44,49.1111,40,57.5,0,64.1,68.0,64.2
20160320103000,344.4,372.28,50.4444,40,55.6,0,64.0,68.0,64.2
20160320104500,344.4,372.28,50.4444,40,58.6,100,63.8,68.0,64.2
20160320110000,344.4,365.72,49.5556,40,57.1,100,63.7,68.0,64.2
20160320111500,344.4,365.72,49.5556,39,55.4,100,63.7,68.0,64.2
20160320113000,344.4,365.72,49.5556,39,59.2,100,63.7,68.0,64.2
20160320114500,344.4,354.24,48.0,39,61.5,100,63.7,68.0,64.2
20160320120000,344.4,359.16,48.6667,39,61.5,100,63.9,68.0,64.2
20160320121500,344.4,359.16,48.6667,39,63.6,100,64.1,68.0,64.2
20160320123000,344.4,359.16,48.6667,39,65.3,100,64.2,68.0,64.2
20160320124500,344.4,350.96,47.5556,39,62.6,100,64.2,68.0,64.2
20160320130000,344.4,350.96,47.5556,39,62.6,100,64.4,68.0,64.2
20160320131500,344.4,350.96,47.5556,39,65.3,100,64.4,68.0,64.2
20160320133000,344.4,350.96,47.5556,39,58.4,0,64.4,68.0,64.2
20160320134500,344.4,350.96,47.5556,39,56.0,0,64.2,68.0,64.2
20160320140000,344.4,350.96,47.5556,39,58.8,0,64.0,68.0,64.2
20160320141500,344.4,350.96,47.5556,39,57.5,100,63.9,68.0,64.2
20160320143000,344.4,350.96,47.5556,39,55.6,100,63.8,68.0,64.2
20160320144500,344.4,350.96,47.5556,39,58.0,100,63.7,68.0,64.2
20160320150000,344.4,346.04,46.8889,39,59.5,100,63.6,68.0,64.2
20160320151500,344.4,350.96,47.5556,39,61.1,100,63.7,68.0,64.2
20160320153000,344.4,350.96,47.5556,39,62.8,100,63.9,68.0,64.2
20160320154500,344.4,346.04,46.8889,39,65.9,100,64.1,68.0,64.2
20160320160000,344.4,339.48,46.0,39,64.4,100,64.2,68.0,64.2
20160320161500,344.4,339.48,46.0,39,62.8,100,64.3,68.0,64.2
20160320163000,344.4,346.04,46.8889,39,62.8,100,64.4,68.0,64.2
20160320164500,344.4,350.96,47.5556,39,58.4,100,64.4,68.0,64.2
20160320170000,344.4,350.96,47.5556,39,59.2,100,64.2,68.0,64.2
20160320171500,344.4,346.04,46.8889,39,58.3,100,64.0,68.0,64.2
20160320173000,344.4,350.96,47.5556,39,56.3,100,63.9,68.0,64.2
20160320174500,344.4,350.96,47.5556,39,56.3,100,63.8,68.0,64.2
20160320180000,344.4,350.96,47.5556,39,59.2,100,63.7,68.0,64.2
20160320181500,344.4,350.96,47.5556,39,59.2,100,63.6,68.0,64.2
20160320183000,344.4,350.96,47.5556,39,62.8,100,63.7,68.0,64.2
20160320184500,344.4,355.88,48.2222,39,64.9,100,63.9,68.0,64.2
20160320190000,344.4,346.04,46.8889,39,66.2,100,64.0,68.0,64.2
20160320191500,344.4,350.96,47.5556,39,63.2,100,64.0,68.0,64.2
20160320193000,344.4,350.96,47.5556,39,66.3,100,64.1,68.0,64.2
20160320194500,344.4,350.96,47.5556,39,65.2,100,64.1,68.0,64.2
20160320200000,344.4,350.96,47.5556,39,64.0,100,64.2,68.0,64.2
20160320201500,344.4,346.04,46.8889,39,66.7,100,64.1,68.0,64.2
20160320203000,344.4,346.04,46.8889,39,63.6,100,64.2,68.0,64.2
20160320204500,344.4,346.04,46.8889,39,66.4,100,64.2,68.0,64.2
20160320210000,344.4,346.04,46.8889,39,64.0,100,64.1,68.0,64.2
20160320211500,344.4,346.04,46.8889,39,64.0,100,64.1,68.0,64.2
20160320213000,344.4,346.04,46.8889,39,65.3,100,64.1,68.0,64.2
20160320214500,344.4,346.04,46.8889,39,62.7,100,64.1,68.0,64.2
20160320220000,344.4,346.04,46.8889,39,65.3,100,64.1,68.0,64.2
20160320221500,344.4,346.04,46.8889,39,62.8,100,64.0,68.0,64.2
20160320223000,344.4,346.04,46.8889,39,66.2,100,64.0,68.0,64.2
20160320224500,344.4,346.04,46.8889,39,64.4,100,64.0,68.0,64.2
20160320230000,344.4,350.96,47.5556,39,64.4,100,64.0,68.0,64.2
20160320231500,344.4,346.04,46.8889,39,66.2,100,63.9,68.0,64.2
20160320233000,344.4,354.24,48.0,39,66.2,100,64.0,68.0,64.2
20160320234500,344.4,347.68,47.1111,39,66.2,100,64.0,68.0,64.2
20160321000000,344.4,347.68,47.1111,39,65.3,100,64.1,68.0,64.2
20160321001500,344.4,347.68,47.1111,39,66.2,100,64.1,68.0,64.2
20160321003000,344.4,347.68,47.1111,39,64.4,100,64.1,68.0,64.2
20160321004500,344.4,347.68,47.1111,39,66.2,100,64.1,68.0,64.2
20160321010000,344.4,347.68,47.1111,39,64.9,100,64.1,68.0,64.2
20160321011500,344.4,347.68,47.1111,39,66.7,100,64.0,68.0,64.2
20160321013000,344.4,347.68,47.1111,39,66.7,100,64.0,68.0,64.2
20160321014500,344.4,347.68,47.1111,39,67.7,100,64.0,68.0,64.2
20160321020000,344.4,354.24,48.0,39,65.3,100,64.0,68.0,64.2
20160321021500,344.4,347.68,47.1111,39,67.1,100,64.0,68.0,64.2
20160321023000,344.4,354.24,48.0,39,66.3,100,64.0,68.0,64.2
20160321024500,344.4,347.68,47.1111,39,66.3,100,63.8,68.0,64.2
20160321030000,344.4,347.68,47.1111,39,67.7,100,63.9,68.0,64.2
20160321031500,344.4,347.68,47.1111,39,67.7,100,63.9,68.0,64.2
20160321033000,344.4,347.68,47.1111,39,69.6,100,63.9,68.0,64.2
20160321034500,344.4,347.68,47.1111,39,65.8,100,63.8,68.0,64.2
20160321040000,344.4,354.24,48.0,39,69.1,100,64.0,68.0,64.2
20160321041500,344.4,354.24,48.0,39,69.1,100,64.0,68.0,64.2
20160321043000,344.4,346.04,46.8889,39,67.6,100,64.0,68.0,64.2
20160321044500,344.4,354.24,48.0,39,69.0,100,64.0,68.0,64.2
20160321050000,344.4,346.04,46.8889,39,67.7,100,64.0,68.0,64.2
20160321051500,344.4,346.04,46.8889,39,69.6,100,64.0,68.0,64.2
20160321053000,344.4,354.24,48.0,39,68.2,100,64.0,68.0,64.2
20160321054500,344.4,354.24,48.0,39,68.2,100,63.9,68.0,64.2
20160321060000,344.4,347.68,47.1111,39,69.1,100,63.9,68.0,64.2
20160321061500,344.4,347.68,47.1111,39,69.1,100,64.0,68.0,64.2
20160321063000,344.4,347.68,47.1111,39,70.8,100,64.0,68.0,64.2
20160321064500,344.4,347.68,47.1111,39,67.7,100,64.1,68.0,64.2
20160321070000,344.4,347.68,47.1111,39,68.6,100,64.2,68.0,64.2
20160321071500,344.4,354.24,48.0,39,68.6,100,64.3,68.0,64.2
20160321073000,344.4,347.68,47.1111,39,59.5,0,64.8,68.0,64.2
20160321074500,344.4,355.88,48.2222,39,56.8,0,65.2,68.0,64.2
20160321080000,344.4,350.96,47.5556,39,58.7,0,65.6,68.0,64.2
20160321081500,344.4,350.96,47.5556,39,55.6,0,65.7,68.0,64.2
20160321083000,344.4,359.16,48.6667,39,58.8,0,65.9,68.0,64.2
20160321084500,344.4,354.24,48.0,39,56.7,0,65.8,68.0,64.2
20160321090000,344.4,354.24,48.0,39,56.7,0,65.9,68.0,64.2
20160321091500,344.4,354.24,48.0,39,58.7,0,66.3,68.0,64.2
20160321093000,344.4,354.24,48.0,39,55.9,0,66.6,68.0,64.2
20160321094500,344.4,354.24,48.0,39,56.8,0,66.7,68.0,64.2
20160321100000,344.4,354.24,48.0,39,58.3,0,66.8,68.0,64.2
20160321101500,344.4,354.24,48.0,39,55.6,0,66.9,68.0,64.2
20160321103000,344.4,359.16,48.6667,39,57.2,0,67.1,68.0,64.2
20160321104500,344.4,347.68,47.1111,39,57.9,0,67.3,68.0,64.2
20160321110000,344.4,347.68,47.1111,39,55.2,0,67.1,68.0,64.2
20160321111500,344.4,354.24,48.0,39,56.8,0,66.6,68.0,64.2
20160321113000,344.4,347.68,47.1111,39,58.7,0,66.3,68.0,64.2
20160321114500,344.4,347.68,47.1111,39,55.1,0,66.2,68.0,64.2
20160321120000,344.4,347.68,47.1111,39,56.0,0,67.2,68.0,64.2
20160321121500,344.4,377.2,51.1111,41,59.1,0,67.6,68.0,64.2
20160321123000,344.4,370.64,50.2222,41,55.5,0,67.7,68.0,64.2
20160321124500,344.4,370.64,50.2222,41,55.5,0,67.9,68.0,64.2
20160321130000,344.4,377.2,51.1111,41,58.4,0,67.9,68.0,64.2
20160321131500,344.4,370.64,50.2222,41,57.1,0,67.9,68.0,64.2
20160321133000,344.4,375.56,50.8889,41,54.7,0,67.9,68.0,64.2
20160321134500,344.4,382.12,51.7778,41,56.2,0,68.1,68.0,64.2
20160321140000,344.4,382.12,51.7778,41,59.5,0,67.8,68.0,64.2
20160321141500,344.4,375.56,50.8889,41,55.9,0,68.0,68.0,64.2
20160321143000,344.4,385.4,52.2222,41,54.7,0,68.2,68.0,64.2
20160321144500,344.4,416.56,56.4444,43,58.4,0,68.3,68.0,64.2
20160321150000,344.4,416.56,56.4444,44,58.4,0,68.3,68.0,64.2
20160321151500,344.4,416.56,56.4444,44,55.5,0,67.8,68.0,64.2
20160321153000,344.4,362.44,49.1111,40,55.5,0,67.2,68.0,64.2
20160321154500,344.4,362.44,49.1111,40,58.0,0,66.9,68.0,64.2
20160321160000,344.4,362.44,49.1111,40,59.5,0,66.6,68.0,64.2
20160321161500,344.4,355.88,48.2222,40,58.6,0,66.4,68.0,64.2
20160321163000,344.4,355.88,48.2222,40,56.7,0,66.1,68.0,64.2
20160321164500,344.4,355.88,48.2222,40,55.9,0,66.0,68.0,64.2
20160321170000,344.4,362.44,49.1111,40,55.9,0,65.8,68.0,64.2
20160321171500,344.4,362.44,49.1111,40,57.6,0,65.7,68.0,64.2
20160321173000,344.4,370.64,50.2222,40,59.2,0,65.6,68.0,64.2
20160321174500,344.4,362.44,49.1111,40,59.2,0,65.4,68.0,64.2
20160321180000,344.4,362.44,49.1111,40,57.5,0,65.3,68.0,64.2
20160321181500,344.4,362.44,49.1111,40,56.3,0,65.1,68.0,64.2
20160321183000,344.4,370.64,50.2222,40,56.3,0,65.1,68.0,64.2
20160321184500,344.4,370.64,50.2222,40,59.2,0,65.0,68.0,64.2
20160321190000,344.4,370.64,50.2222,40,59.2,0,64.8,68.0,64.2
20160321191500,344.4,359.16,48.6667,39,57.1,0,64.7,68.0,64.2
20160321193000,344.4,370.64,50.2222,39,57.1,0,64.6,68.0,64.2
20160321194500,344.4,362.44,49.1111,39,59.9,0,64.4,68.0,64.2
20160321200000,344.4,362.44,49.1111,39,57.1,0,64.4,68.0,64.2
20160321201500,344.4,362.44,49.1111,39,58.0,0,64.3,68.0,64.2
20160321203000,344.4,362.44,49.1111,39,59.1,0,64.2,68.0,64.2
20160321204500,344.4,362.44,49.1111,39,56.5,0,64.1,68.0,64.2
20160321210000,344.4,362.44,49.1111,39,59.9,0,64.0,68.0,64.2
20160321211500,344.4,362.44,49.1111,39,57.2,100,63.8,68.0,64.2
20160321213000,344.4,367.36,49.7778,39,58.4,100,63.8,68.0,64.2
20160321214500,344.4,362.44,49.1111,39,58.4,100,63.6,68.0,64.2
20160321220000,344.4,362.44,49.1111,39,59.2,100,63.7,68.0,64.2
20160321221500,344.4,355.88,48.2222,39,64.8,100,63.8,68.0,64.2
20160321223000,344.4,365.72,49.5556,39,62.8,100,63.9,68.0,64.2
20160321224500,344.4,355.88,48.2222,39,64.8,100,64.0,68.0,64.2
20160321230000,344.4,355.88,48.2222,39,62.8,100,64.0,68.0,64.2
20160321231500,344.4,362.44,49.1111,39,64.8,100,64.0,68.0,64.2
20160321233000,344.4,362.44,49.1111,39,62.8,100,64.0,68.0,64.2
20160321234500,344.4,362.44,49.1111,39,64.8,100,64.0,68.0,64.2
20160322000000,344.4,362.44,49.1111,39,62.0,100,63.9,68.0,64.2
20160322001500,344.4,362.44,49.1111,39,67.2,100,63.9,68.0,64.2
20160322003000,344.4,362.44,49.1111,39,63.6,100,64.0,68.0,64.2
20160322004500,344.4,362.44,49.1111,39,67.4,100,64.0,68.0,64.2
20160322010000,344.4,362.44,49.1111,39,64.9,100,64.1,68.0,64.2
20160322011500,344.4,354.24,48.0,39,65.8,100,64.0,68.0,64.2
20160322013000,344.4,362.44,49.1111,39,65.8,100,64.1,68.0,64.2
20160322014500,344.4,354.24,48.0,39,65.8,100,64.0,68.0,64.2
20160322020000,344.4,359.16,48.6667,39,64.8,100,64.0,68.0,64.2
20160322021500,344.4,350.96,47.5556,39,64.8,100,63.9,68.0,64.2
20160322023000,344.4,359.16,48.6667,39,65.8,100,64.0,68.0,64.2
20160322024500,344.4,359.16,48.6667,39,65.8,100,63.8,68.0,64.2
20160322030000,344.4,359.16,48.6667,39,68.2,100,64.0,68.0,64.2
20160322031500,344.4,359.16,48.6667,39,65.8,100,63.9,68.0,64.2
20160322033000,344.4,354.24,48.0,39,69.6,100,64.0,68.0,64.2
20160322034500,344.4,354.24,48.0,39,66.8,100,64.0,68.0,64.2
20160322040000,344.4,354.24,48.0,39,69.1,100,63.9,68.0,64.2
20160322041500,344.4,362.44,49.1111,39,67.7,100,64.0,68.0,64.2
20160322043000,344.4,350.96,47.5556,39,67.7,100,63.9,68.0,64.2
20160322044500,344.4,362.44,49.1111,39,68.7,100,64.0,68.0,64.2
20160322050000,344.4,354.24,48.0,39,67.2,100,63.9,68.0,64.2
20160322051500,344.4,354.24,48.0,39,69.7,100,63.9,68.0,64.2
20160322053000,344.4,359.16,48.6667,39,67.8,100,63.9,68.0,64.2
20160322054500,344.4,354.24,48.0,39,70.5,100,63.9,68.0,64.2
20160322060000,344.4,354.24,48.0,39,68.2,100,64.0,68.0,64.2
20160322061500,344.4,354.24,48.0,39,69.6,100,64.0,68.0,64.2
20160322063000,344.4,354.24,48.0,39,68.8,100,64.0,68.0,64.2
20160322064500,344.4,354.24,48.0,39,68.8,100,64.0,68.0,64.2
