PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160322070000,344.4,354.24,48.0,39,68.8,100,64.2,68.0,64.2
20160322071500,344.4,354.24,48.0,39,69.9,100,64.2,68.0,64.2
20160322073000,344.4,354.24,48.0,39,57.2,0,65.0,68.0,64.2
20160322074500,344.4,365.72,49.5556,39,59.5,0,65.3,68.0,64.2
20160322080000,344.4,354.24,48.0,39,56.3,0,65.5,68.0,64.2
20160322081500,344.4,354.24,48.0,39,56.3,0,65.8,68.0,64.2
20160322083000,344.4,359.16,48.6667,39,58.7,0,66.0,68.0,64.2
20160322084500,344.4,359.16,48.6667,39,55.1,0,66.2,68.0,64.2
20160322090000,344.4,359.16,48.6667,39,56.8,0,66.4,68.0,64.2
20160322091500,344.4,354.24,48.0,39,58.3,0,66.6,68.0,64.2
20160322093000,344.4,354.24,48.0,39,55.2,0,66.5,68.0,64.2
20160322094500,344.4,354.24,48.0,39,56.8,0,66.5,68.0,64.2
20160322100000,344.4,354.24,48.0,39,58.5,0,66.6,68.0,64.2
20160322101500,344.4,347.68,47.1111,39,55.2,0,66.7,68.0,64.2
20160322103000,344.4,354.24,48.0,39,57.0,0,66.9,68.0,64.2
20160322104500,344.4,354.24,48.0,39,58.7,0,67.2,68.0,64.2
20160322110000,344.4,354.24,48.0,39,55.2,0,66.7,68.0,64.2
20160322111500,344.4,354.24,48.0,39,57.2,0,66.6,68.0,64.2
20160322113000,344.4,346.04,46.8889,39,57.9,0,66.4,68.0,64.2
20160322114500,344.4,354.24,48.0,39,55.2,0,66.4,68.0,64.2
20160322120000,344.4,354.24,48.0,39,58.4,0,66.6,68.0,64.2
20160322121500,344.4,362.44,49.1111,41,55.9,0,67.4,68.0,64.2
20160322123000,344.4,426.4,57.7778,44,55.2,0,68.0,68.0,64.2
20160322124500,344.4,426.4,57.7778,44,59.1,0,68.0,68.0,64.2
20160322130000,344.4,426.4,57.7778,44,55.5,0,68.1,68.0,64.2
20160322131500,344.4,426.4,57.7778,44,55.5,0,67.9,68.0,64.2
20160322133000,344.4,432.96,58.6667,44,59.3,0,67.8,68.0,64.2
20160322134500,344.4,421.48,57.1111,44,55.7,0,67.7,68.0,64.2
20160322140000,344.4,428.04,58.0,44,55.7,0,67.9,68.0,64.2
20160322141500,344.4,428.04,58.0,44,59.5,0,68.1,68.0,64.2
20160322143000,344.4,480.52,65.1111,48,55.9,0,68.6,68.0,64.2
20160322144500,344.4,496.92,67.3333,48,55.9,0,68.3,68.0,64.2
20160322150000,344.4,496.92,67.3333,48,58.0,0,68.1,68.0,64.2
20160322151500,344.4,391.96,53.1111,42,58.0,0,67.4,68.0,64.2
20160322153000,344.4,370.64,50.2222,40,56.0,0,67.3,68.0,64.2
20160322154500,344.4,365.72,49.5556,40,57.6,0,67.1,68.0,64.2
20160322160000,344.4,365.72,49.5556,40,57.6,0,66.9,68.0,64.2
20160322161500,344.4,365.72,49.5556,40,56.0,0,66.8,68.0,64.2
20160322163000,344.4,370.64,50.2222,40,59.5,0,66.6,68.0,64.2
20160322164500,344.4,362.44,49.1111,40,55.9,0,66.5,68.0,64.2
20160322170000,344.4,370.64,50.2222,40,58.8,0,66.4,68.0,64.2
20160322171500,344.4,362.44,49.1111,40,56.3,0,66.3,68.0,64.2
20160322173000,344.4,362.44,49.1111,40,57.2,0,66.2,68.0,64.2
20160322174500,344.4,362.44,49.1111,40,57.2,0,66.1,68.0,64.2
20160322180000,344.4,362.44,49.1111,40,56.4,0,66.0,68.0,64.2
20160322181500,344.4,362.44,49.1111,40,58.7,0,65.9,68.0,64.2
20160322183000,344.4,355.88,48.2222,40,56.4,0,65.8,68.0,64.2
20160322184500,344.4,365.72,49.5556,40,59.5,0,65.8,68.0,64.1
20160322190000,344.4,355.88,48.2222,40,56.4,0,65.7,68.0,64.1
20160322191500,344.4,365.72,49.5556,40,59.0,0,65.6,68.0,64.0
20160322193000,344.4,350.96,47.5556,40,56.7,0,65.6,68.0,64.0
20160322194500,344.4,359.16,48.6667,40,57.6,0,65.5,68.0,64.0
20160322200000,344.4,359.16,48.6667,40,57.6,0,65.4,68.0,64.0
20160322201500,344.4,359.16,48.6667,40,56.8,0,65.4,68.0,64.0
20160322203000,344.4,359.16,48.6667,40,59.0,0,65.3,68.0,64.0
20160322204500,344.4,359.16,48.6667,40,56.4,0,65.2,68.0,63.9
20160322210000,344.4,359.16,48.6667,40,59.5,0,65.1,68.0,63.7
20160322211500,344.4,359.16,48.6667,40,56.4,0,65.1,68.0,63.9
20160322213000,344.4,359.16,48.6667,40,59.6,0,65.1,68.0,63.8
20160322214500,344.4,359.16,48.6667,40,56.7,0,65.0,68.0,63.8
20160322220000,344.4,359.16,48.6667,40,58.8,0,65.0,68.0,63.7
20160322221500,344.4,354.24,48.0,40,56.7,0,64.9,68.0,63.7
20160322223000,344.4,365.72,49.5556,40,58.4,0,64.9,68.0,63.7
20160322224500,344.4,355.88,48.2222,40,57.1,0,64.8,68.0,63.7
20160322230000,344.4,355.88,48.2222,40,58.4,0,64.8,68.0,63.7
20160322231500,344.4,355.88,48.2222,40,57.1,0,64.7,68.0,63.7
20160322233000,344.4,362.44,49.1111,40,57.1,0,64.7,68.0,63.7
20160322234500,344.4,355.88,48.2222,40,57.1,0,64.6,68.0,63.7
20160323000000,344.4,355.88,48.2222,40,57.1,0,64.6,68.0,63.7
20160323001500,344.4,355.88,48.2222,40,59.1,0,64.4,68.0,63.7
20160323003000,344.4,355.88,48.2222,40,56.4,0,64.4,68.0,63.7
20160323004500,344.4,370.64,50.2222,40,59.6,0,64.4,68.0,63.7
20160323010000,344.4,362.44,49.1111,40,56.4,0,64.3,68.0,63.7
20160323011500,344.4,362.44,49.1111,40,59.6,0,64.3,68.0,63.7
20160323013000,344.4,362.44,49.1111,40,56.4,0,64.2,68.0,63.7
20160323014500,344.4,362.44,49.1111,40,59.1,0,64.2,68.0,63.7
20160323020000,344.4,362.44,49.1111,40,56.4,0,64.2,68.0,63.7
20160323021500,344.4,355.88,48.2222,40,57.6,0,64.1,68.0,63.7
20160323023000,344.4,365.72,49.5556,40,57.6,0,64.1,68.0,63.7
20160323024500,344.4,365.72,49.5556,40,56.7,0,64.0,68.0,63.7
20160323030000,344.4,365.72,49.5556,40,59.5,0,64.0,68.0,63.7
20160323031500,344.4,365.72,49.5556,40,56.4,0,64.0,68.0,63.7
20160323033000,344.4,355.88,48.2222,40,57.5,0,63.9,68.0,63.7
20160323034500,344.4,365.72,49.5556,40,58.4,0,63.9,68.0,63.7
20160323040000,344.4,355.88,48.2222,40,56.7,0,63.8,68.0,63.7
20160323041500,344.4,355.88,48.2222,40,59.5,0,63.8,68.0,63.7
20160323043000,344.4,362.44,49.1111,40,56.8,0,63.8,68.0,63.7
20160323044500,344.4,362.44,49.1111,40,57.5,0,63.8,68.0,63.7
20160323050000,344.4,362.44,49.1111,40,59.2,0,63.8,68.0,63.7
20160323051500,344.4,362.44,49.1111,40,56.4,0,63.7,68.0,63.7
20160323053000,344.4,362.44,49.1111,40,58.7,0,63.7,68.0,63.7
20160323054500,344.4,362.44,49.1111,40,56.9,0,63.7,68.0,63.7
20160323060000,344.4,362.44,49.1111,40,56.9,0,63.7,68.0,63.7
20160323061500,344.4,362.44,49.1111,40,59.2,0,63.7,68.0,63.7
20160323063000,344.4,362.44,49.1111,40,56.5,0,63.7,68.0,63.7
20160323064500,344.4,347.68,47.1111,40,58.3,0,63.7,68.0,63.7
20160323070000,344.4,354.24,48.0,40,57.6,0,63.8,68.0,63.7
20160323071500,344.4,346.04,46.8889,40,56.8,0,63.8,68.0,63.7
20160323073000,344.4,346.04,46.8889,40,57.9,0,65.0,68.0,63.7
20160323074500,344.4,346.04,46.8889,40,57.9,0,65.2,68.0,63.7
20160323080000,344.4,346.04,46.8889,40,56.9,0,65.3,68.0,63.7
20160323081500,344.4,346.04,46.8889,40,56.9,0,65.6,68.0,63.7
20160323083000,344.4,346.04,46.8889,40,56.9,0,65.9,68.0,63.7
20160323084500,344.4,350.96,47.5556,40,56.9,0,66.1,68.0,63.7
20160323090000,344.4,350.96,47.5556,40,56.9,0,66.5,68.0,63.7
20160323091500,344.4,350.96,47.5556,40,56.9,0,66.8,68.0,63.7
20160323093000,344.4,350.96,47.5556,40,56.9,0,67.0,68.0,63.7
20160323094500,344.4,350.96,47.5556,40,56.9,0,67.1,68.0,63.7
20160323100000,344.4,350.96,47.5556,40,56.9,0,67.4,68.0,63.7
20160323101500,344.4,350.96,47.5556,40,56.9,0,67.6,68.0,63.7
20160323103000,344.4,350.96,47.5556,40,56.9,0,67.8,68.0,63.7
20160323104500,344.4,350.96,47.5556,40,56.9,0,67.9,68.0,63.7
20160323110000,344.4,350.96,47.5556,40,56.9,0,67.6,68.0,63.7
20160323111500,344.4,355.88,48.2222,40,56.9,0,67.5,68.0,63.7
20160323113000,344.4,355.88,48.2222,40,56.9,0,67.5,68.0,63.7
20160323114500,344.4,350.96,47.5556,40,56.9,0,67.5,68.0,63.7
20160323120000,344.4,362.44,49.1111,40,56.9,0,67.8,68.0,63.7
20160323121500,344.4,354.24,48.0,40,56.9,0,68.2,68.0,63.7
20160323123000,344.4,405.08,54.8889,43,56.9,0,68.3,68.0,63.7
20160323124500,344.4,436.24,59.1111,45,56.9,0,68.4,68.0,63.7
20160323130000,344.4,460.84,62.4444,46,56.9,0,68.1,68.0,63.7
20160323131500,344.4,460.84,62.4444,46,56.9,0,68.3,68.0,63.8
20160323133000,344.4,460.84,62.4444,46,56.9,0,68.3,68.0,63.7
20160323134500,344.4,469.04,63.5556,46,57.5,0,68.3,68.0,63.7
20160323140000,344.4,506.76,68.6667,48,57.5,0,68.3,68.0,63.8
20160323141500,344.4,521.52,70.6667,49,57.5,0,68.2,68.0,63.7
20160323143000,344.4,534.64,72.4444,50,57.5,0,68.4,68.0,63.7
20160323144500,344.4,542.84,73.5556,50,57.5,0,68.2,68.0,63.7
20160323150000,344.4,514.96,69.7778,48,57.5,0,67.6,68.0,63.7
20160323151500,344.4,411.64,55.7778,42,57.5,0,67.5,68.0,63.7
20160323153000,344.4,365.72,49.5556,40,57.5,0,67.4,68.0,63.7
20160323154500,344.4,372.28,50.4444,40,57.5,0,67.4,68.0,63.7
20160323160000,344.4,367.36,49.7778,39,57.5,0,67.4,68.0,63.7
20160323161500,344.4,367.36,49.7778,39,57.5,0,67.4,68.0,63.7
20160323163000,344.4,367.36,49.7778,39,56.8,0,67.3,68.0,63.7
20160323164500,344.4,367.36,49.7778,39,56.8,0,67.2,68.0,63.7
20160323170000,344.4,367.36,49.7778,39,56.8,0,67.2,68.0,63.7
20160323171500,344.4,367.36,49.7778,39,56.8,0,67.1,68.0,63.7
20160323173000,344.4,367.36,49.7778,39,56.8,0,67.1,68.0,63.7
20160323174500,344.4,367.36,49.7778,39,56.8,0,67.0,68.0,63.7
20160323180000,344.4,362.44,49.1111,39,56.8,0,66.9,68.0,63.7
20160323181500,344.4,362.44,49.1111,39,56.8,0,66.8,68.0,63.7
20160323183000,344.4,362.44,49.1111,39,56.8,0,66.8,68.0,63.7
20160323184500,344.4,362.44,49.1111,39,56.8,0,66.7,68.0,63.7
20160323190000,344.4,362.44,49.1111,39,56.8,0,66.7,68.0,63.7
20160323191500,344.4,362.44,49.1111,39,56.8,0,66.6,68.0,63.7
20160323193000,344.4,362.44,49.1111,39,56.8,0,66.5,68.0,63.7
20160323194500,344.4,362.44,49.1111,39,56.8,0,66.4,68.0,63.7
20160323200000,344.4,362.44,49.1111,39,56.8,0,66.4,68.0,63.7
20160323201500,344.4,362.44,49.1111,39,57.5,0,66.3,68.0,63.7
20160323203000,344.4,362.44,49.1111,39,57.5,0,66.3,68.0,63.7
20160323204500,344.4,362.44,49.1111,39,57.5,0,66.2,68.0,63.7
20160323210000,344.4,362.44,49.1111,39,57.5,0,66.2,68.0,63.7
20160323211500,344.4,362.44,49.1111,39,57.5,0,66.2,68.0,63.7
20160323213000,344.4,362.44,49.1111,39,57.5,0,66.1,68.0,63.7
20160323214500,344.4,362.44,49.1111,39,57.5,0,66.1,68.0,63.7
20160323220000,344.4,362.44,49.1111,39,57.5,0,66.0,68.0,63.7
20160323221500,344.4,362.44,49.1111,39,57.5,0,66.0,68.0,63.7
20160323223000,344.4,362.44,49.1111,39,57.5,0,66.0,68.0,63.7
20160323224500,344.4,362.44,49.1111,39,57.5,0,65.9,68.0,63.7
20160323230000,344.4,362.44,49.1111,39,57.5,0,65.8,68.0,63.7
20160323231500,344.4,362.44,49.1111,39,57.5,0,65.8,68.0,63.7
20160323233000,344.4,362.44,49.1111,39,57.5,0,65.8,68.0,63.7
20160323234500,344.4,362.44,49.1111,39,57.5,0,65.7,68.0,63.7
20160324000000,344.4,362.44,49.1111,39,57.5,0,65.7,68.0,63.7
20160324001500,344.4,362.44,49.1111,39,57.5,0,65.6,68.0,63.7
20160324003000,344.4,362.44,49.1111,39,57.5,0,65.6,68.0,63.7
20160324004500,344.4,354.24,48.0,39,57.5,0,65.6,68.0,63.7
20160324010000,344.4,359.16,48.6667,39,57.5,0,65.5,68.0,63.7
20160324011500,344.4,359.16,48.6667,39,57.5,0,65.5,68.0,63.7
20160324013000,344.4,359.16,48.6667,39,57.5,0,65.5,68.0,63.7
20160324014500,344.4,359.16,48.6667,39,57.5,0,65.4,68.0,63.7
20160324020000,344.4,359.16,48.6667,39,57.5,0,65.4,68.0,63.7
20160324021500,344.4,359.16,48.6667,39,57.5,0,65.3,68.0,63.7
20160324023000,344.4,354.24,48.0,39,57.5,0,65.3,68.0,63.7
20160324024500,344.4,359.16,48.6667,39,57.5,0,65.3,68.0,63.7
20160324030000,344.4,359.16,48.6667,39,57.5,0,65.3,68.0,63.7
20160324031500,344.4,359.16,48.6667,39,57.5,0,65.2,68.0,63.7
20160324033000,344.4,359.16,48.6667,39,57.5,0,65.2,68.0,63.7
20160324034500,344.4,359.16,48.6667,39,57.5,0,65.2,68.0,63.7
20160324040000,344.4,359.16,48.6667,39,57.5,0,65.2,68.0,63.7
20160324041500,344.4,359.16,48.6667,39,57.5,0,65.1,68.0,63.7
20160324043000,344.4,359.16,48.6667,39,57.5,0,65.1,68.0,63.7
20160324044500,344.4,359.16,48.6667,39,57.5,0,65.1,68.0,63.7
20160324050000,344.4,359.16,48.6667,39,57.5,0,65.1,68.0,63.7
20160324051500,344.4,359.16,48.6667,39,57.5,0,65.1,68.0,63.7
20160324053000,344.4,354.24,48.0,39,57.5,0,65.0,68.0,63.7
20160324054500,344.4,359.16,48.6667,39,57.5,0,65.0,68.0,63.7
20160324060000,344.4,359.16,48.6667,39,57.5,0,65.0,68.0,63.7
20160324061500,344.4,354.24,48.0,39,57.5,0,65.0,68.0,63.7
20160324063000,344.4,354.24,48.0,39,57.5,0,65.0,68.0,63.7
20160324064500,344.4,354.24,48.0,39,57.5,0,65.0,68.0,63.7
20160324070000,344.4,354.24,48.0,39,57.5,0,65.0,68.0,63.7
20160324071500,344.4,359.16,48.6667,39,57.5,0,65.0,68.0,63.7
20160324073000,344.4,359.16,48.6667,39,57.5,0,65.0,68.0,63.7
20160324074500,344.4,347.68,47.1111,39,57.5,0,65.0,68.0,63.7
20160324080000,344.4,359.16,48.6667,39,57.5,0,65.7,68.0,63.7
20160324081500,344.4,359.16,48.6667,39,57.5,0,66.0,68.0,63.7
20160324083000,344.4,354.24,48.0,39,57.5,0,66.4,68.0,63.7
20160324084500,344.4,354.24,48.0,39,57.5,0,66.6,68.0,63.7
20160324090000,344.4,354.24,48.0,39,57.5,0,66.9,68.0,63.7
20160324091500,344.4,354.24,48.0,39,57.5,0,67.3,68.0,63.7
20160324093000,344.4,391.96,53.1111,41,57.5,0,67.8,68.0,63.7
20160324094500,344.4,391.96,53.1111,41,57.5,0,67.9,68.0,63.7
20160324100000,344.4,391.96,53.1111,41,57.5,0,67.7,68.0,63.7
20160324101500,344.4,391.96,53.1111,41,57.5,0,67.8,68.0,63.7
20160324103000,344.4,387.04,52.4444,41,57.5,0,67.9,68.0,63.7
20160324104500,344.4,387.04,52.4444,41,57.5,0,68.1,68.0,63.7
20160324110000,344.4,387.04,52.4444,41,57.5,0,68.1,68.0,63.7
20160324111500,344.4,387.04,52.4444,41,57.5,0,67.7,68.0,63.7
20160324113000,344.4,362.44,49.1111,40,57.5,0,67.6,68.0,63.7
20160324114500,344.4,362.44,49.1111,40,57.5,0,67.5,68.0,63.7
20160324120000,344.4,367.36,49.7778,40,57.5,0,67.4,68.0,63.7
20160324121500,344.4,367.36,49.7778,40,57.5,0,67.6,68.0,63.7
20160324123000,344.4,375.56,50.8889,40,56.8,0,68.1,68.0,63.7
20160324124500,344.4,503.48,68.2222,48,56.8,0,68.7,68.0,63.7
20160324130000,344.4,715.04,96.8889,61,56.8,0,69.0,68.0,63.7
20160324131500,344.4,726.52,98.4444,61,56.0,0,68.7,68.0,63.7
20160324133000,344.4,726.52,98.4444,61,56.0,0,68.8,68.0,63.7
20160324134500,344.4,678.96,92.0,58,56.0,0,68.2,68.0,63.7
20160324140000,344.4,665.84,90.2222,57,56.0,0,68.0,68.0,63.7
20160324141500,344.4,665.84,90.2222,57,56.0,0,67.8,68.0,63.7
20160324143000,344.4,665.84,90.2222,57,56.7,0,67.8,68.0,63.7
20160324144500,344.4,665.84,90.2222,57,56.7,0,67.7,68.0,63.8
20160324150000,344.4,652.72,88.4444,57,57.5,0,67.7,68.0,63.7
20160324151500,344.4,652.72,88.4444,57,57.5,0,67.8,68.0,63.7
20160324153000,344.4,652.72,88.4444,56,56.8,0,67.7,68.0,63.7
20160324154500,344.4,496.92,67.3333,46,56.8,0,67.3,68.0,63.7
20160324160000,344.4,362.44,49.1111,40,56.8,0,67.3,68.0,63.7
20160324161500,344.4,362.44,49.1111,40,56.8,0,67.2,68.0,63.7
20160324163000,344.4,362.44,49.1111,40,56.8,0,67.2,68.0,63.7
20160324164500,344.4,362.44,49.1111,40,56.8,0,67.2,68.0,63.7
20160324170000,344.4,362.44,49.1111,40,56.8,0,67.1,68.0,63.7
20160324171500,344.4,362.44,49.1111,40,57.5,0,67.1,68.0,63.7
20160324173000,344.4,370.64,50.2222,40,57.5,0,67.1,68.0,63.7
20160324174500,344.4,370.64,50.2222,40,57.5,0,67.1,68.0,63.7
20160324180000,344.4,370.64,50.2222,40,57.5,0,66.9,68.0,63.7
20160324181500,344.4,370.64,50.2222,40,57.5,0,66.9,68.0,63.7
20160324183000,344.4,370.64,50.2222,40,57.5,0,66.8,68.0,63.7
20160324184500,344.4,370.64,50.2222,40,57.5,0,66.7,68.0,63.7
20160324190000,344.4,370.64,50.2222,40,57.5,0,66.6,68.0,63.7
20160324191500,344.4,365.72,49.5556,40,57.5,0,66.6,68.0,63.7
20160324193000,344.4,365.72,49.5556,40,57.5,0,66.5,68.0,63.7
20160324194500,344.4,365.72,49.5556,40,57.5,0,66.4,68.0,63.7
20160324200000,344.4,365.72,49.5556,40,57.5,0,66.3,68.0,63.7
20160324201500,344.4,365.72,49.5556,40,57.5,0,66.2,68.0,63.7
20160324203000,344.4,365.72,49.5556,40,57.5,0,66.2,68.0,63.7
20160324204500,344.4,365.72,49.5556,40,57.5,0,66.2,68.0,63.7
20160324210000,344.4,365.72,49.5556,40,57.5,0,66.1,68.0,63.7
20160324211500,344.4,365.72,49.5556,40,57.5,0,66.0,68.0,63.7
20160324213000,344.4,370.64,50.2222,40,57.5,0,65.9,68.0,63.7
20160324214500,344.4,370.64,50.2222,40,57.5,0,65.8,68.0,63.7
20160324220000,344.4,370.64,50.2222,40,57.5,0,65.7,68.0,63.7
20160324221500,344.4,370.64,50.2222,40,57.5,0,65.6,68.0,63.7
20160324223000,344.4,370.64,50.2222,40,57.5,0,65.5,68.0,63.7
20160324224500,344.4,365.72,49.5556,40,57.5,0,65.5,68.0,63.7
20160324230000,344.4,365.72,49.5556,40,57.5,0,65.3,68.0,63.7
20160324231500,344.4,365.72,49.5556,40,58.3,0,65.2,68.0,63.7
20160324233000,344.4,365.72,49.5556,40,57.6,0,65.2,68.0,63.7
20160324234500,344.4,365.72,49.5556,40,57.6,0,65.1,68.0,63.7
20160325000000,344.4,365.72,49.5556,40,57.6,0,65.0,68.0,63.7
20160325001500,344.4,365.72,49.5556,40,59.1,0,65.0,68.0,63.7
20160325003000,344.4,354.24,48.0,40,56.4,0,64.8,68.0,63.7
20160325004500,344.4,367.36,49.7778,40,57.2,0,64.8,68.0,63.7
20160325010000,344.4,367.36,49.7778,40,59.5,0,64.6,68.0,63.7
20160325011500,344.4,355.88,48.2222,40,56.7,0,64.5,68.0,63.8
20160325013000,344.4,362.44,49.1111,40,56.7,0,64.4,68.0,63.7
20160325014500,344.4,362.44,49.1111,40,59.1,0,64.4,68.0,63.7
20160325020000,344.4,355.88,48.2222,40,57.9,0,64.2,68.0,63.7
20160325021500,344.4,355.88,48.2222,40,56.0,0,64.2,68.0,63.8
20160325023000,344.4,365.72,49.5556,40,57.8,0,64.1,68.0,63.8
20160325024500,344.4,365.72,49.5556,40,59.5,0,64.1,68.0,63.8
20160325030000,344.4,365.72,49.5556,40,56.8,0,64.0,68.0,63.8
20160325031500,344.4,365.72,49.5556,40,56.8,0,63.9,68.0,63.9
20160325033000,344.4,365.72,49.5556,40,59.5,0,63.8,68.0,63.9
20160325034500,344.4,365.72,49.5556,40,56.3,100,63.7,68.0,64.0
20160325040000,344.4,365.72,49.5556,40,58.4,100,63.7,68.0,63.9
20160325041500,344.4,355.88,48.2222,40,57.5,100,63.6,68.0,63.9
20160325043000,344.4,355.88,48.2222,40,57.5,100,63.6,68.0,63.9
20160325044500,344.4,355.88,48.2222,40,59.1,100,63.5,68.0,63.9
20160325050000,344.4,355.88,48.2222,40,56.4,100,63.5,68.0,63.9
20160325051500,344.4,362.44,49.1111,40,62.4,100,63.5,68.0,64.0
20160325053000,344.4,362.44,49.1111,40,61.2,100,63.6,68.0,64.1
20160325054500,344.4,362.44,49.1111,40,68.6,100,63.8,68.0,64.0
20160325060000,344.4,362.44,49.1111,40,65.8,100,64.1,68.0,64.2
20160325061500,344.4,362.44,49.1111,40,68.6,100,64.2,68.0,64.2
20160325063000,344.4,355.88,48.2222,40,64.9,100,64.3,68.0,64.2
20160325064500,344.4,367.36,49.7778,40,58.4,0,64.2,68.0,64.1
20160325070000,344.4,355.88,48.2222,40,57.5,0,64.0,68.0,64.1
20160325071500,344.4,362.44,49.1111,40,56.8,0,63.9,68.0,64.2
20160325073000,344.4,362.44,49.1111,40,58.5,100,63.9,68.0,64.2
20160325074500,344.4,362.44,49.1111,40,55.6,100,63.9,68.0,64.1
20160325080000,344.4,362.44,49.1111,40,59.1,100,63.9,68.0,64.1
20160325081500,344.4,362.44,49.1111,40,55.2,0,64.0,68.0,64.2
20160325083000,344.4,367.36,49.7778,40,58.0,0,64.0,68.0,64.2
20160325084500,344.4,355.88,48.2222,40,56.3,0,64.0,68.0,64.1
20160325090000,344.4,362.44,49.1111,40,56.3,0,64.0,68.0,64.2
20160325091500,344.4,362.44,49.1111,40,58.7,0,64.0,68.0,64.1
20160325093000,344.4,362.44,49.1111,40,54.9,0,64.0,68.0,64.2
20160325094500,344.4,362.44,49.1111,40,57.6,0,64.0,68.0,64.2
20160325100000,344.4,362.44,49.1111,40,57.6,0,64.0,68.0,64.2
20160325101500,344.4,362.44,49.1111,40,55.2,0,64.0,68.0,64.2
20160325103000,344.4,362.44,49.1111,40,58.8,0,64.0,68.0,64.2
20160325104500,344.4,362.44,49.1111,40,55.4,0,64.0,68.0,64.2
20160325110000,344.4,362.44,49.1111,40,56.4,0,64.0,68.0,64.2
20160325111500,344.4,355.88,48.2222,40,57.1,100,64.0,68.0,64.2
20160325113000,344.4,355.88,48.2222,40,55.2,0,64.0,68.0,64.2
20160325114500,344.4,355.88,48.2222,40,58.7,0,64.0,68.0,64.2
20160325120000,344.4,350.96,47.5556,40,56.3,0,64.0,68.0,64.2
20160325121500,344.4,359.16,48.6667,40,55.2,0,64.0,68.0,64.2
20160325123000,344.4,365.72,49.5556,40,57.6,0,64.0,68.0,64.2
20160325124500,344.4,355.88,48.2222,40,57.6,0,64.0,68.0,64.2
20160325130000,344.4,365.72,49.5556,40,54.8,0,64.0,68.0,64.2
20160325131500,344.4,365.72,49.5556,40,57.6,0,64.1,68.0,64.2
20160325133000,344.4,359.16,48.6667,40,56.6,0,64.1,68.0,64.2
20160325134500,344.4,359.16,48.6667,40,55.2,0,64.1,68.0,64.2
20160325140000,344.4,365.72,49.5556,40,58.8,0,64.1,68.0,64.2
20160325141500,344.4,355.88,48.2222,40,54.7,0,64.1,68.0,64.2
20160325143000,344.4,367.36,49.7778,40,57.6,0,64.2,68.0,64.2
20160325144500,344.4,354.24,48.0,40,55.9,0,64.2,68.0,64.2
20160325150000,344.4,354.24,48.0,40,55.9,0,64.2,68.0,64.2
20160325151500,344.4,354.24,48.0,40,58.7,0,64.3,68.0,64.1
20160325153000,344.4,354.24,48.0,40,55.6,0,64.3,68.0,64.1
20160325154500,344.4,354.24,48.0,40,57.2,0,64.4,68.0,64.2
20160325160000,344.4,347.68,47.1111,40,58.3,0,64.4,68.0,64.1
20160325161500,344.4,347.68,47.1111,40,55.5,0,64.4,68.0,64.1
20160325163000,344.4,354.24,48.0,40,57.8,0,64.4,68.0,64.1
20160325164500,344.4,346.04,46.8889,40,57.8,0,64.5,68.0,64.2
20160325170000,344.4,346.04,46.8889,40,55.6,0,64.5,68.0,64.2
20160325171500,344.4,354.24,48.0,40,58.4,0,64.6,68.0,64.1
20160325173000,344.4,347.68,47.1111,40,56.7,0,64.6,68.0,63.9
20160325174500,344.4,354.24,48.0,40,56.7,0,64.7,68.0,63.9
20160325180000,344.4,346.04,46.8889,40,58.7,0,64.7,68.0,63.8
20160325181500,344.4,350.96,47.5556,40,56.4,0,64.7,68.0,63.9
20160325183000,344.4,350.96,47.5556,40,59.6,0,64.8,68.0,63.8
20160325184500,344.4,350.96,47.5556,40,56.4,0,64.8,68.0,63.8
20160325190000,344.4,350.96,47.5556,40,59.6,0,64.8,68.0,63.7
20160325191500,344.4,350.96,47.5556,40,56.7,0,64.8,68.0,63.8
20160325193000,344.4,350.96,47.5556,40,58.8,0,64.8,68.0,63.7
20160325194500,344.4,346.04,46.8889,40,57.0,0,64.7,68.0,63.7
20160325200000,344.4,354.24,48.0,40,58.5,0,64.7,68.0,63.7
20160325201500,344.4,354.24,48.0,40,57.1,0,64.7,68.0,63.7
20160325203000,344.4,354.24,48.0,40,58.4,0,64.7,68.0,63.7
20160325204500,344.4,354.24,48.0,40,57.1,0,64.6,68.0,63.7
20160325210000,344.4,359.16,48.6667,40,58.4,0,64.6,68.0,63.7
20160325211500,344.4,359.16,48.6667,40,57.1,0,64.5,68.0,63.7
20160325213000,344.4,359.16,48.6667,40,58.0,0,64.4,68.0,63.7
20160325214500,344.4,354.24,48.0,40,57.1,0,64.3,68.0,63.7
20160325220000,344.4,354.24,48.0,40,57.1,0,64.3,68.0,63.7
20160325221500,344.4,354.24,48.0,40,57.1,0,64.2,68.0,63.7
20160325223000,344.4,354.24,48.0,40,57.1,0,64.2,68.0,63.7
20160325224500,344.4,346.04,46.8889,40,57.9,0,64.1,68.0,63.7
20160325230000,344.4,346.04,46.8889,40,57.2,0,64.1,68.0,63.7
20160325231500,344.4,346.04,46.8889,40,58.7,0,64.0,68.0,63.7
20160325233000,344.4,354.24,48.0,40,56.8,0,64.0,68.0,63.8
20160325234500,344.4,354.24,48.0,40,59.1,0,64.0,68.0,63.7
20160326000000,344.4,359.16,48.6667,40,56.6,0,63.9,68.0,63.7
20160326001500,344.4,359.16,48.6667,40,59.5,0,63.8,68.0,63.7
20160326003000,344.4,359.16,48.6667,40,56.4,0,63.8,68.0,63.7
20160326004500,344.4,354.24,48.0,40,59.5,0,63.7,68.0,63.7
20160326010000,344.4,362.44,49.1111,40,56.8,0,63.7,68.0,63.7
20160326011500,344.4,354.24,48.0,40,58.3,0,63.6,68.0,63.7
20160326013000,344.4,362.44,49.1111,40,57.5,0,63.6,68.0,63.7
20160326014500,344.4,362.44,49.1111,40,57.5,0,63.5,68.0,63.7
20160326020000,344.4,362.44,49.1111,40,58.4,0,63.5,68.0,63.7
20160326021500,344.4,362.44,49.1111,40,56.7,100,63.4,68.0,63.7
20160326023000,344.4,362.44,49.1111,40,59.5,100,63.4,68.0,63.7
20160326024500,344.4,355.88,48.2222,40,56.4,100,63.3,68.0,63.7
20160326030000,344.4,355.88,48.2222,40,59.5,100,63.3,68.0,63.7
20160326031500,344.4,355.88,48.2222,40,56.8,100,63.2,68.0,63.7
20160326033000,344.4,355.88,48.2222,40,61.1,100,63.3,68.0,63.7
20160326034500,344.4,355.88,48.2222,40,59.2,100,63.3,68.0,63.7
20160326040000,344.4,355.88,48.2222,40,62.8,100,63.4,68.0,63.7
20160326041500,344.4,365.72,49.5556,40,62.8,100,63.5,68.0,63.7
20160326043000,344.4,350.96,47.5556,40,61.5,100,63.6,68.0,63.7
20160326044500,344.4,362.44,49.1111,40,63.6,100,63.6,68.0,63.7
20160326050000,344.4,362.44,49.1111,40,60.8,100,63.6,68.0,63.7
20160326051500,344.4,354.24,48.0,40,64.0,100,63.6,68.0,63.7
20160326053000,344.4,354.24,48.0,40,61.2,100,63.7,68.0,63.7
20160326054500,344.4,359.16,48.6667,40,61.9,100,63.7,68.0,63.7
20160326060000,344.4,359.16,48.6667,40,62.8,100,63.7,68.0,63.7
20160326061500,344.4,359.16,48.6667,40,61.0,100,63.7,68.0,63.7
20160326063000,344.4,359.16,48.6667,40,64.0,100,63.7,68.0,63.7
20160326064500,344.4,359.16,48.6667,40,60.8,100,63.7,68.0,63.7
20160326070000,344.4,359.16,48.6667,40,62.8,100,63.7,68.0,63.7
20160326071500,344.4,359.16,48.6667,40,61.7,100,63.8,68.0,63.7
20160326073000,344.4,354.24,48.0,40,61.7,100,63.8,68.0,63.7
20160326074500,344.4,362.44,49.1111,40,63.2,100,63.9,68.0,63.7
20160326080000,344.4,362.44,49.1111,40,56.8,0,63.8,68.0,63.7
20160326081500,344.4,355.88,48.2222,40,57.5,0,63.7,68.0,63.7
20160326083000,344.4,362.44,49.1111,40,58.4,0,63.7,68.0,63.7
20160326084500,344.4,355.88,48.2222,40,56.4,0,63.6,68.0,63.7
20160326090000,344.4,362.44,49.1111,40,57.1,0,63.6,68.0,63.7
20160326091500,344.4,362.44,49.1111,40,58.0,0,63.6,68.0,63.7
20160326093000,344.4,362.44,49.1111,40,56.8,0,63.7,68.0,63.7
20160326094500,344.4,362.44,49.1111,40,56.8,0,63.7,68.0,63.7
20160326100000,344.4,355.88,48.2222,40,56.8,0,63.7,68.0,63.7
20160326101500,344.4,362.44,49.1111,40,56.8,0,63.7,68.0,63.7
20160326103000,344.4,355.88,48.2222,40,56.8,0,63.8,68.0,63.7
20160326104500,344.4,350.96,47.5556,40,56.8,0,63.9,68.0,63.7
20160326110000,344.4,350.96,47.5556,40,56.8,0,64.0,68.0,63.7
20160326111500,344.4,346.04,46.8889,40,56.8,0,64.0,68.0,63.7
20160326113000,344.4,346.04,46.8889,40,56.8,0,64.0,68.0,63.7
20160326114500,344.4,350.96,47.5556,40,56.8,0,64.1,68.0,63.7
20160326120000,344.4,350.96,47.5556,40,56.0,0,64.1,68.0,63.7
20160326121500,344.4,350.96,47.5556,40,56.0,0,64.2,68.0,63.7
20160326123000,344.4,350.96,47.5556,40,56.7,0,64.3,68.0,63.7
20160326124500,344.4,346.04,46.8889,40,56.7,0,64.4,68.0,63.7
20160326130000,344.4,346.04,46.8889,40,56.7,0,64.6,68.0,63.7
20160326131500,344.4,346.04,46.8889,40,56.7,0,64.6,68.0,63.7
20160326133000,344.4,346.04,46.8889,40,56.7,0,64.7,68.0,63.7
20160326134500,344.4,346.04,46.8889,40,56.7,0,64.7,68.0,63.7
20160326140000,344.4,350.96,47.5556,40,56.7,0,64.8,68.0,63.7
20160326141500,344.4,350.96,47.5556,40,56.7,0,64.8,68.0,63.7
20160326143000,344.4,346.04,46.8889,40,56.7,0,64.9,68.0,63.7
20160326144500,344.4,346.04,46.8889,40,56.7,0,65.0,68.0,63.7
20160326150000,344.4,346.04,46.8889,40,56.7,0,65.1,68.0,63.7
20160326151500,344.4,346.04,46.8889,40,56.7,0,65.0,68.0,63.7
20160326153000,344.4,346.04,46.8889,40,56.7,0,65.0,68.0,63.7
20160326154500,344.4,346.04,46.8889,40,56.7,0,65.1,68.0,63.7
20160326160000,344.4,346.04,46.8889,40,56.7,0,65.1,68.0,63.7
20160326161500,344.4,346.04,46.8889,40,56.7,0,65.1,68.0,63.7
20160326163000,344.4,346.04,46.8889,40,56.7,0,65.1,68.0,63.7
20160326164500,344.4,346.04,46.8889,40,56.7,0,65.2,68.0,63.7
20160326170000,344.4,346.04,46.8889,40,56.7,0,65.3,68.0,63.7
20160326171500,344.4,346.04,46.8889,40,57.5,0,65.4,68.0,63.7
20160326173000,344.4,346.04,46.8889,40,57.5,0,65.5,68.0,63.7
20160326174500,344.4,346.04,46.8889,40,57.5,0,65.5,68.0,63.7
20160326180000,344.4,346.04,46.8889,40,57.5,0,65.5,68.0,63.7
20160326181500,344.4,350.96,47.5556,40,57.5,0,65.5,68.0,63.7
20160326183000,344.4,346.04,46.8889,40,57.5,0,65.5,68.0,63.7
20160326184500,344.4,346.04,46.8889,40,57.5,0,65.5,68.0,63.7
20160326190000,344.4,346.04,46.8889,40,57.5,0,65.5,68.0,63.7
20160326191500,344.4,346.04,46.8889,40,57.5,0,65.5,68.0,63.7
20160326193000,344.4,350.96,47.5556,40,57.5,0,65.5,68.0,63.7
20160326194500,344.4,350.96,47.5556,40,57.5,0,65.5,68.0,63.7
20160326200000,344.4,350.96,47.5556,40,57.5,0,65.5,68.0,63.7
20160326201500,344.4,350.96,47.5556,40,57.5,0,65.5,68.0,63.7
20160326203000,344.4,350.96,47.5556,40,57.5,0,65.5,68.0,63.7
20160326204500,344.4,350.96,47.5556,40,57.5,0,65.4,68.0,63.7
20160326210000,344.4,350.96,47.5556,40,57.5,0,65.4,68.0,63.7
20160326211500,344.4,350.96,47.5556,40,57.5,0,65.3,68.0,63.7
20160326213000,344.4,350.96,47.5556,40,57.5,0,65.3,68.0,63.7
20160326214500,344.4,350.96,47.5556,40,57.5,0,65.3,68.0,63.7
20160326220000,344.4,350.96,47.5556,40,57.5,0,65.3,68.0,63.7
20160326221500,344.4,350.96,47.5556,40,57.5,0,65.4,68.0,63.7
20160326223000,344.4,350.96,47.5556,40,57.5,0,65.4,68.0,63.7
20160326224500,344.4,350.96,47.5556,40,57.5,0,65.4,68.0,63.7
20160326230000,344.4,350.96,47.5556,40,57.5,0,65.4,68.0,63.7
20160326231500,344.4,350.96,47.5556,40,57.5,0,65.3,68.0,63.7
20160326233000,344.4,350.96,47.5556,40,57.5,0,65.3,68.0,63.7
20160326234500,344.4,350.96,47.5556,40,57.5,0,65.3,68.0,63.7
20160327000000,344.4,350.96,47.5556,40,57.5,0,65.3,68.0,63.7
20160327001500,344.4,350.96,47.5556,40,57.5,0,65.3,68.0,63.7
20160327003000,344.4,346.04,46.8889,40,57.5,0,65.3,68.0,63.7
20160327004500,344.4,346.04,46.8889,40,57.5,0,65.3,68.0,63.7
20160327010000,344.4,346.04,46.8889,40,57.5,0,65.3,68.0,63.7
20160327011500,344.4,346.04,46.8889,40,57.5,0,65.2,68.0,63.7
20160327013000,344.4,346.04,46.8889,40,57.5,0,65.2,68.0,63.7
20160327014500,344.4,346.04,46.8889,40,57.5,0,65.2,68.0,63.7
20160327020000,344.4,346.04,46.8889,40,57.5,0,65.2,68.0,63.7
20160327021500,344.4,346.04,46.8889,40,57.5,0,65.2,68.0,63.7
20160327023000,344.4,346.04,46.8889,40,57.5,0,65.2,68.0,63.7
20160327024500,344.4,350.96,47.5556,40,57.5,0,65.2,68.0,63.7
20160327030000,344.4,350.96,47.5556,40,57.5,0,65.1,68.0,63.7
20160327031500,344.4,350.96,47.5556,40,57.5,0,65.1,68.0,63.7
20160327033000,344.4,350.96,47.5556,40,57.5,0,65.1,68.0,63.7
20160327034500,344.4,350.96,47.5556,40,57.5,0,65.1,68.0,63.7
20160327040000,344.4,346.04,46.8889,40,57.5,0,65.1,68.0,63.7
20160327041500,344.4,346.04,46.8889,40,57.5,0,65.1,68.0,63.7
20160327043000,344.4,346.04,46.8889,40,57.5,0,65.1,68.0,63.7
20160327044500,344.4,346.04,46.8889,40,57.5,0,65.0,68.0,63.7
20160327050000,344.4,346.04,46.8889,40,57.5,0,64.9,68.0,63.7
20160327051500,344.4,346.04,46.8889,40,57.5,0,64.9,68.0,63.7
20160327053000,344.4,346.04,46.8889,40,57.5,0,64.8,68.0,63.7
20160327054500,344.4,346.04,46.8889,40,57.5,0,64.8,68.0,63.7
20160327060000,344.4,346.04,46.8889,40,57.5,0,64.8,68.0,63.7
20160327061500,344.4,346.04,46.8889,40,57.5,0,64.8,68.0,63.7
20160327063000,344.4,346.04,46.8889,40,57.5,0,64.8,68.0,63.7
20160327064500,344.4,346.04,46.8889,40,57.5,0,64.8,68.0,63.7
20160327070000,344.4,346.04,46.8889,40,57.5,0,64.8,68.0,63.7
20160327071500,344.4,346.04,46.8889,40,57.5,0,64.8,68.0,63.7
20160327073000,344.4,346.04,46.8889,40,57.5,0,64.8,68.0,63.7
20160327074500,344.4,346.04,46.8889,40,57.5,0,64.8,68.0,63.7
20160327080000,344.4,346.04,46.8889,40,57.5,0,64.8,68.0,63.7
20160327081500,344.4,346.04,46.8889,40,57.5,0,64.8,68.0,63.7
20160327083000,344.4,346.04,46.8889,40,57.5,0,64.8,68.0,63.7
20160327084500,344.4,346.04,46.8889,40,57.5,0,64.8,68.0,63.7
20160327090000,344.4,346.04,46.8889,40,57.5,0,64.8,68.0,63.7
20160327091500,344.4,346.04,46.8889,40,57.5,0,64.8,68.0,63.7
20160327093000,344.4,346.04,46.8889,40,57.5,0,64.8,68.0,63.7
20160327094500,344.4,346.04,46.8889,40,57.5,0,64.7,68.0,63.7
20160327100000,344.4,346.04,46.8889,40,57.5,0,64.8,68.0,63.7
20160327101500,344.4,346.04,46.8889,40,57.5,0,64.8,68.0,63.7
20160327103000,344.4,346.04,46.8889,40,57.5,0,64.8,68.0,63.7
20160327104500,344.4,346.04,46.8889,40,57.5,0,64.7,68.0,63.7
20160327110000,344.4,346.04,46.8889,40,57.5,0,64.8,68.0,63.7
20160327111500,344.4,346.04,46.8889,40,56.8,0,64.8,68.0,63.7
20160327113000,344.4,346.04,46.8889,40,56.8,0,64.8,68.0,63.7
20160327114500,344.4,346.04,46.8889,40,56.8,0,64.8,68.0,63.7
20160327120000,344.4,346.04,46.8889,40,56.8,0,64.8,68.0,63.7
20160327121500,344.4,346.04,46.8889,40,56.8,0,64.9,68.0,63.7
20160327123000,344.4,346.04,46.8889,40,56.8,0,65.0,68.0,63.7
20160327124500,344.4,346.04,46.8889,40,56.8,0,65.0,68.0,63.7
20160327130000,344.4,346.04,46.8889,40,56.8,0,65.0,68.0,63.7
20160327131500,344.4,346.04,46.8889,40,56.8,0,65.0,68.0,63.7
20160327133000,344.4,346.04,46.8889,40,56.8,0,65.0,68.0,63.7
20160327134500,344.4,346.04,46.8889,40,56.8,0,65.0,68.0,63.7
20160327140000,344.4,346.04,46.8889,40,56.8,0,65.0,68.0,63.7
20160327141500,344.4,346.04,46.8889,40,56.8,0,65.1,68.0,63.7
20160327143000,344.4,346.04,46.8889,40,56.8,0,65.1,68.0,63.7
20160327144500,344.4,346.04,46.8889,40,56.8,0,65.1,68.0,63.7
20160327150000,344.4,346.04,46.8889,40,56.8,0,65.0,68.0,63.7
20160327151500,344.4,346.04,46.8889,40,56.8,0,65.0,68.0,63.7
20160327153000,344.4,346.04,46.8889,40,56.8,0,65.1,68.0,63.7
20160327154500,344.4,346.04,46.8889,40,56.8,0,65.1,68.0,63.7
20160327160000,344.4,346.04,46.8889,40,56.8,0,65.1,68.0,63.7
20160327161500,344.4,346.04,46.8889,40,56.8,0,65.1,68.0,63.7
20160327163000,344.4,346.04,46.8889,40,56.8,0,65.1,68.0,63.7
20160327164500,344.4,346.04,46.8889,40,56.8,0,65.1,68.0,63.7
20160327170000,344.4,346.04,46.8889,40,56.8,0,65.1,68.0,63.7
20160327171500,344.4,346.04,46.8889,40,56.8,0,65.1,68.0,63.7
20160327173000,344.4,346.04,46.8889,40,57.5,0,65.1,68.0,63.7
20160327174500,344.4,346.04,46.8889,40,57.5,0,65.1,68.0,63.7
20160327180000,344.4,346.04,46.8889,40,57.5,0,65.1,68.0,63.7
20160327181500,344.4,346.04,46.8889,40,57.5,0,65.1,68.0,63.7
20160327183000,344.4,346.04,46.8889,40,57.5,0,65.0,68.0,63.7
20160327184500,344.4,346.04,46.8889,40,57.5,0,65.0,68.0,63.7
20160327190000,344.4,346.04,46.8889,40,57.5,0,65.0,68.0,63.7
20160327191500,344.4,346.04,46.8889,40,57.5,0,65.1,68.0,63.7
20160327193000,344.4,346.04,46.8889,40,57.5,0,65.0,68.0,63.7
20160327194500,344.4,346.04,46.8889,40,57.5,0,65.0,68.0,63.7
20160327200000,344.4,346.04,46.8889,40,57.5,0,65.0,68.0,63.7
20160327201500,344.4,346.04,46.8889,40,57.5,0,64.9,68.0,63.7
20160327203000,344.4,346.04,46.8889,40,57.5,0,64.9,68.0,63.7
20160327204500,344.4,346.04,46.8889,40,57.5,0,65.0,68.0,63.7
20160327210000,344.4,350.96,47.5556,40,57.5,0,64.9,68.0,63.7
20160327211500,344.4,346.04,46.8889,40,57.5,0,64.9,68.0,63.7
20160327213000,344.4,346.04,46.8889,40,57.5,0,64.8,68.0,63.7
20160327214500,344.4,346.04,46.8889,40,57.5,0,64.8,68.0,63.7
20160327220000,344.4,350.96,47.5556,40,57.5,0,64.8,68.0,63.7
20160327221500,344.4,346.04,46.8889,40,57.5,0,64.8,68.0,63.7
20160327223000,344.4,346.04,46.8889,40,57.5,0,64.7,68.0,63.7
20160327224500,344.4,346.04,46.8889,40,57.5,0,64.7,68.0,63.7
20160327230000,344.4,346.04,46.8889,40,57.5,0,64.6,68.0,63.7
20160327231500,344.4,346.04,46.8889,40,57.5,0,64.6,68.0,63.7
20160327233000,344.4,350.96,47.5556,40,57.5,0,64.6,68.0,63.7
20160327234500,344.4,350.96,47.5556,40,57.5,0,64.5,68.0,63.7
20160328000000,344.4,350.96,47.5556,40,57.5,0,64.5,68.0,63.7
20160328001500,344.4,359.16,48.6667,40,57.5,0,64.4,68.0,63.7
20160328003000,344.4,359.16,48.6667,40,57.5,0,64.4,68.0,63.7
20160328004500,344.4,354.24,48.0,40,57.5,0,64.4,68.0,63.7
20160328010000,344.4,354.24,48.0,40,57.5,0,64.4,68.0,63.7
20160328011500,344.4,354.24,48.0,40,57.5,0,64.3,68.0,63.7
20160328013000,344.4,354.24,48.0,40,57.5,0,64.4,68.0,63.7
20160328014500,344.4,347.68,47.1111,40,57.5,0,64.4,68.0,63.7
20160328020000,344.4,347.68,47.1111,40,57.5,0,64.4,68.0,63.7
20160328021500,344.4,347.68,47.1111,40,57.5,0,64.3,68.0,63.7
20160328023000,344.4,347.68,47.1111,40,57.5,0,64.3,68.0,63.7
20160328024500,344.4,347.68,47.1111,40,57.5,0,64.3,68.0,63.7
20160328030000,344.4,347.68,47.1111,40,57.5,0,64.3,68.0,63.7
20160328031500,344.4,347.68,47.1111,40,57.5,0,64.3,68.0,63.7
20160328033000,344.4,347.68,47.1111,40,57.5,0,64.3,68.0,63.7
20160328034500,344.4,354.24,48.0,40,57.5,0,64.2,68.0,63.7
20160328040000,344.4,359.16,48.6667,40,57.5,0,64.2,68.0,63.7
20160328041500,344.4,359.16,48.6667,40,57.5,0,64.2,68.0,63.7
20160328043000,344.4,359.16,48.6667,40,57.5,0,64.2,68.0,63.7
20160328044500,344.4,359.16,48.6667,40,57.5,0,64.2,68.0,63.7
20160328050000,344.4,359.16,48.6667,40,57.5,0,64.2,68.0,63.7
20160328051500,344.4,354.24,48.0,40,57.5,0,64.2,68.0,63.7
20160328053000,344.4,347.68,47.1111,40,57.5,0,64.2,68.0,63.7
20160328054500,344.4,347.68,47.1111,40,57.5,0,64.2,68.0,63.7
20160328060000,344.4,354.24,48.0,40,57.5,0,64.1,68.0,63.7
20160328061500,344.4,354.24,48.0,40,57.5,0,64.1,68.0,63.7
20160328063000,344.4,354.24,48.0,40,57.5,0,64.1,68.0,63.7
20160328064500,344.4,359.16,48.6667,40,57.5,0,64.1,68.0,63.7
20160328070000,344.4,359.16,48.6667,40,57.5,0,64.2,68.0,63.7
20160328071500,344.4,365.72,49.5556,40,57.5,0,64.5,68.0,63.7
20160328073000,344.4,354.24,48.0,40,57.5,0,65.7,68.0,63.7
20160328074500,344.4,354.24,48.0,40,57.5,0,66.3,68.0,63.7
20160328080000,344.4,354.24,48.0,40,57.5,0,66.8,68.0,63.7
20160328081500,344.4,362.44,49.1111,40,57.5,0,67.1,68.0,63.7
20160328083000,344.4,355.88,48.2222,40,57.5,0,67.4,68.0,63.7
20160328084500,344.4,355.88,48.2222,40,57.5,0,67.5,68.0,63.7
20160328090000,344.4,355.88,48.2222,40,57.5,0,67.2,68.0,63.7
20160328091500,344.4,355.88,48.2222,40,57.5,0,67.0,68.0,63.7
20160328093000,344.4,355.88,48.2222,40,56.8,0,66.8,68.0,63.7
20160328094500,344.4,362.44,49.1111,40,56.8,0,66.7,68.0,63.7
20160328100000,344.4,362.44,49.1111,40,56.8,0,66.7,68.0,63.7
20160328101500,344.4,362.44,49.1111,40,56.8,0,66.9,68.0,63.7
20160328103000,344.4,400.16,54.2222,42,56.8,0,67.6,68.0,63.7
20160328104500,344.4,400.16,54.2222,42,56.8,0,67.5,68.0,63.7
20160328110000,344.4,370.64,50.2222,41,56.8,0,67.2,68.0,63.7
20160328111500,344.4,370.64,50.2222,41,56.8,0,67.1,68.0,63.7
20160328113000,344.4,370.64,50.2222,41,56.8,0,67.1,68.0,63.7
20160328114500,344.4,370.64,50.2222,41,56.8,0,67.0,68.0,63.7
20160328120000,344.4,403.44,54.6667,43,56.8,0,67.6,68.0,63.7
20160328121500,344.4,452.64,61.3333,46,56.8,0,67.9,68.0,63.7
20160328123000,344.4,447.72,60.6667,46,56.8,0,68.0,68.0,63.7
20160328124500,344.4,452.64,61.3333,46,56.8,0,68.2,68.0,63.7
20160328130000,344.4,452.64,61.3333,46,56.8,0,68.1,68.0,63.7
20160328131500,344.4,459.2,62.2222,46,56.8,0,68.2,68.0,63.7
20160328133000,344.4,469.04,63.5556,46,56.8,0,68.3,68.0,63.7
20160328134500,344.4,513.32,69.5556,49,56.8,0,68.4,68.0,63.7
20160328140000,344.4,551.04,74.6667,51,56.8,0,68.4,68.0,63.7
20160328141500,344.4,596.96,80.8889,53,56.8,0,68.4,68.0,63.7
20160328143000,344.4,652.72,88.4444,57,56.8,0,68.4,68.0,63.7
20160328144500,344.4,690.44,93.5556,59,56.8,0,68.4,68.0,63.7
20160328150000,344.4,715.04,96.8889,61,57.5,0,68.3,68.0,63.7
20160328151500,344.4,726.52,98.4444,61,57.5,0,68.2,68.0,63.7
20160328153000,344.4,726.52,98.4444,61,57.5,0,67.9,68.0,63.7
20160328154500,344.4,726.52,98.4444,61,57.5,0,67.7,68.0,63.7
20160328160000,344.4,521.52,70.6667,48,56.8,0,67.1,68.0,63.7
20160328161500,344.4,408.36,55.3333,42,56.8,0,67.2,68.0,63.7
20160328163000,344.4,365.72,49.5556,40,56.8,0,67.2,68.0,63.7
20160328164500,344.4,365.72,49.5556,40,56.8,0,67.2,68.0,63.7
20160328170000,344.4,365.72,49.5556,40,56.8,0,67.1,68.0,63.7
20160328171500,344.4,365.72,49.5556,40,56.8,0,67.1,68.0,63.7
20160328173000,344.4,365.72,49.5556,40,56.8,0,67.1,68.0,63.7
20160328174500,344.4,365.72,49.5556,40,56.8,0,67.1,68.0,63.7
20160328180000,344.4,365.72,49.5556,40,56.8,0,67.0,68.0,63.7
20160328181500,344.4,365.72,49.5556,40,56.8,0,66.9,68.0,63.7
20160328183000,344.4,365.72,49.5556,40,57.5,0,66.9,68.0,63.7
20160328184500,344.4,365.72,49.5556,40,57.5,0,66.9,68.0,63.7
20160328190000,344.4,365.72,49.5556,40,57.5,0,66.8,68.0,63.7
20160328191500,344.4,365.72,49.5556,40,57.5,0,66.8,68.0,63.7
20160328193000,344.4,370.64,50.2222,40,57.5,0,66.8,68.0,63.7
20160328194500,344.4,365.72,49.5556,40,57.5,0,66.7,68.0,63.7
20160328200000,344.4,359.16,48.6667,40,57.5,0,66.7,68.0,63.7
20160328201500,344.4,359.16,48.6667,40,57.5,0,66.6,68.0,63.7
20160328203000,344.4,365.72,49.5556,40,57.5,0,66.6,68.0,63.7
20160328204500,344.4,365.72,49.5556,40,57.5,0,66.4,68.0,63.7
20160328210000,344.4,365.72,49.5556,40,57.5,0,66.4,68.0,63.7
20160328211500,344.4,365.72,49.5556,40,57.5,0,66.3,68.0,63.7
20160328213000,344.4,365.72,49.5556,40,57.5,0,66.3,68.0,63.7
20160328214500,344.4,365.72,49.5556,40,57.5,0,66.2,68.0,63.7
20160328220000,344.4,365.72,49.5556,40,57.5,0,66.1,68.0,63.7
20160328221500,344.4,365.72,49.5556,40,57.5,0,66.1,68.0,63.7
20160328223000,344.4,365.72,49.5556,40,57.5,0,66.1,68.0,63.7
20160328224500,344.4,359.16,48.6667,40,57.5,0,66.0,68.0,63.7
20160328230000,344.4,365.72,49.5556,40,57.5,0,65.9,68.0,63.7
20160328231500,344.4,365.72,49.5556,40,57.5,0,65.9,68.0,63.7
20160328233000,344.4,365.72,49.5556,40,57.5,0,65.8,68.0,63.7
20160328234500,344.4,365.72,49.5556,40,57.5,0,65.7,68.0,63.7
20160329000000,344.4,365.72,49.5556,40,57.5,0,65.7,68.0,63.7
20160329001500,344.4,365.72,49.5556,40,57.5,0,65.7,68.0,63.7
20160329003000,344.4,365.72,49.5556,40,57.5,0,65.6,68.0,63.7
20160329004500,344.4,365.72,49.5556,40,57.5,0,65.6,68.0,63.7
20160329010000,344.4,365.72,49.5556,40,57.5,0,65.6,68.0,63.7
20160329011500,344.4,365.72,49.5556,40,57.5,0,65.5,68.0,63.7
20160329013000,344.4,365.72,49.5556,40,57.5,0,65.5,68.0,63.7
20160329014500,344.4,365.72,49.5556,40,57.5,0,65.5,68.0,63.7
20160329020000,344.4,365.72,49.5556,40,57.5,0,65.4,68.0,63.7
20160329021500,344.4,365.72,49.5556,40,57.5,0,65.3,68.0,63.7
20160329023000,344.4,359.16,48.6667,40,57.5,0,65.3,68.0,63.7
20160329024500,344.4,359.16,48.6667,40,57.5,0,65.3,68.0,63.7
20160329030000,344.4,359.16,48.6667,40,57.5,0,65.2,68.0,63.7
20160329031500,344.4,359.16,48.6667,40,57.5,0,65.2,68.0,63.7
20160329033000,344.4,365.72,49.5556,40,57.5,0,65.2,68.0,63.7
20160329034500,344.4,365.72,49.5556,40,57.5,0,65.1,68.0,63.7
20160329040000,344.4,365.72,49.5556,40,57.5,0,65.1,68.0,63.7
20160329041500,344.4,359.16,48.6667,40,57.5,0,65.0,68.0,63.7
20160329043000,344.4,359.16,48.6667,40,57.5,0,65.0,68.0,63.7
20160329044500,344.4,359.16,48.6667,40,57.5,0,65.0,68.0,63.7
20160329050000,344.4,359.16,48.6667,40,57.5,0,64.9,68.0,63.7
20160329051500,344.4,359.16,48.6667,40,57.5,0,64.9,68.0,63.7
20160329053000,344.4,359.16,48.6667,40,57.5,0,64.8,68.0,63.7
20160329054500,344.4,359.16,48.6667,40,57.5,0,64.8,68.0,63.7
20160329060000,344.4,359.16,48.6667,40,57.5,0,64.8,68.0,63.7
20160329061500,344.4,359.16,48.6667,40,57.5,0,64.7,68.0,63.7
20160329063000,344.4,359.16,48.6667,40,57.5,0,64.7,68.0,63.7
20160329064500,344.4,359.16,48.6667,40,57.5,0,64.8,68.0,63.7
20160329070000,344.4,359.16,48.6667,40,57.5,0,64.8,68.0,63.7
20160329071500,344.4,359.16,48.6667,40,57.5,0,65.2,68.0,63.7
20160329073000,344.4,359.16,48.6667,40,57.5,0,66.0,68.0,63.7
20160329074500,344.4,359.16,48.6667,40,57.5,0,66.3,68.0,63.7
20160329080000,344.4,359.16,48.6667,40,57.5,0,66.6,68.0,63.7
20160329081500,344.4,359.16,48.6667,40,57.5,0,66.8,68.0,63.7
20160329083000,344.4,359.16,48.6667,40,57.5,0,67.1,68.0,63.7
20160329084500,344.4,359.16,48.6667,40,57.5,0,67.2,68.0,63.7
20160329090000,344.4,350.96,47.5556,40,57.5,0,67.4,68.0,63.7
20160329091500,344.4,350.96,47.5556,40,57.5,0,67.6,68.0,63.7
20160329093000,344.4,342.76,46.4444,40,57.5,0,67.7,68.0,63.7
20160329094500,344.4,347.68,47.1111,40,56.8,0,67.9,68.0,63.7
20160329100000,344.4,347.68,47.1111,40,56.8,0,67.9,68.0,63.7
20160329101500,344.4,339.48,46.0,40,56.8,0,68.0,68.0,63.7
20160329103000,344.4,339.48,46.0,40,56.8,0,68.2,68.0,63.7
20160329104500,344.4,411.64,55.7778,44,56.8,0,68.4,68.0,63.7
20160329110000,344.4,411.64,55.7778,44,56.8,0,67.9,68.0,63.7
20160329111500,344.4,387.04,52.4444,42,56.8,0,67.6,68.0,63.7
20160329113000,344.4,367.36,49.7778,41,56.8,0,67.6,68.0,63.7
20160329114500,344.4,367.36,49.7778,41,56.8,0,67.4,68.0,63.7
20160329120000,344.4,367.36,49.7778,41,56.8,0,67.6,68.0,63.7
20160329121500,344.4,367.36,49.7778,41,56.8,0,68.2,68.0,63.7
20160329123000,344.4,437.88,59.3333,45,56.8,0,68.4,68.0,63.7
20160329124500,344.4,483.8,65.5556,48,56.8,0,68.4,68.0,63.7
20160329130000,344.4,488.72,66.2222,48,56.8,0,68.3,68.0,63.7
20160329131500,344.4,495.28,67.1111,48,56.8,0,68.2,68.0,63.7
20160329133000,344.4,514.96,69.7778,49,56.8,0,68.3,68.0,63.7
20160329134500,344.4,585.48,79.3333,53,56.8,0,68.6,68.0,63.7
20160329140000,344.4,715.04,96.8889,61,56.8,0,69.1,68.0,63.7
20160329141500,344.4,624.84,84.6667,55,56.8,0,68.1,68.0,63.7
20160329143000,344.4,611.72,82.8889,55,56.8,0,67.9,68.0,63.7
20160329144500,344.4,531.36,72.0,49,56.8,0,67.4,68.0,63.7
20160329150000,344.4,398.52,54.0,42,56.8,0,67.3,68.0,63.7
20160329151500,344.4,367.36,49.7778,40,56.8,0,67.3,68.0,63.7
20160329153000,344.4,362.44,49.1111,40,56.8,0,67.2,68.0,63.7
20160329154500,344.4,362.44,49.1111,40,56.8,0,67.2,68.0,63.7
20160329160000,344.4,362.44,49.1111,40,56.8,0,67.1,68.0,63.7
20160329161500,344.4,367.36,49.7778,40,56.8,0,67.1,68.0,63.7
20160329163000,344.4,367.36,49.7778,40,56.8,0,67.0,68.0,63.7
20160329164500,344.4,362.44,49.1111,40,57.5,0,67.0,68.0,63.7
20160329170000,344.4,370.64,50.2222,40,57.5,0,66.9,68.0,63.7
20160329171500,344.4,362.44,49.1111,40,57.5,0,66.9,68.0,63.7
20160329173000,344.4,362.44,49.1111,40,57.5,0,66.9,68.0,63.7
20160329174500,344.4,362.44,49.1111,40,57.5,0,66.9,68.0,63.7
20160329180000,344.4,362.44,49.1111,40,57.5,0,66.8,68.0,63.7
20160329181500,344.4,362.44,49.1111,40,57.5,0,66.8,68.0,63.7
20160329183000,344.4,362.44,49.1111,40,57.5,0,66.7,68.0,63.7
20160329184500,344.4,362.44,49.1111,40,57.5,0,66.6,68.0,63.7
20160329190000,344.4,367.36,49.7778,40,57.5,0,66.6,68.0,63.7
20160329191500,344.4,367.36,49.7778,40,57.5,0,66.5,68.0,63.7
20160329193000,344.4,367.36,49.7778,40,57.5,0,66.4,68.0,63.7
20160329194500,344.4,367.36,49.7778,40,57.5,0,66.3,68.0,63.7
20160329200000,344.4,367.36,49.7778,40,57.5,0,66.3,68.0,63.7
20160329201500,344.4,362.44,49.1111,40,57.5,0,66.3,68.0,63.7
20160329203000,344.4,362.44,49.1111,40,57.5,0,66.2,68.0,63.7
20160329204500,344.4,362.44,49.1111,40,57.5,0,66.2,68.0,63.7
20160329210000,344.4,362.44,49.1111,40,57.5,0,66.1,68.0,63.7
20160329211500,344.4,362.44,49.1111,40,57.5,0,66.0,68.0,63.7
20160329213000,344.4,362.44,49.1111,40,57.5,0,66.0,68.0,63.7
20160329214500,344.4,362.44,49.1111,40,57.5,0,66.0,68.0,63.7
20160329220000,344.4,367.36,49.7778,40,57.5,0,65.9,68.0,63.7
20160329221500,344.4,362.44,49.1111,40,57.5,0,65.8,68.0,63.7
20160329223000,344.4,362.44,49.1111,40,57.5,0,65.8,68.0,63.7
20160329224500,344.4,362.44,49.1111,40,57.5,0,65.8,68.0,63.7
20160329230000,344.4,362.44,49.1111,40,57.5,0,65.8,68.0,63.7
20160329231500,344.4,362.44,49.1111,40,57.5,0,65.7,68.0,63.7
20160329233000,344.4,362.44,49.1111,40,57.5,0,65.7,68.0,63.7
20160329234500,344.4,362.44,49.1111,40,57.5,0,65.6,68.0,63.7
20160330000000,344.4,362.44,49.1111,40,57.5,0,65.6,68.0,63.7
20160330001500,344.4,350.96,47.5556,40,57.5,0,65.6,68.0,63.7
20160330003000,344.4,350.96,47.5556,40,57.5,0,65.6,68.0,63.7
20160330004500,344.4,350.96,47.5556,40,57.5,0,65.6,68.0,63.7
20160330010000,344.4,350.96,47.5556,40,57.5,0,65.6,68.0,63.7
20160330011500,344.4,350.96,47.5556,40,57.5,0,65.6,68.0,63.7
20160330013000,344.4,350.96,47.5556,40,57.5,0,65.5,68.0,63.7
20160330014500,344.4,350.96,47.5556,40,57.5,0,65.5,68.0,63.7
20160330020000,344.4,350.96,47.5556,40,57.5,0,65.5,68.0,63.7
20160330021500,344.4,350.96,47.5556,40,57.5,0,65.5,68.0,63.7
20160330023000,344.4,350.96,47.5556,40,57.5,0,65.4,68.0,63.7
20160330024500,344.4,350.96,47.5556,40,57.5,0,65.4,68.0,63.7
20160330030000,344.4,350.96,47.5556,40,57.5,0,65.4,68.0,63.7
20160330031500,344.4,350.96,47.5556,40,57.5,0,65.4,68.0,63.7
20160330033000,344.4,350.96,47.5556,40,57.5,0,65.3,68.0,63.7
20160330034500,344.4,350.96,47.5556,40,57.5,0,65.2,68.0,63.7
20160330040000,344.4,346.04,46.8889,40,57.5,0,65.2,68.0,63.7
20160330041500,344.4,346.04,46.8889,40,57.5,0,65.2,68.0,63.7
20160330043000,344.4,346.04,46.8889,40,57.5,0,65.2,68.0,63.7
20160330044500,344.4,346.04,46.8889,40,57.5,0,65.2,68.0,63.7
20160330050000,344.4,346.04,46.8889,40,57.5,0,65.2,68.0,63.7
20160330051500,344.4,346.04,46.8889,40,57.5,0,65.1,68.0,63.7
20160330053000,344.4,346.04,46.8889,40,57.5,0,65.1,68.0,63.7
20160330054500,344.4,346.04,46.8889,40,57.5,0,65.1,68.0,63.7
20160330060000,344.4,346.04,46.8889,40,56.8,0,65.1,68.0,63.7
20160330061500,344.4,346.04,46.8889,40,57.9,0,65.1,68.0,63.7
20160330063000,344.4,346.04,46.8889,40,57.9,0,65.1,68.0,63.7
20160330064500,344.4,346.04,46.8889,40,57.9,0,65.1,68.0,63.7
20160330070000,344.4,350.96,47.5556,40,57.2,0,65.1,68.0,63.7
20160330071500,344.4,350.96,47.5556,40,57.2,0,65.2,68.0,63.7
20160330073000,344.4,350.96,47.5556,40,57.2,0,65.8,68.0,63.7
20160330074500,344.4,350.96,47.5556,40,57.2,0,66.9,68.0,63.7
20160330080000,344.4,370.64,50.2222,41,57.2,0,67.1,68.0,63.7
20160330081500,344.4,370.64,50.2222,41,57.2,0,66.9,68.0,63.7
20160330083000,344.4,365.72,49.5556,41,57.2,0,66.9,68.0,63.7
20160330084500,344.4,370.64,50.2222,41,57.2,0,67.1,68.0,63.7
20160330090000,344.4,370.64,50.2222,41,57.2,0,67.2,68.0,63.7
20160330091500,344.4,370.64,50.2222,41,57.2,0,67.4,68.0,63.7
20160330093000,344.4,390.32,52.8889,42,56.3,0,67.8,68.0,63.7
20160330094500,344.4,385.4,52.2222,42,56.3,0,68.1,68.0,63.7
20160330100000,344.4,414.92,56.2222,43,56.3,0,68.3,68.0,63.7
20160330101500,344.4,436.24,59.1111,44,56.3,0,68.3,68.0,63.7
20160330103000,344.4,462.48,62.6667,46,56.3,0,68.3,68.0,63.7
20160330104500,344.4,485.44,65.7778,47,56.3,0,68.2,68.0,63.7
20160330110000,344.4,485.44,65.7778,47,56.3,0,68.4,68.0,63.7
20160330111500,344.4,516.6,70.0,49,56.3,0,67.8,68.0,63.7
20160330113000,344.4,482.16,65.3333,47,56.3,0,67.6,68.0,63.7
20160330114500,344.4,419.84,56.8889,44,56.3,0,67.6,68.0,63.7
20160330120000,344.4,396.88,53.7778,43,57.1,0,67.6,68.0,63.7
