PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160330121500,344.4,396.88,53.7778,43,57.1,0,68.2,68.0,63.7
20160330123000,344.4,451.0,61.1111,45,57.1,0,68.5,68.0,63.7
20160330124500,344.4,495.28,67.1111,48,57.1,0,68.5,68.0,63.7
20160330130000,344.4,578.92,78.4444,53,57.1,0,68.5,68.0,63.7
20160330131500,344.4,619.92,84.0,55,57.1,0,68.4,68.0,63.7
20160330133000,344.4,619.92,84.0,55,57.1,0,68.3,68.0,63.7
20160330134500,344.4,619.92,84.0,55,57.1,0,68.3,68.0,63.7
20160330140000,344.4,619.92,84.0,55,57.1,0,68.2,68.0,63.7
20160330141500,344.4,715.04,96.8889,57,58.3,0,68.7,68.0,63.7
20160330143000,344.4,715.04,96.8889,58,56.8,0,68.3,68.0,63.7
20160330144500,344.4,715.04,96.8889,57,56.8,0,68.2,68.0,63.7
20160330150000,344.4,701.92,95.1111,57,56.8,0,68.1,68.0,63.7
20160330151500,344.4,701.92,95.1111,57,56.8,0,68.1,68.0,63.7
20160330153000,344.4,701.92,95.1111,57,56.8,0,67.9,68.0,63.7
20160330154500,344.4,690.44,93.5556,56,56.8,0,67.7,68.0,63.7
20160330160000,344.4,678.96,92.0,55,56.8,0,67.7,68.0,63.7
20160330161500,344.4,585.48,79.3333,50,56.8,0,67.4,68.0,63.7
20160330163000,344.4,436.24,59.1111,42,56.8,0,67.2,68.0,63.7
20160330164500,344.4,365.72,49.5556,39,56.8,0,67.4,68.0,63.7
20160330170000,344.4,365.72,49.5556,39,56.8,0,67.4,68.0,63.7
20160330171500,344.4,365.72,49.5556,39,56.8,0,67.3,68.0,63.7
20160330173000,344.4,365.72,49.5556,39,56.8,0,67.3,68.0,63.7
20160330174500,344.4,365.72,49.5556,39,56.8,0,67.2,68.0,63.7
20160330180000,344.4,365.72,49.5556,39,56.8,0,67.2,68.0,63.7
20160330181500,344.4,365.72,49.5556,39,56.8,0,67.1,68.0,63.7
20160330183000,344.4,365.72,49.5556,39,56.8,0,67.0,68.0,63.7
20160330184500,344.4,365.72,49.5556,39,56.8,0,66.9,68.0,63.7
20160330190000,344.4,365.72,49.5556,39,56.8,0,66.9,68.0,63.7
20160330191500,344.4,365.72,49.5556,39,56.8,0,66.8,68.0,63.7
20160330193000,344.4,365.72,49.5556,39,56.8,0,66.8,68.0,63.7
20160330194500,344.4,365.72,49.5556,39,56.8,0,66.8,68.0,63.7
20160330200000,344.4,365.72,49.5556,39,56.8,0,66.7,68.0,63.7
20160330201500,344.4,365.72,49.5556,39,56.8,0,66.7,68.0,63.7
20160330203000,344.4,359.16,48.6667,39,56.8,0,66.6,68.0,63.7
20160330204500,344.4,359.16,48.6667,39,56.8,0,66.6,68.0,63.7
20160330210000,344.4,359.16,48.6667,39,56.8,0,66.6,68.0,63.7
20160330211500,344.4,359.16,48.6667,39,56.8,0,66.6,68.0,63.7
20160330213000,344.4,367.36,49.7778,39,56.8,0,66.5,68.0,63.7
20160330214500,344.4,367.36,49.7778,39,56.8,0,66.5,68.0,63.7
20160330220000,344.4,367.36,49.7778,39,56.8,0,66.4,68.0,63.7
20160330221500,344.4,385.4,52.2222,39,56.8,0,66.4,68.0,63.7
20160330223000,344.4,350.96,47.5556,38,56.8,0,66.4,68.0,63.7
20160330224500,344.4,350.96,47.5556,38,56.8,0,66.5,68.0,63.7
20160330230000,344.4,350.96,47.5556,38,56.8,0,66.4,68.0,63.7
20160330231500,344.4,350.96,47.5556,38,56.8,0,66.4,68.0,63.7
20160330233000,344.4,350.96,47.5556,38,56.8,0,66.4,68.0,63.7
20160330234500,344.4,350.96,47.5556,38,56.8,0,66.4,68.0,63.7
20160331000000,344.4,350.96,47.5556,38,56.8,0,66.3,68.0,63.7
20160331001500,344.4,350.96,47.5556,38,56.8,0,66.3,68.0,63.7
20160331003000,344.4,350.96,47.5556,38,56.8,0,66.3,68.0,63.7
20160331004500,344.4,350.96,47.5556,38,56.8,0,66.3,68.0,63.7
20160331010000,344.4,350.96,47.5556,38,56.8,0,66.2,68.0,63.7
20160331011500,344.4,350.96,47.5556,38,56.8,0,66.2,68.0,63.7
20160331013000,344.4,350.96,47.5556,38,56.8,0,66.2,68.0,63.7
20160331014500,344.4,350.96,47.5556,38,56.8,0,66.2,68.0,63.7
20160331020000,344.4,350.96,47.5556,38,56.8,0,66.1,68.0,63.7
20160331021500,344.4,350.96,47.5556,38,57.5,0,66.2,68.0,63.7
20160331023000,344.4,350.96,47.5556,38,57.5,0,66.2,68.0,63.7
20160331024500,344.4,350.96,47.5556,38,57.5,0,66.2,68.0,63.7
20160331030000,344.4,350.96,47.5556,38,57.5,0,66.2,68.0,63.7
20160331031500,344.4,346.04,46.8889,38,57.5,0,66.1,68.0,63.7
20160331033000,344.4,346.04,46.8889,38,57.5,0,66.1,68.0,63.7
20160331034500,344.4,346.04,46.8889,38,57.5,0,66.1,68.0,63.7
20160331040000,344.4,346.04,46.8889,38,57.5,0,66.1,68.0,63.7
20160331041500,344.4,346.04,46.8889,38,57.5,0,66.1,68.0,63.7
20160331043000,344.4,346.04,46.8889,38,57.5,0,66.1,68.0,63.7
20160331044500,344.4,346.04,46.8889,38,57.5,0,66.1,68.0,63.7
20160331050000,344.4,346.04,46.8889,38,57.5,0,66.1,68.0,63.7
20160331051500,344.4,350.96,47.5556,38,57.5,0,66.0,68.0,63.7
20160331053000,344.4,350.96,47.5556,38,57.5,0,66.0,68.0,63.7
20160331054500,344.4,346.04,46.8889,38,57.5,0,66.0,68.0,63.7
20160331060000,344.4,346.04,46.8889,38,57.5,0,66.0,68.0,63.7
20160331061500,344.4,350.96,47.5556,38,57.5,0,66.0,68.0,63.7
20160331063000,344.4,350.96,47.5556,38,57.5,0,66.0,68.0,63.7
20160331064500,344.4,350.96,47.5556,38,57.5,0,66.0,68.0,63.7
20160331070000,344.4,346.04,46.8889,38,57.5,0,66.0,68.0,63.7
20160331071500,344.4,350.96,47.5556,38,57.5,0,66.1,68.0,63.7
20160331073000,344.4,342.76,46.4444,38,57.5,0,66.8,68.0,63.7
20160331074500,344.4,342.76,46.4444,38,57.5,0,67.2,68.0,63.7
20160331080000,344.4,350.96,47.5556,38,57.5,0,67.4,68.0,63.7
20160331081500,344.4,365.72,49.5556,39,57.5,0,67.8,68.0,63.7
20160331083000,344.4,365.72,49.5556,39,57.5,0,68.0,68.0,63.7
20160331084500,344.4,372.28,50.4444,39,57.5,0,68.1,68.0,63.7
20160331090000,344.4,372.28,50.4444,39,57.5,0,68.2,68.0,63.7
20160331091500,344.4,447.72,60.6667,44,57.5,0,68.5,68.0,63.7
20160331093000,344.4,524.8,71.1111,48,57.5,0,68.3,68.0,63.7
20160331094500,344.4,510.04,69.1111,47,57.5,0,68.0,68.0,63.7
20160331100000,344.4,510.04,69.1111,47,57.5,0,67.9,68.0,63.7
20160331101500,344.4,503.48,68.2222,47,56.8,0,68.1,68.0,63.7
20160331103000,344.4,510.04,69.1111,47,56.8,0,68.3,68.0,63.7
20160331104500,344.4,519.88,70.4444,48,56.8,0,68.3,68.0,63.7
20160331110000,344.4,631.4,85.5556,54,56.8,0,68.5,68.0,63.7
20160331111500,344.4,624.84,84.6667,54,56.8,0,67.9,68.0,63.7
20160331113000,344.4,577.28,78.2222,51,56.8,0,67.6,68.0,63.7
20160331114500,344.4,501.84,68.0,47,56.8,0,67.5,68.0,63.7
20160331120000,344.4,487.08,66.0,46,56.8,0,68.0,68.0,63.7
20160331121500,344.4,487.08,66.0,46,56.8,0,68.2,68.0,63.7
20160331123000,344.4,546.12,74.0,49,56.8,0,68.5,68.0,63.7
20160331124500,344.4,631.4,85.5556,54,56.8,0,68.4,68.0,63.7
20160331130000,344.4,665.84,90.2222,57,56.8,0,68.5,68.0,63.7
20160331131500,344.4,726.52,98.4444,60,56.8,0,68.4,68.0,63.7
20160331133000,344.4,726.52,98.4444,60,56.8,0,68.2,68.0,63.7
20160331134500,344.4,715.04,96.8889,60,56.8,0,67.9,68.0,63.7
20160331140000,344.4,585.48,79.3333,51,56.8,0,67.3,68.0,63.7
20160331141500,344.4,454.28,61.5556,44,56.8,0,67.2,68.0,63.7
20160331143000,344.4,385.4,52.2222,40,56.8,0,67.3,68.0,63.7
20160331144500,344.4,367.36,49.7778,39,56.8,0,67.4,68.0,63.7
20160331150000,344.4,367.36,49.7778,39,56.8,0,67.4,68.0,63.7
20160331151500,344.4,367.36,49.7778,39,56.8,0,67.4,68.0,63.7
20160331153000,344.4,362.44,49.1111,38,56.8,0,67.4,68.0,63.7
20160331154500,344.4,362.44,49.1111,38,56.8,0,67.5,68.0,63.7
20160331160000,344.4,362.44,49.1111,38,56.8,0,67.5,68.0,63.7
20160331161500,344.4,362.44,49.1111,38,56.8,0,67.5,68.0,63.7
20160331163000,344.4,362.44,49.1111,38,56.8,0,67.5,68.0,63.7
20160331164500,344.4,362.44,49.1111,38,56.8,0,67.5,68.0,63.7
20160331170000,344.4,362.44,49.1111,38,56.8,0,67.4,68.0,63.7
20160331171500,344.4,362.44,49.1111,38,56.8,0,67.4,68.0,63.7
20160331173000,344.4,362.44,49.1111,38,56.8,0,67.4,68.0,63.7
20160331174500,344.4,362.44,49.1111,38,56.8,0,67.4,68.0,63.7
20160331180000,344.4,362.44,49.1111,38,56.8,0,67.3,68.0,63.7
20160331181500,344.4,362.44,49.1111,38,56.8,0,67.3,68.0,63.7
20160331183000,344.4,362.44,49.1111,38,56.8,0,67.2,68.0,63.7
20160331184500,344.4,362.44,49.1111,38,56.8,0,67.2,68.0,63.7
20160331190000,344.4,355.88,48.2222,38,56.8,0,67.1,68.0,63.7
20160331191500,344.4,355.88,48.2222,38,56.8,0,67.1,68.0,63.7
20160331193000,344.4,362.44,49.1111,38,56.8,0,67.0,68.0,63.7
20160331194500,344.4,362.44,49.1111,38,56.8,0,66.9,68.0,63.7
20160331200000,344.4,355.88,48.2222,38,56.8,0,66.9,68.0,63.7
20160331201500,344.4,362.44,49.1111,38,56.8,0,66.9,68.0,63.7
20160331203000,344.4,362.44,49.1111,38,56.8,0,66.8,68.0,63.7
20160331204500,344.4,355.88,48.2222,38,56.8,0,66.8,68.0,63.7
20160331210000,344.4,355.88,48.2222,38,56.8,0,66.7,68.0,63.7
20160331211500,344.4,355.88,48.2222,38,56.8,0,66.7,68.0,63.7
20160331213000,344.4,355.88,48.2222,38,56.8,0,66.7,68.0,63.7
20160331214500,344.4,355.88,48.2222,38,56.8,0,66.7,68.0,63.7
20160331220000,344.4,355.88,48.2222,38,56.8,0,66.6,68.0,63.7
20160331221500,344.4,362.44,49.1111,38,56.8,0,66.6,68.0,63.7
20160331223000,344.4,355.88,48.2222,38,56.8,0,66.6,68.0,63.7
20160331224500,344.4,355.88,48.2222,38,56.8,0,66.6,68.0,63.7
20160331230000,344.4,355.88,48.2222,38,57.5,0,66.6,68.0,63.7
20160331231500,344.4,355.88,48.2222,38,57.5,0,66.5,68.0,63.7
20160331233000,344.4,355.88,48.2222,38,57.5,0,66.5,68.0,63.7
20160331234500,344.4,355.88,48.2222,38,57.5,0,66.5,68.0,63.7
20160401000000,344.4,355.88,48.2222,38,57.5,0,66.4,68.0,63.7
20160401001500,344.4,355.88,48.2222,38,57.5,0,66.4,68.0,63.7
20160401003000,344.4,355.88,48.2222,38,57.5,0,66.4,68.0,63.7
20160401004500,344.4,355.88,48.2222,38,57.5,0,66.4,68.0,63.7
20160401010000,344.4,355.88,48.2222,38,57.5,0,66.4,68.0,63.7
20160401011500,344.4,355.88,48.2222,38,57.5,0,66.3,68.0,63.7
20160401013000,344.4,355.88,48.2222,38,57.5,0,66.3,68.0,63.7
20160401014500,344.4,355.88,48.2222,38,57.5,0,66.3,68.0,63.7
20160401020000,344.4,355.88,48.2222,38,57.5,0,66.2,68.0,63.7
20160401021500,344.4,355.88,48.2222,38,57.5,0,66.2,68.0,63.7
20160401023000,344.4,355.88,48.2222,38,57.5,0,66.2,68.0,63.7
20160401024500,344.4,355.88,48.2222,38,57.5,0,66.1,68.0,63.7
20160401030000,344.4,355.88,48.2222,38,57.5,0,66.1,68.0,63.7
20160401031500,344.4,355.88,48.2222,38,57.5,0,66.1,68.0,63.7
20160401033000,344.4,355.88,48.2222,38,57.5,0,66.1,68.0,63.7
20160401034500,344.4,350.96,47.5556,38,57.5,0,66.0,68.0,63.7
20160401040000,344.4,355.88,48.2222,38,57.5,0,66.0,68.0,63.7
20160401041500,344.4,355.88,48.2222,38,57.5,0,66.0,68.0,63.7
20160401043000,344.4,355.88,48.2222,38,57.5,0,66.0,68.0,63.7
20160401044500,344.4,355.88,48.2222,38,57.5,0,66.0,68.0,63.7
20160401050000,344.4,355.88,48.2222,38,57.5,0,66.0,68.0,63.7
20160401051500,344.4,355.88,48.2222,38,57.5,0,66.0,68.0,63.7
20160401053000,344.4,355.88,48.2222,38,57.5,0,66.0,68.0,63.7
20160401054500,344.4,355.88,48.2222,38,57.5,0,66.0,68.0,63.7
20160401060000,344.4,355.88,48.2222,38,57.5,0,66.0,68.0,63.7
20160401061500,344.4,355.88,48.2222,38,57.5,0,66.0,68.0,63.7
20160401063000,344.4,355.88,48.2222,38,57.5,0,66.0,68.0,63.7
20160401064500,344.4,355.88,48.2222,38,57.5,0,66.2,68.0,63.7
20160401070000,344.4,355.88,48.2222,38,57.5,0,66.6,68.0,63.7
20160401071500,344.4,355.88,48.2222,38,57.5,0,66.7,68.0,63.7
20160401073000,344.4,355.88,48.2222,38,56.8,0,67.2,68.0,63.7
20160401074500,344.4,355.88,48.2222,38,57.5,0,67.5,68.0,63.7
20160401080000,344.4,372.28,50.4444,39,57.5,0,67.8,68.0,63.7
20160401081500,344.4,372.28,50.4444,39,57.5,0,68.1,68.0,63.7
20160401083000,344.4,372.28,50.4444,39,57.5,0,68.2,68.0,63.7
20160401084500,344.4,372.28,50.4444,39,57.5,0,68.2,68.0,63.7
20160401090000,344.4,380.48,51.5556,40,57.5,0,68.2,68.0,63.7
20160401091500,344.4,444.44,60.2222,43,57.5,0,68.3,68.0,63.7
20160401093000,344.4,439.52,59.5556,43,57.5,0,68.3,68.0,63.7
20160401094500,344.4,473.96,64.2222,45,57.5,0,68.4,68.0,63.7
20160401100000,344.4,487.08,66.0,46,57.5,0,68.2,68.0,63.7
20160401101500,344.4,493.64,66.8889,46,57.5,0,68.3,68.0,63.7
20160401103000,344.4,513.32,69.5556,47,57.5,0,68.1,68.0,63.7
20160401104500,344.4,475.6,64.4444,45,57.5,0,67.6,68.0,63.7
20160401110000,344.4,411.64,55.7778,42,57.5,0,67.5,68.0,63.7
20160401111500,344.4,385.4,52.2222,40,56.8,0,67.6,68.0,63.7
20160401113000,344.4,367.36,49.7778,39,56.8,0,67.6,68.0,63.7
20160401114500,344.4,367.36,49.7778,39,56.8,0,68.0,68.0,63.7
20160401120000,344.4,562.52,76.2222,50,56.8,0,68.9,68.0,63.7
20160401121500,344.4,385.4,52.2222,40,56.8,0,67.6,68.0,63.7
20160401123000,344.4,367.36,49.7778,39,56.8,0,67.6,68.0,63.7
20160401124500,344.4,367.36,49.7778,39,56.8,0,68.0,68.0,63.7
20160401130000,344.4,562.52,76.2222,50,56.8,0,68.9,68.0,63.7
20160401131500,344.4,516.6,70.0,47,56.8,0,68.2,68.0,63.7
20160401133000,344.4,516.6,70.0,47,56.8,0,68.2,68.0,63.7
20160401134500,344.4,465.76,63.1111,44,56.8,0,67.6,68.0,63.7
20160401140000,344.4,454.28,61.5556,44,56.8,0,67.8,68.0,63.7
20160401141500,344.4,454.28,61.5556,44,56.8,0,67.8,68.0,63.7
20160401143000,344.4,454.28,61.5556,44,56.8,0,67.7,68.0,63.7
20160401144500,344.4,447.72,60.6667,43,57.4,0,67.7,68.0,63.7
20160401150000,344.4,414.92,56.2222,42,57.4,0,67.9,68.0,63.7
20160401151500,344.4,414.92,56.2222,42,57.4,0,67.9,68.0,63.7
20160401153000,344.4,414.92,56.2222,42,57.4,0,68.0,68.0,63.7
20160401154500,344.4,414.92,56.2222,42,57.4,0,68.0,68.0,63.7
20160401160000,344.4,414.92,56.2222,42,57.4,0,68.1,68.0,63.7
20160401161500,344.4,410.0,55.5556,42,57.4,0,68.0,68.0,63.7
20160401163000,344.4,370.64,50.2222,39,57.4,0,67.5,68.0,63.7
20160401164500,344.4,370.64,50.2222,39,57.4,0,67.3,68.0,63.7
20160401170000,344.4,370.64,50.2222,39,57.4,0,67.1,68.0,63.7
20160401171500,344.4,370.64,50.2222,39,57.4,0,66.8,68.0,63.7
20160401173000,344.4,370.64,50.2222,39,57.4,0,66.6,68.0,63.7
20160401174500,344.4,370.64,50.2222,39,57.4,0,66.4,68.0,63.7
20160401180000,344.4,370.64,50.2222,39,57.4,0,66.2,68.0,63.7
20160401181500,344.4,370.64,50.2222,39,57.4,0,66.1,68.0,63.7
20160401183000,344.4,359.16,48.6667,38,57.4,0,66.0,68.0,63.7
20160401184500,344.4,359.16,48.6667,38,57.4,0,65.9,68.0,63.7
20160401190000,344.4,359.16,48.6667,38,57.4,0,65.8,68.0,63.7
20160401191500,344.4,365.72,49.5556,38,57.4,0,65.7,68.0,63.7
20160401193000,344.4,365.72,49.5556,38,57.4,0,65.6,68.0,63.7
20160401194500,344.4,359.16,48.6667,38,57.4,0,65.5,68.0,63.7
20160401200000,344.4,359.16,48.6667,38,57.4,0,65.4,68.0,63.7
20160401201500,344.4,359.16,48.6667,38,57.4,0,65.3,68.0,63.7
20160401203000,344.4,359.16,48.6667,38,57.4,0,65.2,68.0,63.7
20160401204500,344.4,359.16,48.6667,38,57.4,0,65.1,68.0,63.7
20160401210000,344.4,359.16,48.6667,38,57.4,0,65.1,68.0,63.7
20160401211500,344.4,359.16,48.6667,38,57.4,0,65.0,68.0,63.7
20160401213000,344.4,359.16,48.6667,38,57.4,0,64.9,68.0,63.7
20160401214500,344.4,359.16,48.6667,38,57.4,0,64.8,68.0,63.7
20160401220000,344.4,359.16,48.6667,38,57.4,0,64.8,68.0,63.7
20160401221500,344.4,365.72,49.5556,38,57.4,0,64.7,68.0,63.7
20160401223000,344.4,365.72,49.5556,38,57.4,0,64.6,68.0,63.7
20160401224500,344.4,365.72,49.5556,38,57.4,0,64.6,68.0,63.7
20160401230000,344.4,365.72,49.5556,38,57.4,0,64.5,68.0,63.7
20160401231500,344.4,365.72,49.5556,38,57.4,0,64.4,68.0,63.7
20160401233000,344.4,365.72,49.5556,38,58.3,0,64.4,68.0,63.7
20160401234500,344.4,365.72,49.5556,38,58.3,0,64.3,68.0,63.7
20160402000000,344.4,365.72,49.5556,38,57.6,0,64.3,68.0,63.7
20160402001500,344.4,365.72,49.5556,38,57.6,0,64.2,68.0,63.7
20160402003000,344.4,365.72,49.5556,38,57.6,0,64.1,68.0,63.7
20160402004500,344.4,365.72,49.5556,38,57.6,0,64.1,68.0,63.7
20160402010000,344.4,365.72,49.5556,38,57.6,0,64.0,68.0,63.7
20160402011500,344.4,354.24,48.0,38,58.4,0,64.0,68.0,63.7
20160402013000,344.4,354.24,48.0,38,56.7,0,64.0,68.0,63.7
20160402014500,344.4,354.24,48.0,38,57.6,0,63.9,68.0,63.7
20160402020000,344.4,354.24,48.0,38,57.6,0,63.8,68.0,63.7
20160402021500,344.4,359.16,48.6667,38,56.4,0,63.8,68.0,63.8
20160402023000,344.4,350.96,47.5556,38,59.1,0,63.7,68.0,63.8
20160402024500,344.4,350.96,47.5556,38,56.0,0,63.6,68.0,63.9
20160402030000,344.4,350.96,47.5556,38,59.2,100,63.6,68.0,64.0
20160402031500,344.4,350.96,47.5556,38,56.4,100,63.5,68.0,64.0
20160402033000,344.4,355.88,48.2222,38,57.6,100,63.5,68.0,63.9
20160402034500,344.4,350.96,47.5556,38,59.1,100,63.5,68.0,64.0
20160402040000,344.4,355.88,48.2222,38,62.4,100,63.6,68.0,64.1
20160402041500,344.4,355.88,48.2222,38,68.6,100,63.9,68.0,64.2
20160402043000,344.4,350.96,47.5556,38,63.6,100,64.0,68.0,64.2
20160402044500,344.4,350.96,47.5556,38,67.4,100,64.2,68.0,64.2
20160402050000,344.4,350.96,47.5556,38,64.8,100,64.2,68.0,64.2
20160402051500,344.4,355.88,48.2222,38,64.8,100,64.4,68.0,64.2
20160402053000,344.4,350.96,47.5556,38,66.2,100,64.4,68.0,64.2
20160402054500,344.4,350.96,47.5556,38,62.4,0,64.4,68.0,64.2
20160402060000,344.4,350.96,47.5556,38,59.5,0,64.2,68.0,64.2
20160402061500,344.4,350.96,47.5556,38,56.3,100,64.0,68.0,64.2
20160402063000,344.4,359.16,48.6667,38,58.4,100,63.8,68.0,64.2
20160402064500,344.4,354.24,48.0,38,58.4,100,63.6,68.0,64.2
20160402070000,344.4,354.24,48.0,38,58.4,100,63.6,68.0,64.2
20160402071500,344.4,354.24,48.0,38,66.2,100,63.7,68.0,64.2
20160402073000,344.4,354.24,48.0,38,65.3,100,64.0,68.0,64.2
20160402074500,344.4,359.16,48.6667,38,67.3,100,64.1,68.0,64.2
20160402080000,344.4,354.24,48.0,38,67.3,100,64.2,68.0,64.2
20160402081500,344.4,354.24,48.0,38,64.4,100,64.4,68.0,64.2
20160402083000,344.4,354.24,48.0,38,59.9,0,64.3,68.0,64.2
20160402084500,344.4,354.24,48.0,38,55.6,0,64.1,68.0,64.2
20160402090000,344.4,362.44,49.1111,38,57.6,0,64.1,68.0,64.2
20160402091500,344.4,354.24,48.0,38,58.5,0,64.0,68.0,64.2
20160402093000,344.4,354.24,48.0,38,55.2,0,64.0,68.0,64.2
20160402094500,344.4,362.44,49.1111,38,57.6,0,64.0,68.0,64.2
20160402100000,344.4,354.24,48.0,38,57.6,0,64.0,68.0,64.2
20160402101500,344.4,354.24,48.0,38,55.2,0,64.0,68.0,64.2
20160402103000,344.4,362.44,49.1111,38,57.7,0,64.0,68.0,64.2
20160402104500,344.4,354.24,48.0,38,57.7,0,63.9,68.0,64.2
20160402110000,344.4,354.24,48.0,38,54.7,0,64.0,68.0,64.2
20160402111500,344.4,362.44,49.1111,38,57.2,0,64.0,68.0,64.2
20160402113000,344.4,355.88,48.2222,38,57.2,100,63.9,68.0,64.2
20160402114500,344.4,355.88,48.2222,38,54.7,100,63.9,68.0,64.2
20160402120000,344.4,362.44,49.1111,38,56.8,100,63.9,68.0,64.2
20160402121500,344.4,355.88,48.2222,38,57.6,100,63.9,68.0,64.2
20160402123000,344.4,346.04,46.8889,38,54.7,100,63.9,68.0,64.2
20160402124500,344.4,355.88,48.2222,38,56.0,100,63.9,68.0,64.2
20160402130000,344.4,355.88,48.2222,38,58.7,100,63.9,68.0,64.2
20160402131500,344.4,347.68,47.1111,38,57.5,100,63.9,68.0,64.2
20160402133000,344.4,347.68,47.1111,38,55.2,100,64.0,68.0,64.2
20160402134500,344.4,347.68,47.1111,38,55.2,100,64.0,68.0,64.2
20160402140000,344.4,362.44,49.1111,38,57.2,100,64.0,68.0,64.2
20160402141500,344.4,362.44,49.1111,38,58.8,100,64.0,68.0,64.2
20160402143000,344.4,355.88,48.2222,38,56.9,100,64.0,68.0,64.2
20160402144500,344.4,355.88,48.2222,38,55.1,100,64.0,68.0,64.2
20160402150000,344.4,370.64,50.2222,38,56.0,100,64.0,68.0,64.2
20160402151500,344.4,365.72,49.5556,38,58.7,100,64.0,68.0,64.2
20160402153000,344.4,359.16,48.6667,38,56.7,100,64.0,68.0,64.2
20160402154500,344.4,359.16,48.6667,38,55.2,100,64.0,68.0,64.2
20160402160000,344.4,359.16,48.6667,38,55.2,100,64.1,68.0,64.2
20160402161500,344.4,354.24,48.0,38,57.7,100,64.1,68.0,64.2
20160402163000,344.4,354.24,48.0,38,59.1,100,64.1,68.0,64.2
20160402164500,344.4,346.04,46.8889,38,56.7,100,64.1,68.0,64.2
20160402170000,344.4,346.04,46.8889,38,55.2,100,64.2,68.0,64.2
20160402171500,344.4,350.96,47.5556,38,55.2,100,64.2,68.0,64.2
20160402173000,344.4,355.88,48.2222,38,57.2,100,64.2,68.0,64.2
20160402174500,344.4,355.88,48.2222,38,58.9,100,64.2,68.0,64.2
20160402180000,344.4,346.04,46.8889,38,58.3,100,64.2,68.0,64.2
20160402181500,344.4,346.04,46.8889,38,56.3,100,64.3,68.0,64.2
20160402183000,344.4,346.04,46.8889,38,55.6,100,64.3,68.0,64.2
20160402184500,344.4,346.04,46.8889,38,55.6,100,64.3,68.0,64.2
20160402190000,344.4,354.24,48.0,38,57.6,100,64.4,68.0,64.2
20160402191500,344.4,354.24,48.0,38,59.2,100,64.4,68.0,64.2
20160402193000,344.4,347.68,47.1111,38,59.2,100,64.4,68.0,64.2
20160402194500,344.4,347.68,47.1111,38,56.7,100,64.4,68.0,64.2
20160402200000,344.4,347.68,47.1111,38,56.0,100,64.4,68.0,64.2
20160402201500,344.4,347.68,47.1111,38,57.2,100,64.4,68.0,64.2
20160402203000,344.4,347.68,47.1111,38,58.8,100,64.4,68.0,64.2
20160402204500,344.4,347.68,47.1111,38,59.5,100,64.4,68.0,64.2
20160402210000,344.4,347.68,47.1111,38,57.9,100,64.3,68.0,64.2
20160402211500,344.4,347.68,47.1111,38,56.0,100,64.3,68.0,64.2
20160402213000,344.4,354.24,48.0,38,57.2,100,64.3,68.0,64.2
20160402214500,344.4,354.24,48.0,38,58.5,100,64.2,68.0,64.2
20160402220000,344.4,354.24,48.0,38,59.5,100,64.2,68.0,64.2
20160402221500,344.4,346.04,46.8889,38,57.7,100,64.1,68.0,64.2
20160402223000,344.4,354.24,48.0,38,56.0,100,64.1,68.0,64.2
20160402224500,344.4,354.24,48.0,38,56.9,100,64.0,68.0,64.2
20160402230000,344.4,359.16,48.6667,38,59.5,100,64.0,68.0,64.2
20160402231500,344.4,354.24,48.0,38,58.3,100,63.9,68.0,64.2
20160402233000,344.4,354.24,48.0,38,56.4,100,63.9,68.0,64.2
20160402234500,344.4,365.72,49.5556,38,57.9,100,63.9,68.0,64.2
20160403000000,344.4,355.88,48.2222,38,59.9,100,63.8,68.0,64.2
20160403001500,344.4,355.88,48.2222,38,58.3,100,63.7,68.0,64.2
20160403003000,344.4,362.44,49.1111,38,60.0,100,63.8,68.0,64.2
20160403004500,344.4,355.88,48.2222,38,64.4,100,63.9,68.0,64.2
20160403010000,344.4,355.88,48.2222,38,63.2,100,64.1,68.0,64.2
20160403011500,344.4,355.88,48.2222,38,64.8,100,64.2,68.0,64.2
20160403013000,344.4,355.88,48.2222,38,66.7,100,64.3,68.0,64.2
20160403014500,344.4,355.88,48.2222,38,63.2,100,64.4,68.0,64.2
20160403020000,344.4,355.88,48.2222,38,64.4,100,64.4,68.0,64.2
20160403021500,344.4,355.88,48.2222,38,61.1,100,64.4,68.0,64.2
20160403023000,344.4,355.88,48.2222,38,56.7,100,64.1,68.0,64.2
20160403024500,344.4,355.88,48.2222,38,58.4,100,63.9,68.0,64.2
20160403030000,344.4,355.88,48.2222,38,58.4,100,63.7,68.0,64.2
20160403031500,344.4,355.88,48.2222,38,57.6,100,63.6,68.0,64.2
20160403033000,344.4,350.96,47.5556,38,62.6,100,63.5,68.0,64.2
20160403034500,344.4,359.16,48.6667,38,64.4,100,63.8,68.0,64.2
20160403040000,344.4,354.24,48.0,38,68.1,100,64.0,68.0,64.2
20160403041500,344.4,359.16,48.6667,38,65.3,100,64.1,68.0,64.2
20160403043000,344.4,359.16,48.6667,38,67.2,100,64.2,68.0,64.2
20160403044500,344.4,359.16,48.6667,38,65.3,100,64.2,68.0,64.2
20160403050000,344.4,359.16,48.6667,38,67.2,100,64.3,68.0,64.2
20160403051500,344.4,354.24,48.0,38,65.7,100,64.3,68.0,64.2
20160403053000,344.4,359.16,48.6667,38,68.6,100,64.4,68.0,64.2
20160403054500,344.4,354.24,48.0,38,65.8,100,64.3,68.0,64.2
20160403060000,344.4,354.24,48.0,38,66.8,100,64.4,68.0,64.2
20160403061500,344.4,354.24,48.0,38,66.8,100,64.4,68.0,64.2
20160403063000,344.4,354.24,48.0,38,66.8,100,64.4,68.0,64.2
20160403064500,344.4,354.24,48.0,38,65.8,100,64.3,68.0,64.2
20160403070000,344.4,354.24,48.0,38,67.3,100,64.3,68.0,64.2
20160403071500,344.4,354.24,48.0,38,64.9,100,64.3,68.0,64.2
20160403073000,344.4,354.24,48.0,38,67.7,100,64.4,68.0,64.2
20160403074500,344.4,354.24,48.0,38,58.4,0,64.4,68.0,64.2
20160403080000,344.4,362.44,49.1111,38,58.4,0,64.2,68.0,64.2
20160403081500,344.4,355.88,48.2222,38,57.1,0,64.1,68.0,64.2
20160403083000,344.4,362.44,49.1111,38,56.0,0,64.1,68.0,64.2
20160403084500,344.4,362.44,49.1111,38,58.7,0,64.0,68.0,64.2
20160403090000,344.4,355.88,48.2222,38,55.2,0,64.0,68.0,64.1
20160403091500,344.4,367.36,49.7778,38,56.7,0,64.1,68.0,64.2
20160403093000,344.4,355.88,48.2222,38,56.7,0,64.1,68.0,64.2
20160403094500,344.4,365.72,49.5556,38,54.7,0,64.1,68.0,64.2
20160403100000,344.4,370.64,50.2222,38,58.3,0,64.1,68.0,64.2
20160403101500,344.4,362.44,49.1111,38,55.1,0,64.1,68.0,64.2
20160403103000,344.4,370.64,50.2222,38,55.1,0,64.1,68.0,64.2
20160403104500,344.4,365.72,49.5556,38,58.3,0,64.0,68.0,64.2
20160403110000,344.4,365.72,49.5556,38,54.7,0,64.0,68.0,64.2
20160403111500,344.4,365.72,49.5556,38,55.6,0,64.0,68.0,64.2
20160403113000,344.4,365.72,49.5556,38,58.3,100,64.0,68.0,64.2
20160403114500,344.4,355.88,48.2222,38,54.3,100,63.9,68.0,64.2
20160403120000,344.4,355.88,48.2222,38,56.0,100,64.0,68.0,64.2
20160403121500,344.4,355.88,48.2222,38,58.3,100,63.9,68.0,64.2
20160403123000,344.4,355.88,48.2222,38,54.7,100,63.9,68.0,64.2
20160403124500,344.4,365.72,49.5556,38,55.6,100,64.0,68.0,64.2
20160403130000,344.4,365.72,49.5556,38,58.5,100,64.0,68.0,64.2
20160403131500,344.4,359.16,48.6667,38,55.1,100,64.0,68.0,64.2
20160403133000,344.4,365.72,49.5556,38,55.1,100,64.0,68.0,64.2
20160403134500,344.4,365.72,49.5556,38,58.3,100,64.0,68.0,64.2
20160403140000,344.4,350.96,47.5556,38,55.1,100,64.0,68.0,64.2
20160403141500,344.4,350.96,47.5556,38,55.1,100,64.1,68.0,64.2
20160403143000,344.4,350.96,47.5556,38,58.3,100,64.1,68.0,64.2
20160403144500,344.4,346.04,46.8889,38,55.5,100,64.1,68.0,64.2
20160403150000,344.4,350.96,47.5556,38,54.3,100,64.1,68.0,64.2
20160403151500,344.4,355.88,48.2222,38,56.4,100,64.2,68.0,64.2
20160403153000,344.4,355.88,48.2222,38,58.3,100,64.2,68.0,64.2
20160403154500,344.4,347.68,47.1111,38,55.5,100,64.3,68.0,64.2
20160403160000,344.4,347.68,47.1111,38,54.7,100,64.3,68.0,64.2
20160403161500,344.4,347.68,47.1111,38,57.5,100,64.4,68.0,64.2
20160403163000,344.4,347.68,47.1111,38,58.7,100,64.4,68.0,64.2
20160403164500,344.4,347.68,47.1111,38,55.2,0,64.5,68.0,64.2
20160403170000,344.4,347.68,47.1111,38,55.2,0,64.6,68.0,64.2
20160403171500,344.4,354.24,48.0,38,58.4,0,64.6,68.0,64.2
20160403173000,344.4,339.48,46.0,38,58.4,0,64.6,68.0,64.2
20160403174500,344.4,346.04,46.8889,38,55.5,0,64.7,68.0,64.2
20160403180000,344.4,354.24,48.0,38,55.5,0,64.7,68.0,64.2
20160403181500,344.4,354.24,48.0,38,56.4,0,64.7,68.0,64.2
20160403183000,344.4,354.24,48.0,38,58.8,0,64.8,68.0,64.2
20160403184500,344.4,354.24,48.0,38,59.5,0,64.8,68.0,64.2
20160403190000,344.4,347.68,47.1111,38,57.9,0,64.8,68.0,64.2
20160403191500,344.4,347.68,47.1111,38,56.3,0,64.8,68.0,64.2
20160403193000,344.4,347.68,47.1111,38,56.3,0,64.9,68.0,64.2
20160403194500,344.4,347.68,47.1111,38,56.3,0,64.9,68.0,64.2
20160403200000,344.4,355.88,48.2222,38,58.8,0,65.0,68.0,64.2
20160403201500,344.4,355.88,48.2222,38,59.5,0,65.0,68.0,64.2
20160403203000,344.4,347.68,47.1111,38,57.4,0,64.9,68.0,64.2
20160403204500,344.4,354.24,48.0,38,56.0,0,65.0,68.0,64.2
20160403210000,344.4,354.24,48.0,38,56.8,0,64.9,68.0,64.2
20160403211500,344.4,354.24,48.0,38,59.2,0,64.9,68.0,64.2
20160403213000,344.4,347.68,47.1111,38,59.2,0,64.8,68.0,64.2
20160403214500,344.4,347.68,47.1111,38,56.3,0,64.8,68.0,64.2
20160403220000,344.4,347.68,47.1111,38,56.3,0,64.8,68.0,64.2
20160403221500,344.4,359.16,48.6667,38,58.4,0,64.8,68.0,64.2
20160403223000,344.4,354.24,48.0,38,59.1,0,64.6,68.0,64.2
20160403224500,344.4,347.68,47.1111,38,57.1,0,64.6,68.0,64.2
20160403230000,344.4,347.68,47.1111,38,56.4,0,64.6,68.0,64.2
20160403231500,344.4,354.24,48.0,38,58.4,0,64.5,68.0,64.2
20160403233000,344.4,347.68,47.1111,38,58.4,0,64.4,68.0,64.1
20160403234500,344.4,347.68,47.1111,38,56.4,0,64.4,68.0,64.0
20160404000000,344.4,354.24,48.0,38,57.2,0,64.4,68.0,63.9
20160404001500,344.4,354.24,48.0,38,59.5,0,64.3,68.0,63.8
20160404003000,344.4,347.68,47.1111,38,57.5,0,64.2,68.0,63.9
20160404004500,344.4,347.68,47.1111,38,56.4,0,64.2,68.0,63.9
20160404010000,344.4,347.68,47.1111,38,58.4,0,64.2,68.0,63.9
20160404011500,344.4,347.68,47.1111,38,59.1,0,64.1,68.0,63.9
20160404013000,344.4,347.68,47.1111,38,56.7,0,64.1,68.0,63.8
20160404014500,344.4,354.24,48.0,38,56.7,0,64.0,68.0,64.0
20160404020000,344.4,354.24,48.0,38,59.5,0,64.0,68.0,63.9
20160404021500,344.4,354.24,48.0,38,57.1,0,63.9,68.0,64.1
20160404023000,344.4,359.16,48.6667,38,57.1,100,63.8,68.0,64.0
20160404024500,344.4,359.16,48.6667,38,59.1,100,63.8,68.0,63.9
20160404030000,344.4,359.16,48.6667,38,56.4,100,63.7,68.0,63.8
20160404031500,344.4,359.16,48.6667,38,59.5,100,63.6,68.0,63.7
20160404033000,344.4,359.16,48.6667,38,56.4,100,63.6,68.0,63.7
20160404034500,344.4,359.16,48.6667,38,59.2,100,63.5,68.0,63.7
20160404040000,344.4,354.24,48.0,38,56.8,100,63.5,68.0,63.7
20160404041500,344.4,359.16,48.6667,38,58.4,100,63.4,68.0,63.7
20160404043000,344.4,350.96,47.5556,38,58.4,100,63.3,68.0,63.7
20160404044500,344.4,362.44,49.1111,38,57.6,100,63.3,68.0,63.7
20160404050000,344.4,355.88,48.2222,38,58.7,100,63.2,68.0,63.7
20160404051500,344.4,362.44,49.1111,38,58.7,100,63.3,68.0,63.7
20160404053000,344.4,354.24,48.0,38,63.2,100,63.3,68.0,63.7
20160404054500,344.4,354.24,48.0,38,62.0,100,63.5,68.0,63.7
20160404060000,344.4,359.16,48.6667,38,65.8,100,63.6,68.0,63.7
20160404061500,344.4,359.16,48.6667,38,62.3,100,63.7,68.0,63.7
20160404063000,344.4,359.16,48.6667,38,64.9,100,63.7,68.0,64.0
20160404064500,344.4,354.24,48.0,38,64.9,100,63.8,68.0,64.2
20160404070000,344.4,354.24,48.0,38,68.7,100,64.1,68.0,64.2
20160404071500,344.4,354.24,48.0,38,58.7,0,64.1,68.0,63.7
20160404073000,344.4,354.24,48.0,38,57.6,0,63.8,68.0,63.8
20160404074500,344.4,346.04,46.8889,38,57.6,0,63.7,68.0,63.8
20160404080000,344.4,355.88,48.2222,38,56.0,100,63.8,68.0,64.2
20160404081500,344.4,355.88,48.2222,38,59.1,100,63.9,68.0,64.2
20160404083000,344.4,355.88,48.2222,38,55.6,0,64.9,68.0,64.2
20160404084500,344.4,365.72,49.5556,38,58.7,0,65.5,68.0,64.1
20160404090000,344.4,355.88,48.2222,38,55.2,0,66.0,68.0,64.2
20160404091500,344.4,355.88,48.2222,38,58.7,0,66.3,68.0,64.2
20160404093000,344.4,362.44,49.1111,38,55.2,0,66.7,68.0,64.2
20160404094500,344.4,362.44,49.1111,38,58.7,0,67.0,68.0,64.2
20160404100000,344.4,362.44,49.1111,38,54.7,0,67.3,68.0,64.2
20160404101500,344.4,350.96,47.5556,38,57.9,0,67.6,68.0,64.2
20160404103000,344.4,350.96,47.5556,38,54.7,0,67.7,68.0,64.2
20160404104500,344.4,350.96,47.5556,38,57.0,0,67.8,68.0,64.2
20160404110000,344.4,359.16,48.6667,38,55.0,0,68.0,68.0,64.2
20160404111500,344.4,359.16,48.6667,38,57.1,0,67.7,68.0,64.2
20160404113000,344.4,359.16,48.6667,38,54.7,0,67.3,68.0,64.2
20160404114500,344.4,354.24,48.0,38,56.8,0,67.1,68.0,64.2
20160404120000,344.4,359.16,48.6667,38,54.3,0,67.0,68.0,64.2
20160404121500,344.4,359.16,48.6667,38,58.3,0,66.9,68.0,64.2
20160404123000,344.4,350.96,47.5556,38,54.3,0,67.3,68.0,64.2
20160404124500,344.4,359.16,48.6667,38,58.2,0,67.7,68.0,64.2
20160404130000,344.4,367.36,49.7778,39,54.3,0,67.9,68.0,64.2
20160404131500,344.4,382.12,51.7778,40,57.6,0,68.3,68.0,64.2
20160404133000,344.4,437.88,59.3333,44,54.7,0,68.4,68.0,64.2
20160404134500,344.4,534.64,72.4444,49,57.6,0,68.6,68.0,64.2
20160404140000,344.4,547.76,74.2222,50,55.5,0,68.4,68.0,64.2
20160404141500,344.4,547.76,74.2222,50,55.5,0,68.2,68.0,64.2
20160404143000,344.4,555.96,75.3333,50,56.4,0,68.2,68.0,64.2
20160404144500,344.4,555.96,75.3333,50,56.4,0,68.2,68.0,64.2
20160404150000,344.4,549.4,74.4444,50,56.4,0,68.1,68.0,64.2
20160404151500,344.4,549.4,74.4444,50,56.4,0,68.2,68.0,64.2
20160404153000,344.4,557.6,75.5556,50,56.4,0,68.2,68.0,64.2
20160404154500,344.4,557.6,75.5556,49,55.6,0,68.2,68.0,64.2
20160404160000,344.4,557.6,75.5556,49,55.6,0,68.4,68.0,64.2
20160404161500,344.4,465.76,63.1111,44,56.4,0,68.1,68.0,64.2
20160404163000,344.4,416.56,56.4444,41,56.4,0,67.6,68.0,64.2
20160404164500,344.4,372.28,50.4444,39,56.4,0,67.4,68.0,64.2
20160404170000,344.4,359.16,48.6667,38,58.0,0,67.3,68.0,64.2
20160404171500,344.4,359.16,48.6667,38,58.0,0,67.2,68.0,64.2
20160404173000,344.4,359.16,48.6667,38,56.3,0,67.1,68.0,64.2
20160404174500,344.4,359.16,48.6667,38,55.6,0,67.0,68.0,64.2
20160404180000,344.4,365.72,49.5556,38,56.8,0,66.9,68.0,64.2
20160404181500,344.4,359.16,48.6667,38,58.7,0,66.9,68.0,64.2
20160404183000,344.4,359.16,48.6667,38,56.4,0,66.9,68.0,64.2
20160404184500,344.4,365.72,49.5556,38,59.1,0,66.9,68.0,64.2
20160404190000,344.4,365.72,49.5556,38,56.8,0,66.9,68.0,64.1
20160404191500,344.4,365.72,49.5556,38,58.7,0,66.8,68.0,64.0
20160404193000,344.4,365.72,49.5556,38,56.8,0,66.8,68.0,64.0
20160404194500,344.4,365.72,49.5556,38,58.7,0,66.8,68.0,63.8
20160404200000,344.4,365.72,49.5556,38,57.6,0,66.8,68.0,63.8
20160404201500,344.4,365.72,49.5556,38,57.6,0,66.7,68.0,63.9
20160404203000,344.4,365.72,49.5556,38,58.5,0,66.7,68.0,63.8
20160404204500,344.4,365.72,49.5556,38,57.2,0,66.7,68.0,63.8
20160404210000,344.4,365.72,49.5556,38,58.3,0,66.6,68.0,63.7
20160404211500,344.4,365.72,49.5556,38,58.3,0,66.6,68.0,63.7
20160404213000,344.4,365.72,49.5556,38,57.2,0,66.5,68.0,63.7
20160404214500,344.4,365.72,49.5556,38,58.3,0,66.4,68.0,63.7
20160404220000,344.4,365.72,49.5556,38,58.3,0,66.4,68.0,63.7
20160404221500,344.4,365.72,49.5556,38,57.3,0,66.3,68.0,63.7
20160404223000,344.4,365.72,49.5556,38,57.9,0,66.2,68.0,63.7
20160404224500,344.4,365.72,49.5556,38,58.7,0,66.1,68.0,63.7
20160404230000,344.4,365.72,49.5556,38,58.7,0,66.1,68.0,63.7
20160404231500,344.4,365.72,49.5556,38,57.6,0,66.0,68.0,63.7
20160404233000,344.4,359.16,48.6667,38,57.6,0,66.0,68.0,63.7
20160404234500,344.4,359.16,48.6667,38,57.6,0,65.9,68.0,63.7
20160405000000,344.4,359.16,48.6667,38,58.3,0,65.8,68.0,63.7
20160405001500,344.4,359.16,48.6667,38,58.3,0,65.7,68.0,63.7
20160405003000,344.4,359.16,48.6667,38,58.3,0,65.7,68.0,63.7
20160405004500,344.4,359.16,48.6667,38,57.6,0,65.6,68.0,63.7
20160405010000,344.4,359.16,48.6667,38,57.6,0,65.6,68.0,63.7
20160405011500,344.4,359.16,48.6667,38,57.6,0,65.5,68.0,63.7
20160405013000,344.4,359.16,48.6667,38,58.7,0,65.4,68.0,63.7
20160405014500,344.4,359.16,48.6667,38,58.0,0,65.3,68.0,63.7
20160405020000,344.4,359.16,48.6667,38,58.0,0,65.3,68.0,63.7
20160405021500,344.4,359.16,48.6667,38,58.7,0,65.2,68.0,63.7
20160405023000,344.4,359.16,48.6667,38,58.7,0,65.2,68.0,63.7
20160405024500,344.4,359.16,48.6667,38,57.2,0,65.1,68.0,63.7
20160405030000,344.4,359.16,48.6667,38,59.1,0,65.0,68.0,63.7
20160405031500,344.4,359.16,48.6667,38,57.6,0,65.0,68.0,63.7
20160405033000,344.4,359.16,48.6667,38,57.6,0,64.9,68.0,63.7
20160405034500,344.4,359.16,48.6667,38,59.5,0,64.8,68.0,63.7
20160405040000,344.4,359.16,48.6667,38,56.8,0,64.7,68.0,63.7
20160405041500,344.4,354.24,48.0,38,58.3,0,64.7,68.0,63.7
20160405043000,344.4,362.44,49.1111,38,58.3,0,64.6,68.0,63.7
20160405044500,344.4,354.24,48.0,38,57.1,0,64.5,68.0,63.7
20160405050000,344.4,354.24,48.0,38,59.5,0,64.4,68.0,63.7
20160405051500,344.4,354.24,48.0,38,56.8,0,64.4,68.0,63.7
20160405053000,344.4,354.24,48.0,38,58.3,0,64.3,68.0,63.7
20160405054500,344.4,359.16,48.6667,38,57.6,0,64.3,68.0,63.7
20160405060000,344.4,359.16,48.6667,38,57.6,0,64.2,68.0,63.7
20160405061500,344.4,354.24,48.0,38,59.2,0,64.1,68.0,63.7
20160405063000,344.4,354.24,48.0,38,56.8,0,64.1,68.0,63.7
20160405064500,344.4,354.24,48.0,38,59.1,0,64.0,68.0,63.7
20160405070000,344.4,359.16,48.6667,38,57.2,0,64.0,68.0,63.7
20160405071500,344.4,354.24,48.0,38,57.2,0,64.0,68.0,63.7
20160405073000,344.4,362.44,49.1111,38,58.8,0,64.0,68.0,63.7
20160405074500,344.4,354.24,48.0,38,56.4,0,64.1,68.0,63.7
20160405080000,344.4,354.24,48.0,38,57.9,0,65.4,68.0,63.7
20160405081500,344.4,354.24,48.0,38,57.9,0,65.9,68.0,63.7
20160405083000,344.4,359.16,48.6667,38,57.2,0,66.4,68.0,63.7
20160405084500,344.4,359.16,48.6667,38,57.2,0,66.8,68.0,63.7
20160405090000,344.4,350.96,47.5556,38,57.2,0,67.1,68.0,63.7
20160405091500,344.4,339.48,46.0,38,56.3,0,67.3,68.0,63.7
20160405093000,344.4,346.04,46.8889,38,57.1,0,67.6,68.0,63.7
20160405094500,344.4,365.72,49.5556,40,56.4,0,67.9,68.0,63.7
20160405100000,344.4,372.28,50.4444,40,56.4,0,68.0,68.0,63.7
20160405101500,344.4,372.28,50.4444,40,56.4,0,68.2,68.0,63.7
20160405103000,344.4,405.08,54.8889,43,56.4,0,68.4,68.0,63.7
20160405104500,344.4,455.92,61.7778,45,56.4,0,68.3,68.0,63.7
20160405110000,344.4,473.96,64.2222,45,56.4,0,68.1,68.0,63.7
20160405111500,344.4,473.96,64.2222,45,56.4,0,68.2,68.0,63.7
20160405113000,344.4,473.96,64.2222,45,56.4,0,68.1,68.0,63.7
20160405114500,344.4,473.96,64.2222,45,56.4,0,68.1,68.0,63.7
20160405120000,344.4,398.52,54.0,41,56.4,0,67.5,68.0,63.7
20160405121500,344.4,372.28,50.4444,40,56.4,0,67.6,68.0,63.7
20160405123000,344.4,367.36,49.7778,40,56.4,0,67.6,68.0,63.7
20160405124500,344.4,400.16,54.2222,42,56.4,0,68.4,68.0,63.7
20160405130000,344.4,465.76,63.1111,45,55.6,0,68.5,68.0,63.8
20160405131500,344.4,513.32,69.5556,48,56.3,0,68.5,68.0,63.7
20160405133000,344.4,626.48,84.8889,54,56.3,0,68.6,68.0,63.8
20160405134500,344.4,678.96,92.0,57,56.3,0,68.6,68.0,63.8
20160405140000,344.4,701.92,95.1111,59,56.3,0,67.7,68.0,63.8
20160405141500,344.4,554.32,75.1111,49,56.3,0,67.3,68.0,63.7
20160405143000,344.4,462.48,62.6667,44,56.3,0,67.4,68.0,63.8
20160405144500,344.4,400.16,54.2222,41,56.3,0,67.4,68.0,63.7
20160405150000,344.4,400.16,54.2222,41,56.3,0,68.2,68.0,63.7
20160405151500,344.4,455.92,61.7778,44,56.3,0,68.4,68.0,63.8
20160405153000,344.4,565.8,76.6667,50,56.3,0,68.6,68.0,63.8
20160405154500,344.4,613.36,83.1111,53,56.3,0,68.6,68.0,63.7
20160405160000,344.4,613.36,83.1111,53,56.3,0,67.7,68.0,63.7
20160405161500,344.4,501.84,68.0,47,56.3,0,67.4,68.0,63.8
20160405163000,344.4,414.92,56.2222,42,56.3,0,67.4,68.0,63.7
20160405164500,344.4,370.64,50.2222,39,56.3,0,67.4,68.0,63.7
20160405170000,344.4,370.64,50.2222,39,56.3,0,67.4,68.0,63.7
20160405171500,344.4,370.64,50.2222,38,56.3,0,67.4,68.0,63.7
20160405173000,344.4,365.72,49.5556,38,56.3,0,67.3,68.0,63.7
20160405174500,344.4,365.72,49.5556,38,56.3,0,67.4,68.0,63.7
20160405180000,344.4,365.72,49.5556,38,56.3,0,67.3,68.0,63.7
20160405181500,344.4,365.72,49.5556,38,56.3,0,67.3,68.0,63.7
20160405183000,344.4,370.64,50.2222,38,57.5,0,67.3,68.0,63.7
20160405184500,344.4,370.64,50.2222,38,57.5,0,67.3,68.0,63.7
20160405190000,344.4,370.64,50.2222,38,57.5,0,67.3,68.0,63.7
20160405191500,344.4,370.64,50.2222,38,57.5,0,67.3,68.0,63.7
20160405193000,344.4,370.64,50.2222,38,57.5,0,67.2,68.0,63.7
20160405194500,344.4,370.64,50.2222,38,57.5,0,67.2,68.0,63.7
20160405200000,344.4,370.64,50.2222,38,57.5,0,67.2,68.0,63.7
20160405201500,344.4,370.64,50.2222,38,57.5,0,67.1,68.0,63.7
20160405203000,344.4,370.64,50.2222,38,57.5,0,67.1,68.0,63.7
20160405204500,344.4,370.64,50.2222,38,57.5,0,67.1,68.0,63.7
20160405210000,344.4,365.72,49.5556,38,57.5,0,67.0,68.0,63.7
20160405211500,344.4,370.64,50.2222,38,57.5,0,66.9,68.0,63.7
20160405213000,344.4,370.64,50.2222,38,57.5,0,66.9,68.0,63.7
20160405214500,344.4,365.72,49.5556,38,57.5,0,66.8,68.0,63.7
20160405220000,344.4,365.72,49.5556,38,57.5,0,66.7,68.0,63.7
20160405221500,344.4,370.64,50.2222,38,57.5,0,66.6,68.0,63.7
20160405223000,344.4,370.64,50.2222,38,57.5,0,66.6,68.0,63.7
20160405224500,344.4,370.64,50.2222,38,57.5,0,66.5,68.0,63.7
20160405230000,344.4,365.72,49.5556,38,57.5,0,66.5,68.0,63.7
20160405231500,344.4,365.72,49.5556,38,57.5,0,66.4,68.0,63.7
20160405233000,344.4,365.72,49.5556,38,57.5,0,66.3,68.0,63.7
20160405234500,344.4,365.72,49.5556,38,57.5,0,66.3,68.0,63.7
20160406000000,344.4,365.72,49.5556,38,57.5,0,66.2,68.0,63.7
20160406001500,344.4,365.72,49.5556,38,57.5,0,66.1,68.0,63.7
20160406003000,344.4,365.72,49.5556,38,57.5,0,66.0,68.0,63.7
20160406004500,344.4,365.72,49.5556,38,57.5,0,66.0,68.0,63.7
20160406010000,344.4,359.16,48.6667,38,57.5,0,65.9,68.0,63.7
20160406011500,344.4,354.24,48.0,38,57.5,0,65.9,68.0,63.7
20160406013000,344.4,354.24,48.0,38,57.5,0,65.8,68.0,63.7
20160406014500,344.4,354.24,48.0,38,57.5,0,65.7,68.0,63.7
20160406020000,344.4,354.24,48.0,38,57.5,0,65.7,68.0,63.7
20160406021500,344.4,354.24,48.0,38,57.5,0,65.6,68.0,63.7
20160406023000,344.4,354.24,48.0,38,57.5,0,65.5,68.0,63.7
20160406024500,344.4,359.16,48.6667,38,58.3,0,65.5,68.0,63.7
20160406030000,344.4,359.16,48.6667,38,58.3,0,65.5,68.0,63.7
20160406031500,344.4,359.16,48.6667,38,58.3,0,65.4,68.0,63.7
20160406033000,344.4,359.16,48.6667,38,58.3,0,65.4,68.0,63.7
20160406034500,344.4,359.16,48.6667,38,58.3,0,65.3,68.0,63.7
20160406040000,344.4,359.16,48.6667,38,58.3,0,65.2,68.0,63.7
20160406041500,344.4,359.16,48.6667,38,58.3,0,65.2,68.0,63.7
20160406043000,344.4,350.96,47.5556,38,63.6,0,65.3,68.0,63.7
20160406044500,344.4,359.16,48.6667,39,57.2,0,65.3,68.0,63.7
20160406050000,344.4,367.36,49.7778,39,57.2,0,65.2,68.0,63.7
20160406051500,344.4,367.36,49.7778,39,57.2,0,65.0,68.0,63.7
20160406053000,344.4,367.36,49.7778,39,59.1,0,65.0,68.0,63.7
20160406054500,344.4,362.44,49.1111,39,57.6,0,64.9,68.0,63.7
20160406060000,344.4,362.44,49.1111,39,57.6,0,64.8,68.0,63.7
20160406061500,344.4,362.44,49.1111,39,58.7,0,64.7,68.0,63.7
20160406063000,344.4,372.28,50.4444,39,58.0,0,64.6,68.0,63.7
20160406064500,344.4,367.36,49.7778,39,56.9,0,64.6,68.0,63.7
20160406070000,344.4,362.44,49.1111,39,58.3,0,64.5,68.0,63.7
20160406071500,344.4,367.36,49.7778,39,58.3,0,64.4,68.0,63.7
20160406073000,344.4,362.44,49.1111,39,56.8,0,64.4,68.0,63.7
20160406074500,344.4,355.88,48.2222,39,57.9,0,64.4,68.0,63.7
20160406080000,344.4,355.88,48.2222,39,57.9,0,64.4,68.0,63.7
20160406081500,344.4,350.96,47.5556,39,57.9,0,64.4,68.0,63.7
20160406083000,344.4,350.96,47.5556,39,57.9,0,65.2,68.0,63.7
20160406084500,344.4,350.96,47.5556,39,57.9,0,65.6,68.0,63.7
20160406090000,344.4,350.96,47.5556,39,57.9,0,66.0,68.0,63.7
20160406091500,344.4,355.88,48.2222,39,57.2,0,66.5,68.0,63.7
20160406093000,344.4,355.88,48.2222,39,57.2,0,67.0,68.0,63.7
20160406094500,344.4,355.88,48.2222,39,57.2,0,67.3,68.0,63.7
20160406100000,344.4,355.88,48.2222,39,57.2,0,67.5,68.0,63.7
20160406101500,344.4,355.88,48.2222,39,57.2,0,67.6,68.0,63.7
20160406103000,344.4,355.88,48.2222,39,57.2,0,68.1,68.0,63.7
20160406104500,344.4,372.28,50.4444,40,56.4,0,68.3,68.0,63.7
20160406110000,344.4,419.84,56.8889,43,56.4,0,68.2,68.0,63.7
20160406111500,344.4,419.84,56.8889,43,56.4,0,68.2,68.0,63.7
20160406113000,344.4,419.84,56.8889,43,57.0,0,68.3,68.0,63.7
20160406114500,344.4,437.88,59.3333,44,56.0,0,68.3,68.0,63.7
20160406120000,344.4,462.48,62.6667,45,56.0,0,68.3,68.0,61.8
20160406121500,344.4,462.48,62.6667,45,57.1,0,67.7,68.0,63.0
20160406123000,344.4,432.96,58.6667,43,56.4,0,67.6,68.0,63.0
20160406124500,344.4,367.36,49.7778,40,56.4,0,67.5,68.0,63.0
20160406130000,344.4,367.36,49.7778,40,57.1,0,67.5,68.0,62.6
20160406131500,344.4,367.36,49.7778,40,57.1,0,67.7,68.0,62.5
20160406133000,344.4,385.4,52.2222,41,57.1,0,68.3,68.0,62.5
20160406134500,344.4,465.76,63.1111,45,57.1,0,68.5,68.0,62.5
20160406140000,344.4,516.6,70.0,48,57.1,0,68.5,68.0,62.4
20160406141500,344.4,618.28,83.7778,53,56.4,0,68.6,68.0,62.4
20160406143000,344.4,665.84,90.2222,57,56.4,0,68.5,68.0,61.7
20160406144500,344.4,690.44,93.5556,58,56.4,0,68.3,68.0,62.5
20160406150000,344.4,690.44,93.5556,58,57.1,0,68.2,68.0,63.0
20160406151500,344.4,678.96,92.0,58,57.1,0,68.3,68.0,63.0
20160406153000,344.4,701.92,95.1111,58,57.1,0,68.2,68.0,62.4
20160406154500,344.4,715.04,96.8889,58,57.1,0,68.2,68.0,63.0
20160406160000,344.4,715.04,96.8889,58,57.1,0,68.2,68.0,63.0
20160406161500,344.4,726.52,98.4444,58,57.1,0,68.2,68.0,63.0
20160406163000,344.4,715.04,96.8889,58,57.1,0,68.1,68.0,63.0
20160406164500,344.4,639.6,86.6667,54,57.1,0,67.4,68.0,63.0
20160406170000,344.4,514.96,69.7778,46,57.1,0,67.2,68.0,63.0
20160406171500,344.4,400.16,54.2222,40,57.1,0,67.3,68.0,63.0
20160406173000,344.4,367.36,49.7778,38,57.1,0,67.3,68.0,63.0
20160406174500,344.4,359.16,48.6667,38,57.1,0,67.2,68.0,63.0
20160406180000,344.4,359.16,48.6667,38,57.1,0,67.2,68.0,63.0
20160406181500,344.4,359.16,48.6667,38,57.1,0,67.2,68.0,63.0
20160406183000,344.4,359.16,48.6667,38,57.1,0,67.2,68.0,63.0
20160406184500,344.4,359.16,48.6667,38,57.1,0,67.1,68.0,63.0
20160406190000,344.4,359.16,48.6667,38,57.9,0,67.1,68.0,63.0
20160406191500,344.4,365.72,49.5556,38,57.9,0,67.1,68.0,63.0
20160406193000,344.4,365.72,49.5556,38,57.3,0,66.9,68.0,63.0
20160406194500,344.4,365.72,49.5556,38,57.3,0,66.9,68.0,63.0
20160406200000,344.4,365.72,49.5556,38,57.3,0,66.8,68.0,63.0
20160406201500,344.4,365.72,49.5556,38,58.1,0,66.8,68.0,63.0
20160406203000,344.4,359.16,48.6667,38,58.1,0,66.8,68.0,63.0
20160406204500,344.4,359.16,48.6667,38,58.1,0,66.7,68.0,63.0
20160406210000,344.4,359.16,48.6667,38,57.2,0,66.6,68.0,63.0
20160406211500,344.4,359.16,48.6667,38,57.2,0,66.6,68.0,63.0
20160406213000,344.4,359.16,48.6667,38,57.2,0,66.5,68.0,63.0
20160406214500,344.4,359.16,48.6667,38,57.2,0,66.4,68.0,63.0
20160406220000,344.4,359.16,48.6667,38,57.2,0,66.4,68.0,63.0
20160406221500,344.4,359.16,48.6667,38,57.9,0,66.3,68.0,63.0
20160406223000,344.4,359.16,48.6667,38,57.9,0,66.3,68.0,63.0
20160406224500,344.4,359.16,48.6667,38,57.9,0,66.2,68.0,63.0
20160406230000,344.4,359.16,48.6667,38,57.9,0,66.2,68.0,63.0
20160406231500,344.4,359.16,48.6667,38,57.9,0,66.1,68.0,63.0
20160406233000,344.4,359.16,48.6667,38,57.9,0,66.1,68.0,63.0
20160406234500,344.4,359.16,48.6667,38,57.9,0,66.0,68.0,63.0
20160407000000,344.4,359.16,48.6667,38,57.9,0,66.0,68.0,63.0
20160407001500,344.4,359.16,48.6667,38,57.9,0,66.0,68.0,63.0
20160407003000,344.4,359.16,48.6667,38,57.9,0,65.9,68.0,63.0
20160407004500,344.4,359.16,48.6667,38,57.9,0,65.8,68.0,63.0
20160407010000,344.4,359.16,48.6667,38,57.9,0,65.8,68.0,63.0
20160407011500,344.4,359.16,48.6667,38,57.9,0,65.8,68.0,63.0
20160407013000,344.4,359.16,48.6667,38,57.9,0,65.8,68.0,63.0
20160407014500,344.4,359.16,48.6667,38,57.9,0,65.7,68.0,63.0
20160407020000,344.4,359.16,48.6667,38,57.2,0,65.6,68.0,63.0
20160407021500,344.4,359.16,48.6667,38,57.2,0,65.6,68.0,63.0
20160407023000,344.4,359.16,48.6667,38,57.2,0,65.6,68.0,63.0
20160407024500,344.4,354.24,48.0,38,57.2,0,65.5,68.0,63.0
20160407030000,344.4,354.24,48.0,38,57.9,0,65.5,68.0,63.0
20160407031500,344.4,354.24,48.0,38,57.9,0,65.5,68.0,63.0
20160407033000,344.4,354.24,48.0,38,57.9,0,65.5,68.0,62.5
20160407034500,344.4,359.16,48.6667,38,57.9,0,65.4,68.0,62.5
20160407040000,344.4,359.16,48.6667,38,57.9,0,65.3,68.0,62.5
20160407041500,344.4,359.16,48.6667,38,57.9,0,65.3,68.0,62.5
20160407043000,344.4,359.16,48.6667,38,57.9,0,65.2,68.0,63.0
20160407044500,344.4,359.16,48.6667,38,57.9,0,65.2,68.0,63.0
20160407050000,344.4,359.16,48.6667,38,57.9,0,65.2,68.0,63.0
20160407051500,344.4,359.16,48.6667,38,57.9,0,65.1,68.0,62.5
20160407053000,344.4,359.16,48.6667,38,57.9,0,65.0,68.0,63.0
20160407054500,344.4,359.16,48.6667,38,57.9,0,65.0,68.0,63.0
20160407060000,344.4,359.16,48.6667,38,57.9,0,64.9,68.0,63.0
20160407061500,344.4,359.16,48.6667,38,57.9,0,64.8,68.0,63.0
20160407063000,344.4,359.16,48.6667,38,57.9,0,64.8,68.0,63.0
20160407064500,344.4,359.16,48.6667,38,57.9,0,64.8,68.0,62.5
20160407070000,344.4,359.16,48.6667,38,57.9,0,64.7,68.0,63.0
20160407071500,344.4,359.16,48.6667,38,57.9,0,64.7,68.0,62.5
20160407073000,344.4,359.16,48.6667,38,57.9,0,64.8,68.0,62.5
20160407074500,344.4,359.16,48.6667,38,57.9,0,64.8,68.0,63.0
20160407080000,344.4,359.16,48.6667,38,57.9,0,64.9,68.0,63.0
20160407081500,344.4,354.24,48.0,38,57.9,0,65.0,68.0,63.0
20160407083000,344.4,354.24,48.0,38,57.9,0,65.3,68.0,63.0
20160407084500,344.4,354.24,48.0,38,56.8,0,66.2,68.0,63.0
20160407090000,344.4,354.24,48.0,38,56.8,0,66.7,68.0,63.0
20160407091500,344.4,354.24,48.0,38,56.8,0,67.0,68.0,63.0
20160407093000,344.4,400.16,54.2222,41,56.8,0,67.4,68.0,63.0
20160407094500,344.4,367.36,49.7778,39,56.8,0,67.2,68.0,63.0
20160407100000,344.4,367.36,49.7778,39,56.8,0,67.4,68.0,63.0
20160407101500,344.4,367.36,49.7778,39,56.8,0,67.6,68.0,62.5
20160407103000,344.4,367.36,49.7778,39,56.8,0,67.6,68.0,62.4
20160407104500,344.4,367.36,49.7778,39,56.8,0,67.8,68.0,61.9
20160407110000,344.4,367.36,49.7778,39,56.0,0,67.8,68.0,62.4
20160407111500,344.4,362.44,49.1111,39,56.0,0,67.9,68.0,62.4
20160407113000,344.4,362.44,49.1111,39,56.7,0,67.8,68.0,62.4
20160407114500,344.4,355.88,48.2222,39,55.5,0,67.7,68.0,62.4
20160407120000,344.4,362.44,49.1111,39,56.7,0,67.6,68.0,62.4
20160407121500,344.4,362.44,49.1111,39,55.2,0,67.5,68.0,62.4
20160407123000,344.4,362.44,49.1111,39,57.1,0,67.5,68.0,62.4
20160407124500,344.4,355.88,48.2222,39,55.5,0,67.4,68.0,62.4
20160407130000,344.4,365.72,49.5556,39,56.4,0,67.5,68.0,62.4
20160407131500,344.4,365.72,49.5556,39,56.4,0,68.0,68.0,62.4
20160407133000,344.4,375.56,50.8889,40,55.2,0,68.1,68.0,62.4
20160407134500,344.4,375.56,50.8889,40,57.1,0,68.2,68.0,63.0
20160407140000,344.4,416.56,56.4444,43,55.5,0,68.4,68.0,63.0
20160407141500,344.4,439.52,59.5556,44,55.5,0,68.3,68.0,63.0
20160407143000,344.4,439.52,59.5556,44,57.1,0,68.1,68.0,63.0
20160407144500,344.4,465.76,63.1111,45,55.9,0,68.4,68.0,63.0
20160407150000,344.4,510.04,69.1111,48,55.9,0,68.3,68.0,63.0
20160407151500,344.4,551.04,74.6667,50,57.6,0,68.5,68.0,63.0
20160407153000,344.4,570.72,77.3333,51,56.3,0,68.2,68.0,63.0
20160407154500,344.4,570.72,77.3333,51,55.6,0,68.3,68.0,63.0
20160407160000,344.4,619.92,84.0,53,57.2,0,68.5,68.0,62.5
20160407161500,344.4,652.72,88.4444,56,58.3,0,68.1,68.0,62.5
20160407163000,344.4,519.88,70.4444,48,56.7,0,67.4,68.0,62.6
20160407164500,344.4,439.52,59.5556,43,56.0,0,67.3,68.0,63.0
