PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160407170000,344.4,365.72,49.5556,39,56.8,0,67.3,68.0,62.5
20160407171500,344.4,365.72,49.5556,39,58.3,0,67.3,68.0,62.5
20160407173000,344.4,365.72,49.5556,39,56.7,0,67.2,68.0,62.5
20160407174500,344.4,365.72,49.5556,39,56.0,0,67.2,68.0,62.5
20160407180000,344.4,365.72,49.5556,39,58.7,0,67.2,68.0,62.4
20160407181500,344.4,365.72,49.5556,39,56.3,0,67.2,68.0,62.4
20160407183000,344.4,370.64,50.2222,39,57.7,0,67.2,68.0,62.4
20160407184500,344.4,365.72,49.5556,39,57.1,0,67.2,68.0,62.4
20160407190000,344.4,370.64,50.2222,39,56.4,0,67.1,68.0,62.4
20160407191500,344.4,370.64,50.2222,39,59.1,0,67.1,68.0,62.4
20160407193000,344.4,370.64,50.2222,39,56.7,0,67.1,68.0,63.0
20160407194500,344.4,370.64,50.2222,39,59.2,0,67.1,68.0,63.0
20160407200000,344.4,359.16,48.6667,38,57.1,0,67.1,68.0,63.0
20160407201500,344.4,359.16,48.6667,38,59.1,0,67.1,68.0,63.0
20160407203000,344.4,359.16,48.6667,38,57.2,0,67.1,68.0,62.6
20160407204500,344.4,359.16,48.6667,38,59.1,0,67.0,68.0,62.5
20160407210000,344.4,359.16,48.6667,38,56.8,0,66.9,68.0,62.5
20160407211500,344.4,359.16,48.6667,38,59.5,0,66.9,68.0,62.5
20160407213000,344.4,359.16,48.6667,38,56.8,0,66.9,68.0,62.5
20160407214500,344.4,359.16,48.6667,38,59.5,0,66.8,68.0,63.0
20160407220000,344.4,359.16,48.6667,38,56.8,0,66.7,68.0,62.0
20160407221500,344.4,359.16,48.6667,38,59.5,0,66.7,68.0,61.8
20160407223000,344.4,354.24,48.0,38,56.8,0,66.6,68.0,61.3
20160407224500,344.4,359.16,48.6667,38,59.5,0,66.6,68.0,61.8
20160407230000,344.4,359.16,48.6667,38,57.0,0,66.5,68.0,61.5
20160407231500,344.4,359.16,48.6667,38,59.3,0,66.4,68.0,61.8
20160407233000,344.4,359.16,48.6667,38,57.1,0,66.4,68.0,62.4
20160407234500,344.4,359.16,48.6667,38,59.3,0,66.3,68.0,61.8
20160408000000,344.4,350.96,47.5556,38,57.1,0,66.2,68.0,61.8
20160408001500,344.4,359.16,48.6667,38,59.3,0,66.2,68.0,61.9
20160408003000,344.4,350.96,47.5556,38,57.1,0,66.1,68.0,62.4
20160408004500,344.4,350.96,47.5556,38,59.2,0,66.1,68.0,61.3
20160408010000,344.4,350.96,47.5556,38,57.1,0,66.0,68.0,61.8
20160408011500,344.4,359.16,48.6667,38,58.8,0,66.0,68.0,61.3
20160408013000,344.4,350.96,47.5556,38,57.1,0,65.9,68.0,61.8
20160408014500,344.4,355.88,48.2222,38,58.7,0,65.8,68.0,61.8
20160408020000,344.4,347.68,47.1111,38,57.1,0,65.8,68.0,62.4
20160408021500,344.4,354.24,48.0,38,58.4,0,65.7,68.0,62.4
20160408023000,344.4,347.68,47.1111,38,57.5,0,65.7,68.0,62.4
20160408024500,344.4,354.24,48.0,38,58.4,0,65.6,68.0,62.4
20160408030000,344.4,354.24,48.0,38,57.5,0,65.5,68.0,62.4
20160408031500,344.4,354.24,48.0,38,58.4,0,65.5,68.0,62.4
20160408033000,344.4,346.04,46.8889,38,57.5,0,65.4,68.0,62.4
20160408034500,344.4,350.96,47.5556,38,58.4,0,65.3,68.0,62.4
20160408040000,344.4,350.96,47.5556,38,57.1,0,65.2,68.0,62.4
20160408041500,344.4,355.88,48.2222,38,58.4,0,65.2,68.0,62.4
20160408043000,344.4,346.04,46.8889,38,57.1,0,65.1,68.0,62.4
20160408044500,344.4,350.96,47.5556,38,58.8,0,65.1,68.0,62.4
20160408050000,344.4,342.76,46.4444,38,57.1,0,65.0,68.0,62.4
20160408051500,344.4,347.68,47.1111,38,59.2,0,65.0,68.0,62.4
20160408053000,344.4,347.68,47.1111,38,56.8,0,64.8,68.0,62.4
20160408054500,344.4,347.68,47.1111,38,59.5,0,64.8,68.0,62.4
20160408060000,344.4,347.68,47.1111,38,56.7,0,64.8,68.0,62.4
20160408061500,344.4,347.68,47.1111,38,59.5,0,64.8,68.0,62.4
20160408063000,344.4,347.68,47.1111,38,56.6,0,64.7,68.0,62.4
20160408064500,344.4,347.68,47.1111,38,59.5,0,64.6,68.0,62.4
20160408070000,344.4,347.68,47.1111,38,56.7,0,64.6,68.0,62.4
20160408071500,344.4,342.76,46.4444,38,59.2,0,64.6,68.0,62.4
20160408073000,344.4,342.76,46.4444,38,56.7,0,64.6,68.0,62.4
20160408074500,344.4,342.76,46.4444,38,58.4,0,64.6,68.0,62.4
20160408080000,344.4,342.76,46.4444,38,56.7,0,64.7,68.0,62.4
20160408081500,344.4,350.96,47.5556,38,58.0,0,65.5,68.0,62.4
20160408083000,344.4,342.76,46.4444,38,56.3,0,66.0,68.0,62.4
20160408084500,344.4,350.96,47.5556,38,56.3,0,66.6,68.0,62.4
20160408090000,344.4,350.96,47.5556,38,57.8,0,66.9,68.0,62.4
20160408091500,344.4,350.96,47.5556,38,55.6,0,67.2,68.0,62.4
20160408093000,344.4,355.88,48.2222,38,59.1,0,67.4,68.0,62.4
20160408094500,344.4,347.68,47.1111,38,55.4,0,67.7,68.0,62.4
20160408100000,344.4,380.48,51.5556,40,57.2,0,68.0,68.0,62.4
20160408101500,344.4,375.56,50.8889,40,56.1,0,68.1,68.0,62.4
20160408103000,344.4,380.48,51.5556,40,55.2,0,68.2,68.0,62.4
20160408104500,344.4,380.48,51.5556,40,58.7,0,68.0,68.0,62.4
20160408110000,344.4,372.28,50.4444,40,54.7,0,67.9,68.0,62.4
20160408111500,344.4,377.2,51.1111,40,56.8,0,67.9,68.0,62.4
20160408113000,344.4,365.72,49.5556,40,57.5,0,68.2,68.0,62.4
20160408114500,344.4,370.64,50.2222,40,54.3,0,67.8,68.0,62.4
20160408120000,344.4,370.64,50.2222,40,56.4,0,67.6,68.0,62.4
20160408121500,344.4,365.72,49.5556,40,57.9,0,67.4,68.0,62.4
20160408123000,344.4,354.24,48.0,39,54.3,0,67.3,68.0,62.4
20160408124500,344.4,362.44,49.1111,39,55.6,0,67.4,68.0,62.4
20160408130000,344.4,362.44,49.1111,39,58.4,0,67.3,68.0,62.4
20160408131500,344.4,362.44,49.1111,39,58.4,0,67.6,68.0,62.4
20160408133000,344.4,419.84,56.8889,42,55.5,0,68.3,68.0,62.4
20160408134500,344.4,465.76,63.1111,45,54.3,0,68.4,68.0,62.4
20160408140000,344.4,513.32,69.5556,47,54.3,0,68.4,68.0,62.4
20160408141500,344.4,537.92,72.8889,49,55.2,0,68.3,68.0,62.4
20160408143000,344.4,565.8,76.6667,50,55.2,0,68.4,68.0,62.4
20160408144500,344.4,610.08,82.6667,52,55.2,0,68.4,68.0,62.4
20160408150000,344.4,596.96,80.8889,52,55.9,0,68.1,68.0,62.4
20160408151500,344.4,603.52,81.7778,52,58.3,0,68.2,68.0,62.4
20160408153000,344.4,610.08,82.6667,52,58.9,0,68.3,68.0,62.4
20160408154500,344.4,619.92,84.0,53,57.6,0,68.2,68.0,62.4
20160408160000,344.4,619.92,84.0,53,55.6,0,68.2,68.0,62.4
20160408161500,344.4,500.2,67.7778,46,55.6,0,67.3,68.0,62.4
20160408163000,344.4,370.64,50.2222,39,56.3,0,67.2,68.0,62.4
20160408164500,344.4,362.44,49.1111,39,56.3,0,67.2,68.0,62.4
20160408170000,344.4,354.24,48.0,39,57.1,0,67.1,68.0,62.4
20160408171500,344.4,354.24,48.0,39,57.1,0,67.1,68.0,62.4
20160408173000,344.4,354.24,48.0,39,57.1,0,67.0,68.0,62.4
20160408174500,344.4,359.16,48.6667,39,57.1,0,66.9,68.0,62.5
20160408180000,344.4,359.16,48.6667,39,56.3,0,66.8,68.0,62.5
20160408181500,344.4,359.16,48.6667,39,56.3,0,66.7,68.0,62.5
20160408183000,344.4,359.16,48.6667,39,56.3,0,66.7,68.0,62.5
20160408184500,344.4,359.16,48.6667,39,56.3,0,66.6,68.0,62.5
20160408190000,344.4,365.72,49.5556,39,56.3,0,66.6,68.0,62.5
20160408191500,344.4,359.16,48.6667,39,55.6,0,66.5,68.0,62.5
20160408193000,344.4,365.72,49.5556,39,55.6,0,66.4,68.0,62.5
20160408194500,344.4,365.72,49.5556,39,55.6,0,66.4,68.0,62.5
20160408200000,344.4,365.72,49.5556,39,55.6,0,66.3,68.0,62.5
20160408201500,344.4,365.72,49.5556,39,56.4,0,66.2,68.0,62.6
20160408203000,344.4,365.72,49.5556,39,57.6,0,66.2,68.0,62.6
20160408204500,344.4,365.72,49.5556,39,58.4,0,66.1,68.0,62.6
20160408210000,344.4,365.72,49.5556,39,59.5,0,66.1,68.0,62.7
20160408211500,344.4,365.72,49.5556,39,59.5,0,66.0,68.0,62.8
20160408213000,344.4,365.72,49.5556,39,59.5,0,66.0,68.0,62.9
20160408214500,344.4,355.88,48.2222,39,59.5,0,65.9,68.0,62.8
20160408220000,344.4,355.88,48.2222,39,58.3,0,65.9,68.0,61.6
20160408221500,344.4,355.88,48.2222,39,57.4,0,65.8,68.0,62.4
20160408223000,344.4,355.88,48.2222,39,56.3,0,65.8,68.0,62.4
20160408224500,344.4,362.44,49.1111,39,56.3,0,65.7,68.0,62.4
20160408230000,344.4,362.44,49.1111,39,56.3,0,65.7,68.0,61.9
20160408231500,344.4,362.44,49.1111,39,57.2,0,65.6,68.0,62.4
20160408233000,344.4,362.44,49.1111,39,58.8,0,65.5,68.0,61.3
20160408234500,344.4,362.44,49.1111,39,59.5,0,65.5,68.0,61.8
20160409000000,344.4,362.44,49.1111,39,59.5,0,65.4,68.0,60.3
20160409001500,344.4,362.44,49.1111,39,57.5,0,65.3,68.0,62.6
20160409003000,344.4,354.24,48.0,39,56.3,0,65.3,68.0,63.0
20160409004500,344.4,367.36,49.7778,39,56.3,0,65.2,68.0,62.5
20160409010000,344.4,367.36,49.7778,39,58.4,0,65.1,68.0,63.0
20160409011500,344.4,354.24,48.0,39,58.4,0,65.1,68.0,63.0
20160409013000,344.4,346.04,46.8889,39,59.5,0,65.0,68.0,62.4
20160409014500,344.4,350.96,47.5556,39,57.5,0,64.9,68.0,62.4
20160409020000,344.4,350.96,47.5556,39,56.0,0,64.8,68.0,62.4
20160409021500,344.4,355.88,48.2222,39,58.0,0,64.8,68.0,62.4
20160409023000,344.4,355.88,48.2222,39,59.5,0,64.7,68.0,62.4
20160409024500,344.4,355.88,48.2222,39,56.7,0,64.6,68.0,62.4
20160409030000,344.4,362.44,49.1111,39,56.7,0,64.6,68.0,62.4
20160409031500,344.4,355.88,48.2222,39,59.5,0,64.4,68.0,62.4
20160409033000,344.4,350.96,47.5556,39,56.7,0,64.4,68.0,62.4
20160409034500,344.4,355.88,48.2222,39,56.7,0,64.4,68.0,62.4
20160409040000,344.4,355.88,48.2222,39,59.5,0,64.3,68.0,62.4
20160409041500,344.4,350.96,47.5556,39,57.1,0,64.2,68.0,62.4
20160409043000,344.4,350.96,47.5556,39,57.1,0,64.1,68.0,62.4
20160409044500,344.4,350.96,47.5556,39,59.5,0,64.1,68.0,62.4
20160409050000,344.4,350.96,47.5556,39,57.5,0,64.0,68.0,62.4
20160409051500,344.4,350.96,47.5556,39,56.4,0,64.0,68.0,62.4
20160409053000,344.4,350.96,47.5556,39,59.5,0,63.9,68.0,62.4
20160409054500,344.4,350.96,47.5556,39,57.1,0,63.8,68.0,62.4
20160409060000,344.4,359.16,48.6667,39,57.1,0,63.8,68.0,62.4
20160409061500,344.4,359.16,48.6667,39,59.1,0,63.7,68.0,62.4
20160409063000,344.4,359.16,48.6667,39,56.0,0,63.6,68.0,62.4
20160409064500,344.4,365.72,49.5556,39,59.5,0,63.6,68.0,62.4
20160409070000,344.4,350.96,47.5556,39,56.3,0,63.6,68.0,62.4
20160409071500,344.4,359.16,48.6667,39,58.4,0,63.6,68.0,62.4
20160409073000,344.4,354.24,48.0,39,57.2,0,63.6,68.0,61.9
20160409074500,344.4,354.24,48.0,39,56.3,0,63.6,68.0,62.4
20160409080000,344.4,354.24,48.0,39,58.7,0,63.6,68.0,62.4
20160409081500,344.4,359.16,48.6667,39,55.6,0,63.7,68.0,62.4
20160409083000,344.4,359.16,48.6667,39,58.5,0,63.8,68.0,62.4
20160409084500,344.4,359.16,48.6667,39,56.1,0,63.8,68.0,62.4
20160409090000,344.4,359.16,48.6667,39,56.1,0,63.9,68.0,62.4
20160409091500,344.4,359.16,48.6667,39,58.4,0,64.0,68.0,62.4
20160409093000,344.4,359.16,48.6667,39,54.4,0,64.0,68.0,62.4
20160409094500,344.4,365.72,49.5556,39,58.4,0,64.1,68.0,61.9
20160409100000,344.4,365.72,49.5556,39,54.7,0,64.1,68.0,62.4
20160409101500,344.4,365.72,49.5556,39,56.4,0,64.1,68.0,61.9
20160409103000,344.4,365.72,49.5556,39,57.9,0,64.1,68.0,62.4
20160409104500,344.4,365.72,49.5556,39,54.3,0,64.1,68.0,62.4
20160409110000,344.4,370.64,50.2222,39,56.8,0,64.2,68.0,62.4
20160409111500,344.4,354.24,48.0,39,56.8,0,64.2,68.0,62.4
20160409113000,344.4,354.24,48.0,39,54.3,0,64.2,68.0,62.5
20160409114500,344.4,354.24,48.0,39,56.0,0,64.3,68.0,62.5
20160409120000,344.4,359.16,48.6667,39,58.7,0,64.4,68.0,62.5
20160409121500,344.4,350.96,47.5556,39,57.7,0,64.4,68.0,62.4
20160409123000,344.4,350.96,47.5556,39,55.1,0,64.4,68.0,62.4
20160409124500,344.4,350.96,47.5556,39,55.1,0,64.5,68.0,62.4
20160409130000,344.4,355.88,48.2222,39,56.0,0,64.6,68.0,62.4
20160409131500,344.4,355.88,48.2222,39,58.0,0,64.6,68.0,62.4
20160409133000,344.4,355.88,48.2222,39,58.7,0,64.6,68.0,62.5
20160409134500,344.4,347.68,47.1111,39,56.1,0,64.7,68.0,62.5
20160409140000,344.4,347.68,47.1111,39,54.3,0,64.8,68.0,62.5
20160409141500,344.4,359.16,48.6667,39,55.6,0,64.8,68.0,62.5
20160409143000,344.4,354.24,48.0,39,58.4,0,64.9,68.0,62.5
20160409144500,344.4,347.68,47.1111,39,57.0,0,64.9,68.0,63.0
20160409150000,344.4,354.24,48.0,39,54.7,0,64.9,68.0,62.5
20160409151500,344.4,354.24,48.0,39,54.7,0,65.0,68.0,63.0
20160409153000,344.4,354.24,48.0,39,57.6,0,65.0,68.0,63.0
20160409154500,344.4,354.24,48.0,39,58.7,0,65.0,68.0,63.0
20160409160000,344.4,347.68,47.1111,39,55.4,0,65.1,68.0,63.0
20160409161500,344.4,347.68,47.1111,39,54.7,0,65.1,68.0,63.0
20160409163000,344.4,354.24,48.0,39,56.8,0,65.2,68.0,63.0
20160409164500,344.4,354.24,48.0,39,58.7,0,65.3,68.0,63.0
20160409170000,344.4,347.68,47.1111,39,56.1,0,65.3,68.0,63.0
20160409171500,344.4,347.68,47.1111,39,55.2,0,65.3,68.0,63.0
20160409173000,344.4,347.68,47.1111,39,56.1,0,65.4,68.0,63.0
20160409174500,344.4,347.68,47.1111,39,59.2,0,65.4,68.0,63.0
20160409180000,344.4,342.76,46.4444,39,57.0,0,65.5,68.0,63.0
20160409181500,344.4,347.68,47.1111,39,55.6,0,65.5,68.0,63.0
20160409183000,344.4,354.24,48.0,39,57.2,0,65.5,68.0,63.0
20160409184500,344.4,354.24,48.0,39,59.1,0,65.5,68.0,63.0
20160409190000,344.4,347.68,47.1111,39,55.9,0,65.5,68.0,63.0
20160409191500,344.4,347.68,47.1111,39,55.9,0,65.5,68.0,63.0
20160409193000,344.4,347.68,47.1111,39,59.5,0,65.5,68.0,63.0
20160409194500,344.4,347.68,47.1111,39,56.0,0,65.5,68.0,63.0
20160409200000,344.4,354.24,48.0,39,56.7,0,65.5,68.0,63.0
20160409201500,344.4,354.24,48.0,39,59.5,0,65.5,68.0,63.0
20160409203000,344.4,347.68,47.1111,39,56.3,0,65.5,68.0,63.0
20160409204500,344.4,354.24,48.0,39,57.2,0,65.5,68.0,63.0
20160409210000,344.4,346.04,46.8889,39,59.4,0,65.5,68.0,63.0
20160409211500,344.4,346.04,46.8889,39,56.3,0,65.4,68.0,63.0
20160409213000,344.4,354.24,48.0,39,57.6,0,65.4,68.0,63.0
20160409214500,344.4,347.68,47.1111,39,58.6,0,65.3,68.0,63.0
20160409220000,344.4,347.68,47.1111,39,56.0,0,65.3,68.0,63.0
20160409221500,344.4,355.88,48.2222,39,59.2,0,65.3,68.0,63.0
20160409223000,344.4,346.04,46.8889,39,56.7,0,65.2,68.0,63.0
20160409224500,344.4,350.96,47.5556,39,56.7,0,65.2,68.0,63.0
20160409230000,344.4,350.96,47.5556,39,59.5,0,65.2,68.0,63.0
20160409231500,344.4,350.96,47.5556,39,56.4,0,65.1,68.0,63.0
20160409233000,344.4,350.96,47.5556,39,57.2,0,65.1,68.0,63.0
20160409234500,344.4,346.04,46.8889,39,58.7,0,65.1,68.0,63.0
20160410000000,344.4,350.96,47.5556,39,56.4,0,65.1,68.0,63.0
20160410001500,344.4,355.88,48.2222,39,59.5,0,65.0,68.0,63.0
20160410003000,344.4,346.04,46.8889,39,56.3,0,65.0,68.0,63.0
20160410004500,344.4,354.24,48.0,39,57.2,0,65.0,68.0,62.7
20160410010000,344.4,347.68,47.1111,39,58.7,0,64.9,68.0,62.4
20160410011500,344.4,347.68,47.1111,39,56.4,0,64.9,68.0,62.4
20160410013000,344.4,347.68,47.1111,39,59.2,0,64.8,68.0,62.4
20160410014500,344.4,347.68,47.1111,39,56.7,0,64.7,68.0,62.4
20160410020000,344.4,347.68,47.1111,39,56.7,0,64.7,68.0,62.4
20160410021500,344.4,347.68,47.1111,39,58.6,0,64.7,68.0,62.4
20160410023000,344.4,347.68,47.1111,39,56.4,0,64.6,68.0,62.4
20160410024500,344.4,347.68,47.1111,39,59.5,0,64.6,68.0,62.4
20160410030000,344.4,347.68,47.1111,39,56.4,0,64.6,68.0,62.4
20160410031500,344.4,347.68,47.1111,39,58.4,0,64.5,68.0,63.0
20160410033000,344.4,347.68,47.1111,39,57.4,0,64.4,68.0,63.0
20160410034500,344.4,347.68,47.1111,39,56.8,0,64.4,68.0,63.0
20160410040000,344.4,347.68,47.1111,39,59.1,0,64.3,68.0,63.0
20160410041500,344.4,347.68,47.1111,39,56.4,0,64.3,68.0,62.6
20160410043000,344.4,347.68,47.1111,39,59.5,0,64.2,68.0,62.5
20160410044500,344.4,347.68,47.1111,39,56.7,0,64.2,68.0,63.0
20160410050000,344.4,347.68,47.1111,39,58.4,0,64.2,68.0,63.0
20160410051500,344.4,347.68,47.1111,39,57.1,0,64.1,68.0,63.0
20160410053000,344.4,347.68,47.1111,39,57.1,0,64.1,68.0,63.0
20160410054500,344.4,347.68,47.1111,39,58.3,0,64.0,68.0,63.0
20160410060000,344.4,347.68,47.1111,39,56.4,0,64.0,68.0,62.9
20160410061500,344.4,347.68,47.1111,39,59.1,0,63.9,68.0,62.7
20160410063000,344.4,347.68,47.1111,39,56.4,0,63.9,68.0,62.6
20160410064500,344.4,347.68,47.1111,39,59.5,0,63.9,68.0,62.5
20160410070000,344.4,347.68,47.1111,39,56.4,0,63.8,68.0,62.5
20160410071500,344.4,354.24,48.0,39,59.1,0,63.8,68.0,62.5
20160410073000,344.4,354.24,48.0,39,56.4,0,64.0,68.0,62.5
20160410074500,344.4,354.24,48.0,39,58.7,0,64.0,68.0,62.5
20160410080000,344.4,354.24,48.0,39,56.4,0,64.1,68.0,62.5
20160410081500,344.4,354.24,48.0,39,57.1,0,64.2,68.0,62.5
20160410083000,344.4,354.24,48.0,39,57.1,0,64.4,68.0,62.5
20160410084500,344.4,354.24,48.0,39,57.1,0,64.6,68.0,62.5
20160410090000,344.4,354.24,48.0,39,57.1,0,64.8,68.0,62.5
20160410091500,344.4,354.24,48.0,39,57.1,0,65.0,68.0,62.5
20160410093000,344.4,354.24,48.0,39,57.1,0,65.1,68.0,62.5
20160410094500,344.4,354.24,48.0,39,57.1,0,65.3,68.0,62.5
20160410100000,344.4,354.24,48.0,39,56.4,0,65.3,68.0,62.5
20160410101500,344.4,359.16,48.6667,39,56.4,0,65.3,68.0,62.5
20160410103000,344.4,359.16,48.6667,39,56.4,0,65.4,68.0,62.5
20160410104500,344.4,359.16,48.6667,39,56.4,0,65.4,68.0,62.5
20160410110000,344.4,365.72,49.5556,39,56.4,0,65.4,68.0,62.7
20160410111500,344.4,365.72,49.5556,39,56.4,0,65.3,68.0,63.0
20160410113000,344.4,365.72,49.5556,39,56.4,0,65.3,68.0,63.0
20160410114500,344.4,355.88,48.2222,39,56.4,0,65.3,68.0,62.6
20160410120000,344.4,355.88,48.2222,39,56.4,0,65.3,68.0,63.0
20160410121500,344.4,355.88,48.2222,39,56.4,0,65.4,68.0,63.0
20160410123000,344.4,350.96,47.5556,39,56.4,0,65.5,68.0,63.0
20160410124500,344.4,350.96,47.5556,39,56.4,0,65.5,68.0,63.0
20160410130000,344.4,350.96,47.5556,39,56.4,0,65.5,68.0,63.0
20160410131500,344.4,350.96,47.5556,39,56.4,0,65.6,68.0,63.0
20160410133000,344.4,346.04,46.8889,39,56.4,0,65.6,68.0,63.0
20160410134500,344.4,346.04,46.8889,39,56.4,0,65.6,68.0,63.0
20160410140000,344.4,350.96,47.5556,39,56.4,0,65.6,68.0,63.0
20160410141500,344.4,350.96,47.5556,39,56.4,0,65.7,68.0,63.0
20160410143000,344.4,350.96,47.5556,39,56.4,0,65.7,68.0,63.0
20160410144500,344.4,346.04,46.8889,39,56.4,0,65.7,68.0,63.0
20160410150000,344.4,346.04,46.8889,39,56.4,0,65.8,68.0,63.0
20160410151500,344.4,346.04,46.8889,39,56.4,0,65.8,68.0,63.0
20160410153000,344.4,346.04,46.8889,39,56.4,0,65.9,68.0,63.0
20160410154500,344.4,346.04,46.8889,39,56.4,0,65.9,68.0,63.0
20160410160000,344.4,355.88,48.2222,39,56.4,0,66.0,68.0,63.0
20160410161500,344.4,355.88,48.2222,39,56.4,0,66.0,68.0,63.0
20160410163000,344.4,355.88,48.2222,39,57.1,0,66.0,68.0,63.0
20160410164500,344.4,355.88,48.2222,39,57.1,0,66.1,68.0,63.0
20160410170000,344.4,355.88,48.2222,39,57.1,0,66.1,68.0,63.0
20160410171500,344.4,355.88,48.2222,39,57.1,0,66.1,68.0,63.0
20160410173000,344.4,355.88,48.2222,39,57.1,0,66.2,68.0,63.0
20160410174500,344.4,355.88,48.2222,39,57.1,0,66.2,68.0,63.0
20160410180000,344.4,362.44,49.1111,39,57.1,0,66.2,68.0,63.0
20160410181500,344.4,362.44,49.1111,39,57.1,0,66.3,68.0,63.0
20160410183000,344.4,362.44,49.1111,39,57.1,0,66.3,68.0,63.0
20160410184500,344.4,355.88,48.2222,39,57.1,0,66.3,68.0,63.0
20160410190000,344.4,365.72,49.5556,39,57.1,0,66.3,68.0,63.0
20160410191500,344.4,365.72,49.5556,39,57.1,0,66.3,68.0,63.0
20160410193000,344.4,355.88,48.2222,39,57.1,0,66.2,68.0,63.0
20160410194500,344.4,355.88,48.2222,39,57.1,0,66.2,68.0,63.0
20160410200000,344.4,355.88,48.2222,39,57.1,0,66.2,68.0,63.0
20160410201500,344.4,355.88,48.2222,39,57.9,0,66.2,68.0,63.0
20160410203000,344.4,362.44,49.1111,39,57.2,0,66.2,68.0,63.0
20160410204500,344.4,355.88,48.2222,39,57.9,0,66.1,68.0,63.0
20160410210000,344.4,355.88,48.2222,39,57.9,0,66.2,68.0,63.0
20160410211500,344.4,355.88,48.2222,39,57.9,0,66.1,68.0,63.0
20160410213000,344.4,355.88,48.2222,39,57.9,0,66.0,68.0,63.0
20160410214500,344.4,355.88,48.2222,39,57.2,0,66.0,68.0,63.0
20160410220000,344.4,355.88,48.2222,39,57.2,0,66.0,68.0,63.0
20160410221500,344.4,355.88,48.2222,39,57.2,0,65.9,68.0,63.0
20160410223000,344.4,355.88,48.2222,39,57.2,0,65.9,68.0,63.0
20160410224500,344.4,355.88,48.2222,39,57.2,0,65.9,68.0,63.0
20160410230000,344.4,355.88,48.2222,39,57.2,0,65.8,68.0,63.0
20160410231500,344.4,355.88,48.2222,39,57.2,0,65.8,68.0,63.0
20160410233000,344.4,355.88,48.2222,39,57.2,0,65.8,68.0,63.0
20160410234500,344.4,355.88,48.2222,39,57.2,0,65.7,68.0,63.0
20160411000000,344.4,355.88,48.2222,39,57.2,0,65.7,68.0,63.0
20160411001500,344.4,355.88,48.2222,39,57.2,0,65.6,68.0,63.0
20160411003000,344.4,355.88,48.2222,39,57.9,0,65.7,68.0,63.0
20160411004500,344.4,355.88,48.2222,39,57.9,0,65.6,68.0,63.0
20160411010000,344.4,355.88,48.2222,39,57.9,0,65.6,68.0,63.0
20160411011500,344.4,355.88,48.2222,39,57.2,0,65.5,68.0,63.0
20160411013000,344.4,355.88,48.2222,39,57.2,0,65.5,68.0,63.0
20160411014500,344.4,355.88,48.2222,39,57.9,0,65.5,68.0,63.0
20160411020000,344.4,355.88,48.2222,39,57.9,0,65.5,68.0,63.0
20160411021500,344.4,355.88,48.2222,39,57.2,0,65.5,68.0,63.0
20160411023000,344.4,355.88,48.2222,39,57.2,0,65.4,68.0,63.0
20160411024500,344.4,355.88,48.2222,39,57.9,0,65.4,68.0,63.0
20160411030000,344.4,355.88,48.2222,39,57.9,0,65.3,68.0,63.0
20160411031500,344.4,355.88,48.2222,39,57.9,0,65.3,68.0,63.0
20160411033000,344.4,355.88,48.2222,39,57.9,0,65.3,68.0,63.0
20160411034500,344.4,355.88,48.2222,39,57.9,0,65.2,68.0,63.0
20160411040000,344.4,355.88,48.2222,39,57.9,0,65.2,68.0,63.0
20160411041500,344.4,355.88,48.2222,39,57.9,0,65.2,68.0,63.0
20160411043000,344.4,355.88,48.2222,39,57.9,0,65.2,68.0,63.0
20160411044500,344.4,355.88,48.2222,39,57.9,0,65.1,68.0,63.0
20160411050000,344.4,355.88,48.2222,39,57.9,0,65.1,68.0,63.0
20160411051500,344.4,355.88,48.2222,39,57.2,0,65.1,68.0,63.0
20160411053000,344.4,355.88,48.2222,39,57.2,0,65.0,68.0,63.0
20160411054500,344.4,355.88,48.2222,39,57.2,0,65.0,68.0,63.0
20160411060000,344.4,355.88,48.2222,39,57.2,0,65.0,68.0,63.0
20160411061500,344.4,355.88,48.2222,39,57.2,0,65.0,68.0,63.0
20160411063000,344.4,355.88,48.2222,39,57.2,0,65.0,68.0,63.0
20160411064500,344.4,355.88,48.2222,39,57.2,0,65.0,68.0,63.0
20160411070000,344.4,355.88,48.2222,39,57.2,0,65.0,68.0,63.0
20160411071500,344.4,355.88,48.2222,39,57.2,0,65.0,68.0,63.0
20160411073000,344.4,347.68,47.1111,39,57.2,0,65.0,68.0,63.0
20160411074500,344.4,354.24,48.0,39,57.9,0,65.0,68.0,63.0
20160411080000,344.4,354.24,48.0,39,57.2,0,65.0,68.0,63.0
20160411081500,344.4,354.24,48.0,39,57.2,0,65.5,68.0,63.0
20160411083000,344.4,354.24,48.0,39,57.9,0,66.1,68.0,63.0
20160411084500,344.4,354.24,48.0,39,57.9,0,66.4,68.0,63.0
20160411090000,344.4,354.24,48.0,39,57.2,0,66.7,68.0,63.0
20160411091500,344.4,362.44,49.1111,39,57.2,0,67.1,68.0,63.0
20160411093000,344.4,355.88,48.2222,39,57.2,0,67.2,68.0,63.0
20160411094500,344.4,355.88,48.2222,39,57.2,0,67.4,68.0,62.6
20160411100000,344.4,362.44,49.1111,39,57.2,0,67.5,68.0,62.6
20160411101500,344.4,0.0,0.0,61,57.2,0,67.8,68.0,62.5
20160411103000,344.4,726.52,98.4444,58,57.2,0,67.6,68.0,62.6
20160411104500,344.4,665.84,90.2222,55,57.2,0,67.5,68.0,62.5
20160411110000,344.4,639.6,86.6667,54,57.2,0,67.7,68.0,62.6
20160411111500,344.4,639.6,86.6667,54,57.2,0,67.7,68.0,62.5
20160411113000,344.4,639.6,86.6667,54,57.2,0,67.8,68.0,62.8
20160411114500,344.4,611.72,82.8889,52,56.3,0,67.4,68.0,63.0
20160411120000,344.4,446.08,60.4444,44,56.3,0,67.3,68.0,63.0
20160411121500,344.4,382.12,51.7778,40,56.3,0,67.4,68.0,63.0
20160411123000,344.4,365.72,49.5556,39,56.3,0,67.4,68.0,63.0
20160411124500,344.4,365.72,49.5556,39,56.3,0,67.5,68.0,62.9
20160411130000,344.4,365.72,49.5556,39,56.3,0,67.6,68.0,62.8
20160411131500,344.4,365.72,49.5556,39,56.3,0,68.3,68.0,62.5
20160411133000,344.4,516.6,70.0,48,56.3,0,68.7,68.0,62.5
20160411134500,344.4,615.0,83.3333,53,56.3,0,68.6,68.0,63.0
20160411140000,344.4,690.44,93.5556,58,56.3,0,68.6,68.0,63.0
20160411141500,344.4,701.92,95.1111,60,56.3,0,68.4,68.0,63.0
20160411143000,344.4,726.52,98.4444,60,56.3,0,68.3,68.0,63.0
20160411144500,344.4,715.04,96.8889,60,56.3,0,68.2,68.0,63.0
20160411150000,344.4,726.52,98.4444,60,56.3,0,68.0,68.0,63.0
20160411151500,344.4,715.04,96.8889,60,56.3,0,67.9,68.0,63.0
20160411153000,344.4,726.52,98.4444,60,56.3,0,67.9,68.0,63.0
20160411154500,344.4,715.04,96.8889,60,56.3,0,67.9,68.0,63.0
20160411160000,344.4,715.04,96.8889,60,56.3,0,68.0,68.0,63.0
20160411161500,344.4,560.88,76.0,50,56.3,0,67.2,68.0,63.0
20160411163000,344.4,451.0,61.1111,44,56.3,0,67.2,68.0,63.0
20160411164500,344.4,377.2,51.1111,39,56.3,0,67.3,68.0,63.0
20160411170000,344.4,362.44,49.1111,39,56.3,0,67.3,68.0,63.0
20160411171500,344.4,362.44,49.1111,39,56.3,0,67.3,68.0,63.0
20160411173000,344.4,362.44,49.1111,39,56.3,0,67.4,68.0,63.0
20160411174500,344.4,362.44,49.1111,39,56.3,0,67.3,68.0,63.0
20160411180000,344.4,362.44,49.1111,39,56.3,0,67.3,68.0,63.0
20160411181500,344.4,362.44,49.1111,39,56.3,0,67.3,68.0,63.0
20160411183000,344.4,367.36,49.7778,39,57.5,0,67.3,68.0,63.0
20160411184500,344.4,715.04,96.8889,57,57.5,0,67.3,68.0,63.0
20160411190000,344.4,454.28,61.5556,43,57.5,0,66.9,68.0,63.0
20160411191500,344.4,365.72,49.5556,38,57.5,0,67.1,68.0,63.0
20160411193000,344.4,365.72,49.5556,38,57.5,0,67.1,68.0,63.0
20160411194500,344.4,365.72,49.5556,38,57.5,0,67.0,68.0,63.0
20160411200000,344.4,365.72,49.5556,38,57.5,0,67.0,68.0,63.0
20160411201500,344.4,365.72,49.5556,38,57.5,0,66.9,68.0,63.0
20160411203000,344.4,365.72,49.5556,38,57.5,0,66.9,68.0,63.0
20160411204500,344.4,359.16,48.6667,38,57.5,0,66.9,68.0,63.0
20160411210000,344.4,359.16,48.6667,38,57.5,0,66.8,68.0,63.0
20160411211500,344.4,359.16,48.6667,38,57.5,0,66.8,68.0,63.0
20160411213000,344.4,359.16,48.6667,38,57.5,0,66.8,68.0,63.0
20160411214500,344.4,359.16,48.6667,38,57.5,0,66.8,68.0,63.0
20160411220000,344.4,359.16,48.6667,38,57.5,0,66.7,68.0,63.0
20160411221500,344.4,359.16,48.6667,38,57.5,0,66.7,68.0,63.0
20160411223000,344.4,359.16,48.6667,38,57.5,0,66.7,68.0,63.0
20160411224500,344.4,354.24,48.0,38,57.5,0,66.7,68.0,63.0
20160411230000,344.4,359.16,48.6667,38,57.5,0,66.6,68.0,63.0
20160411231500,344.4,354.24,48.0,38,57.5,0,66.6,68.0,63.0
20160411233000,344.4,359.16,48.6667,38,57.5,0,66.6,68.0,63.0
20160411234500,344.4,359.16,48.6667,38,57.5,0,66.5,68.0,63.0
20160412000000,344.4,359.16,48.6667,38,57.5,0,66.5,68.0,63.0
20160412001500,344.4,359.16,48.6667,38,57.5,0,66.5,68.0,63.0
20160412003000,344.4,359.16,48.6667,38,57.5,0,66.4,68.0,63.0
20160412004500,344.4,359.16,48.6667,38,57.5,0,66.4,68.0,63.0
20160412010000,344.4,359.16,48.6667,38,57.5,0,66.4,68.0,63.0
20160412011500,344.4,354.24,48.0,38,57.5,0,66.3,68.0,63.0
20160412013000,344.4,354.24,48.0,38,57.5,0,66.3,68.0,63.0
20160412014500,344.4,354.24,48.0,38,57.5,0,66.3,68.0,63.0
20160412020000,344.4,354.24,48.0,38,57.5,0,66.3,68.0,63.0
20160412021500,344.4,354.24,48.0,38,57.5,0,66.2,68.0,63.0
20160412023000,344.4,354.24,48.0,38,57.5,0,66.2,68.0,63.0
20160412024500,344.4,354.24,48.0,38,57.5,0,66.2,68.0,63.0
20160412030000,344.4,354.24,48.0,38,57.5,0,66.1,68.0,63.0
20160412031500,344.4,359.16,48.6667,38,57.5,0,66.1,68.0,63.0
20160412033000,344.4,350.96,47.5556,38,57.5,0,66.1,68.0,63.0
20160412034500,344.4,350.96,47.5556,38,57.5,0,66.0,68.0,62.9
20160412040000,344.4,350.96,47.5556,38,57.5,0,66.0,68.0,62.6
20160412041500,344.4,350.96,47.5556,38,57.5,0,66.0,68.0,62.6
20160412043000,344.4,350.96,47.5556,38,57.5,0,66.0,68.0,62.6
20160412044500,344.4,350.96,47.5556,38,57.5,0,65.9,68.0,62.6
20160412050000,344.4,350.96,47.5556,38,57.5,0,65.9,68.0,62.6
20160412051500,344.4,350.96,47.5556,38,57.5,0,65.9,68.0,62.6
20160412053000,344.4,342.76,46.4444,38,57.5,0,65.8,68.0,62.9
20160412054500,344.4,350.96,47.5556,38,57.5,0,65.8,68.0,63.0
20160412060000,344.4,350.96,47.5556,38,57.5,0,65.8,68.0,63.0
20160412061500,344.4,346.04,46.8889,38,57.5,0,65.8,68.0,63.0
20160412063000,344.4,350.96,47.5556,38,57.5,0,65.8,68.0,63.0
20160412064500,344.4,350.96,47.5556,38,57.5,0,65.8,68.0,63.0
20160412070000,344.4,350.96,47.5556,38,57.5,0,65.8,68.0,63.0
20160412071500,344.4,365.72,49.5556,38,57.5,0,65.8,68.0,63.0
20160412073000,344.4,354.24,48.0,38,57.5,0,65.8,68.0,63.0
20160412074500,344.4,337.84,45.7778,38,57.5,0,65.8,68.0,63.0
20160412080000,344.4,337.84,45.7778,38,57.5,0,65.8,68.0,63.0
20160412081500,344.4,337.84,45.7778,38,57.5,0,66.3,68.0,63.0
20160412083000,344.4,337.84,45.7778,38,57.5,0,66.8,68.0,63.0
20160412084500,344.4,337.84,45.7778,38,57.5,0,67.1,68.0,63.0
20160412090000,344.4,337.84,45.7778,38,57.5,0,67.4,68.0,63.0
20160412091500,344.4,372.28,50.4444,40,57.5,0,67.8,68.0,63.0
20160412093000,344.4,372.28,50.4444,40,57.5,0,67.8,68.0,63.0
20160412094500,344.4,390.32,52.8889,41,57.5,0,68.1,68.0,63.0
20160412100000,344.4,385.4,52.2222,41,57.5,0,68.1,68.0,63.0
20160412101500,344.4,385.4,52.2222,41,57.5,0,68.1,68.0,63.0
20160412103000,344.4,391.96,53.1111,41,57.5,0,68.2,68.0,63.0
20160412104500,344.4,477.24,64.6667,45,57.5,0,68.5,68.0,62.8
20160412110000,344.4,477.24,64.6667,45,57.5,0,68.3,68.0,62.4
20160412111500,344.4,565.8,76.6667,50,56.8,0,68.6,68.0,62.4
20160412113000,344.4,539.5601,73.1111,49,56.8,0,68.2,68.0,62.4
20160412114500,344.4,549.4,74.4444,49,56.8,0,68.2,68.0,62.4
20160412120000,344.4,549.4,74.4444,49,56.8,0,68.1,68.0,62.4
20160412121500,344.4,542.84,73.5556,49,56.8,0,68.1,68.0,62.4
20160412123000,344.4,487.08,66.0,46,56.8,0,67.6,68.0,62.4
20160412124500,344.4,396.88,53.7778,41,56.0,0,67.5,68.0,62.4
20160412130000,344.4,365.72,49.5556,39,56.0,0,67.6,68.0,62.4
20160412131500,344.4,365.72,49.5556,39,56.0,0,67.6,68.0,62.4
20160412133000,344.4,365.72,49.5556,39,56.0,0,67.8,68.0,63.0
20160412134500,344.4,365.72,49.5556,39,56.0,0,68.1,68.0,63.0
20160412140000,344.4,642.88,87.1111,55,56.0,0,69.4,68.0,63.0
20160412141500,344.4,652.72,88.4444,56,56.7,0,68.6,68.0,63.0
20160412143000,344.4,582.2,78.8889,52,56.7,0,68.2,68.0,63.0
20160412144500,344.4,582.2,78.8889,52,56.7,0,68.3,68.0,62.5
20160412150000,344.4,611.72,82.8889,53,56.7,0,67.9,68.0,62.5
20160412151500,344.4,482.16,65.3333,46,56.7,0,67.3,68.0,62.4
20160412153000,344.4,391.96,53.1111,41,56.7,0,67.3,68.0,62.4
20160412154500,344.4,367.36,49.7778,39,56.7,0,67.2,68.0,62.4
20160412160000,344.4,367.36,49.7778,39,56.7,0,67.2,68.0,62.5
20160412161500,344.4,367.36,49.7778,39,56.7,0,67.2,68.0,62.5
20160412163000,344.4,372.28,50.4444,39,56.7,0,67.2,68.0,62.5
20160412164500,344.4,372.28,50.4444,39,56.7,0,67.2,68.0,62.5
20160412170000,344.4,367.36,49.7778,39,56.7,0,67.2,68.0,62.5
20160412171500,344.4,362.44,49.1111,39,56.7,0,67.1,68.0,62.5
20160412173000,344.4,362.44,49.1111,39,56.7,0,67.1,68.0,62.5
20160412174500,344.4,362.44,49.1111,39,56.7,0,67.1,68.0,62.5
20160412180000,344.4,362.44,49.1111,39,56.7,0,67.1,68.0,62.5
20160412181500,344.4,362.44,49.1111,39,56.7,0,67.0,68.0,62.5
20160412183000,344.4,355.88,48.2222,39,56.7,0,66.9,68.0,62.5
20160412184500,344.4,367.36,49.7778,39,56.7,0,66.9,68.0,62.5
20160412190000,344.4,362.44,49.1111,39,56.7,0,66.9,68.0,62.5
20160412191500,344.4,367.36,49.7778,39,56.7,0,66.9,68.0,62.5
20160412193000,344.4,362.44,49.1111,39,57.5,0,66.8,68.0,62.5
20160412194500,344.4,362.44,49.1111,39,57.5,0,66.9,68.0,62.5
20160412200000,344.4,367.36,49.7778,39,57.5,0,66.8,68.0,62.5
20160412201500,344.4,362.44,49.1111,39,57.5,0,66.7,68.0,62.5
20160412203000,344.4,362.44,49.1111,39,57.5,0,66.7,68.0,62.5
20160412204500,344.4,362.44,49.1111,39,57.5,0,66.7,68.0,62.5
20160412210000,344.4,362.44,49.1111,39,57.5,0,66.6,68.0,62.5
20160412211500,344.4,362.44,49.1111,39,57.5,0,66.6,68.0,62.5
20160412213000,344.4,367.36,49.7778,39,57.5,0,66.5,68.0,62.5
20160412214500,344.4,367.36,49.7778,39,57.5,0,66.4,68.0,62.5
20160412220000,344.4,367.36,49.7778,39,57.5,0,66.4,68.0,62.5
20160412221500,344.4,362.44,49.1111,39,56.8,0,66.3,68.0,62.5
20160412223000,344.4,362.44,49.1111,39,56.8,0,66.3,68.0,62.4
20160412224500,344.4,362.44,49.1111,39,56.8,0,66.2,68.0,62.4
20160412230000,344.4,362.44,49.1111,39,56.8,0,66.2,68.0,62.4
20160412231500,344.4,362.44,49.1111,39,56.8,0,66.1,68.0,62.4
20160412233000,344.4,362.44,49.1111,39,56.8,0,66.1,68.0,62.4
20160412234500,344.4,362.44,49.1111,39,56.8,0,66.1,68.0,62.4
20160413000000,344.4,362.44,49.1111,39,57.4,0,66.1,68.0,62.4
20160413001500,344.4,362.44,49.1111,39,57.4,0,66.0,68.0,62.4
20160413003000,344.4,362.44,49.1111,39,57.4,0,66.0,68.0,62.4
20160413004500,344.4,362.44,49.1111,39,57.4,0,66.0,68.0,62.4
20160413010000,344.4,362.44,49.1111,39,57.4,0,66.0,68.0,62.4
20160413011500,344.4,362.44,49.1111,39,57.4,0,66.0,68.0,62.4
20160413013000,344.4,350.96,47.5556,39,57.4,0,65.9,68.0,62.4
20160413014500,344.4,350.96,47.5556,39,57.4,0,65.9,68.0,62.4
20160413020000,344.4,350.96,47.5556,39,57.4,0,65.9,68.0,62.4
20160413021500,344.4,350.96,47.5556,39,57.4,0,65.8,68.0,62.4
20160413023000,344.4,350.96,47.5556,39,57.4,0,65.8,68.0,62.4
20160413024500,344.4,350.96,47.5556,39,57.4,0,65.8,68.0,62.4
20160413030000,344.4,346.04,46.8889,39,57.4,0,65.8,68.0,62.4
20160413031500,344.4,346.04,46.8889,39,57.4,0,65.8,68.0,62.4
20160413033000,344.4,346.04,46.8889,39,57.4,0,65.8,68.0,62.4
20160413034500,344.4,346.04,46.8889,39,57.4,0,65.8,68.0,62.4
20160413040000,344.4,346.04,46.8889,39,57.4,0,65.8,68.0,62.4
20160413041500,344.4,346.04,46.8889,39,57.4,0,65.7,68.0,62.4
20160413043000,344.4,350.96,47.5556,39,57.4,0,65.7,68.0,62.4
20160413044500,344.4,350.96,47.5556,39,57.4,0,65.7,68.0,62.4
20160413050000,344.4,346.04,46.8889,39,57.4,0,65.7,68.0,62.4
20160413051500,344.4,346.04,46.8889,39,57.4,0,65.6,68.0,62.4
20160413053000,344.4,346.04,46.8889,39,57.4,0,65.6,68.0,62.4
20160413054500,344.4,346.04,46.8889,39,57.4,0,65.6,68.0,62.4
20160413060000,344.4,346.04,46.8889,39,57.4,0,65.6,68.0,62.4
20160413061500,344.4,346.04,46.8889,39,57.4,0,65.6,68.0,62.4
20160413063000,344.4,350.96,47.5556,39,57.4,0,65.6,68.0,62.4
20160413064500,344.4,350.96,47.5556,39,57.4,0,65.5,68.0,62.4
20160413070000,344.4,350.96,47.5556,39,57.4,0,65.5,68.0,63.0
20160413071500,344.4,346.04,46.8889,39,57.4,0,65.4,68.0,62.5
20160413073000,344.4,354.24,48.0,39,57.4,0,65.4,68.0,62.4
20160413074500,344.4,354.24,48.0,39,57.4,0,65.3,68.0,62.4
20160413080000,344.4,354.24,48.0,39,57.4,0,65.3,68.0,62.4
20160413081500,344.4,354.24,48.0,39,57.4,0,65.3,68.0,62.4
20160413083000,344.4,347.68,47.1111,39,57.4,0,66.1,68.0,62.4
20160413084500,344.4,347.68,47.1111,39,57.4,0,66.7,68.0,62.4
20160413090000,344.4,347.68,47.1111,39,57.4,0,67.1,68.0,62.4
20160413091500,344.4,347.68,47.1111,39,57.4,0,67.4,68.0,62.4
20160413093000,344.4,342.76,46.4444,39,57.4,0,67.5,68.0,62.4
20160413094500,344.4,342.76,46.4444,39,57.4,0,67.6,68.0,62.4
20160413100000,344.4,347.68,47.1111,39,57.4,0,67.7,68.0,62.4
20160413101500,344.4,372.28,50.4444,41,57.4,0,67.9,68.0,62.4
20160413103000,344.4,387.04,52.4444,41,57.4,0,68.1,68.0,62.4
20160413104500,344.4,387.04,52.4444,41,57.4,0,68.1,68.0,62.4
20160413110000,344.4,387.04,52.4444,41,57.4,0,68.2,68.0,62.4
20160413111500,344.4,416.56,56.4444,42,57.4,0,68.4,68.0,62.4
20160413113000,344.4,459.2,62.2222,44,57.4,0,68.4,68.0,62.4
20160413114500,344.4,480.52,65.1111,46,57.4,0,68.2,68.0,62.4
20160413120000,344.4,480.52,65.1111,46,56.8,0,67.6,68.0,62.4
20160413121500,344.4,403.44,54.6667,42,56.8,0,67.5,68.0,62.4
20160413123000,344.4,354.24,48.0,39,56.8,0,67.5,68.0,62.4
20160413124500,344.4,370.64,50.2222,39,56.8,0,67.8,68.0,62.4
20160413130000,344.4,370.64,50.2222,39,56.8,0,68.1,68.0,62.4
20160413131500,344.4,370.64,50.2222,39,56.8,0,68.2,68.0,62.4
20160413133000,344.4,416.56,56.4444,42,56.8,0,68.4,68.0,62.4
20160413134500,344.4,454.28,61.5556,44,56.8,0,68.4,68.0,62.4
20160413140000,344.4,485.44,65.7778,46,56.8,0,68.1,68.0,62.4
20160413141500,344.4,485.44,65.7778,46,56.8,0,67.9,68.0,62.4
20160413143000,344.4,485.44,65.7778,46,56.8,0,68.0,68.0,62.4
20160413144500,344.4,485.44,65.7778,46,56.8,0,68.3,68.0,62.4
20160413150000,344.4,526.4399,71.3333,48,56.8,0,68.4,68.0,62.4
20160413151500,344.4,565.8,76.6667,51,56.8,0,68.4,68.0,62.4
20160413153000,344.4,577.28,78.2222,51,56.8,0,68.2,68.0,62.4
20160413154500,344.4,577.28,78.2222,51,56.8,0,68.1,68.0,62.4
20160413160000,344.4,577.28,78.2222,51,56.8,0,68.2,68.0,62.4
20160413161500,344.4,577.28,78.2222,51,56.8,0,68.3,68.0,62.4
20160413163000,344.4,598.6,81.1111,52,56.8,0,68.2,68.0,62.4
20160413164500,344.4,592.04,80.2222,52,56.8,0,67.6,68.0,62.4
20160413170000,344.4,414.92,56.2222,42,56.8,0,67.2,68.0,62.4
20160413171500,344.4,370.64,50.2222,39,56.8,0,67.3,68.0,62.4
20160413173000,344.4,370.64,50.2222,39,56.8,0,67.2,68.0,62.4
20160413174500,344.4,370.64,50.2222,39,56.8,0,67.1,68.0,62.4
20160413180000,344.4,370.64,50.2222,39,56.8,0,66.9,68.0,62.4
20160413181500,344.4,370.64,50.2222,39,56.8,0,66.8,68.0,62.4
20160413183000,344.4,370.64,50.2222,39,56.8,0,66.8,68.0,62.4
20160413184500,344.4,365.72,49.5556,39,56.8,0,66.7,68.0,62.4
20160413190000,344.4,370.64,50.2222,39,56.8,0,66.6,68.0,62.4
20160413191500,344.4,370.64,50.2222,39,56.8,0,66.6,68.0,62.4
20160413193000,344.4,370.64,50.2222,39,56.8,0,66.4,68.0,62.4
20160413194500,344.4,365.72,49.5556,39,57.5,0,66.4,68.0,62.4
20160413200000,344.4,365.72,49.5556,39,57.5,0,66.3,68.0,62.4
20160413201500,344.4,370.64,50.2222,39,57.5,0,66.2,68.0,62.4
20160413203000,344.4,370.64,50.2222,39,57.5,0,66.2,68.0,62.4
20160413204500,344.4,370.64,50.2222,39,57.5,0,66.1,68.0,62.4
20160413210000,344.4,370.64,50.2222,39,57.5,0,66.1,68.0,62.4
20160413211500,344.4,370.64,50.2222,39,57.5,0,66.0,68.0,62.4
20160413213000,344.4,370.64,50.2222,39,57.5,0,66.0,68.0,62.4
20160413214500,344.4,370.64,50.2222,39,57.5,0,65.9,68.0,62.4
20160413220000,344.4,370.64,50.2222,39,57.5,0,65.8,68.0,62.4
20160413221500,344.4,370.64,50.2222,39,57.5,0,65.8,68.0,62.4
20160413223000,344.4,370.64,50.2222,39,57.5,0,65.8,68.0,62.4
20160413224500,344.4,370.64,50.2222,39,57.5,0,65.7,68.0,62.4
20160413230000,344.4,370.64,50.2222,39,57.5,0,65.7,68.0,62.4
20160413231500,344.4,355.88,48.2222,39,57.5,0,65.7,68.0,62.4
20160413233000,344.4,355.88,48.2222,39,57.5,0,65.7,68.0,61.9
20160413234500,344.4,355.88,48.2222,39,57.5,0,65.6,68.0,62.4
20160414000000,344.4,362.44,49.1111,39,57.5,0,65.6,68.0,62.4
20160414001500,344.4,362.44,49.1111,39,57.5,0,65.6,68.0,62.4
20160414003000,344.4,362.44,49.1111,39,57.5,0,65.6,68.0,62.4
20160414004500,344.4,362.44,49.1111,39,57.5,0,65.5,68.0,62.4
20160414010000,344.4,362.44,49.1111,39,57.5,0,65.5,68.0,62.4
20160414011500,344.4,355.88,48.2222,39,57.5,0,65.5,68.0,62.4
20160414013000,344.4,355.88,48.2222,39,57.5,0,65.5,68.0,62.4
20160414014500,344.4,362.44,49.1111,39,57.5,0,65.5,68.0,62.4
20160414020000,344.4,362.44,49.1111,39,57.5,0,65.4,68.0,62.1
20160414021500,344.4,362.44,49.1111,39,57.5,0,65.4,68.0,61.9
20160414023000,344.4,355.88,48.2222,39,57.5,0,65.4,68.0,62.4
20160414024500,344.4,355.88,48.2222,39,57.5,0,65.3,68.0,62.4
20160414030000,344.4,362.44,49.1111,39,57.5,0,65.3,68.0,62.4
20160414031500,344.4,362.44,49.1111,39,57.5,0,65.3,68.0,62.4
20160414033000,344.4,362.44,49.1111,39,57.5,0,65.2,68.0,62.4
20160414034500,344.4,362.44,49.1111,39,57.5,0,65.2,68.0,62.4
20160414040000,344.4,362.44,49.1111,39,57.5,0,65.2,68.0,62.4
20160414041500,344.4,362.44,49.1111,39,57.5,0,65.2,68.0,62.4
20160414043000,344.4,362.44,49.1111,39,57.5,0,65.1,68.0,62.4
20160414044500,344.4,362.44,49.1111,39,57.5,0,65.1,68.0,61.9
20160414050000,344.4,362.44,49.1111,39,57.5,0,65.1,68.0,61.9
20160414051500,344.4,362.44,49.1111,39,57.5,0,65.0,68.0,61.9
20160414053000,344.4,362.44,49.1111,39,57.5,0,65.0,68.0,61.9
20160414054500,344.4,362.44,49.1111,39,57.5,0,65.0,68.0,61.9
20160414060000,344.4,362.44,49.1111,39,57.5,0,65.0,68.0,61.9
20160414061500,344.4,362.44,49.1111,39,57.5,0,65.0,68.0,61.9
20160414063000,344.4,362.44,49.1111,39,57.5,0,65.0,68.0,61.9
20160414064500,344.4,362.44,49.1111,39,57.5,0,65.0,68.0,61.9
20160414070000,344.4,362.44,49.1111,39,57.5,0,64.9,68.0,61.9
20160414071500,344.4,362.44,49.1111,39,57.5,0,64.9,68.0,61.9
20160414073000,344.4,362.44,49.1111,39,57.5,0,64.8,68.0,61.8
20160414074500,344.4,362.44,49.1111,39,57.5,0,64.8,68.0,61.8
20160414080000,344.4,362.44,49.1111,39,57.5,0,64.8,68.0,61.8
20160414081500,344.4,362.44,49.1111,39,57.5,0,64.9,68.0,61.8
20160414083000,344.4,362.44,49.1111,39,57.5,0,65.4,68.0,61.8
20160414084500,344.4,362.44,49.1111,39,57.5,0,66.2,68.0,61.8
20160414090000,344.4,362.44,49.1111,39,57.5,0,66.6,68.0,61.8
20160414091500,344.4,355.88,48.2222,39,57.5,0,67.1,68.0,61.8
20160414093000,344.4,355.88,48.2222,39,56.4,0,67.4,68.0,61.8
20160414094500,344.4,355.88,48.2222,39,56.4,0,67.6,68.0,61.8
20160414100000,344.4,355.88,48.2222,39,56.4,0,68.0,68.0,62.4
20160414101500,344.4,480.52,65.1111,46,56.4,0,68.6,68.0,62.4
20160414103000,344.4,459.2,62.2222,45,57.1,0,68.1,68.0,62.4
20160414104500,344.4,459.2,62.2222,45,57.1,0,67.9,68.0,62.4
20160414110000,344.4,465.76,63.1111,45,57.1,0,67.8,68.0,62.4
20160414111500,344.4,465.76,63.1111,45,56.4,0,68.0,68.0,62.4
20160414113000,344.4,465.76,63.1111,45,57.1,0,67.9,68.0,62.4
20160414114500,344.4,475.6,64.4444,45,56.4,0,68.1,68.0,62.4
20160414120000,344.4,462.48,62.6667,45,56.4,0,67.9,68.0,62.4
20160414121500,344.4,398.52,54.0,41,56.4,0,67.5,68.0,62.4
20160414123000,344.4,362.44,49.1111,39,56.4,0,67.4,68.0,62.4
20160414124500,344.4,355.88,48.2222,39,56.4,0,67.3,68.0,62.4
20160414130000,344.4,362.44,49.1111,39,56.4,0,67.1,68.0,62.4
20160414131500,344.4,362.44,49.1111,39,56.4,0,67.1,68.0,62.4
20160414133000,344.4,362.44,49.1111,39,56.4,0,67.0,68.0,62.4
20160414134500,344.4,362.44,49.1111,39,56.4,0,67.0,68.0,62.4
20160414140000,344.4,362.44,49.1111,39,56.4,0,67.1,68.0,62.4
20160414141500,344.4,362.44,49.1111,39,56.4,0,67.1,68.0,62.4
20160414143000,344.4,362.44,49.1111,39,56.4,0,67.1,68.0,62.4
20160414144500,344.4,367.36,49.7778,39,56.4,0,67.1,68.0,62.4
20160414150000,344.4,355.88,48.2222,39,57.1,0,67.1,68.0,62.4
20160414151500,344.4,365.72,49.5556,39,57.1,0,67.1,68.0,62.4
20160414153000,344.4,365.72,49.5556,39,57.1,0,67.2,68.0,62.4
20160414154500,344.4,359.16,48.6667,39,57.1,0,67.2,68.0,62.4
20160414160000,344.4,365.72,49.5556,39,56.4,0,67.2,68.0,62.4
20160414161500,344.4,370.64,50.2222,39,57.1,0,67.2,68.0,62.4
20160414163000,344.4,370.64,50.2222,39,56.4,0,67.2,68.0,62.4
20160414164500,344.4,370.64,50.2222,39,57.1,0,67.2,68.0,62.4
20160414170000,344.4,370.64,50.2222,39,57.1,0,67.2,68.0,62.4
20160414171500,344.4,370.64,50.2222,39,57.1,0,67.2,68.0,62.4
20160414173000,344.4,370.64,50.2222,39,57.1,0,67.2,68.0,62.4
20160414174500,344.4,370.64,50.2222,39,57.1,0,67.1,68.0,62.4
20160414180000,344.4,370.64,50.2222,39,57.1,0,67.1,68.0,62.4
20160414181500,344.4,370.64,50.2222,39,57.1,0,67.1,68.0,62.4
20160414183000,344.4,370.64,50.2222,39,57.1,0,67.1,68.0,62.4
20160414184500,344.4,370.64,50.2222,39,57.1,0,67.0,68.0,62.4
20160414190000,344.4,370.64,50.2222,39,57.1,0,67.0,68.0,62.4
20160414191500,344.4,370.64,50.2222,39,57.1,0,66.9,68.0,62.4
20160414193000,344.4,370.64,50.2222,39,57.1,0,66.9,68.0,62.4
20160414194500,344.4,370.64,50.2222,39,57.1,0,66.9,68.0,62.4
20160414200000,344.4,370.64,50.2222,39,57.1,0,66.8,68.0,62.4
20160414201500,344.4,365.72,49.5556,39,57.1,0,66.8,68.0,62.4
20160414203000,344.4,365.72,49.5556,39,57.1,0,66.7,68.0,62.4
20160414204500,344.4,365.72,49.5556,39,57.1,0,66.7,68.0,62.4
20160414210000,344.4,365.72,49.5556,39,57.1,0,66.7,68.0,62.4
20160414211500,344.4,370.64,50.2222,39,57.1,0,66.6,68.0,63.0
20160414213000,344.4,370.64,50.2222,39,57.1,0,66.5,68.0,62.5
20160414214500,344.4,362.44,49.1111,39,57.1,0,66.5,68.0,63.0
20160414220000,344.4,362.44,49.1111,39,57.1,0,66.4,68.0,63.0
20160414221500,344.4,367.36,49.7778,39,57.1,0,66.4,68.0,63.0
20160414223000,344.4,367.36,49.7778,39,57.1,0,66.4,68.0,63.0
20160414224500,344.4,367.36,49.7778,39,57.1,0,66.3,68.0,63.0
20160414230000,344.4,367.36,49.7778,39,57.1,0,66.3,68.0,63.0
20160414231500,344.4,367.36,49.7778,39,57.1,0,66.3,68.0,63.0
20160414233000,344.4,367.36,49.7778,39,57.1,0,66.2,68.0,63.0
20160414234500,344.4,367.36,49.7778,39,57.1,0,66.2,68.0,63.0
20160415000000,344.4,362.44,49.1111,39,57.1,0,66.2,68.0,62.5
20160415001500,344.4,367.36,49.7778,39,57.1,0,66.1,68.0,62.5
20160415003000,344.4,367.36,49.7778,39,57.1,0,66.1,68.0,62.4
20160415004500,344.4,367.36,49.7778,39,57.1,0,66.1,68.0,63.0
20160415010000,344.4,367.36,49.7778,39,57.1,0,66.1,68.0,63.0
20160415011500,344.4,362.44,49.1111,39,57.1,0,66.0,68.0,63.0
20160415013000,344.4,362.44,49.1111,39,57.1,0,66.0,68.0,63.0
20160415014500,344.4,362.44,49.1111,39,57.1,0,66.0,68.0,63.0
20160415020000,344.4,362.44,49.1111,39,57.1,0,66.0,68.0,63.0
20160415021500,344.4,362.44,49.1111,39,57.1,0,65.9,68.0,63.0
20160415023000,344.4,362.44,49.1111,39,57.1,0,65.9,68.0,63.0
20160415024500,344.4,362.44,49.1111,39,57.1,0,65.8,68.0,63.0
20160415030000,344.4,362.44,49.1111,39,57.1,0,65.8,68.0,63.0
20160415031500,344.4,362.44,49.1111,39,57.1,0,65.7,68.0,63.0
20160415033000,344.4,362.44,49.1111,39,57.1,0,65.7,68.0,63.0
20160415034500,344.4,362.44,49.1111,39,57.1,0,65.7,68.0,63.0
20160415040000,344.4,362.44,49.1111,39,57.1,0,65.6,68.0,63.0
20160415041500,344.4,362.44,49.1111,39,57.1,0,65.6,68.0,63.0
20160415043000,344.4,362.44,49.1111,39,57.1,0,65.6,68.0,63.0
20160415044500,344.4,362.44,49.1111,39,57.1,0,65.5,68.0,63.0
20160415050000,344.4,362.44,49.1111,39,57.1,0,65.5,68.0,62.8
20160415051500,344.4,362.44,49.1111,39,57.1,0,65.5,68.0,62.6
20160415053000,344.4,362.44,49.1111,39,57.1,0,65.4,68.0,63.0
20160415054500,344.4,362.44,49.1111,39,57.1,0,65.4,68.0,63.0
20160415060000,344.4,362.44,49.1111,39,57.1,0,65.4,68.0,63.0
20160415061500,344.4,362.44,49.1111,39,57.1,0,65.3,68.0,63.0
20160415063000,344.4,362.44,49.1111,39,57.1,0,65.3,68.0,63.0
20160415064500,344.4,362.44,49.1111,39,57.1,0,65.3,68.0,63.0
20160415070000,344.4,362.44,49.1111,39,57.1,0,65.3,68.0,63.0
20160415071500,344.4,362.44,49.1111,39,57.1,0,65.3,68.0,63.0
20160415073000,344.4,367.36,49.7778,39,57.8,0,65.3,68.0,63.0
20160415074500,344.4,362.44,49.1111,39,57.8,0,65.3,68.0,63.0
20160415080000,344.4,362.44,49.1111,39,57.8,0,65.4,68.0,62.5
20160415081500,344.4,362.44,49.1111,39,57.8,0,65.8,68.0,63.0
20160415083000,344.4,367.36,49.7778,39,56.8,0,66.4,68.0,63.0
20160415084500,344.4,367.36,49.7778,39,56.8,0,66.8,68.0,63.0
20160415090000,344.4,362.44,49.1111,39,56.8,0,67.2,68.0,63.0
20160415091500,344.4,362.44,49.1111,39,56.8,0,67.6,68.0,63.0
20160415093000,344.4,375.56,50.8889,39,56.8,0,67.9,68.0,62.5
20160415094500,344.4,375.56,50.8889,39,56.8,0,68.1,68.0,63.0
20160415100000,344.4,387.04,52.4444,41,56.8,0,68.3,68.0,63.0
20160415101500,344.4,454.28,61.5556,44,56.8,0,68.4,68.0,62.5
20160415103000,344.4,495.28,67.1111,46,56.8,0,68.5,68.0,63.0
20160415104500,344.4,495.28,67.1111,47,56.8,0,68.3,68.0,63.0
20160415110000,344.4,546.12,74.0,49,56.8,0,68.3,68.0,62.4
20160415111500,344.4,546.12,74.0,49,56.8,0,68.1,68.0,63.0
20160415113000,344.4,546.12,74.0,49,56.8,0,68.1,68.0,63.0
20160415114500,344.4,537.92,72.8889,49,56.8,0,67.6,68.0,63.0
20160415120000,344.4,469.04,63.5556,45,56.8,0,67.5,68.0,63.0
20160415121500,344.4,398.52,54.0,41,56.8,0,67.5,68.0,63.0
20160415123000,344.4,365.72,49.5556,39,56.8,0,67.6,68.0,63.0
20160415124500,344.4,365.72,49.5556,39,56.8,0,67.6,68.0,63.0
20160415130000,344.4,365.72,49.5556,39,56.8,0,67.7,68.0,63.0
20160415131500,344.4,365.72,49.5556,39,56.0,0,67.7,68.0,63.0
20160415133000,344.4,365.72,49.5556,39,56.0,0,67.8,68.0,63.0
20160415134500,344.4,365.72,49.5556,39,56.7,0,68.4,68.0,63.0
20160415140000,344.4,485.44,65.7778,46,56.7,0,68.6,68.0,63.0
20160415141500,344.4,570.72,77.3333,51,56.7,0,68.6,68.0,63.0
20160415143000,344.4,595.32,80.6667,52,56.7,0,68.5,68.0,63.0
20160415144500,344.4,639.6,86.6667,55,56.7,0,68.4,68.0,63.0
20160415150000,344.4,633.04,85.7778,55,56.7,0,68.3,68.0,63.0
20160415151500,344.4,652.72,88.4444,57,56.7,0,68.3,68.0,63.0
20160415153000,344.4,726.52,98.4444,60,56.7,0,68.3,68.0,63.0
20160415154500,344.4,726.52,98.4444,60,56.7,0,68.1,68.0,63.0
20160415160000,344.4,715.04,96.8889,60,56.7,0,67.9,68.0,63.0
20160415161500,344.4,583.84,79.1111,52,56.7,0,67.3,68.0,63.0
20160415163000,344.4,482.16,65.3333,46,56.7,0,67.3,68.0,63.0
20160415164500,344.4,419.84,56.8889,42,56.7,0,67.3,68.0,63.0
20160415170000,344.4,365.72,49.5556,39,56.7,0,67.4,68.0,63.0
20160415171500,344.4,365.72,49.5556,39,56.7,0,67.4,68.0,63.0
20160415173000,344.4,365.72,49.5556,39,56.7,0,67.4,68.0,63.0
20160415174500,344.4,365.72,49.5556,39,56.7,0,67.4,68.0,63.0
20160415180000,344.4,365.72,49.5556,39,56.7,0,67.4,68.0,63.0
20160415181500,344.4,365.72,49.5556,39,56.7,0,67.4,68.0,63.0
20160415183000,344.4,365.72,49.5556,39,56.7,0,67.4,68.0,63.0
20160415184500,344.4,365.72,49.5556,39,56.7,0,67.4,68.0,63.0
20160415190000,344.4,365.72,49.5556,39,56.7,0,67.4,68.0,63.0
20160415191500,344.4,365.72,49.5556,39,56.7,0,67.3,68.0,63.0
20160415193000,344.4,365.72,49.5556,39,56.7,0,67.3,68.0,63.0
20160415194500,344.4,365.72,49.5556,39,56.7,0,67.2,68.0,63.0
20160415200000,344.4,365.72,49.5556,39,56.7,0,67.2,68.0,63.0
20160415201500,344.4,365.72,49.5556,39,57.3,0,67.2,68.0,62.5
20160415203000,344.4,365.72,49.5556,39,57.3,0,67.1,68.0,62.4
20160415204500,344.4,365.72,49.5556,39,57.3,0,67.1,68.0,63.0
20160415210000,344.4,365.72,49.5556,39,57.3,0,67.0,68.0,62.4
20160415211500,344.4,365.72,49.5556,39,57.3,0,66.9,68.0,63.0
20160415213000,344.4,365.72,49.5556,39,57.3,0,66.9,68.0,63.0
20160415214500,344.4,365.72,49.5556,39,57.3,0,66.8,68.0,63.0
20160415220000,344.4,365.72,49.5556,39,57.3,0,66.7,68.0,63.0
20160415221500,344.4,365.72,49.5556,39,57.3,0,66.7,68.0,63.0
20160415223000,344.4,370.64,50.2222,39,57.3,0,66.7,68.0,63.0
