PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160415224500,344.4,362.44,49.1111,39,57.3,0,66.6,68.0,63.0
20160415230000,344.4,362.44,49.1111,39,57.3,0,66.6,68.0,63.0
20160415231500,344.4,362.44,49.1111,39,57.3,0,66.6,68.0,63.0
20160415233000,344.4,362.44,49.1111,39,57.3,0,66.5,68.0,63.0
20160415234500,344.4,362.44,49.1111,39,57.3,0,66.4,68.0,63.0
20160416000000,344.4,362.44,49.1111,39,57.3,0,66.4,68.0,63.0
20160416001500,344.4,367.36,49.7778,39,57.3,0,66.3,68.0,63.0
20160416003000,344.4,367.36,49.7778,39,57.3,0,66.3,68.0,63.0
20160416004500,344.4,367.36,49.7778,39,57.3,0,66.2,68.0,63.0
20160416010000,344.4,367.36,49.7778,39,57.3,0,66.2,68.0,63.0
20160416011500,344.4,350.96,47.5556,39,57.3,0,66.2,68.0,63.0
20160416013000,344.4,350.96,47.5556,39,57.3,0,66.1,68.0,63.0
20160416014500,344.4,350.96,47.5556,39,57.3,0,66.1,68.0,63.0
20160416020000,344.4,350.96,47.5556,39,57.3,0,66.1,68.0,63.0
20160416021500,344.4,350.96,47.5556,39,57.3,0,66.1,68.0,63.0
20160416023000,344.4,346.04,46.8889,39,57.3,0,66.0,68.0,63.0
20160416024500,344.4,350.96,47.5556,39,57.3,0,66.0,68.0,63.0
20160416030000,344.4,350.96,47.5556,39,57.3,0,66.0,68.0,63.0
20160416031500,344.4,346.04,46.8889,39,57.3,0,65.9,68.0,63.0
20160416033000,344.4,350.96,47.5556,39,57.3,0,65.9,68.0,63.0
20160416034500,344.4,346.04,46.8889,39,57.3,0,65.8,68.0,63.0
20160416040000,344.4,346.04,46.8889,39,57.3,0,65.8,68.0,63.0
20160416041500,344.4,346.04,46.8889,39,57.3,0,65.8,68.0,63.0
20160416043000,344.4,346.04,46.8889,39,57.3,0,65.7,68.0,63.0
20160416044500,344.4,346.04,46.8889,39,57.3,0,65.7,68.0,62.8
20160416050000,344.4,346.04,46.8889,39,57.3,0,65.6,68.0,63.0
20160416051500,344.4,346.04,46.8889,39,57.3,0,65.6,68.0,63.0
20160416053000,344.4,350.96,47.5556,39,57.3,0,65.6,68.0,63.0
20160416054500,344.4,350.96,47.5556,39,57.3,0,65.6,68.0,63.0
20160416060000,344.4,350.96,47.5556,39,57.3,0,65.6,68.0,63.0
20160416061500,344.4,350.96,47.5556,39,57.3,0,65.6,68.0,63.0
20160416063000,344.4,350.96,47.5556,39,57.3,0,65.6,68.0,63.0
20160416064500,344.4,350.96,47.5556,39,57.3,0,65.6,68.0,63.0
20160416070000,344.4,350.96,47.5556,39,57.3,0,65.5,68.0,63.0
20160416071500,344.4,350.96,47.5556,39,57.3,0,65.5,68.0,63.0
20160416073000,344.4,350.96,47.5556,39,57.3,0,65.5,68.0,63.0
20160416074500,344.4,346.04,46.8889,39,57.3,0,65.5,68.0,63.0
20160416080000,344.4,346.04,46.8889,39,57.3,0,65.5,68.0,63.0
20160416081500,344.4,346.04,46.8889,39,57.3,0,65.5,68.0,63.0
20160416083000,344.4,346.04,46.8889,39,57.3,0,65.5,68.0,63.0
20160416084500,344.4,346.04,46.8889,39,57.3,0,65.5,68.0,63.0
20160416090000,344.4,346.04,46.8889,39,57.3,0,65.6,68.0,63.0
20160416091500,344.4,346.04,46.8889,39,57.3,0,65.6,68.0,63.0
20160416093000,344.4,346.04,46.8889,39,57.3,0,65.6,68.0,63.0
20160416094500,344.4,346.04,46.8889,39,57.3,0,65.6,68.0,63.0
20160416100000,344.4,346.04,46.8889,39,57.3,0,65.6,68.0,63.0
20160416101500,344.4,346.04,46.8889,39,57.3,0,65.6,68.0,63.0
20160416103000,344.4,350.96,47.5556,39,57.3,0,65.6,68.0,63.0
20160416104500,344.4,350.96,47.5556,39,57.3,0,65.6,68.0,63.0
20160416110000,344.4,350.96,47.5556,39,56.7,0,65.6,68.0,63.0
20160416111500,344.4,350.96,47.5556,39,56.7,0,65.7,68.0,63.0
20160416113000,344.4,350.96,47.5556,39,56.7,0,65.7,68.0,63.0
20160416114500,344.4,350.96,47.5556,39,56.7,0,65.7,68.0,63.0
20160416120000,344.4,350.96,47.5556,39,56.7,0,65.7,68.0,63.0
20160416121500,344.4,346.04,46.8889,39,56.7,0,65.7,68.0,63.0
20160416123000,344.4,350.96,47.5556,39,56.7,0,65.8,68.0,63.0
20160416124500,344.4,346.04,46.8889,39,56.7,0,65.8,68.0,63.0
20160416130000,344.4,346.04,46.8889,39,56.7,0,65.9,68.0,63.0
20160416131500,344.4,346.04,46.8889,39,56.7,0,66.0,68.0,63.0
20160416133000,344.4,346.04,46.8889,39,56.7,0,66.0,68.0,63.0
20160416134500,344.4,346.04,46.8889,39,56.7,0,66.0,68.0,63.0
20160416140000,344.4,346.04,46.8889,39,56.7,0,66.0,68.0,63.0
20160416141500,344.4,346.04,46.8889,39,56.7,0,66.0,68.0,63.0
20160416143000,344.4,346.04,46.8889,39,56.7,0,66.0,68.0,63.0
20160416144500,344.4,346.04,46.8889,39,56.7,0,66.0,68.0,63.0
20160416150000,344.4,346.04,46.8889,39,56.7,0,66.1,68.0,63.0
20160416151500,344.4,346.04,46.8889,39,56.7,0,66.1,68.0,63.0
20160416153000,344.4,346.04,46.8889,39,57.5,0,66.1,68.0,63.0
20160416154500,344.4,346.04,46.8889,39,57.5,0,66.1,68.0,63.0
20160416160000,344.4,346.04,46.8889,39,57.5,0,66.2,68.0,63.0
20160416161500,344.4,346.04,46.8889,39,57.5,0,66.2,68.0,63.0
20160416163000,344.4,346.04,46.8889,39,57.5,0,66.2,68.0,63.0
20160416164500,344.4,346.04,46.8889,39,57.5,0,66.2,68.0,63.0
20160416170000,344.4,346.04,46.8889,39,57.5,0,66.1,68.0,63.0
20160416171500,344.4,346.04,46.8889,39,57.5,0,66.1,68.0,63.0
20160416173000,344.4,350.96,47.5556,39,57.5,0,66.1,68.0,63.0
20160416174500,344.4,346.04,46.8889,39,57.5,0,66.1,68.0,63.0
20160416180000,344.4,350.96,47.5556,39,57.5,0,66.0,68.0,63.0
20160416181500,344.4,350.96,47.5556,39,57.5,0,66.0,68.0,63.0
20160416183000,344.4,350.96,47.5556,39,57.5,0,66.0,68.0,63.0
20160416184500,344.4,350.96,47.5556,39,57.5,0,66.0,68.0,63.0
20160416190000,344.4,350.96,47.5556,39,57.5,0,66.0,68.0,63.0
20160416191500,344.4,350.96,47.5556,39,57.5,0,65.9,68.0,63.0
20160416193000,344.4,350.96,47.5556,39,56.8,0,65.8,68.0,63.0
20160416194500,344.4,346.04,46.8889,39,56.8,0,65.8,68.0,63.0
20160416200000,344.4,346.04,46.8889,39,56.8,0,65.8,68.0,63.0
20160416201500,344.4,346.04,46.8889,39,56.8,0,65.8,68.0,63.0
20160416203000,344.4,346.04,46.8889,39,56.8,0,65.7,68.0,63.0
20160416204500,344.4,346.04,46.8889,39,56.8,0,65.7,68.0,63.0
20160416210000,344.4,346.04,46.8889,39,56.8,0,65.7,68.0,63.0
20160416211500,344.4,346.04,46.8889,39,56.8,0,65.7,68.0,63.0
20160416213000,344.4,346.04,46.8889,39,56.8,0,65.7,68.0,63.0
20160416214500,344.4,346.04,46.8889,39,56.8,0,65.6,68.0,63.0
20160416220000,344.4,346.04,46.8889,39,56.8,0,65.6,68.0,63.0
20160416221500,344.4,346.04,46.8889,39,56.8,0,65.6,68.0,63.0
20160416223000,344.4,350.96,47.5556,39,56.8,0,65.6,68.0,63.0
20160416224500,344.4,346.04,46.8889,39,56.8,0,65.5,68.0,63.0
20160416230000,344.4,346.04,46.8889,39,56.8,0,65.5,68.0,63.0
20160416231500,344.4,346.04,46.8889,39,56.8,0,65.5,68.0,63.0
20160416233000,344.4,346.04,46.8889,39,56.8,0,65.5,68.0,63.0
20160416234500,344.4,346.04,46.8889,39,56.8,0,65.5,68.0,63.0
20160417000000,344.4,346.04,46.8889,39,56.8,0,65.4,68.0,63.0
20160417001500,344.4,346.04,46.8889,39,56.8,0,65.4,68.0,63.0
20160417003000,344.4,346.04,46.8889,39,56.8,0,65.4,68.0,63.0
20160417004500,344.4,346.04,46.8889,39,56.8,0,65.3,68.0,63.0
20160417010000,344.4,350.96,47.5556,39,56.8,0,65.3,68.0,63.0
20160417011500,344.4,350.96,47.5556,39,56.8,0,65.3,68.0,63.0
20160417013000,344.4,350.96,47.5556,39,56.8,0,65.3,68.0,63.0
20160417014500,344.4,342.76,46.4444,39,56.8,0,65.3,68.0,63.0
20160417020000,344.4,342.76,46.4444,39,56.8,0,65.3,68.0,63.0
20160417021500,344.4,350.96,47.5556,39,56.8,0,65.3,68.0,63.0
20160417023000,344.4,346.04,46.8889,39,56.8,0,65.2,68.0,63.0
20160417024500,344.4,346.04,46.8889,39,56.8,0,65.2,68.0,63.0
20160417030000,344.4,350.96,47.5556,39,56.8,0,65.2,68.0,63.0
20160417031500,344.4,346.04,46.8889,39,56.8,0,65.2,68.0,63.0
20160417033000,344.4,350.96,47.5556,39,56.8,0,65.2,68.0,63.0
20160417034500,344.4,350.96,47.5556,39,56.8,0,65.1,68.0,63.0
20160417040000,344.4,350.96,47.5556,39,56.8,0,65.1,68.0,63.0
20160417041500,344.4,350.96,47.5556,39,56.8,0,65.1,68.0,63.0
20160417043000,344.4,350.96,47.5556,39,56.8,0,65.1,68.0,63.0
20160417044500,344.4,350.96,47.5556,39,56.8,0,65.1,68.0,63.0
20160417050000,344.4,350.96,47.5556,39,56.8,0,65.1,68.0,63.0
20160417051500,344.4,350.96,47.5556,39,56.8,0,65.1,68.0,63.0
20160417053000,344.4,350.96,47.5556,39,56.8,0,65.0,68.0,63.0
20160417054500,344.4,346.04,46.8889,39,56.8,0,65.0,68.0,63.0
20160417060000,344.4,350.96,47.5556,39,56.8,0,65.0,68.0,63.0
20160417061500,344.4,350.96,47.5556,39,56.8,0,65.0,68.0,63.0
20160417063000,344.4,350.96,47.5556,39,57.5,0,65.0,68.0,63.0
20160417064500,344.4,350.96,47.5556,39,57.5,0,65.0,68.0,63.0
20160417070000,344.4,350.96,47.5556,39,57.5,0,65.0,68.0,63.0
20160417071500,344.4,346.04,46.8889,39,57.5,0,65.0,68.0,63.0
20160417073000,344.4,346.04,46.8889,39,57.5,0,65.1,68.0,63.0
20160417074500,344.4,346.04,46.8889,39,57.5,0,65.1,68.0,63.0
20160417080000,344.4,346.04,46.8889,39,57.5,0,65.0,68.0,63.0
20160417081500,344.4,350.96,47.5556,39,57.5,0,65.1,68.0,63.0
20160417083000,344.4,350.96,47.5556,39,57.5,0,65.0,68.0,63.0
20160417084500,344.4,350.96,47.5556,39,57.5,0,65.1,68.0,63.0
20160417090000,344.4,350.96,47.5556,39,57.5,0,65.1,68.0,63.0
20160417091500,344.4,350.96,47.5556,39,57.5,0,65.1,68.0,63.0
20160417093000,344.4,350.96,47.5556,39,57.5,0,65.1,68.0,63.0
20160417094500,344.4,350.96,47.5556,39,57.5,0,65.1,68.0,63.0
20160417100000,344.4,350.96,47.5556,39,57.5,0,65.2,68.0,63.0
20160417101500,344.4,346.04,46.8889,39,57.5,0,65.2,68.0,63.0
20160417103000,344.4,346.04,46.8889,39,57.5,0,65.3,68.0,63.0
20160417104500,344.4,346.04,46.8889,39,56.8,0,65.3,68.0,63.0
20160417110000,344.4,346.04,46.8889,39,56.8,0,65.3,68.0,63.0
20160417111500,344.4,346.04,46.8889,39,56.8,0,65.3,68.0,63.0
20160417113000,344.4,346.04,46.8889,39,56.8,0,65.4,68.0,63.0
20160417114500,344.4,346.04,46.8889,39,56.8,0,65.4,68.0,63.0
20160417120000,344.4,346.04,46.8889,39,56.8,0,65.5,68.0,63.0
20160417121500,344.4,346.04,46.8889,39,56.8,0,65.6,68.0,63.0
20160417123000,344.4,350.96,47.5556,39,56.8,0,65.6,68.0,63.0
20160417124500,344.4,350.96,47.5556,39,56.8,0,65.7,68.0,63.0
20160417130000,344.4,346.04,46.8889,39,56.8,0,65.7,68.0,63.0
20160417131500,344.4,350.96,47.5556,39,56.8,0,65.8,68.0,63.0
20160417133000,344.4,346.04,46.8889,39,56.8,0,65.8,68.0,63.0
20160417134500,344.4,346.04,46.8889,39,56.8,0,65.9,68.0,63.0
20160417140000,344.4,346.04,46.8889,39,56.8,0,66.0,68.0,63.0
20160417141500,344.4,346.04,46.8889,39,56.8,0,66.0,68.0,63.0
20160417143000,344.4,346.04,46.8889,39,56.8,0,66.0,68.0,63.0
20160417144500,344.4,346.04,46.8889,39,56.8,0,66.0,68.0,63.0
20160417150000,344.4,346.04,46.8889,39,56.8,0,66.0,68.0,63.0
20160417151500,344.4,346.04,46.8889,39,56.8,0,66.1,68.0,63.0
20160417153000,344.4,346.04,46.8889,39,56.8,0,66.1,68.0,63.0
20160417154500,344.4,346.04,46.8889,39,56.8,0,66.1,68.0,63.0
20160417160000,344.4,346.04,46.8889,39,56.8,0,66.1,68.0,63.0
20160417161500,344.4,346.04,46.8889,39,56.8,0,66.1,68.0,63.0
20160417163000,344.4,346.04,46.8889,39,56.8,0,66.1,68.0,63.0
20160417164500,344.4,350.96,47.5556,39,56.8,0,66.2,68.0,63.0
20160417170000,344.4,346.04,46.8889,39,56.8,0,66.1,68.0,63.0
20160417171500,344.4,346.04,46.8889,39,56.8,0,66.2,68.0,63.0
20160417173000,344.4,346.04,46.8889,39,56.8,0,66.2,68.0,63.0
20160417174500,344.4,346.04,46.8889,39,56.8,0,66.2,68.0,63.0
20160417180000,344.4,346.04,46.8889,39,56.8,0,66.2,68.0,63.0
20160417181500,344.4,346.04,46.8889,39,56.8,0,66.2,68.0,63.0
20160417183000,344.4,346.04,46.8889,39,56.8,0,66.2,68.0,63.0
20160417184500,344.4,346.04,46.8889,39,56.8,0,66.2,68.0,63.0
20160417190000,344.4,346.04,46.8889,39,56.8,0,66.2,68.0,63.0
20160417191500,344.4,346.04,46.8889,39,56.8,0,66.1,68.0,63.0
20160417193000,344.4,350.96,47.5556,39,56.8,0,66.1,68.0,63.0
20160417194500,344.4,350.96,47.5556,39,56.8,0,66.1,68.0,63.0
20160417200000,344.4,350.96,47.5556,39,56.8,0,66.1,68.0,63.0
20160417201500,344.4,346.04,46.8889,39,56.8,0,66.1,68.0,63.0
20160417203000,344.4,346.04,46.8889,39,56.8,0,66.0,68.0,63.0
20160417204500,344.4,346.04,46.8889,39,56.8,0,66.0,68.0,63.0
20160417210000,344.4,346.04,46.8889,39,56.8,0,66.0,68.0,63.0
20160417211500,344.4,346.04,46.8889,39,56.8,0,66.0,68.0,63.0
20160417213000,344.4,346.04,46.8889,39,56.8,0,65.9,68.0,63.0
20160417214500,344.4,346.04,46.8889,39,56.8,0,65.9,68.0,63.0
20160417220000,344.4,346.04,46.8889,39,56.8,0,65.8,68.0,63.0
20160417221500,344.4,350.96,47.5556,39,56.8,0,65.8,68.0,63.0
20160417223000,344.4,350.96,47.5556,39,56.8,0,65.8,68.0,63.0
20160417224500,344.4,346.04,46.8889,39,56.8,0,65.8,68.0,63.0
20160417230000,344.4,346.04,46.8889,39,56.8,0,65.7,68.0,63.0
20160417231500,344.4,346.04,46.8889,39,56.8,0,65.7,68.0,63.0
20160417233000,344.4,346.04,46.8889,39,56.8,0,65.6,68.0,63.0
20160417234500,344.4,350.96,47.5556,39,56.8,0,65.6,68.0,63.0
20160418000000,344.4,350.96,47.5556,39,57.5,0,65.6,68.0,63.0
20160418001500,344.4,350.96,47.5556,39,57.5,0,65.7,68.0,63.0
20160418003000,344.4,346.04,46.8889,39,57.5,0,65.7,68.0,63.0
20160418004500,344.4,350.96,47.5556,39,57.5,0,65.7,68.0,63.0
20160418010000,344.4,346.04,46.8889,39,57.5,0,65.7,68.0,63.0
20160418011500,344.4,346.04,46.8889,39,57.5,0,65.6,68.0,63.0
20160418013000,344.4,350.96,47.5556,39,57.5,0,65.7,68.0,63.0
20160418014500,344.4,350.96,47.5556,39,57.5,0,65.6,68.0,63.0
20160418020000,344.4,350.96,47.5556,39,57.5,0,65.6,68.0,63.0
20160418021500,344.4,342.76,46.4444,39,57.5,0,65.6,68.0,63.0
20160418023000,344.4,350.96,47.5556,39,57.5,0,65.6,68.0,63.0
20160418024500,344.4,346.04,46.8889,39,57.5,0,65.6,68.0,63.0
20160418030000,344.4,350.96,47.5556,39,57.5,0,65.6,68.0,63.0
20160418031500,344.4,350.96,47.5556,39,57.5,0,65.6,68.0,63.0
20160418033000,344.4,350.96,47.5556,39,57.5,0,65.6,68.0,63.0
20160418034500,344.4,350.96,47.5556,39,57.5,0,65.5,68.0,63.0
20160418040000,344.4,350.96,47.5556,39,57.5,0,65.5,68.0,63.0
20160418041500,344.4,346.04,46.8889,39,57.5,0,65.5,68.0,63.0
20160418043000,344.4,346.04,46.8889,39,57.5,0,65.5,68.0,63.0
20160418044500,344.4,346.04,46.8889,39,57.5,0,65.5,68.0,63.0
20160418050000,344.4,350.96,47.5556,39,57.5,0,65.4,68.0,63.0
20160418051500,344.4,342.76,46.4444,39,57.5,0,65.5,68.0,63.0
20160418053000,344.4,347.68,47.1111,39,57.5,0,65.4,68.0,63.0
20160418054500,344.4,347.68,47.1111,39,57.5,0,65.3,68.0,63.0
20160418060000,344.4,347.68,47.1111,39,57.5,0,65.3,68.0,63.0
20160418061500,344.4,347.68,47.1111,39,57.5,0,65.3,68.0,63.0
20160418063000,344.4,347.68,47.1111,39,57.5,0,65.3,68.0,63.0
20160418064500,344.4,347.68,47.1111,39,57.5,0,65.2,68.0,63.0
20160418070000,344.4,347.68,47.1111,39,57.5,0,65.2,68.0,62.8
20160418071500,344.4,347.68,47.1111,39,57.5,0,65.2,68.0,62.5
20160418073000,344.4,347.68,47.1111,39,57.5,0,65.2,68.0,63.0
20160418074500,344.4,347.68,47.1111,39,57.5,0,65.3,68.0,62.5
20160418080000,344.4,347.68,47.1111,39,57.5,0,65.4,68.0,63.0
20160418081500,344.4,347.68,47.1111,39,56.8,0,66.0,68.0,63.0
20160418083000,344.4,347.68,47.1111,39,56.8,0,66.6,68.0,63.0
20160418084500,344.4,347.68,47.1111,39,56.8,0,66.9,68.0,62.8
20160418090000,344.4,355.88,48.2222,39,56.8,0,67.3,68.0,63.0
20160418091500,344.4,355.88,48.2222,39,56.8,0,67.6,68.0,63.0
20160418093000,344.4,355.88,48.2222,39,56.8,0,67.8,68.0,63.0
20160418094500,344.4,350.96,47.5556,39,56.8,0,68.1,68.0,63.0
20160418100000,344.4,370.64,50.2222,40,56.8,0,68.3,68.0,63.0
20160418101500,344.4,432.96,58.6667,44,56.8,0,68.4,68.0,63.0
20160418103000,344.4,473.96,64.2222,46,56.8,0,68.4,68.0,63.0
20160418104500,344.4,493.64,66.8889,47,56.8,0,68.3,68.0,63.0
20160418110000,344.4,493.64,66.8889,47,56.8,0,68.2,68.0,63.0
20160418111500,344.4,518.24,70.2222,48,56.8,0,68.4,68.0,63.0
20160418113000,344.4,518.24,70.2222,48,56.8,0,68.1,68.0,63.0
20160418114500,344.4,518.24,70.2222,48,56.8,0,67.9,68.0,63.0
20160418120000,344.4,518.24,70.2222,48,56.8,0,67.6,68.0,63.0
20160418121500,344.4,447.72,60.6667,44,56.8,0,67.5,68.0,63.0
20160418123000,344.4,398.52,54.0,41,56.8,0,67.6,68.0,63.0
20160418124500,344.4,372.28,50.4444,40,56.8,0,67.6,68.0,63.0
20160418130000,344.4,367.36,49.7778,40,56.8,0,68.0,68.0,63.0
20160418131500,344.4,460.84,62.4444,45,56.8,0,68.6,68.0,63.0
20160418133000,344.4,552.68,74.8889,50,56.8,0,68.6,68.0,63.0
20160418134500,344.4,634.68,86.0,55,56.8,0,68.6,68.0,63.0
20160418140000,344.4,634.68,86.0,55,56.8,0,68.4,68.0,63.0
20160418141500,344.4,665.84,90.2222,57,56.8,0,68.3,68.0,63.0
20160418143000,344.4,665.84,90.2222,57,56.8,0,68.2,68.0,63.0
20160418144500,344.4,678.96,92.0,57,56.8,0,68.2,68.0,63.0
20160418150000,344.4,678.96,92.0,57,56.8,0,68.1,68.0,63.0
20160418151500,344.4,678.96,92.0,57,56.8,0,67.9,68.0,63.0
20160418153000,344.4,562.52,76.2222,50,56.8,0,67.4,68.0,63.0
20160418154500,344.4,446.08,60.4444,44,56.8,0,67.3,68.0,63.0
20160418160000,344.4,387.04,52.4444,41,56.8,0,67.4,68.0,63.0
20160418161500,344.4,370.64,50.2222,39,56.8,0,67.4,68.0,63.0
20160418163000,344.4,370.64,50.2222,39,56.8,0,67.4,68.0,63.0
20160418164500,344.4,362.44,49.1111,39,56.8,0,67.4,68.0,63.0
20160418170000,344.4,354.24,48.0,39,56.8,0,67.3,68.0,63.0
20160418171500,344.4,359.16,48.6667,39,56.8,0,67.3,68.0,63.0
20160418173000,344.4,359.16,48.6667,39,56.8,0,67.4,68.0,63.0
20160418174500,344.4,359.16,48.6667,39,56.8,0,67.3,68.0,63.0
20160418180000,344.4,359.16,48.6667,39,56.8,0,67.3,68.0,63.0
20160418181500,344.4,359.16,48.6667,39,56.8,0,67.2,68.0,63.0
20160418183000,344.4,359.16,48.6667,39,56.8,0,67.2,68.0,63.0
20160418184500,344.4,359.16,48.6667,39,56.8,0,67.2,68.0,63.0
20160418190000,344.4,359.16,48.6667,39,56.8,0,67.1,68.0,63.0
20160418191500,344.4,354.24,48.0,39,56.8,0,67.1,68.0,63.0
20160418193000,344.4,354.24,48.0,39,56.8,0,67.0,68.0,63.0
20160418194500,344.4,354.24,48.0,39,56.8,0,66.9,68.0,63.0
20160418200000,344.4,359.16,48.6667,39,56.8,0,66.9,68.0,63.0
20160418201500,344.4,359.16,48.6667,39,56.8,0,66.9,68.0,63.0
20160418203000,344.4,359.16,48.6667,39,56.8,0,66.8,68.0,63.0
20160418204500,344.4,359.16,48.6667,39,56.8,0,66.8,68.0,63.0
20160418210000,344.4,359.16,48.6667,39,56.8,0,66.7,68.0,63.0
20160418211500,344.4,359.16,48.6667,39,56.8,0,66.6,68.0,63.0
20160418213000,344.4,359.16,48.6667,39,56.8,0,66.6,68.0,63.0
20160418214500,344.4,359.16,48.6667,39,56.8,0,66.5,68.0,63.0
20160418220000,344.4,359.16,48.6667,39,56.8,0,66.5,68.0,63.0
20160418221500,344.4,359.16,48.6667,39,56.8,0,66.4,68.0,63.0
20160418223000,344.4,359.16,48.6667,39,56.8,0,66.4,68.0,63.0
20160418224500,344.4,359.16,48.6667,39,56.8,0,66.4,68.0,63.0
20160418230000,344.4,359.16,48.6667,39,56.8,0,66.3,68.0,63.0
20160418231500,344.4,359.16,48.6667,39,56.8,0,66.3,68.0,63.0
20160418233000,344.4,359.16,48.6667,39,56.8,0,66.2,68.0,63.0
20160418234500,344.4,359.16,48.6667,39,56.8,0,66.2,68.0,63.0
20160419000000,344.4,359.16,48.6667,39,56.8,0,66.2,68.0,63.0
20160419001500,344.4,354.24,48.0,39,56.8,0,66.1,68.0,63.0
20160419003000,344.4,354.24,48.0,39,56.8,0,66.1,68.0,63.0
20160419004500,344.4,354.24,48.0,39,56.8,0,66.1,68.0,63.0
20160419010000,344.4,354.24,48.0,39,56.8,0,66.1,68.0,63.0
20160419011500,344.4,359.16,48.6667,39,57.5,0,66.0,68.0,63.0
20160419013000,344.4,359.16,48.6667,39,57.5,0,66.0,68.0,63.0
20160419014500,344.4,359.16,48.6667,39,57.5,0,66.0,68.0,63.0
20160419020000,344.4,359.16,48.6667,39,57.5,0,66.0,68.0,63.0
20160419021500,344.4,354.24,48.0,39,57.5,0,66.0,68.0,63.0
20160419023000,344.4,354.24,48.0,39,57.5,0,66.0,68.0,63.0
20160419024500,344.4,354.24,48.0,39,57.5,0,65.9,68.0,63.0
20160419030000,344.4,354.24,48.0,39,57.5,0,65.9,68.0,63.0
20160419031500,344.4,354.24,48.0,39,57.5,0,65.9,68.0,63.0
20160419033000,344.4,354.24,48.0,39,57.5,0,65.8,68.0,63.0
20160419034500,344.4,354.24,48.0,39,57.5,0,65.8,68.0,63.0
20160419040000,344.4,354.24,48.0,39,57.5,0,65.8,68.0,63.0
20160419041500,344.4,354.24,48.0,39,57.5,0,65.7,68.0,63.0
20160419043000,344.4,354.24,48.0,39,57.5,0,65.7,68.0,63.0
20160419044500,344.4,354.24,48.0,39,57.5,0,65.7,68.0,63.0
20160419050000,344.4,354.24,48.0,39,57.5,0,65.7,68.0,63.0
20160419051500,344.4,354.24,48.0,39,57.5,0,65.6,68.0,63.0
20160419053000,344.4,354.24,48.0,39,57.5,0,65.6,68.0,63.0
20160419054500,344.4,354.24,48.0,39,57.5,0,65.6,68.0,63.0
20160419060000,344.4,354.24,48.0,39,57.5,0,65.5,68.0,63.0
20160419061500,344.4,354.24,48.0,39,57.5,0,65.5,68.0,63.0
20160419063000,344.4,354.24,48.0,39,57.5,0,65.5,68.0,63.0
20160419064500,344.4,354.24,48.0,39,57.5,0,65.5,68.0,63.0
20160419070000,344.4,354.24,48.0,39,57.5,0,65.5,68.0,63.0
20160419071500,344.4,354.24,48.0,39,57.5,0,65.4,68.0,63.0
20160419073000,344.4,354.24,48.0,39,57.5,0,65.4,68.0,63.0
20160419074500,344.4,354.24,48.0,39,57.5,0,66.0,68.0,63.0
20160419080000,344.4,354.24,48.0,39,57.5,0,66.3,68.0,63.0
20160419081500,344.4,359.16,48.6667,39,57.5,0,66.5,68.0,63.0
20160419083000,344.4,354.24,48.0,39,57.5,0,66.6,68.0,63.0
20160419084500,344.4,354.24,48.0,39,57.5,0,66.8,68.0,63.0
20160419090000,344.4,346.04,46.8889,39,57.5,0,67.2,68.0,63.0
20160419091500,344.4,346.04,46.8889,39,57.5,0,67.4,68.0,63.0
20160419093000,344.4,350.96,47.5556,39,56.8,0,67.4,68.0,63.0
20160419094500,344.4,350.96,47.5556,39,56.8,0,67.6,68.0,63.0
20160419100000,344.4,339.48,46.0,39,56.8,0,67.6,68.0,63.0
20160419101500,344.4,339.48,46.0,39,56.8,0,67.4,68.0,63.0
20160419103000,344.4,339.48,46.0,39,56.8,0,67.4,68.0,63.0
20160419104500,344.4,367.36,49.7778,41,56.8,0,67.7,68.0,63.0
20160419110000,344.4,400.16,54.2222,42,56.8,0,67.9,68.0,63.0
20160419111500,344.4,400.16,54.2222,42,56.8,0,68.1,68.0,63.0
20160419113000,344.4,400.16,54.2222,42,56.8,0,68.1,68.0,63.0
20160419114500,344.4,405.08,54.8889,42,56.8,0,68.2,68.0,63.0
20160419120000,344.4,405.08,54.8889,42,56.8,0,67.9,68.0,63.0
20160419121500,344.4,405.08,54.8889,42,56.8,0,67.8,68.0,63.0
20160419123000,344.4,391.96,53.1111,42,56.8,0,67.7,68.0,63.0
20160419124500,344.4,372.28,50.4444,40,56.8,0,67.8,68.0,63.0
20160419130000,344.4,372.28,50.4444,40,56.8,0,68.1,68.0,63.0
20160419131500,344.4,365.72,49.5556,40,56.8,0,68.3,68.0,63.0
20160419133000,344.4,421.48,57.1111,43,56.8,0,68.4,68.0,63.0
20160419134500,344.4,414.92,56.2222,43,57.5,0,68.3,68.0,63.0
20160419140000,344.4,470.68,63.7778,46,56.8,0,68.2,68.0,63.0
20160419141500,344.4,465.76,63.1111,46,57.5,0,67.7,68.0,63.0
20160419143000,344.4,387.04,52.4444,41,56.8,0,67.5,68.0,63.0
20160419144500,344.4,372.28,50.4444,40,56.8,0,67.4,68.0,63.0
20160419150000,344.4,372.28,50.4444,40,56.8,0,67.3,68.0,63.0
20160419151500,344.4,365.72,49.5556,40,56.8,0,67.3,68.0,63.0
20160419153000,344.4,370.64,50.2222,40,56.8,0,67.2,68.0,63.0
20160419154500,344.4,370.64,50.2222,40,56.8,0,67.2,68.0,63.0
20160419160000,344.4,365.72,49.5556,40,56.8,0,67.1,68.0,63.0
20160419161500,344.4,365.72,49.5556,40,56.8,0,67.1,68.0,63.0
20160419163000,344.4,370.64,50.2222,40,56.8,0,67.1,68.0,63.0
20160419164500,344.4,370.64,50.2222,40,56.8,0,67.1,68.0,63.0
20160419170000,344.4,370.64,50.2222,40,56.8,0,67.1,68.0,63.0
20160419171500,344.4,370.64,50.2222,40,56.8,0,67.0,68.0,63.0
20160419173000,344.4,370.64,50.2222,40,56.8,0,66.9,68.0,63.0
20160419174500,344.4,375.56,50.8889,40,56.8,0,66.9,68.0,63.0
20160419180000,344.4,367.36,49.7778,40,56.8,0,66.9,68.0,63.0
20160419181500,344.4,367.36,49.7778,40,56.8,0,66.9,68.0,63.0
20160419183000,344.4,367.36,49.7778,40,56.8,0,66.8,68.0,63.0
20160419184500,344.4,367.36,49.7778,40,56.8,0,66.8,68.0,63.0
20160419190000,344.4,367.36,49.7778,40,56.8,0,66.7,68.0,63.0
20160419191500,344.4,367.36,49.7778,40,56.8,0,66.7,68.0,63.0
20160419193000,344.4,367.36,49.7778,40,57.5,0,66.7,68.0,63.0
20160419194500,344.4,367.36,49.7778,40,57.5,0,66.6,68.0,63.0
20160419200000,344.4,367.36,49.7778,40,57.5,0,66.6,68.0,63.0
20160419201500,344.4,367.36,49.7778,40,57.5,0,66.6,68.0,63.0
20160419203000,344.4,367.36,49.7778,40,57.5,0,66.5,68.0,63.0
20160419204500,344.4,372.28,50.4444,40,57.5,0,66.5,68.0,63.0
20160419210000,344.4,365.72,49.5556,40,57.5,0,66.4,68.0,63.0
20160419211500,344.4,370.64,50.2222,40,57.5,0,66.3,68.0,63.0
20160419213000,344.4,370.64,50.2222,40,57.5,0,66.3,68.0,63.0
20160419214500,344.4,370.64,50.2222,40,57.5,0,66.2,68.0,63.0
20160419220000,344.4,370.64,50.2222,40,57.5,0,66.2,68.0,63.0
20160419221500,344.4,370.64,50.2222,40,57.5,0,66.2,68.0,63.0
20160419223000,344.4,370.64,50.2222,40,57.5,0,66.2,68.0,63.0
20160419224500,344.4,370.64,50.2222,40,57.5,0,66.2,68.0,63.0
20160419230000,344.4,370.64,50.2222,40,57.5,0,66.1,68.0,63.0
20160419231500,344.4,370.64,50.2222,40,57.5,0,66.1,68.0,63.0
20160419233000,344.4,370.64,50.2222,40,57.5,0,66.1,68.0,63.0
20160419234500,344.4,370.64,50.2222,40,57.5,0,66.0,68.0,63.0
20160420000000,344.4,370.64,50.2222,40,57.5,0,66.0,68.0,63.0
20160420001500,344.4,370.64,50.2222,40,57.5,0,66.0,68.0,63.0
20160420003000,344.4,370.64,50.2222,40,57.5,0,65.9,68.0,63.0
20160420004500,344.4,370.64,50.2222,40,57.5,0,65.9,68.0,63.0
20160420010000,344.4,370.64,50.2222,40,57.5,0,65.9,68.0,63.0
20160420011500,344.4,350.96,47.5556,40,57.5,0,65.9,68.0,63.0
20160420013000,344.4,350.96,47.5556,40,57.5,0,65.9,68.0,63.0
20160420014500,344.4,362.44,49.1111,40,57.5,0,65.9,68.0,63.0
20160420020000,344.4,362.44,49.1111,40,57.5,0,65.8,68.0,63.0
20160420021500,344.4,362.44,49.1111,40,57.5,0,65.8,68.0,63.0
20160420023000,344.4,362.44,49.1111,40,57.5,0,65.8,68.0,63.0
20160420024500,344.4,362.44,49.1111,40,57.5,0,65.7,68.0,63.0
20160420030000,344.4,362.44,49.1111,40,57.5,0,65.7,68.0,63.0
20160420031500,344.4,362.44,49.1111,40,57.5,0,65.7,68.0,63.0
20160420033000,344.4,362.44,49.1111,40,57.5,0,65.7,68.0,63.0
20160420034500,344.4,362.44,49.1111,40,57.5,0,65.6,68.0,63.0
20160420040000,344.4,362.44,49.1111,40,57.5,0,65.6,68.0,63.0
20160420041500,344.4,362.44,49.1111,40,57.5,0,65.6,68.0,63.0
20160420043000,344.4,362.44,49.1111,40,57.5,0,65.6,68.0,63.0
20160420044500,344.4,362.44,49.1111,40,57.5,0,65.6,68.0,63.0
20160420050000,344.4,355.88,48.2222,40,57.5,0,65.5,68.0,63.0
20160420051500,344.4,362.44,49.1111,40,57.5,0,65.5,68.0,63.0
20160420053000,344.4,362.44,49.1111,40,57.5,0,65.5,68.0,63.0
20160420054500,344.4,362.44,49.1111,40,57.5,0,65.5,68.0,63.0
20160420060000,344.4,362.44,49.1111,40,57.5,0,65.4,68.0,63.0
20160420061500,344.4,362.44,49.1111,40,57.5,0,65.4,68.0,63.0
20160420063000,344.4,362.44,49.1111,40,57.5,0,65.3,68.0,63.0
20160420064500,344.4,362.44,49.1111,40,57.5,0,65.3,68.0,63.0
20160420070000,344.4,362.44,49.1111,40,57.5,0,65.3,68.0,63.0
20160420071500,344.4,362.44,49.1111,40,57.5,0,65.3,68.0,63.0
20160420073000,344.4,362.44,49.1111,40,57.5,0,65.3,68.0,63.0
20160420074500,344.4,354.24,48.0,40,57.5,0,65.3,68.0,63.0
20160420080000,344.4,359.16,48.6667,40,57.5,0,65.3,68.0,63.0
20160420081500,344.4,359.16,48.6667,40,57.5,0,65.4,68.0,63.0
20160420083000,344.4,359.16,48.6667,40,57.5,0,66.2,68.0,63.0
20160420084500,344.4,359.16,48.6667,40,57.5,0,66.7,68.0,63.0
20160420090000,344.4,359.16,48.6667,40,57.5,0,67.1,68.0,63.0
20160420091500,344.4,359.16,48.6667,40,56.8,0,67.3,68.0,63.0
20160420093000,344.4,365.72,49.5556,40,56.0,0,67.6,68.0,63.0
20160420094500,344.4,370.64,50.2222,41,56.0,0,67.8,68.0,63.0
20160420100000,344.4,370.64,50.2222,41,56.0,0,68.2,68.0,63.0
20160420101500,344.4,385.4,52.2222,41,56.0,0,68.3,68.0,63.0
20160420103000,344.4,403.44,54.6667,42,56.0,0,68.3,68.0,63.0
20160420104500,344.4,436.24,59.1111,45,57.1,0,68.3,68.0,63.0
20160420110000,344.4,454.28,61.5556,45,57.1,0,68.4,68.0,63.0
20160420111500,344.4,475.6,64.4444,47,56.4,0,68.3,68.0,63.0
20160420113000,344.4,475.6,64.4444,47,56.4,0,68.2,68.0,63.0
20160420114500,344.4,475.6,64.4444,47,56.4,0,68.2,68.0,63.0
20160420120000,344.4,475.6,64.4444,47,56.4,0,67.9,68.0,63.0
20160420121500,344.4,480.52,65.1111,47,56.4,0,67.8,68.0,63.0
20160420123000,344.4,460.84,62.4444,45,56.4,0,67.7,68.0,63.0
20160420124500,344.4,416.56,56.4444,43,56.4,0,67.6,68.0,63.0
20160420130000,344.4,391.96,53.1111,42,56.4,0,67.7,68.0,63.0
20160420131500,344.4,380.48,51.5556,41,56.4,0,67.7,68.0,63.0
20160420133000,344.4,387.04,52.4444,42,56.4,0,68.4,68.0,63.0
20160420134500,344.4,483.8,65.5556,47,56.4,0,68.6,68.0,63.0
20160420140000,344.4,539.5601,73.1111,50,56.4,0,68.5,68.0,63.0
20160420141500,344.4,600.24,81.3333,53,56.4,0,68.5,68.0,63.0
20160420143000,344.4,701.92,95.1111,59,56.4,0,68.6,68.0,63.0
20160420144500,344.4,738.0,100.0,61,57.5,0,68.4,68.0,63.0
20160420150000,344.4,715.04,96.8889,60,56.8,0,68.3,68.0,63.0
20160420151500,344.4,715.04,96.8889,60,56.8,0,68.2,68.0,63.0
20160420153000,344.4,715.04,96.8889,59,56.8,0,68.1,68.0,63.0
20160420154500,344.4,596.96,80.8889,52,56.8,0,67.3,68.0,63.0
20160420160000,344.4,503.48,68.2222,47,56.8,0,67.3,68.0,63.0
20160420161500,344.4,431.32,58.4444,43,56.8,0,67.4,68.0,63.0
20160420163000,344.4,372.28,50.4444,39,56.8,0,67.4,68.0,63.0
20160420164500,344.4,372.28,50.4444,39,56.8,0,67.5,68.0,63.0
20160420170000,344.4,372.28,50.4444,39,56.8,0,67.5,68.0,63.0
20160420171500,344.4,372.28,50.4444,39,56.8,0,67.5,68.0,63.0
20160420173000,344.4,372.28,50.4444,39,56.8,0,67.6,68.0,63.0
20160420174500,344.4,372.28,50.4444,39,56.8,0,67.6,68.0,63.0
20160420180000,344.4,372.28,50.4444,39,56.8,0,67.6,68.0,63.0
20160420181500,344.4,372.28,50.4444,39,57.5,0,67.6,68.0,63.0
20160420183000,344.4,372.28,50.4444,39,57.5,0,67.6,68.0,63.0
20160420184500,344.4,367.36,49.7778,39,57.5,0,67.6,68.0,63.0
20160420190000,344.4,367.36,49.7778,39,57.5,0,67.6,68.0,63.0
20160420191500,344.4,367.36,49.7778,39,57.5,0,67.5,68.0,63.0
20160420193000,344.4,367.36,49.7778,39,57.5,0,67.6,68.0,63.0
20160420194500,344.4,367.36,49.7778,39,57.5,0,67.5,68.0,63.0
20160420200000,344.4,367.36,49.7778,39,57.5,0,67.4,68.0,63.0
20160420201500,344.4,367.36,49.7778,39,57.5,0,67.4,68.0,63.0
20160420203000,344.4,367.36,49.7778,39,57.5,0,67.3,68.0,63.0
20160420204500,344.4,367.36,49.7778,39,57.5,0,67.3,68.0,63.0
20160420210000,344.4,367.36,49.7778,39,57.5,0,67.2,68.0,63.0
20160420211500,344.4,367.36,49.7778,39,57.5,0,67.1,68.0,63.0
20160420213000,344.4,367.36,49.7778,39,57.5,0,67.1,68.0,63.0
20160420214500,344.4,367.36,49.7778,39,57.5,0,66.9,68.0,63.0
20160420220000,344.4,367.36,49.7778,39,57.5,0,66.9,68.0,63.0
20160420221500,344.4,367.36,49.7778,39,57.5,0,66.8,68.0,63.0
20160420223000,344.4,367.36,49.7778,39,57.5,0,66.8,68.0,63.0
20160420224500,344.4,367.36,49.7778,39,57.5,0,66.7,68.0,63.0
20160420230000,344.4,367.36,49.7778,39,57.5,0,66.6,68.0,63.0
20160420231500,344.4,367.36,49.7778,39,57.5,0,66.6,68.0,63.0
20160420233000,344.4,367.36,49.7778,39,57.5,0,66.5,68.0,63.0
20160420234500,344.4,367.36,49.7778,39,57.5,0,66.4,68.0,63.0
20160421000000,344.4,367.36,49.7778,39,57.5,0,66.4,68.0,63.0
20160421001500,344.4,367.36,49.7778,39,57.5,0,66.3,68.0,63.0
20160421003000,344.4,367.36,49.7778,39,57.5,0,66.3,68.0,63.0
20160421004500,344.4,367.36,49.7778,39,57.5,0,66.2,68.0,63.0
20160421010000,344.4,367.36,49.7778,39,57.5,0,66.2,68.0,63.0
20160421011500,344.4,359.16,48.6667,39,57.5,0,66.2,68.0,63.0
20160421013000,344.4,365.72,49.5556,39,57.5,0,66.1,68.0,63.0
20160421014500,344.4,365.72,49.5556,39,57.5,0,66.1,68.0,63.0
20160421020000,344.4,359.16,48.6667,39,57.5,0,66.1,68.0,63.0
20160421021500,344.4,359.16,48.6667,39,57.5,0,66.1,68.0,63.0
20160421023000,344.4,359.16,48.6667,39,57.5,0,66.0,68.0,63.0
20160421024500,344.4,359.16,48.6667,39,57.5,0,65.9,68.0,63.0
20160421030000,344.4,359.16,48.6667,39,57.5,0,65.8,68.0,63.0
20160421031500,344.4,359.16,48.6667,39,57.5,0,65.8,68.0,63.0
20160421033000,344.4,359.16,48.6667,39,57.5,0,65.7,68.0,63.0
20160421034500,344.4,359.16,48.6667,39,57.5,0,65.7,68.0,63.0
20160421040000,344.4,359.16,48.6667,39,57.5,0,65.7,68.0,63.0
20160421041500,344.4,359.16,48.6667,39,57.5,0,65.6,68.0,63.0
20160421043000,344.4,359.16,48.6667,39,57.5,0,65.6,68.0,63.0
20160421044500,344.4,359.16,48.6667,39,57.5,0,65.6,68.0,63.0
20160421050000,344.4,359.16,48.6667,39,57.5,0,65.5,68.0,63.0
20160421051500,344.4,359.16,48.6667,39,56.8,0,65.5,68.0,63.0
20160421053000,344.4,359.16,48.6667,39,56.8,0,65.5,68.0,63.0
20160421054500,344.4,359.16,48.6667,39,56.8,0,65.5,68.0,63.0
20160421060000,344.4,359.16,48.6667,39,56.8,0,65.4,68.0,63.0
20160421061500,344.4,359.16,48.6667,39,57.5,0,65.4,68.0,63.0
20160421063000,344.4,359.16,48.6667,39,57.5,0,65.4,68.0,63.0
20160421064500,344.4,359.16,48.6667,39,57.5,0,65.4,68.0,63.0
20160421070000,344.4,359.16,48.6667,39,57.5,0,65.4,68.0,63.0
20160421071500,344.4,359.16,48.6667,39,57.5,0,65.3,68.0,63.0
20160421073000,344.4,359.16,48.6667,39,57.5,0,65.3,68.0,63.0
20160421074500,344.4,359.16,48.6667,39,57.5,0,65.3,68.0,63.0
20160421080000,344.4,359.16,48.6667,39,57.5,0,65.3,68.0,63.0
20160421081500,344.4,354.24,48.0,39,57.5,0,65.3,68.0,63.0
20160421083000,344.4,354.24,48.0,39,57.5,0,65.3,68.0,63.0
20160421084500,344.4,354.24,48.0,39,57.5,0,65.9,68.0,63.0
20160421090000,344.4,346.04,46.8889,39,57.5,0,66.5,68.0,63.0
20160421091500,344.4,350.96,47.5556,40,57.5,0,67.1,68.0,63.0
20160421093000,344.4,372.28,50.4444,40,57.5,0,67.0,68.0,63.0
20160421094500,344.4,372.28,50.4444,40,57.5,0,67.1,68.0,63.0
20160421100000,344.4,367.36,49.7778,40,56.8,0,67.4,68.0,63.0
20160421101500,344.4,362.44,49.1111,40,56.8,0,67.6,68.0,63.0
20160421103000,344.4,372.28,50.4444,40,56.8,0,67.8,68.0,63.0
20160421104500,344.4,367.36,49.7778,40,56.8,0,67.9,68.0,63.0
20160421110000,344.4,375.56,50.8889,40,56.8,0,67.8,68.0,63.0
20160421111500,344.4,375.56,50.8889,40,56.8,0,68.0,68.0,63.0
20160421113000,344.4,375.56,50.8889,40,56.8,0,68.2,68.0,63.0
20160421114500,344.4,396.88,53.7778,41,56.8,0,68.4,68.0,63.0
20160421120000,344.4,408.36,55.3333,42,56.8,0,67.9,68.0,63.0
20160421121500,344.4,408.36,55.3333,42,56.8,0,67.7,68.0,63.0
20160421123000,344.4,391.96,53.1111,41,56.8,0,67.6,68.0,63.0
20160421124500,344.4,365.72,49.5556,40,56.1,0,67.6,68.0,63.0
20160421130000,344.4,365.72,49.5556,40,56.1,0,67.9,68.0,63.0
20160421131500,344.4,365.72,49.5556,40,56.1,0,68.2,68.0,63.0
20160421133000,344.4,387.04,52.4444,41,56.1,0,68.5,68.0,63.0
20160421134500,344.4,500.2,67.7778,47,56.1,0,68.6,68.0,63.0
20160421140000,344.4,554.32,75.1111,51,56.1,0,68.5,68.0,63.0
20160421141500,344.4,575.64,78.0,52,56.1,0,68.4,68.0,63.0
20160421143000,344.4,606.8,82.2222,54,56.7,0,68.3,68.0,63.0
20160421144500,344.4,606.8,82.2222,54,56.7,0,68.3,68.0,63.0
20160421150000,344.4,628.12,85.1111,55,56.7,0,68.3,68.0,63.0
20160421151500,344.4,652.72,88.4444,57,56.7,0,68.3,68.0,63.0
20160421153000,344.4,639.6,86.6667,56,56.7,0,67.6,68.0,63.0
20160421154500,344.4,493.64,66.8889,47,56.7,0,67.4,68.0,63.0
20160421160000,344.4,419.84,56.8889,42,56.7,0,67.3,68.0,63.0
20160421161500,344.4,372.28,50.4444,40,56.7,0,67.4,68.0,63.0
20160421163000,344.4,362.44,49.1111,39,56.7,0,67.6,68.0,63.0
20160421164500,344.4,362.44,49.1111,39,56.7,0,67.6,68.0,63.0
20160421170000,344.4,362.44,49.1111,39,56.7,0,67.6,68.0,63.0
20160421171500,344.4,362.44,49.1111,39,56.7,0,67.6,68.0,63.0
20160421173000,344.4,370.64,50.2222,39,56.7,0,67.7,68.0,63.0
20160421174500,344.4,365.72,49.5556,39,56.7,0,67.6,68.0,63.0
20160421180000,344.4,365.72,49.5556,39,57.5,0,67.6,68.0,63.0
20160421181500,344.4,365.72,49.5556,39,57.5,0,67.5,68.0,63.0
20160421183000,344.4,365.72,49.5556,39,57.5,0,67.4,68.0,63.0
20160421184500,344.4,365.72,49.5556,39,57.5,0,67.4,68.0,63.0
20160421190000,344.4,365.72,49.5556,39,57.5,0,67.3,68.0,63.0
20160421191500,344.4,365.72,49.5556,39,57.5,0,67.2,68.0,63.0
20160421193000,344.4,365.72,49.5556,39,57.5,0,67.2,68.0,63.0
20160421194500,344.4,365.72,49.5556,39,57.5,0,67.1,68.0,63.0
20160421200000,344.4,365.72,49.5556,39,57.5,0,67.0,68.0,63.0
20160421201500,344.4,365.72,49.5556,39,57.5,0,66.9,68.0,63.0
20160421203000,344.4,365.72,49.5556,39,57.5,0,66.9,68.0,63.0
20160421204500,344.4,365.72,49.5556,39,57.5,0,66.8,68.0,63.0
20160421210000,344.4,365.72,49.5556,39,57.5,0,66.7,68.0,63.0
20160421211500,344.4,365.72,49.5556,39,57.5,0,66.7,68.0,63.0
20160421213000,344.4,365.72,49.5556,39,57.5,0,66.6,68.0,63.0
20160421214500,344.4,365.72,49.5556,39,57.5,0,66.5,68.0,63.0
20160421220000,344.4,365.72,49.5556,39,57.5,0,66.4,68.0,63.0
20160421221500,344.4,365.72,49.5556,39,57.5,0,66.4,68.0,63.0
20160421223000,344.4,365.72,49.5556,39,57.5,0,66.3,68.0,63.0
20160421224500,344.4,365.72,49.5556,39,57.5,0,66.2,68.0,63.0
20160421230000,344.4,365.72,49.5556,39,57.5,0,66.2,68.0,63.0
20160421231500,344.4,365.72,49.5556,39,57.5,0,66.1,68.0,63.0
20160421233000,344.4,365.72,49.5556,39,57.5,0,66.1,68.0,63.0
20160421234500,344.4,359.16,48.6667,39,57.5,0,66.1,68.0,63.0
20160422000000,344.4,359.16,48.6667,39,57.5,0,66.0,68.0,63.0
20160422001500,344.4,359.16,48.6667,39,57.5,0,66.0,68.0,63.0
20160422003000,344.4,365.72,49.5556,39,57.5,0,66.0,68.0,63.0
20160422004500,344.4,359.16,48.6667,39,57.5,0,65.8,68.0,63.0
20160422010000,344.4,359.16,48.6667,39,57.5,0,65.8,68.0,63.0
20160422011500,344.4,359.16,48.6667,39,57.5,0,65.8,68.0,63.0
20160422013000,344.4,359.16,48.6667,39,57.5,0,65.7,68.0,63.0
20160422014500,344.4,359.16,48.6667,39,57.5,0,65.7,68.0,63.0
20160422020000,344.4,359.16,48.6667,39,57.5,0,65.6,68.0,63.0
20160422021500,344.4,365.72,49.5556,39,57.5,0,65.6,68.0,63.0
20160422023000,344.4,359.16,48.6667,39,57.5,0,65.6,68.0,63.0
20160422024500,344.4,359.16,48.6667,39,57.5,0,65.5,68.0,63.0
20160422030000,344.4,365.72,49.5556,39,57.5,0,65.5,68.0,63.0
20160422031500,344.4,359.16,48.6667,39,57.5,0,65.5,68.0,63.0
20160422033000,344.4,359.16,48.6667,39,57.5,0,65.5,68.0,63.0
20160422034500,344.4,359.16,48.6667,39,57.5,0,65.5,68.0,63.0
20160422040000,344.4,359.16,48.6667,39,57.5,0,65.5,68.0,63.0
20160422041500,344.4,359.16,48.6667,39,57.5,0,65.5,68.0,63.0
20160422043000,344.4,359.16,48.6667,39,57.5,0,65.4,68.0,63.0
20160422044500,344.4,359.16,48.6667,39,57.5,0,65.4,68.0,63.0
20160422050000,344.4,359.16,48.6667,39,57.5,0,65.3,68.0,63.0
20160422051500,344.4,359.16,48.6667,39,57.5,0,65.3,68.0,63.0
20160422053000,344.4,359.16,48.6667,39,57.5,0,65.3,68.0,63.0
20160422054500,344.4,359.16,48.6667,39,57.5,0,65.3,68.0,63.0
20160422060000,344.4,359.16,48.6667,39,57.5,0,65.3,68.0,63.0
20160422061500,344.4,359.16,48.6667,39,57.5,0,65.2,68.0,63.0
20160422063000,344.4,359.16,48.6667,39,57.5,0,65.2,68.0,63.0
20160422064500,344.4,359.16,48.6667,39,57.5,0,65.2,68.0,63.0
20160422070000,344.4,359.16,48.6667,39,57.5,0,65.1,68.0,63.0
20160422071500,344.4,359.16,48.6667,39,57.5,0,65.1,68.0,63.0
20160422073000,344.4,359.16,48.6667,39,57.5,0,65.1,68.0,63.0
20160422074500,344.4,359.16,48.6667,39,57.5,0,65.2,68.0,63.0
20160422080000,344.4,359.16,48.6667,39,57.5,0,65.2,68.0,63.0
20160422081500,344.4,359.16,48.6667,39,57.5,0,65.2,68.0,63.0
20160422083000,344.4,359.16,48.6667,39,57.5,0,66.0,68.0,63.0
20160422084500,344.4,359.16,48.6667,39,57.5,0,66.5,68.0,63.0
20160422090000,344.4,359.16,48.6667,39,56.7,0,66.9,68.0,63.0
20160422091500,344.4,350.96,47.5556,39,56.7,0,67.2,68.0,63.0
20160422093000,344.4,350.96,47.5556,39,56.7,0,67.5,68.0,63.0
20160422094500,344.4,370.64,50.2222,40,56.7,0,67.9,68.0,63.0
20160422100000,344.4,370.64,50.2222,40,56.7,0,68.2,68.0,63.0
20160422101500,344.4,431.32,58.4444,44,56.7,0,68.4,68.0,63.0
20160422103000,344.4,469.04,63.5556,45,56.7,0,68.4,68.0,63.0
20160422104500,344.4,473.96,64.2222,46,56.7,0,68.2,68.0,63.0
20160422110000,344.4,501.84,68.0,48,56.7,0,68.4,68.0,63.0
20160422111500,344.4,529.72,71.7778,49,56.0,0,68.3,68.0,63.0
20160422113000,344.4,541.2,73.3333,50,56.0,0,68.2,68.0,63.0
20160422114500,344.4,541.2,73.3333,50,56.7,0,68.2,68.0,63.0
20160422120000,344.4,541.2,73.3333,50,56.7,0,68.1,68.0,63.0
20160422121500,344.4,510.04,69.1111,48,56.7,0,67.6,68.0,63.0
20160422123000,344.4,454.28,61.5556,45,56.7,0,67.5,68.0,63.0
20160422124500,344.4,398.52,54.0,42,56.0,0,67.5,68.0,63.0
20160422130000,344.4,370.64,50.2222,40,56.0,0,67.5,68.0,63.0
20160422131500,344.4,370.64,50.2222,40,56.0,0,67.5,68.0,63.0
20160422133000,344.4,365.72,49.5556,40,56.0,0,68.1,68.0,63.0
20160422134500,344.4,405.08,54.8889,42,56.0,0,68.4,68.0,63.0
20160422140000,344.4,480.52,65.1111,46,56.0,0,68.5,68.0,63.0
20160422141500,344.4,488.72,66.2222,47,56.7,0,68.3,68.0,63.0
20160422143000,344.4,501.84,68.0,48,56.7,0,68.3,68.0,63.0
20160422144500,344.4,501.84,68.0,48,56.7,0,68.2,68.0,63.0
20160422150000,344.4,524.8,71.1111,50,56.7,0,68.3,68.0,63.0
20160422151500,344.4,541.2,73.3333,50,56.7,0,68.3,68.0,63.0
20160422153000,344.4,549.4,74.4444,51,56.7,0,68.3,68.0,63.0
20160422154500,344.4,603.52,81.7778,53,56.7,0,68.4,68.0,63.0
20160422160000,344.4,637.96,86.4444,55,56.7,0,68.3,68.0,63.0
20160422161500,344.4,608.4399,82.4444,53,56.7,0,67.6,68.0,63.0
20160422163000,344.4,483.8,65.5556,46,56.7,0,67.4,68.0,63.0
20160422164500,344.4,416.56,56.4444,42,56.7,0,67.4,68.0,63.0
20160422170000,344.4,365.72,49.5556,39,56.7,0,67.4,68.0,63.0
20160422171500,344.4,359.16,48.6667,39,56.7,0,67.4,68.0,63.0
20160422173000,344.4,359.16,48.6667,39,56.7,0,67.4,68.0,63.0
20160422174500,344.4,365.72,49.5556,39,56.7,0,67.4,68.0,63.0
20160422180000,344.4,359.16,48.6667,39,56.7,0,67.4,68.0,63.0
20160422181500,344.4,365.72,49.5556,39,56.7,0,67.3,68.0,63.0
20160422183000,344.4,365.72,49.5556,39,56.7,0,67.3,68.0,63.0
20160422184500,344.4,365.72,49.5556,39,56.7,0,67.2,68.0,63.0
20160422190000,344.4,359.16,48.6667,39,56.7,0,67.2,68.0,63.0
20160422191500,344.4,359.16,48.6667,39,57.5,0,67.2,68.0,63.0
20160422193000,344.4,359.16,48.6667,39,57.5,0,67.3,68.0,63.0
20160422194500,344.4,359.16,48.6667,39,57.5,0,67.2,68.0,63.0
20160422200000,344.4,359.16,48.6667,39,57.5,0,67.2,68.0,63.0
20160422201500,344.4,359.16,48.6667,39,57.5,0,67.1,68.0,63.0
20160422203000,344.4,359.16,48.6667,39,57.5,0,67.1,68.0,63.0
20160422204500,344.4,359.16,48.6667,39,57.5,0,67.1,68.0,63.0
20160422210000,344.4,359.16,48.6667,39,57.5,0,67.1,68.0,63.0
20160422211500,344.4,359.16,48.6667,39,57.5,0,67.0,68.0,63.0
20160422213000,344.4,365.72,49.5556,39,57.5,0,67.0,68.0,63.0
20160422214500,344.4,365.72,49.5556,39,57.5,0,66.9,68.0,63.0
20160422220000,344.4,365.72,49.5556,39,57.5,0,66.9,68.0,63.0
20160422221500,344.4,365.72,49.5556,39,57.5,0,66.8,68.0,63.0
20160422223000,344.4,365.72,49.5556,39,57.5,0,66.8,68.0,63.0
20160422224500,344.4,365.72,49.5556,39,57.5,0,66.7,68.0,63.0
20160422230000,344.4,365.72,49.5556,39,57.5,0,66.7,68.0,63.0
20160422231500,344.4,365.72,49.5556,39,57.5,0,66.6,68.0,63.0
20160422233000,344.4,365.72,49.5556,39,57.5,0,66.6,68.0,63.0
20160422234500,344.4,365.72,49.5556,39,57.5,0,66.5,68.0,63.0
20160423000000,344.4,359.16,48.6667,39,58.3,0,66.5,68.0,63.0
20160423001500,344.4,359.16,48.6667,39,58.3,0,66.5,68.0,63.0
20160423003000,344.4,365.72,49.5556,39,58.3,0,66.4,68.0,63.0
20160423004500,344.4,359.16,48.6667,39,58.3,0,66.4,68.0,63.0
20160423010000,344.4,359.16,48.6667,39,58.3,0,66.3,68.0,63.0
20160423011500,344.4,347.68,47.1111,39,58.3,0,66.3,68.0,63.0
20160423013000,344.4,347.68,47.1111,39,58.3,0,66.3,68.0,63.0
20160423014500,344.4,355.88,48.2222,39,58.3,0,66.2,68.0,63.0
20160423020000,344.4,347.68,47.1111,39,57.6,0,66.1,68.0,63.0
20160423021500,344.4,347.68,47.1111,39,57.6,0,66.1,68.0,63.0
20160423023000,344.4,354.24,48.0,39,57.6,0,66.0,68.0,63.0
20160423024500,344.4,354.24,48.0,39,57.6,0,65.9,68.0,63.0
20160423030000,344.4,354.24,48.0,39,57.6,0,65.9,68.0,63.0
20160423031500,344.4,354.24,48.0,39,57.6,0,65.8,68.0,63.0
20160423033000,344.4,354.24,48.0,39,57.6,0,65.7,68.0,63.0
20160423034500,344.4,354.24,48.0,39,57.6,0,65.7,68.0,63.0
20160423040000,344.4,354.24,48.0,39,57.6,0,65.6,68.0,63.0
20160423041500,344.4,354.24,48.0,39,57.6,0,65.6,68.0,63.0
20160423043000,344.4,354.24,48.0,39,57.6,0,65.5,68.0,63.0
20160423044500,344.4,354.24,48.0,39,57.6,0,65.5,68.0,63.0
20160423050000,344.4,354.24,48.0,39,57.6,0,65.4,68.0,63.0
20160423051500,344.4,347.68,47.1111,39,57.6,0,65.3,68.0,63.0
20160423053000,344.4,354.24,48.0,39,57.6,0,65.3,68.0,63.0
20160423054500,344.4,354.24,48.0,39,57.6,0,65.3,68.0,63.0
20160423060000,344.4,354.24,48.0,39,57.6,0,65.2,68.0,63.0
20160423061500,344.4,354.24,48.0,39,57.6,0,65.2,68.0,63.0
20160423063000,344.4,354.24,48.0,39,57.6,0,65.1,68.0,63.0
20160423064500,344.4,354.24,48.0,39,57.6,0,65.1,68.0,63.0
20160423070000,344.4,354.24,48.0,39,57.6,0,65.1,68.0,63.0
20160423071500,344.4,354.24,48.0,39,57.6,0,65.2,68.0,63.0
20160423073000,344.4,354.24,48.0,39,57.6,0,65.2,68.0,63.0
20160423074500,344.4,354.24,48.0,39,57.6,0,65.3,68.0,63.0
20160423080000,344.4,359.16,48.6667,39,57.6,0,65.6,68.0,63.0
20160423081500,344.4,359.16,48.6667,39,57.6,0,65.8,68.0,63.0
20160423083000,344.4,359.16,48.6667,39,57.6,0,66.0,68.0,63.0
20160423084500,344.4,359.16,48.6667,39,56.8,0,66.1,68.0,63.0
20160423090000,344.4,359.16,48.6667,39,56.8,0,66.3,68.0,63.0
20160423091500,344.4,359.16,48.6667,39,56.8,0,66.4,68.0,63.0
20160423093000,344.4,359.16,48.6667,39,56.8,0,66.5,68.0,63.0
20160423094500,344.4,359.16,48.6667,39,56.8,0,66.5,68.0,63.0
20160423100000,344.4,359.16,48.6667,39,56.8,0,66.6,68.0,63.0
20160423101500,344.4,365.72,49.5556,39,56.8,0,66.6,68.0,63.0
20160423103000,344.4,365.72,49.5556,39,56.8,0,66.6,68.0,63.0
20160423104500,344.4,359.16,48.6667,39,56.8,0,66.6,68.0,63.0
20160423110000,344.4,359.16,48.6667,39,56.8,0,66.5,68.0,63.0
20160423111500,344.4,359.16,48.6667,39,56.8,0,66.4,68.0,63.0
20160423113000,344.4,354.24,48.0,39,56.8,0,66.4,68.0,63.0
20160423114500,344.4,354.24,48.0,39,56.8,0,66.4,68.0,63.0
20160423120000,344.4,354.24,48.0,39,56.8,0,66.4,68.0,63.0
20160423121500,344.4,354.24,48.0,39,56.8,0,66.3,68.0,63.0
20160423123000,344.4,347.68,47.1111,39,56.0,0,66.3,68.0,63.0
20160423124500,344.4,347.68,47.1111,39,56.0,0,66.3,68.0,63.0
20160423130000,344.4,354.24,48.0,39,56.0,0,66.2,68.0,63.0
20160423131500,344.4,354.24,48.0,39,56.0,0,66.2,68.0,63.0
20160423133000,344.4,354.24,48.0,39,56.0,0,66.2,68.0,63.0
20160423134500,344.4,354.24,48.0,39,56.0,0,66.2,68.0,63.0
20160423140000,344.4,354.24,48.0,39,56.0,0,66.2,68.0,63.0
20160423141500,344.4,354.24,48.0,39,56.0,0,66.2,68.0,63.0
20160423143000,344.4,346.04,46.8889,39,56.0,0,66.2,68.0,63.0
20160423144500,344.4,346.04,46.8889,39,56.0,0,66.2,68.0,63.0
20160423150000,344.4,346.04,46.8889,39,56.0,0,66.2,68.0,63.0
20160423151500,344.4,346.04,46.8889,39,56.0,0,66.3,68.0,63.0
20160423153000,344.4,346.04,46.8889,39,56.0,0,66.3,68.0,63.0
20160423154500,344.4,346.04,46.8889,39,56.0,0,66.3,68.0,63.0
20160423160000,344.4,346.04,46.8889,39,56.0,0,66.3,68.0,63.0
20160423161500,344.4,346.04,46.8889,39,56.0,0,66.3,68.0,63.0
20160423163000,344.4,346.04,46.8889,39,56.0,0,66.4,68.0,63.0
20160423164500,344.4,346.04,46.8889,39,56.7,0,66.4,68.0,63.0
20160423170000,344.4,346.04,46.8889,39,56.7,0,66.5,68.0,63.0
20160423171500,344.4,346.04,46.8889,39,56.7,0,66.6,68.0,63.0
20160423173000,344.4,346.04,46.8889,39,56.7,0,66.6,68.0,63.0
20160423174500,344.4,346.04,46.8889,39,56.7,0,66.6,68.0,63.0
20160423180000,344.4,346.04,46.8889,39,56.7,0,66.7,68.0,63.0
20160423181500,344.4,350.96,47.5556,39,56.7,0,66.7,68.0,63.0
20160423183000,344.4,346.04,46.8889,39,56.7,0,66.7,68.0,63.0
20160423184500,344.4,350.96,47.5556,39,56.7,0,66.8,68.0,63.0
20160423190000,344.4,350.96,47.5556,39,56.7,0,66.8,68.0,63.0
20160423191500,344.4,350.96,47.5556,39,56.7,0,66.8,68.0,63.0
20160423193000,344.4,350.96,47.5556,39,57.5,0,66.8,68.0,63.0
20160423194500,344.4,350.96,47.5556,39,57.5,0,66.8,68.0,63.0
20160423200000,344.4,350.96,47.5556,39,57.5,0,66.8,68.0,63.0
20160423201500,344.4,350.96,47.5556,39,57.5,0,66.8,68.0,63.0
20160423203000,344.4,350.96,47.5556,39,57.5,0,66.8,68.0,63.0
20160423204500,344.4,350.96,47.5556,39,57.5,0,66.8,68.0,63.0
20160423210000,344.4,350.96,47.5556,39,57.5,0,66.8,68.0,63.0
20160423211500,344.4,350.96,47.5556,39,57.5,0,66.8,68.0,63.0
20160423213000,344.4,350.96,47.5556,39,57.5,0,66.7,68.0,63.0
20160423214500,344.4,350.96,47.5556,39,57.5,0,66.7,68.0,63.0
20160423220000,344.4,350.96,47.5556,39,57.5,0,66.7,68.0,63.0
20160423221500,344.4,350.96,47.5556,39,57.5,0,66.7,68.0,63.0
20160423223000,344.4,350.96,47.5556,39,57.5,0,66.6,68.0,63.0
20160423224500,344.4,350.96,47.5556,39,57.5,0,66.6,68.0,63.0
20160423230000,344.4,350.96,47.5556,39,57.5,0,66.6,68.0,63.0
20160423231500,344.4,350.96,47.5556,39,57.5,0,66.6,68.0,63.0
20160423233000,344.4,350.96,47.5556,39,57.5,0,66.5,68.0,63.0
20160423234500,344.4,350.96,47.5556,39,57.5,0,66.5,68.0,63.0
20160424000000,344.4,350.96,47.5556,39,57.5,0,66.4,68.0,63.0
20160424001500,344.4,350.96,47.5556,39,57.5,0,66.3,68.0,63.0
20160424003000,344.4,350.96,47.5556,39,57.5,0,66.3,68.0,63.0
20160424004500,344.4,350.96,47.5556,39,57.5,0,66.2,68.0,63.0
20160424010000,344.4,350.96,47.5556,39,57.5,0,66.2,68.0,63.0
20160424011500,344.4,350.96,47.5556,39,57.5,0,66.1,68.0,63.0
20160424013000,344.4,350.96,47.5556,39,57.5,0,66.1,68.0,63.0
20160424014500,344.4,350.96,47.5556,39,57.5,0,66.1,68.0,63.0
20160424020000,344.4,346.04,46.8889,39,57.5,0,66.0,68.0,63.0
20160424021500,344.4,346.04,46.8889,39,57.5,0,66.0,68.0,63.0
20160424023000,344.4,346.04,46.8889,39,57.5,0,65.9,68.0,63.0
20160424024500,344.4,346.04,46.8889,39,57.5,0,65.8,68.0,63.0
20160424030000,344.4,346.04,46.8889,39,57.5,0,65.8,68.0,63.0
20160424031500,344.4,346.04,46.8889,39,57.5,0,65.7,68.0,63.0
20160424033000,344.4,339.48,46.0,39,57.5,0,65.7,68.0,63.0
20160424034500,344.4,347.68,47.1111,39,57.5,0,65.6,68.0,63.0
20160424040000,344.4,347.68,47.1111,39,57.5,0,65.6,68.0,63.0
20160424041500,344.4,347.68,47.1111,39,57.5,0,65.6,68.0,63.0
