PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160424043000,344.4,347.68,47.1111,39,57.5,0,65.5,68.0,63.0
20160424044500,344.4,347.68,47.1111,39,57.5,0,65.5,68.0,63.0
20160424050000,344.4,342.76,46.4444,39,57.5,0,65.3,68.0,63.0
20160424051500,344.4,342.76,46.4444,39,57.5,0,65.3,68.0,63.0
20160424053000,344.4,347.68,47.1111,39,57.5,0,65.3,68.0,63.0
20160424054500,344.4,347.68,47.1111,39,57.5,0,65.2,68.0,63.0
20160424060000,344.4,347.68,47.1111,39,57.5,0,65.2,68.0,63.0
20160424061500,344.4,347.68,47.1111,39,57.5,0,65.1,68.0,63.0
20160424063000,344.4,347.68,47.1111,39,57.5,0,65.1,68.0,63.0
20160424064500,344.4,347.68,47.1111,39,57.5,0,65.0,68.0,63.0
20160424070000,344.4,347.68,47.1111,39,57.5,0,65.0,68.0,63.0
20160424071500,344.4,342.76,46.4444,39,57.5,0,65.1,68.0,63.0
20160424073000,344.4,342.76,46.4444,39,57.5,0,65.1,68.0,63.0
20160424074500,344.4,342.76,46.4444,39,57.5,0,65.3,68.0,63.0
20160424080000,344.4,342.76,46.4444,39,56.8,0,65.5,68.0,63.0
20160424081500,344.4,342.76,46.4444,39,56.8,0,65.5,68.0,63.0
20160424083000,344.4,342.76,46.4444,39,56.8,0,65.6,68.0,62.7
20160424084500,344.4,347.68,47.1111,39,56.8,0,65.9,68.0,62.4
20160424090000,344.4,347.68,47.1111,39,56.8,0,66.0,68.0,62.4
20160424091500,344.4,347.68,47.1111,39,56.8,0,66.2,68.0,62.4
20160424093000,344.4,347.68,47.1111,39,56.8,0,66.3,68.0,62.5
20160424094500,344.4,347.68,47.1111,39,56.8,0,66.4,68.0,62.5
20160424100000,344.4,347.68,47.1111,39,56.8,0,66.6,68.0,62.5
20160424101500,344.4,347.68,47.1111,39,56.8,0,66.6,68.0,63.0
20160424103000,344.4,354.24,48.0,39,56.8,0,66.6,68.0,63.0
20160424104500,344.4,347.68,47.1111,39,56.8,0,66.7,68.0,63.0
20160424110000,344.4,347.68,47.1111,39,56.8,0,66.7,68.0,63.0
20160424111500,344.4,347.68,47.1111,39,55.9,0,66.7,68.0,63.0
20160424113000,344.4,347.68,47.1111,39,55.9,0,66.7,68.0,63.0
20160424114500,344.4,347.68,47.1111,39,55.9,0,66.7,68.0,63.0
20160424120000,344.4,347.68,47.1111,39,55.9,0,66.7,68.0,62.7
20160424121500,344.4,347.68,47.1111,39,55.9,0,66.7,68.0,62.6
20160424123000,344.4,347.68,47.1111,39,55.9,0,66.7,68.0,62.5
20160424124500,344.4,347.68,47.1111,39,55.9,0,66.7,68.0,63.0
20160424130000,344.4,347.68,47.1111,39,55.9,0,66.8,68.0,62.5
20160424131500,344.4,347.68,47.1111,39,55.9,0,66.7,68.0,62.5
20160424133000,344.4,347.68,47.1111,39,56.7,0,66.8,68.0,62.5
20160424134500,344.4,347.68,47.1111,39,56.7,0,66.8,68.0,62.5
20160424140000,344.4,347.68,47.1111,39,56.7,0,66.8,68.0,62.7
20160424141500,344.4,347.68,47.1111,39,55.6,0,66.8,68.0,62.8
20160424143000,344.4,342.76,46.4444,39,56.3,0,66.8,68.0,62.7
20160424144500,344.4,342.76,46.4444,39,55.6,0,66.9,68.0,62.6
20160424150000,344.4,342.76,46.4444,39,56.3,0,66.9,68.0,62.5
20160424151500,344.4,342.76,46.4444,39,56.3,0,66.9,68.0,62.5
20160424153000,344.4,342.76,46.4444,39,56.3,0,66.9,68.0,62.5
20160424154500,344.4,342.76,46.4444,39,56.3,0,67.0,68.0,62.5
20160424160000,344.4,342.76,46.4444,39,56.3,0,67.1,68.0,62.5
20160424161500,344.4,342.76,46.4444,39,56.3,0,67.0,68.0,62.5
20160424163000,344.4,342.76,46.4444,39,56.3,0,66.9,68.0,62.5
20160424164500,344.4,342.76,46.4444,39,56.3,0,67.0,68.0,62.5
20160424170000,344.4,342.76,46.4444,39,56.3,0,66.9,68.0,62.5
20160424171500,344.4,342.76,46.4444,39,56.3,0,67.0,68.0,62.5
20160424173000,344.4,342.76,46.4444,39,57.1,0,67.1,68.0,62.5
20160424174500,344.4,342.76,46.4444,39,57.1,0,67.1,68.0,62.5
20160424180000,344.4,342.76,46.4444,39,57.1,0,67.1,68.0,62.5
20160424181500,344.4,342.76,46.4444,39,57.1,0,67.1,68.0,62.5
20160424183000,344.4,347.68,47.1111,39,57.1,0,67.2,68.0,62.5
20160424184500,344.4,347.68,47.1111,39,57.1,0,67.2,68.0,62.5
20160424190000,344.4,347.68,47.1111,39,57.1,0,67.2,68.0,62.4
20160424191500,344.4,347.68,47.1111,39,57.1,0,67.2,68.0,62.4
20160424193000,344.4,347.68,47.1111,39,57.1,0,67.2,68.0,61.8
20160424194500,344.4,347.68,47.1111,39,57.1,0,67.2,68.0,61.8
20160424200000,344.4,347.68,47.1111,39,57.1,0,67.2,68.0,61.8
20160424201500,344.4,354.24,48.0,39,57.1,0,67.2,68.0,61.8
20160424203000,344.4,354.24,48.0,39,57.1,0,67.1,68.0,61.8
20160424204500,344.4,354.24,48.0,39,57.1,0,67.1,68.0,61.8
20160424210000,344.4,354.24,48.0,39,57.1,0,67.1,68.0,62.4
20160424211500,344.4,354.24,48.0,39,57.1,0,67.1,68.0,62.4
20160424213000,344.4,347.68,47.1111,39,57.1,0,67.0,68.0,61.9
20160424214500,344.4,347.68,47.1111,39,57.1,0,66.9,68.0,62.3
20160424220000,344.4,347.68,47.1111,39,57.1,0,66.9,68.0,61.9
20160424221500,344.4,347.68,47.1111,39,57.1,0,66.9,68.0,61.8
20160424223000,344.4,347.68,47.1111,39,57.1,0,66.8,68.0,62.4
20160424224500,344.4,347.68,47.1111,39,57.1,0,66.8,68.0,62.4
20160424230000,344.4,347.68,47.1111,39,57.1,0,66.7,68.0,62.4
20160424231500,344.4,347.68,47.1111,39,57.1,0,66.7,68.0,61.9
20160424233000,344.4,347.68,47.1111,39,57.1,0,66.7,68.0,61.9
20160424234500,344.4,347.68,47.1111,39,57.1,0,66.6,68.0,61.8
20160425000000,344.4,347.68,47.1111,39,57.1,0,66.6,68.0,61.9
20160425001500,344.4,347.68,47.1111,39,57.1,0,66.6,68.0,61.9
20160425003000,344.4,347.68,47.1111,39,57.9,0,66.5,68.0,62.4
20160425004500,344.4,342.76,46.4444,39,57.9,0,66.5,68.0,62.4
20160425010000,344.4,347.68,47.1111,39,57.9,0,66.5,68.0,61.9
20160425011500,344.4,347.68,47.1111,39,57.9,0,66.4,68.0,61.9
20160425013000,344.4,347.68,47.1111,39,57.9,0,66.4,68.0,61.9
20160425014500,344.4,347.68,47.1111,39,57.9,0,66.4,68.0,61.9
20160425020000,344.4,339.48,46.0,39,57.9,0,66.3,68.0,61.9
20160425021500,344.4,346.04,46.8889,39,57.9,0,66.3,68.0,61.9
20160425023000,344.4,346.04,46.8889,39,57.9,0,66.2,68.0,62.0
20160425024500,344.4,346.04,46.8889,39,57.9,0,66.2,68.0,61.9
20160425030000,344.4,346.04,46.8889,39,57.9,0,66.2,68.0,61.9
20160425031500,344.4,346.04,46.8889,39,57.9,0,66.1,68.0,61.9
20160425033000,344.4,346.04,46.8889,39,57.9,0,66.1,68.0,62.4
20160425034500,344.4,346.04,46.8889,39,57.9,0,66.0,68.0,61.9
20160425040000,344.4,346.04,46.8889,39,57.9,0,66.0,68.0,61.8
20160425041500,344.4,339.48,46.0,39,57.9,0,65.9,68.0,61.8
20160425043000,344.4,339.48,46.0,39,57.9,0,65.9,68.0,61.9
20160425044500,344.4,339.48,46.0,39,57.9,0,65.8,68.0,61.9
20160425050000,344.4,339.48,46.0,39,57.9,0,65.8,68.0,62.4
20160425051500,344.4,346.04,46.8889,39,57.9,0,65.8,68.0,61.9
20160425053000,344.4,346.04,46.8889,39,57.9,0,65.7,68.0,61.9
20160425054500,344.4,346.04,46.8889,39,57.9,0,65.7,68.0,61.9
20160425060000,344.4,346.04,46.8889,39,57.9,0,65.6,68.0,61.9
20160425061500,344.4,346.04,46.8889,39,57.9,0,65.6,68.0,61.9
20160425063000,344.4,346.04,46.8889,39,57.9,0,65.6,68.0,62.3
20160425064500,344.4,346.04,46.8889,39,57.9,0,65.6,68.0,62.4
20160425070000,344.4,346.04,46.8889,39,57.9,0,65.5,68.0,62.4
20160425071500,344.4,346.04,46.8889,39,57.9,0,65.6,68.0,62.4
20160425073000,344.4,346.04,46.8889,39,56.7,0,65.6,68.0,62.4
20160425074500,344.4,346.04,46.8889,39,56.7,0,65.7,68.0,62.4
20160425080000,344.4,346.04,46.8889,39,56.7,0,65.9,68.0,62.4
20160425081500,344.4,346.04,46.8889,39,56.7,0,66.2,68.0,62.4
20160425083000,344.4,346.04,46.8889,39,56.0,0,66.7,68.0,62.4
20160425084500,344.4,354.24,48.0,40,56.0,0,67.4,68.0,62.4
20160425090000,344.4,421.48,57.1111,43,56.7,0,67.8,68.0,62.4
20160425091500,344.4,421.48,57.1111,43,56.0,0,68.0,68.0,62.4
20160425093000,344.4,416.56,56.4444,43,56.0,0,68.1,68.0,62.4
20160425094500,344.4,447.72,60.6667,45,56.0,0,68.4,68.0,62.4
20160425100000,344.4,562.52,76.2222,51,56.0,0,68.6,68.0,62.4
20160425101500,344.4,606.8,82.2222,53,56.0,0,68.4,68.0,62.4
20160425103000,344.4,616.64,83.5555,54,56.0,0,68.4,68.0,62.4
20160425104500,344.4,639.6,86.6667,55,56.0,0,68.2,68.0,62.4
20160425110000,344.4,633.04,85.7778,55,56.0,0,68.0,68.0,62.4
20160425111500,344.4,633.04,85.7778,55,56.0,0,67.9,68.0,62.4
20160425113000,344.4,633.04,85.7778,55,56.7,0,67.8,68.0,62.4
20160425114500,344.4,633.04,85.7778,55,56.7,0,68.1,68.0,62.4
20160425120000,344.4,665.84,90.2222,58,56.7,0,68.2,68.0,62.4
20160425121500,344.4,639.6,86.6667,56,56.7,0,67.6,68.0,62.4
20160425123000,344.4,528.08,71.5556,48,56.0,0,67.4,68.0,62.4
20160425124500,344.4,469.04,63.5556,45,56.0,0,67.4,68.0,61.9
20160425130000,344.4,442.8,60.0,44,56.0,0,67.6,68.0,61.9
20160425131500,344.4,436.24,59.1111,43,56.0,0,67.7,68.0,62.4
20160425133000,344.4,436.24,59.1111,43,56.0,0,68.2,68.0,62.4
20160425134500,344.4,521.52,70.6667,48,56.0,0,68.5,68.0,62.4
20160425140000,344.4,628.12,85.1111,54,56.0,0,68.7,68.0,62.4
20160425141500,344.4,715.04,96.8889,60,56.0,0,68.4,68.0,62.4
20160425143000,344.4,715.04,96.8889,60,56.0,0,68.4,68.0,62.4
20160425144500,344.4,726.52,98.4444,61,56.0,0,68.3,68.0,62.4
20160425150000,344.4,715.04,96.8889,61,56.7,0,68.2,68.0,62.4
20160425151500,344.4,726.52,98.4444,61,56.7,0,68.5,68.0,62.4
20160425153000,344.4,726.52,98.4444,61,56.7,0,68.5,68.0,62.4
20160425154500,344.4,726.52,98.4444,61,56.7,0,68.4,68.0,62.4
20160425160000,344.4,738.0,100.0,61,56.7,0,68.4,68.0,62.4
20160425161500,344.4,715.04,96.8889,59,56.7,0,68.1,68.0,61.9
20160425163000,344.4,624.84,84.6667,54,56.7,0,67.5,68.0,62.1
20160425164500,344.4,549.4,74.4444,49,56.7,0,67.4,68.0,62.4
20160425170000,344.4,465.76,63.1111,45,56.7,0,67.4,68.0,62.4
20160425171500,344.4,437.88,59.3333,43,56.7,0,67.5,68.0,62.4
20160425173000,344.4,403.44,54.6667,41,56.7,0,67.6,68.0,62.4
20160425174500,344.4,387.04,52.4444,40,56.7,0,67.6,68.0,62.4
20160425180000,344.4,367.36,49.7778,39,56.7,0,67.7,68.0,62.4
20160425181500,344.4,367.36,49.7778,39,56.7,0,67.7,68.0,62.4
20160425183000,344.4,367.36,49.7778,39,56.7,0,67.7,68.0,62.4
20160425184500,344.4,367.36,49.7778,39,56.7,0,67.8,68.0,62.4
20160425190000,344.4,367.36,49.7778,39,56.7,0,67.8,68.0,62.4
20160425191500,344.4,367.36,49.7778,39,56.7,0,67.8,68.0,62.4
20160425193000,344.4,367.36,49.7778,39,56.7,0,67.9,68.0,62.4
20160425194500,344.4,367.36,49.7778,39,56.7,0,67.9,68.0,62.4
20160425200000,344.4,367.36,49.7778,39,56.7,0,67.9,68.0,62.4
20160425201500,344.4,367.36,49.7778,39,56.7,0,67.8,68.0,62.4
20160425203000,344.4,367.36,49.7778,39,56.7,0,67.8,68.0,62.4
20160425204500,344.4,367.36,49.7778,39,57.3,0,67.8,68.0,62.4
20160425210000,344.4,367.36,49.7778,39,57.3,0,67.8,68.0,62.4
20160425211500,344.4,367.36,49.7778,39,57.3,0,67.7,68.0,62.4
20160425213000,344.4,367.36,49.7778,39,57.9,0,67.7,68.0,62.4
20160425214500,344.4,367.36,49.7778,39,57.2,0,67.7,68.0,62.4
20160425220000,344.4,362.44,49.1111,39,57.2,0,67.6,68.0,62.4
20160425221500,344.4,362.44,49.1111,39,57.2,0,67.6,68.0,62.4
20160425223000,344.4,367.36,49.7778,39,57.2,0,67.6,68.0,62.4
20160425224500,344.4,367.36,49.7778,39,57.2,0,67.5,68.0,62.4
20160425230000,344.4,362.44,49.1111,39,57.2,0,67.4,68.0,62.4
20160425231500,344.4,362.44,49.1111,39,57.2,0,67.4,68.0,62.4
20160425233000,344.4,362.44,49.1111,39,57.2,0,67.4,68.0,62.4
20160425234500,344.4,362.44,49.1111,39,57.2,0,67.3,68.0,62.4
20160426000000,344.4,362.44,49.1111,39,57.2,0,67.2,68.0,62.4
20160426001500,344.4,362.44,49.1111,39,57.2,0,67.2,68.0,62.4
20160426003000,344.4,367.36,49.7778,39,57.2,0,67.2,68.0,62.4
20160426004500,344.4,362.44,49.1111,39,57.2,0,67.1,68.0,62.4
20160426010000,344.4,362.44,49.1111,39,57.2,0,67.1,68.0,62.4
20160426011500,344.4,355.88,48.2222,39,57.2,0,67.0,68.0,62.4
20160426013000,344.4,355.88,48.2222,39,57.2,0,67.0,68.0,62.4
20160426014500,344.4,362.44,49.1111,39,57.2,0,66.9,68.0,62.4
20160426020000,344.4,362.44,49.1111,39,57.2,0,66.9,68.0,62.4
20160426021500,344.4,362.44,49.1111,39,57.2,0,66.9,68.0,62.4
20160426023000,344.4,362.44,49.1111,39,57.2,0,66.8,68.0,62.4
20160426024500,344.4,362.44,49.1111,39,57.2,0,66.8,68.0,62.4
20160426030000,344.4,355.88,48.2222,39,57.2,0,66.7,68.0,62.4
20160426031500,344.4,355.88,48.2222,39,57.2,0,66.7,68.0,62.4
20160426033000,344.4,355.88,48.2222,39,57.2,0,66.7,68.0,62.4
20160426034500,344.4,355.88,48.2222,39,57.2,0,66.6,68.0,62.4
20160426040000,344.4,355.88,48.2222,39,57.2,0,66.6,68.0,62.4
20160426041500,344.4,362.44,49.1111,39,57.2,0,66.5,68.0,62.4
20160426043000,344.4,355.88,48.2222,39,57.2,0,66.4,68.0,62.4
20160426044500,344.4,362.44,49.1111,39,57.2,0,66.5,68.0,62.4
20160426050000,344.4,362.44,49.1111,39,57.2,0,66.4,68.0,62.4
20160426051500,344.4,355.88,48.2222,39,57.2,0,66.3,68.0,62.4
20160426053000,344.4,355.88,48.2222,39,57.2,0,66.3,68.0,62.4
20160426054500,344.4,355.88,48.2222,39,57.2,0,66.3,68.0,62.4
20160426060000,344.4,355.88,48.2222,39,57.2,0,66.2,68.0,62.4
20160426061500,344.4,355.88,48.2222,39,57.2,0,66.2,68.0,62.4
20160426063000,344.4,355.88,48.2222,39,57.2,0,66.2,68.0,62.4
20160426064500,344.4,355.88,48.2222,39,57.2,0,66.2,68.0,62.4
20160426070000,344.4,355.88,48.2222,39,57.2,0,66.2,68.0,62.4
20160426071500,344.4,355.88,48.2222,39,57.2,0,66.2,68.0,62.4
20160426073000,344.4,355.88,48.2222,39,57.2,0,66.3,68.0,62.4
20160426074500,344.4,355.88,48.2222,39,57.2,0,66.2,68.0,62.4
20160426080000,344.4,355.88,48.2222,39,57.2,0,66.3,68.0,62.4
20160426081500,344.4,355.88,48.2222,39,56.4,0,66.9,68.0,62.4
20160426083000,344.4,355.88,48.2222,39,56.4,0,67.5,68.0,62.4
20160426084500,344.4,385.4,52.2222,41,56.4,0,67.8,68.0,62.4
20160426090000,344.4,385.4,52.2222,41,56.4,0,68.1,68.0,62.4
20160426091500,344.4,390.32,52.8889,41,57.2,0,68.1,68.0,62.4
20160426093000,344.4,390.32,52.8889,41,57.2,0,68.1,68.0,62.4
20160426094500,344.4,390.32,52.8889,41,57.2,0,68.1,68.0,62.4
20160426100000,344.4,390.32,52.8889,41,57.2,0,68.2,68.0,61.9
20160426101500,344.4,408.36,55.3333,43,57.2,0,68.3,68.0,62.4
20160426103000,344.4,451.0,61.1111,46,57.2,0,68.4,68.0,62.0
20160426104500,344.4,552.68,74.8889,51,56.4,0,68.5,68.0,61.9
20160426110000,344.4,552.68,74.8889,51,56.4,0,68.4,68.0,61.9
20160426111500,344.4,583.84,79.1111,53,56.4,0,68.3,68.0,62.4
20160426113000,344.4,621.5601,84.2222,54,56.4,0,68.4,68.0,62.4
20160426114500,344.4,621.5601,84.2222,55,56.4,0,68.3,68.0,62.0
20160426120000,344.4,639.6,86.6667,56,56.4,0,67.9,68.0,62.4
20160426121500,344.4,629.76,85.3333,54,56.4,0,67.7,68.0,62.4
20160426123000,344.4,569.08,77.1111,51,56.4,0,67.5,68.0,62.4
20160426124500,344.4,569.08,77.1111,51,56.4,0,68.0,68.0,62.4
20160426130000,344.4,569.08,77.1111,51,56.4,0,68.1,68.0,62.4
20160426131500,344.4,562.52,76.2222,51,56.4,0,68.2,68.0,62.4
20160426133000,344.4,570.72,77.3333,51,56.4,0,68.2,68.0,62.4
20160426134500,344.4,595.32,80.6667,52,56.4,0,68.4,68.0,62.4
20160426140000,344.4,595.32,80.6667,52,56.4,0,67.6,68.0,62.4
20160426141500,344.4,495.28,67.1111,47,56.4,0,67.5,68.0,62.4
20160426143000,344.4,428.04,58.0,42,56.4,0,67.4,68.0,62.3
20160426144500,344.4,387.04,52.4444,41,56.4,0,67.5,68.0,62.4
20160426150000,344.4,367.36,49.7778,40,56.4,0,67.6,68.0,62.4
20160426151500,344.4,367.36,49.7778,40,56.4,0,67.7,68.0,62.4
20160426153000,344.4,372.28,50.4444,40,56.4,0,67.7,68.0,62.4
20160426154500,344.4,372.28,50.4444,40,56.4,0,67.8,68.0,62.4
20160426160000,344.4,362.44,49.1111,40,56.4,0,67.8,68.0,62.4
20160426161500,344.4,362.44,49.1111,40,56.4,0,67.9,68.0,62.4
20160426163000,344.4,367.36,49.7778,40,56.4,0,67.9,68.0,61.9
20160426164500,344.4,367.36,49.7778,40,56.4,0,67.9,68.0,61.8
20160426170000,344.4,367.36,49.7778,40,56.4,0,68.0,68.0,61.9
20160426171500,344.4,367.36,49.7778,40,56.4,0,68.0,68.0,62.4
20160426173000,344.4,362.44,49.1111,40,56.4,0,67.9,68.0,61.9
20160426174500,344.4,362.44,49.1111,40,56.4,0,67.9,68.0,61.9
20160426180000,344.4,362.44,49.1111,40,56.4,0,67.9,68.0,62.4
20160426181500,344.4,370.64,50.2222,40,56.4,0,67.8,68.0,62.4
20160426183000,344.4,370.64,50.2222,40,56.4,0,67.8,68.0,62.4
20160426184500,344.4,365.72,49.5556,40,56.4,0,67.9,68.0,62.4
20160426190000,344.4,365.72,49.5556,40,56.4,0,67.8,68.0,62.4
20160426191500,344.4,372.28,50.4444,40,56.4,0,67.8,68.0,62.4
20160426193000,344.4,367.36,49.7778,40,56.4,0,67.8,68.0,62.4
20160426194500,344.4,367.36,49.7778,40,56.4,0,67.8,68.0,62.4
20160426200000,344.4,367.36,49.7778,40,56.4,0,67.8,68.0,62.4
20160426201500,344.4,367.36,49.7778,40,57.5,0,67.8,68.0,62.4
20160426203000,344.4,367.36,49.7778,40,57.5,0,67.9,68.0,62.4
20160426204500,344.4,367.36,49.7778,40,57.5,0,67.9,68.0,62.4
20160426210000,344.4,367.36,49.7778,40,57.5,0,67.8,68.0,62.4
20160426211500,344.4,367.36,49.7778,40,57.5,0,67.8,68.0,62.4
20160426213000,344.4,367.36,49.7778,40,57.5,0,67.7,68.0,62.4
20160426214500,344.4,367.36,49.7778,40,57.5,0,67.7,68.0,62.4
20160426220000,344.4,367.36,49.7778,40,57.5,0,67.6,68.0,62.4
20160426221500,344.4,367.36,49.7778,40,57.5,0,67.6,68.0,62.4
20160426223000,344.4,367.36,49.7778,40,57.5,0,67.6,68.0,62.4
20160426224500,344.4,362.44,49.1111,40,56.8,0,67.5,68.0,62.4
20160426230000,344.4,367.36,49.7778,40,56.8,0,67.4,68.0,62.4
20160426231500,344.4,367.36,49.7778,40,56.8,0,67.4,68.0,62.4
20160426233000,344.4,367.36,49.7778,40,56.8,0,67.3,68.0,62.4
20160426234500,344.4,367.36,49.7778,40,56.8,0,67.3,68.0,62.4
20160427000000,344.4,367.36,49.7778,40,56.8,0,67.2,68.0,62.4
20160427001500,344.4,367.36,49.7778,40,56.8,0,67.2,68.0,62.4
20160427003000,344.4,367.36,49.7778,40,56.8,0,67.2,68.0,62.4
20160427004500,344.4,367.36,49.7778,40,56.8,0,67.1,68.0,62.4
20160427010000,344.4,367.36,49.7778,40,56.8,0,67.1,68.0,62.4
20160427011500,344.4,354.24,48.0,40,56.8,0,67.1,68.0,62.4
20160427013000,344.4,359.16,48.6667,40,57.5,0,67.1,68.0,62.4
20160427014500,344.4,359.16,48.6667,40,57.5,0,67.1,68.0,62.4
20160427020000,344.4,359.16,48.6667,40,57.5,0,67.1,68.0,62.4
20160427021500,344.4,359.16,48.6667,40,57.5,0,67.1,68.0,62.4
20160427023000,344.4,365.72,49.5556,40,57.5,0,67.0,68.0,62.4
20160427024500,344.4,365.72,49.5556,40,57.5,0,66.9,68.0,62.4
20160427030000,344.4,365.72,49.5556,40,57.5,0,66.9,68.0,62.4
20160427031500,344.4,365.72,49.5556,40,57.5,0,66.9,68.0,62.4
20160427033000,344.4,355.88,48.2222,40,57.5,0,66.8,68.0,62.4
20160427034500,344.4,355.88,48.2222,40,57.5,0,66.8,68.0,62.4
20160427040000,344.4,367.36,49.7778,40,57.5,0,66.7,68.0,62.4
20160427041500,344.4,367.36,49.7778,40,57.5,0,66.7,68.0,62.4
20160427043000,344.4,367.36,49.7778,40,57.5,0,66.7,68.0,62.4
20160427044500,344.4,367.36,49.7778,40,57.5,0,66.6,68.0,62.4
20160427050000,344.4,362.44,49.1111,40,57.5,0,66.6,68.0,62.4
20160427051500,344.4,362.44,49.1111,40,57.5,0,66.6,68.0,62.4
20160427053000,344.4,362.44,49.1111,40,57.5,0,66.6,68.0,62.4
20160427054500,344.4,362.44,49.1111,40,57.5,0,66.5,68.0,62.4
20160427060000,344.4,362.44,49.1111,40,57.5,0,66.5,68.0,62.4
20160427061500,344.4,362.44,49.1111,40,56.8,0,66.5,68.0,62.4
20160427063000,344.4,362.44,49.1111,40,56.8,0,66.4,68.0,62.4
20160427064500,344.4,362.44,49.1111,40,57.4,0,66.4,68.0,62.4
20160427070000,344.4,362.44,49.1111,40,57.4,0,66.4,68.0,62.4
20160427071500,344.4,367.36,49.7778,40,57.4,0,66.4,68.0,62.4
20160427073000,344.4,362.44,49.1111,40,56.8,0,66.4,68.0,62.4
20160427074500,344.4,367.36,49.7778,40,56.8,0,66.4,68.0,62.4
20160427080000,344.4,354.24,48.0,40,56.8,0,66.4,68.0,62.4
20160427081500,344.4,411.64,55.7778,43,57.5,0,67.1,68.0,62.4
20160427083000,344.4,405.08,54.8889,43,57.5,0,67.4,68.0,62.4
20160427084500,344.4,405.08,54.8889,43,57.5,0,67.7,68.0,62.4
20160427090000,344.4,400.16,54.2222,43,57.5,0,67.9,68.0,62.4
20160427091500,344.4,400.16,54.2222,43,57.5,0,68.2,68.0,62.4
20160427093000,344.4,465.76,63.1111,46,57.5,0,68.5,68.0,62.4
20160427094500,344.4,500.2,67.7778,47,57.5,0,68.3,68.0,62.4
20160427100000,344.4,511.68,69.3333,49,57.5,0,68.4,68.0,62.4
20160427101500,344.4,547.76,74.2222,50,57.5,0,68.2,68.0,62.4
20160427103000,344.4,547.76,74.2222,50,57.5,0,68.2,68.0,62.4
20160427104500,344.4,536.28,72.6667,50,57.5,0,68.3,68.0,62.4
20160427110000,344.4,569.08,77.1111,51,57.5,0,68.1,68.0,62.4
20160427111500,344.4,501.84,68.0,47,57.5,0,67.5,68.0,62.4
20160427113000,344.4,446.08,60.4444,44,57.5,0,67.5,68.0,62.4
20160427114500,344.4,411.64,55.7778,42,57.5,0,67.6,68.0,62.4
20160427120000,344.4,391.96,53.1111,41,57.5,0,67.6,68.0,62.4
20160427121500,344.4,359.16,48.6667,40,57.5,0,67.6,68.0,62.4
20160427123000,344.4,359.16,48.6667,40,57.5,0,67.6,68.0,62.4
20160427124500,344.4,359.16,48.6667,40,57.5,0,67.7,68.0,62.4
20160427130000,344.4,359.16,48.6667,40,57.5,0,67.9,68.0,62.4
20160427131500,344.4,359.16,48.6667,40,57.5,0,68.2,68.0,62.4
20160427133000,344.4,387.04,52.4444,41,57.5,0,68.4,68.0,62.4
20160427134500,344.4,432.96,58.6667,44,57.5,0,68.4,68.0,62.4
20160427140000,344.4,516.6,70.0,48,57.5,0,68.5,68.0,62.4
20160427141500,344.4,524.8,71.1111,48,57.5,0,68.4,68.0,62.4
20160427143000,344.4,606.8,82.2222,53,56.8,0,68.4,68.0,62.4
20160427144500,344.4,593.68,80.4444,52,56.8,0,68.2,68.0,62.4
20160427150000,344.4,593.68,80.4444,52,56.8,0,68.2,68.0,62.4
20160427151500,344.4,587.12,79.5556,52,56.8,0,68.1,68.0,62.4
20160427153000,344.4,587.12,79.5556,52,56.8,0,68.2,68.0,62.4
20160427154500,344.4,587.12,79.5556,52,56.8,0,68.3,68.0,62.4
20160427160000,344.4,629.76,85.3333,55,56.8,0,68.4,68.0,62.4
20160427161500,344.4,678.96,92.0,58,56.8,0,68.3,68.0,62.4
20160427163000,344.4,665.84,90.2222,58,56.8,0,68.0,68.0,62.4
20160427164500,344.4,539.5601,73.1111,49,56.8,0,67.3,68.0,62.4
20160427170000,344.4,432.96,58.6667,43,56.8,0,67.3,68.0,62.4
20160427171500,344.4,367.36,49.7778,40,56.8,0,67.3,68.0,62.4
20160427173000,344.4,372.28,50.4444,40,56.8,0,67.2,68.0,62.4
20160427174500,344.4,372.28,50.4444,40,56.8,0,67.2,68.0,62.4
20160427180000,344.4,372.28,50.4444,40,56.8,0,67.1,68.0,62.4
20160427181500,344.4,372.28,50.4444,40,56.8,0,67.1,68.0,62.4
20160427183000,344.4,372.28,50.4444,40,56.8,0,67.1,68.0,62.4
20160427184500,344.4,365.72,49.5556,40,57.5,0,67.1,68.0,62.4
20160427190000,344.4,370.64,50.2222,40,57.5,0,67.1,68.0,62.4
20160427191500,344.4,370.64,50.2222,40,57.5,0,67.1,68.0,62.4
20160427193000,344.4,370.64,50.2222,40,56.8,0,67.1,68.0,62.4
20160427194500,344.4,370.64,50.2222,40,57.5,0,67.0,68.0,62.4
20160427200000,344.4,370.64,50.2222,40,57.5,0,67.0,68.0,62.4
20160427201500,344.4,370.64,50.2222,40,57.5,0,66.9,68.0,62.4
20160427203000,344.4,370.64,50.2222,40,57.5,0,66.9,68.0,62.4
20160427204500,344.4,370.64,50.2222,40,57.5,0,66.9,68.0,62.4
20160427210000,344.4,370.64,50.2222,40,57.5,0,66.9,68.0,62.4
20160427211500,344.4,365.72,49.5556,40,57.5,0,66.8,68.0,62.4
20160427213000,344.4,372.28,50.4444,40,57.5,0,66.7,68.0,62.4
20160427214500,344.4,372.28,50.4444,40,57.5,0,66.7,68.0,62.4
20160427220000,344.4,367.36,49.7778,40,57.5,0,66.6,68.0,62.4
20160427221500,344.4,367.36,49.7778,40,57.5,0,66.6,68.0,62.4
20160427223000,344.4,367.36,49.7778,40,57.5,0,66.6,68.0,62.4
20160427224500,344.4,367.36,49.7778,40,57.5,0,66.5,68.0,62.4
20160427230000,344.4,367.36,49.7778,40,57.5,0,66.4,68.0,62.4
20160427231500,344.4,367.36,49.7778,40,57.5,0,66.4,68.0,62.4
20160427233000,344.4,367.36,49.7778,40,57.5,0,66.3,68.0,62.4
20160427234500,344.4,367.36,49.7778,40,57.5,0,66.3,68.0,62.4
20160428000000,344.4,367.36,49.7778,40,57.5,0,66.3,68.0,62.4
20160428001500,344.4,367.36,49.7778,40,57.5,0,66.2,68.0,62.4
20160428003000,344.4,367.36,49.7778,40,57.5,0,66.2,68.0,62.4
20160428004500,344.4,367.36,49.7778,40,57.5,0,66.2,68.0,62.4
20160428010000,344.4,367.36,49.7778,40,57.5,0,66.2,68.0,62.4
20160428011500,344.4,367.36,49.7778,40,57.5,0,66.1,68.0,62.4
20160428013000,344.4,367.36,49.7778,40,57.5,0,66.2,68.0,62.4
20160428014500,344.4,367.36,49.7778,40,57.5,0,66.2,68.0,62.4
20160428020000,344.4,367.36,49.7778,40,57.5,0,66.2,68.0,62.4
20160428021500,344.4,367.36,49.7778,40,57.5,0,66.1,68.0,62.4
20160428023000,344.4,367.36,49.7778,40,56.8,0,66.1,68.0,62.4
20160428024500,344.4,367.36,49.7778,40,56.8,0,66.0,68.0,62.4
20160428030000,344.4,367.36,49.7778,40,56.8,0,66.0,68.0,62.4
20160428031500,344.4,367.36,49.7778,40,56.8,0,66.0,68.0,62.4
20160428033000,344.4,367.36,49.7778,40,56.8,0,66.0,68.0,62.4
20160428034500,344.4,372.28,50.4444,40,56.8,0,66.0,68.0,62.4
20160428040000,344.4,372.28,50.4444,40,56.8,0,66.0,68.0,62.4
20160428041500,344.4,367.36,49.7778,40,56.8,0,66.0,68.0,62.4
20160428043000,344.4,367.36,49.7778,40,56.8,0,66.0,68.0,62.4
20160428044500,344.4,372.28,50.4444,40,56.8,0,66.0,68.0,62.4
20160428050000,344.4,372.28,50.4444,40,56.8,0,66.0,68.0,62.4
20160428051500,344.4,372.28,50.4444,40,56.8,0,66.0,68.0,62.4
20160428053000,344.4,372.28,50.4444,40,56.8,0,65.9,68.0,62.4
20160428054500,344.4,367.36,49.7778,40,56.8,0,65.9,68.0,62.4
20160428060000,344.4,367.36,49.7778,40,56.8,0,65.9,68.0,62.4
20160428061500,344.4,372.28,50.4444,40,56.8,0,65.9,68.0,62.4
20160428063000,344.4,372.28,50.4444,40,57.5,0,66.0,68.0,62.4
20160428064500,344.4,372.28,50.4444,40,57.5,0,66.0,68.0,62.4
20160428070000,344.4,372.28,50.4444,40,57.5,0,66.0,68.0,62.4
20160428071500,344.4,372.28,50.4444,40,57.5,0,66.0,68.0,62.4
20160428073000,344.4,367.36,49.7778,40,57.5,0,66.0,68.0,62.4
20160428074500,344.4,355.88,48.2222,40,57.5,0,66.0,68.0,62.4
20160428080000,344.4,355.88,48.2222,40,57.5,0,66.0,68.0,62.4
20160428081500,344.4,355.88,48.2222,40,57.5,0,66.5,68.0,62.4
20160428083000,344.4,367.36,49.7778,40,57.5,0,66.9,68.0,62.4
20160428084500,344.4,403.44,54.6667,42,57.5,0,67.7,68.0,62.4
20160428090000,344.4,403.44,54.6667,42,57.5,0,67.6,68.0,62.5
20160428091500,344.4,403.44,54.6667,42,57.5,0,67.8,68.0,62.6
20160428093000,344.4,403.44,54.6667,42,57.5,0,68.0,68.0,63.0
20160428094500,344.4,403.44,54.6667,42,57.5,0,68.1,68.0,62.5
20160428100000,344.4,398.52,54.0,42,57.5,0,68.1,68.0,63.0
20160428101500,344.4,398.52,54.0,42,57.5,0,68.3,68.0,63.0
20160428103000,344.4,451.0,61.1111,45,57.5,0,68.3,68.0,62.4
20160428104500,344.4,488.72,66.2222,47,56.8,0,68.4,68.0,63.0
20160428110000,344.4,529.72,71.7778,49,56.8,0,68.3,68.0,62.5
20160428111500,344.4,552.68,74.8889,50,56.8,0,68.3,68.0,62.5
20160428113000,344.4,552.68,74.8889,50,56.8,0,68.2,68.0,62.5
20160428114500,344.4,552.68,74.8889,50,56.8,0,68.2,68.0,62.5
20160428120000,344.4,552.68,74.8889,50,56.8,0,67.8,68.0,62.4
20160428121500,344.4,472.32,64.0,46,56.0,0,67.4,68.0,63.0
20160428123000,344.4,385.4,52.2222,41,56.7,0,67.5,68.0,62.5
20160428124500,344.4,380.48,51.5556,41,56.7,0,67.6,68.0,63.0
20160428130000,344.4,370.64,50.2222,40,56.7,0,67.6,68.0,62.5
20160428131500,344.4,370.64,50.2222,40,56.7,0,67.6,68.0,63.0
20160428133000,344.4,355.88,48.2222,40,56.7,0,67.6,68.0,63.0
20160428134500,344.4,355.88,48.2222,40,56.7,0,67.7,68.0,63.0
20160428140000,344.4,365.72,49.5556,40,56.7,0,67.7,68.0,63.0
20160428141500,344.4,370.64,50.2222,40,55.8,0,67.8,68.0,63.0
20160428143000,344.4,370.64,50.2222,40,55.8,0,67.8,68.0,63.0
20160428144500,344.4,375.56,50.8889,40,55.8,0,67.8,68.0,63.0
20160428150000,344.4,382.12,51.7778,40,55.8,0,67.8,68.0,62.5
20160428151500,344.4,367.36,49.7778,40,55.8,0,67.9,68.0,63.0
20160428153000,344.4,372.28,50.4444,40,56.7,0,67.9,68.0,63.0
20160428154500,344.4,372.28,50.4444,40,56.7,0,67.9,68.0,63.0
20160428160000,344.4,367.36,49.7778,40,56.7,0,67.9,68.0,63.0
20160428161500,344.4,362.44,49.1111,40,56.7,0,68.0,68.0,63.0
20160428163000,344.4,362.44,49.1111,40,56.7,0,68.1,68.0,63.0
20160428164500,344.4,362.44,49.1111,40,56.7,0,68.1,68.0,63.0
20160428170000,344.4,362.44,49.1111,40,56.7,0,68.1,68.0,63.0
20160428171500,344.4,367.36,49.7778,40,56.7,0,68.1,68.0,63.0
20160428173000,344.4,367.36,49.7778,40,56.7,0,68.1,68.0,63.0
20160428174500,344.4,367.36,49.7778,40,56.7,0,68.1,68.0,63.0
20160428180000,344.4,372.28,50.4444,40,57.4,0,68.1,68.0,63.0
20160428181500,344.4,380.48,51.5556,40,57.4,0,68.1,68.0,63.0
20160428183000,344.4,380.48,51.5556,40,57.4,0,68.0,68.0,63.0
20160428184500,344.4,380.48,51.5556,40,56.8,0,67.9,68.0,63.0
20160428190000,344.4,380.48,51.5556,40,56.8,0,67.8,68.0,63.0
20160428191500,344.4,385.4,52.2222,40,56.8,0,67.8,68.0,63.0
20160428193000,344.4,372.28,50.4444,40,56.8,0,67.7,68.0,63.0
20160428194500,344.4,372.28,50.4444,40,57.5,0,67.7,68.0,63.0
20160428200000,344.4,367.36,49.7778,40,57.5,0,67.7,68.0,63.0
20160428201500,344.4,367.36,49.7778,40,57.5,0,67.7,68.0,63.0
20160428203000,344.4,359.16,48.6667,39,57.5,0,67.7,68.0,63.0
20160428204500,344.4,359.16,48.6667,39,57.5,0,67.6,68.0,63.0
20160428210000,344.4,359.16,48.6667,39,57.5,0,67.6,68.0,63.0
20160428211500,344.4,359.16,48.6667,39,57.5,0,67.5,68.0,63.0
20160428213000,344.4,359.16,48.6667,39,57.5,0,67.5,68.0,63.0
20160428214500,344.4,365.72,49.5556,39,57.5,0,67.4,68.0,63.0
20160428220000,344.4,365.72,49.5556,39,56.8,0,67.4,68.0,63.0
20160428221500,344.4,355.88,48.2222,39,56.8,0,67.3,68.0,63.0
20160428223000,344.4,355.88,48.2222,39,56.8,0,67.2,68.0,63.0
20160428224500,344.4,355.88,48.2222,39,56.8,0,67.2,68.0,63.0
20160428230000,344.4,355.88,48.2222,39,56.8,0,67.2,68.0,63.0
20160428231500,344.4,355.88,48.2222,39,56.8,0,67.2,68.0,63.0
20160428233000,344.4,355.88,48.2222,39,56.8,0,67.1,68.0,63.0
20160428234500,344.4,355.88,48.2222,39,56.8,0,67.1,68.0,63.0
20160429000000,344.4,355.88,48.2222,39,56.8,0,67.1,68.0,63.0
20160429001500,344.4,355.88,48.2222,39,56.8,0,67.0,68.0,63.0
20160429003000,344.4,355.88,48.2222,39,56.8,0,67.0,68.0,63.0
20160429004500,344.4,355.88,48.2222,39,56.8,0,67.0,68.0,63.0
20160429010000,344.4,362.44,49.1111,39,56.8,0,67.0,68.0,63.0
20160429011500,344.4,362.44,49.1111,39,56.8,0,67.0,68.0,63.0
20160429013000,344.4,355.88,48.2222,39,56.8,0,67.0,68.0,63.0
20160429014500,344.4,355.88,48.2222,39,56.8,0,66.9,68.0,63.0
20160429020000,344.4,355.88,48.2222,39,56.8,0,66.9,68.0,63.0
20160429021500,344.4,355.88,48.2222,39,56.8,0,66.9,68.0,63.0
20160429023000,344.4,355.88,48.2222,39,56.8,0,66.8,68.0,63.0
20160429024500,344.4,355.88,48.2222,39,56.8,0,66.8,68.0,63.0
20160429030000,344.4,355.88,48.2222,39,56.8,0,66.8,68.0,63.0
20160429031500,344.4,355.88,48.2222,39,57.5,0,66.8,68.0,63.0
20160429033000,344.4,355.88,48.2222,39,57.5,0,66.7,68.0,63.0
20160429034500,344.4,362.44,49.1111,39,57.5,0,66.7,68.0,63.0
20160429040000,344.4,355.88,48.2222,39,57.5,0,66.7,68.0,63.0
20160429041500,344.4,355.88,48.2222,39,57.5,0,66.7,68.0,63.0
20160429043000,344.4,355.88,48.2222,39,57.5,0,66.7,68.0,63.0
20160429044500,344.4,355.88,48.2222,39,57.5,0,66.7,68.0,63.0
20160429050000,344.4,355.88,48.2222,39,57.5,0,66.6,68.0,63.0
20160429051500,344.4,355.88,48.2222,39,57.5,0,66.6,68.0,63.0
20160429053000,344.4,362.44,49.1111,39,57.5,0,66.6,68.0,63.0
20160429054500,344.4,355.88,48.2222,39,57.5,0,66.6,68.0,63.0
20160429060000,344.4,355.88,48.2222,39,57.5,0,66.5,68.0,63.0
20160429061500,344.4,355.88,48.2222,39,57.5,0,66.5,68.0,63.0
20160429063000,344.4,355.88,48.2222,39,57.5,0,66.5,68.0,63.0
20160429064500,344.4,362.44,49.1111,39,57.5,0,66.5,68.0,63.0
20160429070000,344.4,355.88,48.2222,39,57.5,0,66.4,68.0,63.0
20160429071500,344.4,355.88,48.2222,39,57.5,0,66.4,68.0,63.0
20160429073000,344.4,355.88,48.2222,39,57.5,0,66.4,68.0,63.0
20160429074500,344.4,355.88,48.2222,39,56.8,0,66.3,68.0,63.0
20160429080000,344.4,355.88,48.2222,39,56.8,0,66.4,68.0,63.0
20160429081500,344.4,355.88,48.2222,39,56.8,0,66.4,68.0,63.0
20160429083000,344.4,355.88,48.2222,39,56.8,0,66.4,68.0,63.0
20160429084500,344.4,355.88,48.2222,39,56.8,0,66.5,68.0,63.0
20160429090000,344.4,355.88,48.2222,39,56.8,0,66.5,68.0,63.0
20160429091500,344.4,362.44,49.1111,39,56.8,0,66.6,68.0,62.2
20160429093000,344.4,362.44,49.1111,39,56.8,0,66.6,68.0,62.1
20160429094500,344.4,355.88,48.2222,39,56.8,0,66.8,68.0,62.5
20160429100000,344.4,355.88,48.2222,39,56.8,0,66.9,68.0,62.8
20160429101500,344.4,355.88,48.2222,39,56.8,0,67.1,68.0,63.0
20160429103000,344.4,355.88,48.2222,39,56.0,0,67.2,68.0,62.5
20160429104500,344.4,355.88,48.2222,39,56.7,0,67.3,68.0,63.0
20160429110000,344.4,355.88,48.2222,39,56.0,0,67.4,68.0,63.0
20160429111500,344.4,355.88,48.2222,39,56.0,0,67.5,68.0,62.5
20160429113000,344.4,355.88,48.2222,39,56.7,0,67.6,68.0,62.6
20160429114500,344.4,355.88,48.2222,39,56.0,0,67.6,68.0,62.5
20160429120000,344.4,355.88,48.2222,39,56.0,0,67.6,68.0,63.0
20160429121500,344.4,355.88,48.2222,39,56.0,0,67.7,68.0,63.0
20160429123000,344.4,350.96,47.5556,39,56.0,0,67.7,68.0,63.0
20160429124500,344.4,350.96,47.5556,39,56.0,0,67.8,68.0,63.0
20160429130000,344.4,350.96,47.5556,39,56.0,0,67.9,68.0,62.5
20160429131500,344.4,350.96,47.5556,39,56.0,0,67.9,68.0,62.5
20160429133000,344.4,346.04,46.8889,39,56.7,0,68.1,68.0,63.0
20160429134500,344.4,337.84,45.7778,39,56.7,0,68.1,68.0,63.0
20160429140000,344.4,342.76,46.4444,39,56.7,0,68.2,68.0,63.0
20160429141500,344.4,347.68,47.1111,40,56.7,0,68.2,68.0,63.0
20160429143000,344.4,355.88,48.2222,40,56.7,0,68.2,68.0,63.0
20160429144500,344.4,362.44,49.1111,40,56.7,0,68.2,68.0,63.0
20160429150000,344.4,362.44,49.1111,40,56.7,0,68.2,68.0,63.0
20160429151500,344.4,362.44,49.1111,40,56.7,0,68.1,68.0,63.0
20160429153000,344.4,362.44,49.1111,40,56.7,0,68.1,68.0,63.0
20160429154500,344.4,362.44,49.1111,40,56.7,0,68.2,68.0,63.0
20160429160000,344.4,355.88,48.2222,40,56.7,0,68.1,68.0,63.0
20160429161500,344.4,355.88,48.2222,40,56.7,0,68.2,68.0,63.0
20160429163000,344.4,355.88,48.2222,40,56.7,0,68.2,68.0,63.0
20160429164500,344.4,355.88,48.2222,40,56.7,0,68.2,68.0,63.0
20160429170000,344.4,367.36,49.7778,40,56.7,0,68.1,68.0,63.0
20160429171500,344.4,367.36,49.7778,40,56.7,0,68.2,68.0,63.0
20160429173000,344.4,367.36,49.7778,40,56.7,0,68.2,68.0,63.0
20160429174500,344.4,362.44,49.1111,40,56.7,0,68.1,68.0,63.0
20160429180000,344.4,370.64,50.2222,40,56.7,0,68.1,68.0,63.0
20160429181500,344.4,370.64,50.2222,40,56.7,0,68.2,68.0,63.0
20160429183000,344.4,370.64,50.2222,40,56.7,0,68.2,68.0,63.0
20160429184500,344.4,370.64,50.2222,40,56.7,0,68.2,68.0,63.0
20160429190000,344.4,370.64,50.2222,40,56.7,0,68.2,68.0,62.5
20160429191500,344.4,370.64,50.2222,40,56.7,0,68.1,68.0,63.0
20160429193000,344.4,370.64,50.2222,40,56.7,0,68.1,68.0,63.0
20160429194500,344.4,370.64,50.2222,40,56.7,0,68.1,68.0,63.0
20160429200000,344.4,370.64,50.2222,40,56.7,0,68.1,68.0,63.0
20160429201500,344.4,375.56,50.8889,40,57.5,0,68.0,68.0,63.0
20160429203000,344.4,370.64,50.2222,40,57.5,0,68.0,68.0,63.0
20160429204500,344.4,370.64,50.2222,40,57.5,0,67.9,68.0,62.2
20160429210000,344.4,370.64,50.2222,40,57.5,0,67.9,68.0,61.9
20160429211500,344.4,370.64,50.2222,40,57.5,0,67.8,68.0,62.6
20160429213000,344.4,370.64,50.2222,40,57.5,0,67.8,68.0,61.9
20160429214500,344.4,370.64,50.2222,40,57.5,0,67.7,68.0,61.9
20160429220000,344.4,370.64,50.2222,40,56.8,0,67.6,68.0,62.4
20160429221500,344.4,359.16,48.6667,39,56.8,0,67.6,68.0,62.5
20160429223000,344.4,359.16,48.6667,39,57.5,0,67.6,68.0,62.5
20160429224500,344.4,359.16,48.6667,39,57.5,0,67.6,68.0,62.4
20160429230000,344.4,359.16,48.6667,39,56.8,0,67.6,68.0,62.4
20160429231500,344.4,359.16,48.6667,39,57.5,0,67.5,68.0,62.4
20160429233000,344.4,359.16,48.6667,39,57.5,0,67.5,68.0,62.4
20160429234500,344.4,359.16,48.6667,39,57.5,0,67.5,68.0,62.4
20160430000000,344.4,359.16,48.6667,39,57.5,0,67.4,68.0,62.4
20160430001500,344.4,359.16,48.6667,39,57.5,0,67.4,68.0,62.4
20160430003000,344.4,359.16,48.6667,39,57.5,0,67.4,68.0,62.4
20160430004500,344.4,359.16,48.6667,39,57.5,0,67.4,68.0,62.4
20160430010000,344.4,359.16,48.6667,39,57.5,0,67.3,68.0,62.4
20160430011500,344.4,346.04,46.8889,39,57.5,0,67.3,68.0,62.4
20160430013000,344.4,346.04,46.8889,39,57.5,0,67.3,68.0,62.4
20160430014500,344.4,354.24,48.0,39,56.8,0,67.2,68.0,62.4
20160430020000,344.4,354.24,48.0,39,56.8,0,67.2,68.0,62.4
20160430021500,344.4,354.24,48.0,39,57.5,0,67.2,68.0,62.4
20160430023000,344.4,354.24,48.0,39,57.5,0,67.2,68.0,62.4
20160430024500,344.4,359.16,48.6667,39,57.5,0,67.1,68.0,62.4
20160430030000,344.4,359.16,48.6667,39,57.5,0,67.1,68.0,62.4
20160430031500,344.4,354.24,48.0,39,57.5,0,67.1,68.0,62.4
20160430033000,344.4,354.24,48.0,39,57.5,0,67.0,68.0,61.9
20160430034500,344.4,359.16,48.6667,39,57.5,0,67.0,68.0,63.0
20160430040000,344.4,359.16,48.6667,39,57.5,0,67.0,68.0,63.0
20160430041500,344.4,359.16,48.6667,39,57.5,0,66.9,68.0,63.0
20160430043000,344.4,359.16,48.6667,39,57.5,0,66.9,68.0,63.0
20160430044500,344.4,354.24,48.0,39,57.5,0,66.9,68.0,63.0
20160430050000,344.4,354.24,48.0,39,57.5,0,66.9,68.0,63.0
20160430051500,344.4,354.24,48.0,39,57.5,0,66.9,68.0,63.0
20160430053000,344.4,359.16,48.6667,39,57.5,0,66.8,68.0,63.0
20160430054500,344.4,354.24,48.0,39,57.5,0,66.8,68.0,63.0
20160430060000,344.4,359.16,48.6667,39,57.5,0,66.8,68.0,63.0
20160430061500,344.4,359.16,48.6667,39,57.5,0,66.8,68.0,63.0
20160430063000,344.4,359.16,48.6667,39,57.5,0,66.8,68.0,63.0
20160430064500,344.4,359.16,48.6667,39,57.5,0,66.7,68.0,63.0
20160430070000,344.4,359.16,48.6667,39,57.5,0,66.7,68.0,63.0
20160430071500,344.4,359.16,48.6667,39,57.5,0,66.7,68.0,63.0
20160430073000,344.4,359.16,48.6667,39,57.5,0,66.7,68.0,63.0
20160430074500,344.4,359.16,48.6667,39,57.5,0,66.7,68.0,63.0
20160430080000,344.4,359.16,48.6667,39,56.8,0,66.7,68.0,63.0
20160430081500,344.4,359.16,48.6667,39,56.8,0,66.7,68.0,63.0
20160430083000,344.4,359.16,48.6667,39,56.8,0,66.7,68.0,63.0
20160430084500,344.4,359.16,48.6667,39,56.8,0,66.7,68.0,63.0
20160430090000,344.4,359.16,48.6667,39,56.8,0,66.6,68.0,63.0
20160430091500,344.4,365.72,49.5556,39,56.8,0,66.6,68.0,63.0
20160430093000,344.4,359.16,48.6667,39,56.8,0,66.6,68.0,63.0
20160430094500,344.4,359.16,48.6667,39,56.8,0,66.7,68.0,63.0
20160430100000,344.4,359.16,48.6667,39,56.8,0,66.7,68.0,63.0
20160430101500,344.4,365.72,49.5556,39,56.8,0,66.7,68.0,63.0
20160430103000,344.4,365.72,49.5556,39,56.8,0,66.7,68.0,63.0
20160430104500,344.4,365.72,49.5556,39,56.8,0,66.8,68.0,63.0
20160430110000,344.4,359.16,48.6667,39,56.8,0,66.7,68.0,63.0
20160430111500,344.4,359.16,48.6667,39,56.8,0,66.7,68.0,63.0
20160430113000,344.4,359.16,48.6667,39,56.8,0,66.7,68.0,63.0
20160430114500,344.4,359.16,48.6667,39,56.8,0,66.7,68.0,63.0
20160430120000,344.4,359.16,48.6667,39,56.8,0,66.7,68.0,63.0
20160430121500,344.4,359.16,48.6667,39,56.8,0,66.7,68.0,63.0
20160430123000,344.4,359.16,48.6667,39,56.8,0,66.7,68.0,63.0
20160430124500,344.4,359.16,48.6667,39,56.8,0,66.7,68.0,63.0
20160430130000,344.4,359.16,48.6667,39,56.8,0,66.7,68.0,63.0
20160430131500,344.4,359.16,48.6667,39,56.8,0,66.7,68.0,63.0
20160430133000,344.4,359.16,48.6667,39,56.8,0,66.6,68.0,63.0
20160430134500,344.4,359.16,48.6667,39,56.8,0,66.6,68.0,63.0
20160430140000,344.4,359.16,48.6667,39,57.5,0,66.6,68.0,63.0
20160430141500,344.4,365.72,49.5556,39,57.5,0,66.6,68.0,63.0
20160430143000,344.4,365.72,49.5556,39,57.5,0,66.6,68.0,63.0
20160430144500,344.4,355.88,48.2222,39,57.5,0,66.5,68.0,63.0
20160430150000,344.4,355.88,48.2222,39,57.5,0,66.5,68.0,63.0
20160430151500,344.4,362.44,49.1111,39,57.5,0,66.5,68.0,63.0
20160430153000,344.4,355.88,48.2222,39,57.5,0,66.4,68.0,63.0
20160430154500,344.4,355.88,48.2222,39,57.5,0,66.4,68.0,63.0
20160430160000,344.4,362.44,49.1111,39,57.5,0,66.4,68.0,63.0
20160430161500,344.4,362.44,49.1111,39,57.5,0,66.4,68.0,63.0
20160430163000,344.4,362.44,49.1111,39,56.4,0,66.3,68.0,63.0
20160430164500,344.4,362.44,49.1111,39,56.4,0,66.3,68.0,63.0
20160430170000,344.4,362.44,49.1111,39,56.4,0,66.3,68.0,63.0
20160430171500,344.4,362.44,49.1111,39,56.4,0,66.3,68.0,63.0
20160430173000,344.4,362.44,49.1111,39,56.4,0,66.3,68.0,63.0
20160430174500,344.4,362.44,49.1111,39,56.4,0,66.3,68.0,63.0
20160430180000,344.4,362.44,49.1111,39,56.4,0,66.3,68.0,63.0
20160430181500,344.4,362.44,49.1111,39,56.4,0,66.4,68.0,63.0
20160430183000,344.4,362.44,49.1111,39,56.4,0,66.4,68.0,63.0
20160430184500,344.4,362.44,49.1111,39,56.4,0,66.3,68.0,63.0
20160430190000,344.4,362.44,49.1111,39,56.4,0,66.3,68.0,63.0
20160430191500,344.4,362.44,49.1111,39,56.4,0,66.3,68.0,63.0
20160430193000,344.4,362.44,49.1111,39,56.4,0,66.3,68.0,63.0
20160430194500,344.4,362.44,49.1111,39,57.1,0,66.2,68.0,63.0
20160430200000,344.4,362.44,49.1111,39,57.1,0,66.3,68.0,63.0
20160430201500,344.4,362.44,49.1111,39,57.1,0,66.3,68.0,63.0
20160430203000,344.4,362.44,49.1111,39,57.1,0,66.3,68.0,63.0
20160430204500,344.4,362.44,49.1111,39,57.1,0,66.3,68.0,63.0
20160430210000,344.4,362.44,49.1111,39,57.1,0,66.2,68.0,63.0
20160430211500,344.4,362.44,49.1111,39,57.1,0,66.2,68.0,63.0
20160430213000,344.4,362.44,49.1111,39,57.1,0,66.2,68.0,63.0
20160430214500,344.4,362.44,49.1111,39,57.1,0,66.2,68.0,63.0
20160430220000,344.4,362.44,49.1111,39,57.1,0,66.2,68.0,63.0
20160430221500,344.4,362.44,49.1111,39,57.1,0,66.2,68.0,63.0
20160430223000,344.4,362.44,49.1111,39,57.1,0,66.2,68.0,63.0
20160430224500,344.4,355.88,48.2222,39,57.1,0,66.2,68.0,63.0
20160430230000,344.4,355.88,48.2222,39,57.1,0,66.2,68.0,63.0
20160430231500,344.4,365.72,49.5556,39,57.1,0,66.2,68.0,63.0
20160430233000,344.4,355.88,48.2222,39,57.1,0,66.2,68.0,63.0
20160430234500,344.4,355.88,48.2222,39,57.1,0,66.2,68.0,63.0
20160501000000,344.4,362.44,49.1111,39,57.1,0,66.2,68.0,63.0
20160501001500,344.4,362.44,49.1111,39,57.1,0,66.2,68.0,63.0
20160501003000,344.4,355.88,48.2222,39,57.1,0,66.1,68.0,63.0
20160501004500,344.4,362.44,49.1111,39,57.1,0,66.1,68.0,63.0
20160501010000,344.4,355.88,48.2222,39,57.1,0,66.1,68.0,63.0
20160501011500,344.4,355.88,48.2222,39,57.1,0,66.1,68.0,63.0
20160501013000,344.4,355.88,48.2222,39,57.1,0,66.1,68.0,63.0
20160501014500,344.4,362.44,49.1111,39,57.1,0,66.1,68.0,63.0
20160501020000,344.4,362.44,49.1111,39,57.1,0,66.1,68.0,63.0
20160501021500,344.4,362.44,49.1111,39,57.1,0,66.1,68.0,63.0
20160501023000,344.4,362.44,49.1111,39,57.1,0,66.1,68.0,63.0
20160501024500,344.4,362.44,49.1111,39,57.1,0,66.1,68.0,63.0
20160501030000,344.4,362.44,49.1111,39,57.1,0,66.1,68.0,63.0
20160501031500,344.4,362.44,49.1111,39,57.1,0,66.1,68.0,63.0
20160501033000,344.4,355.88,48.2222,39,57.1,0,66.1,68.0,63.0
20160501034500,344.4,355.88,48.2222,39,57.1,0,66.1,68.0,63.0
20160501040000,344.4,355.88,48.2222,39,57.1,0,66.1,68.0,63.0
20160501041500,344.4,355.88,48.2222,39,57.1,0,66.0,68.0,63.0
20160501043000,344.4,362.44,49.1111,39,57.1,0,65.9,68.0,63.0
20160501044500,344.4,362.44,49.1111,39,57.1,0,65.9,68.0,63.0
20160501050000,344.4,362.44,49.1111,39,57.1,0,65.9,68.0,63.0
20160501051500,344.4,362.44,49.1111,39,57.1,0,65.9,68.0,63.0
20160501053000,344.4,362.44,49.1111,39,57.1,0,65.9,68.0,63.0
20160501054500,344.4,362.44,49.1111,39,57.1,0,65.9,68.0,63.0
20160501060000,344.4,362.44,49.1111,39,57.1,0,65.9,68.0,63.0
20160501061500,344.4,354.24,48.0,39,57.1,0,66.0,68.0,63.0
20160501063000,344.4,362.44,49.1111,39,57.1,0,66.0,68.0,63.0
20160501064500,344.4,362.44,49.1111,39,57.1,0,66.0,68.0,63.0
20160501070000,344.4,367.36,49.7778,39,57.1,0,65.9,68.0,63.0
20160501071500,344.4,362.44,49.1111,39,57.1,0,65.9,68.0,63.0
20160501073000,344.4,362.44,49.1111,39,57.1,0,65.9,68.0,63.0
20160501074500,344.4,362.44,49.1111,39,57.1,0,65.9,68.0,63.0
20160501080000,344.4,362.44,49.1111,39,57.1,0,65.9,68.0,63.0
20160501081500,344.4,362.44,49.1111,39,57.1,0,65.9,68.0,63.0
20160501083000,344.4,362.44,49.1111,39,57.1,0,65.9,68.0,63.0
20160501084500,344.4,362.44,49.1111,39,57.1,0,65.9,68.0,63.0
20160501090000,344.4,362.44,49.1111,39,57.1,0,65.9,68.0,63.0
20160501091500,344.4,362.44,49.1111,39,57.1,0,65.9,68.0,63.0
20160501093000,344.4,362.44,49.1111,39,57.1,0,65.9,68.0,63.0
20160501094500,344.4,362.44,49.1111,39,57.1,0,66.0,68.0,63.0
20160501100000,344.4,362.44,49.1111,39,57.1,0,65.9,68.0,63.0
20160501101500,344.4,362.44,49.1111,39,57.1,0,65.8,68.0,63.0
20160501103000,344.4,362.44,49.1111,39,57.1,0,65.8,68.0,63.0
20160501104500,344.4,362.44,49.1111,39,57.1,0,65.8,68.0,63.0
20160501110000,344.4,362.44,49.1111,39,57.1,0,65.8,68.0,63.0
20160501111500,344.4,362.44,49.1111,39,57.1,0,65.8,68.0,63.0
20160501113000,344.4,362.44,49.1111,39,57.1,0,65.8,68.0,63.0
20160501114500,344.4,362.44,49.1111,39,57.1,0,65.7,68.0,63.0
20160501120000,344.4,362.44,49.1111,39,57.1,0,65.7,68.0,63.0
20160501121500,344.4,362.44,49.1111,39,57.1,0,65.6,68.0,63.0
20160501123000,344.4,362.44,49.1111,39,57.1,0,65.6,68.0,63.0
20160501124500,344.4,367.36,49.7778,39,57.1,0,65.6,68.0,63.0
20160501130000,344.4,367.36,49.7778,39,57.1,0,65.6,68.0,63.0
20160501131500,344.4,367.36,49.7778,39,57.1,0,65.5,68.0,63.0
20160501133000,344.4,362.44,49.1111,39,57.1,0,65.5,68.0,63.0
20160501134500,344.4,362.44,49.1111,39,57.1,0,65.5,68.0,63.0
20160501140000,344.4,362.44,49.1111,39,57.1,0,65.5,68.0,63.0
20160501141500,344.4,362.44,49.1111,39,57.1,0,65.5,68.0,63.0
20160501143000,344.4,354.24,48.0,39,57.1,0,65.4,68.0,63.0
20160501144500,344.4,362.44,49.1111,39,57.1,0,65.4,68.0,63.0
20160501150000,344.4,362.44,49.1111,39,57.1,0,65.4,68.0,63.0
20160501151500,344.4,362.44,49.1111,39,57.1,0,65.4,68.0,63.0
20160501153000,344.4,362.44,49.1111,39,57.1,0,65.3,68.0,63.0
20160501154500,344.4,362.44,49.1111,39,57.1,0,65.3,68.0,63.0
20160501160000,344.4,362.44,49.1111,39,57.1,0,65.3,68.0,63.0
20160501161500,344.4,362.44,49.1111,39,57.1,0,65.3,68.0,63.0
20160501163000,344.4,362.44,49.1111,39,57.1,0,65.3,68.0,63.0
20160501164500,344.4,362.44,49.1111,39,57.1,0,65.2,68.0,63.0
20160501170000,344.4,367.36,49.7778,39,57.1,0,65.3,68.0,63.0
20160501171500,344.4,367.36,49.7778,39,57.1,0,65.2,68.0,63.0
20160501173000,344.4,367.36,49.7778,39,57.1,0,65.2,68.0,63.0
20160501174500,344.4,367.36,49.7778,39,57.1,0,65.2,68.0,63.0
20160501180000,344.4,362.44,49.1111,39,57.1,0,65.1,68.0,63.0
20160501181500,344.4,367.36,49.7778,39,57.1,0,65.1,68.0,63.0
20160501183000,344.4,367.36,49.7778,39,57.1,0,65.0,68.0,63.0
20160501184500,344.4,362.44,49.1111,39,57.1,0,65.1,68.0,63.0
20160501190000,344.4,362.44,49.1111,39,57.1,0,65.1,68.0,63.0
20160501191500,344.4,367.36,49.7778,39,57.1,0,65.1,68.0,63.0
20160501193000,344.4,367.36,49.7778,39,57.1,0,65.0,68.0,63.0
20160501194500,344.4,367.36,49.7778,39,57.1,0,65.0,68.0,63.0
20160501200000,344.4,367.36,49.7778,39,57.1,0,65.0,68.0,63.0
20160501201500,344.4,367.36,49.7778,39,57.1,0,65.0,68.0,63.0
20160501203000,344.4,367.36,49.7778,39,57.1,0,65.0,68.0,63.0
20160501204500,344.4,367.36,49.7778,39,57.1,0,64.9,68.0,63.0
20160501210000,344.4,367.36,49.7778,39,57.1,0,64.9,68.0,63.0
20160501211500,344.4,367.36,49.7778,39,57.1,0,64.9,68.0,63.0
20160501213000,344.4,367.36,49.7778,39,57.1,0,64.9,68.0,63.0
20160501214500,344.4,367.36,49.7778,39,57.1,0,65.0,68.0,63.0
20160501220000,344.4,367.36,49.7778,39,57.1,0,65.0,68.0,63.0
20160501221500,344.4,367.36,49.7778,39,57.1,0,65.0,68.0,63.0
20160501223000,344.4,367.36,49.7778,39,57.1,0,65.0,68.0,63.0
20160501224500,344.4,367.36,49.7778,39,57.1,0,65.0,68.0,63.0
20160501230000,344.4,367.36,49.7778,39,57.1,0,65.0,68.0,63.0
20160501231500,344.4,367.36,49.7778,39,57.1,0,65.0,68.0,63.0
20160501233000,344.4,367.36,49.7778,39,57.1,0,65.0,68.0,63.0
20160501234500,344.4,367.36,49.7778,39,57.1,0,65.0,68.0,63.0
20160502000000,344.4,367.36,49.7778,39,57.1,0,64.9,68.0,63.0
20160502001500,344.4,362.44,49.1111,39,57.1,0,65.0,68.0,63.0
20160502003000,344.4,362.44,49.1111,39,57.1,0,65.0,68.0,63.0
20160502004500,344.4,362.44,49.1111,39,57.1,0,64.9,68.0,63.0
20160502010000,344.4,362.44,49.1111,39,57.1,0,64.9,68.0,63.0
20160502011500,344.4,362.44,49.1111,39,57.1,0,64.9,68.0,63.0
20160502013000,344.4,367.36,49.7778,39,57.1,0,64.8,68.0,63.0
20160502014500,344.4,367.36,49.7778,39,57.1,0,64.8,68.0,63.0
20160502020000,344.4,367.36,49.7778,39,57.1,0,64.8,68.0,63.0
20160502021500,344.4,367.36,49.7778,39,57.1,0,64.8,68.0,63.0
20160502023000,344.4,362.44,49.1111,39,57.1,0,64.8,68.0,63.0
20160502024500,344.4,362.44,49.1111,39,57.1,0,64.8,68.0,63.0
20160502030000,344.4,362.44,49.1111,39,57.1,0,64.8,68.0,63.0
20160502031500,344.4,367.36,49.7778,39,57.1,0,64.7,68.0,63.0
20160502033000,344.4,367.36,49.7778,39,57.1,0,64.7,68.0,63.0
20160502034500,344.4,367.36,49.7778,39,57.1,0,64.7,68.0,63.0
20160502040000,344.4,367.36,49.7778,39,57.1,0,64.6,68.0,63.0
20160502041500,344.4,367.36,49.7778,39,57.1,0,64.6,68.0,63.0
20160502043000,344.4,367.36,49.7778,39,57.1,0,64.6,68.0,63.0
20160502044500,344.4,367.36,49.7778,39,57.1,0,64.6,68.0,63.0
20160502050000,344.4,367.36,49.7778,39,57.1,0,64.6,68.0,63.0
20160502051500,344.4,367.36,49.7778,39,57.1,0,64.6,68.0,63.0
20160502053000,344.4,367.36,49.7778,39,57.1,0,64.6,68.0,63.0
20160502054500,344.4,367.36,49.7778,39,57.1,0,64.6,68.0,63.0
20160502060000,344.4,362.44,49.1111,39,57.1,0,64.6,68.0,63.0
20160502061500,344.4,362.44,49.1111,39,57.1,0,64.6,68.0,63.0
20160502063000,344.4,362.44,49.1111,39,57.1,0,64.6,68.0,63.0
20160502064500,344.4,362.44,49.1111,39,57.1,0,64.6,68.0,62.4
20160502070000,344.4,367.36,49.7778,39,57.1,0,64.6,68.0,63.0
20160502071500,344.4,362.44,49.1111,39,57.9,0,64.6,68.0,63.0
20160502073000,344.4,362.44,49.1111,39,57.9,0,64.6,68.0,63.0
20160502074500,344.4,362.44,49.1111,39,57.2,0,64.6,68.0,63.0
20160502080000,344.4,367.36,49.7778,39,57.2,0,64.8,68.0,63.0
20160502081500,344.4,362.44,49.1111,39,57.2,0,65.8,68.0,63.0
20160502083000,344.4,362.44,49.1111,39,57.2,0,66.1,68.0,63.0
20160502084500,344.4,362.44,49.1111,39,57.2,0,66.5,68.0,63.0
20160502090000,344.4,355.88,48.2222,39,57.2,0,67.0,68.0,63.0
20160502091500,344.4,355.88,48.2222,39,57.2,0,66.9,68.0,62.5
