PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160502093000,344.4,355.88,48.2222,39,57.2,0,67.0,68.0,62.5
20160502094500,344.4,355.88,48.2222,39,57.2,0,67.3,68.0,62.5
20160502100000,344.4,355.88,48.2222,39,57.2,0,67.2,68.0,62.5
20160502101500,344.4,355.88,48.2222,39,57.2,0,67.2,68.0,63.0
20160502103000,344.4,370.64,50.2222,40,57.2,0,67.6,68.0,62.5
20160502104500,344.4,370.64,50.2222,40,57.2,0,67.4,68.0,62.4
20160502110000,344.4,370.64,50.2222,40,57.2,0,67.4,68.0,63.0
20160502111500,344.4,370.64,50.2222,40,57.2,0,67.5,68.0,63.0
20160502113000,344.4,365.72,49.5556,40,57.2,0,67.7,68.0,63.0
20160502114500,344.4,387.04,52.4444,42,57.2,0,67.9,68.0,63.0
20160502120000,344.4,370.64,50.2222,41,57.2,0,67.4,68.0,63.0
20160502121500,344.4,362.44,49.1111,40,57.2,0,67.2,68.0,63.0
20160502123000,344.4,362.44,49.1111,40,57.2,0,67.1,68.0,63.0
20160502124500,344.4,362.44,49.1111,40,57.2,0,67.2,68.0,63.0
20160502130000,344.4,367.36,49.7778,40,57.2,0,67.7,68.0,63.0
20160502131500,344.4,367.36,49.7778,40,57.2,0,67.7,68.0,63.0
20160502133000,344.4,367.36,49.7778,40,57.2,0,67.7,68.0,63.0
20160502134500,344.4,367.36,49.7778,40,57.2,0,67.7,68.0,63.0
20160502140000,344.4,367.36,49.7778,40,57.2,0,67.7,68.0,63.0
20160502141500,344.4,367.36,49.7778,40,57.2,0,67.8,68.0,63.0
20160502143000,344.4,362.44,49.1111,40,57.2,0,67.9,68.0,63.0
20160502144500,344.4,362.44,49.1111,40,57.2,0,68.3,68.0,63.0
20160502150000,344.4,503.48,68.2222,48,57.2,0,68.6,68.0,63.0
20160502151500,344.4,565.8,76.6667,52,57.2,0,68.6,68.0,63.0
20160502153000,344.4,598.6,81.1111,53,57.2,0,68.1,68.0,63.0
20160502154500,344.4,598.6,81.1111,53,57.2,0,67.8,68.0,63.0
20160502160000,344.4,542.84,73.5556,51,57.2,0,67.6,68.0,63.0
20160502161500,344.4,459.2,62.2222,46,57.2,0,67.3,68.0,63.0
20160502163000,344.4,372.28,50.4444,40,57.2,0,67.2,68.0,63.0
20160502164500,344.4,372.28,50.4444,40,57.2,0,67.1,68.0,63.0
20160502170000,344.4,365.72,49.5556,40,57.2,0,67.0,68.0,63.0
20160502171500,344.4,365.72,49.5556,40,57.2,0,66.9,68.0,62.5
20160502173000,344.4,370.64,50.2222,40,57.2,0,66.7,68.0,63.0
20160502174500,344.4,370.64,50.2222,40,57.2,0,66.7,68.0,63.0
20160502180000,344.4,362.44,49.1111,39,57.2,0,66.6,68.0,63.0
20160502181500,344.4,362.44,49.1111,39,57.2,0,66.6,68.0,63.0
20160502183000,344.4,362.44,49.1111,39,57.2,0,66.4,68.0,63.0
20160502184500,344.4,362.44,49.1111,39,57.2,0,66.4,68.0,63.0
20160502190000,344.4,362.44,49.1111,39,57.2,0,66.3,68.0,63.0
20160502191500,344.4,362.44,49.1111,39,57.2,0,66.3,68.0,63.0
20160502193000,344.4,362.44,49.1111,39,57.2,0,66.2,68.0,63.0
20160502194500,344.4,362.44,49.1111,39,57.2,0,66.2,68.0,63.0
20160502200000,344.4,362.44,49.1111,39,57.2,0,66.2,68.0,63.0
20160502201500,344.4,362.44,49.1111,39,57.2,0,66.1,68.0,63.0
20160502203000,344.4,362.44,49.1111,39,57.2,0,66.1,68.0,63.0
20160502204500,344.4,355.88,48.2222,39,57.2,0,66.1,68.0,63.0
20160502210000,344.4,355.88,48.2222,39,57.2,0,66.0,68.0,63.0
20160502211500,344.4,355.88,48.2222,39,57.2,0,66.0,68.0,63.0
20160502213000,344.4,355.88,48.2222,39,57.2,0,66.0,68.0,63.0
20160502214500,344.4,355.88,48.2222,39,57.2,0,66.0,68.0,63.0
20160502220000,344.4,355.88,48.2222,39,57.2,0,66.0,68.0,63.0
20160502221500,344.4,355.88,48.2222,39,57.2,0,65.9,68.0,63.0
20160502223000,344.4,355.88,48.2222,39,57.2,0,65.9,68.0,63.0
20160502224500,344.4,355.88,48.2222,39,57.2,0,65.8,68.0,63.0
20160502230000,344.4,355.88,48.2222,39,57.2,0,65.8,68.0,63.0
20160502231500,344.4,355.88,48.2222,39,57.2,0,65.7,68.0,63.0
20160502233000,344.4,355.88,48.2222,39,57.2,0,65.7,68.0,63.0
20160502234500,344.4,355.88,48.2222,39,57.2,0,65.6,68.0,63.0
20160503000000,344.4,355.88,48.2222,39,57.2,0,65.6,68.0,63.0
20160503001500,344.4,355.88,48.2222,39,57.2,0,65.6,68.0,63.0
20160503003000,344.4,355.88,48.2222,39,57.2,0,65.6,68.0,63.0
20160503004500,344.4,355.88,48.2222,39,57.2,0,65.6,68.0,63.0
20160503010000,344.4,355.88,48.2222,39,57.2,0,65.5,68.0,63.0
20160503011500,344.4,355.88,48.2222,39,57.2,0,65.5,68.0,63.0
20160503013000,344.4,355.88,48.2222,39,57.2,0,65.5,68.0,63.0
20160503014500,344.4,355.88,48.2222,39,57.2,0,65.5,68.0,63.0
20160503020000,344.4,362.44,49.1111,39,57.2,0,65.5,68.0,63.0
20160503021500,344.4,362.44,49.1111,39,57.2,0,65.4,68.0,63.0
20160503023000,344.4,362.44,49.1111,39,57.2,0,65.4,68.0,63.0
20160503024500,344.4,362.44,49.1111,39,57.2,0,65.3,68.0,63.0
20160503030000,344.4,362.44,49.1111,39,57.2,0,65.3,68.0,63.0
20160503031500,344.4,362.44,49.1111,39,57.2,0,65.3,68.0,63.0
20160503033000,344.4,362.44,49.1111,39,57.2,0,65.2,68.0,63.0
20160503034500,344.4,362.44,49.1111,39,57.2,0,65.2,68.0,63.0
20160503040000,344.4,362.44,49.1111,39,57.2,0,65.2,68.0,63.0
20160503041500,344.4,362.44,49.1111,39,57.2,0,65.2,68.0,63.0
20160503043000,344.4,362.44,49.1111,39,57.2,0,65.1,68.0,63.0
20160503044500,344.4,362.44,49.1111,39,57.2,0,65.1,68.0,63.0
20160503050000,344.4,362.44,49.1111,39,57.2,0,65.1,68.0,63.0
20160503051500,344.4,362.44,49.1111,39,57.2,0,65.1,68.0,63.0
20160503053000,344.4,362.44,49.1111,39,57.2,0,65.1,68.0,63.0
20160503054500,344.4,362.44,49.1111,39,57.2,0,65.1,68.0,63.0
20160503060000,344.4,362.44,49.1111,39,57.2,0,65.0,68.0,63.0
20160503061500,344.4,362.44,49.1111,39,57.2,0,65.0,68.0,63.0
20160503063000,344.4,362.44,49.1111,39,57.2,0,65.0,68.0,63.0
20160503064500,344.4,362.44,49.1111,39,57.2,0,65.0,68.0,63.0
20160503070000,344.4,362.44,49.1111,39,57.2,0,65.0,68.0,63.0
20160503071500,344.4,362.44,49.1111,39,57.2,0,65.0,68.0,63.0
20160503073000,344.4,362.44,49.1111,39,57.2,0,65.0,68.0,63.0
20160503074500,344.4,354.24,48.0,39,57.2,0,65.0,68.0,63.0
20160503080000,344.4,359.16,48.6667,39,57.2,0,65.0,68.0,63.0
20160503081500,344.4,359.16,48.6667,39,57.2,0,65.0,68.0,63.0
20160503083000,344.4,359.16,48.6667,39,57.2,0,65.5,68.0,63.0
20160503084500,344.4,359.16,48.6667,39,57.2,0,66.1,68.0,63.0
20160503090000,344.4,359.16,48.6667,39,57.2,0,66.6,68.0,63.0
20160503091500,344.4,354.24,48.0,39,57.2,0,66.8,68.0,63.0
20160503093000,344.4,354.24,48.0,39,57.2,0,67.1,68.0,63.0
20160503094500,344.4,346.04,46.8889,39,57.2,0,67.3,68.0,63.0
20160503100000,344.4,346.04,46.8889,39,57.2,0,67.5,68.0,63.0
20160503101500,344.4,339.48,46.0,39,57.2,0,67.7,68.0,63.0
20160503103000,344.4,354.24,48.0,40,57.2,0,67.9,68.0,63.0
20160503104500,344.4,354.24,48.0,40,57.2,0,68.1,68.0,63.0
20160503110000,344.4,436.24,59.1111,45,57.2,0,68.5,68.0,63.0
20160503111500,344.4,436.24,59.1111,45,57.2,0,68.3,68.0,63.0
20160503113000,344.4,446.08,60.4444,45,57.2,0,68.3,68.0,63.0
20160503114500,344.4,446.08,60.4444,45,57.2,0,67.9,68.0,63.0
20160503120000,344.4,439.52,59.5556,45,57.2,0,67.7,68.0,63.0
20160503121500,344.4,439.52,59.5556,44,57.2,0,67.6,68.0,63.0
20160503123000,344.4,398.52,54.0,42,56.0,0,67.6,68.0,63.0
20160503124500,344.4,372.28,50.4444,40,56.0,0,67.6,68.0,63.0
20160503130000,344.4,367.36,49.7778,40,56.0,0,68.2,68.0,63.0
20160503131500,344.4,390.32,52.8889,42,56.0,0,68.4,68.0,63.0
20160503133000,344.4,519.88,70.4444,49,57.1,0,68.6,68.0,63.0
20160503134500,344.4,582.2,78.8889,53,57.1,0,68.6,68.0,63.0
20160503140000,344.4,652.72,88.4444,58,57.1,0,68.5,68.0,63.0
20160503141500,344.4,665.84,90.2222,58,57.1,0,68.3,68.0,63.0
20160503143000,344.4,678.96,92.0,58,57.1,0,68.2,68.0,63.0
20160503144500,344.4,678.96,92.0,58,57.1,0,68.2,68.0,63.0
20160503150000,344.4,690.44,93.5556,58,57.1,0,68.3,68.0,63.0
20160503151500,344.4,701.92,95.1111,58,57.1,0,68.2,68.0,63.0
20160503153000,344.4,701.92,95.1111,58,57.1,0,67.9,68.0,63.0
20160503154500,344.4,690.44,93.5556,58,57.1,0,67.9,68.0,63.0
20160503160000,344.4,701.92,95.1111,58,57.1,0,68.0,68.0,63.0
20160503161500,344.4,554.32,75.1111,50,57.1,0,67.3,68.0,63.0
20160503163000,344.4,419.84,56.8889,43,57.1,0,67.3,68.0,63.0
20160503164500,344.4,370.64,50.2222,40,57.1,0,67.4,68.0,63.0
20160503170000,344.4,370.64,50.2222,40,57.1,0,67.4,68.0,63.0
20160503171500,344.4,370.64,50.2222,40,57.1,0,67.3,68.0,63.0
20160503173000,344.4,370.64,50.2222,40,57.1,0,67.3,68.0,63.0
20160503174500,344.4,370.64,50.2222,40,57.1,0,67.2,68.0,63.0
20160503180000,344.4,370.64,50.2222,40,57.1,0,67.2,68.0,63.0
20160503181500,344.4,370.64,50.2222,40,57.1,0,67.1,68.0,63.0
20160503183000,344.4,370.64,50.2222,40,57.1,0,67.0,68.0,63.0
20160503184500,344.4,370.64,50.2222,40,57.1,0,67.0,68.0,63.0
20160503190000,344.4,370.64,50.2222,40,57.1,0,67.0,68.0,63.0
20160503191500,344.4,370.64,50.2222,40,57.1,0,67.0,68.0,63.0
20160503193000,344.4,370.64,50.2222,40,57.1,0,66.9,68.0,63.0
20160503194500,344.4,370.64,50.2222,40,57.1,0,66.9,68.0,63.0
20160503200000,344.4,370.64,50.2222,40,57.1,0,66.8,68.0,63.0
20160503201500,344.4,365.72,49.5556,40,57.1,0,66.7,68.0,63.0
20160503203000,344.4,370.64,50.2222,40,57.1,0,66.7,68.0,63.0
20160503204500,344.4,370.64,50.2222,40,57.1,0,66.7,68.0,63.0
20160503210000,344.4,370.64,50.2222,40,57.1,0,66.6,68.0,63.0
20160503211500,344.4,370.64,50.2222,40,57.1,0,66.6,68.0,63.0
20160503213000,344.4,370.64,50.2222,40,57.1,0,66.5,68.0,63.0
20160503214500,344.4,370.64,50.2222,40,57.1,0,66.5,68.0,63.0
20160503220000,344.4,370.64,50.2222,40,57.1,0,66.4,68.0,63.0
20160503221500,344.4,375.56,50.8889,40,57.9,0,66.4,68.0,63.0
20160503223000,344.4,375.56,50.8889,40,57.9,0,66.4,68.0,63.0
20160503224500,344.4,367.36,49.7778,40,57.9,0,66.3,68.0,63.0
20160503230000,344.4,367.36,49.7778,40,57.9,0,66.3,68.0,63.0
20160503231500,344.4,367.36,49.7778,40,57.9,0,66.2,68.0,63.0
20160503233000,344.4,367.36,49.7778,40,57.9,0,66.1,68.0,63.0
20160503234500,344.4,367.36,49.7778,40,57.9,0,66.1,68.0,63.0
20160504000000,344.4,367.36,49.7778,40,57.9,0,66.0,68.0,63.0
20160504001500,344.4,367.36,49.7778,40,57.9,0,66.0,68.0,63.0
20160504003000,344.4,367.36,49.7778,40,57.9,0,65.9,68.0,63.0
20160504004500,344.4,367.36,49.7778,40,57.9,0,65.8,68.0,63.0
20160504010000,344.4,367.36,49.7778,40,57.9,0,65.8,68.0,63.0
20160504011500,344.4,355.88,48.2222,40,57.9,0,65.8,68.0,63.0
20160504013000,344.4,355.88,48.2222,40,57.9,0,65.8,68.0,63.0
20160504014500,344.4,370.64,50.2222,40,57.9,0,65.7,68.0,63.0
20160504020000,344.4,370.64,50.2222,40,57.9,0,65.6,68.0,63.0
20160504021500,344.4,370.64,50.2222,40,57.9,0,65.6,68.0,63.0
20160504023000,344.4,370.64,50.2222,40,57.9,0,65.5,68.0,63.0
20160504024500,344.4,365.72,49.5556,40,57.9,0,65.5,68.0,63.0
20160504030000,344.4,365.72,49.5556,40,57.9,0,65.4,68.0,63.0
20160504031500,344.4,365.72,49.5556,40,57.9,0,65.3,68.0,63.0
20160504033000,344.4,365.72,49.5556,40,57.9,0,65.3,68.0,63.0
20160504034500,344.4,365.72,49.5556,40,57.9,0,65.3,68.0,63.0
20160504040000,344.4,365.72,49.5556,40,57.9,0,65.2,68.0,63.0
20160504041500,344.4,365.72,49.5556,40,57.9,0,65.1,68.0,63.0
20160504043000,344.4,365.72,49.5556,40,57.9,0,65.1,68.0,63.0
20160504044500,344.4,365.72,49.5556,40,57.9,0,65.0,68.0,63.0
20160504050000,344.4,372.28,50.4444,40,57.9,0,65.0,68.0,63.0
20160504051500,344.4,372.28,50.4444,40,57.9,0,64.9,68.0,63.0
20160504053000,344.4,367.36,49.7778,40,57.9,0,64.9,68.0,63.0
20160504054500,344.4,367.36,49.7778,40,57.9,0,64.8,68.0,63.0
20160504060000,344.4,367.36,49.7778,40,57.9,0,64.8,68.0,63.0
20160504061500,344.4,367.36,49.7778,40,57.9,0,64.7,68.0,63.0
20160504063000,344.4,367.36,49.7778,40,57.9,0,64.7,68.0,63.0
20160504064500,344.4,367.36,49.7778,40,57.9,0,64.6,68.0,63.0
20160504070000,344.4,367.36,49.7778,40,57.9,0,64.6,68.0,63.0
20160504071500,344.4,367.36,49.7778,40,57.9,0,64.8,68.0,63.0
20160504073000,344.4,367.36,49.7778,40,57.1,0,64.8,68.0,63.0
20160504074500,344.4,367.36,49.7778,40,57.1,0,65.0,68.0,63.0
20160504080000,344.4,367.36,49.7778,40,56.4,0,65.2,68.0,63.0
20160504081500,344.4,367.36,49.7778,40,57.1,0,65.3,68.0,63.0
20160504083000,344.4,367.36,49.7778,40,57.1,0,66.2,68.0,63.0
20160504084500,344.4,367.36,49.7778,40,57.1,0,66.9,68.0,63.0
20160504090000,344.4,367.36,49.7778,40,56.4,0,67.5,68.0,63.0
20160504091500,344.4,367.36,49.7778,40,56.4,0,67.7,68.0,63.0
20160504093000,344.4,390.32,52.8889,41,56.4,0,67.9,68.0,63.0
20160504094500,344.4,403.44,54.6667,42,56.4,0,68.3,68.0,63.0
20160504100000,344.4,465.76,63.1111,46,56.4,0,68.4,68.0,63.0
20160504101500,344.4,465.76,63.1111,46,56.4,0,68.1,68.0,63.0
20160504103000,344.4,465.76,63.1111,46,56.4,0,68.0,68.0,63.0
20160504104500,344.4,460.84,62.4444,46,56.4,0,67.9,68.0,63.0
20160504110000,344.4,454.28,61.5556,46,56.4,0,68.0,68.0,63.0
20160504111500,344.4,473.96,64.2222,47,56.4,0,68.2,68.0,63.0
20160504113000,344.4,492.0,66.6667,48,56.4,0,68.3,68.0,63.0
20160504114500,344.4,595.32,80.6667,54,57.1,0,68.5,68.0,63.0
20160504120000,344.4,595.32,80.6667,54,56.4,0,67.9,68.0,63.0
20160504121500,344.4,480.52,65.1111,47,56.4,0,67.4,68.0,63.0
20160504123000,344.4,403.44,54.6667,43,56.4,0,67.4,68.0,63.0
20160504124500,344.4,367.36,49.7778,40,56.4,0,67.6,68.0,63.0
20160504130000,344.4,367.36,49.7778,40,56.4,0,67.6,68.0,63.0
20160504131500,344.4,367.36,49.7778,40,56.4,0,67.7,68.0,63.0
20160504133000,344.4,367.36,49.7778,40,56.4,0,67.7,68.0,63.0
20160504134500,344.4,452.64,61.3333,46,56.4,0,68.7,68.0,63.0
20160504140000,344.4,577.28,78.2222,53,56.4,0,68.7,68.0,63.0
20160504141500,344.4,633.04,85.7778,56,56.4,0,68.5,68.0,63.0
20160504143000,344.4,647.8,87.7778,56,56.4,0,68.4,68.0,63.0
20160504144500,344.4,665.84,90.2222,58,57.1,0,68.3,68.0,63.0
20160504150000,344.4,690.44,93.5556,59,57.1,0,68.3,68.0,63.0
20160504151500,344.4,726.52,98.4444,61,57.1,0,68.3,68.0,63.0
20160504153000,344.4,738.0,100.0,61,57.1,0,68.2,68.0,63.0
20160504154500,344.4,751.12,101.7778,61,56.4,0,68.3,68.0,62.4
20160504160000,344.4,751.12,101.7778,61,57.5,0,68.0,68.0,63.0
20160504161500,344.4,555.96,75.3333,50,56.8,0,67.2,68.0,63.0
20160504163000,344.4,442.8,60.0,45,56.8,0,67.2,68.0,63.0
20160504164500,344.4,365.72,49.5556,40,56.8,0,67.2,68.0,63.0
20160504170000,344.4,365.72,49.5556,40,56.8,0,67.2,68.0,63.0
20160504171500,344.4,370.64,50.2222,40,56.8,0,67.2,68.0,63.0
20160504173000,344.4,370.64,50.2222,40,57.5,0,67.2,68.0,63.0
20160504174500,344.4,370.64,50.2222,40,56.8,0,67.2,68.0,63.0
20160504180000,344.4,365.72,49.5556,40,56.8,0,67.2,68.0,63.0
20160504181500,344.4,365.72,49.5556,40,57.5,0,67.1,68.0,63.0
20160504183000,344.4,365.72,49.5556,40,57.5,0,67.1,68.0,63.0
20160504184500,344.4,365.72,49.5556,40,56.8,0,67.1,68.0,63.0
20160504190000,344.4,365.72,49.5556,40,56.8,0,67.1,68.0,63.0
20160504191500,344.4,370.64,50.2222,40,56.8,0,67.0,68.0,63.0
20160504193000,344.4,370.64,50.2222,40,57.5,0,66.9,68.0,63.0
20160504194500,344.4,370.64,50.2222,40,57.5,0,66.9,68.0,63.0
20160504200000,344.4,370.64,50.2222,40,57.5,0,66.9,68.0,63.0
20160504201500,344.4,365.72,49.5556,40,57.5,0,66.9,68.0,63.0
20160504203000,344.4,365.72,49.5556,40,57.5,0,66.9,68.0,63.0
20160504204500,344.4,365.72,49.5556,40,57.5,0,66.8,68.0,63.0
20160504210000,344.4,365.72,49.5556,40,57.5,0,66.8,68.0,63.0
20160504211500,344.4,365.72,49.5556,40,57.5,0,66.7,68.0,63.0
20160504213000,344.4,365.72,49.5556,40,57.5,0,66.7,68.0,63.0
20160504214500,344.4,365.72,49.5556,40,57.5,0,66.6,68.0,63.0
20160504220000,344.4,365.72,49.5556,40,57.5,0,66.6,68.0,63.0
20160504221500,344.4,370.64,50.2222,40,57.5,0,66.5,68.0,63.0
20160504223000,344.4,362.44,49.1111,40,57.5,0,66.4,68.0,63.0
20160504224500,344.4,362.44,49.1111,40,57.5,0,66.4,68.0,63.0
20160504230000,344.4,367.36,49.7778,40,57.5,0,66.4,68.0,63.0
20160504231500,344.4,367.36,49.7778,40,57.5,0,66.3,68.0,62.6
20160504233000,344.4,367.36,49.7778,40,57.5,0,66.2,68.0,62.4
20160504234500,344.4,367.36,49.7778,40,57.5,0,66.2,68.0,62.4
20160505000000,344.4,367.36,49.7778,40,57.5,0,66.1,68.0,62.4
20160505001500,344.4,367.36,49.7778,40,57.5,0,66.1,68.0,62.5
20160505003000,344.4,367.36,49.7778,40,57.5,0,66.1,68.0,63.0
20160505004500,344.4,362.44,49.1111,40,57.5,0,66.0,68.0,63.0
20160505010000,344.4,362.44,49.1111,40,57.5,0,66.0,68.0,63.0
20160505011500,344.4,362.44,49.1111,40,57.5,0,66.0,68.0,63.0
20160505013000,344.4,367.36,49.7778,40,57.5,0,65.9,68.0,63.0
20160505014500,344.4,367.36,49.7778,40,57.5,0,65.8,68.0,63.0
20160505020000,344.4,359.16,48.6667,40,57.5,0,65.8,68.0,63.0
20160505021500,344.4,359.16,48.6667,40,57.5,0,65.8,68.0,63.0
20160505023000,344.4,359.16,48.6667,40,57.5,0,65.7,68.0,63.0
20160505024500,344.4,359.16,48.6667,40,57.5,0,65.6,68.0,63.0
20160505030000,344.4,359.16,48.6667,40,57.5,0,65.6,68.0,63.0
20160505031500,344.4,359.16,48.6667,40,57.5,0,65.5,68.0,63.0
20160505033000,344.4,359.16,48.6667,40,57.5,0,65.5,68.0,63.0
20160505034500,344.4,359.16,48.6667,40,57.5,0,65.4,68.0,63.0
20160505040000,344.4,365.72,49.5556,40,57.5,0,65.3,68.0,63.0
20160505041500,344.4,365.72,49.5556,40,57.5,0,65.3,68.0,63.0
20160505043000,344.4,365.72,49.5556,40,57.5,0,65.2,68.0,63.0
20160505044500,344.4,365.72,49.5556,40,57.5,0,65.2,68.0,63.0
20160505050000,344.4,359.16,48.6667,40,57.5,0,65.1,68.0,63.0
20160505051500,344.4,359.16,48.6667,40,57.5,0,65.1,68.0,63.0
20160505053000,344.4,359.16,48.6667,40,57.5,0,65.1,68.0,63.0
20160505054500,344.4,359.16,48.6667,40,57.5,0,65.0,68.0,63.0
20160505060000,344.4,359.16,48.6667,40,57.5,0,65.0,68.0,63.0
20160505061500,344.4,365.72,49.5556,40,57.5,0,65.0,68.0,63.0
20160505063000,344.4,365.72,49.5556,40,57.5,0,64.9,68.0,63.0
20160505064500,344.4,365.72,49.5556,40,57.5,0,64.9,68.0,63.0
20160505070000,344.4,365.72,49.5556,40,57.5,0,65.0,68.0,63.0
20160505071500,344.4,365.72,49.5556,40,57.5,0,65.1,68.0,63.0
20160505073000,344.4,365.72,49.5556,40,57.5,0,65.2,68.0,63.0
20160505074500,344.4,365.72,49.5556,40,57.5,0,65.3,68.0,63.0
20160505080000,344.4,359.16,48.6667,40,57.5,0,65.6,68.0,63.0
20160505081500,344.4,359.16,48.6667,40,57.5,0,65.9,68.0,63.0
20160505083000,344.4,359.16,48.6667,40,57.5,0,66.4,68.0,63.0
20160505084500,344.4,359.16,48.6667,40,57.5,0,67.2,68.0,62.5
20160505090000,344.4,391.96,53.1111,42,57.5,0,67.7,68.0,63.0
20160505091500,344.4,410.0,55.5556,43,56.8,0,68.2,68.0,63.0
20160505093000,344.4,583.84,79.1111,54,56.8,0,68.6,68.0,63.0
20160505094500,344.4,595.32,80.6667,52,56.8,0,68.3,68.0,63.0
20160505100000,344.4,569.08,77.1111,52,56.8,0,68.2,68.0,63.0
20160505101500,344.4,569.08,77.1111,52,56.8,0,67.8,68.0,63.0
20160505103000,344.4,503.48,68.2222,48,56.8,0,67.7,68.0,63.0
20160505104500,344.4,495.28,67.1111,48,56.8,0,67.6,68.0,63.0
20160505110000,344.4,485.44,65.7778,47,56.8,0,68.0,68.0,63.0
20160505111500,344.4,485.44,65.7778,47,56.8,0,68.2,68.0,63.0
20160505113000,344.4,580.5601,78.6667,53,56.8,0,68.4,68.0,63.0
20160505114500,344.4,580.5601,78.6667,53,56.8,0,67.8,68.0,63.0
20160505120000,344.4,487.08,66.0,47,56.8,0,67.5,68.0,63.0
20160505121500,344.4,423.12,57.3333,44,56.8,0,67.5,68.0,63.0
20160505123000,344.4,423.12,57.3333,44,56.8,0,67.9,68.0,63.0
20160505124500,344.4,454.28,61.5556,46,56.8,0,68.4,68.0,63.0
20160505130000,344.4,480.52,65.1111,47,56.8,0,68.3,68.0,63.0
20160505131500,344.4,488.72,66.2222,48,56.8,0,68.2,68.0,63.0
20160505133000,344.4,483.8,65.5556,48,56.8,0,68.1,68.0,63.0
20160505134500,344.4,483.8,65.5556,48,56.8,0,68.3,68.0,63.0
20160505140000,344.4,516.6,70.0,50,56.8,0,68.3,68.0,62.7
20160505141500,344.4,547.76,74.2222,51,56.8,0,68.3,68.0,62.5
20160505143000,344.4,652.72,88.4444,58,56.8,0,68.6,68.0,63.0
20160505144500,344.4,726.52,98.4444,62,57.5,0,68.7,68.0,63.0
20160505150000,344.4,715.04,96.8889,62,57.5,0,68.8,68.0,63.0
20160505151500,344.4,715.04,96.8889,62,56.6,0,68.7,68.0,63.0
20160505153000,344.4,726.52,98.4444,62,57.2,0,68.7,68.0,63.0
20160505154500,344.4,726.52,98.4444,62,57.9,0,68.8,68.0,63.0
20160505160000,344.4,726.52,98.4444,62,57.9,0,68.6,68.0,63.0
20160505161500,344.4,738.0,100.0,62,57.1,0,68.4,68.0,63.0
20160505163000,344.4,738.0,100.0,62,57.1,0,68.4,68.0,63.0
20160505164500,344.4,738.0,100.0,62,57.1,0,68.2,68.0,63.0
20160505170000,344.4,665.84,90.2222,57,58.0,0,67.4,68.0,63.0
20160505171500,344.4,513.32,69.5556,48,57.1,0,67.2,68.0,63.0
20160505173000,344.4,451.0,61.1111,45,57.1,0,67.3,68.0,63.0
20160505174500,344.4,390.32,52.8889,42,57.9,0,67.4,68.0,63.0
20160505180000,344.4,372.28,50.4444,40,57.1,0,67.4,68.0,63.0
20160505181500,344.4,372.28,50.4444,40,56.5,0,67.4,68.0,63.0
20160505183000,344.4,372.28,50.4444,40,57.9,0,67.4,68.0,63.0
20160505184500,344.4,367.36,49.7778,40,56.7,0,67.4,68.0,63.0
20160505190000,344.4,372.28,50.4444,40,57.6,0,67.4,68.0,63.0
20160505191500,344.4,367.36,49.7778,40,57.6,0,67.4,68.0,63.0
20160505193000,344.4,367.36,49.7778,40,56.8,0,67.3,68.0,63.0
20160505194500,344.4,367.36,49.7778,40,58.7,0,67.3,68.0,63.0
20160505200000,344.4,367.36,49.7778,40,56.8,0,67.3,68.0,63.0
20160505201500,344.4,372.28,50.4444,40,58.4,0,67.3,68.0,63.0
20160505203000,344.4,367.36,49.7778,40,57.5,0,67.2,68.0,63.0
20160505204500,344.4,367.36,49.7778,40,57.5,0,67.2,68.0,63.0
20160505210000,344.4,367.36,49.7778,40,57.5,0,67.2,68.0,63.0
20160505211500,344.4,367.36,49.7778,40,57.5,0,67.2,68.0,63.0
20160505213000,344.4,367.36,49.7778,40,57.5,0,67.1,68.0,63.0
20160505214500,344.4,367.36,49.7778,40,57.5,0,67.1,68.0,63.0
20160505220000,344.4,354.24,48.0,40,58.3,0,67.0,68.0,63.0
20160505221500,344.4,354.24,48.0,40,57.2,0,67.0,68.0,63.0
20160505223000,344.4,354.24,48.0,40,58.7,0,66.9,68.0,63.0
20160505224500,344.4,359.16,48.6667,40,56.8,0,66.9,68.0,63.0
20160505230000,344.4,359.16,48.6667,40,59.2,0,66.8,68.0,63.0
20160505231500,344.4,359.16,48.6667,40,56.8,0,66.7,68.0,63.0
20160505233000,344.4,359.16,48.6667,40,59.5,0,66.7,68.0,63.0
20160505234500,344.4,359.16,48.6667,40,57.1,0,66.6,68.0,63.0
20160506000000,344.4,359.16,48.6667,40,59.2,0,66.6,68.0,63.0
20160506001500,344.4,350.96,47.5556,40,57.1,0,66.5,68.0,63.0
20160506003000,344.4,359.16,48.6667,40,58.4,0,66.5,68.0,63.0
20160506004500,344.4,350.96,47.5556,40,57.5,0,66.3,68.0,63.0
20160506010000,344.4,350.96,47.5556,40,57.5,0,66.3,68.0,63.0
20160506011500,344.4,350.96,47.5556,40,58.1,0,66.2,68.0,63.0
20160506013000,344.4,350.96,47.5556,40,56.8,0,66.2,68.0,63.0
20160506014500,344.4,350.96,47.5556,40,59.3,0,66.1,68.0,63.0
20160506020000,344.4,350.96,47.5556,40,56.8,0,66.1,68.0,63.0
20160506021500,344.4,350.96,47.5556,40,59.5,0,66.0,68.0,63.0
20160506023000,344.4,350.96,47.5556,40,56.8,0,66.0,68.0,63.0
20160506024500,344.4,350.96,47.5556,40,59.5,0,65.8,68.0,63.0
20160506030000,344.4,350.96,47.5556,40,56.8,0,65.8,68.0,63.0
20160506031500,344.4,350.96,47.5556,40,59.2,0,65.7,68.0,63.0
20160506033000,344.4,350.96,47.5556,40,57.1,0,65.6,68.0,63.0
20160506034500,344.4,350.96,47.5556,40,58.8,0,65.6,68.0,62.5
20160506040000,344.4,350.96,47.5556,40,57.1,0,65.5,68.0,62.5
20160506041500,344.4,350.96,47.5556,40,58.5,0,65.5,68.0,62.5
20160506043000,344.4,350.96,47.5556,40,57.1,0,65.3,68.0,63.0
20160506044500,344.4,355.88,48.2222,40,58.4,0,65.3,68.0,63.0
20160506050000,344.4,350.96,47.5556,40,57.1,0,65.2,68.0,62.5
20160506051500,344.4,350.96,47.5556,40,58.0,0,65.1,68.0,62.6
20160506053000,344.4,346.04,46.8889,40,57.4,0,65.0,68.0,62.5
20160506054500,344.4,355.88,48.2222,40,57.4,0,65.0,68.0,62.5
20160506060000,344.4,350.96,47.5556,40,57.4,0,64.9,68.0,62.5
20160506061500,344.4,350.96,47.5556,40,57.4,0,64.8,68.0,62.5
20160506063000,344.4,350.96,47.5556,40,58.2,0,64.8,68.0,62.5
20160506064500,344.4,350.96,47.5556,40,56.8,0,64.8,68.0,63.0
20160506070000,344.4,350.96,47.5556,40,58.6,0,64.8,68.0,63.0
20160506071500,344.4,350.96,47.5556,40,56.4,0,64.9,68.0,63.0
20160506073000,344.4,350.96,47.5556,40,57.5,0,65.0,68.0,63.0
20160506074500,344.4,350.96,47.5556,40,56.4,0,65.1,68.0,63.0
20160506080000,344.4,350.96,47.5556,40,56.4,0,65.4,68.0,63.0
20160506081500,344.4,350.96,47.5556,40,57.1,0,65.7,68.0,63.0
20160506083000,344.4,359.16,48.6667,40,57.1,0,66.0,68.0,63.0
20160506084500,344.4,359.16,48.6667,40,56.0,0,66.2,68.0,63.0
20160506090000,344.4,354.24,48.0,40,56.0,0,66.3,68.0,63.0
20160506091500,344.4,354.24,48.0,40,56.9,0,66.7,68.0,63.0
20160506093000,344.4,370.64,50.2222,40,56.0,0,67.5,68.0,63.0
20160506094500,344.4,403.44,54.6667,43,56.0,0,67.9,68.0,63.0
20160506100000,344.4,403.44,54.6667,43,57.1,0,68.0,68.0,63.0
20160506101500,344.4,403.44,54.6667,43,55.6,0,67.7,68.0,63.0
20160506103000,344.4,390.32,52.8889,42,56.7,0,67.6,68.0,63.0
20160506104500,344.4,362.44,49.1111,40,56.0,0,67.6,68.0,63.0
20160506110000,344.4,350.96,47.5556,40,56.0,0,67.6,68.0,63.0
20160506111500,344.4,350.96,47.5556,40,56.0,0,67.6,68.0,63.0
20160506113000,344.4,350.96,47.5556,40,57.1,0,67.6,68.0,63.0
20160506114500,344.4,350.96,47.5556,40,55.6,0,67.6,68.0,63.0
20160506120000,344.4,350.96,47.5556,40,57.2,0,67.5,68.0,63.0
20160506121500,344.4,350.96,47.5556,40,57.2,0,67.4,68.0,63.0
20160506123000,344.4,350.96,47.5556,40,55.8,0,67.3,68.0,62.6
20160506124500,344.4,350.96,47.5556,40,57.5,0,67.2,68.0,63.0
20160506130000,344.4,350.96,47.5556,40,55.9,0,67.2,68.0,63.0
20160506131500,344.4,350.96,47.5556,40,55.9,0,67.1,68.0,63.0
20160506133000,344.4,342.76,46.4444,40,57.2,0,67.1,68.0,63.0
20160506134500,344.4,342.76,46.4444,40,56.0,0,67.1,68.0,63.0
20160506140000,344.4,347.68,47.1111,40,57.1,0,67.1,68.0,63.0
20160506141500,344.4,347.68,47.1111,40,56.3,0,67.1,68.0,63.0
20160506143000,344.4,347.68,47.1111,40,56.3,0,67.1,68.0,63.0
20160506144500,344.4,347.68,47.1111,40,57.1,0,67.1,68.0,63.0
20160506150000,344.4,354.24,48.0,40,56.0,0,67.1,68.0,63.0
20160506151500,344.4,354.24,48.0,40,57.2,0,67.2,68.0,63.0
20160506153000,344.4,354.24,48.0,40,56.6,0,67.2,68.0,63.0
20160506154500,344.4,354.24,48.0,40,56.6,0,67.2,68.0,63.0
20160506160000,344.4,354.24,48.0,40,57.5,0,67.2,68.0,63.0
20160506161500,344.4,354.24,48.0,40,56.4,0,67.2,68.0,63.0
20160506163000,344.4,359.16,48.6667,40,57.2,0,67.3,68.0,63.0
20160506164500,344.4,354.24,48.0,40,57.2,0,67.3,68.0,63.0
20160506170000,344.4,359.16,48.6667,40,56.4,0,67.3,68.0,63.0
20160506171500,344.4,359.16,48.6667,40,57.6,0,67.3,68.0,63.0
20160506173000,344.4,359.16,48.6667,40,57.6,0,67.3,68.0,63.0
20160506174500,344.4,359.16,48.6667,40,56.4,0,67.3,68.0,63.0
20160506180000,344.4,359.16,48.6667,40,58.0,0,67.3,68.0,63.0
20160506181500,344.4,359.16,48.6667,40,57.1,0,67.2,68.0,63.0
20160506183000,344.4,365.72,49.5556,40,56.4,0,67.2,68.0,62.4
20160506184500,344.4,365.72,49.5556,40,58.2,0,67.2,68.0,61.9
20160506190000,344.4,355.88,48.2222,40,57.1,0,67.2,68.0,62.5
20160506191500,344.4,367.36,49.7778,40,56.4,0,67.2,68.0,63.0
20160506193000,344.4,362.44,49.1111,40,59.1,0,67.2,68.0,63.0
20160506194500,344.4,362.44,49.1111,40,56.7,0,67.2,68.0,63.0
20160506200000,344.4,362.44,49.1111,40,56.7,0,67.2,68.0,63.0
20160506201500,344.4,362.44,49.1111,40,58.7,0,67.1,68.0,63.0
20160506203000,344.4,362.44,49.1111,40,56.7,0,67.1,68.0,63.0
20160506204500,344.4,362.44,49.1111,40,59.5,0,67.1,68.0,63.0
20160506210000,344.4,362.44,49.1111,40,57.1,0,67.1,68.0,63.0
20160506211500,344.4,367.36,49.7778,40,58.8,0,67.0,68.0,62.5
20160506213000,344.4,367.36,49.7778,40,57.5,0,66.9,68.0,62.4
20160506214500,344.4,367.36,49.7778,40,57.5,0,66.9,68.0,61.8
20160506220000,344.4,362.44,49.1111,40,57.5,0,66.8,68.0,62.1
20160506221500,344.4,362.44,49.1111,40,57.5,0,66.8,68.0,62.4
20160506223000,344.4,362.44,49.1111,40,57.5,0,66.8,68.0,62.4
20160506224500,344.4,362.44,49.1111,40,57.5,0,66.7,68.0,62.5
20160506230000,344.4,362.44,49.1111,40,58.3,0,66.7,68.0,63.0
20160506231500,344.4,362.44,49.1111,40,57.2,0,66.6,68.0,63.0
20160506233000,344.4,362.44,49.1111,40,58.3,0,66.6,68.0,62.5
20160506234500,344.4,362.44,49.1111,40,56.8,0,66.5,68.0,62.4
20160507000000,344.4,362.44,49.1111,40,58.3,0,66.4,68.0,63.0
20160507001500,344.4,362.44,49.1111,40,57.2,0,66.4,68.0,63.0
20160507003000,344.4,355.88,48.2222,40,58.3,0,66.3,68.0,63.0
20160507004500,344.4,355.88,48.2222,40,57.2,0,66.2,68.0,63.0
20160507010000,344.4,355.88,48.2222,40,58.3,0,66.2,68.0,63.0
20160507011500,344.4,350.96,47.5556,40,57.2,0,66.1,68.0,63.0
20160507013000,344.4,350.96,47.5556,40,59.1,0,66.1,68.0,63.0
20160507014500,344.4,355.88,48.2222,40,57.0,0,66.0,68.0,63.0
20160507020000,344.4,365.72,49.5556,40,59.5,0,65.9,68.0,63.0
20160507021500,344.4,365.72,49.5556,40,57.1,0,65.8,68.0,63.0
20160507023000,344.4,365.72,49.5556,40,59.2,0,65.8,68.0,63.0
20160507024500,344.4,365.72,49.5556,40,57.1,0,65.6,68.0,62.4
20160507030000,344.4,365.72,49.5556,40,58.8,0,65.6,68.0,62.4
20160507031500,344.4,365.72,49.5556,40,57.1,0,65.5,68.0,62.4
20160507033000,344.4,365.72,49.5556,40,58.8,0,65.4,68.0,62.4
20160507034500,344.4,359.16,48.6667,40,57.1,0,65.3,68.0,62.4
20160507040000,344.4,365.72,49.5556,40,58.4,0,65.3,68.0,63.0
20160507041500,344.4,359.16,48.6667,40,57.1,0,65.2,68.0,63.0
20160507043000,344.4,365.72,49.5556,40,58.1,0,65.1,68.0,63.0
20160507044500,344.4,359.16,48.6667,40,57.1,0,65.0,68.0,62.4
20160507050000,344.4,359.16,48.6667,40,57.1,0,65.0,68.0,63.0
20160507051500,344.4,359.16,48.6667,40,57.1,0,64.9,68.0,63.0
20160507053000,344.4,367.36,49.7778,40,57.1,0,64.8,68.0,63.0
20160507054500,344.4,362.44,49.1111,40,57.9,0,64.7,68.0,63.0
20160507060000,344.4,362.44,49.1111,40,56.9,0,64.7,68.0,63.0
20160507061500,344.4,362.44,49.1111,40,58.3,0,64.6,68.0,63.0
20160507063000,344.4,362.44,49.1111,40,56.8,0,64.6,68.0,63.0
20160507064500,344.4,362.44,49.1111,40,59.1,0,64.6,68.0,63.0
20160507070000,344.4,362.44,49.1111,40,56.4,0,64.6,68.0,63.0
20160507071500,344.4,362.44,49.1111,40,58.3,0,64.8,68.0,63.0
20160507073000,344.4,362.44,49.1111,40,56.4,0,64.8,68.0,63.0
20160507074500,344.4,362.44,49.1111,40,56.4,0,65.0,68.0,63.0
20160507080000,344.4,362.44,49.1111,40,57.1,0,65.3,68.0,63.0
20160507081500,344.4,362.44,49.1111,40,57.1,0,65.5,68.0,63.0
20160507083000,344.4,362.44,49.1111,40,56.4,0,65.8,68.0,63.0
20160507084500,344.4,362.44,49.1111,40,56.4,0,66.0,68.0,63.0
20160507090000,344.4,362.44,49.1111,40,56.4,0,66.1,68.0,62.7
20160507091500,344.4,362.44,49.1111,40,56.4,0,66.3,68.0,63.0
20160507093000,344.4,362.44,49.1111,40,56.4,0,66.4,68.0,63.0
20160507094500,344.4,362.44,49.1111,40,56.4,0,66.6,68.0,63.0
20160507100000,344.4,367.36,49.7778,40,56.4,0,66.6,68.0,63.0
20160507101500,344.4,367.36,49.7778,40,56.4,0,66.6,68.0,63.0
20160507103000,344.4,367.36,49.7778,40,56.4,0,66.7,68.0,63.0
20160507104500,344.4,367.36,49.7778,40,56.4,0,66.7,68.0,63.0
20160507110000,344.4,367.36,49.7778,40,56.4,0,66.7,68.0,63.0
20160507111500,344.4,362.44,49.1111,40,56.4,0,66.7,68.0,63.0
20160507113000,344.4,362.44,49.1111,40,56.4,0,66.7,68.0,63.0
20160507114500,344.4,362.44,49.1111,40,55.6,0,66.7,68.0,63.0
20160507120000,344.4,355.88,48.2222,40,55.6,0,66.6,68.0,63.0
20160507121500,344.4,355.88,48.2222,40,55.6,0,66.6,68.0,63.0
20160507123000,344.4,355.88,48.2222,40,55.6,0,66.6,68.0,63.0
20160507124500,344.4,355.88,48.2222,40,56.3,0,66.6,68.0,63.0
20160507130000,344.4,350.96,47.5556,40,56.3,0,66.6,68.0,62.5
20160507131500,344.4,350.96,47.5556,40,55.6,0,66.6,68.0,63.0
20160507133000,344.4,350.96,47.5556,40,55.6,0,66.6,68.0,63.0
20160507134500,344.4,350.96,47.5556,40,56.3,0,66.6,68.0,63.0
20160507140000,344.4,350.96,47.5556,40,56.3,0,66.6,68.0,63.0
20160507141500,344.4,355.88,48.2222,40,56.3,0,66.6,68.0,63.0
20160507143000,344.4,350.96,47.5556,40,56.3,0,66.5,68.0,63.0
20160507144500,344.4,350.96,47.5556,40,56.3,0,66.5,68.0,63.0
20160507150000,344.4,350.96,47.5556,40,56.3,0,66.5,68.0,63.0
20160507151500,344.4,350.96,47.5556,40,56.3,0,66.6,68.0,63.0
20160507153000,344.4,350.96,47.5556,40,56.3,0,66.6,68.0,63.0
20160507154500,344.4,346.04,46.8889,40,56.3,0,66.6,68.0,63.0
20160507160000,344.4,350.96,47.5556,40,56.3,0,66.6,68.0,63.0
20160507161500,344.4,350.96,47.5556,40,56.3,0,66.7,68.0,63.0
20160507163000,344.4,350.96,47.5556,40,56.3,0,66.7,68.0,62.5
20160507164500,344.4,350.96,47.5556,40,56.3,0,66.7,68.0,62.5
20160507170000,344.4,350.96,47.5556,40,56.3,0,66.7,68.0,63.0
20160507171500,344.4,346.04,46.8889,40,56.3,0,66.7,68.0,63.0
20160507173000,344.4,346.04,46.8889,40,56.3,0,66.8,68.0,63.0
20160507174500,344.4,350.96,47.5556,40,56.3,0,66.8,68.0,63.0
20160507180000,344.4,346.04,46.8889,40,56.3,0,66.8,68.0,63.0
20160507181500,344.4,350.96,47.5556,40,56.3,0,66.9,68.0,63.0
20160507183000,344.4,350.96,47.5556,40,57.1,0,66.9,68.0,63.0
20160507184500,344.4,350.96,47.5556,40,57.1,0,67.0,68.0,63.0
20160507190000,344.4,355.88,48.2222,40,57.1,0,67.0,68.0,62.7
20160507191500,344.4,355.88,48.2222,40,57.1,0,67.1,68.0,63.0
20160507193000,344.4,350.96,47.5556,40,57.1,0,67.1,68.0,62.6
20160507194500,344.4,350.96,47.5556,40,57.1,0,67.1,68.0,63.0
20160507200000,344.4,350.96,47.5556,40,57.1,0,67.1,68.0,62.5
20160507201500,344.4,355.88,48.2222,40,57.1,0,67.1,68.0,63.0
20160507203000,344.4,350.96,47.5556,40,57.1,0,67.1,68.0,63.0
20160507204500,344.4,350.96,47.5556,40,57.1,0,67.1,68.0,63.0
20160507210000,344.4,350.96,47.5556,40,57.1,0,67.1,68.0,63.0
20160507211500,344.4,350.96,47.5556,40,57.1,0,67.0,68.0,63.0
20160507213000,344.4,350.96,47.5556,40,57.1,0,66.9,68.0,63.0
20160507214500,344.4,355.88,48.2222,40,57.9,0,66.9,68.0,63.0
20160507220000,344.4,355.88,48.2222,40,57.9,0,66.9,68.0,63.0
20160507221500,344.4,355.88,48.2222,40,57.9,0,66.9,68.0,63.0
20160507223000,344.4,350.96,47.5556,40,57.9,0,66.8,68.0,63.0
20160507224500,344.4,355.88,48.2222,40,57.9,0,66.8,68.0,63.0
20160507230000,344.4,355.88,48.2222,40,57.9,0,66.7,68.0,63.0
20160507231500,344.4,350.96,47.5556,40,57.9,0,66.7,68.0,63.0
20160507233000,344.4,350.96,47.5556,40,57.9,0,66.6,68.0,63.0
20160507234500,344.4,350.96,47.5556,40,57.9,0,66.6,68.0,63.0
20160508000000,344.4,350.96,47.5556,40,57.9,0,66.5,68.0,63.0
20160508001500,344.4,355.88,48.2222,40,57.9,0,66.4,68.0,63.0
20160508003000,344.4,350.96,47.5556,40,57.9,0,66.4,68.0,63.0
20160508004500,344.4,350.96,47.5556,40,57.9,0,66.3,68.0,63.0
20160508010000,344.4,350.96,47.5556,40,57.9,0,66.3,68.0,63.0
20160508011500,344.4,350.96,47.5556,40,57.9,0,66.3,68.0,63.0
20160508013000,344.4,350.96,47.5556,40,57.9,0,66.2,68.0,63.0
20160508014500,344.4,350.96,47.5556,40,57.9,0,66.2,68.0,63.0
20160508020000,344.4,350.96,47.5556,40,57.9,0,66.1,68.0,63.0
20160508021500,344.4,350.96,47.5556,40,57.9,0,66.1,68.0,63.0
20160508023000,344.4,350.96,47.5556,40,57.9,0,66.0,68.0,62.5
20160508024500,344.4,350.96,47.5556,40,57.9,0,66.0,68.0,62.5
20160508030000,344.4,350.96,47.5556,40,57.9,0,65.9,68.0,62.4
20160508031500,344.4,350.96,47.5556,40,57.9,0,65.8,68.0,63.0
20160508033000,344.4,350.96,47.5556,40,57.9,0,65.8,68.0,63.0
20160508034500,344.4,350.96,47.5556,40,57.9,0,65.7,68.0,63.0
20160508040000,344.4,350.96,47.5556,40,57.9,0,65.7,68.0,63.0
20160508041500,344.4,350.96,47.5556,40,57.9,0,65.6,68.0,63.0
20160508043000,344.4,350.96,47.5556,40,57.9,0,65.6,68.0,63.0
20160508044500,344.4,350.96,47.5556,40,57.9,0,65.5,68.0,63.0
20160508050000,344.4,350.96,47.5556,40,57.9,0,65.4,68.0,62.4
20160508051500,344.4,350.96,47.5556,40,57.9,0,65.3,68.0,63.0
20160508053000,344.4,350.96,47.5556,40,57.9,0,65.3,68.0,63.0
20160508054500,344.4,350.96,47.5556,40,57.9,0,65.3,68.0,63.0
20160508060000,344.4,350.96,47.5556,40,57.9,0,65.2,68.0,63.0
20160508061500,344.4,350.96,47.5556,40,57.9,0,65.2,68.0,63.0
20160508063000,344.4,350.96,47.5556,40,57.9,0,65.2,68.0,63.0
20160508064500,344.4,350.96,47.5556,40,57.9,0,65.1,68.0,63.0
20160508070000,344.4,350.96,47.5556,40,57.9,0,65.1,68.0,63.0
20160508071500,344.4,350.96,47.5556,40,57.9,0,65.3,68.0,63.0
20160508073000,344.4,350.96,47.5556,40,57.9,0,65.3,68.0,63.0
20160508074500,344.4,350.96,47.5556,40,57.2,0,65.5,68.0,63.0
20160508080000,344.4,350.96,47.5556,40,57.2,0,65.8,68.0,62.4
20160508081500,344.4,350.96,47.5556,40,57.2,0,66.0,68.0,63.0
20160508083000,344.4,355.88,48.2222,40,57.2,0,66.2,68.0,63.0
20160508084500,344.4,355.88,48.2222,40,57.2,0,66.4,68.0,63.0
20160508090000,344.4,355.88,48.2222,40,56.0,0,66.6,68.0,63.0
20160508091500,344.4,355.88,48.2222,40,56.0,0,66.7,68.0,63.0
20160508093000,344.4,362.44,49.1111,40,56.0,0,66.8,68.0,63.0
20160508094500,344.4,362.44,49.1111,40,56.0,0,66.9,68.0,63.0
20160508100000,344.4,355.88,48.2222,40,56.0,0,66.9,68.0,63.0
20160508101500,344.4,355.88,48.2222,40,56.7,0,66.9,68.0,63.0
20160508103000,344.4,355.88,48.2222,40,56.7,0,67.0,68.0,63.0
20160508104500,344.4,350.96,47.5556,40,56.7,0,66.9,68.0,63.0
20160508110000,344.4,350.96,47.5556,40,56.7,0,66.9,68.0,63.0
20160508111500,344.4,350.96,47.5556,40,56.7,0,67.0,68.0,63.0
20160508113000,344.4,350.96,47.5556,40,56.7,0,67.0,68.0,63.0
20160508114500,344.4,350.96,47.5556,40,56.7,0,67.0,68.0,63.0
20160508120000,344.4,350.96,47.5556,40,56.7,0,67.0,68.0,63.0
20160508121500,344.4,350.96,47.5556,40,56.7,0,67.0,68.0,63.0
20160508123000,344.4,350.96,47.5556,40,56.7,0,67.0,68.0,63.0
20160508124500,344.4,350.96,47.5556,40,56.7,0,67.0,68.0,63.0
20160508130000,344.4,350.96,47.5556,40,56.0,0,67.0,68.0,63.0
20160508131500,344.4,350.96,47.5556,40,56.0,0,67.0,68.0,63.0
20160508133000,344.4,350.96,47.5556,40,56.0,0,66.9,68.0,63.0
20160508134500,344.4,350.96,47.5556,40,56.0,0,67.0,68.0,63.0
20160508140000,344.4,350.96,47.5556,40,56.0,0,67.0,68.0,62.5
20160508141500,344.4,350.96,47.5556,40,56.0,0,67.0,68.0,62.5
20160508143000,344.4,350.96,47.5556,40,56.0,0,67.0,68.0,62.4
20160508144500,344.4,350.96,47.5556,40,56.0,0,67.0,68.0,63.0
20160508150000,344.4,346.04,46.8889,40,56.0,0,67.0,68.0,63.0
20160508151500,344.4,346.04,46.8889,40,56.0,0,67.0,68.0,63.0
20160508153000,344.4,350.96,47.5556,40,56.7,0,67.1,68.0,63.0
20160508154500,344.4,350.96,47.5556,40,56.7,0,67.1,68.0,63.0
20160508160000,344.4,350.96,47.5556,40,56.7,0,67.1,68.0,63.0
20160508161500,344.4,350.96,47.5556,40,56.0,0,67.0,68.0,63.0
20160508163000,344.4,350.96,47.5556,40,56.7,0,67.1,68.0,63.0
20160508164500,344.4,350.96,47.5556,40,56.7,0,67.1,68.0,63.0
20160508170000,344.4,350.96,47.5556,40,56.7,0,67.1,68.0,63.0
20160508171500,344.4,350.96,47.5556,40,56.7,0,67.1,68.0,63.0
20160508173000,344.4,350.96,47.5556,40,56.7,0,67.2,68.0,63.0
20160508174500,344.4,350.96,47.5556,40,56.7,0,67.2,68.0,63.0
20160508180000,344.4,350.96,47.5556,40,56.7,0,67.2,68.0,63.0
20160508181500,344.4,350.96,47.5556,40,56.7,0,67.2,68.0,63.0
20160508183000,344.4,350.96,47.5556,40,56.7,0,67.2,68.0,63.0
20160508184500,344.4,350.96,47.5556,40,56.7,0,67.3,68.0,63.0
20160508190000,344.4,350.96,47.5556,40,57.4,0,67.3,68.0,63.0
20160508191500,344.4,350.96,47.5556,40,57.4,0,67.3,68.0,63.0
20160508193000,344.4,355.88,48.2222,40,57.4,0,67.3,68.0,63.0
20160508194500,344.4,350.96,47.5556,40,57.4,0,67.3,68.0,63.0
20160508200000,344.4,350.96,47.5556,40,57.4,0,67.3,68.0,63.0
20160508201500,344.4,350.96,47.5556,40,57.4,0,67.3,68.0,63.0
20160508203000,344.4,350.96,47.5556,40,57.4,0,67.3,68.0,63.0
20160508204500,344.4,350.96,47.5556,40,57.4,0,67.2,68.0,63.0
20160508210000,344.4,350.96,47.5556,40,57.4,0,67.2,68.0,63.0
20160508211500,344.4,350.96,47.5556,40,57.4,0,67.2,68.0,63.0
20160508213000,344.4,350.96,47.5556,40,57.4,0,67.1,68.0,63.0
20160508214500,344.4,350.96,47.5556,40,57.4,0,67.1,68.0,63.0
20160508220000,344.4,350.96,47.5556,40,57.4,0,67.1,68.0,63.0
20160508221500,344.4,350.96,47.5556,40,57.4,0,67.0,68.0,63.0
20160508223000,344.4,350.96,47.5556,40,57.4,0,66.9,68.0,63.0
20160508224500,344.4,350.96,47.5556,40,57.4,0,66.9,68.0,63.0
20160508230000,344.4,350.96,47.5556,40,57.4,0,66.9,68.0,63.0
20160508231500,344.4,350.96,47.5556,40,57.4,0,66.9,68.0,63.0
20160508233000,344.4,350.96,47.5556,40,57.4,0,66.8,68.0,63.0
20160508234500,344.4,350.96,47.5556,40,57.4,0,66.8,68.0,63.0
20160509000000,344.4,350.96,47.5556,40,57.4,0,66.7,68.0,63.0
20160509001500,344.4,346.04,46.8889,40,57.4,0,66.7,68.0,63.0
20160509003000,344.4,354.24,48.0,40,57.4,0,66.7,68.0,63.0
20160509004500,344.4,347.68,47.1111,40,57.4,0,66.6,68.0,63.0
20160509010000,344.4,354.24,48.0,40,57.4,0,66.6,68.0,63.0
20160509011500,344.4,347.68,47.1111,40,57.4,0,66.6,68.0,63.0
20160509013000,344.4,347.68,47.1111,40,57.4,0,66.5,68.0,63.0
20160509014500,344.4,347.68,47.1111,40,57.4,0,66.5,68.0,63.0
20160509020000,344.4,347.68,47.1111,40,57.4,0,66.5,68.0,63.0
20160509021500,344.4,347.68,47.1111,40,57.4,0,66.4,68.0,63.0
20160509023000,344.4,354.24,48.0,40,57.4,0,66.3,68.0,63.0
20160509024500,344.4,354.24,48.0,40,57.4,0,66.3,68.0,63.0
20160509030000,344.4,354.24,48.0,40,57.4,0,66.3,68.0,63.0
20160509031500,344.4,354.24,48.0,40,57.4,0,66.2,68.0,63.0
20160509033000,344.4,354.24,48.0,40,57.4,0,66.2,68.0,63.0
20160509034500,344.4,347.68,47.1111,40,57.4,0,66.2,68.0,63.0
20160509040000,344.4,347.68,47.1111,40,57.4,0,66.2,68.0,63.0
20160509041500,344.4,355.88,48.2222,40,57.4,0,66.1,68.0,63.0
20160509043000,344.4,346.04,46.8889,40,57.4,0,66.1,68.0,63.0
20160509044500,344.4,350.96,47.5556,40,57.4,0,66.1,68.0,63.0
20160509050000,344.4,350.96,47.5556,40,57.4,0,66.1,68.0,63.0
20160509051500,344.4,350.96,47.5556,40,57.4,0,66.0,68.0,63.0
20160509053000,344.4,350.96,47.5556,40,57.4,0,66.0,68.0,63.0
20160509054500,344.4,350.96,47.5556,40,57.4,0,66.0,68.0,63.0
20160509060000,344.4,350.96,47.5556,40,57.4,0,66.0,68.0,63.0
20160509061500,344.4,350.96,47.5556,40,57.4,0,65.9,68.0,63.0
20160509063000,344.4,350.96,47.5556,40,57.4,0,65.9,68.0,63.0
20160509064500,344.4,346.04,46.8889,40,57.4,0,65.9,68.0,63.0
20160509070000,344.4,350.96,47.5556,40,57.4,0,65.9,68.0,63.0
20160509071500,344.4,350.96,47.5556,40,57.4,0,65.8,68.0,63.0
20160509073000,344.4,350.96,47.5556,40,57.4,0,65.8,68.0,62.5
20160509074500,344.4,350.96,47.5556,40,57.4,0,65.8,68.0,62.5
20160509080000,344.4,350.96,47.5556,40,57.4,0,65.8,68.0,62.5
20160509081500,344.4,350.96,47.5556,40,57.4,0,65.8,68.0,62.5
20160509083000,344.4,350.96,47.5556,40,57.4,0,65.8,68.0,63.0
20160509084500,344.4,350.96,47.5556,40,57.4,0,66.5,68.0,63.0
20160509090000,344.4,359.16,48.6667,40,57.4,0,66.8,68.0,63.0
20160509091500,344.4,359.16,48.6667,40,57.4,0,67.1,68.0,63.0
20160509093000,344.4,359.16,48.6667,40,56.4,0,67.4,68.0,63.0
20160509094500,344.4,359.16,48.6667,40,56.4,0,67.6,68.0,63.0
20160509100000,344.4,359.16,48.6667,40,56.4,0,67.7,68.0,63.0
20160509101500,344.4,359.16,48.6667,40,57.1,0,67.9,68.0,63.0
20160509103000,344.4,405.08,54.8889,44,57.1,0,68.5,68.0,63.0
20160509104500,344.4,472.32,64.0,48,57.1,0,68.4,68.0,63.0
20160509110000,344.4,472.32,64.0,48,57.1,0,68.2,68.0,63.0
20160509111500,344.4,477.24,64.6667,48,57.1,0,68.4,68.0,63.0
20160509113000,344.4,514.96,69.7778,50,57.1,0,68.2,68.0,63.0
20160509114500,344.4,514.96,69.7778,50,57.1,0,68.1,68.0,63.0
20160509120000,344.4,529.72,71.7778,50,57.1,0,68.4,68.0,63.0
20160509121500,344.4,536.28,72.6667,51,57.1,0,67.9,68.0,63.0
20160509123000,344.4,511.68,69.3333,49,57.1,0,67.6,68.0,63.0
20160509124500,344.4,454.28,61.5556,46,57.1,0,67.5,68.0,63.0
20160509130000,344.4,426.4,57.7778,44,57.1,0,67.6,68.0,63.0
20160509131500,344.4,414.92,56.2222,44,57.1,0,68.2,68.0,63.0
20160509133000,344.4,528.08,71.5556,50,57.1,0,68.6,68.0,63.0
20160509134500,344.4,572.36,77.5556,52,56.4,0,68.4,68.0,63.0
20160509140000,344.4,592.04,80.2222,53,56.4,0,68.4,68.0,63.0
20160509141500,344.4,603.52,81.7778,54,56.4,0,67.8,68.0,63.0
20160509143000,344.4,549.4,74.4444,51,56.4,0,67.6,68.0,63.0
20160509144500,344.4,510.04,69.1111,49,57.1,0,67.7,68.0,63.0
20160509150000,344.4,510.04,69.1111,49,56.4,0,68.2,68.0,63.0
20160509151500,344.4,547.76,74.2222,51,56.4,0,68.3,68.0,63.0
20160509153000,344.4,633.04,85.7778,56,56.4,0,68.5,68.0,63.0
20160509154500,344.4,633.04,85.7778,56,56.4,0,68.3,68.0,63.0
20160509160000,344.4,633.04,85.7778,56,56.4,0,68.3,68.0,63.0
20160509161500,344.4,611.72,82.8889,54,56.4,0,67.6,68.0,63.0
20160509163000,344.4,473.96,64.2222,47,56.4,0,67.3,68.0,63.0
20160509164500,344.4,414.92,56.2222,43,56.4,0,67.4,68.0,63.0
20160509170000,344.4,365.72,49.5556,40,56.4,0,67.4,68.0,63.0
20160509171500,344.4,365.72,49.5556,40,56.4,0,67.5,68.0,63.0
20160509173000,344.4,365.72,49.5556,40,56.4,0,67.4,68.0,63.0
20160509174500,344.4,365.72,49.5556,40,56.4,0,67.4,68.0,63.0
20160509180000,344.4,365.72,49.5556,40,57.1,0,67.5,68.0,63.0
20160509181500,344.4,365.72,49.5556,40,57.1,0,67.5,68.0,63.0
20160509183000,344.4,365.72,49.5556,40,57.1,0,67.4,68.0,63.0
20160509184500,344.4,365.72,49.5556,40,57.1,0,67.4,68.0,63.0
20160509190000,344.4,365.72,49.5556,40,57.1,0,67.4,68.0,63.0
20160509191500,344.4,365.72,49.5556,40,57.1,0,67.4,68.0,63.0
20160509193000,344.4,365.72,49.5556,40,57.1,0,67.3,68.0,63.0
20160509194500,344.4,365.72,49.5556,40,57.1,0,67.3,68.0,63.0
20160509200000,344.4,365.72,49.5556,40,57.1,0,67.2,68.0,63.0
20160509201500,344.4,359.16,48.6667,40,57.1,0,67.2,68.0,63.0
20160509203000,344.4,367.36,49.7778,40,57.1,0,67.1,68.0,63.0
20160509204500,344.4,359.16,48.6667,40,57.1,0,67.1,68.0,63.0
20160509210000,344.4,359.16,48.6667,40,57.1,0,67.1,68.0,63.0
20160509211500,344.4,365.72,49.5556,40,57.1,0,67.1,68.0,63.0
20160509213000,344.4,365.72,49.5556,40,57.1,0,67.1,68.0,63.0
20160509214500,344.4,365.72,49.5556,40,57.1,0,67.0,68.0,62.5
20160509220000,344.4,365.72,49.5556,40,57.1,0,67.0,68.0,63.0
20160509221500,344.4,359.16,48.6667,40,57.1,0,66.9,68.0,63.0
20160509223000,344.4,365.72,49.5556,40,57.1,0,66.9,68.0,63.0
20160509224500,344.4,365.72,49.5556,40,57.1,0,66.9,68.0,62.5
20160509230000,344.4,365.72,49.5556,40,57.1,0,66.9,68.0,62.5
20160509231500,344.4,365.72,49.5556,40,57.1,0,66.8,68.0,62.5
20160509233000,344.4,365.72,49.5556,40,57.1,0,66.8,68.0,63.0
20160509234500,344.4,365.72,49.5556,40,57.1,0,66.7,68.0,62.5
20160510000000,344.4,359.16,48.6667,40,57.1,0,66.7,68.0,63.0
20160510001500,344.4,365.72,49.5556,40,57.1,0,66.7,68.0,63.0
20160510003000,344.4,365.72,49.5556,40,57.1,0,66.7,68.0,63.0
20160510004500,344.4,359.16,48.6667,40,57.1,0,66.6,68.0,63.0
20160510010000,344.4,359.16,48.6667,40,57.1,0,66.6,68.0,63.0
20160510011500,344.4,359.16,48.6667,40,57.1,0,66.6,68.0,63.0
20160510013000,344.4,359.16,48.6667,40,57.1,0,66.6,68.0,63.0
20160510014500,344.4,359.16,48.6667,40,57.1,0,66.6,68.0,63.0
20160510020000,344.4,359.16,48.6667,40,57.1,0,66.5,68.0,63.0
20160510021500,344.4,365.72,49.5556,40,57.1,0,66.4,68.0,63.0
20160510023000,344.4,365.72,49.5556,40,57.1,0,66.4,68.0,63.0
20160510024500,344.4,365.72,49.5556,40,57.1,0,66.4,68.0,63.0
20160510030000,344.4,365.72,49.5556,40,57.1,0,66.4,68.0,63.0
20160510031500,344.4,365.72,49.5556,40,57.1,0,66.4,68.0,63.0
20160510033000,344.4,354.24,48.0,40,57.1,0,66.4,68.0,63.0
20160510034500,344.4,362.44,49.1111,40,57.1,0,66.4,68.0,63.0
20160510040000,344.4,355.88,48.2222,40,57.1,0,66.3,68.0,63.0
20160510041500,344.4,365.72,49.5556,40,57.1,0,66.3,68.0,63.0
20160510043000,344.4,355.88,48.2222,40,57.1,0,66.2,68.0,63.0
20160510044500,344.4,355.88,48.2222,40,57.1,0,66.2,68.0,63.0
20160510050000,344.4,355.88,48.2222,40,57.1,0,66.2,68.0,63.0
20160510051500,344.4,355.88,48.2222,40,57.1,0,66.2,68.0,63.0
20160510053000,344.4,362.44,49.1111,40,57.1,0,66.1,68.0,63.0
20160510054500,344.4,362.44,49.1111,40,57.1,0,66.1,68.0,63.0
20160510060000,344.4,362.44,49.1111,40,57.1,0,66.1,68.0,63.0
20160510061500,344.4,362.44,49.1111,40,57.1,0,66.1,68.0,63.0
20160510063000,344.4,362.44,49.1111,40,57.1,0,66.0,68.0,63.0
20160510064500,344.4,355.88,48.2222,40,57.1,0,66.0,68.0,63.0
20160510070000,344.4,355.88,48.2222,40,57.1,0,66.0,68.0,63.0
20160510071500,344.4,355.88,48.2222,40,57.1,0,66.0,68.0,63.0
20160510073000,344.4,355.88,48.2222,40,57.1,0,66.0,68.0,63.0
20160510074500,344.4,355.88,48.2222,40,57.1,0,66.1,68.0,63.0
20160510080000,344.4,355.88,48.2222,40,57.1,0,66.1,68.0,63.0
20160510081500,344.4,362.44,49.1111,40,57.1,0,66.2,68.0,63.0
20160510083000,344.4,362.44,49.1111,40,56.4,0,67.0,68.0,63.0
20160510084500,344.4,372.28,50.4444,41,56.4,0,67.5,68.0,63.0
20160510090000,344.4,403.44,54.6667,43,56.4,0,67.8,68.0,63.0
20160510091500,344.4,403.44,54.6667,43,57.1,0,68.1,68.0,63.0
20160510093000,344.4,396.88,53.7778,43,57.1,0,68.2,68.0,63.0
20160510094500,344.4,460.84,62.4444,47,56.4,0,68.4,68.0,63.0
20160510100000,344.4,542.84,73.5556,51,56.4,0,68.5,68.0,63.0
20160510101500,344.4,585.48,79.3333,54,56.4,0,68.6,68.0,63.0
20160510103000,344.4,678.96,92.0,60,56.4,0,68.5,68.0,63.0
20160510104500,344.4,690.44,93.5556,60,56.4,0,68.4,68.0,63.0
20160510110000,344.4,690.44,93.5556,60,56.4,0,68.3,68.0,63.0
20160510111500,344.4,715.04,96.8889,61,56.4,0,68.4,68.0,63.0
20160510113000,344.4,726.52,98.4444,62,56.4,0,68.3,68.0,63.0
20160510114500,344.4,726.52,98.4444,62,56.4,0,68.4,68.0,63.0
20160510120000,344.4,715.04,96.8889,61,56.4,0,68.0,68.0,63.0
20160510121500,344.4,665.84,90.2222,58,56.4,0,67.6,68.0,63.0
20160510123000,344.4,580.5601,78.6667,53,56.4,0,67.5,68.0,63.0
20160510124500,344.4,552.68,74.8889,51,56.4,0,67.6,68.0,63.0
20160510130000,344.4,552.68,74.8889,51,56.4,0,67.8,68.0,63.0
20160510131500,344.4,552.68,74.8889,51,56.4,0,68.2,68.0,63.0
20160510133000,344.4,562.52,76.2222,52,56.4,0,68.4,68.0,63.0
20160510134500,344.4,639.6,86.6667,57,56.4,0,68.5,68.0,63.0
20160510140000,344.4,715.04,96.8889,62,56.4,0,68.8,68.0,63.0
20160510141500,344.4,715.04,96.8889,62,56.4,0,68.4,68.0,63.0
