PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160510143000,344.4,701.92,95.1111,61,56.4,0,68.3,68.0,63.0
20160510144500,344.4,701.92,95.1111,61,56.4,0,68.2,68.0,63.0
20160510150000,344.4,715.04,96.8889,62,56.4,0,68.4,68.0,63.0
20160510151500,344.4,715.04,96.8889,62,56.4,0,68.4,68.0,63.0
20160510153000,344.4,726.52,98.4444,62,56.4,0,68.2,68.0,63.0
20160510154500,344.4,715.04,96.8889,62,56.4,0,68.3,68.0,63.0
20160510160000,344.4,715.04,96.8889,62,56.4,0,68.3,68.0,63.0
20160510161500,344.4,715.04,96.8889,62,56.4,0,68.3,68.0,63.0
20160510163000,344.4,652.72,88.4444,58,56.4,0,67.4,68.0,63.0
20160510164500,344.4,531.36,72.0,50,56.4,0,67.3,68.0,63.0
20160510170000,344.4,439.52,59.5556,45,56.4,0,67.3,68.0,63.0
20160510171500,344.4,385.4,52.2222,42,56.4,0,67.4,68.0,63.0
20160510173000,344.4,365.72,49.5556,41,57.1,0,67.6,68.0,63.0
20160510174500,344.4,365.72,49.5556,41,57.1,0,67.7,68.0,63.0
20160510180000,344.4,370.64,50.2222,41,57.1,0,67.7,68.0,63.0
20160510181500,344.4,370.64,50.2222,41,57.1,0,67.8,68.0,63.0
20160510183000,344.4,370.64,50.2222,41,57.1,0,67.8,68.0,63.0
20160510184500,344.4,370.64,50.2222,41,57.1,0,67.8,68.0,63.0
20160510190000,344.4,370.64,50.2222,41,57.1,0,67.8,68.0,63.0
20160510191500,344.4,370.64,50.2222,41,57.1,0,67.9,68.0,63.0
20160510193000,344.4,370.64,50.2222,41,57.1,0,67.9,68.0,63.0
20160510194500,344.4,370.64,50.2222,41,57.1,0,67.9,68.0,63.0
20160510200000,344.4,370.64,50.2222,41,57.1,0,67.9,68.0,63.0
20160510201500,344.4,370.64,50.2222,41,57.1,0,67.9,68.0,63.0
20160510203000,344.4,370.64,50.2222,41,57.1,0,67.8,68.0,63.0
20160510204500,344.4,370.64,50.2222,41,57.1,0,67.8,68.0,63.0
20160510210000,344.4,370.64,50.2222,41,57.1,0,67.8,68.0,63.0
20160510211500,344.4,370.64,50.2222,41,57.1,0,67.8,68.0,63.0
20160510213000,344.4,365.72,49.5556,41,57.1,0,67.7,68.0,63.0
20160510214500,344.4,370.64,50.2222,41,57.1,0,67.7,68.0,63.0
20160510220000,344.4,370.64,50.2222,41,57.1,0,67.7,68.0,63.0
20160510221500,344.4,370.64,50.2222,41,57.1,0,67.6,68.0,63.0
20160510223000,344.4,370.64,50.2222,41,57.1,0,67.6,68.0,63.0
20160510224500,344.4,370.64,50.2222,41,57.1,0,67.5,68.0,63.0
20160510230000,344.4,370.64,50.2222,41,57.1,0,67.5,68.0,63.0
20160510231500,344.4,370.64,50.2222,41,57.1,0,67.4,68.0,63.0
20160510233000,344.4,365.72,49.5556,41,57.1,0,67.4,68.0,63.0
20160510234500,344.4,365.72,49.5556,41,57.1,0,67.3,68.0,63.0
20160511000000,344.4,365.72,49.5556,41,57.1,0,67.2,68.0,63.0
20160511001500,344.4,365.72,49.5556,41,57.1,0,67.2,68.0,63.0
20160511003000,344.4,365.72,49.5556,41,57.1,0,67.1,68.0,63.0
20160511004500,344.4,365.72,49.5556,41,57.1,0,67.1,68.0,63.0
20160511010000,344.4,365.72,49.5556,41,57.1,0,67.1,68.0,63.0
20160511011500,344.4,359.16,48.6667,41,57.1,0,67.1,68.0,63.0
20160511013000,344.4,354.24,48.0,41,57.1,0,67.1,68.0,63.0
20160511014500,344.4,354.24,48.0,41,57.1,0,67.1,68.0,63.0
20160511020000,344.4,359.16,48.6667,41,57.1,0,67.1,68.0,63.0
20160511021500,344.4,359.16,48.6667,41,57.1,0,67.1,68.0,63.0
20160511023000,344.4,350.96,47.5556,41,57.1,0,67.0,68.0,63.0
20160511024500,344.4,350.96,47.5556,41,57.1,0,67.0,68.0,63.0
20160511030000,344.4,350.96,47.5556,41,57.1,0,67.0,68.0,63.0
20160511031500,344.4,350.96,47.5556,41,57.8,0,66.9,68.0,63.0
20160511033000,344.4,355.88,48.2222,41,57.8,0,66.9,68.0,63.0
20160511034500,344.4,355.88,48.2222,41,57.8,0,66.9,68.0,63.0
20160511040000,344.4,355.88,48.2222,41,57.8,0,66.9,68.0,63.0
20160511041500,344.4,355.88,48.2222,41,57.2,0,66.8,68.0,63.0
20160511043000,344.4,355.88,48.2222,41,57.2,0,66.8,68.0,63.0
20160511044500,344.4,362.44,49.1111,41,57.1,0,66.7,68.0,63.0
20160511050000,344.4,355.88,48.2222,41,57.9,0,66.7,68.0,63.0
20160511051500,344.4,329.64,44.6667,39,57.9,0,66.7,68.0,63.0
20160511053000,344.4,329.64,44.6667,39,57.9,0,66.7,68.0,63.0
20160511054500,344.4,329.64,44.6667,39,57.9,0,66.7,68.0,63.0
20160511060000,344.4,329.64,44.6667,39,57.9,0,66.7,68.0,63.0
20160511061500,344.4,329.64,44.6667,39,57.9,0,66.7,68.0,63.0
20160511063000,344.4,329.64,44.6667,39,57.2,0,66.6,68.0,63.0
20160511064500,344.4,329.64,44.6667,39,57.2,0,66.6,68.0,63.0
20160511070000,344.4,324.72,44.0,39,57.2,0,66.6,68.0,63.0
20160511071500,344.4,334.56,45.3333,40,57.2,0,66.6,68.0,63.0
20160511073000,344.4,334.56,45.3333,40,57.2,0,66.6,68.0,63.0
20160511074500,344.4,334.56,45.3333,40,57.2,0,66.6,68.0,63.0
20160511080000,344.4,334.56,45.3333,40,57.2,0,66.6,68.0,63.0
20160511081500,344.4,350.96,47.5556,41,56.4,0,67.3,68.0,63.0
20160511083000,344.4,414.92,56.2222,45,56.4,0,67.8,68.0,63.0
20160511084500,344.4,431.32,58.4444,45,57.1,0,68.2,68.0,63.0
20160511090000,344.4,431.32,58.4444,45,57.1,0,68.2,68.0,63.0
20160511091500,344.4,431.32,58.4444,45,57.1,0,68.2,68.0,63.0
20160511093000,344.4,465.76,63.1111,47,57.1,0,68.4,68.0,63.0
20160511094500,344.4,572.36,77.5556,52,56.4,0,68.6,68.0,63.0
20160511100000,344.4,578.92,78.4444,54,56.4,0,68.3,68.0,63.0
20160511101500,344.4,588.76,79.7778,54,56.4,0,68.3,68.0,63.0
20160511103000,344.4,626.48,84.8889,56,56.4,0,68.5,68.0,63.0
20160511104500,344.4,652.72,88.4444,58,56.4,0,68.4,68.0,63.0
20160511110000,344.4,690.44,93.5556,60,56.4,0,68.1,68.0,63.0
20160511111500,344.4,652.72,88.4444,58,56.4,0,67.6,68.0,63.0
20160511113000,344.4,596.96,80.8889,54,56.4,0,67.5,68.0,63.0
20160511114500,344.4,531.36,72.0,50,56.4,0,67.5,68.0,63.0
20160511120000,344.4,496.92,67.3333,49,57.1,0,67.6,68.0,63.0
20160511121500,344.4,480.52,65.1111,48,57.1,0,67.7,68.0,63.0
20160511123000,344.4,480.52,65.1111,48,57.1,0,67.7,68.0,63.0
20160511124500,344.4,480.52,65.1111,48,57.1,0,67.8,68.0,63.0
20160511130000,344.4,480.52,65.1111,48,57.1,0,68.2,68.0,63.0
20160511131500,344.4,624.84,84.6667,57,57.1,0,69.1,68.0,63.0
20160511133000,344.4,678.96,92.0,59,57.1,0,68.5,68.0,63.0
20160511134500,344.4,690.44,93.5556,60,57.1,0,68.4,68.0,63.0
20160511140000,344.4,701.92,95.1111,61,57.1,0,68.3,68.0,63.0
20160511141500,344.4,701.92,95.1111,61,57.1,0,68.3,68.0,63.0
20160511143000,344.4,726.52,98.4444,62,57.1,0,68.4,68.0,63.0
20160511144500,344.4,726.52,98.4444,62,57.1,0,68.7,68.0,63.0
20160511150000,344.4,738.0,100.0,62,57.1,0,68.6,68.0,63.0
20160511151500,344.4,726.52,98.4444,62,57.1,0,68.7,68.0,63.0
20160511153000,344.4,726.52,98.4444,61,57.1,0,68.4,68.0,63.0
20160511154500,344.4,726.52,98.4444,61,57.1,0,68.5,68.0,63.0
20160511160000,344.4,715.04,96.8889,61,57.1,0,68.7,68.0,63.0
20160511161500,344.4,665.84,90.2222,57,57.1,0,67.9,68.0,63.0
20160511163000,344.4,624.84,84.6667,55,57.1,0,67.6,68.0,63.0
20160511164500,344.4,531.36,72.0,50,57.1,0,67.4,68.0,63.0
20160511170000,344.4,480.52,65.1111,47,57.1,0,67.5,68.0,63.0
20160511171500,344.4,454.28,61.5556,46,57.1,0,67.5,68.0,63.0
20160511173000,344.4,437.88,59.3333,45,57.1,0,67.6,68.0,63.0
20160511174500,344.4,405.08,54.8889,43,57.1,0,67.7,68.0,63.0
20160511180000,344.4,405.08,54.8889,43,57.1,0,67.7,68.0,63.0
20160511181500,344.4,387.04,52.4444,42,57.1,0,67.7,68.0,63.0
20160511183000,344.4,367.36,49.7778,41,57.1,0,67.7,68.0,63.0
20160511184500,344.4,367.36,49.7778,41,57.1,0,67.7,68.0,63.0
20160511190000,344.4,362.44,49.1111,41,57.1,0,67.8,68.0,63.0
20160511191500,344.4,362.44,49.1111,41,57.1,0,67.8,68.0,63.0
20160511193000,344.4,355.88,48.2222,41,57.1,0,67.9,68.0,63.0
20160511194500,344.4,362.44,49.1111,41,57.1,0,67.9,68.0,63.0
20160511200000,344.4,362.44,49.1111,41,57.1,0,67.9,68.0,63.0
20160511201500,344.4,362.44,49.1111,41,57.1,0,67.9,68.0,63.0
20160511203000,344.4,370.64,50.2222,41,57.1,0,67.9,68.0,63.0
20160511204500,344.4,370.64,50.2222,41,57.9,0,67.9,68.0,63.0
20160511210000,344.4,370.64,50.2222,41,57.9,0,67.9,68.0,63.0
20160511211500,344.4,370.64,50.2222,41,57.9,0,67.9,68.0,63.0
20160511213000,344.4,370.64,50.2222,41,57.9,0,67.9,68.0,63.0
20160511214500,344.4,370.64,50.2222,41,57.9,0,67.8,68.0,63.0
20160511220000,344.4,370.64,50.2222,41,57.2,0,67.7,68.0,63.0
20160511221500,344.4,370.64,50.2222,41,57.2,0,67.7,68.0,63.0
20160511223000,344.4,370.64,50.2222,41,57.2,0,67.6,68.0,63.0
20160511224500,344.4,370.64,50.2222,41,57.9,0,67.6,68.0,63.0
20160511230000,344.4,365.72,49.5556,41,57.2,0,67.6,68.0,63.0
20160511231500,344.4,365.72,49.5556,41,57.2,0,67.5,68.0,63.0
20160511233000,344.4,365.72,49.5556,41,57.2,0,67.4,68.0,63.0
20160511234500,344.4,365.72,49.5556,41,57.2,0,67.4,68.0,63.0
20160512000000,344.4,365.72,49.5556,41,57.2,0,67.3,68.0,63.0
20160512001500,344.4,365.72,49.5556,41,57.2,0,67.2,68.0,63.0
20160512003000,344.4,365.72,49.5556,41,57.2,0,67.2,68.0,63.0
20160512004500,344.4,365.72,49.5556,41,57.2,0,67.2,68.0,63.0
20160512010000,344.4,365.72,49.5556,41,57.2,0,67.1,68.0,63.0
20160512011500,344.4,365.72,49.5556,41,57.2,0,67.1,68.0,63.0
20160512013000,344.4,365.72,49.5556,41,57.2,0,67.0,68.0,63.0
20160512014500,344.4,365.72,49.5556,41,57.2,0,66.9,68.0,63.0
20160512020000,344.4,365.72,49.5556,41,57.2,0,66.9,68.0,63.0
20160512021500,344.4,365.72,49.5556,41,57.2,0,66.9,68.0,63.0
20160512023000,344.4,365.72,49.5556,41,57.2,0,66.8,68.0,63.0
20160512024500,344.4,365.72,49.5556,41,57.9,0,66.8,68.0,63.0
20160512030000,344.4,365.72,49.5556,41,57.9,0,66.8,68.0,63.0
20160512031500,344.4,365.72,49.5556,41,57.9,0,66.8,68.0,63.0
20160512033000,344.4,365.72,49.5556,41,57.9,0,66.7,68.0,63.0
20160512034500,344.4,365.72,49.5556,41,57.9,0,66.7,68.0,63.0
20160512040000,344.4,365.72,49.5556,41,57.9,0,66.6,68.0,63.0
20160512041500,344.4,365.72,49.5556,41,57.9,0,66.6,68.0,63.0
20160512043000,344.4,365.72,49.5556,41,57.9,0,66.6,68.0,63.0
20160512044500,344.4,365.72,49.5556,41,57.9,0,66.5,68.0,63.0
20160512050000,344.4,365.72,49.5556,41,57.9,0,66.4,68.0,63.0
20160512051500,344.4,365.72,49.5556,41,57.9,0,66.4,68.0,63.0
20160512053000,344.4,365.72,49.5556,41,57.9,0,66.4,68.0,63.0
20160512054500,344.4,365.72,49.5556,41,57.9,0,66.3,68.0,63.0
20160512060000,344.4,365.72,49.5556,41,57.9,0,66.3,68.0,63.0
20160512061500,344.4,370.64,50.2222,41,57.9,0,66.2,68.0,63.0
20160512063000,344.4,370.64,50.2222,41,57.9,0,66.2,68.0,63.0
20160512064500,344.4,370.64,50.2222,41,57.9,0,66.1,68.0,63.0
20160512070000,344.4,365.72,49.5556,41,57.9,0,66.2,68.0,63.0
20160512071500,344.4,365.72,49.5556,41,57.9,0,66.2,68.0,63.0
20160512073000,344.4,370.64,50.2222,41,57.0,0,66.2,68.0,63.0
20160512074500,344.4,365.72,49.5556,41,57.0,0,66.2,68.0,63.0
20160512080000,344.4,365.72,49.5556,41,57.0,0,66.6,68.0,63.0
20160512081500,344.4,385.4,52.2222,42,56.4,0,67.4,68.0,63.0
20160512083000,344.4,405.08,54.8889,44,56.4,0,67.7,68.0,63.0
20160512084500,344.4,405.08,54.8889,44,56.4,0,67.7,68.0,63.0
20160512090000,344.4,421.48,57.1111,45,56.4,0,68.3,68.0,63.0
20160512091500,344.4,416.56,56.4444,45,56.4,0,68.3,68.0,63.0
20160512093000,344.4,495.28,67.1111,49,56.4,0,68.5,68.0,63.0
20160512094500,344.4,516.6,70.0,50,56.4,0,68.4,68.0,63.0
20160512100000,344.4,546.12,74.0,52,56.4,0,68.2,68.0,63.0
20160512101500,344.4,546.12,74.0,52,56.4,0,68.2,68.0,63.0
20160512103000,344.4,552.68,74.8889,52,56.4,0,68.0,68.0,63.0
20160512104500,344.4,552.68,74.8889,52,56.4,0,67.9,68.0,63.0
20160512110000,344.4,552.68,74.8889,52,57.1,0,68.2,68.0,63.0
20160512111500,344.4,665.84,90.2222,59,57.1,0,68.6,68.0,63.0
20160512113000,344.4,652.72,88.4444,58,56.4,0,68.2,68.0,63.0
20160512114500,344.4,611.72,82.8889,55,56.4,0,67.6,68.0,63.0
20160512120000,344.4,508.4,68.8889,48,56.4,0,67.4,68.0,63.0
20160512121500,344.4,437.88,59.3333,45,57.1,0,67.4,68.0,63.0
20160512123000,344.4,370.64,50.2222,41,56.3,0,67.4,68.0,63.0
20160512124500,344.4,370.64,50.2222,41,56.3,0,67.4,68.0,63.0
20160512130000,344.4,370.64,50.2222,41,56.3,0,67.6,68.0,63.0
20160512131500,344.4,370.64,50.2222,41,56.3,0,67.6,68.0,63.0
20160512133000,344.4,365.72,49.5556,41,56.3,0,67.7,68.0,63.0
20160512134500,344.4,365.72,49.5556,41,55.6,0,67.7,68.0,63.0
20160512140000,344.4,365.72,49.5556,41,56.7,0,67.7,68.0,63.0
20160512141500,344.4,365.72,49.5556,41,56.7,0,67.8,68.0,63.0
20160512143000,344.4,365.72,49.5556,41,56.7,0,67.8,68.0,63.0
20160512144500,344.4,370.64,50.2222,41,56.7,0,67.9,68.0,63.0
20160512150000,344.4,370.64,50.2222,41,56.7,0,67.9,68.0,63.0
20160512151500,344.4,362.44,49.1111,41,55.9,0,67.9,68.0,63.0
20160512153000,344.4,367.36,49.7778,41,55.9,0,68.0,68.0,63.0
20160512154500,344.4,367.36,49.7778,41,55.9,0,68.1,68.0,63.0
20160512160000,344.4,362.44,49.1111,41,55.9,0,68.1,68.0,63.0
20160512161500,344.4,362.44,49.1111,41,55.9,0,68.2,68.0,63.0
20160512163000,344.4,362.44,49.1111,41,55.9,0,68.2,68.0,63.0
20160512164500,344.4,367.36,49.7778,41,55.9,0,68.2,68.0,63.0
20160512170000,344.4,367.36,49.7778,41,55.9,0,68.2,68.0,63.0
20160512171500,344.4,367.36,49.7778,41,55.9,0,68.1,68.0,63.0
20160512173000,344.4,362.44,49.1111,41,55.9,0,68.1,68.0,63.0
20160512174500,344.4,367.36,49.7778,41,55.9,0,68.1,68.0,63.0
20160512180000,344.4,367.36,49.7778,41,55.9,0,68.1,68.0,63.0
20160512181500,344.4,367.36,49.7778,41,56.7,0,68.1,68.0,63.0
20160512183000,344.4,367.36,49.7778,41,56.7,0,68.1,68.0,63.0
20160512184500,344.4,367.36,49.7778,41,56.7,0,68.1,68.0,63.0
20160512190000,344.4,367.36,49.7778,41,56.7,0,68.1,68.0,63.0
20160512191500,344.4,367.36,49.7778,41,56.7,0,68.1,68.0,63.0
20160512193000,344.4,367.36,49.7778,41,56.7,0,68.2,68.0,63.0
20160512194500,344.4,367.36,49.7778,41,56.7,0,68.1,68.0,63.0
20160512200000,344.4,367.36,49.7778,41,56.7,0,68.1,68.0,63.0
20160512201500,344.4,367.36,49.7778,41,56.7,0,68.1,68.0,63.0
20160512203000,344.4,367.36,49.7778,41,56.7,0,68.2,68.0,63.0
20160512204500,344.4,367.36,49.7778,41,56.7,0,68.1,68.0,63.0
20160512210000,344.4,367.36,49.7778,41,56.7,0,68.1,68.0,63.0
20160512211500,344.4,367.36,49.7778,41,56.7,0,68.0,68.0,63.0
20160512213000,344.4,372.28,50.4444,41,56.7,0,67.9,68.0,63.0
20160512214500,344.4,367.36,49.7778,41,56.7,0,67.9,68.0,63.0
20160512220000,344.4,367.36,49.7778,41,56.7,0,67.9,68.0,63.0
20160512221500,344.4,367.36,49.7778,41,56.7,0,67.9,68.0,63.0
20160512223000,344.4,367.36,49.7778,41,57.5,0,67.8,68.0,63.0
20160512224500,344.4,367.36,49.7778,41,57.5,0,67.8,68.0,63.0
20160512230000,344.4,367.36,49.7778,41,57.5,0,67.8,68.0,63.0
20160512231500,344.4,362.44,49.1111,41,57.5,0,67.8,68.0,62.5
20160512233000,344.4,362.44,49.1111,41,57.5,0,67.7,68.0,62.4
20160512234500,344.4,367.36,49.7778,41,57.5,0,67.7,68.0,63.0
20160513000000,344.4,367.36,49.7778,41,57.5,0,67.7,68.0,62.5
20160513001500,344.4,367.36,49.7778,41,57.5,0,67.6,68.0,63.0
20160513003000,344.4,367.36,49.7778,41,57.5,0,67.6,68.0,63.0
20160513004500,344.4,367.36,49.7778,41,57.5,0,67.6,68.0,63.0
20160513010000,344.4,367.36,49.7778,41,57.5,0,67.5,68.0,63.0
20160513011500,344.4,367.36,49.7778,41,57.5,0,67.4,68.0,63.0
20160513013000,344.4,362.44,49.1111,41,57.5,0,67.4,68.0,63.0
20160513014500,344.4,362.44,49.1111,41,57.5,0,67.4,68.0,63.0
20160513020000,344.4,362.44,49.1111,41,57.5,0,67.4,68.0,63.0
20160513021500,344.4,362.44,49.1111,41,57.5,0,67.3,68.0,63.0
20160513023000,344.4,367.36,49.7778,41,57.5,0,67.3,68.0,63.0
20160513024500,344.4,367.36,49.7778,41,57.5,0,67.2,68.0,63.0
20160513030000,344.4,367.36,49.7778,41,57.5,0,67.2,68.0,63.0
20160513031500,344.4,362.44,49.1111,41,57.5,0,67.2,68.0,63.0
20160513033000,344.4,367.36,49.7778,41,57.5,0,67.1,68.0,63.0
20160513034500,344.4,367.36,49.7778,41,57.5,0,67.1,68.0,63.0
20160513040000,344.4,367.36,49.7778,41,57.5,0,67.1,68.0,63.0
20160513041500,344.4,367.36,49.7778,41,57.5,0,67.0,68.0,63.0
20160513043000,344.4,367.36,49.7778,41,57.5,0,66.9,68.0,63.0
20160513044500,344.4,367.36,49.7778,41,57.5,0,66.9,68.0,63.0
20160513050000,344.4,362.44,49.1111,41,57.5,0,66.9,68.0,63.0
20160513051500,344.4,362.44,49.1111,41,57.5,0,66.8,68.0,63.0
20160513053000,344.4,362.44,49.1111,41,57.5,0,66.7,68.0,63.0
20160513054500,344.4,370.64,50.2222,41,57.5,0,66.7,68.0,62.4
20160513060000,344.4,370.64,50.2222,41,57.5,0,66.7,68.0,63.0
20160513061500,344.4,370.64,50.2222,41,57.5,0,66.7,68.0,63.0
20160513063000,344.4,370.64,50.2222,41,57.5,0,66.7,68.0,63.0
20160513064500,344.4,365.72,49.5556,41,57.5,0,66.7,68.0,63.0
20160513070000,344.4,370.64,50.2222,41,57.5,0,66.7,68.0,63.0
20160513071500,344.4,370.64,50.2222,41,57.5,0,66.7,68.0,63.0
20160513073000,344.4,370.64,50.2222,41,56.8,0,66.7,68.0,63.0
20160513074500,344.4,365.72,49.5556,41,56.8,0,66.7,68.0,63.0
20160513080000,344.4,359.16,48.6667,41,56.8,0,66.9,68.0,63.0
20160513081500,344.4,365.72,49.5556,41,56.8,0,67.1,68.0,63.0
20160513083000,344.4,365.72,49.5556,41,56.8,0,67.3,68.0,63.0
20160513084500,344.4,359.16,48.6667,41,56.8,0,67.6,68.0,63.0
20160513090000,344.4,365.72,49.5556,42,56.8,0,67.8,68.0,63.0
20160513091500,344.4,372.28,50.4444,42,56.8,0,67.9,68.0,63.0
20160513093000,344.4,372.28,50.4444,42,56.1,0,68.1,68.0,63.0
20160513094500,344.4,372.28,50.4444,42,56.1,0,68.1,68.0,63.0
20160513100000,344.4,380.48,51.5556,42,56.1,0,68.2,68.0,63.0
20160513101500,344.4,387.04,52.4444,43,56.1,0,68.3,68.0,63.0
20160513103000,344.4,414.92,56.2222,44,56.1,0,68.3,68.0,63.0
20160513104500,344.4,426.4,57.7778,45,56.1,0,68.3,68.0,63.0
20160513110000,344.4,421.48,57.1111,45,56.1,0,68.1,68.0,63.0
20160513111500,344.4,421.48,57.1111,45,56.1,0,68.1,68.0,63.0
20160513113000,344.4,421.48,57.1111,45,56.7,0,68.0,68.0,63.0
20160513114500,344.4,416.56,56.4444,45,56.7,0,68.0,68.0,63.0
20160513120000,344.4,411.64,55.7778,45,56.7,0,68.0,68.0,63.0
20160513121500,344.4,423.12,57.3333,45,56.7,0,67.9,68.0,63.0
20160513123000,344.4,423.12,57.3333,45,56.7,0,67.9,68.0,63.0
20160513124500,344.4,423.12,57.3333,45,56.7,0,67.8,68.0,63.0
20160513130000,344.4,416.56,56.4444,45,56.7,0,67.8,68.0,63.0
20160513131500,344.4,423.12,57.3333,45,56.7,0,67.8,68.0,63.0
20160513133000,344.4,423.12,57.3333,45,56.7,0,67.7,68.0,63.0
20160513134500,344.4,416.56,56.4444,44,56.7,0,67.7,68.0,63.0
20160513140000,344.4,398.52,54.0,43,56.7,0,67.7,68.0,63.0
20160513141500,344.4,398.52,54.0,43,56.7,0,67.8,68.0,63.0
20160513143000,344.4,398.52,54.0,43,56.0,0,67.8,68.0,63.0
20160513144500,344.4,398.52,54.0,43,56.0,0,67.8,68.0,63.0
20160513150000,344.4,398.52,54.0,43,56.0,0,67.8,68.0,63.0
20160513151500,344.4,391.96,53.1111,43,56.0,0,67.9,68.0,63.0
20160513153000,344.4,396.88,53.7778,43,56.0,0,67.9,68.0,63.0
20160513154500,344.4,387.04,52.4444,43,56.0,0,67.9,68.0,63.0
20160513160000,344.4,387.04,52.4444,43,56.0,0,67.9,68.0,63.0
20160513161500,344.4,387.04,52.4444,43,56.0,0,67.9,68.0,63.0
20160513163000,344.4,391.96,53.1111,43,56.0,0,67.9,68.0,63.0
20160513164500,344.4,403.44,54.6667,43,56.0,0,67.9,68.0,63.0
20160513170000,344.4,403.44,54.6667,43,56.0,0,67.9,68.0,63.0
20160513171500,344.4,398.52,54.0,43,56.0,0,67.9,68.0,63.0
20160513173000,344.4,398.52,54.0,43,56.0,0,67.9,68.0,63.0
20160513174500,344.4,398.52,54.0,43,56.0,0,67.9,68.0,63.0
20160513180000,344.4,403.44,54.6667,43,56.0,0,67.9,68.0,63.0
20160513181500,344.4,398.52,54.0,43,56.0,0,67.9,68.0,63.0
20160513183000,344.4,405.08,54.8889,43,56.0,0,67.9,68.0,63.0
20160513184500,344.4,405.08,54.8889,43,56.0,0,67.9,68.0,63.0
20160513190000,344.4,405.08,54.8889,43,56.7,0,67.9,68.0,63.0
20160513191500,344.4,405.08,54.8889,43,56.7,0,67.9,68.0,63.0
20160513193000,344.4,405.08,54.8889,43,56.7,0,67.9,68.0,63.0
20160513194500,344.4,405.08,54.8889,43,56.7,0,67.9,68.0,63.0
20160513200000,344.4,405.08,54.8889,43,56.7,0,67.9,68.0,63.0
20160513201500,344.4,405.08,54.8889,43,56.7,0,67.9,68.0,63.0
20160513203000,344.4,398.52,54.0,43,56.7,0,67.9,68.0,63.0
20160513204500,344.4,405.08,54.8889,43,57.5,0,67.9,68.0,63.0
20160513210000,344.4,405.08,54.8889,43,57.5,0,67.9,68.0,63.0
20160513211500,344.4,405.08,54.8889,43,57.5,0,67.9,68.0,63.0
20160513213000,344.4,405.08,54.8889,43,57.5,0,67.8,68.0,63.0
20160513214500,344.4,405.08,54.8889,43,57.5,0,67.8,68.0,63.0
20160513220000,344.4,410.0,55.5556,43,57.5,0,67.8,68.0,63.0
20160513221500,344.4,400.16,54.2222,43,57.5,0,67.7,68.0,63.0
20160513223000,344.4,390.32,52.8889,42,57.5,0,67.7,68.0,63.0
20160513224500,344.4,367.36,49.7778,41,57.5,0,67.7,68.0,63.0
20160513230000,344.4,372.28,50.4444,41,57.5,0,67.7,68.0,63.0
20160513231500,344.4,367.36,49.7778,41,57.5,0,67.6,68.0,63.0
20160513233000,344.4,367.36,49.7778,41,57.5,0,67.6,68.0,63.0
20160513234500,344.4,372.28,50.4444,41,57.5,0,67.6,68.0,63.0
20160514000000,344.4,367.36,49.7778,41,57.5,0,67.6,68.0,63.0
20160514001500,344.4,367.36,49.7778,41,57.5,0,67.4,68.0,63.0
20160514003000,344.4,367.36,49.7778,41,57.5,0,67.4,68.0,63.0
20160514004500,344.4,367.36,49.7778,41,57.5,0,67.4,68.0,63.0
20160514010000,344.4,367.36,49.7778,41,57.5,0,67.4,68.0,63.0
20160514011500,344.4,362.44,49.1111,41,57.5,0,67.3,68.0,63.0
20160514013000,344.4,355.88,48.2222,41,57.5,0,67.3,68.0,63.0
20160514014500,344.4,355.88,48.2222,41,57.5,0,67.2,68.0,63.0
20160514020000,344.4,355.88,48.2222,41,57.5,0,67.2,68.0,63.0
20160514021500,344.4,355.88,48.2222,41,57.5,0,67.2,68.0,63.0
20160514023000,344.4,355.88,48.2222,41,57.5,0,67.2,68.0,63.0
20160514024500,344.4,355.88,48.2222,41,57.5,0,67.1,68.0,63.0
20160514030000,344.4,362.44,49.1111,41,57.5,0,67.1,68.0,63.0
20160514031500,344.4,362.44,49.1111,41,57.5,0,67.1,68.0,63.0
20160514033000,344.4,362.44,49.1111,41,57.5,0,67.0,68.0,63.0
20160514034500,344.4,362.44,49.1111,41,57.5,0,66.9,68.0,63.0
20160514040000,344.4,362.44,49.1111,41,57.5,0,66.9,68.0,63.0
20160514041500,344.4,362.44,49.1111,41,57.5,0,66.8,68.0,63.0
20160514043000,344.4,362.44,49.1111,41,57.5,0,66.7,68.0,63.0
20160514044500,344.4,362.44,49.1111,41,57.5,0,66.7,68.0,63.0
20160514050000,344.4,362.44,49.1111,41,57.5,0,66.6,68.0,63.0
20160514051500,344.4,362.44,49.1111,41,57.5,0,66.6,68.0,63.0
20160514053000,344.4,362.44,49.1111,41,57.5,0,66.5,68.0,63.0
20160514054500,344.4,362.44,49.1111,41,57.5,0,66.5,68.0,63.0
20160514060000,344.4,362.44,49.1111,41,57.5,0,66.4,68.0,63.0
20160514061500,344.4,362.44,49.1111,41,57.5,0,66.3,68.0,63.0
20160514063000,344.4,362.44,49.1111,41,57.5,0,66.3,68.0,63.0
20160514064500,344.4,362.44,49.1111,41,57.5,0,66.2,68.0,63.0
20160514070000,344.4,362.44,49.1111,41,57.5,0,66.3,68.0,63.0
20160514071500,344.4,362.44,49.1111,41,57.5,0,66.4,68.0,63.0
20160514073000,344.4,362.44,49.1111,41,57.5,0,66.5,68.0,63.0
20160514074500,344.4,362.44,49.1111,41,57.5,0,66.6,68.0,63.0
20160514080000,344.4,362.44,49.1111,41,56.4,0,66.8,68.0,63.0
20160514081500,344.4,362.44,49.1111,41,56.4,0,67.1,68.0,63.0
20160514083000,344.4,367.36,49.7778,41,56.4,0,67.2,68.0,63.0
20160514084500,344.4,362.44,49.1111,41,56.4,0,67.3,68.0,63.0
20160514090000,344.4,367.36,49.7778,41,56.4,0,67.6,68.0,63.0
20160514091500,344.4,367.36,49.7778,41,56.4,0,67.6,68.0,63.0
20160514093000,344.4,367.36,49.7778,41,56.4,0,67.7,68.0,63.0
20160514094500,344.4,367.36,49.7778,41,55.6,0,67.8,68.0,63.0
20160514100000,344.4,367.36,49.7778,41,55.6,0,67.9,68.0,63.0
20160514101500,344.4,367.36,49.7778,41,55.6,0,67.9,68.0,63.0
20160514103000,344.4,380.48,51.5556,41,55.6,0,68.0,68.0,63.0
20160514104500,344.4,375.56,50.8889,41,55.6,0,68.0,68.0,63.0
20160514110000,344.4,375.56,50.8889,41,55.6,0,68.0,68.0,63.0
20160514111500,344.4,367.36,49.7778,41,55.6,0,68.0,68.0,63.0
20160514113000,344.4,367.36,49.7778,41,55.6,0,68.1,68.0,63.0
20160514114500,344.4,367.36,49.7778,41,55.6,0,68.1,68.0,63.0
20160514120000,344.4,367.36,49.7778,41,55.6,0,68.1,68.0,63.0
20160514121500,344.4,367.36,49.7778,41,55.6,0,68.0,68.0,63.0
20160514123000,344.4,367.36,49.7778,41,55.6,0,68.0,68.0,63.0
20160514124500,344.4,367.36,49.7778,41,55.6,0,68.0,68.0,63.0
20160514130000,344.4,367.36,49.7778,41,55.6,0,68.0,68.0,63.0
20160514131500,344.4,362.44,49.1111,41,55.6,0,68.0,68.0,63.0
20160514133000,344.4,362.44,49.1111,41,55.6,0,68.1,68.0,63.0
20160514134500,344.4,362.44,49.1111,41,55.6,0,68.0,68.0,63.0
20160514140000,344.4,362.44,49.1111,41,55.6,0,67.9,68.0,63.0
20160514141500,344.4,362.44,49.1111,41,55.6,0,68.0,68.0,63.0
20160514143000,344.4,367.36,49.7778,41,55.6,0,67.9,68.0,63.0
20160514144500,344.4,367.36,49.7778,41,55.6,0,67.9,68.0,63.0
20160514150000,344.4,362.44,49.1111,41,55.6,0,67.9,68.0,63.0
20160514151500,344.4,362.44,49.1111,41,55.6,0,67.9,68.0,63.0
20160514153000,344.4,355.88,48.2222,41,55.6,0,67.9,68.0,63.0
20160514154500,344.4,355.88,48.2222,41,55.6,0,67.9,68.0,63.0
20160514160000,344.4,355.88,48.2222,41,55.6,0,67.9,68.0,63.0
20160514161500,344.4,355.88,48.2222,41,55.6,0,67.9,68.0,63.0
20160514163000,344.4,355.88,48.2222,41,55.6,0,67.9,68.0,63.0
20160514164500,344.4,355.88,48.2222,41,55.6,0,67.9,68.0,63.0
20160514170000,344.4,355.88,48.2222,41,56.3,0,67.9,68.0,63.0
20160514171500,344.4,355.88,48.2222,41,56.3,0,67.9,68.0,63.0
20160514173000,344.4,355.88,48.2222,41,56.3,0,67.9,68.0,63.0
20160514174500,344.4,362.44,49.1111,41,56.3,0,67.9,68.0,63.0
20160514180000,344.4,355.88,48.2222,41,56.3,0,67.9,68.0,63.0
20160514181500,344.4,355.88,48.2222,41,56.3,0,67.9,68.0,63.0
20160514183000,344.4,355.88,48.2222,41,56.3,0,68.0,68.0,63.0
20160514184500,344.4,355.88,48.2222,41,56.3,0,68.0,68.0,63.0
20160514190000,344.4,355.88,48.2222,41,57.1,0,68.1,68.0,63.0
20160514191500,344.4,362.44,49.1111,41,57.1,0,68.1,68.0,63.0
20160514193000,344.4,362.44,49.1111,41,57.1,0,68.1,68.0,63.0
20160514194500,344.4,362.44,49.1111,41,57.1,0,68.1,68.0,63.0
20160514200000,344.4,362.44,49.1111,41,57.1,0,68.1,68.0,63.0
20160514201500,344.4,362.44,49.1111,41,57.1,0,68.2,68.0,63.0
20160514203000,344.4,362.44,49.1111,41,57.1,0,68.2,68.0,63.0
20160514204500,344.4,362.44,49.1111,41,57.9,0,68.2,68.0,63.0
20160514210000,344.4,362.44,49.1111,41,57.9,0,68.2,68.0,63.0
20160514211500,344.4,362.44,49.1111,41,57.9,0,68.2,68.0,63.0
20160514213000,344.4,362.44,49.1111,41,57.9,0,68.2,68.0,63.0
20160514214500,344.4,362.44,49.1111,41,57.9,0,68.2,68.0,63.0
20160514220000,344.4,362.44,49.1111,41,57.9,0,68.1,68.0,63.0
20160514221500,344.4,362.44,49.1111,41,57.9,0,68.1,68.0,63.0
20160514223000,344.4,362.44,49.1111,41,57.9,0,68.1,68.0,63.0
20160514224500,344.4,362.44,49.1111,41,57.9,0,68.1,68.0,63.0
20160514230000,344.4,355.88,48.2222,41,57.9,0,68.0,68.0,63.0
20160514231500,344.4,355.88,48.2222,41,57.9,0,68.0,68.0,63.0
20160514233000,344.4,355.88,48.2222,41,57.9,0,67.9,68.0,63.0
20160514234500,344.4,355.88,48.2222,41,57.9,0,67.9,68.0,63.0
20160515000000,344.4,355.88,48.2222,41,57.9,0,67.9,68.0,63.0
20160515001500,344.4,355.88,48.2222,41,57.9,0,67.9,68.0,63.0
20160515003000,344.4,355.88,48.2222,41,57.9,0,67.8,68.0,63.0
20160515004500,344.4,362.44,49.1111,41,57.9,0,67.8,68.0,63.0
20160515010000,344.4,354.24,48.0,41,57.9,0,67.7,68.0,63.0
20160515011500,344.4,354.24,48.0,41,57.9,0,67.7,68.0,63.0
20160515013000,344.4,354.24,48.0,41,57.9,0,67.7,68.0,63.0
20160515014500,344.4,359.16,48.6667,41,57.9,0,67.6,68.0,63.0
20160515020000,344.4,359.16,48.6667,41,57.9,0,67.6,68.0,63.0
20160515021500,344.4,359.16,48.6667,41,57.9,0,67.6,68.0,63.0
20160515023000,344.4,354.24,48.0,41,57.9,0,67.5,68.0,63.0
20160515024500,344.4,354.24,48.0,41,57.9,0,67.4,68.0,63.0
20160515030000,344.4,354.24,48.0,41,57.9,0,67.4,68.0,63.0
20160515031500,344.4,359.16,48.6667,41,57.9,0,67.4,68.0,63.0
20160515033000,344.4,354.24,48.0,41,57.9,0,67.3,68.0,63.0
20160515034500,344.4,354.24,48.0,41,57.9,0,67.3,68.0,63.0
20160515040000,344.4,354.24,48.0,41,57.9,0,67.3,68.0,63.0
20160515041500,344.4,354.24,48.0,41,57.9,0,67.2,68.0,63.0
20160515043000,344.4,354.24,48.0,41,57.9,0,67.2,68.0,63.0
20160515044500,344.4,354.24,48.0,41,57.9,0,67.1,68.0,63.0
20160515050000,344.4,354.24,48.0,41,57.9,0,67.1,68.0,63.0
20160515051500,344.4,354.24,48.0,41,57.9,0,67.1,68.0,63.0
20160515053000,344.4,354.24,48.0,41,57.9,0,67.0,68.0,63.0
20160515054500,344.4,354.24,48.0,41,57.9,0,66.9,68.0,63.0
20160515060000,344.4,354.24,48.0,41,57.2,0,66.9,68.0,63.0
20160515061500,344.4,354.24,48.0,41,57.2,0,66.9,68.0,63.0
20160515063000,344.4,354.24,48.0,41,57.2,0,66.8,68.0,63.0
20160515064500,344.4,354.24,48.0,41,57.2,0,66.8,68.0,63.0
20160515070000,344.4,359.16,48.6667,41,57.2,0,66.7,68.0,63.0
20160515071500,344.4,359.16,48.6667,41,57.2,0,66.7,68.0,63.0
20160515073000,344.4,359.16,48.6667,41,57.2,0,66.7,68.0,63.0
20160515074500,344.4,359.16,48.6667,41,57.2,0,66.8,68.0,63.0
20160515080000,344.4,359.16,48.6667,41,57.2,0,66.8,68.0,63.0
20160515081500,344.4,359.16,48.6667,41,57.2,0,67.0,68.0,63.0
20160515083000,344.4,359.16,48.6667,41,56.4,0,67.2,68.0,63.0
20160515084500,344.4,359.16,48.6667,41,56.4,0,67.2,68.0,63.0
20160515090000,344.4,359.16,48.6667,41,56.4,0,67.2,68.0,63.0
20160515091500,344.4,359.16,48.6667,41,56.4,0,67.3,68.0,63.0
20160515093000,344.4,359.16,48.6667,41,56.4,0,67.4,68.0,63.0
20160515094500,344.4,359.16,48.6667,41,56.4,0,67.6,68.0,63.0
20160515100000,344.4,359.16,48.6667,41,56.4,0,67.5,68.0,63.0
20160515101500,344.4,359.16,48.6667,41,56.4,0,67.5,68.0,63.0
20160515103000,344.4,359.16,48.6667,41,56.4,0,67.4,68.0,63.0
20160515104500,344.4,359.16,48.6667,41,56.4,0,67.4,68.0,63.0
20160515110000,344.4,359.16,48.6667,41,56.4,0,67.4,68.0,63.0
20160515111500,344.4,359.16,48.6667,41,56.4,0,67.3,68.0,63.0
20160515113000,344.4,359.16,48.6667,41,56.4,0,67.3,68.0,63.0
20160515114500,344.4,359.16,48.6667,41,56.4,0,67.4,68.0,63.0
20160515120000,344.4,359.16,48.6667,41,56.4,0,67.4,68.0,63.0
20160515121500,344.4,359.16,48.6667,41,56.4,0,67.5,68.0,63.0
20160515123000,344.4,359.16,48.6667,41,56.4,0,67.5,68.0,63.0
20160515124500,344.4,359.16,48.6667,41,56.4,0,67.6,68.0,63.0
20160515130000,344.4,359.16,48.6667,41,56.4,0,67.6,68.0,63.0
20160515131500,344.4,359.16,48.6667,41,56.4,0,67.6,68.0,63.0
20160515133000,344.4,354.24,48.0,41,56.4,0,67.6,68.0,63.0
20160515134500,344.4,362.44,49.1111,41,56.4,0,67.6,68.0,63.0
20160515140000,344.4,355.88,48.2222,41,56.4,0,67.6,68.0,63.0
20160515141500,344.4,355.88,48.2222,41,56.4,0,67.7,68.0,63.0
20160515143000,344.4,355.88,48.2222,41,56.4,0,67.7,68.0,63.0
20160515144500,344.4,355.88,48.2222,41,56.4,0,67.7,68.0,63.0
20160515150000,344.4,355.88,48.2222,41,56.4,0,67.6,68.0,63.0
20160515151500,344.4,355.88,48.2222,41,57.1,0,67.7,68.0,63.0
20160515153000,344.4,355.88,48.2222,41,57.1,0,67.7,68.0,63.0
20160515154500,344.4,355.88,48.2222,41,56.4,0,67.7,68.0,63.0
20160515160000,344.4,355.88,48.2222,41,56.4,0,67.7,68.0,63.0
20160515161500,344.4,355.88,48.2222,41,56.4,0,67.6,68.0,63.0
20160515163000,344.4,355.88,48.2222,41,56.4,0,67.7,68.0,63.0
20160515164500,344.4,355.88,48.2222,41,56.4,0,67.7,68.0,63.0
20160515170000,344.4,355.88,48.2222,41,56.4,0,67.7,68.0,63.0
20160515171500,344.4,350.96,47.5556,41,56.4,0,67.7,68.0,63.0
20160515173000,344.4,355.88,48.2222,41,56.4,0,67.7,68.0,63.0
20160515174500,344.4,355.88,48.2222,41,56.4,0,67.7,68.0,63.0
20160515180000,344.4,355.88,48.2222,41,56.4,0,67.7,68.0,63.0
20160515181500,344.4,355.88,48.2222,41,56.4,0,67.7,68.0,63.0
20160515183000,344.4,355.88,48.2222,41,56.4,0,67.7,68.0,63.0
20160515184500,344.4,355.88,48.2222,41,57.3,0,67.7,68.0,63.0
20160515190000,344.4,355.88,48.2222,41,57.3,0,67.8,68.0,63.0
20160515191500,344.4,355.88,48.2222,41,57.3,0,67.8,68.0,63.0
20160515193000,344.4,355.88,48.2222,41,57.3,0,67.8,68.0,63.0
20160515194500,344.4,355.88,48.2222,41,57.3,0,67.8,68.0,63.0
20160515200000,344.4,355.88,48.2222,41,57.3,0,67.7,68.0,63.0
20160515201500,344.4,355.88,48.2222,41,57.3,0,67.7,68.0,63.0
20160515203000,344.4,355.88,48.2222,41,57.3,0,67.6,68.0,63.0
20160515204500,344.4,355.88,48.2222,41,57.3,0,67.6,68.0,63.0
20160515210000,344.4,355.88,48.2222,41,57.3,0,67.6,68.0,63.0
20160515211500,344.4,355.88,48.2222,41,57.3,0,67.6,68.0,63.0
20160515213000,344.4,355.88,48.2222,41,57.3,0,67.6,68.0,63.0
20160515214500,344.4,355.88,48.2222,41,57.3,0,67.5,68.0,63.0
20160515220000,344.4,355.88,48.2222,41,57.3,0,67.5,68.0,63.0
20160515221500,344.4,350.96,47.5556,41,57.3,0,67.4,68.0,63.0
20160515223000,344.4,355.88,48.2222,41,57.3,0,67.4,68.0,63.0
20160515224500,344.4,355.88,48.2222,41,57.3,0,67.4,68.0,63.0
20160515230000,344.4,355.88,48.2222,41,57.3,0,67.3,68.0,63.0
20160515231500,344.4,355.88,48.2222,41,57.3,0,67.3,68.0,63.0
20160515233000,344.4,355.88,48.2222,41,57.3,0,67.2,68.0,63.0
20160515234500,344.4,355.88,48.2222,41,57.3,0,67.2,68.0,63.0
20160516000000,344.4,355.88,48.2222,41,57.3,0,67.1,68.0,63.0
20160516001500,344.4,355.88,48.2222,41,57.3,0,67.1,68.0,63.0
20160516003000,344.4,355.88,48.2222,41,57.3,0,67.0,68.0,63.0
20160516004500,344.4,355.88,48.2222,41,57.3,0,67.0,68.0,63.0
20160516010000,344.4,355.88,48.2222,41,57.3,0,67.0,68.0,63.0
20160516011500,344.4,355.88,48.2222,41,57.3,0,66.9,68.0,63.0
20160516013000,344.4,355.88,48.2222,41,57.3,0,66.9,68.0,63.0
20160516014500,344.4,355.88,48.2222,41,57.3,0,66.9,68.0,63.0
20160516020000,344.4,355.88,48.2222,41,57.3,0,66.9,68.0,63.0
20160516021500,344.4,355.88,48.2222,41,57.3,0,66.8,68.0,63.0
20160516023000,344.4,355.88,48.2222,41,57.3,0,66.8,68.0,63.0
20160516024500,344.4,355.88,48.2222,41,57.3,0,66.8,68.0,63.0
20160516030000,344.4,355.88,48.2222,41,57.3,0,66.8,68.0,63.0
20160516031500,344.4,355.88,48.2222,41,57.3,0,66.7,68.0,63.0
20160516033000,344.4,355.88,48.2222,41,57.9,0,66.7,68.0,63.0
20160516034500,344.4,355.88,48.2222,41,57.9,0,66.7,68.0,63.0
20160516040000,344.4,355.88,48.2222,41,57.9,0,66.7,68.0,63.0
20160516041500,344.4,355.88,48.2222,41,57.9,0,66.6,68.0,63.0
20160516043000,344.4,355.88,48.2222,41,57.9,0,66.6,68.0,63.0
20160516044500,344.4,355.88,48.2222,41,57.9,0,66.6,68.0,63.0
20160516050000,344.4,355.88,48.2222,41,57.9,0,66.6,68.0,63.0
20160516051500,344.4,355.88,48.2222,41,57.9,0,66.6,68.0,63.0
20160516053000,344.4,355.88,48.2222,41,57.9,0,66.5,68.0,63.0
20160516054500,344.4,355.88,48.2222,41,57.9,0,66.5,68.0,63.0
20160516060000,344.4,355.88,48.2222,41,57.9,0,66.4,68.0,63.0
20160516061500,344.4,355.88,48.2222,41,57.9,0,66.4,68.0,63.0
20160516063000,344.4,355.88,48.2222,41,57.9,0,66.4,68.0,63.0
20160516064500,344.4,355.88,48.2222,41,57.9,0,66.4,68.0,63.0
20160516070000,344.4,355.88,48.2222,41,57.9,0,66.3,68.0,63.0
20160516071500,344.4,355.88,48.2222,41,57.2,0,66.3,68.0,63.0
20160516073000,344.4,355.88,48.2222,41,57.2,0,66.2,68.0,63.0
20160516074500,344.4,355.88,48.2222,41,57.2,0,66.2,68.0,63.0
20160516080000,344.4,355.88,48.2222,41,57.2,0,66.2,68.0,63.0
20160516081500,344.4,355.88,48.2222,41,57.2,0,66.2,68.0,63.0
20160516083000,344.4,350.96,47.5556,41,57.2,0,66.2,68.0,63.0
20160516084500,344.4,355.88,48.2222,41,57.2,0,66.3,68.0,63.0
20160516090000,344.4,355.88,48.2222,41,57.2,0,66.3,68.0,63.0
20160516091500,344.4,355.88,48.2222,41,57.2,0,66.3,68.0,63.0
20160516093000,344.4,347.68,47.1111,41,57.2,0,66.4,68.0,63.0
20160516094500,344.4,347.68,47.1111,41,57.2,0,66.4,68.0,63.0
20160516100000,344.4,347.68,47.1111,41,57.2,0,66.5,68.0,63.0
20160516101500,344.4,347.68,47.1111,41,57.2,0,66.5,68.0,63.0
20160516103000,344.4,347.68,47.1111,41,57.2,0,66.6,68.0,63.0
20160516104500,344.4,354.24,48.0,41,57.2,0,66.6,68.0,63.0
20160516110000,344.4,354.24,48.0,41,57.2,0,66.7,68.0,63.0
20160516111500,344.4,354.24,48.0,41,57.2,0,66.7,68.0,63.0
20160516113000,344.4,354.24,48.0,41,57.2,0,66.7,68.0,63.0
20160516114500,344.4,347.68,47.1111,41,57.2,0,66.7,68.0,63.0
20160516120000,344.4,347.68,47.1111,41,57.2,0,66.8,68.0,63.0
20160516121500,344.4,355.88,48.2222,41,57.2,0,66.9,68.0,63.0
20160516123000,344.4,355.88,48.2222,41,57.2,0,66.9,68.0,63.0
20160516124500,344.4,355.88,48.2222,41,57.2,0,67.0,68.0,63.0
20160516130000,344.4,350.96,47.5556,41,57.2,0,67.0,68.0,63.0
20160516131500,344.4,350.96,47.5556,41,57.2,0,67.1,68.0,63.0
20160516133000,344.4,350.96,47.5556,41,57.2,0,67.1,68.0,63.0
20160516134500,344.4,355.88,48.2222,41,57.2,0,67.2,68.0,63.0
20160516140000,344.4,350.96,47.5556,41,57.2,0,67.2,68.0,63.0
20160516141500,344.4,350.96,47.5556,41,57.2,0,67.2,68.0,63.0
20160516143000,344.4,350.96,47.5556,41,57.2,0,67.2,68.0,63.0
20160516144500,344.4,350.96,47.5556,41,57.2,0,67.3,68.0,63.0
20160516150000,344.4,350.96,47.5556,41,57.2,0,67.4,68.0,63.0
20160516151500,344.4,350.96,47.5556,41,57.2,0,67.3,68.0,63.0
20160516153000,344.4,350.96,47.5556,41,57.2,0,67.3,68.0,63.0
20160516154500,344.4,350.96,47.5556,41,57.2,0,67.3,68.0,63.0
20160516160000,344.4,350.96,47.5556,41,57.2,0,67.3,68.0,63.0
20160516161500,344.4,346.04,46.8889,41,57.2,0,67.3,68.0,63.0
20160516163000,344.4,350.96,47.5556,41,57.2,0,67.4,68.0,63.0
20160516164500,344.4,355.88,48.2222,41,57.2,0,67.4,68.0,63.0
20160516170000,344.4,355.88,48.2222,41,57.2,0,67.3,68.0,63.0
20160516171500,344.4,355.88,48.2222,41,57.2,0,67.3,68.0,63.0
20160516173000,344.4,355.88,48.2222,41,57.2,0,67.2,68.0,63.0
20160516174500,344.4,355.88,48.2222,41,57.2,0,67.2,68.0,63.0
20160516180000,344.4,355.88,48.2222,41,57.2,0,67.2,68.0,63.0
20160516181500,344.4,355.88,48.2222,41,57.2,0,67.1,68.0,63.0
20160516183000,344.4,355.88,48.2222,41,57.2,0,67.1,68.0,63.0
20160516184500,344.4,355.88,48.2222,41,57.2,0,67.0,68.0,63.0
20160516190000,344.4,355.88,48.2222,41,57.2,0,66.9,68.0,63.0
20160516191500,344.4,355.88,48.2222,41,57.2,0,66.9,68.0,63.0
20160516193000,344.4,355.88,48.2222,41,57.2,0,66.8,68.0,63.0
20160516194500,344.4,355.88,48.2222,41,57.2,0,66.8,68.0,63.0
20160516200000,344.4,355.88,48.2222,41,57.2,0,66.8,68.0,62.5
20160516201500,344.4,355.88,48.2222,41,57.2,0,66.8,68.0,62.4
20160516203000,344.4,355.88,48.2222,41,57.2,0,66.7,68.0,62.4
20160516204500,344.4,355.88,48.2222,41,57.2,0,66.7,68.0,62.4
20160516210000,344.4,355.88,48.2222,41,57.2,0,66.6,68.0,62.4
20160516211500,344.4,355.88,48.2222,41,57.2,0,66.6,68.0,62.5
20160516213000,344.4,362.44,49.1111,41,57.2,0,66.5,68.0,63.0
20160516214500,344.4,362.44,49.1111,41,57.2,0,66.5,68.0,63.0
20160516220000,344.4,362.44,49.1111,41,57.2,0,66.4,68.0,62.5
20160516221500,344.4,362.44,49.1111,41,57.2,0,66.4,68.0,63.0
20160516223000,344.4,362.44,49.1111,41,57.2,0,66.4,68.0,63.0
20160516224500,344.4,362.44,49.1111,41,57.2,0,66.3,68.0,63.0
20160516230000,344.4,362.44,49.1111,41,57.2,0,66.3,68.0,63.0
20160516231500,344.4,355.88,48.2222,41,57.2,0,66.2,68.0,63.0
20160516233000,344.4,355.88,48.2222,41,57.2,0,66.2,68.0,63.0
20160516234500,344.4,355.88,48.2222,41,57.2,0,66.2,68.0,63.0
20160517000000,344.4,362.44,49.1111,41,57.2,0,66.2,68.0,63.0
20160517001500,344.4,362.44,49.1111,41,57.2,0,66.1,68.0,63.0
20160517003000,344.4,362.44,49.1111,41,57.2,0,66.1,68.0,63.0
20160517004500,344.4,362.44,49.1111,41,57.2,0,66.1,68.0,63.0
20160517010000,344.4,362.44,49.1111,41,57.2,0,66.0,68.0,63.0
20160517011500,344.4,362.44,49.1111,41,57.2,0,66.0,68.0,63.0
20160517013000,344.4,362.44,49.1111,41,57.2,0,66.0,68.0,63.0
20160517014500,344.4,362.44,49.1111,41,57.2,0,66.0,68.0,62.7
20160517020000,344.4,362.44,49.1111,41,57.2,0,66.0,68.0,62.6
20160517021500,344.4,362.44,49.1111,41,57.2,0,66.0,68.0,62.5
20160517023000,344.4,362.44,49.1111,41,57.2,0,65.9,68.0,63.0
20160517024500,344.4,362.44,49.1111,41,57.2,0,66.0,68.0,63.0
20160517030000,344.4,362.44,49.1111,41,57.2,0,65.9,68.0,62.5
20160517031500,344.4,362.44,49.1111,41,57.2,0,65.9,68.0,62.4
20160517033000,344.4,362.44,49.1111,41,57.2,0,65.9,68.0,62.4
20160517034500,344.4,362.44,49.1111,41,57.2,0,65.8,68.0,62.4
20160517040000,344.4,362.44,49.1111,41,57.2,0,65.9,68.0,63.0
20160517041500,344.4,362.44,49.1111,41,57.2,0,65.8,68.0,63.0
20160517043000,344.4,355.88,48.2222,41,57.2,0,65.8,68.0,63.0
20160517044500,344.4,365.72,49.5556,41,57.2,0,65.8,68.0,63.0
20160517050000,344.4,359.16,48.6667,41,57.2,0,65.8,68.0,63.0
20160517051500,344.4,359.16,48.6667,41,57.2,0,65.8,68.0,63.0
20160517053000,344.4,359.16,48.6667,41,57.2,0,65.8,68.0,63.0
20160517054500,344.4,359.16,48.6667,41,57.2,0,65.8,68.0,63.0
20160517060000,344.4,359.16,48.6667,41,57.2,0,65.8,68.0,63.0
20160517061500,344.4,359.16,48.6667,41,57.2,0,65.8,68.0,63.0
20160517063000,344.4,359.16,48.6667,41,57.2,0,65.8,68.0,63.0
20160517064500,344.4,359.16,48.6667,41,57.2,0,65.7,68.0,63.0
20160517070000,344.4,359.16,48.6667,41,57.2,0,65.8,68.0,63.0
20160517071500,344.4,359.16,48.6667,41,57.2,0,65.8,68.0,63.0
20160517073000,344.4,359.16,48.6667,41,57.2,0,65.8,68.0,63.0
20160517074500,344.4,359.16,48.6667,41,57.2,0,65.8,68.0,63.0
20160517080000,344.4,350.96,47.5556,41,57.2,0,66.0,68.0,63.0
20160517081500,344.4,355.88,48.2222,41,57.2,0,67.0,68.0,63.0
20160517083000,344.4,355.88,48.2222,41,57.2,0,67.6,68.0,63.0
20160517084500,344.4,432.96,58.6667,45,57.2,0,68.4,68.0,63.0
20160517090000,344.4,469.04,63.5556,47,56.4,0,68.3,68.0,63.0
20160517091500,344.4,551.04,74.6667,52,57.1,0,68.6,68.0,63.0
20160517093000,344.4,652.72,88.4444,58,56.4,0,68.7,68.0,63.0
20160517094500,344.4,678.96,92.0,60,56.4,0,68.5,68.0,63.0
20160517100000,344.4,715.04,96.8889,62,56.4,0,68.4,68.0,63.0
20160517101500,344.4,715.04,96.8889,62,56.4,0,68.2,68.0,63.0
20160517103000,344.4,715.04,96.8889,62,56.4,0,68.2,68.0,63.0
20160517104500,344.4,715.04,96.8889,62,56.4,0,67.9,68.0,63.0
20160517110000,344.4,715.04,96.8889,62,56.4,0,68.0,68.0,63.0
20160517111500,344.4,726.52,98.4444,62,56.4,0,67.9,68.0,63.0
20160517113000,344.4,738.0,100.0,62,56.4,0,68.1,68.0,63.0
20160517114500,344.4,726.52,98.4444,62,55.6,0,68.0,68.0,63.0
20160517120000,344.4,701.92,95.1111,61,56.3,0,67.6,68.0,63.0
20160517121500,344.4,596.96,80.8889,55,56.3,0,67.5,68.0,63.0
20160517123000,344.4,569.08,77.1111,52,56.3,0,67.5,68.0,63.0
20160517124500,344.4,541.2,73.3333,51,56.3,0,67.6,68.0,63.0
20160517130000,344.4,516.6,70.0,49,56.3,0,67.7,68.0,63.0
20160517131500,344.4,516.6,70.0,49,56.3,0,67.8,68.0,63.0
20160517133000,344.4,516.6,70.0,49,57.1,0,68.2,68.0,63.0
20160517134500,344.4,539.5601,73.1111,51,57.1,0,68.4,68.0,63.0
20160517140000,344.4,570.72,77.3333,53,57.1,0,68.3,68.0,63.0
20160517141500,344.4,583.84,79.1111,54,57.1,0,68.3,68.0,63.0
20160517143000,344.4,690.44,93.5556,60,57.1,0,68.5,68.0,63.0
20160517144500,344.4,715.04,96.8889,61,56.4,0,68.4,68.0,63.0
20160517150000,344.4,715.04,96.8889,62,56.4,0,68.5,68.0,63.0
20160517151500,344.4,726.52,98.4444,62,56.4,0,68.6,68.0,63.0
20160517153000,344.4,726.52,98.4444,62,56.4,0,68.5,68.0,63.0
20160517154500,344.4,726.52,98.4444,62,56.4,0,68.5,68.0,63.0
20160517160000,344.4,726.52,98.4444,62,56.4,0,68.5,68.0,63.0
20160517161500,344.4,701.92,95.1111,60,56.4,0,67.8,68.0,63.0
20160517163000,344.4,583.84,79.1111,53,57.1,0,67.4,68.0,63.0
20160517164500,344.4,511.68,69.3333,49,57.1,0,67.4,68.0,63.0
20160517170000,344.4,426.4,57.7778,44,56.4,0,67.4,68.0,63.0
20160517171500,344.4,375.56,50.8889,42,56.4,0,67.5,68.0,63.0
20160517173000,344.4,370.64,50.2222,41,56.4,0,67.6,68.0,63.0
20160517174500,344.4,370.64,50.2222,41,56.4,0,67.7,68.0,63.0
20160517180000,344.4,359.16,48.6667,40,56.4,0,67.7,68.0,63.0
20160517181500,344.4,359.16,48.6667,40,56.4,0,67.7,68.0,63.0
20160517183000,344.4,359.16,48.6667,40,56.4,0,67.7,68.0,63.0
20160517184500,344.4,359.16,48.6667,40,57.1,0,67.8,68.0,62.5
20160517190000,344.4,365.72,49.5556,40,57.1,0,67.9,68.0,62.4
20160517191500,344.4,365.72,49.5556,40,57.1,0,67.9,68.0,62.5
20160517193000,344.4,355.88,48.2222,40,57.1,0,67.9,68.0,62.5
20160517194500,344.4,355.88,48.2222,40,57.1,0,67.9,68.0,62.5
20160517200000,344.4,355.88,48.2222,40,57.1,0,68.0,68.0,62.5
20160517201500,344.4,362.44,49.1111,40,57.1,0,67.9,68.0,62.5
20160517203000,344.4,362.44,49.1111,40,57.1,0,68.0,68.0,62.5
20160517204500,344.4,362.44,49.1111,40,57.1,0,68.0,68.0,62.5
20160517210000,344.4,362.44,49.1111,40,57.1,0,67.9,68.0,62.4
20160517211500,344.4,362.44,49.1111,40,57.1,0,67.9,68.0,63.0
20160517213000,344.4,362.44,49.1111,40,57.1,0,67.9,68.0,63.0
20160517214500,344.4,367.36,49.7778,40,57.1,0,67.9,68.0,63.0
20160517220000,344.4,367.36,49.7778,40,57.1,0,67.8,68.0,63.0
20160517221500,344.4,362.44,49.1111,40,57.1,0,67.8,68.0,63.0
20160517223000,344.4,362.44,49.1111,40,57.1,0,67.7,68.0,63.0
20160517224500,344.4,362.44,49.1111,40,57.1,0,67.7,68.0,63.0
20160517230000,344.4,362.44,49.1111,40,57.1,0,67.6,68.0,63.0
20160517231500,344.4,362.44,49.1111,40,57.1,0,67.6,68.0,62.5
20160517233000,344.4,362.44,49.1111,40,57.1,0,67.5,68.0,62.5
20160517234500,344.4,362.44,49.1111,40,57.1,0,67.5,68.0,62.5
20160518000000,344.4,362.44,49.1111,40,57.1,0,67.4,68.0,62.5
20160518001500,344.4,362.44,49.1111,40,57.1,0,67.4,68.0,62.5
20160518003000,344.4,362.44,49.1111,40,57.1,0,67.5,68.0,62.2
20160518004500,344.4,362.44,49.1111,40,57.1,0,67.4,68.0,62.4
20160518010000,344.4,362.44,49.1111,40,57.1,0,67.4,68.0,62.5
20160518011500,344.4,354.24,48.0,40,57.1,0,67.4,68.0,62.5
20160518013000,344.4,354.24,48.0,40,57.1,0,67.4,68.0,62.4
20160518014500,344.4,354.24,48.0,40,57.1,0,67.4,68.0,63.0
20160518020000,344.4,354.24,48.0,40,57.1,0,67.3,68.0,63.0
20160518021500,344.4,354.24,48.0,40,57.1,0,67.2,68.0,63.0
20160518023000,344.4,359.16,48.6667,40,57.1,0,67.2,68.0,63.0
20160518024500,344.4,359.16,48.6667,40,57.1,0,67.2,68.0,63.0
20160518030000,344.4,359.16,48.6667,40,57.1,0,67.2,68.0,63.0
20160518031500,344.4,359.16,48.6667,40,57.9,0,67.2,68.0,62.5
20160518033000,344.4,354.24,48.0,40,57.2,0,67.1,68.0,62.5
20160518034500,344.4,354.24,48.0,40,57.2,0,67.1,68.0,62.5
20160518040000,344.4,354.24,48.0,40,57.2,0,67.1,68.0,63.0
20160518041500,344.4,359.16,48.6667,40,57.2,0,67.0,68.0,62.5
20160518043000,344.4,359.16,48.6667,40,57.2,0,66.9,68.0,62.4
20160518044500,344.4,359.16,48.6667,40,57.2,0,66.9,68.0,62.4
20160518050000,344.4,354.24,48.0,40,57.2,0,66.8,68.0,62.4
20160518051500,344.4,354.24,48.0,40,57.2,0,66.8,68.0,62.4
20160518053000,344.4,359.16,48.6667,40,57.2,0,66.8,68.0,62.4
20160518054500,344.4,359.16,48.6667,40,57.2,0,66.7,68.0,63.0
20160518060000,344.4,359.16,48.6667,40,57.2,0,66.7,68.0,63.0
20160518061500,344.4,359.16,48.6667,40,57.2,0,66.6,68.0,63.0
20160518063000,344.4,359.16,48.6667,40,57.2,0,66.6,68.0,63.0
20160518064500,344.4,359.16,48.6667,40,57.2,0,66.6,68.0,63.0
20160518070000,344.4,359.16,48.6667,40,57.2,0,66.6,68.0,63.0
20160518071500,344.4,359.16,48.6667,40,57.2,0,66.7,68.0,63.0
20160518073000,344.4,354.24,48.0,40,57.2,0,66.7,68.0,63.0
20160518074500,344.4,354.24,48.0,40,57.2,0,66.7,68.0,63.0
20160518080000,344.4,354.24,48.0,40,57.2,0,66.9,68.0,63.0
20160518081500,344.4,359.16,48.6667,40,56.4,0,67.1,68.0,63.0
20160518083000,344.4,359.16,48.6667,41,56.4,0,67.6,68.0,63.0
20160518084500,344.4,405.08,54.8889,44,56.4,0,68.0,68.0,63.0
20160518090000,344.4,416.56,56.4444,45,56.4,0,68.3,68.0,63.0
20160518091500,344.4,470.68,63.7778,48,56.4,0,68.4,68.0,63.0
20160518093000,344.4,511.68,69.3333,50,56.4,0,68.4,68.0,62.7
20160518094500,344.4,578.92,78.4444,54,56.4,0,68.4,68.0,62.6
20160518100000,344.4,610.08,82.6667,55,57.1,0,68.4,68.0,62.6
20160518101500,344.4,652.72,88.4444,58,57.1,0,68.4,68.0,62.7
20160518103000,344.4,665.84,90.2222,59,57.1,0,68.3,68.0,62.6
20160518104500,344.4,690.44,93.5556,60,57.1,0,68.3,68.0,62.5
20160518110000,344.4,690.44,93.5556,60,56.4,0,68.3,68.0,62.4
20160518111500,344.4,738.0,100.0,62,56.4,0,68.1,68.0,63.0
20160518113000,344.4,726.52,98.4444,62,57.0,0,68.0,68.0,63.0
20160518114500,344.4,726.52,98.4444,62,57.0,0,67.8,68.0,63.0
20160518120000,344.4,583.84,79.1111,52,57.0,0,67.2,68.0,63.0
20160518121500,344.4,483.8,65.5556,48,57.0,0,67.3,68.0,63.0
20160518123000,344.4,362.44,49.1111,41,56.4,0,67.3,68.0,63.0
20160518124500,344.4,362.44,49.1111,41,56.4,0,67.4,68.0,63.0
20160518130000,344.4,362.44,49.1111,41,56.4,0,67.4,68.0,63.0
20160518131500,344.4,362.44,49.1111,41,56.4,0,68.0,68.0,63.0
20160518133000,344.4,469.04,63.5556,47,56.4,0,68.6,68.0,63.0
20160518134500,344.4,583.84,79.1111,54,56.4,0,68.6,68.0,63.0
20160518140000,344.4,652.72,88.4444,58,56.4,0,68.6,68.0,63.0
20160518141500,344.4,678.96,92.0,60,56.4,0,68.4,68.0,63.0
20160518143000,344.4,726.52,98.4444,63,56.4,0,68.6,68.0,62.4
20160518144500,344.4,726.52,98.4444,63,56.4,0,68.4,68.0,62.4
20160518150000,344.4,726.52,98.4444,63,57.1,0,68.4,68.0,62.8
20160518151500,344.4,726.52,98.4444,63,57.1,0,68.5,68.0,62.5
20160518153000,344.4,726.52,98.4444,63,57.1,0,68.7,68.0,62.4
20160518154500,344.4,738.0,100.0,63,56.4,0,68.7,68.0,62.4
20160518160000,344.4,738.0,100.0,63,56.4,0,68.8,68.0,63.0
20160518161500,344.4,738.0,100.0,63,57.1,0,68.9,68.0,63.0
20160518163000,344.4,738.0,100.0,63,57.1,0,69.1,68.0,63.0
20160518164500,344.4,624.84,84.6667,55,57.1,0,68.1,68.0,63.0
20160518170000,344.4,611.72,82.8889,54,57.1,0,67.7,68.0,63.0
20160518171500,344.4,531.36,72.0,50,57.1,0,67.5,68.0,63.0
20160518173000,344.4,462.48,62.6667,46,57.1,0,67.5,68.0,63.0
20160518174500,344.4,432.96,58.6667,45,57.1,0,67.5,68.0,62.4
20160518180000,344.4,411.64,55.7778,44,56.4,0,67.6,68.0,62.5
20160518181500,344.4,387.04,52.4444,42,57.1,0,67.6,68.0,62.5
20160518183000,344.4,365.72,49.5556,41,57.1,0,67.7,68.0,62.5
20160518184500,344.4,365.72,49.5556,41,57.1,0,67.8,68.0,62.5
20160518190000,344.4,365.72,49.5556,41,57.1,0,67.8,68.0,62.8
20160518191500,344.4,365.72,49.5556,41,57.1,0,67.8,68.0,62.9
20160518193000,344.4,365.72,49.5556,41,57.1,0,67.8,68.0,62.6
20160518194500,344.4,365.72,49.5556,41,57.1,0,67.8,68.0,63.0
