PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160518200000,344.4,365.72,49.5556,41,57.1,0,67.8,68.0,63.0
20160518201500,344.4,365.72,49.5556,41,57.1,0,67.7,68.0,62.5
20160518203000,344.4,365.72,49.5556,41,57.1,0,67.7,68.0,62.4
20160518204500,344.4,365.72,49.5556,41,57.1,0,67.7,68.0,63.0
20160518210000,344.4,365.72,49.5556,41,57.1,0,67.6,68.0,63.0
20160518211500,344.4,365.72,49.5556,41,57.1,0,67.6,68.0,63.0
20160518213000,344.4,365.72,49.5556,41,57.1,0,67.6,68.0,63.0
20160518214500,344.4,365.72,49.5556,41,57.1,0,67.5,68.0,63.0
20160518220000,344.4,365.72,49.5556,41,57.1,0,67.5,68.0,63.0
20160518221500,344.4,365.72,49.5556,41,57.1,0,67.4,68.0,63.0
20160518223000,344.4,365.72,49.5556,41,57.1,0,67.4,68.0,63.0
20160518224500,344.4,365.72,49.5556,41,57.1,0,67.3,68.0,62.4
20160518230000,344.4,365.72,49.5556,41,57.1,0,67.3,68.0,62.0
20160518231500,344.4,365.72,49.5556,41,57.1,0,67.2,68.0,62.4
20160518233000,344.4,365.72,49.5556,41,57.1,0,67.2,68.0,61.9
20160518234500,344.4,365.72,49.5556,41,57.1,0,67.2,68.0,62.4
20160519000000,344.4,365.72,49.5556,41,57.1,0,67.2,68.0,62.4
20160519001500,344.4,365.72,49.5556,41,57.1,0,67.1,68.0,62.4
20160519003000,344.4,365.72,49.5556,41,57.1,0,67.1,68.0,62.4
20160519004500,344.4,365.72,49.5556,41,57.1,0,67.0,68.0,62.8
20160519010000,344.4,365.72,49.5556,41,57.1,0,66.9,68.0,62.6
20160519011500,344.4,365.72,49.5556,41,57.1,0,66.9,68.0,62.5
20160519013000,344.4,365.72,49.5556,41,57.1,0,66.8,68.0,62.4
20160519014500,344.4,365.72,49.5556,41,57.1,0,66.7,68.0,63.0
20160519020000,344.4,365.72,49.5556,41,57.1,0,66.7,68.0,63.0
20160519021500,344.4,365.72,49.5556,41,57.1,0,66.7,68.0,63.0
20160519023000,344.4,365.72,49.5556,41,57.1,0,66.6,68.0,63.0
20160519024500,344.4,365.72,49.5556,41,57.1,0,66.6,68.0,63.0
20160519030000,344.4,365.72,49.5556,41,57.1,0,66.5,68.0,63.0
20160519031500,344.4,365.72,49.5556,41,57.1,0,66.5,68.0,63.0
20160519033000,344.4,359.16,48.6667,41,57.1,0,66.5,68.0,63.0
20160519034500,344.4,365.72,49.5556,41,57.1,0,66.4,68.0,63.0
20160519040000,344.4,365.72,49.5556,41,57.1,0,66.3,68.0,62.8
20160519041500,344.4,365.72,49.5556,41,57.1,0,66.3,68.0,63.0
20160519043000,344.4,365.72,49.5556,41,57.1,0,66.2,68.0,63.0
20160519044500,344.4,365.72,49.5556,41,57.1,0,66.2,68.0,63.0
20160519050000,344.4,365.72,49.5556,41,57.1,0,66.2,68.0,63.0
20160519051500,344.4,359.16,48.6667,41,57.1,0,66.2,68.0,63.0
20160519053000,344.4,359.16,48.6667,41,57.1,0,66.1,68.0,63.0
20160519054500,344.4,359.16,48.6667,41,57.1,0,66.1,68.0,63.0
20160519060000,344.4,365.72,49.5556,41,57.1,0,66.1,68.0,62.5
20160519061500,344.4,365.72,49.5556,41,57.1,0,66.1,68.0,62.5
20160519063000,344.4,365.72,49.5556,41,57.1,0,66.1,68.0,62.5
20160519064500,344.4,365.72,49.5556,41,57.1,0,66.0,68.0,62.4
20160519070000,344.4,365.72,49.5556,41,57.1,0,66.0,68.0,62.5
20160519071500,344.4,359.16,48.6667,41,57.1,0,66.0,68.0,63.0
20160519073000,344.4,359.16,48.6667,41,57.1,0,66.0,68.0,63.0
20160519074500,344.4,359.16,48.6667,41,57.1,0,66.0,68.0,63.0
20160519080000,344.4,359.16,48.6667,41,57.9,0,66.0,68.0,63.0
20160519081500,344.4,365.72,49.5556,41,57.9,0,66.0,68.0,63.0
20160519083000,344.4,365.72,49.5556,41,57.2,0,66.1,68.0,63.0
20160519084500,344.4,359.16,48.6667,41,57.2,0,66.8,68.0,62.5
20160519090000,344.4,359.16,48.6667,41,57.2,0,67.2,68.0,63.0
20160519091500,344.4,370.64,50.2222,41,57.2,0,67.7,68.0,63.0
20160519093000,344.4,390.32,52.8889,43,57.2,0,67.9,68.0,63.0
20160519094500,344.4,390.32,52.8889,43,57.2,0,68.2,68.0,63.0
20160519100000,344.4,431.32,58.4444,45,56.4,0,68.4,68.0,63.0
20160519101500,344.4,488.72,66.2222,49,56.4,0,68.4,68.0,63.0
20160519103000,344.4,531.36,72.0,51,56.4,0,68.4,68.0,63.0
20160519104500,344.4,565.8,76.6667,53,56.4,0,68.2,68.0,63.0
20160519110000,344.4,565.8,76.6667,53,56.4,0,68.0,68.0,63.0
20160519111500,344.4,565.8,76.6667,53,56.4,0,67.9,68.0,63.0
20160519113000,344.4,565.8,76.6667,53,56.4,0,67.9,68.0,63.0
20160519114500,344.4,574.0,77.7778,53,56.4,0,68.2,68.0,62.5
20160519120000,344.4,574.0,77.7778,53,56.4,0,67.8,68.0,62.5
20160519121500,344.4,537.92,72.8889,51,56.4,0,67.6,68.0,62.8
20160519123000,344.4,516.6,70.0,50,56.4,0,68.0,68.0,62.5
20160519124500,344.4,516.6,70.0,50,56.4,0,68.3,68.0,62.5
20160519130000,344.4,516.6,70.0,50,56.4,0,67.9,68.0,63.0
20160519131500,344.4,526.4399,71.3333,50,56.4,0,67.8,68.0,63.0
20160519133000,344.4,534.64,72.4444,51,56.4,0,68.4,68.0,63.0
20160519134500,344.4,572.36,77.5556,53,56.4,0,68.4,68.0,62.5
20160519140000,344.4,600.24,81.3333,54,56.4,0,68.4,68.0,62.5
20160519141500,344.4,628.12,85.1111,56,56.4,0,68.3,68.0,62.5
20160519143000,344.4,628.12,85.1111,56,56.4,0,68.3,68.0,62.4
20160519144500,344.4,628.12,85.1111,56,56.4,0,68.3,68.0,63.0
20160519150000,344.4,652.72,88.4444,58,56.4,0,68.2,68.0,63.0
20160519151500,344.4,690.44,93.5556,60,56.4,0,68.4,68.0,63.0
20160519153000,344.4,726.52,98.4444,62,56.4,0,68.4,68.0,62.5
20160519154500,344.4,715.04,96.8889,62,56.4,0,68.2,68.0,63.0
20160519160000,344.4,715.04,96.8889,62,56.4,0,68.1,68.0,63.0
20160519161500,344.4,726.52,98.4444,62,56.4,0,67.7,68.0,63.0
20160519163000,344.4,569.08,77.1111,52,56.4,0,67.3,68.0,63.0
20160519164500,344.4,480.52,65.1111,48,56.4,0,67.3,68.0,62.4
20160519170000,344.4,421.48,57.1111,44,56.4,0,67.4,68.0,62.4
20160519171500,344.4,387.04,52.4444,42,56.4,0,67.6,68.0,63.0
20160519173000,344.4,372.28,50.4444,41,56.4,0,67.6,68.0,63.0
20160519174500,344.4,367.36,49.7778,41,57.0,0,67.7,68.0,61.5
20160519180000,344.4,367.36,49.7778,41,57.0,0,67.7,68.0,56.0
20160519181500,344.4,372.28,50.4444,41,57.0,0,67.7,68.0,56.9
20160519183000,344.4,372.28,50.4444,41,57.0,0,67.7,68.0,57.5
20160519184500,344.4,367.36,49.7778,41,57.0,0,67.8,68.0,57.5
20160519190000,344.4,367.36,49.7778,41,57.0,0,67.8,68.0,57.5
20160519191500,344.4,367.36,49.7778,41,57.0,0,67.9,68.0,62.4
20160519193000,344.4,372.28,50.4444,41,57.0,0,67.8,68.0,62.1
20160519194500,344.4,372.28,50.4444,41,57.0,0,67.8,68.0,62.4
20160519200000,344.4,372.28,50.4444,41,57.0,0,67.8,68.0,62.4
20160519201500,344.4,372.28,50.4444,41,57.0,0,67.8,68.0,62.4
20160519203000,344.4,372.28,50.4444,41,57.0,0,67.7,68.0,63.0
20160519204500,344.4,372.28,50.4444,41,57.0,0,67.7,68.0,62.7
20160519210000,344.4,367.36,49.7778,41,57.0,0,67.6,68.0,62.4
20160519211500,344.4,367.36,49.7778,41,57.0,0,67.7,68.0,62.4
20160519213000,344.4,359.16,48.6667,40,57.9,0,67.7,68.0,62.4
20160519214500,344.4,359.16,48.6667,40,57.9,0,67.7,68.0,62.0
20160519220000,344.4,359.16,48.6667,40,57.2,0,67.6,68.0,62.0
20160519221500,344.4,359.16,48.6667,40,57.2,0,67.6,68.0,62.4
20160519223000,344.4,359.16,48.6667,40,57.2,0,67.4,68.0,62.4
20160519224500,344.4,359.16,48.6667,40,57.2,0,67.4,68.0,63.0
20160519230000,344.4,359.16,48.6667,40,57.2,0,67.3,68.0,62.4
20160519231500,344.4,359.16,48.6667,40,57.2,0,67.3,68.0,62.4
20160519233000,344.4,359.16,48.6667,40,57.2,0,67.2,68.0,62.4
20160519234500,344.4,359.16,48.6667,40,57.2,0,67.2,68.0,62.4
20160520000000,344.4,359.16,48.6667,40,57.2,0,67.1,68.0,62.4
20160520001500,344.4,359.16,48.6667,40,57.2,0,67.1,68.0,62.4
20160520003000,344.4,359.16,48.6667,40,57.2,0,67.1,68.0,62.4
20160520004500,344.4,359.16,48.6667,40,57.2,0,67.0,68.0,62.4
20160520010000,344.4,359.16,48.6667,40,57.2,0,66.9,68.0,62.4
20160520011500,344.4,359.16,48.6667,40,57.2,0,66.9,68.0,62.4
20160520013000,344.4,359.16,48.6667,40,57.2,0,66.8,68.0,62.4
20160520014500,344.4,359.16,48.6667,40,57.2,0,66.8,68.0,61.8
20160520020000,344.4,359.16,48.6667,40,57.2,0,66.7,68.0,61.9
20160520021500,344.4,359.16,48.6667,40,57.2,0,66.7,68.0,61.9
20160520023000,344.4,359.16,48.6667,40,57.2,0,66.7,68.0,62.4
20160520024500,344.4,359.16,48.6667,40,57.2,0,66.6,68.0,62.4
20160520030000,344.4,359.16,48.6667,40,57.9,0,66.6,68.0,62.4
20160520031500,344.4,359.16,48.6667,40,57.9,0,66.6,68.0,62.4
20160520033000,344.4,354.24,48.0,40,57.9,0,66.6,68.0,62.4
20160520034500,344.4,354.24,48.0,40,57.9,0,66.5,68.0,62.4
20160520040000,344.4,359.16,48.6667,40,57.9,0,66.5,68.0,62.4
20160520041500,344.4,359.16,48.6667,40,57.9,0,66.4,68.0,62.4
20160520043000,344.4,354.24,48.0,40,57.9,0,66.4,68.0,62.4
20160520044500,344.4,354.24,48.0,40,57.9,0,66.4,68.0,61.2
20160520050000,344.4,354.24,48.0,40,57.9,0,66.3,68.0,62.4
20160520051500,344.4,354.24,48.0,40,57.9,0,66.3,68.0,62.4
20160520053000,344.4,354.24,48.0,40,57.9,0,66.3,68.0,61.8
20160520054500,344.4,354.24,48.0,40,57.2,0,66.2,68.0,61.8
20160520060000,344.4,354.24,48.0,40,57.2,0,66.1,68.0,61.6
20160520061500,344.4,354.24,48.0,40,57.2,0,66.1,68.0,61.4
20160520063000,344.4,354.24,48.0,40,57.2,0,66.0,68.0,61.7
20160520064500,344.4,354.24,48.0,40,57.2,0,66.0,68.0,61.6
20160520070000,344.4,354.24,48.0,40,57.2,0,66.0,68.0,61.4
20160520071500,344.4,354.24,48.0,40,57.2,0,66.0,68.0,61.3
20160520073000,344.4,354.24,48.0,40,57.2,0,66.0,68.0,61.3
20160520074500,344.4,354.24,48.0,40,57.2,0,66.1,68.0,61.3
20160520080000,344.4,342.76,46.4444,40,57.2,0,66.1,68.0,61.3
20160520081500,344.4,342.76,46.4444,40,57.2,0,66.4,68.0,61.3
20160520083000,344.4,342.76,46.4444,40,57.2,0,67.0,68.0,61.3
20160520084500,344.4,342.76,46.4444,40,57.2,0,67.4,68.0,61.3
20160520090000,344.4,367.36,49.7778,42,57.2,0,67.8,68.0,61.3
20160520091500,344.4,372.28,50.4444,43,56.4,0,68.1,68.0,61.3
20160520093000,344.4,423.12,57.3333,45,56.4,0,68.4,68.0,61.3
20160520094500,344.4,454.28,61.5556,47,56.4,0,68.4,68.0,61.3
20160520100000,344.4,500.2,67.7778,49,56.4,0,68.4,68.0,61.3
20160520101500,344.4,531.36,72.0,51,56.4,0,68.4,68.0,61.3
20160520103000,344.4,572.36,77.5556,53,56.4,0,68.4,68.0,61.3
20160520104500,344.4,596.96,80.8889,55,56.4,0,68.4,68.0,61.3
20160520110000,344.4,665.84,90.2222,59,56.4,0,68.3,68.0,61.3
20160520111500,344.4,665.84,90.2222,58,56.4,0,68.1,68.0,61.3
20160520113000,344.4,665.84,90.2222,58,56.4,0,68.1,68.0,61.3
20160520114500,344.4,665.84,90.2222,58,56.4,0,68.1,68.0,61.3
20160520120000,344.4,652.72,88.4444,58,56.4,0,67.7,68.0,61.3
20160520121500,344.4,549.4,74.4444,52,56.4,0,67.5,68.0,61.3
20160520123000,344.4,516.6,70.0,50,56.4,0,67.5,68.0,61.3
20160520124500,344.4,496.92,67.3333,49,56.4,0,67.6,68.0,61.3
20160520130000,344.4,455.92,61.7778,46,56.4,0,67.6,68.0,61.3
20160520131500,344.4,426.4,57.7778,44,56.4,0,67.7,68.0,61.3
20160520133000,344.4,469.04,63.5556,47,56.4,0,68.5,68.0,61.3
20160520134500,344.4,559.24,75.7778,52,56.4,0,68.6,68.0,61.3
20160520140000,344.4,628.12,85.1111,56,56.4,0,68.6,68.0,61.3
20160520141500,344.4,726.52,98.4444,62,56.4,0,68.4,68.0,61.3
20160520143000,344.4,715.04,96.8889,62,56.4,0,68.3,68.0,61.3
20160520144500,344.4,715.04,96.8889,62,56.4,0,68.3,68.0,61.3
20160520150000,344.4,715.04,96.8889,61,56.4,0,68.2,68.0,61.3
20160520151500,344.4,701.92,95.1111,61,56.4,0,68.1,68.0,61.3
20160520153000,344.4,701.92,95.1111,61,56.4,0,68.3,68.0,61.3
20160520154500,344.4,715.04,96.8889,62,56.4,0,68.4,68.0,61.7
20160520160000,344.4,715.04,96.8889,62,56.4,0,68.4,68.0,60.6
20160520161500,344.4,726.52,98.4444,62,56.4,0,68.3,68.0,60.6
20160520163000,344.4,715.04,96.8889,62,56.4,0,68.0,68.0,60.6
20160520164500,344.4,611.72,82.8889,55,56.4,0,67.4,68.0,60.6
20160520170000,344.4,534.64,72.4444,50,56.4,0,67.4,68.0,60.6
20160520171500,344.4,465.76,63.1111,46,56.4,0,67.5,68.0,60.6
20160520173000,344.4,426.4,57.7778,44,56.4,0,67.5,68.0,60.6
20160520174500,344.4,377.2,51.1111,42,56.4,0,67.5,68.0,60.6
20160520180000,344.4,365.72,49.5556,41,56.4,0,67.6,68.0,60.6
20160520181500,344.4,365.72,49.5556,41,56.4,0,67.7,68.0,60.6
20160520183000,344.4,365.72,49.5556,41,57.1,0,67.9,68.0,60.6
20160520184500,344.4,365.72,49.5556,41,57.1,0,67.9,68.0,60.6
20160520190000,344.4,365.72,49.5556,41,57.1,0,67.9,68.0,60.6
20160520191500,344.4,365.72,49.5556,41,57.1,0,67.9,68.0,60.6
20160520193000,344.4,365.72,49.5556,41,57.1,0,68.0,68.0,60.6
20160520194500,344.4,370.64,50.2222,41,57.1,0,68.1,68.0,60.6
20160520200000,344.4,370.64,50.2222,41,57.1,0,68.1,68.0,60.6
20160520201500,344.4,370.64,50.2222,41,57.1,0,68.1,68.0,60.6
20160520203000,344.4,370.64,50.2222,41,57.1,0,68.1,68.0,61.2
20160520204500,344.4,370.64,50.2222,41,57.1,0,68.1,68.0,60.5
20160520210000,344.4,370.64,50.2222,41,57.1,0,68.1,68.0,61.3
20160520211500,344.4,365.72,49.5556,41,57.1,0,68.1,68.0,60.6
20160520213000,344.4,370.64,50.2222,41,57.1,0,68.1,68.0,61.4
20160520214500,344.4,370.64,50.2222,41,57.1,0,68.1,68.0,61.3
20160520220000,344.4,370.64,50.2222,41,57.1,0,68.0,68.0,61.3
20160520221500,344.4,370.64,50.2222,41,57.1,0,68.0,68.0,61.3
20160520223000,344.4,370.64,50.2222,41,57.1,0,67.9,68.0,61.3
20160520224500,344.4,365.72,49.5556,41,57.1,0,67.9,68.0,61.3
20160520230000,344.4,370.64,50.2222,41,57.1,0,67.9,68.0,61.3
20160520231500,344.4,370.64,50.2222,41,57.9,0,67.9,68.0,61.3
20160520233000,344.4,370.64,50.2222,41,57.9,0,67.8,68.0,61.3
20160520234500,344.4,370.64,50.2222,41,57.9,0,67.8,68.0,61.3
20160521000000,344.4,370.64,50.2222,41,57.9,0,67.8,68.0,61.3
20160521001500,344.4,370.64,50.2222,41,57.9,0,67.7,68.0,61.3
20160521003000,344.4,370.64,50.2222,41,57.9,0,67.7,68.0,61.3
20160521004500,344.4,370.64,50.2222,41,57.9,0,67.7,68.0,61.3
20160521010000,344.4,370.64,50.2222,41,57.2,0,67.6,68.0,61.3
20160521011500,344.4,362.44,49.1111,41,57.9,0,67.6,68.0,61.3
20160521013000,344.4,354.24,48.0,41,57.9,0,67.6,68.0,61.3
20160521014500,344.4,354.24,48.0,41,57.2,0,67.5,68.0,61.3
20160521020000,344.4,362.44,49.1111,41,57.2,0,67.4,68.0,61.3
20160521021500,344.4,362.44,49.1111,41,57.2,0,67.4,68.0,61.3
20160521023000,344.4,362.44,49.1111,41,57.2,0,67.4,68.0,61.3
20160521024500,344.4,355.88,48.2222,41,57.2,0,67.3,68.0,61.3
20160521030000,344.4,355.88,48.2222,41,57.2,0,67.3,68.0,61.3
20160521031500,344.4,355.88,48.2222,41,57.2,0,67.2,68.0,61.3
20160521033000,344.4,355.88,48.2222,41,57.2,0,67.2,68.0,61.3
20160521034500,344.4,362.44,49.1111,41,57.2,0,67.2,68.0,61.3
20160521040000,344.4,354.24,48.0,41,57.2,0,67.1,68.0,61.3
20160521041500,344.4,359.16,48.6667,41,57.2,0,67.1,68.0,61.3
20160521043000,344.4,359.16,48.6667,41,57.2,0,66.9,68.0,61.3
20160521044500,344.4,359.16,48.6667,41,57.2,0,66.9,68.0,61.3
20160521050000,344.4,359.16,48.6667,41,57.2,0,66.9,68.0,61.3
20160521051500,344.4,359.16,48.6667,41,57.2,0,66.9,68.0,61.3
20160521053000,344.4,359.16,48.6667,41,57.9,0,66.9,68.0,61.3
20160521054500,344.4,359.16,48.6667,41,57.9,0,66.9,68.0,61.3
20160521060000,344.4,359.16,48.6667,41,57.9,0,66.8,68.0,61.3
20160521061500,344.4,359.16,48.6667,41,57.9,0,66.8,68.0,61.3
20160521063000,344.4,359.16,48.6667,41,57.9,0,66.7,68.0,61.3
20160521064500,344.4,359.16,48.6667,41,57.9,0,66.7,68.0,61.3
20160521070000,344.4,359.16,48.6667,41,57.9,0,66.8,68.0,61.3
20160521071500,344.4,359.16,48.6667,41,57.1,0,66.8,68.0,61.3
20160521073000,344.4,359.16,48.6667,41,57.1,0,66.8,68.0,61.3
20160521074500,344.4,359.16,48.6667,41,57.1,0,67.1,68.0,61.3
20160521080000,344.4,359.16,48.6667,41,57.1,0,67.3,68.0,61.3
20160521081500,344.4,359.16,48.6667,41,56.4,0,67.4,68.0,61.3
20160521083000,344.4,359.16,48.6667,41,56.4,0,67.5,68.0,61.3
20160521084500,344.4,359.16,48.6667,41,56.4,0,67.6,68.0,61.3
20160521090000,344.4,359.16,48.6667,41,56.4,0,67.6,68.0,61.3
20160521091500,344.4,359.16,48.6667,41,56.4,0,67.7,68.0,61.3
20160521093000,344.4,359.16,48.6667,41,56.4,0,67.8,68.0,61.3
20160521094500,344.4,359.16,48.6667,41,56.4,0,67.9,68.0,61.3
20160521100000,344.4,359.16,48.6667,41,56.4,0,67.9,68.0,61.3
20160521101500,344.4,359.16,48.6667,41,56.4,0,68.0,68.0,61.3
20160521103000,344.4,359.16,48.6667,41,56.4,0,68.1,68.0,61.3
20160521104500,344.4,359.16,48.6667,41,56.4,0,68.1,68.0,61.3
20160521110000,344.4,359.16,48.6667,41,56.4,0,68.2,68.0,61.3
20160521111500,344.4,359.16,48.6667,41,55.6,0,68.1,68.0,61.3
20160521113000,344.4,359.16,48.6667,41,56.3,0,68.1,68.0,61.3
20160521114500,344.4,359.16,48.6667,41,56.3,0,68.2,68.0,61.3
20160521120000,344.4,359.16,48.6667,41,55.4,0,68.2,68.0,61.3
20160521121500,344.4,359.16,48.6667,41,55.4,0,68.1,68.0,61.3
20160521123000,344.4,359.16,48.6667,41,55.4,0,68.1,68.0,61.3
20160521124500,344.4,359.16,48.6667,41,55.4,0,68.1,68.0,61.3
20160521130000,344.4,359.16,48.6667,41,55.4,0,68.1,68.0,61.3
20160521131500,344.4,359.16,48.6667,41,55.4,0,68.1,68.0,61.3
20160521133000,344.4,359.16,48.6667,41,55.4,0,68.2,68.0,61.3
20160521134500,344.4,359.16,48.6667,41,55.4,0,68.2,68.0,61.3
20160521140000,344.4,359.16,48.6667,41,56.3,0,68.3,68.0,61.3
20160521141500,344.4,367.36,49.7778,41,56.3,0,68.3,68.0,61.3
20160521143000,344.4,390.32,52.8889,43,56.3,0,68.2,68.0,61.3
20160521144500,344.4,396.88,53.7778,43,56.3,0,68.2,68.0,61.3
20160521150000,344.4,390.32,52.8889,43,55.5,0,68.1,68.0,61.3
20160521151500,344.4,390.32,52.8889,43,56.3,0,68.1,68.0,61.3
20160521153000,344.4,390.32,52.8889,43,56.3,0,68.0,68.0,61.3
20160521154500,344.4,390.32,52.8889,43,56.3,0,68.0,68.0,61.3
20160521160000,344.4,390.32,52.8889,43,56.3,0,67.9,68.0,61.3
20160521161500,344.4,396.88,53.7778,43,56.3,0,67.9,68.0,61.3
20160521163000,344.4,391.96,53.1111,43,56.3,0,67.9,68.0,61.3
20160521164500,344.4,391.96,53.1111,43,56.3,0,67.9,68.0,61.3
20160521170000,344.4,391.96,53.1111,43,56.3,0,67.9,68.0,61.3
20160521171500,344.4,396.88,53.7778,43,56.3,0,68.0,68.0,61.3
20160521173000,344.4,396.88,53.7778,43,56.3,0,67.9,68.0,61.3
20160521174500,344.4,396.88,53.7778,43,56.3,0,67.9,68.0,61.3
20160521180000,344.4,396.88,53.7778,43,56.3,0,67.9,68.0,61.3
20160521181500,344.4,396.88,53.7778,43,56.3,0,67.9,68.0,61.3
20160521183000,344.4,396.88,53.7778,43,56.3,0,67.9,68.0,61.3
20160521184500,344.4,396.88,53.7778,43,57.1,0,67.9,68.0,61.3
20160521190000,344.4,396.88,53.7778,43,57.1,0,67.9,68.0,61.3
20160521191500,344.4,396.88,53.7778,43,57.1,0,67.9,68.0,61.3
20160521193000,344.4,403.44,54.6667,43,57.1,0,67.9,68.0,61.3
20160521194500,344.4,403.44,54.6667,43,57.1,0,67.9,68.0,61.3
20160521200000,344.4,398.52,54.0,43,57.1,0,67.9,68.0,60.6
20160521201500,344.4,398.52,54.0,43,57.1,0,67.9,68.0,61.3
20160521203000,344.4,398.52,54.0,43,57.1,0,67.9,68.0,60.6
20160521204500,344.4,398.52,54.0,43,57.1,0,67.9,68.0,61.3
20160521210000,344.4,398.52,54.0,43,57.1,0,67.9,68.0,61.3
20160521211500,344.4,398.52,54.0,43,57.1,0,67.8,68.0,61.3
20160521213000,344.4,398.52,54.0,43,57.1,0,67.9,68.0,61.3
20160521214500,344.4,398.52,54.0,43,57.1,0,67.9,68.0,61.3
20160521220000,344.4,398.52,54.0,43,57.1,0,67.9,68.0,61.3
20160521221500,344.4,398.52,54.0,43,57.1,0,67.9,68.0,61.3
20160521223000,344.4,398.52,54.0,43,57.1,0,67.8,68.0,61.3
20160521224500,344.4,398.52,54.0,43,57.1,0,67.8,68.0,61.8
20160521230000,344.4,398.52,54.0,43,57.1,0,67.8,68.0,61.3
20160521231500,344.4,398.52,54.0,43,57.1,0,67.7,68.0,61.3
20160521233000,344.4,390.32,52.8889,42,57.1,0,67.7,68.0,61.3
20160521234500,344.4,372.28,50.4444,41,57.1,0,67.7,68.0,61.3
20160522000000,344.4,372.28,50.4444,41,57.1,0,67.7,68.0,61.3
20160522001500,344.4,372.28,50.4444,41,57.1,0,67.7,68.0,61.3
20160522003000,344.4,372.28,50.4444,41,57.1,0,67.7,68.0,61.3
20160522004500,344.4,372.28,50.4444,41,57.1,0,67.7,68.0,61.3
20160522010000,344.4,372.28,50.4444,41,57.1,0,67.7,68.0,61.3
20160522011500,344.4,372.28,50.4444,41,57.1,0,67.7,68.0,61.3
20160522013000,344.4,372.28,50.4444,41,57.1,0,67.7,68.0,61.3
20160522014500,344.4,367.36,49.7778,41,57.1,0,67.6,68.0,61.3
20160522020000,344.4,367.36,49.7778,41,57.1,0,67.6,68.0,61.3
20160522021500,344.4,367.36,49.7778,41,57.1,0,67.6,68.0,61.3
20160522023000,344.4,367.36,49.7778,41,57.1,0,67.6,68.0,61.8
20160522024500,344.4,367.36,49.7778,41,57.1,0,67.6,68.0,61.8
20160522030000,344.4,367.36,49.7778,41,57.1,0,67.6,68.0,61.8
20160522031500,344.4,367.36,49.7778,41,57.1,0,67.5,68.0,60.5
20160522033000,344.4,367.36,49.7778,41,57.1,0,67.4,68.0,60.5
20160522034500,344.4,367.36,49.7778,41,57.1,0,67.4,68.0,60.5
20160522040000,344.4,367.36,49.7778,41,57.1,0,67.3,68.0,60.5
20160522041500,344.4,367.36,49.7778,41,57.1,0,67.3,68.0,60.5
20160522043000,344.4,367.36,49.7778,41,57.1,0,67.3,68.0,60.5
20160522044500,344.4,367.36,49.7778,41,57.1,0,67.3,68.0,60.5
20160522050000,344.4,367.36,49.7778,41,57.1,0,67.2,68.0,60.2
20160522051500,344.4,367.36,49.7778,41,57.1,0,67.2,68.0,60.6
20160522053000,344.4,367.36,49.7778,41,57.1,0,67.1,68.0,61.8
20160522054500,344.4,367.36,49.7778,41,57.1,0,67.2,68.0,61.8
20160522060000,344.4,372.28,50.4444,41,57.1,0,67.1,68.0,61.8
20160522061500,344.4,367.36,49.7778,41,57.1,0,67.2,68.0,61.8
20160522063000,344.4,367.36,49.7778,41,57.9,0,67.1,68.0,61.8
20160522064500,344.4,367.36,49.7778,41,57.9,0,67.1,68.0,61.8
20160522070000,344.4,367.36,49.7778,41,57.3,0,67.1,68.0,61.8
20160522071500,344.4,367.36,49.7778,41,57.3,0,67.1,68.0,60.5
20160522073000,344.4,367.36,49.7778,41,57.3,0,67.0,68.0,61.8
20160522074500,344.4,367.36,49.7778,41,57.3,0,67.1,68.0,61.3
20160522080000,344.4,367.36,49.7778,41,57.3,0,67.0,68.0,61.3
20160522081500,344.4,367.36,49.7778,41,56.4,0,66.9,68.0,61.3
20160522083000,344.4,367.36,49.7778,41,56.4,0,66.9,68.0,61.3
20160522084500,344.4,367.36,49.7778,41,56.4,0,66.9,68.0,61.3
20160522090000,344.4,367.36,49.7778,41,56.4,0,66.9,68.0,61.3
20160522091500,344.4,367.36,49.7778,41,56.4,0,66.9,68.0,61.3
20160522093000,344.4,367.36,49.7778,41,56.4,0,66.9,68.0,61.3
20160522094500,344.4,367.36,49.7778,41,56.4,0,66.9,68.0,61.8
20160522100000,344.4,367.36,49.7778,41,56.4,0,66.9,68.0,60.2
20160522101500,344.4,367.36,49.7778,41,56.4,0,67.0,68.0,63.0
20160522103000,344.4,367.36,49.7778,41,57.1,0,66.9,68.0,63.0
20160522104500,344.4,367.36,49.7778,41,57.1,0,67.0,68.0,63.0
20160522110000,344.4,367.36,49.7778,41,57.1,0,66.9,68.0,63.0
20160522111500,344.4,367.36,49.7778,41,57.1,0,66.9,68.0,63.0
20160522113000,344.4,367.36,49.7778,41,57.1,0,67.0,68.0,63.0
20160522114500,344.4,367.36,49.7778,41,57.1,0,66.9,68.0,63.0
20160522120000,344.4,367.36,49.7778,41,57.1,0,67.0,68.0,63.0
20160522121500,344.4,367.36,49.7778,41,57.1,0,67.0,68.0,63.0
20160522123000,344.4,367.36,49.7778,41,57.1,0,67.0,68.0,63.0
20160522124500,344.4,367.36,49.7778,41,57.1,0,67.1,68.0,63.0
20160522130000,344.4,367.36,49.7778,41,57.1,0,67.1,68.0,63.0
20160522131500,344.4,367.36,49.7778,41,57.1,0,67.1,68.0,63.0
20160522133000,344.4,367.36,49.7778,41,57.1,0,67.1,68.0,63.0
20160522134500,344.4,367.36,49.7778,41,57.1,0,67.2,68.0,63.0
20160522140000,344.4,367.36,49.7778,41,57.1,0,67.2,68.0,63.0
20160522141500,344.4,362.44,49.1111,41,57.1,0,67.2,68.0,63.0
20160522143000,344.4,367.36,49.7778,41,57.1,0,67.3,68.0,63.0
20160522144500,344.4,367.36,49.7778,41,57.1,0,67.3,68.0,63.0
20160522150000,344.4,367.36,49.7778,41,57.1,0,67.4,68.0,63.0
20160522151500,344.4,367.36,49.7778,41,57.1,0,67.4,68.0,63.0
20160522153000,344.4,367.36,49.7778,41,56.4,0,67.4,68.0,63.0
20160522154500,344.4,367.36,49.7778,41,56.4,0,67.4,68.0,63.0
20160522160000,344.4,362.44,49.1111,41,56.4,0,67.4,68.0,63.0
20160522161500,344.4,362.44,49.1111,41,56.4,0,67.5,68.0,63.0
20160522163000,344.4,367.36,49.7778,41,56.4,0,67.4,68.0,63.0
20160522164500,344.4,367.36,49.7778,41,56.4,0,67.4,68.0,61.9
20160522170000,344.4,367.36,49.7778,41,56.4,0,67.4,68.0,61.9
20160522171500,344.4,367.36,49.7778,41,56.4,0,67.4,68.0,62.4
20160522173000,344.4,362.44,49.1111,41,56.4,0,67.4,68.0,62.4
20160522174500,344.4,362.44,49.1111,41,57.1,0,67.5,68.0,62.4
20160522180000,344.4,362.44,49.1111,41,57.1,0,67.6,68.0,62.4
20160522181500,344.4,362.44,49.1111,41,57.1,0,67.6,68.0,61.3
20160522183000,344.4,367.36,49.7778,41,57.1,0,67.6,68.0,61.4
20160522184500,344.4,367.36,49.7778,41,57.1,0,67.6,68.0,60.6
20160522190000,344.4,367.36,49.7778,41,57.1,0,67.6,68.0,60.6
20160522191500,344.4,367.36,49.7778,41,57.1,0,67.6,68.0,60.6
20160522193000,344.4,367.36,49.7778,41,57.1,0,67.6,68.0,60.6
20160522194500,344.4,367.36,49.7778,41,57.1,0,67.6,68.0,60.6
20160522200000,344.4,367.36,49.7778,41,57.1,0,67.6,68.0,60.6
20160522201500,344.4,367.36,49.7778,41,57.1,0,67.6,68.0,60.6
20160522203000,344.4,367.36,49.7778,41,57.1,0,67.6,68.0,60.6
20160522204500,344.4,367.36,49.7778,41,57.1,0,67.6,68.0,60.6
20160522210000,344.4,367.36,49.7778,41,57.1,0,67.6,68.0,60.6
20160522211500,344.4,367.36,49.7778,41,57.1,0,67.5,68.0,60.6
20160522213000,344.4,367.36,49.7778,41,57.1,0,67.4,68.0,60.6
20160522214500,344.4,367.36,49.7778,41,57.1,0,67.4,68.0,60.6
20160522220000,344.4,367.36,49.7778,41,57.1,0,67.4,68.0,60.6
20160522221500,344.4,367.36,49.7778,41,57.1,0,67.4,68.0,60.6
20160522223000,344.4,367.36,49.7778,41,57.1,0,67.4,68.0,60.6
20160522224500,344.4,367.36,49.7778,41,57.1,0,67.3,68.0,60.6
20160522230000,344.4,367.36,49.7778,41,57.1,0,67.3,68.0,60.6
20160522231500,344.4,367.36,49.7778,41,57.1,0,67.2,68.0,60.6
20160522233000,344.4,367.36,49.7778,41,57.1,0,67.2,68.0,60.6
20160522234500,344.4,367.36,49.7778,41,57.9,0,67.2,68.0,60.6
20160523000000,344.4,362.44,49.1111,41,57.2,0,67.2,68.0,60.6
20160523001500,344.4,362.44,49.1111,41,57.9,0,67.1,68.0,60.6
20160523003000,344.4,362.44,49.1111,41,57.9,0,67.1,68.0,60.6
20160523004500,344.4,362.44,49.1111,41,57.9,0,67.1,68.0,60.6
20160523010000,344.4,362.44,49.1111,41,57.9,0,67.0,68.0,60.0
20160523011500,344.4,367.36,49.7778,41,57.9,0,67.0,68.0,59.9
20160523013000,344.4,367.36,49.7778,41,57.9,0,66.9,68.0,59.9
20160523014500,344.4,367.36,49.7778,41,57.9,0,66.9,68.0,59.9
20160523020000,344.4,367.36,49.7778,41,57.9,0,66.9,68.0,62.4
20160523021500,344.4,362.44,49.1111,41,57.9,0,66.8,68.0,62.4
20160523023000,344.4,362.44,49.1111,41,57.9,0,66.8,68.0,62.4
20160523024500,344.4,362.44,49.1111,41,57.9,0,66.8,68.0,62.4
20160523030000,344.4,362.44,49.1111,41,57.9,0,66.7,68.0,59.3
20160523031500,344.4,362.44,49.1111,41,57.9,0,66.7,68.0,61.3
20160523033000,344.4,367.36,49.7778,41,57.9,0,66.7,68.0,61.3
20160523034500,344.4,362.44,49.1111,41,57.9,0,66.6,68.0,61.3
20160523040000,344.4,362.44,49.1111,41,57.9,0,66.6,68.0,61.3
20160523041500,344.4,367.36,49.7778,41,57.9,0,66.6,68.0,61.3
20160523043000,344.4,367.36,49.7778,41,57.9,0,66.5,68.0,61.3
20160523044500,344.4,367.36,49.7778,41,57.9,0,66.5,68.0,61.3
20160523050000,344.4,367.36,49.7778,41,57.9,0,66.4,68.0,61.8
20160523051500,344.4,367.36,49.7778,41,57.9,0,66.4,68.0,61.8
20160523053000,344.4,367.36,49.7778,41,57.9,0,66.3,68.0,61.8
20160523054500,344.4,367.36,49.7778,41,57.2,0,66.3,68.0,61.2
20160523060000,344.4,367.36,49.7778,41,57.2,0,66.2,68.0,61.8
20160523061500,344.4,367.36,49.7778,41,57.2,0,66.2,68.0,61.8
20160523063000,344.4,367.36,49.7778,41,57.2,0,66.1,68.0,61.8
20160523064500,344.4,367.36,49.7778,41,57.2,0,66.2,68.0,61.8
20160523070000,344.4,367.36,49.7778,41,57.2,0,66.2,68.0,61.8
20160523071500,344.4,367.36,49.7778,41,57.2,0,66.3,68.0,61.8
20160523073000,344.4,367.36,49.7778,41,57.2,0,66.4,68.0,61.8
20160523074500,344.4,367.36,49.7778,41,56.4,0,66.6,68.0,61.8
20160523080000,344.4,367.36,49.7778,41,56.4,0,66.8,68.0,61.8
20160523081500,344.4,367.36,49.7778,41,56.4,0,67.5,68.0,61.8
20160523083000,344.4,423.12,57.3333,45,56.4,0,68.0,68.0,61.8
20160523084500,344.4,446.08,60.4444,46,56.4,0,68.4,68.0,61.8
20160523090000,344.4,564.16,76.4444,53,56.4,0,68.6,68.0,61.3
20160523091500,344.4,652.72,88.4444,59,56.4,0,68.6,68.0,61.8
20160523093000,344.4,690.44,93.5556,59,56.4,0,68.4,68.0,61.8
20160523094500,344.4,690.44,93.5556,59,56.4,0,68.3,68.0,61.8
20160523100000,344.4,678.96,92.0,60,56.4,0,68.3,68.0,62.2
20160523101500,344.4,726.52,98.4444,62,56.4,0,68.3,68.0,61.9
20160523103000,344.4,726.52,98.4444,62,56.4,0,68.2,68.0,62.1
20160523104500,344.4,726.52,98.4444,62,56.4,0,68.1,68.0,61.9
20160523110000,344.4,715.04,96.8889,62,56.4,0,68.2,68.0,61.8
20160523111500,344.4,726.52,98.4444,62,56.4,0,67.8,68.0,61.8
20160523113000,344.4,726.52,98.4444,62,56.4,0,67.9,68.0,61.8
20160523114500,344.4,726.52,98.4444,62,56.4,0,67.7,68.0,62.4
20160523120000,344.4,611.72,82.8889,55,56.4,0,67.4,68.0,62.4
20160523121500,344.4,559.24,75.7778,52,56.4,0,67.6,68.0,62.4
20160523123000,344.4,559.24,75.7778,52,56.4,0,67.6,68.0,62.4
20160523124500,344.4,513.32,69.5556,49,56.4,0,67.6,68.0,62.4
20160523130000,344.4,519.88,70.4444,50,56.4,0,68.4,68.0,62.4
20160523131500,344.4,631.4,85.5556,57,56.4,0,68.6,68.0,62.4
20160523133000,344.4,678.96,92.0,60,56.4,0,68.5,68.0,62.4
20160523134500,344.4,715.04,96.8889,62,56.4,0,68.5,68.0,62.4
20160523140000,344.4,726.52,98.4444,63,56.4,0,68.6,68.0,62.4
20160523141500,344.4,726.52,98.4444,63,56.4,0,68.6,68.0,62.4
20160523143000,344.4,726.52,98.4444,63,56.4,0,68.8,68.0,62.4
20160523144500,344.4,726.52,98.4444,63,56.4,0,68.9,68.0,62.4
20160523150000,344.4,751.12,101.7778,63,56.4,0,68.7,68.0,61.9
20160523151500,344.4,738.0,100.0,63,56.4,0,68.8,68.0,61.9
20160523153000,344.4,738.0,100.0,63,56.4,0,68.8,68.0,61.9
20160523154500,344.4,738.0,100.0,63,56.4,0,68.7,68.0,61.9
20160523160000,344.4,738.0,100.0,63,56.4,0,68.8,68.0,61.9
20160523161500,344.4,678.96,92.0,59,56.4,0,67.8,68.0,61.9
20160523163000,344.4,611.72,82.8889,55,57.1,0,67.6,68.0,61.9
20160523164500,344.4,564.16,76.4444,51,57.1,0,67.6,68.0,61.9
20160523170000,344.4,514.96,69.7778,48,57.1,0,67.5,68.0,61.9
20160523171500,344.4,480.52,65.1111,47,57.1,0,67.6,68.0,61.9
20160523173000,344.4,465.76,63.1111,46,57.1,0,67.6,68.0,61.9
20160523174500,344.4,437.88,59.3333,44,57.1,0,67.6,68.0,61.8
20160523180000,344.4,414.92,56.2222,43,57.1,0,67.7,68.0,61.8
20160523181500,344.4,414.92,56.2222,43,57.1,0,67.7,68.0,61.8
20160523183000,344.4,391.96,53.1111,42,57.1,0,67.8,68.0,61.8
20160523184500,344.4,396.88,53.7778,42,57.1,0,67.9,68.0,61.8
20160523190000,344.4,396.88,53.7778,42,57.1,0,67.9,68.0,61.8
20160523191500,344.4,391.96,53.1111,42,57.1,0,67.9,68.0,61.8
20160523193000,344.4,396.88,53.7778,42,57.1,0,67.9,68.0,61.8
20160523194500,344.4,396.88,53.7778,42,57.1,0,68.0,68.0,61.8
20160523200000,344.4,391.96,53.1111,42,57.1,0,68.1,68.0,61.8
20160523201500,344.4,396.88,53.7778,42,57.1,0,68.1,68.0,61.8
20160523203000,344.4,396.88,53.7778,42,57.1,0,68.1,68.0,61.8
20160523204500,344.4,396.88,53.7778,42,57.1,0,68.0,68.0,61.8
20160523210000,344.4,396.88,53.7778,42,57.9,0,68.1,68.0,61.6
20160523211500,344.4,396.88,53.7778,42,57.9,0,68.1,68.0,61.3
20160523213000,344.4,396.88,53.7778,42,57.2,0,68.0,68.0,61.3
20160523214500,344.4,391.96,53.1111,42,57.2,0,67.9,68.0,61.3
20160523220000,344.4,391.96,53.1111,42,57.2,0,67.9,68.0,61.3
20160523221500,344.4,396.88,53.7778,42,57.2,0,67.8,68.0,61.3
20160523223000,344.4,396.88,53.7778,42,57.2,0,67.8,68.0,61.3
20160523224500,344.4,391.96,53.1111,42,57.2,0,67.7,68.0,61.3
20160523230000,344.4,385.4,52.2222,42,57.2,0,67.7,68.0,61.3
20160523231500,344.4,365.72,49.5556,41,57.2,0,67.7,68.0,61.3
20160523233000,344.4,365.72,49.5556,41,57.2,0,67.7,68.0,61.3
20160523234500,344.4,365.72,49.5556,41,57.2,0,67.7,68.0,61.3
20160524000000,344.4,365.72,49.5556,41,57.2,0,67.7,68.0,61.3
20160524001500,344.4,370.64,50.2222,41,57.2,0,67.6,68.0,61.3
20160524003000,344.4,370.64,50.2222,41,57.2,0,67.6,68.0,61.3
20160524004500,344.4,370.64,50.2222,41,57.2,0,67.5,68.0,61.3
20160524010000,344.4,370.64,50.2222,41,57.9,0,67.6,68.0,61.3
20160524011500,344.4,362.44,49.1111,41,57.9,0,67.6,68.0,61.3
20160524013000,344.4,362.44,49.1111,41,57.9,0,67.6,68.0,61.3
20160524014500,344.4,362.44,49.1111,41,57.9,0,67.5,68.0,61.3
20160524020000,344.4,362.44,49.1111,41,57.9,0,67.4,68.0,61.3
20160524021500,344.4,355.88,48.2222,41,57.9,0,67.4,68.0,61.3
20160524023000,344.4,355.88,48.2222,41,57.2,0,67.3,68.0,61.3
20160524024500,344.4,362.44,49.1111,41,57.2,0,67.3,68.0,61.3
20160524030000,344.4,362.44,49.1111,41,57.2,0,67.2,68.0,60.6
20160524031500,344.4,355.88,48.2222,41,57.2,0,67.2,68.0,60.6
20160524033000,344.4,355.88,48.2222,41,57.2,0,67.2,68.0,60.6
20160524034500,344.4,362.44,49.1111,41,57.2,0,67.1,68.0,60.6
20160524040000,344.4,362.44,49.1111,41,57.2,0,67.1,68.0,60.6
20160524041500,344.4,362.44,49.1111,41,57.2,0,67.1,68.0,62.4
20160524043000,344.4,362.44,49.1111,41,57.2,0,66.9,68.0,62.2
20160524044500,344.4,355.88,48.2222,41,57.2,0,66.9,68.0,62.4
20160524050000,344.4,355.88,48.2222,41,57.2,0,66.9,68.0,62.4
20160524051500,344.4,355.88,48.2222,41,57.2,0,66.9,68.0,61.9
20160524053000,344.4,362.44,49.1111,41,57.2,0,66.8,68.0,62.4
20160524054500,344.4,362.44,49.1111,41,57.2,0,66.8,68.0,61.9
20160524060000,344.4,354.24,48.0,41,57.2,0,66.8,68.0,62.4
20160524061500,344.4,359.16,48.6667,41,57.2,0,66.7,68.0,62.4
20160524063000,344.4,359.16,48.6667,41,57.2,0,66.7,68.0,61.9
20160524064500,344.4,359.16,48.6667,41,57.8,0,66.8,68.0,61.9
20160524070000,344.4,359.16,48.6667,41,56.8,0,66.8,68.0,62.4
20160524071500,344.4,359.16,48.6667,41,56.8,0,66.9,68.0,61.9
20160524073000,344.4,359.16,48.6667,41,56.8,0,67.2,68.0,60.6
20160524074500,344.4,359.16,48.6667,41,56.8,0,67.5,68.0,60.6
20160524080000,344.4,359.16,48.6667,41,56.8,0,67.7,68.0,60.6
20160524081500,344.4,359.16,48.6667,41,56.8,0,67.9,68.0,60.6
20160524083000,344.4,487.08,66.0,48,56.8,0,68.6,68.0,60.6
20160524084500,344.4,623.2,84.4444,55,56.8,0,68.8,68.0,60.6
20160524090000,344.4,715.04,96.8889,62,56.8,0,68.7,68.0,60.6
20160524091500,344.4,726.52,98.4444,63,56.8,0,68.6,68.0,60.6
20160524093000,344.4,726.52,98.4444,63,56.8,0,68.6,68.0,60.6
20160524094500,344.4,738.0,100.0,63,56.0,0,68.4,68.0,60.6
20160524100000,344.4,726.52,98.4444,62,56.0,0,68.3,68.0,62.4
20160524101500,344.4,726.52,98.4444,62,56.0,0,68.3,68.0,63.0
20160524103000,344.4,715.04,96.8889,62,56.0,0,68.3,68.0,63.0
20160524104500,344.4,715.04,96.8889,62,56.0,0,68.2,68.0,63.0
20160524110000,344.4,726.52,98.4444,62,56.0,0,68.2,68.0,63.0
20160524111500,344.4,715.04,96.8889,62,56.0,0,68.1,68.0,63.0
20160524113000,344.4,726.52,98.4444,62,56.0,0,68.2,68.0,63.0
20160524114500,344.4,726.52,98.4444,62,56.0,0,68.3,68.0,62.5
20160524120000,344.4,726.52,98.4444,62,56.0,0,67.8,68.0,63.0
20160524121500,344.4,665.84,90.2222,58,56.0,0,67.5,68.0,63.0
20160524123000,344.4,611.72,82.8889,55,56.7,0,67.6,68.0,62.7
20160524124500,344.4,564.16,76.4444,51,56.0,0,67.5,68.0,63.0
20160524130000,344.4,528.08,71.5556,50,56.0,0,67.6,68.0,62.0
20160524131500,344.4,528.08,71.5556,50,56.0,0,68.2,68.0,61.9
20160524133000,344.4,619.92,84.0,55,56.0,0,68.6,68.0,60.6
20160524134500,344.4,701.92,95.1111,61,56.7,0,68.6,68.0,61.9
20160524140000,344.4,701.92,95.1111,61,56.7,0,68.2,68.0,62.4
20160524141500,344.4,701.92,95.1111,61,56.0,0,68.2,68.0,62.4
20160524143000,344.4,690.44,93.5556,60,56.0,0,67.8,68.0,62.4
20160524144500,344.4,652.72,88.4444,57,56.0,0,67.6,68.0,62.4
20160524150000,344.4,611.72,82.8889,55,56.0,0,67.6,68.0,62.4
20160524151500,344.4,611.72,82.8889,55,56.0,0,68.3,68.0,62.4
20160524153000,344.4,678.96,92.0,59,56.0,0,68.5,68.0,62.4
20160524154500,344.4,726.52,98.4444,62,56.7,0,68.6,68.0,62.4
20160524160000,344.4,726.52,98.4444,62,56.7,0,68.7,68.0,62.4
20160524161500,344.4,701.92,95.1111,60,56.0,0,67.9,68.0,62.4
20160524163000,344.4,611.72,82.8889,55,56.0,0,67.5,68.0,61.8
20160524164500,344.4,552.68,74.8889,51,56.0,0,67.5,68.0,61.8
20160524170000,344.4,488.72,66.2222,48,56.0,0,67.5,68.0,61.9
20160524171500,344.4,488.72,66.2222,48,56.0,0,67.6,68.0,61.8
20160524173000,344.4,451.0,61.1111,45,56.0,0,67.6,68.0,61.9
20160524174500,344.4,437.88,59.3333,45,56.0,0,67.6,68.0,61.8
20160524180000,344.4,414.92,56.2222,44,56.0,0,67.7,68.0,61.8
20160524181500,344.4,414.92,56.2222,44,56.7,0,67.7,68.0,61.3
20160524183000,344.4,398.52,54.0,43,56.7,0,67.8,68.0,61.8
20160524184500,344.4,398.52,54.0,43,56.7,0,67.9,68.0,61.3
20160524190000,344.4,398.52,54.0,43,56.7,0,68.0,68.0,61.5
20160524191500,344.4,398.52,54.0,43,56.7,0,68.0,68.0,61.8
20160524193000,344.4,391.96,53.1111,43,56.7,0,68.1,68.0,61.8
20160524194500,344.4,396.88,53.7778,43,56.7,0,68.1,68.0,61.3
20160524200000,344.4,396.88,53.7778,43,56.7,0,68.1,68.0,61.3
20160524201500,344.4,391.96,53.1111,43,56.7,0,68.1,68.0,61.4
20160524203000,344.4,396.88,53.7778,43,56.7,0,68.1,68.0,61.4
20160524204500,344.4,396.88,53.7778,43,56.7,0,68.1,68.0,61.8
20160524210000,344.4,396.88,53.7778,43,56.7,0,68.1,68.0,61.8
20160524211500,344.4,396.88,53.7778,43,56.7,0,68.1,68.0,61.8
20160524213000,344.4,390.32,52.8889,43,56.7,0,68.0,68.0,61.8
20160524214500,344.4,390.32,52.8889,43,56.7,0,68.0,68.0,61.8
20160524220000,344.4,396.88,53.7778,43,56.7,0,68.0,68.0,61.8
20160524221500,344.4,391.96,53.1111,43,56.7,0,67.9,68.0,61.8
20160524223000,344.4,396.88,53.7778,43,56.7,0,67.9,68.0,61.8
20160524224500,344.4,396.88,53.7778,43,56.7,0,67.9,68.0,61.3
20160524230000,344.4,391.96,53.1111,43,56.7,0,67.8,68.0,61.3
20160524231500,344.4,391.96,53.1111,43,56.7,0,67.7,68.0,61.3
20160524233000,344.4,396.88,53.7778,43,56.7,0,67.7,68.0,61.9
20160524234500,344.4,385.4,52.2222,42,56.7,0,67.7,68.0,61.9
20160525000000,344.4,359.16,48.6667,41,56.7,0,67.7,68.0,61.9
20160525001500,344.4,359.16,48.6667,41,57.5,0,67.7,68.0,61.3
20160525003000,344.4,359.16,48.6667,41,57.5,0,67.7,68.0,60.9
20160525004500,344.4,359.16,48.6667,41,57.5,0,67.7,68.0,60.5
20160525010000,344.4,367.36,49.7778,41,57.5,0,67.7,68.0,59.9
20160525011500,344.4,362.44,49.1111,41,57.5,0,67.7,68.0,60.5
20160525013000,344.4,355.88,48.2222,41,57.5,0,67.7,68.0,60.5
20160525014500,344.4,355.88,48.2222,41,57.5,0,67.7,68.0,60.5
20160525020000,344.4,355.88,48.2222,41,57.5,0,67.7,68.0,60.5
20160525021500,344.4,355.88,48.2222,41,57.5,0,67.6,68.0,60.5
20160525023000,344.4,355.88,48.2222,41,57.5,0,67.6,68.0,60.5
20160525024500,344.4,362.44,49.1111,41,57.5,0,67.6,68.0,60.5
20160525030000,344.4,362.44,49.1111,41,57.5,0,67.6,68.0,60.5
20160525031500,344.4,362.44,49.1111,41,57.5,0,67.5,68.0,60.5
20160525033000,344.4,362.44,49.1111,41,57.5,0,67.5,68.0,60.5
20160525034500,344.4,362.44,49.1111,41,57.5,0,67.4,68.0,60.5
20160525040000,344.4,362.44,49.1111,41,57.5,0,67.4,68.0,60.5
20160525041500,344.4,362.44,49.1111,41,57.5,0,67.4,68.0,60.5
20160525043000,344.4,362.44,49.1111,41,57.5,0,67.4,68.0,60.5
20160525044500,344.4,362.44,49.1111,41,57.5,0,67.4,68.0,60.6
20160525050000,344.4,362.44,49.1111,41,57.5,0,67.3,68.0,61.3
20160525051500,344.4,362.44,49.1111,41,57.5,0,67.3,68.0,61.3
20160525053000,344.4,362.44,49.1111,41,57.5,0,67.3,68.0,60.6
20160525054500,344.4,362.44,49.1111,41,57.5,0,67.2,68.0,60.6
20160525060000,344.4,362.44,49.1111,41,57.5,0,67.2,68.0,60.6
20160525061500,344.4,362.44,49.1111,41,57.5,0,67.2,68.0,60.6
20160525063000,344.4,362.44,49.1111,41,57.5,0,67.1,68.0,60.6
20160525064500,344.4,362.44,49.1111,41,57.5,0,67.1,68.0,61.3
20160525070000,344.4,362.44,49.1111,41,57.5,0,67.2,68.0,61.3
20160525071500,344.4,362.44,49.1111,41,56.8,0,67.1,68.0,61.3
20160525073000,344.4,362.44,49.1111,41,56.8,0,67.2,68.0,61.3
20160525074500,344.4,362.44,49.1111,41,56.8,0,67.3,68.0,61.8
20160525080000,344.4,362.44,49.1111,41,56.8,0,67.4,68.0,61.3
20160525081500,344.4,362.44,49.1111,42,56.8,0,67.9,68.0,61.3
20160525083000,344.4,469.04,63.5556,47,56.8,0,68.6,68.0,60.6
20160525084500,344.4,541.2,73.3333,51,56.8,0,68.5,68.0,59.8
20160525090000,344.4,608.4399,82.4444,56,56.8,0,68.6,68.0,59.9
20160525091500,344.4,652.72,88.4444,59,56.8,0,68.4,68.0,60.6
20160525093000,344.4,678.96,92.0,60,56.8,0,68.5,68.0,61.3
20160525094500,344.4,726.52,98.4444,63,56.8,0,68.5,68.0,60.6
20160525100000,344.4,726.52,98.4444,63,56.8,0,68.5,68.0,61.3
20160525101500,344.4,726.52,98.4444,63,56.0,0,68.6,68.0,60.6
20160525103000,344.4,726.52,98.4444,63,56.0,0,68.6,68.0,60.6
20160525104500,344.4,726.52,98.4444,63,56.0,0,68.6,68.0,61.3
20160525110000,344.4,726.52,98.4444,63,56.0,0,68.7,68.0,61.3
20160525111500,344.4,726.52,98.4444,63,56.0,0,68.6,68.0,61.3
20160525113000,344.4,726.52,98.4444,63,56.0,0,68.7,68.0,61.3
20160525114500,344.4,726.52,98.4444,63,56.0,0,68.6,68.0,61.3
20160525120000,344.4,701.92,95.1111,61,56.0,0,68.1,68.0,61.3
20160525121500,344.4,701.92,95.1111,61,56.0,0,67.8,68.0,61.3
20160525123000,344.4,665.84,90.2222,59,56.0,0,67.7,68.0,61.3
20160525124500,344.4,624.84,84.6667,56,56.0,0,67.7,68.0,61.3
20160525130000,344.4,611.72,82.8889,55,56.0,0,67.6,68.0,61.3
20160525131500,344.4,624.84,84.6667,56,56.0,0,68.4,68.0,61.3
20160525133000,344.4,726.52,98.4444,62,56.0,0,68.4,68.0,61.3
20160525134500,344.4,715.04,96.8889,62,56.0,0,68.4,68.0,61.3
20160525140000,344.4,726.52,98.4444,63,56.7,0,68.7,68.0,61.3
20160525141500,344.4,726.52,98.4444,63,56.7,0,69.0,68.0,61.3
20160525143000,344.4,726.52,98.4444,63,56.7,0,69.1,68.0,61.3
20160525144500,344.4,738.0,100.0,63,56.0,0,69.3,68.0,61.3
20160525150000,344.4,726.52,98.4444,63,56.0,0,69.1,68.0,60.6
20160525151500,344.4,726.52,98.4444,63,56.0,0,69.3,68.0,60.6
20160525153000,344.4,726.52,98.4444,63,56.0,0,69.4,68.0,60.6
20160525154500,344.4,726.52,98.4444,63,57.1,0,69.6,68.0,60.6
20160525160000,344.4,726.52,98.4444,63,57.1,0,69.7,68.0,60.6
20160525161500,344.4,715.04,96.8889,62,57.1,0,68.8,68.0,60.6
20160525163000,344.4,701.92,95.1111,61,57.1,0,68.4,68.0,60.6
20160525164500,344.4,678.96,92.0,59,57.1,0,68.1,68.0,60.6
20160525170000,344.4,678.96,92.0,59,57.1,0,67.9,68.0,60.6
20160525171500,344.4,665.84,90.2222,58,57.1,0,67.7,68.0,60.0
20160525173000,344.4,611.72,82.8889,55,57.1,0,67.6,68.0,59.9
20160525174500,344.4,559.24,75.7778,51,57.1,0,67.6,68.0,59.9
20160525180000,344.4,546.12,74.0,51,57.1,0,67.7,68.0,60.5
20160525181500,344.4,546.12,74.0,51,57.1,0,67.7,68.0,60.5
20160525183000,344.4,526.4399,71.3333,49,57.1,0,67.7,68.0,60.5
20160525184500,344.4,516.6,70.0,49,57.1,0,67.7,68.0,60.5
20160525190000,344.4,493.64,66.8889,48,57.1,0,67.7,68.0,60.5
20160525191500,344.4,480.52,65.1111,47,57.1,0,67.7,68.0,60.5
20160525193000,344.4,465.76,63.1111,46,57.1,0,67.8,68.0,60.5
20160525194500,344.4,460.84,62.4444,46,57.1,0,67.9,68.0,60.5
20160525200000,344.4,460.84,62.4444,46,57.1,0,67.9,68.0,60.5
20160525201500,344.4,460.84,62.4444,46,57.1,0,67.9,68.0,60.5
20160525203000,344.4,460.84,62.4444,46,57.1,0,67.8,68.0,60.5
20160525204500,344.4,460.84,62.4444,46,57.1,0,67.8,68.0,60.5
20160525210000,344.4,460.84,62.4444,46,57.1,0,67.8,68.0,60.5
20160525211500,344.4,454.28,61.5556,46,57.1,0,67.7,68.0,60.5
20160525213000,344.4,454.28,61.5556,46,57.1,0,67.7,68.0,60.5
20160525214500,344.4,431.32,58.4444,44,57.1,0,67.7,68.0,60.6
20160525220000,344.4,416.56,56.4444,44,57.1,0,67.7,68.0,60.6
20160525221500,344.4,396.88,53.7778,43,57.1,0,67.8,68.0,60.6
20160525223000,344.4,396.88,53.7778,43,57.1,0,67.8,68.0,60.6
20160525224500,344.4,396.88,53.7778,43,57.1,0,67.9,68.0,61.4
20160525230000,344.4,396.88,53.7778,43,57.1,0,67.9,68.0,60.6
20160525231500,344.4,396.88,53.7778,43,57.1,0,67.9,68.0,60.6
20160525233000,344.4,396.88,53.7778,43,57.1,0,67.9,68.0,60.6
20160525234500,344.4,396.88,53.7778,43,57.1,0,67.8,68.0,60.6
20160526000000,344.4,391.96,53.1111,43,57.1,0,67.8,68.0,60.6
20160526001500,344.4,396.88,53.7778,43,57.1,0,67.8,68.0,60.6
20160526003000,344.4,391.96,53.1111,43,57.1,0,67.8,68.0,60.6
20160526004500,344.4,396.88,53.7778,43,57.1,0,67.8,68.0,60.6
20160526010000,344.4,396.88,53.7778,43,57.1,0,67.7,68.0,60.6
20160526011500,344.4,382.12,51.7778,42,57.1,0,67.7,68.0,60.6
20160526013000,344.4,365.72,49.5556,41,57.1,0,67.8,68.0,61.3
20160526014500,344.4,365.72,49.5556,41,57.1,0,67.7,68.0,60.6
20160526020000,344.4,365.72,49.5556,41,57.1,0,67.7,68.0,60.6
20160526021500,344.4,365.72,49.5556,41,57.1,0,67.7,68.0,60.6
20160526023000,344.4,365.72,49.5556,41,57.1,0,67.7,68.0,60.6
20160526024500,344.4,365.72,49.5556,41,57.1,0,67.7,68.0,60.6
20160526030000,344.4,365.72,49.5556,41,57.1,0,67.7,68.0,60.6
20160526031500,344.4,365.72,49.5556,41,57.1,0,67.6,68.0,60.6
20160526033000,344.4,365.72,49.5556,41,57.1,0,67.6,68.0,60.6
20160526034500,344.4,365.72,49.5556,41,57.9,0,67.7,68.0,60.6
20160526040000,344.4,365.72,49.5556,41,57.9,0,67.6,68.0,60.6
20160526041500,344.4,365.72,49.5556,41,57.9,0,67.6,68.0,60.6
20160526043000,344.4,365.72,49.5556,41,57.2,0,67.6,68.0,60.6
20160526044500,344.4,365.72,49.5556,41,57.2,0,67.5,68.0,60.6
20160526050000,344.4,365.72,49.5556,41,57.2,0,67.4,68.0,60.6
20160526051500,344.4,365.72,49.5556,41,57.2,0,67.4,68.0,60.6
20160526053000,344.4,359.16,48.6667,41,57.2,0,67.4,68.0,60.6
20160526054500,344.4,365.72,49.5556,41,57.2,0,67.3,68.0,60.6
20160526060000,344.4,359.16,48.6667,41,57.2,0,67.3,68.0,60.6
20160526061500,344.4,359.16,48.6667,41,57.2,0,67.3,68.0,60.6
20160526063000,344.4,367.36,49.7778,41,57.2,0,67.2,68.0,60.6
20160526064500,344.4,359.16,48.6667,41,57.2,0,67.2,68.0,60.6
20160526070000,344.4,359.16,48.6667,41,57.2,0,67.3,68.0,60.6
20160526071500,344.4,365.72,49.5556,41,57.2,0,67.3,68.0,61.3
20160526073000,344.4,365.72,49.5556,41,57.2,0,67.3,68.0,61.3
20160526074500,344.4,365.72,49.5556,41,57.2,0,67.3,68.0,61.3
20160526080000,344.4,359.16,48.6667,41,57.2,0,67.4,68.0,61.3
20160526081500,344.4,350.96,47.5556,41,57.2,0,67.5,68.0,61.3
20160526083000,344.4,350.96,47.5556,41,57.2,0,67.6,68.0,61.3
20160526084500,344.4,350.96,47.5556,41,57.2,0,67.8,68.0,61.3
20160526090000,344.4,350.96,47.5556,41,57.2,0,68.1,68.0,61.3
20160526091500,344.4,350.96,47.5556,41,57.2,0,68.1,68.0,61.3
20160526093000,344.4,350.96,47.5556,41,57.2,0,68.1,68.0,61.3
20160526094500,344.4,350.96,47.5556,41,57.2,0,68.1,68.0,61.3
20160526100000,344.4,350.96,47.5556,41,57.2,0,68.1,68.0,61.3
20160526101500,344.4,350.96,47.5556,42,57.2,0,68.1,68.0,61.3
20160526103000,344.4,355.88,48.2222,42,57.2,0,68.2,68.0,61.3
20160526104500,344.4,372.28,50.4444,43,57.2,0,68.2,68.0,60.6
20160526110000,344.4,372.28,50.4444,43,57.2,0,68.3,68.0,60.6
20160526111500,344.4,400.16,54.2222,44,57.2,0,68.3,68.0,60.6
20160526113000,344.4,408.36,55.3333,44,57.2,0,68.2,68.0,60.5
20160526114500,344.4,408.36,55.3333,44,57.2,0,68.2,68.0,60.2
20160526120000,344.4,408.36,55.3333,44,57.2,0,68.2,68.0,60.1
20160526121500,344.4,408.36,55.3333,44,57.2,0,68.2,68.0,59.9
20160526123000,344.4,416.56,56.4444,44,57.2,0,68.2,68.0,59.9
20160526124500,344.4,421.48,57.1111,44,57.2,0,68.2,68.0,59.9
20160526130000,344.4,416.56,56.4444,44,57.2,0,68.2,68.0,59.9
20160526131500,344.4,416.56,56.4444,44,56.4,0,68.2,68.0,59.9
20160526133000,344.4,416.56,56.4444,44,56.4,0,68.2,68.0,61.3
20160526134500,344.4,421.48,57.1111,44,56.4,0,68.2,68.0,61.3
20160526140000,344.4,421.48,57.1111,44,56.4,0,68.2,68.0,61.3
20160526141500,344.4,416.56,56.4444,44,56.4,0,68.3,68.0,61.3
20160526143000,344.4,437.88,59.3333,46,56.4,0,68.3,68.0,61.3
20160526144500,344.4,446.08,60.4444,46,56.4,0,68.2,68.0,61.3
20160526150000,344.4,446.08,60.4444,46,56.4,0,68.2,68.0,61.3
20160526151500,344.4,446.08,60.4444,46,57.1,0,68.2,68.0,61.3
20160526153000,344.4,446.08,60.4444,46,56.4,0,68.2,68.0,61.3
20160526154500,344.4,446.08,60.4444,46,56.4,0,68.2,68.0,61.3
20160526160000,344.4,446.08,60.4444,47,56.4,0,68.2,68.0,61.3
20160526161500,344.4,446.08,60.4444,47,56.4,0,68.2,68.0,61.3
20160526163000,344.4,451.0,61.1111,47,57.1,0,68.2,68.0,61.3
20160526164500,344.4,451.0,61.1111,47,57.1,0,68.2,68.0,61.3
20160526170000,344.4,451.0,61.1111,47,57.1,0,68.2,68.0,61.3
20160526171500,344.4,446.08,60.4444,47,57.1,0,68.3,68.0,61.3
20160526173000,344.4,470.68,63.7778,48,57.1,0,68.3,68.0,61.3
20160526174500,344.4,470.68,63.7778,48,57.1,0,68.2,68.0,61.3
20160526180000,344.4,470.68,63.7778,48,57.1,0,68.1,68.0,61.3
20160526181500,344.4,470.68,63.7778,48,57.1,0,68.1,68.0,61.3
20160526183000,344.4,460.84,62.4444,48,57.1,0,68.1,68.0,61.3
20160526184500,344.4,460.84,62.4444,48,57.1,0,68.1,68.0,61.3
20160526190000,344.4,465.76,63.1111,48,57.1,0,68.1,68.0,61.3
20160526191500,344.4,460.84,62.4444,48,57.1,0,68.1,68.0,61.3
20160526193000,344.4,460.84,62.4444,48,57.1,0,68.0,68.0,61.3
20160526194500,344.4,465.76,63.1111,48,57.1,0,67.9,68.0,61.3
20160526200000,344.4,473.96,64.2222,48,57.1,0,67.8,68.0,61.3
20160526201500,344.4,482.16,65.3333,48,57.1,0,67.7,68.0,61.3
20160526203000,344.4,447.72,60.6667,46,57.1,0,67.6,68.0,61.3
20160526204500,344.4,432.96,58.6667,45,57.1,0,67.7,68.0,61.3
20160526210000,344.4,411.64,55.7778,44,57.1,0,67.7,68.0,61.3
20160526211500,344.4,411.64,55.7778,44,57.1,0,67.7,68.0,61.3
20160526213000,344.4,411.64,55.7778,44,57.1,0,67.8,68.0,61.3
20160526214500,344.4,419.84,56.8889,44,57.1,0,67.8,68.0,61.3
20160526220000,344.4,408.36,55.3333,43,57.1,0,67.7,68.0,61.3
20160526221500,344.4,398.52,54.0,43,57.1,0,67.7,68.0,61.3
20160526223000,344.4,385.4,52.2222,42,57.1,0,67.7,68.0,61.3
20160526224500,344.4,370.64,50.2222,41,57.1,0,67.7,68.0,61.3
20160526230000,344.4,370.64,50.2222,41,57.1,0,67.8,68.0,61.3
20160526231500,344.4,370.64,50.2222,41,57.1,0,67.7,68.0,61.3
20160526233000,344.4,370.64,50.2222,41,57.1,0,67.7,68.0,61.3
20160526234500,344.4,370.64,50.2222,41,57.1,0,67.7,68.0,61.3
20160527000000,344.4,370.64,50.2222,41,57.1,0,67.7,68.0,61.3
20160527001500,344.4,375.56,50.8889,41,57.1,0,67.6,68.0,61.3
20160527003000,344.4,375.56,50.8889,41,57.1,0,67.7,68.0,61.3
20160527004500,344.4,359.16,48.6667,41,57.1,0,67.7,68.0,61.3
20160527010000,344.4,359.16,48.6667,41,57.1,0,67.7,68.0,61.3
20160527011500,344.4,365.72,49.5556,41,57.1,0,67.6,68.0,61.3
