PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160527013000,344.4,365.72,49.5556,41,57.1,0,67.7,68.0,61.3
20160527014500,344.4,365.72,49.5556,41,57.1,0,67.6,68.0,61.3
20160527020000,344.4,365.72,49.5556,41,57.1,0,67.6,68.0,61.3
20160527021500,344.4,359.16,48.6667,41,57.1,0,67.6,68.0,61.3
20160527023000,344.4,359.16,48.6667,41,57.1,0,67.6,68.0,61.3
20160527024500,344.4,359.16,48.6667,41,57.1,0,67.6,68.0,61.3
20160527030000,344.4,359.16,48.6667,41,57.1,0,67.6,68.0,61.3
20160527031500,344.4,359.16,48.6667,41,57.1,0,67.6,68.0,61.3
20160527033000,344.4,359.16,48.6667,41,57.1,0,67.5,68.0,61.3
20160527034500,344.4,359.16,48.6667,41,57.1,0,67.4,68.0,61.3
20160527040000,344.4,359.16,48.6667,41,57.1,0,67.4,68.0,61.3
20160527041500,344.4,359.16,48.6667,41,57.1,0,67.4,68.0,61.3
20160527043000,344.4,359.16,48.6667,41,57.1,0,67.4,68.0,61.3
20160527044500,344.4,359.16,48.6667,41,57.1,0,67.4,68.0,61.3
20160527050000,344.4,359.16,48.6667,41,57.1,0,67.3,68.0,61.3
20160527051500,344.4,359.16,48.6667,41,57.1,0,67.4,68.0,61.3
20160527053000,344.4,359.16,48.6667,41,57.1,0,67.3,68.0,61.3
20160527054500,344.4,367.36,49.7778,41,57.1,0,67.2,68.0,61.3
20160527060000,344.4,359.16,48.6667,41,57.1,0,67.2,68.0,61.3
20160527061500,344.4,365.72,49.5556,41,57.1,0,67.2,68.0,61.3
20160527063000,344.4,365.72,49.5556,41,57.1,0,67.2,68.0,61.3
20160527064500,344.4,365.72,49.5556,41,57.1,0,67.2,68.0,61.3
20160527070000,344.4,359.16,48.6667,41,57.1,0,67.1,68.0,61.3
20160527071500,344.4,365.72,49.5556,41,57.1,0,67.1,68.0,61.3
20160527073000,344.4,359.16,48.6667,41,57.1,0,67.1,68.0,61.3
20160527074500,344.4,359.16,48.6667,41,57.1,0,67.2,68.0,61.3
20160527080000,344.4,354.24,48.0,41,57.1,0,67.2,68.0,61.3
20160527081500,344.4,359.16,48.6667,41,57.1,0,67.2,68.0,61.3
20160527083000,344.4,354.24,48.0,41,57.1,0,67.2,68.0,61.3
20160527084500,344.4,354.24,48.0,41,57.1,0,67.3,68.0,61.3
20160527090000,344.4,354.24,48.0,41,57.1,0,67.3,68.0,61.3
20160527091500,344.4,339.48,46.0,41,57.1,0,67.4,68.0,61.3
20160527093000,344.4,334.56,45.3333,41,57.1,0,67.4,68.0,61.3
20160527094500,344.4,334.56,45.3333,41,57.1,0,67.4,68.0,61.3
20160527100000,344.4,334.56,45.3333,41,57.1,0,67.5,68.0,61.3
20160527101500,344.4,334.56,45.3333,41,57.1,0,67.6,68.0,61.3
20160527103000,344.4,334.56,45.3333,41,57.1,0,67.6,68.0,61.3
20160527104500,344.4,334.56,45.3333,41,57.1,0,67.6,68.0,61.3
20160527110000,344.4,334.56,45.3333,41,57.1,0,67.6,68.0,61.3
20160527111500,344.4,334.56,45.3333,41,57.1,0,67.6,68.0,61.3
20160527113000,344.4,334.56,45.3333,41,57.1,0,67.7,68.0,61.3
20160527114500,344.4,334.56,45.3333,41,57.1,0,67.7,68.0,61.3
20160527120000,344.4,334.56,45.3333,41,57.1,0,67.8,68.0,61.3
20160527121500,344.4,334.56,45.3333,41,56.3,0,67.9,68.0,61.3
20160527123000,344.4,334.56,45.3333,41,56.3,0,68.1,68.0,61.3
20160527124500,344.4,334.56,45.3333,41,56.3,0,68.2,68.0,61.3
20160527130000,344.4,334.56,45.3333,41,56.3,0,68.2,68.0,61.3
20160527131500,344.4,354.24,48.0,41,56.3,0,68.3,68.0,61.3
20160527133000,344.4,372.28,50.4444,42,56.3,0,68.3,68.0,61.3
20160527134500,344.4,372.28,50.4444,42,56.3,0,68.2,68.0,61.3
20160527140000,344.4,367.36,49.7778,42,56.3,0,68.2,68.0,61.3
20160527141500,344.4,367.36,49.7778,42,56.3,0,68.3,68.0,61.3
20160527143000,344.4,390.32,52.8889,43,56.3,0,68.2,68.0,61.3
20160527144500,344.4,390.32,52.8889,43,56.3,0,68.2,68.0,61.3
20160527150000,344.4,385.4,52.2222,43,56.3,0,68.2,68.0,61.3
20160527151500,344.4,385.4,52.2222,43,56.3,0,68.2,68.0,61.3
20160527153000,344.4,385.4,52.2222,43,57.1,0,68.2,68.0,61.3
20160527154500,344.4,385.4,52.2222,43,57.1,0,68.2,68.0,61.3
20160527160000,344.4,396.88,53.7778,44,57.1,0,68.3,68.0,61.3
20160527161500,344.4,419.84,56.8889,46,56.4,0,68.2,68.0,61.3
20160527163000,344.4,426.4,57.7778,46,57.2,0,68.2,68.0,61.3
20160527164500,344.4,426.4,57.7778,46,57.2,0,68.2,68.0,61.3
20160527170000,344.4,436.24,59.1111,46,57.2,0,68.1,68.0,61.3
20160527171500,344.4,431.32,58.4444,46,57.2,0,68.2,68.0,61.3
20160527173000,344.4,436.24,59.1111,46,57.2,0,68.1,68.0,61.3
20160527174500,344.4,436.24,59.1111,46,57.2,0,68.1,68.0,61.3
20160527180000,344.4,436.24,59.1111,46,57.2,0,68.1,68.0,61.3
20160527181500,344.4,436.24,59.1111,46,57.2,0,68.0,68.0,61.3
20160527183000,344.4,436.24,59.1111,46,57.2,0,67.9,68.0,61.3
20160527184500,344.4,436.24,59.1111,46,57.2,0,67.9,68.0,61.3
20160527190000,344.4,436.24,59.1111,46,57.2,0,67.8,68.0,61.3
20160527191500,344.4,436.24,59.1111,46,57.2,0,67.8,68.0,61.3
20160527193000,344.4,436.24,59.1111,46,57.2,0,67.8,68.0,61.3
20160527194500,344.4,436.24,59.1111,46,57.2,0,67.7,68.0,61.3
20160527200000,344.4,403.44,54.6667,44,57.2,0,67.7,68.0,61.3
20160527201500,344.4,403.44,54.6667,43,57.2,0,67.8,68.0,61.3
20160527203000,344.4,403.44,54.6667,43,57.2,0,67.8,68.0,61.3
20160527204500,344.4,403.44,54.6667,43,57.2,0,67.7,68.0,61.3
20160527210000,344.4,382.12,51.7778,42,57.2,0,67.7,68.0,61.3
20160527211500,344.4,359.16,48.6667,41,57.2,0,67.8,68.0,61.4
20160527213000,344.4,367.36,49.7778,41,57.2,0,67.8,68.0,61.4
20160527214500,344.4,367.36,49.7778,41,57.2,0,67.8,68.0,61.3
20160527220000,344.4,367.36,49.7778,41,57.2,0,67.8,68.0,61.3
20160527221500,344.4,367.36,49.7778,41,57.2,0,67.7,68.0,61.3
20160527223000,344.4,367.36,49.7778,41,57.2,0,67.7,68.0,61.3
20160527224500,344.4,362.44,49.1111,41,57.2,0,67.6,68.0,61.3
20160527230000,344.4,362.44,49.1111,41,57.2,0,67.6,68.0,61.3
20160527231500,344.4,362.44,49.1111,41,57.9,0,67.6,68.0,61.3
20160527233000,344.4,367.36,49.7778,41,57.9,0,67.6,68.0,61.3
20160527234500,344.4,359.16,48.6667,41,57.9,0,67.5,68.0,61.3
20160528000000,344.4,365.72,49.5556,41,57.9,0,67.4,68.0,61.3
20160528001500,344.4,365.72,49.5556,41,57.9,0,67.4,68.0,61.3
20160528003000,344.4,365.72,49.5556,41,57.9,0,67.3,68.0,61.3
20160528004500,344.4,359.16,48.6667,41,57.9,0,67.3,68.0,61.3
20160528010000,344.4,359.16,48.6667,41,57.9,0,67.2,68.0,61.3
20160528011500,344.4,354.24,48.0,41,57.9,0,67.2,68.0,61.3
20160528013000,344.4,347.68,47.1111,41,57.9,0,67.1,68.0,61.3
20160528014500,344.4,347.68,47.1111,41,57.9,0,67.2,68.0,61.4
20160528020000,344.4,347.68,47.1111,41,57.9,0,67.1,68.0,61.3
20160528021500,344.4,347.68,47.1111,41,57.9,0,67.1,68.0,61.4
20160528023000,344.4,347.68,47.1111,41,57.9,0,67.1,68.0,61.3
20160528024500,344.4,347.68,47.1111,41,57.9,0,67.1,68.0,61.3
20160528030000,344.4,342.76,46.4444,41,57.9,0,67.1,68.0,61.4
20160528031500,344.4,342.76,46.4444,41,57.9,0,67.0,68.0,61.3
20160528033000,344.4,347.68,47.1111,41,57.9,0,66.9,68.0,61.3
20160528034500,344.4,347.68,47.1111,41,57.9,0,66.9,68.0,61.4
20160528040000,344.4,347.68,47.1111,41,57.2,0,66.9,68.0,61.3
20160528041500,344.4,347.68,47.1111,41,57.9,0,66.8,68.0,61.4
20160528043000,344.4,342.76,46.4444,41,57.9,0,66.8,68.0,61.4
20160528044500,344.4,342.76,46.4444,41,57.9,0,66.8,68.0,61.3
20160528050000,344.4,342.76,46.4444,41,57.9,0,66.7,68.0,61.3
20160528051500,344.4,342.76,46.4444,41,57.9,0,66.7,68.0,61.4
20160528053000,344.4,347.68,47.1111,41,57.9,0,66.7,68.0,61.4
20160528054500,344.4,347.68,47.1111,41,57.9,0,66.7,68.0,61.4
20160528060000,344.4,347.68,47.1111,41,57.9,0,66.7,68.0,61.4
20160528061500,344.4,347.68,47.1111,41,57.9,0,66.7,68.0,61.4
20160528063000,344.4,342.76,46.4444,41,57.9,0,66.7,68.0,61.3
20160528064500,344.4,342.76,46.4444,41,57.2,0,66.6,68.0,61.4
20160528070000,344.4,342.76,46.4444,41,57.2,0,66.6,68.0,61.4
20160528071500,344.4,342.76,46.4444,41,57.2,0,66.6,68.0,61.3
20160528073000,344.4,347.68,47.1111,41,57.2,0,66.7,68.0,61.4
20160528074500,344.4,347.68,47.1111,41,57.2,0,66.7,68.0,61.4
20160528080000,344.4,347.68,47.1111,41,56.0,0,67.1,68.0,61.5
20160528081500,344.4,347.68,47.1111,41,56.0,0,67.2,68.0,61.6
20160528083000,344.4,342.76,46.4444,41,56.7,0,67.4,68.0,61.7
20160528084500,344.4,342.76,46.4444,41,56.0,0,67.6,68.0,61.8
20160528090000,344.4,342.76,46.4444,41,56.0,0,67.6,68.0,61.8
20160528091500,344.4,342.76,46.4444,41,56.0,0,67.6,68.0,61.8
20160528093000,344.4,347.68,47.1111,41,56.0,0,67.6,68.0,61.8
20160528094500,344.4,347.68,47.1111,41,56.0,0,67.6,68.0,61.8
20160528100000,344.4,342.76,46.4444,41,56.0,0,67.6,68.0,61.8
20160528101500,344.4,342.76,46.4444,41,56.7,0,67.7,68.0,61.8
20160528103000,344.4,347.68,47.1111,41,56.0,0,67.7,68.0,61.8
20160528104500,344.4,342.76,46.4444,41,56.0,0,67.7,68.0,61.8
20160528110000,344.4,342.76,46.4444,41,56.0,0,67.8,68.0,61.8
20160528111500,344.4,342.76,46.4444,41,56.0,0,67.9,68.0,61.8
20160528113000,344.4,342.76,46.4444,41,56.0,0,67.9,68.0,61.8
20160528114500,344.4,347.68,47.1111,41,56.0,0,67.9,68.0,61.8
20160528120000,344.4,342.76,46.4444,41,56.0,0,68.0,68.0,61.8
20160528121500,344.4,342.76,46.4444,41,56.0,0,68.1,68.0,61.8
20160528123000,344.4,342.76,46.4444,41,56.0,0,68.1,68.0,61.8
20160528124500,344.4,342.76,46.4444,41,55.2,0,68.1,68.0,61.8
20160528130000,344.4,347.68,47.1111,41,55.9,0,68.1,68.0,61.8
20160528131500,344.4,347.68,47.1111,41,55.9,0,68.2,68.0,61.8
20160528133000,344.4,347.68,47.1111,41,55.9,0,68.2,68.0,61.8
20160528134500,344.4,342.76,46.4444,41,55.9,0,68.2,68.0,61.8
20160528140000,344.4,355.88,48.2222,42,55.9,0,68.3,68.0,61.8
20160528141500,344.4,370.64,50.2222,43,55.9,0,68.2,68.0,61.8
20160528143000,344.4,370.64,50.2222,43,55.9,0,68.3,68.0,61.8
20160528144500,344.4,370.64,50.2222,43,55.9,0,68.2,68.0,61.8
20160528150000,344.4,390.32,52.8889,44,55.9,0,68.3,68.0,61.8
20160528151500,344.4,390.32,52.8889,44,55.9,0,68.2,68.0,61.8
20160528153000,344.4,390.32,52.8889,44,55.9,0,68.2,68.0,61.8
20160528154500,344.4,390.32,52.8889,44,55.9,0,68.2,68.0,61.8
20160528160000,344.4,390.32,52.8889,44,55.9,0,68.2,68.0,61.8
20160528161500,344.4,396.88,53.7778,44,55.9,0,68.2,68.0,61.8
20160528163000,344.4,387.04,52.4444,44,55.9,0,68.2,68.0,61.8
20160528164500,344.4,396.88,53.7778,44,55.9,0,68.2,68.0,61.8
20160528170000,344.4,396.88,53.7778,44,55.9,0,68.2,68.0,61.8
20160528171500,344.4,391.96,53.1111,44,56.7,0,68.2,68.0,61.8
20160528173000,344.4,396.88,53.7778,44,56.7,0,68.2,68.0,61.8
20160528174500,344.4,408.36,55.3333,44,56.7,0,68.3,68.0,61.8
20160528180000,344.4,419.84,56.8889,45,56.7,0,68.3,68.0,61.8
20160528181500,344.4,439.52,59.5556,46,56.7,0,68.2,68.0,61.8
20160528183000,344.4,439.52,59.5556,46,56.7,0,68.1,68.0,61.8
20160528184500,344.4,439.52,59.5556,46,56.7,0,68.1,68.0,61.8
20160528190000,344.4,439.52,59.5556,46,56.7,0,68.1,68.0,61.8
20160528191500,344.4,439.52,59.5556,46,56.7,0,68.0,68.0,61.8
20160528193000,344.4,439.52,59.5556,46,56.7,0,68.1,68.0,61.8
20160528194500,344.4,439.52,59.5556,46,56.7,0,68.0,68.0,61.8
20160528200000,344.4,439.52,59.5556,46,56.7,0,68.0,68.0,61.8
20160528201500,344.4,439.52,59.5556,46,56.7,0,68.0,68.0,61.8
20160528203000,344.4,439.52,59.5556,46,56.7,0,67.9,68.0,61.8
20160528204500,344.4,439.52,59.5556,46,57.3,0,67.9,68.0,61.8
20160528210000,344.4,439.52,59.5556,46,57.3,0,67.8,68.0,61.8
20160528211500,344.4,439.52,59.5556,46,57.3,0,67.8,68.0,61.8
20160528213000,344.4,439.52,59.5556,46,57.3,0,67.7,68.0,61.8
20160528214500,344.4,431.32,58.4444,46,57.3,0,67.7,68.0,61.8
20160528220000,344.4,403.44,54.6667,44,57.3,0,67.7,68.0,61.8
20160528221500,344.4,396.88,53.7778,44,57.9,0,67.8,68.0,61.8
20160528223000,344.4,396.88,53.7778,44,57.9,0,67.8,68.0,61.8
20160528224500,344.4,396.88,53.7778,44,57.9,0,67.8,68.0,61.8
20160528230000,344.4,396.88,53.7778,44,57.9,0,67.8,68.0,61.8
20160528231500,344.4,396.88,53.7778,44,57.9,0,67.7,68.0,61.8
20160528233000,344.4,385.4,52.2222,43,57.9,0,67.7,68.0,61.8
20160528234500,344.4,385.4,52.2222,43,57.9,0,67.7,68.0,61.8
20160529000000,344.4,370.64,50.2222,42,57.9,0,67.7,68.0,61.8
20160529001500,344.4,370.64,50.2222,42,57.9,0,67.7,68.0,61.8
20160529003000,344.4,370.64,50.2222,42,57.9,0,67.7,68.0,61.8
20160529004500,344.4,370.64,50.2222,42,57.2,0,67.6,68.0,61.8
20160529010000,344.4,370.64,50.2222,42,57.2,0,67.6,68.0,61.8
20160529011500,344.4,370.64,50.2222,42,57.9,0,67.6,68.0,61.8
20160529013000,344.4,370.64,50.2222,42,57.9,0,67.6,68.0,61.8
20160529014500,344.4,370.64,50.2222,42,57.9,0,67.6,68.0,61.8
20160529020000,344.4,370.64,50.2222,42,57.2,0,67.5,68.0,61.8
20160529021500,344.4,370.64,50.2222,42,57.2,0,67.4,68.0,61.8
20160529023000,344.4,370.64,50.2222,42,57.2,0,67.4,68.0,61.8
20160529024500,344.4,365.72,49.5556,42,57.2,0,67.4,68.0,61.8
20160529030000,344.4,365.72,49.5556,42,57.2,0,67.4,68.0,61.8
20160529031500,344.4,365.72,49.5556,42,57.2,0,67.3,68.0,61.8
20160529033000,344.4,365.72,49.5556,42,57.2,0,67.3,68.0,61.8
20160529034500,344.4,370.64,50.2222,42,57.2,0,67.2,68.0,61.8
20160529040000,344.4,365.72,49.5556,42,57.2,0,67.2,68.0,61.8
20160529041500,344.4,365.72,49.5556,42,57.2,0,67.1,68.0,61.8
20160529043000,344.4,370.64,50.2222,42,57.2,0,67.1,68.0,61.8
20160529044500,344.4,370.64,50.2222,42,57.2,0,67.0,68.0,61.8
20160529050000,344.4,370.64,50.2222,42,57.2,0,66.9,68.0,61.8
20160529051500,344.4,370.64,50.2222,42,57.2,0,66.9,68.0,61.8
20160529053000,344.4,365.72,49.5556,42,57.2,0,66.9,68.0,61.8
20160529054500,344.4,372.28,50.4444,42,57.8,0,66.9,68.0,61.8
20160529060000,344.4,372.28,50.4444,42,57.8,0,66.9,68.0,61.8
20160529061500,344.4,372.28,50.4444,42,57.8,0,66.9,68.0,61.8
20160529063000,344.4,372.28,50.4444,42,57.8,0,66.8,68.0,61.8
20160529064500,344.4,362.44,49.1111,41,57.2,0,66.8,68.0,61.8
20160529070000,344.4,362.44,49.1111,41,57.9,0,66.8,68.0,61.8
20160529071500,344.4,362.44,49.1111,41,57.9,0,66.9,68.0,61.8
20160529073000,344.4,362.44,49.1111,41,57.1,0,66.9,68.0,61.8
20160529074500,344.4,362.44,49.1111,41,57.1,0,67.1,68.0,61.8
20160529080000,344.4,362.44,49.1111,41,56.4,0,67.4,68.0,61.8
20160529081500,344.4,362.44,49.1111,41,56.4,0,67.6,68.0,61.8
20160529083000,344.4,362.44,49.1111,41,56.4,0,67.9,68.0,61.8
20160529084500,344.4,362.44,49.1111,41,56.4,0,68.1,68.0,61.8
20160529090000,344.4,367.36,49.7778,41,56.4,0,68.3,68.0,61.8
20160529091500,344.4,421.48,57.1111,45,56.4,0,68.3,68.0,61.8
20160529093000,344.4,421.48,57.1111,45,56.4,0,68.2,68.0,61.8
20160529094500,344.4,426.4,57.7778,45,56.4,0,68.1,68.0,61.8
20160529100000,344.4,426.4,57.7778,45,56.4,0,68.1,68.0,61.8
20160529101500,344.4,421.48,57.1111,45,56.4,0,68.1,68.0,61.8
20160529103000,344.4,421.48,57.1111,45,56.4,0,68.1,68.0,61.8
20160529104500,344.4,426.4,57.7778,45,56.4,0,68.1,68.0,61.8
20160529110000,344.4,426.4,57.7778,45,56.4,0,68.1,68.0,61.8
20160529111500,344.4,426.4,57.7778,45,56.4,0,68.0,68.0,61.8
20160529113000,344.4,426.4,57.7778,45,56.4,0,68.1,68.0,61.8
20160529114500,344.4,426.4,57.7778,45,55.6,0,67.9,68.0,61.8
20160529120000,344.4,426.4,57.7778,45,55.6,0,67.9,68.0,61.8
20160529121500,344.4,426.4,57.7778,45,56.3,0,67.9,68.0,61.8
20160529123000,344.4,421.48,57.1111,45,55.2,0,67.9,68.0,61.8
20160529124500,344.4,426.4,57.7778,45,56.3,0,67.8,68.0,61.8
20160529130000,344.4,426.4,57.7778,45,56.3,0,67.8,68.0,61.8
20160529131500,344.4,426.4,57.7778,45,55.6,0,67.8,68.0,61.8
20160529133000,344.4,426.4,57.7778,45,55.6,0,67.8,68.0,61.8
20160529134500,344.4,426.4,57.7778,45,55.6,0,67.7,68.0,61.8
20160529140000,344.4,411.64,55.7778,44,56.3,0,67.8,68.0,61.8
20160529141500,344.4,411.64,55.7778,44,56.3,0,67.8,68.0,61.8
20160529143000,344.4,416.56,56.4444,44,56.3,0,67.8,68.0,61.8
20160529144500,344.4,416.56,56.4444,44,56.3,0,67.8,68.0,61.8
20160529150000,344.4,416.56,56.4444,44,56.3,0,67.7,68.0,61.8
20160529151500,344.4,391.96,53.1111,43,56.3,0,67.7,68.0,61.8
20160529153000,344.4,398.52,54.0,43,56.3,0,67.8,68.0,61.8
20160529154500,344.4,390.32,52.8889,43,56.3,0,67.8,68.0,61.8
20160529160000,344.4,396.88,53.7778,43,56.3,0,67.8,68.0,61.8
20160529161500,344.4,391.96,53.1111,43,56.3,0,67.9,68.0,61.8
20160529163000,344.4,391.96,53.1111,43,56.3,0,67.9,68.0,61.8
20160529164500,344.4,391.96,53.1111,43,56.3,0,67.9,68.0,61.8
20160529170000,344.4,387.04,52.4444,43,56.3,0,67.9,68.0,61.8
20160529171500,344.4,387.04,52.4444,43,56.3,0,67.9,68.0,61.8
20160529173000,344.4,387.04,52.4444,43,56.3,0,67.9,68.0,61.8
20160529174500,344.4,387.04,52.4444,43,56.3,0,68.0,68.0,61.8
20160529180000,344.4,387.04,52.4444,43,56.3,0,68.1,68.0,61.8
20160529181500,344.4,387.04,52.4444,43,56.3,0,68.1,68.0,61.8
20160529183000,344.4,391.96,53.1111,43,56.3,0,68.1,68.0,61.8
20160529184500,344.4,391.96,53.1111,43,56.3,0,68.1,68.0,61.8
20160529190000,344.4,391.96,53.1111,43,56.3,0,68.2,68.0,61.8
20160529191500,344.4,391.96,53.1111,43,56.3,0,68.2,68.0,61.8
20160529193000,344.4,391.96,53.1111,43,57.1,0,68.2,68.0,61.8
20160529194500,344.4,391.96,53.1111,43,57.1,0,68.3,68.0,61.8
20160529200000,344.4,423.12,57.3333,45,57.1,0,68.2,68.0,61.8
20160529201500,344.4,423.12,57.3333,45,57.1,0,68.3,68.0,61.8
20160529203000,344.4,423.12,57.3333,45,57.1,0,68.3,68.0,61.8
20160529204500,344.4,439.52,59.5556,46,57.1,0,68.2,68.0,61.8
20160529210000,344.4,439.52,59.5556,46,57.1,0,68.2,68.0,61.8
20160529211500,344.4,439.52,59.5556,46,57.1,0,68.1,68.0,61.8
20160529213000,344.4,432.96,58.6667,46,57.1,0,68.1,68.0,61.8
20160529214500,344.4,432.96,58.6667,46,57.1,0,68.0,68.0,61.7
20160529220000,344.4,432.96,58.6667,46,57.1,0,67.9,68.0,61.6
20160529221500,344.4,432.96,58.6667,46,57.1,0,67.9,68.0,61.7
20160529223000,344.4,432.96,58.6667,46,57.1,0,67.8,68.0,61.5
20160529224500,344.4,437.88,59.3333,46,57.1,0,67.8,68.0,61.6
20160529230000,344.4,437.88,59.3333,46,57.7,0,67.7,68.0,61.5
20160529231500,344.4,437.88,59.3333,46,57.7,0,67.7,68.0,61.5
20160529233000,344.4,431.32,58.4444,46,57.7,0,67.7,68.0,61.4
20160529234500,344.4,396.88,53.7778,44,57.7,0,67.7,68.0,61.5
20160530000000,344.4,396.88,53.7778,44,57.7,0,67.7,68.0,61.4
20160530001500,344.4,385.4,52.2222,43,57.7,0,67.7,68.0,61.4
20160530003000,344.4,370.64,50.2222,42,57.7,0,67.8,68.0,61.4
20160530004500,344.4,370.64,50.2222,42,57.7,0,67.8,68.0,61.4
20160530010000,344.4,370.64,50.2222,42,57.7,0,67.8,68.0,61.4
20160530011500,344.4,370.64,50.2222,42,57.7,0,67.7,68.0,61.5
20160530013000,344.4,370.64,50.2222,42,57.7,0,67.7,68.0,61.4
20160530014500,344.4,370.64,50.2222,42,57.7,0,67.7,68.0,61.4
20160530020000,344.4,370.64,50.2222,42,57.7,0,67.7,68.0,61.5
20160530021500,344.4,370.64,50.2222,42,57.7,0,67.6,68.0,61.4
20160530023000,344.4,370.64,50.2222,42,57.7,0,67.6,68.0,61.4
20160530024500,344.4,370.64,50.2222,42,57.7,0,67.6,68.0,61.4
20160530030000,344.4,370.64,50.2222,42,57.7,0,67.6,68.0,61.4
20160530031500,344.4,370.64,50.2222,42,57.7,0,67.5,68.0,61.3
20160530033000,344.4,365.72,49.5556,42,57.7,0,67.4,68.0,61.4
20160530034500,344.4,370.64,50.2222,42,57.7,0,67.4,68.0,61.4
20160530040000,344.4,370.64,50.2222,42,57.7,0,67.3,68.0,61.4
20160530041500,344.4,370.64,50.2222,42,57.7,0,67.4,68.0,61.3
20160530043000,344.4,370.64,50.2222,42,57.7,0,67.3,68.0,61.4
20160530044500,344.4,370.64,50.2222,42,57.7,0,67.3,68.0,61.4
20160530050000,344.4,370.64,50.2222,42,57.7,0,67.3,68.0,61.4
20160530051500,344.4,365.72,49.5556,42,57.7,0,67.2,68.0,61.3
20160530053000,344.4,365.72,49.5556,42,57.7,0,67.2,68.0,61.4
20160530054500,344.4,370.64,50.2222,42,57.7,0,67.2,68.0,61.4
20160530060000,344.4,370.64,50.2222,42,57.7,0,67.2,68.0,61.4
20160530061500,344.4,365.72,49.5556,42,57.7,0,67.1,68.0,61.3
20160530063000,344.4,365.72,49.5556,42,57.7,0,67.1,68.0,61.4
20160530064500,344.4,370.64,50.2222,42,57.1,0,67.1,68.0,61.4
20160530070000,344.4,370.64,50.2222,42,57.1,0,67.1,68.0,61.4
20160530071500,344.4,375.56,50.8889,42,57.1,0,67.1,68.0,61.3
20160530073000,344.4,370.64,50.2222,42,57.1,0,67.1,68.0,61.3
20160530074500,344.4,365.72,49.5556,41,56.4,0,67.2,68.0,61.3
20160530080000,344.4,365.72,49.5556,41,56.4,0,67.5,68.0,61.4
20160530081500,344.4,372.28,50.4444,41,56.4,0,67.8,68.0,61.3
20160530083000,344.4,359.16,48.6667,41,56.4,0,68.1,68.0,61.4
20160530084500,344.4,365.72,49.5556,41,56.4,0,68.3,68.0,61.4
20160530090000,344.4,405.08,54.8889,44,56.4,0,68.3,68.0,61.4
20160530091500,344.4,414.92,56.2222,45,56.4,0,68.3,68.0,61.4
20160530093000,344.4,437.88,59.3333,45,56.4,0,68.2,68.0,61.4
20160530094500,344.4,437.88,59.3333,45,56.4,0,68.2,68.0,61.4
20160530100000,344.4,432.96,58.6667,45,56.4,0,68.2,68.0,61.5
20160530101500,344.4,432.96,58.6667,45,56.4,0,68.1,68.0,61.5
20160530103000,344.4,423.12,57.3333,45,56.4,0,68.1,68.0,61.4
20160530104500,344.4,431.32,58.4444,45,56.4,0,68.2,68.0,61.4
20160530110000,344.4,431.32,58.4444,45,56.4,0,68.2,68.0,61.4
20160530111500,344.4,431.32,58.4444,45,55.6,0,68.1,68.0,61.4
20160530113000,344.4,431.32,58.4444,45,55.6,0,68.1,68.0,61.4
20160530114500,344.4,436.24,59.1111,45,55.6,0,68.1,68.0,61.4
20160530120000,344.4,431.32,58.4444,45,55.6,0,68.0,68.0,61.4
20160530121500,344.4,431.32,58.4444,45,55.6,0,67.9,68.0,61.3
20160530123000,344.4,436.24,59.1111,45,55.6,0,67.8,68.0,61.4
20160530124500,344.4,431.32,58.4444,45,56.2,0,67.9,68.0,61.3
20160530130000,344.4,431.32,58.4444,45,56.2,0,67.9,68.0,61.3
20160530131500,344.4,431.32,58.4444,45,55.6,0,67.8,68.0,61.4
20160530133000,344.4,426.4,57.7778,45,55.6,0,67.8,68.0,61.3
20160530134500,344.4,431.32,58.4444,45,55.6,0,67.8,68.0,61.4
20160530140000,344.4,421.48,57.1111,45,55.6,0,67.9,68.0,61.3
20160530141500,344.4,428.04,58.0,45,55.6,0,68.0,68.0,61.3
20160530143000,344.4,423.12,57.3333,45,55.6,0,67.9,68.0,61.3
20160530144500,344.4,423.12,57.3333,45,56.3,0,68.0,68.0,61.4
20160530150000,344.4,423.12,57.3333,45,56.3,0,68.1,68.0,61.3
20160530151500,344.4,423.12,57.3333,45,56.3,0,68.1,68.0,61.3
20160530153000,344.4,423.12,57.3333,46,56.3,0,68.1,68.0,61.3
20160530154500,344.4,423.12,57.3333,46,56.3,0,68.2,68.0,61.3
20160530160000,344.4,428.04,58.0,46,56.3,0,68.2,68.0,61.3
20160530161500,344.4,423.12,57.3333,46,56.3,0,68.2,68.0,61.3
20160530163000,344.4,428.04,58.0,46,56.3,0,68.2,68.0,61.3
20160530164500,344.4,432.96,58.6667,46,56.3,0,68.2,68.0,61.3
20160530170000,344.4,432.96,58.6667,46,56.3,0,68.2,68.0,61.3
20160530171500,344.4,437.88,59.3333,46,56.3,0,68.1,68.0,61.3
20160530173000,344.4,437.88,59.3333,46,56.3,0,68.1,68.0,61.3
20160530174500,344.4,437.88,59.3333,46,56.3,0,68.2,68.0,61.3
20160530180000,344.4,442.8,60.0,46,56.3,0,68.2,68.0,61.3
20160530181500,344.4,442.8,60.0,46,57.0,0,68.2,68.0,61.3
20160530183000,344.4,442.8,60.0,46,57.0,0,68.2,68.0,61.3
20160530184500,344.4,442.8,60.0,46,57.0,0,68.2,68.0,61.3
20160530190000,344.4,442.8,60.0,46,57.0,0,68.2,68.0,61.3
20160530191500,344.4,447.72,60.6667,46,57.0,0,68.2,68.0,61.3
20160530193000,344.4,447.72,60.6667,46,57.0,0,68.2,68.0,61.3
20160530194500,344.4,447.72,60.6667,46,57.0,0,68.1,68.0,61.3
20160530200000,344.4,447.72,60.6667,46,57.0,0,68.1,68.0,61.3
20160530201500,344.4,447.72,60.6667,46,57.6,0,68.2,68.0,61.3
20160530203000,344.4,437.88,59.3333,46,57.6,0,68.1,68.0,61.3
20160530204500,344.4,442.8,60.0,46,57.6,0,68.1,68.0,61.3
20160530210000,344.4,442.8,60.0,46,57.6,0,68.1,68.0,61.3
20160530211500,344.4,442.8,60.0,46,57.6,0,68.0,68.0,61.3
20160530213000,344.4,442.8,60.0,46,57.6,0,67.9,68.0,61.3
20160530214500,344.4,442.8,60.0,46,57.6,0,67.9,68.0,61.3
20160530220000,344.4,442.8,60.0,46,57.6,0,67.8,68.0,61.3
20160530221500,344.4,442.8,60.0,46,57.6,0,67.7,68.0,61.3
20160530223000,344.4,436.24,59.1111,45,57.6,0,67.7,68.0,61.3
20160530224500,344.4,414.92,56.2222,44,57.6,0,67.7,68.0,61.3
20160530230000,344.4,390.32,52.8889,43,57.6,0,67.8,68.0,61.3
20160530231500,344.4,390.32,52.8889,43,57.6,0,67.7,68.0,61.3
20160530233000,344.4,396.88,53.7778,43,57.6,0,67.7,68.0,61.3
20160530234500,344.4,382.12,51.7778,42,57.6,0,67.7,68.0,61.3
20160531000000,344.4,367.36,49.7778,41,57.6,0,67.7,68.0,61.3
20160531001500,344.4,367.36,49.7778,41,57.6,0,67.8,68.0,61.3
20160531003000,344.4,367.36,49.7778,41,57.6,0,67.7,68.0,61.3
20160531004500,344.4,367.36,49.7778,41,57.6,0,67.7,68.0,61.3
20160531010000,344.4,367.36,49.7778,41,57.6,0,67.7,68.0,61.3
20160531011500,344.4,367.36,49.7778,41,57.6,0,67.7,68.0,61.3
20160531013000,344.4,367.36,49.7778,41,57.6,0,67.7,68.0,61.3
20160531014500,344.4,367.36,49.7778,41,57.6,0,67.7,68.0,61.3
20160531020000,344.4,367.36,49.7778,41,57.6,0,67.7,68.0,61.3
20160531021500,344.4,372.28,50.4444,41,57.6,0,67.7,68.0,61.3
20160531023000,344.4,365.72,49.5556,41,57.6,0,67.7,68.0,61.3
20160531024500,344.4,365.72,49.5556,41,57.6,0,67.6,68.0,61.3
20160531030000,344.4,365.72,49.5556,41,57.6,0,67.6,68.0,61.3
20160531031500,344.4,365.72,49.5556,41,57.6,0,67.6,68.0,61.3
20160531033000,344.4,365.72,49.5556,41,57.6,0,67.5,68.0,61.3
20160531034500,344.4,370.64,50.2222,41,57.6,0,67.4,68.0,61.3
20160531040000,344.4,370.64,50.2222,41,57.6,0,67.4,68.0,61.3
20160531041500,344.4,370.64,50.2222,41,57.6,0,67.3,68.0,61.3
20160531043000,344.4,370.64,50.2222,41,57.6,0,67.3,68.0,61.3
20160531044500,344.4,370.64,50.2222,41,57.6,0,67.3,68.0,61.3
20160531050000,344.4,365.72,49.5556,41,57.6,0,67.2,68.0,61.3
20160531051500,344.4,365.72,49.5556,41,57.6,0,67.2,68.0,61.3
20160531053000,344.4,365.72,49.5556,41,57.6,0,67.2,68.0,61.3
20160531054500,344.4,365.72,49.5556,41,57.6,0,67.1,68.0,61.3
20160531060000,344.4,365.72,49.5556,41,57.6,0,67.1,68.0,61.3
20160531061500,344.4,365.72,49.5556,41,57.6,0,67.1,68.0,61.3
20160531063000,344.4,365.72,49.5556,41,57.6,0,67.1,68.0,61.3
20160531064500,344.4,365.72,49.5556,41,57.6,0,67.1,68.0,61.3
20160531070000,344.4,365.72,49.5556,41,57.6,0,67.0,68.0,61.3
20160531071500,344.4,370.64,50.2222,41,57.6,0,67.1,68.0,61.3
20160531073000,344.4,370.64,50.2222,41,57.6,0,67.1,68.0,61.3
20160531074500,344.4,370.64,50.2222,41,56.8,0,67.1,68.0,61.3
20160531080000,344.4,359.16,48.6667,41,56.8,0,67.1,68.0,61.3
20160531081500,344.4,367.36,49.7778,41,56.8,0,67.2,68.0,61.3
20160531083000,344.4,362.44,49.1111,41,56.8,0,67.4,68.0,61.3
20160531084500,344.4,362.44,49.1111,41,56.8,0,67.6,68.0,61.3
20160531090000,344.4,354.24,48.0,41,56.8,0,67.7,68.0,61.3
20160531091500,344.4,365.72,49.5556,42,56.8,0,67.9,68.0,61.3
20160531093000,344.4,370.64,50.2222,42,56.8,0,67.9,68.0,61.3
20160531094500,344.4,370.64,50.2222,42,56.8,0,67.9,68.0,61.3
20160531100000,344.4,365.72,49.5556,42,56.8,0,68.1,68.0,61.3
20160531101500,344.4,370.64,50.2222,42,56.8,0,68.0,68.0,61.3
20160531103000,344.4,370.64,50.2222,42,56.8,0,68.0,68.0,61.3
20160531104500,344.4,370.64,50.2222,42,56.8,0,68.1,68.0,61.3
20160531110000,344.4,370.64,50.2222,42,56.0,0,68.2,68.0,61.3
20160531111500,344.4,382.12,51.7778,43,56.0,0,68.3,68.0,61.3
20160531113000,344.4,403.44,54.6667,44,56.0,0,68.3,68.0,61.3
20160531114500,344.4,421.48,57.1111,45,56.0,0,68.2,68.0,61.3
20160531120000,344.4,421.48,57.1111,45,56.0,0,68.1,68.0,61.3
20160531121500,344.4,421.48,57.1111,45,56.7,0,68.1,68.0,61.3
20160531123000,344.4,421.48,57.1111,45,56.7,0,68.1,68.0,61.3
20160531124500,344.4,421.48,57.1111,45,56.0,0,68.1,68.0,61.3
20160531130000,344.4,414.92,56.2222,45,56.0,0,68.0,68.0,61.3
20160531131500,344.4,414.92,56.2222,45,56.0,0,68.0,68.0,61.3
20160531133000,344.4,414.92,56.2222,45,56.0,0,68.1,68.0,61.3
20160531134500,344.4,414.92,56.2222,45,56.0,0,68.1,68.0,61.3
20160531140000,344.4,414.92,56.2222,45,56.0,0,68.1,68.0,61.3
20160531141500,344.4,414.92,56.2222,45,56.0,0,68.1,68.0,61.3
20160531143000,344.4,419.84,56.8889,45,56.6,0,68.2,68.0,61.3
20160531144500,344.4,428.04,58.0,46,56.6,0,68.2,68.0,61.3
20160531150000,344.4,423.12,57.3333,46,56.6,0,68.2,68.0,61.3
20160531151500,344.4,423.12,57.3333,46,56.6,0,68.2,68.0,61.3
20160531153000,344.4,442.8,60.0,46,56.6,0,68.3,68.0,61.3
20160531154500,344.4,452.64,61.3333,47,56.6,0,68.3,68.0,61.3
20160531160000,344.4,452.64,61.3333,47,56.6,0,68.2,68.0,61.3
20160531161500,344.4,452.64,61.3333,47,56.6,0,68.3,68.0,61.3
20160531163000,344.4,472.32,64.0,47,56.6,0,68.3,68.0,61.3
20160531164500,344.4,485.44,65.7778,48,56.6,0,68.3,68.0,61.3
20160531170000,344.4,485.44,65.7778,48,56.6,0,68.2,68.0,61.3
20160531171500,344.4,492.0,66.6667,48,56.6,0,68.1,68.0,61.3
20160531173000,344.4,487.08,66.0,48,56.6,0,68.2,68.0,61.3
20160531174500,344.4,487.08,66.0,48,56.6,0,68.2,68.0,61.3
20160531180000,344.4,487.08,66.0,48,56.6,0,68.1,68.0,61.3
20160531181500,344.4,492.0,66.6667,48,56.6,0,68.1,68.0,61.3
20160531183000,344.4,492.0,66.6667,48,56.6,0,68.1,68.0,61.3
20160531184500,344.4,492.0,66.6667,48,56.6,0,68.0,68.0,61.3
20160531190000,344.4,492.0,66.6667,48,57.5,0,68.1,68.0,61.3
20160531191500,344.4,492.0,66.6667,48,57.5,0,68.0,68.0,61.3
20160531193000,344.4,485.44,65.7778,48,57.5,0,68.0,68.0,61.3
20160531194500,344.4,492.0,66.6667,48,57.5,0,67.9,68.0,61.3
20160531200000,344.4,492.0,66.6667,48,57.5,0,67.9,68.0,61.3
20160531201500,344.4,492.0,66.6667,48,57.5,0,67.8,68.0,61.3
20160531203000,344.4,492.0,66.6667,48,57.5,0,67.7,68.0,61.3
20160531204500,344.4,483.8,65.5556,47,57.5,0,67.7,68.0,61.3
20160531210000,344.4,459.2,62.2222,46,57.5,0,67.7,68.0,61.3
20160531211500,344.4,444.44,60.2222,46,57.5,0,67.7,68.0,61.3
20160531213000,344.4,421.48,57.1111,45,57.5,0,67.8,68.0,61.3
20160531214500,344.4,428.04,58.0,45,57.5,0,67.8,68.0,61.3
20160531220000,344.4,423.12,57.3333,45,57.5,0,67.7,68.0,61.3
20160531221500,344.4,414.92,56.2222,44,57.5,0,67.7,68.0,61.3
20160531223000,344.4,400.16,54.2222,43,57.5,0,67.7,68.0,61.3
20160531224500,344.4,387.04,52.4444,42,57.5,0,67.7,68.0,61.3
20160531230000,344.4,387.04,52.4444,42,57.5,0,67.8,68.0,61.3
20160531231500,344.4,387.04,52.4444,42,57.5,0,67.8,68.0,61.3
20160531233000,344.4,387.04,52.4444,42,57.5,0,67.8,68.0,61.3
20160531234500,344.4,382.12,51.7778,42,57.5,0,67.8,68.0,61.3
20160601000000,344.4,382.12,51.7778,42,57.5,0,67.8,68.0,61.3
20160601001500,344.4,387.04,52.4444,42,57.5,0,67.7,68.0,61.3
20160601003000,344.4,370.64,50.2222,41,57.5,0,67.7,68.0,61.3
20160601004500,344.4,370.64,50.2222,41,57.5,0,67.7,68.0,61.3
20160601010000,344.4,370.64,50.2222,41,57.5,0,67.7,68.0,61.3
20160601011500,344.4,355.88,48.2222,41,57.5,0,67.7,68.0,61.3
20160601013000,344.4,355.88,48.2222,41,57.5,0,67.7,68.0,61.3
20160601014500,344.4,355.88,48.2222,41,57.5,0,67.7,68.0,61.3
20160601020000,344.4,365.72,49.5556,41,57.5,0,67.7,68.0,61.3
20160601021500,344.4,359.16,48.6667,41,57.5,0,67.7,68.0,61.3
20160601023000,344.4,359.16,48.6667,41,57.5,0,67.7,68.0,61.3
20160601024500,344.4,359.16,48.6667,41,57.5,0,67.7,68.0,61.3
20160601030000,344.4,359.16,48.6667,41,57.5,0,67.6,68.0,61.3
20160601031500,344.4,365.72,49.5556,41,57.5,0,67.6,68.0,61.3
20160601033000,344.4,359.16,48.6667,41,57.5,0,67.5,68.0,61.3
20160601034500,344.4,354.24,48.0,41,57.5,0,67.5,68.0,61.3
20160601040000,344.4,354.24,48.0,41,57.5,0,67.4,68.0,61.3
20160601041500,344.4,354.24,48.0,41,57.5,0,67.4,68.0,61.3
20160601043000,344.4,354.24,48.0,41,57.5,0,67.4,68.0,61.3
20160601044500,344.4,354.24,48.0,41,57.5,0,67.4,68.0,61.3
20160601050000,344.4,354.24,48.0,41,57.5,0,67.4,68.0,61.3
20160601051500,344.4,354.24,48.0,41,57.5,0,67.4,68.0,61.3
20160601053000,344.4,354.24,48.0,41,57.5,0,67.4,68.0,61.3
20160601054500,344.4,354.24,48.0,41,57.5,0,67.3,68.0,61.3
20160601060000,344.4,354.24,48.0,41,57.5,0,67.3,68.0,61.3
20160601061500,344.4,354.24,48.0,41,57.5,0,67.3,68.0,61.3
20160601063000,344.4,354.24,48.0,41,57.5,0,67.3,68.0,61.3
20160601064500,344.4,354.24,48.0,41,57.5,0,67.3,68.0,61.3
20160601070000,344.4,354.24,48.0,41,57.5,0,67.3,68.0,61.3
20160601071500,344.4,354.24,48.0,41,57.5,0,67.2,68.0,61.3
20160601073000,344.4,346.04,46.8889,41,57.5,0,67.2,68.0,61.3
20160601074500,344.4,367.36,49.7778,42,56.8,0,67.7,68.0,61.3
20160601080000,344.4,385.4,52.2222,44,56.8,0,68.1,68.0,61.3
20160601081500,344.4,400.16,54.2222,45,56.8,0,68.3,68.0,61.3
20160601083000,344.4,531.36,72.0,51,56.8,0,68.6,68.0,61.3
20160601084500,344.4,590.4,80.0,55,56.8,0,68.5,68.0,61.3
20160601090000,344.4,634.68,86.0,57,56.8,0,68.5,68.0,61.3
20160601091500,344.4,690.44,93.5556,61,56.8,0,68.5,68.0,61.3
20160601093000,344.4,726.52,98.4444,63,56.8,0,68.3,68.0,61.3
20160601094500,344.4,726.52,98.4444,62,56.8,0,68.2,68.0,61.3
20160601100000,344.4,751.12,101.7778,62,56.8,0,68.5,68.0,61.3
20160601101500,344.4,715.04,96.8889,60,56.8,0,68.5,68.0,61.3
20160601103000,344.4,715.04,96.8889,60,56.8,0,68.4,68.0,61.3
20160601104500,344.4,701.92,95.1111,60,56.8,0,68.2,68.0,61.3
20160601110000,344.4,715.04,96.8889,60,56.8,0,68.2,68.0,61.3
20160601111500,344.4,701.92,95.1111,60,56.8,0,68.0,68.0,61.3
20160601113000,344.4,690.44,93.5556,60,56.8,0,67.8,68.0,61.3
20160601114500,344.4,639.6,86.6667,56,56.8,0,67.5,68.0,61.3
20160601120000,344.4,560.88,76.0,51,56.8,0,67.4,68.0,61.3
20160601121500,344.4,541.2,73.3333,50,56.8,0,67.6,68.0,61.3
20160601123000,344.4,518.24,70.2222,49,56.2,0,67.6,68.0,61.3
20160601124500,344.4,487.08,66.0,48,56.2,0,67.7,68.0,61.3
20160601130000,344.4,482.16,65.3333,48,56.2,0,67.7,68.0,61.3
20160601131500,344.4,534.64,72.4444,51,56.2,0,68.5,68.0,61.3
20160601133000,344.4,665.84,90.2222,59,56.2,0,68.7,68.0,61.3
20160601134500,344.4,726.52,98.4444,62,56.2,0,68.7,68.0,61.3
20160601140000,344.4,715.04,96.8889,62,56.9,0,68.4,68.0,61.3
20160601141500,344.4,665.84,90.2222,59,56.9,0,68.1,68.0,61.3
20160601143000,344.4,678.96,92.0,59,56.9,0,67.8,68.0,61.3
20160601144500,344.4,639.6,86.6667,58,56.9,0,67.7,68.0,61.3
20160601150000,344.4,652.72,88.4444,58,56.9,0,68.1,68.0,61.3
20160601151500,344.4,701.92,95.1111,61,56.9,0,68.5,68.0,61.3
20160601153000,344.4,726.52,98.4444,62,56.9,0,68.6,68.0,61.3
20160601154500,344.4,738.0,100.0,62,56.9,0,69.2,68.0,61.3
20160601160000,344.4,738.0,100.0,62,56.9,0,68.8,68.0,61.3
20160601161500,344.4,678.96,92.0,59,56.9,0,67.9,68.0,61.3
20160601163000,344.4,624.84,84.6667,56,56.9,0,67.5,68.0,61.3
20160601164500,344.4,521.52,70.6667,50,56.9,0,67.4,68.0,61.3
20160601170000,344.4,492.0,66.6667,48,56.9,0,67.5,68.0,61.3
20160601171500,344.4,431.32,58.4444,45,56.9,0,67.6,68.0,61.3
20160601173000,344.4,437.88,59.3333,45,56.9,0,67.6,68.0,61.3
20160601174500,344.4,403.44,54.6667,44,56.9,0,67.7,68.0,61.3
20160601180000,344.4,398.52,54.0,44,56.9,0,67.8,68.0,61.3
20160601181500,344.4,405.08,54.8889,44,56.9,0,67.8,68.0,61.3
20160601183000,344.4,405.08,54.8889,44,56.9,0,67.8,68.0,61.3
20160601184500,344.4,405.08,54.8889,44,56.9,0,67.9,68.0,61.3
20160601190000,344.4,405.08,54.8889,44,56.9,0,67.9,68.0,61.3
20160601191500,344.4,405.08,54.8889,44,56.9,0,68.0,68.0,61.3
20160601193000,344.4,405.08,54.8889,44,56.9,0,68.0,68.0,61.3
20160601194500,344.4,405.08,54.8889,44,56.9,0,67.9,68.0,61.3
20160601200000,344.4,405.08,54.8889,44,56.9,0,67.9,68.0,61.3
20160601201500,344.4,405.08,54.8889,44,56.9,0,67.9,68.0,61.3
20160601203000,344.4,405.08,54.8889,44,57.5,0,67.9,68.0,61.3
20160601204500,344.4,405.08,54.8889,44,57.5,0,67.9,68.0,61.3
20160601210000,344.4,405.08,54.8889,44,57.5,0,67.9,68.0,61.3
20160601211500,344.4,405.08,54.8889,44,57.5,0,67.8,68.0,61.3
20160601213000,344.4,405.08,54.8889,44,57.5,0,67.8,68.0,61.3
20160601214500,344.4,405.08,54.8889,44,57.5,0,67.8,68.0,61.3
20160601220000,344.4,405.08,54.8889,44,57.5,0,67.8,68.0,61.8
20160601221500,344.4,405.08,54.8889,44,57.5,0,67.7,68.0,61.3
20160601223000,344.4,398.52,54.0,43,57.5,0,67.7,68.0,61.8
20160601224500,344.4,387.04,52.4444,42,57.5,0,67.7,68.0,61.8
20160601230000,344.4,362.44,49.1111,41,57.5,0,67.7,68.0,61.8
20160601231500,344.4,362.44,49.1111,41,57.5,0,67.7,68.0,61.8
20160601233000,344.4,362.44,49.1111,41,57.5,0,67.7,68.0,61.8
20160601234500,344.4,362.44,49.1111,41,57.5,0,67.7,68.0,61.8
20160602000000,344.4,362.44,49.1111,41,57.5,0,67.7,68.0,61.8
20160602001500,344.4,370.64,50.2222,41,57.5,0,67.7,68.0,61.8
20160602003000,344.4,365.72,49.5556,41,57.5,0,67.6,68.0,61.8
20160602004500,344.4,365.72,49.5556,41,57.5,0,67.6,68.0,61.8
20160602010000,344.4,365.72,49.5556,41,57.5,0,67.6,68.0,61.8
20160602011500,344.4,365.72,49.5556,41,57.5,0,67.6,68.0,61.3
20160602013000,344.4,365.72,49.5556,41,57.5,0,67.5,68.0,61.9
20160602014500,344.4,365.72,49.5556,41,57.5,0,67.5,68.0,62.4
20160602020000,344.4,365.72,49.5556,41,57.5,0,67.5,68.0,62.4
20160602021500,344.4,365.72,49.5556,41,57.5,0,67.4,68.0,62.4
20160602023000,344.4,365.72,49.5556,41,57.5,0,67.4,68.0,62.4
20160602024500,344.4,365.72,49.5556,41,57.5,0,67.3,68.0,62.4
20160602030000,344.4,365.72,49.5556,41,57.5,0,67.3,68.0,62.4
20160602031500,344.4,365.72,49.5556,41,57.5,0,67.3,68.0,62.4
20160602033000,344.4,365.72,49.5556,41,57.5,0,67.3,68.0,62.4
20160602034500,344.4,365.72,49.5556,41,57.5,0,67.3,68.0,62.4
20160602040000,344.4,365.72,49.5556,41,57.5,0,67.2,68.0,59.9
20160602041500,344.4,365.72,49.5556,41,57.5,0,67.2,68.0,60.5
20160602043000,344.4,365.72,49.5556,41,57.5,0,67.2,68.0,62.4
20160602044500,344.4,359.16,48.6667,41,57.5,0,67.1,68.0,62.4
20160602050000,344.4,359.16,48.6667,41,57.5,0,67.1,68.0,62.4
20160602051500,344.4,359.16,48.6667,41,57.5,0,67.1,68.0,62.4
20160602053000,344.4,365.72,49.5556,41,57.5,0,67.1,68.0,62.4
20160602054500,344.4,365.72,49.5556,41,57.5,0,67.1,68.0,62.4
20160602060000,344.4,365.72,49.5556,41,57.5,0,67.1,68.0,59.9
20160602061500,344.4,365.72,49.5556,41,57.5,0,67.1,68.0,59.8
20160602063000,344.4,365.72,49.5556,41,57.5,0,67.1,68.0,60.6
20160602064500,344.4,365.72,49.5556,41,57.5,0,67.0,68.0,60.7
20160602070000,344.4,365.72,49.5556,41,57.5,0,67.0,68.0,60.6
20160602071500,344.4,365.72,49.5556,41,57.5,0,67.1,68.0,60.6
20160602073000,344.4,365.72,49.5556,41,57.5,0,67.1,68.0,60.6
20160602074500,344.4,365.72,49.5556,41,56.8,0,67.2,68.0,60.6
20160602080000,344.4,354.24,48.0,41,56.8,0,67.2,68.0,61.3
20160602081500,344.4,359.16,48.6667,41,56.8,0,67.4,68.0,60.6
20160602083000,344.4,359.16,48.6667,41,56.8,0,67.7,68.0,60.6
20160602084500,344.4,370.64,50.2222,42,56.8,0,68.2,68.0,60.6
20160602090000,344.4,483.8,65.5556,49,56.8,0,68.7,68.0,60.6
20160602091500,344.4,665.84,90.2222,60,56.8,0,68.7,68.0,60.6
20160602093000,344.4,715.04,96.8889,63,56.8,0,68.7,68.0,60.6
20160602094500,344.4,726.52,98.4444,63,56.0,0,68.4,68.0,60.5
20160602100000,344.4,726.52,98.4444,63,56.0,0,68.3,68.0,60.5
20160602101500,344.4,726.52,98.4444,63,57.1,0,68.4,68.0,60.6
20160602103000,344.4,726.52,98.4444,63,56.0,0,68.3,68.0,60.6
20160602104500,344.4,726.52,98.4444,63,56.0,0,68.2,68.0,60.6
20160602110000,344.4,738.0,100.0,63,56.0,0,68.1,68.0,60.6
20160602111500,344.4,726.52,98.4444,63,56.0,0,67.7,68.0,60.6
20160602113000,344.4,665.84,90.2222,59,56.7,0,67.6,68.0,60.6
20160602114500,344.4,583.84,79.1111,55,56.0,0,67.4,68.0,60.6
20160602120000,344.4,564.16,76.4444,53,56.7,0,67.6,68.0,60.6
20160602121500,344.4,546.12,74.0,52,56.7,0,67.6,68.0,60.5
20160602123000,344.4,524.8,71.1111,51,56.7,0,67.7,68.0,60.5
20160602124500,344.4,516.6,70.0,50,56.7,0,67.8,68.0,60.5
20160602130000,344.4,652.72,88.4444,59,56.7,0,68.7,68.0,60.5
20160602131500,344.4,726.52,98.4444,63,56.7,0,68.7,68.0,59.9
20160602133000,344.4,726.52,98.4444,63,56.7,0,68.6,68.0,59.9
20160602134500,344.4,726.52,98.4444,63,56.7,0,68.6,68.0,60.5
20160602140000,344.4,738.0,100.0,63,56.7,0,68.6,68.0,60.6
20160602141500,344.4,726.52,98.4444,63,56.7,0,68.6,68.0,60.6
20160602143000,344.4,738.0,100.0,63,56.7,0,68.7,68.0,60.7
20160602144500,344.4,738.0,100.0,63,56.7,0,68.9,68.0,60.6
20160602150000,344.4,738.0,100.0,63,56.7,0,68.8,68.0,61.3
20160602151500,344.4,738.0,100.0,63,56.7,0,68.9,68.0,61.3
20160602153000,344.4,726.52,98.4444,63,56.7,0,69.1,68.0,61.3
20160602154500,344.4,726.52,98.4444,63,56.7,0,69.2,68.0,61.3
20160602160000,344.4,726.52,98.4444,63,56.7,0,69.1,68.0,61.3
20160602161500,344.4,665.84,90.2222,59,56.7,0,68.3,68.0,61.3
20160602163000,344.4,652.72,88.4444,58,56.7,0,68.1,68.0,61.3
20160602164500,344.4,652.72,88.4444,57,56.7,0,67.8,68.0,61.3
20160602170000,344.4,583.84,79.1111,54,56.7,0,67.6,68.0,60.6
20160602171500,344.4,559.24,75.7778,51,56.7,0,67.6,68.0,60.5
20160602173000,344.4,536.28,72.6667,50,56.7,0,67.6,68.0,60.6
20160602174500,344.4,501.84,68.0,49,56.7,0,67.6,68.0,59.1
20160602180000,344.4,469.04,63.5556,47,56.7,0,67.7,68.0,61.3
20160602181500,344.4,469.04,63.5556,47,56.7,0,67.7,68.0,61.3
20160602183000,344.4,447.72,60.6667,46,56.7,0,67.7,68.0,61.3
20160602184500,344.4,447.72,60.6667,46,56.7,0,67.7,68.0,61.3
20160602190000,344.4,447.72,60.6667,46,57.5,0,67.8,68.0,61.3
20160602191500,344.4,447.72,60.6667,46,57.5,0,67.9,68.0,61.3
20160602193000,344.4,452.64,61.3333,46,57.5,0,67.9,68.0,61.3
20160602194500,344.4,452.64,61.3333,46,57.5,0,67.8,68.0,61.3
20160602200000,344.4,447.72,60.6667,46,57.5,0,67.8,68.0,61.7
20160602201500,344.4,447.72,60.6667,46,57.5,0,67.8,68.0,61.8
20160602203000,344.4,447.72,60.6667,46,57.5,0,67.8,68.0,61.8
20160602204500,344.4,447.72,60.6667,46,57.5,0,67.8,68.0,61.8
20160602210000,344.4,447.72,60.6667,46,57.5,0,67.7,68.0,61.8
20160602211500,344.4,428.04,58.0,45,57.5,0,67.7,68.0,61.8
20160602213000,344.4,416.56,56.4444,44,57.5,0,67.7,68.0,61.8
20160602214500,344.4,391.96,53.1111,43,57.5,0,67.7,68.0,61.8
20160602220000,344.4,387.04,52.4444,43,57.5,0,67.7,68.0,61.8
20160602221500,344.4,365.72,49.5556,41,57.5,0,67.7,68.0,61.8
20160602223000,344.4,365.72,49.5556,41,57.5,0,67.8,68.0,61.8
20160602224500,344.4,365.72,49.5556,41,57.5,0,67.8,68.0,61.8
20160602230000,344.4,365.72,49.5556,41,57.5,0,67.8,68.0,61.8
20160602231500,344.4,365.72,49.5556,41,57.5,0,67.9,68.0,61.8
20160602233000,344.4,365.72,49.5556,41,57.5,0,67.9,68.0,61.8
20160602234500,344.4,365.72,49.5556,41,57.5,0,67.8,68.0,61.8
20160603000000,344.4,365.72,49.5556,41,57.5,0,67.8,68.0,61.8
20160603001500,344.4,365.72,49.5556,41,57.5,0,67.7,68.0,61.8
20160603003000,344.4,365.72,49.5556,41,57.5,0,67.7,68.0,61.8
20160603004500,344.4,365.72,49.5556,41,57.5,0,67.7,68.0,61.8
20160603010000,344.4,365.72,49.5556,41,57.5,0,67.7,68.0,61.8
20160603011500,344.4,365.72,49.5556,41,57.5,0,67.6,68.0,61.8
20160603013000,344.4,365.72,49.5556,41,57.5,0,67.6,68.0,61.8
20160603014500,344.4,365.72,49.5556,41,57.5,0,67.7,68.0,61.8
20160603020000,344.4,365.72,49.5556,41,57.5,0,67.7,68.0,61.8
20160603021500,344.4,365.72,49.5556,41,57.5,0,67.7,68.0,61.8
20160603023000,344.4,365.72,49.5556,41,57.5,0,67.7,68.0,61.8
20160603024500,344.4,365.72,49.5556,41,57.5,0,67.6,68.0,61.8
20160603030000,344.4,365.72,49.5556,41,57.5,0,67.6,68.0,61.8
20160603031500,344.4,365.72,49.5556,41,57.5,0,67.6,68.0,61.8
20160603033000,344.4,359.16,48.6667,41,57.5,0,67.6,68.0,61.8
20160603034500,344.4,365.72,49.5556,41,57.5,0,67.5,68.0,61.8
20160603040000,344.4,365.72,49.5556,41,57.5,0,67.6,68.0,61.8
20160603041500,344.4,365.72,49.5556,41,57.5,0,67.5,68.0,61.8
20160603043000,344.4,365.72,49.5556,41,57.5,0,67.5,68.0,61.8
20160603044500,344.4,365.72,49.5556,41,57.5,0,67.4,68.0,61.8
20160603050000,344.4,365.72,49.5556,41,57.5,0,67.4,68.0,62.2
20160603051500,344.4,365.72,49.5556,41,57.5,0,67.4,68.0,61.9
20160603053000,344.4,365.72,49.5556,41,57.5,0,67.4,68.0,61.9
20160603054500,344.4,365.72,49.5556,41,57.5,0,67.4,68.0,61.9
20160603060000,344.4,365.72,49.5556,41,57.5,0,67.3,68.0,61.9
20160603061500,344.4,359.16,48.6667,41,57.5,0,67.3,68.0,61.9
20160603063000,344.4,359.16,48.6667,41,57.5,0,67.3,68.0,61.9
20160603064500,344.4,359.16,48.6667,41,57.5,0,67.3,68.0,61.9
20160603070000,344.4,359.16,48.6667,41,57.5,0,67.2,68.0,61.9
20160603071500,344.4,359.16,48.6667,41,57.5,0,67.2,68.0,61.9
20160603073000,344.4,359.16,48.6667,41,57.5,0,67.2,68.0,61.9
20160603074500,344.4,359.16,48.6667,41,57.5,0,67.2,68.0,61.9
20160603080000,344.4,359.16,48.6667,41,57.5,0,67.3,68.0,61.9
20160603081500,344.4,385.4,52.2222,43,56.4,0,68.1,68.0,61.9
20160603083000,344.4,432.96,58.6667,46,56.4,0,68.4,68.0,61.9
20160603084500,344.4,536.28,72.6667,51,56.4,0,68.6,68.0,61.9
20160603090000,344.4,619.92,84.0,56,56.4,0,68.5,68.0,61.9
20160603091500,344.4,619.92,84.0,56,57.1,0,68.4,68.0,61.9
20160603093000,344.4,678.96,92.0,59,57.1,0,68.5,68.0,61.9
20160603094500,344.4,690.44,93.5556,60,57.1,0,68.3,68.0,61.9
20160603100000,344.4,690.44,93.5556,60,56.0,0,68.2,68.0,61.9
20160603101500,344.4,701.92,95.1111,60,56.0,0,68.2,68.0,61.9
20160603103000,344.4,715.04,96.8889,63,56.0,0,68.4,68.0,61.9
20160603104500,344.4,715.04,96.8889,62,56.0,0,68.1,68.0,61.9
20160603110000,344.4,715.04,96.8889,62,56.7,0,68.1,68.0,61.9
20160603111500,344.4,715.04,96.8889,62,56.0,0,68.1,68.0,61.9
20160603113000,344.4,715.04,96.8889,62,56.0,0,68.1,68.0,61.9
20160603114500,344.4,715.04,96.8889,62,56.7,0,68.0,68.0,61.9
20160603120000,344.4,678.96,92.0,60,56.7,0,67.6,68.0,61.9
20160603121500,344.4,624.84,84.6667,57,56.7,0,67.5,68.0,61.9
20160603123000,344.4,596.96,80.8889,55,56.7,0,67.6,68.0,61.9
20160603124500,344.4,577.28,78.2222,53,56.7,0,67.6,68.0,61.9
20160603130000,344.4,546.12,74.0,51,56.7,0,67.6,68.0,61.9
20160603131500,344.4,528.08,71.5556,51,56.7,0,67.7,68.0,61.9
20160603133000,344.4,528.08,71.5556,51,56.7,0,68.4,68.0,61.9
20160603134500,344.4,678.96,92.0,60,56.7,0,68.7,68.0,61.9
20160603140000,344.4,715.04,96.8889,62,56.7,0,68.8,68.0,61.9
20160603141500,344.4,715.04,96.8889,63,56.7,0,68.7,68.0,61.9
20160603143000,344.4,726.52,98.4444,63,56.7,0,68.7,68.0,61.9
20160603144500,344.4,726.52,98.4444,63,56.7,0,68.8,68.0,61.9
20160603150000,344.4,726.52,98.4444,63,56.7,0,68.8,68.0,61.9
20160603151500,344.4,726.52,98.4444,63,56.7,0,69.1,68.0,61.9
20160603153000,344.4,726.52,98.4444,63,57.5,0,69.0,68.0,61.9
20160603154500,344.4,726.52,98.4444,63,57.5,0,69.0,68.0,61.9
20160603160000,344.4,726.52,98.4444,63,57.5,0,68.8,68.0,61.9
20160603161500,344.4,639.6,86.6667,58,57.5,0,68.1,68.0,61.9
20160603163000,344.4,652.72,88.4444,58,57.5,0,67.8,68.0,61.9
20160603164500,344.4,596.96,80.8889,55,57.5,0,67.6,68.0,61.9
20160603170000,344.4,531.36,72.0,50,57.5,0,67.5,68.0,61.9
20160603171500,344.4,513.32,69.5556,49,57.5,0,67.6,68.0,61.9
20160603173000,344.4,472.32,64.0,47,57.5,0,67.5,68.0,61.9
20160603174500,344.4,442.8,60.0,46,57.5,0,67.6,68.0,61.9
20160603180000,344.4,410.0,55.5556,44,57.5,0,67.7,68.0,61.9
20160603181500,344.4,414.92,56.2222,44,57.5,0,67.7,68.0,61.9
20160603183000,344.4,400.16,54.2222,44,57.5,0,67.7,68.0,61.9
20160603184500,344.4,382.12,51.7778,43,56.8,0,67.7,68.0,61.9
20160603190000,344.4,365.72,49.5556,42,57.5,0,67.8,68.0,61.9
20160603191500,344.4,365.72,49.5556,42,57.5,0,67.9,68.0,61.9
20160603193000,344.4,365.72,49.5556,42,57.5,0,67.9,68.0,61.9
20160603194500,344.4,365.72,49.5556,42,57.5,0,67.9,68.0,61.9
20160603200000,344.4,365.72,49.5556,42,57.5,0,67.9,68.0,61.9
20160603201500,344.4,365.72,49.5556,42,57.5,0,67.9,68.0,61.9
20160603203000,344.4,365.72,49.5556,42,57.5,0,67.9,68.0,61.8
20160603204500,344.4,359.16,48.6667,42,57.5,0,67.8,68.0,61.8
20160603210000,344.4,367.36,49.7778,42,57.5,0,67.8,68.0,62.4
20160603211500,344.4,362.44,49.1111,42,57.5,0,67.8,68.0,62.4
20160603213000,344.4,362.44,49.1111,42,57.5,0,67.8,68.0,62.4
20160603214500,344.4,362.44,49.1111,42,57.5,0,67.7,68.0,62.4
20160603220000,344.4,362.44,49.1111,42,57.5,0,67.7,68.0,62.4
20160603221500,344.4,362.44,49.1111,42,57.5,0,67.7,68.0,62.4
20160603223000,344.4,362.44,49.1111,42,57.5,0,67.6,68.0,62.4
20160603224500,344.4,362.44,49.1111,42,57.5,0,67.6,68.0,62.4
20160603230000,344.4,362.44,49.1111,42,57.5,0,67.5,68.0,62.4
20160603231500,344.4,362.44,49.1111,42,57.5,0,67.5,68.0,62.4
20160603233000,344.4,362.44,49.1111,42,57.5,0,67.4,68.0,61.8
20160603234500,344.4,367.36,49.7778,42,57.5,0,67.4,68.0,62.4
20160604000000,344.4,362.44,49.1111,42,57.5,0,67.3,68.0,62.4
20160604001500,344.4,362.44,49.1111,42,57.5,0,67.3,68.0,62.4
20160604003000,344.4,354.24,48.0,42,57.5,0,67.3,68.0,61.1
20160604004500,344.4,354.24,48.0,42,57.5,0,67.3,68.0,61.3
20160604010000,344.4,359.16,48.6667,42,57.5,0,67.2,68.0,61.3
20160604011500,344.4,354.24,48.0,42,57.5,0,67.2,68.0,61.3
20160604013000,344.4,347.68,47.1111,42,57.5,0,67.2,68.0,61.8
20160604014500,344.4,355.88,48.2222,42,57.5,0,67.2,68.0,61.8
20160604020000,344.4,355.88,48.2222,42,57.5,0,67.1,68.0,61.8
20160604021500,344.4,355.88,48.2222,42,57.5,0,67.0,68.0,61.8
20160604023000,344.4,365.72,49.5556,42,57.5,0,67.0,68.0,61.8
20160604024500,344.4,365.72,49.5556,42,57.5,0,67.0,68.0,61.8
20160604030000,344.4,359.16,48.6667,42,57.5,0,67.0,68.0,61.8
20160604031500,344.4,359.16,48.6667,42,57.5,0,66.9,68.0,61.8
20160604033000,344.4,359.16,48.6667,42,57.5,0,66.9,68.0,61.8
20160604034500,344.4,359.16,48.6667,42,57.5,0,66.9,68.0,61.8
20160604040000,344.4,359.16,48.6667,42,57.5,0,66.9,68.0,61.8
20160604041500,344.4,367.36,49.7778,42,57.5,0,66.9,68.0,61.8
20160604043000,344.4,367.36,49.7778,42,57.5,0,66.8,68.0,61.8
20160604044500,344.4,367.36,49.7778,42,57.5,0,66.8,68.0,61.8
20160604050000,344.4,362.44,49.1111,42,57.5,0,66.8,68.0,61.8
20160604051500,344.4,362.44,49.1111,42,57.5,0,66.7,68.0,61.8
20160604053000,344.4,362.44,49.1111,42,57.5,0,66.7,68.0,61.8
20160604054500,344.4,362.44,49.1111,42,57.5,0,66.7,68.0,61.8
20160604060000,344.4,362.44,49.1111,42,57.5,0,66.7,68.0,61.8
20160604061500,344.4,362.44,49.1111,42,57.5,0,66.7,68.0,61.8
20160604063000,344.4,362.44,49.1111,42,57.5,0,66.7,68.0,61.8
20160604064500,344.4,362.44,49.1111,42,57.5,0,66.6,68.0,61.8
20160604070000,344.4,362.44,49.1111,42,57.5,0,66.6,68.0,61.8
