PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160604071500,344.4,362.44,49.1111,42,57.5,0,66.6,68.0,61.8
20160604073000,344.4,362.44,49.1111,42,57.5,0,66.6,68.0,61.3
20160604074500,344.4,362.44,49.1111,42,56.8,0,66.6,68.0,60.6
20160604080000,344.4,362.44,49.1111,42,56.8,0,66.6,68.0,62.4
20160604081500,344.4,362.44,49.1111,42,56.8,0,66.5,68.0,62.4
20160604083000,344.4,362.44,49.1111,42,56.8,0,66.5,68.0,62.4
20160604084500,344.4,362.44,49.1111,42,56.8,0,66.5,68.0,62.4
20160604090000,344.4,362.44,49.1111,42,56.8,0,66.5,68.0,62.4
20160604091500,344.4,362.44,49.1111,42,56.8,0,66.6,68.0,61.9
20160604093000,344.4,362.44,49.1111,42,56.8,0,66.6,68.0,62.4
20160604094500,344.4,362.44,49.1111,42,56.8,0,66.7,68.0,62.4
20160604100000,344.4,362.44,49.1111,42,56.8,0,66.8,68.0,62.4
20160604101500,344.4,362.44,49.1111,42,55.9,0,67.0,68.0,62.4
20160604103000,344.4,367.36,49.7778,42,55.9,0,67.1,68.0,62.4
20160604104500,344.4,362.44,49.1111,42,56.7,0,67.1,68.0,62.4
20160604110000,344.4,362.44,49.1111,42,56.7,0,67.0,68.0,62.4
20160604111500,344.4,362.44,49.1111,42,56.7,0,67.0,68.0,62.4
20160604113000,344.4,362.44,49.1111,42,56.7,0,67.0,68.0,62.4
20160604114500,344.4,362.44,49.1111,42,56.7,0,67.0,68.0,62.4
20160604120000,344.4,362.44,49.1111,42,56.7,0,67.1,68.0,62.4
20160604121500,344.4,362.44,49.1111,42,56.7,0,67.1,68.0,62.4
20160604123000,344.4,362.44,49.1111,42,56.7,0,67.0,68.0,62.4
20160604124500,344.4,362.44,49.1111,42,56.7,0,67.0,68.0,62.4
20160604130000,344.4,362.44,49.1111,42,56.7,0,66.9,68.0,62.4
20160604131500,344.4,362.44,49.1111,42,57.3,0,66.9,68.0,62.4
20160604133000,344.4,362.44,49.1111,42,57.3,0,66.9,68.0,62.4
20160604134500,344.4,362.44,49.1111,42,57.3,0,66.8,68.0,62.4
20160604140000,344.4,362.44,49.1111,42,57.3,0,66.8,68.0,62.4
20160604141500,344.4,362.44,49.1111,42,57.3,0,66.7,68.0,62.4
20160604143000,344.4,362.44,49.1111,42,57.3,0,66.7,68.0,62.4
20160604144500,344.4,362.44,49.1111,42,57.3,0,66.7,68.0,62.4
20160604150000,344.4,362.44,49.1111,42,57.3,0,66.6,68.0,62.4
20160604151500,344.4,362.44,49.1111,42,57.3,0,66.6,68.0,62.4
20160604153000,344.4,362.44,49.1111,42,57.3,0,66.6,68.0,62.4
20160604154500,344.4,362.44,49.1111,42,57.3,0,66.6,68.0,62.4
20160604160000,344.4,362.44,49.1111,42,57.3,0,66.6,68.0,62.4
20160604161500,344.4,362.44,49.1111,42,57.3,0,66.6,68.0,62.4
20160604163000,344.4,362.44,49.1111,42,57.3,0,66.5,68.0,62.4
20160604164500,344.4,362.44,49.1111,42,57.3,0,66.5,68.0,62.4
20160604170000,344.4,362.44,49.1111,42,57.3,0,66.5,68.0,62.4
20160604171500,344.4,355.88,48.2222,42,57.3,0,66.4,68.0,62.4
20160604173000,344.4,355.88,48.2222,42,57.3,0,66.4,68.0,62.4
20160604174500,344.4,355.88,48.2222,42,57.3,0,66.3,68.0,62.4
20160604180000,344.4,355.88,48.2222,42,57.3,0,66.3,68.0,62.4
20160604181500,344.4,362.44,49.1111,42,57.3,0,66.2,68.0,62.4
20160604183000,344.4,355.88,48.2222,42,57.3,0,66.2,68.0,62.4
20160604184500,344.4,355.88,48.2222,42,57.3,0,66.2,68.0,62.4
20160604190000,344.4,362.44,49.1111,42,57.3,0,66.2,68.0,62.4
20160604191500,344.4,355.88,48.2222,42,57.3,0,66.2,68.0,62.4
20160604193000,344.4,355.88,48.2222,42,57.3,0,66.2,68.0,62.4
20160604194500,344.4,355.88,48.2222,42,57.3,0,66.2,68.0,62.4
20160604200000,344.4,362.44,49.1111,42,57.3,0,66.1,68.0,62.4
20160604201500,344.4,362.44,49.1111,42,57.3,0,66.1,68.0,62.4
20160604203000,344.4,362.44,49.1111,42,57.3,0,66.1,68.0,62.4
20160604204500,344.4,362.44,49.1111,42,57.3,0,66.0,68.0,62.4
20160604210000,344.4,362.44,49.1111,42,57.3,0,66.0,68.0,62.4
20160604211500,344.4,362.44,49.1111,42,57.3,0,66.0,68.0,62.4
20160604213000,344.4,355.88,48.2222,42,57.3,0,66.0,68.0,62.4
20160604214500,344.4,355.88,48.2222,42,57.3,0,66.0,68.0,62.4
20160604220000,344.4,362.44,49.1111,42,57.3,0,65.9,68.0,62.4
20160604221500,344.4,362.44,49.1111,42,57.3,0,65.9,68.0,62.4
20160604223000,344.4,362.44,49.1111,42,57.3,0,66.0,68.0,62.4
20160604224500,344.4,362.44,49.1111,42,57.3,0,66.0,68.0,62.4
20160604230000,344.4,362.44,49.1111,42,57.3,0,65.9,68.0,62.4
20160604231500,344.4,362.44,49.1111,42,57.3,0,65.9,68.0,62.4
20160604233000,344.4,354.24,48.0,42,57.3,0,65.8,68.0,62.4
20160604234500,344.4,354.24,48.0,42,57.3,0,65.9,68.0,62.4
20160605000000,344.4,354.24,48.0,42,57.3,0,65.8,68.0,62.4
20160605001500,344.4,354.24,48.0,42,57.3,0,65.8,68.0,62.4
20160605003000,344.4,359.16,48.6667,42,57.3,0,65.8,68.0,61.9
20160605004500,344.4,359.16,48.6667,42,57.3,0,65.9,68.0,61.8
20160605010000,344.4,359.16,48.6667,42,57.3,0,65.9,68.0,62.4
20160605011500,344.4,354.24,48.0,42,57.3,0,65.9,68.0,62.4
20160605013000,344.4,354.24,48.0,42,57.3,0,65.9,68.0,62.4
20160605014500,344.4,354.24,48.0,42,57.3,0,65.9,68.0,62.4
20160605020000,344.4,354.24,48.0,42,57.3,0,65.9,68.0,62.4
20160605021500,344.4,354.24,48.0,42,57.3,0,65.8,68.0,62.4
20160605023000,344.4,346.04,46.8889,42,57.3,0,65.8,68.0,62.4
20160605024500,344.4,346.04,46.8889,42,57.3,0,65.8,68.0,62.4
20160605030000,344.4,350.96,47.5556,42,57.3,0,65.8,68.0,62.4
20160605031500,344.4,350.96,47.5556,42,57.3,0,65.8,68.0,62.4
20160605033000,344.4,350.96,47.5556,42,57.3,0,65.8,68.0,62.4
20160605034500,344.4,350.96,47.5556,42,57.3,0,65.8,68.0,62.4
20160605040000,344.4,350.96,47.5556,42,57.3,0,65.8,68.0,62.4
20160605041500,344.4,350.96,47.5556,42,57.3,0,65.8,68.0,62.4
20160605043000,344.4,350.96,47.5556,42,57.3,0,65.8,68.0,62.4
20160605044500,344.4,350.96,47.5556,42,57.3,0,65.8,68.0,62.4
20160605050000,344.4,350.96,47.5556,42,57.3,0,65.8,68.0,62.4
20160605051500,344.4,346.04,46.8889,42,57.3,0,65.8,68.0,62.4
20160605053000,344.4,346.04,46.8889,42,57.3,0,65.8,68.0,62.4
20160605054500,344.4,346.04,46.8889,42,57.3,0,65.8,68.0,62.4
20160605060000,344.4,346.04,46.8889,42,57.3,0,65.8,68.0,62.4
20160605061500,344.4,350.96,47.5556,42,57.3,0,65.7,68.0,62.4
20160605063000,344.4,350.96,47.5556,42,57.3,0,65.7,68.0,62.4
20160605064500,344.4,350.96,47.5556,42,57.3,0,65.8,68.0,62.4
20160605070000,344.4,346.04,46.8889,42,57.3,0,65.9,68.0,62.4
20160605071500,344.4,346.04,46.8889,42,57.3,0,66.0,68.0,62.4
20160605073000,344.4,346.04,46.8889,42,56.4,0,66.2,68.0,62.4
20160605074500,344.4,346.04,46.8889,42,56.4,0,66.3,68.0,62.4
20160605080000,344.4,346.04,46.8889,42,56.4,0,66.4,68.0,62.4
20160605081500,344.4,346.04,46.8889,42,56.4,0,66.3,68.0,62.4
20160605083000,344.4,346.04,46.8889,42,56.4,0,66.4,68.0,62.4
20160605084500,344.4,346.04,46.8889,42,56.4,0,66.6,68.0,62.4
20160605090000,344.4,350.96,47.5556,42,56.4,0,66.8,68.0,61.8
20160605091500,344.4,350.96,47.5556,42,56.4,0,66.9,68.0,61.8
20160605093000,344.4,350.96,47.5556,42,56.4,0,67.1,68.0,61.9
20160605094500,344.4,350.96,47.5556,42,56.4,0,67.2,68.0,62.4
20160605100000,344.4,350.96,47.5556,42,57.1,0,67.2,68.0,62.3
20160605101500,344.4,350.96,47.5556,42,57.1,0,67.2,68.0,61.9
20160605103000,344.4,346.04,46.8889,42,57.1,0,67.2,68.0,61.8
20160605104500,344.4,346.04,46.8889,42,56.4,0,67.2,68.0,61.8
20160605110000,344.4,346.04,46.8889,42,56.4,0,67.4,68.0,61.3
20160605111500,344.4,346.04,46.8889,42,56.4,0,67.3,68.0,61.3
20160605113000,344.4,350.96,47.5556,42,56.4,0,67.4,68.0,61.3
20160605114500,344.4,350.96,47.5556,42,56.4,0,67.4,68.0,60.6
20160605120000,344.4,350.96,47.5556,42,56.4,0,67.4,68.0,60.5
20160605121500,344.4,350.96,47.5556,42,56.4,0,67.5,68.0,60.5
20160605123000,344.4,350.96,47.5556,42,55.6,0,67.4,68.0,60.5
20160605124500,344.4,350.96,47.5556,42,55.6,0,67.4,68.0,60.6
20160605130000,344.4,350.96,47.5556,42,55.6,0,67.4,68.0,60.6
20160605131500,344.4,350.96,47.5556,42,55.6,0,67.5,68.0,60.6
20160605133000,344.4,350.96,47.5556,42,56.3,0,67.6,68.0,60.6
20160605134500,344.4,350.96,47.5556,42,56.3,0,67.6,68.0,60.6
20160605140000,344.4,350.96,47.5556,42,56.3,0,67.7,68.0,60.6
20160605141500,344.4,350.96,47.5556,42,56.3,0,67.7,68.0,60.6
20160605143000,344.4,350.96,47.5556,42,55.6,0,67.7,68.0,61.3
20160605144500,344.4,350.96,47.5556,42,56.3,0,67.7,68.0,61.0
20160605150000,344.4,350.96,47.5556,42,56.3,0,67.8,68.0,60.6
20160605151500,344.4,350.96,47.5556,42,56.3,0,67.8,68.0,60.6
20160605153000,344.4,350.96,47.5556,42,56.3,0,67.8,68.0,60.6
20160605154500,344.4,350.96,47.5556,42,56.3,0,67.9,68.0,60.6
20160605160000,344.4,350.96,47.5556,42,56.3,0,67.9,68.0,60.6
20160605161500,344.4,350.96,47.5556,42,56.3,0,67.9,68.0,60.6
20160605163000,344.4,350.96,47.5556,42,56.3,0,67.9,68.0,60.6
20160605164500,344.4,350.96,47.5556,42,56.3,0,68.0,68.0,60.6
20160605170000,344.4,350.96,47.5556,42,56.3,0,67.9,68.0,60.6
20160605171500,344.4,350.96,47.5556,42,56.3,0,67.9,68.0,60.6
20160605173000,344.4,350.96,47.5556,42,57.1,0,67.9,68.0,60.6
20160605174500,344.4,350.96,47.5556,42,57.1,0,67.9,68.0,60.6
20160605180000,344.4,350.96,47.5556,42,57.1,0,68.0,68.0,60.6
20160605181500,344.4,350.96,47.5556,42,57.1,0,67.9,68.0,60.6
20160605183000,344.4,350.96,47.5556,42,57.1,0,68.0,68.0,60.6
20160605184500,344.4,350.96,47.5556,42,57.1,0,67.9,68.0,60.6
20160605190000,344.4,350.96,47.5556,42,57.1,0,67.9,68.0,60.6
20160605191500,344.4,355.88,48.2222,42,57.1,0,67.9,68.0,60.6
20160605193000,344.4,355.88,48.2222,42,57.1,0,68.0,68.0,60.6
20160605194500,344.4,355.88,48.2222,42,57.1,0,68.1,68.0,60.6
20160605200000,344.4,350.96,47.5556,42,57.1,0,68.1,68.0,60.6
20160605201500,344.4,355.88,48.2222,42,57.1,0,68.1,68.0,60.6
20160605203000,344.4,350.96,47.5556,42,57.1,0,68.1,68.0,59.9
20160605204500,344.4,350.96,47.5556,42,57.9,0,68.1,68.0,60.5
20160605210000,344.4,350.96,47.5556,42,57.9,0,68.1,68.0,60.5
20160605211500,344.4,350.96,47.5556,42,57.9,0,68.1,68.0,60.5
20160605213000,344.4,350.96,47.5556,42,57.9,0,68.1,68.0,60.5
20160605214500,344.4,350.96,47.5556,42,57.9,0,68.1,68.0,60.5
20160605220000,344.4,350.96,47.5556,42,57.2,0,68.0,68.0,60.5
20160605221500,344.4,350.96,47.5556,42,57.2,0,67.9,68.0,59.9
20160605223000,344.4,350.96,47.5556,42,57.2,0,67.9,68.0,60.6
20160605224500,344.4,350.96,47.5556,42,57.2,0,67.8,68.0,61.3
20160605230000,344.4,350.96,47.5556,42,57.2,0,67.7,68.0,61.3
20160605231500,344.4,350.96,47.5556,42,57.2,0,67.7,68.0,60.6
20160605233000,344.4,350.96,47.5556,42,57.2,0,67.8,68.0,59.8
20160605234500,344.4,350.96,47.5556,42,57.2,0,67.7,68.0,59.8
20160606000000,344.4,350.96,47.5556,42,57.2,0,67.7,68.0,59.8
20160606001500,344.4,350.96,47.5556,42,57.2,0,67.7,68.0,59.8
20160606003000,344.4,350.96,47.5556,42,57.9,0,67.7,68.0,59.8
20160606004500,344.4,350.96,47.5556,42,57.9,0,67.6,68.0,59.8
20160606010000,344.4,346.04,46.8889,42,57.9,0,67.6,68.0,59.8
20160606011500,344.4,350.96,47.5556,42,57.9,0,67.6,68.0,59.8
20160606013000,344.4,350.96,47.5556,42,57.9,0,67.5,68.0,59.8
20160606014500,344.4,350.96,47.5556,42,57.9,0,67.5,68.0,59.9
20160606020000,344.4,350.96,47.5556,42,57.9,0,67.5,68.0,59.9
20160606021500,344.4,346.04,46.8889,42,57.9,0,67.5,68.0,59.9
20160606023000,344.4,346.04,46.8889,42,57.9,0,67.4,68.0,59.9
20160606024500,344.4,350.96,47.5556,42,57.9,0,67.4,68.0,59.9
20160606030000,344.4,350.96,47.5556,42,57.9,0,67.4,68.0,60.5
20160606031500,344.4,350.96,47.5556,42,57.9,0,67.3,68.0,60.5
20160606033000,344.4,350.96,47.5556,42,57.9,0,67.3,68.0,59.8
20160606034500,344.4,350.96,47.5556,42,57.9,0,67.2,68.0,59.8
20160606040000,344.4,350.96,47.5556,42,57.9,0,67.2,68.0,59.9
20160606041500,344.4,350.96,47.5556,42,57.9,0,67.2,68.0,59.9
20160606043000,344.4,350.96,47.5556,42,57.2,0,67.1,68.0,59.9
20160606044500,344.4,350.96,47.5556,42,57.2,0,67.1,68.0,59.9
20160606050000,344.4,350.96,47.5556,42,57.2,0,67.1,68.0,59.9
20160606051500,344.4,350.96,47.5556,42,57.2,0,67.0,68.0,59.9
20160606053000,344.4,350.96,47.5556,42,57.2,0,67.0,68.0,60.5
20160606054500,344.4,350.96,47.5556,42,57.2,0,66.9,68.0,61.8
20160606060000,344.4,350.96,47.5556,42,57.2,0,66.9,68.0,61.8
20160606061500,344.4,350.96,47.5556,42,57.2,0,66.9,68.0,61.4
20160606063000,344.4,350.96,47.5556,42,57.2,0,66.8,68.0,61.3
20160606064500,344.4,350.96,47.5556,42,57.2,0,66.8,68.0,61.3
20160606070000,344.4,350.96,47.5556,42,57.2,0,66.8,68.0,61.3
20160606071500,344.4,350.96,47.5556,42,57.2,0,66.8,68.0,61.3
20160606073000,344.4,350.96,47.5556,42,57.2,0,66.9,68.0,60.7
20160606074500,344.4,350.96,47.5556,42,57.2,0,66.9,68.0,59.9
20160606080000,344.4,355.88,48.2222,42,57.2,0,67.3,68.0,59.9
20160606081500,344.4,362.44,49.1111,42,57.2,0,67.5,68.0,59.9
20160606083000,344.4,367.36,49.7778,42,57.2,0,68.0,68.0,60.5
20160606084500,344.4,367.36,49.7778,43,57.2,0,68.2,68.0,60.5
20160606090000,344.4,416.56,56.4444,46,57.2,0,68.4,68.0,59.9
20160606091500,344.4,469.04,63.5556,49,57.2,0,68.4,68.0,59.9
20160606093000,344.4,511.68,69.3333,51,57.2,0,68.4,68.0,59.9
20160606094500,344.4,555.96,75.3333,53,57.2,0,68.4,68.0,59.9
20160606100000,344.4,583.84,79.1111,55,57.2,0,68.4,68.0,59.9
20160606101500,344.4,618.28,83.7778,56,57.2,0,68.3,68.0,60.5
20160606103000,344.4,624.84,84.6667,56,56.4,0,68.2,68.0,60.5
20160606104500,344.4,624.84,84.6667,56,56.4,0,68.2,68.0,60.5
20160606110000,344.4,624.84,84.6667,56,56.4,0,68.2,68.0,60.5
20160606111500,344.4,624.84,84.6667,56,56.4,0,67.8,68.0,60.5
20160606113000,344.4,596.96,80.8889,55,56.4,0,67.6,68.0,60.5
20160606114500,344.4,560.88,76.0,52,56.4,0,67.6,68.0,60.5
20160606120000,344.4,529.72,71.7778,51,56.4,0,67.7,68.0,60.5
20160606121500,344.4,529.72,71.7778,51,57.1,0,67.7,68.0,61.9
20160606123000,344.4,516.6,70.0,51,56.0,0,67.7,68.0,61.9
20160606124500,344.4,480.52,65.1111,49,56.0,0,67.7,68.0,62.4
20160606130000,344.4,485.44,65.7778,49,56.7,0,67.8,68.0,62.4
20160606131500,344.4,501.84,68.0,49,56.7,0,68.4,68.0,62.3
20160606133000,344.4,590.4,80.0,55,56.0,0,68.5,68.0,62.4
20160606134500,344.4,624.84,84.6667,58,56.0,0,68.4,68.0,62.4
20160606140000,344.4,665.84,90.2222,59,56.0,0,68.4,68.0,62.4
20160606141500,344.4,665.84,90.2222,60,56.0,0,68.3,68.0,62.4
20160606143000,344.4,715.04,96.8889,63,56.0,0,68.6,68.0,62.4
20160606144500,344.4,726.52,98.4444,63,56.0,0,68.3,68.0,62.4
20160606150000,344.4,726.52,98.4444,63,56.0,0,68.4,68.0,62.4
20160606151500,344.4,738.0,100.0,63,56.0,0,68.4,68.0,62.4
20160606153000,344.4,738.0,100.0,63,56.0,0,68.3,68.0,61.9
20160606154500,344.4,726.52,98.4444,63,56.0,0,68.2,68.0,62.4
20160606160000,344.4,726.52,98.4444,63,56.0,0,68.2,68.0,62.4
20160606161500,344.4,652.72,88.4444,59,56.0,0,67.5,68.0,62.4
20160606163000,344.4,547.76,74.2222,52,56.0,0,67.4,68.0,61.3
20160606164500,344.4,487.08,66.0,49,56.0,0,67.4,68.0,63.0
20160606170000,344.4,452.64,61.3333,46,56.0,0,67.5,68.0,63.0
20160606171500,344.4,410.0,55.5556,44,56.0,0,67.6,68.0,63.0
20160606173000,344.4,385.4,52.2222,42,56.7,0,67.6,68.0,63.0
20160606174500,344.4,380.48,51.5556,42,56.7,0,67.8,68.0,63.0
20160606180000,344.4,385.4,52.2222,42,56.7,0,67.9,68.0,62.4
20160606181500,344.4,385.4,52.2222,42,56.7,0,67.9,68.0,62.3
20160606183000,344.4,385.4,52.2222,42,56.7,0,67.9,68.0,62.4
20160606184500,344.4,385.4,52.2222,42,56.7,0,67.9,68.0,62.4
20160606190000,344.4,385.4,52.2222,42,56.7,0,68.0,68.0,62.4
20160606191500,344.4,385.4,52.2222,42,56.7,0,68.0,68.0,62.4
20160606193000,344.4,385.4,52.2222,42,56.7,0,68.1,68.0,62.4
20160606194500,344.4,385.4,52.2222,42,56.7,0,68.1,68.0,62.4
20160606200000,344.4,380.48,51.5556,42,56.7,0,68.1,68.0,62.4
20160606201500,344.4,380.48,51.5556,42,56.7,0,68.2,68.0,62.4
20160606203000,344.4,380.48,51.5556,42,56.7,0,68.2,68.0,62.4
20160606204500,344.4,385.4,52.2222,42,56.7,0,68.2,68.0,62.4
20160606210000,344.4,385.4,52.2222,42,56.7,0,68.2,68.0,62.4
20160606211500,344.4,385.4,52.2222,42,56.7,0,68.2,68.0,62.4
20160606213000,344.4,385.4,52.2222,42,56.7,0,68.2,68.0,61.8
20160606214500,344.4,385.4,52.2222,42,56.7,0,68.2,68.0,61.8
20160606220000,344.4,385.4,52.2222,42,56.7,0,68.1,68.0,61.8
20160606221500,344.4,385.4,52.2222,42,56.7,0,68.1,68.0,61.8
20160606223000,344.4,385.4,52.2222,42,56.7,0,68.1,68.0,61.8
20160606224500,344.4,385.4,52.2222,42,56.7,0,68.0,68.0,62.4
20160606230000,344.4,385.4,52.2222,42,56.7,0,67.9,68.0,62.4
20160606231500,344.4,385.4,52.2222,42,56.7,0,67.9,68.0,62.4
20160606233000,344.4,385.4,52.2222,42,57.5,0,67.9,68.0,62.4
20160606234500,344.4,385.4,52.2222,42,57.5,0,67.9,68.0,62.4
20160607000000,344.4,385.4,52.2222,42,57.5,0,67.9,68.0,62.4
20160607001500,344.4,385.4,52.2222,42,57.5,0,67.8,68.0,62.4
20160607003000,344.4,385.4,52.2222,42,57.5,0,67.7,68.0,62.4
20160607004500,344.4,385.4,52.2222,42,57.5,0,67.7,68.0,62.4
20160607010000,344.4,385.4,52.2222,42,57.5,0,67.7,68.0,62.4
20160607011500,344.4,385.4,52.2222,42,57.5,0,67.7,68.0,62.4
20160607013000,344.4,362.44,49.1111,41,57.5,0,67.7,68.0,62.5
20160607014500,344.4,362.44,49.1111,41,57.5,0,67.7,68.0,62.5
20160607020000,344.4,362.44,49.1111,41,57.5,0,67.7,68.0,62.5
20160607021500,344.4,362.44,49.1111,41,57.5,0,67.7,68.0,62.5
20160607023000,344.4,362.44,49.1111,41,57.5,0,67.6,68.0,62.5
20160607024500,344.4,362.44,49.1111,41,57.5,0,67.6,68.0,62.6
20160607030000,344.4,362.44,49.1111,41,57.5,0,67.6,68.0,62.6
20160607031500,344.4,362.44,49.1111,41,57.5,0,67.6,68.0,62.6
20160607033000,344.4,362.44,49.1111,41,57.5,0,67.5,68.0,62.9
20160607034500,344.4,362.44,49.1111,41,57.5,0,67.5,68.0,62.7
20160607040000,344.4,362.44,49.1111,41,57.5,0,67.4,68.0,62.6
20160607041500,344.4,362.44,49.1111,41,56.8,0,67.4,68.0,62.9
20160607043000,344.4,362.44,49.1111,41,57.5,0,67.4,68.0,63.0
20160607044500,344.4,355.88,48.2222,41,57.5,0,67.3,68.0,63.0
20160607050000,344.4,355.88,48.2222,41,57.5,0,67.3,68.0,63.0
20160607051500,344.4,355.88,48.2222,41,57.5,0,67.2,68.0,63.0
20160607053000,344.4,362.44,49.1111,41,57.5,0,67.2,68.0,63.0
20160607054500,344.4,362.44,49.1111,41,57.5,0,67.2,68.0,63.0
20160607060000,344.4,362.44,49.1111,41,57.5,0,67.2,68.0,63.0
20160607061500,344.4,362.44,49.1111,41,57.5,0,67.2,68.0,63.0
20160607063000,344.4,362.44,49.1111,41,57.5,0,67.1,68.0,63.0
20160607064500,344.4,355.88,48.2222,41,57.5,0,67.1,68.0,63.0
20160607070000,344.4,362.44,49.1111,41,57.5,0,67.2,68.0,63.0
20160607071500,344.4,362.44,49.1111,41,57.5,0,67.2,68.0,63.0
20160607073000,344.4,362.44,49.1111,41,56.8,0,67.4,68.0,63.0
20160607074500,344.4,362.44,49.1111,41,56.8,0,67.6,68.0,63.0
20160607080000,344.4,354.24,48.0,41,56.8,0,67.9,68.0,63.0
20160607081500,344.4,354.24,48.0,41,56.8,0,68.1,68.0,63.0
20160607083000,344.4,390.32,52.8889,44,56.8,0,68.3,68.0,63.0
20160607084500,344.4,431.32,58.4444,46,56.8,0,68.4,68.0,63.0
20160607090000,344.4,469.04,63.5556,49,56.8,0,68.4,68.0,63.0
20160607091500,344.4,483.8,65.5556,49,56.8,0,68.3,68.0,63.0
20160607093000,344.4,483.8,65.5556,49,56.8,0,68.2,68.0,63.0
20160607094500,344.4,578.92,78.4444,54,56.8,0,68.6,68.0,63.0
20160607100000,344.4,690.44,93.5556,61,56.8,0,68.7,68.0,63.0
20160607101500,344.4,726.52,98.4444,63,56.8,0,68.6,68.0,63.0
20160607103000,344.4,726.52,98.4444,63,56.8,0,68.6,68.0,63.0
20160607104500,344.4,751.12,101.7778,63,56.8,0,68.6,68.0,63.0
20160607110000,344.4,726.52,98.4444,63,56.8,0,68.5,68.0,63.0
20160607111500,344.4,726.52,98.4444,63,56.8,0,68.5,68.0,63.0
20160607113000,344.4,726.52,98.4444,63,56.8,0,68.5,68.0,63.0
20160607114500,344.4,726.52,98.4444,63,56.8,0,68.3,68.0,63.0
20160607120000,344.4,726.52,98.4444,61,56.8,0,68.3,68.0,63.0
20160607121500,344.4,715.04,96.8889,61,56.0,0,68.6,68.0,63.0
20160607123000,344.4,726.52,98.4444,61,56.7,0,68.3,68.0,63.0
20160607124500,344.4,715.04,96.8889,60,56.7,0,67.7,68.0,63.0
20160607130000,344.4,652.72,88.4444,58,56.7,0,67.6,68.0,63.0
20160607131500,344.4,596.96,80.8889,55,56.7,0,67.6,68.0,63.0
20160607133000,344.4,583.84,79.1111,54,56.7,0,67.6,68.0,63.0
20160607134500,344.4,552.68,74.8889,52,56.7,0,68.2,68.0,63.0
20160607140000,344.4,616.64,83.5555,56,56.7,0,68.4,68.0,63.0
20160607141500,344.4,652.72,88.4444,59,56.7,0,68.4,68.0,63.0
20160607143000,344.4,715.04,96.8889,63,56.7,0,68.4,68.0,63.0
20160607144500,344.4,726.52,98.4444,63,56.7,0,68.4,68.0,63.0
20160607150000,344.4,726.52,98.4444,63,56.7,0,68.3,68.0,63.0
20160607151500,344.4,726.52,98.4444,63,56.7,0,68.3,68.0,63.0
20160607153000,344.4,726.52,98.4444,63,56.0,0,68.3,68.0,63.0
20160607154500,344.4,715.04,96.8889,63,56.7,0,68.3,68.0,63.0
20160607160000,344.4,726.52,98.4444,63,56.7,0,68.4,68.0,63.0
20160607161500,344.4,738.0,100.0,63,56.7,0,68.4,68.0,63.0
20160607163000,344.4,726.52,98.4444,63,56.7,0,68.1,68.0,63.0
20160607164500,344.4,701.92,95.1111,60,56.7,0,67.6,68.0,63.0
20160607170000,344.4,565.8,76.6667,52,56.7,0,67.4,68.0,63.0
20160607171500,344.4,551.04,74.6667,52,56.7,0,67.5,68.0,63.0
20160607173000,344.4,495.28,67.1111,49,56.7,0,67.5,68.0,63.0
20160607174500,344.4,462.48,62.6667,47,56.7,0,67.6,68.0,63.0
20160607180000,344.4,446.08,60.4444,46,56.7,0,67.6,68.0,63.0
20160607181500,344.4,431.32,58.4444,45,56.7,0,67.7,68.0,63.0
20160607183000,344.4,419.84,56.8889,44,56.7,0,67.7,68.0,63.0
20160607184500,344.4,414.92,56.2222,44,56.7,0,67.8,68.0,63.0
20160607190000,344.4,414.92,56.2222,44,56.7,0,67.8,68.0,63.0
20160607191500,344.4,414.92,56.2222,44,56.7,0,67.9,68.0,63.0
20160607193000,344.4,414.92,56.2222,44,56.7,0,68.0,68.0,63.0
20160607194500,344.4,414.92,56.2222,44,56.7,0,68.0,68.0,63.0
20160607200000,344.4,414.92,56.2222,44,56.7,0,68.1,68.0,63.0
20160607201500,344.4,414.92,56.2222,44,56.7,0,68.1,68.0,63.0
20160607203000,344.4,419.84,56.8889,44,56.7,0,68.1,68.0,63.0
20160607204500,344.4,419.84,56.8889,44,57.6,0,68.2,68.0,63.0
20160607210000,344.4,419.84,56.8889,44,57.6,0,68.1,68.0,63.0
20160607211500,344.4,419.84,56.8889,44,57.6,0,68.2,68.0,63.0
20160607213000,344.4,419.84,56.8889,44,57.6,0,68.1,68.0,63.0
20160607214500,344.4,414.92,56.2222,44,57.6,0,68.1,68.0,63.0
20160607220000,344.4,419.84,56.8889,44,57.6,0,68.1,68.0,63.0
20160607221500,344.4,419.84,56.8889,44,56.8,0,68.0,68.0,63.0
20160607223000,344.4,414.92,56.2222,44,56.8,0,67.9,68.0,63.0
20160607224500,344.4,414.92,56.2222,44,56.8,0,67.9,68.0,63.0
20160607230000,344.4,414.92,56.2222,44,57.5,0,67.9,68.0,63.0
20160607231500,344.4,414.92,56.2222,44,57.5,0,67.9,68.0,63.0
20160607233000,344.4,414.92,56.2222,44,57.5,0,67.8,68.0,63.0
20160607234500,344.4,414.92,56.2222,44,57.5,0,67.7,68.0,63.0
20160608000000,344.4,403.44,54.6667,44,57.5,0,67.7,68.0,63.0
20160608001500,344.4,385.4,52.2222,43,57.5,0,67.7,68.0,63.0
20160608003000,344.4,367.36,49.7778,42,57.5,0,67.7,68.0,63.0
20160608004500,344.4,367.36,49.7778,42,57.5,0,67.8,68.0,63.0
20160608010000,344.4,367.36,49.7778,42,57.5,0,67.8,68.0,63.0
20160608011500,344.4,355.88,48.2222,42,57.5,0,67.8,68.0,63.0
20160608013000,344.4,347.68,47.1111,42,57.5,0,67.8,68.0,63.0
20160608014500,344.4,354.24,48.0,42,57.5,0,67.8,68.0,63.0
20160608020000,344.4,354.24,48.0,42,57.5,0,67.8,68.0,63.0
20160608021500,344.4,354.24,48.0,42,57.5,0,67.8,68.0,63.0
20160608023000,344.4,354.24,48.0,42,57.5,0,67.8,68.0,63.0
20160608024500,344.4,354.24,48.0,42,57.5,0,67.8,68.0,63.0
20160608030000,344.4,354.24,48.0,42,57.5,0,67.7,68.0,63.0
20160608031500,344.4,354.24,48.0,42,57.5,0,67.7,68.0,63.0
20160608033000,344.4,354.24,48.0,42,57.5,0,67.7,68.0,63.0
20160608034500,344.4,354.24,48.0,42,57.5,0,67.6,68.0,63.0
20160608040000,344.4,354.24,48.0,42,57.5,0,67.6,68.0,63.0
20160608041500,344.4,354.24,48.0,42,57.5,0,67.6,68.0,63.0
20160608054500,344.4,347.68,47.1111,41,57.9,0,67.4,68.0,63.0
20160608060000,344.4,347.68,47.1111,41,57.9,0,67.4,68.0,63.0
20160608061500,344.4,347.68,47.1111,41,57.9,0,67.4,68.0,63.0
20160608063000,344.4,342.76,46.4444,41,57.1,0,67.4,68.0,63.0
20160608064500,344.4,342.76,46.4444,41,57.1,0,67.4,68.0,63.0
20160608070000,344.4,342.76,46.4444,41,57.1,0,67.4,68.0,63.0
20160608071500,344.4,342.76,46.4444,41,57.1,0,67.4,68.0,63.0
20160608073000,344.4,354.24,48.0,41,57.1,0,67.7,68.0,63.0
20160608074500,344.4,372.28,50.4444,43,57.1,0,68.0,68.0,63.0
20160608080000,344.4,372.28,50.4444,43,57.1,0,68.2,68.0,63.0
20160608081500,344.4,398.52,54.0,45,57.1,0,68.3,68.0,63.0
20160608083000,344.4,534.64,72.4444,52,57.1,0,68.7,68.0,63.0
20160608084500,344.4,665.84,90.2222,60,56.4,0,68.7,68.0,63.0
20160608090000,344.4,726.52,98.4444,63,56.4,0,68.7,68.0,63.0
20160608091500,344.4,726.52,98.4444,63,56.4,0,68.7,68.0,63.0
20160608093000,344.4,726.52,98.4444,63,56.4,0,68.7,68.0,63.0
20160608094500,344.4,726.52,98.4444,63,56.4,0,68.7,68.0,63.0
20160608100000,344.4,738.0,100.0,63,56.4,0,68.8,68.0,63.0
20160608101500,344.4,738.0,100.0,63,56.4,0,68.8,68.0,63.0
20160608103000,344.4,738.0,100.0,63,56.4,0,68.8,68.0,63.0
20160608104500,344.4,738.0,100.0,63,56.4,0,68.7,68.0,63.0
20160608110000,344.4,726.52,98.4444,63,56.4,0,68.8,68.0,63.0
20160608111500,344.4,726.52,98.4444,63,56.4,0,69.3,68.0,63.0
20160608113000,344.4,726.52,98.4444,63,56.4,0,68.8,68.0,63.0
20160608114500,344.4,726.52,98.4444,63,57.1,0,68.8,68.0,63.0
20160608120000,344.4,726.52,98.4444,63,57.1,0,68.7,68.0,63.0
20160608121500,344.4,690.44,93.5556,61,57.1,0,68.3,68.0,63.0
20160608123000,344.4,678.96,92.0,60,56.4,0,68.1,68.0,63.0
20160608124500,344.4,678.96,92.0,60,56.4,0,67.9,68.0,63.0
20160608130000,344.4,678.96,92.0,60,56.4,0,67.8,68.0,63.0
20160608131500,344.4,665.84,90.2222,59,56.4,0,67.7,68.0,63.0
20160608133000,344.4,665.84,90.2222,59,56.4,0,68.3,68.0,63.0
20160608134500,344.4,726.52,98.4444,62,56.4,0,68.6,68.0,63.0
20160608140000,344.4,715.04,96.8889,63,57.1,0,68.4,68.0,63.0
20160608141500,344.4,726.52,98.4444,63,57.1,0,68.4,68.0,63.0
20160608143000,344.4,738.0,100.0,63,57.1,0,68.3,68.0,63.0
20160608144500,344.4,726.52,98.4444,63,57.1,0,68.7,68.0,63.0
20160608150000,344.4,751.12,101.7778,63,57.1,0,69.1,68.0,63.0
20160608151500,344.4,751.12,101.7778,63,57.1,0,69.0,68.0,63.0
20160608153000,344.4,738.0,100.0,63,57.1,0,68.9,68.0,63.0
20160608154500,344.4,738.0,100.0,62,57.1,0,68.9,68.0,63.0
20160608160000,344.4,738.0,100.0,62,57.1,0,69.1,68.0,63.0
20160608161500,344.4,726.52,98.4444,62,57.1,0,69.1,68.0,63.0
20160608163000,344.4,690.44,93.5556,60,56.4,0,68.4,68.0,63.0
20160608164500,344.4,652.72,88.4444,58,56.4,0,68.1,68.0,63.0
20160608170000,344.4,652.72,88.4444,57,56.4,0,67.9,68.0,63.0
20160608171500,344.4,624.84,84.6667,56,56.4,0,67.7,68.0,63.0
20160608173000,344.4,611.72,82.8889,55,56.4,0,67.7,68.0,63.0
20160608174500,344.4,557.6,75.5556,52,56.4,0,67.6,68.0,63.0
20160608180000,344.4,529.72,71.7778,50,56.4,0,67.7,68.0,63.0
20160608181500,344.4,529.72,71.7778,50,56.4,0,67.7,68.0,63.0
20160608183000,344.4,510.04,69.1111,50,56.4,0,67.7,68.0,63.0
20160608184500,344.4,495.28,67.1111,49,56.4,0,67.7,68.0,63.0
20160608190000,344.4,483.8,65.5556,48,56.4,0,67.7,68.0,63.0
20160608191500,344.4,465.76,63.1111,47,56.4,0,67.7,68.0,63.0
20160608193000,344.4,465.76,63.1111,47,56.4,0,67.8,68.0,63.0
20160608194500,344.4,455.92,61.7778,47,56.4,0,67.8,68.0,63.0
20160608200000,344.4,455.92,61.7778,47,57.1,0,67.9,68.0,63.0
20160608201500,344.4,460.84,62.4444,47,57.1,0,67.9,68.0,63.0
20160608203000,344.4,460.84,62.4444,47,57.1,0,67.8,68.0,63.0
20160608204500,344.4,455.92,61.7778,47,57.1,0,67.8,68.0,63.0
20160608210000,344.4,455.92,61.7778,47,57.1,0,67.8,68.0,63.0
20160608211500,344.4,455.92,61.7778,47,57.1,0,67.9,68.0,63.0
20160608213000,344.4,455.92,61.7778,47,57.1,0,67.8,68.0,63.0
20160608214500,344.4,455.92,61.7778,47,57.1,0,67.8,68.0,63.0
20160608220000,344.4,455.92,61.7778,47,57.1,0,67.8,68.0,63.0
20160608221500,344.4,455.92,61.7778,47,57.1,0,67.8,68.0,63.0
20160608223000,344.4,455.92,61.7778,47,57.1,0,67.7,68.0,63.0
20160608224500,344.4,451.0,61.1111,46,57.1,0,67.7,68.0,63.0
20160608230000,344.4,436.24,59.1111,46,57.1,0,67.7,68.0,63.0
20160608231500,344.4,419.84,56.8889,45,57.1,0,67.7,68.0,63.0
20160608233000,344.4,398.52,54.0,44,57.1,0,67.7,68.0,63.0
20160608234500,344.4,398.52,54.0,44,57.1,0,67.8,68.0,63.0
20160609000000,344.4,398.52,54.0,44,57.1,0,67.8,68.0,63.0
20160609001500,344.4,398.52,54.0,44,57.1,0,67.9,68.0,63.0
20160609003000,344.4,398.52,54.0,44,57.1,0,67.9,68.0,63.0
20160609004500,344.4,398.52,54.0,44,57.1,0,67.9,68.0,63.0
20160609010000,344.4,398.52,54.0,44,57.1,0,67.9,68.0,63.0
20160609011500,344.4,398.52,54.0,44,57.1,0,67.8,68.0,63.0
20160609013000,344.4,398.52,54.0,44,57.1,0,67.8,68.0,63.0
20160609014500,344.4,398.52,54.0,44,57.1,0,67.8,68.0,63.0
20160609020000,344.4,398.52,54.0,44,57.1,0,67.8,68.0,63.0
20160609021500,344.4,398.52,54.0,44,57.1,0,67.8,68.0,63.0
20160609023000,344.4,398.52,54.0,44,57.1,0,67.8,68.0,63.0
20160609024500,344.4,398.52,54.0,44,57.1,0,67.7,68.0,63.0
20160609030000,344.4,382.12,51.7778,43,57.1,0,67.7,68.0,63.0
20160609031500,344.4,382.12,51.7778,43,57.1,0,67.7,68.0,63.0
20160609033000,344.4,367.36,49.7778,42,57.1,0,67.7,68.0,63.0
20160609034500,344.4,367.36,49.7778,42,57.1,0,67.7,68.0,63.0
20160609040000,344.4,367.36,49.7778,42,57.1,0,67.7,68.0,63.0
20160609041500,344.4,367.36,49.7778,42,57.1,0,67.7,68.0,63.0
20160609043000,344.4,367.36,49.7778,42,57.1,0,67.6,68.0,63.0
20160609044500,344.4,367.36,49.7778,42,57.1,0,67.6,68.0,63.0
20160609050000,344.4,367.36,49.7778,42,57.1,0,67.6,68.0,63.0
20160609051500,344.4,367.36,49.7778,42,57.1,0,67.6,68.0,63.0
20160609053000,344.4,367.36,49.7778,42,57.1,0,67.5,68.0,63.0
20160609054500,344.4,367.36,49.7778,42,57.1,0,67.5,68.0,63.0
20160609060000,344.4,367.36,49.7778,42,57.1,0,67.5,68.0,63.0
20160609061500,344.4,367.36,49.7778,42,57.1,0,67.5,68.0,63.0
20160609063000,344.4,367.36,49.7778,42,57.1,0,67.4,68.0,63.0
20160609064500,344.4,367.36,49.7778,42,57.1,0,67.4,68.0,63.0
20160609070000,344.4,367.36,49.7778,42,57.1,0,67.3,68.0,63.0
20160609071500,344.4,367.36,49.7778,42,57.1,0,67.3,68.0,63.0
20160609073000,344.4,367.36,49.7778,42,57.1,0,67.4,68.0,63.0
20160609074500,344.4,367.36,49.7778,42,57.1,0,67.4,68.0,63.0
20160609080000,344.4,362.44,49.1111,42,57.1,0,67.4,68.0,63.0
20160609081500,344.4,362.44,49.1111,42,57.1,0,67.4,68.0,63.0
20160609083000,344.4,432.96,58.6667,46,57.1,0,68.5,68.0,63.0
20160609084500,344.4,536.28,72.6667,52,57.1,0,68.5,68.0,63.0
20160609090000,344.4,600.24,81.3333,56,56.4,0,68.5,68.0,63.0
20160609091500,344.4,611.72,82.8889,56,56.4,0,68.4,68.0,63.0
20160609093000,344.4,665.84,90.2222,60,56.4,0,68.5,68.0,63.0
20160609094500,344.4,715.04,96.8889,63,56.4,0,68.3,68.0,63.0
20160609100000,344.4,715.04,96.8889,63,56.4,0,68.3,68.0,63.0
20160609101500,344.4,726.52,98.4444,63,56.4,0,68.3,68.0,63.0
20160609103000,344.4,715.04,96.8889,63,56.4,0,68.2,68.0,63.0
20160609104500,344.4,726.52,98.4444,63,56.4,0,68.4,68.0,63.0
20160609110000,344.4,715.04,96.8889,63,56.4,0,68.2,68.0,63.0
20160609111500,344.4,715.04,96.8889,63,56.4,0,68.3,68.0,63.0
20160609113000,344.4,726.52,98.4444,63,56.4,0,68.5,68.0,63.0
20160609114500,344.4,738.0,100.0,63,56.4,0,68.5,68.0,63.0
20160609120000,344.4,715.04,96.8889,62,56.4,0,67.9,68.0,63.0
20160609121500,344.4,665.84,90.2222,59,56.4,0,67.6,68.0,63.0
20160609123000,344.4,596.96,80.8889,56,56.4,0,67.5,68.0,63.0
20160609124500,344.4,585.48,79.3333,54,56.4,0,67.6,68.0,63.0
20160609130000,344.4,557.6,75.5556,52,56.4,0,67.7,68.0,63.0
20160609131500,344.4,551.04,74.6667,52,56.4,0,68.1,68.0,63.0
20160609133000,344.4,624.84,84.6667,57,56.4,0,68.6,68.0,63.0
20160609134500,344.4,726.52,98.4444,64,56.4,0,68.7,68.0,63.0
20160609140000,344.4,726.52,98.4444,64,56.4,0,68.6,68.0,63.0
20160609141500,344.4,726.52,98.4444,64,56.4,0,68.6,68.0,63.0
20160609143000,344.4,726.52,98.4444,64,56.4,0,68.6,68.0,63.0
20160609144500,344.4,726.52,98.4444,64,56.4,0,68.6,68.0,63.0
20160609150000,344.4,726.52,98.4444,64,57.1,0,68.7,68.0,63.0
20160609151500,344.4,726.52,98.4444,64,57.1,0,68.8,68.0,63.0
20160609153000,344.4,726.52,98.4444,64,57.1,0,68.7,68.0,63.0
20160609154500,344.4,726.52,98.4444,64,57.1,0,68.7,68.0,63.0
20160609160000,344.4,726.52,98.4444,64,57.1,0,68.6,68.0,63.0
20160609161500,344.4,715.04,96.8889,62,57.1,0,68.2,68.0,63.0
20160609163000,344.4,715.04,96.8889,61,57.1,0,67.8,68.0,63.0
20160609164500,344.4,665.84,90.2222,58,57.1,0,67.7,68.0,63.0
20160609170000,344.4,596.96,80.8889,54,57.1,0,67.5,68.0,63.0
20160609171500,344.4,564.16,76.4444,52,57.1,0,67.6,68.0,63.0
20160609173000,344.4,513.32,69.5556,49,57.1,0,67.6,68.0,63.0
20160609174500,344.4,492.0,66.6667,48,57.1,0,67.6,68.0,63.0
20160609180000,344.4,470.68,63.7778,47,57.1,0,67.6,68.0,63.0
20160609181500,344.4,428.04,58.0,45,57.1,0,67.7,68.0,63.0
20160609183000,344.4,428.04,58.0,45,57.1,0,67.7,68.0,63.0
20160609184500,344.4,428.04,58.0,45,57.1,0,67.8,68.0,63.0
20160609190000,344.4,428.04,58.0,45,57.1,0,67.8,68.0,63.0
20160609191500,344.4,428.04,58.0,45,57.1,0,67.8,68.0,63.0
20160609193000,344.4,428.04,58.0,45,57.1,0,67.9,68.0,63.0
20160609194500,344.4,428.04,58.0,45,57.1,0,67.9,68.0,63.0
20160609200000,344.4,428.04,58.0,45,57.1,0,68.0,68.0,63.0
20160609201500,344.4,428.04,58.0,45,57.1,0,68.0,68.0,63.0
20160609203000,344.4,428.04,58.0,45,57.1,0,67.9,68.0,63.0
20160609204500,344.4,428.04,58.0,45,57.1,0,67.9,68.0,63.0
20160609210000,344.4,428.04,58.0,45,57.9,0,67.9,68.0,63.0
20160609211500,344.4,428.04,58.0,45,57.9,0,67.9,68.0,63.0
20160609213000,344.4,428.04,58.0,45,57.9,0,67.9,68.0,63.0
20160609214500,344.4,428.04,58.0,45,57.2,0,67.8,68.0,63.0
20160609220000,344.4,428.04,58.0,45,57.2,0,67.7,68.0,63.0
20160609221500,344.4,421.48,57.1111,44,57.2,0,67.7,68.0,63.0
20160609223000,344.4,391.96,53.1111,43,57.2,0,67.7,68.0,63.0
20160609224500,344.4,391.96,53.1111,43,57.2,0,67.7,68.0,63.0
20160609230000,344.4,387.04,52.4444,43,57.2,0,67.8,68.0,63.0
20160609231500,344.4,387.04,52.4444,43,57.2,0,67.7,68.0,63.0
20160609233000,344.4,387.04,52.4444,43,57.2,0,67.8,68.0,63.0
20160609234500,344.4,365.72,49.5556,42,57.2,0,67.7,68.0,63.0
20160610000000,344.4,372.28,50.4444,42,57.2,0,67.7,68.0,63.0
20160610001500,344.4,365.72,49.5556,42,57.2,0,67.7,68.0,63.0
20160610003000,344.4,370.64,50.2222,42,57.2,0,67.7,68.0,63.0
20160610004500,344.4,370.64,50.2222,42,57.2,0,67.7,68.0,63.0
20160610010000,344.4,370.64,50.2222,42,57.2,0,67.7,68.0,63.0
20160610011500,344.4,370.64,50.2222,42,57.2,0,67.7,68.0,63.0
20160610013000,344.4,365.72,49.5556,42,57.2,0,67.7,68.0,63.0
20160610014500,344.4,365.72,49.5556,42,57.9,0,67.7,68.0,63.0
20160610020000,344.4,365.72,49.5556,42,57.9,0,67.7,68.0,63.0
20160610021500,344.4,365.72,49.5556,42,57.9,0,67.6,68.0,63.0
20160610023000,344.4,365.72,49.5556,42,57.9,0,67.6,68.0,63.0
20160610024500,344.4,365.72,49.5556,42,57.9,0,67.6,68.0,63.0
20160610030000,344.4,365.72,49.5556,42,57.9,0,67.5,68.0,63.0
20160610031500,344.4,359.16,48.6667,42,57.9,0,67.4,68.0,63.0
20160610033000,344.4,370.64,50.2222,42,57.9,0,67.4,68.0,63.0
20160610034500,344.4,362.44,49.1111,42,57.9,0,67.4,68.0,63.0
20160610040000,344.4,367.36,49.7778,42,57.9,0,67.4,68.0,63.0
20160610041500,344.4,367.36,49.7778,42,57.9,0,67.4,68.0,63.0
20160610043000,344.4,367.36,49.7778,42,57.9,0,67.3,68.0,63.0
20160610044500,344.4,367.36,49.7778,42,57.9,0,67.3,68.0,63.0
20160610050000,344.4,362.44,49.1111,42,57.9,0,67.3,68.0,63.0
20160610051500,344.4,362.44,49.1111,42,57.9,0,67.2,68.0,63.0
20160610053000,344.4,362.44,49.1111,42,57.9,0,67.2,68.0,63.0
20160610054500,344.4,362.44,49.1111,42,57.9,0,67.2,68.0,63.0
20160610060000,344.4,367.36,49.7778,42,57.9,0,67.1,68.0,63.0
20160610061500,344.4,367.36,49.7778,42,57.9,0,67.1,68.0,63.0
20160610063000,344.4,367.36,49.7778,42,57.9,0,67.1,68.0,63.0
20160610064500,344.4,367.36,49.7778,42,57.1,0,67.1,68.0,63.0
20160610070000,344.4,362.44,49.1111,42,57.1,0,67.0,68.0,63.0
20160610071500,344.4,367.36,49.7778,42,57.1,0,67.1,68.0,63.0
20160610073000,344.4,359.16,48.6667,42,56.4,0,67.4,68.0,63.0
20160610074500,344.4,359.16,48.6667,42,56.4,0,67.6,68.0,63.0
20160610080000,344.4,365.72,49.5556,42,56.4,0,67.9,68.0,63.0
20160610081500,344.4,414.92,56.2222,45,56.4,0,68.5,68.0,63.0
20160610083000,344.4,598.6,81.1111,56,56.4,0,68.8,68.0,63.0
20160610084500,344.4,690.44,93.5556,61,56.4,0,68.7,68.0,63.0
20160610090000,344.4,715.04,96.8889,63,56.4,0,68.3,68.0,63.0
20160610091500,344.4,715.04,96.8889,63,56.4,0,68.4,68.0,63.0
20160610093000,344.4,726.52,98.4444,63,56.4,0,68.5,68.0,63.0
20160610094500,344.4,726.52,98.4444,63,56.4,0,68.4,68.0,63.0
20160610100000,344.4,726.52,98.4444,63,56.4,0,68.3,68.0,63.0
20160610101500,344.4,726.52,98.4444,63,56.4,0,68.2,68.0,63.0
20160610103000,344.4,715.04,96.8889,63,56.4,0,68.1,68.0,63.0
20160610104500,344.4,726.52,98.4444,63,57.1,0,68.1,68.0,63.0
20160610110000,344.4,726.52,98.4444,63,57.1,0,68.0,68.0,63.0
20160610111500,344.4,726.52,98.4444,63,57.1,0,68.0,68.0,63.0
20160610113000,344.4,726.52,98.4444,63,57.1,0,68.1,68.0,63.0
20160610114500,344.4,738.0,100.0,63,56.4,0,67.9,68.0,63.0
20160610120000,344.4,624.84,84.6667,56,56.4,0,67.4,68.0,63.0
20160610121500,344.4,583.84,79.1111,54,56.4,0,67.5,68.0,63.0
20160610123000,344.4,596.96,80.8889,54,56.4,0,67.6,68.0,63.0
20160610124500,344.4,529.72,71.7778,51,56.4,0,67.6,68.0,63.0
20160610130000,344.4,514.96,69.7778,50,56.4,0,67.6,68.0,63.0
20160610131500,344.4,493.64,66.8889,49,56.4,0,67.7,68.0,63.0
20160610133000,344.4,493.64,66.8889,49,56.4,0,68.3,68.0,63.0
20160610134500,344.4,569.08,77.1111,53,56.4,0,68.5,68.0,63.0
20160610140000,344.4,634.68,86.0,57,56.4,0,68.5,68.0,63.0
20160610141500,344.4,678.96,92.0,61,56.4,0,68.4,68.0,63.0
20160610143000,344.4,690.44,93.5556,62,56.4,0,68.4,68.0,63.0
20160610144500,344.4,726.52,98.4444,64,56.4,0,68.4,68.0,63.0
20160610150000,344.4,726.52,98.4444,64,56.4,0,68.2,68.0,63.0
20160610151500,344.4,726.52,98.4444,64,57.1,0,68.1,68.0,63.0
20160610153000,344.4,726.52,98.4444,64,56.0,0,68.0,68.0,63.0
20160610154500,344.4,738.0,100.0,64,56.0,0,68.1,68.0,63.0
20160610160000,344.4,738.0,100.0,63,56.0,0,68.1,68.0,63.0
20160610161500,344.4,715.04,96.8889,62,56.0,0,67.6,68.0,63.0
20160610163000,344.4,624.84,84.6667,57,56.7,0,67.5,68.0,63.0
20160610164500,344.4,562.52,76.2222,52,56.7,0,67.5,68.0,63.0
20160610170000,344.4,508.4,68.8889,50,56.7,0,67.6,68.0,63.0
20160610171500,344.4,496.92,67.3333,49,56.7,0,67.6,68.0,63.0
20160610173000,344.4,475.6,64.4444,48,56.7,0,67.6,68.0,63.0
20160610174500,344.4,431.32,58.4444,46,56.7,0,67.6,68.0,63.0
20160610180000,344.4,431.32,58.4444,46,56.7,0,67.8,68.0,63.0
20160610181500,344.4,431.32,58.4444,46,56.7,0,67.9,68.0,63.0
20160610183000,344.4,437.88,59.3333,46,56.7,0,67.9,68.0,63.0
20160610184500,344.4,437.88,59.3333,46,56.7,0,68.0,68.0,63.0
20160610190000,344.4,437.88,59.3333,46,56.7,0,68.0,68.0,63.0
20160610191500,344.4,432.96,58.6667,46,56.7,0,68.1,68.0,63.0
20160610193000,344.4,432.96,58.6667,46,56.7,0,68.1,68.0,63.0
20160610194500,344.4,432.96,58.6667,46,56.7,0,68.1,68.0,63.0
20160610200000,344.4,437.88,59.3333,46,56.7,0,68.2,68.0,63.0
20160610201500,344.4,431.32,58.4444,46,56.7,0,68.2,68.0,63.0
20160610203000,344.4,431.32,58.4444,46,57.5,0,68.2,68.0,63.0
20160610204500,344.4,431.32,58.4444,46,57.5,0,68.2,68.0,63.0
20160610210000,344.4,431.32,58.4444,46,57.5,0,68.2,68.0,63.0
20160610211500,344.4,431.32,58.4444,46,57.5,0,68.2,68.0,63.0
20160610213000,344.4,431.32,58.4444,46,57.5,0,68.2,68.0,63.0
20160610214500,344.4,431.32,58.4444,46,57.5,0,68.1,68.0,63.0
20160610220000,344.4,436.24,59.1111,46,57.5,0,68.1,68.0,63.0
20160610221500,344.4,436.24,59.1111,46,57.5,0,68.0,68.0,63.0
20160610223000,344.4,436.24,59.1111,46,57.5,0,67.9,68.0,63.0
20160610224500,344.4,436.24,59.1111,46,57.5,0,67.9,68.0,63.0
20160610230000,344.4,436.24,59.1111,46,56.8,0,67.8,68.0,63.0
20160610231500,344.4,436.24,59.1111,46,56.8,0,67.8,68.0,63.0
20160610233000,344.4,442.8,60.0,46,56.8,0,67.7,68.0,63.0
20160610234500,344.4,442.8,60.0,46,56.8,0,67.7,68.0,63.0
20160611000000,344.4,426.4,57.7778,45,56.8,0,67.7,68.0,63.0
20160611001500,344.4,405.08,54.8889,44,56.8,0,67.7,68.0,63.0
20160611003000,344.4,382.12,51.7778,43,56.8,0,67.7,68.0,63.0
20160611004500,344.4,382.12,51.7778,43,57.5,0,67.7,68.0,63.0
20160611010000,344.4,387.04,52.4444,43,57.5,0,67.7,68.0,63.0
20160611011500,344.4,382.12,51.7778,43,57.5,0,67.8,68.0,63.0
20160611013000,344.4,370.64,50.2222,43,57.5,0,67.8,68.0,63.0
20160611014500,344.4,377.2,51.1111,43,57.5,0,67.8,68.0,63.0
20160611020000,344.4,377.2,51.1111,43,57.5,0,67.9,68.0,63.0
20160611021500,344.4,377.2,51.1111,43,57.5,0,67.8,68.0,63.0
20160611023000,344.4,382.12,51.7778,43,57.5,0,67.7,68.0,63.0
20160611024500,344.4,367.36,49.7778,42,57.5,0,67.8,68.0,63.0
20160611030000,344.4,362.44,49.1111,42,57.5,0,67.8,68.0,63.0
20160611031500,344.4,362.44,49.1111,42,57.5,0,67.8,68.0,63.0
20160611033000,344.4,367.36,49.7778,42,57.5,0,67.8,68.0,63.0
20160611034500,344.4,367.36,49.7778,42,57.5,0,67.8,68.0,63.0
20160611040000,344.4,367.36,49.7778,42,57.5,0,67.7,68.0,63.0
20160611041500,344.4,367.36,49.7778,42,57.5,0,67.7,68.0,63.0
20160611043000,344.4,359.16,48.6667,42,57.5,0,67.7,68.0,63.0
20160611044500,344.4,365.72,49.5556,42,57.5,0,67.7,68.0,63.0
20160611050000,344.4,365.72,49.5556,42,57.5,0,67.6,68.0,63.0
20160611051500,344.4,365.72,49.5556,42,57.5,0,67.6,68.0,63.0
20160611053000,344.4,365.72,49.5556,42,57.5,0,67.6,68.0,63.0
20160611054500,344.4,365.72,49.5556,42,57.5,0,67.5,68.0,63.0
20160611060000,344.4,365.72,49.5556,42,57.5,0,67.5,68.0,63.0
20160611061500,344.4,365.72,49.5556,42,57.5,0,67.5,68.0,63.0
20160611063000,344.4,355.88,48.2222,42,57.5,0,67.4,68.0,63.0
20160611064500,344.4,362.44,49.1111,42,57.5,0,67.5,68.0,63.0
20160611070000,344.4,362.44,49.1111,42,56.8,0,67.4,68.0,63.0
20160611071500,344.4,362.44,49.1111,42,56.8,0,67.4,68.0,63.0
20160611073000,344.4,362.44,49.1111,42,56.8,0,67.8,68.0,63.0
20160611074500,344.4,362.44,49.1111,42,56.2,0,68.0,68.0,63.0
20160611080000,344.4,362.44,49.1111,42,56.2,0,68.2,68.0,63.0
20160611081500,344.4,419.84,56.8889,45,56.2,0,68.4,68.0,63.0
20160611083000,344.4,483.8,65.5556,49,56.2,0,68.4,68.0,63.0
20160611084500,344.4,493.64,66.8889,49,56.2,0,68.3,68.0,63.0
20160611090000,344.4,506.76,68.6667,50,55.6,0,68.1,68.0,63.0
20160611091500,344.4,506.76,68.6667,50,55.6,0,68.1,68.0,63.0
20160611093000,344.4,506.76,68.6667,50,56.3,0,68.0,68.0,63.0
20160611094500,344.4,506.76,68.6667,50,56.3,0,68.0,68.0,63.0
20160611100000,344.4,506.76,68.6667,50,55.6,0,67.9,68.0,63.0
20160611101500,344.4,506.76,68.6667,50,55.6,0,67.9,68.0,63.0
20160611103000,344.4,506.76,68.6667,50,55.6,0,67.9,68.0,63.0
20160611104500,344.4,506.76,68.6667,50,55.6,0,67.9,68.0,63.0
20160611110000,344.4,506.76,68.6667,50,55.6,0,67.8,68.0,63.0
20160611111500,344.4,506.76,68.6667,50,55.6,0,67.8,68.0,63.0
20160611113000,344.4,506.76,68.6667,50,55.6,0,67.7,68.0,63.0
20160611114500,344.4,496.92,67.3333,49,55.6,0,67.7,68.0,63.0
20160611120000,344.4,487.08,66.0,49,55.6,0,67.7,68.0,63.0
20160611121500,344.4,462.48,62.6667,48,55.6,0,67.8,68.0,63.0
20160611123000,344.4,469.04,63.5556,48,55.6,0,67.9,68.0,63.0
20160611124500,344.4,462.48,62.6667,48,55.6,0,67.9,68.0,63.0
20160611130000,344.4,462.48,62.6667,48,55.6,0,67.9,68.0,63.0
20160611131500,344.4,462.48,62.6667,48,55.6,0,67.9,68.0,63.0
20160611133000,344.4,462.48,62.6667,48,55.6,0,67.9,68.0,63.0
20160611134500,344.4,469.04,63.5556,48,55.6,0,67.9,68.0,63.0
20160611140000,344.4,462.48,62.6667,48,55.6,0,67.8,68.0,63.0
20160611141500,344.4,469.04,63.5556,48,55.6,0,67.8,68.0,63.0
20160611143000,344.4,469.04,63.5556,48,55.6,0,67.8,68.0,63.0
20160611144500,344.4,462.48,62.6667,48,55.6,0,67.8,68.0,63.0
20160611150000,344.4,462.48,62.6667,48,55.6,0,67.8,68.0,63.0
20160611151500,344.4,462.48,62.6667,48,55.6,0,67.9,68.0,63.0
20160611153000,344.4,462.48,62.6667,48,55.6,0,67.9,68.0,63.0
20160611154500,344.4,462.48,62.6667,48,55.6,0,67.9,68.0,63.0
20160611160000,344.4,462.48,62.6667,48,55.6,0,67.9,68.0,63.0
20160611161500,344.4,470.68,63.7778,48,56.3,0,67.9,68.0,63.0
20160611163000,344.4,470.68,63.7778,48,56.3,0,67.9,68.0,63.0
20160611164500,344.4,462.48,62.6667,48,56.3,0,67.9,68.0,63.0
20160611170000,344.4,462.48,62.6667,48,56.3,0,68.0,68.0,63.0
20160611171500,344.4,469.04,63.5556,48,56.3,0,68.0,68.0,63.0
20160611173000,344.4,469.04,63.5556,48,56.3,0,68.0,68.0,63.0
20160611174500,344.4,469.04,63.5556,48,56.3,0,68.0,68.0,63.0
20160611180000,344.4,469.04,63.5556,48,56.3,0,68.1,68.0,63.0
20160611181500,344.4,469.04,63.5556,48,56.3,0,68.1,68.0,63.0
20160611183000,344.4,469.04,63.5556,48,56.3,0,68.1,68.0,63.0
20160611184500,344.4,469.04,63.5556,48,56.3,0,68.1,68.0,63.0
20160611190000,344.4,469.04,63.5556,48,56.3,0,68.2,68.0,63.0
20160611191500,344.4,469.04,63.5556,48,56.3,0,68.2,68.0,63.0
20160611193000,344.4,469.04,63.5556,48,56.3,0,68.2,68.0,63.0
20160611194500,344.4,469.04,63.5556,48,56.3,0,68.2,68.0,63.0
20160611200000,344.4,469.04,63.5556,48,56.3,0,68.2,68.0,63.0
20160611201500,344.4,469.04,63.5556,48,56.3,0,68.2,68.0,63.0
20160611203000,344.4,460.84,62.4444,48,57.1,0,68.2,68.0,63.0
20160611204500,344.4,470.68,63.7778,48,57.1,0,68.2,68.0,63.0
20160611210000,344.4,465.76,63.1111,48,57.1,0,68.2,68.0,63.0
20160611211500,344.4,465.76,63.1111,48,57.1,0,68.1,68.0,63.0
20160611213000,344.4,465.76,63.1111,48,57.1,0,68.1,68.0,63.0
20160611214500,344.4,465.76,63.1111,48,57.1,0,68.1,68.0,63.0
20160611220000,344.4,465.76,63.1111,48,57.1,0,68.1,68.0,63.0
20160611221500,344.4,465.76,63.1111,48,57.1,0,68.0,68.0,63.0
20160611223000,344.4,465.76,63.1111,48,57.1,0,67.9,68.0,63.0
20160611224500,344.4,465.76,63.1111,48,57.1,0,67.8,68.0,63.0
20160611230000,344.4,465.76,63.1111,48,57.1,0,67.8,68.0,63.0
20160611231500,344.4,465.76,63.1111,48,57.1,0,67.8,68.0,63.0
20160611233000,344.4,465.76,63.1111,48,57.1,0,67.8,68.0,63.0
20160611234500,344.4,465.76,63.1111,48,57.1,0,67.7,68.0,63.0
20160612000000,344.4,465.76,63.1111,48,57.1,0,67.7,68.0,63.0
20160612001500,344.4,446.08,60.4444,47,57.1,0,67.7,68.0,63.0
20160612003000,344.4,437.88,59.3333,46,57.1,0,67.7,68.0,63.0
20160612004500,344.4,411.64,55.7778,45,57.1,0,67.7,68.0,63.0
20160612010000,344.4,411.64,55.7778,45,57.1,0,67.8,68.0,63.0
20160612011500,344.4,411.64,55.7778,45,57.1,0,67.8,68.0,63.0
20160612013000,344.4,416.56,56.4444,45,57.1,0,67.8,68.0,63.0
20160612014500,344.4,416.56,56.4444,45,57.1,0,67.8,68.0,63.0
20160612020000,344.4,416.56,56.4444,45,57.1,0,67.8,68.0,63.0
20160612021500,344.4,411.64,55.7778,45,57.1,0,67.7,68.0,63.0
20160612023000,344.4,398.52,54.0,44,57.1,0,67.7,68.0,63.0
20160612024500,344.4,398.52,54.0,44,57.1,0,67.8,68.0,63.0
20160612030000,344.4,398.52,54.0,44,57.1,0,67.7,68.0,63.0
20160612031500,344.4,387.04,52.4444,43,57.1,0,67.7,68.0,63.0
20160612033000,344.4,370.64,50.2222,42,57.1,0,67.8,68.0,63.0
20160612034500,344.4,370.64,50.2222,42,57.1,0,67.8,68.0,63.0
20160612040000,344.4,370.64,50.2222,42,57.1,0,67.8,68.0,63.0
20160612041500,344.4,370.64,50.2222,42,57.1,0,67.8,68.0,63.0
20160612043000,344.4,370.64,50.2222,42,57.1,0,67.8,68.0,63.0
20160612044500,344.4,370.64,50.2222,42,57.1,0,67.7,68.0,63.0
20160612050000,344.4,370.64,50.2222,42,57.1,0,67.7,68.0,63.0
20160612051500,344.4,370.64,50.2222,42,57.1,0,67.7,68.0,63.0
20160612053000,344.4,370.64,50.2222,42,57.1,0,67.7,68.0,63.0
20160612054500,344.4,370.64,50.2222,42,57.1,0,67.6,68.0,63.0
20160612060000,344.4,370.64,50.2222,42,57.1,0,67.6,68.0,63.0
20160612061500,344.4,370.64,50.2222,42,57.1,0,67.6,68.0,63.0
20160612063000,344.4,370.64,50.2222,42,57.1,0,67.6,68.0,63.0
20160612064500,344.4,370.64,50.2222,42,57.1,0,67.6,68.0,63.0
20160612070000,344.4,370.64,50.2222,42,57.1,0,67.6,68.0,63.0
20160612071500,344.4,370.64,50.2222,42,57.1,0,67.6,68.0,63.0
20160612073000,344.4,370.64,50.2222,42,57.1,0,67.6,68.0,63.0
20160612074500,344.4,370.64,50.2222,42,57.1,0,67.7,68.0,63.0
20160612080000,344.4,370.64,50.2222,42,57.1,0,67.6,68.0,63.0
20160612081500,344.4,365.72,49.5556,42,57.1,0,67.6,68.0,63.0
20160612083000,344.4,365.72,49.5556,42,57.1,0,67.7,68.0,63.0
20160612084500,344.4,365.72,49.5556,42,57.1,0,67.6,68.0,63.0
20160612090000,344.4,365.72,49.5556,42,57.1,0,67.6,68.0,63.0
20160612091500,344.4,370.64,50.2222,42,57.1,0,67.6,68.0,63.0
20160612093000,344.4,370.64,50.2222,42,57.1,0,67.6,68.0,63.0
20160612094500,344.4,370.64,50.2222,42,57.1,0,67.6,68.0,63.0
20160612100000,344.4,370.64,50.2222,42,56.5,0,67.6,68.0,63.0
20160612101500,344.4,370.64,50.2222,42,56.5,0,67.6,68.0,63.0
20160612103000,344.4,370.64,50.2222,42,56.5,0,67.8,68.0,63.0
20160612104500,344.4,370.64,50.2222,42,56.5,0,67.9,68.0,63.0
20160612110000,344.4,370.64,50.2222,42,55.2,0,67.9,68.0,63.0
20160612111500,344.4,370.64,50.2222,42,55.2,0,68.0,68.0,63.0
20160612113000,344.4,370.64,50.2222,42,55.9,0,68.1,68.0,63.0
20160612114500,344.4,370.64,50.2222,42,55.9,0,68.1,68.0,63.0
20160612120000,344.4,370.64,50.2222,42,56.7,0,68.2,68.0,63.0
20160612121500,344.4,370.64,50.2222,42,56.7,0,68.3,68.0,63.0
20160612123000,344.4,391.96,53.1111,44,56.0,0,68.3,68.0,63.0
20160612124500,344.4,391.96,53.1111,44,56.0,0,68.2,68.0,63.0
20160612130000,344.4,391.96,53.1111,44,56.7,0,68.1,68.0,63.0
20160612131500,344.4,391.96,53.1111,44,56.7,0,68.1,68.0,63.0
20160612133000,344.4,391.96,53.1111,44,56.7,0,68.1,68.0,63.0
20160612134500,344.4,391.96,53.1111,44,56.7,0,68.1,68.0,63.0
20160612140000,344.4,396.88,53.7778,44,57.5,0,68.1,68.0,63.0
