PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160612141500,344.4,396.88,53.7778,44,57.5,0,68.1,68.0,63.0
20160612143000,344.4,387.04,52.4444,44,57.5,0,68.1,68.0,63.0
20160612144500,344.4,391.96,53.1111,44,57.5,0,68.1,68.0,63.0
20160612150000,344.4,391.96,53.1111,44,57.5,0,68.1,68.0,63.0
20160612151500,344.4,391.96,53.1111,44,57.5,0,68.1,68.0,63.0
20160612153000,344.4,391.96,53.1111,44,56.8,0,68.0,68.0,63.0
20160612154500,344.4,391.96,53.1111,44,56.8,0,67.9,68.0,63.0
20160612160000,344.4,391.96,53.1111,44,56.8,0,67.8,68.0,63.0
20160612161500,344.4,391.96,53.1111,44,56.8,0,67.8,68.0,63.0
20160612163000,344.4,396.88,53.7778,44,56.8,0,67.8,68.0,63.0
20160612164500,344.4,391.96,53.1111,44,56.8,0,67.8,68.0,63.0
20160612170000,344.4,385.4,52.2222,44,56.8,0,67.7,68.0,63.0
20160612171500,344.4,391.96,53.1111,44,56.8,0,67.7,68.0,63.0
20160612173000,344.4,391.96,53.1111,44,56.8,0,67.7,68.0,63.0
20160612174500,344.4,385.4,52.2222,43,56.8,0,67.7,68.0,63.0
20160612180000,344.4,362.44,49.1111,42,56.8,0,67.7,68.0,63.0
20160612181500,344.4,362.44,49.1111,42,56.8,0,67.7,68.0,63.0
20160612183000,344.4,362.44,49.1111,42,56.8,0,67.7,68.0,63.0
20160612184500,344.4,362.44,49.1111,42,57.5,0,67.8,68.0,63.0
20160612190000,344.4,367.36,49.7778,42,57.5,0,67.9,68.0,63.0
20160612191500,344.4,367.36,49.7778,42,57.5,0,67.9,68.0,63.0
20160612193000,344.4,367.36,49.7778,42,57.5,0,67.9,68.0,63.0
20160612194500,344.4,367.36,49.7778,42,57.5,0,67.9,68.0,63.0
20160612200000,344.4,367.36,49.7778,42,57.5,0,67.9,68.0,63.0
20160612201500,344.4,367.36,49.7778,42,57.5,0,67.9,68.0,63.0
20160612203000,344.4,367.36,49.7778,42,57.5,0,67.9,68.0,63.0
20160612204500,344.4,367.36,49.7778,42,57.5,0,67.9,68.0,63.0
20160612210000,344.4,367.36,49.7778,42,57.5,0,67.9,68.0,63.0
20160612211500,344.4,367.36,49.7778,42,57.5,0,67.8,68.0,63.0
20160612213000,344.4,359.16,48.6667,42,57.5,0,67.8,68.0,63.0
20160612214500,344.4,367.36,49.7778,42,57.5,0,67.8,68.0,63.0
20160612220000,344.4,362.44,49.1111,42,57.5,0,67.8,68.0,61.8
20160612221500,344.4,367.36,49.7778,42,57.5,0,67.7,68.0,62.4
20160612223000,344.4,362.44,49.1111,42,57.5,0,67.7,68.0,62.4
20160612224500,344.4,362.44,49.1111,42,57.5,0,67.7,68.0,62.4
20160612230000,344.4,367.36,49.7778,42,57.5,0,67.7,68.0,62.4
20160612231500,344.4,367.36,49.7778,42,57.5,0,67.7,68.0,61.8
20160612233000,344.4,367.36,49.7778,42,57.5,0,67.7,68.0,61.8
20160612234500,344.4,367.36,49.7778,42,57.5,0,67.6,68.0,61.8
20160613000000,344.4,367.36,49.7778,42,57.5,0,67.6,68.0,61.3
20160613001500,344.4,367.36,49.7778,42,57.5,0,67.6,68.0,61.9
20160613003000,344.4,367.36,49.7778,42,57.5,0,67.6,68.0,62.4
20160613004500,344.4,367.36,49.7778,42,57.5,0,67.5,68.0,62.4
20160613010000,344.4,367.36,49.7778,42,57.5,0,67.5,68.0,62.4
20160613011500,344.4,362.44,49.1111,42,57.5,0,67.5,68.0,61.9
20160613013000,344.4,362.44,49.1111,42,57.5,0,67.5,68.0,62.4
20160613014500,344.4,370.64,50.2222,42,56.8,0,67.4,68.0,61.9
20160613020000,344.4,365.72,49.5556,42,56.8,0,67.4,68.0,61.9
20160613021500,344.4,365.72,49.5556,42,56.8,0,67.4,68.0,62.4
20160613023000,344.4,365.72,49.5556,42,56.8,0,67.4,68.0,61.9
20160613024500,344.4,365.72,49.5556,42,56.8,0,67.4,68.0,62.4
20160613030000,344.4,365.72,49.5556,42,56.8,0,67.4,68.0,62.4
20160613031500,344.4,365.72,49.5556,42,56.8,0,67.3,68.0,62.4
20160613033000,344.4,365.72,49.5556,42,56.8,0,67.3,68.0,62.4
20160613034500,344.4,359.16,48.6667,42,56.8,0,67.3,68.0,61.9
20160613040000,344.4,367.36,49.7778,42,56.8,0,67.3,68.0,61.8
20160613041500,344.4,367.36,49.7778,42,56.8,0,67.3,68.0,61.8
20160613043000,344.4,367.36,49.7778,42,57.5,0,67.3,68.0,61.8
20160613044500,344.4,359.16,48.6667,42,57.5,0,67.3,68.0,61.8
20160613050000,344.4,365.72,49.5556,42,57.5,0,67.3,68.0,61.8
20160613051500,344.4,365.72,49.5556,42,57.5,0,67.3,68.0,61.8
20160613053000,344.4,365.72,49.5556,42,57.5,0,67.3,68.0,61.8
20160613054500,344.4,365.72,49.5556,42,57.5,0,67.3,68.0,61.8
20160613060000,344.4,365.72,49.5556,42,57.5,0,67.3,68.0,61.8
20160613061500,344.4,365.72,49.5556,42,57.5,0,67.3,68.0,61.8
20160613063000,344.4,365.72,49.5556,42,56.8,0,67.3,68.0,61.8
20160613064500,344.4,365.72,49.5556,42,57.5,0,67.3,68.0,61.8
20160613070000,344.4,365.72,49.5556,42,57.5,0,67.3,68.0,61.8
20160613071500,344.4,365.72,49.5556,42,56.8,0,67.2,68.0,61.8
20160613073000,344.4,365.72,49.5556,42,56.8,0,67.2,68.0,61.8
20160613074500,344.4,354.24,48.0,42,56.8,0,67.2,68.0,61.8
20160613080000,344.4,365.72,49.5556,43,57.5,0,67.7,68.0,61.8
20160613081500,344.4,387.04,52.4444,44,57.5,0,68.1,68.0,61.8
20160613083000,344.4,496.92,67.3333,50,57.5,0,68.5,68.0,61.8
20160613084500,344.4,547.76,74.2222,53,57.5,0,68.7,68.0,61.8
20160613090000,344.4,631.4,85.5556,57,56.8,0,68.4,68.0,61.8
20160613091500,344.4,613.36,83.1111,56,56.8,0,68.2,68.0,61.8
20160613093000,344.4,613.36,83.1111,56,56.8,0,68.2,68.0,61.9
20160613094500,344.4,613.36,83.1111,56,56.8,0,68.2,68.0,61.9
20160613100000,344.4,613.36,83.1111,56,56.8,0,68.1,68.0,61.2
20160613101500,344.4,613.36,83.1111,56,56.8,0,67.8,68.0,61.8
20160613103000,344.4,580.5601,78.6667,54,56.8,0,67.7,68.0,61.8
20160613104500,344.4,565.8,76.6667,54,56.8,0,67.7,68.0,61.8
20160613110000,344.4,549.4,74.4444,52,56.8,0,67.8,68.0,61.8
20160613111500,344.4,549.4,74.4444,52,56.8,0,67.9,68.0,61.8
20160613113000,344.4,528.08,71.5556,52,57.5,0,68.2,68.0,61.8
20160613114500,344.4,557.6,75.5556,53,57.5,0,68.1,68.0,61.8
20160613120000,344.4,572.36,77.5556,53,57.5,0,67.9,68.0,61.8
20160613121500,344.4,572.36,77.5556,53,57.5,0,67.8,68.0,61.8
20160613123000,344.4,547.76,74.2222,52,57.5,0,67.7,68.0,61.8
20160613124500,344.4,516.6,70.0,51,57.5,0,68.2,68.0,61.8
20160613130000,344.4,547.76,74.2222,52,56.8,0,68.4,68.0,61.9
20160613131500,344.4,595.32,80.6667,56,56.8,0,68.4,68.0,61.9
20160613133000,344.4,665.84,90.2222,60,57.5,0,68.4,68.0,61.9
20160613134500,344.4,665.84,90.2222,60,57.5,0,68.2,68.0,62.0
20160613140000,344.4,690.44,93.5556,61,56.8,0,68.2,68.0,61.9
20160613141500,344.4,701.92,95.1111,61,56.8,0,68.0,68.0,61.8
20160613143000,344.4,701.92,95.1111,61,56.8,0,67.9,68.0,62.4
20160613144500,344.4,715.04,96.8889,61,56.8,0,67.8,68.0,62.4
20160613150000,344.4,701.92,95.1111,61,56.8,0,67.9,68.0,62.4
20160613151500,344.4,701.92,95.1111,61,56.8,0,67.8,68.0,62.4
20160613153000,344.4,665.84,90.2222,58,56.8,0,67.6,68.0,62.4
20160613154500,344.4,624.84,84.6667,58,56.8,0,67.9,68.0,62.1
20160613160000,344.4,652.72,88.4444,60,56.8,0,68.3,68.0,61.8
20160613161500,344.4,690.44,93.5556,62,56.8,0,68.3,68.0,61.8
20160613163000,344.4,624.84,84.6667,57,56.8,0,67.4,68.0,61.8
20160613164500,344.4,514.96,69.7778,50,56.8,0,67.3,68.0,61.8
20160613170000,344.4,431.32,58.4444,46,56.8,0,67.3,68.0,61.3
20160613171500,344.4,370.64,50.2222,42,56.8,0,67.4,68.0,61.8
20160613173000,344.4,370.64,50.2222,42,56.8,0,67.5,68.0,61.8
20160613174500,344.4,370.64,50.2222,42,56.8,0,67.5,68.0,61.8
20160613180000,344.4,370.64,50.2222,42,56.8,0,67.6,68.0,61.8
20160613181500,344.4,365.72,49.5556,42,56.8,0,67.6,68.0,61.8
20160613183000,344.4,365.72,49.5556,42,56.8,0,67.6,68.0,61.8
20160613184500,344.4,365.72,49.5556,42,56.8,0,67.7,68.0,61.8
20160613190000,344.4,365.72,49.5556,42,56.8,0,67.7,68.0,61.8
20160613191500,344.4,372.28,50.4444,42,56.8,0,67.6,68.0,61.8
20160613193000,344.4,367.36,49.7778,42,56.8,0,67.6,68.0,61.8
20160613194500,344.4,367.36,49.7778,42,56.8,0,67.6,68.0,61.8
20160613200000,344.4,367.36,49.7778,42,56.8,0,67.6,68.0,61.8
20160613201500,344.4,372.28,50.4444,42,56.8,0,67.6,68.0,61.8
20160613203000,344.4,365.72,49.5556,42,56.8,0,67.6,68.0,61.8
20160613204500,344.4,372.28,50.4444,42,56.8,0,67.6,68.0,61.8
20160613210000,344.4,365.72,49.5556,42,56.8,0,67.6,68.0,61.8
20160613211500,344.4,370.64,50.2222,42,56.8,0,67.6,68.0,61.8
20160613213000,344.4,370.64,50.2222,42,56.8,0,67.6,68.0,61.8
20160613214500,344.4,365.72,49.5556,42,56.8,0,67.5,68.0,61.8
20160613220000,344.4,370.64,50.2222,42,56.8,0,67.6,68.0,61.8
20160613221500,344.4,370.64,50.2222,42,56.8,0,67.5,68.0,61.8
20160613223000,344.4,370.64,50.2222,42,56.8,0,67.4,68.0,61.8
20160613224500,344.4,370.64,50.2222,42,56.8,0,67.4,68.0,61.8
20160613230000,344.4,370.64,50.2222,42,56.8,0,67.4,68.0,61.8
20160613231500,344.4,370.64,50.2222,42,56.8,0,67.4,68.0,61.8
20160613233000,344.4,370.64,50.2222,42,56.8,0,67.4,68.0,61.8
20160613234500,344.4,370.64,50.2222,42,56.8,0,67.4,68.0,61.8
20160614000000,344.4,370.64,50.2222,42,56.8,0,67.4,68.0,61.8
20160614001500,344.4,370.64,50.2222,42,56.8,0,67.3,68.0,61.8
20160614003000,344.4,365.72,49.5556,42,56.8,0,67.3,68.0,61.8
20160614004500,344.4,365.72,49.5556,42,56.8,0,67.3,68.0,61.8
20160614010000,344.4,365.72,49.5556,42,56.8,0,67.3,68.0,61.8
20160614011500,344.4,365.72,49.5556,42,56.8,0,67.2,68.0,61.8
20160614013000,344.4,370.64,50.2222,42,56.8,0,67.2,68.0,61.8
20160614014500,344.4,365.72,49.5556,42,56.8,0,67.2,68.0,61.8
20160614020000,344.4,365.72,49.5556,42,56.8,0,67.2,68.0,61.8
20160614021500,344.4,365.72,49.5556,42,56.8,0,67.2,68.0,61.8
20160614023000,344.4,365.72,49.5556,42,56.8,0,67.2,68.0,61.8
20160614024500,344.4,365.72,49.5556,42,56.8,0,67.2,68.0,61.8
20160614030000,344.4,365.72,49.5556,42,56.8,0,67.1,68.0,61.8
20160614031500,344.4,365.72,49.5556,42,56.8,0,67.2,68.0,61.8
20160614033000,344.4,365.72,49.5556,42,56.8,0,67.2,68.0,61.8
20160614034500,344.4,365.72,49.5556,42,56.8,0,67.1,68.0,61.8
20160614040000,344.4,365.72,49.5556,42,56.8,0,67.1,68.0,61.8
20160614041500,344.4,365.72,49.5556,42,56.8,0,67.1,68.0,61.8
20160614043000,344.4,365.72,49.5556,42,56.8,0,67.1,68.0,61.8
20160614044500,344.4,365.72,49.5556,42,56.8,0,67.1,68.0,61.8
20160614050000,344.4,365.72,49.5556,42,56.8,0,67.1,68.0,61.8
20160614051500,344.4,365.72,49.5556,42,56.8,0,67.1,68.0,61.8
20160614053000,344.4,365.72,49.5556,42,56.8,0,67.1,68.0,61.8
20160614054500,344.4,365.72,49.5556,42,56.8,0,67.1,68.0,61.8
20160614060000,344.4,365.72,49.5556,42,56.8,0,67.0,68.0,61.8
20160614061500,344.4,365.72,49.5556,42,56.8,0,67.0,68.0,61.8
20160614063000,344.4,365.72,49.5556,42,56.8,0,67.0,68.0,61.8
20160614064500,344.4,365.72,49.5556,42,57.5,0,67.0,68.0,61.8
20160614070000,344.4,365.72,49.5556,42,57.5,0,67.1,68.0,61.8
20160614071500,344.4,365.72,49.5556,42,56.8,0,67.0,68.0,61.8
20160614073000,344.4,365.72,49.5556,42,56.8,0,67.2,68.0,61.8
20160614074500,344.4,365.72,49.5556,42,56.8,0,67.3,68.0,61.8
20160614080000,344.4,365.72,49.5556,42,56.8,0,67.5,68.0,61.8
20160614081500,344.4,365.72,49.5556,42,56.8,0,67.7,68.0,61.8
20160614083000,344.4,442.8,60.0,47,56.8,0,68.6,68.0,61.8
20160614084500,344.4,557.6,75.5556,54,56.0,0,68.7,68.0,61.8
20160614090000,344.4,690.44,93.5556,62,56.0,0,68.7,68.0,61.3
20160614091500,344.4,726.52,98.4444,64,56.0,0,68.7,68.0,61.3
20160614093000,344.4,726.52,98.4444,64,56.0,0,68.6,68.0,61.8
20160614094500,344.4,726.52,98.4444,64,56.0,0,68.5,68.0,61.8
20160614100000,344.4,726.52,98.4444,64,56.0,0,68.3,68.0,61.8
20160614101500,344.4,738.0,100.0,64,56.7,0,68.4,68.0,61.8
20160614103000,344.4,738.0,100.0,64,56.0,0,68.4,68.0,61.8
20160614104500,344.4,738.0,100.0,64,56.7,0,68.4,68.0,61.4
20160614110000,344.4,751.12,101.7778,64,55.6,0,68.6,68.0,61.3
20160614111500,344.4,751.12,101.7778,64,56.3,0,68.8,68.0,62.4
20160614113000,344.4,751.12,101.7778,64,56.3,0,68.8,68.0,62.4
20160614114500,344.4,751.12,101.7778,64,56.3,0,68.7,68.0,62.4
20160614120000,344.4,690.44,93.5556,62,56.3,0,68.2,68.0,62.4
20160614121500,344.4,690.44,93.5556,62,56.3,0,68.2,68.0,61.3
20160614123000,344.4,690.44,93.5556,62,56.3,0,67.9,68.0,62.4
20160614124500,344.4,690.44,93.5556,62,56.3,0,67.8,68.0,61.9
20160614130000,344.4,678.96,92.0,61,56.3,0,67.7,68.0,61.9
20160614131500,344.4,652.72,88.4444,60,57.1,0,67.8,68.0,61.9
20160614133000,344.4,652.72,88.4444,60,57.1,0,68.4,68.0,61.9
20160614134500,344.4,726.52,98.4444,62,57.1,0,68.7,68.0,61.9
20160614140000,344.4,715.04,96.8889,62,57.1,0,69.4,68.0,61.9
20160614141500,344.4,715.04,96.8889,63,57.1,0,68.9,68.0,61.9
20160614143000,344.4,738.0,100.0,64,57.1,0,68.9,68.0,61.9
20160614144500,344.4,726.52,98.4444,64,57.1,0,68.8,68.0,61.9
20160614150000,344.4,726.52,98.4444,64,57.1,0,68.9,68.0,61.9
20160614151500,344.4,726.52,98.4444,64,57.1,0,68.8,68.0,61.9
20160614153000,344.4,726.52,98.4444,64,57.1,0,68.9,68.0,61.8
20160614154500,344.4,738.0,100.0,64,57.1,0,68.9,68.0,61.3
20160614160000,344.4,738.0,100.0,64,57.1,0,69.1,68.0,61.8
20160614161500,344.4,715.04,96.8889,62,57.1,0,68.9,68.0,61.8
20160614163000,344.4,665.84,90.2222,59,57.1,0,68.4,68.0,62.4
20160614164500,344.4,652.72,88.4444,57,57.1,0,68.1,68.0,62.4
20160614170000,344.4,639.6,86.6667,57,57.1,0,67.9,68.0,61.8
20160614171500,344.4,639.6,86.6667,57,57.1,0,67.8,68.0,61.8
20160614173000,344.4,611.72,82.8889,55,57.1,0,67.7,68.0,61.8
20160614174500,344.4,565.8,76.6667,52,57.1,0,67.6,68.0,61.3
20160614180000,344.4,531.36,72.0,51,57.1,0,67.6,68.0,61.8
20160614181500,344.4,500.2,67.7778,49,57.1,0,67.6,68.0,62.4
20160614183000,344.4,480.52,65.1111,48,57.1,0,67.7,68.0,62.4
20160614184500,344.4,473.96,64.2222,47,57.1,0,67.7,68.0,62.4
20160614190000,344.4,469.04,63.5556,47,57.1,0,67.8,68.0,62.4
20160614191500,344.4,462.48,62.6667,47,57.1,0,67.7,68.0,62.4
20160614193000,344.4,444.44,60.2222,46,57.1,0,67.7,68.0,62.4
20160614194500,344.4,431.32,58.4444,46,57.1,0,67.8,68.0,62.4
20160614200000,344.4,436.24,59.1111,46,57.1,0,67.8,68.0,62.4
20160614201500,344.4,431.32,58.4444,46,57.1,0,67.8,68.0,62.4
20160614203000,344.4,437.88,59.3333,46,57.1,0,67.9,68.0,62.4
20160614204500,344.4,437.88,59.3333,46,57.1,0,67.8,68.0,62.4
20160614210000,344.4,437.88,59.3333,46,57.1,0,67.8,68.0,62.4
20160614211500,344.4,432.96,58.6667,46,57.1,0,67.9,68.0,62.4
20160614213000,344.4,437.88,59.3333,46,57.1,0,67.8,68.0,62.4
20160614214500,344.4,432.96,58.6667,46,57.1,0,67.8,68.0,62.4
20160614220000,344.4,432.96,58.6667,46,57.1,0,67.8,68.0,62.4
20160614221500,344.4,432.96,58.6667,46,57.1,0,67.8,68.0,62.4
20160614223000,344.4,432.96,58.6667,46,57.1,0,67.8,68.0,61.3
20160614224500,344.4,432.96,58.6667,46,57.1,0,67.8,68.0,60.5
20160614230000,344.4,432.96,58.6667,46,57.1,0,67.7,68.0,61.3
20160614231500,344.4,410.0,55.5556,45,57.1,0,67.7,68.0,61.3
20160614233000,344.4,398.52,54.0,44,57.1,0,67.7,68.0,61.3
20160614234500,344.4,380.48,51.5556,43,57.1,0,67.8,68.0,61.3
20160615000000,344.4,380.48,51.5556,43,57.1,0,67.8,68.0,61.3
20160615001500,344.4,385.4,52.2222,43,57.1,0,67.7,68.0,61.3
20160615003000,344.4,362.44,49.1111,42,57.1,0,67.8,68.0,61.3
20160615004500,344.4,362.44,49.1111,42,57.1,0,67.8,68.0,61.8
20160615010000,344.4,362.44,49.1111,42,57.1,0,67.8,68.0,61.3
20160615011500,344.4,362.44,49.1111,42,57.9,0,67.9,68.0,61.3
20160615013000,344.4,342.76,46.4444,42,57.2,0,67.9,68.0,61.3
20160615014500,344.4,350.96,47.5556,42,57.2,0,67.9,68.0,61.3
20160615020000,344.4,355.88,48.2222,42,57.2,0,67.9,68.0,61.3
20160615021500,344.4,355.88,48.2222,42,57.2,0,67.8,68.0,60.6
20160615023000,344.4,355.88,48.2222,42,57.2,0,67.9,68.0,60.6
20160615024500,344.4,355.88,48.2222,42,57.2,0,67.8,68.0,61.3
20160615030000,344.4,355.88,48.2222,42,57.2,0,67.8,68.0,61.8
20160615031500,344.4,355.88,48.2222,42,57.2,0,67.8,68.0,62.2
20160615033000,344.4,355.88,48.2222,42,57.2,0,67.8,68.0,62.4
20160615034500,344.4,355.88,48.2222,42,57.2,0,67.8,68.0,62.5
20160615040000,344.4,355.88,48.2222,42,57.2,0,67.7,68.0,62.5
20160615041500,344.4,355.88,48.2222,42,57.2,0,67.7,68.0,62.5
20160615043000,344.4,355.88,48.2222,42,57.2,0,67.7,68.0,62.5
20160615044500,344.4,355.88,48.2222,42,57.2,0,67.7,68.0,62.5
20160615050000,344.4,355.88,48.2222,42,57.2,0,67.6,68.0,62.5
20160615051500,344.4,362.44,49.1111,42,57.2,0,67.6,68.0,62.5
20160615053000,344.4,355.88,48.2222,42,57.2,0,67.6,68.0,62.5
20160615054500,344.4,355.88,48.2222,42,57.2,0,67.6,68.0,62.5
20160615060000,344.4,355.88,48.2222,42,57.2,0,67.6,68.0,62.5
20160615061500,344.4,355.88,48.2222,42,57.2,0,67.6,68.0,62.5
20160615063000,344.4,355.88,48.2222,42,57.2,0,67.6,68.0,62.5
20160615064500,344.4,355.88,48.2222,42,57.2,0,67.6,68.0,62.5
20160615070000,344.4,362.44,49.1111,42,57.2,0,67.6,68.0,62.5
20160615071500,344.4,362.44,49.1111,42,57.2,0,67.6,68.0,62.5
20160615073000,344.4,362.44,49.1111,42,57.2,0,67.6,68.0,62.5
20160615074500,344.4,354.24,48.0,42,57.2,0,67.7,68.0,62.5
20160615080000,344.4,354.24,48.0,42,56.5,0,68.0,68.0,62.5
20160615081500,344.4,354.24,48.0,42,56.5,0,68.2,68.0,62.5
20160615083000,344.4,362.44,49.1111,42,56.5,0,68.3,68.0,62.5
20160615084500,344.4,500.2,67.7778,51,56.5,0,68.7,68.0,62.5
20160615090000,344.4,624.84,84.6667,58,56.5,0,68.8,68.0,62.5
20160615091500,344.4,715.04,96.8889,63,56.5,0,68.7,68.0,62.5
20160615093000,344.4,715.04,96.8889,63,56.5,0,68.6,68.0,62.5
20160615094500,344.4,715.04,96.8889,63,56.5,0,68.6,68.0,62.5
20160615100000,344.4,726.52,98.4444,63,56.5,0,68.7,68.0,62.5
20160615101500,344.4,715.04,96.8889,63,56.5,0,68.7,68.0,62.5
20160615103000,344.4,726.52,98.4444,63,56.5,0,68.6,68.0,62.5
20160615104500,344.4,726.52,98.4444,63,56.5,0,68.4,68.0,62.5
20160615110000,344.4,715.04,96.8889,63,56.5,0,68.7,68.0,62.5
20160615111500,344.4,726.52,98.4444,64,57.1,0,68.7,68.0,62.5
20160615113000,344.4,726.52,98.4444,64,57.1,0,68.8,68.0,62.5
20160615114500,344.4,726.52,98.4444,64,57.1,0,68.9,68.0,62.5
20160615120000,344.4,738.0,100.0,63,57.1,0,68.9,68.0,62.5
20160615121500,344.4,678.96,92.0,60,56.4,0,68.4,68.0,62.5
20160615123000,344.4,665.84,90.2222,59,56.4,0,68.2,68.0,62.5
20160615124500,344.4,652.72,88.4444,59,56.4,0,68.1,68.0,62.5
20160615130000,344.4,652.72,88.4444,59,56.4,0,68.0,68.0,62.5
20160615131500,344.4,690.44,93.5556,61,56.4,0,68.5,68.0,62.5
20160615133000,344.4,726.52,98.4444,62,56.4,0,68.7,68.0,62.5
20160615134500,344.4,726.52,98.4444,63,56.4,0,68.7,68.0,62.5
20160615140000,344.4,726.52,98.4444,63,56.4,0,68.7,68.0,62.5
20160615141500,344.4,715.04,96.8889,63,56.4,0,68.8,68.0,62.5
20160615143000,344.4,726.52,98.4444,64,56.4,0,68.8,68.0,62.5
20160615144500,344.4,738.0,100.0,64,56.4,0,68.9,68.0,62.5
20160615150000,344.4,726.52,98.4444,62,56.4,0,68.6,68.0,62.5
20160615151500,344.4,678.96,92.0,59,56.4,0,68.2,68.0,62.5
20160615153000,344.4,639.6,86.6667,59,56.4,0,68.2,68.0,62.5
20160615154500,344.4,715.04,96.8889,63,56.4,0,68.7,68.0,62.5
20160615160000,344.4,726.52,98.4444,64,56.4,0,68.8,68.0,62.5
20160615161500,344.4,701.92,95.1111,62,56.4,0,68.3,68.0,62.5
20160615163000,344.4,678.96,92.0,59,57.2,0,68.1,68.0,62.5
20160615164500,344.4,678.96,92.0,59,57.2,0,67.9,68.0,62.5
20160615170000,344.4,665.84,90.2222,58,57.2,0,67.7,68.0,62.5
20160615171500,344.4,611.72,82.8889,56,57.2,0,67.6,68.0,62.5
20160615173000,344.4,583.84,79.1111,54,57.2,0,67.6,68.0,62.5
20160615174500,344.4,557.6,75.5556,52,57.2,0,67.7,68.0,62.5
20160615180000,344.4,537.92,72.8889,51,57.2,0,67.6,68.0,62.5
20160615181500,344.4,529.72,71.7778,51,57.2,0,67.7,68.0,62.5
20160615183000,344.4,513.32,69.5556,50,56.4,0,67.7,68.0,62.5
20160615184500,344.4,500.2,67.7778,49,56.4,0,67.7,68.0,62.5
20160615190000,344.4,488.72,66.2222,49,56.4,0,67.8,68.0,62.5
20160615191500,344.4,488.72,66.2222,49,56.4,0,67.8,68.0,62.5
20160615193000,344.4,493.64,66.8889,49,56.4,0,67.8,68.0,62.5
20160615194500,344.4,487.08,66.0,49,56.4,0,67.9,68.0,62.5
20160615200000,344.4,487.08,66.0,49,56.4,0,67.9,68.0,62.5
20160615201500,344.4,487.08,66.0,49,57.1,0,67.9,68.0,62.5
20160615203000,344.4,492.0,66.6667,49,57.1,0,67.9,68.0,62.5
20160615204500,344.4,492.0,66.6667,49,57.1,0,67.9,68.0,62.5
20160615210000,344.4,485.44,65.7778,49,57.1,0,67.8,68.0,62.5
20160615211500,344.4,485.44,65.7778,49,57.1,0,67.9,68.0,62.5
20160615213000,344.4,493.64,66.8889,49,57.1,0,67.8,68.0,62.5
20160615214500,344.4,485.44,65.7778,49,57.1,0,67.8,68.0,62.5
20160615220000,344.4,485.44,65.7778,49,57.1,0,67.7,68.0,62.5
20160615221500,344.4,485.44,65.7778,48,57.1,0,67.8,68.0,62.5
20160615223000,344.4,477.24,64.6667,48,57.1,0,67.7,68.0,62.5
20160615224500,344.4,470.68,63.7778,48,57.1,0,67.7,68.0,62.5
20160615230000,344.4,451.0,61.1111,47,57.1,0,67.7,68.0,62.5
20160615231500,344.4,446.08,60.4444,47,57.1,0,67.7,68.0,62.5
20160615233000,344.4,446.08,60.4444,47,57.1,0,67.7,68.0,62.5
20160615234500,344.4,428.04,58.0,45,57.1,0,67.7,68.0,62.5
20160616000000,344.4,416.56,56.4444,45,57.1,0,67.8,68.0,62.5
20160616001500,344.4,421.48,57.1111,45,57.1,0,67.7,68.0,62.5
20160616003000,344.4,398.52,54.0,44,57.1,0,67.7,68.0,62.5
20160616004500,344.4,398.52,54.0,44,57.1,0,67.8,68.0,62.5
20160616010000,344.4,398.52,54.0,44,57.1,0,67.8,68.0,62.5
20160616011500,344.4,398.52,54.0,44,57.1,0,67.8,68.0,62.5
20160616013000,344.4,398.52,54.0,44,57.1,0,67.8,68.0,62.5
20160616014500,344.4,398.52,54.0,44,57.1,0,67.8,68.0,62.5
20160616020000,344.4,398.52,54.0,44,57.1,0,67.8,68.0,62.5
20160616021500,344.4,398.52,54.0,44,57.1,0,67.7,68.0,62.5
20160616023000,344.4,398.52,54.0,44,57.1,0,67.8,68.0,62.5
20160616024500,344.4,398.52,54.0,44,57.1,0,67.8,68.0,62.5
20160616030000,344.4,398.52,54.0,44,57.1,0,67.7,68.0,62.5
20160616031500,344.4,398.52,54.0,44,57.1,0,67.7,68.0,62.5
20160616033000,344.4,387.04,52.4444,43,57.1,0,67.7,68.0,62.5
20160616034500,344.4,370.64,50.2222,42,57.1,0,67.8,68.0,62.5
20160616040000,344.4,370.64,50.2222,42,57.1,0,67.8,68.0,62.5
20160616041500,344.4,370.64,50.2222,42,57.1,0,67.8,68.0,62.5
20160616043000,344.4,370.64,50.2222,42,57.1,0,67.7,68.0,62.5
20160616044500,344.4,370.64,50.2222,42,57.1,0,67.7,68.0,62.5
20160616050000,344.4,365.72,49.5556,42,57.1,0,67.7,68.0,62.5
20160616051500,344.4,365.72,49.5556,42,57.1,0,67.7,68.0,62.5
20160616053000,344.4,365.72,49.5556,42,57.1,0,67.7,68.0,62.5
20160616054500,344.4,365.72,49.5556,42,57.1,0,67.7,68.0,62.5
20160616060000,344.4,365.72,49.5556,42,57.1,0,67.6,68.0,62.5
20160616061500,344.4,365.72,49.5556,42,57.1,0,67.6,68.0,62.5
20160616063000,344.4,365.72,49.5556,42,57.1,0,67.6,68.0,62.5
20160616064500,344.4,365.72,49.5556,42,57.1,0,67.6,68.0,62.5
20160616070000,344.4,365.72,49.5556,42,57.1,0,67.6,68.0,62.5
20160616071500,344.4,365.72,49.5556,42,57.1,0,67.7,68.0,62.5
20160616073000,344.4,365.72,49.5556,42,57.1,0,67.9,68.0,62.5
20160616074500,344.4,365.72,49.5556,42,57.1,0,68.2,68.0,62.5
20160616080000,344.4,390.32,52.8889,44,56.4,0,68.4,68.0,62.5
20160616081500,344.4,439.52,59.5556,47,56.4,0,68.4,68.0,62.5
20160616083000,344.4,465.76,63.1111,48,56.4,0,68.3,68.0,62.5
20160616084500,344.4,569.08,77.1111,54,56.4,0,68.7,68.0,62.5
20160616090000,344.4,701.92,95.1111,63,56.4,0,68.7,68.0,62.5
20160616091500,344.4,715.04,96.8889,64,56.4,0,68.7,68.0,62.5
20160616093000,344.4,715.04,96.8889,64,56.4,0,68.8,68.0,62.5
20160616094500,344.4,715.04,96.8889,64,56.4,0,68.9,68.0,62.5
20160616100000,344.4,690.44,93.5556,63,56.4,0,68.4,68.0,62.5
20160616101500,344.4,665.84,90.2222,61,56.4,0,68.2,68.0,62.5
20160616103000,344.4,678.96,92.0,61,56.4,0,68.1,68.0,62.5
20160616104500,344.4,726.52,98.4444,64,57.1,0,68.5,68.0,62.5
20160616110000,344.4,738.0,100.0,64,56.4,0,68.4,68.0,62.5
20160616111500,344.4,738.0,100.0,64,56.4,0,68.4,68.0,62.5
20160616113000,344.4,726.52,98.4444,64,56.4,0,68.5,68.0,62.5
20160616114500,344.4,726.52,98.4444,64,57.1,0,68.6,68.0,62.5
20160616120000,344.4,726.52,98.4444,64,56.4,0,68.4,68.0,62.5
20160616121500,344.4,726.52,98.4444,64,56.4,0,68.2,68.0,62.5
20160616123000,344.4,715.04,96.8889,63,56.4,0,68.0,68.0,62.5
20160616124500,344.4,715.04,96.8889,63,56.4,0,68.0,68.0,62.5
20160616130000,344.4,715.04,96.8889,63,57.1,0,68.1,68.0,62.5
20160616131500,344.4,726.52,98.4444,63,57.1,0,68.0,68.0,62.5
20160616133000,344.4,726.52,98.4444,63,57.1,0,67.9,68.0,62.5
20160616134500,344.4,726.52,98.4444,62,57.1,0,67.8,68.0,62.5
20160616140000,344.4,726.52,98.4444,61,57.1,0,67.8,68.0,62.5
20160616141500,344.4,701.92,95.1111,61,57.1,0,68.0,68.0,62.5
20160616143000,344.4,726.52,98.4444,62,57.1,0,68.4,68.0,62.5
20160616144500,344.4,726.52,98.4444,62,56.4,0,69.1,68.0,62.5
20160616150000,344.4,726.52,98.4444,62,56.4,0,69.8,68.0,62.5
20160616151500,344.4,726.52,98.4444,62,56.4,0,69.5,68.0,62.5
20160616153000,344.4,715.04,96.8889,62,57.1,0,69.4,68.0,62.5
20160616154500,344.4,715.04,96.8889,63,56.3,0,69.3,68.0,62.5
20160616160000,344.4,726.52,98.4444,63,56.3,0,69.3,68.0,62.5
20160616161500,344.4,726.52,98.4444,63,56.3,0,69.1,68.0,62.5
20160616163000,344.4,701.92,95.1111,61,56.3,0,68.4,68.0,62.5
20160616164500,344.4,678.96,92.0,60,57.1,0,68.1,68.0,62.5
20160616170000,344.4,665.84,90.2222,59,57.1,0,67.9,68.0,62.5
20160616171500,344.4,665.84,90.2222,59,57.1,0,67.7,68.0,62.5
20160616173000,344.4,652.72,88.4444,58,57.1,0,67.7,68.0,62.5
20160616174500,344.4,596.96,80.8889,55,56.4,0,67.6,68.0,62.5
20160616180000,344.4,565.8,76.6667,53,56.4,0,67.6,68.0,62.5
20160616181500,344.4,534.64,72.4444,51,56.4,0,67.6,68.0,62.5
20160616183000,344.4,534.64,72.4444,51,56.4,0,67.7,68.0,62.5
20160616184500,344.4,511.68,69.3333,50,56.4,0,67.7,68.0,62.5
20160616190000,344.4,511.68,69.3333,50,57.1,0,67.8,68.0,62.5
20160616191500,344.4,511.68,69.3333,50,57.1,0,67.9,68.0,62.5
20160616193000,344.4,511.68,69.3333,50,57.1,0,67.8,68.0,62.5
20160616194500,344.4,511.68,69.3333,50,57.1,0,67.9,68.0,62.5
20160616200000,344.4,511.68,69.3333,50,57.1,0,67.8,68.0,62.5
20160616201500,344.4,511.68,69.3333,50,57.1,0,67.9,68.0,62.5
20160616203000,344.4,511.68,69.3333,50,57.1,0,67.9,68.0,62.5
20160616204500,344.4,511.68,69.3333,50,57.1,0,67.9,68.0,62.5
20160616210000,344.4,511.68,69.3333,50,57.1,0,67.9,68.0,62.5
20160616211500,344.4,511.68,69.3333,50,57.1,0,67.9,68.0,62.5
20160616213000,344.4,511.68,69.3333,50,57.1,0,67.8,68.0,62.5
20160616214500,344.4,511.68,69.3333,50,57.1,0,67.7,68.0,62.5
20160616220000,344.4,511.68,69.3333,50,57.1,0,67.7,68.0,62.5
20160616221500,344.4,487.08,66.0,49,57.1,0,67.7,68.0,62.5
20160616223000,344.4,465.76,63.1111,48,57.1,0,67.7,68.0,62.5
20160616224500,344.4,442.8,60.0,46,57.1,0,67.7,68.0,62.5
20160616230000,344.4,442.8,60.0,46,57.1,0,67.8,68.0,62.5
20160616231500,344.4,447.72,60.6667,46,57.1,0,67.8,68.0,62.5
20160616233000,344.4,447.72,60.6667,46,57.1,0,67.8,68.0,62.5
20160616234500,344.4,439.52,59.5556,46,57.1,0,67.7,68.0,62.5
20160617000000,344.4,439.52,59.5556,46,57.1,0,67.7,68.0,62.5
20160617001500,344.4,432.96,58.6667,46,57.1,0,67.7,68.0,62.5
20160617003000,344.4,437.88,59.3333,46,57.1,0,67.7,68.0,62.5
20160617004500,344.4,416.56,56.4444,45,57.1,0,67.7,68.0,62.5
20160617010000,344.4,411.64,55.7778,45,57.1,0,67.8,68.0,62.5
20160617011500,344.4,411.64,55.7778,45,57.1,0,67.7,68.0,62.5
20160617013000,344.4,411.64,55.7778,45,57.1,0,67.7,68.0,62.5
20160617014500,344.4,411.64,55.7778,45,57.1,0,67.7,68.0,62.5
20160617020000,344.4,400.16,54.2222,44,57.1,0,67.7,68.0,62.5
20160617021500,344.4,400.16,54.2222,44,57.1,0,67.8,68.0,62.5
20160617023000,344.4,400.16,54.2222,44,57.1,0,67.8,68.0,62.5
20160617024500,344.4,400.16,54.2222,44,57.1,0,67.7,68.0,62.5
20160617030000,344.4,385.4,52.2222,43,57.1,0,67.7,68.0,62.5
20160617031500,344.4,365.72,49.5556,42,57.1,0,67.7,68.0,62.5
20160617033000,344.4,365.72,49.5556,42,57.1,0,67.8,68.0,62.5
20160617034500,344.4,365.72,49.5556,42,57.1,0,67.8,68.0,62.5
20160617040000,344.4,365.72,49.5556,42,57.1,0,67.8,68.0,62.5
20160617041500,344.4,365.72,49.5556,42,57.1,0,67.8,68.0,62.5
20160617043000,344.4,365.72,49.5556,42,57.1,0,67.8,68.0,62.5
20160617044500,344.4,365.72,49.5556,42,57.1,0,67.8,68.0,62.5
20160617050000,344.4,359.16,48.6667,42,57.1,0,67.8,68.0,62.5
20160617051500,344.4,365.72,49.5556,42,57.1,0,67.8,68.0,62.5
20160617053000,344.4,365.72,49.5556,42,57.1,0,67.8,68.0,62.5
20160617054500,344.4,365.72,49.5556,42,57.1,0,67.8,68.0,62.5
20160617060000,344.4,365.72,49.5556,42,57.1,0,67.7,68.0,62.5
20160617061500,344.4,359.16,48.6667,42,57.1,0,67.7,68.0,62.5
20160617063000,344.4,359.16,48.6667,42,57.1,0,67.7,68.0,62.5
20160617064500,344.4,359.16,48.6667,42,57.1,0,67.7,68.0,62.5
20160617070000,344.4,365.72,49.5556,42,57.1,0,67.7,68.0,62.5
20160617071500,344.4,359.16,48.6667,42,57.1,0,67.7,68.0,62.5
20160617073000,344.4,359.16,48.6667,42,57.1,0,67.8,68.0,62.5
20160617074500,344.4,359.16,48.6667,42,57.1,0,68.0,68.0,62.5
20160617080000,344.4,359.16,48.6667,42,57.1,0,68.3,68.0,62.5
20160617081500,344.4,437.88,59.3333,47,56.2,0,68.4,68.0,62.5
20160617083000,344.4,565.8,76.6667,54,55.6,0,68.7,68.0,62.5
20160617084500,344.4,690.44,93.5556,62,56.7,0,68.8,68.0,62.5
20160617090000,344.4,715.04,96.8889,63,56.7,0,68.9,68.0,62.5
20160617091500,344.4,715.04,96.8889,63,56.7,0,68.9,68.0,62.5
20160617093000,344.4,715.04,96.8889,63,56.7,0,68.8,68.0,62.5
20160617094500,344.4,726.52,98.4444,64,56.7,0,69.1,68.0,62.5
20160617100000,344.4,726.52,98.4444,64,56.0,0,69.1,68.0,61.9
20160617101500,344.4,715.04,96.8889,64,56.7,0,69.1,68.0,59.8
20160617103000,344.4,726.52,98.4444,64,56.7,0,69.1,68.0,60.1
20160617104500,344.4,726.52,98.4444,64,56.7,0,69.1,68.0,61.8
20160617110000,344.4,751.12,101.7778,64,56.7,0,68.9,68.0,60.1
20160617111500,344.4,751.12,101.7778,63,56.0,0,68.9,68.0,61.3
20160617113000,344.4,738.0,100.0,63,56.0,0,68.8,68.0,60.6
20160617114500,344.4,751.12,101.7778,63,56.0,0,68.6,68.0,61.8
20160617120000,344.4,738.0,100.0,63,56.0,0,68.7,68.0,62.2
20160617121500,344.4,726.52,98.4444,62,56.0,0,68.4,68.0,61.9
20160617123000,344.4,715.04,96.8889,62,56.0,0,68.2,68.0,61.9
20160617124500,344.4,715.04,96.8889,62,56.0,0,68.1,68.0,62.4
20160617130000,344.4,715.04,96.8889,62,56.0,0,67.9,68.0,62.4
20160617131500,344.4,701.92,95.1111,62,56.0,0,67.8,68.0,61.9
20160617133000,344.4,715.04,96.8889,62,56.0,0,68.1,68.0,61.8
20160617134500,344.4,726.52,98.4444,62,56.0,0,68.4,68.0,61.7
20160617140000,344.4,715.04,96.8889,62,56.0,0,68.7,68.0,61.8
20160617141500,344.4,715.04,96.8889,63,56.0,0,68.8,68.0,61.8
20160617143000,344.4,715.04,96.8889,63,56.0,0,69.0,68.0,61.8
20160617144500,344.4,726.52,98.4444,63,56.0,0,69.1,68.0,61.8
20160617150000,344.4,726.52,98.4444,64,57.1,0,69.2,68.0,61.8
20160617151500,344.4,726.52,98.4444,64,56.0,0,69.3,68.0,61.8
20160617153000,344.4,726.52,98.4444,64,56.7,0,69.3,68.0,61.8
20160617154500,344.4,738.0,100.0,64,56.7,0,69.3,68.0,61.8
20160617160000,344.4,738.0,100.0,64,56.7,0,69.2,68.0,61.8
20160617161500,344.4,726.52,98.4444,63,56.7,0,68.6,68.0,61.8
20160617163000,344.4,678.96,92.0,60,56.7,0,68.2,68.0,61.8
20160617164500,344.4,665.84,90.2222,60,56.7,0,68.1,68.0,61.8
20160617170000,344.4,652.72,88.4444,60,56.7,0,68.0,68.0,61.8
20160617171500,344.4,652.72,88.4444,60,56.7,0,67.8,68.0,61.8
20160617173000,344.4,665.84,90.2222,60,56.7,0,67.7,68.0,61.8
20160617174500,344.4,611.72,82.8889,57,56.7,0,67.6,68.0,61.8
20160617180000,344.4,583.84,79.1111,55,56.7,0,67.7,68.0,61.8
20160617181500,344.4,565.8,76.6667,53,56.7,0,67.6,68.0,61.8
20160617183000,344.4,565.8,76.6667,53,56.7,0,67.7,68.0,61.8
20160617184500,344.4,536.28,72.6667,51,56.7,0,67.6,68.0,61.3
20160617190000,344.4,536.28,72.6667,51,56.7,0,67.7,68.0,62.4
20160617191500,344.4,528.08,71.5556,51,56.7,0,67.8,68.0,62.4
20160617193000,344.4,528.08,71.5556,51,56.7,0,67.8,68.0,62.4
20160617194500,344.4,528.08,71.5556,51,56.7,0,67.8,68.0,61.9
20160617200000,344.4,528.08,71.5556,51,57.5,0,67.8,68.0,61.8
20160617201500,344.4,534.64,72.4444,51,57.5,0,67.8,68.0,61.8
20160617203000,344.4,534.64,72.4444,51,57.5,0,67.7,68.0,61.8
20160617204500,344.4,534.64,72.4444,51,57.5,0,67.7,68.0,61.8
20160617210000,344.4,534.64,72.4444,51,57.5,0,67.7,68.0,62.5
20160617211500,344.4,501.84,68.0,49,57.5,0,67.7,68.0,62.5
20160617213000,344.4,483.8,65.5556,48,57.5,0,67.7,68.0,62.5
20160617214500,344.4,459.2,62.2222,47,57.5,0,67.7,68.0,62.5
20160617220000,344.4,459.2,62.2222,47,57.5,0,67.8,68.0,62.5
20160617221500,344.4,459.2,62.2222,47,57.5,0,67.8,68.0,62.5
20160617223000,344.4,459.2,62.2222,47,57.5,0,67.8,68.0,62.5
20160617224500,344.4,459.2,62.2222,47,57.5,0,67.8,68.0,62.5
20160617230000,344.4,459.2,62.2222,47,57.5,0,67.8,68.0,62.5
20160617231500,344.4,459.2,62.2222,47,57.5,0,67.8,68.0,62.5
20160617233000,344.4,459.2,62.2222,47,57.5,0,67.7,68.0,62.5
20160617234500,344.4,444.44,60.2222,47,57.5,0,67.7,68.0,62.5
20160618000000,344.4,428.04,58.0,46,57.5,0,67.7,68.0,62.5
20160618001500,344.4,428.04,58.0,46,57.5,0,67.8,68.0,62.5
20160618003000,344.4,428.04,58.0,46,57.5,0,67.8,68.0,62.5
20160618004500,344.4,428.04,58.0,46,57.5,0,67.9,68.0,62.5
20160618010000,344.4,428.04,58.0,46,57.5,0,67.8,68.0,62.5
20160618011500,344.4,411.64,55.7778,46,57.5,0,67.9,68.0,62.5
20160618013000,344.4,411.64,55.7778,46,57.5,0,67.9,68.0,62.4
20160618014500,344.4,419.84,56.8889,46,57.5,0,67.9,68.0,62.4
20160618020000,344.4,419.84,56.8889,46,57.5,0,67.8,68.0,62.4
20160618021500,344.4,419.84,56.8889,46,57.5,0,67.8,68.0,62.4
20160618023000,344.4,419.84,56.8889,46,57.5,0,67.7,68.0,62.4
20160618024500,344.4,419.84,56.8889,46,57.5,0,67.7,68.0,62.4
20160618030000,344.4,400.16,54.2222,44,57.5,0,67.7,68.0,62.4
20160618031500,344.4,385.4,52.2222,43,57.5,0,67.7,68.0,62.4
20160618033000,344.4,385.4,52.2222,43,57.5,0,67.8,68.0,62.4
20160618034500,344.4,385.4,52.2222,43,57.5,0,67.8,68.0,62.4
20160618040000,344.4,385.4,52.2222,43,57.5,0,67.8,68.0,62.4
20160618041500,344.4,385.4,52.2222,43,57.5,0,67.8,68.0,62.4
20160618043000,344.4,380.48,51.5556,43,57.5,0,67.8,68.0,59.8
20160618044500,344.4,380.48,51.5556,43,57.5,0,67.7,68.0,60.6
20160618050000,344.4,380.48,51.5556,43,57.5,0,67.7,68.0,62.4
20160618051500,344.4,362.44,49.1111,42,57.5,0,67.7,68.0,62.4
20160618053000,344.4,362.44,49.1111,42,57.5,0,67.7,68.0,62.4
20160618054500,344.4,362.44,49.1111,42,57.5,0,67.7,68.0,62.4
20160618060000,344.4,362.44,49.1111,42,57.5,0,67.7,68.0,62.4
20160618061500,344.4,362.44,49.1111,42,57.5,0,67.7,68.0,62.4
20160618063000,344.4,362.44,49.1111,42,57.5,0,67.8,68.0,62.4
20160618064500,344.4,362.44,49.1111,42,57.5,0,67.8,68.0,62.4
20160618070000,344.4,362.44,49.1111,42,56.8,0,67.8,68.0,62.4
20160618071500,344.4,362.44,49.1111,42,56.8,0,67.9,68.0,62.4
20160618073000,344.4,362.44,49.1111,42,56.8,0,68.2,68.0,62.4
20160618074500,344.4,387.04,52.4444,44,56.8,0,68.4,68.0,62.4
20160618080000,344.4,436.24,59.1111,47,56.0,0,68.4,68.0,62.4
20160618081500,344.4,472.32,64.0,48,56.0,0,68.4,68.0,62.4
20160618083000,344.4,496.92,67.3333,50,56.0,0,68.3,68.0,62.4
20160618084500,344.4,519.88,70.4444,51,56.0,0,68.3,68.0,62.4
20160618090000,344.4,529.72,71.7778,52,56.0,0,68.3,68.0,62.4
20160618091500,344.4,549.4,74.4444,53,56.0,0,68.3,68.0,62.4
20160618093000,344.4,549.4,74.4444,53,56.0,0,68.1,68.0,62.4
20160618094500,344.4,549.4,74.4444,53,56.0,0,67.9,68.0,62.4
20160618100000,344.4,549.4,74.4444,53,56.7,0,67.8,68.0,62.4
20160618101500,344.4,549.4,74.4444,53,56.7,0,67.7,68.0,62.1
20160618103000,344.4,513.32,69.5556,51,56.7,0,67.6,68.0,62.0
20160618104500,344.4,482.16,65.3333,49,56.0,0,67.6,68.0,62.1
20160618110000,344.4,454.28,61.5556,47,56.0,0,67.6,68.0,62.1
20160618111500,344.4,454.28,61.5556,47,56.0,0,67.7,68.0,62.2
20160618113000,344.4,431.32,58.4444,46,56.0,0,67.8,68.0,62.1
20160618114500,344.4,431.32,58.4444,46,56.0,0,67.8,68.0,62.2
20160618120000,344.4,431.32,58.4444,46,56.0,0,67.8,68.0,62.2
20160618121500,344.4,431.32,58.4444,46,56.0,0,67.9,68.0,62.2
20160618123000,344.4,426.4,57.7778,46,56.7,0,67.9,68.0,61.9
20160618124500,344.4,431.32,58.4444,46,56.7,0,67.9,68.0,61.9
20160618130000,344.4,426.4,57.7778,46,56.7,0,67.9,68.0,62.0
20160618131500,344.4,432.96,58.6667,46,56.7,0,67.9,68.0,62.0
20160618133000,344.4,432.96,58.6667,46,56.7,0,67.9,68.0,61.9
20160618134500,344.4,432.96,58.6667,46,57.5,0,68.0,68.0,61.9
20160618140000,344.4,432.96,58.6667,46,57.5,0,67.9,68.0,61.9
20160618141500,344.4,428.04,58.0,46,56.8,0,67.8,68.0,61.9
20160618143000,344.4,428.04,58.0,46,56.8,0,67.8,68.0,62.0
20160618144500,344.4,428.04,58.0,46,56.8,0,67.8,68.0,61.9
20160618150000,344.4,428.04,58.0,46,56.8,0,67.8,68.0,61.9
20160618151500,344.4,432.96,58.6667,46,56.8,0,67.7,68.0,61.9
20160618153000,344.4,390.32,52.8889,44,56.8,0,67.6,68.0,61.9
20160618154500,344.4,385.4,52.2222,43,56.8,0,67.7,68.0,61.9
20160618160000,344.4,380.48,51.5556,43,56.8,0,67.7,68.0,61.9
20160618161500,344.4,367.36,49.7778,42,56.8,0,67.8,68.0,61.9
20160618163000,344.4,367.36,49.7778,42,56.8,0,67.8,68.0,61.9
20160618164500,344.4,367.36,49.7778,42,56.8,0,67.9,68.0,61.9
20160618170000,344.4,367.36,49.7778,42,56.8,0,67.9,68.0,61.9
20160618171500,344.4,367.36,49.7778,42,56.8,0,67.9,68.0,61.9
20160618173000,344.4,367.36,49.7778,42,56.8,0,67.9,68.0,61.9
20160618174500,344.4,362.44,49.1111,42,56.8,0,68.0,68.0,61.9
20160618180000,344.4,367.36,49.7778,42,56.8,0,67.9,68.0,61.9
20160618181500,344.4,367.36,49.7778,42,56.8,0,68.0,68.0,61.9
20160618183000,344.4,367.36,49.7778,42,56.8,0,68.0,68.0,61.9
20160618184500,344.4,367.36,49.7778,42,56.8,0,68.0,68.0,61.9
20160618190000,344.4,367.36,49.7778,42,56.8,0,68.0,68.0,61.9
20160618191500,344.4,359.16,48.6667,42,56.8,0,68.1,68.0,61.9
20160618193000,344.4,365.72,49.5556,42,56.8,0,68.1,68.0,61.9
20160618194500,344.4,365.72,49.5556,42,56.8,0,68.1,68.0,61.9
20160618200000,344.4,365.72,49.5556,42,56.8,0,68.1,68.0,62.0
20160618201500,344.4,365.72,49.5556,42,56.8,0,68.1,68.0,61.9
20160618203000,344.4,365.72,49.5556,42,57.5,0,68.1,68.0,61.9
20160618204500,344.4,365.72,49.5556,42,57.5,0,68.1,68.0,61.9
20160618210000,344.4,365.72,49.5556,42,57.5,0,68.1,68.0,61.9
20160618211500,344.4,365.72,49.5556,42,57.5,0,68.0,68.0,61.9
20160618213000,344.4,365.72,49.5556,42,57.5,0,68.0,68.0,61.9
20160618214500,344.4,365.72,49.5556,42,57.5,0,68.0,68.0,61.9
20160618220000,344.4,365.72,49.5556,42,57.5,0,67.9,68.0,61.9
20160618221500,344.4,365.72,49.5556,42,57.5,0,67.9,68.0,61.9
20160618223000,344.4,365.72,49.5556,42,57.5,0,67.9,68.0,61.9
20160618224500,344.4,365.72,49.5556,42,57.5,0,67.8,68.0,61.9
20160618230000,344.4,365.72,49.5556,42,57.5,0,67.8,68.0,61.9
20160618231500,344.4,365.72,49.5556,42,57.5,0,67.8,68.0,61.9
20160618233000,344.4,365.72,49.5556,42,57.5,0,67.7,68.0,61.9
20160618234500,344.4,365.72,49.5556,42,57.5,0,67.7,68.0,61.9
20160619000000,344.4,365.72,49.5556,42,57.5,0,67.7,68.0,61.9
20160619001500,344.4,365.72,49.5556,42,57.5,0,67.6,68.0,61.9
20160619003000,344.4,365.72,49.5556,42,57.5,0,67.6,68.0,61.9
20160619004500,344.4,365.72,49.5556,42,57.5,0,67.6,68.0,61.9
20160619010000,344.4,365.72,49.5556,42,57.5,0,67.6,68.0,61.9
20160619011500,344.4,365.72,49.5556,42,57.5,0,67.6,68.0,61.9
20160619013000,344.4,365.72,49.5556,42,57.5,0,67.6,68.0,61.9
20160619014500,344.4,365.72,49.5556,42,57.5,0,67.5,68.0,61.9
20160619020000,344.4,365.72,49.5556,42,57.5,0,67.5,68.0,61.9
20160619021500,344.4,365.72,49.5556,42,57.5,0,67.4,68.0,61.9
20160619023000,344.4,365.72,49.5556,42,57.5,0,67.4,68.0,61.9
20160619024500,344.4,365.72,49.5556,42,57.5,0,67.4,68.0,61.9
20160619030000,344.4,365.72,49.5556,42,57.5,0,67.4,68.0,61.9
20160619031500,344.4,365.72,49.5556,42,57.5,0,67.3,68.0,61.9
20160619033000,344.4,365.72,49.5556,42,57.5,0,67.3,68.0,61.9
20160619034500,344.4,370.64,50.2222,42,57.5,0,67.3,68.0,61.9
20160619040000,344.4,370.64,50.2222,42,57.5,0,67.2,68.0,61.9
20160619041500,344.4,370.64,50.2222,42,57.5,0,67.2,68.0,61.9
20160619043000,344.4,370.64,50.2222,42,57.5,0,67.1,68.0,61.9
20160619044500,344.4,365.72,49.5556,42,57.5,0,67.1,68.0,61.9
20160619050000,344.4,370.64,50.2222,42,57.5,0,67.1,68.0,61.9
20160619051500,344.4,370.64,50.2222,42,57.5,0,67.1,68.0,61.9
20160619053000,344.4,370.64,50.2222,42,57.5,0,67.0,68.0,61.9
20160619054500,344.4,365.72,49.5556,42,57.5,0,67.0,68.0,61.9
20160619060000,344.4,365.72,49.5556,42,57.5,0,66.9,68.0,61.9
20160619061500,344.4,365.72,49.5556,42,57.5,0,66.9,68.0,61.9
20160619063000,344.4,365.72,49.5556,42,57.5,0,66.9,68.0,61.9
20160619064500,344.4,365.72,49.5556,42,57.5,0,66.9,68.0,61.9
20160619070000,344.4,370.64,50.2222,42,56.8,0,66.9,68.0,61.9
20160619071500,344.4,370.64,50.2222,42,57.6,0,66.9,68.0,61.9
20160619073000,344.4,370.64,50.2222,42,57.6,0,66.8,68.0,61.9
20160619074500,344.4,370.64,50.2222,42,57.6,0,66.8,68.0,61.9
20160619080000,344.4,370.64,50.2222,42,57.6,0,66.8,68.0,61.9
20160619081500,344.4,370.64,50.2222,42,57.6,0,66.8,68.0,61.9
20160619083000,344.4,370.64,50.2222,42,57.6,0,66.8,68.0,61.9
20160619084500,344.4,370.64,50.2222,42,57.6,0,66.9,68.0,61.9
20160619090000,344.4,370.64,50.2222,42,56.4,0,66.9,68.0,61.9
20160619091500,344.4,370.64,50.2222,42,56.4,0,66.9,68.0,61.9
20160619093000,344.4,370.64,50.2222,42,56.4,0,67.1,68.0,61.9
20160619094500,344.4,370.64,50.2222,42,56.4,0,67.1,68.0,62.3
20160619100000,344.4,355.88,48.2222,42,56.4,0,67.2,68.0,62.3
20160619101500,344.4,355.88,48.2222,42,56.4,0,67.2,68.0,62.4
20160619103000,344.4,355.88,48.2222,42,56.4,0,67.3,68.0,62.4
20160619104500,344.4,355.88,48.2222,42,56.4,0,67.4,68.0,62.4
20160619110000,344.4,355.88,48.2222,42,56.4,0,67.5,68.0,62.4
20160619111500,344.4,355.88,48.2222,42,56.4,0,67.7,68.0,62.4
20160619113000,344.4,362.44,49.1111,42,55.6,0,67.7,68.0,62.4
20160619114500,344.4,362.44,49.1111,42,55.6,0,67.8,68.0,62.4
20160619120000,344.4,362.44,49.1111,42,55.6,0,67.9,68.0,62.4
20160619121500,344.4,362.44,49.1111,42,55.6,0,68.0,68.0,62.4
20160619123000,344.4,362.44,49.1111,42,55.6,0,68.1,68.0,62.4
20160619124500,344.4,355.88,48.2222,42,55.6,0,68.1,68.0,62.4
20160619130000,344.4,362.44,49.1111,42,55.6,0,68.1,68.0,62.4
20160619131500,344.4,362.44,49.1111,42,55.6,0,68.1,68.0,62.4
20160619133000,344.4,355.88,48.2222,42,55.6,0,68.2,68.0,62.4
20160619134500,344.4,355.88,48.2222,42,56.3,0,68.2,68.0,62.4
20160619140000,344.4,355.88,48.2222,42,56.3,0,68.2,68.0,62.4
20160619141500,344.4,355.88,48.2222,42,56.3,0,68.3,68.0,62.4
20160619143000,344.4,365.72,49.5556,42,56.3,0,68.3,68.0,62.4
20160619144500,344.4,405.08,54.8889,45,56.3,0,68.3,68.0,62.4
20160619150000,344.4,405.08,54.8889,45,56.3,0,68.2,68.0,62.4
20160619151500,344.4,400.16,54.2222,45,55.6,0,68.1,68.0,62.4
20160619153000,344.4,405.08,54.8889,45,55.6,0,68.0,68.0,62.4
20160619154500,344.4,400.16,54.2222,45,55.6,0,68.0,68.0,62.4
20160619160000,344.4,400.16,54.2222,45,55.6,0,67.9,68.0,62.4
20160619161500,344.4,400.16,54.2222,45,55.6,0,68.0,68.0,62.4
20160619163000,344.4,400.16,54.2222,45,55.6,0,68.0,68.0,62.4
20160619164500,344.4,400.16,54.2222,45,55.6,0,67.9,68.0,62.4
20160619170000,344.4,400.16,54.2222,45,56.3,0,67.9,68.0,62.4
20160619171500,344.4,400.16,54.2222,45,56.3,0,68.0,68.0,62.4
20160619173000,344.4,400.16,54.2222,45,56.3,0,68.0,68.0,62.4
20160619174500,344.4,400.16,54.2222,45,56.3,0,68.1,68.0,62.4
20160619180000,344.4,400.16,54.2222,45,56.3,0,68.0,68.0,62.4
20160619181500,344.4,400.16,54.2222,45,56.3,0,68.0,68.0,62.4
20160619183000,344.4,400.16,54.2222,45,56.3,0,68.0,68.0,62.4
20160619184500,344.4,400.16,54.2222,45,56.3,0,68.0,68.0,62.4
20160619190000,344.4,400.16,54.2222,45,57.1,0,68.1,68.0,62.4
20160619191500,344.4,400.16,54.2222,45,57.1,0,68.0,68.0,62.4
20160619193000,344.4,400.16,54.2222,45,57.1,0,68.0,68.0,62.4
20160619194500,344.4,400.16,54.2222,45,57.1,0,68.0,68.0,62.4
20160619200000,344.4,400.16,54.2222,45,57.1,0,67.9,68.0,62.4
20160619201500,344.4,400.16,54.2222,45,57.1,0,67.9,68.0,62.4
20160619203000,344.4,400.16,54.2222,45,57.1,0,67.9,68.0,62.4
20160619204500,344.4,405.08,54.8889,45,57.1,0,67.9,68.0,62.4
20160619210000,344.4,405.08,54.8889,45,57.1,0,67.9,68.0,62.4
20160619211500,344.4,400.16,54.2222,45,57.1,0,67.9,68.0,62.4
20160619213000,344.4,400.16,54.2222,45,57.1,0,67.9,68.0,62.4
20160619214500,344.4,400.16,54.2222,45,57.1,0,67.8,68.0,62.4
20160619220000,344.4,400.16,54.2222,45,57.1,0,67.8,68.0,62.4
20160619221500,344.4,400.16,54.2222,45,57.1,0,67.8,68.0,62.4
20160619223000,344.4,400.16,54.2222,45,57.1,0,67.8,68.0,62.4
20160619224500,344.4,400.16,54.2222,45,57.1,0,67.7,68.0,62.4
20160619230000,344.4,391.96,53.1111,45,57.1,0,67.7,68.0,62.4
20160619231500,344.4,382.12,51.7778,43,57.1,0,67.7,68.0,62.4
20160619233000,344.4,365.72,49.5556,42,57.1,0,67.7,68.0,62.4
20160619234500,344.4,365.72,49.5556,42,57.1,0,67.7,68.0,62.4
20160620000000,344.4,365.72,49.5556,42,57.1,0,67.7,68.0,62.4
20160620001500,344.4,365.72,49.5556,42,57.1,0,67.7,68.0,62.4
20160620003000,344.4,365.72,49.5556,42,57.1,0,67.7,68.0,62.4
20160620004500,344.4,365.72,49.5556,42,57.1,0,67.7,68.0,62.4
20160620010000,344.4,365.72,49.5556,42,57.1,0,67.7,68.0,62.4
20160620011500,344.4,365.72,49.5556,42,57.1,0,67.7,68.0,62.4
20160620013000,344.4,365.72,49.5556,42,57.1,0,67.7,68.0,62.4
20160620014500,344.4,365.72,49.5556,42,57.1,0,67.7,68.0,62.4
20160620020000,344.4,365.72,49.5556,42,57.1,0,67.7,68.0,62.4
20160620021500,344.4,365.72,49.5556,42,57.1,0,67.6,68.0,62.4
20160620023000,344.4,365.72,49.5556,42,57.1,0,67.6,68.0,62.4
20160620024500,344.4,365.72,49.5556,42,57.1,0,67.6,68.0,62.4
20160620030000,344.4,365.72,49.5556,42,57.1,0,67.6,68.0,62.4
20160620031500,344.4,365.72,49.5556,42,57.1,0,67.6,68.0,62.4
20160620033000,344.4,365.72,49.5556,42,57.1,0,67.6,68.0,62.4
20160620034500,344.4,365.72,49.5556,42,57.1,0,67.5,68.0,62.4
20160620040000,344.4,359.16,48.6667,42,57.1,0,67.5,68.0,62.4
20160620041500,344.4,365.72,49.5556,42,57.1,0,67.4,68.0,62.4
20160620043000,344.4,365.72,49.5556,42,57.1,0,67.4,68.0,62.4
20160620044500,344.4,365.72,49.5556,42,57.1,0,67.3,68.0,62.4
20160620050000,344.4,359.16,48.6667,42,57.1,0,67.4,68.0,62.4
20160620051500,344.4,359.16,48.6667,42,57.1,0,67.3,68.0,62.4
20160620053000,344.4,365.72,49.5556,42,57.1,0,67.3,68.0,62.4
20160620054500,344.4,365.72,49.5556,42,57.1,0,67.2,68.0,62.4
20160620060000,344.4,359.16,48.6667,42,57.1,0,67.2,68.0,62.4
20160620061500,344.4,367.36,49.7778,42,57.1,0,67.2,68.0,62.4
20160620063000,344.4,367.36,49.7778,42,57.1,0,67.1,68.0,62.4
20160620064500,344.4,362.44,49.1111,42,57.1,0,67.1,68.0,62.4
20160620070000,344.4,362.44,49.1111,42,57.1,0,67.1,68.0,62.4
20160620071500,344.4,362.44,49.1111,42,57.1,0,67.2,68.0,62.4
20160620073000,344.4,367.36,49.7778,42,57.1,0,67.2,68.0,62.4
20160620074500,344.4,362.44,49.1111,42,57.1,0,67.3,68.0,62.4
20160620080000,344.4,362.44,49.1111,42,57.1,0,67.3,68.0,62.4
20160620081500,344.4,403.44,54.6667,45,57.1,0,68.2,68.0,62.4
20160620083000,344.4,472.32,64.0,49,57.1,0,68.5,68.0,62.4
20160620084500,344.4,574.0,77.7778,55,57.1,0,68.6,68.0,62.4
20160620090000,344.4,641.24,86.8889,58,57.1,0,68.5,68.0,62.4
20160620091500,344.4,665.84,90.2222,60,57.1,0,68.4,68.0,62.4
20160620093000,344.4,726.52,98.4444,64,57.1,0,68.4,68.0,62.4
20160620094500,344.4,726.52,98.4444,64,57.1,0,68.3,68.0,62.4
20160620100000,344.4,715.04,96.8889,64,57.1,0,68.2,68.0,62.4
20160620101500,344.4,726.52,98.4444,64,57.1,0,68.2,68.0,62.4
20160620103000,344.4,726.52,98.4444,64,56.0,0,68.2,68.0,62.4
20160620104500,344.4,726.52,98.4444,64,56.0,0,68.2,68.0,62.4
20160620110000,344.4,715.04,96.8889,64,56.0,0,68.2,68.0,62.4
20160620111500,344.4,715.04,96.8889,64,56.0,0,68.2,68.0,62.4
20160620113000,344.4,726.52,98.4444,64,56.0,0,67.8,68.0,62.4
20160620114500,344.4,726.52,98.4444,64,56.0,0,67.7,68.0,62.4
20160620120000,344.4,652.72,88.4444,60,56.7,0,67.5,68.0,62.4
20160620121500,344.4,611.72,82.8889,57,56.0,0,67.5,68.0,62.4
20160620123000,344.4,572.36,77.5556,55,56.0,0,67.6,68.0,62.4
20160620124500,344.4,572.36,77.5556,55,56.0,0,67.8,68.0,62.4
20160620130000,344.4,572.36,77.5556,55,56.0,0,67.8,68.0,62.4
20160620131500,344.4,652.72,88.4444,60,56.0,0,68.6,68.0,62.4
20160620133000,344.4,715.04,96.8889,62,56.0,0,68.7,68.0,62.4
20160620134500,344.4,715.04,96.8889,63,56.0,0,68.8,68.0,62.4
20160620140000,344.4,715.04,96.8889,63,56.0,0,68.8,68.0,62.4
20160620141500,344.4,726.52,98.4444,63,56.0,0,68.8,68.0,62.4
20160620143000,344.4,726.52,98.4444,63,56.0,0,68.8,68.0,62.4
20160620144500,344.4,715.04,96.8889,64,56.0,0,68.8,68.0,62.4
20160620150000,344.4,715.04,96.8889,64,56.0,0,68.9,68.0,62.4
20160620151500,344.4,726.52,98.4444,64,56.7,0,68.9,68.0,62.4
20160620153000,344.4,726.52,98.4444,64,56.7,0,68.8,68.0,62.4
20160620154500,344.4,726.52,98.4444,64,56.7,0,68.9,68.0,62.4
20160620160000,344.4,738.0,100.0,64,56.7,0,68.9,68.0,62.4
20160620161500,344.4,678.96,92.0,60,56.7,0,68.4,68.0,62.4
20160620163000,344.4,652.72,88.4444,58,56.7,0,68.0,68.0,62.4
20160620164500,344.4,624.84,84.6667,56,56.7,0,67.7,68.0,62.4
20160620170000,344.4,580.5601,78.6667,53,56.0,0,67.6,68.0,62.4
20160620171500,344.4,551.04,74.6667,52,56.7,0,67.6,68.0,62.4
20160620173000,344.4,511.68,69.3333,50,56.7,0,67.6,68.0,62.4
20160620174500,344.4,480.52,65.1111,48,56.7,0,67.7,68.0,62.4
20160620180000,344.4,480.52,65.1111,48,56.7,0,67.7,68.0,62.4
20160620181500,344.4,480.52,65.1111,48,56.7,0,67.8,68.0,62.4
20160620183000,344.4,480.52,65.1111,48,57.5,0,67.8,68.0,62.4
20160620184500,344.4,485.44,65.7778,48,57.5,0,67.8,68.0,62.4
20160620190000,344.4,485.44,65.7778,48,57.5,0,67.8,68.0,62.4
20160620191500,344.4,485.44,65.7778,48,57.5,0,67.8,68.0,62.4
20160620193000,344.4,480.52,65.1111,48,57.5,0,67.7,68.0,62.4
