PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160620194500,344.4,460.84,62.4444,47,57.5,0,67.7,68.0,62.4
20160620200000,344.4,452.64,61.3333,47,57.5,0,67.7,68.0,62.4
20160620201500,344.4,432.96,58.6667,46,57.5,0,67.7,68.0,62.4
20160620203000,344.4,419.84,56.8889,45,57.5,0,67.8,68.0,62.4
20160620204500,344.4,426.4,57.7778,45,56.8,0,67.8,68.0,62.4
20160620210000,344.4,410.0,55.5556,45,56.8,0,67.8,68.0,62.4
20160620211500,344.4,410.0,55.5556,45,56.8,0,67.8,68.0,62.4
20160620213000,344.4,410.0,55.5556,45,56.8,0,67.7,68.0,62.4
20160620214500,344.4,410.0,55.5556,45,57.5,0,67.8,68.0,62.4
20160620220000,344.4,405.08,54.8889,45,57.5,0,67.8,68.0,62.4
20160620221500,344.4,410.0,55.5556,45,57.5,0,67.8,68.0,62.4
20160620223000,344.4,410.0,55.5556,45,57.5,0,67.8,68.0,62.4
20160620224500,344.4,410.0,55.5556,45,57.5,0,67.7,68.0,62.4
20160620230000,344.4,398.52,54.0,44,57.5,0,67.7,68.0,62.4
20160620231500,344.4,377.2,51.1111,43,57.5,0,67.7,68.0,62.4
20160620233000,344.4,370.64,50.2222,42,57.5,0,67.8,68.0,62.4
20160620234500,344.4,370.64,50.2222,42,57.5,0,67.8,68.0,62.4
20160621000000,344.4,370.64,50.2222,42,57.5,0,67.8,68.0,62.4
20160621001500,344.4,370.64,50.2222,42,57.5,0,67.7,68.0,62.4
20160621003000,344.4,370.64,50.2222,42,57.5,0,67.7,68.0,62.4
20160621004500,344.4,355.88,48.2222,42,57.5,0,67.7,68.0,62.4
20160621010000,344.4,362.44,49.1111,42,57.5,0,67.7,68.0,62.4
20160621011500,344.4,355.88,48.2222,42,57.5,0,67.7,68.0,62.4
20160621013000,344.4,355.88,48.2222,42,57.5,0,67.7,68.0,62.4
20160621014500,344.4,362.44,49.1111,42,57.5,0,67.7,68.0,62.4
20160621020000,344.4,362.44,49.1111,42,57.5,0,67.6,68.0,62.4
20160621021500,344.4,355.88,48.2222,42,57.5,0,67.6,68.0,62.4
20160621023000,344.4,362.44,49.1111,42,57.5,0,67.6,68.0,62.4
20160621024500,344.4,355.88,48.2222,42,57.5,0,67.6,68.0,62.4
20160621030000,344.4,355.88,48.2222,42,57.5,0,67.6,68.0,62.4
20160621031500,344.4,355.88,48.2222,42,57.5,0,67.6,68.0,62.4
20160621033000,344.4,355.88,48.2222,42,57.5,0,67.6,68.0,62.4
20160621034500,344.4,355.88,48.2222,42,57.5,0,67.5,68.0,62.4
20160621040000,344.4,355.88,48.2222,42,57.5,0,67.5,68.0,62.4
20160621041500,344.4,355.88,48.2222,42,57.5,0,67.5,68.0,62.4
20160621043000,344.4,355.88,48.2222,42,57.5,0,67.5,68.0,62.4
20160621044500,344.4,355.88,48.2222,42,57.5,0,67.4,68.0,62.4
20160621050000,344.4,355.88,48.2222,42,57.5,0,67.4,68.0,62.4
20160621051500,344.4,355.88,48.2222,42,57.5,0,67.4,68.0,62.4
20160621053000,344.4,355.88,48.2222,42,57.5,0,67.3,68.0,62.4
20160621054500,344.4,355.88,48.2222,42,57.5,0,67.3,68.0,62.4
20160621060000,344.4,355.88,48.2222,42,57.5,0,67.3,68.0,62.4
20160621061500,344.4,355.88,48.2222,42,57.5,0,67.3,68.0,62.4
20160621063000,344.4,355.88,48.2222,42,57.5,0,67.3,68.0,62.4
20160621064500,344.4,355.88,48.2222,42,57.5,0,67.3,68.0,62.4
20160621070000,344.4,355.88,48.2222,42,57.5,0,67.4,68.0,62.4
20160621071500,344.4,355.88,48.2222,42,57.5,0,67.5,68.0,62.4
20160621073000,344.4,342.76,46.4444,42,56.7,0,67.7,68.0,62.4
20160621074500,344.4,350.96,47.5556,42,56.7,0,68.1,68.0,62.4
20160621080000,344.4,365.72,49.5556,43,56.7,0,68.3,68.0,62.4
20160621081500,344.4,446.08,60.4444,47,56.7,0,68.4,68.0,62.4
20160621083000,344.4,472.32,64.0,50,56.7,0,68.4,68.0,62.4
20160621084500,344.4,506.76,68.6667,51,56.7,0,68.4,68.0,62.4
20160621090000,344.4,518.24,70.2222,52,56.7,0,68.3,68.0,62.4
20160621091500,344.4,542.84,73.5556,53,56.7,0,68.3,68.0,62.4
20160621093000,344.4,536.28,72.6667,53,56.7,0,68.2,68.0,62.4
20160621094500,344.4,536.28,72.6667,53,56.7,0,68.2,68.0,62.4
20160621100000,344.4,652.72,88.4444,60,56.7,0,68.7,68.0,62.4
20160621101500,344.4,726.52,98.4444,64,56.7,0,68.7,68.0,62.4
20160621103000,344.4,726.52,98.4444,64,56.7,0,68.7,68.0,62.4
20160621104500,344.4,738.0,100.0,64,56.0,0,68.8,68.0,62.4
20160621110000,344.4,751.12,101.7778,63,56.0,0,68.8,68.0,62.4
20160621111500,344.4,751.12,101.7778,63,56.0,0,68.8,68.0,62.4
20160621113000,344.4,751.12,101.7778,63,56.0,0,68.9,68.0,62.4
20160621114500,344.4,751.12,101.7778,63,56.0,0,68.9,68.0,62.4
20160621120000,344.4,738.0,100.0,63,56.0,0,68.8,68.0,62.4
20160621121500,344.4,678.96,92.0,59,56.0,0,68.2,68.0,62.4
20160621123000,344.4,678.96,92.0,59,56.0,0,68.2,68.0,62.4
20160621124500,344.4,678.96,92.0,59,56.0,0,67.9,68.0,62.4
20160621130000,344.4,665.84,90.2222,59,56.0,0,68.0,68.0,62.4
20160621131500,344.4,726.52,98.4444,64,56.0,0,68.6,68.0,62.4
20160621133000,344.4,715.04,96.8889,64,56.0,0,68.8,68.0,62.4
20160621134500,344.4,726.52,98.4444,64,56.0,0,68.8,68.0,62.4
20160621140000,344.4,726.52,98.4444,64,56.0,0,68.9,68.0,62.4
20160621141500,344.4,726.52,98.4444,64,56.0,0,68.7,68.0,62.4
20160621143000,344.4,726.52,98.4444,64,56.0,0,68.8,68.0,62.4
20160621144500,344.4,726.52,98.4444,64,56.0,0,68.9,68.0,62.4
20160621150000,344.4,726.52,98.4444,64,56.0,0,68.9,68.0,62.4
20160621151500,344.4,726.52,98.4444,64,56.0,0,69.1,68.0,62.4
20160621153000,344.4,726.52,98.4444,64,56.0,0,69.1,68.0,62.4
20160621154500,344.4,726.52,98.4444,64,56.7,0,69.1,68.0,62.4
20160621160000,344.4,726.52,98.4444,64,56.7,0,69.1,68.0,62.4
20160621161500,344.4,726.52,98.4444,64,56.7,0,69.2,68.0,62.4
20160621163000,344.4,726.52,98.4444,64,56.7,0,68.7,68.0,62.4
20160621164500,344.4,678.96,92.0,60,56.7,0,68.2,68.0,62.4
20160621170000,344.4,678.96,92.0,60,56.7,0,67.9,68.0,62.4
20160621171500,344.4,652.72,88.4444,59,56.7,0,67.7,68.0,62.4
20160621173000,344.4,624.84,84.6667,57,56.7,0,67.7,68.0,62.4
20160621174500,344.4,575.64,78.0,54,56.7,0,67.5,68.0,62.4
20160621180000,344.4,539.5601,73.1111,51,56.7,0,67.6,68.0,62.4
20160621181500,344.4,514.96,69.7778,50,56.7,0,67.6,68.0,62.4
20160621183000,344.4,480.52,65.1111,48,56.7,0,67.7,68.0,62.4
20160621184500,344.4,480.52,65.1111,48,56.7,0,67.7,68.0,62.4
20160621190000,344.4,480.52,65.1111,48,56.7,0,67.8,68.0,62.4
20160621191500,344.4,480.52,65.1111,48,56.7,0,67.8,68.0,62.4
20160621193000,344.4,480.52,65.1111,48,56.7,0,67.8,68.0,62.4
20160621194500,344.4,487.08,66.0,48,56.7,0,67.8,68.0,62.4
20160621200000,344.4,482.16,65.3333,48,56.7,0,67.8,68.0,62.4
20160621201500,344.4,482.16,65.3333,48,56.7,0,67.8,68.0,62.4
20160621203000,344.4,477.24,64.6667,48,56.7,0,67.8,68.0,62.4
20160621204500,344.4,482.16,65.3333,48,56.7,0,67.8,68.0,62.4
20160621210000,344.4,477.24,64.6667,48,56.7,0,67.8,68.0,62.4
20160621211500,344.4,477.24,64.6667,48,56.7,0,67.7,68.0,62.4
20160621213000,344.4,470.68,63.7778,48,56.7,0,67.7,68.0,62.4
20160621214500,344.4,452.64,61.3333,47,56.7,0,67.7,68.0,62.4
20160621220000,344.4,452.64,61.3333,47,56.7,0,67.7,68.0,62.4
20160621221500,344.4,446.08,60.4444,47,56.7,0,67.7,68.0,62.4
20160621223000,344.4,426.4,57.7778,46,56.7,0,67.7,68.0,62.4
20160621224500,344.4,421.48,57.1111,45,57.9,0,67.8,68.0,62.4
20160621230000,344.4,421.48,57.1111,45,57.9,0,67.8,68.0,62.4
20160621231500,344.4,421.48,57.1111,45,57.9,0,67.9,68.0,62.4
20160621233000,344.4,421.48,57.1111,45,57.9,0,67.9,68.0,62.4
20160621234500,344.4,414.92,56.2222,45,57.9,0,67.9,68.0,62.4
20160622000000,344.4,414.92,56.2222,45,57.9,0,67.9,68.0,62.4
20160622001500,344.4,414.92,56.2222,45,57.2,0,67.8,68.0,62.4
20160622003000,344.4,414.92,56.2222,45,57.2,0,67.7,68.0,62.4
20160622004500,344.4,414.92,56.2222,45,57.2,0,67.7,68.0,62.4
20160622010000,344.4,400.16,54.2222,44,57.2,0,67.8,68.0,62.4
20160622011500,344.4,387.04,52.4444,44,57.9,0,67.8,68.0,62.4
20160622013000,344.4,382.12,51.7778,44,57.9,0,67.9,68.0,62.4
20160622014500,344.4,390.32,52.8889,44,57.2,0,67.8,68.0,62.4
20160622020000,344.4,390.32,52.8889,44,57.9,0,67.8,68.0,62.4
20160622021500,344.4,390.32,52.8889,44,57.9,0,67.8,68.0,62.4
20160622023000,344.4,390.32,52.8889,44,57.9,0,67.8,68.0,62.4
20160622024500,344.4,390.32,52.8889,44,57.9,0,67.8,68.0,62.4
20160622030000,344.4,390.32,52.8889,44,57.9,0,67.8,68.0,62.4
20160622031500,344.4,390.32,52.8889,44,57.2,0,67.7,68.0,62.4
20160622033000,344.4,370.64,50.2222,43,57.2,0,67.6,68.0,62.4
20160622034500,344.4,375.56,50.8889,43,57.9,0,67.7,68.0,62.4
20160622040000,344.4,370.64,50.2222,43,57.9,0,67.7,68.0,62.4
20160622041500,344.4,370.64,50.2222,43,57.2,0,67.7,68.0,62.4
20160622043000,344.4,370.64,50.2222,43,57.9,0,67.6,68.0,62.4
20160622044500,344.4,370.64,50.2222,43,57.9,0,67.6,68.0,62.4
20160622050000,344.4,370.64,50.2222,43,57.9,0,67.6,68.0,62.4
20160622051500,344.4,370.64,50.2222,43,57.9,0,67.6,68.0,62.4
20160622053000,344.4,370.64,50.2222,43,57.2,0,67.6,68.0,62.4
20160622054500,344.4,362.44,49.1111,42,57.2,0,67.6,68.0,62.4
20160622060000,344.4,362.44,49.1111,42,57.2,0,67.5,68.0,62.4
20160622061500,344.4,362.44,49.1111,42,57.9,0,67.5,68.0,62.4
20160622063000,344.4,362.44,49.1111,42,57.9,0,67.5,68.0,62.4
20160622064500,344.4,355.88,48.2222,42,57.9,0,67.6,68.0,62.4
20160622070000,344.4,355.88,48.2222,42,56.8,0,67.5,68.0,62.4
20160622071500,344.4,347.68,47.1111,42,56.8,0,67.6,68.0,62.4
20160622073000,344.4,347.68,47.1111,42,56.8,0,67.9,68.0,62.4
20160622074500,344.4,347.68,47.1111,42,56.8,0,68.2,68.0,62.4
20160622080000,344.4,400.16,54.2222,46,56.8,0,68.4,68.0,62.4
20160622081500,344.4,577.28,78.2222,55,56.0,0,68.7,68.0,62.4
20160622083000,344.4,665.84,90.2222,61,56.0,0,68.7,68.0,62.4
20160622084500,344.4,726.52,98.4444,64,56.0,0,68.7,68.0,62.4
20160622090000,344.4,726.52,98.4444,64,56.0,0,68.6,68.0,62.4
20160622091500,344.4,726.52,98.4444,64,56.0,0,68.8,68.0,62.4
20160622093000,344.4,726.52,98.4444,64,56.0,0,69.6,68.0,62.4
20160622094500,344.4,726.52,98.4444,64,56.0,0,69.0,68.0,62.4
20160622100000,344.4,715.04,96.8889,64,56.0,0,69.2,68.0,62.4
20160622101500,344.4,726.52,98.4444,64,56.0,0,69.1,68.0,62.4
20160622103000,344.4,726.52,98.4444,64,56.0,0,68.9,68.0,62.4
20160622104500,344.4,726.52,98.4444,64,56.0,0,69.1,68.0,62.4
20160622110000,344.4,726.52,98.4444,64,56.0,0,68.9,68.0,62.4
20160622111500,344.4,715.04,96.8889,64,56.6,0,68.9,68.0,62.4
20160622113000,344.4,715.04,96.8889,64,56.6,0,68.8,68.0,62.4
20160622114500,344.4,715.04,96.8889,64,56.6,0,68.8,68.0,62.4
20160622120000,344.4,715.04,96.8889,64,56.0,0,68.4,68.0,62.4
20160622121500,344.4,701.92,95.1111,63,56.0,0,68.2,68.0,62.4
20160622123000,344.4,701.92,95.1111,63,56.8,0,68.2,68.0,62.4
20160622124500,344.4,715.04,96.8889,63,56.8,0,68.7,68.0,62.4
20160622130000,344.4,715.04,96.8889,63,56.8,0,68.8,68.0,62.4
20160622131500,344.4,738.0,100.0,64,56.8,0,68.8,68.0,62.4
20160622133000,344.4,738.0,100.0,64,56.8,0,68.9,68.0,62.4
20160622134500,344.4,738.0,100.0,64,56.8,0,69.3,68.0,62.4
20160622140000,344.4,751.12,101.7778,64,56.8,0,69.3,68.0,62.4
20160622141500,344.4,751.12,101.7778,64,56.8,0,69.4,68.0,62.4
20160622143000,344.4,738.0,100.0,63,56.8,0,69.3,68.0,62.4
20160622144500,344.4,760.96,103.1111,63,56.8,0,69.1,68.0,62.4
20160622150000,344.4,738.0,100.0,63,56.8,0,69.2,68.0,62.4
20160622151500,344.4,738.0,100.0,63,56.8,0,69.2,68.0,62.4
20160622153000,344.4,715.04,96.8889,63,56.8,0,69.2,68.0,62.4
20160622154500,344.4,726.52,98.4444,64,56.8,0,69.3,68.0,62.4
20160622160000,344.4,715.04,96.8889,64,56.8,0,69.3,68.0,62.4
20160622161500,344.4,726.52,98.4444,64,56.8,0,68.9,68.0,62.4
20160622163000,344.4,701.92,95.1111,63,56.8,0,68.3,68.0,62.4
20160622164500,344.4,690.44,93.5556,61,57.5,0,68.1,68.0,62.4
20160622170000,344.4,690.44,93.5556,61,57.5,0,68.0,68.0,62.4
20160622171500,344.4,678.96,92.0,60,57.5,0,67.7,68.0,62.4
20160622173000,344.4,624.84,84.6667,57,57.5,0,67.6,68.0,62.4
20160622174500,344.4,583.84,79.1111,54,57.5,0,67.6,68.0,62.4
20160622180000,344.4,559.24,75.7778,52,56.8,0,67.6,68.0,62.4
20160622181500,344.4,518.24,70.2222,51,56.8,0,67.6,68.0,62.4
20160622183000,344.4,518.24,70.2222,50,56.8,0,67.7,68.0,62.4
20160622184500,344.4,518.24,70.2222,50,56.8,0,67.7,68.0,62.4
20160622190000,344.4,492.0,66.6667,49,56.8,0,67.7,68.0,62.4
20160622191500,344.4,480.52,65.1111,48,56.8,0,67.8,68.0,62.4
20160622193000,344.4,480.52,65.1111,48,56.8,0,67.8,68.0,62.4
20160622194500,344.4,480.52,65.1111,48,56.8,0,67.9,68.0,62.4
20160622200000,344.4,480.52,65.1111,48,56.8,0,67.9,68.0,62.4
20160622201500,344.4,475.6,64.4444,48,56.8,0,67.9,68.0,62.4
20160622203000,344.4,475.6,64.4444,48,56.8,0,67.9,68.0,62.4
20160622204500,344.4,475.6,64.4444,48,56.8,0,67.9,68.0,62.4
20160622210000,344.4,475.6,64.4444,48,56.8,0,67.8,68.0,62.4
20160622211500,344.4,480.52,65.1111,48,56.8,0,67.8,68.0,62.4
20160622213000,344.4,480.52,65.1111,48,57.5,0,67.7,68.0,62.4
20160622214500,344.4,480.52,65.1111,48,57.5,0,67.7,68.0,62.4
20160622220000,344.4,475.6,64.4444,48,57.5,0,67.8,68.0,62.4
20160622221500,344.4,475.6,64.4444,48,57.5,0,67.7,68.0,62.4
20160622223000,344.4,465.76,63.1111,48,57.5,0,67.7,68.0,62.4
20160622224500,344.4,447.72,60.6667,47,57.5,0,67.7,68.0,62.4
20160622230000,344.4,426.4,57.7778,46,57.5,0,67.8,68.0,62.4
20160622231500,344.4,426.4,57.7778,46,57.5,0,67.7,68.0,62.4
20160622233000,344.4,426.4,57.7778,46,57.5,0,67.8,68.0,62.4
20160622234500,344.4,426.4,57.7778,46,57.5,0,67.8,68.0,62.4
20160623000000,344.4,426.4,57.7778,46,57.5,0,67.7,68.0,62.4
20160623001500,344.4,426.4,57.7778,46,57.5,0,67.7,68.0,62.4
20160623003000,344.4,426.4,57.7778,46,57.5,0,67.7,68.0,62.4
20160623004500,344.4,419.84,56.8889,45,57.5,0,67.7,68.0,62.4
20160623010000,344.4,396.88,53.7778,44,57.5,0,67.7,68.0,62.4
20160623011500,344.4,382.12,51.7778,43,57.5,0,67.7,68.0,62.4
20160623013000,344.4,362.44,49.1111,42,57.5,0,67.8,68.0,62.4
20160623014500,344.4,362.44,49.1111,42,57.5,0,67.8,68.0,62.4
20160623020000,344.4,367.36,49.7778,42,57.5,0,67.8,68.0,62.4
20160623021500,344.4,362.44,49.1111,42,57.5,0,67.9,68.0,62.4
20160623023000,344.4,362.44,49.1111,42,57.5,0,67.9,68.0,62.4
20160623024500,344.4,362.44,49.1111,42,57.5,0,67.9,68.0,62.4
20160623030000,344.4,367.36,49.7778,42,57.5,0,67.8,68.0,62.4
20160623031500,344.4,362.44,49.1111,42,57.5,0,67.8,68.0,62.4
20160623033000,344.4,362.44,49.1111,42,57.5,0,67.8,68.0,62.4
20160623034500,344.4,362.44,49.1111,42,57.5,0,67.8,68.0,62.4
20160623040000,344.4,362.44,49.1111,42,57.5,0,67.8,68.0,62.4
20160623041500,344.4,362.44,49.1111,42,57.5,0,67.7,68.0,62.4
20160623043000,344.4,362.44,49.1111,42,57.5,0,67.8,68.0,62.4
20160623044500,344.4,362.44,49.1111,42,57.5,0,67.7,68.0,62.4
20160623050000,344.4,362.44,49.1111,42,57.5,0,67.7,68.0,62.4
20160623051500,344.4,362.44,49.1111,42,57.5,0,67.7,68.0,62.4
20160623053000,344.4,362.44,49.1111,42,57.5,0,67.7,68.0,62.4
20160623054500,344.4,362.44,49.1111,42,57.5,0,67.7,68.0,62.4
20160623060000,344.4,362.44,49.1111,42,57.5,0,67.6,68.0,62.4
20160623061500,344.4,362.44,49.1111,42,57.5,0,67.6,68.0,62.4
20160623063000,344.4,362.44,49.1111,42,57.5,0,67.6,68.0,62.4
20160623064500,344.4,362.44,49.1111,42,57.5,0,67.6,68.0,62.4
20160623070000,344.4,362.44,49.1111,42,57.5,0,67.6,68.0,62.4
20160623071500,344.4,362.44,49.1111,42,57.5,0,67.7,68.0,62.4
20160623073000,344.4,355.88,48.2222,42,56.8,0,67.8,68.0,62.4
20160623074500,344.4,362.44,49.1111,42,56.8,0,67.8,68.0,62.4
20160623080000,344.4,355.88,48.2222,42,56.8,0,68.1,68.0,62.4
20160623081500,344.4,408.36,55.3333,45,56.8,0,68.4,68.0,62.4
20160623083000,344.4,588.76,79.7778,55,56.2,0,68.8,68.0,62.4
20160623084500,344.4,665.84,90.2222,61,56.2,0,68.7,68.0,62.4
20160623090000,344.4,715.04,96.8889,64,56.2,0,68.6,68.0,62.4
20160623091500,344.4,726.52,98.4444,64,56.2,0,68.7,68.0,62.4
20160623093000,344.4,726.52,98.4444,64,56.2,0,68.7,68.0,62.4
20160623094500,344.4,665.84,90.2222,61,56.2,0,68.3,68.0,62.4
20160623100000,344.4,665.84,90.2222,61,55.6,0,68.4,68.0,62.4
20160623101500,344.4,715.04,96.8889,64,55.6,0,68.6,68.0,62.4
20160623103000,344.4,726.52,98.4444,64,55.6,0,68.8,68.0,62.4
20160623104500,344.4,726.52,98.4444,64,55.6,0,69.0,68.0,62.4
20160623110000,344.4,726.52,98.4444,64,55.6,0,69.1,68.0,62.4
20160623111500,344.4,726.52,98.4444,64,55.6,0,69.2,68.0,62.4
20160623113000,344.4,726.52,98.4444,64,55.6,0,69.2,68.0,62.4
20160623114500,344.4,726.52,98.4444,64,56.7,0,69.0,68.0,62.4
20160623120000,344.4,715.04,96.8889,64,56.0,0,68.6,68.0,62.4
20160623121500,344.4,701.92,95.1111,62,56.0,0,68.2,68.0,62.4
20160623123000,344.4,690.44,93.5556,62,56.0,0,68.0,68.0,62.4
20160623124500,344.4,690.44,93.5556,62,56.0,0,67.9,68.0,62.4
20160623130000,344.4,690.44,93.5556,62,56.7,0,67.9,68.0,62.4
20160623131500,344.4,690.44,93.5556,62,56.7,0,68.2,68.0,62.4
20160623133000,344.4,726.52,98.4444,64,56.7,0,68.6,68.0,62.4
20160623134500,344.4,738.0,100.0,64,56.7,0,68.7,68.0,62.4
20160623140000,344.4,738.0,100.0,64,56.7,0,68.7,68.0,62.4
20160623141500,344.4,738.0,100.0,64,56.7,0,68.7,68.0,62.4
20160623143000,344.4,738.0,100.0,64,56.7,0,68.7,68.0,62.4
20160623144500,344.4,726.52,98.4444,64,56.7,0,69.0,68.0,62.4
20160623150000,344.4,751.12,101.7778,64,56.7,0,69.1,68.0,62.4
20160623151500,344.4,751.12,101.7778,64,56.7,0,69.1,68.0,62.4
20160623153000,344.4,751.12,101.7778,58,56.7,0,69.5,68.0,62.4
20160623154500,344.4,738.0,100.0,58,56.7,0,69.4,68.0,62.4
20160623160000,344.4,738.0,100.0,58,56.7,0,69.3,68.0,62.4
20160623161500,344.4,738.0,100.0,58,56.7,0,69.3,68.0,62.4
20160623163000,344.4,751.12,101.7778,58,57.3,0,69.2,68.0,62.4
20160623164500,344.4,751.12,101.7778,58,57.3,0,69.2,68.0,62.4
20160623170000,344.4,726.52,98.4444,58,57.3,0,69.1,68.0,62.4
20160623171500,344.4,738.0,100.0,58,57.3,0,69.0,68.0,62.4
20160623173000,344.4,715.04,96.8889,57,57.3,0,68.5,68.0,62.4
20160623174500,344.4,678.96,92.0,55,57.3,0,68.2,68.0,62.4
20160623180000,344.4,665.84,90.2222,55,57.3,0,67.9,68.0,62.4
20160623181500,344.4,652.72,88.4444,55,57.3,0,67.7,68.0,62.4
20160623183000,344.4,611.72,82.8889,53,57.3,0,67.6,68.0,62.4
20160623184500,344.4,583.84,79.1111,52,57.3,0,67.6,68.0,62.4
20160623190000,344.4,570.72,77.3333,50,57.3,0,67.7,68.0,62.4
20160623191500,344.4,560.88,76.0,49,57.3,0,67.7,68.0,62.4
20160623193000,344.4,546.12,74.0,48,57.3,0,67.7,68.0,62.4
20160623194500,344.4,528.08,71.5556,47,57.3,0,67.8,68.0,62.4
20160623200000,344.4,528.08,71.5556,47,57.3,0,67.7,68.0,62.4
20160623201500,344.4,510.04,69.1111,46,57.3,0,67.7,68.0,62.4
20160623203000,344.4,510.04,69.1111,46,57.3,0,67.7,68.0,62.4
20160623204500,344.4,495.28,67.1111,45,57.3,0,67.7,68.0,62.4
20160623210000,344.4,483.8,65.5556,44,57.3,0,67.7,68.0,62.4
20160623211500,344.4,459.2,62.2222,43,57.3,0,67.7,68.0,62.4
20160623213000,344.4,459.2,62.2222,43,57.3,0,67.7,68.0,62.4
20160623214500,344.4,459.2,62.2222,43,57.3,0,67.8,68.0,62.4
20160623220000,344.4,459.2,62.2222,43,57.3,0,67.8,68.0,62.4
20160623221500,344.4,459.2,62.2222,43,57.3,0,67.8,68.0,62.4
20160623223000,344.4,459.2,62.2222,43,57.3,0,67.8,68.0,62.4
20160623224500,344.4,459.2,62.2222,43,57.3,0,67.7,68.0,62.4
20160623230000,344.4,451.0,61.1111,43,57.3,0,67.7,68.0,62.4
20160623231500,344.4,428.04,58.0,42,57.3,0,67.7,68.0,62.4
20160623233000,344.4,423.12,57.3333,42,57.3,0,67.8,68.0,62.4
20160623234500,344.4,423.12,57.3333,42,57.3,0,67.8,68.0,62.4
20160624000000,344.4,423.12,57.3333,42,57.3,0,67.7,68.0,62.4
20160624001500,344.4,423.12,57.3333,42,57.3,0,67.8,68.0,62.4
20160624003000,344.4,423.12,57.3333,42,57.3,0,67.7,68.0,62.4
20160624004500,344.4,423.12,57.3333,42,57.3,0,67.7,68.0,62.4
20160624010000,344.4,414.92,56.2222,41,57.3,0,67.7,68.0,62.4
20160624011500,344.4,396.88,53.7778,40,57.3,0,67.7,68.0,62.4
20160624013000,344.4,396.88,53.7778,40,57.3,0,67.8,68.0,62.4
20160624014500,344.4,391.96,53.1111,40,57.3,0,67.8,68.0,62.4
20160624020000,344.4,398.52,54.0,40,57.3,0,67.8,68.0,62.4
20160624021500,344.4,398.52,54.0,40,57.3,0,67.8,68.0,62.4
20160624023000,344.4,398.52,54.0,40,57.9,0,67.8,68.0,62.4
20160624024500,344.4,398.52,54.0,40,57.9,0,67.8,68.0,62.4
20160624030000,344.4,398.52,54.0,40,57.2,0,67.8,68.0,62.4
20160624031500,344.4,387.04,52.4444,39,57.2,0,67.7,68.0,62.4
20160624033000,344.4,365.72,49.5556,38,57.2,0,67.7,68.0,62.4
20160624034500,344.4,365.72,49.5556,38,57.2,0,67.8,68.0,62.4
20160624040000,344.4,365.72,49.5556,38,57.9,0,67.7,68.0,62.4
20160624041500,344.4,365.72,49.5556,38,57.9,0,67.7,68.0,62.4
20160624043000,344.4,365.72,49.5556,38,57.2,0,67.7,68.0,62.4
20160624044500,344.4,365.72,49.5556,38,57.9,0,67.7,68.0,62.4
20160624050000,344.4,365.72,49.5556,38,57.9,0,67.7,68.0,62.4
20160624051500,344.4,365.72,49.5556,38,57.9,0,67.7,68.0,62.4
20160624053000,344.4,365.72,49.5556,38,57.2,0,67.7,68.0,62.4
20160624054500,344.4,365.72,49.5556,38,57.2,0,67.6,68.0,62.4
20160624060000,344.4,365.72,49.5556,38,57.2,0,67.6,68.0,62.4
20160624061500,344.4,365.72,49.5556,38,57.2,0,67.7,68.0,62.4
20160624063000,344.4,370.64,50.2222,38,57.2,0,67.7,68.0,62.4
20160624064500,344.4,365.72,49.5556,38,57.2,0,67.7,68.0,62.4
20160624070000,344.4,365.72,49.5556,38,57.2,0,67.7,68.0,62.4
20160624071500,344.4,365.72,49.5556,38,56.4,0,67.8,68.0,62.4
20160624073000,344.4,365.72,49.5556,38,57.1,0,68.1,68.0,62.4
20160624074500,344.4,390.32,52.8889,40,56.4,0,68.4,68.0,62.4
20160624080000,344.4,446.08,60.4444,43,56.4,0,68.4,68.0,62.4
20160624081500,344.4,501.84,68.0,46,56.4,0,68.4,68.0,62.4
20160624083000,344.4,665.84,90.2222,57,56.4,0,68.8,68.0,62.4
20160624084500,344.4,726.52,98.4444,60,56.4,0,68.8,68.0,62.4
20160624090000,344.4,715.04,96.8889,60,55.6,0,68.7,68.0,62.4
20160624091500,344.4,738.0,100.0,60,55.6,0,68.7,68.0,62.4
20160624093000,344.4,726.52,98.4444,60,55.6,0,68.9,68.0,62.4
20160624094500,344.4,726.52,98.4444,60,55.6,0,68.9,68.0,62.4
20160624100000,344.4,726.52,98.4444,60,55.6,0,68.8,68.0,62.4
20160624101500,344.4,726.52,98.4444,60,55.6,0,68.8,68.0,62.4
20160624103000,344.4,715.04,96.8889,60,55.6,0,68.9,68.0,62.4
20160624104500,344.4,726.52,98.4444,60,55.6,0,69.0,68.0,62.4
20160624110000,344.4,726.52,98.4444,60,55.6,0,69.1,68.0,62.4
20160624111500,344.4,726.52,98.4444,60,55.6,0,68.9,68.0,62.4
20160624113000,344.4,726.52,98.4444,60,55.6,0,68.9,68.0,62.4
20160624114500,344.4,726.52,98.4444,60,55.6,0,68.9,68.0,62.4
20160624120000,344.4,726.52,98.4444,60,55.6,0,68.6,68.0,62.4
20160624121500,344.4,726.52,98.4444,59,56.3,0,68.3,68.0,62.4
20160624123000,344.4,715.04,96.8889,58,56.3,0,68.2,68.0,62.4
20160624124500,344.4,701.92,95.1111,58,56.3,0,68.1,68.0,62.4
20160624130000,344.4,690.44,93.5556,58,55.6,0,68.4,68.0,62.4
20160624131500,344.4,726.52,98.4444,60,55.6,0,68.7,68.0,62.4
20160624133000,344.4,726.52,98.4444,60,56.7,0,68.8,68.0,62.4
20160624134500,344.4,738.0,100.0,60,56.7,0,68.9,68.0,62.4
20160624140000,344.4,738.0,100.0,60,56.7,0,69.1,68.0,62.4
20160624141500,344.4,738.0,100.0,60,56.7,0,69.1,68.0,62.4
20160624143000,344.4,738.0,100.0,60,56.7,0,69.2,68.0,62.4
20160624144500,344.4,738.0,100.0,60,56.7,0,69.2,68.0,62.4
20160624150000,344.4,726.52,98.4444,60,56.7,0,69.3,68.0,62.4
20160624151500,344.4,726.52,98.4444,60,56.7,0,69.2,68.0,62.4
20160624153000,344.4,726.52,98.4444,59,56.7,0,68.7,68.0,62.4
20160624154500,344.4,701.92,95.1111,58,56.7,0,68.3,68.0,62.4
20160624160000,344.4,690.44,93.5556,58,56.7,0,68.1,68.0,62.4
20160624161500,344.4,690.44,93.5556,58,56.7,0,67.8,68.0,62.4
20160624163000,344.4,665.84,90.2222,57,56.7,0,67.7,68.0,62.4
20160624164500,344.4,624.84,84.6667,54,56.7,0,67.7,68.0,62.4
20160624170000,344.4,596.96,80.8889,52,56.7,0,67.6,68.0,62.4
20160624171500,344.4,564.16,76.4444,49,56.7,0,67.6,68.0,62.4
20160624173000,344.4,564.16,76.4444,49,56.7,0,67.7,68.0,62.4
20160624174500,344.4,539.5601,73.1111,48,56.7,0,67.7,68.0,62.4
20160624180000,344.4,513.32,69.5556,46,56.7,0,67.7,68.0,62.4
20160624181500,344.4,513.32,69.5556,46,56.7,0,67.7,68.0,62.4
20160624183000,344.4,496.92,67.3333,46,56.7,0,67.7,68.0,62.4
20160624184500,344.4,480.52,65.1111,45,56.7,0,67.8,68.0,62.4
20160624190000,344.4,465.76,63.1111,45,56.7,0,67.9,68.0,62.4
20160624191500,344.4,477.24,64.6667,45,56.7,0,67.9,68.0,62.4
20160624193000,344.4,477.24,64.6667,45,56.7,0,67.9,68.0,62.4
20160624194500,344.4,477.24,64.6667,45,57.4,0,68.1,68.0,62.4
20160624200000,344.4,477.24,64.6667,45,57.4,0,68.1,68.0,62.3
20160624201500,344.4,477.24,64.6667,45,57.4,0,68.2,68.0,62.3
20160624203000,344.4,472.32,64.0,45,57.4,0,68.2,68.0,62.3
20160624204500,344.4,472.32,64.0,45,57.4,0,68.2,68.0,62.3
20160624210000,344.4,472.32,64.0,45,57.4,0,68.1,68.0,62.3
20160624211500,344.4,472.32,64.0,45,57.4,0,68.1,68.0,62.3
20160624213000,344.4,472.32,64.0,45,57.4,0,68.2,68.0,62.2
20160624214500,344.4,472.32,64.0,45,57.4,0,68.2,68.0,62.3
20160624220000,344.4,472.32,64.0,45,57.4,0,68.2,68.0,62.2
20160624221500,344.4,472.32,64.0,45,57.4,0,68.1,68.0,62.0
20160624223000,344.4,472.32,64.0,45,57.4,0,68.1,68.0,62.2
20160624224500,344.4,472.32,64.0,45,57.4,0,68.1,68.0,62.0
20160624230000,344.4,472.32,64.0,45,57.4,0,68.1,68.0,62.2
20160624231500,344.4,472.32,64.0,45,57.4,0,68.0,68.0,62.1
20160624233000,344.4,472.32,64.0,45,57.4,0,67.9,68.0,62.0
20160624234500,344.4,472.32,64.0,45,57.4,0,67.9,68.0,62.2
20160625000000,344.4,472.32,64.0,45,57.4,0,67.8,68.0,62.2
20160625001500,344.4,483.8,65.5556,45,57.4,0,67.7,68.0,62.1
20160625003000,344.4,469.04,63.5556,44,57.4,0,67.7,68.0,62.1
20160625004500,344.4,444.44,60.2222,43,57.4,0,67.7,68.0,62.1
20160625010000,344.4,436.24,59.1111,42,57.4,0,67.7,68.0,62.1
20160625011500,344.4,411.64,55.7778,42,57.4,0,67.8,68.0,62.1
20160625013000,344.4,411.64,55.7778,42,57.4,0,67.8,68.0,62.1
20160625014500,344.4,411.64,55.7778,42,57.4,0,67.8,68.0,62.2
20160625020000,344.4,411.64,55.7778,42,57.4,0,67.8,68.0,62.2
20160625021500,344.4,411.64,55.7778,42,57.4,0,67.8,68.0,62.1
20160625023000,344.4,411.64,55.7778,42,57.4,0,67.8,68.0,62.1
20160625024500,344.4,411.64,55.7778,42,57.4,0,67.7,68.0,62.0
20160625030000,344.4,411.64,55.7778,42,57.4,0,67.7,68.0,62.1
20160625031500,344.4,403.44,54.6667,41,57.4,0,67.7,68.0,61.9
20160625033000,344.4,396.88,53.7778,41,57.4,0,67.7,68.0,62.0
20160625034500,344.4,385.4,52.2222,40,57.4,0,67.7,68.0,62.1
20160625040000,344.4,367.36,49.7778,39,57.4,0,67.7,68.0,62.1
20160625041500,344.4,367.36,49.7778,39,57.4,0,67.7,68.0,62.1
20160625043000,344.4,367.36,49.7778,39,57.4,0,67.7,68.0,62.1
20160625044500,344.4,367.36,49.7778,39,57.4,0,67.7,68.0,62.0
20160625050000,344.4,367.36,49.7778,39,57.4,0,67.7,68.0,62.0
20160625051500,344.4,367.36,49.7778,39,57.4,0,67.7,68.0,62.0
20160625053000,344.4,367.36,49.7778,39,57.4,0,67.7,68.0,61.9
20160625054500,344.4,367.36,49.7778,39,57.4,0,67.7,68.0,62.0
20160625060000,344.4,367.36,49.7778,39,57.4,0,67.7,68.0,62.0
20160625061500,344.4,367.36,49.7778,39,57.4,0,67.7,68.0,62.0
20160625063000,344.4,367.36,49.7778,39,57.4,0,67.7,68.0,61.9
20160625064500,344.4,367.36,49.7778,39,57.4,0,67.7,68.0,61.9
20160625070000,344.4,367.36,49.7778,39,57.4,0,67.7,68.0,61.9
20160625071500,344.4,367.36,49.7778,39,56.6,0,67.7,68.0,61.9
20160625073000,344.4,367.36,49.7778,39,56.6,0,68.1,68.0,62.0
20160625074500,344.4,385.4,52.2222,40,56.6,0,68.4,68.0,62.0
20160625080000,344.4,447.72,60.6667,44,56.6,0,68.4,68.0,62.0
20160625081500,344.4,492.0,66.6667,46,56.6,0,68.4,68.0,62.1
20160625083000,344.4,503.48,68.2222,47,56.0,0,68.4,68.0,62.1
20160625084500,344.4,521.52,70.6667,48,56.0,0,68.3,68.0,62.1
20160625090000,344.4,521.52,70.6667,48,56.0,0,68.2,68.0,62.1
20160625091500,344.4,521.52,70.6667,48,56.0,0,68.2,68.0,62.0
20160625093000,344.4,521.52,70.6667,48,56.0,0,67.9,68.0,62.1
20160625094500,344.4,521.52,70.6667,48,56.0,0,67.9,68.0,62.0
20160625100000,344.4,521.52,70.6667,48,56.0,0,67.9,68.0,61.9
20160625101500,344.4,521.52,70.6667,48,56.0,0,67.8,68.0,62.0
20160625103000,344.4,521.52,70.6667,48,56.0,0,67.8,68.0,62.0
20160625104500,344.4,521.52,70.6667,48,56.0,0,67.9,68.0,62.0
20160625110000,344.4,521.52,70.6667,48,56.0,0,67.7,68.0,62.1
20160625111500,344.4,521.52,70.6667,48,56.0,0,67.8,68.0,62.0
20160625113000,344.4,521.52,70.6667,48,56.0,0,67.8,68.0,62.0
20160625114500,344.4,514.96,69.7778,48,56.0,0,67.7,68.0,62.0
20160625120000,344.4,514.96,69.7778,48,56.0,0,67.7,68.0,62.1
20160625121500,344.4,496.92,67.3333,47,56.7,0,67.7,68.0,61.9
20160625123000,344.4,483.8,65.5556,46,56.7,0,67.8,68.0,61.9
20160625124500,344.4,483.8,65.5556,46,56.7,0,67.9,68.0,61.9
20160625130000,344.4,488.72,66.2222,46,56.0,0,67.9,68.0,61.9
20160625131500,344.4,488.72,66.2222,46,56.0,0,67.8,68.0,62.0
20160625133000,344.4,488.72,66.2222,46,56.0,0,67.8,68.0,61.9
20160625134500,344.4,483.8,65.5556,46,56.0,0,67.8,68.0,62.0
20160625140000,344.4,483.8,65.5556,46,56.0,0,67.7,68.0,61.9
20160625141500,344.4,469.04,63.5556,45,56.7,0,67.7,68.0,62.0
20160625143000,344.4,462.48,62.6667,45,56.7,0,68.0,68.0,61.9
20160625144500,344.4,469.04,63.5556,45,56.7,0,68.1,68.0,61.9
20160625150000,344.4,469.04,63.5556,45,56.7,0,68.1,68.0,62.0
20160625151500,344.4,462.48,62.6667,45,56.7,0,68.1,68.0,61.9
20160625153000,344.4,462.48,62.6667,45,56.7,0,68.1,68.0,61.9
20160625154500,344.4,470.68,63.7778,45,56.7,0,68.1,68.0,61.9
20160625160000,344.4,465.76,63.1111,45,56.7,0,68.1,68.0,61.9
20160625161500,344.4,465.76,63.1111,45,56.7,0,68.1,68.0,61.9
20160625163000,344.4,465.76,63.1111,45,56.7,0,68.0,68.0,62.0
20160625164500,344.4,465.76,63.1111,45,56.7,0,67.9,68.0,61.9
20160625170000,344.4,465.76,63.1111,45,56.7,0,67.9,68.0,61.9
20160625171500,344.4,470.68,63.7778,45,56.7,0,67.9,68.0,61.9
20160625173000,344.4,470.68,63.7778,45,56.7,0,67.9,68.0,61.9
20160625174500,344.4,465.76,63.1111,45,56.7,0,67.9,68.0,61.9
20160625180000,344.4,465.76,63.1111,45,56.7,0,67.9,68.0,61.9
20160625181500,344.4,465.76,63.1111,45,56.7,0,67.9,68.0,61.9
20160625183000,344.4,465.76,63.1111,45,56.7,0,67.9,68.0,61.9
20160625184500,344.4,465.76,63.1111,45,56.7,0,67.9,68.0,62.0
20160625190000,344.4,465.76,63.1111,45,56.7,0,67.9,68.0,61.9
20160625191500,344.4,470.68,63.7778,45,56.7,0,67.9,68.0,62.0
20160625193000,344.4,470.68,63.7778,45,56.7,0,67.9,68.0,62.0
20160625194500,344.4,470.68,63.7778,45,56.7,0,67.9,68.0,62.0
20160625200000,344.4,465.76,63.1111,45,56.7,0,67.9,68.0,61.9
20160625201500,344.4,465.76,63.1111,45,56.7,0,67.9,68.0,62.0
20160625203000,344.4,465.76,63.1111,45,57.5,0,67.9,68.0,61.9
20160625204500,344.4,465.76,63.1111,45,57.5,0,67.9,68.0,61.9
20160625210000,344.4,465.76,63.1111,45,57.5,0,67.9,68.0,61.9
20160625211500,344.4,470.68,63.7778,45,57.5,0,67.9,68.0,61.9
20160625213000,344.4,462.48,62.6667,45,57.5,0,67.8,68.0,61.9
20160625214500,344.4,472.32,64.0,45,57.5,0,67.8,68.0,61.9
20160625220000,344.4,462.48,62.6667,45,57.5,0,67.8,68.0,62.0
20160625221500,344.4,462.48,62.6667,45,57.5,0,67.7,68.0,61.9
20160625223000,344.4,451.0,61.1111,44,57.5,0,67.7,68.0,62.0
20160625224500,344.4,423.12,57.3333,43,57.5,0,67.7,68.0,61.9
20160625230000,344.4,423.12,57.3333,42,57.5,0,67.7,68.0,61.9
20160625231500,344.4,423.12,57.3333,42,57.5,0,67.8,68.0,61.9
20160625233000,344.4,416.56,56.4444,42,57.5,0,67.7,68.0,61.9
20160625234500,344.4,398.52,54.0,41,57.5,0,67.7,68.0,61.9
20160626000000,344.4,398.52,54.0,41,57.5,0,67.7,68.0,61.9
20160626001500,344.4,387.04,52.4444,41,57.5,0,67.8,68.0,61.9
20160626003000,344.4,387.04,52.4444,41,57.5,0,67.8,68.0,61.9
20160626004500,344.4,387.04,52.4444,41,57.5,0,67.8,68.0,61.9
20160626010000,344.4,391.96,53.1111,41,57.5,0,67.9,68.0,61.9
20160626011500,344.4,391.96,53.1111,41,57.5,0,67.9,68.0,61.9
20160626013000,344.4,387.04,52.4444,41,57.5,0,67.9,68.0,61.9
20160626014500,344.4,391.96,53.1111,41,57.5,0,67.9,68.0,61.9
20160626020000,344.4,391.96,53.1111,41,57.5,0,67.8,68.0,61.9
20160626021500,344.4,387.04,52.4444,41,57.5,0,67.8,68.0,61.9
20160626023000,344.4,387.04,52.4444,41,57.5,0,67.8,68.0,61.9
20160626024500,344.4,387.04,52.4444,41,57.5,0,67.8,68.0,61.9
20160626030000,344.4,387.04,52.4444,41,57.5,0,67.8,68.0,61.9
20160626031500,344.4,377.2,51.1111,40,57.5,0,67.7,68.0,61.9
20160626033000,344.4,372.28,50.4444,39,57.5,0,67.7,68.0,61.9
20160626034500,344.4,372.28,50.4444,39,57.5,0,67.7,68.0,61.9
20160626040000,344.4,372.28,50.4444,39,57.5,0,67.7,68.0,61.9
20160626041500,344.4,365.72,49.5556,39,57.5,0,67.7,68.0,61.9
20160626043000,344.4,359.16,48.6667,39,57.5,0,67.7,68.0,61.9
20160626044500,344.4,359.16,48.6667,39,57.5,0,67.7,68.0,61.9
20160626050000,344.4,365.72,49.5556,39,57.5,0,67.7,68.0,61.9
20160626051500,344.4,359.16,48.6667,39,57.5,0,67.7,68.0,61.9
20160626053000,344.4,365.72,49.5556,39,57.5,0,67.7,68.0,61.9
20160626054500,344.4,365.72,49.5556,39,57.5,0,67.6,68.0,61.9
20160626060000,344.4,355.88,48.2222,39,57.5,0,67.6,68.0,61.9
20160626061500,344.4,355.88,48.2222,39,57.5,0,67.6,68.0,61.9
20160626063000,344.4,365.72,49.5556,39,57.5,0,67.6,68.0,61.9
20160626064500,344.4,365.72,49.5556,39,57.5,0,67.6,68.0,61.9
20160626070000,344.4,365.72,49.5556,39,57.5,0,67.6,68.0,61.9
20160626071500,344.4,365.72,49.5556,39,57.5,0,67.6,68.0,61.9
20160626073000,344.4,365.72,49.5556,39,57.5,0,67.7,68.0,61.9
20160626074500,344.4,365.72,49.5556,39,56.8,0,67.6,68.0,61.9
20160626080000,344.4,365.72,49.5556,39,56.8,0,67.7,68.0,61.9
20160626081500,344.4,365.72,49.5556,39,56.8,0,68.1,68.0,61.9
20160626083000,344.4,365.72,49.5556,39,56.0,0,68.3,68.0,61.9
20160626084500,344.4,428.04,58.0,43,56.0,0,68.4,68.0,61.9
20160626090000,344.4,462.48,62.6667,45,56.0,0,68.4,68.0,61.9
20160626091500,344.4,473.96,64.2222,45,56.0,0,68.3,68.0,61.9
20160626093000,344.4,473.96,64.2222,45,56.0,0,68.2,68.0,61.9
20160626094500,344.4,480.52,65.1111,46,56.0,0,68.3,68.0,61.9
20160626100000,344.4,506.76,68.6667,47,56.0,0,68.2,68.0,62.0
20160626101500,344.4,506.76,68.6667,47,56.0,0,68.2,68.0,61.9
20160626103000,344.4,506.76,68.6667,47,56.0,0,68.1,68.0,61.9
20160626104500,344.4,506.76,68.6667,47,56.0,0,68.0,68.0,62.0
20160626110000,344.4,506.76,68.6667,47,56.0,0,67.9,68.0,61.9
20160626111500,344.4,506.76,68.6667,47,56.0,0,67.8,68.0,61.9
20160626113000,344.4,506.76,68.6667,47,56.0,0,67.7,68.0,61.9
20160626114500,344.4,472.32,64.0,45,56.0,0,67.7,68.0,62.0
20160626120000,344.4,465.76,63.1111,45,56.0,0,67.8,68.0,61.9
20160626121500,344.4,465.76,63.1111,45,56.0,0,67.8,68.0,61.9
20160626123000,344.4,465.76,63.1111,45,56.0,0,67.8,68.0,61.9
20160626124500,344.4,465.76,63.1111,45,56.0,0,67.8,68.0,61.9
20160626130000,344.4,465.76,63.1111,45,56.0,0,67.8,68.0,61.9
20160626131500,344.4,465.76,63.1111,45,56.0,0,67.8,68.0,62.0
20160626133000,344.4,465.76,63.1111,45,56.0,0,67.8,68.0,61.9
20160626134500,344.4,465.76,63.1111,45,56.0,0,67.8,68.0,61.9
20160626140000,344.4,472.32,64.0,45,56.0,0,67.8,68.0,62.0
20160626141500,344.4,472.32,64.0,45,56.0,0,67.7,68.0,62.0
20160626143000,344.4,472.32,64.0,45,56.0,0,67.7,68.0,61.9
20160626144500,344.4,452.64,61.3333,44,56.0,0,67.8,68.0,61.9
20160626150000,344.4,452.64,61.3333,44,56.0,0,67.9,68.0,61.9
20160626151500,344.4,447.72,60.6667,44,56.0,0,67.9,68.0,62.0
20160626153000,344.4,447.72,60.6667,44,56.0,0,67.8,68.0,62.0
20160626154500,344.4,447.72,60.6667,44,56.0,0,67.8,68.0,61.9
20160626160000,344.4,454.28,61.5556,44,56.0,0,67.9,68.0,61.9
20160626161500,344.4,454.28,61.5556,44,56.7,0,68.0,68.0,61.9
20160626163000,344.4,454.28,61.5556,44,56.7,0,68.1,68.0,61.9
20160626164500,344.4,454.28,61.5556,44,56.7,0,68.2,68.0,61.9
20160626170000,344.4,454.28,61.5556,44,56.7,0,68.2,68.0,61.9
20160626171500,344.4,454.28,61.5556,44,56.7,0,68.2,68.0,61.9
20160626173000,344.4,454.28,61.5556,44,56.7,0,68.2,68.0,61.9
20160626174500,344.4,454.28,61.5556,44,56.7,0,68.2,68.0,61.9
20160626180000,344.4,454.28,61.5556,44,56.7,0,68.3,68.0,62.0
20160626181500,344.4,454.28,61.5556,44,56.7,0,68.3,68.0,61.9
20160626183000,344.4,496.92,67.3333,47,56.7,0,68.3,68.0,61.9
20160626184500,344.4,511.68,69.3333,47,56.7,0,68.3,68.0,61.9
20160626190000,344.4,519.88,70.4444,48,56.7,0,68.3,68.0,61.9
20160626191500,344.4,526.4399,71.3333,48,57.5,0,68.2,68.0,61.9
20160626193000,344.4,526.4399,71.3333,48,57.5,0,68.2,68.0,61.9
20160626194500,344.4,526.4399,71.3333,48,56.8,0,68.1,68.0,61.9
20160626200000,344.4,526.4399,71.3333,48,56.8,0,68.1,68.0,61.9
20160626201500,344.4,518.24,70.2222,48,57.5,0,68.1,68.0,61.9
20160626203000,344.4,518.24,70.2222,48,57.5,0,68.1,68.0,61.9
20160626204500,344.4,518.24,70.2222,48,57.5,0,68.0,68.0,61.9
20160626210000,344.4,518.24,70.2222,48,57.5,0,67.9,68.0,61.9
20160626211500,344.4,518.24,70.2222,48,57.5,0,67.9,68.0,61.9
20160626213000,344.4,518.24,70.2222,48,57.5,0,67.8,68.0,61.9
20160626214500,344.4,518.24,70.2222,48,57.5,0,67.8,68.0,61.9
20160626220000,344.4,518.24,70.2222,47,57.5,0,67.7,68.0,61.9
20160626221500,344.4,487.08,66.0,46,57.5,0,67.7,68.0,61.9
20160626223000,344.4,455.92,61.7778,44,57.5,0,67.7,68.0,61.9
20160626224500,344.4,462.48,62.6667,44,57.5,0,67.7,68.0,61.9
20160626230000,344.4,462.48,62.6667,44,57.5,0,67.8,68.0,61.9
20160626231500,344.4,462.48,62.6667,44,57.5,0,67.7,68.0,61.9
20160626233000,344.4,454.28,61.5556,44,57.5,0,67.7,68.0,61.9
20160626234500,344.4,454.28,61.5556,43,57.5,0,67.7,68.0,61.9
20160627000000,344.4,426.4,57.7778,42,57.5,0,67.7,68.0,61.9
20160627001500,344.4,431.32,58.4444,42,57.5,0,67.8,68.0,61.9
20160627003000,344.4,414.92,56.2222,42,57.5,0,67.8,68.0,61.9
20160627004500,344.4,426.4,57.7778,42,57.5,0,67.8,68.0,61.9
20160627010000,344.4,426.4,57.7778,42,57.5,0,67.8,68.0,61.9
20160627011500,344.4,426.4,57.7778,42,57.5,0,67.8,68.0,61.9
20160627013000,344.4,426.4,57.7778,42,57.5,0,67.8,68.0,61.9
20160627014500,344.4,426.4,57.7778,42,57.5,0,67.8,68.0,61.9
20160627020000,344.4,426.4,57.7778,42,57.5,0,67.7,68.0,61.9
20160627021500,344.4,410.0,55.5556,42,57.5,0,67.7,68.0,61.9
20160627023000,344.4,391.96,53.1111,41,57.5,0,67.8,68.0,61.9
20160627024500,344.4,400.16,54.2222,41,57.5,0,67.8,68.0,61.9
20160627030000,344.4,400.16,54.2222,41,57.5,0,67.9,68.0,61.9
20160627031500,344.4,391.96,53.1111,41,57.5,0,67.9,68.0,61.9
20160627033000,344.4,391.96,53.1111,41,57.5,0,67.9,68.0,61.9
20160627034500,344.4,396.88,53.7778,41,57.5,0,67.9,68.0,61.9
20160627040000,344.4,396.88,53.7778,41,57.5,0,67.8,68.0,61.9
20160627041500,344.4,396.88,53.7778,41,57.5,0,67.7,68.0,61.9
20160627043000,344.4,396.88,53.7778,41,57.5,0,67.7,68.0,61.9
20160627044500,344.4,385.4,52.2222,40,57.5,0,67.7,68.0,61.9
20160627050000,344.4,367.36,49.7778,39,57.5,0,67.7,68.0,61.9
20160627051500,344.4,367.36,49.7778,39,57.5,0,67.7,68.0,61.9
20160627053000,344.4,367.36,49.7778,39,57.5,0,67.7,68.0,61.9
20160627054500,344.4,367.36,49.7778,39,57.5,0,67.8,68.0,61.9
20160627060000,344.4,367.36,49.7778,39,57.5,0,67.8,68.0,61.9
20160627061500,344.4,362.44,49.1111,39,57.5,0,67.8,68.0,61.9
20160627063000,344.4,362.44,49.1111,39,57.5,0,67.8,68.0,61.9
20160627064500,344.4,362.44,49.1111,39,57.5,0,67.8,68.0,61.9
20160627070000,344.4,362.44,49.1111,39,57.5,0,67.7,68.0,61.9
20160627071500,344.4,354.24,48.0,39,57.5,0,67.7,68.0,61.9
20160627073000,344.4,359.16,48.6667,39,57.5,0,67.8,68.0,61.9
20160627074500,344.4,359.16,48.6667,39,57.5,0,67.9,68.0,61.9
20160627080000,344.4,359.16,48.6667,39,57.5,0,68.2,68.0,61.9
20160627081500,344.4,492.0,66.6667,47,57.5,0,68.7,68.0,61.9
20160627083000,344.4,678.96,92.0,57,57.5,0,69.0,68.0,61.9
20160627084500,344.4,738.0,100.0,60,57.5,0,69.1,68.0,61.9
20160627090000,344.4,738.0,100.0,60,56.8,0,69.1,68.0,61.9
20160627091500,344.4,751.12,101.7778,59,56.8,0,69.1,68.0,61.9
20160627093000,344.4,726.52,98.4444,59,56.8,0,69.2,68.0,61.9
20160627094500,344.4,751.12,101.7778,59,56.8,0,69.0,68.0,61.9
20160627100000,344.4,738.0,100.0,59,56.8,0,69.1,68.0,61.9
20160627101500,344.4,726.52,98.4444,59,56.8,0,69.1,68.0,61.9
20160627103000,344.4,738.0,100.0,60,56.8,0,69.2,68.0,61.9
20160627104500,344.4,726.52,98.4444,60,56.8,0,69.2,68.0,61.9
20160627110000,344.4,715.04,96.8889,60,56.8,0,68.8,68.0,61.9
20160627111500,344.4,726.52,98.4444,60,56.8,0,68.6,68.0,61.9
20160627113000,344.4,738.0,100.0,60,56.8,0,68.3,68.0,61.9
20160627114500,344.4,726.52,98.4444,59,56.8,0,68.2,68.0,61.9
20160627120000,344.4,715.04,96.8889,59,56.8,0,68.2,68.0,61.9
20160627121500,344.4,726.52,98.4444,59,56.8,0,68.1,68.0,61.9
20160627123000,344.4,715.04,96.8889,59,57.5,0,68.0,68.0,61.9
20160627124500,344.4,715.04,96.8889,59,57.5,0,68.0,68.0,61.9
20160627130000,344.4,715.04,96.8889,59,56.8,0,68.1,68.0,61.9
20160627131500,344.4,751.12,101.7778,59,56.8,0,68.4,68.0,61.9
20160627133000,344.4,715.04,96.8889,59,56.8,0,68.6,68.0,61.9
20160627134500,344.4,715.04,96.8889,59,56.8,0,68.8,68.0,61.9
20160627140000,344.4,715.04,96.8889,59,56.8,0,68.9,68.0,61.9
20160627141500,344.4,726.52,98.4444,60,56.8,0,69.1,68.0,61.9
20160627143000,344.4,726.52,98.4444,60,56.8,0,69.1,68.0,61.9
20160627144500,344.4,726.52,98.4444,60,56.8,0,69.2,68.0,61.9
20160627150000,344.4,726.52,98.4444,60,56.8,0,69.3,68.0,61.9
20160627151500,344.4,805.24,109.1111,59,56.8,0,69.2,68.0,61.9
20160627153000,344.4,726.52,98.4444,58,56.8,0,69.4,68.0,61.9
20160627154500,344.4,715.04,96.8889,58,56.8,0,69.4,68.0,61.9
20160627160000,344.4,715.04,96.8889,58,57.5,0,69.6,68.0,61.9
20160627161500,344.4,726.52,98.4444,60,57.5,0,69.8,68.0,61.9
20160627163000,344.4,738.0,100.0,60,57.5,0,70.0,68.0,61.9
20160627164500,344.4,751.12,101.7778,60,56.8,0,69.2,68.0,61.9
20160627170000,344.4,751.12,101.7778,59,56.8,0,68.7,68.0,61.9
20160627171500,344.4,738.0,100.0,58,56.8,0,68.3,68.0,61.9
20160627173000,344.4,715.04,96.8889,57,56.8,0,68.0,68.0,61.9
20160627174500,344.4,715.04,96.8889,57,57.9,0,67.9,68.0,61.9
20160627180000,344.4,715.04,96.8889,57,57.6,0,67.8,68.0,61.9
20160627181500,344.4,678.96,92.0,55,57.6,0,67.6,68.0,61.9
20160627183000,344.4,624.84,84.6667,52,57.6,0,67.6,68.0,61.9
20160627184500,344.4,583.84,79.1111,51,57.6,0,67.6,68.0,61.9
20160627190000,344.4,562.52,76.2222,49,57.6,0,67.6,68.0,61.9
20160627191500,344.4,529.72,71.7778,47,57.6,0,67.7,68.0,61.9
20160627193000,344.4,536.28,72.6667,47,57.6,0,67.7,68.0,61.9
20160627194500,344.4,536.28,72.6667,47,57.6,0,67.7,68.0,61.9
20160627200000,344.4,501.84,68.0,46,57.6,0,67.7,68.0,61.9
20160627201500,344.4,485.44,65.7778,45,57.6,0,67.8,68.0,61.9
20160627203000,344.4,492.0,66.6667,45,57.6,0,67.8,68.0,61.9
20160627204500,344.4,496.92,67.3333,45,57.6,0,67.8,68.0,61.9
20160627210000,344.4,488.72,66.2222,45,57.6,0,67.8,68.0,61.9
20160627211500,344.4,483.8,65.5556,45,57.6,0,67.7,68.0,61.9
20160627213000,344.4,483.8,65.5556,45,57.6,0,67.7,68.0,61.9
20160627214500,344.4,475.6,64.4444,45,57.6,0,67.7,68.0,61.9
20160627220000,344.4,465.76,63.1111,44,57.0,0,67.7,68.0,61.9
20160627221500,344.4,436.24,59.1111,42,57.0,0,67.7,68.0,61.9
20160627223000,344.4,436.24,59.1111,42,57.0,0,67.8,68.0,61.9
20160627224500,344.4,436.24,59.1111,42,57.0,0,67.8,68.0,61.9
20160627230000,344.4,431.32,58.4444,42,57.0,0,67.8,68.0,61.9
20160627231500,344.4,436.24,59.1111,42,57.0,0,67.8,68.0,61.9
20160627233000,344.4,431.32,58.4444,42,57.0,0,67.8,68.0,61.9
20160627234500,344.4,431.32,58.4444,42,57.0,0,67.7,68.0,61.9
20160628000000,344.4,431.32,58.4444,42,57.0,0,67.7,68.0,61.9
20160628001500,344.4,414.92,56.2222,41,57.0,0,67.7,68.0,61.9
20160628003000,344.4,382.12,51.7778,41,57.0,0,67.8,68.0,61.9
20160628004500,344.4,396.88,53.7778,41,57.0,0,67.8,68.0,61.9
20160628010000,344.4,396.88,53.7778,41,57.0,0,67.9,68.0,61.9
20160628011500,344.4,396.88,53.7778,41,57.0,0,67.9,68.0,61.9
20160628013000,344.4,408.36,55.3333,41,57.0,0,67.8,68.0,61.9
20160628014500,344.4,403.44,54.6667,41,57.0,0,67.8,68.0,61.9
20160628020000,344.4,403.44,54.6667,41,57.0,0,67.8,68.0,61.9
20160628021500,344.4,403.44,54.6667,41,57.0,0,67.8,68.0,61.9
20160628023000,344.4,403.44,54.6667,41,57.0,0,67.7,68.0,61.9
20160628024500,344.4,385.4,52.2222,40,57.0,0,67.7,68.0,61.9
20160628030000,344.4,362.44,49.1111,38,57.0,0,67.7,68.0,61.9
20160628031500,344.4,355.88,48.2222,38,57.0,0,67.8,68.0,61.9
20160628033000,344.4,350.96,47.5556,38,57.9,0,67.9,68.0,61.9
20160628034500,344.4,350.96,47.5556,38,57.9,0,67.9,68.0,61.9
20160628040000,344.4,350.96,47.5556,38,57.9,0,67.9,68.0,61.9
20160628041500,344.4,355.88,48.2222,38,57.2,0,67.9,68.0,61.9
20160628043000,344.4,355.88,48.2222,38,57.2,0,67.8,68.0,61.9
20160628044500,344.4,355.88,48.2222,38,57.2,0,67.8,68.0,61.9
20160628050000,344.4,355.88,48.2222,38,57.2,0,67.7,68.0,61.9
20160628051500,344.4,355.88,48.2222,38,57.2,0,67.7,68.0,61.9
20160628053000,344.4,362.44,49.1111,38,57.2,0,67.7,68.0,61.9
20160628054500,344.4,362.44,49.1111,38,57.2,0,67.6,68.0,61.9
20160628060000,344.4,362.44,49.1111,38,57.2,0,67.6,68.0,61.9
20160628061500,344.4,362.44,49.1111,38,57.2,0,67.6,68.0,61.9
20160628063000,344.4,362.44,49.1111,38,57.2,0,67.7,68.0,61.9
20160628064500,344.4,362.44,49.1111,38,57.2,0,67.6,68.0,61.9
20160628070000,344.4,355.88,48.2222,38,57.2,0,67.6,68.0,61.9
20160628071500,344.4,355.88,48.2222,38,57.2,0,67.6,68.0,61.9
20160628073000,344.4,355.88,48.2222,38,56.4,0,67.7,68.0,61.9
20160628074500,344.4,355.88,48.2222,38,57.1,0,67.9,68.0,61.9
20160628080000,344.4,350.96,47.5556,38,57.1,0,68.2,68.0,61.9
20160628081500,344.4,350.96,47.5556,38,57.1,0,68.2,68.0,61.9
20160628083000,344.4,462.48,62.6667,45,57.1,0,68.7,68.0,61.9
20160628084500,344.4,603.52,81.7778,53,57.1,0,68.8,68.0,61.9
20160628090000,344.4,678.96,92.0,58,57.1,0,68.7,68.0,61.9
20160628091500,344.4,715.04,96.8889,60,56.4,0,68.7,68.0,61.9
20160628093000,344.4,726.52,98.4444,60,56.4,0,68.7,68.0,61.9
20160628094500,344.4,726.52,98.4444,60,56.4,0,68.8,68.0,61.9
20160628100000,344.4,726.52,98.4444,60,56.4,0,68.8,68.0,61.9
20160628101500,344.4,738.0,100.0,60,56.4,0,68.8,68.0,61.9
20160628103000,344.4,726.52,98.4444,60,56.4,0,68.7,68.0,61.9
20160628104500,344.4,726.52,98.4444,60,56.4,0,68.7,68.0,61.9
20160628110000,344.4,726.52,98.4444,60,56.4,0,68.6,68.0,61.9
20160628111500,344.4,726.52,98.4444,60,56.4,0,68.7,68.0,61.9
20160628113000,344.4,726.52,98.4444,60,55.5,0,68.7,68.0,61.9
20160628114500,344.4,726.52,98.4444,60,56.3,0,68.7,68.0,61.9
20160628120000,344.4,726.52,98.4444,60,56.3,0,68.7,68.0,61.9
20160628121500,344.4,726.52,98.4444,60,55.6,0,68.6,68.0,61.9
20160628123000,344.4,726.52,98.4444,60,56.3,0,68.7,68.0,61.9
20160628124500,344.4,726.52,98.4444,60,56.3,0,68.7,68.0,61.9
20160628130000,344.4,715.04,96.8889,60,57.1,0,68.7,68.0,61.9
20160628131500,344.4,726.52,98.4444,60,56.4,0,68.7,68.0,61.9
20160628133000,344.4,715.04,96.8889,60,56.4,0,68.7,68.0,61.9
20160628134500,344.4,726.52,98.4444,60,56.4,0,68.7,68.0,61.9
20160628140000,344.4,726.52,98.4444,60,57.5,0,68.4,68.0,61.9
20160628141500,344.4,715.04,96.8889,58,57.5,0,68.2,68.0,61.9
20160628143000,344.4,715.04,96.8889,58,56.8,0,68.0,68.0,61.9
20160628144500,344.4,715.04,96.8889,58,56.8,0,67.9,68.0,61.9
20160628150000,344.4,701.92,95.1111,58,56.8,0,67.8,68.0,61.9
20160628151500,344.4,701.92,95.1111,58,56.8,0,67.8,68.0,61.9
20160628153000,344.4,701.92,95.1111,58,56.8,0,68.0,68.0,61.9
20160628154500,344.4,701.92,95.1111,58,57.4,0,68.2,68.0,61.9
20160628160000,344.4,715.04,96.8889,60,57.4,0,68.6,68.0,61.9
20160628161500,344.4,715.04,96.8889,59,57.4,0,68.4,68.0,61.9
20160628163000,344.4,639.6,86.6667,55,57.4,0,67.9,68.0,61.9
20160628164500,344.4,596.96,80.8889,53,57.4,0,67.6,68.0,61.9
20160628170000,344.4,564.16,76.4444,50,57.4,0,67.6,68.0,61.9
20160628171500,344.4,528.08,71.5556,47,57.4,0,67.5,68.0,61.9
20160628173000,344.4,473.96,64.2222,44,57.4,0,67.6,68.0,61.9
20160628174500,344.4,442.8,60.0,43,57.4,0,67.6,68.0,61.9
20160628180000,344.4,436.24,59.1111,42,57.4,0,67.7,68.0,61.9
20160628181500,344.4,421.48,57.1111,42,57.4,0,67.7,68.0,61.9
20160628183000,344.4,391.96,53.1111,41,56.8,0,67.7,68.0,61.9
20160628184500,344.4,396.88,53.7778,41,56.8,0,67.7,68.0,61.9
20160628190000,344.4,385.4,52.2222,40,56.8,0,67.7,68.0,61.9
20160628191500,344.4,385.4,52.2222,40,56.8,0,67.8,68.0,61.9
20160628193000,344.4,385.4,52.2222,40,56.8,0,67.7,68.0,61.9
20160628194500,344.4,385.4,52.2222,40,56.8,0,67.8,68.0,61.9
20160628200000,344.4,385.4,52.2222,40,56.8,0,67.8,68.0,61.9
20160628201500,344.4,380.48,51.5556,40,56.8,0,67.8,68.0,61.9
20160628203000,344.4,385.4,52.2222,40,56.8,0,67.7,68.0,61.9
20160628204500,344.4,367.36,49.7778,39,56.8,0,67.7,68.0,61.9
20160628210000,344.4,367.36,49.7778,39,56.8,0,67.7,68.0,61.9
20160628211500,344.4,367.36,49.7778,39,56.8,0,67.7,68.0,61.9
20160628213000,344.4,367.36,49.7778,39,56.8,0,67.7,68.0,61.9
20160628214500,344.4,367.36,49.7778,39,56.8,0,67.7,68.0,61.9
20160628220000,344.4,367.36,49.7778,39,56.8,0,67.7,68.0,61.9
20160628221500,344.4,367.36,49.7778,39,57.7,0,67.7,68.0,61.9
20160628223000,344.4,367.36,49.7778,39,57.7,0,67.7,68.0,61.9
20160628224500,344.4,367.36,49.7778,39,57.7,0,67.7,68.0,61.9
20160628230000,344.4,367.36,49.7778,39,57.7,0,67.6,68.0,61.9
20160628231500,344.4,367.36,49.7778,39,57.7,0,67.6,68.0,61.9
20160628233000,344.4,367.36,49.7778,39,57.7,0,67.6,68.0,61.9
20160628234500,344.4,367.36,49.7778,39,57.7,0,67.5,68.0,61.9
20160629000000,344.4,367.36,49.7778,39,57.7,0,67.6,68.0,61.9
20160629001500,344.4,367.36,49.7778,39,57.7,0,67.5,68.0,61.9
20160629003000,344.4,367.36,49.7778,39,57.7,0,67.4,68.0,61.9
20160629004500,344.4,367.36,49.7778,39,57.7,0,67.4,68.0,61.9
20160629010000,344.4,367.36,49.7778,39,57.7,0,67.4,68.0,61.9
20160629011500,344.4,354.24,48.0,39,57.7,0,67.4,68.0,61.9
