PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160629013000,344.4,354.24,48.0,39,57.7,0,67.4,68.0,61.9
20160629014500,344.4,362.44,49.1111,39,57.7,0,67.4,68.0,61.9
20160629020000,344.4,362.44,49.1111,39,57.7,0,67.4,68.0,61.9
20160629021500,344.4,362.44,49.1111,39,57.7,0,67.3,68.0,61.9
20160629023000,344.4,362.44,49.1111,39,57.7,0,67.3,68.0,61.9
20160629024500,344.4,362.44,49.1111,39,57.1,0,67.2,68.0,61.9
20160629030000,344.4,362.44,49.1111,39,57.1,0,67.2,68.0,61.9
20160629031500,344.4,362.44,49.1111,39,57.1,0,67.2,68.0,61.9
20160629033000,344.4,362.44,49.1111,39,57.1,0,67.2,68.0,61.9
20160629034500,344.4,362.44,49.1111,39,57.1,0,67.2,68.0,61.9
20160629040000,344.4,362.44,49.1111,39,57.1,0,67.2,68.0,61.9
20160629041500,344.4,362.44,49.1111,39,57.1,0,67.1,68.0,61.9
20160629043000,344.4,362.44,49.1111,39,57.1,0,67.1,68.0,61.9
20160629044500,344.4,362.44,49.1111,39,57.1,0,67.1,68.0,61.9
20160629050000,344.4,362.44,49.1111,39,57.1,0,67.0,68.0,61.9
20160629051500,344.4,362.44,49.1111,39,57.1,0,67.0,68.0,61.9
20160629053000,344.4,362.44,49.1111,39,57.1,0,67.0,68.0,61.9
20160629054500,344.4,362.44,49.1111,39,57.1,0,67.0,68.0,61.9
20160629060000,344.4,367.36,49.7778,39,57.1,0,67.0,68.0,61.9
20160629061500,344.4,367.36,49.7778,39,57.1,0,67.0,68.0,61.9
20160629063000,344.4,362.44,49.1111,39,57.1,0,67.0,68.0,61.9
20160629064500,344.4,362.44,49.1111,39,57.1,0,66.9,68.0,61.9
20160629070000,344.4,367.36,49.7778,39,57.1,0,66.9,68.0,61.9
20160629071500,344.4,350.96,47.5556,39,57.1,0,66.8,68.0,61.9
20160629073000,344.4,350.96,47.5556,39,57.1,0,66.9,68.0,61.9
20160629074500,344.4,350.96,47.5556,39,57.1,0,66.9,68.0,61.9
20160629080000,344.4,355.88,48.2222,39,57.1,0,67.0,68.0,61.9
20160629081500,344.4,355.88,48.2222,39,57.1,0,67.0,68.0,61.9
20160629083000,344.4,350.96,47.5556,39,57.1,0,67.1,68.0,61.9
20160629084500,344.4,355.88,48.2222,39,57.1,0,67.1,68.0,61.9
20160629090000,344.4,362.44,49.1111,39,57.1,0,67.1,68.0,61.9
20160629091500,344.4,362.44,49.1111,39,57.1,0,67.2,68.0,61.9
20160629093000,344.4,362.44,49.1111,39,57.1,0,67.2,68.0,61.9
20160629094500,344.4,367.36,49.7778,39,57.1,0,67.4,68.0,61.9
20160629100000,344.4,367.36,49.7778,39,57.1,0,67.7,68.0,61.9
20160629101500,344.4,362.44,49.1111,39,56.4,0,67.9,68.0,61.9
20160629103000,344.4,367.36,49.7778,39,56.4,0,68.1,68.0,61.9
20160629104500,344.4,367.36,49.7778,39,56.4,0,68.2,68.0,61.9
20160629110000,344.4,400.16,54.2222,41,56.4,0,68.4,68.0,61.9
20160629111500,344.4,416.56,56.4444,43,56.4,0,68.3,68.0,61.9
20160629113000,344.4,416.56,56.4444,43,56.4,0,68.2,68.0,61.9
20160629114500,344.4,421.48,57.1111,43,56.4,0,68.2,68.0,61.9
20160629120000,344.4,432.96,58.6667,43,56.4,0,68.1,68.0,61.9
20160629121500,344.4,432.96,58.6667,43,56.4,0,68.0,68.0,61.9
20160629123000,344.4,432.96,58.6667,43,56.4,0,68.0,68.0,61.9
20160629124500,344.4,432.96,58.6667,43,56.4,0,68.0,68.0,61.9
20160629130000,344.4,423.12,57.3333,43,56.4,0,68.0,68.0,61.9
20160629131500,344.4,423.12,57.3333,43,56.4,0,68.1,68.0,61.9
20160629133000,344.4,423.12,57.3333,43,56.4,0,68.1,68.0,61.9
20160629134500,344.4,416.56,56.4444,43,57.5,0,68.2,68.0,61.9
20160629140000,344.4,431.32,58.4444,43,57.5,0,68.3,68.0,61.9
20160629141500,344.4,444.44,60.2222,44,57.5,0,68.3,68.0,61.9
20160629143000,344.4,452.64,61.3333,45,57.5,0,68.3,68.0,61.9
20160629144500,344.4,487.08,66.0,45,57.5,0,68.2,68.0,61.9
20160629150000,344.4,492.0,66.6667,45,57.5,0,68.2,68.0,61.9
20160629151500,344.4,492.0,66.6667,45,57.5,0,68.1,68.0,61.9
20160629153000,344.4,492.0,66.6667,45,57.5,0,68.2,68.0,61.9
20160629154500,344.4,485.44,65.7778,45,57.5,0,68.2,68.0,61.9
20160629160000,344.4,495.28,67.1111,45,57.5,0,68.1,68.0,61.9
20160629161500,344.4,488.72,66.2222,45,57.5,0,68.2,68.0,61.9
20160629163000,344.4,488.72,66.2222,45,57.5,0,68.2,68.0,61.9
20160629164500,344.4,447.72,60.6667,45,57.5,0,68.2,68.0,61.9
20160629170000,344.4,469.04,63.5556,49,57.5,0,68.3,68.0,61.9
20160629171500,344.4,493.64,66.8889,45,57.5,0,68.2,68.0,61.9
20160629173000,344.4,485.44,65.7778,45,57.5,0,68.2,68.0,61.9
20160629174500,344.4,447.72,60.6667,48,57.5,0,68.2,68.0,61.9
20160629180000,344.4,452.64,61.3333,48,57.5,0,68.2,68.0,61.9
20160629181500,344.4,459.2,62.2222,48,57.5,0,68.2,68.0,61.9
20160629183000,344.4,459.2,62.2222,48,57.5,0,68.2,68.0,61.9
20160629184500,344.4,454.28,61.5556,48,56.8,0,68.1,68.0,61.9
20160629190000,344.4,454.28,61.5556,48,56.8,0,68.1,68.0,61.9
20160629191500,344.4,454.28,61.5556,48,56.8,0,68.1,68.0,61.9
20160629193000,344.4,447.72,60.6667,48,56.8,0,68.1,68.0,61.9
20160629194500,344.4,452.64,61.3333,48,57.5,0,68.1,68.0,61.9
20160629200000,344.4,452.64,61.3333,48,56.8,0,67.9,68.0,61.9
20160629201500,344.4,459.2,62.2222,48,56.8,0,67.9,68.0,61.9
20160629203000,344.4,454.28,61.5556,48,56.8,0,67.9,68.0,61.9
20160629204500,344.4,454.28,61.5556,48,56.8,0,67.9,68.0,61.9
20160629210000,344.4,454.28,61.5556,48,56.8,0,67.8,68.0,61.9
20160629211500,344.4,460.84,62.4444,48,56.8,0,67.7,68.0,61.9
20160629213000,344.4,454.28,61.5556,48,56.8,0,67.7,68.0,61.9
20160629214500,344.4,431.32,58.4444,46,56.8,0,67.7,68.0,61.9
20160629220000,344.4,410.0,55.5556,45,56.8,0,67.7,68.0,61.9
20160629221500,344.4,403.44,54.6667,45,56.8,0,67.7,68.0,61.9
20160629223000,344.4,390.32,52.8889,44,56.8,0,67.7,68.0,61.9
20160629224500,344.4,375.56,50.8889,43,56.8,0,67.7,68.0,61.9
20160629230000,344.4,370.64,50.2222,43,56.8,0,67.7,68.0,61.9
20160629231500,344.4,370.64,50.2222,43,56.8,0,67.8,68.0,61.9
20160629233000,344.4,370.64,50.2222,43,56.8,0,67.8,68.0,61.9
20160629234500,344.4,370.64,50.2222,43,56.8,0,67.8,68.0,61.9
20160630000000,344.4,370.64,50.2222,43,56.8,0,67.8,68.0,61.9
20160630001500,344.4,365.72,49.5556,43,56.8,0,67.8,68.0,61.9
20160630003000,344.4,365.72,49.5556,43,56.8,0,67.8,68.0,61.9
20160630004500,344.4,365.72,49.5556,43,56.8,0,67.8,68.0,61.9
20160630010000,344.4,365.72,49.5556,43,56.8,0,67.8,68.0,61.9
20160630011500,344.4,365.72,49.5556,43,56.8,0,67.8,68.0,61.9
20160630013000,344.4,365.72,49.5556,43,56.8,0,67.7,68.0,61.9
20160630014500,344.4,365.72,49.5556,43,56.8,0,67.7,68.0,61.9
20160630020000,344.4,365.72,49.5556,43,56.8,0,67.7,68.0,61.9
20160630021500,344.4,370.64,50.2222,43,56.8,0,67.7,68.0,61.9
20160630023000,344.4,370.64,50.2222,43,56.8,0,67.7,68.0,61.9
20160630024500,344.4,365.72,49.5556,43,56.8,0,67.7,68.0,61.9
20160630030000,344.4,359.16,48.6667,43,56.8,0,67.6,68.0,61.9
20160630031500,344.4,359.16,48.6667,43,56.8,0,67.6,68.0,61.9
20160630033000,344.4,365.72,49.5556,43,56.8,0,67.6,68.0,61.9
20160630034500,344.4,375.56,50.8889,43,57.5,0,67.5,68.0,61.9
20160630040000,344.4,370.64,50.2222,42,57.5,0,67.5,68.0,61.9
20160630041500,344.4,365.72,49.5556,42,57.5,0,67.4,68.0,61.9
20160630043000,344.4,370.64,50.2222,42,57.5,0,67.4,68.0,61.9
20160630044500,344.4,370.64,50.2222,42,57.5,0,67.4,68.0,61.9
20160630050000,344.4,370.64,50.2222,42,57.5,0,67.4,68.0,61.9
20160630051500,344.4,362.44,49.1111,42,57.5,0,67.4,68.0,61.9
20160630053000,344.4,367.36,49.7778,42,57.5,0,67.3,68.0,61.9
20160630054500,344.4,362.44,49.1111,42,57.5,0,67.3,68.0,61.9
20160630060000,344.4,362.44,49.1111,42,57.5,0,67.3,68.0,61.9
20160630061500,344.4,362.44,49.1111,42,56.8,0,67.3,68.0,61.9
20160630063000,344.4,596.96,80.8889,57,56.8,0,66.9,68.0,61.9
20160630064500,344.4,410.0,55.5556,45,56.8,0,66.9,68.0,61.9
20160630070000,344.4,365.72,49.5556,42,56.8,0,67.0,68.0,61.9
20160630071500,344.4,365.72,49.5556,42,56.8,0,67.1,68.0,61.9
20160630073000,344.4,365.72,49.5556,42,56.8,0,67.1,68.0,61.9
20160630074500,344.4,365.72,49.5556,42,56.8,0,67.1,68.0,61.9
20160630080000,344.4,365.72,49.5556,42,56.8,0,67.2,68.0,61.9
20160630081500,344.4,370.64,50.2222,43,56.8,0,67.6,68.0,61.9
20160630083000,344.4,390.32,52.8889,44,56.8,0,67.9,68.0,61.9
20160630084500,344.4,403.44,54.6667,45,56.8,0,68.4,68.0,61.9
20160630090000,344.4,534.64,72.4444,54,56.8,0,68.6,68.0,61.9
20160630091500,344.4,637.96,86.4444,63,56.8,0,68.7,68.0,61.9
20160630093000,344.4,690.44,93.5556,70,56.8,0,68.6,68.0,61.9
20160630094500,344.4,715.04,96.8889,72,56.0,0,68.5,68.0,61.9
20160630100000,344.4,726.52,98.4444,72,56.0,0,68.3,68.0,61.9
20160630101500,344.4,715.04,96.8889,73,56.7,0,68.2,68.0,61.9
20160630103000,344.4,726.52,98.4444,73,56.7,0,67.8,68.0,61.9
20160630104500,344.4,701.92,95.1111,69,56.7,0,67.6,68.0,61.9
20160630110000,344.4,652.72,88.4444,65,56.7,0,67.5,68.0,61.9
20160630111500,344.4,624.84,84.6667,63,56.7,0,67.6,68.0,61.9
20160630113000,344.4,639.6,86.6667,63,56.7,0,68.2,68.0,61.9
20160630114500,344.4,639.6,86.6667,63,56.7,0,68.3,68.0,61.9
20160630120000,344.4,678.96,92.0,68,56.7,0,68.4,68.0,61.9
20160630121500,344.4,678.96,92.0,68,56.7,0,67.9,68.0,61.9
20160630123000,344.4,690.44,93.5556,68,56.7,0,67.7,68.0,61.9
20160630124500,344.4,639.6,86.6667,65,56.7,0,67.6,68.0,61.9
20160630130000,344.4,596.96,80.8889,62,56.7,0,67.6,68.0,61.9
20160630131500,344.4,583.84,79.1111,60,56.7,0,67.6,68.0,61.9
20160630133000,344.4,575.64,78.0,57,56.7,0,67.7,68.0,61.9
20160630134500,344.4,583.84,79.1111,57,56.7,0,68.3,68.0,61.9
20160630140000,344.4,652.72,88.4444,64,56.7,0,68.5,68.0,61.9
20160630141500,344.4,690.44,93.5556,67,56.7,0,68.4,68.0,61.9
20160630143000,344.4,690.44,93.5556,68,56.7,0,68.3,68.0,61.9
20160630144500,344.4,701.92,95.1111,68,56.7,0,68.2,68.0,61.9
20160630150000,344.4,701.92,95.1111,68,56.7,0,68.1,68.0,61.9
20160630151500,344.4,726.52,98.4444,67,56.7,0,68.3,68.0,61.9
20160630153000,344.4,726.52,98.4444,67,56.7,0,68.2,68.0,61.9
20160630154500,344.4,726.52,98.4444,67,56.7,0,68.3,68.0,61.9
20160630160000,344.4,726.52,98.4444,67,56.7,0,68.3,68.0,61.9
20160630161500,344.4,738.0,100.0,68,56.7,0,68.3,68.0,61.9
20160630163000,344.4,726.52,98.4444,68,56.7,0,68.2,68.0,61.9
20160630164500,344.4,738.0,100.0,68,56.7,0,67.8,68.0,61.9
20160630170000,344.4,665.84,90.2222,61,56.7,0,67.5,68.0,61.9
20160630171500,344.4,575.64,78.0,54,56.7,0,67.4,68.0,61.9
20160630173000,344.4,529.72,71.7778,51,56.7,0,67.5,68.0,61.9
20160630174500,344.4,482.16,65.3333,48,56.7,0,67.6,68.0,61.9
20160630180000,344.4,465.76,63.1111,48,56.7,0,67.6,68.0,61.9
20160630181500,0.0,0.0,0.0,0,59.5,0,68.4,85.0,60.0
20160630183000,0.0,111.52,15.1111,0,62.8,0,69.0,85.0,60.0
20160630184500,0.0,121.36,16.4444,0,65.7,0,69.6,85.0,60.0
20160630190000,0.0,127.92,17.3333,0,68.1,0,70.2,85.0,60.0
20160630191500,0.0,136.12,18.4444,0,69.8,0,70.7,85.0,60.0
20160630193000,0.0,136.12,18.4444,0,71.5,0,71.3,85.0,60.0
20160630194500,0.0,142.68,19.3333,0,72.4,0,71.8,85.0,60.0
20160630200000,0.0,136.12,18.4444,0,73.4,0,72.3,85.0,60.0
20160630201500,0.0,142.68,19.3333,0,74.4,0,72.7,85.0,60.0
20160630203000,0.0,142.68,19.3333,0,74.4,0,73.1,85.0,60.0
20160630204500,0.0,142.68,19.3333,0,75.8,0,73.5,85.0,60.0
20160630210000,0.0,142.68,19.3333,0,75.8,0,73.8,85.0,60.0
20160630211500,0.0,142.68,19.3333,0,76.8,0,74.1,85.0,60.0
20160630213000,0.0,142.68,19.3333,0,76.8,0,74.3,85.0,60.0
20160630214500,0.0,142.68,19.3333,0,76.8,0,74.6,85.0,60.0
20160630220000,0.0,142.68,19.3333,0,77.7,0,74.8,85.0,60.0
20160630221500,0.0,142.68,19.3333,0,77.7,0,75.0,85.0,60.0
20160630223000,0.0,142.68,19.3333,0,77.7,0,75.1,85.0,60.0
20160630224500,0.0,142.68,19.3333,0,77.7,0,75.3,85.0,60.0
20160630230000,0.0,142.68,19.3333,0,78.7,0,75.5,85.0,60.0
20160630231500,0.0,142.68,19.3333,0,78.7,0,75.6,85.0,60.0
20160630233000,0.0,142.68,19.3333,0,78.7,0,75.7,85.0,60.0
20160630234500,0.0,142.68,19.3333,0,78.7,0,75.8,85.0,60.0
20160701000000,0.0,142.68,19.3333,0,78.7,0,75.9,85.0,60.0
20160701001500,0.0,142.68,19.3333,0,78.7,0,76.0,85.0,60.0
20160701003000,0.0,142.68,19.3333,0,78.7,0,76.1,85.0,60.0
20160701004500,0.0,142.68,19.3333,0,78.7,0,76.2,85.0,60.0
20160701010000,0.0,142.68,19.3333,0,78.7,0,76.2,85.0,60.0
20160701011500,0.0,142.68,19.3333,0,78.7,0,76.3,85.0,60.0
20160701013000,0.0,142.68,19.3333,0,78.7,0,76.4,85.0,60.0
20160701014500,0.0,142.68,19.3333,0,78.7,0,76.4,85.0,60.0
20160701020000,0.0,136.12,18.4444,0,78.7,0,76.5,85.0,60.0
20160701021500,0.0,142.68,19.3333,0,78.7,0,76.5,85.0,60.0
20160701023000,0.0,136.12,18.4444,0,78.7,0,76.6,85.0,60.0
20160701024500,0.0,142.68,19.3333,0,78.7,0,76.6,85.0,60.0
20160701030000,0.0,136.12,18.4444,0,78.7,0,76.6,85.0,60.0
20160701031500,0.0,136.12,18.4444,0,78.7,0,76.7,85.0,60.0
20160701033000,0.0,136.12,18.4444,0,78.7,0,76.7,85.0,60.0
20160701034500,0.0,136.12,18.4444,0,78.7,0,76.8,85.0,60.0
20160701040000,0.0,136.12,18.4444,0,78.7,0,76.8,85.0,60.0
20160701041500,0.0,136.12,18.4444,0,78.7,0,76.8,85.0,60.0
20160701043000,0.0,136.12,18.4444,0,78.7,0,76.8,85.0,60.0
20160701044500,0.0,136.12,18.4444,0,78.7,0,76.8,85.0,60.0
20160701050000,0.0,136.12,18.4444,0,78.7,0,76.8,85.0,60.0
20160701051500,0.0,127.92,17.3333,0,78.7,0,76.8,85.0,60.0
20160701053000,0.0,136.12,18.4444,0,78.7,0,76.8,85.0,60.0
20160701054500,0.0,136.12,18.4444,0,78.7,0,76.8,85.0,60.0
20160701060000,0.0,136.12,18.4444,0,78.7,0,76.8,85.0,60.0
20160701061500,344.4,690.44,93.5556,78,57.2,0,74.0,68.0,62.4
20160701063000,344.4,715.04,96.8889,86,57.2,0,72.3,68.0,62.4
20160701064500,344.4,760.96,103.1111,57,58.7,0,71.2,68.0,62.4
20160701070000,344.4,465.76,63.1111,71,57.9,0,70.5,68.0,62.4
20160701071500,344.4,751.12,101.7778,56,57.9,0,70.0,68.0,62.4
20160701073000,344.4,726.52,98.4444,56,57.9,0,69.6,68.0,62.4
20160701074500,344.4,726.52,98.4444,56,57.2,0,69.3,68.0,62.4
20160701080000,344.4,715.04,96.8889,56,57.2,0,69.2,68.0,62.4
20160701081500,344.4,637.96,86.4444,77,57.2,0,69.1,68.0,62.4
20160701083000,344.4,738.0,100.0,56,57.2,0,68.9,68.0,62.4
20160701084500,344.4,751.12,101.7778,80,57.2,0,68.8,68.0,62.4
20160701090000,344.4,795.4,107.7778,61,57.9,0,68.7,68.0,62.4
20160701091500,344.4,172.2,23.3333,75,58.9,0,68.7,68.0,62.4
20160701093000,344.4,726.52,98.4444,57,57.2,0,68.7,68.0,62.4
20160701094500,344.4,726.52,98.4444,57,57.2,0,68.6,68.0,62.4
20160701100000,344.4,715.04,96.8889,57,57.2,0,68.5,68.0,62.4
20160701101500,344.4,715.04,96.8889,58,57.2,0,68.4,68.0,62.4
20160701103000,344.4,715.04,96.8889,58,57.2,0,68.4,68.0,62.4
20160701104500,344.4,726.52,98.4444,58,57.2,0,68.3,68.0,62.4
20160701110000,344.4,738.0,100.0,58,57.2,0,68.3,68.0,62.4
20160701111500,344.4,726.52,98.4444,58,57.2,0,68.1,68.0,62.4
20160701113000,344.4,738.0,100.0,58,57.2,0,68.1,68.0,62.4
20160701114500,344.4,726.52,98.4444,58,57.2,0,67.9,68.0,62.4
20160701120000,344.4,726.52,98.4444,58,57.2,0,67.9,68.0,62.4
20160701121500,344.4,726.52,98.4444,58,57.2,0,67.8,68.0,62.4
20160701123000,344.4,738.0,100.0,58,57.2,0,67.8,68.0,62.4
20160701124500,344.4,701.92,95.1111,56,57.2,0,67.7,68.0,62.4
20160701130000,344.4,690.44,93.5556,56,57.2,0,67.7,68.0,62.4
20160701131500,344.4,690.44,93.5556,56,57.2,0,67.8,68.0,62.4
20160701133000,344.4,701.92,95.1111,56,57.2,0,67.7,68.0,62.4
20160701134500,344.4,701.92,95.1111,55,57.2,0,67.8,68.0,62.4
20160701140000,344.4,701.92,95.1111,55,57.2,0,67.8,68.0,62.4
20160701141500,344.4,701.92,95.1111,55,57.2,0,67.7,68.0,62.4
20160701143000,344.4,665.84,90.2222,54,57.2,0,67.7,68.0,62.4
20160701144500,344.4,652.72,88.4444,53,57.2,0,67.7,68.0,62.4
20160701150000,344.4,652.72,88.4444,53,57.2,0,67.7,68.0,62.4
20160701151500,344.4,652.72,88.4444,53,57.2,0,67.8,68.0,62.4
20160701153000,344.4,639.6,86.6667,53,57.2,0,67.8,68.0,62.4
20160701154500,344.4,639.6,86.6667,53,57.2,0,67.8,68.0,62.4
20160701160000,344.4,652.72,88.4444,53,57.2,0,67.7,68.0,62.4
20160701161500,344.4,639.6,86.6667,53,57.2,0,67.7,68.0,62.4
20160701163000,344.4,624.84,84.6667,51,57.2,0,67.7,68.0,62.4
20160701164500,344.4,624.84,84.6667,51,57.2,0,67.7,68.0,62.4
20160701170000,344.4,611.72,82.8889,51,57.2,0,67.8,68.0,62.4
20160701171500,344.4,596.96,80.8889,50,57.2,0,67.8,68.0,62.4
20160701173000,344.4,596.96,80.8889,50,57.2,0,67.8,68.0,62.4
20160701174500,344.4,583.84,79.1111,50,57.2,0,67.7,68.0,62.4
20160701180000,344.4,583.84,79.1111,50,57.2,0,67.7,68.0,62.4
20160701181500,344.4,596.96,80.8889,50,57.2,0,67.7,68.0,62.4
20160701183000,344.4,572.36,77.5556,48,57.2,0,67.7,68.0,62.4
20160701184500,344.4,565.8,76.6667,48,57.2,0,67.8,68.0,62.4
20160701190000,344.4,565.8,76.6667,48,57.2,0,67.8,68.0,62.4
20160701191500,344.4,565.8,76.6667,48,56.4,0,67.8,68.0,62.4
20160701193000,344.4,565.8,76.6667,48,56.4,0,67.7,68.0,62.4
20160701194500,344.4,555.96,75.3333,48,56.4,0,67.7,68.0,62.4
20160701200000,344.4,539.5601,73.1111,47,57.1,0,67.8,68.0,62.4
20160701201500,344.4,539.5601,73.1111,47,57.1,0,67.8,68.0,62.4
20160701203000,344.4,539.5601,73.1111,47,57.1,0,67.8,68.0,62.4
20160701204500,344.4,546.12,74.0,47,57.1,0,67.8,68.0,62.4
20160701210000,344.4,546.12,74.0,47,57.1,0,67.8,68.0,62.4
20160701211500,344.4,546.12,74.0,47,57.1,0,67.8,68.0,62.4
20160701213000,344.4,546.12,74.0,47,57.1,0,67.8,68.0,62.4
20160701214500,344.4,526.4399,71.3333,47,57.1,0,67.7,68.0,62.4
20160701220000,344.4,508.4,68.8889,45,57.1,0,67.8,68.0,62.4
20160701221500,344.4,508.4,68.8889,45,57.1,0,67.8,68.0,62.4
20160701223000,344.4,508.4,68.8889,45,57.1,0,67.7,68.0,62.4
20160701224500,344.4,508.4,68.8889,45,57.1,0,67.7,68.0,62.4
20160701230000,344.4,501.84,68.0,45,57.1,0,67.7,68.0,62.4
20160701231500,344.4,475.6,64.4444,44,57.1,0,67.7,68.0,62.4
20160701233000,344.4,469.04,63.5556,43,57.1,0,67.7,68.0,62.4
20160701234500,344.4,442.8,60.0,42,57.1,0,67.8,68.0,62.4
20160702000000,344.4,442.8,60.0,42,57.1,0,67.8,68.0,62.4
20160702001500,344.4,437.88,59.3333,42,57.1,0,67.9,68.0,62.4
20160702003000,344.4,437.88,59.3333,42,57.1,0,67.9,68.0,62.4
20160702004500,344.4,442.8,60.0,42,57.1,0,67.9,68.0,62.4
20160702010000,344.4,442.8,60.0,42,57.1,0,67.9,68.0,62.4
20160702011500,344.4,447.72,60.6667,43,57.9,0,67.9,68.0,62.4
20160702013000,344.4,436.24,59.1111,43,57.9,0,67.9,68.0,62.4
20160702014500,344.4,442.8,60.0,43,57.1,0,67.9,68.0,62.4
20160702020000,344.4,442.8,60.0,43,57.1,0,67.8,68.0,62.4
20160702021500,344.4,447.72,60.6667,43,57.1,0,67.8,68.0,62.4
20160702023000,344.4,447.72,60.6667,43,57.1,0,67.8,68.0,62.4
20160702024500,344.4,447.72,60.6667,43,57.1,0,67.7,68.0,62.4
20160702030000,344.4,431.32,58.4444,42,57.1,0,67.7,68.0,62.4
20160702031500,344.4,414.92,56.2222,40,57.1,0,67.7,68.0,62.4
20160702033000,344.4,414.92,56.2222,40,57.1,0,67.8,68.0,62.4
20160702034500,344.4,410.0,55.5556,40,57.1,0,67.7,68.0,62.4
20160702040000,344.4,403.44,54.6667,40,57.1,0,67.7,68.0,62.4
20160702041500,344.4,380.48,51.5556,39,57.1,0,67.7,68.0,62.4
20160702043000,344.4,380.48,51.5556,39,57.1,0,67.7,68.0,62.4
20160702044500,344.4,380.48,51.5556,39,57.1,0,67.8,68.0,62.4
20160702050000,344.4,380.48,51.5556,39,57.1,0,67.8,68.0,62.4
20160702051500,344.4,380.48,51.5556,39,57.1,0,67.8,68.0,62.4
20160702053000,344.4,380.48,51.5556,39,57.1,0,67.8,68.0,62.4
20160702054500,344.4,375.56,50.8889,39,57.1,0,67.8,68.0,62.4
20160702060000,344.4,375.56,50.8889,39,57.1,0,67.9,68.0,62.4
20160702061500,344.4,380.48,51.5556,39,57.1,0,67.8,68.0,62.4
20160702063000,344.4,375.56,50.8889,39,57.1,0,67.8,68.0,62.4
20160702064500,344.4,375.56,50.8889,39,57.1,0,67.8,68.0,62.4
20160702070000,344.4,375.56,50.8889,39,57.1,0,67.9,68.0,62.4
20160702071500,344.4,375.56,50.8889,39,57.1,0,68.0,68.0,62.4
20160702073000,344.4,375.56,50.8889,39,57.1,0,68.3,68.0,62.4
20160702074500,344.4,442.8,60.0,43,57.1,0,68.5,68.0,62.4
20160702080000,344.4,473.96,64.2222,44,57.1,0,68.4,68.0,62.4
20160702081500,344.4,506.76,68.6667,46,56.0,0,68.4,68.0,62.4
20160702083000,344.4,537.92,72.8889,48,56.0,0,68.3,68.0,62.4
20160702084500,344.4,529.72,71.7778,48,56.0,0,68.3,68.0,62.4
20160702090000,344.4,552.68,74.8889,49,56.0,0,68.2,68.0,62.4
20160702091500,344.4,552.68,74.8889,49,56.0,0,68.2,68.0,62.4
20160702093000,344.4,552.68,74.8889,49,56.0,0,68.2,68.0,62.4
20160702094500,344.4,552.68,74.8889,49,56.0,0,68.2,68.0,62.4
20160702100000,344.4,552.68,74.8889,49,56.0,0,68.2,68.0,62.4
20160702101500,344.4,552.68,74.8889,49,56.0,0,68.2,68.0,62.4
20160702103000,344.4,552.68,74.8889,49,56.0,0,68.1,68.0,62.4
20160702104500,344.4,552.68,74.8889,49,56.0,0,68.1,68.0,62.4
20160702110000,344.4,552.68,74.8889,49,56.0,0,68.0,68.0,62.4
20160702111500,344.4,552.68,74.8889,49,56.0,0,67.9,68.0,62.4
20160702113000,344.4,552.68,74.8889,49,56.0,0,67.9,68.0,62.4
20160702114500,344.4,552.68,74.8889,49,56.0,0,67.8,68.0,62.4
20160702120000,344.4,552.68,74.8889,49,55.4,0,67.7,68.0,62.4
20160702121500,344.4,546.12,74.0,49,56.0,0,67.8,68.0,62.4
20160702123000,344.4,537.92,72.8889,48,56.0,0,67.7,68.0,62.4
20160702124500,344.4,537.92,72.8889,48,56.0,0,67.7,68.0,62.4
20160702130000,344.4,529.72,71.7778,48,56.0,0,67.8,68.0,62.4
20160702131500,344.4,529.72,71.7778,48,56.0,0,67.8,68.0,62.4
20160702133000,344.4,529.72,71.7778,48,56.0,0,67.9,68.0,62.4
20160702134500,344.4,529.72,71.7778,48,56.0,0,67.8,68.0,62.4
20160702140000,344.4,529.72,71.7778,48,56.0,0,67.7,68.0,62.4
20160702141500,344.4,513.32,69.5556,47,56.0,0,67.8,68.0,62.4
20160702143000,344.4,513.32,69.5556,47,56.0,0,67.8,68.0,62.4
20160702144500,344.4,513.32,69.5556,47,56.0,0,67.9,68.0,62.4
20160702150000,344.4,513.32,69.5556,47,56.0,0,67.9,68.0,62.4
20160702151500,344.4,513.32,69.5556,47,56.0,0,67.9,68.0,62.4
20160702153000,344.4,513.32,69.5556,47,56.0,0,67.9,68.0,62.4
20160702154500,344.4,513.32,69.5556,47,56.0,0,67.9,68.0,62.4
20160702160000,344.4,513.32,69.5556,47,56.0,0,67.9,68.0,62.4
20160702161500,344.4,513.32,69.5556,47,56.0,0,67.9,68.0,62.4
20160702163000,344.4,513.32,69.5556,47,56.0,0,67.9,68.0,62.4
20160702164500,344.4,513.32,69.5556,47,56.0,0,68.0,68.0,62.4
20160702170000,344.4,513.32,69.5556,47,56.0,0,68.0,68.0,62.4
20160702171500,344.4,513.32,69.5556,47,56.0,0,68.0,68.0,62.4
20160702173000,344.4,513.32,69.5556,47,56.0,0,68.1,68.0,62.4
20160702174500,344.4,513.32,69.5556,47,56.0,0,68.1,68.0,62.4
20160702180000,344.4,513.32,69.5556,47,56.0,0,68.1,68.0,62.4
20160702181500,344.4,513.32,69.5556,47,56.7,0,68.2,68.0,62.4
20160702183000,344.4,513.32,69.5556,47,56.7,0,68.2,68.0,62.4
20160702184500,344.4,513.32,69.5556,47,56.7,0,68.3,68.0,62.4
20160702190000,344.4,513.32,69.5556,47,56.7,0,68.3,68.0,62.4
20160702191500,344.4,513.32,69.5556,47,56.7,0,68.3,68.0,62.4
20160702193000,344.4,521.52,70.6667,47,56.7,0,68.2,68.0,62.4
20160702194500,344.4,521.52,70.6667,47,56.7,0,68.2,68.0,62.4
20160702200000,344.4,521.52,70.6667,47,56.7,0,68.2,68.0,62.4
20160702201500,344.4,521.52,70.6667,47,56.7,0,68.2,68.0,62.4
20160702203000,344.4,521.52,70.6667,47,56.7,0,68.2,68.0,62.4
20160702204500,344.4,521.52,70.6667,47,57.5,0,68.2,68.0,62.4
20160702210000,344.4,521.52,70.6667,47,57.5,0,68.2,68.0,62.4
20160702211500,344.4,521.52,70.6667,47,57.5,0,68.2,68.0,62.4
20160702213000,344.4,521.52,70.6667,47,57.5,0,68.2,68.0,62.4
20160702214500,344.4,521.52,70.6667,47,57.5,0,68.1,68.0,62.4
20160702220000,344.4,521.52,70.6667,47,57.5,0,68.1,68.0,62.4
20160702221500,344.4,521.52,70.6667,47,57.5,0,68.1,68.0,62.4
20160702223000,344.4,521.52,70.6667,47,57.5,0,68.0,68.0,62.4
20160702224500,344.4,521.52,70.6667,47,57.5,0,67.9,68.0,62.4
20160702230000,344.4,521.52,70.6667,47,57.5,0,67.9,68.0,62.4
20160702231500,344.4,521.52,70.6667,47,57.5,0,67.8,68.0,62.4
20160702233000,344.4,521.52,70.6667,47,57.5,0,67.7,68.0,62.4
20160702234500,344.4,511.68,69.3333,47,57.5,0,67.7,68.0,62.4
20160703000000,344.4,485.44,65.7778,45,57.5,0,67.7,68.0,62.4
20160703001500,344.4,477.24,64.6667,44,57.5,0,67.7,68.0,62.4
20160703003000,344.4,470.68,63.7778,44,57.5,0,67.7,68.0,62.4
20160703004500,344.4,447.72,60.6667,43,57.5,0,67.8,68.0,62.4
20160703010000,344.4,447.72,60.6667,43,57.5,0,67.8,68.0,62.4
20160703011500,344.4,447.72,60.6667,43,57.5,0,67.8,68.0,62.4
20160703013000,344.4,447.72,60.6667,43,57.5,0,67.8,68.0,62.4
20160703014500,344.4,447.72,60.6667,43,57.5,0,67.8,68.0,62.4
20160703020000,344.4,447.72,60.6667,43,57.5,0,67.7,68.0,62.4
20160703021500,344.4,447.72,60.6667,43,57.5,0,67.7,68.0,62.4
20160703023000,344.4,447.72,60.6667,43,57.5,0,67.8,68.0,62.4
20160703024500,344.4,447.72,60.6667,43,57.5,0,67.8,68.0,62.4
20160703030000,344.4,447.72,60.6667,43,57.5,0,67.8,68.0,62.4
20160703031500,344.4,442.8,60.0,42,57.5,0,67.7,68.0,62.4
20160703033000,344.4,431.32,58.4444,42,57.5,0,67.7,68.0,62.4
20160703034500,344.4,426.4,57.7778,42,57.5,0,67.7,68.0,62.4
20160703040000,344.4,421.48,57.1111,41,57.5,0,67.7,68.0,62.4
20160703041500,344.4,398.52,54.0,40,57.5,0,67.7,68.0,62.4
20160703043000,344.4,398.52,54.0,40,57.5,0,67.8,68.0,62.4
20160703044500,344.4,398.52,54.0,40,57.5,0,67.8,68.0,62.4
20160703050000,344.4,398.52,54.0,40,57.5,0,67.8,68.0,62.4
20160703051500,344.4,403.44,54.6667,40,57.5,0,67.8,68.0,62.4
20160703053000,344.4,403.44,54.6667,40,57.5,0,67.8,68.0,62.4
20160703054500,344.4,398.52,54.0,40,57.5,0,67.7,68.0,62.4
20160703060000,344.4,398.52,54.0,40,57.5,0,67.8,68.0,62.4
20160703061500,344.4,398.52,54.0,40,57.5,0,67.7,68.0,62.4
20160703063000,344.4,387.04,52.4444,39,57.5,0,67.7,68.0,62.4
20160703064500,344.4,380.48,51.5556,39,57.5,0,67.7,68.0,62.4
20160703070000,344.4,375.56,50.8889,38,56.8,0,67.7,68.0,62.4
20160703071500,344.4,375.56,50.8889,38,56.8,0,67.9,68.0,62.4
20160703073000,344.4,370.64,50.2222,38,56.8,0,68.0,68.0,62.4
20160703074500,344.4,370.64,50.2222,38,56.8,0,68.3,68.0,62.4
20160703080000,344.4,452.64,61.3333,43,56.8,0,68.6,68.0,62.4
20160703081500,344.4,475.6,64.4444,44,56.0,0,68.4,68.0,62.4
20160703083000,344.4,508.4,68.8889,46,56.0,0,68.4,68.0,62.4
20160703084500,344.4,536.28,72.6667,48,56.0,0,68.3,68.0,62.4
20160703090000,344.4,536.28,72.6667,48,56.0,0,68.2,68.0,62.4
20160703091500,344.4,536.28,72.6667,48,56.0,0,68.2,68.0,62.4
20160703093000,344.4,536.28,72.6667,48,56.0,0,68.1,68.0,62.4
20160703094500,344.4,536.28,72.6667,48,56.0,0,68.1,68.0,62.4
20160703100000,344.4,536.28,72.6667,48,56.0,0,68.1,68.0,62.4
20160703101500,344.4,536.28,72.6667,48,56.0,0,67.9,68.0,62.4
20160703103000,344.4,536.28,72.6667,48,56.0,0,67.9,68.0,62.4
20160703104500,344.4,536.28,72.6667,48,56.0,0,67.9,68.0,62.4
20160703110000,344.4,536.28,72.6667,48,56.0,0,67.8,68.0,62.4
20160703111500,344.4,536.28,72.6667,48,56.0,0,67.8,68.0,62.4
20160703113000,344.4,528.08,71.5556,47,56.0,0,67.7,68.0,62.4
20160703114500,344.4,528.08,71.5556,47,56.0,0,67.7,68.0,62.4
20160703120000,344.4,518.24,70.2222,47,56.0,0,67.7,68.0,62.4
20160703121500,344.4,495.28,67.1111,45,56.0,0,67.7,68.0,62.4
20160703123000,344.4,495.28,67.1111,45,56.0,0,67.8,68.0,62.4
20160703124500,344.4,495.28,67.1111,45,56.0,0,67.9,68.0,62.4
20160703130000,344.4,495.28,67.1111,45,56.0,0,67.9,68.0,62.4
20160703131500,344.4,495.28,67.1111,45,56.0,0,67.9,68.0,62.4
20160703133000,344.4,495.28,67.1111,45,56.0,0,68.0,68.0,62.4
20160703134500,344.4,495.28,67.1111,45,56.0,0,67.9,68.0,62.4
20160703140000,344.4,495.28,67.1111,45,56.0,0,67.9,68.0,62.4
20160703141500,344.4,487.08,66.0,45,56.0,0,67.9,68.0,62.4
20160703143000,344.4,493.64,66.8889,45,56.0,0,68.0,68.0,62.4
20160703144500,344.4,485.44,65.7778,45,56.0,0,68.0,68.0,62.4
20160703150000,344.4,492.0,66.6667,45,56.0,0,68.0,68.0,62.4
20160703151500,344.4,492.0,66.6667,45,56.0,0,68.0,68.0,62.4
20160703153000,344.4,492.0,66.6667,45,56.0,0,68.1,68.0,62.4
20160703154500,344.4,492.0,66.6667,45,56.0,0,68.1,68.0,62.4
20160703160000,344.4,492.0,66.6667,45,56.0,0,68.1,68.0,62.4
20160703161500,344.4,487.08,66.0,45,56.0,0,68.1,68.0,62.4
20160703163000,344.4,487.08,66.0,45,56.0,0,68.1,68.0,62.4
20160703164500,344.4,487.08,66.0,45,56.0,0,68.1,68.0,62.4
20160703170000,344.4,492.0,66.6667,45,56.0,0,68.1,68.0,62.4
20160703171500,344.4,492.0,66.6667,45,56.0,0,68.1,68.0,62.4
20160703173000,344.4,492.0,66.6667,45,56.0,0,68.1,68.0,62.4
20160703174500,344.4,487.08,66.0,45,56.0,0,68.1,68.0,62.4
20160703180000,344.4,492.0,66.6667,45,56.0,0,68.1,68.0,62.4
20160703181500,344.4,487.08,66.0,45,56.0,0,68.1,68.0,62.4
20160703183000,344.4,487.08,66.0,45,56.7,0,68.2,68.0,62.4
20160703184500,344.4,492.0,66.6667,45,56.7,0,68.2,68.0,62.4
20160703190000,344.4,492.0,66.6667,45,56.7,0,68.2,68.0,62.4
20160703191500,344.4,492.0,66.6667,45,56.7,0,68.2,68.0,62.4
20160703193000,344.4,492.0,66.6667,45,56.7,0,68.2,68.0,62.4
20160703194500,344.4,492.0,66.6667,45,56.7,0,68.3,68.0,62.4
20160703200000,344.4,521.52,70.6667,47,56.7,0,68.3,68.0,62.4
20160703201500,344.4,534.64,72.4444,48,56.7,0,68.2,68.0,62.4
20160703203000,344.4,534.64,72.4444,48,56.7,0,68.2,68.0,62.4
20160703204500,344.4,534.64,72.4444,48,56.7,0,68.1,68.0,62.4
20160703210000,344.4,534.64,72.4444,48,56.7,0,68.1,68.0,62.4
20160703211500,344.4,528.08,71.5556,48,56.7,0,67.9,68.0,62.4
20160703213000,344.4,528.08,71.5556,48,56.7,0,67.9,68.0,62.4
20160703214500,344.4,536.28,72.6667,48,56.7,0,67.9,68.0,62.4
20160703220000,344.4,536.28,72.6667,48,56.7,0,67.8,68.0,62.4
20160703221500,344.4,526.4399,71.3333,48,56.7,0,67.7,68.0,62.4
20160703223000,344.4,526.4399,71.3333,48,56.7,0,67.7,68.0,62.4
20160703224500,344.4,492.0,66.6667,46,56.7,0,67.6,68.0,62.4
20160703230000,344.4,487.08,66.0,45,56.7,0,67.7,68.0,62.4
20160703231500,344.4,487.08,66.0,45,57.3,0,67.8,68.0,62.4
20160703233000,344.4,473.96,64.2222,44,57.3,0,67.7,68.0,62.4
20160703234500,344.4,473.96,64.2222,44,57.3,0,67.7,68.0,62.4
20160704000000,344.4,465.76,63.1111,44,57.3,0,67.7,68.0,62.4
20160704001500,344.4,442.8,60.0,43,57.3,0,67.7,68.0,62.4
20160704003000,344.4,447.72,60.6667,43,57.3,0,67.8,68.0,62.4
20160704004500,344.4,442.8,60.0,43,57.3,0,67.8,68.0,62.4
20160704010000,344.4,442.8,60.0,43,57.3,0,67.7,68.0,62.4
20160704011500,344.4,437.88,59.3333,42,57.3,0,67.7,68.0,62.4
20160704013000,344.4,416.56,56.4444,41,57.3,0,67.8,68.0,62.4
20160704014500,344.4,421.48,57.1111,41,57.3,0,67.8,68.0,62.4
20160704020000,344.4,416.56,56.4444,41,57.3,0,67.8,68.0,62.4
20160704021500,344.4,416.56,56.4444,41,57.3,0,67.8,68.0,62.4
20160704023000,344.4,416.56,56.4444,41,57.3,0,67.8,68.0,62.4
20160704024500,344.4,416.56,56.4444,41,57.3,0,67.8,68.0,62.4
20160704030000,344.4,416.56,56.4444,41,57.3,0,67.7,68.0,62.4
20160704031500,344.4,416.56,56.4444,41,57.3,0,67.7,68.0,62.4
20160704033000,344.4,398.52,54.0,40,57.3,0,67.7,68.0,62.4
20160704034500,344.4,391.96,53.1111,40,57.3,0,67.7,68.0,62.4
20160704040000,344.4,398.52,54.0,40,57.3,0,67.8,68.0,62.4
20160704041500,344.4,398.52,54.0,40,57.3,0,67.7,68.0,62.4
20160704043000,344.4,382.12,51.7778,39,57.3,0,67.7,68.0,62.4
20160704044500,344.4,387.04,52.4444,39,57.3,0,67.7,68.0,62.4
20160704050000,344.4,367.36,49.7778,38,57.3,0,67.8,68.0,62.4
20160704051500,344.4,367.36,49.7778,38,57.3,0,67.8,68.0,62.4
20160704053000,344.4,367.36,49.7778,38,57.3,0,67.8,68.0,62.4
20160704054500,344.4,367.36,49.7778,38,57.3,0,67.8,68.0,62.4
20160704060000,344.4,367.36,49.7778,38,57.3,0,67.8,68.0,62.4
20160704061500,344.4,367.36,49.7778,38,57.3,0,67.8,68.0,62.4
20160704063000,344.4,367.36,49.7778,38,57.3,0,67.8,68.0,62.4
20160704064500,344.4,367.36,49.7778,38,57.3,0,67.8,68.0,62.4
20160704070000,344.4,362.44,49.1111,38,57.3,0,67.9,68.0,62.4
20160704071500,344.4,362.44,49.1111,38,57.3,0,68.0,68.0,62.4
20160704073000,344.4,362.44,49.1111,38,57.3,0,68.1,68.0,62.4
20160704074500,344.4,382.12,51.7778,40,56.4,0,68.4,68.0,62.4
20160704080000,344.4,455.92,61.7778,44,56.4,0,68.4,68.0,62.4
20160704081500,344.4,493.64,66.8889,46,56.4,0,68.4,68.0,62.4
20160704083000,344.4,524.8,71.1111,47,56.4,0,68.4,68.0,62.4
20160704084500,344.4,564.16,76.4444,50,56.4,0,68.3,68.0,62.4
20160704090000,344.4,564.16,76.4444,50,56.4,0,68.2,68.0,62.4
20160704091500,344.4,564.16,76.4444,50,56.4,0,68.1,68.0,62.4
20160704093000,344.4,564.16,76.4444,50,56.4,0,67.9,68.0,62.4
20160704094500,344.4,564.16,76.4444,50,56.4,0,67.9,68.0,62.4
20160704100000,344.4,564.16,76.4444,50,56.4,0,67.8,68.0,62.4
20160704101500,344.4,564.16,76.4444,50,56.4,0,67.8,68.0,62.4
20160704103000,344.4,564.16,76.4444,50,56.4,0,67.8,68.0,62.4
20160704104500,344.4,544.48,73.7778,48,56.4,0,67.7,68.0,62.4
20160704110000,344.4,534.64,72.4444,48,56.4,0,67.7,68.0,62.4
20160704111500,344.4,513.32,69.5556,47,56.4,0,67.8,68.0,62.4
20160704113000,344.4,513.32,69.5556,47,56.4,0,67.8,68.0,62.4
20160704114500,344.4,513.32,69.5556,47,56.4,0,67.7,68.0,62.4
20160704120000,344.4,493.64,66.8889,46,56.4,0,67.9,68.0,62.4
20160704121500,344.4,493.64,66.8889,46,56.4,0,67.9,68.0,62.4
20160704123000,344.4,493.64,66.8889,46,56.4,0,67.9,68.0,62.4
20160704124500,344.4,487.08,66.0,46,56.4,0,67.9,68.0,62.4
20160704130000,344.4,487.08,66.0,46,56.4,0,68.0,68.0,62.4
20160704131500,344.4,487.08,66.0,46,56.4,0,68.1,68.0,62.4
20160704133000,344.4,487.08,66.0,46,56.4,0,68.1,68.0,62.4
20160704134500,344.4,487.08,66.0,46,56.4,0,68.2,68.0,62.4
20160704140000,344.4,487.08,66.0,46,56.4,0,68.2,68.0,62.4
20160704141500,344.4,487.08,66.0,46,56.4,0,68.2,68.0,62.4
20160704143000,344.4,487.08,66.0,46,56.4,0,68.3,68.0,62.4
20160704144500,344.4,506.76,68.6667,47,56.4,0,68.2,68.0,62.4
20160704150000,344.4,506.76,68.6667,47,56.4,0,68.2,68.0,62.4
20160704151500,344.4,506.76,68.6667,47,55.6,0,68.2,68.0,62.4
20160704153000,344.4,506.76,68.6667,47,56.3,0,68.2,68.0,62.4
20160704154500,344.4,506.76,68.6667,47,56.3,0,68.2,68.0,62.4
20160704160000,344.4,506.76,68.6667,47,56.3,0,68.1,68.0,62.4
20160704161500,344.4,513.32,69.5556,47,56.3,0,68.1,68.0,62.4
20160704163000,344.4,513.32,69.5556,47,56.3,0,68.1,68.0,62.4
20160704164500,344.4,513.32,69.5556,47,56.3,0,68.1,68.0,62.4
20160704170000,344.4,513.32,69.5556,47,56.3,0,68.1,68.0,62.4
20160704171500,344.4,503.48,68.2222,47,56.3,0,68.2,68.0,62.4
20160704173000,344.4,510.04,69.1111,47,56.3,0,68.1,68.0,62.4
20160704174500,344.4,510.04,69.1111,47,56.3,0,68.1,68.0,62.4
20160704180000,344.4,510.04,69.1111,47,56.3,0,68.2,68.0,62.4
20160704181500,344.4,510.04,69.1111,47,56.3,0,68.2,68.0,62.4
20160704183000,344.4,510.04,69.1111,47,56.3,0,68.2,68.0,62.4
20160704184500,344.4,510.04,69.1111,47,56.3,0,68.2,68.0,62.4
20160704190000,344.4,510.04,69.1111,47,56.3,0,68.2,68.0,62.4
20160704191500,344.4,510.04,69.1111,47,56.3,0,68.2,68.0,62.4
20160704193000,344.4,510.04,69.1111,47,56.3,0,68.1,68.0,62.4
20160704194500,344.4,510.04,69.1111,47,57.1,0,68.1,68.0,62.4
20160704200000,344.4,510.04,69.1111,47,57.1,0,68.1,68.0,62.4
20160704201500,344.4,510.04,69.1111,47,57.1,0,68.1,68.0,62.4
20160704203000,344.4,510.04,69.1111,47,57.1,0,68.0,68.0,62.4
20160704204500,344.4,510.04,69.1111,47,57.1,0,68.1,68.0,62.4
20160704210000,344.4,510.04,69.1111,47,57.1,0,68.1,68.0,62.4
20160704211500,344.4,510.04,69.1111,47,57.1,0,68.1,68.0,62.4
20160704213000,344.4,510.04,69.1111,47,57.1,0,68.0,68.0,62.4
20160704214500,344.4,510.04,69.1111,47,57.1,0,68.0,68.0,62.4
20160704220000,344.4,510.04,69.1111,47,57.1,0,67.9,68.0,62.4
20160704221500,344.4,510.04,69.1111,47,57.1,0,67.9,68.0,62.4
20160704223000,344.4,510.04,69.1111,47,57.1,0,67.8,68.0,62.4
20160704224500,344.4,510.04,69.1111,47,57.1,0,67.7,68.0,62.4
20160704230000,344.4,493.64,66.8889,46,57.1,0,67.7,68.0,62.4
20160704231500,344.4,487.08,66.0,45,57.1,0,67.7,68.0,62.4
20160704233000,344.4,469.04,63.5556,44,57.1,0,67.7,68.0,62.4
20160704234500,344.4,446.08,60.4444,43,57.1,0,67.7,68.0,62.4
20160705000000,344.4,439.52,59.5556,42,57.1,0,67.7,68.0,62.4
20160705001500,344.4,423.12,57.3333,42,57.1,0,67.8,68.0,62.4
20160705003000,344.4,428.04,58.0,42,57.1,0,67.8,68.0,62.4
20160705004500,344.4,428.04,58.0,42,57.1,0,67.8,68.0,62.4
20160705010000,344.4,428.04,58.0,42,57.1,0,67.7,68.0,62.4
20160705011500,344.4,428.04,58.0,42,57.1,0,67.8,68.0,62.4
20160705013000,344.4,423.12,57.3333,42,57.1,0,67.8,68.0,62.4
20160705014500,344.4,423.12,57.3333,42,57.1,0,67.7,68.0,62.4
20160705020000,344.4,428.04,58.0,42,57.1,0,67.8,68.0,62.4
20160705021500,344.4,423.12,57.3333,42,57.1,0,67.8,68.0,62.4
20160705023000,344.4,423.12,57.3333,42,57.1,0,67.7,68.0,62.4
20160705024500,344.4,423.12,57.3333,42,57.1,0,67.7,68.0,62.4
20160705030000,344.4,411.64,55.7778,41,57.1,0,67.7,68.0,62.4
20160705031500,344.4,396.88,53.7778,40,57.1,0,67.7,68.0,62.4
20160705033000,344.4,396.88,53.7778,40,57.1,0,67.8,68.0,62.4
20160705034500,344.4,387.04,52.4444,40,57.1,0,67.7,68.0,62.4
20160705040000,344.4,387.04,52.4444,40,57.1,0,67.8,68.0,62.4
20160705041500,344.4,387.04,52.4444,40,57.1,0,67.8,68.0,62.4
20160705043000,344.4,387.04,52.4444,40,57.1,0,67.8,68.0,62.4
20160705044500,344.4,387.04,52.4444,40,57.1,0,67.8,68.0,62.4
20160705050000,344.4,387.04,52.4444,40,57.1,0,67.7,68.0,62.4
20160705051500,344.4,367.36,49.7778,38,57.1,0,67.7,68.0,62.4
20160705053000,344.4,367.36,49.7778,38,57.1,0,67.8,68.0,62.4
20160705054500,344.4,367.36,49.7778,38,57.1,0,67.8,68.0,62.4
20160705060000,344.4,367.36,49.7778,38,57.1,0,67.8,68.0,62.4
20160705061500,344.4,372.28,50.4444,38,57.1,0,67.8,68.0,62.4
20160705063000,344.4,367.36,49.7778,38,57.1,0,67.8,68.0,62.4
20160705064500,344.4,367.36,49.7778,38,57.1,0,67.8,68.0,62.4
20160705070000,344.4,367.36,49.7778,38,57.1,0,67.8,68.0,62.4
20160705071500,344.4,367.36,49.7778,38,57.1,0,68.0,68.0,62.4
20160705073000,344.4,367.36,49.7778,38,57.1,0,68.1,68.0,62.4
20160705074500,344.4,367.36,49.7778,38,57.1,0,68.3,68.0,62.4
20160705080000,344.4,431.32,58.4444,42,56.4,0,68.5,68.0,62.4
20160705081500,344.4,495.28,67.1111,46,56.4,0,68.5,68.0,62.4
20160705083000,344.4,519.88,70.4444,47,56.4,0,68.4,68.0,62.4
20160705084500,344.4,519.88,70.4444,47,56.4,0,68.2,68.0,62.4
20160705090000,344.4,519.88,70.4444,47,56.4,0,68.1,68.0,62.4
20160705091500,344.4,519.88,70.4444,47,56.4,0,68.1,68.0,62.4
20160705093000,344.4,519.88,70.4444,47,56.4,0,68.1,68.0,62.4
20160705094500,344.4,519.88,70.4444,47,56.4,0,68.1,68.0,62.4
20160705100000,344.4,529.72,71.7778,47,56.4,0,68.1,68.0,62.4
20160705101500,344.4,529.72,71.7778,47,56.4,0,67.9,68.0,62.4
20160705103000,344.4,529.72,71.7778,47,56.4,0,68.0,68.0,62.4
20160705104500,344.4,529.72,71.7778,47,56.4,0,68.0,68.0,62.4
20160705110000,344.4,529.72,71.7778,47,56.4,0,68.1,68.0,62.4
20160705111500,344.4,529.72,71.7778,47,56.4,0,68.0,68.0,62.4
20160705113000,344.4,536.28,72.6667,47,56.4,0,68.0,68.0,62.4
20160705114500,344.4,536.28,72.6667,47,56.4,0,67.9,68.0,62.4
20160705120000,344.4,536.28,72.6667,47,56.4,0,67.9,68.0,62.4
20160705121500,344.4,536.28,72.6667,47,56.4,0,67.9,68.0,62.4
20160705123000,344.4,536.28,72.6667,47,56.4,0,67.9,68.0,62.4
20160705124500,344.4,524.8,71.1111,47,56.4,0,67.9,68.0,62.4
20160705130000,344.4,518.24,70.2222,47,56.4,0,68.0,68.0,62.4
20160705131500,344.4,526.4399,71.3333,47,56.4,0,68.1,68.0,62.4
20160705133000,344.4,526.4399,71.3333,47,56.4,0,68.1,68.0,62.4
20160705134500,344.4,526.4399,71.3333,47,56.4,0,68.1,68.0,62.4
20160705140000,344.4,526.4399,71.3333,47,56.4,0,68.1,68.0,62.4
20160705141500,344.4,526.4399,71.3333,47,56.4,0,68.1,68.0,62.4
20160705143000,344.4,536.28,72.6667,47,56.4,0,68.1,68.0,62.4
20160705144500,344.4,536.28,72.6667,47,56.4,0,68.1,68.0,62.4
20160705150000,344.4,536.28,72.6667,47,56.4,0,68.2,68.0,62.4
20160705151500,344.4,536.28,72.6667,47,56.4,0,68.2,68.0,62.4
20160705153000,344.4,529.72,71.7778,47,56.4,0,68.2,68.0,62.4
20160705154500,344.4,519.88,70.4444,47,56.4,0,68.2,68.0,62.4
20160705160000,344.4,519.88,70.4444,47,56.4,0,68.3,68.0,62.4
20160705161500,344.4,551.04,74.6667,49,56.4,0,68.3,68.0,62.4
20160705163000,344.4,574.0,77.7778,50,56.4,0,68.3,68.0,62.4
20160705164500,344.4,588.76,79.7778,51,56.4,0,68.3,68.0,62.4
20160705170000,344.4,598.6,81.1111,51,56.4,0,68.2,68.0,62.4
20160705171500,344.4,605.16,82.0,51,56.4,0,68.1,68.0,62.4
20160705173000,344.4,616.64,83.5555,51,56.4,0,68.0,68.0,62.4
20160705174500,344.4,610.08,82.6667,51,56.4,0,67.9,68.0,62.4
20160705180000,344.4,610.08,82.6667,51,56.4,0,67.8,68.0,62.4
20160705181500,344.4,610.08,82.6667,51,56.4,0,67.8,68.0,62.4
20160705183000,344.4,619.92,84.0,51,56.4,0,67.8,68.0,62.4
20160705184500,344.4,610.08,82.6667,51,56.4,0,67.7,68.0,62.4
20160705190000,344.4,590.4,80.0,50,57.1,0,67.7,68.0,62.4
20160705191500,344.4,590.4,80.0,50,57.1,0,67.8,68.0,62.4
20160705193000,344.4,575.64,78.0,49,57.1,0,67.7,68.0,62.4
20160705194500,344.4,575.64,78.0,49,57.1,0,67.8,68.0,62.4
20160705200000,344.4,575.64,78.0,49,57.1,0,67.7,68.0,62.4
20160705201500,344.4,554.32,75.1111,48,57.1,0,67.7,68.0,62.4
20160705203000,344.4,537.92,72.8889,47,57.1,0,67.8,68.0,62.4
20160705204500,344.4,537.92,72.8889,47,57.1,0,67.8,68.0,62.4
20160705210000,344.4,537.92,72.8889,47,57.1,0,67.9,68.0,62.4
20160705211500,344.4,529.72,71.7778,47,57.1,0,67.8,68.0,62.4
20160705213000,344.4,529.72,71.7778,47,57.1,0,67.8,68.0,62.4
20160705214500,344.4,536.28,72.6667,47,57.1,0,67.7,68.0,62.4
20160705220000,344.4,536.28,72.6667,47,57.1,0,67.7,68.0,62.4
20160705221500,344.4,500.2,67.7778,45,57.1,0,67.7,68.0,62.4
20160705223000,344.4,473.96,64.2222,44,57.1,0,67.7,68.0,62.4
20160705224500,344.4,473.96,64.2222,44,57.1,0,67.7,68.0,62.4
20160705230000,344.4,473.96,64.2222,44,57.1,0,67.8,68.0,62.4
20160705231500,344.4,473.96,64.2222,44,57.1,0,67.8,68.0,62.4
20160705233000,344.4,473.96,64.2222,44,57.1,0,67.8,68.0,62.4
20160705234500,344.4,473.96,64.2222,44,57.1,0,67.8,68.0,62.4
20160706000000,344.4,473.96,64.2222,44,57.1,0,67.7,68.0,62.4
20160706001500,344.4,473.96,64.2222,44,57.1,0,67.8,68.0,62.4
20160706003000,344.4,473.96,64.2222,44,57.1,0,67.7,68.0,62.4
20160706004500,344.4,465.76,63.1111,43,57.1,0,67.7,68.0,62.4
20160706010000,344.4,447.72,60.6667,42,57.1,0,67.7,68.0,62.4
20160706011500,344.4,436.24,59.1111,42,57.1,0,67.8,68.0,62.4
20160706013000,344.4,436.24,59.1111,42,57.1,0,67.8,68.0,62.4
20160706014500,344.4,436.24,59.1111,42,57.1,0,67.8,68.0,62.4
20160706020000,344.4,436.24,59.1111,42,57.1,0,67.8,68.0,62.4
20160706021500,344.4,436.24,59.1111,42,57.1,0,67.8,68.0,62.4
20160706023000,344.4,436.24,59.1111,42,57.1,0,67.8,68.0,62.4
20160706024500,344.4,436.24,59.1111,42,57.1,0,67.8,68.0,62.4
20160706030000,344.4,436.24,59.1111,42,57.1,0,67.8,68.0,62.4
20160706031500,344.4,436.24,59.1111,42,57.1,0,67.8,68.0,62.4
20160706033000,344.4,436.24,59.1111,42,57.1,0,67.7,68.0,62.4
20160706034500,344.4,436.24,59.1111,42,57.1,0,67.7,68.0,62.4
20160706040000,344.4,426.4,57.7778,42,57.1,0,67.7,68.0,62.4
20160706041500,344.4,416.56,56.4444,41,57.1,0,67.7,68.0,62.4
20160706043000,344.4,396.88,53.7778,40,57.1,0,67.7,68.0,62.4
20160706044500,344.4,390.32,52.8889,41,58.4,0,67.9,68.0,62.4
20160706050000,344.4,396.88,53.7778,41,57.1,0,67.8,68.0,62.4
20160706051500,344.4,396.88,53.7778,40,55.6,0,67.8,68.0,62.4
20160706053000,344.4,405.08,54.8889,40,57.2,0,67.8,68.0,62.4
20160706054500,344.4,400.16,54.2222,40,57.2,0,67.8,68.0,62.4
20160706060000,344.4,400.16,54.2222,40,57.2,0,67.8,68.0,62.4
20160706061500,344.4,400.16,54.2222,40,57.2,0,67.8,68.0,62.4
20160706063000,344.4,400.16,54.2222,40,57.2,0,67.8,68.0,62.4
20160706064500,344.4,400.16,54.2222,40,57.2,0,67.8,68.0,62.4
20160706070000,344.4,400.16,54.2222,40,57.2,0,67.8,68.0,62.4
20160706071500,344.4,400.16,54.2222,40,57.2,0,67.8,68.0,62.4
20160706073000,344.4,400.16,54.2222,40,57.2,0,67.8,68.0,62.4
20160706074500,344.4,400.16,54.2222,40,57.2,0,67.9,68.0,62.4
20160706080000,344.4,400.16,54.2222,40,57.2,0,67.9,68.0,62.4
20160706081500,344.4,411.64,55.7778,42,57.2,0,68.4,68.0,62.4
20160706083000,344.4,542.84,73.5556,49,57.2,0,68.7,68.0,62.4
20160706084500,344.4,665.84,90.2222,56,57.2,0,68.7,68.0,62.4
20160706090000,344.4,715.04,96.8889,59,57.2,0,68.5,68.0,62.4
20160706091500,344.4,726.52,98.4444,59,57.2,0,68.4,68.0,62.4
20160706093000,344.4,715.04,96.8889,59,57.2,0,68.4,68.0,62.4
20160706094500,344.4,715.04,96.8889,59,57.2,0,68.6,68.0,62.4
20160706100000,344.4,715.04,96.8889,59,57.2,0,68.4,68.0,62.4
20160706101500,344.4,726.52,98.4444,59,57.2,0,68.6,68.0,62.4
20160706103000,344.4,726.52,98.4444,59,57.2,0,68.4,68.0,62.4
20160706104500,344.4,726.52,98.4444,59,57.2,0,68.3,68.0,62.4
20160706110000,344.4,726.52,98.4444,59,57.2,0,68.2,68.0,62.4
20160706111500,344.4,726.52,98.4444,59,57.2,0,68.1,68.0,62.4
20160706113000,344.4,726.52,98.4444,59,57.2,0,68.2,68.0,62.4
20160706114500,344.4,726.52,98.4444,59,57.2,0,68.3,68.0,62.4
20160706120000,344.4,726.52,98.4444,59,57.2,0,68.1,68.0,62.4
20160706121500,344.4,715.04,96.8889,59,57.2,0,68.1,68.0,62.4
20160706123000,344.4,726.52,98.4444,59,57.2,0,68.0,68.0,62.4
20160706124500,344.4,738.0,100.0,59,57.2,0,67.9,68.0,62.4
20160706130000,344.4,738.0,100.0,59,57.2,0,67.8,68.0,62.4
20160706131500,344.4,751.12,101.7778,59,57.2,0,67.8,68.0,62.4
20160706133000,344.4,751.12,101.7778,58,57.2,0,68.3,68.0,62.4
20160706134500,344.4,726.52,98.4444,58,57.2,0,68.5,68.0,62.4
20160706140000,344.4,726.52,98.4444,58,57.2,0,68.6,68.0,62.4
20160706141500,344.4,738.0,100.0,58,57.2,0,68.7,68.0,62.4
20160706143000,344.4,715.04,96.8889,58,57.2,0,68.9,68.0,62.4
20160706144500,344.4,726.52,98.4444,58,57.2,0,69.2,68.0,62.4
20160706150000,344.4,715.04,96.8889,58,57.2,0,69.1,68.0,62.4
20160706151500,344.4,738.0,100.0,58,57.2,0,69.1,68.0,62.4
20160706153000,344.4,726.52,98.4444,58,57.2,0,69.2,68.0,62.4
20160706154500,344.4,715.04,96.8889,58,57.2,0,69.1,68.0,62.4
20160706160000,344.4,726.52,98.4444,59,57.2,0,68.9,68.0,62.4
20160706161500,344.4,715.04,96.8889,59,57.2,0,69.2,68.0,62.4
20160706163000,344.4,887.24,120.2222,74,57.9,0,68.9,68.0,62.4
20160706164500,344.4,751.12,101.7778,56,58.7,0,68.4,68.0,62.4
20160706170000,344.4,585.48,79.3333,63,57.6,0,68.3,68.0,62.4
20160706171500,344.4,690.44,93.5556,81,56.4,0,68.2,68.0,62.4
20160706173000,344.4,690.44,93.5556,55,57.6,0,68.0,68.0,62.4
20160706174500,344.4,678.96,92.0,55,58.3,0,67.9,68.0,62.4
20160706180000,344.4,857.72,116.2222,63,57.6,0,67.8,68.0,62.4
20160706181500,344.4,652.72,88.4444,54,57.6,0,67.7,68.0,62.4
20160706183000,344.4,701.92,95.1111,67,57.6,0,67.6,68.0,62.4
20160706184500,344.4,611.72,82.8889,54,57.6,0,67.7,68.0,62.4
20160706190000,344.4,611.72,82.8889,54,57.6,0,67.7,68.0,62.4
20160706191500,344.4,611.72,82.8889,53,57.6,0,67.7,68.0,62.4
20160706193000,344.4,559.24,75.7778,49,56.8,0,67.6,68.0,62.4
20160706194500,344.4,552.68,74.8889,48,57.5,0,67.7,68.0,62.4
20160706200000,344.4,528.08,71.5556,47,57.5,0,67.7,68.0,62.4
20160706201500,344.4,534.64,72.4444,47,57.5,0,67.7,68.0,62.4
20160706203000,344.4,511.68,69.3333,46,57.5,0,67.7,68.0,62.4
20160706204500,344.4,495.28,67.1111,45,57.5,0,67.7,68.0,62.4
20160706210000,344.4,483.8,65.5556,45,57.5,0,67.7,68.0,62.4
20160706211500,344.4,473.96,64.2222,44,56.8,0,67.7,68.0,62.4
20160706213000,344.4,473.96,64.2222,44,56.8,0,67.8,68.0,62.4
20160706214500,344.4,473.96,64.2222,44,56.8,0,67.8,68.0,62.4
20160706220000,344.4,473.96,64.2222,44,56.8,0,67.9,68.0,62.4
20160706221500,344.4,469.04,63.5556,44,56.8,0,67.9,68.0,62.4
20160706223000,344.4,473.96,64.2222,44,56.8,0,67.8,68.0,62.4
20160706224500,344.4,473.96,64.2222,44,56.8,0,67.8,68.0,62.4
20160706230000,344.4,473.96,64.2222,44,56.8,0,67.8,68.0,62.4
20160706231500,344.4,473.96,64.2222,44,56.8,0,67.7,68.0,62.4
20160706233000,344.4,459.2,62.2222,44,56.8,0,67.7,68.0,62.4
20160706234500,344.4,426.4,57.7778,42,56.8,0,67.7,68.0,62.4
20160707000000,344.4,426.4,57.7778,42,56.8,0,67.8,68.0,62.4
20160707001500,344.4,431.32,58.4444,42,56.8,0,67.8,68.0,62.4
20160707003000,344.4,431.32,58.4444,42,56.8,0,67.8,68.0,62.4
20160707004500,344.4,431.32,58.4444,42,56.8,0,67.8,68.0,62.4
20160707010000,344.4,431.32,58.4444,42,56.8,0,67.8,68.0,62.4
20160707011500,344.4,431.32,58.4444,42,56.8,0,67.8,68.0,62.4
20160707013000,344.4,431.32,58.4444,42,57.5,0,67.8,68.0,62.4
20160707014500,344.4,431.32,58.4444,42,57.5,0,67.8,68.0,62.4
20160707020000,344.4,423.12,57.3333,42,57.5,0,67.8,68.0,62.4
20160707021500,344.4,431.32,58.4444,42,57.5,0,67.8,68.0,62.4
20160707023000,344.4,431.32,58.4444,42,57.5,0,67.8,68.0,62.4
20160707024500,344.4,431.32,58.4444,42,57.5,0,67.8,68.0,62.4
20160707030000,344.4,426.4,57.7778,42,57.5,0,67.7,68.0,62.4
20160707031500,344.4,419.84,56.8889,42,57.5,0,67.7,68.0,62.4
20160707033000,344.4,400.16,54.2222,40,57.5,0,67.7,68.0,62.4
20160707034500,344.4,390.32,52.8889,40,57.5,0,67.7,68.0,62.4
20160707040000,344.4,390.32,52.8889,40,57.5,0,67.7,68.0,62.4
20160707041500,344.4,365.72,49.5556,39,56.8,0,67.7,68.0,62.4
20160707043000,344.4,365.72,49.5556,39,56.8,0,67.7,68.0,62.4
20160707044500,344.4,365.72,49.5556,39,56.8,0,67.7,68.0,62.4
20160707050000,344.4,365.72,49.5556,39,56.8,0,67.8,68.0,62.4
20160707051500,344.4,372.28,50.4444,39,56.8,0,67.8,68.0,62.4
20160707053000,344.4,367.36,49.7778,39,56.8,0,67.7,68.0,62.4
20160707054500,344.4,367.36,49.7778,39,56.8,0,67.7,68.0,62.4
20160707060000,344.4,367.36,49.7778,39,56.8,0,67.7,68.0,62.4
20160707061500,344.4,367.36,49.7778,39,56.8,0,67.8,68.0,62.4
20160707063000,344.4,367.36,49.7778,39,56.8,0,67.7,68.0,62.4
20160707064500,344.4,367.36,49.7778,39,56.8,0,67.7,68.0,62.4
20160707070000,344.4,367.36,49.7778,39,56.8,0,67.8,68.0,62.4
20160707071500,344.4,367.36,49.7778,39,56.8,0,68.0,68.0,62.4
20160707073000,344.4,367.36,49.7778,39,56.8,0,68.3,68.0,62.4
