PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160707074500,344.4,426.4,57.7778,42,56.8,0,68.4,68.0,62.4
20160707080000,344.4,432.96,58.6667,43,56.8,0,68.4,68.0,62.4
20160707081500,344.4,488.72,66.2222,46,56.8,0,68.3,68.0,62.4
20160707083000,344.4,516.6,70.0,48,56.8,0,68.5,68.0,62.4
20160707084500,344.4,701.92,95.1111,58,56.8,0,68.8,68.0,62.4
20160707090000,344.4,726.52,98.4444,60,56.8,0,68.7,68.0,62.4
20160707091500,344.4,726.52,98.4444,60,56.8,0,68.7,68.0,62.4
20160707093000,344.4,726.52,98.4444,60,56.0,0,68.7,68.0,62.4
20160707094500,344.4,715.04,96.8889,60,56.0,0,68.9,68.0,62.4
20160707100000,344.4,726.52,98.4444,60,56.0,0,69.0,68.0,62.4
20160707101500,344.4,726.52,98.4444,60,56.7,0,69.0,68.0,62.4
20160707103000,344.4,726.52,98.4444,60,56.7,0,69.2,68.0,62.4
20160707104500,344.4,726.52,98.4444,60,56.7,0,69.4,68.0,62.4
20160707110000,344.4,738.0,100.0,60,56.7,0,69.3,68.0,62.4
20160707111500,344.4,738.0,100.0,60,56.7,0,69.2,68.0,62.4
20160707113000,344.4,738.0,100.0,60,57.5,0,69.2,68.0,62.4
20160707114500,344.4,751.12,101.7778,60,57.5,0,68.9,68.0,62.4
20160707120000,344.4,738.0,100.0,60,57.5,0,68.7,68.0,62.4
20160707121500,344.4,738.0,100.0,60,56.8,0,68.6,68.0,62.4
20160707123000,344.4,738.0,100.0,60,56.8,0,68.4,68.0,62.4
20160707124500,344.4,751.12,101.7778,60,56.8,0,68.6,68.0,62.4
20160707130000,344.4,751.12,101.7778,59,57.5,0,68.7,68.0,62.4
20160707131500,344.4,738.0,100.0,59,56.8,0,68.4,68.0,62.4
20160707133000,344.4,751.12,101.7778,59,56.8,0,68.3,68.0,62.4
20160707134500,344.4,715.04,96.8889,58,56.8,0,68.3,68.0,62.4
20160707140000,344.4,715.04,96.8889,59,57.5,0,68.3,68.0,62.4
20160707141500,344.4,726.52,98.4444,60,57.5,0,68.5,68.0,62.4
20160707143000,344.4,726.52,98.4444,60,57.5,0,69.1,68.0,62.4
20160707144500,344.4,726.52,98.4444,60,56.8,0,69.1,68.0,62.4
20160707150000,344.4,726.52,98.4444,60,56.8,0,69.3,68.0,62.4
20160707151500,344.4,726.52,98.4444,60,56.8,0,69.8,68.0,62.4
20160707153000,344.4,726.52,98.4444,60,56.8,0,69.6,68.0,62.4
20160707154500,344.4,738.0,100.0,60,56.8,0,69.5,68.0,62.4
20160707160000,344.4,726.52,98.4444,60,56.8,0,69.3,68.0,62.4
20160707161500,344.4,738.0,100.0,60,57.5,0,69.5,68.0,62.4
20160707163000,344.4,738.0,100.0,60,57.5,0,69.0,68.0,62.4
20160707164500,344.4,760.96,103.1111,59,57.5,0,68.6,68.0,62.4
20160707170000,344.4,726.52,98.4444,57,56.8,0,68.2,68.0,62.4
20160707171500,344.4,726.52,98.4444,57,56.8,0,68.0,68.0,62.4
20160707173000,344.4,715.04,96.8889,57,56.8,0,67.9,68.0,62.4
20160707174500,344.4,701.92,95.1111,57,56.8,0,67.7,68.0,62.4
20160707180000,344.4,665.84,90.2222,55,56.8,0,67.6,68.0,62.4
20160707181500,344.4,624.84,84.6667,52,56.8,0,67.6,68.0,62.4
20160707183000,344.4,624.84,84.6667,52,56.8,0,67.7,68.0,62.4
20160707184500,344.4,624.84,84.6667,52,56.8,0,67.7,68.0,62.4
20160707190000,344.4,596.96,80.8889,51,56.8,0,67.7,68.0,62.4
20160707191500,344.4,562.52,76.2222,49,56.8,0,67.7,68.0,62.4
20160707193000,344.4,562.52,76.2222,49,56.8,0,67.7,68.0,62.4
20160707194500,344.4,562.52,76.2222,49,56.8,0,67.8,68.0,62.4
20160707200000,344.4,562.52,76.2222,49,56.8,0,67.8,68.0,62.4
20160707201500,344.4,562.52,76.2222,49,56.8,0,67.8,68.0,62.4
20160707203000,344.4,562.52,76.2222,49,56.8,0,67.8,68.0,62.4
20160707204500,344.4,562.52,76.2222,49,56.8,0,67.7,68.0,62.4
20160707210000,344.4,554.32,75.1111,48,56.8,0,67.7,68.0,62.4
20160707211500,344.4,529.72,71.7778,47,56.8,0,67.7,68.0,62.4
20160707213000,344.4,511.68,69.3333,46,56.8,0,67.7,68.0,62.4
20160707214500,344.4,511.68,69.3333,46,56.8,0,67.8,68.0,62.4
20160707220000,344.4,511.68,69.3333,46,56.8,0,67.8,68.0,62.4
20160707221500,344.4,511.68,69.3333,46,56.8,0,67.7,68.0,62.4
20160707223000,344.4,493.64,66.8889,45,56.8,0,67.7,68.0,62.4
20160707224500,344.4,473.96,64.2222,44,56.8,0,67.7,68.0,62.3
20160707230000,344.4,473.96,64.2222,44,56.8,0,67.7,68.0,62.3
20160707231500,344.4,465.76,63.1111,44,56.8,0,67.7,68.0,62.4
20160707233000,344.4,465.76,63.1111,44,57.6,0,67.8,68.0,62.3
20160707234500,344.4,460.84,62.4444,44,57.6,0,67.8,68.0,62.3
20160708000000,344.4,469.04,63.5556,44,57.6,0,67.8,68.0,62.4
20160708001500,344.4,462.48,62.6667,44,56.8,0,67.7,68.0,62.3
20160708003000,344.4,454.28,61.5556,43,56.8,0,67.8,68.0,62.3
20160708004500,344.4,442.8,60.0,43,56.8,0,67.8,68.0,62.3
20160708010000,344.4,442.8,60.0,43,56.8,0,67.8,68.0,62.3
20160708011500,344.4,442.8,60.0,43,56.8,0,67.8,68.0,62.3
20160708013000,344.4,447.72,60.6667,43,56.8,0,67.8,68.0,62.3
20160708014500,344.4,442.8,60.0,43,56.8,0,67.8,68.0,62.3
20160708020000,344.4,442.8,60.0,43,57.5,0,67.8,68.0,62.1
20160708021500,344.4,442.8,60.0,43,57.5,0,67.8,68.0,62.2
20160708023000,344.4,442.8,60.0,43,57.5,0,67.8,68.0,62.2
20160708024500,344.4,442.8,60.0,43,57.5,0,67.8,68.0,62.1
20160708030000,344.4,442.8,60.0,43,57.5,0,67.8,68.0,62.2
20160708031500,344.4,442.8,60.0,43,57.5,0,67.8,68.0,62.3
20160708033000,344.4,428.04,58.0,42,57.5,0,67.8,68.0,62.1
20160708034500,344.4,428.04,58.0,42,57.5,0,67.7,68.0,62.3
20160708040000,344.4,428.04,58.0,42,57.5,0,67.7,68.0,62.2
20160708041500,344.4,419.84,56.8889,41,57.5,0,67.7,68.0,62.3
20160708043000,344.4,398.52,54.0,40,57.5,0,67.7,68.0,62.3
20160708044500,344.4,387.04,52.4444,40,57.5,0,67.7,68.0,62.3
20160708050000,344.4,365.72,49.5556,39,56.8,0,67.7,68.0,62.3
20160708051500,344.4,365.72,49.5556,39,56.8,0,67.7,68.0,62.3
20160708053000,344.4,365.72,49.5556,39,56.8,0,67.8,68.0,62.3
20160708054500,344.4,370.64,50.2222,39,57.5,0,67.8,68.0,62.2
20160708060000,344.4,370.64,50.2222,39,57.5,0,67.8,68.0,62.2
20160708061500,344.4,370.64,50.2222,39,57.5,0,67.9,68.0,62.2
20160708063000,344.4,370.64,50.2222,39,57.5,0,67.9,68.0,62.3
20160708064500,344.4,370.64,50.2222,39,57.5,0,67.9,68.0,62.1
20160708070000,344.4,365.72,49.5556,39,57.5,0,67.9,68.0,62.2
20160708071500,344.4,365.72,49.5556,39,56.8,0,68.0,68.0,62.2
20160708073000,344.4,365.72,49.5556,39,56.8,0,68.2,68.0,62.4
20160708074500,344.4,423.12,57.3333,42,56.8,0,68.4,68.0,62.4
20160708080000,344.4,470.68,63.7778,45,56.8,0,68.4,68.0,62.4
20160708081500,344.4,652.72,88.4444,56,56.8,0,68.9,68.0,62.4
20160708083000,344.4,726.52,98.4444,60,56.8,0,69.1,68.0,62.4
20160708084500,344.4,726.52,98.4444,60,56.8,0,69.1,68.0,62.4
20160708090000,344.4,715.04,96.8889,60,56.0,0,69.3,68.0,62.4
20160708091500,344.4,726.52,98.4444,60,56.0,0,69.3,68.0,62.4
20160708093000,344.4,726.52,98.4444,60,56.0,0,69.8,68.0,62.4
20160708094500,344.4,738.0,100.0,60,56.7,0,69.2,68.0,62.4
20160708100000,344.4,738.0,100.0,60,56.7,0,69.1,68.0,62.4
20160708101500,344.4,738.0,100.0,60,57.5,0,69.2,68.0,62.4
20160708103000,344.4,726.52,98.4444,60,56.7,0,69.3,68.0,62.4
20160708104500,344.4,738.0,100.0,60,56.7,0,69.3,68.0,62.4
20160708110000,344.4,751.12,101.7778,60,56.7,0,69.6,68.0,62.4
20160708111500,344.4,760.96,103.1111,60,56.7,0,69.8,68.0,62.4
20160708113000,344.4,751.12,101.7778,59,56.7,0,69.6,68.0,62.4
20160708114500,344.4,738.0,100.0,59,56.7,0,69.6,68.0,62.4
20160708120000,344.4,738.0,100.0,59,56.7,0,69.5,68.0,62.4
20160708121500,344.4,751.12,101.7778,59,56.7,0,69.5,68.0,62.4
20160708123000,344.4,738.0,100.0,59,56.7,0,69.4,68.0,62.4
20160708124500,344.4,738.0,100.0,59,56.7,0,69.3,68.0,62.4
20160708130000,344.4,726.52,98.4444,59,56.7,0,69.1,68.0,62.4
20160708131500,344.4,726.52,98.4444,59,56.7,0,68.9,68.0,62.4
20160708133000,344.4,726.52,98.4444,59,56.7,0,69.1,68.0,62.4
20160708134500,344.4,726.52,98.4444,60,56.7,0,69.2,68.0,62.4
20160708140000,344.4,726.52,98.4444,60,56.7,0,69.4,68.0,62.3
20160708141500,344.4,715.04,96.8889,60,57.5,0,69.6,68.0,62.1
20160708143000,344.4,726.52,98.4444,60,57.5,0,70.0,68.0,62.3
20160708144500,344.4,738.0,100.0,60,57.5,0,70.0,68.0,62.4
20160708150000,344.4,738.0,100.0,60,57.5,0,69.9,68.0,62.4
20160708151500,344.4,738.0,100.0,60,56.8,0,69.8,68.0,62.4
20160708153000,344.4,751.12,101.7778,60,56.8,0,69.8,68.0,62.4
20160708154500,344.4,738.0,100.0,60,57.5,0,69.8,68.0,62.4
20160708160000,344.4,751.12,101.7778,60,57.5,0,69.7,68.0,62.4
20160708161500,344.4,751.12,101.7778,59,56.8,0,69.0,68.0,62.4
20160708163000,344.4,738.0,100.0,58,57.5,0,68.8,68.0,62.4
20160708164500,344.4,726.52,98.4444,58,57.5,0,68.6,68.0,62.1
20160708170000,344.4,738.0,100.0,58,57.5,0,68.3,68.0,62.1
20160708171500,344.4,726.52,98.4444,57,57.5,0,68.2,68.0,62.4
20160708173000,344.4,715.04,96.8889,57,56.8,0,68.0,68.0,62.4
20160708174500,344.4,715.04,96.8889,57,56.8,0,67.9,68.0,62.4
20160708180000,344.4,726.52,98.4444,57,56.8,0,67.8,68.0,62.4
20160708181500,344.4,701.92,95.1111,57,56.8,0,67.7,68.0,62.4
20160708183000,344.4,665.84,90.2222,55,56.8,0,67.6,68.0,62.4
20160708184500,344.4,611.72,82.8889,52,56.8,0,67.6,68.0,62.3
20160708190000,344.4,611.72,82.8889,52,56.8,0,67.7,68.0,62.4
20160708191500,344.4,596.96,80.8889,51,56.8,0,67.7,68.0,62.3
20160708193000,344.4,560.88,76.0,49,56.8,0,67.7,68.0,62.3
20160708194500,344.4,560.88,76.0,49,56.8,0,67.7,68.0,62.3
20160708200000,344.4,560.88,76.0,49,57.5,0,67.8,68.0,62.3
20160708201500,344.4,560.88,76.0,49,57.5,0,67.9,68.0,62.1
20160708203000,344.4,560.88,76.0,49,57.5,0,67.8,68.0,62.1
20160708204500,344.4,560.88,76.0,49,57.5,0,67.8,68.0,62.1
20160708210000,344.4,560.88,76.0,49,57.5,0,67.8,68.0,62.1
20160708211500,344.4,560.88,76.0,49,57.5,0,67.7,68.0,62.1
20160708213000,344.4,526.4399,71.3333,47,56.8,0,67.7,68.0,62.0
20160708214500,344.4,526.4399,71.3333,47,56.8,0,67.7,68.0,62.1
20160708220000,344.4,511.68,69.3333,46,56.8,0,67.7,68.0,62.1
20160708221500,344.4,511.68,69.3333,46,56.8,0,67.7,68.0,62.0
20160708223000,344.4,501.84,68.0,46,56.8,0,67.7,68.0,61.9
20160708224500,344.4,501.84,68.0,45,56.8,0,67.7,68.0,61.9
20160708230000,344.4,495.28,67.1111,45,56.8,0,67.7,68.0,61.9
20160708231500,344.4,495.28,67.1111,45,56.8,0,67.7,68.0,61.9
20160708233000,344.4,482.16,65.3333,45,56.8,0,67.7,68.0,62.0
20160708234500,344.4,475.6,64.4444,44,56.8,0,67.7,68.0,62.0
20160709000000,344.4,475.6,64.4444,44,56.8,0,67.7,68.0,62.1
20160709001500,344.4,469.04,63.5556,44,56.8,0,67.7,68.0,62.1
20160709003000,344.4,442.8,60.0,43,56.8,0,67.7,68.0,62.0
20160709004500,344.4,442.8,60.0,43,57.5,0,67.9,68.0,62.1
20160709010000,344.4,442.8,60.0,43,57.5,0,67.9,68.0,62.1
20160709011500,344.4,432.96,58.6667,43,57.5,0,67.9,68.0,62.0
20160709013000,344.4,437.88,59.3333,43,57.5,0,67.9,68.0,62.1
20160709014500,344.4,447.72,60.6667,43,57.5,0,67.9,68.0,62.0
20160709020000,344.4,447.72,60.6667,43,57.5,0,67.8,68.0,62.0
20160709021500,344.4,447.72,60.6667,43,56.8,0,67.8,68.0,62.0
20160709023000,344.4,452.64,61.3333,43,56.8,0,67.8,68.0,62.0
20160709024500,344.4,452.64,61.3333,43,57.5,0,67.8,68.0,61.9
20160709030000,344.4,452.64,61.3333,43,57.5,0,67.7,68.0,62.2
20160709031500,344.4,428.04,58.0,42,57.5,0,67.7,68.0,62.3
20160709033000,344.4,421.48,57.1111,42,57.5,0,67.7,68.0,62.1
20160709034500,344.4,416.56,56.4444,41,57.5,0,67.8,68.0,62.1
20160709040000,344.4,410.0,55.5556,41,57.5,0,67.8,68.0,62.1
20160709041500,344.4,410.0,55.5556,41,57.5,0,67.8,68.0,62.0
20160709043000,344.4,410.0,55.5556,41,57.5,0,67.8,68.0,62.1
20160709044500,344.4,400.16,54.2222,40,57.5,0,67.8,68.0,62.2
20160709050000,344.4,400.16,54.2222,40,57.5,0,67.8,68.0,62.0
20160709051500,344.4,400.16,54.2222,40,57.5,0,67.8,68.0,62.0
20160709053000,344.4,400.16,54.2222,40,57.5,0,67.8,68.0,62.0
20160709054500,344.4,400.16,54.2222,40,57.5,0,67.8,68.0,62.0
20160709060000,344.4,400.16,54.2222,40,57.5,0,67.7,68.0,62.0
20160709061500,344.4,385.4,52.2222,40,57.5,0,67.7,68.0,62.0
20160709063000,344.4,370.64,50.2222,39,57.5,0,67.8,68.0,61.9
20160709064500,344.4,370.64,50.2222,39,57.5,0,67.8,68.0,62.0
20160709070000,344.4,365.72,49.5556,39,57.5,0,67.8,68.0,61.9
20160709071500,344.4,365.72,49.5556,39,56.8,0,67.9,68.0,62.0
20160709073000,344.4,365.72,49.5556,39,56.8,0,68.2,68.0,62.1
20160709074500,344.4,382.12,51.7778,40,56.8,0,68.4,68.0,62.3
20160709080000,344.4,452.64,61.3333,44,56.8,0,68.5,68.0,62.4
20160709081500,344.4,496.92,67.3333,46,56.8,0,68.4,68.0,62.4
20160709083000,344.4,519.88,70.4444,47,56.0,0,68.4,68.0,62.4
20160709084500,344.4,529.72,71.7778,48,56.0,0,68.3,68.0,62.4
20160709090000,344.4,537.92,72.8889,48,56.0,0,68.2,68.0,62.4
20160709091500,344.4,537.92,72.8889,48,56.0,0,68.2,68.0,62.4
20160709093000,344.4,537.92,72.8889,48,56.0,0,68.3,68.0,62.4
20160709094500,344.4,544.48,73.7778,49,56.0,0,68.3,68.0,62.4
20160709100000,344.4,569.08,77.1111,50,56.0,0,68.2,68.0,62.4
20160709101500,344.4,569.08,77.1111,50,56.0,0,68.2,68.0,62.4
20160709103000,344.4,569.08,77.1111,50,56.0,0,68.1,68.0,62.4
20160709104500,344.4,569.08,77.1111,50,56.0,0,68.0,68.0,62.4
20160709110000,344.4,569.08,77.1111,50,56.0,0,67.9,68.0,62.4
20160709111500,344.4,569.08,77.1111,50,56.0,0,68.0,68.0,62.4
20160709113000,344.4,569.08,77.1111,50,55.2,0,67.8,68.0,62.4
20160709114500,344.4,562.52,76.2222,50,55.2,0,67.8,68.0,62.4
20160709120000,344.4,562.52,76.2222,50,55.2,0,67.7,68.0,62.4
20160709121500,344.4,529.72,71.7778,48,55.2,0,67.7,68.0,62.4
20160709123000,344.4,529.72,71.7778,48,56.0,0,67.9,68.0,62.4
20160709124500,344.4,529.72,71.7778,48,56.0,0,67.9,68.0,62.4
20160709130000,344.4,529.72,71.7778,48,56.0,0,67.9,68.0,62.3
20160709131500,344.4,521.52,70.6667,48,56.0,0,67.9,68.0,62.4
20160709133000,344.4,521.52,70.6667,48,56.0,0,67.8,68.0,62.4
20160709134500,344.4,521.52,70.6667,48,56.0,0,67.9,68.0,62.3
20160709140000,344.4,521.52,70.6667,48,56.0,0,67.9,68.0,62.4
20160709141500,344.4,521.52,70.6667,48,56.0,0,67.9,68.0,62.4
20160709143000,344.4,521.52,70.6667,48,56.0,0,67.9,68.0,62.4
20160709144500,344.4,528.08,71.5556,48,56.7,0,68.0,68.0,62.3
20160709150000,344.4,528.08,71.5556,48,56.7,0,68.0,68.0,62.3
20160709151500,344.4,528.08,71.5556,48,56.7,0,67.9,68.0,62.3
20160709153000,344.4,521.52,70.6667,48,56.0,0,67.9,68.0,62.4
20160709154500,344.4,529.72,71.7778,48,56.0,0,67.8,68.0,62.4
20160709160000,344.4,521.52,70.6667,48,56.0,0,67.8,68.0,62.4
20160709161500,344.4,521.52,70.6667,48,56.0,0,67.8,68.0,62.4
20160709163000,344.4,521.52,70.6667,48,56.0,0,67.8,68.0,62.4
20160709164500,344.4,521.52,70.6667,48,56.0,0,67.8,68.0,62.4
20160709170000,344.4,521.52,70.6667,48,56.0,0,67.8,68.0,62.4
20160709171500,344.4,521.52,70.6667,48,56.7,0,67.9,68.0,62.4
20160709173000,344.4,521.52,70.6667,48,56.7,0,67.9,68.0,62.4
20160709174500,344.4,521.52,70.6667,48,56.7,0,67.9,68.0,62.4
20160709180000,344.4,521.52,70.6667,48,56.7,0,68.0,68.0,62.4
20160709181500,344.4,521.52,70.6667,48,56.7,0,68.0,68.0,62.3
20160709183000,344.4,528.08,71.5556,48,56.7,0,68.0,68.0,62.4
20160709184500,344.4,528.08,71.5556,48,56.7,0,67.9,68.0,62.4
20160709190000,344.4,528.08,71.5556,48,56.7,0,67.9,68.0,62.4
20160709191500,344.4,528.08,71.5556,48,56.7,0,67.9,68.0,62.3
20160709193000,344.4,528.08,71.5556,48,56.7,0,67.9,68.0,62.3
20160709194500,344.4,528.08,71.5556,48,56.7,0,67.8,68.0,62.4
20160709200000,344.4,528.08,71.5556,48,56.7,0,67.8,68.0,62.3
20160709201500,344.4,521.52,70.6667,48,56.7,0,67.7,68.0,62.4
20160709203000,344.4,511.68,69.3333,47,57.4,0,67.8,68.0,62.3
20160709204500,344.4,511.68,69.3333,47,57.4,0,67.8,68.0,62.3
20160709210000,344.4,511.68,69.3333,47,57.4,0,67.8,68.0,62.4
20160709211500,344.4,511.68,69.3333,47,57.4,0,67.7,68.0,62.4
20160709213000,344.4,511.68,69.3333,47,57.4,0,67.7,68.0,62.4
20160709214500,344.4,492.0,66.6667,46,57.4,0,67.7,68.0,62.4
20160709220000,344.4,485.44,65.7778,46,57.4,0,67.7,68.0,62.4
20160709221500,344.4,470.68,63.7778,44,57.4,0,67.8,68.0,62.4
20160709223000,344.4,470.68,63.7778,44,57.4,0,67.8,68.0,62.4
20160709224500,344.4,470.68,63.7778,44,57.4,0,67.7,68.0,62.4
20160709230000,344.4,452.64,61.3333,44,56.8,0,67.7,68.0,62.4
20160709231500,344.4,432.96,58.6667,43,56.8,0,67.7,68.0,62.4
20160709233000,344.4,432.96,58.6667,43,56.8,0,67.7,68.0,62.4
20160709234500,344.4,432.96,58.6667,43,56.8,0,67.8,68.0,62.3
20160710000000,344.4,432.96,58.6667,43,56.8,0,67.8,68.0,62.3
20160710001500,344.4,432.96,58.6667,43,56.8,0,67.8,68.0,62.3
20160710003000,344.4,432.96,58.6667,43,56.8,0,67.8,68.0,62.3
20160710004500,344.4,432.96,58.6667,43,56.8,0,67.8,68.0,62.4
20160710010000,344.4,428.04,58.0,43,56.8,0,67.8,68.0,62.3
20160710011500,344.4,436.24,59.1111,43,56.8,0,67.8,68.0,62.4
20160710013000,344.4,414.92,56.2222,42,56.8,0,67.7,68.0,62.3
20160710014500,344.4,403.44,54.6667,41,56.8,0,67.7,68.0,62.4
20160710020000,344.4,385.4,52.2222,40,56.8,0,67.8,68.0,62.4
20160710021500,344.4,385.4,52.2222,40,56.8,0,67.8,68.0,62.4
20160710023000,344.4,385.4,52.2222,40,56.8,0,67.9,68.0,62.3
20160710024500,344.4,385.4,52.2222,40,57.5,0,67.9,68.0,62.3
20160710030000,344.4,385.4,52.2222,40,57.5,0,67.9,68.0,62.3
20160710031500,344.4,377.2,51.1111,40,57.5,0,67.9,68.0,62.3
20160710033000,344.4,385.4,52.2222,40,57.5,0,67.9,68.0,62.1
20160710034500,344.4,385.4,52.2222,40,57.5,0,67.9,68.0,62.3
20160710040000,344.4,385.4,52.2222,40,57.5,0,67.9,68.0,62.4
20160710041500,344.4,380.48,51.5556,40,56.8,0,67.8,68.0,62.3
20160710043000,344.4,385.4,52.2222,40,56.8,0,67.8,68.0,62.4
20160710044500,344.4,385.4,52.2222,40,56.8,0,67.7,68.0,62.4
20160710050000,344.4,370.64,50.2222,39,56.8,0,67.7,68.0,62.3
20160710051500,344.4,370.64,50.2222,39,56.8,0,67.7,68.0,62.4
20160710053000,344.4,370.64,50.2222,39,56.8,0,67.7,68.0,62.3
20160710054500,344.4,365.72,49.5556,39,56.8,0,67.7,68.0,62.3
20160710060000,344.4,365.72,49.5556,39,56.8,0,67.7,68.0,62.2
20160710061500,344.4,365.72,49.5556,39,56.8,0,67.7,68.0,62.2
20160710063000,344.4,365.72,49.5556,39,57.5,0,67.7,68.0,62.2
20160710064500,344.4,365.72,49.5556,39,57.5,0,67.7,68.0,62.3
20160710070000,344.4,365.72,49.5556,39,57.5,0,67.7,68.0,62.1
20160710071500,344.4,365.72,49.5556,39,57.5,0,67.7,68.0,62.2
20160710073000,344.4,370.64,50.2222,39,57.5,0,67.9,68.0,62.3
20160710074500,344.4,370.64,50.2222,39,56.8,0,68.1,68.0,62.3
20160710080000,344.4,385.4,52.2222,40,56.8,0,68.4,68.0,62.4
20160710081500,344.4,439.52,59.5556,43,56.8,0,68.4,68.0,62.4
20160710083000,344.4,482.16,65.3333,45,56.8,0,68.4,68.0,62.4
20160710084500,344.4,503.48,68.2222,47,56.0,0,68.3,68.0,62.4
20160710090000,344.4,503.48,68.2222,47,56.0,0,68.0,68.0,62.4
20160710091500,344.4,503.48,68.2222,47,56.0,0,67.9,68.0,62.4
20160710093000,344.4,503.48,68.2222,47,56.0,0,67.9,68.0,62.4
20160710094500,344.4,503.48,68.2222,47,56.0,0,67.8,68.0,62.4
20160710100000,344.4,503.48,68.2222,47,56.7,0,67.8,68.0,62.4
20160710101500,344.4,503.48,68.2222,47,56.7,0,67.7,68.0,62.4
20160710103000,344.4,482.16,65.3333,45,56.7,0,67.7,68.0,62.4
20160710104500,344.4,454.28,61.5556,44,56.7,0,67.6,68.0,62.4
20160710110000,344.4,431.32,58.4444,43,56.7,0,67.7,68.0,62.4
20160710111500,344.4,431.32,58.4444,43,56.7,0,67.7,68.0,62.3
20160710113000,344.4,411.64,55.7778,42,56.7,0,67.7,68.0,62.3
20160710114500,344.4,411.64,55.7778,42,56.7,0,67.8,68.0,62.3
20160710120000,344.4,405.08,54.8889,42,56.7,0,67.9,68.0,62.2
20160710121500,344.4,405.08,54.8889,42,56.7,0,67.9,68.0,62.3
20160710123000,344.4,405.08,54.8889,42,56.7,0,68.0,68.0,62.3
20160710124500,344.4,411.64,55.7778,42,56.7,0,68.1,68.0,62.3
20160710130000,344.4,411.64,55.7778,42,56.1,0,68.1,68.0,62.3
20160710131500,344.4,411.64,55.7778,42,55.2,0,68.1,68.0,62.4
20160710133000,344.4,411.64,55.7778,42,55.2,0,68.1,68.0,62.4
20160710134500,344.4,411.64,55.7778,42,55.2,0,68.1,68.0,62.4
20160710140000,344.4,411.64,55.7778,42,55.9,0,68.1,68.0,62.4
20160710141500,344.4,411.64,55.7778,42,55.9,0,68.1,68.0,62.4
20160710143000,344.4,411.64,55.7778,42,56.7,0,68.2,68.0,62.3
20160710144500,344.4,411.64,55.7778,42,56.0,0,68.2,68.0,62.4
20160710150000,344.4,411.64,55.7778,42,56.0,0,68.2,68.0,62.4
20160710151500,344.4,411.64,55.7778,42,56.0,0,68.2,68.0,62.4
20160710153000,344.4,411.64,55.7778,42,56.0,0,68.3,68.0,62.4
20160710154500,344.4,437.88,59.3333,43,56.0,0,68.2,68.0,62.4
20160710160000,344.4,437.88,59.3333,43,56.0,0,68.2,68.0,62.2
20160710161500,344.4,437.88,59.3333,43,56.0,0,68.2,68.0,62.3
20160710163000,344.4,437.88,59.3333,43,56.7,0,68.1,68.0,62.2
20160710164500,344.4,437.88,59.3333,43,56.7,0,68.2,68.0,62.4
20160710170000,344.4,437.88,59.3333,43,56.7,0,68.2,68.0,62.4
20160710171500,344.4,446.08,60.4444,43,56.7,0,68.2,68.0,62.3
20160710173000,344.4,439.52,59.5556,43,56.7,0,68.2,68.0,62.3
20160710174500,344.4,439.52,59.5556,43,56.7,0,68.2,68.0,62.2
20160710180000,344.4,439.52,59.5556,43,56.7,0,68.2,68.0,62.1
20160710181500,344.4,439.52,59.5556,43,56.7,0,68.2,68.0,62.0
20160710183000,344.4,439.52,59.5556,43,56.7,0,68.1,68.0,62.0
20160710184500,344.4,439.52,59.5556,43,56.7,0,68.1,68.0,62.0
20160710190000,344.4,439.52,59.5556,43,56.7,0,68.2,68.0,61.9
20160710191500,344.4,439.52,59.5556,43,56.7,0,68.2,68.0,61.9
20160710193000,344.4,439.52,59.5556,43,57.5,0,68.2,68.0,61.9
20160710194500,344.4,439.52,59.5556,43,57.5,0,68.1,68.0,62.0
20160710200000,344.4,439.52,59.5556,43,57.5,0,68.1,68.0,62.0
20160710201500,344.4,439.52,59.5556,43,57.5,0,68.1,68.0,61.9
20160710203000,344.4,439.52,59.5556,43,57.5,0,68.1,68.0,61.9
20160710204500,344.4,439.52,59.5556,43,57.5,0,68.1,68.0,61.9
20160710210000,344.4,439.52,59.5556,43,57.5,0,68.1,68.0,61.9
20160710211500,344.4,439.52,59.5556,43,57.5,0,68.0,68.0,61.9
20160710213000,344.4,439.52,59.5556,43,57.5,0,68.0,68.0,62.0
20160710214500,344.4,439.52,59.5556,43,57.5,0,68.0,68.0,61.9
20160710220000,344.4,439.52,59.5556,43,57.5,0,67.9,68.0,61.9
20160710221500,344.4,444.44,60.2222,43,57.5,0,67.9,68.0,61.9
20160710223000,344.4,439.52,59.5556,43,57.5,0,67.8,68.0,61.9
20160710224500,344.4,439.52,59.5556,43,57.5,0,67.8,68.0,61.9
20160710230000,344.4,439.52,59.5556,43,57.5,0,67.7,68.0,62.0
20160710231500,344.4,423.12,57.3333,42,57.5,0,67.6,68.0,62.1
20160710233000,344.4,403.44,54.6667,41,57.5,0,67.7,68.0,62.0
20160710234500,344.4,403.44,54.6667,41,57.5,0,67.7,68.0,62.0
20160711000000,344.4,382.12,51.7778,40,57.5,0,67.7,68.0,62.1
20160711001500,344.4,365.72,49.5556,39,57.5,0,67.8,68.0,62.1
20160711003000,344.4,365.72,49.5556,39,57.5,0,67.9,68.0,62.0
20160711004500,344.4,365.72,49.5556,39,57.5,0,67.8,68.0,62.1
20160711010000,344.4,365.72,49.5556,39,57.5,0,67.8,68.0,62.2
20160711011500,344.4,365.72,49.5556,39,57.5,0,67.9,68.0,62.1
20160711013000,344.4,365.72,49.5556,39,57.5,0,67.8,68.0,62.2
20160711014500,344.4,365.72,49.5556,39,57.5,0,67.8,68.0,62.1
20160711020000,344.4,365.72,49.5556,39,57.5,0,67.8,68.0,62.0
20160711021500,344.4,365.72,49.5556,39,57.5,0,67.8,68.0,62.0
20160711023000,344.4,365.72,49.5556,39,57.5,0,67.7,68.0,62.0
20160711024500,344.4,365.72,49.5556,39,57.5,0,67.7,68.0,62.1
20160711030000,344.4,365.72,49.5556,39,57.5,0,67.7,68.0,62.1
20160711031500,344.4,365.72,49.5556,39,57.5,0,67.7,68.0,62.1
20160711033000,344.4,365.72,49.5556,39,57.5,0,67.7,68.0,62.1
20160711034500,344.4,365.72,49.5556,39,57.5,0,67.7,68.0,62.1
20160711040000,344.4,365.72,49.5556,39,57.5,0,67.7,68.0,62.1
20160711041500,344.4,365.72,49.5556,39,57.5,0,67.6,68.0,62.0
20160711043000,344.4,365.72,49.5556,39,57.5,0,67.6,68.0,62.1
20160711044500,344.4,365.72,49.5556,39,57.5,0,67.6,68.0,62.0
20160711050000,344.4,365.72,49.5556,39,57.5,0,67.6,68.0,62.0
20160711051500,344.4,365.72,49.5556,39,57.5,0,67.5,68.0,62.0
20160711053000,344.4,365.72,49.5556,39,57.5,0,67.5,68.0,62.1
20160711054500,344.4,365.72,49.5556,39,57.5,0,67.4,68.0,62.1
20160711060000,344.4,365.72,49.5556,39,57.5,0,67.4,68.0,62.0
20160711061500,344.4,365.72,49.5556,39,56.8,0,67.4,68.0,62.0
20160711063000,344.4,365.72,49.5556,39,57.5,0,67.4,68.0,62.1
20160711064500,344.4,365.72,49.5556,39,57.5,0,67.4,68.0,62.0
20160711070000,344.4,365.72,49.5556,39,56.8,0,67.3,68.0,62.2
20160711071500,344.4,365.72,49.5556,39,56.8,0,67.3,68.0,62.1
20160711073000,344.4,365.72,49.5556,39,56.8,0,67.4,68.0,62.2
20160711074500,344.4,365.72,49.5556,39,56.8,0,67.5,68.0,62.3
20160711080000,344.4,365.72,49.5556,39,56.8,0,67.8,68.0,62.2
20160711081500,344.4,403.44,54.6667,41,56.8,0,68.4,68.0,62.3
20160711083000,344.4,613.36,83.1111,53,56.8,0,68.9,68.0,62.4
20160711084500,344.4,678.96,92.0,57,55.5,0,68.6,68.0,62.4
20160711090000,344.4,726.52,98.4444,60,56.3,0,68.7,68.0,62.4
20160711091500,344.4,726.52,98.4444,60,56.3,0,68.7,68.0,62.4
20160711093000,344.4,726.52,98.4444,60,56.3,0,68.5,68.0,62.4
20160711094500,344.4,726.52,98.4444,60,56.3,0,68.4,68.0,62.4
20160711100000,344.4,715.04,96.8889,60,56.3,0,68.4,68.0,62.4
20160711101500,344.4,715.04,96.8889,60,56.3,0,68.5,68.0,62.3
20160711103000,344.4,726.52,98.4444,60,56.3,0,68.6,68.0,62.3
20160711104500,344.4,738.0,100.0,60,56.3,0,68.7,68.0,62.3
20160711110000,344.4,726.52,98.4444,60,56.3,0,68.9,68.0,62.4
20160711111500,344.4,726.52,98.4444,60,56.3,0,68.9,68.0,62.4
20160711113000,344.4,760.96,103.1111,60,56.3,0,69.0,68.0,62.3
20160711114500,344.4,751.12,101.7778,60,56.3,0,69.0,68.0,62.4
20160711120000,344.4,738.0,100.0,60,56.3,0,68.9,68.0,62.4
20160711121500,344.4,751.12,101.7778,60,56.3,0,69.0,68.0,62.4
20160711123000,344.4,738.0,100.0,60,56.3,0,69.0,68.0,62.4
20160711124500,344.4,738.0,100.0,60,56.3,0,68.9,68.0,62.4
20160711130000,344.4,751.12,101.7778,60,56.3,0,69.0,68.0,62.4
20160711131500,344.4,751.12,101.7778,60,56.3,0,69.0,68.0,62.4
20160711133000,344.4,751.12,101.7778,59,56.3,0,69.1,68.0,62.4
20160711134500,344.4,738.0,100.0,59,56.3,0,69.1,68.0,62.4
20160711140000,344.4,726.52,98.4444,59,57.1,0,69.3,68.0,62.4
20160711141500,344.399994,726.52002,98.444447,59,57.099998,0,69.5,68.0,62.299999
20160711143000,344.399994,715.039978,96.888886,60,57.099998,0,69.300003,68.0,62.400002
20160711144500,344.399994,715.039978,96.888886,60,57.099998,0,69.199997,68.0,62.400002
20160711150000,344.399994,760.960022,103.111114,60,57.099998,0,69.5,68.0,62.299999
20160711151500,344.399994,738.0,100.0,59,57.099998,0,69.599998,68.0,62.400002
20160711153000,344.399994,738.0,100.0,59,57.099998,0,69.400002,68.0,62.400002
20160711154500,344.399994,738.0,100.0,59,57.099998,0,69.400002,68.0,62.400002
20160711160000,344.399994,751.119995,101.777777,59,57.099998,0,68.900002,68.0,62.400002
20160711161500,344.399994,726.52002,98.444447,59,57.099998,0,68.699997,68.0,62.299999
20160711163000,344.399994,701.919983,95.111109,56,57.099998,0,68.300003,68.0,62.299999
20160711164500,344.399994,690.440002,93.555556,56,57.900002,0,68.099998,68.0,62.099998
20160711170000,344.399994,701.919983,95.111109,56,57.900002,0,67.900002,68.0,62.099998
20160711171500,344.399994,665.840027,90.222226,55,57.200001,0,67.699997,68.0,61.900002
20160711173000,344.399994,624.839966,84.666662,52,57.200001,0,67.599998,68.0,62.0
20160711174500,344.399994,559.23999,75.777776,49,57.200001,0,67.5,68.0,62.0
20160711180000,344.399994,547.76001,74.222224,48,57.200001,0,67.599998,68.0,62.0
20160711181500,344.399994,513.320007,69.555557,46,57.200001,0,67.699997,68.0,61.900002
20160711183000,344.399994,513.320007,69.555557,46,57.200001,0,67.699997,68.0,62.099998
20160711184500,344.399994,482.160004,65.333334,45,57.200001,0,67.699997,68.0,62.0
20160711190000,344.399994,482.160004,65.333334,45,57.200001,0,67.699997,68.0,62.0
20160711191500,344.399994,455.920013,61.77778,44,57.200001,0,67.699997,68.0,62.0
20160711193000,344.399994,421.480011,57.111113,42,57.200001,0,67.699997,68.0,61.900002
20160711194500,344.399994,421.480011,57.111113,42,57.200001,0,67.699997,68.0,61.900002
20160711200000,344.399994,421.480011,57.111113,42,57.200001,0,67.800003,68.0,62.0
20160711201500,344.399994,421.480011,57.111113,42,57.200001,0,67.699997,68.0,61.900002
20160711203000,344.399994,426.399994,57.777777,42,57.200001,0,67.699997,68.0,61.900002
20160711204500,344.399994,421.480011,57.111113,42,57.200001,0,67.699997,68.0,61.900002
20160711210000,344.399994,411.640015,55.77778,42,57.200001,0,67.699997,68.0,61.900002
20160711211500,344.399994,411.640015,55.77778,42,57.200001,0,67.699997,68.0,61.900002
20160711213000,344.399994,411.640015,55.77778,42,57.200001,0,67.800003,68.0,61.900002
20160711214500,344.399994,411.640015,55.77778,42,57.200001,0,67.699997,68.0,61.900002
20160711220000,344.399994,403.440002,54.666667,42,57.200001,0,67.699997,68.0,61.900002
20160711221500,344.399994,403.440002,54.666667,41,57.200001,0,67.699997,68.0,61.900002
20160711223000,344.399994,387.040009,52.444446,40,57.200001,0,67.699997,68.0,61.900002
20160711224500,344.399994,370.640015,50.222224,39,57.200001,0,67.699997,68.0,61.900002
20160711230000,344.399994,370.640015,50.222224,39,57.200001,0,67.699997,68.0,61.900002
20160711231500,344.399994,370.640015,50.222224,39,57.200001,0,67.699997,68.0,61.900002
20160711233000,344.399994,370.640015,50.222224,39,57.200001,0,67.699997,68.0,62.0
20160711234500,344.399994,370.640015,50.222224,39,57.200001,0,67.699997,68.0,61.900002
20160712000000,344.399994,370.640015,50.222224,39,57.200001,0,67.699997,68.0,61.900002
20160712001500,344.399994,365.720001,49.555556,39,57.200001,0,67.599998,68.0,61.900002
20160712003000,344.399994,365.720001,49.555556,39,57.200001,0,67.699997,68.0,61.900002
20160712004500,344.399994,365.720001,49.555556,39,57.200001,0,67.599998,68.0,62.0
20160712010000,344.399994,365.720001,49.555556,39,57.200001,0,67.5,68.0,61.900002
20160712011500,344.399994,372.279999,50.444444,39,57.200001,0,67.599998,68.0,61.900002
20160712013000,344.399994,372.279999,50.444444,39,57.200001,0,67.599998,68.0,61.900002
20160712014500,344.399994,359.160004,48.666667,39,57.200001,0,67.599998,68.0,61.900002
20160712020000,344.399994,365.720001,49.555556,39,57.200001,0,67.599998,68.0,61.900002
20160712021500,344.399994,365.720001,49.555556,39,57.200001,0,67.599998,68.0,61.900002
20160712023000,344.399994,359.160004,48.666667,39,57.200001,0,67.599998,68.0,61.900002
20160712024500,344.399994,354.23999,47.999999,39,57.200001,0,67.400002,68.0,62.0
20160712030000,344.399994,354.23999,47.999999,39,57.200001,0,67.400002,68.0,61.900002
20160712031500,344.399994,362.440002,49.111111,39,57.200001,0,67.400002,68.0,62.0
20160712033000,344.399994,355.880005,48.222223,39,57.200001,0,67.300003,68.0,61.900002
20160712034500,344.399994,355.880005,48.222223,39,57.200001,0,67.300003,68.0,61.900002
20160712040000,344.399994,350.959991,47.555554,39,57.200001,0,67.300003,68.0,61.900002
20160712041500,344.399994,350.959991,47.555554,39,57.200001,0,67.300003,68.0,61.900002
20160712043000,344.399994,359.160004,48.666667,39,57.200001,0,67.199997,68.0,62.0
20160712044500,344.399994,359.160004,48.666667,39,57.200001,0,67.199997,68.0,61.900002
20160712050000,344.399994,365.720001,49.555556,39,57.200001,0,67.199997,68.0,61.900002
20160712051500,344.399994,365.720001,49.555556,39,57.200001,0,67.199997,68.0,61.900002
20160712053000,344.399994,347.679993,47.11111,39,57.200001,0,67.099998,68.0,62.0
20160712054500,344.399994,347.679993,47.11111,39,57.200001,0,67.099998,68.0,61.900002
20160712060000,344.399994,347.679993,47.11111,39,57.200001,0,67.099998,68.0,62.0
20160712061500,344.399994,347.679993,47.11111,39,57.200001,0,67.099998,68.0,61.900002
20160712063000,344.399994,359.160004,48.666667,39,57.200001,0,67.099998,68.0,61.900002
20160712064500,344.399994,359.160004,48.666667,39,57.200001,0,67.099998,68.0,61.900002
20160712070000,344.399994,354.23999,47.999999,39,57.200001,0,67.199997,68.0,61.900002
20160712071500,344.399994,365.720001,49.555556,39,57.200001,0,67.400002,68.0,61.900002
20160712073000,344.399994,359.160004,48.666667,39,57.200001,0,67.599998,68.0,62.0
20160712074500,344.399994,367.359985,49.777776,39,57.200001,0,67.900002,68.0,61.900002
20160712080000,344.399994,391.959991,53.11111,42,56.400002,0,68.300003,68.0,62.0
20160712081500,344.399994,521.52002,70.666669,48,56.400002,0,68.599998,68.0,62.0
20160712083000,344.399994,560.880005,76.000001,51,56.400002,0,68.5,68.0,62.0
20160712084500,344.399994,610.080017,82.666669,53,56.400002,0,68.5,68.0,62.0
20160712090000,344.399994,631.400024,85.555559,54,56.400002,0,68.400002,68.0,62.099998
20160712091500,344.399994,665.840027,90.222226,57,56.400002,0,68.400002,68.0,62.200001
20160712093000,344.399994,690.440002,93.555556,59,56.400002,0,68.300003,68.0,62.0
20160712094500,344.399994,690.440002,93.555556,59,56.400002,0,68.300003,68.0,62.200001
20160712100000,344.399994,715.039978,96.888886,60,56.400002,0,68.300003,68.0,62.299999
20160712101500,344.399994,715.039978,96.888886,60,56.400002,0,68.300003,68.0,62.299999
20160712103000,344.399994,726.52002,98.444447,60,56.400002,0,68.5,68.0,62.299999
20160712104500,344.399994,715.039978,96.888886,60,56.400002,0,68.599998,68.0,62.400002
20160712110000,344.399994,726.52002,98.444447,60,56.400002,0,68.599998,68.0,62.400002
20160712111500,344.399994,726.52002,98.444447,60,56.400002,0,68.599998,68.0,62.299999
20160712113000,344.399994,738.0,100.0,60,56.400002,0,68.599998,68.0,62.299999
20160712114500,344.399994,726.52002,98.444447,60,56.400002,0,68.599998,68.0,62.099998
20160712120000,344.399994,715.039978,96.888886,60,56.400002,0,68.199997,68.0,62.099998
20160712121500,344.399994,701.919983,95.111109,59,56.400002,0,68.099998,68.0,62.299999
20160712123000,344.399994,715.039978,96.888886,59,56.400002,0,68.0,68.0,62.200001
20160712124500,344.399994,701.919983,95.111109,59,56.400002,0,68.0,68.0,62.200001
20160712130000,344.399994,701.919983,95.111109,59,57.099998,0,68.300003,68.0,62.099998
20160712131500,344.399994,726.52002,98.444447,60,56.400002,0,68.400002,68.0,62.200001
20160712133000,344.399994,726.52002,98.444447,60,56.400002,0,68.300003,68.0,62.200001
20160712134500,344.399994,751.119995,101.777777,60,57.099998,0,68.400002,68.0,62.0
20160712140000,344.399994,726.52002,98.444447,60,57.099998,0,68.599998,68.0,62.200001
20160712141500,344.399994,715.039978,96.888886,60,57.099998,0,68.599998,68.0,62.0
20160712143000,344.399994,726.52002,98.444447,60,57.099998,0,68.900002,68.0,62.099998
20160712144500,344.399994,715.039978,96.888886,60,57.099998,0,69.099998,68.0,62.099998
20160712150000,344.399994,738.0,100.0,60,57.099998,0,69.099998,68.0,62.099998
20160712151500,344.399994,726.52002,98.444447,60,57.099998,0,69.099998,68.0,62.200001
20160712153000,344.399994,715.039978,96.888886,60,57.099998,0,68.900002,68.0,62.099998
20160712154500,344.399994,639.599976,86.666663,100,57.099998,0,69.099998,68.0,62.099998
20160712160000,344.399994,738.0,100.0,100,57.099998,0,69.099998,68.0,62.099998
20160712161500,344.399994,715.039978,96.888886,96,57.099998,0,68.599998,68.0,62.099998
20160712163000,344.399994,678.960022,92.000003,100,57.099998,0,68.400002,68.0,62.099998
20160712164500,344.399994,726.52002,98.444447,80,57.099998,0,68.099998,68.0,62.0
20160712170000,344.399994,726.52002,98.444447,73,57.900002,0,68.0,68.0,62.099998
20160712171500,344.399994,701.919983,95.111109,56,57.900002,0,67.900002,68.0,61.900002
20160712173000,344.399994,726.52002,98.444447,67,57.099998,0,67.800003,68.0,62.0
20160712174500,344.399994,795.400024,107.777781,91,57.099998,0,67.699997,68.0,61.900002
20160712180000,344.399994,624.839966,84.666662,54,57.099998,0,67.699997,68.0,62.0
20160712181500,344.399994,611.719971,82.888885,53,57.099998,0,67.699997,68.0,61.900002
20160712183000,344.399994,611.719971,82.888885,51,57.099998,0,67.699997,68.0,61.900002
20160712184500,344.399994,611.719971,82.888885,51,57.099998,0,67.699997,68.0,61.900002
20160712190000,344.399994,624.839966,84.666662,58,57.099998,0,67.699997,68.0,61.900002
20160712191500,344.399994,611.719971,82.888885,69,57.099998,0,67.699997,68.0,61.900002
20160712193000,344.399994,593.679993,80.444443,54,57.099998,0,67.699997,68.0,61.900002
20160712194500,344.399994,562.52002,76.222225,48,57.099998,0,67.800003,68.0,61.900002
20160712200000,344.399994,596.960022,80.888892,56,57.099998,0,67.699997,68.0,62.0
20160712201500,344.399994,583.839966,79.111106,53,57.099998,0,67.699997,68.0,61.900002
20160712203000,344.399994,577.280029,78.222226,50,57.099998,0,67.699997,68.0,61.900002
20160712204500,344.399994,513.320007,69.555557,46,57.099998,0,67.699997,68.0,61.900002
20160712210000,344.399994,513.320007,69.555557,46,57.099998,0,67.699997,68.0,62.0
20160712211500,344.399994,524.799988,71.111109,46,57.099998,0,67.800003,68.0,61.900002
20160712213000,344.399994,513.320007,69.555557,46,57.099998,0,67.800003,68.0,62.0
20160712214500,344.399994,521.52002,70.666669,47,57.099998,0,67.699997,68.0,62.0
20160712220000,344.399994,552.679993,74.888888,48,57.900002,0,67.699997,68.0,61.900002
20160712221500,344.399994,460.839996,62.444444,43,57.200001,0,67.699997,68.0,61.900002
20160712223000,344.399994,526.439941,71.333325,48,57.200001,0,67.699997,68.0,61.900002
20160712224500,344.399994,452.640015,61.333335,43,57.200001,0,67.699997,68.0,61.900002
20160712230000,344.399994,473.959991,64.222221,44,57.200001,0,67.699997,68.0,62.0
20160712231500,344.399994,511.679993,69.333332,47,57.200001,0,67.800003,68.0,61.900002
20160712233000,344.399994,470.679993,63.777777,43,57.200001,0,67.699997,68.0,62.0
20160712234500,344.399994,470.679993,63.777777,49,57.900002,0,67.699997,68.0,61.900002
20160713000000,344.399994,416.559998,56.444444,41,57.200001,0,67.800003,68.0,61.900002
20160713001500,344.399994,372.279999,50.444444,51,57.200001,0,67.900002,68.0,62.0
20160713003000,344.399994,428.040009,58.000001,41,57.200001,0,67.800003,68.0,61.900002
20160713004500,344.399994,459.200012,62.222224,40,57.200001,0,67.800003,68.0,61.900002
20160713010000,344.399994,469.040009,63.555557,44,58.0,0,67.900002,68.0,61.900002
20160713011500,344.399994,437.880005,59.333334,43,58.0,0,67.900002,68.0,61.900002
20160713013000,344.399994,459.200012,62.222224,55,57.200001,0,67.900002,68.0,61.900002
20160713014500,344.399994,473.959991,64.222221,43,57.900002,0,67.900002,68.0,62.0
20160713020000,344.399994,431.320007,58.444445,41,57.900002,0,67.900002,68.0,61.900002
20160713021500,344.399994,437.880005,59.333334,40,57.900002,0,67.800003,68.0,62.0
20160713023000,344.399994,469.040009,63.555557,43,57.900002,0,67.900002,68.0,61.900002
20160713024500,344.399994,416.559998,56.444444,41,57.200001,0,67.800003,68.0,61.900002
20160713030000,344.399994,423.119995,57.333333,41,57.200001,0,67.800003,68.0,62.0
20160713031500,344.399994,423.119995,57.333333,41,57.200001,0,67.800003,68.0,62.0
20160713033000,344.399994,416.559998,56.444444,41,57.200001,0,67.800003,68.0,62.0
20160713034500,344.399994,423.119995,57.333333,41,57.200001,0,67.800003,68.0,61.900002
20160713040000,344.399994,423.119995,57.333333,41,57.200001,0,67.800003,68.0,61.900002
20160713041500,344.399994,439.519989,59.555554,42,57.200001,0,67.800003,68.0,61.900002
20160713043000,344.399994,414.920013,56.222224,40,57.200001,0,67.699997,68.0,61.900002
20160713044500,344.399994,459.200012,62.222224,42,58.099998,0,67.699997,68.0,61.900002
20160713050000,344.399994,400.160004,54.222223,40,58.099998,0,67.800003,68.0,62.0
20160713051500,344.399994,400.160004,54.222223,40,57.200001,0,67.699997,68.0,62.0
20160713053000,344.399994,416.559998,56.444444,40,57.200001,0,67.699997,68.0,62.0
20160713054500,344.399994,400.160004,54.222223,39,57.200001,0,67.699997,68.0,61.900002
20160713060000,344.399994,390.320007,52.88889,38,57.200001,0,67.699997,68.0,61.900002
20160713061500,344.399994,367.359985,49.777776,37,57.200001,0,67.699997,68.0,61.900002
20160713063000,344.399994,355.880005,48.222223,37,57.200001,0,67.699997,68.0,61.900002
20160713064500,344.399994,365.720001,49.555556,37,57.200001,0,67.800003,68.0,61.900002
20160713070000,344.399994,365.720001,49.555556,37,57.200001,0,67.900002,68.0,62.0
20160713071500,344.399994,370.640015,50.222224,37,57.200001,0,67.900002,68.0,61.900002
20160713073000,344.399994,365.720001,49.555556,37,57.200001,0,68.0,68.0,61.900002
20160713074500,344.399994,370.640015,50.222224,37,57.200001,0,68.099998,68.0,62.0
20160713080000,344.399994,408.359985,55.333331,39,57.200001,0,68.5,68.0,62.0
20160713081500,344.399994,475.600006,64.444445,44,56.400002,0,68.599998,68.0,62.200001
20160713083000,344.399994,665.840027,90.222226,55,56.400002,0,68.900002,68.0,62.200001
20160713084500,344.399994,751.119995,101.777777,58,56.400002,0,68.800003,68.0,62.099998
20160713090000,344.399994,760.960022,103.111114,58,57.099998,0,69.800003,68.0,61.900002
20160713091500,344.399994,751.119995,101.777777,58,57.099998,0,69.599998,68.0,61.900002
20160713093000,344.399994,751.119995,101.777777,58,57.099998,0,69.5,68.0,62.200001
20160713094500,344.399994,726.52002,98.444447,58,57.099998,0,69.400002,68.0,62.299999
20160713100000,344.399994,726.52002,98.444447,58,56.400002,0,69.300003,68.0,62.299999
20160713101500,344.399994,726.52002,98.444447,58,56.400002,0,69.800003,68.0,62.200001
20160713103000,344.399994,414.920013,56.222224,99,56.400002,0,70.300003,68.0,62.0
20160713104500,344.399994,701.919983,95.111109,100,57.099998,0,70.199997,68.0,62.200001
20160713110000,344.399994,760.960022,103.111114,66,57.099998,0,70.099998,68.0,62.200001
20160713111500,344.399994,624.839966,84.666662,100,56.400002,0,70.400002,68.0,62.200001
20160713113000,344.399994,665.840027,90.222226,100,57.099998,0,70.0,68.0,62.299999
20160713114500,344.399994,738.0,100.0,99,57.099998,0,70.0,68.0,62.099998
20160713120000,344.399994,715.039978,96.888886,59,57.099998,0,69.699997,68.0,62.299999
20160713121500,344.399994,751.119995,101.777777,59,57.099998,0,69.400002,68.0,62.200001
20160713123000,344.399994,726.52002,98.444447,59,57.099998,0,69.199997,68.0,62.299999
20160713124500,344.399994,726.52002,98.444447,59,57.099998,0,69.099998,68.0,62.200001
20160713130000,344.399994,738.0,100.0,59,57.099998,0,69.199997,68.0,62.200001
20160713131500,344.399994,751.119995,101.777777,59,57.099998,0,69.400002,68.0,62.0
20160713133000,344.399994,715.039978,96.888886,59,57.099998,0,69.599998,68.0,62.099998
20160713134500,344.399994,726.52002,98.444447,60,57.099998,0,69.5,68.0,62.200001
20160713140000,344.399994,738.0,100.0,60,57.099998,0,69.599998,68.0,62.200001
20160713141500,344.399994,738.0,100.0,60,57.099998,0,69.599998,68.0,62.200001
20160713143000,344.399994,715.039978,96.888886,57,57.099998,0,69.599998,68.0,62.200001
20160713144500,344.399994,726.52002,98.444447,58,57.099998,0,69.699997,68.0,62.200001
20160713150000,344.399994,623.200012,84.444446,100,56.299999,0,69.800003,68.0,62.400002
20160713151500,344.399994,726.52002,98.444447,59,56.299999,0,69.800003,68.0,62.299999
20160713153000,344.399994,760.960022,103.111114,92,57.5,0,69.800003,68.0,62.200001
20160713154500,344.399994,715.039978,96.888886,57,57.5,0,69.800003,68.0,62.200001
20160713160000,344.399994,760.960022,103.111114,99,57.5,0,69.900002,68.0,62.099998
20160713161500,344.399994,715.039978,96.888886,58,57.5,0,69.400002,68.0,62.200001
20160713163000,344.399994,772.440002,104.666667,78,57.5,0,69.0,68.0,62.200001
20160713164500,344.399994,760.960022,103.111114,72,57.5,0,68.699997,68.0,62.200001
20160713170000,344.399994,738.0,100.0,67,57.5,0,68.599998,68.0,62.0
20160713171500,344.399994,715.039978,96.888886,63,56.900002,0,68.300003,68.0,62.0
20160713173000,344.399994,701.919983,95.111109,63,57.599998,0,68.199997,68.0,62.0
20160713174500,344.399994,690.440002,93.555556,60,57.599998,0,68.099998,68.0,62.099998
20160713180000,344.399994,678.960022,92.000003,60,57.599998,0,67.900002,68.0,62.0
20160713181500,344.399994,690.440002,93.555556,60,57.599998,0,67.900002,68.0,61.900002
20160713183000,344.399994,690.440002,93.555556,60,57.599998,0,67.699997,68.0,62.0
20160713184500,344.399994,652.719971,88.44444,54,56.799999,0,67.599998,68.0,62.0
20160713190000,344.399994,652.719971,88.44444,54,56.799999,0,67.599998,68.0,62.0
20160713191500,344.399994,596.960022,80.888892,51,56.799999,0,67.599998,68.0,61.900002
20160713193000,344.399994,574.0,77.777778,49,56.799999,0,67.699997,68.0,62.0
20160713194500,344.399994,565.799988,76.666665,48,56.799999,0,67.699997,68.0,62.0
20160713200000,344.399994,536.280029,72.666671,47,56.799999,0,67.699997,68.0,61.900002
20160713201500,344.399994,536.280029,72.666671,47,56.799999,0,67.699997,68.0,61.900002
20160713203000,344.399994,536.280029,72.666671,47,56.799999,0,67.699997,68.0,62.0
20160713204500,344.399994,511.679993,69.333332,46,56.799999,0,67.699997,68.0,62.0
20160713210000,344.399994,511.679993,69.333332,46,57.5,0,67.800003,68.0,62.0
20160713211500,344.399994,511.679993,69.333332,46,57.5,0,67.800003,68.0,62.0
20160713213000,344.399994,511.679993,69.333332,46,57.5,0,67.800003,68.0,61.900002
20160713214500,344.399994,511.679993,69.333332,46,57.5,0,67.800003,68.0,61.900002
20160713220000,344.399994,511.679993,69.333332,46,57.5,0,67.800003,68.0,61.900002
20160713221500,344.399994,511.679993,69.333332,46,57.5,0,67.800003,68.0,61.900002
20160713223000,344.399994,511.679993,69.333332,46,57.5,0,67.699997,68.0,62.0
20160713224500,344.399994,496.920013,67.333335,45,57.5,0,67.699997,68.0,61.900002
20160713230000,344.399994,472.320007,64.000001,43,57.5,0,67.699997,68.0,62.0
20160713231500,344.399994,454.279999,61.555555,43,57.5,0,67.699997,68.0,62.0
20160713233000,344.399994,454.279999,61.555555,43,57.5,0,67.800003,68.0,61.900002
20160713234500,344.399994,454.279999,61.555555,43,57.5,0,67.800003,68.0,62.0
20160714000000,344.399994,454.279999,61.555555,43,56.900002,0,67.699997,68.0,62.0
20160714001500,344.399994,439.519989,59.555554,42,56.900002,0,67.699997,68.0,61.900002
20160714003000,344.399994,439.519989,59.555554,42,56.900002,0,67.699997,68.0,61.900002
20160714004500,344.399994,411.640015,55.77778,41,57.5,0,67.800003,68.0,61.900002
20160714010000,344.399994,411.640015,55.77778,41,57.5,0,67.900002,68.0,61.900002
20160714011500,344.399994,411.640015,55.77778,41,57.5,0,67.900002,68.0,61.900002
20160714013000,344.399994,411.640015,55.77778,41,57.5,0,67.900002,68.0,62.0
20160714014500,344.399994,411.640015,55.77778,41,57.5,0,67.900002,68.0,61.900002
20160714020000,344.399994,411.640015,55.77778,41,57.5,0,67.900002,68.0,61.900002
20160714021500,344.399994,411.640015,55.77778,41,57.5,0,67.900002,68.0,61.900002
20160714023000,344.399994,411.640015,55.77778,41,57.5,0,67.900002,68.0,61.900002
20160714024500,344.399994,411.640015,55.77778,41,57.5,0,67.900002,68.0,61.900002
20160714030000,344.399994,411.640015,55.77778,41,57.5,0,67.900002,68.0,61.900002
20160714031500,344.399994,411.640015,55.77778,41,57.5,0,67.900002,68.0,61.900002
20160714033000,344.399994,411.640015,55.77778,41,57.5,0,67.900002,68.0,61.900002
20160714034500,344.399994,411.640015,55.77778,41,57.5,0,67.900002,68.0,61.900002
20160714040000,344.399994,411.640015,55.77778,41,57.5,0,67.800003,68.0,61.900002
20160714041500,344.399994,411.640015,55.77778,41,57.5,0,67.800003,68.0,61.900002
20160714043000,344.399994,405.079987,54.888887,41,57.5,0,67.800003,68.0,61.900002
20160714044500,344.399994,405.079987,54.888887,41,57.5,0,67.800003,68.0,61.900002
20160714050000,344.399994,405.079987,54.888887,41,57.5,0,67.800003,68.0,61.900002
20160714051500,344.399994,405.079987,54.888887,41,57.5,0,67.699997,68.0,61.900002
20160714053000,344.399994,391.959991,53.11111,40,57.5,0,67.699997,68.0,61.900002
20160714054500,344.399994,387.040009,52.444446,40,57.5,0,67.699997,68.0,61.900002
20160714060000,344.399994,367.359985,49.777776,38,57.5,0,67.699997,68.0,61.900002
20160714061500,344.399994,367.359985,49.777776,38,57.5,0,67.699997,68.0,62.0
20160714063000,344.399994,372.279999,50.444444,38,57.5,0,67.800003,68.0,61.900002
20160714064500,344.399994,365.720001,49.555556,38,57.5,0,67.800003,68.0,61.900002
20160714070000,344.399994,365.720001,49.555556,38,57.5,0,67.800003,68.0,61.900002
20160714071500,344.399994,365.720001,49.555556,38,57.5,0,67.800003,68.0,61.900002
20160714073000,344.399994,365.720001,49.555556,38,56.799999,0,67.800003,68.0,61.900002
20160714074500,344.399994,370.640015,50.222224,38,56.799999,0,67.900002,68.0,61.900002
20160714080000,344.399994,370.640015,50.222224,38,56.799999,0,68.199997,68.0,61.900002
20160714081500,344.399994,447.720001,60.666667,43,56.799999,0,68.599998,68.0,61.900002
20160714083000,820.0,0.0,0.0,95,56.799999,0,68.800003,68.0,62.0
20160714084500,344.399994,715.039978,96.888886,57,56.799999,0,69.099998,68.0,61.900002
20160714090000,344.399994,715.039978,96.888886,57,57.599998,0,68.900002,68.0,61.900002
20160714091500,344.399994,715.039978,96.888886,57,57.599998,0,68.800003,68.0,61.900002
20160714093000,344.399994,726.52002,98.444447,57,57.599998,0,68.699997,68.0,61.900002
20160714094500,344.399994,726.52002,98.444447,57,57.599998,0,68.800003,68.0,61.900002
20160714100000,344.399994,715.039978,96.888886,57,57.599998,0,68.800003,68.0,61.900002
20160714101500,344.399994,715.039978,96.888886,57,57.599998,0,68.599998,68.0,61.900002
20160714103000,344.399994,715.039978,96.888886,57,57.599998,0,69.0,68.0,62.0
20160714104500,344.399994,715.039978,96.888886,57,56.799999,0,69.400002,68.0,61.900002
