PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160714110000,344.399994,726.52002,98.444447,57,56.799999,0,69.199997,68.0,61.900002
20160714111500,344.399994,726.52002,98.444447,57,56.799999,0,69.199997,68.0,61.900002
20160714113000,344.399994,726.52002,98.444447,57,56.799999,0,69.300003,68.0,61.900002
20160714114500,344.399994,715.039978,96.888886,57,56.799999,0,69.199997,68.0,62.0
20160714120000,344.399994,715.039978,96.888886,58,56.799999,0,68.800003,68.0,61.900002
20160714121500,344.399994,726.52002,98.444447,60,56.799999,0,68.599998,68.0,61.900002
20160714123000,344.399994,738.0,100.0,60,56.799999,0,68.800003,68.0,61.900002
20160714124500,344.399994,738.0,100.0,60,57.5,0,69.0,68.0,61.900002
20160714130000,344.399994,738.0,100.0,60,57.5,0,69.0,68.0,62.0
20160714131500,344.399994,715.039978,96.888886,59,57.5,0,68.599998,68.0,61.900002
20160714133000,344.399994,715.039978,96.888886,58,57.5,0,68.199997,68.0,61.900002
20160714134500,344.399994,715.039978,96.888886,57,57.5,0,68.300003,68.0,61.900002
20160714140000,344.399994,726.52002,98.444447,58,57.5,0,68.400002,68.0,61.900002
20160714141500,344.399994,738.0,100.0,58,57.5,0,68.300003,68.0,61.900002
20160714143000,344.399994,726.52002,98.444447,58,57.5,0,68.300003,68.0,61.900002
20160714144500,344.399994,726.52002,98.444447,58,57.5,0,68.400002,68.0,61.900002
20160714150000,344.399994,726.52002,98.444447,58,57.5,0,68.5,68.0,61.900002
20160714151500,344.399994,715.039978,96.888886,58,57.5,0,68.599998,68.0,61.900002
20160714153000,344.399994,738.0,100.0,58,57.5,0,68.699997,68.0,61.900002
20160714154500,344.399994,726.52002,98.444447,58,57.5,0,68.800003,68.0,61.900002
20160714160000,344.399994,726.52002,98.444447,58,57.5,0,68.699997,68.0,61.900002
20160714161500,344.399994,701.919983,95.111109,56,57.5,0,68.099998,68.0,61.900002
20160714163000,344.399994,678.960022,92.000003,55,57.5,0,67.699997,68.0,61.900002
20160714164500,344.399994,624.839966,84.666662,52,57.5,0,67.599998,68.0,61.900002
20160714170000,344.399994,572.360046,77.555562,49,57.5,0,67.5,68.0,61.900002
20160714171500,344.399994,559.23999,75.777776,48,57.5,0,67.599998,68.0,61.900002
20160714173000,344.399994,534.639954,72.444438,47,57.5,0,67.599998,68.0,61.900002
20160714174500,344.399994,496.920013,67.333335,45,57.5,0,67.699997,68.0,61.900002
20160714180000,344.399994,496.920013,67.333335,45,57.5,0,67.699997,68.0,61.900002
20160714181500,344.399994,465.76001,63.111112,43,56.799999,0,67.599998,68.0,61.900002
20160714183000,344.399994,431.320007,58.444445,42,56.799999,0,67.699997,68.0,61.900002
20160714184500,344.399994,431.320007,58.444445,42,56.799999,0,67.699997,68.0,61.900002
20160714190000,344.399994,431.320007,58.444445,42,56.799999,0,67.800003,68.0,61.900002
20160714191500,344.399994,426.399994,57.777777,42,56.799999,0,67.900002,68.0,61.900002
20160714193000,344.399994,432.959991,58.666666,42,56.799999,0,67.900002,68.0,61.900002
20160714194500,344.399994,432.959991,58.666666,42,56.799999,0,67.900002,68.0,61.900002
20160714200000,344.399994,426.399994,57.777777,42,56.799999,0,67.900002,68.0,61.900002
20160714201500,344.399994,432.959991,58.666666,42,56.799999,0,67.900002,68.0,61.900002
20160714203000,344.399994,432.959991,58.666666,42,56.799999,0,67.900002,68.0,61.900002
20160714204500,344.399994,432.959991,58.666666,42,56.799999,0,67.900002,68.0,61.900002
20160714210000,344.399994,432.959991,58.666666,42,56.799999,0,67.900002,68.0,61.900002
20160714211500,344.399994,428.040009,58.000001,42,56.799999,0,67.900002,68.0,62.0
20160714213000,344.399994,432.959991,58.666666,42,56.799999,0,67.800003,68.0,61.900002
20160714214500,344.399994,432.959991,58.666666,42,56.799999,0,67.800003,68.0,61.900002
20160714220000,344.399994,428.040009,58.000001,42,56.799999,0,67.800003,68.0,61.900002
20160714221500,344.399994,436.23999,59.11111,42,56.799999,0,67.699997,68.0,61.900002
20160714223000,344.399994,421.480011,57.111113,41,57.5,0,67.699997,68.0,61.900002
20160714224500,344.399994,411.640015,55.77778,41,57.5,0,67.800003,68.0,61.900002
20160714230000,344.399994,411.640015,55.77778,41,57.5,0,67.800003,68.0,61.900002
20160714231500,344.399994,411.640015,55.77778,41,57.5,0,67.800003,68.0,61.900002
20160714233000,344.399994,411.640015,55.77778,41,57.5,0,67.800003,68.0,61.900002
20160714234500,344.399994,411.640015,55.77778,41,57.5,0,67.699997,68.0,61.900002
20160715000000,344.399994,396.880005,53.777778,40,57.5,0,67.699997,68.0,61.900002
20160715001500,344.399994,377.200012,51.111113,39,57.5,0,67.699997,68.0,61.900002
20160715003000,344.399994,367.359985,49.777776,38,57.5,0,67.800003,68.0,61.900002
20160715004500,344.399994,367.359985,49.777776,38,57.5,0,67.800003,68.0,61.900002
20160715010000,344.399994,367.359985,49.777776,38,57.5,0,67.800003,68.0,61.900002
20160715011500,344.399994,367.359985,49.777776,38,57.5,0,67.800003,68.0,61.900002
20160715013000,344.399994,367.359985,49.777776,38,57.5,0,67.800003,68.0,61.900002
20160715014500,344.399994,367.359985,49.777776,38,57.5,0,67.800003,68.0,61.900002
20160715020000,344.399994,367.359985,49.777776,38,57.5,0,67.800003,68.0,61.900002
20160715021500,344.399994,367.359985,49.777776,38,57.5,0,67.800003,68.0,61.900002
20160715023000,344.399994,367.359985,49.777776,38,57.5,0,67.699997,68.0,61.900002
20160715024500,344.399994,367.359985,49.777776,38,57.5,0,67.699997,68.0,61.900002
20160715030000,344.399994,367.359985,49.777776,38,57.5,0,67.699997,68.0,61.900002
20160715031500,344.399994,367.359985,49.777776,38,57.5,0,67.699997,68.0,61.900002
20160715033000,344.399994,367.359985,49.777776,38,57.5,0,67.699997,68.0,61.900002
20160715034500,344.399994,367.359985,49.777776,38,57.5,0,67.699997,68.0,61.900002
20160715040000,344.399994,367.359985,49.777776,38,57.5,0,67.599998,68.0,61.900002
20160715041500,344.399994,367.359985,49.777776,38,57.5,0,67.599998,68.0,61.900002
20160715043000,344.399994,367.359985,49.777776,38,57.5,0,67.699997,68.0,61.900002
20160715044500,344.399994,367.359985,49.777776,38,57.5,0,67.599998,68.0,61.900002
20160715050000,344.399994,367.359985,49.777776,38,57.5,0,67.599998,68.0,61.900002
20160715051500,344.399994,367.359985,49.777776,38,57.5,0,67.599998,68.0,61.900002
20160715053000,344.399994,367.359985,49.777776,38,57.5,0,67.599998,68.0,61.900002
20160715054500,344.399994,367.359985,49.777776,38,57.5,0,67.599998,68.0,61.900002
20160715060000,344.399994,367.359985,49.777776,38,57.5,0,67.599998,68.0,61.900002
20160715061500,344.399994,367.359985,49.777776,38,57.5,0,67.599998,68.0,61.900002
20160715063000,344.399994,367.359985,49.777776,38,57.5,0,67.599998,68.0,61.900002
20160715064500,344.399994,367.359985,49.777776,38,57.5,0,67.5,68.0,61.900002
20160715070000,344.399994,367.359985,49.777776,38,57.5,0,67.400002,68.0,61.900002
20160715071500,344.399994,367.359985,49.777776,38,57.5,0,67.400002,68.0,61.900002
20160715073000,344.399994,367.359985,49.777776,38,57.5,0,67.400002,68.0,61.900002
20160715074500,344.399994,367.359985,49.777776,38,57.5,0,67.5,68.0,61.900002
20160715080000,344.399994,367.359985,49.777776,38,56.799999,0,67.400002,68.0,61.900002
20160715081500,344.399994,367.359985,49.777776,38,56.799999,0,67.400002,68.0,61.900002
20160715083000,344.399994,362.440002,49.111111,38,57.5,0,67.400002,68.0,61.900002
20160715084500,344.399994,362.440002,49.111111,38,56.799999,0,67.699997,68.0,61.900002
20160715090000,344.399994,367.359985,49.777776,39,56.799999,0,68.099998,68.0,61.900002
20160715091500,344.399994,385.399994,52.222221,40,56.799999,0,68.300003,68.0,61.900002
20160715093000,344.399994,419.839996,56.888888,42,56.799999,0,68.300003,68.0,61.900002
20160715094500,344.399994,495.279999,67.111111,46,56.799999,0,68.5,68.0,61.900002
20160715100000,344.399994,554.320007,75.111112,50,56.799999,0,68.599998,68.0,61.900002
20160715101500,344.399994,652.719971,88.44444,56,56.799999,0,68.599998,68.0,61.900002
20160715103000,344.399994,726.52002,98.444447,59,56.799999,0,68.5,68.0,61.900002
20160715104500,344.399994,701.919983,95.111109,58,56.799999,0,68.199997,68.0,62.0
20160715110000,344.399994,715.039978,96.888886,58,56.799999,0,68.099998,68.0,61.900002
20160715111500,344.399994,715.039978,96.888886,58,56.0,0,68.300003,68.0,62.0
20160715113000,344.399994,715.039978,96.888886,58,56.700001,0,68.599998,68.0,61.900002
20160715114500,344.399994,726.52002,98.444447,58,56.700001,0,68.599998,68.0,61.900002
20160715120000,344.399994,715.039978,96.888886,58,56.700001,0,68.099998,68.0,62.0
20160715121500,344.399994,690.440002,93.555556,56,56.700001,0,67.699997,68.0,61.900002
20160715123000,344.399994,652.719971,88.44444,55,56.700001,0,67.599998,68.0,61.900002
20160715124500,344.399994,611.719971,82.888885,53,56.700001,0,67.599998,68.0,61.900002
20160715130000,344.399994,583.839966,79.111106,50,56.700001,0,67.599998,68.0,61.900002
20160715131500,344.399994,572.360046,77.555562,49,56.700001,0,68.099998,68.0,61.900002
20160715133000,344.399994,564.160034,76.444449,49,56.700001,0,68.199997,68.0,61.900002
20160715134500,344.399994,605.160034,82.000005,51,57.5,0,68.400002,68.0,61.900002
20160715140000,344.399994,665.840027,90.222226,56,57.5,0,68.400002,68.0,61.900002
20160715141500,344.399994,690.440002,93.555556,57,57.5,0,68.400002,68.0,61.900002
20160715143000,344.399994,678.960022,92.000003,57,57.5,0,68.300003,68.0,61.900002
20160715144500,344.399994,726.52002,98.444447,60,57.5,0,68.5,68.0,61.900002
20160715150000,344.399994,726.52002,98.444447,58,57.5,0,68.300003,68.0,61.900002
20160715151500,344.399994,701.919983,95.111109,58,57.5,0,68.199997,68.0,61.900002
20160715153000,344.399994,701.919983,95.111109,58,57.5,0,68.099998,68.0,61.900002
20160715154500,344.399994,715.039978,96.888886,59,56.799999,0,68.300003,68.0,61.900002
20160715160000,344.399994,726.52002,98.444447,59,56.799999,0,68.099998,68.0,61.900002
20160715161500,344.399994,701.919983,95.111109,58,56.799999,0,67.599998,68.0,61.900002
20160715163000,344.399994,596.960022,80.888892,50,57.5,0,67.400002,68.0,61.900002
20160715164500,344.399994,513.320007,69.555557,46,57.5,0,67.400002,68.0,61.900002
20160715170000,344.399994,480.519989,65.11111,44,57.5,0,67.599998,68.0,61.900002
20160715171500,344.399994,459.200012,62.222224,43,57.5,0,67.599998,68.0,62.0
20160715173000,344.399994,428.040009,58.000001,41,56.799999,0,67.599998,68.0,61.900002
20160715174500,344.399994,396.880005,53.777778,40,56.799999,0,67.599998,68.0,61.900002
20160715180000,344.399994,385.399994,52.222221,39,56.799999,0,67.699997,68.0,61.900002
20160715181500,344.399994,385.399994,52.222221,39,56.799999,0,67.699997,68.0,61.900002
20160715183000,344.399994,385.399994,52.222221,39,56.799999,0,67.800003,68.0,61.900002
20160715184500,344.399994,385.399994,52.222221,39,56.799999,0,67.800003,68.0,61.900002
20160715190000,344.399994,385.399994,52.222221,39,56.799999,0,67.900002,68.0,61.900002
20160715191500,344.399994,377.200012,51.111113,39,56.799999,0,67.900002,68.0,61.900002
20160715193000,344.399994,385.399994,52.222221,39,56.799999,0,67.900002,68.0,61.900002
20160715194500,344.399994,380.480011,51.555557,39,56.799999,0,67.900002,68.0,61.900002
20160715200000,344.399994,385.399994,52.222221,39,56.799999,0,67.900002,68.0,61.900002
20160715201500,344.399994,380.480011,51.555557,39,56.799999,0,67.900002,68.0,61.900002
20160715203000,344.399994,385.399994,52.222221,39,56.799999,0,67.900002,68.0,61.900002
20160715204500,344.399994,385.399994,52.222221,39,56.799999,0,68.0,68.0,61.900002
20160715210000,344.399994,377.200012,51.111113,39,56.799999,0,67.900002,68.0,61.900002
20160715211500,344.399994,377.200012,51.111113,39,57.5,0,68.0,68.0,61.900002
20160715213000,344.399994,382.119995,51.777777,39,57.5,0,68.0,68.0,61.900002
20160715214500,344.399994,382.119995,51.777777,39,57.5,0,68.0,68.0,61.900002
20160715220000,344.399994,382.119995,51.777777,39,57.5,0,68.0,68.0,61.900002
20160715221500,344.399994,382.119995,51.777777,39,57.5,0,68.0,68.0,61.900002
20160715223000,344.399994,377.200012,51.111113,39,57.5,0,67.900002,68.0,61.900002
20160715224500,344.399994,382.119995,51.777777,39,57.5,0,67.900002,68.0,61.900002
20160715230000,344.399994,382.119995,51.777777,39,57.5,0,67.900002,68.0,61.900002
20160715231500,344.399994,382.119995,51.777777,39,57.5,0,67.800003,68.0,61.900002
20160715233000,344.399994,377.200012,51.111113,39,57.5,0,67.800003,68.0,61.900002
20160715234500,344.399994,377.200012,51.111113,39,57.5,0,67.699997,68.0,61.900002
20160716000000,344.399994,372.279999,50.444444,39,57.5,0,67.699997,68.0,61.900002
20160716001500,344.399994,372.279999,50.444444,39,57.5,0,67.699997,68.0,61.900002
20160716003000,344.399994,367.359985,49.777776,39,57.5,0,67.699997,68.0,61.900002
20160716004500,344.399994,367.359985,49.777776,39,57.5,0,67.699997,68.0,61.900002
20160716010000,344.399994,367.359985,49.777776,39,57.5,0,67.699997,68.0,61.900002
20160716011500,344.399994,355.880005,48.222223,39,57.5,0,67.699997,68.0,61.900002
20160716013000,344.399994,355.880005,48.222223,39,57.5,0,67.599998,68.0,61.900002
20160716014500,344.399994,362.440002,49.111111,39,57.5,0,67.599998,68.0,61.900002
20160716020000,344.399994,370.640015,50.222224,39,57.5,0,67.599998,68.0,61.900002
20160716021500,344.399994,365.720001,49.555556,39,57.5,0,67.599998,68.0,61.900002
20160716023000,344.399994,365.720001,49.555556,39,57.5,0,67.599998,68.0,61.900002
20160716024500,344.399994,372.279999,50.444444,39,57.5,0,67.5,68.0,61.900002
20160716030000,344.399994,367.359985,49.777776,39,57.5,0,67.400002,68.0,61.900002
20160716031500,344.399994,367.359985,49.777776,39,57.5,0,67.400002,68.0,61.900002
20160716033000,344.399994,367.359985,49.777776,39,57.5,0,67.400002,68.0,61.900002
20160716034500,344.399994,367.359985,49.777776,39,57.5,0,67.400002,68.0,61.900002
20160716040000,344.399994,372.279999,50.444444,39,57.5,0,67.300003,68.0,61.900002
20160716041500,344.399994,372.279999,50.444444,39,57.5,0,67.300003,68.0,61.900002
20160716043000,344.399994,372.279999,50.444444,39,57.5,0,67.199997,68.0,61.900002
20160716044500,344.399994,372.279999,50.444444,39,57.5,0,67.199997,68.0,61.900002
20160716050000,344.399994,372.279999,50.444444,39,57.5,0,67.199997,68.0,61.900002
20160716051500,344.399994,365.720001,49.555556,38,57.5,0,67.099998,68.0,61.900002
20160716053000,344.399994,359.160004,48.666667,38,57.5,0,67.099998,68.0,61.900002
20160716054500,344.399994,359.160004,48.666667,38,57.5,0,67.099998,68.0,61.900002
20160716060000,344.399994,359.160004,48.666667,38,57.5,0,67.0,68.0,61.900002
20160716061500,344.399994,359.160004,48.666667,38,57.5,0,67.099998,68.0,61.900002
20160716063000,344.399994,359.160004,48.666667,38,57.5,0,67.099998,68.0,61.900002
20160716064500,344.399994,359.160004,48.666667,38,57.5,0,67.099998,68.0,61.900002
20160716070000,344.399994,359.160004,48.666667,38,57.5,0,67.099998,68.0,61.900002
20160716071500,344.399994,359.160004,48.666667,38,57.5,0,67.099998,68.0,61.900002
20160716073000,344.399994,359.160004,48.666667,38,56.700001,0,67.199997,68.0,61.900002
20160716074500,344.399994,359.160004,48.666667,38,56.700001,0,67.400002,68.0,61.900002
20160716080000,344.399994,365.720001,49.555556,38,56.0,0,67.699997,68.0,61.900002
20160716081500,344.399994,365.720001,49.555556,38,56.0,0,67.900002,68.0,61.900002
20160716083000,344.399994,365.720001,49.555556,38,56.0,0,68.199997,68.0,61.900002
20160716084500,344.399994,408.359985,55.333331,41,56.0,0,68.400002,68.0,61.900002
20160716090000,344.399994,444.440002,60.222223,42,56.0,0,68.300003,68.0,61.900002
20160716091500,344.399994,473.959991,64.222221,44,56.0,0,68.300003,68.0,61.900002
20160716093000,344.399994,480.519989,65.11111,45,56.0,0,68.300003,68.0,61.900002
20160716094500,344.399994,492.0,66.666667,45,56.0,0,68.300003,68.0,61.900002
20160716100000,344.399994,501.839996,68.0,46,56.0,0,68.099998,68.0,61.900002
20160716101500,344.399994,501.839996,68.0,46,56.0,0,68.0,68.0,61.900002
20160716103000,344.399994,501.839996,68.0,46,56.700001,0,67.900002,68.0,61.900002
20160716104500,344.399994,501.839996,68.0,46,56.0,0,67.800003,68.0,61.900002
20160716110000,344.399994,501.839996,68.0,46,56.0,0,67.699997,68.0,61.900002
20160716111500,344.399994,462.480011,62.666668,44,56.700001,0,67.699997,68.0,61.900002
20160716113000,344.399994,462.480011,62.666668,44,56.700001,0,67.699997,68.0,61.900002
20160716114500,344.399994,447.720001,60.666667,43,56.700001,0,67.699997,68.0,61.900002
20160716120000,344.399994,431.320007,58.444445,42,56.700001,0,67.800003,68.0,61.900002
20160716121500,344.399994,426.399994,57.777777,42,56.700001,0,67.800003,68.0,61.900002
20160716123000,344.399994,436.23999,59.11111,42,56.700001,0,67.800003,68.0,61.900002
20160716124500,344.399994,428.040009,58.000001,42,56.700001,0,67.800003,68.0,61.900002
20160716130000,344.399994,428.040009,58.000001,42,56.700001,0,67.800003,68.0,61.900002
20160716131500,344.399994,432.959991,58.666666,42,56.700001,0,67.900002,68.0,61.900002
20160716133000,344.399994,426.399994,57.777777,42,55.900002,0,67.800003,68.0,61.900002
20160716134500,344.399994,431.320007,58.444445,42,55.900002,0,67.800003,68.0,61.900002
20160716140000,344.399994,426.399994,57.777777,42,55.900002,0,67.699997,68.0,61.900002
20160716141500,344.399994,426.399994,57.777777,42,56.799999,0,67.800003,68.0,61.900002
20160716143000,344.399994,426.399994,57.777777,42,56.799999,0,67.800003,68.0,61.900002
20160716144500,344.399994,426.399994,57.777777,42,56.799999,0,67.699997,68.0,61.900002
20160716150000,344.399994,416.559998,56.444444,41,56.799999,0,67.699997,68.0,61.900002
20160716151500,344.399994,391.959991,53.11111,40,56.799999,0,67.699997,68.0,61.900002
20160716153000,344.399994,387.040009,52.444446,40,56.799999,0,67.699997,68.0,61.900002
20160716154500,344.399994,372.279999,50.444444,39,56.799999,0,67.699997,68.0,61.900002
20160716160000,344.399994,372.279999,50.444444,39,56.799999,0,67.699997,68.0,61.900002
20160716161500,344.399994,372.279999,50.444444,39,57.5,0,67.699997,68.0,61.900002
20160716163000,344.399994,372.279999,50.444444,39,57.5,0,67.699997,68.0,61.900002
20160716164500,344.399994,372.279999,50.444444,39,57.5,0,67.699997,68.0,61.900002
20160716170000,344.399994,372.279999,50.444444,39,57.5,0,67.800003,68.0,61.900002
20160716171500,344.399994,367.359985,49.777776,39,57.5,0,67.800003,68.0,61.900002
20160716173000,344.399994,367.359985,49.777776,39,56.799999,0,67.800003,68.0,61.900002
20160716174500,344.399994,367.359985,49.777776,39,56.799999,0,67.800003,68.0,61.900002
20160716180000,344.399994,367.359985,49.777776,39,56.799999,0,67.800003,68.0,61.900002
20160716181500,344.399994,372.279999,50.444444,39,56.799999,0,67.699997,68.0,61.900002
20160716183000,344.399994,367.359985,49.777776,39,56.799999,0,67.800003,68.0,61.900002
20160716184500,344.399994,372.279999,50.444444,39,56.799999,0,67.699997,68.0,61.900002
20160716190000,344.399994,372.279999,50.444444,39,56.799999,0,67.800003,68.0,61.900002
20160716191500,344.399994,372.279999,50.444444,39,56.799999,0,67.800003,68.0,61.900002
20160716193000,344.399994,367.359985,49.777776,39,57.5,0,67.800003,68.0,61.900002
20160716194500,344.399994,367.359985,49.777776,39,57.5,0,67.800003,68.0,61.900002
20160716200000,344.399994,367.359985,49.777776,39,57.5,0,67.800003,68.0,61.900002
20160716201500,344.399994,367.359985,49.777776,39,57.5,0,67.800003,68.0,61.900002
20160716203000,344.399994,367.359985,49.777776,39,57.5,0,67.800003,68.0,61.900002
20160716204500,344.399994,367.359985,49.777776,39,57.5,0,67.800003,68.0,61.900002
20160716210000,344.399994,367.359985,49.777776,39,57.5,0,67.699997,68.0,61.900002
20160716211500,344.399994,372.279999,50.444444,39,57.5,0,67.699997,68.0,61.900002
20160716213000,344.399994,372.279999,50.444444,39,57.5,0,67.699997,68.0,61.900002
20160716214500,344.399994,372.279999,50.444444,39,57.5,0,67.699997,68.0,61.900002
20160716220000,344.399994,367.359985,49.777776,39,57.5,0,67.699997,68.0,61.900002
20160716221500,344.399994,367.359985,49.777776,39,57.5,0,67.699997,68.0,61.900002
20160716223000,344.399994,367.359985,49.777776,39,57.5,0,67.699997,68.0,61.900002
20160716224500,344.399994,367.359985,49.777776,39,57.5,0,67.699997,68.0,61.900002
20160716230000,344.399994,367.359985,49.777776,39,57.5,0,67.599998,68.0,61.900002
20160716231500,344.399994,367.359985,49.777776,39,57.5,0,67.599998,68.0,61.900002
20160716233000,344.399994,367.359985,49.777776,39,57.5,0,67.599998,68.0,61.900002
20160716234500,344.399994,367.359985,49.777776,39,57.5,0,67.599998,68.0,61.900002
20160717000000,344.399994,367.359985,49.777776,39,57.5,0,67.5,68.0,61.900002
20160717001500,344.399994,367.359985,49.777776,39,57.5,0,67.400002,68.0,61.900002
20160717003000,344.399994,367.359985,49.777776,39,57.5,0,67.400002,68.0,61.900002
20160717004500,344.399994,367.359985,49.777776,39,57.5,0,67.400002,68.0,61.900002
20160717010000,344.399994,372.279999,50.444444,39,57.5,0,67.400002,68.0,61.900002
20160717011500,344.399994,367.359985,49.777776,39,57.5,0,67.400002,68.0,61.900002
20160717013000,344.399994,359.160004,48.666667,38,57.5,0,67.400002,68.0,61.900002
20160717014500,344.399994,359.160004,48.666667,38,57.5,0,67.400002,68.0,61.900002
20160717020000,344.399994,359.160004,48.666667,38,57.5,0,67.400002,68.0,61.900002
20160717021500,344.399994,359.160004,48.666667,38,57.5,0,67.300003,68.0,61.900002
20160717023000,344.399994,359.160004,48.666667,38,57.5,0,67.300003,68.0,61.900002
20160717024500,344.399994,359.160004,48.666667,38,57.5,0,67.199997,68.0,61.900002
20160717030000,344.399994,359.160004,48.666667,38,57.5,0,67.199997,68.0,61.900002
20160717031500,344.399994,365.720001,49.555556,38,57.5,0,67.199997,68.0,61.900002
20160717033000,344.399994,365.720001,49.555556,38,57.5,0,67.199997,68.0,61.900002
20160717034500,344.399994,359.160004,48.666667,38,57.5,0,67.199997,68.0,61.900002
20160717040000,344.399994,365.720001,49.555556,38,57.5,0,67.099998,68.0,61.900002
20160717041500,344.399994,365.720001,49.555556,38,57.5,0,67.099998,68.0,61.900002
20160717043000,344.399994,365.720001,49.555556,38,57.5,0,67.199997,68.0,61.900002
20160717044500,344.399994,359.160004,48.666667,38,57.5,0,67.099998,68.0,61.900002
20160717050000,344.399994,365.720001,49.555556,38,57.5,0,67.099998,68.0,61.900002
20160717051500,344.399994,365.720001,49.555556,38,57.5,0,67.0,68.0,61.900002
20160717053000,344.399994,365.720001,49.555556,38,57.5,0,67.099998,68.0,61.900002
20160717054500,344.399994,365.720001,49.555556,38,57.5,0,67.0,68.0,61.900002
20160717060000,344.399994,365.720001,49.555556,38,57.5,0,66.900002,68.0,61.900002
20160717061500,344.399994,365.720001,49.555556,38,57.5,0,66.900002,68.0,61.900002
20160717063000,344.399994,365.720001,49.555556,38,57.5,0,66.900002,68.0,61.900002
20160717064500,344.399994,365.720001,49.555556,38,57.5,0,66.900002,68.0,61.900002
20160717070000,344.399994,365.720001,49.555556,38,57.5,0,66.900002,68.0,61.900002
20160717071500,344.399994,365.720001,49.555556,38,56.799999,0,67.0,68.0,61.900002
20160717073000,344.399994,365.720001,49.555556,38,56.799999,0,67.099998,68.0,61.900002
20160717074500,344.399994,365.720001,49.555556,38,56.799999,0,67.400002,68.0,61.900002
20160717080000,344.399994,365.720001,49.555556,38,56.799999,0,67.699997,68.0,61.900002
20160717081500,344.399994,365.720001,49.555556,38,56.0,0,68.0,68.0,61.900002
20160717083000,344.399994,370.640015,50.222224,38,56.0,0,68.199997,68.0,61.900002
20160717084500,344.399994,416.559998,56.444444,41,56.0,0,68.400002,68.0,61.900002
20160717090000,344.399994,447.720001,60.666667,43,56.0,0,68.300003,68.0,61.900002
20160717091500,344.399994,447.720001,60.666667,43,56.0,0,68.300003,68.0,61.900002
20160717093000,344.399994,469.040009,63.555557,44,56.0,0,68.199997,68.0,61.900002
20160717094500,344.399994,469.040009,63.555557,44,56.0,0,68.199997,68.0,61.900002
20160717100000,344.399994,469.040009,63.555557,44,56.0,0,68.300003,68.0,61.900002
20160717101500,344.399994,469.040009,63.555557,44,56.0,0,68.199997,68.0,61.900002
20160717103000,344.399994,469.040009,63.555557,44,56.0,0,68.099998,68.0,61.900002
20160717104500,344.399994,469.040009,63.555557,44,56.0,0,67.900002,68.0,61.900002
20160717110000,344.399994,469.040009,63.555557,44,57.099998,0,67.800003,68.0,61.900002
20160717111500,344.399994,469.040009,63.555557,44,57.099998,0,67.699997,68.0,61.900002
20160717113000,344.399994,462.480011,62.666668,44,57.099998,0,67.699997,68.0,61.900002
20160717114500,344.399994,447.720001,60.666667,43,57.099998,0,67.699997,68.0,61.900002
20160717120000,344.399994,400.160004,54.222223,40,56.400002,0,67.699997,68.0,61.900002
20160717121500,344.399994,387.040009,52.444446,40,56.400002,0,67.699997,68.0,61.900002
20160717123000,344.399994,382.119995,51.777777,39,56.400002,0,67.699997,68.0,61.900002
20160717124500,344.399994,382.119995,51.777777,39,56.400002,0,67.800003,68.0,61.900002
20160717130000,344.399994,382.119995,51.777777,39,56.400002,0,67.800003,68.0,61.900002
20160717131500,344.399994,382.119995,51.777777,39,56.400002,0,67.800003,68.0,61.900002
20160717133000,344.399994,382.119995,51.777777,39,56.400002,0,67.800003,68.0,61.900002
20160717134500,344.399994,382.119995,51.777777,39,57.099998,0,67.800003,68.0,61.900002
20160717140000,344.399994,382.119995,51.777777,39,57.099998,0,67.800003,68.0,61.900002
20160717141500,344.399994,382.119995,51.777777,39,57.099998,0,67.699997,68.0,61.900002
20160717143000,344.399994,377.200012,51.111113,39,57.099998,0,67.699997,68.0,61.900002
20160717144500,344.399994,382.119995,51.777777,39,57.099998,0,67.699997,68.0,61.900002
20160717150000,344.399994,382.119995,51.777777,39,57.099998,0,67.800003,68.0,61.900002
20160717151500,344.399994,377.200012,51.111113,39,57.099998,0,67.800003,68.0,61.900002
20160717153000,344.399994,377.200012,51.111113,39,57.099998,0,67.900002,68.0,61.900002
20160717154500,344.399994,377.200012,51.111113,39,57.099998,0,67.900002,68.0,61.900002
20160717160000,344.399994,377.200012,51.111113,39,56.400002,0,67.900002,68.0,61.900002
20160717161500,344.399994,377.200012,51.111113,39,56.400002,0,67.900002,68.0,61.900002
20160717163000,344.399994,377.200012,51.111113,39,56.400002,0,67.900002,68.0,61.900002
20160717164500,344.399994,377.200012,51.111113,39,56.400002,0,67.900002,68.0,61.900002
20160717170000,344.399994,377.200012,51.111113,39,56.400002,0,67.900002,68.0,61.900002
20160717171500,344.399994,377.200012,51.111113,39,56.400002,0,67.900002,68.0,61.900002
20160717173000,344.399994,377.200012,51.111113,39,56.400002,0,67.900002,68.0,61.900002
20160717174500,344.399994,377.200012,51.111113,39,56.400002,0,67.900002,68.0,61.900002
20160717180000,344.399994,377.200012,51.111113,39,56.400002,0,67.900002,68.0,61.900002
20160717181500,344.399994,377.200012,51.111113,39,56.400002,0,67.900002,68.0,61.900002
20160717183000,344.399994,377.200012,51.111113,39,56.400002,0,67.900002,68.0,61.900002
20160717184500,344.399994,377.200012,51.111113,39,56.400002,0,67.900002,68.0,61.900002
20160717190000,344.399994,377.200012,51.111113,39,56.400002,0,67.900002,68.0,61.900002
20160717191500,344.399994,377.200012,51.111113,39,56.400002,0,67.900002,68.0,61.900002
20160717193000,344.399994,372.279999,50.444444,39,56.400002,0,67.900002,68.0,61.900002
20160717194500,344.399994,377.200012,51.111113,39,56.400002,0,67.900002,68.0,61.900002
20160717200000,344.399994,377.200012,51.111113,39,57.099998,0,67.900002,68.0,61.900002
20160717201500,344.399994,377.200012,51.111113,39,57.099998,0,67.900002,68.0,61.900002
20160717203000,344.399994,377.200012,51.111113,39,57.099998,0,67.900002,68.0,61.900002
20160717204500,344.399994,377.200012,51.111113,39,57.099998,0,67.900002,68.0,61.900002
20160717210000,344.399994,377.200012,51.111113,39,57.099998,0,67.900002,68.0,61.900002
20160717211500,344.399994,372.279999,50.444444,39,57.099998,0,67.900002,68.0,61.900002
20160717213000,344.399994,372.279999,50.444444,39,57.099998,0,67.800003,68.0,61.900002
20160717214500,344.399994,382.119995,51.777777,39,57.099998,0,67.900002,68.0,61.900002
20160717220000,344.399994,377.200012,51.111113,39,57.099998,0,67.900002,68.0,61.900002
20160717221500,344.399994,377.200012,51.111113,39,57.099998,0,67.800003,68.0,61.900002
20160717223000,344.399994,377.200012,51.111113,39,57.099998,0,67.699997,68.0,61.900002
20160717224500,344.399994,370.640015,50.222224,39,57.099998,0,67.699997,68.0,61.900002
20160717230000,344.399994,370.640015,50.222224,39,57.099998,0,67.699997,68.0,61.900002
20160717231500,344.399994,370.640015,50.222224,39,57.099998,0,67.699997,68.0,61.900002
20160717233000,344.399994,370.640015,50.222224,39,57.099998,0,67.699997,68.0,61.900002
20160717234500,344.399994,370.640015,50.222224,39,57.099998,0,67.599998,68.0,61.900002
20160718000000,344.399994,370.640015,50.222224,39,57.099998,0,67.599998,68.0,61.900002
20160718001500,344.399994,370.640015,50.222224,39,57.099998,0,67.599998,68.0,61.900002
20160718003000,344.399994,370.640015,50.222224,39,57.099998,0,67.599998,68.0,61.900002
20160718004500,344.399994,370.640015,50.222224,39,57.099998,0,67.5,68.0,61.900002
20160718010000,344.399994,370.640015,50.222224,39,57.099998,0,67.5,68.0,61.900002
20160718011500,344.399994,370.640015,50.222224,39,57.099998,0,67.400002,68.0,61.900002
20160718013000,344.399994,370.640015,50.222224,39,57.099998,0,67.400002,68.0,61.900002
20160718014500,344.399994,370.640015,50.222224,39,57.099998,0,67.400002,68.0,61.900002
20160718020000,344.399994,370.640015,50.222224,39,57.099998,0,67.400002,68.0,61.900002
20160718021500,344.399994,370.640015,50.222224,39,57.099998,0,67.400002,68.0,61.900002
20160718023000,344.399994,370.640015,50.222224,39,57.099998,0,67.400002,68.0,61.900002
20160718024500,344.399994,370.640015,50.222224,39,57.099998,0,67.300003,68.0,61.900002
20160718030000,344.399994,370.640015,50.222224,39,57.099998,0,67.300003,68.0,61.900002
20160718031500,344.399994,370.640015,50.222224,39,57.099998,0,67.300003,68.0,61.900002
20160718033000,344.399994,370.640015,50.222224,39,57.099998,0,67.300003,68.0,61.900002
20160718034500,344.399994,370.640015,50.222224,39,57.099998,0,67.300003,68.0,61.900002
20160718040000,344.399994,370.640015,50.222224,39,57.099998,0,67.300003,68.0,61.900002
20160718041500,344.399994,370.640015,50.222224,39,57.099998,0,67.300003,68.0,61.900002
20160718043000,344.399994,370.640015,50.222224,39,57.099998,0,67.199997,68.0,61.900002
20160718044500,344.399994,370.640015,50.222224,39,57.099998,0,67.199997,68.0,61.900002
20160718050000,344.399994,370.640015,50.222224,39,57.099998,0,67.199997,68.0,61.900002
20160718051500,344.399994,370.640015,50.222224,39,57.099998,0,67.199997,68.0,61.900002
20160718053000,344.399994,370.640015,50.222224,39,57.099998,0,67.199997,68.0,61.900002
20160718054500,344.399994,370.640015,50.222224,39,57.099998,0,67.099998,68.0,61.900002
20160718060000,344.399994,370.640015,50.222224,39,57.099998,0,67.099998,68.0,61.900002
20160718061500,344.399994,370.640015,50.222224,39,57.099998,0,67.099998,68.0,61.900002
20160718063000,344.399994,370.640015,50.222224,39,57.099998,0,67.099998,68.0,61.900002
20160718064500,344.399994,370.640015,50.222224,39,57.099998,0,67.099998,68.0,61.900002
20160718070000,344.399994,370.640015,50.222224,39,57.099998,0,67.099998,68.0,61.900002
20160718071500,344.399994,370.640015,50.222224,39,57.099998,0,67.199997,68.0,61.900002
20160718073000,344.399994,362.440002,49.111111,38,57.099998,0,67.5,68.0,61.900002
20160718074500,344.399994,370.640015,50.222224,39,57.099998,0,67.900002,68.0,61.900002
20160718080000,344.399994,370.640015,50.222224,39,56.299999,0,68.099998,68.0,61.900002
20160718081500,344.399994,385.399994,52.222221,40,56.299999,0,68.300003,68.0,61.900002
20160718083000,344.399994,492.0,66.666667,46,56.299999,0,68.599998,68.0,61.900002
20160718084500,344.399994,603.52002,81.77778,52,56.299999,0,68.699997,68.0,61.900002
20160718090000,344.399994,690.440002,93.555556,58,56.299999,0,68.699997,68.0,61.900002
20160718091500,344.399994,715.039978,96.888886,59,56.299999,0,68.599998,68.0,61.900002
20160718093000,344.399994,726.52002,98.444447,60,56.299999,0,68.699997,68.0,61.900002
20160718094500,344.399994,726.52002,98.444447,60,56.299999,0,68.800003,68.0,61.900002
20160718100000,344.399994,726.52002,98.444447,60,55.599998,0,68.699997,68.0,61.900002
20160718101500,344.399994,738.0,100.0,60,56.700001,0,68.699997,68.0,61.900002
20160718103000,344.399994,738.0,100.0,60,56.700001,0,68.599998,68.0,61.900002
20160718104500,344.399994,751.119995,101.777777,60,56.700001,0,68.900002,68.0,61.900002
20160718110000,344.399994,751.119995,101.777777,60,56.700001,0,68.699997,68.0,61.900002
20160718111500,344.399994,751.119995,101.777777,59,55.599998,0,68.599998,68.0,61.900002
20160718113000,344.399994,738.0,100.0,59,56.299999,0,68.5,68.0,61.900002
20160718114500,344.399994,751.119995,101.777777,59,56.299999,0,68.400002,68.0,61.900002
20160718120000,344.399994,738.0,100.0,59,56.299999,0,68.599998,68.0,61.900002
20160718121500,344.399994,751.119995,101.777777,59,56.299999,0,68.400002,68.0,61.900002
20160718123000,344.399994,701.919983,95.111109,56,56.299999,0,68.099998,68.0,61.900002
20160718124500,344.399994,690.440002,93.555556,56,56.299999,0,67.900002,68.0,61.900002
20160718130000,344.399994,690.440002,93.555556,56,56.299999,0,67.800003,68.0,61.900002
20160718131500,344.399994,690.440002,93.555556,56,56.299999,0,67.800003,68.0,61.900002
20160718133000,344.399994,690.440002,93.555556,56,56.299999,0,67.699997,68.0,61.900002
20160718134500,344.399994,726.52002,98.444447,58,56.299999,0,68.5,68.0,61.900002
20160718140000,344.399994,726.52002,98.444447,58,57.099998,0,68.800003,68.0,61.900002
20160718141500,344.399994,715.039978,96.888886,58,57.099998,0,68.900002,68.0,61.900002
20160718143000,344.399994,726.52002,98.444447,59,56.400002,0,68.900002,68.0,61.900002
20160718144500,344.399994,726.52002,98.444447,59,56.400002,0,69.0,68.0,61.900002
20160718150000,344.399994,726.52002,98.444447,59,56.400002,0,69.099998,68.0,61.900002
20160718151500,344.399994,715.039978,96.888886,59,57.5,0,69.099998,68.0,61.900002
20160718153000,344.399994,726.52002,98.444447,59,57.5,0,69.400002,68.0,61.900002
20160718154500,344.399994,726.52002,98.444447,59,57.5,0,69.400002,68.0,61.900002
20160718160000,344.399994,726.52002,98.444447,59,57.5,0,69.300003,68.0,61.900002
20160718161500,344.399994,715.039978,96.888886,58,57.5,0,68.5,68.0,61.900002
20160718163000,344.399994,678.960022,92.000003,56,57.5,0,68.199997,68.0,61.900002
20160718164500,344.399994,678.960022,92.000003,56,57.5,0,67.900002,68.0,61.900002
20160718170000,344.399994,665.840027,90.222226,54,57.5,0,67.699997,68.0,61.900002
20160718171500,344.399994,611.719971,82.888885,52,56.799999,0,67.599998,68.0,61.900002
20160718173000,344.399994,575.639954,77.999994,49,56.799999,0,67.599998,68.0,61.900002
20160718174500,344.399994,542.839966,73.555551,47,56.799999,0,67.599998,68.0,61.900002
20160718180000,344.399994,518.23999,70.222221,46,56.799999,0,67.599998,68.0,61.900002
20160718181500,344.399994,496.920013,67.333335,45,56.799999,0,67.699997,68.0,61.900002
20160718183000,344.399994,473.959991,64.222221,44,56.799999,0,67.699997,68.0,61.900002
20160718184500,344.399994,452.640015,61.333335,42,56.799999,0,67.699997,68.0,61.900002
20160718190000,344.399994,446.079987,60.444443,42,56.799999,0,67.800003,68.0,61.900002
20160718191500,344.399994,446.079987,60.444443,42,56.799999,0,67.900002,68.0,61.900002
20160718193000,344.399994,446.079987,60.444443,42,56.799999,0,67.900002,68.0,61.900002
20160718194500,344.399994,446.079987,60.444443,42,56.799999,0,67.900002,68.0,61.900002
20160718200000,344.399994,446.079987,60.444443,42,56.799999,0,67.900002,68.0,61.900002
20160718201500,344.399994,451.0,61.111111,42,56.799999,0,67.900002,68.0,61.900002
20160718203000,344.399994,437.880005,59.333334,42,57.5,0,67.900002,68.0,61.900002
20160718204500,344.399994,442.799988,59.999998,42,57.5,0,67.900002,68.0,61.900002
20160718210000,344.399994,451.0,61.111111,42,57.5,0,67.900002,68.0,61.900002
20160718211500,344.399994,446.079987,60.444443,42,57.5,0,67.900002,68.0,61.900002
20160718213000,344.399994,446.079987,60.444443,42,57.5,0,67.800003,68.0,61.900002
20160718214500,344.399994,439.519989,59.555554,42,57.5,0,67.800003,68.0,61.900002
20160718220000,344.399994,444.440002,60.222223,42,57.5,0,67.699997,68.0,61.900002
20160718221500,344.399994,444.440002,60.222223,42,57.5,0,67.699997,68.0,61.900002
20160718223000,344.399994,432.959991,58.666666,42,57.5,0,67.699997,68.0,61.900002
20160718224500,344.399994,403.440002,54.666667,40,57.5,0,67.699997,68.0,61.900002
20160718230000,344.399994,403.440002,54.666667,40,57.5,0,67.699997,68.0,61.900002
20160718231500,344.399994,390.320007,52.88889,39,57.5,0,67.699997,68.0,61.900002
20160718233000,344.399994,372.279999,50.444444,38,57.5,0,67.699997,68.0,61.900002
20160718234500,344.399994,372.279999,50.444444,38,57.5,0,67.699997,68.0,61.900002
20160719000000,344.399994,367.359985,49.777776,38,57.5,0,67.699997,68.0,61.900002
20160719001500,344.399994,367.359985,49.777776,38,57.5,0,67.699997,68.0,61.900002
20160719003000,344.399994,367.359985,49.777776,38,57.5,0,67.699997,68.0,61.900002
20160719004500,344.399994,367.359985,49.777776,38,57.5,0,67.699997,68.0,61.900002
20160719010000,344.399994,367.359985,49.777776,38,57.5,0,67.699997,68.0,61.900002
20160719011500,344.399994,367.359985,49.777776,38,57.5,0,67.699997,68.0,61.900002
20160719013000,344.399994,367.359985,49.777776,38,57.5,0,67.699997,68.0,61.900002
20160719014500,344.399994,367.359985,49.777776,38,57.5,0,67.699997,68.0,61.900002
20160719020000,344.399994,367.359985,49.777776,38,57.5,0,67.699997,68.0,61.900002
20160719021500,344.399994,367.359985,49.777776,38,57.5,0,67.699997,68.0,61.900002
20160719023000,344.399994,367.359985,49.777776,38,57.5,0,67.599998,68.0,61.900002
20160719024500,344.399994,367.359985,49.777776,38,57.5,0,67.599998,68.0,61.900002
20160719030000,344.399994,367.359985,49.777776,38,57.5,0,67.699997,68.0,61.900002
20160719031500,344.399994,367.359985,49.777776,38,57.5,0,67.599998,68.0,61.900002
20160719033000,344.399994,367.359985,49.777776,38,57.5,0,67.599998,68.0,61.900002
20160719034500,344.399994,367.359985,49.777776,38,57.5,0,67.599998,68.0,61.900002
20160719040000,344.399994,367.359985,49.777776,38,57.5,0,67.5,68.0,61.900002
20160719041500,344.399994,367.359985,49.777776,38,57.5,0,67.5,68.0,61.900002
20160719043000,344.399994,367.359985,49.777776,38,57.5,0,67.5,68.0,61.900002
20160719044500,344.399994,367.359985,49.777776,38,57.5,0,67.400002,68.0,61.900002
20160719050000,344.399994,367.359985,49.777776,38,57.5,0,67.400002,68.0,61.900002
20160719051500,344.399994,362.440002,49.111111,38,57.5,0,67.400002,68.0,61.900002
20160719053000,344.399994,367.359985,49.777776,38,56.799999,0,67.400002,68.0,61.900002
20160719054500,344.399994,367.359985,49.777776,38,56.799999,0,67.300003,68.0,61.900002
20160719060000,344.399994,367.359985,49.777776,38,56.799999,0,67.199997,68.0,61.900002
20160719061500,344.399994,367.359985,49.777776,38,56.799999,0,67.199997,68.0,61.900002
20160719063000,344.399994,367.359985,49.777776,38,57.5,0,67.300003,68.0,61.900002
20160719064500,344.399994,367.359985,49.777776,38,57.5,0,67.300003,68.0,61.900002
20160719070000,344.399994,367.359985,49.777776,38,57.5,0,67.300003,68.0,61.900002
20160719071500,344.399994,362.440002,49.111111,38,57.5,0,67.300003,68.0,61.900002
20160719073000,344.399994,354.23999,47.999999,38,57.5,0,67.400002,68.0,61.900002
20160719074500,344.399994,359.160004,48.666667,38,56.400002,0,67.599998,68.0,61.900002
20160719080000,344.399994,359.160004,48.666667,38,56.400002,0,67.900002,68.0,61.900002
20160719081500,344.399994,370.640015,50.222224,39,56.400002,0,68.300003,68.0,61.900002
20160719083000,344.399994,518.23999,70.222221,47,56.400002,0,68.699997,68.0,61.900002
20160719084500,344.399994,634.679993,85.999999,54,56.400002,0,68.699997,68.0,61.900002
20160719090000,344.399994,715.039978,96.888886,59,56.400002,0,68.699997,68.0,61.900002
20160719091500,344.399994,726.52002,98.444447,59,56.400002,0,68.599998,68.0,61.900002
20160719093000,344.399994,715.039978,96.888886,59,56.400002,0,68.599998,68.0,61.900002
20160719094500,344.399994,738.0,100.0,59,56.400002,0,69.0,68.0,61.900002
20160719100000,344.399994,738.0,100.0,59,56.400002,0,69.0,68.0,61.900002
20160719101500,344.399994,715.039978,96.888886,58,56.400002,0,68.5,68.0,61.900002
20160719103000,344.399994,715.039978,96.888886,58,56.400002,0,68.400002,68.0,61.900002
20160719104500,344.399994,715.039978,96.888886,58,56.400002,0,68.599998,68.0,61.900002
20160719110000,344.399994,726.52002,98.444447,59,56.400002,0,68.5,68.0,61.900002
20160719111500,344.399994,726.52002,98.444447,59,56.400002,0,68.400002,68.0,61.900002
20160719113000,344.399994,726.52002,98.444447,59,56.400002,0,68.400002,68.0,61.900002
20160719114500,344.399994,726.52002,98.444447,59,57.099998,0,68.5,68.0,61.900002
20160719120000,344.399994,726.52002,98.444447,59,57.099998,0,68.400002,68.0,61.900002
20160719121500,344.399994,715.039978,96.888886,59,57.099998,0,68.599998,68.0,61.900002
20160719123000,344.399994,678.960022,92.000003,57,57.099998,0,68.099998,68.0,61.900002
20160719124500,344.399994,665.840027,90.222226,57,57.099998,0,67.900002,68.0,61.900002
20160719130000,344.399994,665.840027,90.222226,56,57.099998,0,67.800003,68.0,61.900002
20160719131500,344.399994,652.719971,88.44444,56,57.099998,0,67.699997,68.0,61.900002
20160719133000,344.399994,665.840027,90.222226,56,57.099998,0,68.099998,68.0,61.900002
20160719134500,344.399994,652.719971,88.44444,56,57.099998,0,68.099998,68.0,61.900002
20160719140000,344.399994,665.840027,90.222226,56,57.099998,0,67.699997,68.0,61.900002
20160719141500,344.399994,580.560059,78.666675,50,57.099998,0,67.5,68.0,61.900002
20160719143000,344.399994,534.639954,72.444438,47,57.099998,0,67.5,68.0,61.900002
20160719144500,344.399994,470.679993,63.777777,44,57.099998,0,67.5,68.0,61.900002
20160719150000,344.399994,470.679993,63.777777,44,57.099998,0,67.599998,68.0,61.900002
20160719151500,344.399994,439.519989,59.555554,43,57.099998,0,67.800003,68.0,61.900002
20160719153000,344.399994,439.519989,59.555554,43,57.099998,0,67.900002,68.0,61.900002
20160719154500,344.399994,439.519989,59.555554,43,57.099998,0,67.900002,68.0,61.900002
20160719160000,344.399994,439.519989,59.555554,43,57.099998,0,68.0,68.0,61.900002
20160719161500,344.399994,447.720001,60.666667,43,57.099998,0,68.099998,68.0,61.900002
20160719163000,344.399994,452.640015,61.333335,43,57.099998,0,68.099998,68.0,61.900002
20160719164500,344.399994,452.640015,61.333335,43,57.099998,0,68.099998,68.0,61.900002
20160719170000,344.399994,460.839996,62.444444,43,57.099998,0,67.900002,68.0,61.900002
20160719171500,344.399994,452.640015,61.333335,43,57.099998,0,67.900002,68.0,61.900002
20160719173000,344.399994,452.640015,61.333335,43,56.400002,0,67.900002,68.0,61.900002
20160719174500,344.399994,452.640015,61.333335,43,56.400002,0,67.900002,68.0,61.900002
20160719180000,344.399994,452.640015,61.333335,43,56.400002,0,67.800003,68.0,61.900002
20160719181500,344.399994,452.640015,61.333335,43,56.400002,0,67.800003,68.0,61.900002
20160719183000,344.399994,447.720001,60.666667,43,56.400002,0,67.900002,68.0,61.900002
20160719184500,344.399994,452.640015,61.333335,43,56.400002,0,67.900002,68.0,61.900002
20160719190000,344.399994,447.720001,60.666667,43,56.400002,0,67.900002,68.0,61.900002
20160719191500,344.399994,452.640015,61.333335,43,57.099998,0,67.900002,68.0,61.900002
20160719193000,344.399994,452.640015,61.333335,43,57.099998,0,67.900002,68.0,61.900002
20160719194500,344.399994,452.640015,61.333335,43,57.099998,0,67.900002,68.0,61.900002
20160719200000,344.399994,447.720001,60.666667,43,57.099998,0,67.900002,68.0,61.900002
20160719201500,344.399994,447.720001,60.666667,43,57.099998,0,67.900002,68.0,61.900002
20160719203000,344.399994,447.720001,60.666667,43,57.099998,0,67.900002,68.0,61.900002
20160719204500,344.399994,447.720001,60.666667,43,57.099998,0,68.0,68.0,61.900002
20160719210000,344.399994,452.640015,61.333335,43,57.099998,0,68.0,68.0,61.900002
20160719211500,344.399994,452.640015,61.333335,43,57.099998,0,68.0,68.0,61.900002
20160719213000,344.399994,447.720001,60.666667,43,57.099998,0,67.900002,68.0,61.900002
20160719214500,344.399994,447.720001,60.666667,43,57.099998,0,67.900002,68.0,61.900002
20160719220000,344.399994,447.720001,60.666667,43,57.099998,0,67.900002,68.0,61.900002
20160719221500,344.399994,452.640015,61.333335,43,57.099998,0,67.900002,68.0,61.900002
20160719223000,344.399994,452.640015,61.333335,43,57.099998,0,67.900002,68.0,61.900002
20160719224500,344.399994,452.640015,61.333335,43,57.099998,0,67.800003,68.0,61.900002
20160719230000,344.399994,452.640015,61.333335,43,57.099998,0,67.699997,68.0,61.900002
20160719231500,344.399994,452.640015,61.333335,43,57.099998,0,67.699997,68.0,61.900002
20160719233000,344.399994,452.640015,61.333335,43,57.099998,0,67.699997,68.0,61.900002
20160719234500,344.399994,428.040009,58.000001,42,57.099998,0,67.699997,68.0,61.900002
20160720000000,344.399994,419.839996,56.888888,41,57.099998,0,67.699997,68.0,61.900002
20160720001500,344.399994,398.519989,53.999999,40,57.099998,0,67.699997,68.0,61.900002
20160720003000,344.399994,377.200012,51.111113,39,57.099998,0,67.699997,68.0,61.900002
20160720004500,344.399994,367.359985,49.777776,38,57.099998,0,67.800003,68.0,61.900002
20160720010000,344.399994,367.359985,49.777776,38,57.099998,0,67.800003,68.0,61.900002
20160720011500,344.399994,362.440002,49.111111,38,57.900002,0,67.900002,68.0,61.900002
20160720013000,344.399994,355.880005,48.222223,38,57.200001,0,67.900002,68.0,61.900002
20160720014500,344.399994,355.880005,48.222223,38,57.200001,0,67.900002,68.0,61.900002
20160720020000,344.399994,365.720001,49.555556,38,57.200001,0,67.900002,68.0,61.900002
20160720021500,344.399994,365.720001,49.555556,38,57.200001,0,67.800003,68.0,61.900002
20160720023000,344.399994,365.720001,49.555556,38,57.200001,0,67.800003,68.0,61.900002
20160720024500,344.399994,365.720001,49.555556,38,57.200001,0,67.900002,68.0,61.900002
20160720030000,344.399994,365.720001,49.555556,38,57.200001,0,67.900002,68.0,61.900002
20160720031500,344.399994,365.720001,49.555556,38,57.200001,0,67.900002,68.0,61.900002
20160720033000,344.399994,365.720001,49.555556,38,57.200001,0,67.900002,68.0,61.900002
20160720034500,344.399994,365.720001,49.555556,38,57.200001,0,67.800003,68.0,61.900002
20160720040000,344.399994,365.720001,49.555556,38,57.200001,0,67.800003,68.0,61.900002
20160720041500,344.399994,365.720001,49.555556,38,57.200001,0,67.800003,68.0,61.900002
20160720043000,344.399994,365.720001,49.555556,38,57.200001,0,67.699997,68.0,61.900002
20160720044500,344.399994,365.720001,49.555556,38,57.200001,0,67.699997,68.0,61.900002
20160720050000,344.399994,365.720001,49.555556,38,57.200001,0,67.699997,68.0,61.900002
20160720051500,344.399994,365.720001,49.555556,38,57.200001,0,67.599998,68.0,61.900002
20160720053000,344.399994,365.720001,49.555556,38,57.200001,0,67.599998,68.0,61.900002
20160720054500,344.399994,365.720001,49.555556,38,57.200001,0,67.599998,68.0,61.900002
20160720060000,344.399994,365.720001,49.555556,38,57.900002,0,67.599998,68.0,61.900002
20160720061500,344.399994,365.720001,49.555556,38,57.900002,0,67.5,68.0,61.900002
20160720063000,344.399994,365.720001,49.555556,38,57.900002,0,67.5,68.0,61.900002
20160720064500,344.399994,365.720001,49.555556,38,57.900002,0,67.599998,68.0,61.900002
20160720070000,344.399994,365.720001,49.555556,38,57.900002,0,67.5,68.0,61.900002
20160720071500,344.399994,365.720001,49.555556,38,57.200001,0,67.599998,68.0,61.900002
20160720073000,344.399994,365.720001,49.555556,38,57.200001,0,67.699997,68.0,61.900002
20160720074500,344.399994,365.720001,49.555556,38,57.200001,0,67.900002,68.0,61.900002
20160720080000,344.399994,365.720001,49.555556,38,57.200001,0,68.199997,68.0,61.900002
20160720081500,344.399994,419.839996,56.888888,42,57.200001,0,68.400002,68.0,61.900002
20160720083000,344.399994,534.639954,72.444438,48,57.200001,0,68.699997,68.0,61.900002
20160720084500,344.399994,665.840027,90.222226,56,56.400002,0,68.699997,68.0,61.900002
20160720090000,344.399994,715.039978,96.888886,59,56.400002,0,68.5,68.0,61.900002
20160720091500,344.399994,715.039978,96.888886,59,56.400002,0,68.599998,68.0,61.900002
