PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160720093000,344.399994,726.52002,98.444447,60,56.400002,0,68.699997,68.0,61.900002
20160720094500,344.399994,738.0,100.0,60,56.400002,0,68.699997,68.0,61.900002
20160720100000,344.399994,726.52002,98.444447,60,56.400002,0,68.599998,68.0,61.900002
20160720101500,344.399994,726.52002,98.444447,60,56.400002,0,68.599998,68.0,61.900002
20160720103000,344.399994,738.0,100.0,60,56.400002,0,68.599998,68.0,61.900002
20160720104500,344.399994,726.52002,98.444447,59,56.400002,0,68.400002,68.0,61.900002
20160720110000,344.399994,715.039978,96.888886,59,56.400002,0,68.599998,68.0,61.900002
20160720111500,344.399994,726.52002,98.444447,59,56.400002,0,68.5,68.0,61.900002
20160720113000,344.399994,726.52002,98.444447,59,56.400002,0,68.599998,68.0,61.900002
20160720114500,344.399994,726.52002,98.444447,59,57.099998,0,68.699997,68.0,61.900002
20160720120000,344.399994,726.52002,98.444447,59,57.099998,0,68.800003,68.0,61.900002
20160720121500,344.399994,701.919983,95.111109,58,57.099998,0,68.300003,68.0,61.900002
20160720123000,344.399994,690.440002,93.555556,57,57.099998,0,68.099998,68.0,61.900002
20160720124500,344.399994,690.440002,93.555556,57,56.400002,0,67.900002,68.0,61.900002
20160720130000,344.399994,690.440002,93.555556,57,56.400002,0,67.900002,68.0,61.900002
20160720131500,344.399994,690.440002,93.555556,57,57.099998,0,67.900002,68.0,61.900002
20160720133000,344.399994,690.440002,93.555556,57,57.099998,0,67.800003,68.0,61.900002
20160720134500,344.399994,690.440002,93.555556,57,57.099998,0,68.300003,68.0,61.900002
20160720140000,344.399994,715.039978,96.888886,60,57.099998,0,68.400002,68.0,61.900002
20160720141500,344.399994,726.52002,98.444447,60,57.099998,0,68.400002,68.0,61.900002
20160720143000,344.399994,726.52002,98.444447,60,57.099998,0,68.400002,68.0,61.900002
20160720144500,344.399994,726.52002,98.444447,60,57.099998,0,68.199997,68.0,61.900002
20160720150000,344.399994,726.52002,98.444447,60,57.099998,0,68.5,68.0,61.900002
20160720151500,344.399994,726.52002,98.444447,60,57.099998,0,68.5,68.0,61.900002
20160720153000,344.399994,726.52002,98.444447,60,57.099998,0,68.599998,68.0,61.900002
20160720154500,344.399994,738.0,100.0,60,57.099998,0,68.800003,68.0,61.900002
20160720160000,344.399994,726.52002,98.444447,60,57.099998,0,69.400002,68.0,61.900002
20160720161500,344.399994,701.919983,95.111109,58,57.099998,0,68.699997,68.0,61.900002
20160720163000,344.399994,665.840027,90.222226,55,57.099998,0,68.300003,68.0,61.900002
20160720164500,344.399994,652.719971,88.44444,53,57.099998,0,68.199997,68.0,61.900002
20160720170000,344.399994,652.719971,88.44444,53,57.099998,0,68.0,68.0,61.900002
20160720171500,344.399994,639.599976,86.666663,53,57.099998,0,67.800003,68.0,61.900002
20160720173000,344.399994,624.839966,84.666662,52,57.099998,0,67.699997,68.0,61.900002
20160720174500,344.399994,580.560059,78.666675,49,57.099998,0,67.599998,68.0,61.900002
20160720180000,344.399994,560.880005,76.000001,48,57.099998,0,67.699997,68.0,61.900002
20160720181500,344.399994,560.880005,76.000001,48,57.099998,0,67.699997,68.0,61.900002
20160720183000,344.399994,554.320007,75.111112,48,57.099998,0,67.699997,68.0,61.900002
20160720184500,344.399994,547.76001,74.222224,48,57.099998,0,67.800003,68.0,61.900002
20160720190000,344.399994,547.76001,74.222224,48,57.099998,0,67.800003,68.0,61.900002
20160720191500,344.399994,554.320007,75.111112,48,57.099998,0,67.800003,68.0,61.900002
20160720193000,344.399994,536.280029,72.666671,47,57.099998,0,67.699997,68.0,61.900002
20160720194500,344.399994,536.280029,72.666671,47,57.099998,0,67.699997,68.0,61.900002
20160720200000,344.399994,526.439941,71.333325,46,57.099998,0,67.699997,68.0,61.900002
20160720201500,344.399994,513.320007,69.555557,46,57.099998,0,67.699997,68.0,61.900002
20160720203000,344.399994,513.320007,69.555557,46,57.099998,0,67.800003,68.0,61.900002
20160720204500,344.399994,513.320007,69.555557,46,57.099998,0,67.800003,68.0,61.900002
20160720210000,344.399994,513.320007,69.555557,46,57.099998,0,67.699997,68.0,61.900002
20160720211500,344.399994,495.279999,67.111111,45,57.099998,0,67.699997,68.0,61.900002
20160720213000,344.399994,495.279999,67.111111,45,57.099998,0,67.699997,68.0,61.900002
20160720214500,344.399994,480.519989,65.11111,44,57.099998,0,67.699997,68.0,61.900002
20160720220000,344.399994,480.519989,65.11111,44,57.099998,0,67.800003,68.0,61.900002
20160720221500,344.399994,480.519989,65.11111,44,57.099998,0,67.699997,68.0,61.900002
20160720223000,344.399994,469.040009,63.555557,43,57.099998,0,67.699997,68.0,61.900002
20160720224500,344.399994,459.200012,62.222224,43,57.099998,0,67.699997,68.0,61.900002
20160720230000,344.399994,465.76001,63.111112,43,57.099998,0,67.800003,68.0,61.900002
20160720231500,344.399994,465.76001,63.111112,43,57.099998,0,67.800003,68.0,61.900002
20160720233000,344.399994,465.76001,63.111112,43,57.099998,0,67.800003,68.0,61.900002
20160720234500,344.399994,465.76001,63.111112,43,57.099998,0,67.800003,68.0,61.900002
20160721000000,344.399994,460.839996,62.444444,43,57.099998,0,67.800003,68.0,61.900002
20160721001500,344.399994,460.839996,62.444444,43,57.099998,0,67.699997,68.0,61.900002
20160721003000,344.399994,446.079987,60.444443,43,57.099998,0,67.699997,68.0,61.900002
20160721004500,344.399994,432.959991,58.666666,42,57.099998,0,67.699997,68.0,61.900002
20160721010000,344.399994,416.559998,56.444444,41,57.099998,0,67.699997,68.0,61.900002
20160721011500,344.399994,391.959991,53.11111,40,57.099998,0,67.699997,68.0,61.900002
20160721013000,344.399994,385.399994,52.222221,39,57.099998,0,67.699997,68.0,61.900002
20160721014500,344.399994,385.399994,52.222221,39,57.099998,0,67.800003,68.0,61.900002
20160721020000,344.399994,385.399994,52.222221,39,57.099998,0,67.900002,68.0,61.900002
20160721021500,344.399994,385.399994,52.222221,39,57.099998,0,67.900002,68.0,61.900002
20160721023000,344.399994,385.399994,52.222221,39,57.099998,0,67.900002,68.0,61.900002
20160721024500,344.399994,385.399994,52.222221,39,57.099998,0,68.0,68.0,61.900002
20160721030000,344.399994,385.399994,52.222221,39,57.099998,0,68.0,68.0,61.900002
20160721031500,344.399994,380.480011,51.555557,39,57.099998,0,68.0,68.0,61.900002
20160721033000,344.399994,380.480011,51.555557,39,57.099998,0,68.0,68.0,61.900002
20160721034500,344.399994,380.480011,51.555557,39,57.099998,0,68.0,68.0,61.900002
20160721040000,344.399994,380.480011,51.555557,39,57.099998,0,67.900002,68.0,61.900002
20160721041500,344.399994,380.480011,51.555557,39,57.099998,0,67.900002,68.0,61.900002
20160721043000,344.399994,380.480011,51.555557,39,57.099998,0,67.900002,68.0,61.900002
20160721044500,344.399994,380.480011,51.555557,39,57.099998,0,67.900002,68.0,61.900002
20160721050000,344.399994,380.480011,51.555557,39,57.099998,0,67.900002,68.0,61.900002
20160721051500,344.399994,380.480011,51.555557,39,57.099998,0,67.900002,68.0,61.900002
20160721053000,344.399994,380.480011,51.555557,39,57.099998,0,67.800003,68.0,61.900002
20160721054500,344.399994,375.559998,50.888889,39,57.099998,0,67.800003,68.0,61.900002
20160721060000,344.399994,380.480011,51.555557,39,57.099998,0,67.800003,68.0,61.900002
20160721061500,344.399994,380.480011,51.555557,39,57.099998,0,67.800003,68.0,61.900002
20160721063000,344.399994,380.480011,51.555557,39,57.099998,0,67.800003,68.0,61.900002
20160721064500,344.399994,380.480011,51.555557,39,57.099998,0,67.699997,68.0,61.900002
20160721070000,344.399994,370.640015,50.222224,39,57.099998,0,67.699997,68.0,61.900002
20160721071500,344.399994,370.640015,50.222224,39,57.099998,0,67.800003,68.0,61.900002
20160721073000,344.399994,370.640015,50.222224,39,57.099998,0,68.099998,68.0,61.900002
20160721074500,344.399994,382.119995,51.777777,40,57.099998,0,68.400002,68.0,61.900002
20160721080000,344.399994,455.920013,61.77778,44,57.099998,0,68.5,68.0,61.900002
20160721081500,344.399994,565.799988,76.666665,50,56.400002,0,68.699997,68.0,61.900002
20160721083000,344.399994,690.440002,93.555556,58,56.400002,0,68.800003,68.0,61.900002
20160721084500,344.399994,726.52002,98.444447,60,56.400002,0,69.099998,68.0,61.900002
20160721090000,344.399994,726.52002,98.444447,60,56.400002,0,69.300003,68.0,61.900002
20160721091500,344.399994,726.52002,98.444447,60,56.400002,0,69.099998,68.0,61.900002
20160721093000,344.399994,726.52002,98.444447,60,57.099998,0,68.900002,68.0,61.900002
20160721094500,344.399994,726.52002,98.444447,60,57.099998,0,68.900002,68.0,61.900002
20160721100000,344.399994,751.119995,101.777777,60,57.099998,0,68.900002,68.0,61.900002
20160721101500,344.399994,751.119995,101.777777,60,57.099998,0,68.599998,68.0,61.900002
20160721103000,344.399994,751.119995,101.777777,60,57.099998,0,68.699997,68.0,61.900002
20160721104500,344.399994,751.119995,101.777777,60,57.099998,0,68.699997,68.0,61.900002
20160721110000,344.399994,738.0,100.0,60,57.099998,0,68.599998,68.0,61.900002
20160721111500,344.399994,751.119995,101.777777,60,57.099998,0,68.400002,68.0,61.900002
20160721113000,344.399994,751.119995,101.777777,60,57.099998,0,68.400002,68.0,61.900002
20160721114500,344.399994,726.52002,98.444447,59,57.099998,0,68.400002,68.0,61.900002
20160721120000,344.399994,726.52002,98.444447,59,57.099998,0,68.300003,68.0,61.900002
20160721121500,344.399994,701.919983,95.111109,59,57.099998,0,68.199997,68.0,61.900002
20160721123000,344.399994,701.919983,95.111109,59,57.099998,0,68.099998,68.0,61.900002
20160721124500,344.399994,715.039978,96.888886,59,57.099998,0,68.400002,68.0,61.900002
20160721130000,344.399994,726.52002,98.444447,60,57.099998,0,68.599998,68.0,61.900002
20160721131500,344.399994,726.52002,98.444447,60,57.099998,0,68.300003,68.0,61.900002
20160721133000,344.399994,715.039978,96.888886,59,57.099998,0,68.199997,68.0,61.900002
20160721134500,344.399994,726.52002,98.444447,59,57.099998,0,68.199997,68.0,61.900002
20160721140000,344.399994,726.52002,98.444447,59,57.099998,0,68.099998,68.0,61.900002
20160721141500,344.399994,726.52002,98.444447,59,57.099998,0,68.099998,68.0,61.900002
20160721143000,344.399994,715.039978,96.888886,59,57.099998,0,68.099998,68.0,61.900002
20160721144500,344.399994,715.039978,96.888886,59,57.099998,0,68.0,68.0,61.900002
20160721150000,344.399994,701.919983,95.111109,59,57.099998,0,68.0,68.0,61.900002
20160721151500,344.399994,715.039978,96.888886,59,57.099998,0,68.099998,68.0,61.900002
20160721153000,344.399994,726.52002,98.444447,59,57.099998,0,68.800003,68.0,61.900002
20160721154500,344.399994,726.52002,98.444447,59,57.099998,0,68.800003,68.0,61.900002
20160721160000,344.399994,726.52002,98.444447,59,57.099998,0,68.900002,68.0,61.900002
20160721161500,344.399994,738.0,100.0,59,57.099998,0,68.599998,68.0,61.900002
20160721163000,344.399994,715.039978,96.888886,57,57.099998,0,68.199997,68.0,61.900002
20160721164500,344.399994,715.039978,96.888886,57,57.099998,0,68.099998,68.0,61.900002
20160721170000,344.399994,715.039978,96.888886,57,57.099998,0,67.800003,68.0,61.900002
20160721171500,344.399994,701.919983,95.111109,56,57.099998,0,67.699997,68.0,61.900002
20160721173000,344.399994,652.719971,88.44444,53,57.099998,0,67.599998,68.0,61.900002
20160721174500,344.399994,611.719971,82.888885,52,57.099998,0,67.699997,68.0,61.900002
20160721180000,344.399994,583.839966,79.111106,49,57.099998,0,67.599998,68.0,61.900002
20160721181500,344.399994,557.599976,75.555552,48,57.099998,0,67.599998,68.0,61.900002
20160721183000,344.399994,551.039978,74.666664,48,57.099998,0,67.699997,68.0,61.900002
20160721184500,344.399994,542.839966,73.555551,47,57.099998,0,67.699997,68.0,61.900002
20160721190000,344.399994,526.439941,71.333325,47,57.099998,0,67.699997,68.0,61.900002
20160721191500,344.399994,518.23999,70.222221,46,57.099998,0,67.699997,68.0,61.900002
20160721193000,344.399994,496.920013,67.333335,45,57.099998,0,67.800003,68.0,61.900002
20160721194500,344.399994,496.920013,67.333335,45,57.099998,0,67.800003,68.0,61.900002
20160721200000,344.399994,496.920013,67.333335,45,57.099998,0,67.800003,68.0,61.900002
20160721201500,344.399994,496.920013,67.333335,45,57.099998,0,67.800003,68.0,61.900002
20160721203000,344.399994,496.920013,67.333335,45,57.099998,0,67.699997,68.0,61.900002
20160721204500,344.399994,487.079987,65.999998,45,57.099998,0,67.699997,68.0,61.900002
20160721210000,344.399994,492.0,66.666667,45,57.099998,0,67.800003,68.0,61.900002
20160721211500,344.399994,492.0,66.666667,45,57.099998,0,67.699997,68.0,61.900002
20160721213000,344.399994,483.799988,65.555554,44,57.099998,0,67.699997,68.0,61.900002
20160721214500,344.399994,465.76001,63.111112,43,57.099998,0,67.699997,68.0,61.900002
20160721220000,344.399994,460.839996,62.444444,43,57.099998,0,67.699997,68.0,61.900002
20160721221500,344.399994,452.640015,61.333335,43,57.099998,0,67.699997,68.0,61.900002
20160721223000,344.399994,447.720001,60.666667,43,57.099998,0,67.800003,68.0,61.900002
20160721224500,344.399994,439.519989,59.555554,42,57.099998,0,67.699997,68.0,61.900002
20160721230000,344.399994,426.399994,57.777777,42,57.099998,0,67.800003,68.0,61.900002
20160721231500,344.399994,426.399994,57.777777,42,57.099998,0,67.800003,68.0,61.900002
20160721233000,344.399994,426.399994,57.777777,42,57.099998,0,67.800003,68.0,61.900002
20160721234500,344.399994,426.399994,57.777777,42,57.099998,0,67.800003,68.0,61.900002
20160722000000,344.399994,426.399994,57.777777,42,57.099998,0,67.800003,68.0,61.900002
20160722001500,344.399994,426.399994,57.777777,42,57.099998,0,67.800003,68.0,61.900002
20160722003000,344.399994,426.399994,57.777777,42,57.099998,0,67.800003,68.0,61.900002
20160722004500,344.399994,426.399994,57.777777,42,57.099998,0,67.699997,68.0,61.900002
20160722010000,344.399994,416.559998,56.444444,41,57.099998,0,67.699997,68.0,61.900002
20160722011500,344.399994,396.880005,53.777778,40,57.099998,0,67.699997,68.0,61.900002
20160722013000,344.399994,396.880005,53.777778,40,57.099998,0,67.699997,68.0,61.900002
20160722014500,344.399994,382.119995,51.777777,39,57.099998,0,67.699997,68.0,61.900002
20160722020000,344.399994,367.359985,49.777776,38,57.099998,0,67.800003,68.0,61.900002
20160722021500,344.399994,367.359985,49.777776,38,57.099998,0,67.800003,68.0,61.900002
20160722023000,344.399994,367.359985,49.777776,38,57.099998,0,67.800003,68.0,61.900002
20160722024500,344.399994,367.359985,49.777776,38,57.099998,0,67.800003,68.0,61.900002
20160722030000,344.399994,367.359985,49.777776,38,57.099998,0,67.800003,68.0,61.900002
20160722031500,344.399994,367.359985,49.777776,38,57.099998,0,67.800003,68.0,61.900002
20160722033000,344.399994,367.359985,49.777776,38,57.099998,0,67.900002,68.0,61.900002
20160722034500,344.399994,367.359985,49.777776,38,57.099998,0,67.800003,68.0,61.900002
20160722040000,344.399994,367.359985,49.777776,38,57.099998,0,67.800003,68.0,61.900002
20160722041500,344.399994,367.359985,49.777776,38,57.099998,0,67.800003,68.0,61.900002
20160722043000,344.399994,367.359985,49.777776,38,57.099998,0,67.800003,68.0,61.900002
20160722044500,344.399994,367.359985,49.777776,38,57.099998,0,67.800003,68.0,61.900002
20160722050000,344.399994,362.440002,49.111111,38,57.099998,0,67.699997,68.0,61.900002
20160722051500,344.399994,362.440002,49.111111,38,57.099998,0,67.699997,68.0,61.900002
20160722053000,344.399994,362.440002,49.111111,38,57.099998,0,67.699997,68.0,61.900002
20160722054500,344.399994,362.440002,49.111111,38,57.099998,0,67.699997,68.0,61.900002
20160722060000,344.399994,362.440002,49.111111,38,57.099998,0,67.699997,68.0,61.900002
20160722061500,344.399994,362.440002,49.111111,38,57.099998,0,67.599998,68.0,61.900002
20160722063000,344.399994,362.440002,49.111111,38,57.099998,0,67.599998,68.0,61.900002
20160722064500,344.399994,362.440002,49.111111,38,57.099998,0,67.599998,68.0,61.900002
20160722070000,344.399994,362.440002,49.111111,38,57.099998,0,67.599998,68.0,61.900002
20160722071500,344.399994,362.440002,49.111111,38,57.099998,0,67.599998,68.0,61.900002
20160722073000,344.399994,355.880005,48.222223,38,57.099998,0,67.699997,68.0,61.900002
20160722074500,344.399994,355.880005,48.222223,38,57.099998,0,67.800003,68.0,61.900002
20160722080000,344.399994,355.880005,48.222223,38,57.099998,0,68.099998,68.0,61.900002
20160722081500,344.399994,355.880005,48.222223,38,57.099998,0,68.300003,68.0,61.900002
20160722083000,344.399994,455.920013,61.77778,44,56.0,0,68.599998,68.0,61.900002
20160722084500,344.399994,595.320007,80.666668,52,56.0,0,68.800003,68.0,61.900002
20160722090000,344.399994,690.440002,93.555556,58,56.700001,0,68.699997,68.0,61.900002
20160722091500,344.399994,715.039978,96.888886,59,56.099998,0,68.800003,68.0,61.900002
20160722093000,344.399994,726.52002,98.444447,59,56.700001,0,68.800003,68.0,61.900002
20160722094500,344.399994,715.039978,96.888886,59,56.700001,0,69.099998,68.0,61.900002
20160722100000,344.399994,726.52002,98.444447,60,56.700001,0,69.099998,68.0,61.900002
20160722101500,344.399994,726.52002,98.444447,60,56.700001,0,68.699997,68.0,61.900002
20160722103000,344.399994,726.52002,98.444447,60,56.700001,0,68.599998,68.0,61.900002
20160722104500,344.399994,726.52002,98.444447,60,57.5,0,68.5,68.0,61.900002
20160722110000,344.399994,738.0,100.0,60,57.5,0,68.400002,68.0,61.900002
20160722111500,344.399994,738.0,100.0,60,56.700001,0,68.300003,68.0,61.900002
20160722113000,344.399994,738.0,100.0,60,56.700001,0,67.900002,68.0,61.900002
20160722114500,344.399994,726.52002,98.444447,59,56.700001,0,67.699997,68.0,61.900002
20160722120000,344.399994,715.039978,96.888886,57,56.700001,0,67.699997,68.0,61.900002
20160722121500,344.399994,678.960022,92.000003,55,56.700001,0,67.599998,68.0,61.900002
20160722123000,344.399994,652.719971,88.44444,54,56.700001,0,67.599998,68.0,61.900002
20160722124500,344.399994,611.719971,82.888885,53,56.700001,0,68.099998,68.0,61.900002
20160722130000,344.399994,624.839966,84.666662,54,56.700001,0,68.199997,68.0,61.900002
20160722131500,344.399994,624.839966,84.666662,54,56.700001,0,67.900002,68.0,61.900002
20160722133000,344.399994,639.599976,86.666663,54,57.5,0,67.900002,68.0,61.900002
20160722134500,344.399994,624.839966,84.666662,54,57.5,0,67.800003,68.0,61.900002
20160722140000,344.399994,639.599976,86.666663,54,57.5,0,67.699997,68.0,61.900002
20160722141500,344.399994,624.839966,84.666662,54,56.799999,0,68.0,68.0,61.900002
20160722143000,344.399994,715.039978,96.888886,59,57.5,0,68.400002,68.0,61.900002
20160722144500,344.399994,715.039978,96.888886,59,57.5,0,68.5,68.0,61.900002
20160722150000,344.399994,715.039978,96.888886,59,57.5,0,68.199997,68.0,61.900002
20160722151500,344.399994,701.919983,95.111109,58,57.5,0,68.199997,68.0,61.900002
20160722153000,344.399994,701.919983,95.111109,58,57.5,0,68.400002,68.0,61.900002
20160722154500,344.399994,715.039978,96.888886,59,57.5,0,68.900002,68.0,61.900002
20160722160000,344.399994,726.52002,98.444447,60,57.5,0,68.699997,68.0,61.900002
20160722161500,344.399994,701.919983,95.111109,59,57.5,0,68.199997,68.0,61.900002
20160722163000,344.399994,701.919983,95.111109,57,57.5,0,67.800003,68.0,61.900002
20160722164500,344.399994,652.719971,88.44444,54,57.5,0,67.599998,68.0,61.900002
20160722170000,344.399994,583.839966,79.111106,50,57.5,0,67.5,68.0,61.900002
20160722171500,344.399994,521.52002,70.666669,47,57.5,0,67.5,68.0,61.900002
20160722173000,344.399994,514.960022,69.777781,46,57.5,0,67.599998,68.0,61.900002
20160722174500,344.399994,493.640015,66.888891,45,57.5,0,67.699997,68.0,61.900002
20160722180000,344.399994,482.160004,65.333334,45,57.5,0,67.699997,68.0,61.900002
20160722181500,344.399994,462.480011,62.666668,43,56.799999,0,67.699997,68.0,61.900002
20160722183000,344.399994,446.079987,60.444443,42,56.799999,0,67.699997,68.0,61.900002
20160722184500,344.399994,439.519989,59.555554,42,56.799999,0,67.699997,68.0,61.900002
20160722190000,344.399994,426.399994,57.777777,42,56.799999,0,67.800003,68.0,61.900002
20160722191500,344.399994,426.399994,57.777777,42,56.799999,0,67.800003,68.0,61.900002
20160722193000,344.399994,426.399994,57.777777,42,56.799999,0,67.800003,68.0,61.900002
20160722194500,344.399994,426.399994,57.777777,42,56.799999,0,67.800003,68.0,61.900002
20160722200000,344.399994,426.399994,57.777777,42,57.5,0,67.900002,68.0,61.900002
20160722201500,344.399994,426.399994,57.777777,42,57.5,0,67.900002,68.0,61.900002
20160722203000,344.399994,426.399994,57.777777,42,57.5,0,67.900002,68.0,61.900002
20160722204500,344.399994,426.399994,57.777777,42,57.5,0,67.900002,68.0,61.900002
20160722210000,344.399994,426.399994,57.777777,42,57.5,0,67.900002,68.0,61.900002
20160722211500,344.399994,431.320007,58.444445,42,57.5,0,67.800003,68.0,61.900002
20160722213000,344.399994,431.320007,58.444445,42,57.5,0,67.800003,68.0,61.900002
20160722214500,344.399994,426.399994,57.777777,42,57.5,0,67.800003,68.0,61.900002
20160722220000,344.399994,426.399994,57.777777,42,57.5,0,67.699997,68.0,61.900002
20160722221500,344.399994,426.399994,57.777777,42,57.5,0,67.699997,68.0,61.900002
20160722223000,344.399994,403.440002,54.666667,40,57.5,0,67.699997,68.0,61.900002
20160722224500,344.399994,403.440002,54.666667,40,57.5,0,67.800003,68.0,61.900002
20160722230000,344.399994,396.880005,53.777778,40,57.5,0,67.800003,68.0,61.900002
20160722231500,344.399994,396.880005,53.777778,40,57.5,0,67.699997,68.0,61.900002
20160722233000,344.399994,377.200012,51.111113,39,56.900002,0,67.699997,68.0,61.900002
20160722234500,344.399994,367.359985,49.777776,38,56.900002,0,67.699997,68.0,61.900002
20160723000000,344.399994,367.359985,49.777776,38,56.900002,0,67.800003,68.0,61.900002
20160723001500,344.399994,367.359985,49.777776,38,56.900002,0,67.800003,68.0,61.900002
20160723003000,344.399994,367.359985,49.777776,38,56.900002,0,67.800003,68.0,61.900002
20160723004500,344.399994,372.279999,50.444444,38,56.900002,0,67.800003,68.0,61.900002
20160723010000,344.399994,372.279999,50.444444,38,57.5,0,67.800003,68.0,61.900002
20160723011500,344.399994,359.160004,48.666667,38,57.5,0,67.800003,68.0,61.900002
20160723013000,344.399994,354.23999,47.999999,38,57.5,0,67.800003,68.0,61.900002
20160723014500,344.399994,354.23999,47.999999,38,57.5,0,67.900002,68.0,61.900002
20160723020000,344.399994,362.440002,49.111111,38,57.5,0,67.900002,68.0,61.900002
20160723021500,344.399994,362.440002,49.111111,38,57.5,0,67.900002,68.0,61.900002
20160723023000,344.399994,362.440002,49.111111,38,57.5,0,67.800003,68.0,61.900002
20160723024500,344.399994,367.359985,49.777776,38,57.5,0,67.699997,68.0,61.900002
20160723030000,344.399994,367.359985,49.777776,38,57.5,0,67.699997,68.0,61.900002
20160723031500,344.399994,367.359985,49.777776,38,57.5,0,67.699997,68.0,61.900002
20160723033000,344.399994,367.359985,49.777776,38,57.5,0,67.699997,68.0,61.900002
20160723034500,344.399994,367.359985,49.777776,38,57.5,0,67.699997,68.0,61.799999
20160723040000,344.399994,367.359985,49.777776,38,57.5,0,67.699997,68.0,61.799999
20160723041500,344.399994,362.440002,49.111111,38,57.5,0,67.699997,68.0,61.799999
20160723043000,344.399994,362.440002,49.111111,38,57.5,0,67.699997,68.0,61.799999
20160723044500,344.399994,362.440002,49.111111,38,57.5,0,67.699997,68.0,61.799999
20160723050000,344.399994,362.440002,49.111111,38,57.5,0,67.599998,68.0,61.799999
20160723051500,344.399994,362.440002,49.111111,38,57.5,0,67.599998,68.0,60.599998
20160723053000,344.399994,362.440002,49.111111,38,57.5,0,67.599998,68.0,60.599998
20160723054500,344.399994,362.440002,49.111111,38,57.5,0,67.5,68.0,60.599998
20160723060000,344.399994,362.440002,49.111111,38,57.5,0,67.5,68.0,60.599998
20160723061500,344.399994,362.440002,49.111111,38,57.5,0,67.400002,68.0,60.599998
20160723063000,344.399994,362.440002,49.111111,38,57.5,0,67.400002,68.0,61.799999
20160723064500,344.399994,367.359985,49.777776,38,57.5,0,67.400002,68.0,61.299999
20160723070000,344.399994,367.359985,49.777776,38,57.5,0,67.400002,68.0,61.799999
20160723071500,344.399994,367.359985,49.777776,38,57.5,0,67.400002,68.0,61.400002
20160723073000,344.399994,367.359985,49.777776,38,57.5,0,67.5,68.0,61.799999
20160723074500,344.399994,367.359985,49.777776,38,56.799999,0,67.599998,68.0,61.799999
20160723080000,344.399994,367.359985,49.777776,38,56.799999,0,67.699997,68.0,61.299999
20160723081500,344.399994,362.440002,49.111111,38,56.799999,0,67.800003,68.0,61.299999
20160723083000,344.399994,362.440002,49.111111,38,56.799999,0,68.099998,68.0,61.799999
20160723084500,344.399994,362.440002,49.111111,38,56.799999,0,68.300003,68.0,61.799999
20160723090000,344.399994,421.480011,57.111113,42,56.799999,0,68.400002,68.0,61.799999
20160723091500,344.399994,475.600006,64.444445,45,56.799999,0,68.400002,68.0,61.299999
20160723093000,344.399994,493.640015,66.888891,46,56.799999,0,68.300003,68.0,61.799999
20160723094500,344.399994,493.640015,66.888891,46,56.0,0,68.199997,68.0,61.799999
20160723100000,344.399994,493.640015,66.888891,46,56.0,0,68.199997,68.0,61.799999
20160723101500,344.399994,493.640015,66.888891,46,56.0,0,68.099998,68.0,61.799999
20160723103000,344.399994,493.640015,66.888891,46,56.0,0,68.099998,68.0,61.5
20160723104500,344.399994,500.200012,67.777779,46,56.0,0,67.900002,68.0,61.400002
20160723110000,344.399994,500.200012,67.777779,46,56.0,0,67.800003,68.0,61.799999
20160723111500,344.399994,492.0,66.666667,46,56.700001,0,67.699997,68.0,61.799999
20160723113000,344.399994,485.440002,65.777778,45,56.700001,0,67.699997,68.0,61.299999
20160723114500,344.399994,462.480011,62.666668,44,56.700001,0,67.699997,68.0,61.299999
20160723120000,344.399994,442.799988,59.999998,43,56.700001,0,67.699997,68.0,61.799999
20160723121500,344.399994,432.959991,58.666666,42,56.700001,0,67.699997,68.0,61.299999
20160723123000,344.399994,411.640015,55.77778,41,56.700001,0,67.800003,68.0,61.799999
20160723124500,344.399994,411.640015,55.77778,41,56.700001,0,67.800003,68.0,61.799999
20160723130000,344.399994,411.640015,55.77778,41,56.700001,0,67.699997,68.0,61.799999
20160723131500,344.399994,411.640015,55.77778,41,56.700001,0,67.800003,68.0,61.799999
20160723133000,344.399994,411.640015,55.77778,41,56.700001,0,67.800003,68.0,61.799999
20160723134500,344.399994,411.640015,55.77778,41,56.700001,0,67.800003,68.0,61.799999
20160723140000,344.399994,416.559998,56.444444,41,56.0,0,67.800003,68.0,61.799999
20160723141500,344.399994,416.559998,56.444444,41,56.0,0,67.800003,68.0,61.799999
20160723143000,344.399994,411.640015,55.77778,41,56.0,0,67.800003,68.0,61.799999
20160723144500,344.399994,411.640015,55.77778,41,56.0,0,67.800003,68.0,61.799999
20160723150000,344.399994,411.640015,55.77778,41,56.0,0,67.800003,68.0,61.799999
20160723151500,344.399994,411.640015,55.77778,41,56.0,0,67.800003,68.0,61.799999
20160723153000,344.399994,419.839996,56.888888,41,56.0,0,67.800003,68.0,61.799999
20160723154500,344.399994,414.920013,56.222224,41,56.0,0,67.800003,68.0,61.799999
20160723160000,344.399994,414.920013,56.222224,41,56.0,0,67.800003,68.0,61.799999
20160723161500,344.399994,414.920013,56.222224,41,56.0,0,67.900002,68.0,61.799999
20160723163000,344.399994,414.920013,56.222224,41,56.0,0,67.900002,68.0,61.799999
20160723164500,344.399994,414.920013,56.222224,41,56.0,0,67.900002,68.0,61.799999
20160723170000,344.399994,414.920013,56.222224,41,56.0,0,67.900002,68.0,61.799999
20160723171500,344.399994,414.920013,56.222224,41,56.0,0,67.900002,68.0,61.799999
20160723173000,344.399994,414.920013,56.222224,41,56.0,0,68.0,68.0,61.799999
20160723174500,344.399994,414.920013,56.222224,41,56.0,0,68.0,68.0,61.799999
20160723180000,344.399994,414.920013,56.222224,41,56.0,0,67.900002,68.0,61.799999
20160723181500,344.399994,414.920013,56.222224,41,56.700001,0,68.0,68.0,61.799999
20160723183000,344.399994,414.920013,56.222224,41,56.700001,0,68.099998,68.0,61.799999
20160723184500,344.399994,414.920013,56.222224,41,56.700001,0,68.099998,68.0,61.799999
20160723190000,344.399994,414.920013,56.222224,41,56.700001,0,68.099998,68.0,61.799999
20160723191500,344.399994,414.920013,56.222224,41,56.700001,0,68.099998,68.0,61.799999
20160723193000,344.399994,414.920013,56.222224,41,56.700001,0,68.099998,68.0,61.799999
20160723194500,344.399994,410.0,55.555556,41,56.700001,0,68.099998,68.0,61.799999
20160723200000,344.399994,414.920013,56.222224,41,56.700001,0,68.099998,68.0,61.799999
20160723201500,344.399994,414.920013,56.222224,41,56.700001,0,68.099998,68.0,61.799999
20160723203000,344.399994,414.920013,56.222224,41,56.700001,0,68.099998,68.0,61.799999
20160723204500,344.399994,414.920013,56.222224,41,56.700001,0,68.099998,68.0,61.799999
20160723210000,344.399994,414.920013,56.222224,41,56.700001,0,68.099998,68.0,61.799999
20160723211500,344.399994,414.920013,56.222224,41,56.700001,0,68.0,68.0,61.799999
20160723213000,344.399994,414.920013,56.222224,41,57.5,0,68.099998,68.0,61.799999
20160723214500,344.399994,414.920013,56.222224,41,57.5,0,68.099998,68.0,61.799999
20160723220000,344.399994,414.920013,56.222224,41,57.5,0,68.099998,68.0,61.799999
20160723221500,344.399994,414.920013,56.222224,41,57.5,0,68.099998,68.0,61.799999
20160723223000,344.399994,414.920013,56.222224,41,57.5,0,68.0,68.0,61.799999
20160723224500,344.399994,414.920013,56.222224,41,57.5,0,68.0,68.0,61.799999
20160723230000,344.399994,408.359985,55.333331,41,57.5,0,67.900002,68.0,61.799999
20160723231500,344.399994,416.559998,56.444444,41,57.5,0,67.900002,68.0,61.799999
20160723233000,344.399994,416.559998,56.444444,41,57.5,0,67.900002,68.0,61.799999
20160723234500,344.399994,416.559998,56.444444,41,57.5,0,67.800003,68.0,61.799999
20160724000000,344.399994,416.559998,56.444444,41,57.5,0,67.699997,68.0,61.799999
20160724001500,344.399994,410.0,55.555556,41,57.5,0,67.699997,68.0,61.799999
20160724003000,344.399994,410.0,55.555556,41,57.5,0,67.800003,68.0,61.799999
20160724004500,344.399994,410.0,55.555556,41,57.5,0,67.800003,68.0,61.799999
20160724010000,344.399994,400.160004,54.222223,41,57.5,0,67.699997,68.0,61.799999
20160724011500,344.399994,382.119995,51.777777,40,57.5,0,67.699997,68.0,61.799999
20160724013000,344.399994,382.119995,51.777777,40,57.5,0,67.699997,68.0,61.799999
20160724014500,344.399994,362.440002,49.111111,38,57.5,0,67.699997,68.0,61.799999
20160724020000,344.399994,367.359985,49.777776,38,57.5,0,67.800003,68.0,61.799999
20160724021500,344.399994,367.359985,49.777776,38,57.5,0,67.800003,68.0,61.799999
20160724023000,344.399994,367.359985,49.777776,38,57.5,0,67.699997,68.0,61.799999
20160724024500,344.399994,367.359985,49.777776,38,57.5,0,67.699997,68.0,61.799999
20160724030000,344.399994,362.440002,49.111111,38,57.5,0,67.699997,68.0,61.799999
20160724031500,344.399994,362.440002,49.111111,38,57.5,0,67.699997,68.0,61.799999
20160724033000,344.399994,362.440002,49.111111,38,57.5,0,67.699997,68.0,61.799999
20160724034500,344.399994,362.440002,49.111111,38,57.5,0,67.699997,68.0,61.299999
20160724040000,344.399994,362.440002,49.111111,38,57.5,0,67.699997,68.0,61.299999
20160724041500,344.399994,362.440002,49.111111,38,57.5,0,67.699997,68.0,61.299999
20160724043000,344.399994,362.440002,49.111111,38,57.5,0,67.599998,68.0,61.299999
20160724044500,344.399994,362.440002,49.111111,38,57.5,0,67.599998,68.0,61.299999
20160724050000,344.399994,362.440002,49.111111,38,57.5,0,67.599998,68.0,61.299999
20160724051500,344.399994,362.440002,49.111111,38,57.5,0,67.599998,68.0,61.299999
20160724053000,344.399994,362.440002,49.111111,38,57.5,0,67.599998,68.0,61.299999
20160724054500,344.399994,362.440002,49.111111,38,57.5,0,67.599998,68.0,61.299999
20160724060000,344.399994,367.359985,49.777776,38,57.5,0,67.599998,68.0,61.299999
20160724061500,344.399994,367.359985,49.777776,38,57.5,0,67.599998,68.0,60.5
20160724063000,344.399994,367.359985,49.777776,38,57.5,0,67.599998,68.0,59.0
20160724064500,344.399994,362.440002,49.111111,38,57.5,0,67.599998,68.0,60.5
20160724070000,344.399994,362.440002,49.111111,38,57.5,0,67.599998,68.0,61.799999
20160724071500,344.399994,362.440002,49.111111,38,56.799999,0,67.599998,68.0,61.799999
20160724073000,344.399994,362.440002,49.111111,38,56.799999,0,67.599998,68.0,61.799999
20160724074500,344.399994,367.359985,49.777776,38,56.799999,0,67.800003,68.0,61.799999
20160724080000,344.399994,367.359985,49.777776,38,56.799999,0,67.900002,68.0,61.799999
20160724081500,344.399994,367.359985,49.777776,38,56.799999,0,68.199997,68.0,61.799999
20160724083000,344.399994,400.160004,54.222223,41,56.799999,0,68.400002,68.0,61.799999
20160724084500,344.399994,452.640015,61.333335,44,56.799999,0,68.400002,68.0,61.799999
20160724090000,344.399994,482.160004,65.333334,45,56.799999,0,68.400002,68.0,61.799999
20160724091500,344.399994,506.76001,68.666668,46,56.200001,0,68.300003,68.0,61.799999
20160724093000,344.399994,506.76001,68.666668,46,56.200001,0,68.199997,68.0,61.799999
20160724094500,344.399994,506.76001,68.666668,46,56.200001,0,68.199997,68.0,61.799999
20160724100000,344.399994,506.76001,68.666668,46,56.200001,0,68.099998,68.0,61.799999
20160724101500,344.399994,506.76001,68.666668,46,56.200001,0,68.0,68.0,61.799999
20160724103000,344.399994,500.200012,67.777779,46,56.200001,0,68.0,68.0,61.799999
20160724104500,344.399994,493.640015,66.888891,46,55.599998,0,68.0,68.0,61.799999
20160724110000,344.399994,493.640015,66.888891,46,55.599998,0,67.900002,68.0,61.799999
20160724111500,344.399994,493.640015,66.888891,46,55.599998,0,67.900002,68.0,61.799999
20160724113000,344.399994,493.640015,66.888891,46,56.200001,0,67.800003,68.0,61.799999
20160724114500,344.399994,493.640015,66.888891,46,56.200001,0,67.699997,68.0,61.799999
20160724120000,344.399994,493.640015,66.888891,46,56.799999,0,67.699997,68.0,61.799999
20160724121500,344.399994,465.76001,63.111112,45,56.799999,0,67.699997,68.0,61.799999
20160724123000,344.399994,465.76001,63.111112,45,56.799999,0,67.699997,68.0,61.799999
20160724124500,344.399994,437.880005,59.333334,43,56.0,0,67.699997,68.0,61.799999
20160724130000,344.399994,426.399994,57.777777,42,56.0,0,67.699997,68.0,61.799999
20160724131500,344.399994,426.399994,57.777777,42,56.0,0,67.800003,68.0,61.5
20160724133000,344.399994,426.399994,57.777777,42,56.0,0,67.900002,68.0,61.400002
20160724134500,344.399994,426.399994,57.777777,42,56.0,0,67.900002,68.0,61.400002
20160724140000,344.399994,426.399994,57.777777,42,56.0,0,67.900002,68.0,61.299999
20160724141500,344.399994,439.519989,59.555554,42,56.0,0,68.0,68.0,61.299999
20160724143000,344.399994,439.519989,59.555554,42,56.0,0,68.0,68.0,61.299999
20160724144500,344.399994,446.079987,60.444443,42,56.0,0,68.0,68.0,61.299999
20160724150000,344.399994,446.079987,60.444443,42,56.0,0,68.0,68.0,61.299999
20160724151500,344.399994,446.079987,60.444443,42,56.799999,0,68.0,68.0,61.299999
20160724153000,344.399994,446.079987,60.444443,42,56.799999,0,67.900002,68.0,61.299999
20160724154500,344.399994,446.079987,60.444443,42,56.799999,0,67.900002,68.0,61.299999
20160724160000,344.399994,446.079987,60.444443,42,56.799999,0,68.0,68.0,61.299999
20160724161500,344.399994,439.519989,59.555554,42,56.799999,0,68.0,68.0,61.299999
20160724163000,344.399994,439.519989,59.555554,42,56.799999,0,68.0,68.0,61.299999
20160724164500,344.399994,439.519989,59.555554,42,56.799999,0,68.0,68.0,61.299999
20160724170000,344.399994,444.440002,60.222223,42,56.799999,0,67.900002,68.0,61.299999
20160724171500,344.399994,439.519989,59.555554,42,56.799999,0,68.0,68.0,61.299999
20160724173000,344.399994,439.519989,59.555554,42,57.5,0,68.0,68.0,61.299999
20160724174500,344.399994,439.519989,59.555554,42,57.5,0,68.0,68.0,61.299999
20160724180000,344.399994,451.0,61.111111,42,57.5,0,68.0,68.0,61.299999
20160724181500,344.399994,446.079987,60.444443,42,57.5,0,68.0,68.0,61.299999
20160724183000,344.399994,446.079987,60.444443,42,57.5,0,67.900002,68.0,61.299999
20160724184500,344.399994,446.079987,60.444443,42,57.5,0,67.900002,68.0,61.400002
20160724190000,344.399994,446.079987,60.444443,42,57.5,0,67.900002,68.0,61.299999
20160724191500,344.399994,446.079987,60.444443,42,57.5,0,67.900002,68.0,61.400002
20160724193000,344.399994,446.079987,60.444443,42,56.799999,0,67.800003,68.0,61.400002
20160724194500,344.399994,437.880005,59.333334,42,57.5,0,67.800003,68.0,61.299999
20160724200000,344.399994,446.079987,60.444443,42,57.5,0,67.800003,68.0,61.299999
20160724201500,344.399994,446.079987,60.444443,42,57.5,0,67.800003,68.0,61.299999
20160724203000,344.399994,437.880005,59.333334,42,57.5,0,67.800003,68.0,61.299999
20160724204500,344.399994,437.880005,59.333334,42,57.5,0,67.800003,68.0,61.299999
20160724210000,344.399994,437.880005,59.333334,42,57.5,0,67.800003,68.0,61.299999
20160724211500,344.399994,423.119995,57.333333,42,57.5,0,67.800003,68.0,61.299999
20160724213000,344.399994,423.119995,57.333333,42,57.5,0,67.699997,68.0,61.299999
20160724214500,344.399994,423.119995,57.333333,41,57.5,0,67.699997,68.0,61.299999
20160724220000,344.399994,400.160004,54.222223,40,57.5,0,67.699997,68.0,61.299999
20160724221500,344.399994,387.040009,52.444446,40,57.5,0,67.800003,68.0,61.299999
20160724223000,344.399994,387.040009,52.444446,40,57.5,0,67.699997,68.0,61.299999
20160724224500,344.399994,387.040009,52.444446,40,57.5,0,67.800003,68.0,61.299999
20160724230000,344.399994,387.040009,52.444446,40,57.5,0,67.800003,68.0,61.299999
20160724231500,344.399994,387.040009,52.444446,40,57.5,0,67.800003,68.0,61.700001
20160724233000,344.399994,387.040009,52.444446,40,57.5,0,67.800003,68.0,61.400002
20160724234500,344.399994,387.040009,52.444446,40,57.5,0,67.699997,68.0,61.299999
20160725000000,344.399994,365.720001,49.555556,39,57.5,0,67.699997,68.0,61.299999
20160725001500,344.399994,365.720001,49.555556,39,57.5,0,67.699997,68.0,61.299999
20160725003000,344.399994,365.720001,49.555556,39,57.5,0,67.699997,68.0,61.799999
20160725004500,344.399994,365.720001,49.555556,39,57.5,0,67.699997,68.0,61.799999
20160725010000,344.399994,365.720001,49.555556,39,57.5,0,67.699997,68.0,61.799999
20160725011500,344.399994,370.640015,50.222224,39,57.5,0,67.699997,68.0,61.799999
20160725013000,344.399994,365.720001,49.555556,39,57.5,0,67.699997,68.0,61.799999
20160725014500,344.399994,365.720001,49.555556,39,57.5,0,67.699997,68.0,61.799999
20160725020000,344.399994,365.720001,49.555556,39,57.5,0,67.699997,68.0,61.799999
20160725021500,344.399994,365.720001,49.555556,39,57.5,0,67.599998,68.0,61.799999
20160725023000,344.399994,365.720001,49.555556,39,57.5,0,67.699997,68.0,61.799999
20160725024500,344.399994,365.720001,49.555556,39,57.5,0,67.699997,68.0,61.799999
20160725030000,344.399994,365.720001,49.555556,39,57.5,0,67.699997,68.0,61.599998
20160725031500,344.399994,365.720001,49.555556,39,57.5,0,67.599998,68.0,61.5
20160725033000,344.399994,365.720001,49.555556,39,57.5,0,67.599998,68.0,61.400002
20160725034500,344.399994,365.720001,49.555556,39,57.5,0,67.599998,68.0,61.299999
20160725040000,344.399994,365.720001,49.555556,39,57.5,0,67.599998,68.0,61.299999
20160725041500,344.399994,365.720001,49.555556,39,57.5,0,67.599998,68.0,61.400002
20160725043000,344.399994,370.640015,50.222224,39,57.5,0,67.599998,68.0,61.299999
20160725044500,344.399994,370.640015,50.222224,39,57.5,0,67.599998,68.0,61.299999
20160725050000,344.399994,370.640015,50.222224,39,57.5,0,67.5,68.0,61.299999
20160725051500,344.399994,362.440002,49.111111,39,57.5,0,67.5,68.0,61.299999
20160725053000,344.399994,362.440002,49.111111,39,57.5,0,67.5,68.0,61.0
20160725054500,344.399994,362.440002,49.111111,39,57.5,0,67.400002,68.0,60.5
20160725060000,344.399994,362.440002,49.111111,39,57.5,0,67.400002,68.0,61.799999
20160725061500,344.399994,362.440002,49.111111,39,57.5,0,67.400002,68.0,61.799999
20160725063000,344.399994,362.440002,49.111111,39,57.5,0,67.400002,68.0,61.799999
20160725064500,344.399994,367.359985,49.777776,39,57.5,0,67.400002,68.0,61.799999
20160725070000,344.399994,367.359985,49.777776,39,56.799999,0,67.300003,68.0,61.799999
20160725071500,344.399994,367.359985,49.777776,39,56.799999,0,67.400002,68.0,61.799999
20160725073000,344.399994,362.440002,49.111111,39,56.799999,0,67.400002,68.0,61.799999
20160725074500,344.399994,362.440002,49.111111,39,56.799999,0,67.5,68.0,61.799999
20160725080000,344.399994,362.440002,49.111111,39,56.799999,0,67.599998,68.0,61.799999
20160725081500,344.399994,362.440002,49.111111,39,56.799999,0,67.900002,68.0,61.799999
20160725083000,344.399994,387.040009,52.444446,40,56.799999,0,68.400002,68.0,61.799999
20160725084500,344.399994,518.23999,70.222221,48,56.799999,0,68.699997,68.0,61.799999
20160725090000,344.399994,580.560059,78.666675,51,56.799999,0,68.599998,68.0,61.799999
20160725091500,344.399994,665.840027,90.222226,56,56.799999,0,68.599998,68.0,61.799999
20160725093000,344.399994,726.52002,98.444447,59,56.799999,0,68.599998,68.0,61.799999
20160725094500,344.399994,726.52002,98.444447,60,56.799999,0,68.699997,68.0,61.799999
20160725100000,344.399994,726.52002,98.444447,60,56.799999,0,68.599998,68.0,61.799999
20160725101500,344.399994,715.039978,96.888886,59,56.799999,0,68.199997,68.0,61.799999
20160725103000,344.399994,701.919983,95.111109,59,56.799999,0,68.199997,68.0,61.799999
20160725104500,344.399994,715.039978,96.888886,59,56.799999,0,68.300003,68.0,61.799999
20160725110000,344.399994,715.039978,96.888886,59,57.5,0,68.300003,68.0,61.799999
20160725111500,344.399994,715.039978,96.888886,59,56.799999,0,68.300003,68.0,61.799999
20160725113000,344.399994,726.52002,98.444447,59,56.799999,0,68.300003,68.0,61.799999
20160725114500,344.399994,726.52002,98.444447,59,56.799999,0,68.599998,68.0,61.799999
20160725120000,344.399994,715.039978,96.888886,59,57.5,0,68.199997,68.0,61.799999
20160725121500,344.399994,701.919983,95.111109,59,57.5,0,68.099998,68.0,61.799999
20160725123000,344.399994,701.919983,95.111109,59,57.5,0,68.099998,68.0,61.799999
20160725124500,344.399994,715.039978,96.888886,59,57.5,0,68.099998,68.0,61.799999
20160725130000,344.399994,715.039978,96.888886,59,57.5,0,68.5,68.0,61.799999
20160725131500,344.399994,726.52002,98.444447,60,57.5,0,68.900002,68.0,61.799999
20160725133000,344.399994,738.0,100.0,60,57.5,0,69.199997,68.0,61.799999
20160725134500,344.399994,738.0,100.0,60,57.5,0,68.900002,68.0,61.799999
20160725140000,344.399994,751.119995,101.777777,60,57.5,0,68.800003,68.0,61.799999
20160725141500,344.399994,726.52002,98.444447,60,57.5,0,68.900002,68.0,61.799999
20160725143000,344.399994,751.119995,101.777777,60,56.900002,0,69.300003,68.0,61.799999
20160725144500,344.399994,760.960022,103.111114,60,57.5,0,69.400002,68.0,61.799999
20160725150000,344.399994,751.119995,101.777777,59,57.5,0,69.0,68.0,61.799999
20160725151500,344.399994,751.119995,101.777777,59,57.5,0,68.900002,68.0,61.799999
20160725153000,344.399994,751.119995,101.777777,59,57.5,0,68.900002,68.0,61.799999
20160725154500,344.399994,751.119995,101.777777,59,57.5,0,69.300003,68.0,61.799999
20160725160000,344.399994,738.0,100.0,59,57.5,0,68.900002,68.0,61.799999
20160725161500,344.399994,726.52002,98.444447,58,57.5,0,68.699997,68.0,61.799999
20160725163000,344.399994,678.960022,92.000003,55,57.5,0,68.199997,68.0,61.799999
20160725164500,344.399994,665.840027,90.222226,55,57.5,0,68.099998,68.0,61.799999
20160725170000,344.399994,665.840027,90.222226,55,57.5,0,67.800003,68.0,61.799999
20160725171500,344.399994,624.839966,84.666662,52,57.5,0,67.699997,68.0,61.799999
20160725173000,344.399994,596.960022,80.888892,51,57.5,0,67.599998,68.0,61.799999
20160725174500,344.399994,564.160034,76.444449,49,57.5,0,67.599998,68.0,61.799999
20160725180000,344.399994,524.799988,71.111109,47,57.5,0,67.599998,68.0,61.799999
20160725181500,344.399994,506.76001,68.666668,45,57.5,0,67.599998,68.0,61.799999
20160725183000,344.399994,469.040009,63.555557,44,57.5,0,67.699997,68.0,61.799999
20160725184500,344.399994,469.040009,63.555557,44,57.5,0,67.699997,68.0,61.799999
20160725190000,344.399994,444.440002,60.222223,43,57.5,0,67.699997,68.0,61.799999
20160725191500,344.399994,444.440002,60.222223,43,57.5,0,67.800003,68.0,61.799999
20160725193000,344.399994,444.440002,60.222223,43,57.5,0,67.800003,68.0,61.799999
20160725194500,344.399994,444.440002,60.222223,43,57.5,0,67.800003,68.0,61.799999
20160725200000,344.399994,444.440002,60.222223,43,57.5,0,67.699997,68.0,61.799999
20160725201500,344.399994,436.23999,59.11111,42,57.5,0,67.699997,68.0,61.799999
20160725203000,344.399994,436.23999,59.11111,42,57.5,0,67.800003,68.0,61.799999
20160725204500,344.399994,431.320007,58.444445,42,57.5,0,67.800003,68.0,61.799999
20160725210000,344.399994,436.23999,59.11111,42,57.5,0,67.800003,68.0,61.799999
20160725211500,344.399994,431.320007,58.444445,42,57.5,0,67.800003,68.0,61.799999
20160725213000,344.399994,426.399994,57.777777,42,57.5,0,67.800003,68.0,61.799999
20160725214500,344.399994,431.320007,58.444445,42,57.5,0,67.699997,68.0,61.799999
20160725220000,344.399994,411.640015,55.77778,41,57.5,0,67.699997,68.0,61.799999
20160725221500,344.399994,403.440002,54.666667,40,57.5,0,67.699997,68.0,61.799999
20160725223000,344.399994,382.119995,51.777777,39,57.5,0,67.699997,68.0,61.799999
20160725224500,344.399994,359.160004,48.666667,38,57.5,0,67.699997,68.0,61.799999
20160725230000,344.399994,359.160004,48.666667,38,57.5,0,67.800003,68.0,61.799999
20160725231500,344.399994,359.160004,48.666667,38,57.5,0,67.800003,68.0,61.799999
20160725233000,344.399994,359.160004,48.666667,38,57.5,0,67.800003,68.0,61.799999
20160725234500,344.399994,359.160004,48.666667,38,57.5,0,67.800003,68.0,61.799999
20160726000000,344.399994,359.160004,48.666667,38,57.5,0,67.800003,68.0,61.799999
20160726001500,344.399994,359.160004,48.666667,38,57.5,0,67.800003,68.0,61.799999
20160726003000,344.399994,359.160004,48.666667,38,57.5,0,67.800003,68.0,61.799999
20160726004500,344.399994,354.23999,47.999999,38,57.5,0,67.800003,68.0,61.799999
20160726010000,344.399994,362.440002,49.111111,38,57.5,0,67.699997,68.0,61.799999
20160726011500,344.399994,362.440002,49.111111,38,57.5,0,67.699997,68.0,61.799999
20160726013000,344.399994,354.23999,47.999999,38,57.5,0,67.699997,68.0,61.799999
20160726014500,344.399994,359.160004,48.666667,38,57.5,0,67.699997,68.0,61.799999
20160726020000,344.399994,359.160004,48.666667,38,57.5,0,67.699997,68.0,61.799999
20160726021500,344.399994,359.160004,48.666667,38,57.5,0,67.699997,68.0,61.799999
20160726023000,344.399994,359.160004,48.666667,38,57.5,0,67.699997,68.0,61.799999
20160726024500,344.399994,359.160004,48.666667,38,57.5,0,67.699997,68.0,61.799999
20160726030000,344.399994,359.160004,48.666667,38,57.5,0,67.699997,68.0,61.799999
20160726031500,344.399994,359.160004,48.666667,38,57.5,0,67.699997,68.0,61.799999
20160726033000,344.399994,359.160004,48.666667,38,57.5,0,67.699997,68.0,61.799999
20160726034500,344.399994,359.160004,48.666667,38,57.5,0,67.699997,68.0,61.799999
20160726040000,344.399994,359.160004,48.666667,38,57.5,0,67.599998,68.0,61.799999
20160726041500,344.399994,359.160004,48.666667,38,57.5,0,67.599998,68.0,61.799999
20160726043000,344.399994,359.160004,48.666667,38,57.5,0,67.599998,68.0,61.799999
20160726044500,344.399994,359.160004,48.666667,38,57.5,0,67.599998,68.0,61.799999
20160726050000,344.399994,359.160004,48.666667,38,57.5,0,67.5,68.0,61.799999
20160726051500,344.399994,359.160004,48.666667,38,57.5,0,67.5,68.0,61.799999
20160726053000,344.399994,365.720001,49.555556,38,57.5,0,67.400002,68.0,61.799999
20160726054500,344.399994,359.160004,48.666667,38,57.5,0,67.400002,68.0,61.799999
20160726060000,344.399994,359.160004,48.666667,38,57.5,0,67.400002,68.0,61.799999
20160726061500,344.399994,359.160004,48.666667,38,57.5,0,67.300003,68.0,61.799999
20160726063000,344.399994,359.160004,48.666667,38,57.5,0,67.400002,68.0,61.799999
20160726064500,344.399994,359.160004,48.666667,38,57.5,0,67.300003,68.0,61.799999
20160726070000,344.399994,359.160004,48.666667,38,57.5,0,67.400002,68.0,61.799999
20160726071500,344.399994,359.160004,48.666667,38,57.5,0,67.300003,68.0,61.799999
20160726073000,344.399994,359.160004,48.666667,38,57.5,0,67.300003,68.0,61.799999
20160726074500,344.399994,359.160004,48.666667,38,57.5,0,67.400002,68.0,61.799999
20160726080000,344.399994,359.160004,48.666667,38,56.799999,0,67.300003,68.0,61.799999
20160726081500,344.399994,359.160004,48.666667,38,56.799999,0,67.300003,68.0,61.799999
20160726083000,344.399994,391.959991,53.11111,40,56.799999,0,67.900002,68.0,61.799999
