PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160726084500,344.399994,387.040009,52.444446,40,56.799999,0,68.199997,68.0,61.799999
20160726090000,344.399994,483.799988,65.555554,46,56.799999,0,68.400002,68.0,61.799999
20160726091500,344.399994,541.200012,73.333335,49,56.799999,0,68.5,68.0,61.799999
20160726093000,344.399994,647.799988,87.777776,55,56.799999,0,68.699997,68.0,61.799999
20160726094500,344.399994,678.960022,92.000003,57,56.799999,0,68.300003,68.0,61.799999
20160726100000,344.399994,678.960022,92.000003,57,56.799999,0,68.300003,68.0,61.799999
20160726101500,344.399994,690.440002,93.555556,58,56.799999,0,68.300003,68.0,61.799999
20160726103000,344.399994,690.440002,93.555556,58,56.799999,0,68.199997,68.0,61.799999
20160726104500,344.399994,726.52002,98.444447,60,57.5,0,68.400002,68.0,61.799999
20160726110000,344.399994,738.0,100.0,60,57.5,0,68.400002,68.0,61.799999
20160726111500,344.399994,738.0,100.0,60,57.5,0,68.300003,68.0,61.799999
20160726113000,344.399994,726.52002,98.444447,59,56.799999,0,68.099998,68.0,61.799999
20160726114500,344.399994,726.52002,98.444447,59,56.799999,0,68.400002,68.0,61.799999
20160726120000,344.399994,726.52002,98.444447,59,56.799999,0,68.300003,68.0,61.799999
20160726121500,344.399994,715.039978,96.888886,59,56.799999,0,68.199997,68.0,61.799999
20160726123000,344.399994,715.039978,96.888886,59,56.799999,0,67.900002,68.0,61.799999
20160726124500,344.399994,715.039978,96.888886,59,57.5,0,67.699997,68.0,61.799999
20160726130000,344.399994,678.960022,92.000003,57,57.5,0,67.699997,68.0,61.799999
20160726131500,344.399994,652.719971,88.44444,55,57.5,0,67.599998,68.0,61.799999
20160726133000,344.399994,652.719971,88.44444,54,57.5,0,68.099998,68.0,61.799999
20160726134500,344.399994,652.719971,88.44444,54,57.5,0,68.199997,68.0,61.799999
20160726140000,344.399994,678.960022,92.000003,55,57.5,0,68.400002,68.0,61.799999
20160726141500,344.399994,715.039978,96.888886,58,57.5,0,68.699997,68.0,61.799999
20160726143000,344.399994,715.039978,96.888886,58,57.5,0,68.400002,68.0,61.799999
20160726144500,344.399994,701.919983,95.111109,58,57.5,0,68.199997,68.0,61.799999
20160726150000,344.399994,715.039978,96.888886,58,57.5,0,68.300003,68.0,61.799999
20160726151500,344.399994,715.039978,96.888886,58,57.5,0,68.400002,68.0,61.799999
20160726153000,344.399994,726.52002,98.444447,59,57.5,0,68.5,68.0,61.799999
20160726154500,344.399994,726.52002,98.444447,59,57.5,0,68.199997,68.0,61.799999
20160726160000,344.399994,726.52002,98.444447,59,57.5,0,68.199997,68.0,61.799999
20160726161500,344.399994,738.0,100.0,59,57.5,0,67.800003,68.0,61.799999
20160726163000,344.399994,652.719971,88.44444,54,57.5,0,67.5,68.0,61.799999
20160726164500,344.399994,583.839966,79.111106,51,57.5,0,67.5,68.0,61.799999
20160726170000,344.399994,542.839966,73.555551,48,57.5,0,67.5,68.0,61.799999
20160726171500,344.399994,496.920013,67.333335,45,57.5,0,67.599998,68.0,61.799999
20160726173000,344.399994,485.440002,65.777778,44,57.5,0,67.599998,68.0,61.799999
20160726174500,344.399994,462.480011,62.666668,43,57.5,0,67.699997,68.0,61.799999
20160726180000,344.399994,462.480011,62.666668,43,57.5,0,67.699997,68.0,61.799999
20160726181500,344.399994,451.0,61.111111,43,57.5,0,67.699997,68.0,61.799999
20160726183000,344.399994,423.119995,57.333333,42,57.5,0,67.699997,68.0,61.799999
20160726184500,344.399994,410.0,55.555556,40,56.799999,0,67.699997,68.0,61.799999
20160726190000,344.399994,385.399994,52.222221,39,56.799999,0,67.699997,68.0,61.799999
20160726191500,344.399994,380.480011,51.555557,39,56.799999,0,67.800003,68.0,61.799999
20160726193000,344.399994,380.480011,51.555557,39,57.5,0,67.800003,68.0,61.799999
20160726194500,344.399994,375.559998,50.888889,39,57.5,0,67.900002,68.0,61.799999
20160726200000,344.399994,380.480011,51.555557,39,57.5,0,67.900002,68.0,61.799999
20160726201500,344.399994,380.480011,51.555557,39,57.5,0,67.900002,68.0,61.799999
20160726203000,344.399994,380.480011,51.555557,39,57.5,0,67.900002,68.0,61.799999
20160726204500,344.399994,380.480011,51.555557,39,57.5,0,67.900002,68.0,61.799999
20160726210000,344.399994,380.480011,51.555557,39,57.5,0,67.900002,68.0,61.799999
20160726211500,344.399994,380.480011,51.555557,39,57.5,0,67.900002,68.0,61.799999
20160726213000,344.399994,380.480011,51.555557,39,57.5,0,67.800003,68.0,61.799999
20160726214500,344.399994,380.480011,51.555557,39,57.5,0,67.800003,68.0,61.799999
20160726220000,344.399994,380.480011,51.555557,39,57.5,0,67.800003,68.0,61.799999
20160726221500,344.399994,380.480011,51.555557,39,56.799999,0,67.699997,68.0,61.799999
20160726223000,344.399994,380.480011,51.555557,39,56.799999,0,67.800003,68.0,61.799999
20160726224500,344.399994,372.279999,50.444444,39,56.799999,0,67.699997,68.0,61.799999
20160726230000,344.399994,372.279999,50.444444,39,57.5,0,67.699997,68.0,61.799999
20160726231500,344.399994,372.279999,50.444444,39,57.5,0,67.699997,68.0,61.700001
20160726233000,344.399994,367.359985,49.777776,39,57.5,0,67.699997,68.0,61.799999
20160726234500,344.399994,367.359985,49.777776,39,57.5,0,67.699997,68.0,61.5
20160727000000,344.399994,362.440002,49.111111,39,57.5,0,67.699997,68.0,61.400002
20160727001500,344.399994,362.440002,49.111111,39,57.5,0,67.699997,68.0,61.5
20160727003000,344.399994,367.359985,49.777776,39,57.5,0,67.699997,68.0,61.400002
20160727004500,344.399994,367.359985,49.777776,39,57.5,0,67.599998,68.0,61.299999
20160727010000,344.399994,372.279999,50.444444,39,57.5,0,67.599998,68.0,61.400002
20160727011500,344.399994,359.160004,48.666667,39,57.5,0,67.699997,68.0,61.400002
20160727013000,344.399994,359.160004,48.666667,39,57.5,0,67.599998,68.0,61.299999
20160727014500,344.399994,365.720001,49.555556,39,57.5,0,67.599998,68.0,61.299999
20160727020000,344.399994,365.720001,49.555556,39,57.5,0,67.599998,68.0,61.299999
20160727021500,344.399994,365.720001,49.555556,39,57.5,0,67.599998,68.0,61.299999
20160727023000,344.399994,370.640015,50.222224,39,57.5,0,67.5,68.0,61.299999
20160727024500,344.399994,370.640015,50.222224,39,57.5,0,67.5,68.0,61.299999
20160727030000,344.399994,370.640015,50.222224,39,57.5,0,67.5,68.0,61.299999
20160727031500,344.399994,370.640015,50.222224,39,57.5,0,67.5,68.0,61.299999
20160727033000,344.399994,370.640015,50.222224,39,57.5,0,67.400002,68.0,61.299999
20160727034500,344.399994,362.440002,49.111111,39,57.5,0,67.400002,68.0,61.299999
20160727040000,344.399994,370.640015,50.222224,39,57.5,0,67.400002,68.0,61.299999
20160727041500,344.399994,370.640015,50.222224,39,56.799999,0,67.300003,68.0,61.299999
20160727043000,344.399994,370.640015,50.222224,39,56.799999,0,67.300003,68.0,61.299999
20160727044500,344.399994,370.640015,50.222224,39,56.799999,0,67.300003,68.0,61.299999
20160727050000,344.399994,370.640015,50.222224,39,57.5,0,67.300003,68.0,61.299999
20160727051500,344.399994,370.640015,50.222224,39,57.5,0,67.300003,68.0,61.299999
20160727053000,344.399994,365.720001,49.555556,39,57.5,0,67.300003,68.0,61.299999
20160727054500,344.399994,365.720001,49.555556,39,57.5,0,67.199997,68.0,61.299999
20160727060000,344.399994,365.720001,49.555556,39,57.5,0,67.199997,68.0,61.299999
20160727061500,344.399994,365.720001,49.555556,39,57.5,0,67.199997,68.0,61.299999
20160727063000,344.399994,365.720001,49.555556,39,57.5,0,67.099998,68.0,61.299999
20160727064500,344.399994,365.720001,49.555556,39,57.5,0,67.099998,68.0,61.299999
20160727070000,344.399994,365.720001,49.555556,39,57.5,0,67.099998,68.0,61.299999
20160727071500,344.399994,365.720001,49.555556,39,57.5,0,67.099998,68.0,61.299999
20160727073000,344.399994,370.640015,50.222224,39,57.5,0,67.099998,68.0,61.299999
20160727074500,344.399994,370.640015,50.222224,39,57.5,0,67.099998,68.0,61.299999
20160727080000,344.399994,365.720001,49.555556,39,57.5,0,67.199997,68.0,61.299999
20160727081500,344.399994,365.720001,49.555556,39,57.5,0,67.400002,68.0,61.299999
20160727083000,344.399994,365.720001,49.555556,39,57.5,0,67.900002,68.0,61.299999
20160727084500,344.399994,365.720001,49.555556,39,57.5,0,68.199997,68.0,61.299999
20160727090000,344.399994,414.920013,56.222224,42,57.5,0,68.400002,68.0,61.299999
20160727091500,344.399994,451.0,61.111111,44,57.5,0,68.400002,68.0,61.599998
20160727093000,344.399994,514.960022,69.777781,48,57.5,0,68.5,68.0,61.799999
20160727094500,344.399994,619.919983,83.999998,53,56.799999,0,68.599998,68.0,61.799999
20160727100000,344.399994,652.719971,88.44444,56,57.5,0,68.400002,68.0,61.799999
20160727101500,344.399994,665.840027,90.222226,56,57.5,0,68.300003,68.0,61.799999
20160727103000,344.399994,665.840027,90.222226,57,56.799999,0,68.0,68.0,61.799999
20160727104500,344.399994,678.960022,92.000003,57,57.5,0,68.199997,68.0,61.400002
20160727110000,344.399994,690.440002,93.555556,57,57.5,0,68.300003,68.0,61.299999
20160727111500,344.399994,701.919983,95.111109,57,57.5,0,68.099998,68.0,61.400002
20160727113000,344.399994,690.440002,93.555556,57,57.5,0,68.099998,68.0,61.299999
20160727114500,344.399994,690.440002,93.555556,57,57.5,0,68.099998,68.0,61.400002
20160727120000,344.399994,652.719971,88.44444,54,57.5,0,67.599998,68.0,61.400002
20160727121500,344.399994,578.919983,78.444442,50,57.5,0,67.5,68.0,61.400002
20160727123000,344.399994,536.280029,72.666671,48,57.5,0,67.5,68.0,61.400002
20160727124500,344.399994,510.040009,69.111112,47,57.5,0,67.599998,68.0,61.299999
20160727130000,344.399994,503.480011,68.222224,47,57.5,0,67.800003,68.0,61.299999
20160727131500,344.399994,529.719971,71.777774,49,57.5,0,68.300003,68.0,61.299999
20160727133000,344.399994,574.0,77.777778,51,57.5,0,68.099998,68.0,61.400002
20160727134500,344.399994,580.560059,78.666675,51,57.5,0,68.099998,68.0,61.299999
20160727140000,344.399994,572.360046,77.555562,51,57.5,0,68.199997,68.0,61.299999
20160727141500,344.399994,572.360046,77.555562,51,57.5,0,68.099998,68.0,61.299999
20160727143000,344.399994,678.960022,92.000003,57,57.5,0,68.599998,68.0,61.299999
20160727144500,344.399994,701.919983,95.111109,58,57.5,0,68.300003,68.0,61.299999
20160727150000,344.399994,701.919983,95.111109,57,57.5,0,67.800003,68.0,61.299999
20160727151500,344.399994,678.960022,92.000003,55,57.5,0,67.699997,68.0,61.299999
20160727153000,344.399994,652.719971,88.44444,54,57.5,0,68.099998,68.0,61.299999
20160727154500,344.399994,665.840027,90.222226,54,57.5,0,67.900002,68.0,61.299999
20160727160000,344.399994,652.719971,88.44444,54,57.5,0,68.099998,68.0,61.299999
20160727161500,344.399994,596.960022,80.888892,52,56.799999,0,67.400002,68.0,61.299999
20160727163000,344.399994,513.320007,69.555557,47,56.799999,0,67.400002,68.0,61.299999
20160727164500,344.399994,432.959991,58.666666,42,56.799999,0,67.400002,68.0,61.299999
20160727170000,344.399994,398.519989,53.999999,40,56.799999,0,67.5,68.0,61.299999
20160727171500,344.399994,365.720001,49.555556,39,56.799999,0,67.5,68.0,61.299999
20160727173000,344.399994,365.720001,49.555556,39,56.799999,0,67.599998,68.0,61.299999
20160727174500,344.399994,372.279999,50.444444,39,56.799999,0,67.599998,68.0,61.299999
20160727180000,344.399994,372.279999,50.444444,39,56.799999,0,67.599998,68.0,61.799999
20160727181500,344.399994,365.720001,49.555556,38,56.799999,0,67.599998,68.0,60.5
20160727183000,344.399994,365.720001,49.555556,38,56.799999,0,67.599998,68.0,60.5
20160727184500,344.399994,359.160004,48.666667,38,56.799999,0,67.599998,68.0,61.799999
20160727190000,344.399994,359.160004,48.666667,38,57.5,0,67.599998,68.0,62.400002
20160727191500,344.399994,359.160004,48.666667,38,56.799999,0,67.599998,68.0,61.900002
20160727193000,344.399994,359.160004,48.666667,38,56.799999,0,67.599998,68.0,62.400002
20160727194500,344.399994,359.160004,48.666667,38,56.799999,0,67.599998,68.0,62.400002
20160727200000,344.399994,359.160004,48.666667,38,57.5,0,67.599998,68.0,62.400002
20160727201500,344.399994,359.160004,48.666667,38,57.5,0,67.599998,68.0,62.400002
20160727203000,344.399994,359.160004,48.666667,38,57.5,0,67.599998,68.0,62.400002
20160727204500,344.399994,359.160004,48.666667,38,57.5,0,67.599998,68.0,62.400002
20160727210000,344.399994,359.160004,48.666667,38,57.5,0,67.599998,68.0,62.400002
20160727211500,344.399994,359.160004,48.666667,38,57.5,0,67.5,68.0,62.400002
20160727213000,344.399994,359.160004,48.666667,38,57.5,0,67.5,68.0,62.400002
20160727214500,344.399994,359.160004,48.666667,38,57.5,0,67.400002,68.0,62.400002
20160727220000,344.399994,359.160004,48.666667,38,57.5,0,67.400002,68.0,62.400002
20160727221500,344.399994,359.160004,48.666667,38,57.5,0,67.400002,68.0,62.400002
20160727223000,344.399994,354.23999,47.999999,38,57.5,0,67.400002,68.0,62.400002
20160727224500,344.399994,359.160004,48.666667,38,57.5,0,67.300003,68.0,62.400002
20160727230000,344.399994,359.160004,48.666667,38,57.5,0,67.400002,68.0,62.400002
20160727231500,344.399994,359.160004,48.666667,38,57.5,0,67.300003,68.0,61.900002
20160727233000,344.399994,359.160004,48.666667,38,57.5,0,67.300003,68.0,62.400002
20160727234500,344.399994,359.160004,48.666667,38,57.5,0,67.300003,68.0,62.400002
20160728000000,344.399994,359.160004,48.666667,38,57.5,0,67.199997,68.0,62.400002
20160728001500,344.399994,359.160004,48.666667,38,57.5,0,67.199997,68.0,62.400002
20160728003000,344.399994,359.160004,48.666667,38,57.5,0,67.099998,68.0,62.400002
20160728004500,344.399994,359.160004,48.666667,38,57.5,0,67.199997,68.0,62.400002
20160728010000,344.399994,359.160004,48.666667,38,57.5,0,67.099998,68.0,62.400002
20160728011500,344.399994,359.160004,48.666667,38,57.5,0,67.099998,68.0,62.400002
20160728013000,344.399994,359.160004,48.666667,38,57.5,0,67.0,68.0,62.400002
20160728014500,344.399994,359.160004,48.666667,38,57.5,0,67.0,68.0,62.400002
20160728020000,344.399994,359.160004,48.666667,38,57.5,0,67.099998,68.0,62.400002
20160728021500,344.399994,359.160004,48.666667,38,57.5,0,67.099998,68.0,61.900002
20160728023000,344.399994,359.160004,48.666667,38,57.5,0,67.0,68.0,62.400002
20160728024500,344.399994,359.160004,48.666667,38,57.5,0,67.0,68.0,62.400002
20160728030000,344.399994,354.23999,47.999999,38,57.5,0,67.0,68.0,62.400002
20160728031500,344.399994,359.160004,48.666667,38,57.5,0,66.900002,68.0,62.200001
20160728033000,344.399994,359.160004,48.666667,38,57.5,0,66.900002,68.0,61.0
20160728034500,344.399994,359.160004,48.666667,38,57.5,0,66.900002,68.0,60.599998
20160728040000,344.399994,359.160004,48.666667,38,57.5,0,66.900002,68.0,59.099998
20160728041500,344.399994,359.160004,48.666667,38,57.5,0,66.900002,68.0,61.799999
20160728043000,344.399994,359.160004,48.666667,38,57.5,0,66.900002,68.0,61.700001
20160728044500,344.399994,354.23999,47.999999,38,57.5,0,66.800003,68.0,61.299999
20160728050000,344.399994,359.160004,48.666667,38,57.5,0,66.800003,68.0,61.299999
20160728051500,344.399994,359.160004,48.666667,38,57.5,0,66.800003,68.0,60.599998
20160728053000,344.399994,359.160004,48.666667,38,57.5,0,66.800003,68.0,61.900002
20160728054500,344.399994,359.160004,48.666667,38,57.5,0,66.800003,68.0,61.799999
20160728060000,344.399994,359.160004,48.666667,38,57.5,0,66.800003,68.0,61.299999
20160728061500,344.399994,359.160004,48.666667,38,57.5,0,66.699997,68.0,61.799999
20160728063000,344.399994,359.160004,48.666667,38,57.5,0,66.699997,68.0,61.799999
20160728064500,344.399994,359.160004,48.666667,38,57.5,0,66.699997,68.0,61.799999
20160728070000,344.399994,359.160004,48.666667,38,57.5,0,66.699997,68.0,61.799999
20160728071500,344.399994,350.959991,47.555554,38,57.5,0,66.699997,68.0,61.799999
20160728073000,344.399994,355.880005,48.222223,38,57.5,0,66.800003,68.0,61.799999
20160728074500,344.399994,355.880005,48.222223,38,56.799999,0,66.900002,68.0,61.799999
20160728080000,344.399994,355.880005,48.222223,38,56.799999,0,67.199997,68.0,61.799999
20160728081500,344.399994,355.880005,48.222223,38,56.799999,0,67.5,68.0,61.799999
20160728083000,344.399994,370.640015,50.222224,39,56.0,0,68.199997,68.0,61.400002
20160728084500,344.399994,385.399994,52.222221,40,56.0,0,68.300003,68.0,61.299999
20160728090000,344.399994,485.440002,65.777778,46,56.0,0,68.5,68.0,61.299999
20160728091500,344.399994,562.52002,76.222225,50,56.0,0,68.5,68.0,62.400002
20160728093000,344.399994,628.119995,85.11111,54,56.0,0,68.5,68.0,61.900002
20160728094500,344.399994,715.039978,96.888886,60,56.0,0,68.699997,68.0,62.400002
20160728100000,344.399994,715.039978,96.888886,60,56.0,0,68.699997,68.0,62.400002
20160728101500,344.399994,715.039978,96.888886,60,56.0,0,68.400002,68.0,62.400002
20160728103000,344.399994,715.039978,96.888886,59,56.700001,0,68.199997,68.0,62.400002
20160728104500,344.399994,715.039978,96.888886,58,56.700001,0,68.199997,68.0,62.099998
20160728110000,344.399994,701.919983,95.111109,58,56.700001,0,68.099998,68.0,61.900002
20160728111500,344.399994,701.919983,95.111109,58,55.900002,0,68.199997,68.0,61.299999
20160728113000,344.399994,701.919983,95.111109,58,55.900002,0,68.300003,68.0,61.299999
20160728114500,344.399994,715.039978,96.888886,60,56.5,0,68.300003,68.0,61.299999
20160728120000,344.399994,715.039978,96.888886,60,56.5,0,68.099998,68.0,61.299999
20160728121500,344.399994,715.039978,96.888886,60,56.5,0,67.800003,68.0,61.799999
20160728123000,344.399994,701.919983,95.111109,59,56.5,0,67.699997,68.0,61.5
20160728124500,344.399994,665.840027,90.222226,56,56.5,0,67.699997,68.0,61.799999
20160728130000,344.399994,665.840027,90.222226,56,57.099998,0,67.699997,68.0,61.799999
20160728131500,344.399994,690.440002,93.555556,57,57.099998,0,68.400002,68.0,61.799999
20160728133000,344.399994,715.039978,96.888886,59,57.099998,0,68.400002,68.0,61.799999
20160728134500,344.399994,726.52002,98.444447,60,57.099998,0,68.5,68.0,61.799999
20160728140000,344.399994,715.039978,96.888886,60,57.099998,0,68.400002,68.0,61.799999
20160728141500,344.399994,726.52002,98.444447,60,57.099998,0,68.400002,68.0,61.799999
20160728143000,344.399994,726.52002,98.444447,60,57.099998,0,68.599998,68.0,61.799999
20160728144500,344.399994,738.0,100.0,60,57.099998,0,68.5,68.0,61.799999
20160728150000,344.399994,738.0,100.0,60,57.099998,0,68.699997,68.0,61.799999
20160728151500,344.399994,726.52002,98.444447,60,57.099998,0,68.900002,68.0,61.799999
20160728153000,344.399994,738.0,100.0,60,57.099998,0,69.0,68.0,61.900002
20160728154500,344.399994,751.119995,101.777777,60,57.099998,0,69.099998,68.0,62.400002
20160728160000,344.399994,751.119995,101.777777,60,57.099998,0,68.800003,68.0,62.400002
20160728161500,344.399994,751.119995,101.777777,60,57.099998,0,68.699997,68.0,62.400002
20160728163000,344.399994,751.119995,101.777777,60,57.099998,0,68.599998,68.0,62.299999
20160728164500,344.399994,751.119995,101.777777,59,57.099998,0,68.5,68.0,61.900002
20160728170000,344.399994,751.119995,101.777777,59,57.099998,0,68.599998,68.0,61.900002
20160728171500,344.399994,715.039978,96.888886,57,57.099998,0,68.099998,68.0,61.900002
20160728173000,344.399994,701.919983,95.111109,57,57.099998,0,67.800003,68.0,61.900002
20160728174500,344.399994,652.719971,88.44444,54,57.099998,0,67.699997,68.0,61.900002
20160728180000,344.399994,624.839966,84.666662,53,57.099998,0,67.599998,68.0,61.299999
20160728181500,344.399994,574.0,77.777778,49,57.099998,0,67.5,68.0,61.799999
20160728183000,344.399994,559.23999,75.777776,49,57.099998,0,67.599998,68.0,61.799999
20160728184500,344.399994,524.799988,71.111109,47,57.099998,0,67.699997,68.0,61.799999
20160728190000,344.399994,518.23999,70.222221,46,57.099998,0,67.699997,68.0,61.799999
20160728191500,344.399994,501.839996,68.0,46,57.099998,0,67.699997,68.0,61.799999
20160728193000,344.399994,488.720001,66.222222,45,57.099998,0,67.699997,68.0,61.799999
20160728194500,344.399994,462.480011,62.666668,43,57.099998,0,67.699997,68.0,61.799999
20160728200000,344.399994,451.0,61.111111,43,57.099998,0,67.699997,68.0,61.799999
20160728201500,344.399994,460.839996,62.444444,43,57.099998,0,67.800003,68.0,61.799999
20160728203000,344.399994,455.920013,61.77778,43,57.099998,0,67.699997,68.0,61.799999
20160728204500,344.399994,455.920013,61.77778,43,57.099998,0,67.699997,68.0,61.799999
20160728210000,344.399994,451.0,61.111111,43,57.099998,0,67.699997,68.0,61.799999
20160728211500,344.399994,446.079987,60.444443,43,57.099998,0,67.699997,68.0,61.799999
20160728213000,344.399994,428.040009,58.000001,42,57.099998,0,67.699997,68.0,61.799999
20160728214500,344.399994,428.040009,58.000001,42,57.099998,0,67.699997,68.0,61.799999
20160728220000,344.399994,410.0,55.555556,41,57.099998,0,67.699997,68.0,60.900002
20160728221500,344.399994,414.920013,56.222224,41,57.099998,0,67.699997,68.0,62.400002
20160728223000,344.399994,391.959991,53.11111,40,57.099998,0,67.800003,68.0,62.400002
20160728224500,344.399994,396.880005,53.777778,40,57.099998,0,67.800003,68.0,62.400002
20160728230000,344.399994,391.959991,53.11111,40,57.099998,0,67.800003,68.0,62.400002
20160728231500,344.399994,396.880005,53.777778,40,57.099998,0,67.800003,68.0,62.400002
20160728233000,344.399994,390.320007,52.88889,40,57.099998,0,67.800003,68.0,62.400002
20160728234500,344.399994,390.320007,52.88889,40,57.099998,0,67.800003,68.0,62.400002
20160729000000,344.399994,390.320007,52.88889,40,57.099998,0,67.800003,68.0,62.400002
20160729001500,344.399994,390.320007,52.88889,40,57.099998,0,67.699997,68.0,62.400002
20160729003000,344.399994,390.320007,52.88889,40,57.099998,0,67.699997,68.0,62.400002
20160729004500,344.399994,377.200012,51.111113,40,57.099998,0,67.699997,68.0,62.400002
20160729010000,344.399994,370.640015,50.222224,39,57.099998,0,67.699997,68.0,62.400002
20160729011500,344.399994,370.640015,50.222224,39,57.099998,0,67.699997,68.0,62.400002
20160729013000,344.399994,365.720001,49.555556,39,57.099998,0,67.699997,68.0,61.900002
20160729014500,344.399994,365.720001,49.555556,39,57.099998,0,67.699997,68.0,61.700001
20160729020000,344.399994,365.720001,49.555556,39,57.099998,0,67.699997,68.0,62.5
20160729021500,344.399994,370.640015,50.222224,39,57.099998,0,67.699997,68.0,63.0
20160729023000,344.399994,370.640015,50.222224,39,57.099998,0,67.699997,68.0,62.5
20160729024500,344.399994,370.640015,50.222224,39,57.099998,0,67.699997,68.0,62.400002
20160729030000,344.399994,370.640015,50.222224,39,57.799999,0,67.699997,68.0,62.400002
20160729031500,344.399994,370.640015,50.222224,39,57.799999,0,67.699997,68.0,62.400002
20160729033000,344.399994,370.640015,50.222224,39,57.200001,0,67.599998,68.0,62.400002
20160729034500,344.399994,370.640015,50.222224,39,57.200001,0,67.599998,68.0,62.400002
20160729040000,344.399994,370.640015,50.222224,39,57.200001,0,67.5,68.0,62.400002
20160729041500,344.399994,365.720001,49.555556,39,57.200001,0,67.5,68.0,62.400002
20160729043000,344.399994,370.640015,50.222224,39,57.200001,0,67.5,68.0,62.400002
20160729044500,344.399994,370.640015,50.222224,39,57.900002,0,67.599998,68.0,62.400002
20160729050000,344.399994,370.640015,50.222224,39,57.900002,0,67.5,68.0,62.400002
20160729051500,344.399994,370.640015,50.222224,39,57.900002,0,67.5,68.0,62.400002
20160729053000,344.399994,370.640015,50.222224,39,57.900002,0,67.5,68.0,62.400002
20160729054500,344.399994,370.640015,50.222224,39,57.900002,0,67.400002,68.0,62.400002
20160729060000,344.399994,370.640015,50.222224,39,57.900002,0,67.400002,68.0,62.400002
20160729061500,344.399994,365.720001,49.555556,39,57.900002,0,67.400002,68.0,62.400002
20160729063000,344.399994,365.720001,49.555556,39,57.900002,0,67.400002,68.0,62.400002
20160729064500,344.399994,365.720001,49.555556,39,57.900002,0,67.300003,68.0,62.400002
20160729070000,344.399994,372.279999,50.444444,39,57.900002,0,67.300003,68.0,62.400002
20160729071500,344.399994,372.279999,50.444444,39,57.900002,0,67.400002,68.0,62.400002
20160729073000,344.399994,367.359985,49.777776,39,57.200001,0,67.5,68.0,62.400002
20160729074500,344.399994,367.359985,49.777776,39,57.200001,0,67.699997,68.0,62.400002
20160729080000,344.399994,367.359985,49.777776,39,57.200001,0,68.0,68.0,62.400002
20160729081500,344.399994,362.440002,49.111111,39,57.200001,0,68.199997,68.0,62.400002
20160729083000,344.399994,421.480011,57.111113,42,56.400002,0,68.400002,68.0,62.400002
20160729084500,344.399994,513.320007,69.555557,47,56.400002,0,68.599998,68.0,62.5
20160729090000,344.399994,598.599976,81.111108,52,56.400002,0,68.599998,68.0,62.5
20160729091500,344.399994,678.960022,92.000003,57,56.400002,0,68.599998,68.0,62.5
20160729093000,344.399994,726.52002,98.444447,59,56.400002,0,68.800003,68.0,62.5
20160729094500,344.399994,726.52002,98.444447,60,56.400002,0,68.699997,68.0,62.5
20160729100000,344.399994,701.919983,95.111109,59,56.400002,0,68.099998,68.0,62.5
20160729101500,344.399994,690.440002,93.555556,58,56.400002,0,68.0,68.0,62.5
20160729103000,344.399994,701.919983,95.111109,58,56.400002,0,67.900002,68.0,61.900002
20160729104500,344.399994,690.440002,93.555556,58,56.400002,0,67.800003,68.0,61.900002
20160729110000,344.399994,665.840027,90.222226,56,56.400002,0,67.699997,68.0,63.0
20160729111500,344.399994,665.840027,90.222226,56,55.599998,0,68.300003,68.0,63.0
20160729113000,344.399994,678.960022,92.000003,58,56.299999,0,68.0,68.0,63.0
20160729114500,344.399994,690.440002,93.555556,58,56.299999,0,67.900002,68.0,63.0
20160729120000,344.399994,678.960022,92.000003,58,56.299999,0,67.900002,68.0,63.0
20160729121500,344.399994,678.960022,92.000003,58,56.900002,0,67.900002,68.0,63.0
20160729123000,344.399994,690.440002,93.555556,58,57.5,0,67.900002,68.0,63.0
20160729124500,344.399994,690.440002,93.555556,58,57.5,0,68.099998,68.0,63.0
20160729130000,344.399994,690.440002,93.555556,58,56.799999,0,68.300003,68.0,63.0
20160729131500,344.399994,715.039978,96.888886,60,56.799999,0,68.400002,68.0,63.0
20160729133000,344.399994,726.52002,98.444447,60,56.799999,0,68.599998,68.0,63.0
20160729134500,344.399994,726.52002,98.444447,60,56.799999,0,68.599998,68.0,63.0
20160729140000,344.399994,726.52002,98.444447,60,56.799999,0,68.900002,68.0,63.0
20160729141500,344.399994,738.0,100.0,60,56.799999,0,68.800003,68.0,63.0
20160729143000,344.399994,738.0,100.0,60,56.799999,0,68.800003,68.0,63.0
20160729144500,344.399994,751.119995,101.777777,60,56.799999,0,68.699997,68.0,63.0
20160729150000,344.399994,738.0,100.0,60,56.799999,0,68.699997,68.0,63.0
20160729151500,344.399994,738.0,100.0,60,57.5,0,68.699997,68.0,63.0
20160729153000,344.399994,738.0,100.0,60,56.900002,0,68.800003,68.0,63.0
20160729154500,344.399994,738.0,100.0,60,56.900002,0,68.800003,68.0,63.0
20160729160000,344.399994,738.0,100.0,60,56.900002,0,69.0,68.0,63.0
20160729161500,344.399994,751.119995,101.777777,60,56.900002,0,68.699997,68.0,63.0
20160729163000,344.399994,678.960022,92.000003,55,56.900002,0,68.199997,68.0,63.0
20160729164500,344.399994,678.960022,92.000003,55,56.900002,0,68.0,68.0,63.0
20160729170000,344.399994,665.840027,90.222226,55,56.900002,0,67.699997,68.0,63.0
20160729171500,344.399994,624.839966,84.666662,53,56.900002,0,67.599998,68.0,63.0
20160729173000,344.399994,596.960022,80.888892,51,56.900002,0,67.599998,68.0,63.0
20160729174500,344.399994,564.160034,76.444449,49,56.900002,0,67.599998,68.0,63.0
20160729180000,344.399994,544.47998,73.777775,48,56.900002,0,67.699997,68.0,63.0
20160729181500,344.399994,534.639954,72.444438,48,56.900002,0,67.699997,68.0,63.0
20160729183000,344.399994,513.320007,69.555557,47,56.900002,0,67.699997,68.0,63.0
20160729184500,344.399994,500.200012,67.777779,46,56.900002,0,67.699997,68.0,63.0
20160729190000,344.399994,500.200012,67.777779,46,56.900002,0,67.800003,68.0,63.0
20160729191500,344.399994,500.200012,67.777779,46,56.900002,0,67.800003,68.0,63.0
20160729193000,344.399994,500.200012,67.777779,46,56.900002,0,67.800003,68.0,63.0
20160729194500,344.399994,500.200012,67.777779,46,56.900002,0,67.800003,68.0,63.0
20160729200000,344.399994,500.200012,67.777779,46,56.900002,0,67.900002,68.0,63.0
20160729201500,344.399994,500.200012,67.777779,46,57.5,0,67.900002,68.0,63.0
20160729203000,344.399994,500.200012,67.777779,46,57.5,0,67.900002,68.0,63.0
20160729204500,344.399994,500.200012,67.777779,46,57.5,0,68.0,68.0,63.0
20160729210000,344.399994,500.200012,67.777779,46,57.5,0,67.900002,68.0,63.0
20160729211500,344.399994,500.200012,67.777779,46,57.5,0,67.900002,68.0,63.0
20160729213000,344.399994,500.200012,67.777779,46,57.5,0,67.900002,68.0,63.0
20160729214500,344.399994,500.200012,67.777779,46,57.5,0,67.800003,68.0,63.0
20160729220000,344.399994,493.640015,66.888891,45,57.5,0,67.699997,68.0,63.0
20160729221500,344.399994,493.640015,66.888891,45,57.5,0,67.699997,68.0,63.0
20160729223000,344.399994,480.519989,65.11111,45,57.5,0,67.699997,68.0,63.0
20160729224500,344.399994,455.920013,61.77778,44,57.5,0,67.699997,68.0,63.0
20160729230000,344.399994,455.920013,61.77778,43,57.5,0,67.699997,68.0,63.0
20160729231500,344.399994,431.320007,58.444445,42,57.5,0,67.699997,68.0,63.0
20160729233000,344.399994,419.839996,56.888888,42,57.5,0,67.800003,68.0,63.0
20160729234500,344.399994,419.839996,56.888888,42,57.5,0,67.900002,68.0,63.0
20160730000000,344.399994,411.640015,55.77778,42,57.5,0,67.900002,68.0,63.0
20160730001500,344.399994,419.839996,56.888888,42,57.5,0,67.900002,68.0,63.0
20160730003000,344.399994,419.839996,56.888888,42,57.5,0,67.900002,68.0,63.0
20160730004500,344.399994,419.839996,56.888888,42,57.5,0,67.900002,68.0,63.0
20160730010000,344.399994,414.920013,56.222224,42,57.5,0,67.800003,68.0,63.0
20160730011500,344.399994,403.440002,54.666667,42,57.5,0,67.900002,68.0,63.0
20160730013000,344.399994,403.440002,54.666667,42,57.5,0,67.900002,68.0,63.0
20160730014500,344.399994,408.359985,55.333331,42,57.5,0,67.900002,68.0,63.0
20160730020000,344.399994,408.359985,55.333331,42,57.5,0,67.800003,68.0,63.0
20160730021500,344.399994,408.359985,55.333331,42,57.5,0,67.699997,68.0,63.0
20160730023000,344.399994,398.519989,53.999999,41,57.5,0,67.699997,68.0,63.0
20160730024500,344.399994,385.399994,52.222221,40,57.5,0,67.699997,68.0,63.0
20160730030000,344.399994,359.160004,48.666667,39,57.5,0,67.800003,68.0,63.0
20160730031500,344.399994,359.160004,48.666667,39,57.5,0,67.800003,68.0,63.0
20160730033000,344.399994,365.720001,49.555556,39,57.5,0,67.800003,68.0,63.0
20160730034500,344.399994,365.720001,49.555556,39,57.5,0,67.699997,68.0,63.0
20160730040000,344.399994,365.720001,49.555556,39,57.5,0,67.699997,68.0,63.0
20160730041500,344.399994,365.720001,49.555556,39,57.5,0,67.699997,68.0,63.0
20160730043000,344.399994,365.720001,49.555556,39,57.5,0,67.699997,68.0,63.0
20160730044500,344.399994,359.160004,48.666667,39,57.5,0,67.699997,68.0,63.0
20160730050000,344.399994,359.160004,48.666667,39,57.5,0,67.699997,68.0,63.0
20160730051500,344.399994,359.160004,48.666667,39,57.5,0,67.699997,68.0,63.0
20160730053000,344.399994,365.720001,49.555556,39,57.5,0,67.699997,68.0,59.799999
20160730054500,344.399994,365.720001,49.555556,39,57.5,0,67.699997,68.0,60.5
20160730060000,344.399994,359.160004,48.666667,39,57.5,0,67.699997,68.0,60.5
20160730061500,344.399994,359.160004,48.666667,39,57.5,0,67.599998,68.0,61.299999
20160730063000,344.399994,359.160004,48.666667,39,57.5,0,67.699997,68.0,61.299999
20160730064500,344.399994,359.160004,48.666667,39,57.5,0,67.699997,68.0,61.299999
20160730070000,344.399994,359.160004,48.666667,39,57.5,0,67.699997,68.0,61.299999
20160730071500,344.399994,359.160004,48.666667,39,57.5,0,67.699997,68.0,61.299999
20160730073000,344.399994,359.160004,48.666667,39,57.5,0,67.900002,68.0,61.299999
20160730074500,344.399994,359.160004,48.666667,39,56.799999,0,68.199997,68.0,61.299999
20160730080000,344.399994,398.519989,53.999999,41,56.799999,0,68.400002,68.0,61.299999
20160730081500,344.399994,432.959991,58.666666,43,56.799999,0,68.400002,68.0,60.5
20160730083000,344.399994,482.160004,65.333334,46,56.799999,0,68.400002,68.0,60.5
20160730084500,344.399994,503.480011,68.222224,47,56.0,0,68.300003,68.0,61.299999
20160730090000,344.399994,518.23999,70.222221,47,56.0,0,68.300003,68.0,61.299999
20160730091500,344.399994,529.719971,71.777774,49,56.0,0,68.199997,68.0,61.299999
20160730093000,344.399994,537.919983,72.888887,49,56.0,0,68.199997,68.0,61.299999
20160730094500,344.399994,537.919983,72.888887,49,56.0,0,68.199997,68.0,60.5
20160730100000,344.399994,537.919983,72.888887,49,56.0,0,68.0,68.0,60.5
20160730101500,344.399994,537.919983,72.888887,49,56.0,0,67.900002,68.0,61.799999
20160730103000,344.399994,537.919983,72.888887,49,56.0,0,67.800003,68.0,61.799999
20160730104500,344.399994,537.919983,72.888887,49,56.0,0,67.699997,68.0,61.799999
20160730110000,344.399994,516.599976,69.999997,47,56.0,0,67.599998,68.0,61.799999
20160730111500,344.399994,496.920013,67.333335,46,57.099998,0,67.699997,68.0,61.799999
20160730113000,344.399994,496.920013,67.333335,46,57.099998,0,67.800003,68.0,61.799999
20160730114500,344.399994,496.920013,67.333335,46,57.099998,0,67.800003,68.0,61.799999
20160730120000,344.399994,496.920013,67.333335,46,57.099998,0,67.699997,68.0,61.799999
20160730121500,344.399994,477.23999,64.666665,45,56.400002,0,67.699997,68.0,61.799999
20160730123000,344.399994,446.079987,60.444443,44,56.400002,0,67.699997,68.0,61.799999
20160730124500,344.399994,446.079987,60.444443,44,56.400002,0,67.699997,68.0,61.799999
20160730130000,344.399994,432.959991,58.666666,43,56.400002,0,67.800003,68.0,61.799999
20160730131500,344.399994,426.399994,57.777777,43,56.400002,0,67.800003,68.0,61.799999
20160730133000,344.399994,431.320007,58.444445,43,56.400002,0,67.900002,68.0,61.799999
20160730134500,344.399994,431.320007,58.444445,43,55.599998,0,67.900002,68.0,61.799999
20160730140000,344.399994,431.320007,58.444445,43,55.599998,0,67.900002,68.0,61.799999
20160730141500,344.399994,431.320007,58.444445,43,55.599998,0,67.900002,68.0,61.799999
20160730143000,344.399994,426.399994,57.777777,43,55.599998,0,67.900002,68.0,61.799999
20160730144500,344.399994,432.959991,58.666666,43,55.599998,0,67.900002,68.0,61.799999
20160730150000,344.399994,432.959991,58.666666,43,55.599998,0,67.900002,68.0,61.799999
20160730151500,344.399994,428.040009,58.000001,43,56.700001,0,68.0,68.0,61.799999
20160730153000,344.399994,428.040009,58.000001,43,56.700001,0,68.099998,68.0,61.799999
20160730154500,344.399994,428.040009,58.000001,43,56.700001,0,68.099998,68.0,61.799999
20160730160000,344.399994,428.040009,58.000001,43,56.700001,0,68.199997,68.0,61.799999
20160730161500,344.399994,428.040009,58.000001,43,56.700001,0,68.099998,68.0,61.799999
20160730163000,344.399994,428.040009,58.000001,43,56.700001,0,68.199997,68.0,61.799999
20160730164500,344.399994,428.040009,58.000001,43,57.5,0,68.199997,68.0,61.799999
20160730170000,344.399994,428.040009,58.000001,43,57.5,0,68.199997,68.0,61.799999
20160730171500,344.399994,428.040009,58.000001,43,57.5,0,68.199997,68.0,61.799999
20160730173000,344.399994,428.040009,58.000001,43,57.5,0,68.199997,68.0,61.799999
20160730174500,344.399994,428.040009,58.000001,43,57.5,0,68.199997,68.0,61.799999
20160730180000,344.399994,428.040009,58.000001,43,56.799999,0,68.099998,68.0,61.799999
20160730181500,344.399994,423.119995,57.333333,43,56.799999,0,68.099998,68.0,61.700001
20160730183000,344.399994,431.320007,58.444445,43,56.799999,0,68.099998,68.0,61.799999
20160730184500,344.399994,431.320007,58.444445,43,56.799999,0,68.099998,68.0,61.700001
20160730190000,344.399994,437.880005,59.333334,43,56.799999,0,68.099998,68.0,61.599998
20160730191500,344.399994,428.040009,58.000001,43,56.799999,0,68.099998,68.0,61.599998
20160730193000,344.399994,428.040009,58.000001,43,56.799999,0,68.0,68.0,61.599998
20160730194500,344.399994,428.040009,58.000001,43,56.799999,0,67.900002,68.0,61.5
20160730200000,344.399994,428.040009,58.000001,43,56.799999,0,67.900002,68.0,61.5
20160730201500,344.399994,428.040009,58.000001,43,57.5,0,67.900002,68.0,61.5
20160730203000,344.399994,436.23999,59.11111,43,57.5,0,67.900002,68.0,61.400002
20160730204500,344.399994,428.040009,58.000001,43,57.5,0,67.900002,68.0,61.299999
20160730210000,344.399994,428.040009,58.000001,43,57.5,0,67.900002,68.0,61.299999
20160730211500,344.399994,428.040009,58.000001,43,57.5,0,67.900002,68.0,61.400002
20160730213000,344.399994,428.040009,58.000001,43,57.5,0,67.900002,68.0,61.400002
20160730214500,344.399994,428.040009,58.000001,43,57.5,0,67.800003,68.0,61.400002
20160730220000,344.399994,428.040009,58.000001,43,57.5,0,67.800003,68.0,61.299999
20160730221500,344.399994,428.040009,58.000001,43,57.5,0,67.699997,68.0,61.400002
20160730223000,344.399994,419.839996,56.888888,42,57.5,0,67.699997,68.0,61.299999
20160730224500,344.399994,400.160004,54.222223,41,57.5,0,67.699997,68.0,61.299999
20160730230000,344.399994,382.119995,51.777777,40,57.5,0,67.699997,68.0,61.299999
20160730231500,344.399994,362.440002,49.111111,39,57.5,0,67.699997,68.0,61.400002
20160730233000,344.399994,362.440002,49.111111,39,57.5,0,67.800003,68.0,61.299999
20160730234500,344.399994,362.440002,49.111111,39,57.5,0,67.800003,68.0,61.299999
20160731000000,344.399994,362.440002,49.111111,39,57.5,0,67.800003,68.0,61.400002
20160731001500,344.399994,362.440002,49.111111,39,57.5,0,67.699997,68.0,61.400002
20160731003000,344.399994,362.440002,49.111111,39,57.5,0,67.699997,68.0,61.299999
20160731004500,344.399994,362.440002,49.111111,39,57.5,0,67.699997,68.0,61.400002
20160731010000,344.399994,362.440002,49.111111,39,57.5,0,67.800003,68.0,61.400002
20160731011500,344.399994,362.440002,49.111111,39,57.5,0,67.699997,68.0,61.299999
20160731013000,344.399994,362.440002,49.111111,39,57.5,0,67.699997,68.0,61.299999
20160731014500,344.399994,362.440002,49.111111,39,57.5,0,67.699997,68.0,61.299999
20160731020000,344.399994,362.440002,49.111111,39,57.5,0,67.699997,68.0,61.299999
20160731021500,344.399994,362.440002,49.111111,39,57.5,0,67.699997,68.0,61.299999
20160731023000,344.399994,362.440002,49.111111,39,57.5,0,67.699997,68.0,61.299999
20160731024500,344.399994,367.359985,49.777776,39,57.5,0,67.599998,68.0,61.299999
20160731030000,344.399994,367.359985,49.777776,39,57.5,0,67.599998,68.0,61.299999
20160731031500,344.399994,359.160004,48.666667,39,57.5,0,67.599998,68.0,61.299999
20160731033000,344.399994,365.720001,49.555556,39,57.5,0,67.599998,68.0,61.299999
20160731034500,344.399994,365.720001,49.555556,39,57.5,0,67.599998,68.0,61.299999
20160731040000,344.399994,365.720001,49.555556,39,57.5,0,67.5,68.0,61.299999
20160731041500,344.399994,365.720001,49.555556,39,57.5,0,67.400002,68.0,61.299999
20160731043000,344.399994,365.720001,49.555556,39,57.5,0,67.400002,68.0,61.299999
20160731044500,344.399994,365.720001,49.555556,39,57.5,0,67.400002,68.0,61.299999
20160731050000,344.399994,365.720001,49.555556,39,57.5,0,67.400002,68.0,61.299999
20160731051500,344.399994,365.720001,49.555556,39,57.5,0,67.400002,68.0,61.299999
20160731053000,344.399994,365.720001,49.555556,39,57.5,0,67.400002,68.0,61.299999
20160731054500,344.399994,365.720001,49.555556,39,57.5,0,67.400002,68.0,61.299999
20160731060000,344.399994,365.720001,49.555556,39,57.5,0,67.400002,68.0,61.299999
20160731061500,344.399994,359.160004,48.666667,39,57.5,0,67.400002,68.0,61.299999
20160731063000,344.399994,359.160004,48.666667,39,57.5,0,67.400002,68.0,61.299999
20160731064500,344.399994,359.160004,48.666667,39,57.5,0,67.400002,68.0,61.299999
20160731070000,344.399994,359.160004,48.666667,39,57.5,0,67.400002,68.0,61.299999
20160731071500,344.399994,359.160004,48.666667,39,57.5,0,67.400002,68.0,61.299999
20160731073000,344.399994,359.160004,48.666667,39,57.5,0,67.599998,68.0,61.299999
20160731074500,344.399994,359.160004,48.666667,39,56.700001,0,67.900002,68.0,61.299999
20160731080000,344.399994,359.160004,48.666667,39,56.700001,0,67.900002,68.0,61.299999
20160731081500,344.399994,365.720001,49.555556,39,56.700001,0,68.099998,68.0,61.299999
20160731083000,344.399994,365.720001,49.555556,39,56.700001,0,68.099998,68.0,61.299999
20160731084500,344.399994,365.720001,49.555556,39,56.700001,0,68.199997,68.0,61.299999
20160731090000,344.399994,390.320007,52.88889,41,56.0,0,68.300003,68.0,61.299999
20160731091500,344.399994,390.320007,52.88889,41,56.0,0,68.199997,68.0,61.299999
20160731093000,344.399994,390.320007,52.88889,41,56.700001,0,68.300003,68.0,61.299999
20160731094500,344.399994,432.959991,58.666666,43,56.700001,0,68.300003,68.0,61.299999
20160731100000,344.399994,452.640015,61.333335,44,55.599998,0,68.300003,68.0,61.299999
20160731101500,344.399994,452.640015,61.333335,44,55.599998,0,68.199997,68.0,61.299999
20160731103000,344.399994,452.640015,61.333335,44,55.599998,0,68.199997,68.0,61.299999
20160731104500,344.399994,452.640015,61.333335,44,55.599998,0,68.199997,68.0,61.299999
20160731110000,344.399994,452.640015,61.333335,44,56.299999,0,68.099998,68.0,61.299999
20160731111500,344.399994,452.640015,61.333335,44,56.299999,0,68.099998,68.0,61.299999
20160731113000,344.399994,452.640015,61.333335,44,56.299999,0,68.099998,68.0,61.299999
20160731114500,344.399994,452.640015,61.333335,44,55.200001,0,68.099998,68.0,61.299999
20160731120000,344.399994,460.839996,62.444444,44,55.200001,0,67.900002,68.0,61.299999
20160731121500,344.399994,452.640015,61.333335,44,55.900002,0,67.900002,68.0,61.299999
20160731123000,344.399994,452.640015,61.333335,44,56.700001,0,67.900002,68.0,61.299999
20160731124500,344.399994,446.079987,60.444443,44,56.700001,0,67.900002,68.0,61.299999
20160731130000,344.399994,459.200012,62.222224,44,56.700001,0,67.900002,68.0,60.5
20160731131500,344.399994,452.640015,61.333335,44,56.700001,0,67.900002,68.0,61.299999
20160731133000,344.399994,447.720001,60.666667,44,56.700001,0,67.900002,68.0,61.299999
20160731134500,344.399994,454.279999,61.555555,44,56.700001,0,67.800003,68.0,61.299999
20160731140000,344.399994,454.279999,61.555555,44,56.700001,0,67.800003,68.0,61.299999
20160731141500,344.399994,454.279999,61.555555,44,56.700001,0,67.800003,68.0,61.299999
20160731143000,344.399994,454.279999,61.555555,44,56.700001,0,67.800003,68.0,61.299999
20160731144500,344.399994,446.079987,60.444443,44,56.700001,0,67.800003,68.0,61.299999
20160731150000,344.399994,452.640015,61.333335,44,57.5,0,67.800003,68.0,61.299999
20160731151500,344.399994,452.640015,61.333335,44,57.5,0,67.800003,68.0,61.299999
20160731153000,344.399994,447.720001,60.666667,44,57.5,0,67.699997,68.0,61.299999
20160731154500,344.399994,447.720001,60.666667,44,56.799999,0,67.699997,68.0,60.5
20160731160000,344.399994,421.480011,57.111113,42,56.799999,0,67.699997,68.0,60.599998
20160731161500,344.399994,414.920013,56.222224,42,57.5,0,67.699997,68.0,61.799999
20160731163000,344.399994,400.160004,54.222223,41,57.5,0,67.800003,68.0,61.799999
20160731164500,344.399994,400.160004,54.222223,41,57.5,0,67.800003,68.0,61.799999
20160731170000,344.399994,400.160004,54.222223,41,56.799999,0,67.800003,68.0,61.799999
20160731171500,344.399994,400.160004,54.222223,41,56.799999,0,67.800003,68.0,61.799999
20160731173000,344.399994,400.160004,54.222223,41,56.799999,0,67.800003,68.0,61.799999
20160731174500,344.399994,400.160004,54.222223,41,56.799999,0,67.800003,68.0,61.799999
20160731180000,344.399994,400.160004,54.222223,41,56.799999,0,67.800003,68.0,61.799999
20160731181500,344.399994,400.160004,54.222223,41,56.799999,0,67.900002,68.0,61.799999
20160731183000,344.399994,400.160004,54.222223,41,56.799999,0,67.800003,68.0,61.799999
20160731184500,344.399994,400.160004,54.222223,41,56.799999,0,67.800003,68.0,61.799999
20160731190000,344.399994,400.160004,54.222223,41,56.799999,0,67.800003,68.0,61.799999
20160731191500,344.399994,400.160004,54.222223,41,56.799999,0,67.800003,68.0,61.799999
20160731193000,344.399994,400.160004,54.222223,41,56.799999,0,67.800003,68.0,61.799999
20160731194500,344.399994,400.160004,54.222223,41,56.799999,0,67.800003,68.0,61.799999
20160731200000,344.399994,400.160004,54.222223,41,56.799999,0,67.699997,68.0,61.799999
20160731201500,344.399994,400.160004,54.222223,41,56.799999,0,67.699997,68.0,61.799999
20160731203000,344.399994,387.040009,52.444446,40,56.799999,0,67.699997,68.0,61.799999
20160731204500,344.399994,365.720001,49.555556,39,56.799999,0,67.699997,68.0,61.799999
20160731210000,344.399994,365.720001,49.555556,39,56.799999,0,67.699997,68.0,61.799999
20160731211500,344.399994,365.720001,49.555556,39,56.799999,0,67.699997,68.0,61.799999
20160731213000,344.399994,365.720001,49.555556,39,56.799999,0,67.699997,68.0,61.799999
20160731214500,344.399994,365.720001,49.555556,39,56.799999,0,67.699997,68.0,61.799999
20160731220000,344.399994,365.720001,49.555556,39,56.799999,0,67.699997,68.0,61.799999
20160731221500,344.399994,365.720001,49.555556,39,56.799999,0,67.599998,68.0,61.799999
20160731223000,344.399994,370.640015,50.222224,39,56.799999,0,67.599998,68.0,61.799999
20160731224500,344.399994,370.640015,50.222224,39,56.799999,0,67.599998,68.0,61.799999
20160731230000,344.399994,370.640015,50.222224,39,56.799999,0,67.599998,68.0,61.799999
20160731231500,344.399994,370.640015,50.222224,39,56.799999,0,67.599998,68.0,61.799999
20160731233000,344.399994,370.640015,50.222224,39,56.799999,0,67.599998,68.0,61.799999
20160731234500,344.399994,370.640015,50.222224,39,56.799999,0,67.5,68.0,61.799999
20160801000000,344.399994,365.720001,49.555556,39,56.799999,0,67.5,68.0,61.799999
20160801001500,344.399994,365.720001,49.555556,39,56.799999,0,67.400002,68.0,61.799999
20160801003000,344.399994,365.720001,49.555556,39,56.799999,0,67.5,68.0,61.799999
20160801004500,344.399994,365.720001,49.555556,39,56.799999,0,67.5,68.0,61.799999
20160801010000,344.399994,365.720001,49.555556,39,56.799999,0,67.400002,68.0,61.799999
20160801011500,344.399994,370.640015,50.222224,39,56.799999,0,67.400002,68.0,61.799999
20160801013000,344.399994,370.640015,50.222224,39,56.799999,0,67.400002,68.0,61.799999
20160801014500,344.399994,370.640015,50.222224,39,56.799999,0,67.5,68.0,61.799999
20160801020000,344.399994,370.640015,50.222224,39,56.799999,0,67.400002,68.0,61.799999
20160801021500,344.399994,370.640015,50.222224,39,56.799999,0,67.400002,68.0,61.799999
20160801023000,344.399994,375.559998,50.888889,39,56.799999,0,67.400002,68.0,61.799999
20160801024500,344.399994,375.559998,50.888889,39,56.799999,0,67.300003,68.0,61.799999
20160801030000,344.399994,370.640015,50.222224,39,56.799999,0,67.300003,68.0,61.799999
20160801031500,344.399994,370.640015,50.222224,39,56.799999,0,67.300003,68.0,61.799999
20160801033000,344.399994,370.640015,50.222224,39,56.799999,0,67.199997,68.0,61.799999
20160801034500,344.399994,370.640015,50.222224,39,57.5,0,67.199997,68.0,61.799999
20160801040000,344.399994,370.640015,50.222224,39,57.5,0,67.300003,68.0,61.799999
20160801041500,344.399994,370.640015,50.222224,39,57.5,0,67.199997,68.0,61.799999
20160801043000,344.399994,370.640015,50.222224,39,57.5,0,67.199997,68.0,61.799999
20160801044500,344.399994,370.640015,50.222224,39,57.5,0,67.199997,68.0,61.799999
20160801050000,344.399994,370.640015,50.222224,39,57.5,0,67.099998,68.0,61.799999
20160801051500,344.399994,370.640015,50.222224,39,57.5,0,67.199997,68.0,61.799999
20160801053000,344.399994,370.640015,50.222224,39,57.5,0,67.099998,68.0,61.799999
20160801054500,344.399994,370.640015,50.222224,39,57.5,0,67.099998,68.0,61.799999
20160801060000,344.399994,370.640015,50.222224,39,57.5,0,67.099998,68.0,61.799999
20160801061500,344.399994,370.640015,50.222224,39,57.5,0,67.099998,68.0,61.799999
20160801063000,344.399994,370.640015,50.222224,39,57.5,0,67.099998,68.0,61.799999
20160801064500,344.399994,370.640015,50.222224,39,57.5,0,67.099998,68.0,61.799999
20160801070000,344.399994,370.640015,50.222224,39,57.5,0,67.099998,68.0,61.799999
20160801071500,344.399994,370.640015,50.222224,39,57.5,0,67.099998,68.0,61.799999
20160801073000,344.399994,370.640015,50.222224,39,56.400002,0,67.199997,68.0,61.799999
20160801074500,344.399994,370.640015,50.222224,39,56.400002,0,67.400002,68.0,61.799999
20160801080000,344.399994,370.640015,50.222224,39,56.400002,0,67.699997,68.0,61.799999
20160801081500,344.399994,370.640015,50.222224,39,56.400002,0,67.900002,68.0,61.799999
20160801083000,344.399994,370.640015,50.222224,39,56.400002,0,68.199997,68.0,61.799999
20160801084500,344.399994,387.040009,52.444446,40,56.400002,0,68.300003,68.0,61.799999
20160801090000,344.399994,436.23999,59.11111,43,56.400002,0,68.300003,68.0,61.799999
20160801091500,344.399994,436.23999,59.11111,43,56.400002,0,68.300003,68.0,61.799999
20160801093000,344.399994,472.320007,64.000001,45,56.400002,0,68.199997,68.0,61.799999
