PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160801094500,344.399994,462.480011,62.666668,45,56.400002,0,68.0,68.0,61.799999
20160801100000,344.399994,462.480011,62.666668,45,56.400002,0,67.900002,68.0,61.799999
20160801101500,344.399994,455.920013,61.77778,45,56.400002,0,67.800003,68.0,61.799999
20160801103000,344.399994,455.920013,61.77778,45,57.099998,0,67.800003,68.0,61.799999
20160801104500,344.399994,455.920013,61.77778,45,57.099998,0,67.800003,68.0,61.799999
20160801110000,344.399994,447.720001,60.666667,45,57.099998,0,67.800003,68.0,61.799999
20160801111500,344.399994,455.920013,61.77778,45,57.099998,0,67.800003,68.0,61.799999
20160801113000,344.399994,455.920013,61.77778,45,57.099998,0,67.699997,68.0,61.799999
20160801114500,344.399994,462.480011,62.666668,45,57.099998,0,67.699997,68.0,61.799999
20160801120000,344.399994,469.040009,63.555557,45,57.099998,0,67.699997,68.0,61.799999
20160801121500,344.399994,452.640015,61.333335,44,57.099998,0,67.699997,68.0,61.799999
20160801123000,344.399994,426.399994,57.777777,43,57.099998,0,67.699997,68.0,61.799999
20160801124500,344.399994,410.0,55.555556,41,57.099998,0,67.699997,68.0,61.799999
20160801130000,344.399994,410.0,55.555556,41,57.099998,0,67.800003,68.0,61.799999
20160801131500,344.399994,403.440002,54.666667,41,57.099998,0,67.900002,68.0,61.799999
20160801133000,344.399994,403.440002,54.666667,41,57.099998,0,67.900002,68.0,61.799999
20160801134500,344.399994,403.440002,54.666667,41,57.099998,0,68.0,68.0,61.799999
20160801140000,344.399994,396.880005,53.777778,41,56.400002,0,68.099998,68.0,61.799999
20160801141500,344.399994,396.880005,53.777778,41,56.400002,0,68.099998,68.0,61.799999
20160801143000,344.399994,396.880005,53.777778,41,56.400002,0,68.099998,68.0,61.799999
20160801144500,344.399994,405.079987,54.888887,41,56.400002,0,68.099998,68.0,61.799999
20160801150000,344.399994,400.160004,54.222223,41,57.099998,0,68.199997,68.0,61.799999
20160801151500,344.399994,400.160004,54.222223,41,57.099998,0,68.199997,68.0,61.799999
20160801153000,344.399994,405.079987,54.888887,42,57.099998,0,68.199997,68.0,61.799999
20160801154500,344.399994,419.839996,56.888888,42,57.099998,0,68.199997,68.0,61.799999
20160801160000,344.399994,426.399994,57.777777,42,56.400002,0,68.199997,68.0,61.799999
20160801161500,344.399994,426.399994,57.777777,42,56.400002,0,68.099998,68.0,61.799999
20160801163000,344.399994,421.480011,57.111113,42,56.400002,0,68.199997,68.0,61.799999
20160801164500,344.399994,416.559998,56.444444,42,56.400002,0,68.199997,68.0,61.799999
20160801170000,344.399994,426.399994,57.777777,42,56.400002,0,68.199997,68.0,61.799999
20160801171500,344.399994,426.399994,57.777777,42,56.400002,0,68.099998,68.0,61.799999
20160801173000,344.399994,419.839996,56.888888,42,56.400002,0,68.099998,68.0,61.799999
20160801174500,344.399994,419.839996,56.888888,42,56.400002,0,68.0,68.0,61.799999
20160801180000,344.399994,419.839996,56.888888,42,56.400002,0,68.099998,68.0,61.799999
20160801181500,344.399994,419.839996,56.888888,42,56.400002,0,67.900002,68.0,61.799999
20160801183000,344.399994,414.920013,56.222224,42,56.400002,0,68.0,68.0,61.799999
20160801184500,344.399994,419.839996,56.888888,42,56.400002,0,68.0,68.0,61.799999
20160801190000,344.399994,419.839996,56.888888,42,56.400002,0,68.0,68.0,61.799999
20160801191500,344.399994,419.839996,56.888888,42,56.400002,0,68.0,68.0,61.799999
20160801193000,344.399994,419.839996,56.888888,42,56.400002,0,68.0,68.0,61.799999
20160801194500,344.399994,419.839996,56.888888,42,56.400002,0,68.0,68.0,61.799999
20160801200000,344.399994,419.839996,56.888888,42,56.400002,0,67.900002,68.0,61.799999
20160801201500,344.399994,419.839996,56.888888,42,56.400002,0,67.900002,68.0,61.799999
20160801203000,344.399994,419.839996,56.888888,42,56.400002,0,67.900002,68.0,61.799999
20160801204500,344.399994,419.839996,56.888888,42,57.099998,0,67.900002,68.0,61.799999
20160801210000,344.399994,419.839996,56.888888,42,57.099998,0,67.900002,68.0,61.799999
20160801211500,344.399994,419.839996,56.888888,42,57.099998,0,68.0,68.0,61.799999
20160801213000,344.399994,419.839996,56.888888,42,57.099998,0,68.0,68.0,61.799999
20160801214500,344.399994,419.839996,56.888888,42,57.099998,0,67.900002,68.0,61.799999
20160801220000,344.399994,419.839996,56.888888,42,57.099998,0,67.900002,68.0,61.799999
20160801221500,344.399994,419.839996,56.888888,42,57.099998,0,67.900002,68.0,61.799999
20160801223000,344.399994,419.839996,56.888888,42,57.099998,0,67.900002,68.0,61.799999
20160801224500,344.399994,419.839996,56.888888,42,57.099998,0,67.900002,68.0,61.799999
20160801230000,344.399994,419.839996,56.888888,42,57.099998,0,67.800003,68.0,61.799999
20160801231500,344.399994,411.640015,55.77778,41,57.099998,0,67.699997,68.0,61.799999
20160801233000,344.399994,403.440002,54.666667,41,57.099998,0,67.699997,68.0,61.799999
20160801234500,344.399994,375.559998,50.888889,40,57.099998,0,67.699997,68.0,61.799999
20160802000000,344.399994,370.640015,50.222224,39,57.099998,0,67.800003,68.0,61.799999
20160802001500,344.399994,370.640015,50.222224,39,57.099998,0,67.800003,68.0,61.799999
20160802003000,344.399994,370.640015,50.222224,39,57.099998,0,67.800003,68.0,61.799999
20160802004500,344.399994,370.640015,50.222224,39,57.099998,0,67.800003,68.0,61.799999
20160802010000,344.399994,370.640015,50.222224,39,57.099998,0,67.800003,68.0,61.799999
20160802011500,344.399994,370.640015,50.222224,39,57.099998,0,67.800003,68.0,61.799999
20160802013000,344.399994,370.640015,50.222224,39,57.099998,0,67.800003,68.0,61.799999
20160802014500,344.399994,370.640015,50.222224,39,57.099998,0,67.699997,68.0,61.799999
20160802020000,344.399994,359.160004,48.666667,39,57.099998,0,67.699997,68.0,61.799999
20160802021500,344.399994,359.160004,48.666667,39,57.099998,0,67.699997,68.0,61.799999
20160802023000,344.399994,359.160004,48.666667,39,57.099998,0,67.699997,68.0,61.799999
20160802024500,344.399994,359.160004,48.666667,39,57.099998,0,67.699997,68.0,61.799999
20160802030000,344.399994,359.160004,48.666667,39,57.099998,0,67.699997,68.0,61.799999
20160802031500,344.399994,359.160004,48.666667,39,57.099998,0,67.699997,68.0,61.799999
20160802033000,344.399994,359.160004,48.666667,39,57.099998,0,67.699997,68.0,61.799999
20160802034500,344.399994,359.160004,48.666667,39,57.099998,0,67.599998,68.0,61.799999
20160802040000,344.399994,359.160004,48.666667,39,57.099998,0,67.599998,68.0,61.799999
20160802041500,344.399994,359.160004,48.666667,39,57.099998,0,67.599998,68.0,61.799999
20160802043000,344.399994,354.23999,47.999999,39,57.099998,0,67.599998,68.0,61.799999
20160802044500,344.399994,359.160004,48.666667,39,57.099998,0,67.599998,68.0,61.799999
20160802050000,344.399994,359.160004,48.666667,39,57.099998,0,67.599998,68.0,61.799999
20160802051500,344.399994,359.160004,48.666667,39,57.099998,0,67.599998,68.0,61.799999
20160802053000,344.399994,359.160004,48.666667,39,57.099998,0,67.599998,68.0,61.799999
20160802054500,344.399994,339.480011,46.000001,39,57.099998,0,67.5,68.0,61.799999
20160802060000,344.399994,339.480011,46.000001,39,57.099998,0,67.400002,68.0,61.799999
20160802061500,344.399994,339.480011,46.000001,39,57.099998,0,67.400002,68.0,61.799999
20160802063000,344.399994,339.480011,46.000001,39,57.099998,0,67.400002,68.0,61.799999
20160802064500,344.399994,339.480011,46.000001,39,57.099998,0,67.400002,68.0,61.799999
20160802070000,344.399994,346.040009,46.88889,39,57.099998,0,67.400002,68.0,61.799999
20160802071500,344.399994,346.040009,46.88889,39,57.099998,0,67.400002,68.0,61.799999
20160802073000,344.399994,354.23999,47.999999,39,57.099998,0,67.400002,68.0,61.799999
20160802074500,344.399994,362.440002,49.111111,39,57.099998,0,67.400002,68.0,61.799999
20160802080000,344.399994,355.880005,48.222223,39,57.099998,0,67.5,68.0,61.799999
20160802081500,344.399994,355.880005,48.222223,39,57.099998,0,67.800003,68.0,61.799999
20160802083000,344.399994,355.880005,48.222223,39,57.099998,0,68.199997,68.0,61.799999
20160802084500,344.399994,483.799988,65.555554,46,56.400002,0,68.699997,68.0,61.799999
20160802090000,344.399994,665.840027,90.222226,56,56.400002,0,68.900002,68.0,61.799999
20160802091500,344.399994,715.039978,96.888886,60,56.400002,0,68.800003,68.0,61.799999
20160802093000,344.399994,715.039978,96.888886,60,56.400002,0,69.0,68.0,61.799999
20160802094500,344.399994,726.52002,98.444447,60,55.799999,0,68.800003,68.0,61.799999
20160802100000,344.399994,715.039978,96.888886,60,55.799999,0,68.800003,68.0,61.799999
20160802101500,344.399994,726.52002,98.444447,60,55.799999,0,68.800003,68.0,61.799999
20160802103000,344.399994,726.52002,98.444447,60,55.799999,0,68.699997,68.0,61.799999
20160802104500,344.399994,715.039978,96.888886,60,55.799999,0,68.599998,68.0,61.799999
20160802110000,344.399994,726.52002,98.444447,60,56.700001,0,68.699997,68.0,61.799999
20160802111500,344.399994,715.039978,96.888886,60,56.700001,0,68.900002,68.0,61.799999
20160802113000,344.399994,726.52002,98.444447,60,56.0,0,68.800003,68.0,61.799999
20160802114500,344.399994,726.52002,98.444447,60,56.0,0,68.699997,68.0,61.799999
20160802120000,344.399994,726.52002,98.444447,60,56.0,0,68.699997,68.0,61.799999
20160802121500,344.399994,726.52002,98.444447,60,56.0,0,68.400002,68.0,61.799999
20160802123000,344.399994,701.919983,95.111109,58,56.0,0,68.099998,68.0,61.799999
20160802124500,344.399994,701.919983,95.111109,58,56.0,0,67.900002,68.0,61.799999
20160802130000,344.399994,665.840027,90.222226,57,56.0,0,67.900002,68.0,61.799999
20160802131500,344.399994,715.039978,96.888886,60,56.0,0,68.5,68.0,61.799999
20160802133000,344.399994,726.52002,98.444447,60,56.0,0,68.599998,68.0,61.799999
20160802134500,344.399994,715.039978,96.888886,60,56.0,0,68.599998,68.0,61.799999
20160802140000,344.399994,726.52002,98.444447,60,56.0,0,68.699997,68.0,61.799999
20160802141500,344.399994,726.52002,98.444447,60,56.700001,0,68.699997,68.0,61.799999
20160802143000,344.399994,726.52002,98.444447,60,56.700001,0,68.699997,68.0,61.799999
20160802144500,344.399994,726.52002,98.444447,60,56.700001,0,68.900002,68.0,61.799999
20160802150000,344.399994,726.52002,98.444447,60,56.700001,0,69.199997,68.0,61.799999
20160802151500,344.399994,726.52002,98.444447,60,56.700001,0,69.599998,68.0,61.799999
20160802153000,344.399994,738.0,100.0,60,56.700001,0,69.199997,68.0,61.799999
20160802154500,344.399994,726.52002,98.444447,60,56.700001,0,69.099998,68.0,61.799999
20160802160000,344.399994,726.52002,98.444447,60,56.0,0,69.099998,68.0,61.799999
20160802161500,344.399994,715.039978,96.888886,58,56.0,0,68.5,68.0,61.799999
20160802163000,344.399994,665.840027,90.222226,54,56.0,0,68.199997,68.0,61.799999
20160802164500,344.399994,652.719971,88.44444,54,56.0,0,67.900002,68.0,61.799999
20160802170000,344.399994,652.719971,88.44444,54,56.0,0,67.699997,68.0,61.799999
20160802171500,344.399994,583.839966,79.111106,51,56.0,0,67.599998,68.0,61.799999
20160802173000,344.399994,564.160034,76.444449,49,56.0,0,67.599998,68.0,61.799999
20160802174500,344.399994,541.200012,73.333335,48,56.0,0,67.699997,68.0,61.799999
20160802180000,344.399994,531.360046,72.000006,48,56.0,0,67.699997,68.0,61.799999
20160802181500,344.399994,501.839996,68.0,46,56.0,0,67.699997,68.0,61.799999
20160802183000,344.399994,493.640015,66.888891,45,56.700001,0,67.699997,68.0,61.799999
20160802184500,344.399994,493.640015,66.888891,45,56.700001,0,67.900002,68.0,61.799999
20160802190000,344.399994,493.640015,66.888891,45,56.700001,0,67.900002,68.0,61.799999
20160802191500,344.399994,493.640015,66.888891,45,56.700001,0,67.900002,68.0,61.799999
20160802193000,344.399994,493.640015,66.888891,45,56.700001,0,67.900002,68.0,61.799999
20160802194500,344.399994,493.640015,66.888891,45,56.700001,0,67.900002,68.0,61.799999
20160802200000,344.399994,493.640015,66.888891,45,57.5,0,67.900002,68.0,61.799999
20160802201500,344.399994,493.640015,66.888891,45,57.5,0,67.900002,68.0,61.799999
20160802203000,344.399994,493.640015,66.888891,45,57.5,0,67.900002,68.0,61.799999
20160802204500,344.399994,493.640015,66.888891,45,57.5,0,67.900002,68.0,61.799999
20160802210000,344.399994,493.640015,66.888891,45,57.5,0,67.900002,68.0,61.799999
20160802211500,344.399994,487.079987,65.999998,45,57.5,0,67.800003,68.0,61.799999
20160802213000,344.399994,487.079987,65.999998,45,56.900002,0,67.699997,68.0,61.799999
20160802214500,344.399994,493.640015,66.888891,45,56.900002,0,67.699997,68.0,61.799999
20160802220000,344.399994,477.23999,64.666665,45,56.900002,0,67.699997,68.0,61.799999
20160802221500,344.399994,455.920013,61.77778,44,57.5,0,67.800003,68.0,61.799999
20160802223000,344.399994,455.920013,61.77778,44,57.5,0,67.800003,68.0,61.799999
20160802224500,344.399994,455.920013,61.77778,44,57.5,0,67.699997,68.0,61.799999
20160802230000,344.399994,451.0,61.111111,43,57.5,0,67.699997,68.0,61.799999
20160802231500,344.399994,451.0,61.111111,43,57.5,0,67.800003,68.0,61.799999
20160802233000,344.399994,451.0,61.111111,43,57.5,0,67.699997,68.0,61.799999
20160802234500,344.399994,428.040009,58.000001,42,57.5,0,67.699997,68.0,61.799999
20160803000000,344.399994,419.839996,56.888888,42,57.5,0,67.699997,68.0,61.799999
20160803001500,344.399994,396.880005,53.777778,40,57.5,0,67.800003,68.0,61.799999
20160803003000,344.399994,391.959991,53.11111,40,57.5,0,67.800003,68.0,61.799999
20160803004500,344.399994,396.880005,53.777778,40,57.5,0,67.900002,68.0,61.799999
20160803010000,344.399994,396.880005,53.777778,40,57.5,0,67.900002,68.0,61.799999
20160803011500,344.399994,387.040009,52.444446,40,57.5,0,67.900002,68.0,61.799999
20160803013000,344.399994,387.040009,52.444446,40,57.5,0,67.900002,68.0,61.799999
20160803014500,344.399994,387.040009,52.444446,40,57.5,0,67.900002,68.0,61.799999
20160803020000,344.399994,391.959991,53.11111,40,57.5,0,67.900002,68.0,61.799999
20160803021500,344.399994,387.040009,52.444446,40,57.5,0,67.900002,68.0,61.799999
20160803023000,344.399994,387.040009,52.444446,40,57.5,0,67.900002,68.0,61.799999
20160803024500,344.399994,391.959991,53.11111,40,57.5,0,67.900002,68.0,61.799999
20160803030000,344.399994,391.959991,53.11111,40,57.5,0,67.900002,68.0,61.799999
20160803031500,344.399994,391.959991,53.11111,40,57.5,0,67.900002,68.0,61.799999
20160803033000,344.399994,391.959991,53.11111,40,57.5,0,67.900002,68.0,61.799999
20160803034500,344.399994,391.959991,53.11111,40,57.5,0,67.900002,68.0,61.799999
20160803040000,344.399994,391.959991,53.11111,40,57.5,0,67.800003,68.0,61.799999
20160803041500,344.399994,391.959991,53.11111,40,57.5,0,67.800003,68.0,61.799999
20160803043000,344.399994,391.959991,53.11111,40,57.5,0,67.699997,68.0,61.799999
20160803044500,344.399994,391.959991,53.11111,40,57.5,0,67.699997,68.0,61.799999
20160803050000,344.399994,382.119995,51.777777,40,57.5,0,67.699997,68.0,61.799999
20160803051500,344.399994,365.720001,49.555556,39,57.5,0,67.699997,68.0,61.799999
20160803053000,344.399994,365.720001,49.555556,39,57.5,0,67.699997,68.0,61.799999
20160803054500,344.399994,365.720001,49.555556,39,57.5,0,67.699997,68.0,61.799999
20160803060000,344.399994,365.720001,49.555556,39,57.5,0,67.699997,68.0,61.799999
20160803061500,344.399994,365.720001,49.555556,39,57.5,0,67.699997,68.0,61.799999
20160803063000,344.399994,365.720001,49.555556,39,57.5,0,67.699997,68.0,61.799999
20160803064500,344.399994,359.160004,48.666667,39,57.5,0,67.699997,68.0,61.799999
20160803070000,344.399994,365.720001,49.555556,39,57.5,0,67.699997,68.0,61.799999
20160803071500,344.399994,359.160004,48.666667,39,57.5,0,67.699997,68.0,61.799999
20160803073000,344.399994,359.160004,48.666667,39,57.5,0,67.599998,68.0,61.799999
20160803074500,344.399994,359.160004,48.666667,39,57.5,0,67.599998,68.0,61.799999
20160803080000,344.399994,359.160004,48.666667,39,57.5,0,67.599998,68.0,61.799999
20160803081500,344.399994,359.160004,48.666667,39,57.5,0,67.599998,68.0,61.799999
20160803083000,344.399994,359.160004,48.666667,39,57.5,0,67.599998,68.0,61.799999
20160803084500,344.399994,359.160004,48.666667,39,57.5,0,67.699997,68.0,61.799999
20160803090000,344.399994,359.160004,48.666667,39,56.799999,0,68.199997,68.0,61.799999
20160803091500,344.399994,387.040009,52.444446,40,56.799999,0,68.400002,68.0,61.799999
20160803093000,344.399994,469.040009,63.555557,45,56.799999,0,68.5,68.0,61.799999
20160803094500,344.399994,569.080017,77.111113,51,57.5,0,68.5,68.0,61.799999
20160803100000,344.399994,569.080017,77.111113,51,56.799999,0,68.300003,68.0,61.799999
20160803101500,344.399994,569.080017,77.111113,51,56.799999,0,68.199997,68.0,61.799999
20160803103000,344.399994,569.080017,77.111113,51,56.799999,0,68.199997,68.0,61.799999
20160803104500,344.399994,569.080017,77.111113,51,56.799999,0,68.199997,68.0,61.799999
20160803110000,344.399994,569.080017,77.111113,51,57.5,0,68.199997,68.0,61.799999
20160803111500,344.399994,569.080017,77.111113,51,57.5,0,68.199997,68.0,61.799999
20160803113000,344.399994,652.719971,88.44444,56,57.5,0,68.400002,68.0,61.799999
20160803114500,344.399994,639.599976,86.666663,56,57.5,0,68.099998,68.0,61.799999
20160803120000,344.399994,639.599976,86.666663,56,56.700001,0,67.900002,68.0,61.799999
20160803121500,344.399994,652.719971,88.44444,56,57.5,0,67.900002,68.0,61.799999
20160803123000,344.399994,652.719971,88.44444,56,56.700001,0,68.099998,68.0,61.799999
20160803124500,344.399994,652.719971,88.44444,56,56.700001,0,67.900002,68.0,61.799999
20160803130000,344.399994,639.599976,86.666663,56,57.900002,0,68.199997,68.0,61.799999
20160803131500,344.399994,652.719971,88.44444,56,56.0,0,68.0,68.0,61.799999
20160803133000,344.399994,652.719971,88.44444,56,56.700001,0,67.900002,68.0,61.799999
20160803134500,344.399994,639.599976,86.666663,55,56.700001,0,68.099998,68.0,61.799999
20160803140000,344.399994,639.599976,86.666663,55,56.700001,0,67.900002,68.0,61.799999
20160803141500,344.399994,639.599976,86.666663,55,56.700001,0,67.900002,68.0,61.799999
20160803143000,344.399994,596.960022,80.888892,56,56.700001,0,68.0,68.0,61.799999
20160803144500,344.399994,611.719971,82.888885,56,56.700001,0,68.099998,68.0,61.799999
20160803150000,344.399994,611.719971,82.888885,56,56.700001,0,68.199997,68.0,61.799999
20160803151500,344.399994,652.719971,88.44444,54,56.700001,0,68.099998,68.0,61.799999
20160803153000,344.399994,596.960022,80.888892,58,56.700001,0,68.300003,68.0,61.799999
20160803154500,344.399994,652.719971,88.44444,63,56.0,0,67.900002,68.0,61.799999
20160803160000,344.399994,596.960022,80.888892,59,56.0,0,67.5,68.0,61.799999
20160803161500,344.399994,514.960022,69.777781,52,56.0,0,67.400002,68.0,61.799999
20160803163000,344.399994,436.23999,59.11111,47,56.700001,0,67.5,68.0,61.799999
20160803164500,344.399994,426.399994,57.777777,46,56.700001,0,67.599998,68.0,61.799999
20160803170000,344.399994,419.839996,56.888888,45,56.700001,0,67.699997,68.0,61.799999
20160803171500,344.399994,390.320007,52.88889,44,56.700001,0,67.699997,68.0,61.799999
20160803173000,344.399994,396.880005,53.777778,44,56.700001,0,67.699997,68.0,61.799999
20160803174500,344.399994,390.320007,52.88889,44,56.700001,0,67.699997,68.0,61.799999
20160803180000,344.399994,390.320007,52.88889,44,56.700001,0,67.800003,68.0,61.799999
20160803181500,344.399994,390.320007,52.88889,44,56.700001,0,67.800003,68.0,61.799999
20160803183000,344.399994,390.320007,52.88889,44,56.700001,0,67.900002,68.0,61.799999
20160803184500,344.399994,390.320007,52.88889,44,56.700001,0,67.900002,68.0,61.799999
20160803190000,344.399994,390.320007,52.88889,44,56.700001,0,67.900002,68.0,61.799999
20160803191500,344.399994,390.320007,52.88889,44,56.700001,0,67.900002,68.0,61.799999
20160803193000,344.399994,396.880005,53.777778,44,56.700001,0,67.900002,68.0,61.799999
20160803194500,344.399994,396.880005,53.777778,44,56.700001,0,67.900002,68.0,61.799999
20160803200000,344.399994,396.880005,53.777778,44,56.700001,0,68.0,68.0,61.799999
20160803201500,344.399994,405.079987,54.888887,44,56.700001,0,68.0,68.0,61.799999
20160803203000,344.399994,400.160004,54.222223,44,56.700001,0,68.0,68.0,61.799999
20160803204500,344.399994,400.160004,54.222223,44,56.700001,0,67.900002,68.0,61.799999
20160803210000,344.399994,400.160004,54.222223,44,57.5,0,68.0,68.0,61.799999
20160803211500,344.399994,400.160004,54.222223,44,57.5,0,68.0,68.0,61.799999
20160803213000,344.399994,405.079987,54.888887,44,57.5,0,67.900002,68.0,61.799999
20160803214500,344.399994,400.160004,54.222223,44,57.5,0,67.900002,68.0,61.799999
20160803220000,344.399994,400.160004,54.222223,44,57.5,0,67.900002,68.0,61.799999
20160803221500,344.399994,400.160004,54.222223,44,57.5,0,67.800003,68.0,61.799999
20160803223000,344.399994,400.160004,54.222223,44,57.5,0,67.800003,68.0,61.799999
20160803224500,344.399994,400.160004,54.222223,44,57.5,0,67.800003,68.0,61.799999
20160803230000,344.399994,400.160004,54.222223,44,57.5,0,67.900002,68.0,61.799999
20160803231500,344.399994,400.160004,54.222223,44,57.5,0,67.800003,68.0,61.799999
20160803233000,344.399994,400.160004,54.222223,44,57.5,0,67.699997,68.0,61.799999
20160803234500,344.399994,385.399994,52.222221,43,57.5,0,67.699997,68.0,61.799999
20160804000000,344.399994,370.640015,50.222224,42,57.5,0,67.699997,68.0,61.799999
20160804001500,344.399994,370.640015,50.222224,42,57.5,0,67.800003,68.0,61.799999
20160804003000,344.399994,370.640015,50.222224,42,57.5,0,67.800003,68.0,61.799999
20160804004500,344.399994,370.640015,50.222224,42,57.5,0,67.699997,68.0,61.799999
20160804010000,344.399994,362.440002,49.111111,42,57.5,0,67.699997,68.0,61.799999
20160804011500,344.399994,362.440002,49.111111,42,57.5,0,67.699997,68.0,61.799999
20160804013000,344.399994,362.440002,49.111111,42,57.5,0,67.699997,68.0,61.799999
20160804014500,344.399994,362.440002,49.111111,42,57.5,0,67.699997,68.0,61.799999
20160804020000,344.399994,362.440002,49.111111,42,57.5,0,67.699997,68.0,61.799999
20160804021500,344.399994,362.440002,49.111111,42,57.5,0,67.699997,68.0,61.799999
20160804023000,344.399994,362.440002,49.111111,42,57.5,0,67.599998,68.0,61.799999
20160804024500,344.399994,362.440002,49.111111,42,57.5,0,67.599998,68.0,61.799999
20160804030000,344.399994,362.440002,49.111111,42,57.5,0,67.599998,68.0,61.799999
20160804031500,344.399994,362.440002,49.111111,42,57.5,0,67.599998,68.0,61.799999
20160804033000,344.399994,362.440002,49.111111,42,57.5,0,67.599998,68.0,61.799999
20160804034500,344.399994,362.440002,49.111111,42,57.5,0,67.599998,68.0,61.799999
20160804040000,344.399994,362.440002,49.111111,42,57.5,0,67.5,68.0,61.799999
20160804041500,344.399994,362.440002,49.111111,42,57.5,0,67.5,68.0,61.799999
20160804043000,344.399994,362.440002,49.111111,42,57.5,0,67.5,68.0,61.799999
20160804044500,344.399994,362.440002,49.111111,42,57.5,0,67.5,68.0,61.799999
20160804050000,344.399994,362.440002,49.111111,42,57.5,0,67.400002,68.0,61.799999
20160804051500,344.399994,362.440002,49.111111,42,57.5,0,67.400002,68.0,61.799999
20160804053000,344.399994,362.440002,49.111111,42,57.5,0,67.400002,68.0,61.799999
20160804054500,344.399994,362.440002,49.111111,42,57.5,0,67.400002,68.0,61.799999
20160804060000,344.399994,362.440002,49.111111,42,57.5,0,67.400002,68.0,61.799999
20160804061500,344.399994,355.880005,48.222223,42,57.5,0,67.400002,68.0,61.799999
20160804063000,344.399994,355.880005,48.222223,42,57.5,0,67.400002,68.0,61.799999
20160804064500,344.399994,355.880005,48.222223,42,57.5,0,67.300003,68.0,61.799999
20160804070000,344.399994,362.440002,49.111111,42,57.5,0,67.300003,68.0,61.799999
20160804071500,344.399994,355.880005,48.222223,42,57.5,0,67.300003,68.0,61.799999
20160804073000,344.399994,355.880005,48.222223,42,57.5,0,67.300003,68.0,61.799999
20160804074500,344.399994,355.880005,48.222223,42,56.799999,0,67.300003,68.0,61.799999
20160804080000,344.399994,350.959991,47.555554,42,56.799999,0,67.400002,68.0,61.799999
20160804081500,344.399994,359.160004,48.666667,42,56.799999,0,67.699997,68.0,61.799999
20160804083000,344.399994,354.23999,47.999999,42,56.799999,0,67.900002,68.0,61.799999
20160804084500,344.399994,354.23999,47.999999,42,56.799999,0,68.199997,68.0,61.799999
20160804090000,344.399994,416.559998,56.444444,46,56.0,0,68.400002,68.0,61.799999
20160804091500,344.399994,501.839996,68.0,52,56.0,0,68.599998,68.0,61.799999
20160804093000,344.399994,626.47998,84.888886,62,56.0,0,68.800003,68.0,61.799999
20160804094500,344.399994,726.52002,98.444447,72,56.0,0,68.900002,68.0,61.799999
20160804100000,344.399994,726.52002,98.444447,72,56.0,0,68.699997,68.0,61.799999
20160804101500,344.399994,726.52002,98.444447,72,56.0,0,68.599998,68.0,61.799999
20160804103000,344.399994,726.52002,98.444447,72,56.0,0,68.400002,68.0,61.799999
20160804104500,344.399994,715.039978,96.888886,72,56.0,0,68.300003,68.0,61.799999
20160804110000,344.399994,726.52002,98.444447,72,56.0,0,68.300003,68.0,61.799999
20160804111500,344.399994,726.52002,98.444447,72,56.0,0,68.199997,68.0,61.799999
20160804113000,344.399994,726.52002,98.444447,72,56.700001,0,68.099998,68.0,61.799999
20160804114500,344.399994,726.52002,98.444447,72,56.0,0,68.0,68.0,61.799999
20160804120000,344.399994,738.0,100.0,72,56.0,0,68.199997,68.0,61.799999
20160804121500,344.399994,726.52002,98.444447,70,56.0,0,67.699997,68.0,61.799999
20160804123000,344.399994,665.840027,90.222226,65,56.0,0,67.599998,68.0,61.799999
20160804124500,344.399994,652.719971,88.44444,63,56.0,0,67.699997,68.0,61.799999
20160804130000,344.399994,624.839966,84.666662,62,56.0,0,67.800003,68.0,61.799999
20160804131500,344.399994,715.039978,96.888886,70,56.0,0,68.599998,68.0,61.799999
20160804133000,344.399994,726.52002,98.444447,70,56.0,0,68.599998,68.0,61.799999
20160804134500,344.399994,726.52002,98.444447,70,56.0,0,68.5,68.0,61.799999
20160804140000,344.399994,738.0,100.0,70,56.0,0,68.599998,68.0,61.799999
20160804141500,344.399994,738.0,100.0,70,56.0,0,68.599998,68.0,61.799999
20160804143000,344.399994,701.919983,95.111109,68,56.0,0,68.199997,68.0,61.799999
20160804144500,344.399994,701.919983,95.111109,66,56.0,0,68.199997,68.0,61.799999
20160804150000,344.399994,690.440002,93.555556,66,56.700001,0,68.300003,68.0,61.799999
20160804151500,344.399994,715.039978,96.888886,69,56.0,0,68.599998,68.0,61.799999
20160804153000,344.399994,751.119995,101.777777,59,56.0,0,68.599998,68.0,61.799999
20160804154500,344.399994,738.0,100.0,59,56.700001,0,68.5,68.0,61.799999
20160804160000,344.399994,726.52002,98.444447,59,56.700001,0,68.5,68.0,61.799999
20160804161500,344.399994,738.0,100.0,59,57.5,0,68.699997,68.0,61.799999
20160804163000,344.399994,701.919983,95.111109,57,57.5,0,68.199997,68.0,61.799999
20160804164500,344.399994,690.440002,93.555556,56,56.400002,0,67.800003,68.0,61.799999
20160804170000,344.399994,596.960022,80.888892,52,56.400002,0,67.599998,68.0,61.799999
20160804171500,344.399994,562.52002,76.222225,49,56.400002,0,67.599998,68.0,61.799999
20160804173000,344.399994,529.719971,71.777774,48,56.400002,0,67.5,68.0,61.799999
20160804174500,344.399994,510.040009,69.111112,47,56.400002,0,67.599998,68.0,61.799999
20160804180000,344.399994,475.600006,64.444445,45,56.400002,0,67.599998,68.0,61.799999
20160804181500,344.399994,465.76001,63.111112,44,56.400002,0,67.699997,68.0,61.799999
20160804183000,344.399994,465.76001,63.111112,44,56.400002,0,67.800003,68.0,61.799999
20160804184500,344.399994,465.76001,63.111112,44,56.400002,0,67.800003,68.0,61.799999
20160804190000,344.399994,465.76001,63.111112,44,56.400002,0,67.900002,68.0,61.799999
20160804191500,344.399994,459.200012,62.222224,44,56.400002,0,67.900002,68.0,61.799999
20160804193000,344.399994,459.200012,62.222224,44,56.400002,0,67.900002,68.0,61.799999
20160804194500,344.399994,459.200012,62.222224,44,56.400002,0,67.900002,68.0,61.799999
20160804200000,344.399994,459.200012,62.222224,44,57.099998,0,67.900002,68.0,61.799999
20160804201500,344.399994,459.200012,62.222224,44,57.099998,0,68.099998,68.0,61.799999
20160804203000,344.399994,459.200012,62.222224,44,57.099998,0,68.0,68.0,61.799999
20160804204500,344.399994,459.200012,62.222224,44,57.099998,0,67.900002,68.0,61.799999
20160804210000,344.399994,459.200012,62.222224,44,57.099998,0,67.900002,68.0,61.799999
20160804211500,344.399994,459.200012,62.222224,44,57.099998,0,67.900002,68.0,61.799999
20160804213000,344.399994,469.040009,63.555557,44,57.099998,0,67.900002,68.0,61.799999
20160804214500,344.399994,462.480011,62.666668,44,57.099998,0,67.800003,68.0,61.799999
20160804220000,344.399994,462.480011,62.666668,44,57.099998,0,67.699997,68.0,61.799999
20160804221500,344.399994,469.040009,63.555557,44,57.099998,0,67.699997,68.0,61.799999
20160804223000,344.399994,462.480011,62.666668,44,57.099998,0,67.800003,68.0,61.799999
20160804224500,344.399994,469.040009,63.555557,44,57.099998,0,67.699997,68.0,61.799999
20160804230000,344.399994,451.0,61.111111,43,57.099998,0,67.699997,68.0,61.799999
20160804231500,344.399994,437.880005,59.333334,43,57.099998,0,67.699997,68.0,61.799999
20160804233000,344.399994,405.079987,54.888887,41,57.099998,0,67.699997,68.0,61.799999
20160804234500,344.399994,377.200012,51.111113,40,57.099998,0,67.699997,68.0,61.799999
20160805000000,344.399994,377.200012,51.111113,40,57.099998,0,67.800003,68.0,61.799999
20160805001500,344.399994,377.200012,51.111113,40,57.099998,0,67.800003,68.0,61.799999
20160805003000,344.399994,377.200012,51.111113,40,57.099998,0,67.800003,68.0,61.799999
20160805004500,344.399994,377.200012,51.111113,40,57.099998,0,67.800003,68.0,61.799999
20160805010000,344.399994,372.279999,50.444444,40,57.099998,0,67.800003,68.0,61.799999
20160805011500,344.399994,377.200012,51.111113,40,57.099998,0,67.699997,68.0,61.799999
20160805013000,344.399994,367.359985,49.777776,39,57.099998,0,67.699997,68.0,61.799999
20160805014500,344.399994,367.359985,49.777776,39,57.099998,0,67.699997,68.0,61.799999
20160805020000,344.399994,367.359985,49.777776,39,57.900002,0,67.800003,68.0,61.799999
20160805021500,344.399994,362.440002,49.111111,39,57.200001,0,67.800003,68.0,61.799999
20160805023000,344.399994,362.440002,49.111111,39,57.200001,0,67.800003,68.0,61.799999
20160805024500,344.399994,362.440002,49.111111,39,57.200001,0,67.800003,68.0,61.799999
20160805030000,344.399994,362.440002,49.111111,39,57.200001,0,67.800003,68.0,61.799999
20160805031500,344.399994,367.359985,49.777776,39,57.200001,0,67.699997,68.0,61.799999
20160805033000,344.399994,367.359985,49.777776,39,57.200001,0,67.699997,68.0,61.700001
20160805034500,344.399994,367.359985,49.777776,39,57.200001,0,67.699997,68.0,61.799999
20160805040000,344.399994,367.359985,49.777776,39,57.200001,0,67.699997,68.0,61.700001
20160805041500,344.399994,367.359985,49.777776,39,57.200001,0,67.699997,68.0,61.799999
20160805043000,344.399994,362.440002,49.111111,39,57.200001,0,67.699997,68.0,61.700001
20160805044500,344.399994,370.640015,50.222224,39,57.200001,0,67.699997,68.0,61.700001
20160805050000,344.399994,370.640015,50.222224,39,57.200001,0,67.599998,68.0,61.700001
20160805051500,344.399994,365.720001,49.555556,39,57.200001,0,67.599998,68.0,61.700001
20160805053000,344.399994,365.720001,49.555556,39,57.200001,0,67.599998,68.0,61.700001
20160805054500,344.399994,370.640015,50.222224,39,57.200001,0,67.599998,68.0,61.700001
20160805060000,344.399994,370.640015,50.222224,39,57.200001,0,67.599998,68.0,61.599998
20160805061500,344.399994,370.640015,50.222224,39,57.200001,0,67.5,68.0,61.599998
20160805063000,344.399994,370.640015,50.222224,39,57.200001,0,67.5,68.0,61.599998
20160805064500,344.399994,370.640015,50.222224,39,57.200001,0,67.5,68.0,61.599998
20160805070000,344.399994,362.440002,49.111111,39,57.200001,0,67.5,68.0,61.599998
20160805071500,344.399994,367.359985,49.777776,39,57.200001,0,67.599998,68.0,61.599998
20160805073000,344.399994,367.359985,49.777776,39,57.200001,0,67.5,68.0,61.5
20160805074500,344.399994,367.359985,49.777776,39,57.200001,0,67.5,68.0,61.5
20160805080000,344.399994,367.359985,49.777776,39,57.200001,0,67.599998,68.0,61.5
20160805081500,344.399994,367.359985,49.777776,39,57.200001,0,67.800003,68.0,61.5
20160805083000,344.399994,362.440002,49.111111,39,56.400002,0,67.800003,68.0,61.599998
20160805084500,344.399994,362.440002,49.111111,39,56.400002,0,68.099998,68.0,61.599998
20160805090000,344.399994,454.279999,61.555555,44,56.400002,0,68.599998,68.0,61.700001
20160805091500,344.399994,564.160034,76.444449,51,56.400002,0,68.699997,68.0,61.5
20160805093000,344.399994,665.840027,90.222226,57,56.400002,0,68.699997,68.0,61.5
20160805094500,344.399994,715.039978,96.888886,60,56.400002,0,68.5,68.0,61.599998
20160805100000,344.399994,715.039978,96.888886,60,55.5,0,68.699997,68.0,61.700001
20160805101500,344.399994,715.039978,96.888886,60,56.299999,0,69.0,68.0,61.599998
20160805103000,344.399994,715.039978,96.888886,59,55.599998,0,68.400002,68.0,61.700001
20160805104500,344.399994,715.039978,96.888886,59,56.299999,0,68.400002,68.0,61.700001
20160805110000,344.399994,726.52002,98.444447,59,56.299999,0,68.699997,68.0,61.599998
20160805111500,344.399994,715.039978,96.888886,60,56.299999,0,68.800003,68.0,61.400002
20160805113000,344.399994,715.039978,96.888886,60,56.299999,0,68.800003,68.0,61.599998
20160805114500,344.399994,715.039978,96.888886,60,55.599998,0,68.599998,68.0,61.599998
20160805120000,344.399994,715.039978,96.888886,60,56.299999,0,68.300003,68.0,61.599998
20160805121500,344.399994,701.919983,95.111109,59,56.299999,0,68.0,68.0,61.5
20160805123000,344.399994,690.440002,93.555556,59,56.299999,0,67.900002,68.0,61.400002
20160805124500,344.399994,701.919983,95.111109,59,56.299999,0,68.300003,68.0,61.299999
20160805130000,344.399994,726.52002,98.444447,60,56.299999,0,68.300003,68.0,61.299999
20160805131500,344.399994,726.52002,98.444447,60,56.299999,0,68.5,68.0,61.299999
20160805133000,344.399994,726.52002,98.444447,60,56.299999,0,68.699997,68.0,61.299999
20160805134500,344.399994,726.52002,98.444447,60,57.099998,0,68.800003,68.0,61.299999
20160805140000,344.399994,726.52002,98.444447,60,57.099998,0,68.900002,68.0,61.299999
20160805141500,344.399994,715.039978,96.888886,60,57.099998,0,69.0,68.0,61.299999
20160805143000,344.399994,678.960022,92.000003,57,56.0,0,68.300003,68.0,61.299999
20160805144500,344.399994,652.719971,88.44444,56,56.0,0,68.099998,68.0,61.299999
20160805150000,344.399994,652.719971,88.44444,56,56.0,0,67.800003,68.0,61.299999
20160805151500,344.399994,652.719971,88.44444,55,56.0,0,67.699997,68.0,61.299999
20160805153000,344.399994,583.839966,79.111106,52,56.0,0,67.599998,68.0,61.299999
20160805154500,344.399994,583.839966,79.111106,51,56.0,0,67.699997,68.0,61.299999
20160805160000,344.399994,564.160034,76.444449,50,57.099998,0,67.699997,68.0,61.299999
20160805161500,344.399994,554.320007,75.111112,50,57.099998,0,67.699997,68.0,61.299999
20160805173000,344.399994,503.480011,68.222224,46,56.799999,0,67.599998,68.0,61.299999
20160805174500,344.399994,470.679993,63.777777,44,57.5,0,67.599998,68.0,61.299999
20160805180000,344.399994,442.799988,59.999998,43,57.5,0,67.699997,68.0,61.299999
20160805181500,344.399994,442.799988,59.999998,43,57.5,0,67.699997,68.0,61.299999
20160805183000,344.399994,436.23999,59.11111,43,57.5,0,67.699997,68.0,61.299999
20160805184500,344.399994,426.399994,57.777777,43,57.5,0,67.800003,68.0,61.299999
20160805190000,344.399994,432.959991,58.666666,43,57.5,0,67.699997,68.0,61.299999
20160805191500,344.399994,432.959991,58.666666,43,57.5,0,67.699997,68.0,61.299999
20160805193000,344.399994,428.040009,58.000001,43,57.5,0,67.699997,68.0,61.299999
20160805194500,344.399994,421.480011,57.111113,42,57.5,0,67.699997,68.0,61.299999
20160805200000,344.399994,391.959991,53.11111,41,57.5,0,67.699997,68.0,61.299999
20160805201500,344.399994,380.480011,51.555557,40,56.799999,0,67.699997,68.0,61.299999
20160805203000,344.399994,365.720001,49.555556,39,56.799999,0,67.699997,68.0,61.299999
20160805204500,344.399994,365.720001,49.555556,39,56.799999,0,67.699997,68.0,61.299999
20160805210000,344.399994,365.720001,49.555556,39,56.799999,0,67.800003,68.0,61.299999
20160805211500,344.399994,365.720001,49.555556,39,56.799999,0,67.699997,68.0,61.299999
20160805213000,344.399994,365.720001,49.555556,39,56.799999,0,67.800003,68.0,61.299999
20160805214500,344.399994,365.720001,49.555556,39,56.799999,0,67.800003,68.0,61.299999
20160805220000,344.399994,370.640015,50.222224,39,56.799999,0,67.699997,68.0,61.299999
20160805221500,344.399994,370.640015,50.222224,39,56.799999,0,67.699997,68.0,61.299999
20160805223000,344.399994,370.640015,50.222224,39,56.799999,0,67.699997,68.0,61.299999
20160805224500,344.399994,370.640015,50.222224,39,56.799999,0,67.699997,68.0,61.299999
20160805230000,344.399994,370.640015,50.222224,39,56.799999,0,67.599998,68.0,61.299999
20160805231500,344.399994,592.039978,80.222219,20,56.799999,0,67.599998,68.0,61.299999
20160805233000,344.399994,534.639954,72.444438,8,56.799999,0,67.099998,68.0,61.299999
20160805234500,344.399994,396.880005,53.777778,2,56.799999,0,67.099998,68.0,61.299999
20160806000000,344.399994,342.76001,46.444446,44,56.799999,0,67.400002,68.0,61.299999
20160806001500,344.399994,342.76001,46.444446,44,57.400002,0,67.400002,68.0,61.299999
20160806003000,344.399994,342.76001,46.444446,44,57.400002,0,67.5,68.0,61.299999
20160806004500,344.399994,342.76001,46.444446,44,57.400002,0,67.599998,68.0,61.299999
20160806010000,344.399994,342.76001,46.444446,44,57.400002,0,67.599998,68.0,61.299999
20160806011500,344.399994,342.76001,46.444446,44,57.400002,0,67.599998,68.0,61.299999
20160806013000,344.399994,347.679993,47.11111,44,57.400002,0,67.599998,68.0,61.299999
20160806014500,344.399994,355.880005,48.222223,44,57.400002,0,67.599998,68.0,61.299999
20160806020000,344.399994,355.880005,48.222223,44,57.400002,0,67.5,68.0,61.299999
20160806021500,344.399994,355.880005,48.222223,44,57.400002,0,67.5,68.0,61.299999
20160806023000,344.399994,355.880005,48.222223,44,57.400002,0,67.5,68.0,61.299999
20160806024500,344.399994,355.880005,48.222223,44,57.400002,0,67.5,68.0,61.299999
20160806030000,344.399994,355.880005,48.222223,44,57.400002,0,67.5,68.0,61.299999
20160806031500,344.399994,355.880005,48.222223,44,57.400002,0,67.5,68.0,61.299999
20160806033000,344.399994,355.880005,48.222223,44,57.400002,0,67.5,68.0,61.299999
20160806034500,344.399994,355.880005,48.222223,44,57.400002,0,67.400002,68.0,61.299999
20160806040000,344.399994,355.880005,48.222223,44,57.400002,0,67.400002,68.0,61.299999
20160806041500,344.399994,355.880005,48.222223,44,57.400002,0,67.400002,68.0,61.299999
20160806043000,344.399994,355.880005,48.222223,44,57.400002,0,67.400002,68.0,61.299999
20160806044500,344.399994,355.880005,48.222223,44,57.400002,0,67.400002,68.0,61.299999
20160806050000,344.399994,355.880005,48.222223,44,57.400002,0,67.300003,68.0,61.299999
20160806051500,344.399994,355.880005,48.222223,44,57.400002,0,67.400002,68.0,61.299999
20160806053000,344.399994,355.880005,48.222223,44,57.400002,0,67.300003,68.0,61.299999
20160806054500,344.399994,355.880005,48.222223,44,57.400002,0,67.300003,68.0,61.299999
20160806060000,344.399994,355.880005,48.222223,44,57.400002,0,67.300003,68.0,61.299999
20160806061500,344.399994,355.880005,48.222223,44,57.400002,0,67.199997,68.0,61.299999
20160806063000,344.399994,355.880005,48.222223,44,57.400002,0,67.199997,68.0,61.299999
20160806064500,344.399994,355.880005,48.222223,44,57.400002,0,67.199997,68.0,61.299999
20160806070000,344.399994,355.880005,48.222223,44,57.400002,0,67.199997,68.0,61.299999
20160806071500,344.399994,355.880005,48.222223,44,57.400002,0,67.300003,68.0,61.299999
20160806073000,344.399994,355.880005,48.222223,44,56.799999,0,67.400002,68.0,61.299999
20160806074500,344.399994,355.880005,48.222223,44,56.799999,0,67.599998,68.0,61.299999
20160806080000,344.399994,365.720001,49.555556,44,56.799999,0,67.800003,68.0,61.299999
20160806081500,344.399994,370.640015,50.222224,45,56.799999,0,67.800003,68.0,61.299999
20160806083000,344.399994,370.640015,50.222224,45,56.799999,0,68.0,68.0,61.299999
20160806084500,344.399994,370.640015,50.222224,45,56.0,0,68.099998,68.0,61.299999
20160806090000,344.399994,387.040009,52.444446,46,56.0,0,68.300003,68.0,61.299999
20160806091500,344.399994,426.399994,57.777777,48,56.0,0,68.300003,68.0,61.299999
20160806093000,344.399994,437.880005,59.333334,49,56.0,0,68.300003,68.0,61.299999
20160806094500,344.399994,455.920013,61.77778,50,56.0,0,68.300003,68.0,61.299999
20160806100000,344.399994,460.839996,62.444444,50,56.0,0,68.199997,68.0,61.299999
20160806101500,344.399994,460.839996,62.444444,50,56.0,0,68.199997,68.0,61.299999
20160806103000,344.399994,460.839996,62.444444,50,56.0,0,68.099998,68.0,61.299999
20160806104500,344.399994,460.839996,62.444444,50,56.0,0,68.099998,68.0,61.299999
20160806110000,344.399994,470.679993,63.777777,50,56.0,0,68.099998,68.0,61.299999
20160806111500,344.399994,470.679993,63.777777,50,55.200001,0,67.900002,68.0,61.299999
20160806113000,344.399994,470.679993,63.777777,50,55.200001,0,68.0,68.0,61.299999
20160806114500,344.399994,470.679993,63.777777,50,55.200001,0,67.900002,68.0,61.299999
20160806120000,344.399994,465.76001,63.111112,50,55.200001,0,67.900002,68.0,61.299999
20160806121500,344.399994,460.839996,62.444444,50,55.900002,0,67.900002,68.0,61.299999
20160806123000,344.399994,465.76001,63.111112,50,55.900002,0,67.900002,68.0,61.299999
20160806124500,344.399994,460.839996,62.444444,50,55.900002,0,67.900002,68.0,61.299999
20160806130000,344.399994,465.76001,63.111112,50,55.200001,0,67.900002,68.0,61.299999
20160806131500,344.399994,460.839996,62.444444,50,55.200001,0,67.900002,68.0,61.299999
20160806133000,344.399994,460.839996,62.444444,50,55.200001,0,67.800003,68.0,61.299999
20160806134500,344.399994,460.839996,62.444444,50,55.200001,0,67.900002,68.0,61.299999
20160806140000,344.399994,465.76001,63.111112,50,55.200001,0,67.900002,68.0,61.299999
20160806141500,344.399994,465.76001,63.111112,50,55.900002,0,67.900002,68.0,61.299999
20160806143000,344.399994,460.839996,62.444444,50,55.900002,0,67.900002,68.0,61.299999
20160806144500,344.399994,460.839996,62.444444,50,55.900002,0,67.900002,68.0,61.299999
20160806150000,344.399994,460.839996,62.444444,50,55.900002,0,67.900002,68.0,61.299999
20160806151500,344.399994,460.839996,62.444444,50,55.900002,0,67.900002,68.0,61.299999
20160806153000,344.399994,460.839996,62.444444,50,55.900002,0,68.0,68.0,61.299999
20160806154500,344.399994,460.839996,62.444444,50,55.900002,0,68.0,68.0,61.299999
20160806160000,344.399994,460.839996,62.444444,50,55.900002,0,68.0,68.0,61.299999
20160806161500,344.399994,460.839996,62.444444,50,55.900002,0,68.0,68.0,61.299999
20160806163000,344.399994,455.920013,61.77778,50,55.900002,0,68.0,68.0,61.299999
20160806164500,344.399994,460.839996,62.444444,50,55.900002,0,68.0,68.0,61.299999
20160806170000,344.399994,455.920013,61.77778,50,55.900002,0,68.099998,68.0,61.299999
20160806171500,344.399994,455.920013,61.77778,50,55.900002,0,68.0,68.0,61.299999
20160806173000,344.399994,455.920013,61.77778,50,55.900002,0,68.099998,68.0,59.799999
20160806174500,344.399994,455.920013,61.77778,50,55.900002,0,68.099998,68.0,59.799999
20160806180000,344.399994,460.839996,62.444444,50,55.900002,0,68.099998,68.0,59.799999
20160806181500,344.399994,454.279999,61.555555,50,55.900002,0,68.099998,68.0,59.799999
20160806183000,344.399994,454.279999,61.555555,50,55.900002,0,68.099998,68.0,59.0
20160806184500,344.399994,460.839996,62.444444,50,57.099998,0,68.199997,68.0,60.0
20160806190000,344.399994,460.839996,62.444444,50,57.099998,0,68.199997,68.0,61.299999
20160806191500,344.399994,460.839996,62.444444,50,57.099998,0,68.199997,68.0,61.200001
20160806193000,344.399994,465.76001,63.111112,51,57.099998,0,68.199997,68.0,61.299999
20160806194500,344.399994,465.76001,63.111112,51,57.099998,0,68.199997,68.0,61.200001
20160806200000,344.399994,465.76001,63.111112,51,57.099998,0,68.199997,68.0,60.799999
20160806201500,344.399994,465.76001,63.111112,51,57.099998,0,68.199997,68.0,61.299999
20160806203000,344.399994,465.76001,63.111112,51,57.099998,0,68.199997,68.0,60.700001
20160806204500,344.399994,465.76001,63.111112,51,57.099998,0,68.199997,68.0,60.599998
20160806210000,344.399994,465.76001,63.111112,51,57.099998,0,68.199997,68.0,60.599998
20160806211500,344.399994,473.959991,64.222221,51,57.099998,0,68.099998,68.0,60.5
20160806213000,344.399994,473.959991,64.222221,51,57.099998,0,68.099998,68.0,60.5
20160806214500,344.399994,473.959991,64.222221,51,57.099998,0,68.099998,68.0,60.5
20160806220000,344.399994,473.959991,64.222221,51,57.099998,0,68.0,68.0,61.299999
20160806221500,344.399994,473.959991,64.222221,51,57.099998,0,67.900002,68.0,61.299999
20160806223000,344.399994,473.959991,64.222221,51,57.099998,0,67.900002,68.0,61.799999
20160806224500,344.399994,473.959991,64.222221,51,57.099998,0,67.800003,68.0,61.799999
20160806230000,344.399994,473.959991,64.222221,51,57.099998,0,67.800003,68.0,61.799999
20160806231500,344.399994,473.959991,64.222221,51,57.099998,0,67.699997,68.0,62.400002
20160806233000,344.399994,460.839996,62.444444,50,57.099998,0,67.699997,68.0,62.400002
20160806234500,344.399994,428.040009,58.000001,48,57.099998,0,67.699997,68.0,62.400002
20160807000000,344.399994,428.040009,58.000001,48,57.099998,0,67.699997,68.0,62.400002
20160807001500,344.399994,419.839996,56.888888,48,57.099998,0,67.699997,68.0,62.400002
20160807003000,344.399994,400.160004,54.222223,47,57.099998,0,67.800003,68.0,62.400002
20160807004500,344.399994,400.160004,54.222223,47,57.099998,0,67.800003,68.0,62.400002
20160807010000,344.399994,400.160004,54.222223,47,57.099998,0,67.900002,68.0,62.299999
20160807011500,344.399994,400.160004,54.222223,47,57.099998,0,67.900002,68.0,62.400002
20160807013000,344.399994,400.160004,54.222223,47,57.099998,0,67.900002,68.0,62.299999
20160807014500,344.399994,400.160004,54.222223,47,57.099998,0,67.900002,68.0,62.200001
20160807020000,344.399994,400.160004,54.222223,47,57.099998,0,67.800003,68.0,62.099998
20160807021500,344.399994,400.160004,54.222223,47,57.099998,0,67.800003,68.0,62.0
20160807023000,344.399994,400.160004,54.222223,47,57.099998,0,67.800003,68.0,61.900002
20160807024500,344.399994,400.160004,54.222223,47,57.099998,0,67.699997,68.0,61.900002
20160807030000,344.399994,400.160004,54.222223,47,57.099998,0,67.699997,68.0,61.900002
20160807031500,344.399994,400.160004,54.222223,47,57.099998,0,67.699997,68.0,61.900002
20160807033000,344.399994,382.119995,51.777777,46,57.099998,0,67.699997,68.0,61.900002
20160807034500,344.399994,365.720001,49.555556,45,57.099998,0,67.699997,68.0,61.299999
20160807040000,344.399994,365.720001,49.555556,45,57.099998,0,67.800003,68.0,61.299999
20160807041500,344.399994,365.720001,49.555556,45,57.099998,0,67.800003,68.0,60.599998
20160807043000,344.399994,365.720001,49.555556,45,57.099998,0,67.699997,68.0,61.200001
20160807044500,344.399994,365.720001,49.555556,45,57.099998,0,67.699997,68.0,61.299999
20160807050000,344.399994,365.720001,49.555556,45,57.099998,0,67.699997,68.0,61.299999
20160807051500,344.399994,365.720001,49.555556,45,57.099998,0,67.699997,68.0,61.099998
20160807053000,344.399994,365.720001,49.555556,45,57.099998,0,67.699997,68.0,60.700001
20160807054500,344.399994,365.720001,49.555556,45,57.099998,0,67.699997,68.0,60.599998
20160807060000,344.399994,365.720001,49.555556,45,57.099998,0,67.699997,68.0,60.700001
20160807061500,344.399994,365.720001,49.555556,45,57.099998,0,67.699997,68.0,60.599998
20160807063000,344.399994,365.720001,49.555556,45,57.099998,0,67.699997,68.0,61.299999
20160807064500,344.399994,365.720001,49.555556,45,57.900002,0,67.699997,68.0,61.299999
20160807070000,344.399994,365.720001,49.555556,45,57.900002,0,67.699997,68.0,61.299999
20160807071500,344.399994,365.720001,49.555556,45,57.900002,0,67.699997,68.0,61.299999
20160807073000,344.399994,365.720001,49.555556,45,57.099998,0,67.699997,68.0,61.299999
20160807074500,344.399994,365.720001,49.555556,45,57.099998,0,67.699997,68.0,60.5
20160807080000,344.399994,370.640015,50.222224,45,57.099998,0,67.699997,68.0,60.599998
20160807081500,344.399994,365.720001,49.555556,45,57.099998,0,67.699997,68.0,60.700001
20160807083000,344.399994,370.640015,50.222224,45,57.099998,0,68.0,68.0,61.099998
20160807084500,344.399994,370.640015,50.222224,45,57.099998,0,68.099998,68.0,61.099998
