PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160807090000,344.399994,370.640015,50.222224,45,57.099998,0,68.300003,68.0,61.299999
20160807091500,344.399994,400.160004,54.222223,47,56.0,0,68.300003,68.0,61.299999
20160807093000,344.399994,421.480011,57.111113,48,56.0,0,68.300003,68.0,61.299999
20160807094500,344.399994,421.480011,57.111113,48,56.0,0,68.199997,68.0,61.299999
20160807100000,344.399994,421.480011,57.111113,48,56.0,0,68.199997,68.0,61.299999
20160807101500,344.399994,421.480011,57.111113,48,56.0,0,68.300003,68.0,61.299999
20160807103000,344.399994,432.959991,58.666666,48,56.0,0,68.199997,68.0,61.299999
20160807104500,344.399994,432.959991,58.666666,48,56.0,0,68.199997,68.0,61.299999
20160807110000,344.399994,428.040009,58.000001,48,56.0,0,68.199997,68.0,61.299999
20160807111500,344.399994,436.23999,59.11111,48,56.0,0,68.199997,68.0,61.299999
20160807113000,344.399994,431.320007,58.444445,48,56.0,0,68.199997,68.0,61.299999
20160807114500,344.399994,431.320007,58.444445,48,56.0,0,68.199997,68.0,61.299999
20160807120000,344.399994,431.320007,58.444445,48,56.0,0,68.199997,68.0,61.299999
20160807121500,344.399994,431.320007,58.444445,48,56.0,0,68.199997,68.0,61.299999
20160807123000,344.399994,431.320007,58.444445,48,56.0,0,68.099998,68.0,61.299999
20160807124500,344.399994,426.399994,57.777777,48,56.0,0,68.199997,68.0,60.5
20160807130000,344.399994,431.320007,58.444445,48,56.0,0,68.199997,68.0,61.299999
20160807131500,344.399994,431.320007,58.444445,48,56.0,0,68.199997,68.0,61.299999
20160807133000,344.399994,426.399994,57.777777,48,56.0,0,68.099998,68.0,61.299999
20160807134500,344.399994,426.399994,57.777777,48,56.0,0,68.099998,68.0,61.299999
20160807140000,344.399994,426.399994,57.777777,48,56.700001,0,68.199997,68.0,61.299999
20160807141500,344.399994,426.399994,57.777777,48,56.700001,0,68.199997,68.0,60.599998
20160807143000,344.399994,426.399994,57.777777,48,56.700001,0,68.199997,68.0,60.599998
20160807144500,344.399994,431.320007,58.444445,48,57.299999,0,68.199997,68.0,60.900002
20160807150000,344.399994,426.399994,57.777777,48,57.299999,0,68.199997,68.0,60.900002
20160807151500,344.399994,426.399994,57.777777,48,57.299999,0,68.199997,68.0,60.599998
20160807153000,344.399994,426.399994,57.777777,48,57.299999,0,68.199997,68.0,61.299999
20160807154500,344.399994,426.399994,57.777777,48,57.299999,0,68.099998,68.0,61.299999
20160807160000,344.399994,431.320007,58.444445,48,57.299999,0,68.099998,68.0,61.299999
20160807161500,344.399994,421.480011,57.111113,48,57.299999,0,68.0,68.0,60.700001
20160807163000,344.399994,426.399994,57.777777,48,57.299999,0,68.0,68.0,60.599998
20160807164500,344.399994,426.399994,57.777777,48,57.299999,0,67.900002,68.0,60.5
20160807170000,344.399994,426.399994,57.777777,48,57.299999,0,67.900002,68.0,60.599998
20160807171500,344.399994,426.399994,57.777777,48,57.299999,0,67.800003,68.0,61.299999
20160807173000,344.399994,431.320007,58.444445,48,57.299999,0,67.800003,68.0,61.299999
20160807174500,344.399994,426.399994,57.777777,48,57.299999,0,67.699997,68.0,61.299999
20160807180000,344.399994,426.399994,57.777777,48,57.299999,0,67.699997,68.0,61.299999
20160807181500,344.399994,405.079987,54.888887,47,57.299999,0,67.699997,68.0,61.299999
20160807183000,344.399994,405.079987,54.888887,47,57.299999,0,67.699997,68.0,61.299999
20160807184500,344.399994,380.480011,51.555557,46,57.299999,0,67.699997,68.0,61.299999
20160807190000,344.399994,367.359985,49.777776,45,57.299999,0,67.699997,68.0,61.299999
20160807191500,344.399994,362.440002,49.111111,45,57.299999,0,67.800003,68.0,61.299999
20160807193000,344.399994,367.359985,49.777776,45,57.299999,0,67.800003,68.0,61.299999
20160807194500,344.399994,367.359985,49.777776,45,57.299999,0,67.800003,68.0,61.299999
20160807200000,344.399994,367.359985,49.777776,45,57.299999,0,67.800003,68.0,61.299999
20160807201500,344.399994,367.359985,49.777776,45,57.299999,0,67.800003,68.0,61.299999
20160807203000,344.399994,367.359985,49.777776,45,57.299999,0,67.800003,68.0,61.299999
20160807204500,344.399994,367.359985,49.777776,45,57.299999,0,67.800003,68.0,61.299999
20160807210000,344.399994,367.359985,49.777776,45,57.299999,0,67.800003,68.0,61.299999
20160807211500,344.399994,367.359985,49.777776,45,57.299999,0,67.699997,68.0,61.299999
20160807213000,344.399994,367.359985,49.777776,45,57.299999,0,67.699997,68.0,61.299999
20160807214500,344.399994,367.359985,49.777776,45,57.299999,0,67.699997,68.0,61.299999
20160807220000,344.399994,367.359985,49.777776,45,57.299999,0,67.699997,68.0,61.299999
20160807221500,344.399994,367.359985,49.777776,45,57.299999,0,67.599998,68.0,61.299999
20160807223000,344.399994,367.359985,49.777776,45,57.299999,0,67.599998,68.0,61.299999
20160807224500,344.399994,367.359985,49.777776,45,57.299999,0,67.599998,68.0,61.299999
20160807230000,344.399994,367.359985,49.777776,45,57.299999,0,67.599998,68.0,61.299999
20160807231500,344.399994,367.359985,49.777776,45,57.299999,0,67.5,68.0,61.299999
20160807233000,344.399994,367.359985,49.777776,45,57.299999,0,67.5,68.0,61.299999
20160807234500,344.399994,367.359985,49.777776,45,57.299999,0,67.400002,68.0,61.299999
20160808000000,344.399994,372.279999,50.444444,45,57.299999,0,67.400002,68.0,61.299999
20160808001500,344.399994,372.279999,50.444444,45,57.299999,0,67.400002,68.0,61.299999
20160808003000,344.399994,372.279999,50.444444,45,57.299999,0,67.300003,68.0,61.299999
20160808004500,344.399994,367.359985,49.777776,45,57.299999,0,67.300003,68.0,61.299999
20160808010000,344.399994,372.279999,50.444444,45,57.299999,0,67.300003,68.0,61.299999
20160808011500,344.399994,372.279999,50.444444,45,57.299999,0,67.300003,68.0,61.299999
20160808013000,344.399994,372.279999,50.444444,45,57.299999,0,67.300003,68.0,61.299999
20160808014500,344.399994,367.359985,49.777776,45,57.299999,0,67.300003,68.0,61.299999
20160808020000,344.399994,367.359985,49.777776,45,57.299999,0,67.199997,68.0,61.299999
20160808021500,344.399994,375.559998,50.888889,45,57.299999,0,67.199997,68.0,61.299999
20160808023000,344.399994,370.640015,50.222224,45,57.299999,0,67.199997,68.0,61.299999
20160808024500,344.399994,370.640015,50.222224,45,57.299999,0,67.199997,68.0,61.299999
20160808030000,344.399994,370.640015,50.222224,45,57.299999,0,67.199997,68.0,61.299999
20160808031500,344.399994,362.440002,49.111111,44,57.299999,0,67.099998,68.0,61.299999
20160808033000,344.399994,362.440002,49.111111,44,57.299999,0,67.099998,68.0,61.299999
20160808034500,344.399994,362.440002,49.111111,44,57.299999,0,67.099998,68.0,61.299999
20160808040000,344.399994,362.440002,49.111111,44,57.299999,0,67.099998,68.0,61.299999
20160808041500,344.399994,362.440002,49.111111,44,57.299999,0,67.099998,68.0,61.299999
20160808043000,344.399994,362.440002,49.111111,44,57.299999,0,67.099998,68.0,61.299999
20160808044500,344.399994,362.440002,49.111111,44,57.299999,0,67.099998,68.0,61.299999
20160808050000,344.399994,362.440002,49.111111,44,57.299999,0,67.099998,68.0,61.299999
20160808051500,344.399994,362.440002,49.111111,44,57.299999,0,67.0,68.0,61.299999
20160808053000,344.399994,362.440002,49.111111,44,57.299999,0,67.0,68.0,61.299999
20160808054500,344.399994,362.440002,49.111111,44,57.299999,0,67.0,68.0,61.299999
20160808060000,344.399994,362.440002,49.111111,44,57.299999,0,66.900002,68.0,61.299999
20160808061500,344.399994,362.440002,49.111111,44,57.299999,0,66.900002,68.0,61.299999
20160808063000,344.399994,362.440002,49.111111,44,57.299999,0,66.900002,68.0,61.299999
20160808064500,344.399994,362.440002,49.111111,44,57.299999,0,66.900002,68.0,61.299999
20160808070000,344.399994,362.440002,49.111111,44,57.299999,0,66.900002,68.0,61.299999
20160808071500,344.399994,367.359985,49.777776,44,57.299999,0,66.900002,68.0,61.299999
20160808073000,344.399994,362.440002,49.111111,44,57.299999,0,67.0,68.0,61.299999
20160808074500,344.399994,362.440002,49.111111,44,57.299999,0,67.0,68.0,61.299999
20160808080000,344.399994,354.23999,47.999999,44,57.299999,0,67.199997,68.0,61.299999
20160808081500,344.399994,354.23999,47.999999,44,57.299999,0,67.599998,68.0,61.299999
20160808083000,344.399994,354.23999,47.999999,44,56.700001,0,67.699997,68.0,61.299999
20160808084500,344.399994,354.23999,47.999999,44,56.700001,0,67.900002,68.0,61.299999
20160808090000,344.399994,354.23999,47.999999,44,56.700001,0,68.099998,68.0,61.299999
20160808091500,344.399994,380.480011,51.555557,46,56.700001,0,68.400002,68.0,61.299999
20160808093000,344.399994,578.919983,78.444442,57,56.700001,0,68.599998,68.0,61.299999
20160808094500,344.399994,565.799988,76.666665,57,56.700001,0,68.199997,68.0,61.299999
20160808100000,344.399994,559.23999,75.777776,56,56.700001,0,68.199997,68.0,61.299999
20160808101500,344.399994,585.47998,79.333331,58,56.0,0,68.400002,68.0,61.299999
20160808103000,344.399994,618.280029,83.777782,60,56.0,0,68.400002,68.0,61.299999
20160808104500,344.399994,633.039978,85.777775,61,56.0,0,68.300003,68.0,61.299999
20160808110000,344.399994,678.960022,92.000003,63,56.700001,0,68.300003,68.0,61.299999
20160808111500,344.399994,726.52002,98.444447,66,56.700001,0,68.400002,68.0,61.299999
20160808113000,344.399994,726.52002,98.444447,66,56.700001,0,68.699997,68.0,61.299999
20160808114500,344.399994,726.52002,98.444447,66,56.700001,0,69.0,68.0,61.299999
20160808120000,344.399994,665.840027,90.222226,63,56.700001,0,68.5,68.0,61.299999
20160808121500,344.399994,652.719971,88.44444,62,56.700001,0,68.099998,68.0,61.299999
20160808123000,344.399994,652.719971,88.44444,62,56.700001,0,67.800003,68.0,61.299999
20160808124500,344.399994,652.719971,88.44444,61,56.700001,0,67.699997,68.0,61.299999
20160808130000,344.399994,596.960022,80.888892,58,56.700001,0,67.599998,68.0,61.299999
20160808131500,344.399994,585.47998,79.333331,58,56.700001,0,68.099998,68.0,61.299999
20160808133000,344.399994,595.320007,80.666668,58,56.700001,0,68.400002,68.0,61.299999
20160808134500,344.399994,634.679993,85.999999,60,56.700001,0,68.400002,68.0,61.299999
20160808140000,344.399994,678.960022,92.000003,64,56.700001,0,68.400002,68.0,61.299999
20160808141500,344.399994,701.919983,95.111109,65,56.700001,0,68.099998,68.0,61.299999
20160808143000,344.399994,652.719971,88.44444,61,56.700001,0,67.599998,68.0,61.299999
20160808144500,344.399994,611.719971,82.888885,59,56.700001,0,67.599998,68.0,61.299999
20160808150000,344.399994,549.400024,74.444448,55,56.700001,0,67.599998,68.0,61.299999
20160808151500,344.399994,542.839966,73.555551,55,56.700001,0,67.599998,68.0,61.299999
20160808153000,344.399994,529.719971,71.777774,55,56.700001,0,67.699997,68.0,61.299999
20160808154500,344.399994,514.960022,69.777781,54,56.700001,0,67.699997,68.0,61.299999
20160808160000,344.399994,514.960022,69.777781,54,56.700001,0,67.800003,68.0,61.299999
20160808161500,344.399994,508.399994,68.888888,54,56.700001,0,67.800003,68.0,61.299999
20160808163000,344.399994,519.880005,70.444445,54,56.700001,0,67.800003,68.0,61.299999
20160808164500,344.399994,526.439941,71.333325,54,56.700001,0,67.800003,68.0,61.299999
20160808170000,344.399994,526.439941,71.333325,54,56.700001,0,67.800003,68.0,61.299999
20160808171500,344.399994,506.76001,68.666668,53,56.700001,0,67.699997,68.0,61.299999
20160808173000,344.399994,483.799988,65.555554,51,56.700001,0,67.699997,68.0,61.299999
20160808174500,344.399994,483.799988,65.555554,51,56.700001,0,67.699997,68.0,61.299999
20160808180000,344.399994,477.23999,64.666665,51,56.700001,0,67.699997,68.0,61.299999
20160808181500,344.399994,465.76001,63.111112,50,56.700001,0,67.699997,68.0,61.299999
20160808183000,344.399994,447.720001,60.666667,49,56.700001,0,67.800003,68.0,61.299999
20160808184500,344.399994,447.720001,60.666667,49,56.700001,0,67.800003,68.0,61.299999
20160808190000,344.399994,447.720001,60.666667,49,56.700001,0,67.900002,68.0,61.299999
20160808191500,344.399994,447.720001,60.666667,49,56.700001,0,67.900002,68.0,61.299999
20160808193000,344.399994,437.880005,59.333334,49,56.700001,0,68.0,68.0,61.299999
20160808194500,344.399994,437.880005,59.333334,49,56.700001,0,68.0,68.0,61.299999
20160808200000,344.399994,437.880005,59.333334,49,56.700001,0,68.099998,68.0,61.299999
20160808201500,344.399994,442.799988,59.999998,49,56.700001,0,68.099998,68.0,61.299999
20160808203000,344.399994,442.799988,59.999998,49,56.700001,0,68.099998,68.0,61.299999
20160808204500,344.399994,442.799988,59.999998,49,56.700001,0,68.099998,68.0,60.5
20160808210000,344.399994,442.799988,59.999998,49,56.700001,0,68.099998,68.0,60.5
20160808211500,344.399994,442.799988,59.999998,49,57.5,0,68.099998,68.0,60.5
20160808213000,344.399994,447.720001,60.666667,49,57.5,0,68.099998,68.0,61.799999
20160808214500,344.399994,447.720001,60.666667,49,57.5,0,68.099998,68.0,61.299999
20160808220000,344.399994,447.720001,60.666667,49,57.5,0,68.0,68.0,60.400002
20160808221500,344.399994,447.720001,60.666667,49,57.5,0,68.0,68.0,60.5
20160808223000,344.399994,442.799988,59.999998,49,57.5,0,67.900002,68.0,60.5
20160808224500,344.399994,442.799988,59.999998,49,57.5,0,67.900002,68.0,61.799999
20160808230000,344.399994,442.799988,59.999998,49,57.5,0,67.800003,68.0,61.799999
20160808231500,344.399994,442.799988,59.999998,49,57.5,0,67.900002,68.0,61.799999
20160808233000,344.399994,442.799988,59.999998,49,57.5,0,67.900002,68.0,61.799999
20160808234500,344.399994,447.720001,60.666667,49,57.5,0,67.800003,68.0,61.799999
20160809000000,344.399994,439.519989,59.555554,49,57.5,0,67.800003,68.0,61.700001
20160809001500,344.399994,444.440002,60.222223,49,57.5,0,67.800003,68.0,61.799999
20160809003000,344.399994,444.440002,60.222223,49,57.5,0,67.800003,68.0,61.799999
20160809004500,344.399994,444.440002,60.222223,49,57.5,0,67.699997,68.0,61.799999
20160809010000,344.399994,439.519989,59.555554,49,57.5,0,67.699997,68.0,61.799999
20160809011500,344.399994,403.440002,54.666667,47,57.5,0,67.699997,68.0,61.299999
20160809013000,344.399994,396.880005,53.777778,46,57.5,0,67.699997,68.0,61.400002
20160809014500,344.399994,387.040009,52.444446,46,57.5,0,67.699997,68.0,61.400002
20160809020000,344.399994,370.640015,50.222224,45,57.5,0,67.699997,68.0,61.400002
20160809021500,344.399994,370.640015,50.222224,45,57.5,0,67.800003,68.0,61.400002
20160809023000,344.399994,365.720001,49.555556,45,57.5,0,67.800003,68.0,61.299999
20160809024500,344.399994,365.720001,49.555556,45,57.5,0,67.800003,68.0,61.299999
20160809030000,344.399994,365.720001,49.555556,45,57.5,0,67.800003,68.0,61.299999
20160809031500,344.399994,365.720001,49.555556,45,57.5,0,67.800003,68.0,61.299999
20160809033000,344.399994,365.720001,49.555556,45,57.5,0,67.800003,68.0,61.299999
20160809034500,344.399994,365.720001,49.555556,45,57.5,0,67.800003,68.0,61.299999
20160809040000,344.399994,365.720001,49.555556,45,57.5,0,67.800003,68.0,61.299999
20160809041500,344.399994,365.720001,49.555556,45,57.5,0,67.800003,68.0,61.299999
20160809043000,344.399994,365.720001,49.555556,45,57.5,0,67.800003,68.0,61.299999
20160809044500,344.399994,365.720001,49.555556,45,57.5,0,67.699997,68.0,61.299999
20160809050000,344.399994,365.720001,49.555556,45,57.5,0,67.699997,68.0,61.299999
20160809051500,344.399994,365.720001,49.555556,45,57.5,0,67.699997,68.0,61.299999
20160809053000,344.399994,365.720001,49.555556,45,57.5,0,67.699997,68.0,61.299999
20160809054500,344.399994,365.720001,49.555556,45,57.5,0,67.699997,68.0,61.299999
20160809060000,344.399994,365.720001,49.555556,45,57.5,0,67.699997,68.0,61.299999
20160809061500,344.399994,365.720001,49.555556,45,57.5,0,67.699997,68.0,61.299999
20160809063000,344.399994,365.720001,49.555556,45,57.5,0,67.599998,68.0,61.299999
20160809064500,344.399994,365.720001,49.555556,45,57.5,0,67.599998,68.0,61.299999
20160809070000,344.399994,359.160004,48.666667,45,57.5,0,67.599998,68.0,61.299999
20160809071500,344.399994,354.23999,47.999999,45,57.5,0,67.599998,68.0,61.299999
20160809073000,344.399994,354.23999,47.999999,45,57.5,0,67.699997,68.0,61.299999
20160809074500,344.399994,359.160004,48.666667,45,57.5,0,67.900002,68.0,61.299999
20160809080000,344.399994,347.679993,47.11111,45,56.400002,0,68.199997,68.0,61.299999
20160809081500,344.399994,385.399994,52.222221,47,56.400002,0,68.400002,68.0,61.299999
20160809083000,344.399994,459.200012,62.222224,51,56.400002,0,68.400002,68.0,61.299999
20160809084500,344.399994,469.040009,63.555557,52,56.400002,0,68.400002,68.0,61.299999
20160809090000,344.399994,510.040009,69.111112,54,56.400002,0,68.300003,68.0,61.299999
20160809091500,344.399994,524.799988,71.111109,55,56.400002,0,68.300003,68.0,61.299999
20160809093000,344.399994,524.799988,71.111109,55,56.400002,0,68.199997,68.0,61.299999
20160809094500,344.399994,524.799988,71.111109,55,56.400002,0,68.199997,68.0,60.599998
20160809100000,344.399994,524.799988,71.111109,55,56.400002,0,68.099998,68.0,60.599998
20160809101500,344.399994,524.799988,71.111109,55,56.400002,0,68.099998,68.0,60.5
20160809103000,344.399994,524.799988,71.111109,55,57.200001,0,68.099998,68.0,60.5
20160809104500,344.399994,524.799988,71.111109,55,57.200001,0,68.099998,68.0,61.299999
20160809110000,344.399994,524.799988,71.111109,55,57.200001,0,68.099998,68.0,61.299999
20160809111500,344.399994,524.799988,71.111109,55,57.200001,0,68.099998,68.0,61.299999
20160809113000,344.399994,539.560059,73.111119,55,57.200001,0,68.099998,68.0,61.299999
20160809114500,344.399994,726.52002,98.444447,64,57.200001,0,69.300003,68.0,61.299999
20160809120000,344.399994,726.52002,98.444447,64,57.200001,0,68.800003,68.0,61.299999
20160809121500,344.399994,715.039978,96.888886,65,57.200001,0,69.300003,68.0,61.299999
20160809123000,344.399994,715.039978,96.888886,65,57.200001,0,69.199997,68.0,61.299999
20160809124500,344.399994,715.039978,96.888886,66,56.5,0,68.699997,68.0,61.299999
20160809130000,344.399994,715.039978,96.888886,66,57.099998,0,68.699997,68.0,61.299999
20160809131500,344.399994,726.52002,98.444447,66,57.099998,0,68.699997,68.0,61.299999
20160809133000,344.399994,715.039978,96.888886,66,57.099998,0,68.599998,68.0,61.299999
20160809134500,344.399994,726.52002,98.444447,66,57.099998,0,68.300003,68.0,61.299999
20160809140000,344.399994,726.52002,98.444447,66,57.099998,0,68.199997,68.0,61.299999
20160809141500,344.399994,726.52002,98.444447,66,57.099998,0,68.099998,68.0,61.299999
20160809143000,344.399994,726.52002,98.444447,66,57.099998,0,68.099998,68.0,61.299999
20160809144500,344.399994,726.52002,98.444447,66,57.099998,0,68.0,68.0,61.299999
20160809150000,344.399994,715.039978,96.888886,65,57.099998,0,67.900002,68.0,61.299999
20160809151500,344.399994,715.039978,96.888886,65,57.099998,0,68.0,68.0,61.299999
20160809153000,344.399994,715.039978,96.888886,65,57.099998,0,68.699997,68.0,61.299999
20160809154500,344.399994,690.440002,93.555556,64,57.099998,0,68.199997,68.0,61.299999
20160809160000,344.399994,690.440002,93.555556,64,57.099998,0,68.0,68.0,61.299999
20160809161500,344.399994,701.919983,95.111109,63,57.099998,0,67.800003,68.0,61.299999
20160809163000,344.399994,678.960022,92.000003,61,57.099998,0,67.699997,68.0,61.299999
20160809164500,344.399994,652.719971,88.44444,60,57.099998,0,67.699997,68.0,61.299999
20160809170000,344.399994,611.719971,82.888885,58,57.099998,0,67.699997,68.0,61.299999
20160809171500,344.399994,611.719971,82.888885,58,57.099998,0,67.699997,68.0,61.299999
20160809173000,344.399994,577.280029,78.222226,56,57.099998,0,67.699997,68.0,61.299999
20160809174500,344.399994,560.880005,76.000001,55,56.400002,0,67.599998,68.0,61.299999
20160809180000,344.399994,541.200012,73.333335,54,57.099998,0,67.699997,68.0,61.299999
20160809181500,344.399994,534.639954,72.444438,54,57.099998,0,67.699997,68.0,61.299999
20160809183000,344.399994,528.080017,71.555558,54,57.099998,0,67.699997,68.0,61.299999
20160809184500,344.399994,508.399994,68.888888,53,57.099998,0,67.699997,68.0,61.299999
20160809190000,344.399994,501.839996,68.0,52,57.099998,0,67.699997,68.0,61.299999
20160809191500,344.399994,485.440002,65.777778,52,57.099998,0,67.699997,68.0,61.299999
20160809193000,344.399994,485.440002,65.777778,52,57.099998,0,67.800003,68.0,61.299999
20160809194500,344.399994,485.440002,65.777778,52,57.099998,0,67.800003,68.0,61.299999
20160809200000,344.399994,485.440002,65.777778,52,57.099998,0,67.900002,68.0,61.299999
20160809201500,344.399994,485.440002,65.777778,52,57.099998,0,67.900002,68.0,61.299999
20160809203000,344.399994,485.440002,65.777778,52,57.099998,0,67.800003,68.0,61.299999
20160809204500,344.399994,485.440002,65.777778,52,57.099998,0,67.800003,68.0,61.299999
20160809210000,344.399994,485.440002,65.777778,52,57.099998,0,67.800003,68.0,61.299999
20160809211500,344.399994,485.440002,65.777778,52,57.099998,0,67.699997,68.0,61.299999
20160809213000,344.399994,475.600006,64.444445,51,57.099998,0,67.699997,68.0,61.299999
20160809214500,344.399994,475.600006,64.444445,51,57.099998,0,67.800003,68.0,61.299999
20160809220000,344.399994,475.600006,64.444445,50,57.099998,0,67.699997,68.0,61.299999
20160809221500,344.399994,447.720001,60.666667,50,57.099998,0,67.699997,68.0,61.299999
20160809223000,344.399994,436.23999,59.11111,49,57.099998,0,67.699997,68.0,61.299999
20160809224500,344.399994,436.23999,59.11111,49,57.099998,0,67.699997,68.0,61.299999
20160809230000,344.399994,410.0,55.555556,48,57.099998,0,67.699997,68.0,61.299999
20160809231500,344.399994,410.0,55.555556,48,57.099998,0,67.800003,68.0,61.299999
20160809233000,344.399994,410.0,55.555556,48,57.099998,0,67.800003,68.0,61.299999
20160809234500,344.399994,410.0,55.555556,48,57.099998,0,67.800003,68.0,61.299999
20160810000000,344.399994,414.920013,56.222224,48,57.099998,0,67.800003,68.0,61.299999
20160810001500,344.399994,414.920013,56.222224,48,57.099998,0,67.800003,68.0,61.299999
20160810003000,344.399994,410.0,55.555556,48,57.099998,0,67.800003,68.0,61.299999
20160810004500,344.399994,410.0,55.555556,48,57.099998,0,67.800003,68.0,61.299999
20160810010000,344.399994,410.0,55.555556,48,57.099998,0,67.800003,68.0,61.299999
20160810011500,344.399994,405.079987,54.888887,48,57.099998,0,67.800003,68.0,61.299999
20160810013000,344.399994,410.0,55.555556,48,57.099998,0,67.800003,68.0,61.299999
20160810014500,344.399994,423.119995,57.333333,48,57.099998,0,67.800003,68.0,61.299999
20160810020000,344.399994,423.119995,57.333333,48,57.099998,0,67.800003,68.0,61.299999
20160810021500,344.399994,400.160004,54.222223,47,57.099998,0,67.699997,68.0,61.299999
20160810023000,344.399994,385.399994,52.222221,47,57.099998,0,67.699997,68.0,61.299999
20160810024500,344.399994,370.640015,50.222224,45,57.099998,0,67.699997,68.0,61.299999
20160810030000,344.399994,375.559998,50.888889,45,57.099998,0,67.699997,68.0,61.299999
20160810031500,344.399994,375.559998,50.888889,45,57.099998,0,67.800003,68.0,61.299999
20160810033000,344.399994,370.640015,50.222224,45,57.099998,0,67.800003,68.0,61.299999
20160810034500,344.399994,370.640015,50.222224,45,57.099998,0,67.800003,68.0,61.299999
20160810040000,344.399994,370.640015,50.222224,45,57.099998,0,67.800003,68.0,61.299999
20160810041500,344.399994,370.640015,50.222224,45,57.099998,0,67.800003,68.0,61.299999
20160810054500,344.399994,370.640015,50.222224,46,57.099998,0,67.699997,68.0,61.299999
20160810060000,344.399994,370.640015,50.222224,46,57.099998,0,67.699997,68.0,61.299999
20160810061500,344.399994,370.640015,50.222224,46,56.400002,0,67.699997,68.0,61.299999
20160810063000,344.399994,370.640015,50.222224,46,56.400002,0,67.599998,68.0,61.299999
20160810064500,344.399994,365.720001,49.555556,46,56.400002,0,67.5,68.0,61.299999
20160810070000,344.399994,365.720001,49.555556,46,56.400002,0,67.400002,68.0,61.299999
20160810071500,344.399994,365.720001,49.555556,46,56.400002,0,67.400002,68.0,61.299999
20160810073000,344.399994,372.279999,50.444444,46,56.400002,0,67.400002,68.0,61.299999
20160810074500,344.399994,372.279999,50.444444,46,56.400002,0,67.300003,68.0,61.299999
20160810080000,344.399994,372.279999,50.444444,46,55.599998,0,67.300003,68.0,61.299999
20160810081500,344.399994,372.279999,50.444444,46,55.599998,0,67.5,68.0,61.299999
20160810083000,344.399994,372.279999,50.444444,46,55.599998,0,67.699997,68.0,61.299999
20160810084500,344.399994,372.279999,50.444444,46,55.599998,0,67.800003,68.0,61.299999
20160810090000,344.399994,362.440002,49.111111,46,55.599998,0,68.0,68.0,61.299999
20160810091500,344.399994,370.640015,50.222224,46,55.599998,0,68.199997,68.0,61.299999
20160810093000,344.399994,472.320007,64.000001,52,55.599998,0,68.599998,68.0,61.299999
20160810094500,344.399994,595.320007,80.666668,59,55.599998,0,68.599998,68.0,61.299999
20160810100000,344.399994,665.840027,90.222226,63,55.599998,0,68.599998,68.0,61.299999
20160810101500,344.399994,652.719971,88.44444,62,55.599998,0,68.199997,68.0,61.299999
20160810103000,344.399994,639.599976,86.666663,61,56.299999,0,68.300003,68.0,61.299999
20160810104500,344.399994,665.840027,90.222226,63,55.5,0,68.300003,68.0,61.299999
20160810110000,344.399994,665.840027,90.222226,63,55.5,0,68.099998,68.0,61.299999
20160810111500,344.399994,665.840027,90.222226,63,56.299999,0,67.900002,68.0,61.299999
20160810113000,344.399994,665.840027,90.222226,63,56.299999,0,67.800003,68.0,61.299999
20160810114500,344.399994,665.840027,90.222226,63,56.299999,0,67.800003,68.0,61.299999
20160810120000,344.399994,665.840027,90.222226,63,56.299999,0,67.699997,68.0,61.299999
20160810121500,344.399994,665.840027,90.222226,62,56.299999,0,67.699997,68.0,61.299999
20160810123000,344.399994,583.839966,79.111106,58,56.299999,0,67.400002,68.0,61.299999
20160810124500,344.399994,500.200012,67.777779,52,56.299999,0,67.400002,68.0,61.299999
20160810130000,344.399994,428.040009,58.000001,49,56.299999,0,67.5,68.0,61.299999
20160810131500,344.399994,405.079987,54.888887,47,56.299999,0,67.5,68.0,61.299999
20160810133000,344.399994,387.040009,52.444446,46,56.299999,0,67.599998,68.0,61.299999
20160810134500,344.399994,387.040009,52.444446,46,56.299999,0,67.699997,68.0,61.299999
20160810140000,344.399994,367.359985,49.777776,45,56.299999,0,67.699997,68.0,61.299999
20160810141500,344.399994,367.359985,49.777776,45,56.299999,0,67.800003,68.0,61.299999
20160810143000,344.399994,367.359985,49.777776,45,56.299999,0,67.900002,68.0,61.299999
20160810144500,344.399994,367.359985,49.777776,45,56.299999,0,67.800003,68.0,61.299999
20160810150000,344.399994,367.359985,49.777776,45,56.299999,0,67.800003,68.0,61.299999
20160810151500,344.399994,367.359985,49.777776,45,56.299999,0,67.800003,68.0,61.299999
20160810153000,344.399994,367.359985,49.777776,45,56.299999,0,67.800003,68.0,61.299999
20160810154500,344.399994,367.359985,49.777776,45,56.299999,0,67.800003,68.0,61.299999
20160810160000,344.399994,367.359985,49.777776,45,56.299999,0,67.800003,68.0,61.299999
20160810161500,344.399994,367.359985,49.777776,45,56.299999,0,67.800003,68.0,61.299999
20160810163000,344.399994,367.359985,49.777776,45,56.299999,0,67.800003,68.0,61.299999
20160810164500,344.399994,367.359985,49.777776,45,56.299999,0,67.800003,68.0,61.299999
20160810170000,344.399994,367.359985,49.777776,45,56.299999,0,67.800003,68.0,61.299999
20160810171500,344.399994,362.440002,49.111111,45,56.299999,0,67.800003,68.0,61.299999
20160810173000,344.399994,367.359985,49.777776,45,56.299999,0,67.800003,68.0,61.299999
20160810174500,344.399994,367.359985,49.777776,45,56.299999,0,67.699997,68.0,61.299999
20160810180000,344.399994,367.359985,49.777776,45,56.299999,0,67.699997,68.0,61.299999
20160810181500,344.399994,367.359985,49.777776,45,56.299999,0,67.699997,68.0,61.299999
20160810183000,344.399994,367.359985,49.777776,45,56.299999,0,67.599998,68.0,61.299999
20160810184500,344.399994,367.359985,49.777776,45,56.299999,0,67.599998,68.0,61.299999
20160810190000,344.399994,362.440002,49.111111,45,56.299999,0,67.599998,68.0,61.299999
20160810191500,344.399994,367.359985,49.777776,45,56.299999,0,67.599998,68.0,61.299999
20160810193000,344.399994,367.359985,49.777776,45,56.299999,0,67.599998,68.0,61.299999
20160810194500,344.399994,367.359985,49.777776,45,56.299999,0,67.5,68.0,61.299999
20160810200000,344.399994,367.359985,49.777776,45,56.299999,0,67.5,68.0,61.299999
20160810201500,344.399994,367.359985,49.777776,45,56.299999,0,67.400002,68.0,61.299999
20160810203000,344.399994,367.359985,49.777776,45,56.299999,0,67.400002,68.0,61.299999
20160810204500,344.399994,367.359985,49.777776,45,56.299999,0,67.400002,68.0,61.299999
20160810210000,344.399994,367.359985,49.777776,45,56.299999,0,67.300003,68.0,61.299999
20160810211500,344.399994,372.279999,50.444444,45,56.299999,0,67.300003,68.0,61.299999
20160810213000,344.399994,372.279999,50.444444,45,56.299999,0,67.300003,68.0,61.299999
20160810214500,344.399994,355.880005,48.222223,45,56.299999,0,67.199997,68.0,61.299999
20160810220000,344.399994,362.440002,49.111111,45,56.299999,0,67.199997,68.0,61.299999
20160810221500,344.399994,355.880005,48.222223,45,56.299999,0,67.199997,68.0,61.299999
20160810223000,344.399994,362.440002,49.111111,45,56.299999,0,67.199997,68.0,61.299999
20160810224500,344.399994,362.440002,49.111111,45,56.299999,0,67.099998,68.0,61.299999
20160810230000,344.399994,362.440002,49.111111,45,56.299999,0,67.099998,68.0,61.299999
20160810231500,344.399994,362.440002,49.111111,45,56.299999,0,67.099998,68.0,61.299999
20160810233000,344.399994,354.23999,47.999999,45,56.299999,0,67.099998,68.0,61.299999
20160810234500,344.399994,359.160004,48.666667,45,56.299999,0,67.099998,68.0,61.299999
20160811000000,344.399994,359.160004,48.666667,45,56.299999,0,67.0,68.0,61.299999
20160811001500,344.399994,359.160004,48.666667,45,56.299999,0,67.0,68.0,61.299999
20160811003000,344.399994,365.720001,49.555556,45,56.299999,0,66.900002,68.0,61.299999
20160811004500,344.399994,365.720001,49.555556,45,56.299999,0,66.900002,68.0,61.299999
20160811010000,344.399994,365.720001,49.555556,45,56.299999,0,66.900002,68.0,61.299999
20160811011500,344.399994,365.720001,49.555556,45,56.299999,0,66.900002,68.0,61.299999
20160811013000,344.399994,359.160004,48.666667,45,56.299999,0,66.800003,68.0,61.299999
20160811014500,344.399994,359.160004,48.666667,45,56.299999,0,66.900002,68.0,61.299999
20160811020000,344.399994,365.720001,49.555556,45,56.299999,0,66.900002,68.0,61.299999
20160811021500,344.399994,359.160004,48.666667,45,56.299999,0,66.900002,68.0,61.299999
20160811023000,344.399994,359.160004,48.666667,45,56.299999,0,66.900002,68.0,61.299999
20160811024500,344.399994,359.160004,48.666667,45,56.299999,0,66.900002,68.0,61.299999
20160811030000,344.399994,359.160004,48.666667,45,56.299999,0,66.900002,68.0,61.299999
20160811031500,344.399994,359.160004,48.666667,45,56.299999,0,66.900002,68.0,61.299999
20160811033000,344.399994,365.720001,49.555556,45,56.299999,0,66.900002,68.0,61.299999
20160811034500,344.399994,365.720001,49.555556,45,56.299999,0,66.800003,68.0,61.299999
20160811040000,344.399994,365.720001,49.555556,45,56.299999,0,66.800003,68.0,61.299999
20160811041500,344.399994,355.880005,48.222223,45,56.299999,0,66.800003,68.0,61.299999
20160811043000,344.399994,355.880005,48.222223,45,56.299999,0,66.800003,68.0,61.299999
20160811044500,344.399994,355.880005,48.222223,45,56.299999,0,66.800003,68.0,61.299999
20160811050000,344.399994,362.440002,49.111111,45,56.299999,0,66.800003,68.0,61.299999
20160811051500,344.399994,362.440002,49.111111,45,56.299999,0,66.699997,68.0,61.299999
20160811053000,344.399994,362.440002,49.111111,45,56.299999,0,66.699997,68.0,61.299999
20160811054500,344.399994,362.440002,49.111111,45,55.599998,0,66.699997,68.0,61.299999
20160811060000,344.399994,362.440002,49.111111,45,56.299999,0,66.599998,68.0,61.299999
20160811061500,344.399994,362.440002,49.111111,45,56.299999,0,66.699997,68.0,61.299999
20160811063000,344.399994,362.440002,49.111111,45,56.299999,0,66.699997,68.0,61.299999
20160811064500,344.399994,362.440002,49.111111,45,56.299999,0,66.699997,68.0,61.299999
20160811070000,344.399994,362.440002,49.111111,45,56.299999,0,66.699997,68.0,61.299999
20160811071500,344.399994,362.440002,49.111111,45,56.299999,0,66.699997,68.0,61.299999
20160811073000,344.399994,362.440002,49.111111,45,56.299999,0,66.699997,68.0,61.299999
20160811074500,344.399994,362.440002,49.111111,45,56.299999,0,66.699997,68.0,61.299999
20160811080000,344.399994,362.440002,49.111111,45,56.299999,0,66.699997,68.0,61.299999
20160811081500,344.399994,362.440002,49.111111,45,56.299999,0,66.699997,68.0,61.299999
20160811083000,344.399994,362.440002,49.111111,45,56.299999,0,66.699997,68.0,61.299999
20160811084500,344.399994,354.23999,47.999999,45,56.299999,0,66.699997,68.0,61.299999
20160811090000,344.399994,359.160004,48.666667,45,56.299999,0,66.699997,68.0,61.299999
20160811091500,344.399994,359.160004,48.666667,45,56.299999,0,66.699997,68.0,61.299999
20160811093000,344.399994,359.160004,48.666667,45,56.299999,0,66.800003,68.0,61.299999
20160811094500,344.399994,359.160004,48.666667,45,56.299999,0,66.800003,68.0,61.299999
20160811100000,344.399994,359.160004,48.666667,45,56.299999,0,66.699997,68.0,61.299999
20160811101500,344.399994,359.160004,48.666667,45,56.299999,0,66.800003,68.0,61.299999
20160811103000,344.399994,359.160004,48.666667,45,56.299999,0,66.699997,68.0,61.299999
20160811104500,344.399994,359.160004,48.666667,45,55.700001,0,66.800003,68.0,61.299999
20160811110000,344.399994,359.160004,48.666667,45,55.700001,0,66.800003,68.0,61.299999
20160811111500,344.399994,359.160004,48.666667,45,56.299999,0,66.900002,68.0,61.299999
20160811113000,344.399994,354.23999,47.999999,45,56.299999,0,67.0,68.0,61.299999
20160811114500,344.399994,382.119995,51.777777,47,56.299999,0,67.599998,68.0,61.299999
20160811120000,344.399994,421.480011,57.111113,49,56.299999,0,68.099998,68.0,61.299999
20160811121500,344.399994,465.76001,63.111112,52,56.299999,0,68.400002,68.0,61.299999
20160811123000,344.399994,516.599976,69.999997,54,56.299999,0,68.199997,68.0,61.299999
20160811124500,344.399994,516.599976,69.999997,54,56.299999,0,68.400002,68.0,61.299999
20160811130000,344.399994,541.200012,73.333335,56,56.299999,0,68.199997,68.0,61.299999
20160811131500,344.399994,541.200012,73.333335,56,56.299999,0,68.099998,68.0,61.299999
20160811133000,344.399994,541.200012,73.333335,56,56.299999,0,68.099998,68.0,61.299999
20160811134500,344.399994,541.200012,73.333335,56,56.299999,0,68.199997,68.0,61.299999
20160811140000,344.399994,541.200012,73.333335,56,56.299999,0,68.099998,68.0,61.299999
20160811141500,344.399994,541.200012,73.333335,56,56.299999,0,68.199997,68.0,61.299999
20160811143000,344.399994,547.76001,74.222224,56,56.299999,0,68.199997,68.0,61.299999
20160811144500,344.399994,562.52002,76.222225,57,56.299999,0,68.400002,68.0,61.299999
20160811150000,344.399994,616.639954,83.555549,60,56.299999,0,68.300003,68.0,61.299999
20160811151500,344.399994,616.639954,83.555549,60,56.299999,0,68.099998,68.0,61.299999
20160811153000,344.399994,616.639954,83.555549,60,56.299999,0,68.099998,68.0,61.299999
20160811154500,344.399994,623.200012,84.444446,60,56.299999,0,68.099998,68.0,61.299999
20160811160000,344.399994,623.200012,84.444446,60,56.299999,0,67.900002,68.0,61.299999
20160811161500,344.399994,623.200012,84.444446,59,56.299999,0,67.800003,68.0,61.299999
20160811163000,344.399994,582.200012,78.888891,57,56.299999,0,67.599998,68.0,61.299999
20160811164500,344.399994,469.040009,63.555557,51,55.599998,0,67.400002,68.0,61.299999
20160811170000,344.399994,391.959991,53.11111,46,56.299999,0,67.400002,68.0,61.299999
20160811171500,344.399994,367.359985,49.777776,45,56.299999,0,67.5,68.0,61.299999
20160811173000,344.399994,367.359985,49.777776,45,55.599998,0,67.5,68.0,61.299999
20160811174500,344.399994,367.359985,49.777776,45,55.599998,0,67.400002,68.0,61.299999
20160811180000,344.399994,367.359985,49.777776,45,55.599998,0,67.400002,68.0,61.299999
20160811181500,344.399994,367.359985,49.777776,45,55.599998,0,67.400002,68.0,61.299999
20160811183000,344.399994,367.359985,49.777776,45,55.599998,0,67.300003,68.0,61.299999
20160811184500,344.399994,362.440002,49.111111,45,55.599998,0,67.300003,68.0,60.599998
20160811190000,344.399994,370.640015,50.222224,45,55.599998,0,67.300003,68.0,61.0
20160811191500,344.399994,370.640015,50.222224,45,55.599998,0,67.199997,68.0,61.299999
20160811193000,344.399994,370.640015,50.222224,45,55.599998,0,67.199997,68.0,61.299999
20160811194500,344.399994,370.640015,50.222224,45,55.599998,0,67.199997,68.0,61.299999
20160811200000,344.399994,370.640015,50.222224,45,55.599998,0,67.199997,68.0,61.799999
20160811201500,344.399994,370.640015,50.222224,45,56.299999,0,67.199997,68.0,61.700001
20160811203000,344.399994,370.640015,50.222224,45,56.299999,0,67.099998,68.0,61.799999
20160811204500,344.399994,365.720001,49.555556,45,56.299999,0,67.099998,68.0,61.799999
20160811210000,344.399994,365.720001,49.555556,45,56.299999,0,67.099998,68.0,61.799999
20160811211500,344.399994,365.720001,49.555556,45,56.299999,0,67.099998,68.0,61.799999
20160811213000,344.399994,365.720001,49.555556,45,56.299999,0,67.099998,68.0,61.799999
20160811214500,344.399994,365.720001,49.555556,45,56.299999,0,67.099998,68.0,61.799999
20160811220000,344.399994,372.279999,50.444444,45,56.299999,0,67.0,68.0,61.799999
20160811221500,344.399994,367.359985,49.777776,45,56.299999,0,66.900002,68.0,61.799999
20160811223000,344.399994,367.359985,49.777776,45,56.299999,0,66.900002,68.0,61.799999
20160811224500,344.399994,367.359985,49.777776,45,56.299999,0,66.900002,68.0,61.799999
20160811230000,344.399994,367.359985,49.777776,45,56.299999,0,66.900002,68.0,61.799999
20160811231500,344.399994,367.359985,49.777776,45,56.299999,0,66.900002,68.0,61.799999
20160811233000,344.399994,375.559998,50.888889,45,56.299999,0,66.800003,68.0,61.799999
20160811234500,344.399994,367.359985,49.777776,45,56.299999,0,66.800003,68.0,61.799999
20160812000000,344.399994,367.359985,49.777776,45,56.299999,0,66.699997,68.0,61.799999
20160812001500,344.399994,367.359985,49.777776,45,56.299999,0,66.699997,68.0,61.799999
20160812003000,344.399994,367.359985,49.777776,45,56.299999,0,66.699997,68.0,61.799999
20160812004500,344.399994,367.359985,49.777776,45,56.299999,0,66.699997,68.0,61.799999
20160812010000,344.399994,372.279999,50.444444,45,56.299999,0,66.699997,68.0,61.799999
20160812011500,344.399994,372.279999,50.444444,45,56.299999,0,66.699997,68.0,61.799999
20160812013000,344.399994,367.359985,49.777776,45,56.299999,0,66.699997,68.0,61.799999
20160812014500,344.399994,372.279999,50.444444,45,56.299999,0,66.699997,68.0,61.799999
20160812020000,344.399994,372.279999,50.444444,45,56.299999,0,66.699997,68.0,61.799999
20160812021500,344.399994,372.279999,50.444444,45,56.299999,0,66.699997,68.0,61.799999
20160812023000,344.399994,372.279999,50.444444,45,56.299999,0,66.699997,68.0,61.799999
20160812024500,344.399994,367.359985,49.777776,45,56.299999,0,66.699997,68.0,61.799999
20160812030000,344.399994,367.359985,49.777776,45,56.299999,0,66.699997,68.0,61.700001
20160812031500,344.399994,367.359985,49.777776,45,56.299999,0,66.699997,68.0,61.400002
20160812033000,344.399994,367.359985,49.777776,45,56.299999,0,66.699997,68.0,61.299999
20160812034500,344.399994,367.359985,49.777776,45,56.299999,0,66.699997,68.0,61.299999
20160812040000,344.399994,367.359985,49.777776,45,56.299999,0,66.699997,68.0,60.5
20160812041500,344.399994,367.359985,49.777776,45,55.599998,0,66.599998,68.0,61.299999
20160812043000,344.399994,367.359985,49.777776,45,55.599998,0,66.599998,68.0,61.799999
20160812044500,344.399994,367.359985,49.777776,45,55.599998,0,66.599998,68.0,61.799999
20160812050000,344.399994,367.359985,49.777776,45,55.599998,0,66.599998,68.0,61.799999
20160812051500,344.399994,367.359985,49.777776,45,55.599998,0,66.599998,68.0,61.799999
20160812053000,344.399994,367.359985,49.777776,45,55.599998,0,66.5,68.0,61.799999
20160812054500,344.399994,372.279999,50.444444,45,56.400002,0,66.599998,68.0,61.799999
20160812060000,344.399994,367.359985,49.777776,45,56.400002,0,66.599998,68.0,61.799999
20160812061500,344.399994,367.359985,49.777776,45,56.400002,0,66.599998,68.0,61.799999
20160812063000,344.399994,367.359985,49.777776,45,56.400002,0,66.599998,68.0,61.799999
20160812064500,344.399994,367.359985,49.777776,45,56.400002,0,66.599998,68.0,61.799999
20160812070000,344.399994,367.359985,49.777776,45,56.400002,0,66.5,68.0,61.799999
20160812071500,344.399994,367.359985,49.777776,45,56.400002,0,66.400002,68.0,61.799999
20160812073000,344.399994,372.279999,50.444444,45,56.400002,0,66.5,68.0,61.799999
20160812074500,344.399994,372.279999,50.444444,45,55.599998,0,66.400002,68.0,61.799999
20160812080000,344.399994,372.279999,50.444444,45,56.299999,0,66.400002,68.0,61.799999
20160812081500,344.399994,372.279999,50.444444,45,56.299999,0,66.699997,68.0,61.799999
20160812083000,344.399994,372.279999,50.444444,45,56.299999,0,66.900002,68.0,61.799999
20160812084500,344.399994,367.359985,49.777776,45,56.299999,0,67.400002,68.0,61.799999
20160812090000,344.399994,403.440002,54.666667,47,56.299999,0,67.699997,68.0,60.5
20160812091500,344.399994,403.440002,54.666667,47,56.299999,0,67.800003,68.0,60.599998
20160812093000,344.399994,398.519989,53.999999,47,57.099998,0,67.900002,68.0,60.5
20160812094500,344.399994,554.320007,75.111112,56,56.0,0,68.599998,68.0,60.5
20160812100000,344.399994,554.320007,75.111112,56,56.0,0,67.800003,68.0,60.599998
20160812101500,344.399994,501.839996,68.0,53,56.0,0,67.599998,68.0,60.599998
20160812103000,344.399994,452.640015,61.333335,51,56.0,0,67.599998,68.0,60.599998
20160812104500,344.399994,414.920013,56.222224,49,56.0,0,67.599998,68.0,60.599998
20160812110000,344.399994,380.480011,51.555557,46,56.0,0,67.599998,68.0,60.599998
20160812111500,344.399994,380.480011,51.555557,46,56.700001,0,67.800003,68.0,60.599998
20160812113000,344.399994,380.480011,51.555557,46,56.700001,0,68.199997,68.0,60.599998
20160812114500,344.399994,375.559998,50.888889,46,56.700001,0,68.199997,68.0,60.599998
20160812120000,344.399994,385.399994,52.222221,46,56.700001,0,68.199997,68.0,60.599998
20160812121500,344.399994,385.399994,52.222221,46,56.700001,0,68.199997,68.0,60.599998
20160812123000,344.399994,380.480011,51.555557,46,56.700001,0,68.199997,68.0,60.599998
20160812124500,344.399994,408.359985,55.333331,48,56.700001,0,68.300003,68.0,60.599998
20160812130000,344.399994,416.559998,56.444444,48,56.700001,0,68.300003,68.0,63.599998
20160812131500,344.399994,416.559998,56.444444,48,56.700001,0,68.199997,68.0,63.599998
20160812133000,344.399994,416.559998,56.444444,48,56.700001,0,68.199997,68.0,63.599998
20160812134500,344.399994,423.119995,57.333333,48,56.700001,0,68.099998,68.0,63.599998
20160812140000,344.399994,416.559998,56.444444,48,56.700001,0,67.800003,68.0,63.599998
20160812141500,344.399994,391.959991,53.11111,46,56.700001,0,67.599998,68.0,63.599998
20160812143000,344.399994,365.720001,49.555556,45,56.700001,0,67.5,68.0,63.599998
20160812144500,344.399994,365.720001,49.555556,45,56.0,0,67.400002,68.0,63.599998
20160812150000,344.399994,365.720001,49.555556,45,56.0,0,67.300003,68.0,63.599998
20160812151500,344.399994,365.720001,49.555556,45,56.0,0,67.199997,68.0,63.599998
20160812153000,344.399994,365.720001,49.555556,45,56.0,0,67.099998,68.0,63.599998
20160812154500,344.399994,365.720001,49.555556,45,56.0,0,67.0,68.0,63.599998
20160812160000,344.399994,365.720001,49.555556,45,56.0,0,66.900002,68.0,63.599998
20160812161500,344.399994,365.720001,49.555556,45,56.0,0,66.900002,68.0,63.599998
20160812163000,344.399994,365.720001,49.555556,45,56.0,0,66.800003,68.0,63.599998
20160812164500,344.399994,365.720001,49.555556,45,56.0,0,66.800003,68.0,63.599998
20160812170000,344.399994,365.720001,49.555556,45,56.0,0,66.800003,68.0,63.599998
20160812171500,344.399994,365.720001,49.555556,45,56.700001,0,66.699997,68.0,63.599998
20160812173000,344.399994,365.720001,49.555556,45,56.700001,0,66.699997,68.0,63.599998
20160812174500,344.399994,365.720001,49.555556,45,56.700001,0,66.699997,68.0,63.599998
20160812180000,344.399994,365.720001,49.555556,45,56.700001,0,66.599998,68.0,63.599998
20160812181500,344.399994,365.720001,49.555556,45,56.700001,0,66.599998,68.0,63.599998
20160812183000,344.399994,365.720001,49.555556,45,56.700001,0,66.599998,68.0,63.599998
20160812184500,344.399994,365.720001,49.555556,45,56.700001,0,66.599998,68.0,63.599998
20160812190000,344.399994,370.640015,50.222224,45,56.700001,0,66.5,68.0,63.599998
20160812191500,344.399994,359.160004,48.666667,45,56.700001,0,66.5,68.0,63.599998
20160812193000,344.399994,359.160004,48.666667,45,56.0,0,66.400002,68.0,63.599998
20160812194500,344.399994,359.160004,48.666667,45,56.0,0,66.400002,68.0,63.599998
20160812200000,344.399994,365.720001,49.555556,45,56.0,0,66.400002,68.0,63.599998
20160812201500,344.399994,365.720001,49.555556,45,56.0,0,66.400002,68.0,63.599998
20160812203000,344.399994,365.720001,49.555556,45,56.700001,0,66.300003,68.0,63.599998
20160812204500,344.399994,365.720001,49.555556,45,56.700001,0,66.300003,68.0,63.599998
20160812210000,344.399994,365.720001,49.555556,45,56.700001,0,66.300003,68.0,63.599998
20160812211500,344.399994,359.160004,48.666667,45,56.700001,0,66.199997,68.0,63.599998
20160812213000,344.399994,365.720001,49.555556,45,56.700001,0,66.199997,68.0,63.599998
20160812214500,344.399994,365.720001,49.555556,45,56.700001,0,66.199997,68.0,63.599998
20160812220000,344.399994,359.160004,48.666667,45,56.700001,0,66.199997,68.0,63.599998
20160812221500,344.399994,365.720001,49.555556,45,56.0,0,66.099998,68.0,63.599998
20160812223000,344.399994,365.720001,49.555556,45,56.0,0,66.099998,68.0,63.599998
20160812224500,344.399994,365.720001,49.555556,45,56.0,0,66.099998,68.0,63.599998
20160812230000,344.399994,365.720001,49.555556,45,56.0,0,66.099998,68.0,63.599998
20160812231500,344.399994,365.720001,49.555556,45,56.700001,0,66.099998,68.0,63.599998
20160812233000,344.399994,365.720001,49.555556,45,56.700001,0,66.099998,68.0,63.599998
20160812234500,344.399994,365.720001,49.555556,45,55.599998,0,66.0,68.0,63.599998
20160813000000,344.399994,365.720001,49.555556,45,56.299999,0,66.0,68.0,63.599998
20160813001500,344.399994,359.160004,48.666667,45,56.299999,0,66.0,68.0,63.599998
20160813003000,344.399994,359.160004,48.666667,45,56.299999,0,66.0,68.0,63.599998
20160813004500,344.399994,359.160004,48.666667,45,56.299999,0,66.0,68.0,63.599998
20160813010000,344.399994,359.160004,48.666667,45,56.299999,0,66.0,68.0,63.599998
20160813011500,344.399994,359.160004,48.666667,45,56.299999,0,66.0,68.0,63.599998
20160813013000,344.399994,354.23999,47.999999,45,56.299999,0,66.0,68.0,63.599998
20160813014500,344.399994,362.440002,49.111111,45,56.299999,0,66.0,68.0,63.599998
20160813020000,344.399994,362.440002,49.111111,45,56.299999,0,66.0,68.0,63.599998
20160813021500,344.399994,362.440002,49.111111,45,56.299999,0,66.0,68.0,63.599998
20160813023000,344.399994,362.440002,49.111111,45,56.299999,0,65.900002,68.0,63.599998
20160813024500,344.399994,367.359985,49.777776,45,56.299999,0,65.900002,68.0,63.599998
20160813030000,344.399994,362.440002,49.111111,45,56.299999,0,65.800003,68.0,63.599998
20160813031500,344.399994,362.440002,49.111111,45,56.299999,0,65.800003,68.0,63.599998
20160813033000,344.399994,362.440002,49.111111,45,56.299999,0,65.800003,68.0,63.599998
20160813034500,344.399994,362.440002,49.111111,45,56.299999,0,65.800003,68.0,63.599998
20160813040000,344.399994,362.440002,49.111111,45,56.299999,0,65.800003,68.0,63.599998
20160813041500,344.399994,362.440002,49.111111,45,56.299999,0,65.800003,68.0,63.599998
20160813043000,344.399994,362.440002,49.111111,45,56.299999,0,65.800003,68.0,63.599998
20160813044500,344.399994,362.440002,49.111111,45,56.299999,0,65.800003,68.0,63.599998
20160813050000,344.399994,362.440002,49.111111,45,56.299999,0,65.800003,68.0,63.599998
20160813051500,344.399994,362.440002,49.111111,45,56.299999,0,65.699997,68.0,63.599998
20160813053000,344.399994,362.440002,49.111111,45,56.299999,0,65.699997,68.0,63.599998
20160813054500,344.399994,362.440002,49.111111,45,56.299999,0,65.699997,68.0,63.599998
20160813060000,344.399994,362.440002,49.111111,45,56.299999,0,65.699997,68.0,63.599998
20160813061500,344.399994,362.440002,49.111111,45,56.299999,0,65.699997,68.0,63.599998
