PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160813063000,344.399994,362.440002,49.111111,45,56.299999,0,65.699997,68.0,63.599998
20160813064500,344.399994,362.440002,49.111111,45,56.299999,0,65.699997,68.0,63.599998
20160813070000,344.399994,362.440002,49.111111,45,56.299999,0,65.699997,68.0,63.599998
20160813071500,344.399994,362.440002,49.111111,45,56.299999,0,65.699997,68.0,63.599998
20160813073000,344.399994,362.440002,49.111111,45,56.299999,0,65.699997,68.0,63.599998
20160813074500,344.399994,362.440002,49.111111,45,56.299999,0,65.699997,68.0,63.599998
20160813080000,344.399994,362.440002,49.111111,45,56.299999,0,65.699997,68.0,63.599998
20160813081500,344.399994,362.440002,49.111111,45,56.299999,0,65.699997,68.0,63.599998
20160813083000,344.399994,362.440002,49.111111,45,56.299999,0,65.699997,68.0,63.599998
20160813084500,344.399994,362.440002,49.111111,45,56.299999,0,65.699997,68.0,63.599998
20160813090000,344.399994,362.440002,49.111111,45,56.299999,0,65.699997,68.0,63.599998
20160813091500,344.399994,362.440002,49.111111,45,56.299999,0,65.699997,68.0,63.599998
20160813093000,344.399994,362.440002,49.111111,45,56.299999,0,65.800003,68.0,63.599998
20160813094500,344.399994,362.440002,49.111111,45,56.299999,0,65.800003,68.0,63.599998
20160813100000,344.399994,362.440002,49.111111,45,56.299999,0,65.800003,68.0,63.599998
20160813101500,344.399994,362.440002,49.111111,45,56.299999,0,65.800003,68.0,63.599998
20160813103000,344.399994,362.440002,49.111111,45,56.299999,0,65.699997,68.0,63.599998
20160813104500,344.399994,362.440002,49.111111,45,55.599998,0,65.699997,68.0,63.599998
20160813110000,344.399994,362.440002,49.111111,45,55.599998,0,65.699997,68.0,63.599998
20160813111500,344.399994,362.440002,49.111111,45,55.599998,0,65.800003,68.0,63.599998
20160813113000,344.399994,362.440002,49.111111,45,56.299999,0,65.800003,68.0,63.599998
20160813114500,344.399994,362.440002,49.111111,45,56.299999,0,65.800003,68.0,63.599998
20160813120000,344.399994,362.440002,49.111111,45,56.299999,0,65.800003,68.0,63.599998
20160813121500,344.399994,362.440002,49.111111,45,56.299999,0,65.800003,68.0,63.599998
20160813123000,344.399994,362.440002,49.111111,45,56.299999,0,65.800003,68.0,63.599998
20160813124500,344.399994,362.440002,49.111111,45,56.299999,0,65.800003,68.0,63.599998
20160813130000,344.399994,362.440002,49.111111,45,56.299999,0,65.800003,68.0,63.599998
20160813131500,344.399994,362.440002,49.111111,45,56.299999,0,65.800003,68.0,63.599998
20160813133000,344.399994,362.440002,49.111111,45,56.299999,0,65.900002,68.0,63.599998
20160813134500,344.399994,362.440002,49.111111,45,56.299999,0,65.800003,68.0,63.599998
20160813140000,344.399994,362.440002,49.111111,45,56.299999,0,65.900002,68.0,63.599998
20160813141500,344.399994,362.440002,49.111111,45,56.299999,0,65.800003,68.0,63.599998
20160813143000,344.399994,362.440002,49.111111,45,56.299999,0,65.900002,68.0,63.599998
20160813144500,344.399994,362.440002,49.111111,45,56.299999,0,65.900002,68.0,63.599998
20160813150000,344.399994,362.440002,49.111111,45,56.299999,0,65.900002,68.0,63.599998
20160813151500,344.399994,362.440002,49.111111,45,56.299999,0,65.900002,68.0,63.599998
20160813153000,344.399994,362.440002,49.111111,45,56.299999,0,65.900002,68.0,63.599998
20160813154500,344.399994,362.440002,49.111111,45,56.299999,0,66.0,68.0,63.599998
20160813160000,344.399994,355.880005,48.222223,45,56.299999,0,66.0,68.0,63.599998
20160813161500,344.399994,355.880005,48.222223,45,56.299999,0,66.0,68.0,63.599998
20160813163000,344.399994,355.880005,48.222223,45,56.299999,0,66.0,68.0,63.599998
20160813164500,344.399994,355.880005,48.222223,45,56.299999,0,66.0,68.0,63.599998
20160813170000,344.399994,355.880005,48.222223,45,56.299999,0,66.0,68.0,63.599998
20160813171500,344.399994,355.880005,48.222223,45,56.299999,0,65.900002,68.0,63.599998
20160813173000,344.399994,355.880005,48.222223,45,56.299999,0,65.900002,68.0,63.599998
20160813174500,344.399994,355.880005,48.222223,45,56.299999,0,66.0,68.0,63.599998
20160813180000,344.399994,362.440002,49.111111,45,56.299999,0,66.0,68.0,63.599998
20160813181500,344.399994,362.440002,49.111111,45,56.299999,0,65.900002,68.0,63.599998
20160813183000,344.399994,362.440002,49.111111,45,56.299999,0,66.0,68.0,63.599998
20160813184500,344.399994,362.440002,49.111111,45,56.299999,0,65.900002,68.0,63.599998
20160813190000,344.399994,362.440002,49.111111,45,55.599998,0,66.0,68.0,63.599998
20160813191500,344.399994,362.440002,49.111111,45,55.599998,0,66.0,68.0,63.599998
20160813193000,344.399994,362.440002,49.111111,45,56.400002,0,66.0,68.0,63.599998
20160813194500,344.399994,355.880005,48.222223,45,56.400002,0,66.0,68.0,63.599998
20160813200000,344.399994,355.880005,48.222223,45,56.400002,0,66.0,68.0,63.599998
20160813201500,344.399994,355.880005,48.222223,45,57.099998,0,65.900002,68.0,63.599998
20160813203000,344.399994,355.880005,48.222223,45,55.900002,0,66.0,68.0,63.599998
20160813204500,344.399994,362.440002,49.111111,45,55.900002,0,65.900002,68.0,63.599998
20160813210000,344.399994,362.440002,49.111111,45,55.900002,0,65.800003,68.0,63.599998
20160813211500,344.399994,362.440002,49.111111,45,55.900002,0,65.800003,68.0,63.599998
20160813213000,344.399994,362.440002,49.111111,45,56.700001,0,65.800003,68.0,63.599998
20160813214500,344.399994,362.440002,49.111111,45,55.900002,0,65.800003,68.0,63.599998
20160813220000,344.399994,362.440002,49.111111,45,55.900002,0,65.900002,68.0,63.599998
20160813221500,344.399994,362.440002,49.111111,45,55.900002,0,65.800003,68.0,63.599998
20160813223000,344.399994,362.440002,49.111111,45,55.900002,0,65.800003,68.0,63.599998
20160813224500,344.399994,362.440002,49.111111,45,55.900002,0,65.800003,68.0,63.599998
20160813230000,344.399994,362.440002,49.111111,45,55.900002,0,65.800003,68.0,63.599998
20160813231500,344.399994,362.440002,49.111111,45,55.900002,0,65.800003,68.0,63.599998
20160813233000,344.399994,362.440002,49.111111,45,55.900002,0,65.699997,68.0,63.599998
20160813234500,344.399994,362.440002,49.111111,45,55.900002,0,65.699997,68.0,63.599998
20160814000000,344.399994,362.440002,49.111111,45,55.900002,0,65.699997,68.0,63.599998
20160814001500,344.399994,362.440002,49.111111,45,55.900002,0,65.699997,68.0,63.599998
20160814003000,344.399994,362.440002,49.111111,45,55.900002,0,65.699997,68.0,63.599998
20160814004500,344.399994,355.880005,48.222223,45,56.700001,0,65.699997,68.0,63.599998
20160814010000,344.399994,355.880005,48.222223,45,56.0,0,65.699997,68.0,63.599998
20160814011500,344.399994,355.880005,48.222223,45,56.0,0,65.699997,68.0,63.599998
20160814013000,344.399994,355.880005,48.222223,45,56.0,0,65.699997,68.0,63.599998
20160814014500,344.399994,362.440002,49.111111,45,56.0,0,65.699997,68.0,63.599998
20160814020000,344.399994,362.440002,49.111111,45,56.0,0,65.800003,68.0,63.599998
20160814021500,344.399994,362.440002,49.111111,45,56.0,0,65.699997,68.0,63.599998
20160814023000,344.399994,362.440002,49.111111,45,56.0,0,65.699997,68.0,63.599998
20160814024500,344.399994,355.880005,48.222223,45,56.700001,0,65.699997,68.0,63.599998
20160814030000,344.399994,362.440002,49.111111,45,56.700001,0,65.800003,68.0,63.599998
20160814031500,344.399994,355.880005,48.222223,45,56.700001,0,65.800003,68.0,63.599998
20160814033000,344.399994,355.880005,48.222223,45,56.700001,0,65.699997,68.0,63.599998
20160814034500,344.399994,355.880005,48.222223,45,56.700001,0,65.699997,68.0,63.599998
20160814040000,344.399994,355.880005,48.222223,45,56.0,0,65.599998,68.0,63.599998
20160814041500,344.399994,362.440002,49.111111,45,56.0,0,65.599998,68.0,63.599998
20160814043000,344.399994,362.440002,49.111111,45,56.0,0,65.599998,68.0,63.599998
20160814044500,344.399994,362.440002,49.111111,45,56.0,0,65.599998,68.0,63.599998
20160814050000,344.399994,362.440002,49.111111,45,56.700001,0,65.599998,68.0,63.599998
20160814051500,344.399994,362.440002,49.111111,45,56.700001,0,65.599998,68.0,63.599998
20160814053000,344.399994,362.440002,49.111111,45,56.700001,0,65.599998,68.0,63.599998
20160814054500,344.399994,362.440002,49.111111,45,56.700001,0,65.599998,68.0,63.599998
20160814060000,344.399994,362.440002,49.111111,45,56.700001,0,65.599998,68.0,63.599998
20160814061500,344.399994,362.440002,49.111111,45,56.700001,0,65.5,68.0,63.599998
20160814063000,344.399994,362.440002,49.111111,45,56.700001,0,65.5,68.0,63.599998
20160814064500,344.399994,362.440002,49.111111,45,56.0,0,65.5,68.0,63.599998
20160814070000,344.399994,362.440002,49.111111,45,56.0,0,65.5,68.0,63.599998
20160814071500,344.399994,362.440002,49.111111,45,56.0,0,65.5,68.0,63.599998
20160814073000,344.399994,362.440002,49.111111,45,56.0,0,65.5,68.0,63.599998
20160814074500,344.399994,362.440002,49.111111,45,56.0,0,65.5,68.0,63.599998
20160814080000,344.399994,362.440002,49.111111,45,56.0,0,65.5,68.0,63.599998
20160814081500,344.399994,362.440002,49.111111,45,56.0,0,65.5,68.0,63.599998
20160814083000,344.399994,362.440002,49.111111,45,56.0,0,65.5,68.0,63.599998
20160814084500,344.399994,355.880005,48.222223,45,56.0,0,65.599998,68.0,63.599998
20160814090000,344.399994,365.720001,49.555556,45,56.0,0,65.599998,68.0,63.599998
20160814091500,344.399994,365.720001,49.555556,45,56.0,0,65.599998,68.0,63.599998
20160814093000,344.399994,365.720001,49.555556,45,56.0,0,65.599998,68.0,63.599998
20160814094500,344.399994,365.720001,49.555556,45,56.0,0,65.599998,68.0,63.599998
20160814100000,344.399994,365.720001,49.555556,45,56.0,0,65.699997,68.0,63.599998
20160814101500,344.399994,365.720001,49.555556,45,56.0,0,65.699997,68.0,63.599998
20160814103000,344.399994,365.720001,49.555556,45,56.0,0,65.699997,68.0,63.599998
20160814104500,344.399994,365.720001,49.555556,45,55.200001,0,65.800003,68.0,63.599998
20160814110000,344.399994,365.720001,49.555556,45,55.200001,0,65.800003,68.0,63.599998
20160814111500,344.399994,365.720001,49.555556,45,55.200001,0,65.800003,68.0,63.599998
20160814113000,344.399994,365.720001,49.555556,45,55.200001,0,65.900002,68.0,63.599998
20160814114500,344.399994,365.720001,49.555556,45,55.200001,0,66.0,68.0,63.599998
20160814120000,344.399994,365.720001,49.555556,45,55.900002,0,66.099998,68.0,63.599998
20160814121500,344.399994,359.160004,48.666667,45,55.200001,0,66.099998,68.0,63.599998
20160814123000,344.399994,359.160004,48.666667,45,55.200001,0,66.099998,68.0,63.599998
20160814124500,344.399994,365.720001,49.555556,45,55.200001,0,66.199997,68.0,63.599998
20160814130000,344.399994,365.720001,49.555556,45,55.200001,0,66.199997,68.0,63.599998
20160814131500,344.399994,359.160004,48.666667,45,55.900002,0,66.199997,68.0,63.599998
20160814133000,344.399994,359.160004,48.666667,45,55.900002,0,66.300003,68.0,63.599998
20160814134500,344.399994,359.160004,48.666667,45,55.900002,0,66.400002,68.0,63.599998
20160814140000,344.399994,359.160004,48.666667,45,55.900002,0,66.400002,68.0,63.599998
20160814141500,344.399994,359.160004,48.666667,45,55.900002,0,66.400002,68.0,63.599998
20160814143000,344.399994,359.160004,48.666667,45,55.200001,0,66.599998,68.0,63.599998
20160814144500,344.399994,359.160004,48.666667,45,55.200001,0,66.599998,68.0,63.599998
20160814150000,344.399994,359.160004,48.666667,45,55.200001,0,66.599998,68.0,63.599998
20160814151500,344.399994,359.160004,48.666667,45,55.200001,0,66.699997,68.0,63.599998
20160814153000,344.399994,359.160004,48.666667,45,55.200001,0,66.699997,68.0,63.599998
20160814154500,344.399994,359.160004,48.666667,45,55.900002,0,66.699997,68.0,63.599998
20160814160000,344.399994,359.160004,48.666667,45,55.900002,0,66.800003,68.0,63.599998
20160814161500,344.399994,359.160004,48.666667,45,55.900002,0,66.800003,68.0,63.599998
20160814163000,344.399994,359.160004,48.666667,45,55.900002,0,66.800003,68.0,63.599998
20160814164500,344.399994,359.160004,48.666667,45,55.200001,0,66.800003,68.0,63.599998
20160814170000,344.399994,359.160004,48.666667,45,55.200001,0,66.800003,68.0,63.599998
20160814171500,344.399994,359.160004,48.666667,45,55.200001,0,66.800003,68.0,63.599998
20160814173000,344.399994,359.160004,48.666667,45,55.200001,0,66.800003,68.0,63.599998
20160814174500,344.399994,359.160004,48.666667,45,55.200001,0,66.900002,68.0,63.599998
20160814180000,344.399994,359.160004,48.666667,45,55.200001,0,66.900002,68.0,63.599998
20160814181500,344.399994,359.160004,48.666667,45,55.200001,0,66.900002,68.0,63.599998
20160814183000,344.399994,359.160004,48.666667,45,55.200001,0,66.800003,68.0,63.599998
20160814184500,344.399994,359.160004,48.666667,45,55.200001,0,66.800003,68.0,63.599998
20160814190000,344.399994,359.160004,48.666667,45,56.299999,0,66.900002,68.0,63.599998
20160814191500,344.399994,359.160004,48.666667,45,56.299999,0,67.0,68.0,63.599998
20160814193000,344.399994,359.160004,48.666667,45,56.299999,0,67.0,68.0,63.599998
20160814194500,344.399994,365.720001,49.555556,45,56.299999,0,67.099998,68.0,63.599998
20160814200000,344.399994,365.720001,49.555556,45,56.299999,0,67.0,68.0,63.599998
20160814201500,344.399994,359.160004,48.666667,45,56.299999,0,67.0,68.0,63.599998
20160814203000,344.399994,359.160004,48.666667,45,56.299999,0,67.0,68.0,63.599998
20160814204500,344.399994,359.160004,48.666667,45,56.299999,0,67.0,68.0,63.599998
20160814210000,344.399994,359.160004,48.666667,45,56.299999,0,66.900002,68.0,63.599998
20160814211500,344.399994,359.160004,48.666667,45,56.299999,0,66.900002,68.0,63.599998
20160814213000,344.399994,359.160004,48.666667,45,56.299999,0,66.900002,68.0,63.599998
20160814214500,344.399994,359.160004,48.666667,45,56.299999,0,66.900002,68.0,63.599998
20160814220000,344.399994,359.160004,48.666667,45,56.299999,0,66.800003,68.0,63.599998
20160814221500,344.399994,359.160004,48.666667,45,56.299999,0,66.800003,68.0,63.599998
20160814223000,344.399994,359.160004,48.666667,45,56.299999,0,66.800003,68.0,63.599998
20160814224500,344.399994,359.160004,48.666667,45,56.299999,0,66.800003,68.0,63.599998
20160814230000,344.399994,359.160004,48.666667,45,56.299999,0,66.800003,68.0,63.599998
20160814231500,344.399994,359.160004,48.666667,45,56.299999,0,66.699997,68.0,63.599998
20160814233000,344.399994,359.160004,48.666667,45,56.299999,0,66.699997,68.0,63.599998
20160814234500,344.399994,359.160004,48.666667,45,56.299999,0,66.699997,68.0,63.599998
20160815000000,344.399994,359.160004,48.666667,45,56.299999,0,66.699997,68.0,63.599998
20160815001500,344.399994,359.160004,48.666667,45,56.299999,0,66.599998,68.0,63.599998
20160815003000,344.399994,359.160004,48.666667,45,56.299999,0,66.599998,68.0,63.599998
20160815004500,344.399994,359.160004,48.666667,45,56.299999,0,66.599998,68.0,63.599998
20160815010000,344.399994,359.160004,48.666667,45,56.299999,0,66.599998,68.0,63.599998
20160815011500,344.399994,359.160004,48.666667,45,56.299999,0,66.599998,68.0,63.599998
20160815013000,344.399994,359.160004,48.666667,45,56.299999,0,66.5,68.0,63.599998
20160815014500,344.399994,359.160004,48.666667,45,56.299999,0,66.400002,68.0,63.599998
20160815020000,344.399994,359.160004,48.666667,45,55.599998,0,66.5,68.0,63.599998
20160815021500,344.399994,359.160004,48.666667,45,56.299999,0,66.400002,68.0,63.599998
20160815023000,344.399994,359.160004,48.666667,45,56.299999,0,66.400002,68.0,63.599998
20160815024500,344.399994,359.160004,48.666667,45,56.299999,0,66.400002,68.0,63.599998
20160815030000,344.399994,359.160004,48.666667,45,56.299999,0,66.400002,68.0,63.599998
20160815031500,344.399994,359.160004,48.666667,45,56.299999,0,66.300003,68.0,63.599998
20160815033000,344.399994,359.160004,48.666667,45,56.299999,0,66.300003,68.0,63.599998
20160815034500,344.399994,359.160004,48.666667,45,56.299999,0,66.300003,68.0,63.599998
20160815040000,344.399994,359.160004,48.666667,45,56.299999,0,66.300003,68.0,63.599998
20160815041500,344.399994,359.160004,48.666667,45,56.299999,0,66.199997,68.0,63.599998
20160815043000,344.399994,359.160004,48.666667,45,56.299999,0,66.199997,68.0,63.599998
20160815044500,344.399994,359.160004,48.666667,45,56.299999,0,66.199997,68.0,63.599998
20160815050000,344.399994,359.160004,48.666667,45,56.299999,0,66.099998,68.0,63.599998
20160815051500,344.399994,359.160004,48.666667,45,57.099998,0,66.199997,68.0,63.599998
20160815053000,344.399994,359.160004,48.666667,45,57.099998,0,66.099998,68.0,63.599998
20160815054500,344.399994,359.160004,48.666667,45,55.599998,0,66.099998,68.0,63.599998
20160815060000,344.399994,359.160004,48.666667,45,56.299999,0,66.099998,68.0,63.599998
20160815061500,344.399994,359.160004,48.666667,45,56.299999,0,66.099998,68.0,63.599998
20160815063000,344.399994,359.160004,48.666667,45,56.299999,0,66.0,68.0,63.599998
20160815064500,344.399994,359.160004,48.666667,45,56.299999,0,66.0,68.0,63.599998
20160815070000,344.399994,359.160004,48.666667,45,56.299999,0,66.0,68.0,63.599998
20160815071500,344.399994,359.160004,48.666667,45,56.299999,0,66.099998,68.0,63.599998
20160815073000,344.399994,359.160004,48.666667,45,56.299999,0,66.099998,68.0,63.599998
20160815074500,344.399994,365.720001,49.555556,45,56.299999,0,66.400002,68.0,63.599998
20160815080000,344.399994,365.720001,49.555556,45,55.599998,0,66.599998,68.0,63.599998
20160815081500,344.399994,365.720001,49.555556,45,55.599998,0,67.300003,68.0,63.599998
20160815083000,344.399994,365.720001,49.555556,45,55.599998,0,67.699997,68.0,63.599998
20160815084500,344.399994,385.399994,52.222221,46,55.599998,0,67.900002,68.0,63.599998
20160815090000,344.399994,385.399994,52.222221,46,55.599998,0,68.199997,68.0,63.599998
20160815091500,344.399994,452.640015,61.333335,50,55.599998,0,68.400002,68.0,63.599998
20160815093000,344.399994,529.719971,71.777774,54,55.599998,0,68.5,68.0,63.599998
20160815094500,344.399994,564.160034,76.444449,57,55.599998,0,68.300003,68.0,63.599998
20160815100000,344.399994,652.719971,88.44444,62,55.599998,0,68.599998,68.0,63.599998
20160815101500,344.399994,678.960022,92.000003,63,55.599998,0,68.400002,68.0,63.599998
20160815103000,344.399994,665.840027,90.222226,63,54.299999,0,68.099998,68.0,63.599998
20160815104500,344.399994,665.840027,90.222226,63,54.299999,0,68.0,68.0,63.599998
20160815110000,344.399994,665.840027,90.222226,63,54.299999,0,68.0,68.0,63.599998
20160815111500,344.399994,678.960022,92.000003,63,54.299999,0,68.199997,68.0,63.599998
20160815113000,344.399994,678.960022,92.000003,63,55.099998,0,68.199997,68.0,63.599998
20160815114500,344.399994,665.840027,90.222226,63,55.099998,0,68.099998,68.0,63.599998
20160815120000,344.399994,665.840027,90.222226,63,55.099998,0,67.699997,68.0,63.599998
20160815121500,344.399994,611.719971,82.888885,59,55.099998,0,67.599998,68.0,63.599998
20160815123000,344.399994,572.360046,77.555562,57,55.099998,0,67.599998,68.0,63.599998
20160815124500,344.399994,552.679993,74.888888,56,55.099998,0,67.599998,68.0,63.599998
20160815130000,344.399994,536.280029,72.666671,55,55.099998,0,68.0,68.0,63.599998
20160815131500,344.399994,552.679993,74.888888,56,55.099998,0,68.400002,68.0,63.599998
20160815133000,344.399994,633.039978,85.777775,61,55.099998,0,68.300003,68.0,63.599998
20160815134500,344.399994,633.039978,85.777775,60,55.099998,0,68.199997,68.0,63.599998
20160815140000,344.399994,624.839966,84.666662,60,55.099998,0,68.199997,68.0,63.599998
20160815141500,344.399994,624.839966,84.666662,60,55.099998,0,68.300003,68.0,63.599998
20160815143000,344.399994,641.23999,86.888888,61,55.099998,0,68.400002,68.0,63.599998
20160815144500,344.399994,652.719971,88.44444,62,55.099998,0,68.199997,68.0,63.599998
20160815150000,344.399994,690.440002,93.555556,64,55.099998,0,68.400002,68.0,63.599998
20160815151500,344.399994,690.440002,93.555556,64,55.099998,0,68.300003,68.0,63.599998
20160815153000,344.399994,715.039978,96.888886,66,55.099998,0,68.300003,68.0,63.599998
20160815154500,344.399994,726.52002,98.444447,66,55.099998,0,68.199997,68.0,63.599998
20160815160000,344.399994,726.52002,98.444447,66,55.099998,0,68.400002,68.0,63.599998
20160815161500,344.399994,726.52002,98.444447,66,55.099998,0,68.300003,68.0,63.599998
20160815163000,344.399994,726.52002,98.444447,66,55.900002,0,68.099998,68.0,63.599998
20160815164500,344.399994,665.840027,90.222226,62,55.900002,0,67.5,68.0,63.599998
20160815170000,344.399994,554.320007,75.111112,55,55.900002,0,67.400002,68.0,63.599998
20160815171500,344.399994,496.920013,67.333335,52,55.900002,0,67.400002,68.0,63.599998
20160815173000,344.399994,465.76001,63.111112,50,55.900002,0,67.5,68.0,63.599998
20160815174500,344.399994,410.0,55.555556,48,55.900002,0,67.599998,68.0,63.599998
20160815180000,344.399994,410.0,55.555556,48,55.900002,0,67.699997,68.0,63.599998
20160815181500,344.399994,410.0,55.555556,48,55.900002,0,67.699997,68.0,63.599998
20160815183000,344.399994,398.519989,53.999999,47,55.900002,0,67.800003,68.0,63.599998
20160815184500,344.399994,405.079987,54.888887,47,55.900002,0,67.800003,68.0,63.599998
20160815190000,344.399994,405.079987,54.888887,47,55.900002,0,67.800003,68.0,63.599998
20160815191500,344.399994,405.079987,54.888887,47,55.900002,0,67.800003,68.0,63.599998
20160815193000,344.399994,405.079987,54.888887,47,55.900002,0,67.800003,68.0,63.599998
20160815194500,344.399994,405.079987,54.888887,47,55.900002,0,67.699997,68.0,63.599998
20160815200000,344.399994,400.160004,54.222223,47,55.900002,0,67.699997,68.0,63.599998
20160815201500,344.399994,380.480011,51.555557,46,55.900002,0,67.699997,68.0,63.599998
20160815203000,344.399994,365.720001,49.555556,45,55.900002,0,67.800003,68.0,63.599998
20160815204500,344.399994,365.720001,49.555556,45,55.900002,0,67.800003,68.0,63.599998
20160815210000,344.399994,365.720001,49.555556,45,55.900002,0,67.800003,68.0,63.599998
20160815211500,344.399994,365.720001,49.555556,45,55.900002,0,67.699997,68.0,63.599998
20160815213000,344.399994,365.720001,49.555556,45,55.900002,0,67.699997,68.0,63.599998
20160815214500,344.399994,365.720001,49.555556,45,55.900002,0,67.699997,68.0,63.599998
20160815220000,344.399994,365.720001,49.555556,45,55.900002,0,67.699997,68.0,63.599998
20160815221500,344.399994,365.720001,49.555556,45,55.900002,0,67.599998,68.0,63.599998
20160815223000,344.399994,365.720001,49.555556,45,55.900002,0,67.599998,68.0,63.599998
20160815224500,344.399994,365.720001,49.555556,45,56.700001,0,67.599998,68.0,63.599998
20160815230000,344.399994,365.720001,49.555556,45,56.0,0,67.599998,68.0,63.599998
20160815231500,344.399994,365.720001,49.555556,45,56.0,0,67.5,68.0,63.599998
20160815233000,344.399994,365.720001,49.555556,45,56.0,0,67.400002,68.0,63.599998
20160815234500,344.399994,365.720001,49.555556,45,56.0,0,67.400002,68.0,63.599998
20160816000000,344.399994,365.720001,49.555556,45,56.0,0,67.400002,68.0,63.599998
20160816001500,344.399994,365.720001,49.555556,45,56.0,0,67.400002,68.0,63.599998
20160816003000,344.399994,365.720001,49.555556,45,56.0,0,67.300003,68.0,63.599998
20160816004500,344.399994,365.720001,49.555556,45,56.0,0,67.300003,68.0,63.599998
20160816010000,344.399994,365.720001,49.555556,45,56.0,0,67.300003,68.0,63.599998
20160816011500,344.399994,365.720001,49.555556,45,56.700001,0,67.300003,68.0,63.599998
20160816013000,344.399994,365.720001,49.555556,45,56.700001,0,67.300003,68.0,63.599998
20160816014500,344.399994,365.720001,49.555556,45,56.700001,0,67.300003,68.0,63.599998
20160816020000,344.399994,365.720001,49.555556,45,56.700001,0,67.300003,68.0,63.599998
20160816021500,344.399994,365.720001,49.555556,45,56.700001,0,67.199997,68.0,63.599998
20160816023000,344.399994,365.720001,49.555556,45,56.0,0,67.199997,68.0,63.599998
20160816024500,344.399994,370.640015,50.222224,45,56.0,0,67.099998,68.0,63.599998
20160816030000,344.399994,362.440002,49.111111,45,56.0,0,67.099998,68.0,63.599998
20160816031500,344.399994,362.440002,49.111111,45,56.0,0,67.0,68.0,63.599998
20160816033000,344.399994,367.359985,49.777776,45,56.0,0,67.0,68.0,63.599998
20160816034500,344.399994,367.359985,49.777776,45,56.0,0,67.0,68.0,63.599998
20160816040000,344.399994,367.359985,49.777776,45,56.700001,0,67.0,68.0,63.599998
20160816041500,344.399994,367.359985,49.777776,45,56.700001,0,67.0,68.0,63.599998
20160816043000,344.399994,362.440002,49.111111,45,56.700001,0,67.0,68.0,63.599998
20160816044500,344.399994,367.359985,49.777776,45,56.700001,0,66.900002,68.0,63.599998
20160816050000,344.399994,362.440002,49.111111,45,56.0,0,66.900002,68.0,63.599998
20160816051500,344.399994,367.359985,49.777776,45,56.0,0,66.800003,68.0,63.599998
20160816053000,344.399994,367.359985,49.777776,45,56.0,0,66.699997,68.0,63.599998
20160816054500,344.399994,367.359985,49.777776,45,56.0,0,66.699997,68.0,63.599998
20160816060000,344.399994,367.359985,49.777776,45,56.700001,0,66.699997,68.0,63.599998
20160816061500,344.399994,372.279999,50.444444,45,56.700001,0,66.699997,68.0,63.599998
20160816063000,344.399994,365.720001,49.555556,45,55.599998,0,66.699997,68.0,63.599998
20160816064500,344.399994,365.720001,49.555556,45,55.599998,0,66.599998,68.0,63.599998
20160816070000,344.399994,365.720001,49.555556,45,56.299999,0,66.599998,68.0,63.599998
20160816071500,344.399994,370.640015,50.222224,45,56.299999,0,66.699997,68.0,63.599998
20160816073000,344.399994,370.640015,50.222224,45,56.299999,0,66.699997,68.0,63.599998
20160816074500,344.399994,370.640015,50.222224,45,55.599998,0,66.900002,68.0,63.599998
20160816080000,344.399994,370.640015,50.222224,45,55.599998,0,67.300003,68.0,63.599998
20160816081500,344.399994,365.720001,49.555556,45,55.599998,0,67.699997,68.0,63.599998
20160816083000,344.399994,382.119995,51.777777,46,55.599998,0,68.0,68.0,63.599998
20160816084500,344.399994,437.880005,59.333334,49,55.599998,0,68.400002,68.0,63.599998
20160816090000,344.399994,516.599976,69.999997,54,55.599998,0,68.5,68.0,63.599998
20160816091500,344.399994,613.360046,83.111117,59,55.599998,0,68.599998,68.0,63.599998
20160816093000,344.399994,613.360046,83.111117,60,55.599998,0,68.400002,68.0,63.599998
20160816094500,344.399994,652.719971,88.44444,62,55.599998,0,68.300003,68.0,63.599998
20160816100000,344.399994,665.840027,90.222226,62,55.599998,0,68.300003,68.0,63.599998
20160816101500,344.399994,665.840027,90.222226,62,55.599998,0,68.099998,68.0,63.599998
20160816103000,344.399994,678.960022,92.000003,62,55.599998,0,68.199997,68.0,63.599998
20160816104500,344.399994,652.719971,88.44444,62,55.599998,0,68.199997,68.0,63.599998
20160816110000,344.399994,665.840027,90.222226,62,55.599998,0,68.199997,68.0,63.599998
20160816111500,344.399994,678.960022,92.000003,62,55.599998,0,68.099998,68.0,63.599998
20160816113000,344.399994,665.840027,90.222226,61,55.599998,0,67.900002,68.0,63.599998
20160816114500,344.399994,678.960022,92.000003,61,55.599998,0,67.800003,68.0,63.599998
20160816120000,344.399994,665.840027,90.222226,61,54.799999,0,67.699997,68.0,63.599998
20160816121500,344.399994,552.679993,74.888888,55,54.799999,0,67.400002,68.0,63.599998
20160816123000,344.399994,508.399994,68.888888,53,54.799999,0,67.5,68.0,63.599998
20160816124500,344.399994,501.839996,68.0,52,54.799999,0,67.599998,68.0,63.599998
20160816130000,344.399994,472.320007,64.000001,51,54.799999,0,67.699997,68.0,63.599998
20160816131500,344.399994,472.320007,64.000001,51,55.5,0,67.800003,68.0,63.599998
20160816133000,344.399994,465.76001,63.111112,51,55.5,0,68.099998,68.0,63.599998
20160816134500,344.399994,531.360046,72.000006,55,56.299999,0,68.5,68.0,63.599998
20160816140000,344.399994,633.039978,85.777775,61,56.299999,0,68.599998,68.0,63.599998
20160816141500,344.399994,690.440002,93.555556,64,56.299999,0,68.599998,68.0,63.599998
20160816143000,344.399994,726.52002,98.444447,65,55.599998,0,68.300003,68.0,63.599998
20160816144500,344.399994,726.52002,98.444447,64,56.299999,0,68.099998,68.0,63.599998
20160816150000,344.399994,726.52002,98.444447,64,56.299999,0,68.099998,68.0,63.599998
20160816151500,344.399994,715.039978,96.888886,63,56.299999,0,67.900002,68.0,63.599998
20160816153000,344.399994,701.919983,95.111109,63,56.299999,0,67.900002,68.0,63.599998
20160816154500,344.399994,701.919983,95.111109,63,55.200001,0,68.0,68.0,63.599998
20160816160000,344.399994,715.039978,96.888886,63,55.200001,0,67.800003,68.0,63.599998
20160816161500,344.399994,715.039978,96.888886,63,55.200001,0,67.699997,68.0,63.599998
20160816163000,344.399994,583.839966,79.111106,57,55.200001,0,67.400002,68.0,63.599998
20160816164500,344.399994,485.440002,65.777778,51,55.200001,0,67.300003,68.0,63.599998
20160816170000,344.399994,432.959991,58.666666,49,55.200001,0,67.400002,68.0,63.599998
20160816171500,344.399994,426.399994,57.777777,48,55.200001,0,67.599998,68.0,63.599998
20160816173000,344.399994,400.160004,54.222223,47,55.900002,0,67.699997,68.0,63.599998
20160816174500,344.399994,400.160004,54.222223,47,55.900002,0,67.800003,68.0,63.599998
20160816180000,344.399994,400.160004,54.222223,47,55.900002,0,67.800003,68.0,63.599998
20160816181500,344.399994,400.160004,54.222223,47,55.900002,0,67.900002,68.0,63.599998
20160816183000,344.399994,400.160004,54.222223,47,55.900002,0,67.900002,68.0,63.599998
20160816184500,344.399994,400.160004,54.222223,47,55.900002,0,67.800003,68.0,63.599998
20160816190000,344.399994,400.160004,54.222223,47,55.900002,0,67.800003,68.0,63.599998
20160816191500,344.399994,400.160004,54.222223,47,55.900002,0,67.800003,68.0,63.599998
20160816193000,344.399994,400.160004,54.222223,47,55.900002,0,67.800003,68.0,63.599998
20160816194500,344.399994,400.160004,54.222223,47,55.900002,0,67.800003,68.0,63.599998
20160816200000,344.399994,400.160004,54.222223,47,55.900002,0,67.800003,68.0,63.599998
20160816201500,344.399994,400.160004,54.222223,47,55.900002,0,67.800003,68.0,63.599998
20160816203000,344.399994,400.160004,54.222223,47,55.900002,0,67.699997,68.0,63.599998
20160816204500,344.399994,375.559998,50.888889,46,55.900002,0,67.800003,68.0,63.599998
20160816210000,344.399994,380.480011,51.555557,46,55.900002,0,67.800003,68.0,63.599998
20160816211500,344.399994,380.480011,51.555557,46,55.900002,0,67.699997,68.0,63.599998
20160816213000,344.399994,380.480011,51.555557,46,55.900002,0,67.699997,68.0,63.599998
20160816214500,344.399994,370.640015,50.222224,45,55.900002,0,67.699997,68.0,63.599998
20160816220000,344.399994,370.640015,50.222224,45,55.900002,0,67.699997,68.0,63.599998
20160816221500,344.399994,362.440002,49.111111,45,55.900002,0,67.699997,68.0,63.599998
20160816223000,344.399994,362.440002,49.111111,45,55.900002,0,67.699997,68.0,63.599998
20160816224500,344.399994,362.440002,49.111111,45,55.900002,0,67.699997,68.0,63.599998
20160816230000,344.399994,362.440002,49.111111,45,55.900002,0,67.699997,68.0,63.599998
20160816231500,344.399994,362.440002,49.111111,45,55.900002,0,67.599998,68.0,63.599998
20160816233000,344.399994,367.359985,49.777776,45,55.900002,0,67.599998,68.0,63.599998
20160816234500,344.399994,362.440002,49.111111,45,55.900002,0,67.599998,68.0,63.599998
20160817000000,344.399994,362.440002,49.111111,45,55.900002,0,67.5,68.0,63.599998
20160817001500,344.399994,362.440002,49.111111,45,55.900002,0,67.5,68.0,63.599998
20160817003000,344.399994,362.440002,49.111111,45,55.900002,0,67.400002,68.0,63.599998
20160817004500,344.399994,362.440002,49.111111,45,55.900002,0,67.400002,68.0,63.599998
20160817010000,344.399994,362.440002,49.111111,45,55.900002,0,67.300003,68.0,63.599998
20160817011500,344.399994,354.23999,47.999999,45,55.900002,0,67.300003,68.0,63.599998
20160817013000,344.399994,347.679993,47.11111,45,55.900002,0,67.300003,68.0,63.599998
20160817014500,344.399994,359.160004,48.666667,45,55.900002,0,67.300003,68.0,63.599998
20160817020000,344.399994,359.160004,48.666667,45,55.900002,0,67.199997,68.0,63.599998
20160817021500,344.399994,359.160004,48.666667,45,55.900002,0,67.199997,68.0,63.599998
20160817023000,344.399994,359.160004,48.666667,45,56.700001,0,67.199997,68.0,63.599998
20160817024500,344.399994,359.160004,48.666667,45,56.700001,0,67.099998,68.0,63.599998
20160817030000,344.399994,359.160004,48.666667,45,56.700001,0,67.099998,68.0,63.599998
20160817031500,344.399994,365.720001,49.555556,45,56.0,0,67.099998,68.0,63.599998
20160817033000,344.399994,365.720001,49.555556,45,56.0,0,67.0,68.0,63.599998
20160817034500,344.399994,365.720001,49.555556,45,56.0,0,66.900002,68.0,63.599998
20160817040000,344.399994,365.720001,49.555556,45,56.0,0,66.900002,68.0,63.599998
20160817041500,344.399994,365.720001,49.555556,45,56.0,0,66.800003,68.0,63.599998
20160817043000,344.399994,365.720001,49.555556,45,56.0,0,66.800003,68.0,63.599998
20160817044500,344.399994,365.720001,49.555556,45,56.0,0,66.699997,68.0,63.599998
20160817050000,344.399994,365.720001,49.555556,45,56.700001,0,66.699997,68.0,63.599998
20160817051500,344.399994,365.720001,49.555556,45,56.700001,0,66.699997,68.0,63.599998
20160817053000,344.399994,365.720001,49.555556,45,56.700001,0,66.699997,68.0,63.599998
20160817054500,344.399994,365.720001,49.555556,45,56.700001,0,66.699997,68.0,63.599998
20160817060000,344.399994,365.720001,49.555556,45,56.700001,0,66.699997,68.0,63.599998
20160817061500,344.399994,321.440002,43.555556,45,56.0,0,66.699997,68.0,63.599998
20160817063000,344.399994,324.719971,43.999996,45,56.0,0,66.699997,68.0,63.599998
20160817064500,344.399994,316.519989,42.888887,45,56.0,0,66.800003,68.0,63.599998
20160817070000,344.399994,355.880005,48.222223,45,56.0,0,66.699997,68.0,63.599998
20160817071500,344.399994,316.519989,42.888887,44,56.0,0,66.699997,68.0,63.599998
20160817073000,344.399994,316.519989,42.888887,46,56.0,0,66.800003,68.0,63.599998
20160817074500,344.399994,324.719971,43.999996,46,56.0,0,66.800003,68.0,63.599998
20160817080000,344.399994,324.719971,43.999996,47,56.0,0,66.900002,68.0,63.599998
20160817081500,344.399994,331.279999,44.888889,47,56.0,0,67.099998,68.0,63.599998
20160817083000,344.399994,414.920013,56.222224,53,56.0,0,67.900002,68.0,63.599998
20160817084500,344.399994,428.040009,58.000001,54,56.0,0,68.199997,68.0,63.599998
20160817090000,344.399994,470.679993,63.777777,57,56.0,0,68.400002,68.0,63.599998
20160817091500,344.399994,546.119995,73.999999,62,55.200001,0,68.400002,68.0,63.599998
20160817093000,344.399994,578.919983,78.444442,65,55.200001,0,68.5,68.0,63.599998
20160817094500,344.399994,678.960022,92.000003,73,55.200001,0,68.5,68.0,63.599998
20160817100000,344.399994,690.440002,93.555556,73,55.200001,0,68.300003,68.0,63.599998
20160817101500,344.399994,701.919983,95.111109,75,55.200001,0,68.199997,68.0,63.599998
20160817103000,344.399994,726.52002,98.444447,77,55.200001,0,68.400002,68.0,63.599998
20160817104500,344.399994,715.039978,96.888886,74,55.200001,0,68.099998,68.0,63.599998
20160817110000,344.399994,690.440002,93.555556,73,55.200001,0,67.900002,68.0,63.599998
20160817111500,344.399994,701.919983,95.111109,73,55.900002,0,67.800003,68.0,63.599998
20160817113000,344.399994,715.039978,96.888886,71,55.900002,0,67.900002,68.0,63.599998
20160817114500,344.399994,678.960022,92.000003,69,55.200001,0,67.599998,68.0,63.599998
20160817120000,344.399994,578.919983,78.444442,62,55.200001,0,67.5,68.0,63.599998
20160817121500,344.399994,560.880005,76.000001,61,55.200001,0,67.599998,68.0,63.599998
20160817123000,344.399994,524.799988,71.111109,58,55.200001,0,67.599998,68.0,63.599998
20160817124500,344.399994,510.040009,69.111112,57,55.200001,0,67.699997,68.0,63.599998
20160817130000,344.399994,528.080017,71.555558,58,55.200001,0,68.400002,68.0,63.599998
20160817131500,344.399994,577.280029,78.222226,63,55.200001,0,68.400002,68.0,63.599998
20160817133000,344.399994,596.960022,80.888892,64,55.200001,0,68.300003,68.0,63.599998
20160817134500,344.399994,596.960022,80.888892,64,55.200001,0,68.300003,68.0,63.599998
20160817140000,344.399994,613.360046,83.111117,66,55.200001,0,68.199997,68.0,63.599998
20160817141500,344.399994,665.840027,90.222226,69,56.0,0,68.400002,68.0,63.599998
20160817143000,344.399994,715.039978,96.888886,72,56.0,0,68.5,68.0,63.599998
20160817144500,344.399994,715.039978,96.888886,73,56.0,0,68.300003,68.0,63.599998
20160817150000,344.399994,726.52002,98.444447,73,56.0,0,67.699997,68.0,63.599998
20160817151500,344.399994,596.960022,80.888892,62,56.0,0,67.300003,68.0,63.599998
20160817153000,344.399994,541.200012,73.333335,58,56.0,0,67.400002,68.0,63.599998
20160817154500,344.399994,480.519989,65.11111,55,56.700001,0,67.5,68.0,63.599998
20160817160000,344.399994,465.76001,63.111112,54,56.700001,0,67.599998,68.0,63.599998
20160817161500,344.399994,444.440002,60.222223,53,56.700001,0,67.699997,68.0,63.599998
20160817163000,344.399994,444.440002,60.222223,53,56.700001,0,67.699997,68.0,63.599998
20160817164500,344.399994,436.23999,59.11111,52,56.700001,0,67.800003,68.0,63.599998
20160817170000,344.399994,431.320007,58.444445,52,55.599998,0,67.800003,68.0,63.599998
20160817171500,344.399994,426.399994,57.777777,52,55.599998,0,67.800003,68.0,63.599998
20160817173000,344.399994,432.959991,58.666666,52,55.599998,0,67.800003,68.0,63.599998
20160817174500,344.399994,432.959991,58.666666,52,56.200001,0,67.800003,68.0,63.599998
20160817180000,344.399994,432.959991,58.666666,52,56.200001,0,67.900002,68.0,63.599998
20160817181500,344.399994,432.959991,58.666666,52,56.200001,0,67.900002,68.0,63.599998
20160817183000,344.399994,432.959991,58.666666,52,56.200001,0,67.900002,68.0,63.599998
20160817184500,344.399994,432.959991,58.666666,52,56.200001,0,67.900002,68.0,63.599998
20160817190000,344.399994,426.399994,57.777777,52,56.200001,0,67.800003,68.0,63.599998
20160817191500,344.399994,426.399994,57.777777,52,56.200001,0,67.900002,68.0,63.599998
20160817193000,344.399994,426.399994,57.777777,52,56.200001,0,67.800003,68.0,63.599998
20160817194500,344.399994,426.399994,57.777777,52,56.200001,0,67.800003,68.0,63.599998
20160817200000,344.399994,426.399994,57.777777,52,56.200001,0,67.699997,68.0,63.599998
20160817201500,344.399994,416.559998,56.444444,51,56.200001,0,67.800003,68.0,63.599998
20160817203000,344.399994,416.559998,56.444444,51,56.200001,0,67.800003,68.0,63.599998
20160817204500,344.399994,400.160004,54.222223,50,56.200001,0,67.699997,68.0,63.599998
20160817210000,344.399994,382.119995,51.777777,49,56.200001,0,67.699997,68.0,63.599998
20160817211500,344.399994,382.119995,51.777777,49,56.200001,0,67.699997,68.0,63.599998
20160817213000,344.399994,362.440002,49.111111,48,56.200001,0,67.699997,68.0,63.599998
20160817214500,344.399994,367.359985,49.777776,48,56.200001,0,67.699997,68.0,63.599998
20160817220000,344.399994,367.359985,49.777776,48,56.200001,0,67.800003,68.0,63.599998
20160817221500,344.399994,367.359985,49.777776,48,56.200001,0,67.800003,68.0,63.599998
20160817223000,344.399994,362.440002,49.111111,48,56.200001,0,67.800003,68.0,63.599998
20160817224500,344.399994,362.440002,49.111111,48,56.200001,0,67.699997,68.0,63.599998
20160817230000,344.399994,362.440002,49.111111,48,56.200001,0,67.699997,68.0,63.599998
20160817231500,344.399994,355.880005,48.222223,48,56.200001,0,67.699997,68.0,63.599998
20160817233000,344.399994,355.880005,48.222223,48,56.200001,0,67.699997,68.0,63.599998
20160817234500,344.399994,362.440002,49.111111,48,56.200001,0,67.699997,68.0,63.599998
20160818000000,344.399994,362.440002,49.111111,48,56.200001,0,67.599998,68.0,63.599998
20160818001500,344.399994,362.440002,49.111111,48,56.200001,0,67.599998,68.0,63.599998
20160818003000,344.399994,362.440002,49.111111,48,56.200001,0,67.599998,68.0,63.599998
20160818004500,344.399994,362.440002,49.111111,48,56.200001,0,67.599998,68.0,63.599998
20160818010000,344.399994,362.440002,49.111111,48,56.200001,0,67.5,68.0,63.599998
20160818011500,344.399994,362.440002,49.111111,48,56.200001,0,67.5,68.0,63.599998
20160818013000,344.399994,362.440002,49.111111,48,56.200001,0,67.400002,68.0,63.599998
20160818014500,344.399994,355.880005,48.222223,48,56.200001,0,67.400002,68.0,63.599998
20160818020000,344.399994,362.440002,49.111111,48,56.200001,0,67.400002,68.0,63.599998
20160818021500,344.399994,362.440002,49.111111,48,56.200001,0,67.400002,68.0,63.599998
20160818023000,344.399994,362.440002,49.111111,48,56.200001,0,67.300003,68.0,63.599998
20160818024500,344.399994,362.440002,49.111111,48,56.200001,0,67.300003,68.0,63.599998
20160818030000,344.399994,362.440002,49.111111,48,56.200001,0,67.199997,68.0,63.599998
20160818031500,344.399994,355.880005,48.222223,48,56.200001,0,67.300003,68.0,63.599998
20160818033000,344.399994,355.880005,48.222223,48,56.200001,0,67.300003,68.0,63.599998
20160818034500,344.399994,350.959991,47.555554,48,56.200001,0,67.300003,68.0,63.599998
20160818040000,344.399994,350.959991,47.555554,48,56.200001,0,67.199997,68.0,63.599998
20160818041500,344.399994,359.160004,48.666667,48,56.200001,0,67.199997,68.0,63.599998
20160818043000,344.399994,359.160004,48.666667,48,56.200001,0,67.199997,68.0,63.599998
20160818044500,344.399994,359.160004,48.666667,48,56.200001,0,67.199997,68.0,63.599998
20160818050000,344.399994,359.160004,48.666667,48,56.200001,0,67.099998,68.0,63.599998
20160818051500,344.399994,359.160004,48.666667,48,56.200001,0,67.0,68.0,63.599998
20160818053000,344.399994,359.160004,48.666667,48,56.200001,0,67.099998,68.0,63.599998
20160818054500,344.399994,359.160004,48.666667,48,56.200001,0,67.0,68.0,63.599998
20160818060000,344.399994,359.160004,48.666667,48,56.200001,0,67.0,68.0,63.599998
20160818061500,344.399994,359.160004,48.666667,48,56.200001,0,66.900002,68.0,63.599998
20160818063000,344.399994,359.160004,48.666667,48,56.200001,0,66.900002,68.0,63.599998
20160818064500,344.399994,359.160004,48.666667,48,56.200001,0,66.900002,68.0,63.599998
20160818070000,344.399994,359.160004,48.666667,48,56.200001,0,66.900002,68.0,63.599998
20160818071500,344.399994,359.160004,48.666667,48,56.200001,0,66.900002,68.0,63.599998
20160818073000,344.399994,354.23999,47.999999,48,56.200001,0,67.099998,68.0,63.599998
20160818074500,344.399994,346.040009,46.88889,48,56.200001,0,67.199997,68.0,63.599998
20160818080000,344.399994,362.440002,49.111111,49,55.599998,0,67.699997,68.0,63.599998
20160818081500,344.399994,387.040009,52.444446,52,55.599998,0,68.0,68.0,63.599998
20160818083000,344.399994,405.079987,54.888887,52,55.599998,0,68.300003,68.0,63.599998
20160818084500,344.399994,583.839966,79.111106,57,55.599998,0,68.599998,68.0,63.599998
20160818090000,344.399994,615.0,83.333333,58,55.599998,0,68.599998,68.0,63.599998
20160818091500,344.399994,690.440002,93.555556,63,55.599998,0,68.5,68.0,63.599998
20160818093000,344.399994,715.039978,96.888886,65,55.599998,0,68.400002,68.0,63.599998
20160818094500,344.399994,715.039978,96.888886,65,55.599998,0,68.300003,68.0,63.599998
20160818100000,344.399994,726.52002,98.444447,65,55.599998,0,68.300003,68.0,63.599998
20160818101500,344.399994,726.52002,98.444447,65,54.799999,0,68.199997,68.0,63.599998
20160818103000,344.399994,726.52002,98.444447,65,55.5,0,68.199997,68.0,63.599998
20160818104500,344.399994,715.039978,96.888886,65,54.700001,0,68.400002,68.0,63.599998
20160818110000,344.399994,726.52002,98.444447,65,55.5,0,68.5,68.0,63.599998
20160818111500,344.399994,715.039978,96.888886,65,55.5,0,68.400002,68.0,63.599998
20160818113000,344.399994,726.52002,98.444447,65,55.5,0,68.099998,68.0,63.599998
20160818114500,344.399994,715.039978,96.888886,65,55.5,0,68.099998,68.0,63.599998
20160818120000,344.399994,715.039978,96.888886,65,55.5,0,68.0,68.0,63.599998
20160818121500,344.399994,652.719971,88.44444,62,55.5,0,67.5,68.0,63.599998
20160818123000,344.399994,596.960022,80.888892,58,55.5,0,67.5,68.0,63.599998
20160818124500,344.399994,559.23999,75.777776,56,55.5,0,67.599998,68.0,63.599998
20160818130000,344.399994,549.400024,74.444448,55,55.5,0,67.599998,68.0,63.599998
20160818131500,344.399994,514.960022,69.777781,54,55.5,0,67.699997,68.0,63.599998
20160818133000,344.399994,531.360046,72.000006,55,55.5,0,68.400002,68.0,63.599998
20160818134500,344.399994,585.47998,79.333331,58,55.5,0,68.300003,68.0,63.599998
20160818140000,344.399994,575.639954,77.999994,58,55.5,0,68.0,68.0,63.599998
20160818141500,344.399994,583.839966,79.111106,58,56.700001,0,67.900002,68.0,63.599998
20160818143000,344.399994,583.839966,79.111106,58,56.0,0,67.800003,68.0,63.599998
20160818144500,344.399994,555.960022,75.333336,56,56.0,0,67.699997,68.0,63.599998
20160818150000,344.399994,555.960022,75.333336,56,56.0,0,68.099998,68.0,63.599998
20160818151500,344.399994,547.76001,74.222224,56,56.0,0,68.400002,68.0,63.599998
20160818153000,344.399994,637.960022,86.444447,61,56.700001,0,68.5,68.0,63.599998
20160818154500,344.399994,637.960022,86.444447,61,56.700001,0,68.199997,68.0,63.599998
20160818160000,344.399994,652.719971,88.44444,61,56.0,0,68.099998,68.0,63.599998
20160818161500,344.399994,665.840027,90.222226,61,56.0,0,68.199997,68.0,63.599998
20160818163000,344.399994,611.719971,82.888885,58,56.0,0,67.599998,68.0,63.599998
20160818164500,344.399994,513.320007,69.555557,53,56.0,0,67.5,68.0,63.599998
20160818170000,344.399994,447.720001,60.666667,49,56.0,0,67.5,68.0,63.599998
20160818171500,344.399994,411.640015,55.77778,48,56.0,0,67.5,68.0,63.599998
20160818173000,344.399994,398.519989,53.999999,47,56.0,0,67.599998,68.0,63.599998
20160818174500,344.399994,365.720001,49.555556,45,56.0,0,67.599998,68.0,63.599998
20160818180000,344.399994,365.720001,49.555556,45,56.0,0,67.699997,68.0,63.599998
20160818181500,344.399994,365.720001,49.555556,45,56.0,0,67.699997,68.0,63.599998
20160818183000,344.399994,372.279999,50.444444,45,56.0,0,67.699997,68.0,63.599998
20160818184500,344.399994,365.720001,49.555556,45,56.0,0,67.699997,68.0,63.599998
20160818190000,344.399994,365.720001,49.555556,45,56.0,0,67.699997,68.0,63.599998
20160818191500,344.399994,365.720001,49.555556,45,56.0,0,67.699997,68.0,63.599998
20160818193000,344.399994,370.640015,50.222224,45,56.0,0,67.699997,68.0,63.599998
20160818194500,344.399994,370.640015,50.222224,45,56.0,0,67.599998,68.0,63.599998
20160818200000,344.399994,370.640015,50.222224,45,56.700001,0,67.599998,68.0,63.599998
20160818201500,344.399994,365.720001,49.555556,45,56.0,0,67.699997,68.0,63.599998
20160818203000,344.399994,365.720001,49.555556,45,56.700001,0,67.599998,68.0,63.599998
20160818204500,344.399994,365.720001,49.555556,45,56.0,0,67.599998,68.0,63.599998
20160818210000,344.399994,365.720001,49.555556,45,56.0,0,67.599998,68.0,63.599998
20160818211500,344.399994,365.720001,49.555556,45,56.700001,0,67.599998,68.0,63.599998
20160818213000,344.399994,365.720001,49.555556,45,56.700001,0,67.599998,68.0,63.599998
20160818214500,344.399994,365.720001,49.555556,45,56.700001,0,67.599998,68.0,63.599998
20160818220000,344.399994,370.640015,50.222224,45,56.700001,0,67.5,68.0,63.599998
20160818221500,344.399994,370.640015,50.222224,45,56.700001,0,67.5,68.0,63.599998
20160818223000,344.399994,370.640015,50.222224,45,56.700001,0,67.400002,68.0,63.599998
20160818224500,344.399994,370.640015,50.222224,45,56.700001,0,67.400002,68.0,63.599998
20160818230000,344.399994,370.640015,50.222224,45,56.700001,0,67.300003,68.0,63.599998
20160818231500,344.399994,370.640015,50.222224,45,56.700001,0,67.300003,68.0,63.599998
20160818233000,344.399994,370.640015,50.222224,45,56.700001,0,67.300003,68.0,63.599998
20160818234500,344.399994,370.640015,50.222224,45,56.700001,0,67.300003,68.0,63.599998
20160819000000,344.399994,365.720001,49.555556,45,56.700001,0,67.199997,68.0,63.599998
20160819001500,344.399994,370.640015,50.222224,45,56.700001,0,67.199997,68.0,63.599998
20160819003000,344.399994,365.720001,49.555556,45,56.700001,0,67.199997,68.0,63.599998
20160819004500,344.399994,372.279999,50.444444,45,56.700001,0,67.199997,68.0,63.599998
20160819010000,344.399994,365.720001,49.555556,45,56.700001,0,67.199997,68.0,63.599998
20160819011500,344.399994,370.640015,50.222224,45,56.700001,0,67.099998,68.0,63.599998
20160819013000,344.399994,370.640015,50.222224,45,56.700001,0,67.099998,68.0,63.599998
20160819014500,344.399994,370.640015,50.222224,45,56.700001,0,67.099998,68.0,63.599998
20160819020000,344.399994,370.640015,50.222224,45,56.700001,0,67.0,68.0,63.599998
20160819021500,344.399994,370.640015,50.222224,45,56.700001,0,66.900002,68.0,63.599998
20160819023000,344.399994,370.640015,50.222224,45,56.0,0,66.900002,68.0,63.599998
20160819024500,344.399994,370.640015,50.222224,45,56.0,0,66.900002,68.0,63.599998
20160819030000,344.399994,370.640015,50.222224,45,56.0,0,66.900002,68.0,63.599998
