PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160819031500,344.399994,370.640015,50.222224,45,56.0,0,66.900002,68.0,63.599998
20160819033000,344.399994,365.720001,49.555556,45,56.0,0,66.800003,68.0,63.599998
20160819034500,344.399994,370.640015,50.222224,45,56.0,0,66.800003,68.0,63.599998
20160819040000,344.399994,375.559998,50.888889,45,56.0,0,66.800003,68.0,63.599998
20160819041500,344.399994,370.640015,50.222224,45,56.0,0,66.699997,68.0,63.599998
20160819043000,344.399994,370.640015,50.222224,45,56.0,0,66.699997,68.0,63.599998
20160819044500,344.399994,370.640015,50.222224,45,56.0,0,66.699997,68.0,63.599998
20160819050000,344.399994,370.640015,50.222224,45,56.0,0,66.699997,68.0,63.599998
20160819051500,344.399994,370.640015,50.222224,45,56.0,0,66.599998,68.0,63.599998
20160819053000,344.399994,370.640015,50.222224,45,56.0,0,66.599998,68.0,63.599998
20160819054500,344.399994,370.640015,50.222224,45,56.0,0,66.599998,68.0,63.599998
20160819060000,344.399994,370.640015,50.222224,45,56.0,0,66.599998,68.0,63.599998
20160819061500,344.399994,370.640015,50.222224,45,56.0,0,66.599998,68.0,63.599998
20160819063000,344.399994,370.640015,50.222224,45,56.0,0,66.599998,68.0,63.599998
20160819064500,344.399994,370.640015,50.222224,45,56.700001,0,66.599998,68.0,63.599998
20160819070000,344.399994,370.640015,50.222224,45,56.700001,0,66.599998,68.0,63.599998
20160819071500,344.399994,370.640015,50.222224,45,56.700001,0,66.599998,68.0,63.599998
20160819073000,344.399994,370.640015,50.222224,45,56.700001,0,66.599998,68.0,63.599998
20160819074500,344.399994,370.640015,50.222224,45,56.700001,0,66.699997,68.0,63.599998
20160819080000,344.399994,365.720001,49.555556,45,55.599998,0,66.900002,68.0,63.599998
20160819081500,344.399994,365.720001,49.555556,45,55.599998,0,67.099998,68.0,63.599998
20160819083000,344.399994,365.720001,49.555556,45,55.599998,0,67.400002,68.0,63.599998
20160819084500,344.399994,391.959991,53.11111,47,55.599998,0,68.199997,68.0,63.599998
20160819090000,344.399994,432.959991,58.666666,49,54.700001,0,68.400002,68.0,63.599998
20160819091500,344.399994,526.439941,71.333325,54,54.700001,0,68.5,68.0,63.599998
20160819093000,344.399994,578.919983,78.444442,57,54.700001,0,68.5,68.0,63.599998
20160819094500,344.399994,631.400024,85.555559,60,54.700001,0,68.400002,68.0,63.599998
20160819100000,344.399994,665.840027,90.222226,62,54.700001,0,68.300003,68.0,63.599998
20160819101500,344.399994,665.840027,90.222226,62,54.700001,0,68.199997,68.0,63.599998
20160819103000,344.399994,678.960022,92.000003,62,54.700001,0,68.199997,68.0,63.599998
20160819104500,344.399994,665.840027,90.222226,62,55.5,0,68.099998,68.0,63.599998
20160819110000,344.399994,665.840027,90.222226,62,54.700001,0,67.900002,68.0,63.599998
20160819111500,344.399994,665.840027,90.222226,62,54.700001,0,67.900002,68.0,63.599998
20160819113000,344.399994,665.840027,90.222226,62,54.700001,0,68.099998,68.0,63.599998
20160819114500,344.399994,678.960022,92.000003,62,54.700001,0,68.099998,68.0,63.599998
20160819120000,344.399994,652.719971,88.44444,61,54.700001,0,67.599998,68.0,63.599998
20160819121500,344.399994,596.960022,80.888892,58,54.700001,0,67.5,68.0,63.599998
20160819123000,344.399994,564.160034,76.444449,56,55.5,0,67.599998,68.0,63.599998
20160819124500,344.399994,529.719971,71.777774,55,55.5,0,67.599998,68.0,63.599998
20160819130000,344.399994,501.839996,68.0,53,55.5,0,67.599998,68.0,63.599998
20160819131500,344.399994,495.279999,67.111111,53,55.5,0,68.099998,68.0,63.599998
20160819133000,344.399994,495.279999,67.111111,53,55.5,0,68.300003,68.0,63.599998
20160819134500,344.399994,541.200012,73.333335,55,55.5,0,68.400002,68.0,63.599998
20160819140000,344.399994,606.799988,82.222221,59,54.799999,0,68.5,68.0,63.599998
20160819141500,344.399994,639.599976,86.666663,61,54.799999,0,68.400002,68.0,63.599998
20160819143000,344.399994,639.599976,86.666663,61,55.5,0,68.099998,68.0,63.599998
20160819144500,344.399994,665.840027,90.222226,62,55.5,0,68.300003,68.0,63.599998
20160819150000,344.399994,665.840027,90.222226,62,55.5,0,68.199997,68.0,63.599998
20160819151500,344.399994,652.719971,88.44444,62,55.5,0,68.199997,68.0,63.599998
20160819153000,344.399994,652.719971,88.44444,62,55.5,0,68.199997,68.0,63.599998
20160819154500,344.399994,652.719971,88.44444,62,55.5,0,68.099998,68.0,63.599998
20160819160000,344.399994,652.719971,88.44444,62,55.5,0,68.199997,68.0,63.599998
20160819161500,344.399994,652.719971,88.44444,62,55.5,0,68.099998,68.0,63.599998
20160819163000,344.399994,665.840027,90.222226,62,55.5,0,67.699997,68.0,63.599998
20160819164500,344.399994,583.839966,79.111106,57,55.5,0,67.5,68.0,63.599998
20160819170000,344.399994,516.599976,69.999997,53,55.5,0,67.5,68.0,63.599998
20160819171500,344.399994,482.160004,65.333334,51,55.5,0,67.5,68.0,63.599998
20160819173000,344.399994,459.200012,62.222224,50,55.5,0,67.599998,68.0,63.599998
20160819174500,344.399994,452.640015,61.333335,49,55.5,0,67.699997,68.0,63.599998
20160819180000,344.399994,426.399994,57.777777,48,55.5,0,67.699997,68.0,63.599998
20160819181500,344.399994,421.480011,57.111113,48,55.5,0,67.800003,68.0,63.599998
20160819183000,344.399994,421.480011,57.111113,48,55.5,0,67.800003,68.0,63.599998
20160819184500,344.399994,421.480011,57.111113,48,55.5,0,67.800003,68.0,63.599998
20160819190000,344.399994,421.480011,57.111113,48,55.5,0,67.800003,68.0,63.599998
20160819191500,344.399994,421.480011,57.111113,48,55.5,0,67.800003,68.0,63.599998
20160819193000,344.399994,421.480011,57.111113,48,55.5,0,67.800003,68.0,63.599998
20160819194500,344.399994,421.480011,57.111113,48,55.5,0,67.800003,68.0,63.599998
20160819200000,344.399994,414.920013,56.222224,48,56.299999,0,67.800003,68.0,63.599998
20160819201500,344.399994,419.839996,56.888888,48,56.299999,0,67.800003,68.0,63.599998
20160819203000,344.399994,419.839996,56.888888,48,56.299999,0,67.800003,68.0,63.599998
20160819204500,344.399994,410.0,55.555556,47,56.299999,0,67.699997,68.0,63.599998
20160819210000,344.399994,398.519989,53.999999,47,56.299999,0,67.800003,68.0,63.599998
20160819211500,344.399994,398.519989,53.999999,47,56.299999,0,67.800003,68.0,63.599998
20160819213000,344.399994,398.519989,53.999999,47,56.299999,0,67.800003,68.0,63.599998
20160819214500,344.399994,398.519989,53.999999,47,56.299999,0,67.800003,68.0,63.599998
20160819220000,344.399994,398.519989,53.999999,47,56.299999,0,67.800003,68.0,63.599998
20160819221500,344.399994,398.519989,53.999999,47,56.299999,0,67.800003,68.0,63.599998
20160819223000,344.399994,398.519989,53.999999,47,56.299999,0,67.699997,68.0,63.599998
20160819224500,344.399994,387.040009,52.444446,46,56.299999,0,67.699997,68.0,63.599998
20160819230000,344.399994,370.640015,50.222224,45,56.299999,0,67.699997,68.0,63.599998
20160819231500,344.399994,375.559998,50.888889,45,56.299999,0,67.800003,68.0,63.599998
20160819233000,344.399994,367.359985,49.777776,45,56.299999,0,67.800003,68.0,63.599998
20160819234500,344.399994,367.359985,49.777776,45,56.299999,0,67.800003,68.0,63.599998
20160820000000,344.399994,375.559998,50.888889,45,56.299999,0,67.699997,68.0,63.599998
20160820001500,344.399994,375.559998,50.888889,45,56.299999,0,67.800003,68.0,63.599998
20160820003000,344.399994,375.559998,50.888889,45,56.299999,0,67.699997,68.0,63.599998
20160820004500,344.399994,367.359985,49.777776,45,56.299999,0,67.699997,68.0,63.599998
20160820010000,344.399994,359.160004,48.666667,44,56.299999,0,67.699997,68.0,63.599998
20160820011500,344.399994,350.959991,47.555554,44,56.299999,0,67.699997,68.0,63.599998
20160820013000,344.399994,346.040009,46.88889,44,56.299999,0,67.699997,68.0,63.599998
20160820014500,344.399994,346.040009,46.88889,44,56.299999,0,67.699997,68.0,63.599998
20160820020000,344.399994,359.160004,48.666667,44,56.299999,0,67.699997,68.0,63.599998
20160820021500,344.399994,354.23999,47.999999,44,56.299999,0,67.699997,68.0,63.599998
20160820023000,344.399994,354.23999,47.999999,44,56.299999,0,67.699997,68.0,63.599998
20160820024500,344.399994,359.160004,48.666667,44,56.299999,0,67.699997,68.0,63.599998
20160820030000,344.399994,359.160004,48.666667,44,56.299999,0,67.599998,68.0,63.599998
20160820031500,344.399994,354.23999,47.999999,44,56.299999,0,67.599998,68.0,63.599998
20160820033000,344.399994,354.23999,47.999999,44,56.299999,0,67.599998,68.0,63.599998
20160820034500,344.399994,354.23999,47.999999,44,56.299999,0,67.400002,68.0,63.599998
20160820040000,344.399994,362.440002,49.111111,44,56.299999,0,67.400002,68.0,63.599998
20160820041500,344.399994,362.440002,49.111111,44,56.299999,0,67.400002,68.0,63.599998
20160820043000,344.399994,362.440002,49.111111,44,56.299999,0,67.300003,68.0,63.599998
20160820044500,344.399994,355.880005,48.222223,44,56.299999,0,67.300003,68.0,63.599998
20160820050000,344.399994,355.880005,48.222223,44,56.299999,0,67.300003,68.0,63.599998
20160820051500,344.399994,355.880005,48.222223,44,56.299999,0,67.199997,68.0,63.599998
20160820053000,344.399994,355.880005,48.222223,44,56.299999,0,67.199997,68.0,63.599998
20160820054500,344.399994,355.880005,48.222223,44,56.299999,0,67.199997,68.0,63.599998
20160820060000,344.399994,355.880005,48.222223,44,56.299999,0,67.199997,68.0,63.599998
20160820061500,344.399994,355.880005,48.222223,44,56.299999,0,67.099998,68.0,63.599998
20160820063000,344.399994,355.880005,48.222223,44,56.299999,0,67.099998,68.0,63.599998
20160820064500,344.399994,355.880005,48.222223,44,56.299999,0,67.099998,68.0,63.599998
20160820070000,344.399994,362.440002,49.111111,44,56.299999,0,67.099998,68.0,63.599998
20160820071500,344.399994,362.440002,49.111111,44,56.299999,0,67.0,68.0,63.599998
20160820073000,344.399994,362.440002,49.111111,44,56.299999,0,67.099998,68.0,63.599998
20160820074500,344.399994,362.440002,49.111111,44,56.299999,0,67.099998,68.0,63.599998
20160820080000,344.399994,362.440002,49.111111,44,56.299999,0,67.199997,68.0,63.599998
20160820081500,344.399994,362.440002,49.111111,44,56.299999,0,67.199997,68.0,63.599998
20160820083000,344.399994,355.880005,48.222223,44,55.599998,0,67.400002,68.0,63.599998
20160820084500,344.399994,362.440002,49.111111,44,55.599998,0,67.699997,68.0,63.599998
20160820090000,344.399994,362.440002,49.111111,44,55.599998,0,67.900002,68.0,63.599998
20160820091500,344.399994,362.440002,49.111111,44,55.599998,0,68.099998,68.0,63.599998
20160820093000,344.399994,362.440002,49.111111,44,55.599998,0,68.099998,68.0,63.599998
20160820094500,344.399994,362.440002,49.111111,44,54.700001,0,68.199997,68.0,63.599998
20160820100000,344.399994,387.040009,52.444446,46,54.700001,0,68.199997,68.0,63.599998
20160820101500,344.399994,408.359985,55.333331,47,54.700001,0,68.300003,68.0,63.599998
20160820103000,344.399994,414.920013,56.222224,48,54.700001,0,68.199997,68.0,63.599998
20160820104500,344.399994,414.920013,56.222224,48,54.700001,0,68.199997,68.0,63.599998
20160820110000,344.399994,414.920013,56.222224,48,54.700001,0,68.199997,68.0,63.599998
20160820111500,344.399994,414.920013,56.222224,48,55.5,0,68.199997,68.0,63.599998
20160820113000,344.399994,414.920013,56.222224,48,55.5,0,68.199997,68.0,63.599998
20160820114500,344.399994,414.920013,56.222224,48,54.299999,0,68.199997,68.0,63.599998
20160820120000,344.399994,414.920013,56.222224,48,54.299999,0,68.099998,68.0,63.599998
20160820121500,344.399994,414.920013,56.222224,48,54.299999,0,68.099998,68.0,63.599998
20160820123000,344.399994,414.920013,56.222224,48,55.099998,0,68.199997,68.0,63.599998
20160820124500,344.399994,414.920013,56.222224,48,55.099998,0,68.199997,68.0,63.599998
20160820130000,344.399994,414.920013,56.222224,48,54.299999,0,68.099998,68.0,63.599998
20160820131500,344.399994,414.920013,56.222224,48,54.299999,0,68.099998,68.0,63.599998
20160820133000,344.399994,414.920013,56.222224,48,55.099998,0,68.199997,68.0,63.599998
20160820134500,344.399994,414.920013,56.222224,48,55.099998,0,68.199997,68.0,63.599998
20160820140000,344.399994,414.920013,56.222224,48,55.099998,0,68.199997,68.0,63.599998
20160820141500,344.399994,414.920013,56.222224,48,55.099998,0,68.199997,68.0,63.599998
20160820143000,344.399994,414.920013,56.222224,48,55.099998,0,68.199997,68.0,63.599998
20160820144500,344.399994,414.920013,56.222224,48,55.099998,0,68.199997,68.0,63.599998
20160820150000,344.399994,414.920013,56.222224,48,55.099998,0,68.199997,68.0,63.599998
20160820151500,344.399994,410.0,55.555556,48,55.099998,0,68.199997,68.0,63.599998
20160820153000,344.399994,410.0,55.555556,48,55.099998,0,68.199997,68.0,63.599998
20160820154500,344.399994,410.0,55.555556,48,55.099998,0,68.199997,68.0,63.599998
20160820160000,344.399994,419.839996,56.888888,48,55.099998,0,68.199997,68.0,63.599998
20160820161500,344.399994,419.839996,56.888888,48,55.099998,0,68.199997,68.0,63.599998
20160820163000,344.399994,419.839996,56.888888,48,55.099998,0,68.199997,68.0,63.599998
20160820164500,344.399994,419.839996,56.888888,48,55.099998,0,68.199997,68.0,63.599998
20160820170000,344.399994,419.839996,56.888888,48,55.099998,0,68.199997,68.0,63.599998
20160820171500,344.399994,419.839996,56.888888,48,55.099998,0,68.199997,68.0,63.599998
20160820173000,344.399994,419.839996,56.888888,48,55.900002,0,68.199997,68.0,63.599998
20160820174500,344.399994,419.839996,56.888888,48,55.900002,0,68.199997,68.0,63.599998
20160820180000,344.399994,436.23999,59.11111,49,55.900002,0,68.199997,68.0,63.599998
20160820181500,344.399994,436.23999,59.11111,49,55.900002,0,68.199997,68.0,63.599998
20160820183000,344.399994,436.23999,59.11111,49,55.900002,0,68.099998,68.0,63.599998
20160820184500,344.399994,436.23999,59.11111,49,55.900002,0,68.0,68.0,63.599998
20160820190000,344.399994,431.320007,58.444445,49,55.900002,0,68.0,68.0,63.599998
20160820191500,344.399994,431.320007,58.444445,49,55.900002,0,67.900002,68.0,63.599998
20160820193000,344.399994,436.23999,59.11111,49,55.900002,0,67.900002,68.0,63.599998
20160820194500,344.399994,436.23999,59.11111,49,55.900002,0,67.900002,68.0,63.599998
20160820200000,344.399994,436.23999,59.11111,49,55.900002,0,67.900002,68.0,63.599998
20160820201500,344.399994,436.23999,59.11111,49,55.900002,0,67.800003,68.0,63.599998
20160820203000,344.399994,428.040009,58.000001,49,55.900002,0,67.800003,68.0,63.599998
20160820204500,344.399994,432.959991,58.666666,49,55.900002,0,67.800003,68.0,63.599998
20160820210000,344.399994,437.880005,59.333334,49,55.900002,0,67.699997,68.0,63.599998
20160820211500,344.399994,431.320007,58.444445,49,55.900002,0,67.699997,68.0,63.599998
20160820213000,344.399994,414.920013,56.222224,48,55.900002,0,67.699997,68.0,63.599998
20160820214500,344.399994,405.079987,54.888887,48,55.900002,0,67.699997,68.0,63.599998
20160820220000,344.399994,387.040009,52.444446,47,55.900002,0,67.699997,68.0,63.599998
20160820221500,344.399994,387.040009,52.444446,47,55.900002,0,67.800003,68.0,63.599998
20160820223000,344.399994,387.040009,52.444446,47,55.900002,0,67.800003,68.0,63.599998
20160820224500,344.399994,387.040009,52.444446,47,55.900002,0,67.699997,68.0,63.599998
20160820230000,344.399994,370.640015,50.222224,45,55.900002,0,67.699997,68.0,63.599998
20160820231500,344.399994,370.640015,50.222224,45,55.900002,0,67.800003,68.0,63.599998
20160820233000,344.399994,370.640015,50.222224,45,55.900002,0,67.800003,68.0,63.599998
20160820234500,344.399994,370.640015,50.222224,45,56.700001,0,67.800003,68.0,63.599998
20160821000000,344.399994,370.640015,50.222224,45,56.700001,0,67.800003,68.0,63.599998
20160821001500,344.399994,370.640015,50.222224,45,56.700001,0,67.800003,68.0,63.599998
20160821003000,344.399994,370.640015,50.222224,45,56.700001,0,67.800003,68.0,63.599998
20160821004500,344.399994,370.640015,50.222224,45,56.700001,0,67.800003,68.0,63.599998
20160821010000,344.399994,370.640015,50.222224,45,56.700001,0,67.800003,68.0,63.599998
20160821011500,344.399994,370.640015,50.222224,45,56.700001,0,67.800003,68.0,63.599998
20160821013000,344.399994,370.640015,50.222224,45,56.700001,0,67.699997,68.0,63.599998
20160821014500,344.399994,370.640015,50.222224,45,56.700001,0,67.699997,68.0,63.599998
20160821020000,344.399994,370.640015,50.222224,45,56.700001,0,67.699997,68.0,63.599998
20160821021500,344.399994,370.640015,50.222224,45,56.700001,0,67.699997,68.0,63.599998
20160821023000,344.399994,370.640015,50.222224,45,56.700001,0,67.599998,68.0,63.599998
20160821024500,344.399994,365.720001,49.555556,45,56.700001,0,67.599998,68.0,63.599998
20160821030000,344.399994,365.720001,49.555556,45,56.700001,0,67.599998,68.0,63.599998
20160821031500,344.399994,365.720001,49.555556,45,56.700001,0,67.599998,68.0,63.599998
20160821033000,344.399994,370.640015,50.222224,45,56.700001,0,67.599998,68.0,63.599998
20160821034500,344.399994,365.720001,49.555556,45,56.700001,0,67.5,68.0,63.599998
20160821040000,344.399994,365.720001,49.555556,45,56.700001,0,67.400002,68.0,63.599998
20160821041500,344.399994,365.720001,49.555556,45,56.700001,0,67.400002,68.0,63.599998
20160821043000,344.399994,365.720001,49.555556,45,56.0,0,67.300003,68.0,63.599998
20160821044500,344.399994,365.720001,49.555556,45,56.0,0,67.300003,68.0,63.599998
20160821050000,344.399994,365.720001,49.555556,45,56.0,0,67.300003,68.0,63.599998
20160821051500,344.399994,365.720001,49.555556,45,56.0,0,67.199997,68.0,63.599998
20160821053000,344.399994,365.720001,49.555556,45,56.0,0,67.199997,68.0,63.599998
20160821054500,344.399994,365.720001,49.555556,45,56.0,0,67.199997,68.0,63.599998
20160821060000,344.399994,370.640015,50.222224,45,56.0,0,67.099998,68.0,63.599998
20160821061500,344.399994,370.640015,50.222224,45,56.0,0,67.099998,68.0,63.599998
20160821063000,344.399994,370.640015,50.222224,45,56.0,0,67.099998,68.0,63.599998
20160821064500,344.399994,370.640015,50.222224,45,56.700001,0,67.099998,68.0,63.599998
20160821070000,344.399994,370.640015,50.222224,45,56.700001,0,67.099998,68.0,63.599998
20160821071500,344.399994,370.640015,50.222224,45,56.700001,0,67.199997,68.0,63.599998
20160821073000,344.399994,370.640015,50.222224,45,56.0,0,67.199997,68.0,63.599998
20160821074500,344.399994,370.640015,50.222224,45,56.0,0,67.300003,68.0,63.599998
20160821080000,344.399994,370.640015,50.222224,45,56.0,0,67.5,68.0,63.599998
20160821081500,344.399994,370.640015,50.222224,45,56.0,0,67.699997,68.0,63.599998
20160821083000,344.399994,370.640015,50.222224,45,55.200001,0,67.900002,68.0,63.599998
20160821084500,344.399994,370.640015,50.222224,45,55.200001,0,68.099998,68.0,63.599998
20160821090000,344.399994,375.559998,50.888889,45,55.200001,0,68.199997,68.0,63.599998
20160821091500,344.399994,375.559998,50.888889,45,55.200001,0,68.199997,68.0,63.599998
20160821093000,344.399994,375.559998,50.888889,45,55.200001,0,68.300003,68.0,63.599998
20160821094500,344.399994,387.040009,52.444446,46,55.200001,0,68.300003,68.0,63.599998
20160821100000,344.399994,416.559998,56.444444,48,55.200001,0,68.300003,68.0,63.599998
20160821101500,344.399994,416.559998,56.444444,48,55.200001,0,68.199997,68.0,63.599998
20160821103000,344.399994,416.559998,56.444444,48,55.200001,0,68.199997,68.0,63.599998
20160821104500,344.399994,411.640015,55.77778,48,55.200001,0,68.199997,68.0,63.599998
20160821110000,344.399994,416.559998,56.444444,48,55.200001,0,68.199997,68.0,63.599998
20160821111500,344.399994,416.559998,56.444444,48,55.200001,0,68.199997,68.0,63.599998
20160821113000,344.399994,416.559998,56.444444,48,55.200001,0,68.199997,68.0,63.599998
20160821114500,344.399994,411.640015,55.77778,48,55.200001,0,68.199997,68.0,63.599998
20160821120000,344.399994,416.559998,56.444444,48,55.200001,0,68.199997,68.0,63.599998
20160821121500,344.399994,416.559998,56.444444,48,55.200001,0,68.199997,68.0,63.599998
20160821123000,344.399994,416.559998,56.444444,48,55.200001,0,68.199997,68.0,63.599998
20160821124500,344.399994,411.640015,55.77778,48,54.299999,0,68.199997,68.0,63.599998
20160821130000,344.399994,411.640015,55.77778,48,54.299999,0,68.199997,68.0,63.599998
20160821131500,344.399994,411.640015,55.77778,48,54.299999,0,68.199997,68.0,63.599998
20160821133000,344.399994,411.640015,55.77778,48,54.299999,0,68.199997,68.0,63.599998
20160821134500,344.399994,411.640015,55.77778,48,54.299999,0,68.199997,68.0,63.599998
20160821140000,344.399994,411.640015,55.77778,48,55.099998,0,68.199997,68.0,63.599998
20160821141500,344.399994,426.399994,57.777777,48,55.099998,0,68.300003,68.0,63.599998
20160821143000,344.399994,426.399994,57.777777,48,55.099998,0,68.199997,68.0,63.599998
20160821144500,344.399994,421.480011,57.111113,48,55.099998,0,68.099998,68.0,63.599998
20160821150000,344.399994,421.480011,57.111113,48,55.099998,0,68.199997,68.0,63.599998
20160821151500,344.399994,421.480011,57.111113,48,55.099998,0,68.199997,68.0,63.599998
20160821153000,344.399994,421.480011,57.111113,48,55.099998,0,68.199997,68.0,63.599998
20160821154500,344.399994,421.480011,57.111113,48,55.099998,0,68.199997,68.0,63.599998
20160821160000,344.399994,416.559998,56.444444,48,55.099998,0,68.199997,68.0,63.599998
20160821161500,344.399994,416.559998,56.444444,48,55.099998,0,68.199997,68.0,63.599998
20160821163000,344.399994,416.559998,56.444444,48,55.099998,0,68.199997,68.0,63.599998
20160821164500,344.399994,416.559998,56.444444,48,55.099998,0,68.199997,68.0,63.599998
20160821170000,344.399994,416.559998,56.444444,48,55.099998,0,68.199997,68.0,63.599998
20160821171500,344.399994,416.559998,56.444444,48,55.099998,0,68.099998,68.0,63.599998
20160821173000,344.399994,416.559998,56.444444,48,55.099998,0,68.099998,68.0,63.599998
20160821174500,344.399994,416.559998,56.444444,48,55.099998,0,68.099998,68.0,63.599998
20160821180000,344.399994,416.559998,56.444444,48,55.900002,0,68.099998,68.0,63.599998
20160821181500,344.399994,416.559998,56.444444,48,55.900002,0,68.099998,68.0,63.599998
20160821183000,344.399994,416.559998,56.444444,48,55.900002,0,68.099998,68.0,63.599998
20160821184500,344.399994,416.559998,56.444444,48,55.900002,0,68.099998,68.0,63.599998
20160821190000,344.399994,416.559998,56.444444,48,55.900002,0,68.099998,68.0,63.599998
20160821191500,344.399994,416.559998,56.444444,48,55.900002,0,68.099998,68.0,63.599998
20160821193000,344.399994,416.559998,56.444444,48,56.700001,0,68.099998,68.0,63.599998
20160821194500,344.399994,411.640015,55.77778,48,56.0,0,68.0,68.0,63.599998
20160821200000,344.399994,411.640015,55.77778,48,56.0,0,68.0,68.0,63.599998
20160821201500,344.399994,416.559998,56.444444,48,56.0,0,67.900002,68.0,63.599998
20160821203000,344.399994,410.0,55.555556,48,56.700001,0,67.900002,68.0,63.599998
20160821204500,344.399994,410.0,55.555556,48,56.700001,0,67.900002,68.0,63.599998
20160821210000,344.399994,414.920013,56.222224,48,56.0,0,67.800003,68.0,63.599998
20160821211500,344.399994,414.920013,56.222224,48,56.0,0,67.699997,68.0,63.599998
20160821213000,344.399994,380.480011,51.555557,46,56.0,0,67.699997,68.0,63.599998
20160821214500,344.399994,372.279999,50.444444,46,56.0,0,67.699997,68.0,63.599998
20160821220000,344.399994,372.279999,50.444444,46,56.0,0,67.699997,68.0,63.599998
20160821221500,344.399994,372.279999,50.444444,46,56.700001,0,67.699997,68.0,63.599998
20160821223000,344.399994,365.720001,49.555556,45,56.700001,0,67.699997,68.0,63.599998
20160821224500,344.399994,365.720001,49.555556,45,56.700001,0,67.699997,68.0,63.599998
20160821230000,344.399994,359.160004,48.666667,45,56.700001,0,67.699997,68.0,63.599998
20160821231500,344.399994,367.359985,49.777776,45,56.700001,0,67.699997,68.0,63.599998
20160821233000,344.399994,367.359985,49.777776,45,56.700001,0,67.699997,68.0,63.599998
20160821234500,344.399994,367.359985,49.777776,45,56.700001,0,67.599998,68.0,63.599998
20160822000000,344.399994,367.359985,49.777776,45,56.700001,0,67.599998,68.0,63.599998
20160822001500,344.399994,367.359985,49.777776,45,56.700001,0,67.599998,68.0,63.599998
20160822003000,344.399994,367.359985,49.777776,45,56.700001,0,67.5,68.0,63.599998
20160822004500,344.399994,367.359985,49.777776,45,56.700001,0,67.400002,68.0,63.599998
20160822010000,344.399994,367.359985,49.777776,45,56.700001,0,67.400002,68.0,63.599998
20160822011500,344.399994,367.359985,49.777776,45,56.700001,0,67.400002,68.0,63.599998
20160822013000,344.399994,367.359985,49.777776,45,56.700001,0,67.400002,68.0,63.599998
20160822014500,344.399994,367.359985,49.777776,45,56.700001,0,67.400002,68.0,63.599998
20160822020000,344.399994,367.359985,49.777776,45,56.700001,0,67.400002,68.0,63.599998
20160822021500,344.399994,367.359985,49.777776,45,56.700001,0,67.300003,68.0,63.599998
20160822023000,344.399994,367.359985,49.777776,45,56.700001,0,67.300003,68.0,63.599998
20160822024500,344.399994,367.359985,49.777776,45,56.0,0,67.199997,68.0,63.599998
20160822030000,344.399994,367.359985,49.777776,45,56.0,0,67.199997,68.0,63.599998
20160822031500,344.399994,367.359985,49.777776,45,56.0,0,67.199997,68.0,63.599998
20160822033000,344.399994,367.359985,49.777776,45,56.0,0,67.199997,68.0,63.599998
20160822034500,344.399994,367.359985,49.777776,45,56.700001,0,67.099998,68.0,63.599998
20160822040000,344.399994,367.359985,49.777776,45,56.700001,0,67.099998,68.0,63.599998
20160822041500,344.399994,367.359985,49.777776,45,56.700001,0,67.099998,68.0,63.599998
20160822043000,344.399994,367.359985,49.777776,45,56.700001,0,67.099998,68.0,63.599998
20160822044500,344.399994,367.359985,49.777776,45,56.700001,0,67.099998,68.0,63.599998
20160822050000,344.399994,367.359985,49.777776,45,56.0,0,67.0,68.0,63.599998
20160822051500,344.399994,375.559998,50.888889,45,56.0,0,66.900002,68.0,63.599998
20160822053000,344.399994,370.640015,50.222224,45,56.0,0,66.900002,68.0,63.599998
20160822054500,344.399994,370.640015,50.222224,45,56.0,0,66.900002,68.0,63.599998
20160822060000,344.399994,362.440002,49.111111,44,56.0,0,66.800003,68.0,63.599998
20160822061500,344.399994,362.440002,49.111111,44,56.0,0,66.800003,68.0,63.599998
20160822063000,344.399994,362.440002,49.111111,44,56.700001,0,66.800003,68.0,63.599998
20160822064500,344.399994,362.440002,49.111111,44,56.700001,0,66.800003,68.0,63.599998
20160822070000,344.399994,362.440002,49.111111,44,56.0,0,66.699997,68.0,63.599998
20160822071500,344.399994,367.359985,49.777776,44,56.0,0,66.699997,68.0,63.599998
20160822073000,344.399994,362.440002,49.111111,44,56.0,0,66.800003,68.0,63.599998
20160822074500,344.399994,362.440002,49.111111,44,56.0,0,66.900002,68.0,63.599998
20160822080000,344.399994,362.440002,49.111111,44,56.0,0,67.099998,68.0,63.599998
20160822081500,344.399994,362.440002,49.111111,44,56.0,0,67.400002,68.0,63.599998
20160822083000,344.399994,400.160004,54.222223,47,56.0,0,68.099998,68.0,63.599998
20160822084500,344.399994,426.399994,57.777777,49,56.0,0,68.400002,68.0,63.599998
20160822090000,344.399994,487.079987,65.999998,52,56.0,0,68.400002,68.0,63.599998
20160822091500,344.399994,549.400024,74.444448,56,55.200001,0,68.5,68.0,63.599998
20160822093000,344.399994,598.599976,81.111108,58,55.200001,0,68.5,68.0,63.599998
20160822094500,344.399994,633.039978,85.777775,61,55.200001,0,68.300003,68.0,63.599998
20160822100000,344.399994,633.039978,85.777775,61,55.200001,0,67.699997,68.0,63.599998
20160822101500,344.399994,592.039978,80.222219,58,55.200001,0,67.599998,68.0,63.599998
20160822103000,344.399994,560.880005,76.000001,56,55.200001,0,67.599998,68.0,63.599998
20160822104500,344.399994,551.039978,74.666664,56,55.200001,0,68.0,68.0,63.599998
20160822110000,344.399994,551.039978,74.666664,56,55.200001,0,68.199997,68.0,63.599998
20160822111500,344.399994,559.23999,75.777776,56,55.200001,0,68.300003,68.0,63.599998
20160822113000,344.399994,577.280029,78.222226,57,55.200001,0,68.400002,68.0,63.599998
20160822114500,344.399994,634.679993,85.999999,60,55.200001,0,68.400002,68.0,63.599998
20160822120000,344.399994,652.719971,88.44444,62,55.200001,0,67.900002,68.0,63.599998
20160822121500,344.399994,611.719971,82.888885,60,55.200001,0,67.599998,68.0,63.599998
20160822123000,344.399994,557.599976,75.555552,56,55.200001,0,67.5,68.0,63.599998
20160822124500,344.399994,531.360046,72.000006,54,55.200001,0,67.599998,68.0,63.599998
20160822130000,344.399994,513.320007,69.555557,54,55.900002,0,68.0,68.0,63.599998
20160822131500,344.399994,531.360046,72.000006,55,55.900002,0,68.400002,68.0,63.599998
20160822133000,344.399994,598.599976,81.111108,58,55.900002,0,68.400002,68.0,63.599998
20160822134500,344.399994,619.919983,83.999998,59,55.900002,0,68.199997,68.0,63.599998
20160822140000,344.399994,619.919983,83.999998,59,55.900002,0,68.199997,68.0,63.599998
20160822141500,344.399994,626.47998,84.888886,59,55.900002,0,68.099998,68.0,63.599998
20160822143000,344.399994,626.47998,84.888886,59,55.900002,0,68.099998,68.0,63.599998
20160822144500,344.399994,626.47998,84.888886,58,55.900002,0,68.199997,68.0,63.599998
20160822150000,344.399994,618.280029,83.777782,58,55.900002,0,68.099998,68.0,63.599998
20160822151500,344.399994,624.839966,84.666662,58,55.900002,0,68.0,68.0,63.599998
20160822153000,344.399994,615.0,83.333333,58,55.900002,0,68.099998,68.0,63.599998
20160822154500,344.399994,615.0,83.333333,58,55.900002,0,68.0,68.0,63.599998
20160822160000,344.399994,615.0,83.333333,58,55.900002,0,67.900002,68.0,63.599998
20160822161500,344.399994,615.0,83.333333,58,55.900002,0,67.900002,68.0,63.599998
20160822163000,344.399994,624.839966,84.666662,58,55.900002,0,68.0,68.0,63.599998
20160822164500,344.399994,624.839966,84.666662,58,55.200001,0,67.900002,68.0,63.599998
20160822170000,344.399994,552.679993,74.888888,54,55.900002,0,67.5,68.0,63.599998
20160822171500,344.399994,470.679993,63.777777,50,55.900002,0,67.5,68.0,63.599998
20160822173000,344.399994,455.920013,61.77778,49,55.900002,0,67.599998,68.0,63.599998
20160822174500,344.399994,410.0,55.555556,47,55.900002,0,67.599998,68.0,63.599998
20160822180000,344.399994,390.320007,52.88889,46,55.900002,0,67.699997,68.0,63.599998
20160822181500,344.399994,390.320007,52.88889,46,55.900002,0,67.699997,68.0,63.599998
20160822183000,344.399994,390.320007,52.88889,46,55.900002,0,67.800003,68.0,63.599998
20160822184500,344.399994,390.320007,52.88889,46,55.900002,0,67.800003,68.0,63.599998
20160822190000,344.399994,390.320007,52.88889,46,55.900002,0,67.800003,68.0,63.599998
20160822191500,344.399994,390.320007,52.88889,46,55.900002,0,67.800003,68.0,63.599998
20160822193000,344.399994,390.320007,52.88889,46,55.900002,0,67.800003,68.0,63.599998
20160822194500,344.399994,390.320007,52.88889,46,56.700001,0,67.800003,68.0,63.599998
20160822200000,344.399994,390.320007,52.88889,46,56.700001,0,67.900002,68.0,63.599998
20160822201500,344.399994,390.320007,52.88889,46,56.700001,0,67.800003,68.0,63.599998
20160822203000,344.399994,390.320007,52.88889,46,56.700001,0,67.800003,68.0,63.599998
20160822204500,344.399994,390.320007,52.88889,46,56.700001,0,67.800003,68.0,63.599998
20160822210000,344.399994,390.320007,52.88889,46,56.700001,0,67.699997,68.0,63.599998
20160822211500,344.399994,390.320007,52.88889,46,56.0,0,67.699997,68.0,63.599998
20160822213000,344.399994,372.279999,50.444444,45,56.0,0,67.699997,68.0,63.599998
20160822214500,344.399994,372.279999,50.444444,45,56.0,0,67.599998,68.0,63.599998
20160822220000,344.399994,372.279999,50.444444,45,56.0,0,67.699997,68.0,63.599998
20160822221500,344.399994,367.359985,49.777776,45,56.0,0,67.699997,68.0,63.599998
20160822223000,344.399994,372.279999,50.444444,45,56.0,0,67.699997,68.0,63.599998
20160822224500,344.399994,372.279999,50.444444,45,56.0,0,67.599998,68.0,63.599998
20160822230000,344.399994,372.279999,50.444444,45,56.0,0,67.599998,68.0,63.599998
20160822231500,344.399994,367.359985,49.777776,45,56.0,0,67.599998,68.0,63.599998
20160822233000,344.399994,367.359985,49.777776,45,56.0,0,67.599998,68.0,63.599998
20160822234500,344.399994,367.359985,49.777776,45,56.0,0,67.599998,68.0,63.599998
20160823000000,344.399994,367.359985,49.777776,45,56.0,0,67.599998,68.0,63.599998
20160823001500,344.399994,367.359985,49.777776,45,56.0,0,67.400002,68.0,63.599998
20160823003000,344.399994,367.359985,49.777776,45,56.0,0,67.5,68.0,63.599998
20160823004500,344.399994,367.359985,49.777776,45,56.0,0,67.5,68.0,63.599998
20160823010000,344.399994,367.359985,49.777776,45,56.0,0,67.400002,68.0,63.599998
20160823011500,344.399994,367.359985,49.777776,45,56.0,0,67.400002,68.0,63.599998
20160823013000,344.399994,367.359985,49.777776,45,56.0,0,67.400002,68.0,63.599998
20160823014500,344.399994,367.359985,49.777776,45,56.700001,0,67.400002,68.0,63.599998
20160823020000,344.399994,372.279999,50.444444,45,56.099998,0,67.300003,68.0,63.599998
20160823021500,344.399994,367.359985,49.777776,45,56.099998,0,67.300003,68.0,63.599998
20160823023000,344.399994,367.359985,49.777776,45,56.099998,0,67.300003,68.0,63.599998
20160823024500,344.399994,367.359985,49.777776,45,56.700001,0,67.300003,68.0,63.599998
20160823030000,344.399994,367.359985,49.777776,45,56.0,0,67.199997,68.0,63.599998
20160823031500,344.399994,372.279999,50.444444,45,56.0,0,67.199997,68.0,63.599998
20160823033000,344.399994,365.720001,49.555556,45,56.0,0,67.199997,68.0,63.599998
20160823034500,344.399994,365.720001,49.555556,45,56.0,0,67.099998,68.0,63.599998
20160823040000,344.399994,365.720001,49.555556,45,56.0,0,67.099998,68.0,63.599998
20160823041500,344.399994,370.640015,50.222224,45,56.0,0,67.099998,68.0,63.599998
20160823043000,344.399994,365.720001,49.555556,45,56.0,0,67.099998,68.0,63.599998
20160823044500,344.399994,370.640015,50.222224,45,56.0,0,67.099998,68.0,63.599998
20160823050000,344.399994,370.640015,50.222224,45,56.0,0,67.0,68.0,63.599998
20160823051500,344.399994,370.640015,50.222224,45,56.0,0,67.0,68.0,63.599998
20160823053000,344.399994,370.640015,50.222224,45,56.0,0,66.900002,68.0,63.599998
20160823054500,344.399994,370.640015,50.222224,45,56.0,0,66.900002,68.0,63.599998
20160823060000,344.399994,370.640015,50.222224,45,56.0,0,66.900002,68.0,63.599998
20160823061500,344.399994,370.640015,50.222224,45,56.0,0,66.900002,68.0,63.599998
20160823063000,344.399994,370.640015,50.222224,45,56.0,0,66.900002,68.0,63.599998
20160823064500,344.399994,370.640015,50.222224,45,56.0,0,66.800003,68.0,63.599998
20160823070000,344.399994,370.640015,50.222224,45,56.0,0,66.800003,68.0,63.599998
20160823071500,344.399994,370.640015,50.222224,45,56.0,0,66.800003,68.0,63.599998
20160823073000,344.399994,355.880005,48.222223,45,56.0,0,66.900002,68.0,63.599998
20160823074500,344.399994,355.880005,48.222223,45,56.0,0,67.400002,68.0,63.599998
20160823080000,344.399994,382.119995,51.777777,46,56.0,0,67.699997,68.0,63.599998
20160823081500,344.399994,382.119995,51.777777,47,56.0,0,67.900002,68.0,63.599998
20160823083000,344.399994,350.959991,47.555554,45,58.099998,0,68.099998,68.0,63.599998
20160823084500,344.399994,454.279999,61.555555,51,57.200001,0,68.599998,68.0,63.599998
20160823090000,344.399994,483.799988,65.555554,53,56.0,0,68.400002,68.0,63.599998
20160823091500,344.399994,483.799988,65.555554,53,54.700001,0,68.199997,68.0,63.599998
20160823093000,344.399994,483.799988,65.555554,53,55.5,0,68.199997,68.0,63.599998
20160823094500,344.399994,488.720001,66.222222,53,55.5,0,68.300003,68.0,63.599998
20160823100000,344.399994,549.400024,74.444448,56,55.5,0,68.5,68.0,63.599998
20160823101500,344.399994,588.76001,79.777779,58,55.5,0,68.099998,68.0,63.599998
20160823103000,344.399994,588.76001,79.777779,58,55.5,0,67.900002,68.0,63.599998
20160823104500,344.399994,588.76001,79.777779,58,55.5,0,67.699997,68.0,63.599998
20160823110000,344.399994,562.52002,76.222225,56,55.5,0,67.699997,68.0,63.599998
20160823111500,344.399994,547.76001,74.222224,55,55.5,0,67.699997,68.0,63.599998
20160823113000,344.399994,531.360046,72.000006,55,55.5,0,68.0,68.0,63.599998
20160823114500,344.399994,531.360046,72.000006,55,55.5,0,68.099998,68.0,63.599998
20160823120000,344.399994,541.200012,73.333335,55,55.5,0,68.199997,68.0,63.599998
20160823121500,344.399994,551.039978,74.666664,55,55.5,0,68.099998,68.0,63.599998
20160823123000,344.399994,544.47998,73.777775,55,55.5,0,67.800003,68.0,63.599998
20160823124500,344.399994,544.47998,73.777775,55,55.5,0,67.800003,68.0,63.599998
20160823130000,344.399994,537.919983,72.888887,55,55.5,0,67.699997,68.0,63.599998
20160823131500,344.399994,529.719971,71.777774,55,55.5,0,67.699997,68.0,63.599998
20160823133000,344.399994,514.960022,69.777781,54,55.5,0,67.800003,68.0,63.599998
20160823134500,344.399994,514.960022,69.777781,54,55.5,0,67.800003,68.0,63.599998
20160823140000,344.399994,526.439941,71.333325,53,55.5,0,67.800003,68.0,63.599998
20160823141500,344.399994,518.23999,70.222221,53,55.5,0,67.800003,68.0,63.599998
20160823143000,344.399994,518.23999,70.222221,53,55.5,0,67.800003,68.0,63.599998
20160823144500,344.399994,596.960022,80.888892,58,55.5,0,68.599998,68.0,63.599998
20160823150000,344.399994,590.400024,80.000003,57,55.5,0,68.099998,68.0,63.599998
20160823151500,344.399994,590.400024,80.000003,57,55.5,0,67.900002,68.0,63.599998
20160823153000,344.399994,578.919983,78.444442,57,55.5,0,67.800003,68.0,63.599998
20160823154500,344.399994,565.799988,76.666665,57,55.5,0,67.699997,68.0,63.599998
20160823160000,344.399994,555.960022,75.333336,56,55.5,0,67.699997,68.0,63.599998
20160823161500,344.399994,534.639954,72.444438,55,55.5,0,67.699997,68.0,63.599998
20160823163000,344.399994,521.52002,70.666669,54,55.5,0,67.699997,68.0,63.599998
20160823164500,344.399994,514.960022,69.777781,53,55.5,0,67.900002,68.0,63.599998
20160823170000,344.399994,514.960022,69.777781,53,55.5,0,67.699997,68.0,63.599998
20160823171500,344.399994,459.200012,62.222224,50,55.5,0,67.699997,68.0,63.599998
20160823173000,344.399994,459.200012,62.222224,50,55.5,0,67.699997,68.0,63.599998
20160823174500,344.399994,442.799988,59.999998,49,55.5,0,67.699997,68.0,63.599998
20160823180000,344.399994,436.23999,59.11111,49,55.5,0,67.699997,68.0,63.599998
20160823181500,344.399994,436.23999,59.11111,49,56.299999,0,67.800003,68.0,63.599998
20160823183000,344.399994,436.23999,59.11111,49,56.299999,0,67.800003,68.0,63.599998
20160823184500,344.399994,436.23999,59.11111,49,55.599998,0,67.800003,68.0,63.599998
20160823190000,344.399994,428.040009,58.000001,49,55.599998,0,67.800003,68.0,63.599998
20160823191500,344.399994,436.23999,59.11111,49,55.599998,0,67.800003,68.0,63.599998
20160823193000,344.399994,428.040009,58.000001,49,55.599998,0,67.800003,68.0,63.599998
20160823194500,344.399994,439.519989,59.555554,49,55.599998,0,67.800003,68.0,63.599998
20160823200000,344.399994,439.519989,59.555554,49,56.299999,0,67.800003,68.0,63.599998
20160823201500,344.399994,439.519989,59.555554,49,56.299999,0,67.800003,68.0,63.599998
20160823203000,344.399994,428.040009,58.000001,49,56.299999,0,67.800003,68.0,63.599998
20160823204500,344.399994,436.23999,59.11111,49,56.299999,0,67.699997,68.0,63.599998
20160823210000,344.399994,436.23999,59.11111,49,56.299999,0,67.699997,68.0,63.599998
20160823211500,344.399994,411.640015,55.77778,48,56.299999,0,67.800003,68.0,63.599998
20160823213000,344.399994,411.640015,55.77778,48,56.299999,0,67.800003,68.0,63.599998
20160823214500,344.399994,411.640015,55.77778,48,56.299999,0,67.800003,68.0,63.599998
20160823220000,344.399994,411.640015,55.77778,48,56.299999,0,67.800003,68.0,63.599998
20160823221500,344.399994,411.640015,55.77778,48,56.299999,0,67.800003,68.0,63.599998
20160823223000,344.399994,411.640015,55.77778,48,56.299999,0,67.800003,68.0,63.599998
20160823224500,344.399994,411.640015,55.77778,48,56.299999,0,67.699997,68.0,63.599998
20160823230000,344.399994,403.440002,54.666667,47,56.299999,0,67.699997,68.0,63.599998
20160823231500,344.399994,387.040009,52.444446,46,56.299999,0,67.699997,68.0,63.599998
20160823233000,344.399994,365.720001,49.555556,45,56.299999,0,67.699997,68.0,63.599998
20160823234500,344.399994,365.720001,49.555556,45,56.299999,0,67.699997,68.0,63.599998
20160824000000,344.399994,370.640015,50.222224,45,56.299999,0,67.800003,68.0,63.599998
20160824001500,344.399994,370.640015,50.222224,45,56.299999,0,67.900002,68.0,63.599998
20160824003000,344.399994,370.640015,50.222224,45,56.299999,0,67.900002,68.0,63.599998
20160824004500,344.399994,365.720001,49.555556,45,56.299999,0,67.900002,68.0,63.599998
20160824010000,344.399994,370.640015,50.222224,45,56.299999,0,67.900002,68.0,63.599998
20160824011500,344.399994,370.640015,50.222224,45,56.299999,0,67.900002,68.0,63.599998
20160824013000,344.399994,355.880005,48.222223,45,56.299999,0,67.900002,68.0,63.599998
20160824014500,344.399994,355.880005,48.222223,45,56.299999,0,67.900002,68.0,63.599998
20160824020000,344.399994,355.880005,48.222223,45,56.299999,0,67.800003,68.0,63.599998
20160824021500,344.399994,367.359985,49.777776,45,56.299999,0,67.800003,68.0,63.599998
20160824023000,344.399994,367.359985,49.777776,45,56.299999,0,67.800003,68.0,63.599998
20160824024500,344.399994,367.359985,49.777776,45,56.299999,0,67.699997,68.0,63.599998
20160824030000,344.399994,367.359985,49.777776,45,56.299999,0,67.699997,68.0,63.599998
20160824031500,344.399994,362.440002,49.111111,45,56.299999,0,67.699997,68.0,63.599998
20160824033000,344.399994,367.359985,49.777776,45,56.299999,0,67.599998,68.0,63.599998
20160824034500,344.399994,367.359985,49.777776,45,56.299999,0,67.699997,68.0,63.599998
20160824040000,344.399994,367.359985,49.777776,45,56.299999,0,67.599998,68.0,63.599998
20160824041500,344.399994,367.359985,49.777776,45,56.299999,0,67.599998,68.0,63.599998
20160824043000,344.399994,367.359985,49.777776,45,56.299999,0,67.599998,68.0,63.599998
20160824044500,344.399994,367.359985,49.777776,45,56.299999,0,67.599998,68.0,63.599998
20160824050000,344.399994,367.359985,49.777776,45,56.299999,0,67.400002,68.0,63.599998
20160824051500,344.399994,367.359985,49.777776,45,56.299999,0,67.400002,68.0,63.599998
20160824053000,344.399994,367.359985,49.777776,45,56.299999,0,67.400002,68.0,63.599998
20160824054500,344.399994,367.359985,49.777776,45,56.299999,0,67.400002,68.0,63.599998
20160824060000,344.399994,367.359985,49.777776,45,56.299999,0,67.300003,68.0,63.599998
20160824061500,344.399994,367.359985,49.777776,45,56.299999,0,67.199997,68.0,63.599998
20160824063000,344.399994,367.359985,49.777776,45,56.299999,0,67.199997,68.0,63.599998
20160824064500,344.399994,367.359985,49.777776,45,56.299999,0,67.199997,68.0,63.599998
20160824070000,344.399994,367.359985,49.777776,45,56.299999,0,67.199997,68.0,63.599998
20160824071500,344.399994,362.440002,49.111111,45,56.299999,0,67.199997,68.0,63.599998
20160824073000,344.399994,362.440002,49.111111,45,56.299999,0,67.199997,68.0,63.599998
20160824074500,344.399994,362.440002,49.111111,46,56.299999,0,67.699997,68.0,63.599998
20160824080000,344.399994,380.480011,51.555557,47,56.299999,0,68.199997,68.0,63.599998
20160824081500,344.399994,437.880005,59.333334,50,56.299999,0,68.199997,68.0,63.599998
20160824083000,344.399994,437.880005,59.333334,50,55.599998,0,68.0,68.0,63.599998
20160824084500,344.399994,442.799988,59.999998,50,55.599998,0,68.099998,68.0,63.599998
20160824090000,344.399994,436.23999,59.11111,50,55.599998,0,68.199997,68.0,63.599998
20160824091500,344.399994,442.799988,59.999998,50,55.599998,0,68.199997,68.0,63.599998
20160824093000,344.399994,452.640015,61.333335,51,55.599998,0,68.300003,68.0,63.599998
20160824094500,344.399994,485.440002,65.777778,53,55.599998,0,68.300003,68.0,63.599998
20160824100000,344.399994,619.919983,83.999998,60,55.599998,0,68.699997,68.0,63.599998
20160824101500,344.399994,652.719971,88.44444,61,55.599998,0,68.199997,68.0,63.599998
20160824103000,344.399994,652.719971,88.44444,61,55.599998,0,67.900002,68.0,63.599998
20160824104500,344.399994,611.719971,82.888885,60,55.599998,0,67.699997,68.0,63.599998
20160824110000,344.399994,611.719971,82.888885,59,55.599998,0,67.699997,68.0,63.599998
20160824111500,344.399994,580.560059,78.666675,58,55.599998,0,67.599998,68.0,63.599998
20160824113000,344.399994,559.23999,75.777776,56,55.599998,0,67.699997,68.0,63.599998
20160824114500,344.399994,570.719971,77.333329,57,55.599998,0,68.400002,68.0,63.599998
20160824120000,344.399994,726.52002,98.444447,66,55.599998,0,69.199997,68.0,63.599998
20160824121500,344.399994,690.440002,93.555556,64,56.299999,0,68.800003,68.0,63.599998
20160824123000,344.399994,596.960022,80.888892,58,56.299999,0,68.199997,68.0,63.599998
20160824124500,344.399994,596.960022,80.888892,58,55.599998,0,67.900002,68.0,63.599998
20160824130000,344.399994,596.960022,80.888892,58,55.599998,0,67.800003,68.0,63.599998
20160824131500,344.399994,583.839966,79.111106,58,55.599998,0,67.699997,68.0,63.599998
20160824133000,344.399994,559.23999,75.777776,56,55.599998,0,67.699997,68.0,63.599998
20160824134500,344.399994,549.400024,74.444448,56,55.599998,0,67.699997,68.0,63.599998
20160824140000,344.399994,549.400024,74.444448,55,55.599998,0,67.699997,68.0,63.599998
20160824141500,344.399994,521.52002,70.666669,54,55.599998,0,67.699997,68.0,63.599998
20160824143000,344.399994,514.960022,69.777781,53,55.599998,0,67.699997,68.0,63.599998
20160824144500,344.399994,503.480011,68.222224,52,55.599998,0,67.800003,68.0,63.599998
20160824150000,344.399994,503.480011,68.222224,52,55.599998,0,67.900002,68.0,63.599998
20160824151500,344.399994,493.640015,66.888891,52,55.599998,0,68.0,68.0,63.599998
20160824153000,344.399994,493.640015,66.888891,52,55.599998,0,68.099998,68.0,63.599998
20160824154500,344.399994,475.600006,64.444445,52,55.599998,0,68.099998,68.0,63.599998
20160824160000,344.399994,475.600006,64.444445,52,55.599998,0,68.199997,68.0,63.599998
20160824161500,344.399994,496.920013,67.333335,53,55.599998,0,68.300003,68.0,63.599998
20160824163000,344.399994,518.23999,70.222221,54,55.599998,0,68.300003,68.0,63.599998
20160824164500,344.399994,600.23999,81.333332,59,55.599998,0,68.5,68.0,63.599998
20160824170000,344.399994,633.039978,85.777775,60,55.599998,0,68.400002,68.0,63.599998
20160824171500,344.399994,652.719971,88.44444,61,55.599998,0,68.0,68.0,63.599998
20160824173000,344.399994,624.839966,84.666662,59,55.599998,0,67.599998,68.0,63.599998
20160824174500,344.399994,559.23999,75.777776,55,55.599998,0,67.599998,68.0,63.599998
20160824180000,344.399994,511.679993,69.333332,53,55.599998,0,67.5,68.0,63.599998
20160824181500,344.399994,475.600006,64.444445,51,55.599998,0,67.5,68.0,63.599998
20160824183000,344.399994,447.720001,60.666667,49,55.599998,0,67.599998,68.0,63.599998
20160824184500,344.399994,426.399994,57.777777,48,55.599998,0,67.699997,68.0,63.599998
20160824190000,344.399994,431.320007,58.444445,48,55.599998,0,67.800003,68.0,63.599998
20160824191500,344.399994,431.320007,58.444445,48,55.599998,0,67.800003,68.0,63.599998
20160824193000,344.399994,426.399994,57.777777,48,55.599998,0,67.800003,68.0,63.599998
20160824194500,344.399994,431.320007,58.444445,48,55.599998,0,67.900002,68.0,63.599998
20160824200000,344.399994,426.399994,57.777777,48,55.599998,0,67.800003,68.0,63.599998
20160824201500,344.399994,426.399994,57.777777,48,55.599998,0,67.900002,68.0,63.599998
20160824203000,344.399994,431.320007,58.444445,48,55.599998,0,67.900002,68.0,63.599998
20160824204500,344.399994,423.119995,57.333333,48,55.599998,0,67.900002,68.0,63.599998
20160824210000,344.399994,423.119995,57.333333,48,55.599998,0,67.900002,68.0,63.599998
20160824211500,344.399994,423.119995,57.333333,48,56.299999,0,67.900002,68.0,63.599998
20160824213000,344.399994,423.119995,57.333333,48,56.299999,0,67.900002,68.0,63.599998
20160824214500,344.399994,416.559998,56.444444,48,56.299999,0,67.900002,68.0,63.599998
20160824220000,344.399994,421.480011,57.111113,48,56.299999,0,67.900002,68.0,63.599998
20160824221500,344.399994,421.480011,57.111113,48,56.299999,0,67.900002,68.0,63.599998
20160824223000,344.399994,421.480011,57.111113,48,56.299999,0,67.900002,68.0,63.599998
20160824224500,344.399994,421.480011,57.111113,48,56.299999,0,67.900002,68.0,63.599998
20160824230000,344.399994,421.480011,57.111113,48,56.299999,0,67.800003,68.0,63.599998
20160824231500,344.399994,421.480011,57.111113,48,56.299999,0,67.699997,68.0,63.599998
20160824233000,344.399994,421.480011,57.111113,48,56.299999,0,67.699997,68.0,63.599998
20160824234500,344.399994,400.160004,54.222223,47,56.299999,0,67.699997,68.0,63.599998
20160825000000,344.399994,400.160004,54.222223,47,56.299999,0,67.699997,68.0,63.599998
20160825001500,344.399994,382.119995,51.777777,46,56.299999,0,67.699997,68.0,63.599998
