PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160825003000,344.399994,367.359985,49.777776,45,56.299999,0,67.699997,68.0,63.599998
20160825004500,344.399994,367.359985,49.777776,45,56.299999,0,67.800003,68.0,63.599998
20160825010000,344.399994,367.359985,49.777776,45,56.299999,0,67.800003,68.0,63.599998
20160825011500,344.399994,367.359985,49.777776,45,56.299999,0,67.800003,68.0,63.599998
20160825013000,344.399994,367.359985,49.777776,45,56.299999,0,67.800003,68.0,63.599998
20160825014500,344.399994,367.359985,49.777776,45,56.299999,0,67.800003,68.0,63.599998
20160825020000,344.399994,367.359985,49.777776,45,56.299999,0,67.800003,68.0,63.599998
20160825021500,344.399994,367.359985,49.777776,45,56.299999,0,67.800003,68.0,63.599998
20160825023000,344.399994,367.359985,49.777776,45,56.299999,0,67.699997,68.0,63.599998
20160825024500,344.399994,367.359985,49.777776,45,56.299999,0,67.699997,68.0,63.599998
20160825030000,344.399994,362.440002,49.111111,45,56.299999,0,67.699997,68.0,63.599998
20160825031500,344.399994,367.359985,49.777776,45,56.299999,0,67.699997,68.0,63.599998
20160825033000,344.399994,367.359985,49.777776,45,56.299999,0,67.699997,68.0,63.599998
20160825034500,344.399994,367.359985,49.777776,45,56.299999,0,67.599998,68.0,63.599998
20160825040000,344.399994,367.359985,49.777776,45,56.299999,0,67.599998,68.0,63.599998
20160825041500,344.399994,367.359985,49.777776,45,56.299999,0,67.5,68.0,63.599998
20160825043000,344.399994,367.359985,49.777776,45,56.299999,0,67.5,68.0,63.599998
20160825044500,344.399994,367.359985,49.777776,45,56.299999,0,67.400002,68.0,63.599998
20160825050000,344.399994,367.359985,49.777776,45,56.299999,0,67.400002,68.0,63.599998
20160825051500,344.399994,367.359985,49.777776,45,56.299999,0,67.400002,68.0,63.599998
20160825053000,344.399994,367.359985,49.777776,45,56.299999,0,67.5,68.0,63.599998
20160825054500,344.399994,367.359985,49.777776,45,56.299999,0,67.5,68.0,63.599998
20160825060000,344.399994,367.359985,49.777776,45,56.299999,0,67.400002,68.0,63.599998
20160825061500,344.399994,367.359985,49.777776,45,56.299999,0,67.400002,68.0,63.599998
20160825063000,344.399994,367.359985,49.777776,45,56.299999,0,67.400002,68.0,63.599998
20160825064500,344.399994,367.359985,49.777776,45,56.299999,0,67.400002,68.0,63.599998
20160825070000,344.399994,367.359985,49.777776,45,56.299999,0,67.400002,68.0,63.599998
20160825071500,344.399994,362.440002,49.111111,45,56.299999,0,67.300003,68.0,63.599998
20160825073000,344.399994,362.440002,49.111111,45,56.299999,0,67.300003,68.0,63.599998
20160825074500,344.399994,370.640015,50.222224,45,56.299999,0,67.599998,68.0,63.599998
20160825080000,344.399994,390.320007,52.88889,46,56.299999,0,68.099998,68.0,63.599998
20160825081500,344.399994,385.399994,52.222221,46,56.299999,0,68.0,68.0,63.599998
20160825083000,344.399994,391.959991,53.11111,47,56.299999,0,68.099998,68.0,63.599998
20160825084500,344.399994,400.160004,54.222223,48,55.599998,0,68.300003,68.0,63.599998
20160825090000,344.399994,436.23999,59.11111,50,55.599998,0,68.199997,68.0,63.599998
20160825091500,344.399994,436.23999,59.11111,50,55.599998,0,68.300003,68.0,63.599998
20160825093000,344.399994,451.0,61.111111,50,55.599998,0,68.300003,68.0,63.599998
20160825094500,344.399994,488.720001,66.222222,53,55.599998,0,68.300003,68.0,63.599998
20160825100000,344.399994,549.400024,74.444448,56,55.599998,0,68.5,68.0,63.599998
20160825101500,344.399994,603.52002,81.77778,59,55.599998,0,68.199997,68.0,63.599998
20160825103000,344.399994,583.839966,79.111106,58,55.599998,0,67.900002,68.0,63.599998
20160825104500,344.399994,595.320007,80.666668,58,55.599998,0,67.800003,68.0,63.599998
20160825110000,344.399994,572.360046,77.555562,57,55.599998,0,67.699997,68.0,63.599998
20160825111500,344.399994,560.880005,76.000001,57,55.599998,0,67.800003,68.0,63.599998
20160825113000,344.399994,554.320007,75.111112,57,55.599998,0,67.800003,68.0,63.599998
20160825114500,344.399994,554.320007,75.111112,57,55.599998,0,68.099998,68.0,63.599998
20160825120000,344.399994,554.320007,75.111112,57,55.599998,0,68.099998,68.0,63.599998
20160825121500,344.399994,562.52002,76.222225,57,55.599998,0,68.300003,68.0,63.599998
20160825123000,344.399994,555.960022,75.333336,57,55.599998,0,68.099998,68.0,63.599998
20160825124500,344.399994,562.52002,76.222225,57,55.599998,0,67.800003,68.0,63.599998
20160825130000,344.399994,562.52002,76.222225,57,56.299999,0,67.800003,68.0,63.599998
20160825131500,344.399994,562.52002,76.222225,57,56.299999,0,67.699997,68.0,63.599998
20160825133000,344.399994,555.960022,75.333336,57,56.299999,0,67.699997,68.0,63.599998
20160825134500,344.399994,514.960022,69.777781,54,56.299999,0,67.699997,68.0,63.599998
20160825140000,344.399994,514.960022,69.777781,54,56.299999,0,67.900002,68.0,63.599998
20160825141500,344.399994,514.960022,69.777781,54,56.299999,0,68.300003,68.0,63.599998
20160825143000,344.399994,565.799988,76.666665,57,55.599998,0,68.099998,68.0,63.599998
20160825144500,344.399994,555.960022,75.333336,56,56.299999,0,67.800003,68.0,63.599998
20160825150000,344.399994,547.76001,74.222224,55,56.299999,0,67.699997,68.0,63.599998
20160825151500,344.399994,539.560059,73.111119,55,56.299999,0,68.0,68.0,63.599998
20160825153000,344.399994,531.360046,72.000006,55,56.299999,0,67.699997,68.0,63.599998
20160825154500,344.399994,531.360046,72.000006,55,56.299999,0,67.699997,68.0,63.599998
20160825160000,344.399994,531.360046,72.000006,55,56.299999,0,67.699997,68.0,63.599998
20160825161500,344.399994,537.919983,72.888887,55,56.299999,0,68.199997,68.0,63.599998
20160825163000,344.399994,569.080017,77.111113,56,56.299999,0,68.099998,68.0,63.599998
20160825164500,344.399994,569.080017,77.111113,56,56.299999,0,67.699997,68.0,63.599998
20160825170000,344.399994,528.080017,71.555558,54,56.299999,0,67.599998,68.0,63.599998
20160825171500,344.399994,469.040009,63.555557,51,56.299999,0,67.5,68.0,63.599998
20160825173000,344.399994,436.23999,59.11111,49,56.299999,0,67.599998,68.0,63.599998
20160825174500,344.399994,411.640015,55.77778,48,56.299999,0,67.599998,68.0,63.599998
20160825180000,344.399994,385.399994,52.222221,46,56.299999,0,67.599998,68.0,63.599998
20160825181500,344.399994,362.440002,49.111111,45,56.299999,0,67.599998,68.0,63.599998
20160825183000,344.399994,367.359985,49.777776,45,56.299999,0,67.599998,68.0,63.599998
20160825184500,344.399994,355.880005,48.222223,45,56.299999,0,67.599998,68.0,63.599998
20160825190000,344.399994,355.880005,48.222223,45,56.299999,0,67.599998,68.0,63.599998
20160825191500,344.399994,355.880005,48.222223,45,56.299999,0,67.599998,68.0,63.599998
20160825193000,344.399994,362.440002,49.111111,45,56.299999,0,67.599998,68.0,63.599998
20160825194500,344.399994,367.359985,49.777776,45,56.299999,0,67.5,68.0,63.599998
20160825200000,344.399994,367.359985,49.777776,45,56.299999,0,67.5,68.0,63.599998
20160825201500,344.399994,367.359985,49.777776,45,56.299999,0,67.400002,68.0,63.599998
20160825203000,344.399994,372.279999,50.444444,45,56.299999,0,67.400002,68.0,63.599998
20160825204500,344.399994,367.359985,49.777776,45,56.299999,0,67.400002,68.0,63.599998
20160825210000,344.399994,367.359985,49.777776,45,56.299999,0,67.400002,68.0,63.599998
20160825211500,344.399994,367.359985,49.777776,45,56.299999,0,67.300003,68.0,63.599998
20160825213000,344.399994,367.359985,49.777776,45,56.299999,0,67.300003,68.0,63.599998
20160825214500,344.399994,362.440002,49.111111,45,56.299999,0,67.300003,68.0,63.599998
20160825220000,344.399994,367.359985,49.777776,45,56.299999,0,67.199997,68.0,63.599998
20160825221500,344.399994,367.359985,49.777776,45,56.299999,0,67.199997,68.0,63.599998
20160825223000,344.399994,367.359985,49.777776,45,56.299999,0,67.199997,68.0,63.599998
20160825224500,344.399994,367.359985,49.777776,45,56.299999,0,67.099998,68.0,63.599998
20160825230000,344.399994,367.359985,49.777776,45,56.299999,0,67.099998,68.0,63.599998
20160825231500,344.399994,367.359985,49.777776,45,56.299999,0,67.099998,68.0,63.599998
20160825233000,344.399994,367.359985,49.777776,45,56.299999,0,67.0,68.0,63.599998
20160825234500,344.399994,367.359985,49.777776,45,56.299999,0,67.0,68.0,63.599998
20160826000000,344.399994,367.359985,49.777776,45,56.299999,0,67.0,68.0,63.599998
20160826001500,344.399994,367.359985,49.777776,45,56.299999,0,67.0,68.0,63.599998
20160826003000,344.399994,367.359985,49.777776,45,56.299999,0,67.0,68.0,63.599998
20160826004500,344.399994,367.359985,49.777776,45,56.299999,0,66.900002,68.0,63.599998
20160826010000,344.399994,367.359985,49.777776,45,56.299999,0,66.900002,68.0,63.599998
20160826011500,344.399994,367.359985,49.777776,45,56.299999,0,66.900002,68.0,63.599998
20160826013000,344.399994,367.359985,49.777776,45,56.299999,0,66.900002,68.0,63.599998
20160826014500,344.399994,367.359985,49.777776,45,56.299999,0,66.900002,68.0,63.599998
20160826020000,344.399994,367.359985,49.777776,45,56.299999,0,66.900002,68.0,63.599998
20160826021500,344.399994,367.359985,49.777776,45,56.299999,0,66.900002,68.0,63.599998
20160826023000,344.399994,367.359985,49.777776,45,56.299999,0,66.900002,68.0,63.599998
20160826024500,344.399994,367.359985,49.777776,45,56.299999,0,66.800003,68.0,63.599998
20160826030000,344.399994,367.359985,49.777776,45,56.299999,0,66.800003,68.0,63.599998
20160826031500,344.399994,372.279999,50.444444,45,56.299999,0,66.800003,68.0,63.599998
20160826033000,344.399994,372.279999,50.444444,45,56.299999,0,66.699997,68.0,63.599998
20160826034500,344.399994,365.720001,49.555556,45,56.299999,0,66.699997,68.0,63.599998
20160826040000,344.399994,365.720001,49.555556,45,56.299999,0,66.699997,68.0,63.599998
20160826041500,344.399994,365.720001,49.555556,45,56.299999,0,66.699997,68.0,63.599998
20160826043000,344.399994,365.720001,49.555556,45,56.299999,0,66.699997,68.0,63.599998
20160826044500,344.399994,370.640015,50.222224,45,56.299999,0,66.699997,68.0,63.599998
20160826050000,344.399994,370.640015,50.222224,45,56.299999,0,66.699997,68.0,63.599998
20160826051500,344.399994,365.720001,49.555556,45,56.299999,0,66.599998,68.0,63.599998
20160826053000,344.399994,370.640015,50.222224,45,56.299999,0,66.599998,68.0,63.599998
20160826054500,344.399994,365.720001,49.555556,45,56.299999,0,66.599998,68.0,63.599998
20160826060000,344.399994,370.640015,50.222224,45,56.299999,0,66.599998,68.0,63.599998
20160826061500,344.399994,370.640015,50.222224,45,56.299999,0,66.5,68.0,63.599998
20160826063000,344.399994,370.640015,50.222224,45,56.299999,0,66.5,68.0,63.599998
20160826064500,344.399994,365.720001,49.555556,45,56.299999,0,66.5,68.0,63.599998
20160826070000,344.399994,365.720001,49.555556,45,56.299999,0,66.5,68.0,63.599998
20160826071500,344.399994,365.720001,49.555556,45,56.299999,0,66.5,68.0,63.599998
20160826073000,344.399994,365.720001,49.555556,45,56.299999,0,66.599998,68.0,63.599998
20160826074500,344.399994,365.720001,49.555556,45,56.299999,0,66.599998,68.0,63.599998
20160826080000,344.399994,370.640015,50.222224,45,56.299999,0,66.699997,68.0,63.599998
20160826081500,344.399994,355.880005,48.222223,45,56.299999,0,66.800003,68.0,63.599998
20160826083000,344.399994,355.880005,48.222223,45,56.299999,0,67.0,68.0,63.599998
20160826084500,344.399994,350.959991,47.555554,45,56.299999,0,67.199997,68.0,63.599998
20160826090000,344.399994,405.079987,54.888887,48,55.599998,0,67.900002,68.0,63.599998
20160826091500,344.399994,398.519989,53.999999,48,55.599998,0,68.199997,68.0,63.599998
20160826093000,344.399994,452.640015,61.333335,51,55.599998,0,68.300003,68.0,63.599998
20160826094500,344.399994,544.47998,73.777775,56,55.599998,0,68.400002,68.0,63.599998
20160826100000,344.399994,565.799988,76.666665,57,55.599998,0,68.5,68.0,63.599998
20160826101500,344.399994,634.679993,85.999999,61,55.599998,0,68.300003,68.0,63.599998
20160826103000,344.399994,628.119995,85.11111,59,55.599998,0,68.099998,68.0,63.599998
20160826104500,344.399994,628.119995,85.11111,59,55.599998,0,67.900002,68.0,63.599998
20160826110000,344.399994,621.560059,84.22223,59,55.599998,0,67.800003,68.0,63.599998
20160826111500,344.399994,608.439941,82.444437,58,55.599998,0,67.699997,68.0,63.599998
20160826113000,344.399994,554.320007,75.111112,55,55.599998,0,67.599998,68.0,63.599998
20160826114500,344.399994,508.399994,68.888888,53,55.599998,0,67.599998,68.0,63.599998
20160826120000,344.399994,492.0,66.666667,52,55.599998,0,67.599998,68.0,63.599998
20160826121500,344.399994,482.160004,65.333334,52,55.599998,0,68.0,68.0,63.599998
20160826123000,344.399994,482.160004,65.333334,52,55.599998,0,68.099998,68.0,63.599998
20160826124500,344.399994,482.160004,65.333334,52,55.599998,0,67.900002,68.0,63.599998
20160826130000,344.399994,475.600006,64.444445,52,55.599998,0,67.900002,68.0,63.599998
20160826131500,344.399994,475.600006,64.444445,52,55.599998,0,67.900002,68.0,63.599998
20160826133000,344.399994,475.600006,64.444445,52,56.299999,0,67.900002,68.0,63.599998
20160826134500,344.399994,551.039978,74.666664,56,56.299999,0,68.5,68.0,63.599998
20160826140000,344.399994,652.719971,88.44444,61,56.299999,0,68.699997,68.0,63.599998
20160826141500,344.399994,652.719971,88.44444,61,56.299999,0,68.199997,68.0,63.599998
20160826143000,344.399994,639.599976,86.666663,61,56.299999,0,68.300003,68.0,63.599998
20160826144500,344.399994,639.599976,86.666663,61,55.200001,0,68.199997,68.0,63.599998
20160826150000,344.399994,639.599976,86.666663,61,55.200001,0,68.199997,68.0,63.599998
20160826151500,344.399994,665.840027,90.222226,61,55.200001,0,68.300003,68.0,63.599998
20160826153000,344.399994,652.719971,88.44444,61,55.200001,0,68.199997,68.0,63.599998
20160826154500,344.399994,652.719971,88.44444,61,55.200001,0,67.900002,68.0,63.599998
20160826160000,344.399994,652.719971,88.44444,61,55.200001,0,68.099998,68.0,63.599998
20160826161500,344.399994,715.039978,96.888886,65,55.200001,0,68.5,68.0,63.599998
20160826163000,344.399994,726.52002,98.444447,65,55.200001,0,68.199997,68.0,63.599998
20160826164500,344.399994,738.0,100.0,65,55.200001,0,67.900002,68.0,63.599998
20160826170000,344.399994,624.839966,84.666662,59,55.200001,0,67.400002,68.0,63.599998
20160826171500,344.399994,513.320007,69.555557,53,55.200001,0,67.300003,68.0,63.599998
20160826173000,344.399994,432.959991,58.666666,49,55.200001,0,67.400002,68.0,63.599998
20160826174500,344.399994,403.440002,54.666667,47,55.200001,0,67.599998,68.0,63.599998
20160826180000,344.399994,391.959991,53.11111,46,55.200001,0,67.599998,68.0,63.599998
20160826181500,344.399994,377.200012,51.111113,46,55.900002,0,67.699997,68.0,63.599998
20160826183000,344.399994,377.200012,51.111113,46,55.900002,0,67.800003,68.0,63.599998
20160826184500,344.399994,377.200012,51.111113,46,55.900002,0,67.800003,68.0,63.599998
20160826190000,344.399994,382.119995,51.777777,46,55.900002,0,67.800003,68.0,63.599998
20160826191500,344.399994,382.119995,51.777777,46,55.900002,0,68.099998,68.0,63.599998
20160826193000,344.399994,398.519989,53.999999,47,55.900002,0,68.400002,68.0,63.599998
20160826194500,344.399994,439.519989,59.555554,49,55.900002,0,68.400002,68.0,63.599998
20160826200000,344.399994,513.320007,69.555557,53,55.900002,0,68.5,68.0,63.599998
20160826201500,344.399994,531.360046,72.000006,54,56.700001,0,68.400002,68.0,63.599998
20160826203000,344.399994,580.560059,78.666675,57,56.700001,0,68.400002,68.0,63.599998
20160826204500,344.399994,590.400024,80.000003,58,56.700001,0,68.199997,68.0,63.599998
20160826210000,344.399994,590.400024,80.000003,58,56.0,0,68.099998,68.0,63.599998
20160826211500,344.399994,590.400024,80.000003,58,56.0,0,68.0,68.0,63.599998
20160826213000,344.399994,582.200012,78.888891,57,56.599998,0,67.599998,68.0,63.599998
20160826214500,344.399994,483.799988,65.555554,52,56.599998,0,67.400002,68.0,63.599998
20160826220000,344.399994,451.0,61.111111,50,56.599998,0,67.5,68.0,63.599998
20160826221500,344.399994,403.440002,54.666667,47,56.599998,0,67.5,68.0,63.599998
20160826223000,344.399994,385.399994,52.222221,46,56.599998,0,67.599998,68.0,63.599998
20160826224500,344.399994,372.279999,50.444444,45,56.599998,0,67.599998,68.0,63.599998
20160826230000,344.399994,365.720001,49.555556,45,56.599998,0,67.599998,68.0,63.599998
20160826231500,344.399994,365.720001,49.555556,45,56.599998,0,67.599998,68.0,63.599998
20160826233000,344.399994,365.720001,49.555556,45,56.599998,0,67.599998,68.0,63.599998
20160826234500,344.399994,359.160004,48.666667,45,56.599998,0,67.599998,68.0,63.599998
20160827000000,344.399994,365.720001,49.555556,45,56.599998,0,67.599998,68.0,63.599998
20160827001500,344.399994,365.720001,49.555556,45,56.599998,0,67.599998,68.0,63.599998
20160827003000,344.399994,365.720001,49.555556,45,56.599998,0,67.599998,68.0,63.599998
20160827004500,344.399994,365.720001,49.555556,45,56.599998,0,67.5,68.0,63.599998
20160827010000,344.399994,365.720001,49.555556,45,56.599998,0,67.5,68.0,63.599998
20160827011500,344.399994,354.23999,47.999999,45,56.599998,0,67.5,68.0,63.599998
20160827013000,344.399994,354.23999,47.999999,45,56.599998,0,67.400002,68.0,63.599998
20160827014500,344.399994,354.23999,47.999999,45,56.599998,0,67.400002,68.0,63.599998
20160827020000,344.399994,359.160004,48.666667,45,56.599998,0,67.400002,68.0,63.599998
20160827021500,344.399994,365.720001,49.555556,45,56.0,0,67.300003,68.0,63.599998
20160827023000,344.399994,365.720001,49.555556,45,56.0,0,67.300003,68.0,63.599998
20160827024500,344.399994,365.720001,49.555556,45,56.0,0,67.300003,68.0,63.599998
20160827030000,344.399994,365.720001,49.555556,45,56.0,0,67.300003,68.0,63.599998
20160827031500,344.399994,365.720001,49.555556,45,56.0,0,67.199997,68.0,63.599998
20160827033000,344.399994,365.720001,49.555556,45,56.0,0,67.199997,68.0,63.599998
20160827034500,344.399994,365.720001,49.555556,45,56.0,0,67.199997,68.0,63.599998
20160827040000,344.399994,365.720001,49.555556,45,56.0,0,67.199997,68.0,63.599998
20160827041500,344.399994,365.720001,49.555556,45,56.0,0,67.099998,68.0,63.599998
20160827043000,344.399994,365.720001,49.555556,45,56.0,0,67.099998,68.0,63.599998
20160827044500,344.399994,365.720001,49.555556,45,56.0,0,67.099998,68.0,63.599998
20160827050000,344.399994,365.720001,49.555556,45,56.0,0,67.099998,68.0,63.599998
20160827051500,344.399994,365.720001,49.555556,45,56.0,0,67.0,68.0,63.599998
20160827053000,344.399994,365.720001,49.555556,45,56.0,0,67.0,68.0,63.599998
20160827054500,344.399994,365.720001,49.555556,45,56.0,0,66.900002,68.0,63.599998
20160827060000,344.399994,365.720001,49.555556,45,56.0,0,66.900002,68.0,63.599998
20160827061500,344.399994,365.720001,49.555556,45,56.0,0,66.900002,68.0,63.599998
20160827063000,344.399994,365.720001,49.555556,45,56.700001,0,66.900002,68.0,63.599998
20160827064500,344.399994,365.720001,49.555556,45,56.0,0,66.800003,68.0,63.599998
20160827070000,344.399994,365.720001,49.555556,45,56.0,0,66.800003,68.0,63.599998
20160827071500,344.399994,365.720001,49.555556,45,56.0,0,66.800003,68.0,63.599998
20160827073000,344.399994,365.720001,49.555556,45,56.0,0,66.699997,68.0,63.599998
20160827074500,344.399994,365.720001,49.555556,45,56.0,0,66.699997,68.0,63.599998
20160827080000,344.399994,365.720001,49.555556,45,56.0,0,66.699997,68.0,63.599998
20160827081500,344.399994,370.640015,50.222224,45,56.0,0,66.699997,68.0,63.599998
20160827083000,344.399994,370.640015,50.222224,45,56.0,0,66.599998,68.0,63.599998
20160827084500,344.399994,370.640015,50.222224,45,56.0,0,66.599998,68.0,63.599998
20160827090000,344.399994,370.640015,50.222224,45,56.0,0,66.599998,68.0,63.599998
20160827091500,344.399994,365.720001,49.555556,45,56.0,0,66.599998,68.0,63.599998
20160827093000,344.399994,365.720001,49.555556,45,56.0,0,66.599998,68.0,63.599998
20160827094500,344.399994,365.720001,49.555556,45,56.0,0,66.599998,68.0,63.599998
20160827100000,344.399994,365.720001,49.555556,45,56.0,0,66.599998,68.0,63.599998
20160827101500,344.399994,370.640015,50.222224,45,56.0,0,66.599998,68.0,63.599998
20160827103000,344.399994,370.640015,50.222224,45,56.0,0,66.599998,68.0,63.599998
20160827104500,344.399994,370.640015,50.222224,45,56.0,0,66.599998,68.0,63.599998
20160827110000,344.399994,370.640015,50.222224,45,56.0,0,66.599998,68.0,63.599998
20160827111500,344.399994,370.640015,50.222224,45,56.0,0,66.599998,68.0,63.599998
20160827113000,344.399994,370.640015,50.222224,45,55.200001,0,66.599998,68.0,63.599998
20160827114500,344.399994,370.640015,50.222224,45,55.200001,0,66.599998,68.0,63.599998
20160827120000,344.399994,370.640015,50.222224,45,55.200001,0,66.599998,68.0,63.599998
20160827121500,344.399994,370.640015,50.222224,45,55.200001,0,66.699997,68.0,63.599998
20160827123000,344.399994,370.640015,50.222224,45,55.200001,0,66.599998,68.0,63.599998
20160827124500,344.399994,370.640015,50.222224,45,56.200001,0,66.699997,68.0,63.599998
20160827130000,344.399994,370.640015,50.222224,45,55.599998,0,66.699997,68.0,63.599998
20160827131500,344.399994,370.640015,50.222224,45,55.599998,0,66.699997,68.0,63.599998
20160827133000,344.399994,370.640015,50.222224,45,55.599998,0,66.800003,68.0,63.599998
20160827134500,344.399994,370.640015,50.222224,45,55.599998,0,66.800003,68.0,63.599998
20160827140000,344.399994,370.640015,50.222224,45,55.599998,0,66.800003,68.0,63.599998
20160827141500,344.399994,370.640015,50.222224,45,55.599998,0,66.900002,68.0,63.599998
20160827143000,344.399994,370.640015,50.222224,45,55.599998,0,67.0,68.0,63.599998
20160827144500,344.399994,370.640015,50.222224,45,55.599998,0,66.900002,68.0,63.599998
20160827150000,344.399994,370.640015,50.222224,45,55.599998,0,66.900002,68.0,63.599998
20160827151500,344.399994,365.720001,49.555556,45,55.599998,0,67.099998,68.0,63.599998
20160827153000,344.399994,370.640015,50.222224,45,55.599998,0,67.099998,68.0,63.599998
20160827154500,344.399994,370.640015,50.222224,45,55.599998,0,67.099998,68.0,63.599998
20160827160000,344.399994,370.640015,50.222224,45,55.599998,0,67.099998,68.0,63.599998
20160827161500,344.399994,370.640015,50.222224,45,55.599998,0,67.099998,68.0,63.599998
20160827163000,344.399994,365.720001,49.555556,45,55.599998,0,67.099998,68.0,63.599998
20160827164500,344.399994,365.720001,49.555556,45,56.299999,0,67.099998,68.0,63.599998
20160827170000,344.399994,365.720001,49.555556,45,56.299999,0,67.199997,68.0,63.599998
20160827171500,344.399994,372.279999,50.444444,45,56.299999,0,67.199997,68.0,63.599998
20160827173000,344.399994,372.279999,50.444444,45,56.299999,0,67.099998,68.0,63.599998
20160827174500,344.399994,365.720001,49.555556,45,55.599998,0,67.099998,68.0,63.599998
20160827180000,344.399994,370.640015,50.222224,45,55.599998,0,67.099998,68.0,63.599998
20160827181500,344.399994,370.640015,50.222224,45,55.599998,0,67.099998,68.0,63.599998
20160827183000,344.399994,365.720001,49.555556,45,55.599998,0,67.099998,68.0,63.599998
20160827184500,344.399994,365.720001,49.555556,45,55.599998,0,67.099998,68.0,63.599998
20160827190000,344.399994,365.720001,49.555556,45,55.599998,0,67.099998,68.0,63.599998
20160827191500,344.399994,365.720001,49.555556,45,55.599998,0,67.099998,68.0,63.599998
20160827193000,344.399994,365.720001,49.555556,45,55.599998,0,67.099998,68.0,63.599998
20160827194500,344.399994,365.720001,49.555556,45,55.599998,0,67.0,68.0,63.599998
20160827200000,344.399994,365.720001,49.555556,45,55.599998,0,67.0,68.0,63.599998
20160827201500,344.399994,365.720001,49.555556,45,55.599998,0,67.0,68.0,63.599998
20160827203000,344.399994,365.720001,49.555556,45,55.599998,0,66.900002,68.0,63.599998
20160827204500,344.399994,370.640015,50.222224,45,55.599998,0,66.900002,68.0,63.599998
20160827210000,344.399994,370.640015,50.222224,45,55.599998,0,66.900002,68.0,63.599998
20160827211500,344.399994,365.720001,49.555556,45,55.599998,0,66.900002,68.0,63.599998
20160827213000,344.399994,365.720001,49.555556,45,55.599998,0,66.900002,68.0,63.599998
20160827214500,344.399994,370.640015,50.222224,45,55.599998,0,66.800003,68.0,63.599998
20160827220000,344.399994,370.640015,50.222224,45,55.599998,0,66.800003,68.0,63.599998
20160827221500,344.399994,370.640015,50.222224,45,55.599998,0,66.699997,68.0,63.599998
20160827223000,344.399994,370.640015,50.222224,45,56.299999,0,66.699997,68.0,63.599998
20160827224500,344.399994,370.640015,50.222224,45,56.299999,0,66.699997,68.0,63.599998
20160827230000,344.399994,370.640015,50.222224,45,55.599998,0,66.699997,68.0,63.599998
20160827231500,344.399994,370.640015,50.222224,45,56.400002,0,66.699997,68.0,63.599998
20160827233000,344.399994,370.640015,50.222224,45,56.400002,0,66.599998,68.0,63.599998
20160827234500,344.399994,370.640015,50.222224,45,56.400002,0,66.599998,68.0,63.599998
20160828000000,344.399994,370.640015,50.222224,45,56.400002,0,66.599998,68.0,63.599998
20160828001500,344.399994,370.640015,50.222224,45,56.400002,0,66.599998,68.0,63.599998
20160828003000,344.399994,370.640015,50.222224,45,56.400002,0,66.599998,68.0,63.599998
20160828004500,344.399994,362.440002,49.111111,45,56.400002,0,66.599998,68.0,63.599998
20160828010000,344.399994,367.359985,49.777776,45,56.400002,0,66.599998,68.0,63.599998
20160828011500,344.399994,367.359985,49.777776,45,56.400002,0,66.5,68.0,63.599998
20160828013000,344.399994,362.440002,49.111111,45,56.400002,0,66.5,68.0,63.599998
20160828014500,344.399994,370.640015,50.222224,45,56.400002,0,66.5,68.0,63.599998
20160828020000,344.399994,370.640015,50.222224,45,56.400002,0,66.5,68.0,63.599998
20160828021500,344.399994,370.640015,50.222224,45,57.099998,0,66.5,68.0,63.599998
20160828023000,344.399994,370.640015,50.222224,45,56.0,0,66.400002,68.0,63.599998
20160828024500,344.399994,370.640015,50.222224,45,56.700001,0,66.400002,68.0,63.599998
20160828030000,344.399994,370.640015,50.222224,45,56.700001,0,66.400002,68.0,63.599998
20160828031500,344.399994,370.640015,50.222224,45,56.700001,0,66.400002,68.0,63.599998
20160828033000,344.399994,370.640015,50.222224,45,56.0,0,66.300003,68.0,63.599998
20160828034500,344.399994,370.640015,50.222224,45,56.0,0,66.300003,68.0,63.599998
20160828040000,344.399994,370.640015,50.222224,45,56.0,0,66.199997,68.0,63.599998
20160828041500,344.399994,370.640015,50.222224,45,56.0,0,66.300003,68.0,63.599998
20160828043000,344.399994,370.640015,50.222224,45,56.0,0,66.300003,68.0,63.599998
20160828044500,344.399994,370.640015,50.222224,45,56.0,0,66.300003,68.0,63.599998
20160828050000,344.399994,370.640015,50.222224,45,56.0,0,66.199997,68.0,63.599998
20160828051500,344.399994,370.640015,50.222224,45,56.0,0,66.199997,68.0,63.599998
20160828053000,344.399994,370.640015,50.222224,45,56.0,0,66.199997,68.0,63.599998
20160828054500,344.399994,370.640015,50.222224,45,56.0,0,66.199997,68.0,63.599998
20160828060000,344.399994,370.640015,50.222224,45,56.0,0,66.199997,68.0,63.599998
20160828061500,344.399994,370.640015,50.222224,45,56.0,0,66.099998,68.0,63.599998
20160828063000,344.399994,370.640015,50.222224,45,56.0,0,66.099998,68.0,63.599998
20160828064500,344.399994,370.640015,50.222224,45,56.0,0,66.099998,68.0,63.599998
20160828070000,344.399994,370.640015,50.222224,45,56.0,0,66.099998,68.0,63.599998
20160828071500,344.399994,370.640015,50.222224,45,56.0,0,66.099998,68.0,63.599998
20160828073000,344.399994,370.640015,50.222224,45,56.0,0,66.199997,68.0,63.599998
20160828074500,344.399994,370.640015,50.222224,45,56.0,0,66.199997,68.0,63.599998
20160828080000,344.399994,370.640015,50.222224,45,56.0,0,66.199997,68.0,63.599998
20160828081500,344.399994,370.640015,50.222224,45,56.0,0,66.199997,68.0,63.599998
20160828083000,344.399994,375.559998,50.888889,45,56.0,0,66.300003,68.0,63.599998
20160828084500,344.399994,370.640015,50.222224,45,56.0,0,66.400002,68.0,63.599998
20160828090000,344.399994,370.640015,50.222224,45,56.0,0,66.599998,68.0,63.599998
20160828091500,344.399994,370.640015,50.222224,45,55.200001,0,66.699997,68.0,63.599998
20160828093000,344.399994,370.640015,50.222224,45,55.200001,0,66.800003,68.0,63.599998
20160828094500,344.399994,370.640015,50.222224,45,55.200001,0,66.900002,68.0,63.599998
20160828100000,344.399994,365.720001,49.555556,44,55.200001,0,67.099998,68.0,63.599998
20160828101500,344.399994,365.720001,49.555556,44,55.200001,0,67.099998,68.0,63.599998
20160828103000,344.399994,365.720001,49.555556,44,55.200001,0,67.099998,68.0,63.599998
20160828104500,344.399994,365.720001,49.555556,44,55.200001,0,67.199997,68.0,63.599998
20160828110000,344.399994,365.720001,49.555556,44,55.200001,0,67.300003,68.0,63.599998
20160828111500,344.399994,355.880005,48.222223,44,55.200001,0,67.400002,68.0,63.599998
20160828113000,344.399994,362.440002,49.111111,44,55.200001,0,67.400002,68.0,63.599998
20160828114500,344.399994,367.359985,49.777776,44,55.200001,0,67.400002,68.0,63.599998
20160828120000,344.399994,367.359985,49.777776,44,55.200001,0,67.5,68.0,63.599998
20160828121500,344.399994,362.440002,49.111111,44,55.200001,0,67.599998,68.0,63.599998
20160828123000,344.399994,362.440002,49.111111,44,55.200001,0,67.599998,68.0,63.599998
20160828124500,344.399994,362.440002,49.111111,44,55.200001,0,67.599998,68.0,63.599998
20160828130000,344.399994,362.440002,49.111111,44,55.200001,0,67.599998,68.0,63.599998
20160828131500,344.399994,362.440002,49.111111,44,55.200001,0,67.599998,68.0,63.599998
20160828133000,344.399994,362.440002,49.111111,44,55.200001,0,67.699997,68.0,63.599998
20160828134500,344.399994,362.440002,49.111111,44,55.200001,0,67.699997,68.0,63.599998
20160828140000,344.399994,362.440002,49.111111,44,55.200001,0,67.699997,68.0,63.599998
20160828141500,344.399994,362.440002,49.111111,44,55.200001,0,67.699997,68.0,63.599998
20160828143000,344.399994,362.440002,49.111111,44,55.200001,0,67.800003,68.0,63.599998
20160828144500,344.399994,362.440002,49.111111,44,55.200001,0,67.800003,68.0,63.599998
20160828150000,344.399994,355.880005,48.222223,44,55.200001,0,67.800003,68.0,63.599998
20160828151500,344.399994,365.720001,49.555556,44,55.200001,0,67.900002,68.0,63.599998
20160828153000,344.399994,365.720001,49.555556,44,55.200001,0,67.900002,68.0,63.599998
20160828154500,344.399994,355.880005,48.222223,44,55.200001,0,67.900002,68.0,63.599998
20160828160000,344.399994,355.880005,48.222223,44,55.200001,0,67.900002,68.0,63.599998
20160828161500,344.399994,355.880005,48.222223,44,55.200001,0,67.900002,68.0,63.599998
20160828163000,344.399994,355.880005,48.222223,44,55.200001,0,67.900002,68.0,63.599998
20160828164500,344.399994,355.880005,48.222223,44,55.200001,0,67.900002,68.0,63.599998
20160828170000,344.399994,355.880005,48.222223,44,55.900002,0,68.0,68.0,63.599998
20160828171500,344.399994,355.880005,48.222223,44,55.900002,0,68.0,68.0,63.599998
20160828173000,344.399994,355.880005,48.222223,44,55.900002,0,68.0,68.0,63.599998
20160828174500,344.399994,355.880005,48.222223,44,55.900002,0,67.900002,68.0,63.599998
20160828180000,344.399994,355.880005,48.222223,44,55.900002,0,67.900002,68.0,63.599998
20160828181500,344.399994,355.880005,48.222223,44,55.900002,0,67.900002,68.0,63.599998
20160828183000,344.399994,355.880005,48.222223,44,55.900002,0,67.900002,68.0,63.599998
20160828184500,344.399994,355.880005,48.222223,44,55.900002,0,67.900002,68.0,63.599998
20160828190000,344.399994,355.880005,48.222223,44,55.900002,0,67.900002,68.0,63.599998
20160828191500,344.399994,355.880005,48.222223,44,55.900002,0,67.900002,68.0,63.599998
20160828193000,344.399994,350.959991,47.555554,44,55.900002,0,67.900002,68.0,63.599998
20160828194500,344.399994,350.959991,47.555554,44,55.900002,0,67.900002,68.0,63.599998
20160828200000,344.399994,350.959991,47.555554,44,55.900002,0,67.800003,68.0,63.599998
20160828201500,344.399994,350.959991,47.555554,44,55.900002,0,67.800003,68.0,63.599998
20160828203000,344.399994,350.959991,47.555554,44,55.900002,0,67.800003,68.0,63.599998
20160828204500,344.399994,355.880005,48.222223,44,55.900002,0,67.800003,68.0,63.599998
20160828210000,344.399994,355.880005,48.222223,44,55.900002,0,67.800003,68.0,63.599998
20160828211500,344.399994,355.880005,48.222223,44,55.900002,0,67.800003,68.0,63.599998
20160828213000,344.399994,355.880005,48.222223,44,55.900002,0,67.699997,68.0,63.599998
20160828214500,344.399994,355.880005,48.222223,44,55.900002,0,67.699997,68.0,63.599998
20160828220000,344.399994,355.880005,48.222223,44,55.900002,0,67.699997,68.0,63.599998
20160828221500,344.399994,355.880005,48.222223,44,55.900002,0,67.599998,68.0,63.599998
20160828223000,344.399994,350.959991,47.555554,44,55.900002,0,67.599998,68.0,63.599998
20160828224500,344.399994,350.959991,47.555554,44,55.900002,0,67.599998,68.0,63.599998
20160828230000,344.399994,350.959991,47.555554,44,55.900002,0,67.599998,68.0,63.599998
20160828231500,344.399994,350.959991,47.555554,44,55.900002,0,67.599998,68.0,63.599998
20160828233000,344.399994,355.880005,48.222223,44,55.900002,0,67.5,68.0,63.599998
20160828234500,344.399994,355.880005,48.222223,44,55.900002,0,67.400002,68.0,63.599998
20160829000000,344.399994,350.959991,47.555554,44,55.900002,0,67.400002,68.0,63.599998
20160829001500,344.399994,355.880005,48.222223,44,55.900002,0,67.400002,68.0,63.599998
20160829003000,344.399994,355.880005,48.222223,44,55.900002,0,67.300003,68.0,63.599998
20160829004500,344.399994,355.880005,48.222223,44,55.900002,0,67.300003,68.0,63.599998
20160829010000,344.399994,350.959991,47.555554,44,55.900002,0,67.199997,68.0,63.599998
20160829011500,344.399994,350.959991,47.555554,44,55.900002,0,67.199997,68.0,63.599998
20160829013000,344.399994,350.959991,47.555554,44,55.900002,0,67.199997,68.0,63.599998
20160829014500,344.399994,355.880005,48.222223,44,55.900002,0,67.099998,68.0,63.599998
20160829020000,344.399994,350.959991,47.555554,44,55.900002,0,67.099998,68.0,63.599998
20160829021500,344.399994,355.880005,48.222223,44,55.900002,0,67.099998,68.0,63.599998
20160829023000,344.399994,355.880005,48.222223,44,55.900002,0,67.099998,68.0,63.599998
20160829024500,344.399994,355.880005,48.222223,44,55.900002,0,67.0,68.0,63.599998
20160829030000,344.399994,355.880005,48.222223,44,55.900002,0,67.0,68.0,63.599998
20160829031500,344.399994,355.880005,48.222223,44,55.900002,0,66.900002,68.0,63.599998
20160829033000,344.399994,350.959991,47.555554,44,55.900002,0,66.900002,68.0,63.599998
20160829034500,344.399994,350.959991,47.555554,44,55.900002,0,66.900002,68.0,63.599998
20160829040000,344.399994,355.880005,48.222223,44,55.900002,0,66.900002,68.0,63.599998
20160829041500,344.399994,350.959991,47.555554,44,55.900002,0,66.900002,68.0,63.599998
20160829043000,344.399994,350.959991,47.555554,44,55.900002,0,66.900002,68.0,63.599998
20160829044500,344.399994,350.959991,47.555554,44,55.900002,0,66.900002,68.0,63.599998
20160829050000,344.399994,350.959991,47.555554,44,55.900002,0,66.800003,68.0,63.599998
20160829051500,344.399994,350.959991,47.555554,44,55.900002,0,66.800003,68.0,63.599998
20160829053000,344.399994,350.959991,47.555554,44,55.900002,0,66.800003,68.0,63.599998
20160829054500,344.399994,350.959991,47.555554,44,55.900002,0,66.800003,68.0,63.599998
20160829060000,344.399994,355.880005,48.222223,44,55.900002,0,66.800003,68.0,63.599998
20160829061500,344.399994,355.880005,48.222223,44,55.900002,0,66.800003,68.0,63.599998
20160829063000,344.399994,355.880005,48.222223,44,55.900002,0,66.800003,68.0,63.599998
20160829064500,344.399994,355.880005,48.222223,44,55.900002,0,66.699997,68.0,63.599998
20160829070000,344.399994,355.880005,48.222223,44,55.900002,0,66.699997,68.0,63.599998
20160829071500,344.399994,355.880005,48.222223,44,55.900002,0,66.699997,68.0,63.599998
20160829073000,344.399994,355.880005,48.222223,44,55.900002,0,66.699997,68.0,63.599998
20160829074500,344.399994,346.040009,46.88889,44,55.900002,0,66.699997,68.0,63.599998
20160829080000,344.399994,346.040009,46.88889,44,55.900002,0,66.699997,68.0,63.599998
20160829081500,344.399994,346.040009,46.88889,44,55.900002,0,66.800003,68.0,63.599998
20160829083000,344.399994,350.959991,47.555554,44,55.900002,0,67.300003,68.0,63.599998
20160829084500,344.399994,350.959991,47.555554,44,55.900002,0,67.699997,68.0,63.599998
20160829090000,344.399994,372.279999,50.444444,46,55.900002,0,68.0,68.0,63.599998
20160829091500,344.399994,372.279999,50.444444,46,55.900002,0,68.199997,68.0,63.599998
20160829093000,344.399994,462.480011,62.666668,51,55.900002,0,68.400002,68.0,63.599998
20160829094500,344.399994,473.959991,64.222221,52,55.900002,0,68.0,68.0,63.599998
20160829100000,344.399994,473.959991,64.222221,51,55.200001,0,67.699997,68.0,63.599998
20160829101500,344.399994,451.0,61.111111,50,55.200001,0,67.699997,68.0,63.599998
20160829103000,344.399994,431.320007,58.444445,49,55.900002,0,67.699997,68.0,63.599998
20160829104500,344.399994,423.119995,57.333333,49,55.900002,0,67.800003,68.0,63.599998
20160829110000,344.399994,423.119995,57.333333,49,55.900002,0,68.199997,68.0,63.599998
20160829111500,344.399994,442.799988,59.999998,50,56.700001,0,68.400002,68.0,63.599998
20160829113000,344.399994,459.200012,62.222224,51,55.599998,0,68.300003,68.0,63.599998
20160829114500,344.399994,503.480011,68.222224,53,55.599998,0,68.300003,68.0,63.599998
20160829120000,344.399994,518.23999,70.222221,54,55.599998,0,68.300003,68.0,63.599998
20160829121500,344.399994,518.23999,70.222221,54,55.599998,0,67.900002,68.0,63.599998
20160829123000,344.399994,518.23999,70.222221,54,55.599998,0,67.800003,68.0,63.599998
20160829124500,344.399994,518.23999,70.222221,54,55.599998,0,67.699997,68.0,63.599998
20160829130000,344.399994,493.640015,66.888891,53,55.599998,0,68.199997,68.0,63.599998
20160829131500,344.399994,652.719971,88.44444,62,56.200001,0,68.800003,68.0,63.599998
20160829133000,344.399994,701.919983,95.111109,65,56.200001,0,68.599998,68.0,63.599998
20160829134500,344.399994,652.719971,88.44444,60,56.200001,0,67.900002,68.0,63.599998
20160829140000,344.399994,624.839966,84.666662,59,56.200001,0,67.800003,68.0,63.599998
20160829141500,344.399994,596.960022,80.888892,57,56.200001,0,67.599998,68.0,63.599998
20160829143000,344.399994,552.679993,74.888888,55,56.200001,0,67.900002,68.0,63.599998
20160829144500,344.399994,552.679993,74.888888,55,56.200001,0,67.900002,68.0,63.599998
20160829150000,344.399994,552.679993,74.888888,55,56.200001,0,68.0,68.0,63.599998
20160829151500,344.399994,552.679993,74.888888,55,56.200001,0,68.099998,68.0,63.599998
20160829153000,344.399994,552.679993,74.888888,56,56.200001,0,68.199997,68.0,63.599998
20160829154500,344.399994,585.47998,79.333331,58,56.200001,0,68.300003,68.0,63.599998
20160829160000,344.399994,600.23999,81.333332,59,56.200001,0,68.199997,68.0,63.599998
20160829161500,344.399994,606.799988,82.222221,59,56.200001,0,68.199997,68.0,63.599998
20160829163000,344.399994,606.799988,82.222221,59,56.200001,0,68.099998,68.0,63.599998
20160829164500,344.399994,615.0,83.333333,58,56.200001,0,67.699997,68.0,63.599998
20160829170000,344.399994,496.920013,67.333335,52,56.200001,0,67.400002,68.0,63.599998
20160829171500,344.399994,414.920013,56.222224,48,56.200001,0,67.400002,68.0,63.599998
20160829173000,344.399994,365.720001,49.555556,45,56.200001,0,67.5,68.0,63.599998
20160829174500,344.399994,372.279999,50.444444,45,55.599998,0,67.599998,68.0,63.599998
20160829180000,344.399994,367.359985,49.777776,45,55.599998,0,67.5,68.0,63.599998
20160829181500,344.399994,583.839966,79.111106,11,56.299999,0,66.900002,68.0,63.700001
20160829183000,344.399994,419.839996,56.888888,4,56.299999,0,66.900002,68.0,63.700001
20160829184500,344.399994,318.160004,43.111112,9,56.299999,0,67.099998,68.0,63.700001
20160829190000,344.399994,354.23999,47.999999,45,56.299999,0,67.300003,68.0,63.700001
20160829191500,344.399994,354.23999,47.999999,45,56.299999,0,67.300003,68.0,63.700001
20160829193000,344.399994,359.160004,48.666667,45,56.299999,0,67.199997,68.0,63.700001
20160829194500,344.399994,359.160004,48.666667,45,56.299999,0,67.199997,68.0,63.700001
20160829200000,344.399994,354.23999,47.999999,45,56.299999,0,67.199997,68.0,63.700001
20160829201500,344.399994,354.23999,47.999999,45,56.299999,0,67.099998,68.0,63.700001
20160829203000,344.399994,359.160004,48.666667,45,56.299999,0,67.099998,68.0,63.700001
20160829204500,344.399994,359.160004,48.666667,45,56.299999,0,67.099998,68.0,63.700001
20160829210000,344.399994,359.160004,48.666667,45,56.299999,0,67.0,68.0,63.700001
20160829211500,344.399994,354.23999,47.999999,45,56.299999,0,67.0,68.0,63.700001
20160829213000,344.399994,354.23999,47.999999,45,56.299999,0,66.900002,68.0,63.700001
20160829214500,344.399994,354.23999,47.999999,45,56.299999,0,66.900002,68.0,63.700001
20160829220000,344.399994,359.160004,48.666667,45,56.299999,0,66.900002,68.0,63.700001
20160829221500,344.399994,359.160004,48.666667,45,56.299999,0,66.800003,68.0,63.700001
20160829223000,344.399994,359.160004,48.666667,45,56.299999,0,66.800003,68.0,63.700001
20160829224500,344.399994,359.160004,48.666667,45,56.299999,0,66.800003,68.0,63.700001
20160829230000,344.399994,359.160004,48.666667,45,56.299999,0,66.699997,68.0,63.700001
20160829231500,344.399994,359.160004,48.666667,45,56.299999,0,66.699997,68.0,63.700001
20160829233000,344.399994,359.160004,48.666667,45,56.299999,0,66.699997,68.0,63.700001
20160829234500,344.399994,359.160004,48.666667,45,56.299999,0,66.699997,68.0,63.700001
20160830000000,344.399994,359.160004,48.666667,45,56.299999,0,66.699997,68.0,63.700001
20160830001500,344.399994,354.23999,47.999999,45,56.299999,0,66.599998,68.0,63.700001
20160830003000,344.399994,354.23999,47.999999,45,56.299999,0,66.599998,68.0,63.700001
20160830004500,344.399994,354.23999,47.999999,45,56.299999,0,66.599998,68.0,63.700001
20160830010000,344.399994,359.160004,48.666667,45,56.299999,0,66.599998,68.0,63.700001
20160830011500,344.399994,359.160004,48.666667,45,56.299999,0,66.599998,68.0,63.700001
20160830013000,344.399994,359.160004,48.666667,45,56.299999,0,66.599998,68.0,63.700001
20160830014500,344.399994,359.160004,48.666667,45,57.099998,0,66.5,68.0,63.700001
20160830020000,344.399994,359.160004,48.666667,45,55.900002,0,66.5,68.0,63.700001
20160830021500,344.399994,359.160004,48.666667,45,55.900002,0,66.400002,68.0,63.700001
20160830023000,344.399994,359.160004,48.666667,45,55.900002,0,66.400002,68.0,63.700001
20160830024500,344.399994,359.160004,48.666667,45,55.900002,0,66.400002,68.0,63.700001
20160830030000,344.399994,354.23999,47.999999,45,55.900002,0,66.300003,68.0,63.700001
20160830031500,344.399994,359.160004,48.666667,45,55.900002,0,66.300003,68.0,63.700001
20160830033000,344.399994,359.160004,48.666667,45,55.900002,0,66.300003,68.0,63.700001
20160830034500,344.399994,359.160004,48.666667,45,55.900002,0,66.199997,68.0,63.700001
20160830040000,344.399994,359.160004,48.666667,45,55.900002,0,66.300003,68.0,63.700001
20160830041500,344.399994,359.160004,48.666667,45,55.900002,0,66.199997,68.0,63.700001
20160830043000,344.399994,359.160004,48.666667,45,55.900002,0,66.199997,68.0,63.700001
20160830044500,344.399994,359.160004,48.666667,45,55.900002,0,66.199997,68.0,63.700001
20160830050000,344.399994,359.160004,48.666667,45,56.700001,0,66.199997,68.0,63.700001
20160830051500,344.399994,359.160004,48.666667,45,55.900002,0,66.099998,68.0,63.700001
20160830053000,344.399994,359.160004,48.666667,45,55.900002,0,66.099998,68.0,63.700001
20160830054500,344.399994,359.160004,48.666667,45,55.900002,0,66.099998,68.0,63.700001
20160830060000,344.399994,359.160004,48.666667,45,56.700001,0,66.099998,68.0,63.700001
20160830061500,344.399994,359.160004,48.666667,45,56.700001,0,66.0,68.0,63.700001
20160830063000,344.399994,359.160004,48.666667,45,56.0,0,66.0,68.0,63.700001
20160830064500,344.399994,359.160004,48.666667,45,56.0,0,66.0,68.0,63.700001
20160830070000,344.399994,359.160004,48.666667,45,56.0,0,66.0,68.0,63.700001
20160830071500,344.399994,359.160004,48.666667,45,56.700001,0,66.0,68.0,63.700001
20160830073000,344.399994,359.160004,48.666667,45,55.599998,0,66.0,68.0,63.700001
20160830074500,344.399994,359.160004,48.666667,45,55.599998,0,66.099998,68.0,63.700001
20160830080000,344.399994,359.160004,48.666667,45,55.599998,0,66.699997,68.0,63.700001
20160830081500,344.399994,359.160004,48.666667,45,55.599998,0,67.300003,68.0,63.700001
20160830083000,344.399994,359.160004,48.666667,45,55.599998,0,67.800003,68.0,63.700001
20160830084500,344.399994,405.079987,54.888887,48,55.599998,0,68.400002,68.0,63.700001
20160830090000,344.399994,419.839996,56.888888,49,55.599998,0,68.300003,68.0,63.700001
20160830091500,344.399994,500.200012,67.777779,54,55.599998,0,68.5,68.0,63.700001
20160830093000,344.399994,513.320007,69.555557,54,55.599998,0,68.400002,68.0,63.700001
20160830094500,344.399994,552.679993,74.888888,56,55.599998,0,68.300003,68.0,63.700001
20160830100000,344.399994,552.679993,74.888888,56,55.599998,0,68.300003,68.0,63.700001
20160830101500,344.399994,578.919983,78.444442,57,54.799999,0,68.199997,68.0,63.700001
20160830103000,344.399994,578.919983,78.444442,57,54.799999,0,68.099998,68.0,63.700001
20160830104500,344.399994,578.919983,78.444442,57,54.799999,0,68.099998,68.0,63.700001
20160830110000,344.399994,578.919983,78.444442,57,54.799999,0,68.099998,68.0,63.700001
20160830111500,344.399994,578.919983,78.444442,57,55.5,0,67.699997,68.0,63.700001
20160830113000,344.399994,501.839996,68.0,53,55.5,0,67.5,68.0,63.700001
20160830114500,344.399994,447.720001,60.666667,50,55.5,0,67.5,68.0,63.700001
20160830120000,344.399994,439.519989,59.555554,50,55.5,0,67.599998,68.0,63.700001
20160830121500,344.399994,428.040009,58.000001,49,55.5,0,67.800003,68.0,63.700001
20160830123000,344.399994,423.119995,57.333333,49,55.5,0,67.900002,68.0,63.700001
20160830124500,344.399994,423.119995,57.333333,49,55.5,0,68.0,68.0,63.700001
20160830130000,344.399994,508.399994,68.888888,54,55.5,0,68.599998,68.0,63.700001
20160830131500,344.399994,493.640015,66.888891,53,55.5,0,68.199997,68.0,63.700001
20160830133000,344.399994,639.599976,86.666663,61,55.5,0,68.900002,68.0,63.700001
20160830134500,344.399994,665.840027,90.222226,63,55.5,0,68.199997,68.0,63.700001
20160830140000,344.399994,652.719971,88.44444,63,55.5,0,67.699997,68.0,63.700001
20160830141500,344.399994,582.200012,78.888891,58,55.5,0,67.5,68.0,63.700001
20160830143000,344.399994,519.880005,70.444445,54,55.5,0,67.699997,68.0,63.700001
20160830144500,344.399994,519.880005,70.444445,54,55.5,0,68.199997,68.0,63.700001
20160830150000,344.399994,618.280029,83.777782,60,55.5,0,68.400002,68.0,63.700001
20160830151500,344.399994,634.679993,85.999999,61,55.5,0,68.400002,68.0,63.700001
20160830153000,344.399994,715.039978,96.888886,66,55.5,0,68.199997,68.0,63.700001
20160830154500,344.399994,701.919983,95.111109,66,55.5,0,67.900002,68.0,63.700001
20160830160000,344.399994,715.039978,96.888886,66,55.5,0,68.0,68.0,63.700001
20160830161500,344.399994,715.039978,96.888886,66,55.5,0,67.800003,68.0,63.700001
20160830163000,344.399994,583.839966,79.111106,58,55.5,0,67.400002,68.0,63.700001
20160830164500,344.399994,480.519989,65.11111,52,55.5,0,67.300003,68.0,63.700001
20160830170000,344.399994,426.399994,57.777777,49,55.5,0,67.400002,68.0,63.700001
20160830171500,344.399994,408.359985,55.333331,48,55.5,0,67.599998,68.0,63.700001
20160830173000,344.399994,398.519989,53.999999,47,55.5,0,67.699997,68.0,63.700001
20160830174500,344.399994,391.959991,53.11111,47,55.5,0,67.699997,68.0,63.700001
20160830180000,344.399994,398.519989,53.999999,47,55.5,0,67.800003,68.0,63.700001
20160830181500,344.399994,398.519989,53.999999,47,55.5,0,67.900002,68.0,63.700001
20160830183000,344.399994,398.519989,53.999999,47,55.5,0,67.900002,68.0,63.700001
20160830184500,344.399994,391.959991,53.11111,47,55.5,0,67.900002,68.0,63.700001
20160830190000,344.399994,398.519989,53.999999,47,55.5,0,67.900002,68.0,63.700001
20160830191500,344.399994,398.519989,53.999999,47,55.5,0,67.900002,68.0,63.700001
20160830193000,344.399994,398.519989,53.999999,47,55.5,0,68.0,68.0,63.700001
20160830194500,344.399994,398.519989,53.999999,47,55.5,0,68.0,68.0,63.700001
20160830200000,344.399994,398.519989,53.999999,47,55.5,0,68.0,68.0,63.700001
20160830201500,344.399994,391.959991,53.11111,47,55.5,0,68.0,68.0,63.700001
20160830203000,344.399994,396.880005,53.777778,47,55.5,0,68.0,68.0,63.700001
20160830204500,344.399994,391.959991,53.11111,47,55.5,0,67.900002,68.0,63.700001
20160830210000,344.399994,391.959991,53.11111,47,56.299999,0,67.900002,68.0,63.700001
